TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:12:51,22.6335,22.8326,13.2295,46.1937,46.1114,22.9112,22.8457,3269.33,491.836,1725.44,8.233629452575746,22.22222222222222,23.092222222222222
2024-03-12 20:12:52,22.6164,22.849,13.2211,46.201,46.1081,22.9044,22.849,3267.03,491.836,1726.92,8.233068087400833,22.22222222222222,23.091851851851853
2024-03-12 20:12:53,22.608,22.8424,13.2232,46.2132,46.1048,22.9012,22.849,3269.66,486.911,1726.76,8.223105029238967,22.22222222222222,23.09148148148148
2024-03-12 20:12:54,22.5964,22.8391,13.2041,46.2136,46.1048,22.9024,22.8621,3272.61,484.941,1727.25,8.232011966278295,22.22222222222222,23.09111111111111
2024-03-12 20:12:55,22.5955,22.8424,13.213,46.237,46.1114,22.9003,22.8457,3271.63,491.836,1727.74,8.225755505826237,22.22222222222222,23.090740740740742
2024-03-12 20:12:56,22.5915,22.8457,13.2025,46.2499,46.1048,22.9006,22.8523,3275.56,489.866,1727.09,8.228357349005538,22.22222222222222,23.09037037037037
2024-03-12 20:12:57,22.5703,22.8457,13.2035,46.2643,46.1048,22.9025,22.849,3277.53,482.971,1722.16,8.185469240233948,22.22222222222222,23.09
2024-03-12 20:12:58,22.5576,22.8424,13.186,46.261,46.1048,22.889,22.849,3281.47,484.941,1728.89,8.221668118609719,22.22222222222222,23.08962962962963
2024-03-12 20:12:59,22.5598,22.8457,13.1873,46.2675,46.1081,22.8876,22.8523,3280.16,489.866,1729.38,8.224788084525763,22.22222222222222,23.08925925925926
2024-03-12 20:13:00,22.5467,22.8523,13.1775,46.2666,46.1081,22.8934,22.849,3283.44,488.881,1730.86,8.228928466030723,22.22222222222222,23.08888888888889
2024-03-12 20:13:01,22.5378,22.8424,13.1858,46.2706,46.1048,22.8839,22.8424,3285.74,485.926,1728.24,8.20138853044292,22.22222222222222,23.08851851851852
2024-03-12 20:13:02,22.5396,22.8424,13.1789,46.273,46.1081,22.8843,22.849,3283.12,489.866,1731.19,8.22303042895442,22.22222222222222,23.08814814814815
2024-03-12 20:13:03,22.5289,22.8621,13.1763,46.2768,46.1081,22.8802,22.849,3288.04,494.791,1725.77,8.190192536584847,22.22222222222222,23.087777777777777
2024-03-12 20:13:04,22.5357,22.8457,13.1637,46.2796,46.1015,22.8821,22.8654,3291.65,489.866,1725.77,8.207181366985985,22.22222222222222,23.087407407407408
2024-03-12 20:13:05,22.5312,22.8424,13.1607,46.281,46.1015,22.8644,22.8523,3288.7,486.911,1725.77,8.205867797625075,22.22222222222222,23.08703703703704
2024-03-12 20:13:06,22.5421,22.8424,13.151,46.2927,46.1081,22.8479,22.8457,3290.01,492.821,1725.44,8.222334916214814,22.22222222222222,23.086666666666666
2024-03-12 20:13:07,22.5363,22.8457,13.1488,46.2819,46.1179,22.8513,22.8457,3290.34,488.881,1730.53,8.243429313639941,22.22222222222222,23.086296296296297
2024-03-12 20:13:08,22.5453,22.849,13.144,46.273,46.1015,22.8461,22.8523,3291.98,485.926,1724.95,8.228927919525233,22.22222222222222,23.085925925925928
2024-03-12 20:13:09,22.5483,22.8457,13.1273,46.2685,46.1048,22.8276,22.8424,3288.7,485.926,1726.59,8.25401133216153,22.22222222222222,23.085555555555555
2024-03-12 20:13:10,22.5529,22.849,13.1233,46.2635,46.1114,22.8003,22.8424,3288.7,489.866,1727.41,8.26546965272029,22.22222222222222,23.085185185185185
2024-03-12 20:13:11,22.5543,22.8424,13.1167,46.2579,46.1081,22.7891,22.849,3288.37,482.971,1727.41,8.272482013501428,22.22222222222222,23.084814814814816
2024-03-12 20:13:12,22.5609,22.8424,13.1123,46.2428,46.1081,22.7799,22.8457,3288.7,487.896,1727.41,8.282124009575476,22.22222222222222,23.084444444444443
2024-03-12 20:13:13,22.5611,22.8424,13.1066,46.2297,46.1015,22.7635,22.8457,3287.06,491.836,1727.58,8.288111205193399,22.22222222222222,23.084074074074074
2024-03-12 20:13:14,22.5718,22.8424,13.0983,46.2063,46.1081,22.7508,22.8457,3285.41,489.866,1727.91,8.306353566480013,22.22222222222222,23.083703703703705
2024-03-12 20:13:15,22.5741,22.8424,13.0779,46.193,46.1081,22.738,22.849,3285.09,492.821,1727.25,8.32307656635457,22.22222222222222,23.083333333333332
2024-03-12 20:13:16,22.581,22.8424,13.0748,46.1766,46.1048,22.7131,22.8424,3283.44,493.806,1727.41,8.332613007199626,22.22222222222222,23.082962962962963
2024-03-12 20:13:17,22.5715,22.849,13.0746,46.181,46.1048,22.6938,22.8457,3280.49,493.806,1727.25,8.323690091090405,22.22222222222222,23.082592592592594
2024-03-12 20:13:18,22.5802,22.8457,13.0719,46.1581,46.1015,22.6946,22.8457,3281.47,487.896,1727.25,8.333681779645458,22.22222222222222,23.082222222222224
2024-03-12 20:13:19,22.5764,22.8588,13.0462,46.1381,46.0949,22.659,22.8457,3277.53,493.806,1722.33,8.329083517359882,22.22222222222222,23.08185185185185
2024-03-12 20:13:20,22.587,22.8621,13.0517,46.1094,46.1081,22.6386,22.8457,3279.18,487.896,1725.77,8.350185284744079,22.22222222222222,23.081481481481482
2024-03-12 20:13:21,22.598,22.8457,13.0375,46.1075,46.1081,22.6216,22.8457,3278.19,492.821,1726.1,8.373854183835501,22.22222222222222,23.081111111111113
2024-03-12 20:13:22,22.6088,22.8457,13.0342,46.0962,46.1015,22.6034,22.8457,3277.53,494.791,1718.22,8.347919357743173,22.22222222222222,23.08074074074074
2024-03-12 20:13:23,22.6088,22.8457,13.0324,46.0725,46.1048,22.5926,22.8523,3277.53,487.896,1724.79,8.381414890071792,22.22222222222222,23.08037037037037
2024-03-12 20:13:24,22.6,22.8457,13.0291,46.062,46.1015,22.5768,22.849,3278.85,492.821,1724.95,8.377378258856108,22.22222222222222,23.080000000000002
2024-03-12 20:13:25,22.622,22.8424,13.0133,46.0423,46.1081,22.5515,22.8457,3283.44,494.791,1724.79,8.409684354687863,22.22222222222222,23.07962962962963
2024-03-12 20:13:26,22.6476,22.849,13.0173,46.0284,46.1081,22.5398,22.8358,3284.43,491.836,1724.3,8.426194512742514,22.22222222222222,23.07925925925926
2024-03-12 20:13:27,22.6327,22.8457,13.004,46.0147,46.1048,22.507,22.8457,3288.7,489.866,1724.13,8.4239639589065,22.22222222222222,23.07888888888889
2024-03-12 20:13:28,22.6392,22.8424,12.9977,46.0065,46.1081,22.5034,22.849,3286.07,492.821,1722.98,8.42953615285986,22.22222222222222,23.078518518518518
2024-03-12 20:13:29,22.6624,22.849,12.9879,45.9953,46.1081,22.5009,22.849,3291.32,488.881,1722.82,8.457602493508285,22.22222222222222,23.07814814814815
2024-03-12 20:13:30,22.6646,22.8457,12.9892,45.9951,46.1048,22.4862,22.8457,3291.0,493.806,1724.3,8.465655523565093,22.22222222222222,23.07777777777778
2024-03-12 20:13:31,22.6753,22.8457,12.9978,45.9923,46.1146,22.4835,22.849,3293.62,494.791,1724.3,8.467492954224234,22.22222222222222,23.077407407407406
2024-03-12 20:13:32,22.701,22.8457,12.9942,45.9928,46.1081,22.488,22.8424,3293.62,493.806,1724.62,8.494705663426345,22.22222222222222,23.077037037037037
2024-03-12 20:13:33,22.7075,22.8457,12.9877,45.9986,46.1048,22.4756,22.8523,3293.95,492.821,1723.15,8.498832086460219,22.22222222222222,23.076666666666668
2024-03-12 20:13:34,22.7083,22.849,12.9761,45.9963,46.1015,22.4818,22.8523,3294.61,491.836,1724.79,8.517773484102248,22.22222222222222,23.0762962962963
2024-03-12 20:13:35,22.7204,22.8424,12.977,46.0135,46.1081,22.4922,22.849,3295.26,489.866,1724.79,8.527575899077465,22.22222222222222,23.075925925925926
2024-03-12 20:13:36,22.7232,22.8096,12.9782,46.0155,46.1015,22.4911,22.8096,3295.59,492.821,1724.13,8.525712586283078,22.22222222222222,23.075555555555557
2024-03-12 20:13:37,22.741,22.8096,12.9788,46.0332,46.1081,22.4956,22.803,3294.94,486.911,1724.3,8.541602657476401,22.22222222222222,23.075185185185187
2024-03-12 20:13:38,22.7341,22.8096,12.9705,46.0551,46.1048,22.4815,22.8227,3293.62,491.836,1723.15,8.537130080800322,22.22222222222222,23.074814814814815
2024-03-12 20:13:39,22.7508,22.8096,12.9596,46.0764,46.1048,22.4966,22.8063,3293.95,489.866,1722.82,8.55962349831395,22.22222222222222,23.074444444444445
2024-03-12 20:13:40,22.7642,22.8129,12.9825,46.0732,46.1048,22.4884,22.8063,3297.56,486.911,1722.16,8.548042497672244,22.22222222222222,23.074074074074076
2024-03-12 20:13:41,22.7807,22.803,12.971,46.1007,46.1146,22.502,22.8096,3298.55,492.821,1721.67,8.570072061917097,22.22222222222222,23.073703703703703
2024-03-12 20:13:42,22.7825,22.803,12.9703,46.1179,46.1048,22.5054,22.8063,3297.56,487.896,1728.56,8.606561697965514,22.22222222222222,23.073333333333334
2024-03-12 20:13:43,22.8041,22.8063,12.9807,46.1294,46.1114,22.5304,22.8063,3302.16,485.926,1722.16,8.584483338441531,22.22222222222222,23.072962962962965
2024-03-12 20:13:44,22.7825,22.8096,12.9585,46.1463,46.1081,22.5231,22.8063,3302.16,494.791,1727.91,8.613671550862891,22.22222222222222,23.072592592592592
2024-03-12 20:13:45,22.8005,22.8129,12.9727,46.1723,46.1048,22.5239,22.803,3304.13,488.881,1714.28,8.549031237254217,22.22222222222222,23.072222222222223
2024-03-12 20:13:46,22.8098,22.8096,12.9669,46.182,46.1081,22.5233,22.7997,3304.79,484.941,1720.36,8.59253371462296,22.22222222222222,23.071851851851854
2024-03-12 20:13:47,22.8263,22.8096,12.9734,46.1832,46.1081,22.54,22.7997,3303.8,488.881,1719.37,8.596313700359515,22.22222222222222,23.07148148148148
2024-03-12 20:13:48,22.823,22.8096,12.9823,46.2072,46.1015,22.5465,22.8063,3310.7,488.881,1719.7,8.587317477412839,22.22222222222222,23.07111111111111
2024-03-12 20:13:49,22.8348,22.7997,12.987,46.2082,46.1081,22.5434,22.8063,3314.31,492.821,1719.04,8.59021508409282,22.22222222222222,23.070740740740742
2024-03-12 20:13:50,22.8382,22.8096,12.9771,46.2116,46.1048,22.5591,22.8096,3316.93,492.821,1718.71,8.600165375744059,22.22222222222222,23.070370370370373
2024-03-12 20:13:51,22.8446,22.8063,12.99,46.2462,46.1114,22.5625,22.8063,3321.2,483.956,1718.22,8.592046258101222,22.22222222222222,23.07
2024-03-12 20:13:52,22.8558,22.8063,12.9869,46.2504,46.1278,22.5665,22.8096,3324.81,490.851,1717.89,8.602861591340574,22.22222222222222,23.06962962962963
2024-03-12 20:13:53,22.8514,22.8063,12.9831,46.2447,46.1048,22.5741,22.8063,3322.52,488.881,1716.58,8.595778734394226,22.22222222222222,23.069259259259262
2024-03-12 20:13:54,22.8529,22.8063,12.9924,46.2585,46.1048,22.5716,22.8129,3319.89,493.806,1717.73,8.594738623802442,22.22222222222222,23.06888888888889
2024-03-12 20:13:55,22.8736,22.8063,13.0006,46.2514,46.1081,22.5969,22.8063,3319.89,484.941,1717.4,8.603980775240123,22.22222222222222,23.06851851851852
2024-03-12 20:13:56,22.8689,22.8063,12.9949,46.2599,46.1081,22.589,22.8063,3316.93,491.836,1716.74,8.601545380282694,22.22222222222222,23.06814814814815
2024-03-12 20:13:57,22.8746,22.8063,12.9925,46.2616,46.1114,22.5965,22.8063,3319.56,486.911,1714.77,8.59872296453946,22.22222222222222,23.067777777777778
2024-03-12 20:13:58,22.892,22.8161,13.0077,46.2682,46.1081,22.6135,22.8129,3314.64,487.896,1717.73,8.615483492647487,22.22222222222222,23.06740740740741
2024-03-12 20:13:59,22.902,22.803,13.0062,46.2738,46.1114,22.6155,22.7997,3311.02,490.851,1717.56,8.624653626127929,22.22222222222222,23.06703703703704
2024-03-12 20:14:00,22.9078,22.8129,13.0272,46.2737,46.1015,22.6189,22.8063,3311.35,488.881,1717.4,8.610603914497888,22.22222222222222,23.066666666666666
2024-03-12 20:14:01,22.907,22.803,13.0263,46.2673,46.1048,22.6204,22.8096,3308.07,489.866,1717.24,8.609888853911038,22.22222222222222,23.066296296296297
2024-03-12 20:14:02,22.9325,22.8063,13.034,46.2619,46.1048,22.6295,22.8096,3308.07,479.031,1715.6,8.617162061717792,22.22222222222222,23.065925925925928
2024-03-12 20:14:03,22.9265,22.8129,13.0305,46.2798,46.1048,22.6329,22.8096,3308.07,486.911,1715.92,8.616592579642207,22.22222222222222,23.065555555555555
2024-03-12 20:14:04,22.936,22.803,13.0485,46.2672,46.1081,22.64,22.8096,3299.86,489.866,1715.43,8.606733054588238,22.22222222222222,23.065185185185186
2024-03-12 20:14:05,22.9459,22.8096,13.047,46.2701,46.1048,22.6367,22.7997,3303.8,488.881,1708.21,8.580390090879572,22.22222222222222,23.064814814814817
2024-03-12 20:14:06,22.9568,22.803,13.0499,46.2508,46.1081,22.6456,22.8063,3285.41,494.791,1713.79,8.6153756691923,22.22222222222222,23.064444444444447
2024-03-12 20:14:07,22.9595,22.803,13.0553,46.2495,46.1048,22.6486,22.8096,3303.47,485.926,1712.64,8.607248080460462,22.22222222222222,23.064074074074075
2024-03-12 20:14:08,22.9606,22.8063,13.0555,46.2416,46.1015,22.6677,22.7997,3298.88,489.866,1713.79,8.613810328247643,22.22222222222222,23.063703703703705
2024-03-12 20:14:09,22.9826,22.803,13.0742,46.2305,46.1048,22.6684,22.8063,3296.58,487.896,1713.13,8.61336173856803,22.22222222222222,23.063333333333336
2024-03-12 20:14:10,22.9736,22.8096,13.0749,46.2067,46.1114,22.6618,22.8063,3298.22,487.896,1713.79,8.608244671555568,22.22222222222222,23.062962962962963
2024-03-12 20:14:11,23.0013,22.8063,13.0898,46.1856,46.0982,22.6654,22.8227,3293.29,489.866,1707.22,8.58633267145264,22.22222222222222,23.062592592592594
2024-03-12 20:14:12,22.9864,22.803,13.0976,46.1874,46.1081,22.6613,22.8096,3293.95,489.866,1714.12,8.60129120498813,22.22222222222222,23.062222222222225
2024-03-12 20:14:13,22.9884,22.8096,13.1007,46.1835,46.1081,22.6705,22.8096,3293.95,490.851,1714.12,8.600334423545942,22.22222222222222,23.061851851851852
2024-03-12 20:14:14,22.9959,22.8063,13.1122,46.1573,46.1081,22.6715,22.803,3291.0,495.776,1716.09,8.606735392840204,22.22222222222222,23.061481481481483
2024-03-12 20:14:15,23.0046,22.803,13.1152,46.1382,46.1114,22.6713,22.8063,3289.35,489.866,1709.52,8.57872932256417,22.22222222222222,23.061111111111114
2024-03-12 20:14:16,23.0184,22.8096,13.122,46.1303,46.1015,22.6881,22.8063,3287.71,504.64,1716.91,8.621912409329912,22.22222222222222,23.06074074074074
2024-03-12 20:14:17,23.0154,22.8096,13.1209,46.1226,46.1114,22.6821,22.803,3285.09,494.791,1714.94,8.61036612624947,22.22222222222222,23.06037037037037
2024-03-12 20:14:18,23.0276,22.8063,13.1317,46.0935,46.1081,22.6654,22.8063,3282.79,493.806,1714.77,8.610730774307683,22.22222222222222,23.060000000000002
2024-03-12 20:14:19,23.0194,22.803,13.1292,46.0881,46.1048,22.6877,22.7997,3280.49,489.866,1713.79,8.600852783761388,22.22222222222222,23.05962962962963
2024-03-12 20:14:20,23.027,22.8129,13.132,46.085,46.1081,22.6779,22.803,3279.18,489.866,1712.8,8.600056185771404,22.22222222222222,23.05925925925926
2024-03-12 20:14:21,23.0367,22.8129,13.1484,46.0656,46.1081,22.6952,22.8293,3278.19,494.791,1713.3,8.596741830334528,22.22222222222222,23.05888888888889
2024-03-12 20:14:22,23.0468,22.8063,13.1508,46.0586,46.1048,22.6932,22.8063,3276.55,492.821,1713.46,8.604239545849309,22.22222222222222,23.05851851851852
2024-03-12 20:14:23,23.0561,22.8096,13.1622,46.0387,46.1114,22.7062,22.8063,3275.89,492.821,1713.13,8.600756903760264,22.22222222222222,23.05814814814815
2024-03-12 20:14:24,23.0561,22.8063,13.1612,46.0311,46.1081,22.7038,22.8063,3275.89,497.746,1712.48,8.598362552533173,22.22222222222222,23.05777777777778
2024-03-12 20:14:25,23.0719,22.8063,13.1776,46.018,46.1081,22.692,22.803,3276.22,492.821,1712.64,8.598644482391313,22.22222222222222,23.05740740740741
2024-03-12 20:14:26,23.0649,22.8096,13.1656,46.0277,46.1048,22.6936,22.8096,3271.63,488.881,1712.8,8.603793451218479,22.22222222222222,23.057037037037038
2024-03-12 20:14:27,23.0708,22.8063,13.1821,46.0215,46.1081,22.7079,22.8063,3275.56,492.821,1713.46,8.597892441091354,22.22222222222222,23.05666666666667
2024-03-12 20:14:28,23.0532,22.803,13.1902,46.0088,46.1081,22.7085,22.8161,3269.33,489.866,1714.45,8.580501919504599,22.22222222222222,23.0562962962963
2024-03-12 20:14:29,23.0664,22.8096,13.1879,46.0064,46.1114,22.7073,22.8063,3269.66,496.761,1714.77,8.595590492426002,22.22222222222222,23.055925925925926
2024-03-12 20:14:30,23.0669,22.8129,13.1971,46.0157,46.1114,22.717,22.803,3271.63,493.806,1714.94,8.588871756314823,22.22222222222222,23.055555555555557
2024-03-12 20:14:31,23.0545,22.8063,13.1803,45.9993,46.1081,22.7132,22.8063,3271.3,491.836,1722.0,8.62807481755506,22.22222222222222,23.055185185185188
2024-03-12 20:14:32,23.07,22.8096,13.2019,46.0089,46.1081,22.7172,22.8063,3271.3,492.821,1715.1,8.58819357089497,22.22222222222222,23.054814814814815
2024-03-12 20:14:33,23.0646,22.8129,13.2004,46.0205,46.1048,22.7264,22.8063,3271.95,488.881,1707.39,8.546207602149117,22.22222222222222,23.054444444444446
2024-03-12 20:14:34,23.064,22.8129,13.2141,46.0195,46.1048,22.7043,22.8096,3269.98,496.761,1724.3,8.618337261670192,22.22222222222222,23.054074074074077
2024-03-12 20:14:35,23.0627,22.8194,13.2137,46.0226,46.1048,22.7179,22.8096,3268.67,492.821,1713.13,8.561725380803814,22.22222222222222,23.053703703703704
2024-03-12 20:14:36,23.0609,22.7702,13.2119,46.0277,46.1114,22.7212,22.7636,3269.66,491.836,1712.15,8.556827625891357,22.22222222222222,23.053333333333335
2024-03-12 20:14:37,23.0445,22.7669,13.2132,46.0371,46.0982,22.7246,22.7636,3269.33,492.821,1712.48,8.543096116455883,22.22222222222222,23.052962962962965
2024-03-12 20:14:38,23.0459,22.7702,13.2186,46.0435,46.1048,22.7229,22.7669,3268.01,490.851,1711.98,8.53712689107554,22.22222222222222,23.052592592592593
2024-03-12 20:14:39,23.0446,22.7734,13.2274,46.0591,46.1081,22.7283,22.7669,3268.34,492.821,1711.33,8.525114843225637,22.22222222222222,23.052222222222223
2024-03-12 20:14:40,23.0405,22.7734,13.2412,46.0497,46.1114,22.7338,22.7734,3264.4,489.866,1704.92,8.477697082712135,22.22222222222222,23.051851851851854
2024-03-12 20:14:41,23.0424,22.7734,13.2312,46.049,46.1081,22.746,22.7669,3262.76,495.776,1711.33,8.519904529790102,22.22222222222222,23.051481481481485
2024-03-12 20:14:42,23.0324,22.7636,13.2372,46.0556,46.1114,22.722,22.7702,3262.76,497.746,1710.51,8.501934625092153,22.22222222222222,23.051111111111112
2024-03-12 20:14:43,23.036,22.7702,13.2388,46.0742,46.1048,22.7436,22.78,3262.76,492.821,1709.03,8.496312856442335,22.22222222222222,23.050740740740743
2024-03-12 20:14:44,23.0173,22.7702,13.2438,46.0731,46.1114,22.7284,22.7669,3257.51,493.806,1708.54,8.473329673586118,22.22222222222222,23.050370370370374
2024-03-12 20:14:45,23.0235,22.7669,13.2464,46.087,46.1081,22.7446,22.7636,3261.45,496.761,1708.21,8.474813560854097,22.22222222222222,23.05
2024-03-12 20:14:46,23.0064,22.7702,13.2427,46.0932,46.1114,22.7339,22.7669,3260.79,486.911,1708.54,8.464833369211927,22.22222222222222,23.04962962962963
2024-03-12 20:14:47,23.0083,22.7669,13.2561,46.111,46.1048,22.7315,22.7669,3262.76,494.791,1709.03,8.457288025006832,22.22222222222222,23.049259259259262
2024-03-12 20:14:48,22.9974,22.7702,13.2486,46.1228,46.1081,22.7309,22.7669,3262.76,494.791,1706.57,8.44217019602717,22.22222222222222,23.04888888888889
2024-03-12 20:14:49,22.9918,22.7734,13.2529,46.1311,46.1114,22.7319,22.7669,3260.79,489.866,1709.85,8.449806328649176,22.22222222222222,23.04851851851852
2024-03-12 20:14:50,22.9935,22.7734,13.2544,46.1462,46.1081,22.7315,22.7702,3261.45,490.851,1710.34,8.452401407237147,22.22222222222222,23.04814814814815
2024-03-12 20:14:51,22.9818,22.7669,13.2528,46.1481,46.1081,22.7266,22.7702,3262.1,493.806,1710.51,8.444475045687838,22.22222222222222,23.047777777777778
2024-03-12 20:14:52,22.968,22.7702,13.25,46.1478,46.1081,22.7246,22.7669,3265.72,487.896,1711.82,8.441387299747095,22.22222222222222,23.04740740740741
2024-03-12 20:14:53,22.9569,22.7734,13.2616,46.1553,46.1081,22.7107,22.7669,3261.12,484.941,1712.97,8.427326977182464,22.22222222222222,23.04703703703704
2024-03-12 20:14:54,22.9457,22.7702,13.2562,46.1936,46.1048,22.7001,22.7669,3266.7,491.836,1714.28,8.428726487451383,22.22222222222222,23.046666666666667
2024-03-12 20:14:55,22.9517,22.7669,13.2602,46.1876,46.1081,22.7058,22.7636,3267.69,484.941,1715.92,8.438531425384244,22.22222222222222,23.046296296296298
2024-03-12 20:14:56,22.9125,22.7669,13.2486,46.1975,46.1048,22.7093,22.7603,3267.69,486.911,1715.76,8.413715094604672,22.22222222222222,23.04592592592593
2024-03-12 20:14:57,22.9142,22.7669,13.2646,46.2054,46.1114,22.6961,22.7669,3268.01,503.655,1715.76,8.40126503553403,22.22222222222222,23.04555555555556
2024-03-12 20:14:58,22.8973,22.7702,13.2584,46.196,46.1081,22.7036,22.7702,3268.34,488.881,1715.92,8.392731832650904,22.22222222222222,23.045185185185186
2024-03-12 20:14:59,22.884,22.7734,13.2547,46.2008,46.1081,22.6991,22.7767,3266.7,493.806,1714.94,8.379584470109053,22.22222222222222,23.044814814814817
2024-03-12 20:15:00,22.8955,22.7702,13.2594,46.1945,46.1081,22.6965,22.7702,3267.03,489.866,1714.61,8.383888355201304,22.22222222222222,23.044444444444448
2024-03-12 20:15:01,22.8839,22.7734,13.2555,46.1879,46.1081,22.6882,22.7702,3264.73,488.881,1714.94,8.378801274443413,22.22222222222222,23.044074074074075
2024-03-12 20:15:02,22.8787,22.7734,13.2622,46.202,46.1081,22.6902,22.7636,3263.75,491.836,1714.77,8.36761613305812,22.22222222222222,23.043703703703706
2024-03-12 20:15:03,22.8682,22.7603,13.2587,46.2105,46.1015,22.6816,22.7669,3261.12,483.956,1715.27,8.363963304487209,22.22222222222222,23.043333333333337
2024-03-12 20:15:04,22.8414,22.7734,13.24,46.2009,46.1015,22.6741,22.7734,3259.15,492.821,1718.55,8.372893572287907,22.22222222222222,23.042962962962964
2024-03-12 20:15:05,22.8497,22.7669,13.2478,46.1782,46.1081,22.6744,22.7636,3255.87,491.836,1714.94,8.355740513177503,22.22222222222222,23.042592592592595
2024-03-12 20:15:06,22.8434,22.7702,13.251,46.1745,46.1048,22.6576,22.7669,3256.52,489.866,1715.43,8.349858523674557,22.22222222222222,23.042222222222225
2024-03-12 20:15:07,22.8221,22.7669,13.2469,46.1474,46.0917,22.6481,22.7669,3252.58,494.791,1721.5,8.36437926520042,22.22222222222222,23.041851851851852
2024-03-12 20:15:08,22.8105,22.7669,13.2429,46.1422,46.1081,22.6393,22.7603,3247.33,487.896,1718.55,8.343418307978189,22.22222222222222,23.041481481481483
2024-03-12 20:15:09,22.8169,22.7702,13.2521,46.1195,46.1048,22.6319,22.7669,3246.34,486.911,1719.21,8.344179877857837,22.22222222222222,23.041111111111114
2024-03-12 20:15:10,22.8014,22.7734,13.2449,46.1046,46.1015,22.6312,22.757,3246.67,488.881,1720.19,8.34169138864762,22.22222222222222,23.04074074074074
2024-03-12 20:15:11,22.791,22.7702,13.2469,46.0737,46.1081,22.6196,22.7702,3244.7,487.896,1721.01,8.334838912947983,22.22222222222222,23.040370370370372
2024-03-12 20:15:12,22.7823,22.7636,13.2428,46.0608,46.1081,22.6057,22.7669,3241.09,487.896,1721.83,8.334791084328995,22.22222222222222,23.040000000000003
2024-03-12 20:15:13,22.7714,22.7734,13.235,46.0432,46.1081,22.61,22.7636,3234.85,488.881,1722.82,8.33687326674168,22.22222222222222,23.039629629629633
2024-03-12 20:15:14,22.7613,22.7702,13.2301,46.0306,46.1015,22.6231,22.7702,3240.43,490.851,1723.47,8.335471034093901,22.22222222222222,23.03925925925926
2024-03-12 20:15:15,22.7659,22.7636,13.2368,45.9967,46.1048,22.6122,22.7702,3235.51,483.956,1723.64,8.33445650269978,22.22222222222222,23.03888888888889
2024-03-12 20:15:16,22.7462,22.7702,13.2266,45.9963,46.1081,22.6164,22.7702,3237.15,481.986,1723.97,8.327741582993324,22.22222222222222,23.038518518518522
2024-03-12 20:15:17,22.7361,22.7702,13.2176,45.9817,46.1081,22.6207,22.7669,3236.82,488.881,1723.31,8.323591501903701,22.22222222222222,23.03814814814815
2024-03-12 20:15:18,22.7334,22.7702,13.2147,45.9519,46.1081,22.6139,22.7702,3237.81,491.836,1724.13,8.327727080046452,22.22222222222222,23.03777777777778
2024-03-12 20:15:19,22.7231,22.7734,13.2171,45.9432,46.1048,22.6291,22.7702,3236.82,486.911,1723.31,8.312660694132108,22.22222222222222,23.03740740740741
2024-03-12 20:15:20,22.7253,22.7702,13.212,45.9314,46.1081,22.6225,22.7669,3237.48,486.911,1725.94,8.331740252627617,22.22222222222222,23.037037037037038
2024-03-12 20:15:21,22.7172,22.7702,13.2148,45.9255,46.1048,22.6279,22.7636,3239.45,489.866,1723.15,8.308741128251569,22.22222222222222,23.03666666666667
2024-03-12 20:15:22,22.7116,22.7734,13.2065,45.9314,46.1081,22.6322,22.7636,3235.84,488.881,1722.65,8.308690362102077,22.22222222222222,23.0362962962963
2024-03-12 20:15:23,22.7041,22.7669,13.2054,45.9184,46.1081,22.6156,22.7636,3239.45,492.821,1715.43,8.268295854929697,22.22222222222222,23.035925925925927
2024-03-12 20:15:24,22.682,22.7702,13.2124,45.8984,46.1081,22.6223,22.7669,3237.48,490.851,1721.83,8.273718502244552,22.22222222222222,23.035555555555558
2024-03-12 20:15:25,22.681,22.7406,13.1933,45.8975,46.1245,22.6251,22.7669,3242.4,487.896,1721.34,8.287173675764915,22.22222222222222,23.03518518518519
2024-03-12 20:15:26,22.6742,22.7702,13.2075,45.9015,46.1048,22.6279,22.7636,3241.75,493.806,1720.52,8.264891862949169,22.22222222222222,23.034814814814816
2024-03-12 20:15:27,22.6627,22.7734,13.1739,45.905,46.1114,22.6426,22.7636,3242.73,496.761,1720.68,8.284956632336531,22.22222222222222,23.034444444444446
2024-03-12 20:15:28,22.6599,22.7669,13.1913,45.9146,46.1081,22.6356,22.7734,3242.08,489.866,1721.18,8.269721745633229,22.22222222222222,23.034074074074077
2024-03-12 20:15:29,22.6607,22.7734,13.1888,45.9015,46.1048,22.6549,22.7636,3244.7,493.806,1721.18,8.272603912137306,22.22222222222222,23.033703703703708
2024-03-12 20:15:30,22.6545,22.7734,13.1855,45.9212,46.1015,22.64,22.7669,3247.66,493.806,1722.33,8.275596716320823,22.22222222222222,23.033333333333335
2024-03-12 20:15:31,22.6458,22.7702,13.1769,45.9122,46.1048,22.636,22.7669,3241.09,485.926,1726.76,8.29679473311748,22.22222222222222,23.032962962962966
2024-03-12 20:15:32,22.6142,22.7734,13.1681,45.9071,46.1015,22.6413,22.7702,3248.97,496.761,1721.67,8.252419309874425,22.22222222222222,23.032592592592597
2024-03-12 20:15:33,22.6209,22.7734,13.1735,45.9265,46.1048,22.6473,22.7636,3244.37,496.761,1719.53,8.243296034800785,22.22222222222222,23.032222222222224
2024-03-12 20:15:34,22.6055,22.7702,13.1695,45.9273,46.1081,22.6514,22.7669,3249.96,489.866,1719.7,8.234162988086977,22.22222222222222,23.031851851851854
2024-03-12 20:15:35,22.5982,22.7734,13.1688,45.9336,46.1081,22.6427,22.7636,3251.93,497.746,1721.18,8.23548510109984,22.22222222222222,23.031481481481485
2024-03-12 20:15:36,22.5868,22.7275,13.1514,45.9441,46.1081,22.6625,22.734,3254.55,493.806,1722.0,8.244651428324225,22.22222222222222,23.031111111111112
2024-03-12 20:15:37,22.5835,22.7307,13.1529,45.9656,46.1081,22.6634,22.7307,3253.57,498.731,1721.83,8.239643671038623,22.22222222222222,23.030740740740743
2024-03-12 20:15:38,22.5724,22.734,13.1427,45.9739,46.1048,22.6715,22.7307,3255.87,490.851,1722.0,8.239670768983713,22.22222222222222,23.030370370370374
2024-03-12 20:15:39,22.5579,22.7307,13.1404,45.9744,46.1081,22.6743,22.7275,3255.21,491.836,1721.83,8.228198022607938,22.22222222222222,23.03
2024-03-12 20:15:40,22.5648,22.7242,13.1481,45.983,46.1015,22.6607,22.7307,3259.81,495.776,1723.31,8.234571003411924,22.22222222222222,23.029629629629632
2024-03-12 20:15:41,22.5692,22.7275,13.1569,45.9898,46.1048,22.6679,22.7242,3260.46,490.851,1728.24,8.254269596352415,22.22222222222222,23.029259259259263
2024-03-12 20:15:42,22.5277,22.734,13.1314,46.0125,46.1048,22.669,22.7275,3261.12,489.866,1723.64,8.21830536318414,22.22222222222222,23.02888888888889
2024-03-12 20:15:43,22.512,22.7275,13.1158,46.0062,46.1015,22.6675,22.7275,3266.04,494.791,1724.95,8.224463905783551,22.22222222222222,23.02851851851852
2024-03-12 20:15:44,22.5156,22.7307,13.1202,46.0093,46.1081,22.6775,22.7307,3266.04,493.806,1725.28,8.22533695568165,22.22222222222222,23.02814814814815
2024-03-12 20:15:45,22.5101,22.7275,13.1055,46.0136,46.1114,22.6788,22.7307,3269.33,491.836,1722.82,8.221651600645826,22.22222222222222,23.02777777777778
2024-03-12 20:15:46,22.5151,22.7242,13.1171,46.0377,46.1081,22.6864,22.7242,3269.33,493.806,1723.97,8.221365960436492,22.22222222222222,23.02740740740741
2024-03-12 20:15:47,22.4959,22.7275,13.1026,46.026,46.1048,22.6953,22.7176,3271.63,489.866,1726.1,8.227406987607553,22.22222222222222,23.02703703703704
2024-03-12 20:15:48,22.4963,22.7275,13.1016,46.0369,46.1048,22.6911,22.7242,3275.89,496.761,1723.15,8.214570032579655,22.22222222222222,23.02666666666667
2024-03-12 20:15:49,22.5034,22.7307,13.1064,46.0423,46.1048,22.6905,22.7275,3275.24,489.866,1723.15,8.216581114474229,22.22222222222222,23.026296296296298
2024-03-12 20:15:50,22.4938,22.7275,13.0838,46.05,46.1015,22.6781,22.7275,3276.55,493.806,1723.31,8.22871209044636,22.22222222222222,23.02592592592593
2024-03-12 20:15:51,22.4901,22.7242,13.087,46.054,46.1081,22.7016,22.7275,3280.16,482.971,1724.13,8.226590869171721,22.22222222222222,23.02555555555556
2024-03-12 20:15:52,22.4736,22.7307,13.0722,46.0541,46.1048,22.691,22.7275,3281.15,487.896,1723.97,8.22434027883035,22.22222222222222,23.025185185185187
2024-03-12 20:15:53,22.4933,22.7373,13.0811,46.0694,46.1081,22.6941,22.7242,3285.09,492.821,1725.94,8.243196956448518,22.22222222222222,23.024814814814818
2024-03-12 20:15:54,22.498,22.7077,13.0785,46.07,46.1048,22.6885,22.7275,3282.46,488.881,1724.62,8.243280998541682,22.22222222222222,23.02444444444445
2024-03-12 20:15:55,22.4776,22.7242,13.0571,46.0791,46.1015,22.6897,22.7275,3287.71,494.791,1724.79,8.244968774479064,22.22222222222222,23.024074074074075
2024-03-12 20:15:56,22.4923,22.7307,13.0678,46.0794,46.1015,22.6879,22.7242,3288.7,489.866,1724.46,8.246891476741903,22.22222222222222,23.023703703703706
2024-03-12 20:15:57,22.4778,22.7275,13.056,46.082,46.1048,22.7057,22.7242,3291.65,486.911,1725.94,8.251604628489257,22.22222222222222,23.023333333333337
2024-03-12 20:15:58,22.4626,22.734,13.0431,46.1128,46.1048,22.6973,22.7275,3291.32,493.806,1725.61,8.248012967432542,22.22222222222222,23.022962962962964
2024-03-12 20:15:59,22.4807,22.7307,13.0513,46.1158,46.1048,22.6991,22.734,3297.23,494.791,1726.27,8.259839682935905,22.22222222222222,23.022592592592595
2024-03-12 20:16:00,22.4758,22.7209,13.0395,46.1434,46.0982,22.7102,22.7307,3292.97,492.821,1724.46,8.257217045146112,22.22222222222222,23.022222222222226
2024-03-12 20:16:01,22.4721,22.7307,13.0381,46.1564,46.1048,22.709,22.7242,3300.19,491.836,1716.09,8.21513620365394,22.22222222222222,23.021851851851853
2024-03-12 20:16:02,22.4877,22.734,13.0357,46.171,46.1048,22.7041,22.7275,3293.62,489.866,1722.82,8.263089438073312,22.22222222222222,23.021481481481484
2024-03-12 20:16:03,22.4775,22.734,13.0202,46.2004,46.1081,22.7085,22.7242,3300.52,488.881,1723.8,8.272425751343484,22.22222222222222,23.021111111111114
2024-03-12 20:16:04,22.4766,22.7307,13.0154,46.2173,46.1114,22.7018,22.7307,3283.77,491.836,1724.79,8.280590050326555,22.22222222222222,23.020740740740745
2024-03-12 20:16:05,22.4925,22.7275,13.0141,46.2178,46.1015,22.7109,22.7242,3305.44,489.866,1725.44,8.298770034378345,22.22222222222222,23.020370370370372
2024-03-12 20:16:06,22.4895,22.7307,13.0038,46.246,46.1114,22.7138,22.7275,3301.83,494.791,1725.44,8.305161516194993,22.22222222222222,23.020000000000003
2024-03-12 20:16:07,22.4982,22.7275,12.9969,46.2666,46.1114,22.7144,22.7275,3302.49,488.881,1725.28,8.318048621348543,22.22222222222222,23.019629629629634
2024-03-12 20:16:08,22.4832,22.7373,12.9912,46.2728,46.1146,22.7111,22.7275,3299.86,485.926,1723.47,8.301188838301504,22.22222222222222,23.01925925925926
2024-03-12 20:16:09,22.4835,22.7242,12.988,46.2826,46.1048,22.7128,22.7275,3298.22,491.836,1724.3,8.308248963765045,22.22222222222222,23.018888888888892
2024-03-12 20:16:10,22.4935,22.7636,12.971,46.281,46.1114,22.719,22.7275,3303.8,487.896,1725.28,8.336608463767222,22.22222222222222,23.018518518518523
2024-03-12 20:16:11,22.4922,22.7275,12.971,46.2806,46.1015,22.7136,22.7307,3301.5,489.866,1725.61,8.33706471315025,22.22222222222222,23.01814814814815
2024-03-12 20:16:12,22.4922,22.7307,12.9637,46.2878,46.1015,22.7212,22.7242,3307.74,485.926,1724.95,8.340265674023392,22.22222222222222,23.01777777777778
2024-03-12 20:16:13,22.503,22.734,12.9687,46.2762,46.1081,22.7238,22.7209,3300.19,483.956,1723.64,8.339004589488042,22.22222222222222,23.01740740740741
2024-03-12 20:16:14,22.5009,22.7307,12.9668,46.2794,46.1114,22.7228,22.7275,3309.71,485.926,1723.64,8.338829663073113,22.22222222222222,23.01703703703704
2024-03-12 20:16:15,22.5115,22.7307,12.9565,46.2849,46.1081,22.7164,22.7275,3303.8,486.911,1723.15,8.35473369679699,22.22222222222222,23.01666666666667
2024-03-12 20:16:16,22.5124,22.7275,12.9323,46.2717,46.1081,22.7219,22.7307,3312.01,494.791,1722.49,8.37347228913938,22.22222222222222,23.0162962962963
2024-03-12 20:16:17,22.517,22.7275,12.9441,46.2771,46.1081,22.7235,22.7242,3310.7,482.971,1723.15,8.370385160237348,22.22222222222222,23.015925925925927
2024-03-12 20:16:18,22.5179,22.7275,12.9258,46.2692,46.1048,22.7206,22.7209,3309.38,493.806,1722.65,8.384739647380806,22.22222222222222,23.015555555555558
2024-03-12 20:16:19,22.5282,22.7406,12.9267,46.2678,46.1409,22.7266,22.7307,3307.08,491.836,1722.16,8.390569128208798,22.22222222222222,23.01518518518519
2024-03-12 20:16:20,22.5416,22.7307,12.9246,46.2617,46.1081,22.729,22.7307,3308.73,483.956,1721.5,8.40089349501132,22.22222222222222,23.01481481481482
2024-03-12 20:16:21,22.5499,22.7275,12.9214,46.2444,46.1081,22.7184,22.7307,3304.13,489.866,1721.5,8.410939275940164,22.22222222222222,23.014444444444447
2024-03-12 20:16:22,22.5665,22.734,12.9132,46.221,46.1048,22.73,22.7275,3300.52,484.941,1721.18,8.431035731483131,22.22222222222222,23.014074074074077
2024-03-12 20:16:23,22.5755,22.734,12.9151,46.2231,46.1114,22.718,22.7275,3296.25,492.821,1721.18,8.437236756385875,22.22222222222222,23.013703703703708
2024-03-12 20:16:24,22.5794,22.7307,12.9127,46.2148,46.1048,22.7248,22.7242,3295.59,483.956,1729.55,8.483795631997655,22.22222222222222,23.013333333333335
2024-03-12 20:16:25,22.5856,22.7275,12.9085,46.2023,46.1048,22.7204,22.7307,3296.91,484.941,1721.01,8.450987483837018,22.22222222222222,23.012962962962966
2024-03-12 20:16:26,22.5929,22.734,12.9068,46.1951,46.1048,22.7127,22.7242,3292.97,485.926,1717.89,8.443512211075609,22.22222222222222,23.012592592592597
2024-03-12 20:16:27,22.5798,22.7275,12.9036,46.1842,46.1048,22.7022,22.7275,3292.64,484.941,1720.19,8.446175295854346,22.22222222222222,23.012222222222224
2024-03-12 20:16:28,22.5977,22.734,12.9019,46.1693,46.1081,22.7144,22.7275,3293.95,495.776,1720.19,8.463283771888191,22.22222222222222,23.011851851851855
2024-03-12 20:16:29,22.5896,22.7242,12.892,46.1602,46.1081,22.7063,22.734,3292.31,484.941,1719.86,8.46323106683664,22.22222222222222,23.011481481481486
2024-03-12 20:16:30,22.6204,22.7307,12.9077,46.1475,46.1081,22.7042,22.7307,3295.26,488.881,1719.21,8.47320549302336,22.22222222222222,23.011111111111113
2024-03-12 20:16:31,22.6156,22.7275,12.8873,46.115,46.1081,22.6838,22.7209,3295.26,492.821,1719.53,8.488394353510216,22.22222222222222,23.010740740740744
2024-03-12 20:16:32,22.6378,22.7307,12.8915,46.1127,46.1015,22.6848,22.7275,3296.91,489.866,1723.97,8.526058635901487,22.22222222222222,23.010370370370374
2024-03-12 20:16:33,22.6304,22.734,12.8855,46.1078,46.1114,22.6686,22.7242,3298.22,500.701,1720.03,8.505351068467302,22.22222222222222,23.01
2024-03-12 20:16:34,22.6525,22.7275,12.9015,46.0954,46.1081,22.6651,22.7275,3299.2,490.851,1718.88,8.50498497219487,22.22222222222222,23.009629629629632
2024-03-12 20:16:35,22.6655,22.7275,12.9009,46.0808,46.1015,22.6501,22.7209,3296.58,491.836,1718.88,8.516847119217939,22.22222222222222,23.009259259259263
2024-03-12 20:16:36,22.6742,22.6913,12.8866,46.0864,46.1081,22.6354,22.7012,3300.19,493.806,1719.04,8.537702751585812,22.22222222222222,23.008888888888894
2024-03-12 20:16:37,22.6928,22.688,12.9091,46.0716,46.1081,22.6365,22.6946,3300.52,491.836,1719.21,8.535144767375971,22.22222222222222,23.00851851851852
2024-03-12 20:16:38,22.6921,22.6913,12.8955,46.0647,46.1048,22.6234,22.688,3300.85,489.866,1719.04,8.545553432525397,22.22222222222222,23.008148148148152
2024-03-12 20:16:39,22.7025,22.688,12.8922,46.0676,46.1146,22.622,22.6847,3300.19,496.761,1718.06,8.5526254035084,22.22222222222222,23.007777777777783
2024-03-12 20:16:40,22.7222,22.688,12.8964,46.0716,46.1015,22.6127,22.6847,3301.5,494.791,1718.88,8.570226780821693,22.22222222222222,23.00740740740741
2024-03-12 20:16:41,22.7154,22.688,12.8979,46.0616,46.0982,22.6046,22.6815,3298.88,494.791,1715.43,8.545800431192928,22.22222222222222,23.00703703703704
2024-03-12 20:16:42,22.7274,22.6913,12.8973,46.046,46.1081,22.6058,22.6913,3301.83,494.791,1714.61,8.552678046145678,22.22222222222222,23.00666666666667
2024-03-12 20:16:43,22.7335,22.6913,12.903,46.0313,46.1081,22.5899,22.688,3296.91,491.836,1719.21,8.575972345399949,22.22222222222222,23.0062962962963
2024-03-12 20:16:44,22.7367,22.6979,12.907,46.0283,46.1081,22.5764,22.6913,3298.55,491.836,1712.8,8.543301898865803,22.22222222222222,23.00592592592593
2024-03-12 20:16:45,22.7564,22.6979,12.9158,46.0446,46.1081,22.5801,22.6913,3298.55,493.806,1712.48,8.551177529278508,22.22222222222222,23.00555555555556
2024-03-12 20:16:46,22.7599,22.688,12.9082,46.0462,46.1015,22.5633,22.688,3295.26,487.896,1711.98,8.55832354693648,22.22222222222222,23.005185185185187
2024-03-12 20:16:47,22.7576,22.688,12.9164,46.0416,46.1114,22.5622,22.6913,3297.56,499.716,1711.82,8.548403035014518,22.22222222222222,23.004814814814818
2024-03-12 20:16:48,22.786,22.688,12.9219,46.063,46.1048,22.5526,22.6913,3298.22,490.851,1710.83,8.563339440912634,22.22222222222222,23.00444444444445
2024-03-12 20:16:49,22.7735,22.6913,12.9179,46.0626,46.1081,22.5507,22.688,3295.26,493.806,1709.03,8.546958415460853,22.22222222222222,23.004074074074076
2024-03-12 20:16:50,22.7951,22.7012,12.9315,46.0666,46.1048,22.5566,22.6847,3295.92,487.896,1711.82,8.567860441426772,22.22222222222222,23.003703703703707
2024-03-12 20:16:51,22.8002,22.6913,12.9273,46.0643,46.1081,22.5612,22.688,3295.59,486.911,1711.98,8.576740313504185,22.22222222222222,23.003333333333337
2024-03-12 20:16:52,22.8176,22.6946,12.9411,46.0781,46.1048,22.5499,22.6946,3298.88,492.821,1711.66,8.578263956637167,22.22222222222222,23.002962962962968
2024-03-12 20:16:53,22.8294,22.6946,12.9421,46.0819,46.1048,22.5417,22.6847,3297.56,488.881,1712.48,8.591758387215757,22.22222222222222,23.002592592592595
2024-03-12 20:16:54,22.8165,22.688,12.9425,46.1006,46.1114,22.5546,22.6847,3300.19,491.836,1712.64,8.581002761097983,22.22222222222222,23.002222222222226
2024-03-12 20:16:55,22.8259,22.6913,12.9589,46.1073,46.1311,22.5454,22.6847,3299.86,499.716,1712.31,8.573267150773825,22.22222222222222,23.001851851851857
2024-03-12 20:16:56,22.8322,22.6913,12.9574,46.1348,46.1015,22.5553,22.688,3298.55,513.505,1712.64,8.581698001346002,22.22222222222222,23.001481481481484
2024-03-12 20:16:57,22.8458,22.6979,12.9699,46.1505,46.1081,22.5524,22.688,3298.88,489.866,1711.16,8.575237145298809,22.22222222222222,23.001111111111115
2024-03-12 20:16:58,22.8526,22.6913,12.9731,46.162,46.1048,22.5595,22.6913,3296.91,491.836,1714.12,8.593202052795094,22.22222222222222,23.000740740740746
2024-03-12 20:16:59,22.8616,22.6913,12.9774,46.1798,46.1015,22.561,22.6847,3300.85,498.731,1713.79,8.595634980612564,22.22222222222222,23.000370370370373
2024-03-12 20:17:00,22.8658,22.6913,12.9795,46.1922,46.1048,22.5599,22.688,3300.52,492.821,1714.94,8.603230343518128,22.22222222222222,23.000000000000004
2024-03-12 20:17:01,22.8794,22.6913,12.9901,46.2084,46.1081,22.5666,22.688,3306.76,486.911,1714.94,8.605840995736902,22.22222222222222,22.99944444444445
2024-03-12 20:17:02,22.873,22.6946,12.9997,46.2126,46.1048,22.5661,22.6913,3303.14,494.791,1714.94,8.59191751723673,22.22222222222222,22.998888888888892
2024-03-12 20:17:03,22.8674,22.688,12.9901,46.217,46.1048,22.5684,22.6913,3306.43,484.941,1714.77,8.594546335054849,22.22222222222222,22.99833333333334
2024-03-12 20:17:04,22.877,22.6913,13.0022,46.2405,46.0982,22.5706,22.6913,3302.49,495.776,1718.55,8.611311834485441,22.22222222222222,22.99777777777778
2024-03-12 20:17:05,22.8847,22.6913,13.0158,46.2561,46.1015,22.585,22.6847,3308.73,486.911,1711.33,8.570010377328511,22.22222222222222,22.997222222222227
2024-03-12 20:17:06,22.8755,22.6946,13.0159,46.2655,46.1048,22.5728,22.6913,3303.8,491.836,1712.97,8.57013945563605,22.22222222222222,22.99666666666667
2024-03-12 20:17:07,22.8839,22.688,13.0208,46.2801,46.1081,22.5785,22.6913,3308.07,491.836,1712.97,8.573181717806388,22.22222222222222,22.996111111111116
2024-03-12 20:17:08,22.8839,22.6913,13.0152,46.3012,46.1081,22.5763,22.688,3305.77,486.911,1711.82,8.572290475922426,22.22222222222222,22.99555555555556
2024-03-12 20:17:09,22.8918,22.6913,13.0331,46.3166,46.1081,22.5762,22.688,3309.71,490.851,1710.83,8.558651528890149,22.22222222222222,22.995000000000005
2024-03-12 20:17:10,22.905,22.6913,13.0355,46.3079,46.1048,22.5793,22.6847,3299.53,491.836,1710.67,8.567226055099285,22.22222222222222,22.994444444444447
2024-03-12 20:17:11,22.8908,22.688,13.0367,46.3254,46.1114,22.5903,22.688,3303.8,487.896,1710.83,8.554658122352485,22.22222222222222,22.993888888888893
2024-03-12 20:17:12,22.9061,22.6913,13.0493,46.3377,46.1081,22.5871,22.6913,3297.56,492.821,1710.18,8.553750994766322,22.22222222222222,22.993333333333336
2024-03-12 20:17:13,22.8979,22.6946,13.0477,46.336,46.1081,22.5884,22.6913,3303.47,489.866,1709.36,8.543924880633263,22.22222222222222,22.992777777777782
2024-03-12 20:17:14,22.9026,22.6946,13.0636,46.3398,46.1081,22.5934,22.688,3296.91,492.821,1709.85,8.536656549259074,22.22222222222222,22.992222222222225
2024-03-12 20:17:15,22.9207,22.688,13.0717,46.3411,46.1048,22.6067,22.688,3298.88,485.926,1709.85,8.545332894974345,22.22222222222222,22.99166666666667
2024-03-12 20:17:16,22.923,22.6913,13.0708,46.3153,46.1081,22.5995,22.6847,3289.68,492.821,1710.18,8.549759105453774,22.22222222222222,22.991111111111113
2024-03-12 20:17:17,22.9295,22.7143,13.0742,46.3329,46.1048,22.6143,22.688,3294.61,489.866,1710.34,8.553249436677339,22.22222222222222,22.99055555555556
2024-03-12 20:17:18,22.9164,22.688,13.0697,46.3338,46.1081,22.6007,22.688,3285.74,496.761,1710.67,8.547434499898275,22.22222222222222,22.990000000000002
2024-03-12 20:17:19,22.9299,22.6979,13.084,46.3208,46.1081,22.6098,22.688,3284.1,492.821,1711.82,8.552485615824235,22.22222222222222,22.989444444444448
2024-03-12 20:17:20,22.9358,22.6946,13.0827,46.3223,46.1048,22.6014,22.6847,3278.85,497.746,1712.48,8.56203964328741,22.22222222222222,22.98888888888889
2024-03-12 20:17:21,22.9161,22.6913,13.0895,46.3015,46.1015,22.6097,22.688,3271.63,492.821,1712.48,8.53901196158854,22.22222222222222,22.988333333333337
2024-03-12 20:17:22,22.9241,22.688,13.0944,46.3027,46.1048,22.6089,22.6847,3272.28,484.941,1713.46,8.546593923184615,22.22222222222222,22.98777777777778
2024-03-12 20:17:23,22.9123,22.6847,13.0906,46.2693,46.1081,22.6174,22.6913,3268.34,489.866,1713.13,8.53799351940713,22.22222222222222,22.987222222222226
2024-03-12 20:17:24,22.9266,22.6815,13.1118,46.2608,46.1081,22.6167,22.688,3263.09,494.791,1714.77,8.540163138640757,22.22222222222222,22.986666666666668
2024-03-12 20:17:25,22.9283,22.688,13.1086,46.2253,46.1081,22.6264,22.6847,3269.33,491.836,1715.92,8.55015704873814,22.22222222222222,22.986111111111114
2024-03-12 20:17:26,22.9262,22.6979,13.1027,46.231,46.1048,22.6246,22.6847,3259.15,491.836,1715.6,8.551870638307294,22.22222222222222,22.98555555555556
2024-03-12 20:17:27,22.9424,22.688,13.1187,46.2043,46.1015,22.6343,22.6946,3255.87,492.821,1722.98,8.588833097012852,22.22222222222222,22.985000000000003
2024-03-12 20:17:28,22.9374,22.6913,13.1117,46.1833,46.1048,22.6285,22.688,3251.6,488.881,1714.94,8.550495168698703,22.22222222222222,22.98444444444445
2024-03-12 20:17:29,22.9402,22.6913,13.1273,46.1547,46.1081,22.6321,22.688,3252.58,488.881,1714.61,8.537713186948551,22.22222222222222,22.98388888888889
2024-03-12 20:17:30,22.9337,22.6913,13.1302,46.1416,46.1081,22.6366,22.688,3249.63,492.821,1714.45,8.528738778045561,22.22222222222222,22.983333333333338
2024-03-12 20:17:31,22.9217,22.6946,13.126,46.1071,46.1081,22.6347,22.6913,3245.03,487.896,1714.12,8.520312702926766,22.22222222222222,22.98277777777778
2024-03-12 20:17:32,22.9204,22.6946,13.1315,46.0928,46.1081,22.6415,22.688,3244.7,483.956,1713.13,8.509480513773017,22.22222222222222,22.982222222222227
2024-03-12 20:17:33,22.9228,22.6946,13.132,46.0713,46.1146,22.6364,22.6946,3239.45,481.986,1711.98,8.505418778824538,22.22222222222222,22.98166666666667
2024-03-12 20:17:34,22.9279,22.6913,13.1492,46.0487,46.1081,22.6384,22.688,3241.42,490.851,1726.76,8.568246222553404,22.22222222222222,22.981111111111115
2024-03-12 20:17:35,22.9145,22.6913,13.1418,46.0271,46.1081,22.6399,22.6815,3236.82,483.956,1711.49,8.48726512395661,22.22222222222222,22.980555555555558
2024-03-12 20:17:36,22.9105,22.6519,13.138,46.0105,46.1081,22.6426,22.6519,3243.39,488.881,1710.67,8.483025140428362,22.22222222222222,22.980000000000004
2024-03-12 20:17:37,22.9022,22.6552,13.1391,46.0027,46.1081,22.6463,22.6519,3235.51,494.791,1710.18,8.472437945073777,22.22222222222222,22.979444444444447
2024-03-12 20:17:38,22.9062,22.6519,13.1556,45.9782,46.1081,22.6457,22.6519,3241.09,491.836,1710.51,8.463223186399821,22.22222222222222,22.978888888888893
2024-03-12 20:17:39,22.9074,22.6618,13.1538,45.9581,46.1081,22.6467,22.6552,3238.46,496.761,1703.94,8.433310194017041,22.22222222222222,22.978333333333335
2024-03-12 20:17:40,22.8886,22.6585,13.1499,45.9304,46.0917,22.6441,22.6486,3240.11,490.851,1711.49,8.457737254052228,22.22222222222222,22.97777777777778
2024-03-12 20:17:41,22.8796,22.6552,13.1468,45.9272,46.1048,22.6444,22.6519,3237.15,489.866,1712.64,8.458292857323725,22.22222222222222,22.977222222222224
2024-03-12 20:17:42,22.8736,22.6552,13.1475,45.9258,46.1048,22.6383,22.6486,3239.45,486.911,1712.31,8.450841556211737,22.22222222222222,22.97666666666667
2024-03-12 20:17:43,22.8705,22.6552,13.1518,45.9177,46.1081,22.6397,22.6453,3234.85,493.806,1713.13,8.448455727324404,22.22222222222222,22.976111111111113
2024-03-12 20:17:44,22.8588,22.6552,13.1497,45.9137,46.1048,22.6369,22.6519,3233.87,488.881,1714.94,8.449027819128672,22.22222222222222,22.97555555555556
2024-03-12 20:17:45,22.8547,22.6585,13.1514,45.8955,46.1048,22.6284,22.6453,3234.2,490.851,1720.36,8.470667424549786,22.22222222222222,22.975
2024-03-12 20:17:46,22.845,22.6585,13.1678,45.8794,46.1081,22.6377,22.6486,3230.26,490.851,1713.79,8.415620771977899,22.22222222222222,22.974444444444448
2024-03-12 20:17:47,22.8367,22.6585,13.1555,45.878,46.1015,22.6257,22.6486,3236.17,492.821,1713.3,8.416692152122678,22.22222222222222,22.97388888888889
2024-03-12 20:17:48,22.8238,22.6519,13.1515,45.8688,46.1114,22.6198,22.6552,3231.24,486.911,1712.64,8.405715313567756,22.22222222222222,22.973333333333336
2024-03-12 20:17:49,22.8124,22.6519,13.1619,45.8699,46.1015,22.6066,22.6486,3232.23,488.881,1711.82,8.38275449024586,22.22222222222222,22.97277777777778
2024-03-12 20:17:50,22.8011,22.6552,13.1459,45.8665,46.1048,22.6047,22.6486,3228.94,483.956,1709.36,8.374784624422873,22.22222222222222,22.972222222222225
2024-03-12 20:17:51,22.7822,22.6585,13.1437,45.8564,46.1114,22.5974,22.6519,3231.9,484.941,1711.82,8.372330879667867,22.22222222222222,22.97166666666667
2024-03-12 20:17:52,22.7828,22.6585,13.1555,45.8593,46.1081,22.5764,22.6519,3234.52,488.881,1712.64,8.366608049617042,22.22222222222222,22.971111111111114
2024-03-12 20:17:53,22.7768,22.6552,13.1419,45.8615,46.1048,22.5766,22.6519,3229.93,485.926,1711.66,8.368421545669365,22.22222222222222,22.97055555555556
2024-03-12 20:17:54,22.7576,22.6585,13.1482,45.86,46.1081,22.5526,22.6486,3232.88,489.866,1711.16,8.343835379462565,22.22222222222222,22.970000000000002
2024-03-12 20:17:55,22.7485,22.6552,13.1475,45.8599,46.1081,22.5466,22.6618,3231.57,488.881,1703.28,8.298151363762932,22.22222222222222,22.96944444444445
2024-03-12 20:17:56,22.7427,22.6585,13.143,45.8845,46.1048,22.5299,22.6486,3238.14,477.061,1710.67,8.333025985220784,22.22222222222222,22.96888888888889
2024-03-12 20:17:57,22.733,22.6585,13.1507,45.8885,46.1048,22.5145,22.6486,3228.61,492.821,1710.83,8.318699883887742,22.22222222222222,22.968333333333337
2024-03-12 20:17:58,22.7149,22.6618,13.1342,45.8948,46.1114,22.4947,22.6486,3235.84,490.851,1716.74,8.34604272076914,22.22222222222222,22.96777777777778
2024-03-12 20:17:59,22.7218,22.6618,13.136,45.9084,46.1048,22.4894,22.6519,3234.2,483.956,1713.95,8.336914501774316,22.22222222222222,22.967222222222226
2024-03-12 20:18:00,22.6909,22.6585,13.12,45.9176,46.1081,22.4794,22.6486,3238.46,498.731,1709.36,8.30166399058423,22.22222222222222,22.96666666666667
2024-03-12 20:18:01,22.6752,22.6683,13.1353,45.9106,46.1114,22.4592,22.6519,3239.45,490.851,1723.97,8.345500013403704,22.22222222222222,22.966111111111115
2024-03-12 20:18:02,22.6684,22.6552,13.1231,45.9282,46.1114,22.4454,22.6486,3242.08,484.941,1714.12,8.302514454632828,22.22222222222222,22.965555555555557
2024-03-12 20:18:03,22.674,22.6519,13.1165,45.9223,46.1048,22.4502,22.6519,3241.09,483.956,1713.3,8.309149200916462,22.22222222222222,22.965000000000003
