TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:18:04,22.6505,22.6585,13.1355,45.9256,46.1081,22.4249,22.6552,3244.7,496.761,1715.6,8.283305250012098,22.22222222222222,22.964444444444446
2024-03-12 20:18:05,22.6195,22.6618,13.1177,45.9524,46.1114,22.4257,22.6519,3238.79,483.956,1716.74,8.277310501759176,22.22222222222222,22.963888888888892
2024-03-12 20:18:06,22.6141,22.6585,13.1159,45.9578,46.1081,22.4313,22.6519,3248.31,495.776,1717.24,8.276584281702489,22.22222222222222,22.963333333333335
2024-03-12 20:18:07,22.6107,22.6552,13.1206,45.971,46.1081,22.4146,22.6519,3248.31,486.911,1714.12,8.254501422261331,22.22222222222222,22.96277777777778
2024-03-12 20:18:08,22.5995,22.6552,13.1178,45.9842,46.1048,22.4156,22.6486,3247.99,482.971,1725.44,8.301659334377652,22.22222222222222,22.962222222222223
2024-03-12 20:18:09,22.5964,22.6552,13.1087,45.9807,46.1081,22.4236,22.6519,3245.03,490.851,1718.22,8.272152830453486,22.22222222222222,22.96166666666667
2024-03-12 20:18:10,22.5909,22.6519,13.114,46.0053,46.1081,22.4132,22.6519,3250.61,483.956,1719.21,8.267497311441003,22.22222222222222,22.961111111111112
2024-03-12 20:18:11,22.5844,22.6585,13.109,46.0187,46.1048,22.4117,22.6486,3248.64,484.941,1719.53,8.26772733748453,22.22222222222222,22.96055555555556
2024-03-12 20:18:12,22.5833,22.6552,13.1074,46.0317,46.1081,22.4005,22.6453,3255.87,491.836,1720.52,8.272923912674962,22.22222222222222,22.96
2024-03-12 20:18:13,22.5655,22.6585,13.098,46.0496,46.1081,22.4011,22.6552,3249.3,485.926,1720.85,8.267175662760481,22.22222222222222,22.959444444444447
2024-03-12 20:18:14,22.5723,22.6552,13.1059,46.062,46.1015,22.4235,22.6519,3259.81,489.866,1721.01,8.266983695218071,22.22222222222222,22.95888888888889
2024-03-12 20:18:15,22.543,22.6618,13.0898,46.0878,46.0325,22.4262,22.6552,3258.82,488.881,1721.83,8.259389598865639,22.22222222222222,22.958333333333336
2024-03-12 20:18:16,22.5508,22.6552,13.0933,46.1018,46.1015,22.4245,22.6519,3262.43,486.911,1723.15,8.269481312135799,22.22222222222222,22.957777777777782
2024-03-12 20:18:17,22.5348,22.6585,13.0908,46.1105,46.1015,22.4244,22.6552,3256.19,487.896,1723.47,8.259210639372045,22.22222222222222,22.957222222222224
2024-03-12 20:18:18,22.5055,22.6585,13.0806,46.1096,46.1114,22.4342,22.6552,3263.42,490.851,1723.97,8.244898067729077,22.22222222222222,22.95666666666667
2024-03-12 20:18:19,22.5054,22.6585,13.0744,46.1425,46.1015,22.4459,22.6552,3263.75,492.821,1724.62,8.25334498617194,22.22222222222222,22.956111111111113
2024-03-12 20:18:20,22.5073,22.6552,13.0759,46.1504,46.1048,22.4534,22.6519,3269.66,487.896,1724.13,8.251349993460261,22.22222222222222,22.95555555555556
2024-03-12 20:18:21,22.491,22.6618,13.0721,46.1566,46.1048,22.4523,22.6552,3268.67,489.866,1723.97,8.23964927056345,22.22222222222222,22.955000000000002
2024-03-12 20:18:22,22.4871,22.6585,13.058,46.1844,46.1081,22.4457,22.6519,3269.66,494.791,1723.64,8.24699329523319,22.22222222222222,22.954444444444448
2024-03-12 20:18:23,22.4731,22.6618,13.0703,46.2018,46.1081,22.4726,22.6519,3270.97,492.821,1724.13,8.226328404956641,22.22222222222222,22.95388888888889
2024-03-12 20:18:24,22.4577,22.6585,13.0513,46.2147,46.1114,22.4583,22.6552,3273.6,490.851,1716.74,8.19420462478136,22.22222222222222,22.953333333333337
2024-03-12 20:18:25,22.4566,22.6552,13.0424,46.2094,46.1015,22.4639,22.6486,3274.25,490.851,1723.31,8.232384841857614,22.22222222222222,22.95277777777778
2024-03-12 20:18:26,22.4353,22.6585,13.0542,46.242,46.1048,22.4599,22.6519,3270.97,491.836,1723.47,8.204201707858225,22.22222222222222,22.952222222222225
2024-03-12 20:18:27,22.4283,22.6585,13.0387,46.2622,46.1081,22.4721,22.6585,3274.58,490.851,1716.42,8.178044957400042,22.22222222222222,22.951666666666668
2024-03-12 20:18:28,22.434,22.6585,13.0431,46.2597,46.1048,22.4834,22.6552,3275.24,485.926,1721.34,8.202622265853766,22.22222222222222,22.951111111111114
2024-03-12 20:18:29,22.4082,22.6552,13.0348,46.2572,46.1081,22.4929,22.6519,3277.86,482.971,1724.3,8.201415495440507,22.22222222222222,22.950555555555557
2024-03-12 20:18:30,22.4261,22.6585,13.039,46.2485,46.1081,22.4884,22.6519,3275.24,493.806,1720.19,8.19382527435505,22.22222222222222,22.950000000000003
2024-03-12 20:18:31,22.4083,22.6585,13.0384,46.2537,46.1015,22.5007,22.6519,3272.94,493.806,1719.37,8.174912943498722,22.22222222222222,22.949444444444445
2024-03-12 20:18:32,22.4037,22.6618,13.0236,46.2701,46.1015,22.4936,22.6486,3269.66,491.836,1715.1,8.163487856259259,22.22222222222222,22.94888888888889
2024-03-12 20:18:33,22.4033,22.6552,13.0283,46.2701,46.1048,22.491,22.6552,3276.22,491.836,1722.33,8.193443786620314,22.22222222222222,22.948333333333334
2024-03-12 20:18:34,22.4003,22.6552,13.0021,46.267,46.1081,22.514,22.6519,3269.33,492.821,1722.0,8.212146072628258,22.22222222222222,22.94777777777778
2024-03-12 20:18:35,22.4055,22.6552,13.0128,46.2806,46.1114,22.5138,22.6519,3266.04,491.836,1722.16,8.208102760040294,22.22222222222222,22.947222222222223
2024-03-12 20:18:36,22.3981,22.6256,13.0086,46.2693,46.1015,22.5184,22.6191,3266.37,492.821,1726.59,8.226413268584086,22.22222222222222,22.94666666666667
2024-03-12 20:18:37,22.3888,22.6223,13.0131,46.2679,46.1081,22.5171,22.6158,3265.72,490.851,1721.67,8.190915586706641,22.22222222222222,22.94611111111111
2024-03-12 20:18:38,22.3835,22.6223,13.0093,46.2697,46.1081,22.5187,22.6256,3268.67,493.806,1721.67,8.189605138059596,22.22222222222222,22.945555555555558
2024-03-12 20:18:39,22.3671,22.6256,13.0024,46.26,46.1114,22.5197,22.6191,3269.66,490.851,1722.49,8.185202236521913,22.22222222222222,22.945
2024-03-12 20:18:40,22.3649,22.6223,12.9941,46.2355,46.1048,22.5353,22.6223,3266.7,486.911,1725.94,8.206938870772804,22.22222222222222,22.944444444444446
2024-03-12 20:18:41,22.3746,22.6191,12.999,46.2234,46.1015,22.5388,22.6158,3270.64,488.881,1722.49,8.194729365461233,22.22222222222222,22.943888888888893
2024-03-12 20:18:42,22.3606,22.6223,12.992,46.2106,46.1048,22.5412,22.6223,3268.34,491.836,1725.94,8.205012112596803,22.22222222222222,22.943333333333335
2024-03-12 20:18:43,22.3584,22.6191,12.9802,46.205,46.1081,22.5548,22.6191,3269.33,490.851,1722.16,8.195431484473033,22.22222222222222,22.94277777777778
2024-03-12 20:18:44,22.3521,22.6223,12.9717,46.2012,46.1015,22.5375,22.6191,3269.98,491.836,1722.16,8.197354022834965,22.22222222222222,22.942222222222224
2024-03-12 20:18:45,22.3587,22.6158,12.9758,46.1855,46.1048,22.5523,22.6191,3277.53,494.791,1721.67,8.197205740212437,22.22222222222222,22.94166666666667
2024-03-12 20:18:46,22.3539,22.6191,12.9689,46.178,46.1114,22.5654,22.6191,3275.24,486.911,1721.5,8.198230784099124,22.22222222222222,22.941111111111113
2024-03-12 20:18:47,22.3505,22.6191,12.959,46.1568,46.1048,22.5734,22.6158,3270.97,485.926,1721.5,8.203908834189338,22.22222222222222,22.94055555555556
2024-03-12 20:18:48,22.3591,22.6223,12.9553,46.1451,46.1015,22.5539,22.6191,3279.18,489.866,1721.01,8.212315270122936,22.22222222222222,22.94
2024-03-12 20:18:49,22.3833,22.6191,12.959,46.1361,46.1015,22.5601,22.6191,3280.82,487.896,1722.16,8.235717401966173,22.22222222222222,22.939444444444447
2024-03-12 20:18:50,22.3668,22.6191,12.9374,46.125,46.1081,22.5582,22.6191,3281.15,488.881,1722.49,8.24175317618928,22.22222222222222,22.93888888888889
2024-03-12 20:18:51,22.3625,22.6223,12.9356,46.1148,46.1015,22.5708,22.6191,3282.46,491.836,1722.65,8.2403334183228,22.22222222222222,22.938333333333336
2024-03-12 20:18:52,22.3714,22.6223,12.9287,46.096,46.0982,22.5683,22.6125,3285.09,488.881,1722.98,8.255725875705005,22.22222222222222,22.93777777777778
2024-03-12 20:18:53,22.3837,22.6191,12.9234,46.0929,46.1048,22.5794,22.6191,3286.07,492.821,1723.64,8.27428181596276,22.22222222222222,22.937222222222225
2024-03-12 20:18:54,22.3819,22.6191,12.9169,46.0886,46.1048,22.5838,22.6191,3282.79,488.881,1724.79,8.283915869693153,22.22222222222222,22.936666666666667
2024-03-12 20:18:55,22.3856,22.6158,12.9122,46.0932,46.1048,22.5798,22.6158,3274.91,487.896,1719.04,8.263626757006111,22.22222222222222,22.936111111111114
2024-03-12 20:18:56,22.3916,22.6191,12.9008,46.0774,46.1048,22.5801,22.6223,3287.71,491.836,1725.94,8.312034771282116,22.22222222222222,22.935555555555556
2024-03-12 20:18:57,22.388,22.6191,12.9018,46.0846,46.1114,22.5705,22.6158,3287.06,491.836,1726.1,8.308776273071533,22.22222222222222,22.935000000000002
2024-03-12 20:18:58,22.4029,22.6223,12.8863,46.0601,46.1081,22.5821,22.6092,3282.79,490.851,1726.76,8.338590201310158,22.22222222222222,22.934444444444445
2024-03-12 20:18:59,22.4008,22.6223,12.8827,46.0583,46.1048,22.567,22.6191,3286.4,494.791,1726.1,8.336716856562392,22.22222222222222,22.93388888888889
2024-03-12 20:19:00,22.4155,22.6191,12.8668,46.0625,46.0949,22.5915,22.6158,3280.49,488.881,1725.61,8.361144585394461,22.22222222222222,22.933333333333334
2024-03-12 20:19:01,22.4184,22.6223,12.8669,46.0551,46.1048,22.5891,22.6158,3282.13,483.956,1725.12,8.361221447815998,22.22222222222222,22.93277777777778
2024-03-12 20:19:02,22.4347,22.6223,12.8725,46.0475,46.1048,22.5797,22.6191,3279.83,488.881,1719.53,8.343464375804144,22.22222222222222,22.932222222222222
2024-03-12 20:19:03,22.4311,22.6223,12.8583,46.0759,46.1048,22.5727,22.6223,3282.13,486.911,1725.77,8.3830245187669,22.22222222222222,22.93166666666667
2024-03-12 20:19:04,22.4315,22.6158,12.8605,46.0783,46.1015,22.5776,22.6158,3280.16,478.046,1724.95,8.377465788537318,22.22222222222222,22.93111111111111
2024-03-12 20:19:05,22.442,22.6191,12.8492,46.0783,46.1015,22.5804,22.6158,3285.41,488.881,1723.64,8.390170565855998,22.22222222222222,22.930555555555557
2024-03-12 20:19:06,22.4472,22.6256,12.858,46.094,46.1081,22.5859,22.6191,3282.79,487.896,1724.79,8.392617650043482,22.22222222222222,22.930000000000003
2024-03-12 20:19:07,22.4641,22.6223,12.8525,46.1008,46.1048,22.5849,22.6191,3288.7,491.836,1723.47,8.405784517300754,22.22222222222222,22.929444444444446
2024-03-12 20:19:08,22.4725,22.6158,12.8487,46.1054,46.1048,22.5958,22.6191,3290.01,486.911,1723.64,8.417284160170656,22.22222222222222,22.928888888888892
2024-03-12 20:19:09,22.4713,22.6223,12.8498,46.1257,46.1081,22.5871,22.6158,3287.71,491.836,1722.98,8.412050209484116,22.22222222222222,22.928333333333335
2024-03-12 20:19:10,22.4875,22.6191,12.8424,46.1343,46.1015,22.579,22.6092,3293.62,488.881,1721.67,8.426272163715158,22.22222222222222,22.92777777777778
2024-03-12 20:19:11,22.5031,22.6223,12.8336,46.1445,46.1048,22.5924,22.6191,3295.92,481.986,1720.36,8.44116111649481,22.22222222222222,22.927222222222223
2024-03-12 20:19:12,22.5026,22.6191,12.8334,46.165,46.1081,22.5718,22.6191,3301.17,491.836,1718.88,8.433637646717939,22.22222222222222,22.92666666666667
2024-03-12 20:19:13,22.4833,22.6191,12.8372,46.1946,46.1081,22.5818,22.6158,3293.95,489.866,1717.89,8.408643637713467,22.22222222222222,22.926111111111112
2024-03-12 20:19:14,22.5103,22.6191,12.8269,46.1952,46.1081,22.5835,22.6223,3304.46,488.881,1718.22,8.442780096168011,22.22222222222222,22.925555555555558
2024-03-12 20:19:15,22.5075,22.6223,12.8309,46.2104,46.0982,22.5815,22.6191,3297.23,489.866,1717.56,8.43361054978773,22.22222222222222,22.925
2024-03-12 20:19:16,22.5222,22.6191,12.8215,46.2183,46.1048,22.587,22.6191,3307.74,486.911,1717.89,8.456239240352787,22.22222222222222,22.924444444444447
2024-03-12 20:19:17,22.5366,22.6289,12.82,46.2352,46.1081,22.5803,22.6223,3306.76,485.926,1716.91,8.465267583817853,22.22222222222222,22.92388888888889
2024-03-12 20:19:18,22.5353,22.6223,12.8091,46.2565,46.1376,22.5883,22.6191,3311.68,488.881,1715.92,8.468745225153196,22.22222222222222,22.923333333333336
2024-03-12 20:19:19,22.548,22.6289,12.8178,46.2781,46.1081,22.5961,22.6158,3308.07,485.926,1716.09,8.473067446342332,22.22222222222222,22.922777777777778
2024-03-12 20:19:20,22.5666,22.6191,12.8032,46.2906,46.1081,22.5954,22.6158,3316.61,490.851,1716.09,8.501978038027863,22.22222222222222,22.922222222222224
2024-03-12 20:19:21,22.5819,22.6223,12.8212,46.3123,46.1081,22.5893,22.6223,3317.59,491.836,1709.69,8.467928297868921,22.22222222222222,22.921666666666667
2024-03-12 20:19:22,22.5994,22.6223,12.8118,46.3108,46.1081,22.5831,22.6191,3321.86,494.791,1717.4,8.529557605159559,22.22222222222222,22.921111111111113
2024-03-12 20:19:23,22.6009,22.6256,12.8188,46.3295,46.1015,22.585,22.6191,3320.22,485.926,1717.4,8.524764543854602,22.22222222222222,22.920555555555556
2024-03-12 20:19:24,22.6054,22.6223,12.8103,46.319,46.0982,22.5825,22.6191,3318.25,493.806,1717.24,8.535298340496519,22.22222222222222,22.92
2024-03-12 20:19:25,22.62,22.6191,12.8268,46.3247,46.1015,22.5894,22.6191,3324.49,493.806,1717.56,8.53523291612562,22.22222222222222,22.919444444444444
2024-03-12 20:19:26,22.6198,22.6223,12.8226,46.3077,46.1048,22.5909,22.6191,3318.9,493.806,1716.25,8.532206538135174,22.22222222222222,22.91888888888889
2024-03-12 20:19:27,22.6119,22.6191,12.812,46.3166,46.1179,22.5906,22.6191,3323.17,484.941,1716.25,8.534557919923138,22.22222222222222,22.918333333333333
2024-03-12 20:19:28,22.6305,22.6256,12.8321,46.3181,46.1015,22.5897,22.6125,3315.95,490.851,1716.09,8.532456071431287,22.22222222222222,22.91777777777778
2024-03-12 20:19:29,22.6353,22.6191,12.8197,46.3131,46.0982,22.5996,22.6158,3319.89,494.791,1715.27,8.543349623968433,22.22222222222222,22.91722222222222
2024-03-12 20:19:30,22.6537,22.6191,12.8371,46.2926,46.1081,22.5944,22.6158,3313.65,485.926,1715.6,8.545863827353523,22.22222222222222,22.916666666666668
2024-03-12 20:19:31,22.6556,22.6223,12.8263,46.2931,46.1081,22.5803,22.6158,3321.2,488.881,1715.1,8.554425985387056,22.22222222222222,22.916111111111114
2024-03-12 20:19:32,22.6584,22.6158,12.8388,46.281,46.1114,22.5789,22.6158,3311.68,490.851,1714.28,8.541898200751083,22.22222222222222,22.915555555555557
2024-03-12 20:19:33,22.6805,22.6191,12.8416,46.2729,46.1081,22.5914,22.6191,3315.62,487.896,1723.8,8.606216332874427,22.22222222222222,22.915000000000003
2024-03-12 20:19:34,22.6922,22.6223,12.8475,46.2676,46.1081,22.5889,22.6191,3305.44,492.821,1713.95,8.562083727557178,22.22222222222222,22.914444444444445
2024-03-12 20:19:35,22.6938,22.6223,12.843,46.2534,46.1048,22.5806,22.6191,3314.31,486.911,1712.97,8.562490339322036,22.22222222222222,22.91388888888889
2024-03-12 20:19:36,22.701,22.5895,12.8431,46.2423,46.1015,22.5828,22.5796,3304.46,497.746,1712.31,8.565360316774425,22.22222222222222,22.913333333333334
2024-03-12 20:19:37,22.7097,22.5895,12.8517,46.2172,46.1048,22.5833,22.5895,3310.37,484.941,1706.57,8.536734140862043,22.22222222222222,22.91277777777778
2024-03-12 20:19:38,22.7255,22.5829,12.8529,46.211,46.1015,22.5773,22.5862,3301.17,490.851,1712.31,8.578132894773448,22.22222222222222,22.912222222222223
2024-03-12 20:19:39,22.7384,22.5862,12.8691,46.199,46.1081,22.5851,22.5829,3295.26,490.851,1712.48,8.576116943042946,22.22222222222222,22.91166666666667
2024-03-12 20:19:40,22.7221,22.5829,12.8705,46.1645,46.1114,22.5886,22.5796,3294.94,485.926,1717.73,8.586981088814172,22.22222222222222,22.91111111111111
2024-03-12 20:19:41,22.7391,22.5829,12.8754,46.1417,46.1048,22.5848,22.5829,3291.98,491.836,1712.15,8.569599010407611,22.22222222222222,22.910555555555558
2024-03-12 20:19:42,22.7459,22.5928,12.8752,46.1379,46.1081,22.5774,22.5895,3291.32,492.821,1705.91,8.544426206825298,22.22222222222222,22.91
2024-03-12 20:19:43,22.7522,22.5862,12.8958,46.1189,46.1114,22.5895,22.5829,3285.09,489.866,1711.49,8.559955791927099,22.22222222222222,22.909444444444446
2024-03-12 20:19:44,22.7682,22.5928,12.8892,46.104,46.1114,22.5821,22.5829,3283.44,489.866,1712.48,8.584545943513845,22.22222222222222,22.90888888888889
2024-03-12 20:19:45,22.7683,22.5862,12.887,46.102,46.1048,22.5802,22.5829,3281.47,494.791,1713.79,8.593113042423955,22.22222222222222,22.908333333333335
2024-03-12 20:19:46,22.7698,22.5928,12.9021,46.0794,46.1048,22.5757,22.5829,3280.82,495.776,1714.12,8.582938397324378,22.22222222222222,22.907777777777778
2024-03-12 20:19:47,22.7766,22.5895,12.9076,46.0542,46.1179,22.5749,22.5796,3279.18,491.836,1714.45,8.58572173208871,22.22222222222222,22.907222222222224
2024-03-12 20:19:48,22.7938,22.5895,12.925,46.0407,46.1048,22.5816,22.5829,3276.88,490.851,1714.12,8.583895178766566,22.22222222222222,22.906666666666666
2024-03-12 20:19:49,22.7937,22.5829,12.9216,46.0198,46.1114,22.5693,22.5862,3284.1,495.776,1713.63,8.58431090200106,22.22222222222222,22.906111111111112
2024-03-12 20:19:50,22.7931,22.5862,12.9194,46.0108,46.1081,22.5766,22.5796,3272.94,487.896,1712.97,8.582395426093717,22.22222222222222,22.905555555555555
2024-03-12 20:19:51,22.7985,22.5895,12.9321,45.9985,46.1114,22.5729,22.5829,3280.82,493.806,1713.3,8.577702294106418,22.22222222222222,22.905
2024-03-12 20:19:52,22.8157,22.5895,12.9469,45.9872,46.1015,22.5766,22.5829,3271.3,492.821,1709.69,8.561710818487283,22.22222222222222,22.904444444444444
2024-03-12 20:19:53,22.8034,22.5895,12.9355,45.9823,46.1048,22.5812,22.5796,3275.89,484.941,1710.51,8.565036006099602,22.22222222222222,22.90388888888889
2024-03-12 20:19:54,22.8115,22.5862,12.9578,45.983,46.1015,22.582,22.5862,3270.31,494.791,1708.7,8.543660669325847,22.22222222222222,22.903333333333332
2024-03-12 20:19:55,22.8251,22.5895,12.9551,45.9588,46.1081,22.5623,22.5895,3280.49,490.851,1704.43,8.53640788164391,22.22222222222222,22.90277777777778
2024-03-12 20:19:56,22.8116,22.5862,12.9671,45.9716,46.1048,22.5638,22.5829,3268.34,491.836,1706.89,8.526642079492754,22.22222222222222,22.902222222222225
2024-03-12 20:19:57,22.8171,22.5895,12.9645,45.9504,46.1081,22.5637,22.5764,3267.36,490.851,1706.4,8.53120798073662,22.22222222222222,22.901666666666667
2024-03-12 20:19:58,22.8235,22.5895,12.9746,45.9462,46.1048,22.5672,22.5829,3269.33,486.911,1701.15,8.501766503863188,22.22222222222222,22.901111111111113
2024-03-12 20:19:59,22.8207,22.5928,12.9802,45.9389,46.1081,22.5704,22.5862,3265.39,489.866,1705.75,8.5174850778748,22.22222222222222,22.900555555555556
2024-03-12 20:20:00,22.8169,22.5862,12.9843,45.9348,46.1114,22.568,22.5796,3266.37,489.866,1706.89,8.516335101916855,22.22222222222222,22.900000000000002
2024-03-12 20:20:01,22.8109,22.5895,12.98,45.9262,46.1081,22.5676,22.5862,3273.6,490.851,1707.06,8.515710725723105,22.22222222222222,22.899444444444445
2024-03-12 20:20:02,22.812,22.5862,12.9907,45.9211,46.1048,22.567,22.5829,3261.45,486.911,1707.06,8.507395024925925,22.22222222222222,22.89888888888889
2024-03-12 20:20:03,22.8241,22.5862,12.9951,45.9388,46.1081,22.5602,22.5829,3273.92,489.866,1707.06,8.51406490994033,22.22222222222222,22.898333333333333
2024-03-12 20:20:04,22.8322,22.5764,13.0095,45.9371,46.1081,22.5521,22.5796,3261.78,492.821,1707.39,8.510252571281017,22.22222222222222,22.89777777777778
2024-03-12 20:20:05,22.8472,22.5928,13.017,45.9425,46.1081,22.5472,22.5862,3264.73,491.836,1707.06,8.515104372539973,22.22222222222222,22.897222222222222
2024-03-12 20:20:06,22.8505,22.5862,13.031,45.9496,46.1015,22.5448,22.5895,3262.43,484.941,1706.73,8.504191526887041,22.22222222222222,22.89666666666667
2024-03-12 20:20:07,22.83,22.5961,13.019,45.95,46.1081,22.5483,22.5829,3265.39,493.806,1707.06,8.498472970945626,22.22222222222222,22.89611111111111
2024-03-12 20:20:08,22.8452,22.5862,13.0228,45.9639,46.1114,22.5303,22.5862,3267.69,486.911,1706.4,8.50505828613638,22.22222222222222,22.895555555555557
2024-03-12 20:20:09,22.8287,22.5895,13.0217,45.9707,46.1081,22.5271,22.5829,3267.36,484.941,1705.75,8.488489015671782,22.22222222222222,22.895
2024-03-12 20:20:10,22.8379,22.5862,13.0427,45.9753,46.1179,22.5031,22.5862,3271.63,495.776,1706.07,8.47986600828464,22.22222222222222,22.894444444444446
2024-03-12 20:20:11,22.8385,22.5895,13.0356,45.9792,46.1048,22.4958,22.5796,3270.97,490.851,1705.91,8.485736134507961,22.22222222222222,22.89388888888889
2024-03-12 20:20:12,22.8321,22.5928,13.0486,45.9824,46.1081,22.4944,22.5829,3274.91,491.836,1705.58,8.467304534146976,22.22222222222222,22.893333333333334
2024-03-12 20:20:13,22.8293,22.5862,13.0471,45.9804,46.1081,22.4747,22.5829,3275.24,486.911,1701.31,8.444983946334508,22.22222222222222,22.892777777777777
2024-03-12 20:20:14,22.815,22.5895,13.0494,45.9791,46.1048,22.4558,22.5796,3277.86,489.866,1706.89,8.458304219766822,22.22222222222222,22.892222222222223
2024-03-12 20:20:15,22.8313,22.5895,13.0539,45.9839,46.1015,22.4511,22.5829,3272.61,491.836,1708.04,8.474230167498716,22.22222222222222,22.891666666666666
2024-03-12 20:20:16,22.8253,22.5895,13.0627,45.9809,46.1081,22.4335,22.5764,3278.85,485.926,1706.73,8.454913203359377,22.22222222222222,22.891111111111112
2024-03-12 20:20:17,22.8191,22.5862,13.0503,45.9883,46.1048,22.4179,22.5796,3275.56,491.836,1709.19,8.472476973787073,22.22222222222222,22.890555555555554
2024-03-12 20:20:18,22.8045,22.5928,13.0727,45.9843,46.1015,22.4179,22.5829,3275.24,494.791,1709.19,8.440386886158073,22.22222222222222,22.89
2024-03-12 20:20:19,22.8049,22.5895,13.0625,45.9853,46.1048,22.4044,22.5796,3276.22,489.866,1710.34,8.455265421842595,22.22222222222222,22.889444444444443
2024-03-12 20:20:20,22.7953,22.5862,13.074,45.9909,46.1015,22.3847,22.5862,3274.58,491.836,1708.86,8.429652379407997,22.22222222222222,22.88888888888889
2024-03-12 20:20:21,22.7855,22.5862,13.0624,45.9915,46.1048,22.3697,22.5862,3276.88,488.881,1711.33,8.443399760844969,22.22222222222222,22.888333333333335
2024-03-12 20:20:22,22.7851,22.5829,13.0703,46.0009,46.1048,22.3537,22.5796,3268.01,483.956,1713.13,8.44506546141059,22.22222222222222,22.887777777777778
2024-03-12 20:20:23,22.7764,22.5862,13.0855,45.9905,46.1081,22.3219,22.5764,3273.6,492.821,1712.15,8.41947008221652,22.22222222222222,22.887222222222224
2024-03-12 20:20:24,22.7765,22.5862,13.0837,46.0124,46.1015,22.3176,22.5796,3268.67,481.986,1712.31,8.421907757071098,22.22222222222222,22.886666666666667
2024-03-12 20:20:25,22.7732,22.5961,13.0829,46.0256,46.1081,22.2962,22.5862,3273.6,489.866,1711.98,8.418112880708765,22.22222222222222,22.886111111111113
2024-03-12 20:20:26,22.7658,22.5862,13.0854,46.0306,46.1114,22.2772,22.5796,3272.28,487.896,1712.64,8.412754621078886,22.22222222222222,22.885555555555555
2024-03-12 20:20:27,22.7603,22.5928,13.0862,46.032,46.1081,22.2765,22.5829,3272.28,485.926,1708.7,8.38793830552231,22.22222222222222,22.885
2024-03-12 20:20:28,22.7679,22.5895,13.0832,46.0441,46.1048,22.2534,22.5895,3276.55,491.836,1711.16,8.40921831742681,22.22222222222222,22.884444444444444
2024-03-12 20:20:29,22.7518,22.5895,13.0871,46.0578,46.0982,22.2431,22.5829,3271.63,491.836,1712.15,8.396707478520877,22.22222222222222,22.88388888888889
2024-03-12 20:20:30,22.7546,22.5862,13.0914,46.0599,46.1081,22.2428,22.5829,3277.21,491.836,1706.4,8.367209564932514,22.22222222222222,22.883333333333333
2024-03-12 20:20:31,22.725,22.5895,13.0823,46.0672,46.1081,22.2255,22.5829,3274.25,490.851,1711.0,8.371966862349057,22.22222222222222,22.88277777777778
2024-03-12 20:20:32,22.727,22.5796,13.089,46.0903,46.1114,22.2308,22.5862,3280.49,490.851,1709.52,8.36064808895115,22.22222222222222,22.88222222222222
2024-03-12 20:20:33,22.7119,22.5862,13.0929,46.1003,46.1048,22.2241,22.5829,3271.95,489.866,1710.18,8.347387673348075,22.22222222222222,22.881666666666668
2024-03-12 20:20:34,22.7183,22.5796,13.1013,46.1062,46.1048,22.2185,22.5862,3282.13,489.866,1710.67,8.34804326175488,22.22222222222222,22.88111111111111
2024-03-12 20:20:35,22.6999,22.5895,13.0855,46.1275,46.1114,22.2062,22.5862,3276.88,485.926,1711.0,8.347396289562955,22.22222222222222,22.880555555555556
2024-03-12 20:20:36,22.7125,22.5632,13.0965,46.1363,46.1048,22.2148,22.5534,3281.47,507.595,1712.48,8.356007064766592,22.22222222222222,22.88
2024-03-12 20:20:37,22.702,22.5665,13.0954,46.1311,46.1081,22.2213,22.5534,3275.89,480.016,1713.63,8.353444668425507,22.22222222222222,22.879444444444445
2024-03-12 20:20:38,22.6806,22.5468,13.081,46.1625,46.1081,22.211,22.5534,3282.79,494.791,1715.27,8.355346494381111,22.22222222222222,22.878888888888888
2024-03-12 20:20:39,22.6781,22.5599,13.0881,46.1745,46.1081,22.2235,22.5534,3275.56,487.896,1713.95,8.340567304973579,22.22222222222222,22.878333333333334
2024-03-12 20:20:40,22.6554,22.5632,13.0804,46.1952,46.1048,22.2189,22.5402,3281.47,495.776,1714.28,8.329124941157653,22.22222222222222,22.877777777777776
2024-03-12 20:20:41,22.6614,22.5566,13.0969,46.2078,46.1048,22.2296,22.5534,3276.88,497.746,1716.09,8.328775728200984,22.22222222222222,22.877222222222223
2024-03-12 20:20:42,22.6373,22.5534,13.0872,46.2139,46.1081,22.2285,22.5566,3278.85,497.746,1717.07,8.320985311037171,22.22222222222222,22.876666666666665
2024-03-12 20:20:43,22.6179,22.5534,13.0719,46.2133,46.1048,22.2469,22.5534,3281.15,489.866,1717.89,8.321385032874716,22.22222222222222,22.87611111111111
2024-03-12 20:20:44,22.624,22.5534,13.0837,46.213,46.1114,22.2404,22.5534,3276.88,494.791,1717.73,8.315641690853653,22.22222222222222,22.875555555555554
2024-03-12 20:20:45,22.6075,22.5534,13.0777,46.216,46.1081,22.2387,22.5501,3273.27,489.866,1718.06,8.308085335856635,22.22222222222222,22.875
2024-03-12 20:20:46,22.591,22.5632,13.0876,46.2284,46.1015,22.2484,22.5534,3274.25,494.791,1718.22,8.28584137450928,22.22222222222222,22.874444444444446
2024-03-12 20:20:47,22.5792,22.5501,13.0709,46.2163,46.1081,22.2533,22.5468,3274.25,494.791,1719.21,8.294890173619487,22.22222222222222,22.87388888888889
2024-03-12 20:20:48,22.5714,22.5501,13.0741,46.2291,46.1048,22.247,22.5501,3269.33,495.776,1720.03,8.289245728797068,22.22222222222222,22.873333333333335
2024-03-12 20:20:49,22.5672,22.5566,13.0652,46.2299,46.0851,22.263,22.5468,3269.33,494.791,1715.6,8.271988069954274,22.22222222222222,22.872777777777777
2024-03-12 20:20:50,22.5575,22.5961,13.075,46.226,46.1048,22.258,22.5534,3267.03,493.806,1719.53,8.273922417807915,22.22222222222222,22.872222222222224
2024-03-12 20:20:51,22.5331,22.5501,13.0651,46.2197,46.1081,22.2576,22.5534,3262.43,489.866,1718.88,8.258147648112107,22.22222222222222,22.871666666666666
2024-03-12 20:20:52,22.5374,22.5566,13.0642,46.2301,46.1081,22.2609,22.5566,3266.7,489.866,1718.55,8.26109685972856,22.22222222222222,22.871111111111112
2024-03-12 20:20:53,22.5071,22.5566,13.0609,46.2283,46.1015,22.2531,22.5501,3262.76,485.926,1716.58,8.22810869965796,22.22222222222222,22.870555555555555
2024-03-12 20:20:54,22.4962,22.5534,13.0554,46.2179,46.1081,22.2548,22.5534,3262.1,487.896,1717.56,8.228099795221056,22.22222222222222,22.87
2024-03-12 20:20:55,22.4813,22.5534,13.0536,46.2159,46.1278,22.2607,22.5468,3258.16,487.896,1716.91,8.213572978198092,22.22222222222222,22.869444444444444
2024-03-12 20:20:56,22.4861,22.5566,13.0549,46.216,46.1081,22.2625,22.5534,3259.81,490.851,1711.16,8.189104442606965,22.22222222222222,22.86888888888889
2024-03-12 20:20:57,22.4685,22.5435,13.0405,46.2122,46.1081,22.2607,22.5501,3255.21,496.761,1709.85,8.180058740361273,22.22222222222222,22.868333333333332
2024-03-12 20:20:58,22.4675,22.5599,13.0444,46.2147,46.1081,22.2703,22.5534,3257.84,495.776,1715.6,8.203301492526439,22.22222222222222,22.86777777777778
2024-03-12 20:20:59,22.4479,22.5534,13.0422,46.2032,46.1081,22.2688,22.5468,3256.85,492.821,1715.43,8.187342512418777,22.22222222222222,22.86722222222222
2024-03-12 20:21:00,22.4437,22.5566,13.0405,46.1884,46.1048,22.2681,22.5501,3252.58,485.926,1714.28,8.179679127592024,22.22222222222222,22.866666666666667
2024-03-12 20:21:01,22.4305,22.5599,13.0303,46.1714,46.0917,22.2835,22.5534,3250.61,483.956,1722.16,8.214656868092314,22.22222222222222,22.86611111111111
2024-03-12 20:21:02,22.4177,22.5566,13.0325,46.1709,46.1081,22.2718,22.5501,3248.31,485.926,1716.91,8.176546253591523,22.22222222222222,22.865555555555556
2024-03-12 20:21:03,22.4192,22.5566,13.027,46.1515,46.1081,22.2917,22.5534,3251.27,484.941,1719.21,8.193606374290777,22.22222222222222,22.865
2024-03-12 20:21:04,22.4102,22.5599,13.0162,46.1248,46.1081,22.2897,22.5501,3248.97,488.881,1716.91,8.1842129636277,22.22222222222222,22.864444444444445
2024-03-12 20:21:05,22.3773,22.5566,13.0082,46.1038,46.1081,22.2813,22.5534,3247.66,493.806,1708.37,8.12191886004832,22.22222222222222,22.863888888888887
2024-03-12 20:21:06,22.3829,22.5566,13.0041,46.1011,46.1081,22.2901,22.5468,3245.03,483.956,1715.76,8.16549748334298,22.22222222222222,22.863333333333333
2024-03-12 20:21:07,22.3839,22.5534,13.018,46.0868,46.1081,22.2927,22.5534,3246.34,492.821,1715.27,8.151937552785965,22.22222222222222,22.862777777777776
2024-03-12 20:21:08,22.3711,22.5632,13.0065,46.0785,46.1081,22.297,22.5501,3243.39,481.001,1715.76,8.15313448762248,22.22222222222222,22.862222222222222
2024-03-12 20:21:09,22.3702,22.5534,13.007,46.0637,46.1081,22.2957,22.5501,3240.76,487.896,1716.74,8.156571774829136,22.22222222222222,22.861666666666665
2024-03-12 20:21:10,22.3798,22.5566,13.0011,46.0474,46.1048,22.308,22.5534,3244.37,493.806,1717.24,8.172453833653027,22.22222222222222,22.86111111111111
2024-03-12 20:21:11,22.3464,22.5534,12.9884,46.0425,46.1114,22.2954,22.5468,3241.75,485.926,1717.56,8.155935713464807,22.22222222222222,22.860555555555557
2024-03-12 20:21:12,22.3438,22.5599,12.9829,46.0245,46.1015,22.3075,22.5468,3253.9,477.061,1717.89,8.160030709641411,22.22222222222222,22.86
2024-03-12 20:21:13,22.3461,22.5566,12.9895,46.0031,46.1311,22.3048,22.5534,3242.08,487.896,1718.71,8.160175574194234,22.22222222222222,22.859444444444446
2024-03-12 20:21:14,22.3489,22.5566,12.9858,45.997,46.1048,22.326,22.5534,3245.69,489.866,1717.89,8.161948481176326,22.22222222222222,22.858888888888888
2024-03-12 20:21:15,22.3343,22.5501,12.9737,45.9935,46.1015,22.3188,22.5534,3248.31,487.896,1722.33,8.180858656964064,22.22222222222222,22.858333333333334
2024-03-12 20:21:16,22.32,22.5599,12.9595,45.9808,46.1081,22.3148,22.5468,3247.66,491.836,1723.31,8.185426091670898,22.22222222222222,22.857777777777777
2024-03-12 20:21:17,22.316,22.5402,12.9625,45.9758,46.1114,22.3267,22.5534,3244.05,489.866,1724.13,8.18319678561301,22.22222222222222,22.857222222222223
2024-03-12 20:21:18,22.3193,22.5566,12.9673,45.9614,46.1048,22.3288,22.5534,3253.24,491.836,1725.77,8.189667108840478,22.22222222222222,22.856666666666666
2024-03-12 20:21:19,22.3083,22.5501,12.9465,45.9678,46.1081,22.3262,22.5468,3254.55,491.836,1726.27,8.200624339163614,22.22222222222222,22.85611111111111
2024-03-12 20:21:20,22.311,22.5566,12.957,45.9643,46.1081,22.3317,22.5501,3254.88,491.836,1726.27,8.193791799497575,22.22222222222222,22.855555555555554
2024-03-12 20:21:21,22.3041,22.5599,12.9651,45.9667,46.1114,22.3107,22.5468,3255.87,491.836,1725.94,8.179088457137828,22.22222222222222,22.855
2024-03-12 20:21:22,22.2984,22.5534,12.9478,45.9816,46.1081,22.3206,22.5468,3257.84,494.791,1725.12,8.185356987902237,22.22222222222222,22.854444444444443
2024-03-12 20:21:23,22.2929,22.5534,12.9362,45.9716,46.1015,22.3075,22.5534,3260.79,496.761,1725.28,8.191456488624906,22.22222222222222,22.85388888888889
2024-03-12 20:21:24,22.2865,22.5566,12.9259,45.9671,46.1048,22.3168,22.5501,3263.42,492.821,1724.3,8.190215918089528,22.22222222222222,22.85333333333333
2024-03-12 20:21:25,22.2985,22.5534,12.9381,45.9864,46.1114,22.3167,22.5501,3265.06,493.806,1723.15,8.184578680847563,22.22222222222222,22.852777777777778
2024-03-12 20:21:26,22.2903,22.5566,12.9351,45.9803,46.1015,22.3276,22.5501,3263.75,488.881,1722.33,8.176139233342964,22.22222222222222,22.85222222222222
2024-03-12 20:21:27,22.29,22.5534,12.9198,45.977,46.1048,22.3204,22.5501,3265.06,491.836,1721.01,8.182972473266751,22.22222222222222,22.851666666666667
2024-03-12 20:21:28,22.279,22.5534,12.9111,45.9855,46.1081,22.313,22.5534,3265.06,493.806,1720.68,8.179395206566205,22.22222222222222,22.85111111111111
2024-03-12 20:21:29,22.2898,22.5599,12.9173,45.9853,46.1179,22.3238,22.5501,3277.86,492.821,1719.86,8.17951175279723,22.22222222222222,22.850555555555555
2024-03-12 20:21:30,22.2778,22.5534,12.8975,45.9982,46.1048,22.3079,22.5534,3272.28,494.791,1721.18,8.1926019570542,22.22222222222222,22.849999999999998
2024-03-12 20:21:31,22.2853,22.5534,12.9023,45.9912,46.1048,22.3255,22.5501,3275.24,487.896,1721.01,8.194150681592918,22.22222222222222,22.849444444444444
2024-03-12 20:21:32,22.2798,22.5566,12.8948,46.0008,46.0982,22.3142,22.5468,3274.25,489.866,1720.68,8.19432573080667,22.22222222222222,22.848888888888887
2024-03-12 20:21:33,22.2733,22.5534,12.8872,46.0247,46.1081,22.3225,22.5501,3278.19,491.836,1720.52,8.19452412296019,22.22222222222222,22.848333333333333
2024-03-12 20:21:34,22.2824,22.5566,12.8797,46.0383,46.1081,22.3108,22.5501,3276.88,484.941,1728.73,8.24818862861067,22.22222222222222,22.847777777777775
2024-03-12 20:21:35,22.2873,22.5501,12.8861,46.0444,46.1278,22.3111,22.5501,3282.13,486.911,1720.85,8.209281419671907,22.22222222222222,22.84722222222222
2024-03-12 20:21:36,22.3013,22.5238,12.8874,46.0835,46.1081,22.3137,22.5172,3285.74,489.866,1729.71,8.262694822028125,22.22222222222222,22.846666666666668
2024-03-12 20:21:37,22.3038,22.5238,12.8639,46.0642,46.1048,22.3224,22.5139,3285.74,485.926,1722.33,8.250164266807154,22.22222222222222,22.84611111111111
2024-03-12 20:21:38,22.3037,22.5238,12.8693,46.1021,46.1081,22.3205,22.5172,3294.61,492.821,1721.18,8.239852020045424,22.22222222222222,22.845555555555556
2024-03-12 20:21:39,22.3084,22.5205,12.8579,46.123,46.1048,22.3141,22.5238,3297.23,486.911,1721.67,8.256263292572404,22.22222222222222,22.845
2024-03-12 20:21:40,22.3215,22.5238,12.8693,46.1562,46.1146,22.32,22.5172,3302.49,489.866,1720.85,8.253815452816964,22.22222222222222,22.844444444444445
2024-03-12 20:21:41,22.3237,22.5139,12.8586,46.182,46.1048,22.3137,22.5205,3301.17,485.926,1720.85,8.265079943553657,22.22222222222222,22.843888888888888
2024-03-12 20:21:42,22.328,22.5238,12.8548,46.2103,46.1508,22.3277,22.5139,3310.04,484.941,1721.83,8.276863871278945,22.22222222222222,22.843333333333334
2024-03-12 20:21:43,22.3395,22.5238,12.852,46.2289,46.1081,22.3211,22.5139,3304.13,484.941,1722.82,8.294124105344967,22.22222222222222,22.842777777777776
2024-03-12 20:21:44,22.3246,22.5205,12.8258,46.2627,46.1048,22.3312,22.5205,3310.37,483.956,1721.67,8.298459739007122,22.22222222222222,22.842222222222222
2024-03-12 20:21:45,22.3261,22.5271,12.8295,46.2659,46.1048,22.3313,22.5172,3308.73,488.881,1722.49,8.300489237173007,22.22222222222222,22.841666666666665
2024-03-12 20:21:46,22.3367,22.5271,12.8348,46.2792,46.1048,22.3341,22.5205,3313.32,487.896,1722.65,8.305893147011355,22.22222222222222,22.84111111111111
2024-03-12 20:21:47,22.331,22.5238,12.8216,46.3064,46.1048,22.3359,22.5205,3314.31,493.806,1723.15,8.314861812278513,22.22222222222222,22.840555555555554
2024-03-12 20:21:48,22.3421,22.5172,12.8303,46.3123,46.1081,22.3385,22.5205,3314.31,486.911,1723.47,8.31850484535991,22.22222222222222,22.84
2024-03-12 20:21:49,22.3455,22.5271,12.8216,46.3471,46.1048,22.3404,22.5205,3315.62,492.821,1731.03,8.365622383557653,22.22222222222222,22.839444444444442
2024-03-12 20:21:50,22.3407,22.5238,12.8058,46.3696,46.1114,22.3372,22.5205,3312.34,489.866,1724.46,8.343496794693232,22.22222222222222,22.83888888888889
2024-03-12 20:21:51,22.3625,22.5238,12.8035,46.3791,46.1015,22.3308,22.5172,3316.61,492.821,1722.98,8.35740663643493,22.22222222222222,22.83833333333333
2024-03-12 20:21:52,22.3632,22.5205,12.8007,46.4207,46.1081,22.3298,22.5172,3314.96,489.866,1721.83,8.354886497604278,22.22222222222222,22.837777777777777
2024-03-12 20:21:53,22.3792,22.5238,12.8022,46.4281,46.1015,22.3359,22.5172,3317.59,492.821,1721.5,8.365951648302325,22.22222222222222,22.83722222222222
2024-03-12 20:21:54,22.3927,22.5271,12.7998,46.4305,46.1081,22.3422,22.5172,3312.01,489.866,1721.83,8.38144739167248,22.22222222222222,22.836666666666666
2024-03-12 20:21:55,22.3899,22.5238,12.7871,46.4492,46.0917,22.3308,22.5205,3314.64,501.685,1721.01,8.386101477693755,22.22222222222222,22.83611111111111
2024-03-12 20:21:56,22.3879,22.5238,12.7867,46.4502,46.1081,22.3484,22.5172,3310.04,483.956,1721.01,8.384704201652974,22.22222222222222,22.835555555555555
2024-03-12 20:21:57,22.4078,22.5238,12.7814,46.4451,46.1081,22.3359,22.5271,3310.04,485.926,1720.19,8.402705800625485,22.22222222222222,22.834999999999997
2024-03-12 20:21:58,22.4017,22.5205,12.7761,46.4264,46.1114,22.3437,22.5172,3303.8,490.851,1720.19,8.402007495481241,22.22222222222222,22.834444444444443
2024-03-12 20:21:59,22.416,22.5238,12.7863,46.4177,46.1048,22.3473,22.5139,3310.37,489.866,1723.31,8.420831967839675,22.22222222222222,22.833888888888886
2024-03-12 20:22:00,22.4215,22.5271,12.7752,46.4033,46.1015,22.3356,22.5205,3302.49,487.896,1726.59,8.45140319641543,22.22222222222222,22.833333333333332
2024-03-12 20:22:01,22.4275,22.5139,12.7762,46.3741,46.1048,22.3376,22.5172,3305.77,492.821,1718.55,8.416408829360536,22.22222222222222,22.83259259259259
2024-03-12 20:22:02,22.448,22.5238,12.7856,46.3463,46.1081,22.346,22.5172,3293.95,488.881,1718.39,8.425304092392816,22.22222222222222,22.83185185185185
2024-03-12 20:22:03,22.4549,22.5238,12.7739,46.3286,46.1048,22.3498,22.5205,3295.26,488.881,1718.88,8.443929803693836,22.22222222222222,22.83111111111111
2024-03-12 20:22:04,22.467,22.5238,12.7738,46.285,46.1442,22.3462,22.5139,3285.74,485.926,1717.56,8.448078228014227,22.22222222222222,22.830370370370368
2024-03-12 20:22:05,22.4814,22.5271,12.7773,46.2669,46.1015,22.3436,22.5238,3282.13,484.941,1716.09,8.45033954143292,22.22222222222222,22.82962962962963
2024-03-12 20:22:06,22.4811,22.5238,12.7751,46.2333,46.1114,22.3457,22.5205,3279.83,486.911,1715.6,8.449580741630845,22.22222222222222,22.828888888888887
2024-03-12 20:22:07,22.4871,22.5271,12.7699,46.2088,46.1114,22.3574,22.5205,3275.56,481.001,1715.1,8.456865512824221,22.22222222222222,22.82814814814815
2024-03-12 20:22:08,22.5013,22.5271,12.7786,46.1743,46.1015,22.3651,22.5205,3275.24,488.881,1721.67,8.494066040388732,22.22222222222222,22.827407407407406
2024-03-12 20:22:09,22.5119,22.5271,12.7753,46.1324,46.1015,22.3504,22.5107,3265.72,495.776,1713.95,8.468067530928653,22.22222222222222,22.826666666666664
2024-03-12 20:22:10,22.5072,22.5238,12.7722,46.1014,46.1048,22.3475,22.5172,3269.98,487.896,1707.88,8.436691026241174,22.22222222222222,22.825925925925926
2024-03-12 20:22:11,22.5114,22.5205,12.7694,46.0742,46.1081,22.3582,22.5205,3267.69,491.836,1713.46,8.470341719448655,22.22222222222222,22.825185185185184
2024-03-12 20:22:12,22.5315,22.5304,12.7702,46.013,46.1048,22.357,22.5238,3267.69,488.881,1705.91,8.449725706655434,22.22222222222222,22.824444444444442
2024-03-12 20:22:13,22.5374,22.5172,12.7708,45.9868,46.1015,22.3513,22.5172,3258.16,483.956,1712.97,8.489302203681188,22.22222222222222,22.823703703703703
2024-03-12 20:22:14,22.5406,22.5238,12.7675,45.9388,46.1048,22.3556,22.5205,3265.39,493.806,1713.3,8.496588653463416,22.22222222222222,22.82296296296296
2024-03-12 20:22:15,22.5453,22.5238,12.781,45.891,46.1114,22.367,22.5205,3262.43,487.896,1714.45,8.49463600249608,22.22222222222222,22.822222222222223
2024-03-12 20:22:16,22.5412,22.5205,12.7621,45.8563,46.1179,22.3671,22.5172,3258.82,492.821,1715.76,8.514012073971024,22.22222222222222,22.82148148148148
2024-03-12 20:22:17,22.5587,22.5205,12.781,45.8157,46.1015,22.3674,22.5205,3256.52,494.791,1720.19,8.534772761029643,22.22222222222222,22.82074074074074
2024-03-12 20:22:18,22.5557,22.5205,12.7799,45.7745,46.1048,22.3586,22.5205,3254.55,488.881,1717.07,8.51763732355024,22.22222222222222,22.82
2024-03-12 20:22:19,22.5563,22.5205,12.7751,45.7496,46.1114,22.3717,22.5238,3250.94,488.881,1717.73,8.525618115423809,22.22222222222222,22.81925925925926
2024-03-12 20:22:20,22.567,22.5238,12.7865,45.7078,46.1048,22.3669,22.5205,3242.73,488.881,1718.71,8.529871663147588,22.22222222222222,22.818518518518516
2024-03-12 20:22:21,22.572,22.5238,12.7919,45.6747,46.1015,22.3552,22.5205,3248.64,493.806,1718.39,8.527934731951792,22.22222222222222,22.817777777777778
2024-03-12 20:22:22,22.5894,22.5238,12.7974,45.6436,46.1114,22.358,22.5172,3244.37,488.881,1718.22,8.537466458235455,22.22222222222222,22.817037037037036
2024-03-12 20:22:23,22.5952,22.5238,12.7876,45.6313,46.1048,22.376,22.5172,3239.78,486.911,1718.71,8.553506397779902,22.22222222222222,22.816296296296297
2024-03-12 20:22:24,22.5892,22.5238,12.8,45.6289,46.1081,22.3774,22.5172,3237.48,482.971,1717.89,8.533385958916515,22.22222222222222,22.815555555555555
2024-03-12 20:22:25,22.6105,22.5238,12.8018,45.609,46.1081,22.3761,22.5107,3238.14,488.881,1715.76,8.539782825613763,22.22222222222222,22.814814814814813
2024-03-12 20:22:26,22.6101,22.5271,12.8042,45.599,46.1114,22.3742,22.5172,3239.78,489.866,1715.1,8.534060998250839,22.22222222222222,22.814074074074075
2024-03-12 20:22:27,22.6135,22.5172,12.8032,45.5856,46.1015,22.3713,22.5205,3235.51,485.926,1714.45,8.53465456564088,22.22222222222222,22.813333333333333
2024-03-12 20:22:28,22.6276,22.5205,12.7998,45.5867,46.1081,22.3716,22.5172,3239.45,489.866,1713.46,8.54494193701473,22.22222222222222,22.81259259259259
2024-03-12 20:22:29,22.62,22.5238,12.8169,45.5734,46.1048,22.3783,22.5205,3238.14,494.791,1712.48,8.518591187251806,22.22222222222222,22.811851851851852
2024-03-12 20:22:30,22.6416,22.5271,12.8205,45.5713,46.1048,22.391,22.5205,3241.75,483.956,1715.27,8.54813674069403,22.22222222222222,22.81111111111111
2024-03-12 20:22:31,22.6465,22.5238,12.8252,45.5721,46.1081,22.3781,22.5205,3238.79,487.896,1710.51,8.52458862845246,22.22222222222222,22.810370370370368
2024-03-12 20:22:32,22.6386,22.5271,12.8306,45.5874,46.1081,22.3933,22.5172,3243.06,492.821,1710.01,8.510556182235346,22.22222222222222,22.80962962962963
2024-03-12 20:22:33,22.6487,22.5172,12.8197,45.5846,46.1048,22.3843,22.5172,3240.11,487.896,1709.52,8.526334308601452,22.22222222222222,22.808888888888887
2024-03-12 20:22:34,22.6483,22.5271,12.8418,45.5823,46.1048,22.3841,22.5139,3241.42,493.806,1710.51,8.51174268018684,22.22222222222222,22.80814814814815
2024-03-12 20:22:35,22.6547,22.5139,12.8446,45.573,46.1146,22.3888,22.5172,3248.31,493.806,1710.83,8.516460320687843,22.22222222222222,22.807407407407407
2024-03-12 20:22:36,22.6614,22.4942,12.8402,45.592,46.1081,22.3874,22.4811,3245.36,491.836,1720.03,8.571945726855184,22.22222222222222,22.806666666666665
2024-03-12 20:22:37,22.6657,22.491,12.8502,45.5964,46.1015,22.3861,22.4877,3247.33,493.806,1711.98,8.526876049306727,22.22222222222222,22.805925925925926
2024-03-12 20:22:38,22.6735,22.491,12.8561,45.6217,46.1048,22.3887,22.4844,3247.0,489.866,1712.31,8.53017056106283,22.22222222222222,22.805185185185184
2024-03-12 20:22:39,22.6753,22.491,12.8582,45.6529,46.1015,22.3883,22.491,3249.96,488.881,1712.97,8.533197700710435,22.22222222222222,22.804444444444442
2024-03-12 20:22:40,22.6795,22.4844,12.8608,45.6651,46.1081,22.3781,22.4877,3253.9,491.836,1713.63,8.537876789485315,22.22222222222222,22.803703703703704
2024-03-12 20:22:41,22.696,22.491,12.8723,45.6684,46.1048,22.3875,22.4844,3256.19,494.791,1706.4,8.506183935241697,22.22222222222222,22.80296296296296
2024-03-12 20:22:42,22.6898,22.4877,12.8694,45.6722,46.1081,22.3871,22.4844,3254.22,495.776,1713.63,8.539355029022326,22.22222222222222,22.802222222222223
2024-03-12 20:22:43,22.6926,22.4942,12.8845,45.6821,46.1081,22.3942,22.4877,3255.87,496.761,1712.64,8.523732345667925,22.22222222222222,22.80148148148148
2024-03-12 20:22:44,22.6967,22.491,12.884,45.6813,46.1015,22.3774,22.4877,3253.57,490.851,1712.64,8.527729977094006,22.22222222222222,22.80074074074074
2024-03-12 20:22:45,22.6994,22.4975,12.8915,45.7086,46.1048,22.3843,22.491,3253.9,490.851,1711.98,8.520273812235283,22.22222222222222,22.8
2024-03-12 20:22:46,22.715,22.4942,12.8895,45.7258,46.1048,22.3874,22.4844,3252.25,491.836,1718.39,8.567522081450328,22.22222222222222,22.79925925925926
2024-03-12 20:22:47,22.7116,22.4844,12.8976,45.7328,46.1048,22.3954,22.4877,3252.91,494.791,1710.67,8.519049243096847,22.22222222222222,22.798518518518517
2024-03-12 20:22:48,22.7158,22.4844,12.9054,45.7532,46.1081,22.3936,22.491,3255.21,485.926,1711.16,8.518363540562328,22.22222222222222,22.797777777777778
2024-03-12 20:22:49,22.7244,22.4942,12.9114,45.7594,46.1048,22.3794,22.4877,3252.25,493.806,1711.82,8.523907550156228,22.22222222222222,22.797037037037036
2024-03-12 20:22:50,22.706,22.4942,12.9149,45.7631,46.1015,22.377,22.4877,3255.54,482.971,1711.49,8.503244912375454,22.22222222222222,22.796296296296294
2024-03-12 20:22:51,22.7171,22.4942,12.921,45.812,46.1639,22.3789,22.4844,3256.19,489.866,1711.98,8.510022970466464,22.22222222222222,22.795555555555556
2024-03-12 20:22:52,22.7164,22.4877,12.9236,45.8277,46.1081,22.3883,22.4844,3258.16,483.956,1712.15,8.50800097216254,22.22222222222222,22.794814814814814
2024-03-12 20:22:53,22.7161,22.4942,12.9235,45.8575,46.1015,22.3931,22.4942,3263.42,492.821,1711.82,8.506187412173634,22.22222222222222,22.794074074074075
2024-03-12 20:22:54,22.7217,22.4942,12.9337,45.8784,46.1048,22.3962,22.4877,3262.76,495.776,1712.97,8.507903463808436,22.22222222222222,22.793333333333333
2024-03-12 20:22:55,22.708,22.491,12.9298,45.8728,46.1114,22.3853,22.4811,3267.69,486.911,1718.39,8.526277992655602,22.22222222222222,22.79259259259259
2024-03-12 20:22:56,22.7109,22.4942,12.9372,45.8974,46.1015,22.3868,22.4844,3268.67,488.881,1711.82,8.489770225513293,22.22222222222222,22.791851851851852
2024-03-12 20:22:57,22.7095,22.4877,12.9391,45.9258,46.1048,22.3916,22.4844,3273.92,483.956,1711.98,8.487696984580143,22.22222222222222,22.79111111111111
2024-03-12 20:22:58,22.7037,22.4877,12.9465,45.9461,46.1114,22.3837,22.4877,3275.56,490.851,1711.66,8.474645580691565,22.22222222222222,22.79037037037037
2024-03-12 20:22:59,22.7025,22.4877,12.9389,45.954,46.1048,22.3886,22.4844,3273.92,493.806,1710.67,8.475299489494638,22.22222222222222,22.78962962962963
2024-03-12 20:23:00,22.6927,22.4942,12.9412,45.9679,46.1015,22.3806,22.491,3274.91,486.911,1710.01,8.461530241748367,22.22222222222222,22.788888888888888
2024-03-12 20:23:01,22.7049,22.4877,12.9611,45.9798,46.1573,22.3774,22.4811,3276.55,491.836,1710.01,8.454848830389972,22.22222222222222,22.78814814814815
2024-03-12 20:23:02,22.6842,22.4877,12.954,45.977,46.1081,22.3805,22.4811,3275.24,489.866,1710.83,8.447096585392295,22.22222222222222,22.787407407407407
2024-03-12 20:23:03,22.6804,22.4877,12.9539,45.9973,46.1048,22.3781,22.491,3277.53,485.926,1716.74,8.473053589357873,22.22222222222222,22.786666666666665
2024-03-12 20:23:04,22.6836,22.4877,12.9619,46.0168,46.1015,22.3691,22.4844,3272.61,489.866,1717.24,8.471338718012584,22.22222222222222,22.785925925925927
2024-03-12 20:23:05,22.6743,22.491,12.9657,46.0224,46.1048,22.3686,22.491,3272.61,485.926,1711.66,8.432433903650855,22.22222222222222,22.785185185185185
2024-03-12 20:23:06,22.6762,22.4942,12.9623,46.0336,46.1081,22.38,22.491,3270.64,490.851,1712.31,8.440241185355411,22.22222222222222,22.784444444444443
2024-03-12 20:23:07,22.6679,22.491,12.9515,46.0245,46.1048,22.3794,22.4877,3267.36,489.866,1713.13,8.44645633973421,22.22222222222222,22.783703703703704
2024-03-12 20:23:08,22.6647,22.491,12.9715,46.0297,46.0982,22.3701,22.491,3267.36,487.896,1713.46,8.427911758874943,22.22222222222222,22.782962962962962
2024-03-12 20:23:09,22.6379,22.4942,12.9605,46.0657,46.1081,22.3717,22.4877,3266.7,496.761,1712.8,8.410933171519366,22.22222222222222,22.782222222222224
2024-03-12 20:23:10,22.6477,22.4975,12.9735,46.042,46.1048,22.3641,22.4877,3268.01,488.881,1712.97,8.408986482384103,22.22222222222222,22.78148148148148
2024-03-12 20:23:11,22.6513,22.491,12.9747,46.0585,46.1048,22.38,22.4877,3266.7,484.941,1713.13,8.411858241434283,22.22222222222222,22.78074074074074
2024-03-12 20:23:12,22.6315,22.4942,12.9727,46.0682,46.1081,22.3701,22.4877,3265.39,487.896,1712.15,8.391581548681026,22.22222222222222,22.78
2024-03-12 20:23:13,22.6414,22.4877,12.9789,46.0669,46.1081,22.3686,22.4811,3267.03,482.971,1714.12,8.404455168291179,22.22222222222222,22.77925925925926
2024-03-12 20:23:14,22.639,22.4844,12.9717,46.0892,46.1015,22.3834,22.4877,3263.75,483.956,1714.45,8.410249032386378,22.22222222222222,22.778518518518517
2024-03-12 20:23:15,22.6328,22.491,12.9748,46.0871,46.1081,22.3813,22.4844,3265.39,491.836,1714.12,8.400541062391326,22.22222222222222,22.77777777777778
2024-03-12 20:23:16,22.6175,22.491,12.9646,46.0838,46.1081,22.3726,22.4877,3266.04,490.851,1713.95,8.395272381457707,22.22222222222222,22.777037037037037
