TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:23:17,22.6083,22.491,12.9716,46.1087,46.1048,22.3685,22.4844,3268.01,486.911,1713.3,8.378004510015343,22.22222222222222,22.776296296296294
2024-03-12 20:23:18,22.6089,22.491,12.9726,46.1165,46.1048,22.3749,22.491,3265.72,481.986,1714.28,8.38244873843106,22.22222222222222,22.775555555555556
2024-03-12 20:23:19,22.6105,22.4942,12.986,46.1084,46.1048,22.3773,22.4844,3269.66,490.851,1713.46,8.36817941683778,22.22222222222222,22.774814814814814
2024-03-12 20:23:20,22.5928,22.4942,12.9764,46.1309,46.1048,22.3808,22.4844,3268.34,487.896,1713.3,8.36035599013268,22.22222222222222,22.774074074074075
2024-03-12 20:23:21,22.5944,22.4942,12.9741,46.1463,46.1048,22.3807,22.4844,3267.69,509.565,1713.3,8.363746592474675,22.22222222222222,22.773333333333333
2024-03-12 20:23:22,22.5943,22.4877,12.9676,46.1475,46.1081,22.3799,22.4844,3270.31,485.926,1713.13,8.36848022371653,22.22222222222222,22.77259259259259
2024-03-12 20:23:23,22.5845,22.491,12.9713,46.1697,46.1081,22.3781,22.4844,3267.69,488.881,1712.64,8.354354440245816,22.22222222222222,22.771851851851853
2024-03-12 20:23:24,22.5717,22.4942,12.9703,46.1675,46.1081,22.3795,22.4877,3272.28,483.956,1712.31,8.34249186393431,22.22222222222222,22.77111111111111
2024-03-12 20:23:25,22.5748,22.4942,12.9779,46.1878,46.1081,22.3728,22.4877,3263.42,481.986,1713.3,8.343402978422722,22.22222222222222,22.77037037037037
2024-03-12 20:23:26,22.5644,22.491,12.9688,46.206,46.1081,22.3766,22.4877,3269.0,491.836,1714.61,8.348651332091784,22.22222222222222,22.76962962962963
2024-03-12 20:23:27,22.5599,22.4877,12.9752,46.2201,46.1081,22.378,22.4844,3256.85,493.806,1714.28,8.337562801411353,22.22222222222222,22.76888888888889
2024-03-12 20:23:28,22.5591,22.4942,12.9736,46.2104,46.1081,22.3808,22.4844,3268.01,493.806,1716.09,8.347062548243036,22.22222222222222,22.76814814814815
2024-03-12 20:23:29,22.5532,22.4942,12.9742,46.2286,46.1081,22.3647,22.4877,3266.7,492.821,1717.24,8.346992149504976,22.22222222222222,22.767407407407408
2024-03-12 20:23:30,22.5367,22.4942,12.966,46.2022,46.1048,22.3823,22.4844,3265.72,492.821,1718.55,8.346121660621982,22.22222222222222,22.766666666666666
2024-03-12 20:23:31,22.5256,22.4942,12.9678,46.1906,46.1081,22.3827,22.4877,3265.39,485.926,1720.68,8.345202607341923,22.22222222222222,22.765925925925927
2024-03-12 20:23:32,22.526,22.491,12.9713,46.2007,46.1081,22.374,22.4844,3265.06,490.851,1721.18,8.344920089876204,22.22222222222222,22.765185185185185
2024-03-12 20:23:33,22.5051,22.4942,12.9542,46.1881,46.1015,22.3779,22.4877,3267.03,491.836,1713.79,8.305786015694997,22.22222222222222,22.764444444444443
2024-03-12 20:23:34,22.4875,22.491,12.9635,46.183,46.1081,22.3746,22.4844,3262.1,485.926,1720.36,8.314144317027415,22.22222222222222,22.763703703703705
2024-03-12 20:23:35,22.4932,22.491,12.9603,46.1855,46.1048,22.3832,22.4844,3265.72,485.926,1721.01,8.325057980662598,22.22222222222222,22.762962962962963
2024-03-12 20:23:36,22.4782,22.468,12.9544,46.1783,46.0884,22.3762,22.4614,3264.07,491.836,1722.0,8.321895338096345,22.22222222222222,22.762222222222224
2024-03-12 20:23:37,22.4908,22.468,12.9593,46.1812,46.1081,22.3804,22.4581,3266.7,491.836,1718.22,8.310341252723783,22.22222222222222,22.761481481481482
2024-03-12 20:23:38,22.4658,22.468,12.9554,46.1969,46.1015,22.382,22.4548,3262.1,495.776,1717.73,8.289579859825643,22.22222222222222,22.76074074074074
2024-03-12 20:23:39,22.4623,22.4614,12.9628,46.1913,46.1081,22.3833,22.4614,3262.43,492.821,1716.74,8.275306900951538,22.22222222222222,22.76
2024-03-12 20:23:40,22.4531,22.4614,12.9431,46.1927,46.1081,22.3906,22.4548,3264.4,485.926,1716.09,8.281317076187086,22.22222222222222,22.75925925925926
2024-03-12 20:23:41,22.4428,22.4614,12.9436,46.1868,46.1114,22.3918,22.4548,3264.07,487.896,1716.25,8.2726836593163,22.22222222222222,22.758518518518517
2024-03-12 20:23:42,22.4503,22.468,12.9499,46.1816,46.1081,22.3898,22.4614,3264.73,490.851,1715.92,8.272137847982302,22.22222222222222,22.75777777777778
2024-03-12 20:23:43,22.4224,22.4614,12.9453,46.181,46.1015,22.3816,22.4614,3263.09,487.896,1716.25,8.253437163940806,22.22222222222222,22.757037037037037
2024-03-12 20:23:44,22.4353,22.4614,12.9592,46.1734,46.1048,22.3934,22.4581,3263.75,496.761,1717.07,8.256509241360751,22.22222222222222,22.756296296296295
2024-03-12 20:23:45,22.4228,22.4614,12.9485,46.1798,46.1081,22.3838,22.4581,3264.73,486.911,1717.73,8.258113903300186,22.22222222222222,22.755555555555556
2024-03-12 20:23:46,22.4215,22.4647,12.9475,46.1739,46.1081,22.3949,22.4581,3260.46,488.881,1718.55,8.261794499120507,22.22222222222222,22.754814814814814
2024-03-12 20:23:47,22.4116,22.4614,12.9427,46.1806,46.1015,22.4023,22.4548,3264.4,489.866,1719.37,8.261287011675154,22.22222222222222,22.754074074074076
2024-03-12 20:23:48,22.3986,22.4647,12.941,46.1658,46.1081,22.3982,22.4581,3263.09,491.836,1721.18,8.260114523952932,22.22222222222222,22.753333333333334
2024-03-12 20:23:49,22.3981,22.4581,12.9398,46.1706,46.1048,22.3926,22.4614,3266.7,490.851,1718.06,8.245751593121867,22.22222222222222,22.752592592592592
2024-03-12 20:23:50,22.3804,22.4647,12.9318,46.1607,46.1048,22.3911,22.4614,3266.7,493.806,1723.15,8.261699299587239,22.22222222222222,22.751851851851853
2024-03-12 20:23:51,22.3848,22.4614,12.9292,46.1715,46.1048,22.399,22.4548,3267.03,488.881,1722.98,8.267004309182362,22.22222222222222,22.75111111111111
2024-03-12 20:23:52,22.3634,22.4614,12.9213,46.1796,46.1048,22.3883,22.4581,3268.67,490.851,1722.82,8.25443469987643,22.22222222222222,22.75037037037037
2024-03-12 20:23:53,22.3561,22.4614,12.9202,46.1618,46.1114,22.3936,22.4581,3264.4,494.791,1723.8,8.25370688749453,22.22222222222222,22.74962962962963
2024-03-12 20:23:54,22.3427,22.4515,12.9149,46.1697,46.1114,22.3985,22.4548,3265.72,491.836,1724.62,8.25054457222266,22.22222222222222,22.74888888888889
2024-03-12 20:23:55,22.3405,22.4877,12.919,46.1625,46.1081,22.3957,22.4581,3267.69,495.776,1724.79,8.245843990101841,22.22222222222222,22.74814814814815
2024-03-12 20:23:56,22.3501,22.4614,12.9256,46.1537,46.1048,22.398,22.4384,3268.67,491.836,1724.3,8.246126308146355,22.22222222222222,22.747407407407408
2024-03-12 20:23:57,22.3438,22.4581,12.917,46.1621,46.1081,22.3918,22.4581,3264.07,490.851,1729.38,8.27243876395918,22.22222222222222,22.746666666666666
2024-03-12 20:23:58,22.3339,22.4614,12.9129,46.1495,46.1015,22.3936,22.4581,3265.72,494.791,1720.68,8.225758413418186,22.22222222222222,22.745925925925928
2024-03-12 20:23:59,22.3091,22.4614,12.8963,46.1417,46.1081,22.402,22.4581,3267.36,498.731,1718.55,8.20842508563663,22.22222222222222,22.745185185185186
2024-03-12 20:24:00,22.3185,22.4614,12.9146,46.1552,46.1081,22.392,22.4581,3265.39,494.791,1717.07,8.193601508514302,22.22222222222222,22.744444444444444
2024-03-12 20:24:01,22.3003,22.4581,12.9003,46.1413,46.1048,22.3917,22.4581,3266.04,489.866,1716.42,8.1871030288362,22.22222222222222,22.743703703703705
2024-03-12 20:24:02,22.2995,22.4647,12.8997,46.1605,46.1081,22.3932,22.4581,3265.06,493.806,1715.92,8.184543950093055,22.22222222222222,22.742962962962963
2024-03-12 20:24:03,22.2831,22.4614,12.8904,46.1624,46.1048,22.3978,22.4548,3266.7,497.746,1715.6,8.176836702237376,22.22222222222222,22.742222222222225
2024-03-12 20:24:04,22.2902,22.4614,12.8885,46.1734,46.1048,22.3929,22.4614,3264.07,490.851,1722.49,8.217542032004022,22.22222222222222,22.741481481481483
2024-03-12 20:24:05,22.29,22.4515,12.8811,46.1826,46.1015,22.39,22.4614,3264.4,486.911,1715.27,8.189364101731584,22.22222222222222,22.74074074074074
2024-03-12 20:24:06,22.2757,22.4548,12.8697,46.1729,46.1081,22.393,22.4647,3265.06,492.821,1715.27,8.186839985639901,22.22222222222222,22.740000000000002
2024-03-12 20:24:07,22.2801,22.4647,12.8727,46.1773,46.1081,22.3884,22.4614,3265.06,494.791,1715.92,8.191161381742743,22.22222222222222,22.73925925925926
2024-03-12 20:24:08,22.292,22.4647,12.8845,46.192,46.1081,22.3864,22.4581,3265.72,487.896,1716.91,8.19597439379685,22.22222222222222,22.738518518518518
2024-03-12 20:24:09,22.2758,22.4614,12.8713,46.1912,46.1114,22.3947,22.4581,3267.36,485.926,1719.04,8.203525432924192,22.22222222222222,22.73777777777778
2024-03-12 20:24:10,22.275,22.4614,12.8719,46.1941,46.1081,22.3912,22.4614,3265.39,489.866,1720.52,8.209365953975238,22.22222222222222,22.737037037037037
2024-03-12 20:24:11,22.2873,22.4581,12.8725,46.2191,46.1015,22.3978,22.4614,3270.31,491.836,1721.34,8.223498078838027,22.22222222222222,22.736296296296295
2024-03-12 20:24:12,22.2729,22.4647,12.8643,46.2138,46.1048,22.3839,22.4581,3271.3,491.836,1722.16,8.221997469110592,22.22222222222222,22.735555555555557
2024-03-12 20:24:13,22.2716,22.4614,12.8607,46.2362,46.1015,22.3861,22.4614,3273.27,486.911,1722.0,8.223243331158864,22.22222222222222,22.734814814814815
2024-03-12 20:24:14,22.2707,22.4614,12.8642,46.2617,46.1081,22.391,22.4581,3272.28,488.881,1722.65,8.222501172119511,22.22222222222222,22.734074074074076
2024-03-12 20:24:15,22.2805,22.4581,12.8683,46.2769,46.1015,22.4013,22.4614,3275.24,483.956,1722.0,8.224379271008457,22.22222222222222,22.733333333333334
2024-03-12 20:24:16,22.2799,22.4647,12.8544,46.2618,46.1048,22.3798,22.4581,3276.22,492.821,1722.98,8.240687964401873,22.22222222222222,22.732592592592592
2024-03-12 20:24:17,22.2614,22.4548,12.8418,46.2874,46.1081,22.3928,22.4614,3278.85,487.896,1723.15,8.23634218004698,22.22222222222222,22.731851851851854
2024-03-12 20:24:18,22.28,22.4647,12.8448,46.298,46.1048,22.4088,22.468,3277.53,493.806,1722.49,8.246822657643229,22.22222222222222,22.73111111111111
2024-03-12 20:24:19,22.2713,22.4647,12.8317,46.3031,46.1081,22.4011,22.4614,3282.79,493.806,1719.7,8.237304466123975,22.22222222222222,22.73037037037037
2024-03-12 20:24:20,22.2816,22.4647,12.8441,46.2914,46.1048,22.3996,22.4614,3279.83,488.881,1721.5,8.244091957904688,22.22222222222222,22.72962962962963
2024-03-12 20:24:21,22.277,22.4647,12.8402,46.2798,46.1015,22.4015,22.4614,3279.18,487.896,1720.19,8.237207481440887,22.22222222222222,22.72888888888889
2024-03-12 20:24:22,22.2707,22.4548,12.8322,46.2717,46.1081,22.3856,22.4515,3281.47,489.866,1720.19,8.238691379872387,22.22222222222222,22.72814814814815
2024-03-12 20:24:23,22.2788,22.4581,12.8302,46.2556,46.1048,22.399,22.4581,3280.49,484.941,1719.37,8.243575965372312,22.22222222222222,22.72740740740741
2024-03-12 20:24:24,22.2732,22.4614,12.817,46.2447,46.1114,22.3955,22.4647,3281.15,483.956,1718.22,8.244688554163208,22.22222222222222,22.726666666666667
2024-03-12 20:24:25,22.2752,22.4647,12.8109,46.2526,46.1081,22.3916,22.4614,3279.83,487.896,1719.21,8.256505271203784,22.22222222222222,22.725925925925928
2024-03-12 20:24:26,22.2646,22.4614,12.8171,46.2235,46.0982,22.398,22.4614,3281.8,491.836,1718.88,8.240267205908223,22.22222222222222,22.725185185185186
2024-03-12 20:24:27,22.2743,22.4712,12.8141,46.2151,46.1048,22.3951,22.4548,3281.8,492.821,1717.56,8.245007804714668,22.22222222222222,22.724444444444444
2024-03-12 20:24:28,22.2722,22.4384,12.8066,46.2143,46.1081,22.3942,22.4548,3283.77,491.836,1718.88,8.256054328049203,22.22222222222222,22.723703703703706
2024-03-12 20:24:29,22.2735,22.4614,12.7987,46.1984,46.1048,22.3881,22.4581,3282.79,489.866,1720.36,8.271194306485858,22.22222222222222,22.722962962962963
2024-03-12 20:24:30,22.2579,22.468,12.7868,46.1863,46.1048,22.3918,22.4614,3284.43,488.881,1720.03,8.266378362483009,22.22222222222222,22.72222222222222
2024-03-12 20:24:31,22.2682,22.4614,12.7978,46.1597,46.1015,22.3945,22.4581,3281.15,494.791,1721.01,8.270476885319994,22.22222222222222,22.721481481481483
2024-03-12 20:24:32,22.2734,22.4647,12.7895,46.1523,46.1048,22.3989,22.4515,3282.79,488.881,1722.16,8.28780071395298,22.22222222222222,22.72074074074074
2024-03-12 20:24:33,22.2754,22.4614,12.7824,46.1327,46.1048,22.3844,22.4581,3283.44,491.836,1722.98,8.299703023294997,22.22222222222222,22.720000000000002
2024-03-12 20:24:34,22.2766,22.468,12.7798,46.1082,46.1081,22.3892,22.4581,3281.15,489.866,1723.64,8.30620588668807,22.22222222222222,22.71925925925926
2024-03-12 20:24:35,22.2817,22.4647,12.7911,46.087,46.1048,22.3955,22.4581,3285.09,489.866,1723.64,8.300783167825136,22.22222222222222,22.71851851851852
2024-03-12 20:24:36,22.2796,22.4318,12.7777,46.0882,46.1048,22.3933,22.4351,3281.47,493.806,1723.47,8.309846841830707,22.22222222222222,22.71777777777778
2024-03-12 20:24:37,22.2829,22.4351,12.7652,46.0791,46.1114,22.392,22.4285,3283.44,493.806,1717.4,8.294349014940037,22.22222222222222,22.717037037037038
2024-03-12 20:24:38,22.2869,22.4351,12.772,46.0662,46.1048,22.3878,22.4253,3279.83,491.836,1726.43,8.33550733738375,22.22222222222222,22.716296296296296
2024-03-12 20:24:39,22.2913,22.4285,12.7616,46.0682,46.1146,22.4028,22.422,3281.47,489.866,1721.67,8.325454981136167,22.22222222222222,22.715555555555557
2024-03-12 20:24:40,22.2932,22.4318,12.7616,46.0835,46.1081,22.3966,22.422,3280.49,487.896,1715.27,8.296160323955496,22.22222222222222,22.714814814814815
2024-03-12 20:24:41,22.3006,22.4318,12.7703,46.0809,46.1081,22.4077,22.4318,3284.43,489.866,1721.01,8.32278740709634,22.22222222222222,22.714074074074077
2024-03-12 20:24:42,22.2977,22.4253,12.7552,46.0828,46.1048,22.3993,22.4318,3284.76,492.821,1720.03,8.328696299690016,22.22222222222222,22.713333333333335
2024-03-12 20:24:43,22.3133,22.4318,12.7519,46.0732,46.1048,22.3895,22.4318,3289.03,486.911,1718.06,8.335634234743607,22.22222222222222,22.712592592592593
2024-03-12 20:24:44,22.3069,22.4318,12.7587,46.0643,46.1015,22.3915,22.4318,3288.04,486.911,1717.24,8.320153506827792,22.22222222222222,22.711851851851854
2024-03-12 20:24:45,22.3232,22.4285,12.7491,46.0762,46.1015,22.3972,22.4285,3290.67,489.866,1716.58,8.339515943066559,22.22222222222222,22.711111111111112
2024-03-12 20:24:46,22.3349,22.4351,12.7411,46.0777,46.0818,22.3947,22.4285,3290.34,484.941,1716.09,8.354290196164428,22.22222222222222,22.71037037037037
2024-03-12 20:24:47,22.338,22.4285,12.7231,46.0827,46.1015,22.3988,22.4318,3289.35,487.896,1715.6,8.370273425994885,22.22222222222222,22.70962962962963
2024-03-12 20:24:48,22.3484,22.4285,12.7454,46.0921,46.1081,22.3866,22.4318,3291.65,489.866,1714.61,8.355089701746373,22.22222222222222,22.70888888888889
2024-03-12 20:24:49,22.3563,22.4253,12.738,46.0861,46.1048,22.4077,22.4318,3291.98,491.836,1711.98,8.355565371610911,22.22222222222222,22.70814814814815
2024-03-12 20:24:50,22.3694,22.4318,12.7419,46.0893,46.1081,22.3991,22.4253,3294.61,490.851,1712.48,8.36600020965478,22.22222222222222,22.70740740740741
2024-03-12 20:24:51,22.3633,22.4285,12.7346,46.1013,46.0982,22.3889,22.4253,3298.22,512.52,1710.18,8.3558053529854,22.22222222222222,22.706666666666667
2024-03-12 20:24:52,22.3617,22.4351,12.7346,46.1184,46.1015,22.3875,22.4285,3296.91,492.821,1703.45,8.321540081610856,22.22222222222222,22.70592592592593
2024-03-12 20:24:53,22.3775,22.4253,12.7317,46.1277,46.1048,22.3899,22.4253,3300.85,492.821,1712.15,8.38028712699998,22.22222222222222,22.705185185185186
2024-03-12 20:24:54,22.3841,22.4253,12.7305,46.1448,46.1015,22.385,22.4285,3299.86,493.806,1714.12,8.396713936622584,22.22222222222222,22.704444444444444
2024-03-12 20:24:55,22.4049,22.4318,12.7284,46.1515,46.1048,22.3974,22.4384,3301.5,493.806,1713.63,8.414226399977037,22.22222222222222,22.703703703703706
2024-03-12 20:24:56,22.4132,22.4318,12.7287,46.164,46.1081,22.3924,22.4318,3299.53,492.821,1714.12,8.423590797134894,22.22222222222222,22.702962962962964
2024-03-12 20:24:57,22.4304,22.4253,12.7416,46.181,46.0982,22.3923,22.4318,3302.49,491.836,1715.1,8.432149032710168,22.22222222222222,22.702222222222222
2024-03-12 20:24:58,22.4259,22.4318,12.7396,46.1965,46.0982,22.3907,22.4318,3301.17,493.806,1714.12,8.425156439494828,22.22222222222222,22.701481481481483
2024-03-12 20:24:59,22.4325,22.4285,12.7323,46.2016,46.1048,22.3885,22.4318,3302.16,493.806,1714.61,8.439658557209215,22.22222222222222,22.70074074074074
2024-03-12 20:25:00,22.4307,22.4318,12.7306,46.2258,46.1081,22.3742,22.4253,3303.14,489.866,1714.77,8.440359096581615,22.22222222222222,22.700000000000003
2024-03-12 20:25:01,22.4512,22.4285,12.7408,46.2293,46.1081,22.3838,22.4253,3305.11,490.851,1712.64,8.438826130379365,22.22222222222222,22.69925925925926
2024-03-12 20:25:02,22.4426,22.4253,12.7334,46.2526,46.1048,22.3784,22.4253,3304.79,486.911,1714.61,8.447489006789109,22.22222222222222,22.69851851851852
2024-03-12 20:25:03,22.4327,22.422,12.729,46.2593,46.1015,22.3733,22.4318,3302.49,485.926,1713.63,8.437878232569334,22.22222222222222,22.69777777777778
2024-03-12 20:25:04,22.4466,22.4318,12.7234,46.2606,46.0982,22.3691,22.4318,3302.82,489.866,1713.13,8.452367572609573,22.22222222222222,22.69703703703704
2024-03-12 20:25:05,22.4622,22.4285,12.7431,46.2611,46.1114,22.372,22.4318,3301.5,487.896,1712.31,8.444759376212208,22.22222222222222,22.696296296296296
2024-03-12 20:25:06,22.4536,22.4318,12.727,46.2762,46.1015,22.3759,22.4285,3305.11,486.911,1711.82,8.448857553994658,22.22222222222222,22.695555555555558
2024-03-12 20:25:07,22.4707,22.4318,12.7318,46.2681,46.1081,22.3672,22.4285,3300.85,482.971,1711.82,8.459541754837103,22.22222222222222,22.694814814814816
2024-03-12 20:25:08,22.4539,22.4318,12.7462,46.2888,46.1081,22.3652,22.4285,3298.88,482.971,1711.82,8.432440367334312,22.22222222222222,22.694074074074077
2024-03-12 20:25:09,22.468,22.4253,12.7434,46.299,46.1048,22.3582,22.4318,3301.5,480.016,1712.97,8.45279505763706,22.22222222222222,22.693333333333335
2024-03-12 20:25:10,22.4585,22.4318,12.74,46.2927,46.1146,22.366,22.4285,3296.25,481.001,1712.8,8.446654476141426,22.22222222222222,22.692592592592593
2024-03-12 20:25:11,22.4594,22.4318,12.7482,46.3073,46.1048,22.3477,22.4253,3295.92,484.941,1713.3,8.442773708599528,22.22222222222222,22.691851851851855
2024-03-12 20:25:12,22.4679,22.4318,12.7449,46.3063,46.1081,22.3459,22.4351,3293.95,488.881,1713.95,8.456239406283421,22.22222222222222,22.691111111111113
2024-03-12 20:25:13,22.4728,22.4285,12.7563,46.315,46.1081,22.326,22.4253,3291.32,491.836,1714.61,8.453840371448353,22.22222222222222,22.69037037037037
2024-03-12 20:25:14,22.4681,22.4318,12.7536,46.3162,46.1015,22.3282,22.4285,3291.32,491.836,1713.95,8.448846828380162,22.22222222222222,22.689629629629632
2024-03-12 20:25:15,22.4888,22.4285,12.7669,46.3191,46.1081,22.3196,22.4318,3292.97,484.941,1713.63,8.453704091142127,22.22222222222222,22.68888888888889
2024-03-12 20:25:16,22.4729,22.4318,12.755,46.3018,46.1048,22.3102,22.4351,3291.0,485.926,1712.8,8.446132997241829,22.22222222222222,22.68814814814815
2024-03-12 20:25:17,22.4744,22.4285,12.7708,46.2763,46.1048,22.3026,22.4318,3291.0,478.046,1711.82,8.4288789670535,22.22222222222222,22.68740740740741
2024-03-12 20:25:18,22.497,22.4351,12.7619,46.2554,46.1114,22.2812,22.4285,3291.0,489.866,1711.66,8.455450558827367,22.22222222222222,22.686666666666667
2024-03-12 20:25:19,22.5047,22.4285,12.77,46.2407,46.1081,22.2579,22.4318,3283.77,492.821,1712.64,8.459944052912757,22.22222222222222,22.68592592592593
2024-03-12 20:25:20,22.5034,22.4318,12.7711,46.2188,46.1081,22.2462,22.4253,3286.73,491.836,1712.48,8.45706817350539,22.22222222222222,22.685185185185187
2024-03-12 20:25:21,22.519,22.4285,12.7783,46.2051,46.1508,22.236,22.4253,3280.16,492.821,1711.49,8.459474187576022,22.22222222222222,22.684444444444445
2024-03-12 20:25:22,22.508,22.4318,12.7741,46.1983,46.1114,22.2214,22.4285,3280.82,484.941,1711.33,8.45277832502893,22.22222222222222,22.683703703703706
2024-03-12 20:25:23,22.5091,22.4318,12.7811,46.1747,46.1015,22.2167,22.4285,3281.8,489.866,1711.49,8.448444659699966,22.22222222222222,22.682962962962964
2024-03-12 20:25:24,22.5209,22.4351,12.7688,46.1645,46.1081,22.2074,22.4285,3278.19,497.746,1711.49,8.4693747086616,22.22222222222222,22.682222222222222
2024-03-12 20:25:25,22.5305,22.4285,12.7859,46.1545,46.1081,22.1953,22.4285,3279.18,484.941,1712.31,8.466915889067664,22.22222222222222,22.681481481481484
2024-03-12 20:25:26,22.5377,22.4253,12.7875,46.1438,46.1442,22.1771,22.4285,3277.53,490.851,1718.71,8.503446111141727,22.22222222222222,22.68074074074074
2024-03-12 20:25:27,22.5434,22.4318,12.7912,46.1223,46.1015,22.182,22.4253,3277.86,496.761,1713.46,8.479210276781682,22.22222222222222,22.680000000000003
2024-03-12 20:25:28,22.5357,22.4318,12.7883,46.1057,46.1048,22.1755,22.4384,3274.25,498.731,1712.64,8.470980991849956,22.22222222222222,22.67925925925926
2024-03-12 20:25:29,22.5563,22.4285,12.7887,46.0914,46.1015,22.179,22.4187,3273.6,486.911,1712.31,8.48690019478041,22.22222222222222,22.67851851851852
2024-03-12 20:25:30,22.5517,22.4285,12.7908,46.0916,46.1015,22.1728,22.4253,3272.94,484.941,1711.33,8.47622473548885,22.22222222222222,22.67777777777778
2024-03-12 20:25:31,22.5638,22.4285,12.8184,46.0919,46.1081,22.1744,22.4285,3269.98,497.746,1711.82,8.465187877233515,22.22222222222222,22.67703703703704
2024-03-12 20:25:32,22.5687,22.4351,12.7979,46.0864,46.1048,22.1569,22.4318,3271.3,495.776,1711.66,8.48645790183875,22.22222222222222,22.676296296296297
2024-03-12 20:25:33,22.5616,22.422,12.8059,46.0699,46.1081,22.1674,22.422,3272.28,492.821,1711.0,8.470075509869512,22.22222222222222,22.675555555555558
2024-03-12 20:25:34,22.5696,22.4318,12.8082,46.0611,46.1048,22.156,22.4417,3273.27,492.821,1711.0,8.475024353151513,22.22222222222222,22.674814814814816
2024-03-12 20:25:35,22.5771,22.4351,12.8236,46.0487,46.1048,22.1558,22.4351,3269.98,493.806,1710.51,8.4657402978843,22.22222222222222,22.674074074074078
2024-03-12 20:25:36,22.5798,22.4055,12.823,46.0409,46.1015,22.1536,22.399,3270.64,486.911,1711.0,8.471030549801116,22.22222222222222,22.673333333333336
2024-03-12 20:25:37,22.5574,22.4023,12.8206,46.0344,46.1114,22.1735,22.4023,3267.03,492.821,1710.67,8.4520357316268,22.22222222222222,22.672592592592594
2024-03-12 20:25:38,22.5709,22.4023,12.8304,46.0335,46.1015,22.1481,22.4023,3265.72,496.761,1711.0,8.456878594450824,22.22222222222222,22.671851851851855
2024-03-12 20:25:39,22.5812,22.4023,12.8254,46.0308,46.1081,22.1636,22.399,3268.01,493.806,1711.33,8.471795969068651,22.22222222222222,22.671111111111113
2024-03-12 20:25:40,22.5822,22.3957,12.8351,46.0245,46.1015,22.1593,22.4023,3267.03,491.836,1711.16,8.46340019430553,22.22222222222222,22.67037037037037
2024-03-12 20:25:41,22.5963,22.3957,12.8375,46.0028,46.1048,22.1699,22.399,3266.04,493.806,1710.51,8.470340536114556,22.22222222222222,22.669629629629632
2024-03-12 20:25:42,22.5647,22.399,12.8358,45.9849,46.1081,22.1762,22.4023,3265.39,489.866,1710.83,8.445968013979472,22.22222222222222,22.66888888888889
2024-03-12 20:25:43,22.5929,22.399,12.8465,45.9842,46.1081,22.1642,22.3957,3267.03,499.716,1710.51,8.459577714594715,22.22222222222222,22.668148148148152
2024-03-12 20:25:44,22.5834,22.4088,12.8554,45.9952,46.1081,22.1699,22.4023,3267.03,496.761,1710.83,8.44518669530906,22.22222222222222,22.66740740740741
2024-03-12 20:25:45,22.5917,22.4055,12.8511,45.9758,46.1081,22.1816,22.4023,3267.03,496.761,1709.36,8.448859382783736,22.22222222222222,22.666666666666668
2024-03-12 20:25:46,22.5892,22.4023,12.8559,45.9849,46.1081,22.1668,22.4023,3268.34,486.911,1707.22,8.431958007471115,22.22222222222222,22.66592592592593
2024-03-12 20:25:47,22.5732,22.4023,12.8505,45.9791,46.1048,22.1672,22.4023,3267.36,486.911,1706.57,8.419568374047406,22.22222222222222,22.665185185185187
2024-03-12 20:25:48,22.5878,22.4023,12.8634,45.9737,46.1081,22.1745,22.4023,3265.72,493.806,1706.07,8.418573281909827,22.22222222222222,22.664444444444445
2024-03-12 20:25:49,22.5971,22.399,12.864,45.9782,46.1146,22.1843,22.399,3265.39,487.896,1705.09,8.421264895595124,22.22222222222222,22.663703703703707
2024-03-12 20:25:50,22.5814,22.4023,12.8648,45.9916,46.1114,22.1827,22.399,3268.34,495.776,1701.97,8.391605541135226,22.22222222222222,22.662962962962965
2024-03-12 20:25:51,22.5934,22.4023,12.8811,46.0038,46.1015,22.1787,22.399,3269.0,496.761,1705.42,8.404894689632972,22.22222222222222,22.662222222222223
2024-03-12 20:25:52,22.5986,22.4055,12.8847,46.0267,46.1048,22.1913,22.399,3269.98,488.881,1705.25,8.405441351932364,22.22222222222222,22.661481481481484
2024-03-12 20:25:53,22.6004,22.399,12.8753,46.0358,46.1048,22.1907,22.399,3269.33,491.836,1705.58,8.416761212759525,22.22222222222222,22.660740740740742
2024-03-12 20:25:54,22.5895,22.4023,12.8887,46.0373,46.1114,22.1862,22.3957,3271.95,493.806,1705.75,8.396567170717745,22.22222222222222,22.660000000000004
2024-03-12 20:25:55,22.5821,22.3957,12.877,46.0587,46.1048,22.1874,22.4023,3271.3,491.836,1707.72,8.409990691573087,22.22222222222222,22.65925925925926
2024-03-12 20:25:56,22.5923,22.4023,12.8851,46.0619,46.1114,22.1965,22.399,3275.24,487.896,1710.01,8.423090433543537,22.22222222222222,22.65851851851852
2024-03-12 20:25:57,22.5818,22.4023,12.884,46.0858,46.1081,22.1785,22.4023,3275.89,485.926,1711.33,8.421429605858457,22.22222222222222,22.65777777777778
2024-03-12 20:25:58,22.5807,22.4055,12.8876,46.0947,46.1048,22.1877,22.4023,3272.94,489.866,1712.15,8.421381445885622,22.22222222222222,22.65703703703704
2024-03-12 20:25:59,22.5681,22.4023,12.8886,46.1015,46.1048,22.1841,22.4023,3274.91,493.806,1713.95,8.418406801719678,22.22222222222222,22.656296296296297
2024-03-12 20:26:00,22.5746,22.399,12.9036,46.1211,46.1081,22.1881,22.4023,3278.19,488.881,1715.43,8.418277155087022,22.22222222222222,22.65555555555556
2024-03-12 20:26:01,22.5562,22.4023,12.8909,46.1438,46.1081,22.1847,22.399,3278.19,490.851,1716.25,8.417337183382793,22.22222222222222,22.654814814814817
2024-03-12 20:26:02,22.5541,22.4023,12.8907,46.1495,46.1081,22.1891,22.4023,3276.88,497.746,1716.25,8.415682507309786,22.22222222222222,22.654074074074078
2024-03-12 20:26:03,22.5483,22.4023,12.8929,46.1585,46.1081,22.1918,22.399,3279.83,488.881,1715.27,8.403913969524512,22.22222222222222,22.653333333333336
2024-03-12 20:26:04,22.535,22.399,12.8944,46.1684,46.1081,22.1835,22.4055,3276.22,494.791,1715.92,8.39421204762517,22.22222222222222,22.652592592592594
2024-03-12 20:26:05,22.539,22.4055,12.9006,46.17,46.1015,22.1771,22.4023,3279.18,487.896,1716.74,8.396306967117354,22.22222222222222,22.651851851851855
2024-03-12 20:26:06,22.5272,22.399,12.8988,46.1923,46.1081,22.1713,22.4023,3281.15,487.896,1715.43,8.381195301420728,22.22222222222222,22.651111111111113
2024-03-12 20:26:07,22.5173,22.4023,12.9082,46.1985,46.1081,22.1847,22.399,3282.46,493.806,1715.92,8.366784534866603,22.22222222222222,22.65037037037037
2024-03-12 20:26:08,22.5233,22.4055,12.9049,46.2021,46.1081,22.1683,22.399,3282.13,488.881,1716.09,8.375711899642255,22.22222222222222,22.649629629629633
2024-03-12 20:26:09,22.5151,22.399,12.9098,46.201,46.1081,22.1676,22.399,3281.8,492.821,1715.43,8.36108753570028,22.22222222222222,22.64888888888889
2024-03-12 20:26:10,22.5035,22.4023,12.9075,46.202,46.1081,22.1639,22.3924,3284.1,492.821,1715.6,8.353819987295436,22.22222222222222,22.64814814814815
2024-03-12 20:26:11,22.487,22.3957,12.9097,46.216,46.1015,22.1727,22.4055,3283.44,489.866,1714.94,8.334333164983477,22.22222222222222,22.64740740740741
2024-03-12 20:26:12,22.4864,22.4023,12.9011,46.2172,46.1048,22.1593,22.399,3283.12,494.791,1713.3,8.33331810991834,22.22222222222222,22.64666666666667
2024-03-12 20:26:13,22.4829,22.3924,12.8935,46.2269,46.1081,22.168,22.4023,3281.8,488.881,1714.94,8.344862795599239,22.22222222222222,22.64592592592593
2024-03-12 20:26:14,22.4815,22.4055,12.9045,46.2194,46.1081,22.1805,22.4023,3282.79,487.896,1713.95,8.329261009356822,22.22222222222222,22.645185185185188
2024-03-12 20:26:15,22.4992,22.399,12.9057,46.2473,46.1048,22.1677,22.4055,3284.43,492.821,1713.3,8.34044706868868,22.22222222222222,22.644444444444446
2024-03-12 20:26:16,22.4789,22.4023,12.9075,46.2647,46.1081,22.1731,22.4055,3278.19,489.866,1713.13,8.320407991656577,22.22222222222222,22.643703703703707
2024-03-12 20:26:17,22.4794,22.4055,12.909,46.2688,46.1048,22.1744,22.399,3280.82,493.806,1711.98,8.313953903752742,22.22222222222222,22.642962962962965
2024-03-12 20:26:18,22.4823,22.3957,12.8948,46.2701,46.1048,22.1673,22.4023,3278.52,491.836,1712.31,8.330414392220941,22.22222222222222,22.642222222222223
2024-03-12 20:26:19,22.4819,22.399,12.9122,46.2735,46.1048,22.1535,22.399,3278.52,485.926,1713.46,8.320532657832869,22.22222222222222,22.641481481481485
2024-03-12 20:26:20,22.4645,22.399,12.9015,46.2875,46.1015,22.1616,22.422,3276.55,492.821,1714.12,8.317909937838907,22.22222222222222,22.640740740740743
2024-03-12 20:26:21,22.4628,22.399,12.907,46.2843,46.1114,22.1633,22.3957,3275.89,489.866,1714.94,8.31562349074887,22.22222222222222,22.640000000000004
2024-03-12 20:26:22,22.4534,22.399,12.89,46.2851,46.1015,22.1719,22.399,3274.25,493.806,1714.94,8.322237143036444,22.22222222222222,22.639259259259262
2024-03-12 20:26:23,22.4522,22.4055,12.9023,46.2811,46.1081,22.1812,22.4023,3273.6,492.821,1715.27,8.312088366878857,22.22222222222222,22.63851851851852
2024-03-12 20:26:24,22.4462,22.3957,12.8962,46.2855,46.1245,22.1589,22.4088,3269.98,485.926,1722.65,8.347938786343628,22.22222222222222,22.63777777777778
2024-03-12 20:26:25,22.4439,22.4154,12.904,46.2706,46.1048,22.167,22.399,3270.64,492.821,1723.8,8.344677066947401,22.22222222222222,22.63703703703704
2024-03-12 20:26:26,22.4438,22.399,12.905,46.2894,46.1048,22.1675,22.4088,3270.97,491.836,1722.98,8.339745833625441,22.22222222222222,22.636296296296297
2024-03-12 20:26:27,22.4403,22.4088,12.9068,46.2721,46.1048,22.1682,22.4023,3268.34,490.851,1711.66,8.28035026888072,22.22222222222222,22.63555555555556
2024-03-12 20:26:28,22.4284,22.399,12.8958,46.2793,46.1048,22.1728,22.4023,3271.63,487.896,1715.27,8.297030708814692,22.22222222222222,22.634814814814817
2024-03-12 20:26:29,22.4171,22.399,12.8962,46.2685,46.0949,22.1708,22.4023,3264.73,483.956,1714.94,8.28525290327037,22.22222222222222,22.63407407407408
2024-03-12 20:26:30,22.4109,22.3957,12.8956,46.2734,46.1048,22.1597,22.4023,3265.39,494.791,1713.95,8.275599590929627,22.22222222222222,22.633333333333336
2024-03-12 20:26:31,22.4143,22.4055,12.8954,46.2707,46.1081,22.1742,22.399,3262.1,492.821,1714.28,8.28032453288622,22.22222222222222,22.632592592592594
2024-03-12 20:26:32,22.4004,22.4055,12.8914,46.2344,46.1081,22.1717,22.4023,3260.79,491.836,1706.89,8.236054602457882,22.22222222222222,22.631851851851856
2024-03-12 20:26:33,22.3769,22.4023,12.8881,46.2239,46.1081,22.183,22.4023,3256.52,487.896,1714.12,8.253370680556927,22.22222222222222,22.631111111111114
2024-03-12 20:26:34,22.3728,22.4055,12.8916,46.2221,46.1114,22.1668,22.4055,3255.54,488.881,1715.1,8.251475044270881,22.22222222222222,22.630370370370372
2024-03-12 20:26:35,22.365,22.3957,12.8853,46.2105,46.1048,22.1712,22.399,3253.24,487.896,1714.61,8.247812542501823,22.22222222222222,22.629629629629633
2024-03-12 20:26:36,22.3698,22.3793,12.8816,46.1877,46.1015,22.1766,22.3727,3250.61,493.806,1721.18,8.286840067899924,22.22222222222222,22.62888888888889
2024-03-12 20:26:37,22.3665,22.3727,12.8777,46.1631,46.1048,22.1736,22.3727,3254.22,482.971,1714.94,8.257318924529372,22.22222222222222,22.62814814814815
2024-03-12 20:26:38,22.3593,22.376,12.8825,46.1594,46.1081,22.1739,22.3694,3248.31,488.881,1715.1,8.247645730450396,22.22222222222222,22.62740740740741
2024-03-12 20:26:39,22.3588,22.376,12.8718,46.1231,46.1048,22.178,22.3727,3252.91,479.031,1714.94,8.255752533198102,22.22222222222222,22.62666666666667
2024-03-12 20:26:40,22.3512,22.3793,12.8776,46.1178,46.1048,22.1811,22.376,3247.99,489.866,1716.74,8.252744613595928,22.22222222222222,22.62592592592593
2024-03-12 20:26:41,22.3656,22.3793,12.8714,46.1041,46.1081,22.1847,22.3694,3246.02,489.866,1722.16,8.296801689011104,22.22222222222222,22.625185185185188
2024-03-12 20:26:42,22.3467,22.3727,12.8798,46.0894,46.1081,22.1858,22.376,3247.99,494.791,1717.4,8.250078557796092,22.22222222222222,22.624444444444446
2024-03-12 20:26:43,22.3349,22.3727,12.8657,46.0883,46.1081,22.1817,22.376,3247.0,486.911,1718.39,8.256839865011399,22.22222222222222,22.623703703703708
2024-03-12 20:26:44,22.3367,22.3727,12.8628,46.0591,46.1048,22.185,22.376,3245.69,486.911,1718.88,8.263293726600038,22.22222222222222,22.622962962962966
2024-03-12 20:26:45,22.3468,22.3793,12.8698,46.0575,46.1081,22.1756,22.3727,3246.02,481.986,1719.53,8.2691234119236,22.22222222222222,22.622222222222224
2024-03-12 20:26:46,22.3446,22.3727,12.8617,46.0394,46.1048,22.183,22.3727,3247.0,480.016,1714.61,8.250596702352448,22.22222222222222,22.621481481481485
2024-03-12 20:26:47,22.3253,22.3727,12.8507,46.046,46.1081,22.1929,22.3694,3240.76,485.926,1721.01,8.27414473492702,22.22222222222222,22.620740740740743
2024-03-12 20:26:48,22.319,22.3793,12.8609,46.0354,46.1048,22.1801,22.3727,3250.94,492.821,1719.04,8.250280599408828,22.22222222222222,22.620000000000005
2024-03-12 20:26:49,22.3292,22.3727,12.8572,46.0251,46.1048,22.178,22.3694,3245.03,487.896,1727.41,8.302635164860282,22.22222222222222,22.619259259259263
2024-03-12 20:26:50,22.3078,22.376,12.849,46.0305,46.1081,22.1852,22.3727,3242.08,487.896,1719.04,8.250891207926344,22.22222222222222,22.61851851851852
2024-03-12 20:26:51,22.3039,22.3727,12.8455,46.0182,46.1015,22.1822,22.3727,3246.67,487.896,1718.71,8.248958451890516,22.22222222222222,22.617777777777782
2024-03-12 20:26:52,22.3035,22.3793,12.8571,45.9954,46.1048,22.1938,22.3727,3246.02,490.851,1719.53,8.242423488276366,22.22222222222222,22.61703703703704
2024-03-12 20:26:53,22.2798,22.3694,12.8339,46.009,46.1081,22.1962,22.3694,3247.33,492.821,1720.52,8.246732446177822,22.22222222222222,22.616296296296298
2024-03-12 20:26:54,22.2792,22.3793,12.8377,46.0086,46.1048,22.1942,22.376,3245.03,488.881,1721.18,8.246053044948153,22.22222222222222,22.61555555555556
2024-03-12 20:26:55,22.2771,22.3727,12.8569,46.0035,46.1081,22.1827,22.3793,3249.3,486.911,1721.34,8.228214789721507,22.22222222222222,22.614814814814817
2024-03-12 20:26:56,22.257,22.376,12.8401,46.0129,46.1048,22.1929,22.3727,3247.33,486.911,1721.67,8.226909242878685,22.22222222222222,22.61407407407408
2024-03-12 20:26:57,22.257,22.3793,12.8296,46.0155,46.1114,22.1893,22.3694,3252.58,481.986,1723.8,8.246271824750774,22.22222222222222,22.613333333333337
2024-03-12 20:26:58,22.2453,22.3727,12.831,46.0128,46.1081,22.1933,22.3694,3249.3,484.941,1724.13,8.236389533201105,22.22222222222222,22.612592592592595
2024-03-12 20:26:59,22.2472,22.3793,12.8255,46.0064,46.0982,22.2007,22.3694,3250.94,493.806,1724.3,8.243676400600828,22.22222222222222,22.611851851851856
2024-03-12 20:27:00,22.2357,22.3694,12.8304,46.0093,46.1081,22.2097,22.376,3254.55,490.851,1722.98,8.223027161592377,22.22222222222222,22.611111111111114
2024-03-12 20:27:01,22.2312,22.376,12.8147,46.0164,46.1048,22.2035,22.3661,3252.58,495.776,1723.31,8.23439611048759,22.22222222222222,22.61055555555556
2024-03-12 20:27:02,22.2432,22.3727,12.8225,46.0381,46.0982,22.2049,22.3727,3253.57,483.956,1722.33,8.233384093932157,22.22222222222222,22.610000000000003
2024-03-12 20:27:03,22.2393,22.376,12.8087,46.0419,46.1048,22.2007,22.3727,3255.21,486.911,1722.0,8.240457188879589,22.22222222222222,22.60944444444445
2024-03-12 20:27:04,22.2421,22.376,12.8207,46.0484,46.1245,22.204,22.3694,3256.85,480.016,1721.67,8.230840588819815,22.22222222222222,22.60888888888889
2024-03-12 20:27:05,22.2235,22.376,12.8074,46.0713,46.1048,22.211,22.3694,3258.49,489.866,1714.61,8.192477365470582,22.22222222222222,22.608333333333338
2024-03-12 20:27:06,22.2304,22.3891,12.8247,46.0787,46.1015,22.2017,22.3694,3265.39,486.911,1719.7,8.207722214608909,22.22222222222222,22.60777777777778
2024-03-12 20:27:07,22.2101,22.3793,12.8108,46.0884,46.1048,22.202,22.3628,3259.48,491.836,1719.21,8.199800301726027,22.22222222222222,22.607222222222227
2024-03-12 20:27:08,22.2124,22.3727,12.8118,46.1096,46.1048,22.2012,22.3727,3265.06,484.941,1717.89,8.194637768703329,22.22222222222222,22.60666666666667
2024-03-12 20:27:09,22.2198,22.3793,12.808,46.105,46.1081,22.207,22.3727,3267.03,486.911,1716.91,8.19972062710998,22.22222222222222,22.606111111111115
2024-03-12 20:27:10,22.2096,22.3727,12.7943,46.1328,46.1179,22.2035,22.3694,3269.0,479.031,1719.37,8.214522869712967,22.22222222222222,22.605555555555558
2024-03-12 20:27:11,22.22,22.3793,12.7939,46.1279,46.1146,22.214,22.3694,3272.28,486.911,1710.67,8.182332389479841,22.22222222222222,22.605000000000004
2024-03-12 20:27:12,22.2158,22.376,12.7972,46.1243,46.1081,22.2025,22.3694,3273.6,486.911,1717.56,8.208751454460325,22.22222222222222,22.604444444444447
2024-03-12 20:27:13,22.2106,22.376,12.7979,46.13,46.1048,22.2144,22.3661,3276.88,489.866,1715.6,8.194247748480178,22.22222222222222,22.603888888888893
2024-03-12 20:27:14,22.2106,22.3727,12.7829,46.1332,46.1048,22.2171,22.3694,3277.86,486.911,1717.07,8.214338406599413,22.22222222222222,22.603333333333335
2024-03-12 20:27:15,22.2193,22.376,12.7942,46.1389,46.1081,22.2045,22.376,3282.46,483.956,1716.58,8.209729553169138,22.22222222222222,22.60277777777778
2024-03-12 20:27:16,22.2202,22.3793,12.7831,46.164,46.0982,22.2267,22.3727,3277.21,484.941,1717.24,8.223342688599377,22.22222222222222,22.602222222222224
2024-03-12 20:27:17,22.2129,22.3826,12.7808,46.1658,46.0982,22.2199,22.3694,3281.15,482.971,1725.12,8.256700708574076,22.22222222222222,22.60166666666667
2024-03-12 20:27:18,22.2213,22.376,12.7864,46.2005,46.1081,22.2123,22.3727,3285.74,488.881,1718.55,8.227697373839138,22.22222222222222,22.601111111111113
2024-03-12 20:27:19,22.2024,22.3694,12.7703,46.196,46.1081,22.2169,22.3694,3286.07,486.911,1718.55,8.225255635967333,22.22222222222222,22.60055555555556
2024-03-12 20:27:20,22.2042,22.376,12.7717,46.2163,46.1081,22.2221,22.376,3288.37,491.836,1719.37,8.229529273476956,22.22222222222222,22.600000000000005
2024-03-12 20:27:21,22.1992,22.3793,12.7802,46.2197,46.1048,22.221,22.3694,3288.04,494.791,1719.7,8.219328230690046,22.22222222222222,22.599444444444448
2024-03-12 20:27:22,22.203,22.3793,12.7729,46.2175,46.1146,22.2201,22.3694,3292.64,488.881,1718.88,8.22509063545224,22.22222222222222,22.598888888888894
2024-03-12 20:27:23,22.1957,22.3727,12.7501,46.2237,46.1081,22.2213,22.3661,3288.37,483.956,1719.37,8.240958569366969,22.22222222222222,22.598333333333336
2024-03-12 20:27:24,22.2051,22.3727,12.7676,46.2497,46.1048,22.2376,22.3727,3293.95,485.926,1720.19,8.237818498442094,22.22222222222222,22.597777777777782
2024-03-12 20:27:25,22.2001,22.376,12.7609,46.246,46.1048,22.2329,22.3727,3296.25,481.986,1719.7,8.236955413008763,22.22222222222222,22.597222222222225
2024-03-12 20:27:26,22.2099,22.3793,12.7531,46.2617,46.1048,22.2115,22.3727,3298.88,489.866,1719.21,8.249962390110188,22.22222222222222,22.59666666666667
2024-03-12 20:27:27,22.2126,22.376,12.7718,46.2808,46.1081,22.2177,22.3694,3296.58,485.926,1719.7,8.238351625469637,22.22222222222222,22.596111111111114
2024-03-12 20:27:28,22.1988,22.3793,12.7619,46.2947,46.1015,22.227,22.3694,3298.55,491.836,1718.55,8.229441472319005,22.22222222222222,22.59555555555556
2024-03-12 20:27:29,22.2027,22.3793,12.7617,46.2958,46.1081,22.2267,22.3793,3302.49,491.836,1717.56,8.228274104597274,22.22222222222222,22.595000000000002
2024-03-12 20:27:30,22.2098,22.3793,12.7429,46.3078,46.1015,22.2256,22.3694,3299.86,486.911,1717.73,8.251663818029039,22.22222222222222,22.59444444444445
2024-03-12 20:27:31,22.2029,22.376,12.7321,46.3161,46.1048,22.2279,22.3727,3303.14,484.941,1716.58,8.24953651973499,22.22222222222222,22.59388888888889
2024-03-12 20:27:32,22.2271,22.376,12.7542,46.3187,46.1048,22.2297,22.3694,3299.53,481.986,1717.89,8.257662715055401,22.22222222222222,22.593333333333337
2024-03-12 20:27:33,22.2141,22.376,12.7386,46.3313,46.1048,22.227,22.3694,3302.16,490.851,1717.24,8.2568038534956,22.22222222222222,22.59277777777778
2024-03-12 20:27:34,22.2232,22.376,12.7371,46.332,46.1114,22.2324,22.3727,3302.49,493.806,1719.21,8.275523245582466,22.22222222222222,22.592222222222226
2024-03-12 20:27:35,22.2071,22.376,12.7345,46.3329,46.1048,22.227,22.3694,3299.2,487.896,1718.39,8.259804556383529,22.22222222222222,22.59166666666667
2024-03-12 20:27:36,22.2331,22.3464,12.7279,46.3376,46.1048,22.2248,22.3464,3301.83,491.836,1718.39,8.288230714834016,22.22222222222222,22.591111111111115
2024-03-12 20:27:37,22.2273,22.3464,12.7444,46.3368,46.1015,22.2177,22.3431,3301.5,487.896,1712.48,8.240347274799829,22.22222222222222,22.590555555555557
2024-03-12 20:27:38,22.23,22.3464,12.7438,46.3454,46.1048,22.2321,22.3431,3301.83,491.836,1716.91,8.264539175597728,22.22222222222222,22.590000000000003
2024-03-12 20:27:39,22.2327,22.3464,12.7245,46.3531,46.0982,22.2409,22.3431,3299.86,492.821,1716.09,8.279749634469189,22.22222222222222,22.58944444444445
2024-03-12 20:27:40,22.2388,22.353,12.7289,46.3402,46.1114,22.2336,22.3464,3303.14,486.911,1716.58,8.283594558963113,22.22222222222222,22.588888888888892
2024-03-12 20:27:41,22.2437,22.3464,12.7297,46.3394,46.1114,22.2355,22.3497,3301.17,483.956,1708.86,8.249895871713425,22.22222222222222,22.58833333333334
2024-03-12 20:27:42,22.2493,22.3497,12.7257,46.3415,46.1114,22.237,22.3399,3299.86,489.866,1715.1,8.288375704722837,22.22222222222222,22.58777777777778
2024-03-12 20:27:43,22.2347,22.3464,12.7134,46.3274,46.1081,22.2286,22.3431,3299.86,488.881,1715.1,8.286374017953028,22.22222222222222,22.587222222222227
2024-03-12 20:27:44,22.2471,22.3431,12.7124,46.3176,46.1015,22.2254,22.3497,3300.85,485.926,1716.09,8.302825859760357,22.22222222222222,22.58666666666667
2024-03-12 20:27:45,22.2458,22.3431,12.7104,46.3084,46.1048,22.23,22.3431,3297.56,487.896,1722.82,8.33599905076219,22.22222222222222,22.586111111111116
2024-03-12 20:27:46,22.2559,22.3497,12.7102,46.2984,46.1048,22.2349,22.3464,3296.91,492.821,1718.55,8.324320429623661,22.22222222222222,22.58555555555556
2024-03-12 20:27:47,22.2645,22.3399,12.7126,46.2779,46.1015,22.2198,22.3497,3293.62,488.881,1719.04,8.332102140756938,22.22222222222222,22.585000000000004
2024-03-12 20:27:48,22.2626,22.3464,12.6973,46.2701,46.1048,22.2166,22.3431,3292.64,493.806,1719.86,8.34777100763204,22.22222222222222,22.584444444444447
2024-03-12 20:27:49,22.2671,22.3464,12.6985,46.2495,46.1048,22.2255,22.3497,3290.67,491.836,1719.53,8.34904867356043,22.22222222222222,22.583888888888893
2024-03-12 20:27:50,22.2635,22.3497,12.7026,46.2274,46.1081,22.2245,22.3431,3288.37,494.791,1720.85,8.348734068559462,22.22222222222222,22.583333333333336
2024-03-12 20:27:51,22.2771,22.3464,12.6987,46.206,46.1081,22.2367,22.3497,3283.77,492.821,1721.34,8.366396949307715,22.22222222222222,22.582777777777782
2024-03-12 20:27:52,22.2823,22.353,12.6951,46.2058,46.1081,22.2344,22.3399,3281.47,486.911,1721.67,8.375688845939383,22.22222222222222,22.582222222222224
2024-03-12 20:27:53,22.2783,22.3464,12.7018,46.1762,46.1015,22.2273,22.3464,3280.49,486.911,1721.01,8.363133752773587,22.22222222222222,22.58166666666667
2024-03-12 20:27:54,22.2848,22.3497,12.6892,46.1725,46.1048,22.2256,22.3399,3277.86,491.836,1720.85,8.379034675424824,22.22222222222222,22.581111111111113
2024-03-12 20:27:55,22.2953,22.3464,12.6901,46.169,46.1048,22.2266,22.3464,3274.58,489.866,1722.49,8.395410907155625,22.22222222222222,22.58055555555556
2024-03-12 20:27:56,22.3113,22.3464,12.6944,46.1321,46.1081,22.2321,22.3431,3273.92,486.911,1719.53,8.39119267068989,22.22222222222222,22.580000000000002
2024-03-12 20:27:57,22.31,22.3333,12.6893,46.1245,46.1015,22.2236,22.3497,3270.31,488.881,1720.68,8.400122488904822,22.22222222222222,22.579444444444448
2024-03-12 20:27:58,22.3257,22.3431,12.6955,46.1153,46.1081,22.2357,22.3497,3273.92,487.896,1719.7,8.403628275527268,22.22222222222222,22.578888888888894
2024-03-12 20:27:59,22.312,22.3464,12.6914,46.0966,46.1048,22.2281,22.353,3271.3,482.971,1719.37,8.39364000301218,22.22222222222222,22.578333333333337
2024-03-12 20:28:00,22.3123,22.353,12.6877,46.0733,46.1015,22.2195,22.3431,3274.58,487.896,1719.04,8.395518196791121,22.22222222222222,22.577777777777783
2024-03-12 20:28:01,22.3384,22.3431,12.6899,46.0307,46.1081,22.2241,22.3464,3274.58,484.941,1718.06,8.411568066802309,22.22222222222222,22.577222222222225
2024-03-12 20:28:02,22.3302,22.3464,12.6951,46.0357,46.1048,22.2196,22.3497,3271.63,481.001,1717.07,8.39504566134116,22.22222222222222,22.57666666666667
2024-03-12 20:28:03,22.3309,22.3464,12.6764,46.0173,46.1212,22.2193,22.3464,3275.24,484.941,1715.6,8.404747297555634,22.22222222222222,22.576111111111114
2024-03-12 20:28:04,22.3396,22.3464,12.6895,45.9952,46.1015,22.2274,22.3497,3271.95,487.896,1714.61,8.396069054547816,22.22222222222222,22.57555555555556
2024-03-12 20:28:05,22.3357,22.3497,12.7038,45.9788,46.1015,22.2245,22.3464,3276.22,483.956,1714.94,8.381847035365325,22.22222222222222,22.575000000000003
2024-03-12 20:28:06,22.3341,22.3497,12.6951,45.9591,46.1081,22.22,22.3431,3272.28,484.941,1713.3,8.380004096011906,22.22222222222222,22.57444444444445
2024-03-12 20:28:07,22.3561,22.353,12.6998,45.962,46.1081,22.2149,22.3464,3278.19,488.881,1713.13,8.39421147270342,22.22222222222222,22.57388888888889
2024-03-12 20:28:08,22.3528,22.3464,12.6959,45.9565,46.1081,22.2161,22.3497,3278.52,485.926,1707.55,8.36738976205557,22.22222222222222,22.573333333333338
2024-03-12 20:28:09,22.3563,22.3431,12.6976,45.9512,46.1048,22.2222,22.3431,3278.52,493.806,1714.12,8.40114992330908,22.22222222222222,22.57277777777778
2024-03-12 20:28:10,22.3616,22.3464,12.7,45.9433,46.1048,22.2326,22.3431,3279.18,489.866,1714.12,8.403672347111208,22.22222222222222,22.572222222222226
2024-03-12 20:28:11,22.3713,22.3464,12.7026,45.9532,46.1015,22.216,22.3497,3279.83,490.851,1713.46,8.406609831947575,22.22222222222222,22.57166666666667
2024-03-12 20:28:12,22.3598,22.3464,12.7059,45.9512,46.1015,22.2259,22.3464,3281.15,495.776,1713.95,8.39614209650515,22.22222222222222,22.571111111111115
2024-03-12 20:28:13,22.3747,22.3497,12.7089,45.9343,46.1114,22.2275,22.3431,3282.79,496.761,1714.94,8.411347405437569,22.22222222222222,22.570555555555558
2024-03-12 20:28:14,22.3613,22.3431,12.6978,45.9484,46.1048,22.2176,22.3399,3284.43,488.881,1712.97,8.399685852320472,22.22222222222222,22.570000000000004
2024-03-12 20:28:15,22.3869,22.3431,12.7052,45.9588,46.1048,22.2321,22.3431,3283.77,487.896,1714.61,8.423562633072768,22.22222222222222,22.56944444444445
2024-03-12 20:28:16,22.3896,22.3497,12.7135,45.9559,46.1081,22.2331,22.3464,3285.09,488.881,1713.79,8.41466417473394,22.22222222222222,22.568888888888893
2024-03-12 20:28:17,22.3999,22.3464,12.7215,45.975,46.1048,22.2342,22.3464,3282.79,492.821,1714.12,8.418285009137312,22.22222222222222,22.56833333333334
2024-03-12 20:28:18,22.4061,22.3431,12.7008,45.9802,46.1081,22.2367,22.3497,3283.44,485.926,1713.79,8.440057483391579,22.22222222222222,22.56777777777778
2024-03-12 20:28:19,22.3973,22.3431,12.7231,45.9978,46.1048,22.2266,22.3497,3283.77,489.866,1713.95,8.413797311968233,22.22222222222222,22.567222222222227
2024-03-12 20:28:20,22.4125,22.3431,12.714,45.9973,46.1048,22.238,22.3431,3285.09,493.806,1714.61,8.438179472288574,22.22222222222222,22.56666666666667
2024-03-12 20:28:21,22.424,22.3497,12.7287,46.0185,46.1048,22.2232,22.3464,3287.71,491.836,1715.27,8.438642325406612,22.22222222222222,22.566111111111116
2024-03-12 20:28:22,22.406,22.3464,12.7111,46.0269,46.1048,22.2133,22.3464,3287.06,488.881,1714.94,8.43667073195977,22.22222222222222,22.56555555555556
2024-03-12 20:28:23,22.4022,22.3497,12.7252,46.0357,46.1048,22.2288,22.3431,3286.73,494.791,1713.95,8.416232514101074,22.22222222222222,22.565000000000005
2024-03-12 20:28:24,22.4161,22.3497,12.718,46.0418,46.1048,22.2281,22.3497,3288.04,493.806,1715.1,8.440242809648925,22.22222222222222,22.564444444444447
2024-03-12 20:28:25,22.4334,22.3497,12.7198,46.0642,46.1081,22.2171,22.3464,3286.4,487.896,1714.45,8.450528586160384,22.22222222222222,22.563888888888894
2024-03-12 20:28:26,22.4241,22.3497,12.7138,46.0913,46.1015,22.224,22.3464,3286.4,485.926,1713.79,8.444405652682274,22.22222222222222,22.563333333333336
2024-03-12 20:28:27,22.4302,22.3431,12.7362,46.087,46.1048,22.2249,22.3497,3288.04,491.836,1713.46,8.428607331999109,22.22222222222222,22.562777777777782
2024-03-12 20:28:28,22.4445,22.3464,12.7417,46.098,46.1048,22.2307,22.3464,3289.35,492.821,1713.79,8.437883398746244,22.22222222222222,22.562222222222225
