TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:28:29,22.4277,22.3563,12.726,46.1138,46.1081,22.23,22.3563,3286.4,492.821,1714.45,8.440175957868579,22.22222222222222,22.56166666666667
2024-03-12 20:28:30,22.4286,22.3464,12.7271,46.1403,46.1081,22.2328,22.353,3290.67,488.881,1714.61,8.44078962214853,22.22222222222222,22.561111111111114
2024-03-12 20:28:31,22.4319,22.3431,12.7361,46.1594,46.1081,22.2307,22.3464,3288.7,485.926,1715.43,8.439864713089927,22.22222222222222,22.56055555555556
2024-03-12 20:28:32,22.4569,22.3497,12.7386,46.1711,46.1048,22.2372,22.3464,3290.01,493.806,1714.61,8.455406461364332,22.22222222222222,22.560000000000002
2024-03-12 20:28:33,22.4641,22.3431,12.7453,46.1937,46.1081,22.2491,22.3464,3289.35,492.821,1716.25,8.463929378070077,22.22222222222222,22.55944444444445
2024-03-12 20:28:34,22.4633,22.3431,12.7461,46.2135,46.1114,22.2404,22.3464,3292.97,486.911,1715.6,8.45933092752681,22.22222222222222,22.558888888888895
2024-03-12 20:28:35,22.4537,22.3464,12.7537,46.2506,46.1015,22.2329,22.3497,3288.04,483.956,1722.65,8.479058243720758,22.22222222222222,22.558333333333337
2024-03-12 20:28:36,22.4497,22.3169,12.747,46.2456,46.1081,22.2346,22.3234,3292.64,485.926,1717.56,8.456357923384802,22.22222222222222,22.557777777777783
2024-03-12 20:28:37,22.4713,22.3169,12.7474,46.2536,46.1015,22.2331,22.3169,3290.01,491.836,1717.73,8.475673536229658,22.22222222222222,22.557222222222226
2024-03-12 20:28:38,22.4584,22.3234,12.7488,46.2633,46.1081,22.2396,22.3169,3292.64,488.881,1716.91,8.459169064470894,22.22222222222222,22.556666666666672
2024-03-12 20:28:39,22.4719,22.3234,12.7495,46.2652,46.1114,22.237,22.3201,3294.61,492.821,1718.39,8.47762217543053,22.22222222222222,22.556111111111115
2024-03-12 20:28:40,22.4727,22.3201,12.7557,46.2679,46.1015,22.2406,22.3234,3291.32,485.926,1718.55,8.473702464424102,22.22222222222222,22.55555555555556
2024-03-12 20:28:41,22.478,22.3234,12.7524,46.2804,46.1114,22.2468,22.3234,3294.94,487.896,1717.73,8.477155312575738,22.22222222222222,22.555000000000003
2024-03-12 20:28:42,22.4852,22.3201,12.7652,46.2847,46.0982,22.2437,22.3136,3294.94,479.031,1725.12,8.508723496076158,22.22222222222222,22.55444444444445
2024-03-12 20:28:43,22.4785,22.3169,12.764,46.3057,46.1081,22.2353,22.3169,3292.97,489.866,1709.36,8.426220610029421,22.22222222222222,22.553888888888892
2024-03-12 20:28:44,22.4886,22.3201,12.7665,46.3089,46.1081,22.2471,22.3234,3291.0,481.986,1723.47,8.502421829419617,22.22222222222222,22.553333333333338
2024-03-12 20:28:45,22.4817,22.3234,12.7623,46.3192,46.1081,22.2423,22.3201,3287.71,493.806,1715.43,8.460407711834645,22.22222222222222,22.55277777777778
2024-03-12 20:28:46,22.4832,22.3201,12.7617,46.3151,46.1081,22.2494,22.3201,3291.0,485.926,1716.25,8.466280759858027,22.22222222222222,22.552222222222227
2024-03-12 20:28:47,22.4863,22.3267,12.7724,46.3224,46.1081,22.2421,22.3234,3287.71,486.911,1715.6,8.456458104896745,22.22222222222222,22.55166666666667
2024-03-12 20:28:48,22.4915,22.3234,12.7798,46.3265,46.1048,22.2256,22.3267,3289.03,480.016,1715.6,8.454542889810039,22.22222222222222,22.551111111111116
2024-03-12 20:28:49,22.4975,22.3267,12.7787,46.327,46.1212,22.2473,22.3169,3285.41,490.851,1714.45,8.455052423733274,22.22222222222222,22.550555555555558
2024-03-12 20:28:50,22.4867,22.3136,12.7925,46.321,46.1081,22.2542,22.3234,3287.06,489.866,1720.03,8.461100096248877,22.22222222222222,22.550000000000004
2024-03-12 20:28:51,22.4792,22.3234,12.7799,46.3255,46.1048,22.2549,22.3169,3281.47,486.911,1714.45,8.438088032834933,22.22222222222222,22.549444444444447
2024-03-12 20:28:52,22.4723,22.3201,12.7881,46.3266,46.1015,22.2337,22.3201,3282.13,482.971,1714.77,8.42652401141387,22.22222222222222,22.548888888888893
2024-03-12 20:28:53,22.4875,22.3234,12.7938,46.3186,46.1048,22.2336,22.3136,3278.19,488.881,1715.1,8.436413495828447,22.22222222222222,22.54833333333334
2024-03-12 20:28:54,22.4826,22.3169,12.7874,46.3034,46.1015,22.2516,22.3267,3276.88,485.926,1715.92,8.441753069740013,22.22222222222222,22.54777777777778
2024-03-12 20:28:55,22.4641,22.3267,12.7859,46.276,46.1015,22.2406,22.3169,3277.21,492.821,1721.67,8.455189397193193,22.22222222222222,22.547222222222228
2024-03-12 20:28:56,22.4719,22.3201,12.79,46.2666,46.1015,22.2439,22.3169,3273.6,486.911,1713.95,8.420494117833538,22.22222222222222,22.54666666666667
2024-03-12 20:28:57,22.4793,22.3169,12.7845,46.2535,46.1015,22.2377,22.3201,3272.94,487.896,1713.63,8.430139213816712,22.22222222222222,22.546111111111117
2024-03-12 20:28:58,22.4909,22.3201,12.8054,46.2253,46.1048,22.2344,22.3201,3271.95,485.926,1712.97,8.418808643105493,22.22222222222222,22.54555555555556
2024-03-12 20:28:59,22.4811,22.3201,12.803,46.2105,46.1015,22.2434,22.3234,3273.6,485.926,1714.94,8.422051079534585,22.22222222222222,22.545000000000005
2024-03-12 20:29:00,22.4763,22.3234,12.7941,46.1907,46.1048,22.2356,22.3201,3269.33,485.926,1729.38,8.496563690797037,22.22222222222222,22.544444444444448
2024-03-12 20:29:01,22.4746,22.3201,12.795,46.16,46.1114,22.2416,22.3136,3270.97,489.866,1708.86,8.393492966138037,22.22222222222222,22.543888888888894
2024-03-12 20:29:02,22.4755,22.3234,12.8122,46.1411,46.1048,22.2461,22.3201,3266.37,488.881,1722.98,8.448595831139414,22.22222222222222,22.543333333333337
2024-03-12 20:29:03,22.4774,22.3169,12.8051,46.1249,46.1015,22.2454,22.3431,3264.4,485.926,1714.94,8.417003818578275,22.22222222222222,22.542777777777783
2024-03-12 20:29:04,22.4705,22.3267,12.7964,46.1056,46.1048,22.2329,22.3234,3266.37,487.896,1714.77,8.417735686873348,22.22222222222222,22.542222222222225
2024-03-12 20:29:05,22.4774,22.3201,12.807,46.0729,46.1048,22.2441,22.3201,3257.51,484.941,1709.52,8.3887540235934,22.22222222222222,22.54166666666667
2024-03-12 20:29:06,22.4684,22.3201,12.8064,46.0465,46.1048,22.2352,22.3234,3253.57,485.926,1715.1,8.40882503034903,22.22222222222222,22.541111111111114
2024-03-12 20:29:07,22.4827,22.3201,12.8093,46.0428,46.1081,22.2422,22.3201,3253.24,487.896,1719.21,8.438920796092965,22.22222222222222,22.54055555555556
2024-03-12 20:29:08,22.4922,22.3234,12.8108,46.0177,46.1081,22.2301,22.3201,3249.63,483.956,1713.46,8.4176520552936,22.22222222222222,22.540000000000003
2024-03-12 20:29:09,22.4885,22.3267,12.822,45.9863,46.1048,22.2324,22.3169,3244.7,490.851,1711.98,8.397437454090317,22.22222222222222,22.53944444444445
2024-03-12 20:29:10,22.4705,22.3201,12.8175,45.9905,46.1081,22.2298,22.3234,3242.08,488.881,1711.49,8.383309652557955,22.22222222222222,22.53888888888889
2024-03-12 20:29:11,22.4798,22.3234,12.8214,45.9681,46.1081,22.219,22.3169,3237.48,485.926,1721.34,8.43627414758138,22.22222222222222,22.538333333333338
2024-03-12 20:29:12,22.4673,22.3333,12.8079,45.9445,46.1015,22.2229,22.3136,3236.82,488.881,1711.49,8.388867839834086,22.22222222222222,22.537777777777784
2024-03-12 20:29:13,22.459,22.3201,12.8116,45.9262,46.1048,22.2285,22.3201,3237.15,484.941,1711.0,8.376047487511414,22.22222222222222,22.537222222222226
2024-03-12 20:29:14,22.4583,22.3169,12.8093,45.9397,46.1048,22.2315,22.3169,3237.48,492.821,1708.7,8.366175324834847,22.22222222222222,22.536666666666672
2024-03-12 20:29:15,22.447,22.3267,12.8161,45.9137,46.1081,22.2311,22.3201,3241.09,483.956,1711.49,8.364116537120115,22.22222222222222,22.536111111111115
2024-03-12 20:29:16,22.4605,22.3201,12.8211,45.9083,46.1081,22.2123,22.3201,3239.45,489.866,1710.01,8.364259304959164,22.22222222222222,22.53555555555556
2024-03-12 20:29:17,22.4457,22.3234,12.8164,45.8829,46.1015,22.2181,22.3201,3242.73,489.866,1711.16,8.36111453571076,22.22222222222222,22.535000000000004
2024-03-12 20:29:18,22.4428,22.3234,12.8152,45.8747,46.1048,22.2115,22.3136,3241.42,495.776,1710.34,8.355632428901679,22.22222222222222,22.53444444444445
2024-03-12 20:29:19,22.4411,22.3169,12.8117,45.8627,46.1081,22.221,22.3234,3243.72,485.926,1711.0,8.360419561357705,22.22222222222222,22.533888888888892
2024-03-12 20:29:20,22.4309,22.3234,12.8168,45.8563,46.1114,22.21,22.3267,3245.36,493.806,1711.49,8.349526295520297,22.22222222222222,22.53333333333334
2024-03-12 20:29:21,22.4311,22.3136,12.8122,45.8463,46.1114,22.2062,22.3201,3246.67,497.746,1710.18,8.347300893145622,22.22222222222222,22.53277777777778
2024-03-12 20:29:22,22.4113,22.3169,12.8117,45.8506,46.1015,22.2094,22.3201,3246.34,490.851,1709.52,8.327337351597368,22.22222222222222,22.532222222222227
2024-03-12 20:29:23,22.4109,22.3201,12.8193,45.8482,46.1508,22.2186,22.3136,3249.3,494.791,1710.01,8.322782491591417,22.22222222222222,22.53166666666667
2024-03-12 20:29:24,22.4098,22.3201,12.8128,45.8287,46.1081,22.2076,22.3169,3251.93,489.866,1710.51,8.329903074670185,22.22222222222222,22.531111111111116
2024-03-12 20:29:25,22.3978,22.3169,12.8095,45.8266,46.1114,22.2018,22.3333,3248.97,494.791,1710.83,8.323908675023834,22.22222222222222,22.53055555555556
2024-03-12 20:29:26,22.3834,22.3201,12.8126,45.8228,46.1015,22.1863,22.3169,3250.61,495.776,1711.16,8.310319026136948,22.22222222222222,22.530000000000005
2024-03-12 20:29:27,22.3658,22.3234,12.7968,45.8375,46.1081,22.1921,22.3169,3248.64,491.836,1711.16,8.308756087380825,22.22222222222222,22.529444444444447
2024-03-12 20:29:28,22.3683,22.3169,12.8202,45.8465,46.1048,22.191,22.3234,3247.66,494.791,1712.8,8.298554468657294,22.22222222222222,22.528888888888893
2024-03-12 20:29:29,22.3535,22.3431,12.814,45.8558,46.1114,22.1941,22.3136,3246.34,491.836,1713.79,8.295872189712219,22.22222222222222,22.528333333333336
2024-03-12 20:29:30,22.364,22.3234,12.8052,45.8651,46.1048,22.1893,22.3169,3246.34,488.881,1713.13,8.309454824858111,22.22222222222222,22.527777777777782
2024-03-12 20:29:31,22.3599,22.3136,12.8088,45.8631,46.1048,22.1957,22.3234,3248.31,495.776,1713.63,8.305184495305193,22.22222222222222,22.52722222222223
2024-03-12 20:29:32,22.3537,22.3201,12.802,45.8729,46.1114,22.2019,22.3169,3248.64,491.836,1712.97,8.302507306422045,22.22222222222222,22.52666666666667
2024-03-12 20:29:33,22.3452,22.3201,12.8093,45.9089,46.1114,22.1835,22.3169,3252.58,489.866,1712.31,8.285580036795793,22.22222222222222,22.526111111111117
2024-03-12 20:29:34,22.3487,22.3201,12.7965,45.9085,46.1114,22.1807,22.3201,3247.99,493.806,1712.31,8.299742827366147,22.22222222222222,22.52555555555556
2024-03-12 20:29:35,22.3549,22.3234,12.7962,45.9313,46.1015,22.1941,22.3201,3253.24,486.911,1711.98,8.303789933524337,22.22222222222222,22.525000000000006
2024-03-12 20:29:36,22.3342,22.2906,12.7994,45.9572,46.1048,22.1985,22.284,3251.27,481.986,1711.98,8.28302763536547,22.22222222222222,22.52444444444445
2024-03-12 20:29:37,22.3256,22.2939,12.7954,45.9608,46.1048,22.1842,22.2972,3257.18,488.881,1711.82,8.278257794201457,22.22222222222222,22.523888888888894
2024-03-12 20:29:38,22.3269,22.2906,12.7968,45.9757,46.1081,22.1851,22.3004,3255.21,492.821,1712.48,8.28136261729743,22.22222222222222,22.523333333333337
2024-03-12 20:29:39,22.3101,22.2939,12.7977,45.9836,46.1048,22.1815,22.2906,3253.9,483.956,1712.97,8.268347048337898,22.22222222222222,22.522777777777783
2024-03-12 20:29:40,22.3059,22.2939,12.7898,45.9984,46.1048,22.1805,22.2939,3262.43,481.001,1714.12,8.277116256349355,22.22222222222222,22.522222222222226
2024-03-12 20:29:41,22.3121,22.2972,12.8076,46.0293,46.1015,22.1719,22.2873,3261.45,487.896,1714.77,8.270161445084065,22.22222222222222,22.521666666666672
2024-03-12 20:29:42,22.2817,22.2906,12.7971,46.0455,46.1048,22.1838,22.2873,3263.42,487.896,1725.44,8.304198416195222,22.22222222222222,22.521111111111114
2024-03-12 20:29:43,22.2876,22.2972,12.789,46.0386,46.0982,22.1798,22.2906,3263.75,492.821,1711.49,8.249218384521601,22.22222222222222,22.52055555555556
2024-03-12 20:29:44,22.2816,22.2906,12.7927,46.067,46.1081,22.1923,22.2939,3268.01,486.911,1719.53,8.279506715564189,22.22222222222222,22.520000000000003
2024-03-12 20:29:45,22.2812,22.2939,12.7851,46.0726,46.1048,22.1798,22.2906,3266.04,482.971,1720.03,8.288198368507867,22.22222222222222,22.51944444444445
2024-03-12 20:29:46,22.2763,22.284,12.7863,46.0917,46.1081,22.1717,22.284,3268.67,485.926,1721.5,8.289953131710254,22.22222222222222,22.518888888888892
2024-03-12 20:29:47,22.2791,22.2939,12.7972,46.102,46.1081,22.1798,22.284,3269.0,483.956,1722.16,8.28605295180577,22.22222222222222,22.518333333333338
2024-03-12 20:29:48,22.2615,22.2972,12.7846,46.0996,46.1015,22.1792,22.2906,3271.63,492.821,1722.49,8.283270481200093,22.22222222222222,22.51777777777778
2024-03-12 20:29:49,22.2631,22.2939,12.7841,46.1155,46.1015,22.1722,22.2906,3276.22,489.866,1723.15,8.288280555932879,22.22222222222222,22.517222222222227
2024-03-12 20:29:50,22.2595,22.2939,12.7997,46.1417,46.1081,22.1848,22.2939,3274.58,482.971,1723.8,8.274612534503408,22.22222222222222,22.516666666666673
2024-03-12 20:29:51,22.2624,22.3004,12.7851,46.1506,46.1048,22.1703,22.2939,3280.49,487.896,1723.64,8.289150561232077,22.22222222222222,22.516111111111115
2024-03-12 20:29:52,22.2485,22.2939,12.7859,46.1529,46.0982,22.1882,22.2939,3276.22,492.821,1723.64,8.276293469734496,22.22222222222222,22.51555555555556
2024-03-12 20:29:53,22.2427,22.2906,12.7777,46.1701,46.1015,22.1923,22.2906,3280.49,482.971,1723.8,8.279161043476057,22.22222222222222,22.515000000000004
2024-03-12 20:29:54,22.241,22.2906,12.7846,46.1751,46.1048,22.1837,22.2972,3277.53,487.896,1723.97,8.272454252848648,22.22222222222222,22.51444444444445
2024-03-12 20:29:55,22.2374,22.2972,12.7774,46.1839,46.1048,22.1945,22.2906,3282.79,487.896,1723.47,8.273203372348528,22.22222222222222,22.513888888888893
2024-03-12 20:29:56,22.2427,22.2972,12.7831,46.1884,46.1048,22.1792,22.2939,3279.18,482.971,1722.16,8.266565403864405,22.22222222222222,22.51333333333334
2024-03-12 20:29:57,22.2391,22.2972,12.7728,46.2081,46.1114,22.1776,22.2939,3281.15,482.971,1722.16,8.27242040705755,22.22222222222222,22.51277777777778
2024-03-12 20:29:58,22.2352,22.2972,12.7754,46.2114,46.1015,22.1819,22.2939,3277.86,490.851,1715.1,8.232850654325789,22.22222222222222,22.512222222222228
2024-03-12 20:29:59,22.2331,22.2873,12.7768,46.197,46.1048,22.1822,22.2939,3280.16,490.851,1721.67,8.261330360674293,22.22222222222222,22.51166666666667
2024-03-12 20:30:00,22.2217,22.3004,12.7691,46.2035,46.1048,22.1841,22.2939,3276.55,490.851,1721.67,8.258097920678264,22.22222222222222,22.511111111111116
2024-03-12 20:30:01,22.2223,22.2906,12.7658,46.2058,46.1048,22.1845,22.2939,3273.92,485.926,1721.34,8.259921568438184,22.22222222222222,22.51055555555556
2024-03-12 20:30:02,22.2245,22.3037,12.7664,46.2103,46.1048,22.1875,22.2906,3274.58,494.791,1721.01,8.259735325756573,22.22222222222222,22.510000000000005
2024-03-12 20:30:03,22.2041,22.2939,12.7542,46.1944,46.1081,22.1843,22.2939,3268.01,483.956,1721.01,8.252574286047627,22.22222222222222,22.509444444444448
2024-03-12 20:30:04,22.213,22.2939,12.7638,46.1941,46.1015,22.1764,22.2873,3270.64,494.791,1721.67,8.25512757041164,22.22222222222222,22.508888888888894
2024-03-12 20:30:05,22.1968,22.2906,12.7585,46.1961,46.1081,22.1717,22.2939,3265.72,484.941,1720.03,8.237750514578384,22.22222222222222,22.508333333333336
2024-03-12 20:30:06,22.1986,22.2939,12.7535,46.1815,46.1048,22.1785,22.3004,3265.72,488.881,1720.85,8.247615616830103,22.22222222222222,22.507777777777783
2024-03-12 20:30:07,22.2149,22.2972,12.7669,46.1835,46.1081,22.1779,22.2939,3266.37,482.971,1720.52,8.248565848832623,22.22222222222222,22.507222222222225
2024-03-12 20:30:08,22.1946,22.3004,12.7537,46.1788,46.1114,22.1794,22.2939,3264.4,486.911,1720.52,8.242367201761633,22.22222222222222,22.50666666666667
2024-03-12 20:30:09,22.1995,22.3136,12.7615,46.1839,46.1081,22.1778,22.2939,3268.67,488.881,1720.19,8.23825493915724,22.22222222222222,22.506111111111117
2024-03-12 20:30:10,22.2101,22.2939,12.7547,46.1631,46.1081,22.1853,22.2939,3268.67,494.791,1719.21,8.248741052306055,22.22222222222222,22.50555555555556
2024-03-12 20:30:11,22.1907,22.2939,12.7486,46.1519,46.1081,22.172,22.2939,3273.92,486.911,1718.88,8.235557235766708,22.22222222222222,22.505000000000006
2024-03-12 20:30:12,22.1933,22.2873,12.7538,46.1445,46.1081,22.1874,22.2972,3270.64,492.821,1718.39,8.230942413907723,22.22222222222222,22.50444444444445
2024-03-12 20:30:13,22.1888,22.2906,12.7451,46.1299,46.1048,22.1819,22.3004,3269.0,494.791,1725.77,8.26996998243764,22.22222222222222,22.503888888888895
2024-03-12 20:30:14,22.1851,22.2939,12.7498,46.1042,46.0982,22.1811,22.2906,3266.37,495.776,1717.07,8.220960273214827,22.22222222222222,22.503333333333337
2024-03-12 20:30:15,22.1885,22.2906,12.743,46.0802,46.1015,22.1749,22.2939,3268.34,491.836,1717.73,8.233010868731398,22.22222222222222,22.502777777777784
2024-03-12 20:30:16,22.1784,22.2906,12.7468,46.0775,46.1081,22.1764,22.3004,3264.4,491.836,1718.06,8.222474517163569,22.22222222222222,22.502222222222226
2024-03-12 20:30:17,22.1663,22.2939,12.7337,46.0574,46.1048,22.174,22.2873,3263.42,490.851,1724.95,8.256324709743714,22.22222222222222,22.501666666666672
2024-03-12 20:30:18,22.1563,22.2972,12.7299,46.0426,46.1048,22.1828,22.2939,3261.78,490.851,1718.55,8.220284955299714,22.22222222222222,22.501111111111115
2024-03-12 20:30:19,22.1474,22.2972,12.7365,46.0281,46.1081,22.169,22.2939,3260.79,497.746,1720.03,8.21383578797514,22.22222222222222,22.50055555555556
2024-03-12 20:30:20,22.1561,22.3004,12.7334,46.0249,46.1114,22.176,22.2939,3255.21,491.836,1721.01,8.228820593354532,22.22222222222222,22.500000000000004
2024-03-12 20:30:21,22.1432,22.2906,12.7242,46.0149,46.1081,22.1736,22.2873,3245.03,490.851,1721.5,8.22793135380177,22.22222222222222,22.49944444444445
2024-03-12 20:30:22,22.1313,22.2939,12.7201,46.0173,46.1081,22.162,22.2939,3254.55,491.836,1722.16,8.224269559901973,22.22222222222222,22.498888888888892
2024-03-12 20:30:23,22.1336,22.2972,12.7259,45.9905,46.1081,22.1618,22.2939,3254.22,486.911,1722.65,8.22355012777853,22.22222222222222,22.49833333333334
2024-03-12 20:30:24,22.1295,22.2906,12.7246,45.9922,46.1114,22.1682,22.2939,3252.58,488.881,1722.33,8.219575410003781,22.22222222222222,22.49777777777778
2024-03-12 20:30:25,22.1075,22.2939,12.7059,45.9877,46.1081,22.1786,22.2972,3253.9,485.926,1721.67,8.213542666678874,22.22222222222222,22.497222222222227
2024-03-12 20:30:26,22.1231,22.2972,12.7263,46.003,46.0851,22.173,22.2972,3252.25,486.911,1721.67,8.209349231008348,22.22222222222222,22.49666666666667
2024-03-12 20:30:27,22.1167,22.2906,12.7017,46.0177,46.1015,22.1675,22.2906,3255.54,498.731,1722.0,8.226825910684498,22.22222222222222,22.496111111111116
2024-03-12 20:30:28,22.114,22.2906,12.7042,46.0288,46.1048,22.1493,22.2972,3256.85,486.911,1721.83,8.22147042772881,22.22222222222222,22.495555555555562
2024-03-12 20:30:29,22.1189,22.2939,12.7091,46.0144,46.1081,22.1615,22.2939,3262.43,488.881,1726.27,8.24267073710844,22.22222222222222,22.495000000000005
2024-03-12 20:30:30,22.1282,22.2939,12.7042,46.0195,46.1081,22.1692,22.2939,3262.76,490.851,1721.83,8.233877161142248,22.22222222222222,22.49444444444445
2024-03-12 20:30:31,22.1452,22.2939,12.7164,46.0294,46.1081,22.1666,22.2906,3270.31,489.866,1721.34,8.23572658853592,22.22222222222222,22.493888888888893
2024-03-12 20:30:32,22.1294,22.2939,12.6972,46.0346,46.0949,22.1648,22.2906,3271.3,487.896,1721.67,8.240275819078503,22.22222222222222,22.49333333333334
2024-03-12 20:30:33,22.1273,22.2939,12.6925,46.042,46.1048,22.1578,22.2873,3274.91,487.896,1721.5,8.24173338325183,22.22222222222222,22.492777777777782
2024-03-12 20:30:34,22.1335,22.3004,12.6838,46.0387,46.1048,22.1704,22.2972,3276.22,493.806,1721.67,8.255564386627324,22.22222222222222,22.492222222222228
2024-03-12 20:30:35,22.1273,22.3004,12.6951,46.0442,46.0982,22.1511,22.2906,3278.19,486.911,1721.67,8.240275819078509,22.22222222222222,22.49166666666667
2024-03-12 20:30:36,22.1329,22.2709,12.6877,46.0549,46.1048,22.1509,22.2676,3277.86,484.941,1721.18,8.249284564967889,22.22222222222222,22.491111111111117
2024-03-12 20:30:37,22.1424,22.2742,12.6809,46.0599,46.1048,22.1434,22.2676,3279.18,484.941,1720.03,8.257999480169463,22.22222222222222,22.49055555555556
2024-03-12 20:30:38,22.1372,22.2709,12.6737,46.0602,46.1048,22.1528,22.2709,3278.19,491.836,1723.97,8.278665329494652,22.22222222222222,22.490000000000006
2024-03-12 20:30:39,22.1362,22.2676,12.6739,46.0575,46.1081,22.1514,22.2676,3276.55,485.926,1719.7,8.257113230412822,22.22222222222222,22.489444444444448
2024-03-12 20:30:40,22.1438,22.2676,12.6697,46.0908,46.1081,22.1452,22.261,3276.88,489.866,1719.04,8.26423736552364,22.22222222222222,22.488888888888894
2024-03-12 20:30:41,22.1386,22.2709,12.6655,46.1021,46.1081,22.1574,22.2643,3276.55,486.911,1719.7,8.266537664523817,22.22222222222222,22.488333333333337
2024-03-12 20:30:42,22.1389,22.2709,12.672,46.1235,46.1048,22.1557,22.2676,3276.88,488.881,1726.76,8.29504230258529,22.22222222222222,22.487777777777783
2024-03-12 20:30:43,22.1277,22.2709,12.6586,46.1398,46.1114,22.158,22.2676,3282.13,487.896,1717.56,8.252764571956575,22.22222222222222,22.487222222222226
2024-03-12 20:30:44,22.1438,22.2807,12.657,46.1663,46.0982,22.1556,22.261,3285.09,481.986,1720.19,8.28085155295581,22.22222222222222,22.48666666666667
2024-03-12 20:30:45,22.1386,22.2709,12.6642,46.1583,46.1048,22.1544,22.2709,3285.74,496.761,1720.52,8.271614339350107,22.22222222222222,22.486111111111118
2024-03-12 20:30:46,22.1403,22.2676,12.6663,46.1767,46.1081,22.1464,22.2742,3287.71,482.971,1721.67,8.27679365470938,22.22222222222222,22.48555555555556
2024-03-12 20:30:47,22.1396,22.2709,12.6539,46.1945,46.1114,22.1522,22.2643,3293.29,489.866,1722.49,8.29096210823367,22.22222222222222,22.485000000000007
2024-03-12 20:30:48,22.1434,22.2742,12.6486,46.1893,46.1048,22.1479,22.2676,3299.53,491.836,1725.12,8.311587227422208,22.22222222222222,22.48444444444445
2024-03-12 20:30:49,22.1432,22.2676,12.6446,46.1735,46.1081,22.1448,22.2643,3300.52,494.791,1718.71,8.284018095145822,22.22222222222222,22.483888888888895
2024-03-12 20:30:50,22.1404,22.2643,12.6511,46.1877,46.1081,22.1339,22.2676,3303.47,494.791,1724.95,8.30595403898936,22.22222222222222,22.483333333333338
2024-03-12 20:30:51,22.1383,22.2676,12.6329,46.1969,46.1048,22.1269,22.2709,3302.82,491.836,1721.5,8.30340574269322,22.22222222222222,22.482777777777784
2024-03-12 20:30:52,22.1381,22.2742,12.6439,46.1845,46.1081,22.1439,22.261,3299.53,495.776,1723.97,8.30552167499214,22.22222222222222,22.482222222222227
2024-03-12 20:30:53,22.1546,22.261,12.6427,46.2016,46.1048,22.1528,22.2676,3304.13,495.776,1721.83,8.310676588398659,22.22222222222222,22.481666666666673
2024-03-12 20:30:54,22.1645,22.2676,12.6474,46.2125,46.1048,22.1414,22.2709,3308.73,489.866,1720.19,8.307299860293854,22.22222222222222,22.481111111111115
2024-03-12 20:30:55,22.1435,22.2676,12.6279,46.2353,46.1048,22.1457,22.2676,3305.44,492.821,1718.88,8.2996651626928,22.22222222222222,22.48055555555556
2024-03-12 20:30:56,22.1581,22.2742,12.6305,46.2239,46.1081,22.1439,22.2643,3304.46,485.926,1716.25,8.297416712197025,22.22222222222222,22.480000000000004
2024-03-12 20:30:57,22.1708,22.2676,12.6294,46.2582,46.1048,22.1426,22.2676,3302.16,495.776,1715.6,8.3062878310526,22.22222222222222,22.47944444444445
2024-03-12 20:30:58,22.1658,22.2676,12.6179,46.264,46.1081,22.1611,22.261,3300.85,491.836,1714.94,8.308748773239408,22.22222222222222,22.478888888888893
2024-03-12 20:30:59,22.1707,22.2742,12.6298,46.277,46.1015,22.1448,22.2643,3297.56,489.866,1714.28,8.299461947894624,22.22222222222222,22.47833333333334
2024-03-12 20:31:00,22.1933,22.2643,12.6431,46.2937,46.1048,22.1478,22.2742,3300.52,490.851,1710.67,8.290057477218616,22.22222222222222,22.47777777777778
2024-03-12 20:31:01,22.1833,22.2709,12.6262,46.2934,46.1114,22.1447,22.2709,3298.88,485.926,1711.82,8.30162405458046,22.22222222222222,22.477222222222228
2024-03-12 20:31:02,22.1816,22.2709,12.6164,46.3003,46.1048,22.1505,22.2709,3302.49,489.866,1711.0,8.304679958076184,22.22222222222222,22.47666666666667
2024-03-12 20:31:03,22.1957,22.2643,12.6097,46.3153,46.1015,22.1503,22.2709,3305.11,500.701,1710.67,8.321133691086848,22.22222222222222,22.476111111111116
2024-03-12 20:31:04,22.2076,22.2676,12.6287,46.3123,46.1048,22.1384,22.2742,3305.44,484.941,1710.83,8.315748235577294,22.22222222222222,22.475555555555562
2024-03-12 20:31:05,22.2022,22.2742,12.6091,46.3249,46.1048,22.1481,22.2709,3310.04,486.911,1712.15,8.334501279108371,22.22222222222222,22.475000000000005
2024-03-12 20:31:06,22.2067,22.2643,12.6174,46.3182,46.0982,22.1456,22.261,3309.05,489.866,1714.12,8.340785712320264,22.22222222222222,22.47444444444445
2024-03-12 20:31:07,22.2324,22.2742,12.6193,46.3119,46.1278,22.1394,22.2709,3312.01,491.836,1715.27,8.36709668998033,22.22222222222222,22.473888888888894
2024-03-12 20:31:08,22.2357,22.2709,12.6224,46.2926,46.1015,22.1322,22.2742,3312.67,489.866,1715.76,8.36966103943161,22.22222222222222,22.47333333333334
2024-03-12 20:31:09,22.2252,22.2709,12.6204,46.3037,46.1114,22.1501,22.2709,3312.01,487.896,1713.79,8.352659280648666,22.22222222222222,22.472777777777782
2024-03-12 20:31:10,22.2362,22.2643,12.6154,46.3014,46.1048,22.1306,22.2742,3311.02,486.911,1715.43,8.374579759452097,22.22222222222222,22.47222222222223
2024-03-12 20:31:11,22.2411,22.2709,12.6152,46.2882,46.1048,22.1225,22.2643,3307.08,485.926,1715.27,8.378237616178096,22.22222222222222,22.47166666666667
2024-03-12 20:31:12,22.2482,22.2709,12.6176,46.2795,46.1015,22.138,22.2742,3304.46,489.866,1714.77,8.379884982169138,22.22222222222222,22.471111111111117
2024-03-12 20:31:13,22.2555,22.2676,12.6227,46.2599,46.1114,22.1437,22.2643,3298.22,489.866,1715.6,8.385856312382192,22.22222222222222,22.47055555555556
2024-03-12 20:31:14,22.2639,22.2643,12.6209,46.2636,46.1114,22.1355,22.2676,3296.25,489.866,1719.04,8.411568477823172,22.22222222222222,22.470000000000006
2024-03-12 20:31:15,22.2611,22.2742,12.6188,46.2483,46.1081,22.1357,22.2643,3290.01,483.956,1709.36,8.363595345935119,22.22222222222222,22.46944444444445
2024-03-12 20:31:16,22.2628,22.2676,12.6176,46.2301,46.1048,22.1267,22.2545,3289.03,487.896,1715.92,8.398217335202611,22.22222222222222,22.468888888888895
2024-03-12 20:31:17,22.2871,22.2676,12.6251,46.2249,46.1081,22.1328,22.2709,3286.07,491.836,1716.25,8.41446327230862,22.22222222222222,22.468333333333337
2024-03-12 20:31:18,22.2825,22.2709,12.6112,46.1865,46.1081,22.1306,22.261,3287.06,484.941,1717.24,8.427420939086277,22.22222222222222,22.467777777777783
2024-03-12 20:31:19,22.2813,22.2676,12.6182,46.1914,46.1114,22.1294,22.261,3281.8,496.761,1716.91,8.418657471666048,22.22222222222222,22.467222222222226
2024-03-12 20:31:20,22.2865,22.261,12.6262,46.1629,46.1048,22.123,22.2676,3282.46,486.911,1711.0,8.387247501254896,22.22222222222222,22.466666666666672
2024-03-12 20:31:21,22.2935,22.2742,12.6157,46.1519,46.1081,22.1406,22.2676,3284.76,488.881,1715.27,8.4234105903706,22.22222222222222,22.466111111111115
2024-03-12 20:31:22,22.2825,22.2643,12.6118,46.1324,46.1081,22.1321,22.2676,3283.12,491.836,1717.4,8.427683265786968,22.22222222222222,22.46555555555556
2024-03-12 20:31:23,22.3085,22.2676,12.6249,46.1354,46.1015,22.1371,22.2676,3285.09,489.866,1716.91,8.436517421182156,22.22222222222222,22.465000000000007
2024-03-12 20:31:24,22.3146,22.2676,12.6325,46.1053,46.1015,22.1222,22.2676,3278.52,489.866,1714.45,8.423124570093842,22.22222222222222,22.46444444444445
2024-03-12 20:31:25,22.3184,22.2742,12.6308,46.0973,46.1146,22.1341,22.2709,3278.85,491.836,1715.27,8.431940361990764,22.22222222222222,22.463888888888896
2024-03-12 20:31:26,22.3143,22.2676,12.6236,46.0882,46.1048,22.1191,22.2676,3275.24,497.746,1715.6,8.436261291255102,22.22222222222222,22.46333333333334
2024-03-12 20:31:27,22.3244,22.2709,12.6343,46.0716,46.1048,22.1299,22.2676,3275.24,495.776,1715.92,8.4373124248172,22.22222222222222,22.462777777777784
2024-03-12 20:31:28,22.3215,22.2643,12.6266,46.0528,46.1081,22.1266,22.2709,3272.94,490.851,1714.77,8.435834414639961,22.22222222222222,22.462222222222227
2024-03-12 20:31:29,22.3263,22.2709,12.6353,46.0443,46.1081,22.1136,22.2676,3269.66,489.866,1723.47,8.475223454696573,22.22222222222222,22.461666666666673
2024-03-12 20:31:30,22.3401,22.2742,12.645,46.0238,46.1146,22.112,22.2676,3266.37,489.866,1715.6,8.44009172142851,22.22222222222222,22.461111111111116
2024-03-12 20:31:31,22.3351,22.2742,12.64,46.0213,46.1081,22.1167,22.2676,3264.07,491.836,1715.43,8.439255386855981,22.22222222222222,22.460555555555562
2024-03-12 20:31:32,22.3442,22.2676,12.6296,46.0035,46.1015,22.1184,22.2709,3264.07,490.851,1715.92,8.458644934740525,22.22222222222222,22.460000000000004
2024-03-12 20:31:33,22.3516,22.2709,12.6386,45.9979,46.1015,22.115,22.2742,3261.78,489.866,1716.91,8.46213120243942,22.22222222222222,22.45944444444445
2024-03-12 20:31:34,22.3601,22.2742,12.6461,45.9922,46.1081,22.1113,22.2676,3261.45,488.881,1712.64,8.441954711495423,22.22222222222222,22.458888888888893
2024-03-12 20:31:35,22.3617,22.2643,12.6538,45.9856,46.1015,22.1124,22.2676,3262.1,489.866,1715.6,8.451234791023905,22.22222222222222,22.45833333333334
2024-03-12 20:31:36,22.3469,22.2479,12.6345,45.974,46.1081,22.1202,22.2479,3261.78,495.776,1713.79,8.446231883784373,22.22222222222222,22.457777777777782
2024-03-12 20:31:37,22.3598,22.2446,12.65,45.9683,46.1015,22.1067,22.2413,3259.48,478.046,1712.97,8.439930634745314,22.22222222222222,22.457222222222228
2024-03-12 20:31:38,22.3769,22.2413,12.6591,45.9702,46.1048,22.1079,22.2413,3263.42,489.866,1712.48,8.444468121255076,22.22222222222222,22.45666666666667
2024-03-12 20:31:39,22.3818,22.2512,12.6554,45.9732,46.1015,22.109,22.2347,3263.09,486.911,1711.49,8.447055112880937,22.22222222222222,22.456111111111117
2024-03-12 20:31:40,22.3862,22.2446,12.6624,45.9779,46.1015,22.1066,22.2479,3263.09,491.836,1712.48,8.449681935979346,22.22222222222222,22.45555555555556
2024-03-12 20:31:41,22.3887,22.2446,12.6579,45.9831,46.1081,22.1121,22.2413,3267.69,490.851,1704.92,8.418435477274418,22.22222222222222,22.455000000000005
2024-03-12 20:31:42,22.3969,22.2413,12.6734,45.982,46.1081,22.1112,22.2446,3272.28,487.896,1710.83,8.441280101956982,22.22222222222222,22.45444444444445
2024-03-12 20:31:43,22.3934,22.238,12.6736,45.9855,46.1048,22.1,22.2446,3274.25,488.881,1709.03,8.429190146373273,22.22222222222222,22.453888888888894
2024-03-12 20:31:44,22.4095,22.2479,12.6862,45.9785,46.1081,22.1053,22.2479,3275.56,487.896,1708.37,8.428969020707198,22.22222222222222,22.45333333333334
2024-03-12 20:31:45,22.4043,22.2479,12.6762,45.9993,46.1081,22.0979,22.2512,3273.6,488.881,1709.52,8.438806876335915,22.22222222222222,22.452777777777783
2024-03-12 20:31:46,22.4007,22.2479,12.6852,46.0149,46.1081,22.0966,22.2446,3270.97,489.866,1710.18,8.431130568709131,22.22222222222222,22.45222222222223
2024-03-12 20:31:47,22.4132,22.2413,12.6797,46.0215,46.1048,22.0989,22.238,3274.91,486.911,1710.83,8.449961420517141,22.22222222222222,22.45166666666667
2024-03-12 20:31:48,22.4106,22.2512,12.6716,46.021,46.1015,22.0906,22.238,3275.89,486.911,1710.83,8.454736145725215,22.22222222222222,22.451111111111118
2024-03-12 20:31:49,22.4296,22.2512,12.7015,46.0345,46.1015,22.1035,22.2446,3274.58,485.926,1716.58,8.473657580947117,22.22222222222222,22.45055555555556
2024-03-12 20:31:50,22.4209,22.2479,12.6936,46.0485,46.1081,22.0968,22.2479,3272.61,491.836,1710.67,8.443789250293047,22.22222222222222,22.450000000000006
2024-03-12 20:31:51,22.4205,22.2479,12.7092,46.0686,46.1114,22.0975,22.2347,3274.58,489.866,1710.83,8.430688893313619,22.22222222222222,22.44944444444445
2024-03-12 20:31:52,22.4193,22.2446,12.6946,46.0903,46.1048,22.1014,22.2413,3272.28,491.836,1713.95,8.457717921864079,22.22222222222222,22.448888888888895
2024-03-12 20:31:53,22.4049,22.2479,12.6942,46.0846,46.1048,22.1001,22.2446,3269.98,487.896,1714.45,8.448005676744739,22.22222222222222,22.448333333333338
2024-03-12 20:31:54,22.4137,22.2446,12.7044,46.1054,46.1048,22.0982,22.2413,3271.63,482.971,1711.16,8.43057848042707,22.22222222222222,22.447777777777784
2024-03-12 20:31:55,22.4036,22.2347,12.6973,46.1292,46.1409,22.0928,22.2413,3268.67,488.881,1711.66,8.430436231692129,22.22222222222222,22.447222222222226
2024-03-12 20:31:56,22.4139,22.2479,12.6997,46.1315,46.1146,22.0972,22.2413,3273.92,485.926,1709.85,8.428375754732441,22.22222222222222,22.446666666666673
2024-03-12 20:31:57,22.4103,22.2446,12.7133,46.1427,46.1114,22.0795,22.2413,3270.64,487.896,1713.95,8.433626815049927,22.22222222222222,22.446111111111115
2024-03-12 20:31:58,22.4161,22.2479,12.7197,46.1666,46.1048,22.0981,22.2413,3274.91,488.881,1710.01,8.413719103326557,22.22222222222222,22.44555555555556
2024-03-12 20:31:59,22.4049,22.2479,12.7183,46.1867,46.1048,22.0833,22.2446,3277.21,486.911,1709.19,8.40118494127076,22.22222222222222,22.445000000000004
2024-03-12 20:32:00,22.4153,22.2413,12.7264,46.1919,46.1048,22.0968,22.2479,3281.15,499.716,1709.36,8.404015530239745,22.22222222222222,22.44444444444445
2024-03-12 20:32:01,22.4092,22.2446,12.7187,46.1989,46.1081,22.0813,22.2413,3283.77,487.896,1709.36,8.405403347726605,22.22222222222222,22.443888888888896
2024-03-12 20:32:02,22.4092,22.2742,12.7326,46.2283,46.1015,22.0934,22.238,3284.43,487.896,1716.09,8.426392515187374,22.22222222222222,22.44333333333334
2024-03-12 20:32:03,22.4144,22.2446,12.7288,46.2083,46.1048,22.0945,22.238,3286.73,497.746,1708.86,8.39869575941429,22.22222222222222,22.442777777777785
2024-03-12 20:32:04,22.4049,22.2413,12.7362,46.2323,46.1081,22.0847,22.2479,3285.09,488.881,1709.03,8.38487528223207,22.22222222222222,22.442222222222227
2024-03-12 20:32:05,22.4014,22.2413,12.7244,46.2317,46.1048,22.0869,22.2413,3284.1,490.851,1709.52,8.394479306576077,22.22222222222222,22.441666666666674
2024-03-12 20:32:06,22.4165,22.2413,12.7366,46.2336,46.1114,22.0836,22.2282,3284.76,488.881,1710.18,8.40023681663811,22.22222222222222,22.441111111111116
2024-03-12 20:32:07,22.3977,22.2479,12.7235,46.2476,46.1081,22.0851,22.238,3279.18,489.866,1711.33,8.40093570634534,22.22222222222222,22.440555555555562
2024-03-12 20:32:08,22.4125,22.2479,12.7468,46.2488,46.1015,22.0881,22.2479,3283.12,487.896,1711.82,8.395957730311329,22.22222222222222,22.440000000000005
2024-03-12 20:32:09,22.407,22.2479,12.7435,46.2582,46.1081,22.0917,22.2512,3274.58,488.881,1705.58,8.363448394309739,22.22222222222222,22.43944444444445
2024-03-12 20:32:10,22.399,22.2446,12.736,46.2622,46.1081,22.0854,22.2413,3274.58,481.986,1707.88,8.374293311409188,22.22222222222222,22.438888888888894
2024-03-12 20:32:11,22.4101,22.2479,12.7521,46.2677,46.1146,22.074,22.238,3273.27,482.971,1714.12,8.400541062391321,22.22222222222222,22.43833333333334
2024-03-12 20:32:12,22.3969,22.2446,12.7478,46.2585,46.1081,22.0855,22.238,3273.27,487.896,1714.28,8.393583234435953,22.22222222222222,22.437777777777782
2024-03-12 20:32:13,22.3874,22.2479,12.7442,46.2668,46.1048,22.0869,22.238,3282.13,491.836,1713.79,8.386053220801175,22.22222222222222,22.43722222222223
2024-03-12 20:32:14,22.3907,22.2545,12.7496,46.2579,46.1081,22.0664,22.2413,3275.24,490.851,1712.97,8.380215374430266,22.22222222222222,22.43666666666667
2024-03-12 20:32:15,22.3648,22.2512,12.7619,46.2538,46.1081,22.0872,22.2413,3281.47,493.806,1718.39,8.373421993380418,22.22222222222222,22.436111111111117
2024-03-12 20:32:16,22.3634,22.2512,12.7598,46.2396,46.1015,22.0698,22.2413,3277.86,492.821,1712.97,8.347619708319439,22.22222222222222,22.43555555555556
2024-03-12 20:32:17,22.3418,22.2446,12.7544,46.229,46.1081,22.0794,22.2413,3276.88,495.776,1711.82,8.327943671289901,22.22222222222222,22.435000000000006
2024-03-12 20:32:18,22.3514,22.2413,12.7623,46.2157,46.1081,22.0794,22.2479,3271.63,495.776,1711.66,8.32864181710014,22.22222222222222,22.43444444444445
2024-03-12 20:32:19,22.3419,22.2446,12.7625,46.2033,46.1015,22.0743,22.2446,3266.04,492.821,1711.33,8.318612754063855,22.22222222222222,22.433888888888895
2024-03-12 20:32:20,22.342,22.2479,12.7701,46.1871,46.1081,22.0723,22.2413,3263.09,484.941,1710.18,8.306514197995678,22.22222222222222,22.433333333333337
2024-03-12 20:32:21,22.3342,22.2446,12.7568,46.1684,46.1081,22.0814,22.2446,3260.79,491.836,1711.82,8.319257329141577,22.22222222222222,22.432777777777783
2024-03-12 20:32:22,22.3427,22.2446,12.7595,46.1697,46.1015,22.0852,22.2446,3259.15,487.896,1712.31,8.326678195935514,22.22222222222222,22.432222222222226
2024-03-12 20:32:23,22.3309,22.2446,12.7571,46.1635,46.1081,22.0773,22.2413,3256.19,489.866,1718.71,8.349602303424406,22.22222222222222,22.431666666666672
2024-03-12 20:32:24,22.3242,22.2512,12.7579,46.1537,46.1081,22.0799,22.2479,3252.58,484.941,1712.31,8.31199407565092,22.22222222222222,22.431111111111115
2024-03-12 20:32:25,22.3131,22.2446,12.7578,46.1511,46.1081,22.0745,22.238,3258.16,489.866,1712.97,8.305636490368691,22.22222222222222,22.43055555555556
2024-03-12 20:32:26,22.3173,22.2446,12.7677,46.139,46.1015,22.0636,22.2282,3253.24,490.851,1718.55,8.327721421659401,22.22222222222222,22.430000000000003
2024-03-12 20:32:27,22.3187,22.2446,12.7674,46.1385,46.1048,22.075,22.2413,3255.87,492.821,1714.45,8.309332655760352,22.22222222222222,22.42944444444445
2024-03-12 20:32:28,22.3127,22.2413,12.7658,46.1063,46.1114,22.0701,22.2413,3254.55,492.821,1714.45,8.30550479319867,22.22222222222222,22.428888888888892
2024-03-12 20:32:29,22.289,22.2446,12.7686,46.0905,46.1048,22.075,22.2446,3254.88,493.806,1713.13,8.276073745091344,22.22222222222222,22.428333333333338
2024-03-12 20:32:30,22.2972,22.2446,12.7605,46.0971,46.1081,22.0659,22.2315,3250.61,491.836,1712.8,8.28864636956504,22.22222222222222,22.42777777777778
2024-03-12 20:32:31,22.2843,22.2446,12.7527,46.085,46.1048,22.0618,22.2413,3249.63,491.836,1714.45,8.292194271109201,22.22222222222222,22.427222222222227
2024-03-12 20:32:32,22.2898,22.2479,12.7586,46.0522,46.1311,22.0718,22.2413,3254.22,493.806,1713.95,8.289428060183964,22.22222222222222,22.426666666666673
2024-03-12 20:32:33,22.2862,22.2446,12.754,46.0665,46.1081,22.0596,22.238,3245.03,491.836,1713.79,8.289523862547805,22.22222222222222,22.426111111111116
2024-03-12 20:32:34,22.2881,22.2512,12.7485,46.0312,46.1048,22.0613,22.2479,3241.75,487.896,1721.18,8.331731994660531,22.22222222222222,22.42555555555556
2024-03-12 20:32:35,22.2653,22.2347,12.7509,46.0484,46.1114,22.0601,22.2446,3239.45,491.836,1715.27,8.281189704377239,22.22222222222222,22.425000000000004
2024-03-12 20:32:36,22.273,22.2216,12.7541,46.019,46.1048,22.0702,22.2216,3240.43,485.926,1714.12,8.279551700020376,22.22222222222222,22.42444444444445
2024-03-12 20:32:37,22.2712,22.2249,12.7526,46.0039,46.1015,22.0639,22.2249,3239.45,493.806,1716.09,8.288805964394783,22.22222222222222,22.423888888888893
2024-03-12 20:32:38,22.2524,22.2183,12.7392,45.9897,46.1048,22.059,22.2249,3245.03,481.986,1717.4,8.290427419326898,22.22222222222222,22.42333333333334
2024-03-12 20:32:39,22.2665,22.2216,12.7533,46.0149,46.1081,22.0633,22.2216,3244.05,494.791,1718.06,8.293613445934994,22.22222222222222,22.42277777777778
2024-03-12 20:32:40,22.2565,22.2216,12.7549,46.0041,46.1048,22.0445,22.2216,3247.33,489.866,1718.71,8.286634486433533,22.22222222222222,22.422222222222228
2024-03-12 20:32:41,22.2524,22.2216,12.7507,45.9956,46.1081,22.045,22.215,3251.27,488.881,1719.7,8.291494962262199,22.22222222222222,22.42166666666667
2024-03-12 20:32:42,22.2315,22.2249,12.7409,45.9863,46.1081,22.0422,22.2216,3253.9,491.836,1719.86,8.282579273523325,22.22222222222222,22.421111111111117
2024-03-12 20:32:43,22.231,22.2249,12.7476,45.9867,46.1048,22.0414,22.2249,3253.57,484.941,1719.7,8.275525782240788,22.22222222222222,22.42055555555556
2024-03-12 20:32:44,22.2385,22.2249,12.7483,45.9894,46.1081,22.0513,22.2216,3250.61,490.851,1718.39,8.275151194074583,22.22222222222222,22.420000000000005
2024-03-12 20:32:45,22.2222,22.2315,12.7459,45.9814,46.1114,22.0457,22.2216,3250.28,487.896,1719.37,8.267743255155013,22.22222222222222,22.419444444444448
2024-03-12 20:32:46,22.2212,22.2183,12.7388,45.9838,46.1048,22.0397,22.2216,3246.67,494.791,1720.03,8.276241005206247,22.22222222222222,22.418888888888894
2024-03-12 20:32:47,22.2197,22.2249,12.741,45.994,46.1048,22.0395,22.2216,3241.42,487.896,1719.86,8.272193977192757,22.22222222222222,22.418333333333337
2024-03-12 20:32:48,22.1998,22.2216,12.7282,45.9988,46.1146,22.0379,22.2249,3243.72,486.911,1720.52,8.269169802477032,22.22222222222222,22.417777777777783
2024-03-12 20:32:49,22.2004,22.2216,12.7319,45.9925,46.1048,22.0472,22.2216,3245.69,488.881,1719.04,8.259352497383457,22.22222222222222,22.417222222222225
2024-03-12 20:32:50,22.1871,22.2249,12.7442,45.9995,46.1048,22.0403,22.2183,3246.34,488.881,1719.53,8.239369575440891,22.22222222222222,22.41666666666667
2024-03-12 20:32:51,22.1731,22.2216,12.7263,45.9904,46.1048,22.0264,22.2216,3246.34,487.896,1719.21,8.241238548652078,22.22222222222222,22.416111111111114
2024-03-12 20:32:52,22.1758,22.2216,12.7287,46.005,46.1081,22.0364,22.2183,3250.94,486.911,1718.71,8.23910337804014,22.22222222222222,22.41555555555556
2024-03-12 20:32:53,22.1709,22.2282,12.722,46.0153,46.1081,22.0196,22.2183,3253.9,493.806,1717.24,8.233625025728939,22.22222222222222,22.415000000000003
2024-03-12 20:32:54,22.181,22.2216,12.7368,46.0352,46.1048,22.0232,22.2216,3259.15,489.866,1723.15,8.25785201248458,22.22222222222222,22.41444444444445
2024-03-12 20:32:55,22.1575,22.2183,12.7295,46.0205,46.1081,22.0307,22.2216,3260.46,491.836,1716.58,8.212255596999357,22.22222222222222,22.41388888888889
2024-03-12 20:32:56,22.1585,22.2216,12.7267,46.0276,46.1081,22.0278,22.2282,3262.43,488.881,1716.25,8.21398620283176,22.22222222222222,22.413333333333338
2024-03-12 20:32:57,22.1358,22.2216,12.7171,46.043,46.1114,22.0286,22.215,3263.09,493.806,1716.09,8.20181294905187,22.22222222222222,22.41277777777778
2024-03-12 20:32:58,22.1391,22.2216,12.7214,46.0471,46.1081,22.0262,22.215,3262.76,490.851,1716.09,8.200942148097486,22.22222222222222,22.412222222222226
2024-03-12 20:32:59,22.1455,22.2249,12.7177,46.0539,46.1114,22.0382,22.2216,3263.42,493.806,1716.58,8.21208138708002,22.22222222222222,22.41166666666667
2024-03-12 20:33:00,22.1276,22.2216,12.6982,46.0502,46.1048,22.0268,22.2216,3269.98,488.881,1717.73,8.218977575100936,22.22222222222222,22.411111111111115
2024-03-12 20:33:01,22.1288,22.2249,12.7135,46.0584,46.1081,22.0338,22.2249,3258.82,491.836,1717.4,8.205110928098694,22.22222222222222,22.41055555555556
2024-03-12 20:33:02,22.1316,22.2183,12.7098,46.068,46.1114,22.0117,22.215,3268.67,494.791,1718.88,8.217851236901407,22.22222222222222,22.410000000000004
2024-03-12 20:33:03,22.1136,22.2216,12.6959,46.0789,46.1015,22.025,22.2183,3264.4,487.896,1719.53,8.217381403025524,22.22222222222222,22.40944444444445
2024-03-12 20:33:04,22.1112,22.2216,12.7026,46.0959,46.1048,22.0256,22.2249,3263.75,485.926,1720.19,8.212592225106464,22.22222222222222,22.408888888888892
2024-03-12 20:33:05,22.1142,22.2216,12.7129,46.0921,46.1048,22.0177,22.2216,3267.69,484.941,1720.03,8.205456905661594,22.22222222222222,22.40833333333334
2024-03-12 20:33:06,22.1063,22.2249,12.6972,46.0921,46.1048,22.0156,22.2183,3266.37,496.761,1720.36,8.213840328994399,22.22222222222222,22.40777777777778
2024-03-12 20:33:07,22.1111,22.2249,12.7065,46.087,46.1081,22.0125,22.2118,3274.25,483.956,1720.19,8.209100699385273,22.22222222222222,22.407222222222227
2024-03-12 20:33:08,22.1061,22.2249,12.6925,46.0901,46.1015,22.0263,22.2183,3272.94,493.806,1720.52,8.218532967249237,22.22222222222222,22.40666666666667
2024-03-12 20:33:09,22.0964,22.2216,12.6868,46.1153,46.1048,22.0228,22.2183,3276.88,492.821,1718.88,8.20721019324837,22.22222222222222,22.406111111111116
2024-03-12 20:33:10,22.1053,22.2216,12.7022,46.1163,46.1081,22.0096,22.2183,3271.95,494.791,1719.7,8.205453369359965,22.22222222222222,22.40555555555556
2024-03-12 20:33:11,22.1018,22.2282,12.6937,46.1156,46.1081,22.0129,22.2216,3275.89,490.851,1720.03,8.211391947300354,22.22222222222222,22.405000000000005
2024-03-12 20:33:12,22.1021,22.2216,12.6872,46.1163,46.1081,22.0057,22.2183,3273.27,480.016,1720.19,8.218091378117352,22.22222222222222,22.404444444444447
2024-03-12 20:33:13,22.0965,22.2216,12.7085,46.1276,46.1081,22.0044,22.2216,3270.97,489.866,1719.7,8.192276614260335,22.22222222222222,22.403888888888893
2024-03-12 20:33:14,22.0794,22.2249,12.6859,46.1394,46.1114,22.0205,22.215,3272.28,492.821,1718.22,8.190021566118753,22.22222222222222,22.403333333333336
2024-03-12 20:33:15,22.0816,22.2249,12.6724,46.1568,46.1015,22.0086,22.2216,3266.04,491.836,1717.4,8.19979498737866,22.22222222222222,22.402777777777782
2024-03-12 20:33:16,22.0902,22.2216,12.6833,46.1453,46.1048,22.0121,22.2249,3269.0,491.836,1717.89,8.200129569007867,22.22222222222222,22.402222222222225
2024-03-12 20:33:17,22.0796,22.2249,12.6729,46.1404,46.1081,22.0167,22.2216,3266.7,488.881,1726.27,8.239955240574501,22.22222222222222,22.40166666666667
2024-03-12 20:33:18,22.0879,22.2216,12.6814,46.1377,46.1048,22.0206,22.2216,3269.33,481.986,1718.71,8.203694882613132,22.22222222222222,22.401111111111113
2024-03-12 20:33:19,22.0796,22.2216,12.6875,46.1407,46.1048,22.0168,22.2249,3269.66,492.821,1718.06,8.188038393554855,22.22222222222222,22.40055555555556
2024-03-12 20:33:20,22.0756,22.2249,12.6787,46.1416,46.1081,22.0058,22.2216,3273.27,485.926,1718.06,8.192223036423766,22.22222222222222,22.400000000000002
2024-03-12 20:33:21,22.0647,22.2216,12.6713,46.125,46.1081,22.0062,22.2183,3274.58,494.791,1715.76,8.178208732464066,22.22222222222222,22.39944444444445
2024-03-12 20:33:22,22.0568,22.2249,12.668,46.1388,46.1114,22.0177,22.215,3275.89,486.911,1722.82,8.207838988169984,22.22222222222222,22.39888888888889
2024-03-12 20:33:23,22.0671,22.2216,12.6619,46.1403,46.1048,22.0162,22.2183,3274.91,494.791,1716.58,8.192395666196264,22.22222222222222,22.398333333333337
2024-03-12 20:33:24,22.0533,22.2216,12.6511,46.1264,46.1048,22.0204,22.2216,3276.55,492.821,1715.92,8.186633665350847,22.22222222222222,22.39777777777778
2024-03-12 20:33:25,22.0555,22.2249,12.6653,46.1188,46.1048,22.01,22.2183,3276.22,489.866,1715.76,8.175422705259441,22.22222222222222,22.397222222222226
2024-03-12 20:33:26,22.0367,22.2249,12.6545,46.1138,46.1048,22.0091,22.2249,3272.61,489.866,1715.92,8.169219371535885,22.22222222222222,22.39666666666667
2024-03-12 20:33:27,22.0553,22.2216,12.6646,46.1153,46.1048,22.0101,22.2216,3269.0,495.776,1715.43,8.174285521691203,22.22222222222222,22.396111111111114
2024-03-12 20:33:28,22.0327,22.2216,12.6507,46.1019,46.1048,22.0173,22.2216,3270.31,490.851,1716.42,8.171425597504376,22.22222222222222,22.395555555555557
2024-03-12 20:33:29,22.0399,22.2216,12.6567,46.0929,46.1081,22.0119,22.2183,3266.04,491.836,1717.56,8.177898694868876,22.22222222222222,22.395000000000003
2024-03-12 20:33:30,22.0389,22.2282,12.653,46.1083,46.1081,22.0165,22.2216,3263.75,492.821,1719.21,8.188110354172158,22.22222222222222,22.394444444444446
2024-03-12 20:33:31,22.0592,22.2183,12.6418,46.1087,46.1048,22.003,22.2216,3261.45,493.806,1720.03,8.219508989541607,22.22222222222222,22.393888888888892
2024-03-12 20:33:32,22.0431,22.2249,12.6383,46.1034,46.1081,22.0189,22.2183,3271.95,483.956,1720.36,8.210086567910471,22.22222222222222,22.393333333333338
2024-03-12 20:33:33,22.058,22.2216,12.6629,46.1088,46.0982,22.0179,22.215,3265.39,484.941,1720.85,8.203954800021231,22.22222222222222,22.39277777777778
2024-03-12 20:33:34,22.0648,22.2249,12.6531,46.0956,46.1015,21.999,22.2183,3265.06,491.836,1722.16,8.224706500438767,22.22222222222222,22.392222222222227
2024-03-12 20:33:35,22.0609,22.2282,12.6445,46.0925,46.1081,22.0166,22.2216,3266.04,481.986,1722.49,8.230390545344209,22.22222222222222,22.39166666666667
2024-03-12 20:33:36,22.0588,22.1986,12.6428,46.075,46.1081,22.0115,22.1953,3268.01,486.911,1722.33,8.22927644744713,22.22222222222222,22.391111111111115
2024-03-12 20:33:37,22.0643,22.1953,12.6435,46.0741,46.1048,21.9966,22.1953,3269.0,487.896,1721.18,8.227974000513436,22.22222222222222,22.390555555555558
2024-03-12 20:33:38,22.0625,22.1953,12.6306,46.0744,46.1081,21.9957,22.192,3268.34,481.986,1721.01,8.236854930588965,22.22222222222222,22.390000000000004
2024-03-12 20:33:39,22.0769,22.1953,12.6317,46.0734,46.1114,21.9945,22.1953,3274.91,488.881,1718.22,8.235097854506277,22.22222222222222,22.389444444444447
2024-03-12 20:33:40,22.0645,22.192,12.6333,46.0802,46.1081,21.998,22.1953,3272.28,484.941,1719.86,8.230740063268193,22.22222222222222,22.388888888888893
