TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:33:41,22.061,22.1953,12.62,46.0699,46.1081,21.9992,22.192,3278.52,484.941,1719.21,8.236178720606373,22.22222222222222,22.388333333333335
2024-03-12 20:33:42,22.0856,22.192,12.6307,46.1001,46.1048,22.0024,22.1986,3273.6,494.791,1731.35,8.306549298668962,22.22222222222222,22.38777777777778
2024-03-12 20:33:43,22.0893,22.1953,12.6323,46.1009,46.1015,22.0113,22.1986,3271.63,485.926,1718.55,8.246969662041659,22.22222222222222,22.387222222222224
2024-03-12 20:33:44,22.0816,22.2019,12.6064,46.0908,46.1081,21.9911,22.192,3272.94,489.866,1718.55,8.262840958208422,22.22222222222222,22.38666666666667
2024-03-12 20:33:45,22.0761,22.1953,12.6076,46.1034,46.1048,22.0077,22.1953,3267.36,487.896,1718.39,8.256229487375961,22.22222222222222,22.386111111111113
2024-03-12 20:33:46,22.0876,22.1953,12.6086,46.1141,46.1015,22.0013,22.1986,3275.24,492.821,1718.88,8.26774203173369,22.22222222222222,22.38555555555556
2024-03-12 20:33:47,22.106,22.2019,12.6207,46.137,46.1048,21.9837,22.1953,3268.34,491.836,1719.21,8.274825338265824,22.22222222222222,22.385
2024-03-12 20:33:48,22.0813,22.1953,12.5965,46.1317,46.0982,21.9874,22.1986,3268.01,494.791,1718.55,8.271212630911778,22.22222222222222,22.384444444444448
2024-03-12 20:33:49,22.0917,22.2052,12.6024,46.1517,46.1114,21.998,22.192,3272.28,489.866,1717.07,8.268010378113841,22.22222222222222,22.38388888888889
2024-03-12 20:33:50,22.0921,22.1986,12.6007,46.1536,46.1015,21.9903,22.1953,3268.01,494.791,1715.92,8.26430141576557,22.22222222222222,22.383333333333336
2024-03-12 20:33:51,22.093,22.1986,12.588,46.1592,46.1081,21.9934,22.1953,3276.22,491.836,1720.68,8.299101339511708,22.22222222222222,22.38277777777778
2024-03-12 20:33:52,22.0996,22.1986,12.5985,46.1433,46.1048,21.9804,22.1953,3276.88,491.836,1722.0,8.30206008072273,22.22222222222222,22.382222222222225
2024-03-12 20:33:53,22.0965,22.2019,12.5836,46.1533,46.1081,21.9922,22.2085,3279.5,491.836,1715.6,8.281477090156603,22.22222222222222,22.381666666666668
2024-03-12 20:33:54,22.0952,22.1986,12.5931,46.146,46.1081,21.9833,22.1953,3278.52,495.776,1713.63,8.262576414532305,22.22222222222222,22.381111111111114
2024-03-12 20:33:55,22.0915,22.1953,12.5736,46.1548,46.1048,21.9907,22.1986,3283.44,492.821,1720.03,8.307225413761545,22.22222222222222,22.380555555555556
2024-03-12 20:33:56,22.0918,22.2019,12.5823,46.15,46.1015,21.9871,22.1953,3282.13,489.866,1715.6,8.278517212295334,22.22222222222222,22.380000000000003
2024-03-12 20:33:57,22.1019,22.1986,12.5816,46.1487,46.1081,21.9885,22.2019,3281.15,491.836,1715.76,8.288692123797313,22.22222222222222,22.379444444444445
2024-03-12 20:33:58,22.0917,22.1986,12.5815,46.1508,46.0982,21.9823,22.192,3280.16,487.896,1715.43,8.278306214487493,22.22222222222222,22.37888888888889
2024-03-12 20:33:59,22.1072,22.1953,12.5868,46.1453,46.1114,21.98,22.1986,3275.89,498.731,1716.58,8.292740579727695,22.22222222222222,22.378333333333334
2024-03-12 20:34:00,22.1006,22.1986,12.5648,46.1423,46.1048,21.9752,22.192,3283.77,485.926,1717.4,8.310122543961795,22.22222222222222,22.37777777777778
2024-03-12 20:34:01,22.1168,22.2052,12.5722,46.1377,46.1081,21.9838,22.192,3275.56,493.806,1718.06,8.320987984702425,22.22222222222222,22.377222222222226
2024-03-12 20:34:02,22.1105,22.1953,12.5742,46.1346,46.1081,21.9909,22.1986,3273.92,485.926,1717.73,8.312155158274651,22.22222222222222,22.37666666666667
2024-03-12 20:34:03,22.1303,22.1986,12.5683,46.1312,46.1114,21.9894,22.1986,3275.89,493.806,1716.58,8.328976242947373,22.22222222222222,22.376111111111115
2024-03-12 20:34:04,22.1246,22.1986,12.5705,46.1213,46.1114,22.0002,22.2019,3277.86,483.956,1716.42,8.321319260404675,22.22222222222222,22.375555555555557
2024-03-12 20:34:05,22.1351,22.1986,12.5732,46.1315,46.1048,21.9816,22.1986,3280.16,488.881,1714.45,8.318554324658932,22.22222222222222,22.375000000000004
2024-03-12 20:34:06,22.1415,22.192,12.5791,46.1275,46.1015,21.9867,22.1953,3280.49,485.926,1713.13,8.312584301086247,22.22222222222222,22.374444444444446
2024-03-12 20:34:07,22.1494,22.1986,12.5632,46.1244,46.1245,21.9763,22.1953,3284.43,491.836,1713.46,8.33487885351865,22.22222222222222,22.373888888888892
2024-03-12 20:34:08,22.158,22.1986,12.5551,46.1262,46.1048,21.9872,22.2019,3284.43,481.986,1713.13,8.347790908652755,22.22222222222222,22.373333333333335
2024-03-12 20:34:09,22.1631,22.2019,12.5692,46.1187,46.1015,21.9863,22.1986,3281.15,492.821,1712.31,8.335975242506233,22.22222222222222,22.37277777777778
2024-03-12 20:34:10,22.1727,22.1953,12.57,46.1398,46.1048,21.9903,22.1953,3286.07,484.941,1711.98,8.342013411306363,22.22222222222222,22.372222222222224
2024-03-12 20:34:11,22.1862,22.1986,12.5669,46.1257,46.1048,21.9805,22.1986,3286.07,490.851,1712.15,8.35726388280401,22.22222222222222,22.37166666666667
2024-03-12 20:34:12,22.1851,22.1953,12.5629,46.1217,46.1048,21.9872,22.1986,3281.47,483.956,1711.98,8.358953361687036,22.22222222222222,22.371111111111112
2024-03-12 20:34:13,22.188,22.1986,12.5657,46.1323,46.1114,21.9876,22.1986,3284.1,490.851,1712.15,8.359870287807329,22.22222222222222,22.37055555555556
2024-03-12 20:34:14,22.2075,22.1986,12.5638,46.1311,46.1015,22.0025,22.1986,3281.47,490.851,1713.46,8.384873171817599,22.22222222222222,22.37
2024-03-12 20:34:15,22.2118,22.1986,12.5677,46.1187,46.1015,21.9918,22.2019,3280.82,490.851,1714.94,8.392463687721715,22.22222222222222,22.369444444444447
2024-03-12 20:34:16,22.2194,22.2019,12.5661,46.1317,46.1081,21.9761,22.1953,3282.79,484.941,1715.43,8.402869906028497,22.22222222222222,22.36888888888889
2024-03-12 20:34:17,22.2198,22.1986,12.5679,46.1528,46.1081,21.9879,22.1986,3276.55,483.956,1715.76,8.403267492587341,22.22222222222222,22.368333333333336
2024-03-12 20:34:18,22.2362,22.1986,12.5715,46.1546,46.0687,21.9948,22.2019,3282.13,493.806,1715.6,8.413626931139458,22.22222222222222,22.36777777777778
2024-03-12 20:34:19,22.2352,22.1953,12.5716,46.1529,46.1081,21.9749,22.1888,3278.19,485.926,1715.92,8.414238485512373,22.22222222222222,22.367222222222225
2024-03-12 20:34:20,22.2493,22.2019,12.5762,46.1646,46.1015,21.9976,22.1888,3279.18,485.926,1714.28,8.414460414445122,22.22222222222222,22.366666666666667
2024-03-12 20:34:21,22.2502,22.1888,12.5759,46.1715,46.1048,21.9921,22.1953,3276.88,492.821,1713.3,8.410693394132998,22.22222222222222,22.366111111111113
2024-03-12 20:34:22,22.2504,22.2019,12.57,46.1729,46.1146,21.9829,22.1986,3273.92,489.866,1712.15,8.41034766470491,22.22222222222222,22.365555555555556
2024-03-12 20:34:23,22.2539,22.1953,12.5762,46.1683,46.1048,21.987,22.1953,3275.56,485.926,1714.28,8.41846187394688,22.22222222222222,22.365000000000002
2024-03-12 20:34:24,22.2656,22.1953,12.5916,46.1842,46.1048,21.9885,22.1953,3276.55,487.896,1710.34,8.395902210020656,22.22222222222222,22.364444444444445
2024-03-12 20:34:25,22.2457,22.1953,12.5735,46.2063,46.1048,21.9947,22.1953,3277.86,487.896,1712.15,8.403223491029173,22.22222222222222,22.36388888888889
2024-03-12 20:34:26,22.27,22.2052,12.5902,46.2007,46.1048,21.9918,22.1953,3281.47,494.791,1712.64,8.412233190892884,22.22222222222222,22.363333333333333
2024-03-12 20:34:27,22.2543,22.1986,12.5832,46.1955,46.1081,22.0037,22.192,3283.44,490.851,1711.16,8.397409446825032,22.22222222222222,22.36277777777778
2024-03-12 20:34:28,22.2563,22.1855,12.588,46.1943,46.1048,21.9816,22.1986,3276.55,487.896,1712.15,8.399835164524857,22.22222222222222,22.362222222222222
2024-03-12 20:34:29,22.2652,22.1953,12.5877,46.1823,46.1081,21.9855,22.1986,3282.79,493.806,1705.58,8.375564943957421,22.22222222222222,22.361666666666668
2024-03-12 20:34:30,22.2698,22.1986,12.5755,46.1784,46.1015,21.9997,22.1986,3274.58,486.911,1712.97,8.426457759419506,22.22222222222222,22.36111111111111
2024-03-12 20:34:31,22.2733,22.1986,12.5916,46.1922,46.1048,21.9863,22.1986,3279.5,492.821,1712.64,8.413884386481909,22.22222222222222,22.360555555555557
2024-03-12 20:34:32,22.2796,22.1986,12.5909,46.1978,46.1048,22.0008,22.1953,3282.46,489.866,1712.97,8.421590139946948,22.22222222222222,22.360000000000003
2024-03-12 20:34:33,22.2834,22.2052,12.6023,46.2064,46.1048,21.9928,22.1953,3271.3,492.821,1714.28,8.421419474448177,22.22222222222222,22.359444444444446
2024-03-12 20:34:34,22.297,22.2019,12.5863,46.1737,46.1048,21.9966,22.1953,3281.47,483.956,1713.3,8.442339015991577,22.22222222222222,22.35888888888889
2024-03-12 20:34:35,22.2946,22.2019,12.6027,46.1682,46.1114,21.9808,22.1986,3269.98,490.851,1712.64,8.42274869964407,22.22222222222222,22.358333333333334
2024-03-12 20:34:36,22.2878,22.1789,12.5941,46.1504,46.1081,21.9838,22.1723,3275.56,487.896,1713.3,8.427559467321366,22.22222222222222,22.35777777777778
2024-03-12 20:34:37,22.2961,22.1723,12.5946,46.1492,46.1048,21.9855,22.1756,3266.37,481.986,1713.63,8.435965216697902,22.22222222222222,22.357222222222223
2024-03-12 20:34:38,22.297,22.1723,12.6026,46.1282,46.1048,21.975,22.1723,3269.66,486.911,1713.13,8.427331762784496,22.22222222222222,22.35666666666667
2024-03-12 20:34:39,22.2932,22.1789,12.6076,46.1235,46.1015,21.9833,22.1822,3263.75,491.836,1712.97,8.418895564881801,22.22222222222222,22.35611111111111
2024-03-12 20:34:40,22.2994,22.1789,12.609,46.1106,46.1114,21.9848,22.1756,3267.69,481.986,1712.31,8.41982243821411,22.22222222222222,22.355555555555558
2024-03-12 20:34:41,22.3057,22.1691,12.6037,46.0954,46.1541,21.9768,22.1789,3266.37,491.836,1711.66,8.42670145368236,22.22222222222222,22.355
2024-03-12 20:34:42,22.2912,22.1723,12.6088,46.0735,46.1081,21.9843,22.1756,3268.34,483.956,1710.83,8.405599882674796,22.22222222222222,22.354444444444447
2024-03-12 20:34:43,22.291,22.1723,12.6073,46.0434,46.1015,21.988,22.1756,3268.67,489.866,1703.28,8.369629034607971,22.22222222222222,22.35388888888889
2024-03-12 20:34:44,22.2979,22.1756,12.6166,46.0513,46.1015,21.9864,22.1789,3267.69,487.896,1711.33,8.407101243910727,22.22222222222222,22.353333333333335
2024-03-12 20:34:45,22.2994,22.1756,12.6182,46.0314,46.1081,21.9789,22.1723,3269.66,493.806,1711.16,8.406179269845458,22.22222222222222,22.352777777777778
2024-03-12 20:34:46,22.312,22.1756,12.624,46.0006,46.1048,21.9807,22.1756,3262.1,493.806,1711.49,8.413705989224225,22.22222222222222,22.352222222222224
2024-03-12 20:34:47,22.3161,22.1756,12.627,45.9986,46.1048,21.9822,22.1789,3266.37,487.896,1711.33,8.413874651376924,22.22222222222222,22.351666666666667
2024-03-12 20:34:48,22.3202,22.1756,12.626,45.9961,46.1048,21.9772,22.1723,3263.42,489.866,1711.98,8.421500870784902,22.22222222222222,22.351111111111113
2024-03-12 20:34:49,22.3147,22.1756,12.6242,45.9856,46.1081,21.9681,22.1723,3262.76,486.911,1713.63,8.42640013734072,22.22222222222222,22.350555555555555
2024-03-12 20:34:50,22.3237,22.1723,12.6303,45.9775,46.0982,21.984,22.1756,3258.16,489.866,1712.97,8.425675463432846,22.22222222222222,22.35
2024-03-12 20:34:51,22.3419,22.1789,12.6364,45.9628,46.1015,21.9769,22.1723,3257.84,490.851,1713.46,8.438606195658897,22.22222222222222,22.349444444444444
2024-03-12 20:34:52,22.3382,22.1789,12.6271,45.9612,46.1048,21.9826,22.1723,3262.43,489.866,1718.88,8.470183526149277,22.22222222222222,22.34888888888889
2024-03-12 20:34:53,22.3365,22.1789,12.6415,45.9587,46.1048,21.9788,22.1723,3253.9,493.806,1713.13,8.42785334215585,22.22222222222222,22.348333333333333
2024-03-12 20:34:54,22.3372,22.1789,12.6417,45.9396,46.1081,21.9843,22.1756,3251.93,487.896,1712.97,8.42750082073505,22.22222222222222,22.34777777777778
2024-03-12 20:34:55,22.3403,22.1723,12.6437,45.9544,46.1015,21.9697,22.1756,3249.63,487.896,1712.15,8.42442225172282,22.22222222222222,22.34722222222222
2024-03-12 20:34:56,22.3393,22.1756,12.6502,45.9517,46.1081,21.9701,22.1756,3250.28,489.866,1711.16,8.4130388343862,22.22222222222222,22.346666666666668
2024-03-12 20:34:57,22.34,22.1888,12.6435,45.9561,46.1179,21.9787,22.1789,3251.6,485.926,1710.67,8.417053289758364,22.22222222222222,22.34611111111111
2024-03-12 20:34:58,22.3405,22.1756,12.6587,45.9664,46.1081,21.9734,22.1756,3253.57,488.881,1709.36,8.397857090141828,22.22222222222222,22.345555555555556
2024-03-12 20:34:59,22.3344,22.1723,12.6504,45.9864,46.1081,21.9743,22.1789,3248.64,483.956,1709.69,8.401386953452368,22.22222222222222,22.345
2024-03-12 20:35:00,22.339,22.1756,12.6499,45.9605,46.1048,21.9779,22.1789,3251.6,485.926,1716.91,8.44130911495478,22.22222222222222,22.344444444444445
2024-03-12 20:35:01,22.3387,22.1789,12.6644,45.9773,46.1015,21.9734,22.1723,3249.63,492.821,1709.69,8.3929716856448,22.22222222222222,22.34388888888889
2024-03-12 20:35:02,22.3354,22.1789,12.6568,45.9616,46.0982,21.9717,22.1756,3255.54,489.866,1710.51,8.40072938402655,22.22222222222222,22.343333333333334
2024-03-12 20:35:03,22.3438,22.1756,12.6562,45.9757,46.1048,21.9792,22.1723,3258.49,492.821,1710.67,8.40932763882464,22.22222222222222,22.34277777777778
2024-03-12 20:35:04,22.3386,22.1789,12.6535,45.9799,46.1048,21.9732,22.1723,3257.51,491.836,1707.06,8.389416019866019,22.22222222222222,22.342222222222222
2024-03-12 20:35:05,22.3417,22.1789,12.6644,45.9873,46.1114,21.9712,22.1723,3264.73,485.926,1711.66,8.405248193951795,22.22222222222222,22.34166666666667
2024-03-12 20:35:06,22.3417,22.1756,12.6736,45.9818,46.1081,21.9769,22.1723,3260.13,494.791,1705.75,8.368263551791218,22.22222222222222,22.34111111111111
2024-03-12 20:35:07,22.3277,22.1756,12.6733,45.9774,46.1081,21.9763,22.1723,3263.42,492.821,1712.15,8.387758821342821,22.22222222222222,22.340555555555557
2024-03-12 20:35:08,22.3359,22.1691,12.6812,45.9904,46.1048,21.9781,22.1723,3261.12,493.806,1712.48,8.389636169738147,22.22222222222222,22.34
2024-03-12 20:35:09,22.3287,22.1789,12.664,45.9961,46.0982,21.962,22.1756,3262.1,487.896,1716.09,8.416029983830207,22.22222222222222,22.339444444444446
2024-03-12 20:35:10,22.3328,22.1789,12.6736,45.993,46.1081,21.9871,22.1789,3263.09,492.821,1711.66,8.389527384189718,22.22222222222222,22.33888888888889
2024-03-12 20:35:11,22.3232,22.1723,12.6789,45.9985,46.1081,21.9916,22.1756,3262.1,491.836,1709.03,8.363715151409256,22.22222222222222,22.338333333333335
2024-03-12 20:35:12,22.3465,22.1756,12.6871,45.9912,46.1015,21.9669,22.1789,3261.12,498.731,1712.15,8.392102829681688,22.22222222222222,22.337777777777777
2024-03-12 20:35:13,22.3378,22.1756,12.6864,45.9841,46.1048,21.9926,22.1756,3258.16,493.806,1712.8,8.38833575253705,22.22222222222222,22.337222222222223
2024-03-12 20:35:14,22.3325,22.1756,12.6846,45.9863,46.1015,21.9929,22.1756,3256.85,489.866,1712.31,8.382894916788365,22.22222222222222,22.336666666666666
2024-03-12 20:35:15,22.3189,22.1789,12.6827,45.9927,46.1081,21.9894,22.1789,3259.48,488.881,1711.82,8.37033302097376,22.22222222222222,22.336111111111112
2024-03-12 20:35:16,22.3089,22.1723,12.6706,45.9656,46.0982,21.9851,22.1756,3263.09,488.881,1711.49,8.370543191158117,22.22222222222222,22.335555555555555
2024-03-12 20:35:17,22.315,22.1723,12.6947,45.9784,46.1081,21.9917,22.1723,3259.15,481.001,1711.49,8.354910789444032,22.22222222222222,22.335
2024-03-12 20:35:18,22.3077,22.1723,12.6952,45.9921,46.1081,21.987,22.1691,3263.75,495.776,1710.34,8.342527392373738,22.22222222222222,22.334444444444443
2024-03-12 20:35:19,22.2963,22.1756,12.6922,45.9914,46.0982,21.9796,22.1723,3265.39,485.926,1710.51,8.33606565795976,22.22222222222222,22.33388888888889
2024-03-12 20:35:20,22.2953,22.1756,12.6957,45.9799,46.1015,21.9909,22.1723,3273.92,494.791,1710.18,8.330552314073417,22.22222222222222,22.333333333333332
2024-03-12 20:35:21,22.2898,22.1723,12.6875,45.9876,46.1081,21.9957,22.1756,3272.61,485.926,1710.34,8.333674983593275,22.22222222222222,22.33277777777778
2024-03-12 20:35:22,22.2708,22.1756,12.6874,45.9884,46.1114,21.9883,22.1723,3275.24,491.836,1715.43,8.34202432923802,22.22222222222222,22.33222222222222
2024-03-12 20:35:23,22.2754,22.1723,12.6892,45.9906,46.1048,21.9907,22.1789,3275.24,484.941,1710.51,8.3205290043142,22.22222222222222,22.331666666666667
2024-03-12 20:35:24,22.2851,22.1723,12.701,45.9888,46.1015,21.9904,22.1723,3271.63,488.881,1711.0,8.321089280537565,22.22222222222222,22.33111111111111
2024-03-12 20:35:25,22.2513,22.1756,12.6779,45.9957,46.1015,21.9946,22.1789,3272.61,491.836,1713.3,8.322972425849192,22.22222222222222,22.330555555555556
2024-03-12 20:35:26,22.245,22.2019,12.6981,46.0074,46.1081,21.9704,22.1723,3269.66,493.806,1711.66,8.29198887942281,22.22222222222222,22.33
2024-03-12 20:35:27,22.2432,22.1723,12.6871,46.0164,46.1048,21.9785,22.1756,3266.37,485.926,1711.98,8.301531273473588,22.22222222222222,22.329444444444444
2024-03-12 20:35:28,22.2406,22.1723,12.6919,46.0317,46.1081,21.9883,22.1756,3264.4,487.896,1713.46,8.302273863323691,22.22222222222222,22.328888888888887
2024-03-12 20:35:29,22.2362,22.1723,12.6971,46.0291,46.1081,21.9942,22.1723,3264.73,480.016,1713.46,8.293926985833782,22.22222222222222,22.328333333333333
2024-03-12 20:35:30,22.2305,22.1756,12.6962,46.0386,46.0982,21.9966,22.1756,3265.06,491.836,1713.3,8.288979463907696,22.22222222222222,22.327777777777776
2024-03-12 20:35:31,22.2297,22.1789,12.7027,46.0552,46.1048,21.9784,22.1789,3265.72,485.926,1714.77,8.289739395793136,22.22222222222222,22.327222222222222
2024-03-12 20:35:32,22.217,22.1789,12.6928,46.0686,46.1081,21.9799,22.1756,3269.66,491.836,1714.28,8.284934910138245,22.22222222222222,22.326666666666668
2024-03-12 20:35:33,22.2195,22.1756,12.6939,46.0646,46.1081,21.9823,22.1953,3269.33,490.851,1714.12,8.285379368804602,22.22222222222222,22.32611111111111
2024-03-12 20:35:34,22.2206,22.1723,12.7021,46.0745,46.1015,21.9793,22.1822,3269.0,490.851,1713.46,8.276015977886681,22.22222222222222,22.325555555555557
2024-03-12 20:35:35,22.2129,22.1723,12.7024,46.1021,46.1081,21.9747,22.1723,3273.92,492.821,1712.97,8.266695534588287,22.22222222222222,22.325
2024-03-12 20:35:36,22.2047,22.1559,12.6818,46.1169,46.1048,21.9826,22.1526,3275.56,488.881,1713.79,8.28143626766712,22.22222222222222,22.324444444444445
2024-03-12 20:35:37,22.2093,22.1526,12.6903,46.1413,46.1015,21.9863,22.1493,3277.21,488.881,1712.48,8.271717060057531,22.22222222222222,22.323888888888888
2024-03-12 20:35:38,22.2017,22.1526,12.6873,46.1522,46.1048,21.9882,22.1493,3277.86,494.791,1711.98,8.265305841121073,22.22222222222222,22.323333333333334
2024-03-12 20:35:39,22.2014,22.1559,12.6921,46.155,46.1048,21.983,22.1493,3278.52,489.866,1710.18,8.252189791264051,22.22222222222222,22.322777777777777
2024-03-12 20:35:40,22.1887,22.1592,12.7021,46.1711,46.1081,21.9865,22.1559,3277.21,492.821,1710.01,8.231672336704099,22.22222222222222,22.322222222222223
2024-03-12 20:35:41,22.1785,22.1493,12.6894,46.1801,46.1015,21.9808,22.1526,3273.6,494.791,1716.91,8.267065705041478,22.22222222222222,22.321666666666665
2024-03-12 20:35:42,22.1744,22.1592,12.6774,46.2088,46.1081,21.9887,22.1493,3274.58,493.806,1710.83,8.24464823656971,22.22222222222222,22.32111111111111
2024-03-12 20:35:43,22.1622,22.1559,12.6699,46.2116,46.1048,21.9951,22.1559,3270.31,486.911,1711.0,8.24138685715369,22.22222222222222,22.320555555555554
2024-03-12 20:35:44,22.1705,22.1559,12.6817,46.217,46.0982,21.9911,22.1559,3271.63,484.941,1711.49,8.24070741025505,22.22222222222222,22.32
2024-03-12 20:35:45,22.1551,22.1592,12.6655,46.2291,46.1048,21.9753,22.1493,3266.7,493.806,1711.82,8.242991245079237,22.22222222222222,22.319444444444443
2024-03-12 20:35:46,22.1398,22.1559,12.6686,46.2198,46.1048,21.9781,22.1493,3266.37,491.836,1707.72,8.20730377204017,22.22222222222222,22.31888888888889
2024-03-12 20:35:47,22.1522,22.1559,12.681,46.2294,46.1015,21.9843,22.1493,3266.37,490.851,1714.12,8.238062177481954,22.22222222222222,22.31833333333333
2024-03-12 20:35:48,22.1431,22.1592,12.6718,46.238,46.1048,21.9779,22.1461,3265.39,491.836,1715.1,8.242859088174788,22.22222222222222,22.317777777777778
2024-03-12 20:35:49,22.1447,22.1559,12.6748,46.2161,46.0982,21.9913,22.1559,3266.7,485.926,1716.42,8.247983720508078,22.22222222222222,22.31722222222222
2024-03-12 20:35:50,22.1305,22.1592,12.6737,46.2156,46.1114,21.9743,22.1526,3264.73,490.851,1716.91,8.238925394340477,22.22222222222222,22.316666666666666
2024-03-12 20:35:51,22.1276,22.1526,12.6766,46.2151,46.1081,21.9668,22.1493,3264.07,484.941,1717.4,8.236222253296308,22.22222222222222,22.31611111111111
2024-03-12 20:35:52,22.1277,22.1559,12.6709,46.2024,46.1081,21.9787,22.1493,3263.75,480.016,1717.56,8.24204454531888,22.22222222222222,22.315555555555555
2024-03-12 20:35:53,22.1127,22.1559,12.665,46.1729,46.1048,21.9812,22.1493,3261.78,489.866,1717.4,8.233346416513337,22.22222222222222,22.314999999999998
2024-03-12 20:35:54,22.1044,22.1526,12.6611,46.1667,46.1048,21.9872,22.1493,3265.06,489.866,1718.06,8.232674584156527,22.22222222222222,22.314444444444444
2024-03-12 20:35:55,22.0977,22.1625,12.6675,46.1455,46.1015,21.9793,22.1559,3260.79,488.881,1717.89,8.220440512991315,22.22222222222222,22.313888888888886
2024-03-12 20:35:56,22.089,22.1559,12.6618,46.1227,46.1048,21.9838,22.1493,3260.46,488.881,1715.92,8.208401532619543,22.22222222222222,22.313333333333333
2024-03-12 20:35:57,22.0838,22.1592,12.6676,46.1145,46.1081,21.9725,22.1493,3260.13,489.866,1717.56,8.206659741945646,22.22222222222222,22.312777777777775
2024-03-12 20:35:58,22.0828,22.1559,12.6602,46.075,46.1081,21.9711,22.1526,3263.09,486.911,1717.73,8.213050469716642,22.22222222222222,22.31222222222222
2024-03-12 20:35:59,22.0831,22.1526,12.6565,46.0604,46.1015,21.9724,22.1559,3258.49,483.956,1719.86,8.226725578972347,22.22222222222222,22.311666666666664
2024-03-12 20:36:00,22.0675,22.1592,12.6566,46.043,46.1606,21.9786,22.1526,3257.84,489.866,1718.06,8.204428244791405,22.22222222222222,22.31111111111111
2024-03-12 20:36:01,22.0631,22.1559,12.642,46.026,46.0982,21.9822,22.1493,3259.48,485.926,1718.39,8.21489820177616,22.22222222222222,22.310555555555556
2024-03-12 20:36:02,22.0483,22.1559,12.6447,46.0068,46.1048,21.9733,22.1493,3256.85,487.896,1717.89,8.197252911705492,22.22222222222222,22.31
2024-03-12 20:36:03,22.0514,22.1559,12.6491,46.0009,46.1081,21.9688,22.1559,3255.54,490.851,1718.55,8.199268568617345,22.22222222222222,22.309444444444445
2024-03-12 20:36:04,22.0424,22.1592,12.6357,45.9969,46.1081,21.98,22.1461,3253.9,487.896,1718.22,8.20153040570706,22.22222222222222,22.308888888888887
2024-03-12 20:36:05,22.0511,22.1526,12.6622,45.9932,46.1048,21.9744,22.1559,3252.58,488.881,1718.88,8.189155307705922,22.22222222222222,22.308333333333334
2024-03-12 20:36:06,22.0389,22.1592,12.6511,45.9651,46.1048,21.981,22.1526,3252.25,491.836,1719.21,8.1897678840492,22.22222222222222,22.307777777777776
2024-03-12 20:36:07,22.0438,22.1559,12.6439,45.9668,46.1081,21.9724,22.1559,3248.97,487.896,1723.31,8.219879997766931,22.22222222222222,22.307222222222222
2024-03-12 20:36:08,22.0504,22.1592,12.6472,45.9452,46.1081,21.9759,22.1493,3247.0,485.926,1719.04,8.202391445677366,22.22222222222222,22.306666666666665
2024-03-12 20:36:09,22.0415,22.1559,12.6305,45.9424,46.1015,21.9717,22.1493,3245.03,482.971,1718.39,8.206091324464815,22.22222222222222,22.30611111111111
2024-03-12 20:36:10,22.0281,22.1592,12.6354,45.9439,46.1015,21.9704,22.1559,3244.7,482.971,1718.88,8.192469731138832,22.22222222222222,22.305555555555554
2024-03-12 20:36:11,22.0357,22.1592,12.627,45.9446,46.1015,21.9603,22.1526,3241.75,486.911,1719.37,8.208764598501208,22.22222222222222,22.305
2024-03-12 20:36:12,22.0262,22.1526,12.6198,45.9341,46.1015,21.9815,22.1526,3240.76,486.911,1723.64,8.227139147138264,22.22222222222222,22.304444444444442
2024-03-12 20:36:13,22.0157,22.1592,12.6199,45.94,46.1146,21.9792,22.1559,3242.4,487.896,1718.55,8.193600248557782,22.22222222222222,22.30388888888889
2024-03-12 20:36:14,22.0064,22.1493,12.6189,45.9405,46.1048,21.9858,22.1526,3245.36,493.806,1718.39,8.185600075275048,22.22222222222222,22.30333333333333
2024-03-12 20:36:15,22.0087,22.1592,12.621,45.9414,46.1081,21.9736,22.1559,3241.75,481.986,1719.04,8.188870828503633,22.22222222222222,22.302777777777777
2024-03-12 20:36:16,22.0108,22.1559,12.6208,45.9491,46.1081,21.9726,22.1493,3246.02,488.881,1719.21,8.191687129169983,22.22222222222222,22.30222222222222
2024-03-12 20:36:17,21.999,22.1559,12.6022,45.96,46.1081,21.9887,22.1559,3246.34,491.836,1719.7,8.199955782795225,22.22222222222222,22.301666666666666
2024-03-12 20:36:18,22.0064,22.1592,12.6095,45.9424,46.1212,21.9752,22.1493,3250.94,483.956,1718.71,8.19532243049247,22.22222222222222,22.30111111111111
2024-03-12 20:36:19,22.0021,22.1526,12.6107,45.9391,46.1114,21.9605,22.1526,3251.27,488.881,1720.19,8.197578664505333,22.22222222222222,22.300555555555555
2024-03-12 20:36:20,22.0035,22.1526,12.6004,45.9745,46.1081,21.9817,22.1493,3252.91,487.896,1720.36,8.20860252283079,22.22222222222222,22.299999999999997
2024-03-12 20:36:21,21.9858,22.1493,12.5991,45.972,46.1081,21.9715,22.1559,3256.19,484.941,1713.79,8.162992136188656,22.22222222222222,22.299444444444443
2024-03-12 20:36:22,21.9977,22.1526,12.6068,45.9969,46.0982,21.9741,22.1559,3260.13,491.836,1721.34,8.202622265853766,22.22222222222222,22.298888888888886
2024-03-12 20:36:23,21.9948,22.1526,12.6017,45.9988,46.1081,21.9779,22.1526,3265.72,491.836,1722.33,8.209262595424347,22.22222222222222,22.298333333333332
2024-03-12 20:36:24,21.9883,22.1592,12.5992,45.9885,46.1048,21.981,22.1493,3264.4,495.776,1722.0,8.204194493681138,22.22222222222222,22.297777777777775
2024-03-12 20:36:25,21.9837,22.1625,12.5925,45.9942,46.1081,21.9958,22.1526,3267.36,494.791,1721.83,8.205219354384445,22.22222222222222,22.29722222222222
2024-03-12 20:36:26,21.9844,22.1559,12.592,46.0198,46.1048,21.9731,22.1559,3266.37,494.791,1721.01,8.202359678332448,22.22222222222222,22.296666666666663
2024-03-12 20:36:27,21.9854,22.1559,12.5817,46.0391,46.1081,21.9934,22.1526,3267.69,491.836,1720.19,8.20831510609801,22.22222222222222,22.29611111111111
2024-03-12 20:36:28,21.9784,22.1559,12.5924,46.0514,46.1015,21.9763,22.1559,3270.97,484.941,1719.53,8.189721678201431,22.22222222222222,22.295555555555552
2024-03-12 20:36:29,21.969,22.1592,12.5815,46.0693,46.1114,21.9838,22.1559,3271.63,486.911,1719.21,8.189506168805455,22.22222222222222,22.294999999999998
2024-03-12 20:36:30,21.9743,22.1559,12.5808,46.0728,46.1048,21.9725,22.1493,3271.95,488.881,1719.21,8.194740473680328,22.22222222222222,22.29444444444444
2024-03-12 20:36:31,21.9702,22.1592,12.571,46.0906,46.1048,21.9801,22.1493,3271.95,488.881,1717.56,8.191843444966707,22.22222222222222,22.293888888888887
2024-03-12 20:36:32,21.9679,22.1559,12.5791,46.0961,46.1081,21.9895,22.1461,3274.25,490.851,1717.73,8.183589269424107,22.22222222222222,22.293333333333333
2024-03-12 20:36:33,21.9665,22.1559,12.57,46.1001,46.1081,21.9899,22.1493,3275.56,490.851,1718.06,8.191874316184688,22.22222222222222,22.292777777777776
2024-03-12 20:36:34,21.9602,22.1592,12.5664,46.1188,46.1081,21.9791,22.1526,3275.89,484.941,1718.22,8.19028313065484,22.22222222222222,22.29222222222222
2024-03-12 20:36:35,21.9805,22.1592,12.5655,46.123,46.1081,21.99,22.1493,3278.19,487.896,1717.89,8.2071904551137,22.22222222222222,22.291666666666664
2024-03-12 20:36:36,21.9699,22.1362,12.5513,46.1445,46.1081,21.9814,22.1296,3278.19,486.911,1717.24,8.207222075303012,22.22222222222222,22.29111111111111
2024-03-12 20:36:37,21.9767,22.1296,12.5687,46.1383,46.1048,21.9787,22.1263,3276.88,482.971,1717.89,8.201088454775327,22.22222222222222,22.290555555555553
2024-03-12 20:36:38,21.9791,22.1329,12.5574,46.1552,46.1015,21.9871,22.1329,3281.47,488.881,1718.71,8.216951265137535,22.22222222222222,22.29
2024-03-12 20:36:39,21.9793,22.1362,12.5426,46.1575,46.1015,21.9841,22.1329,3283.44,483.956,1719.7,8.23477383103862,22.22222222222222,22.28944444444444
2024-03-12 20:36:40,21.9861,22.1362,12.5479,46.1637,46.1081,22.0004,22.1296,3282.46,482.971,1726.76,8.269894924448389,22.22222222222222,22.288888888888888
2024-03-12 20:36:41,21.9903,22.1296,12.5344,46.1668,46.1048,21.9858,22.1329,3287.71,489.866,1719.53,8.25071268025835,22.22222222222222,22.28833333333333
2024-03-12 20:36:42,22.0024,22.1362,12.5451,46.1726,46.1048,21.9802,22.1263,3288.37,488.881,1720.36,8.25591737184202,22.22222222222222,22.287777777777777
2024-03-12 20:36:43,22.0142,22.1329,12.5567,46.1733,46.1048,22.0019,22.1296,3294.28,485.926,1720.19,8.255276127048056,22.22222222222222,22.28722222222222
2024-03-12 20:36:44,22.0123,22.1362,12.5338,46.1748,46.1081,21.9903,22.1296,3294.61,494.791,1719.53,8.270432231710233,22.22222222222222,22.286666666666665
2024-03-12 20:36:45,22.0115,22.1362,12.5375,46.1745,46.1048,21.9796,22.1296,3297.89,487.896,1713.46,8.237324722855329,22.22222222222222,22.286111111111108
2024-03-12 20:36:46,22.0147,22.1329,12.5283,46.184,46.1081,21.9959,22.1263,3297.56,486.911,1719.86,8.27891387481842,22.22222222222222,22.285555555555554
2024-03-12 20:36:47,22.0147,22.1362,12.533,46.2179,46.1081,21.9858,22.1296,3298.55,493.806,1720.19,8.276399857661287,22.22222222222222,22.284999999999997
2024-03-12 20:36:48,22.0217,22.1362,12.5341,46.2211,46.1015,21.9986,22.1296,3302.49,484.941,1719.21,8.276831821801187,22.22222222222222,22.284444444444443
2024-03-12 20:36:49,22.0294,22.1395,12.5388,46.2135,46.1015,21.9964,22.1263,3304.46,489.866,1718.71,8.277041051711922,22.22222222222222,22.283888888888885
2024-03-12 20:36:50,22.0226,22.1362,12.5312,46.2141,46.1114,22.0021,22.1329,3300.85,486.911,1719.53,8.281688081875243,22.22222222222222,22.28333333333333
2024-03-12 20:36:51,22.0368,22.1362,12.5379,46.212,46.1048,21.9993,22.1263,3301.83,484.941,1728.07,8.329395465440875,22.22222222222222,22.282777777777774
2024-03-12 20:36:52,22.0416,22.1329,12.5231,46.2074,46.1146,21.9882,22.1263,3299.86,492.821,1716.91,8.292679486298729,22.22222222222222,22.28222222222222
2024-03-12 20:36:53,22.0506,22.1362,12.5241,46.1817,46.1081,21.9983,22.1263,3300.19,490.851,1717.07,8.300422672599824,22.22222222222222,22.281666666666663
2024-03-12 20:36:54,22.0405,22.1329,12.5138,46.1846,46.1048,21.9942,22.1263,3300.52,486.911,1717.07,8.300596932247586,22.22222222222222,22.28111111111111
2024-03-12 20:36:55,22.0577,22.1329,12.517,46.1735,46.1048,21.9871,22.1296,3298.88,494.791,1716.25,8.30882526827933,22.22222222222222,22.28055555555555
2024-03-12 20:36:56,22.0653,22.1329,12.5149,46.1714,46.1081,22.0006,22.1296,3296.58,489.866,1716.09,8.316497434744184,22.22222222222222,22.279999999999998
2024-03-12 20:36:57,22.0661,22.1362,12.5171,46.1752,46.1081,21.9844,22.1296,3294.94,485.926,1715.43,8.312080297169473,22.22222222222222,22.27944444444444
2024-03-12 20:36:58,22.0581,22.1329,12.5124,46.1491,46.0982,21.9927,22.1296,3293.95,488.881,1708.54,8.275833945377913,22.22222222222222,22.278888888888886
2024-03-12 20:36:59,22.0652,22.1362,12.5197,46.1533,46.1048,21.9966,22.1329,3292.97,491.836,1715.43,8.309033665999708,22.22222222222222,22.27833333333333
2024-03-12 20:37:00,22.0672,22.1329,12.5088,46.1595,46.1048,21.993,22.1493,3290.67,489.866,1715.1,8.318662095848495,22.22222222222222,22.277777777777775
2024-03-12 20:37:01,22.0624,22.1362,12.4924,46.1624,46.1015,21.9951,22.1296,3290.67,486.911,1716.09,8.333565133450088,22.22222222222222,22.27722222222222
2024-03-12 20:37:02,22.0804,22.1362,12.5007,46.1556,46.1081,21.9942,22.1329,3288.37,486.911,1716.42,8.343616051632143,22.22222222222222,22.276666666666664
2024-03-12 20:37:03,22.0937,22.1395,12.5169,46.1612,46.1015,21.9841,22.1329,3295.92,488.881,1716.09,8.339486579939907,22.22222222222222,22.27611111111111
2024-03-12 20:37:04,22.0718,22.1329,12.5057,46.1631,46.1081,21.9815,22.1296,3287.71,485.926,1711.66,8.308665097512971,22.22222222222222,22.275555555555552
2024-03-12 20:37:05,22.083,22.1263,12.4999,46.1551,46.1081,21.9954,22.1362,3289.03,485.926,1716.58,8.347355389436196,22.22222222222222,22.275
2024-03-12 20:37:06,22.0869,22.1296,12.5005,46.152,46.1015,21.9945,22.1296,3288.37,486.911,1716.09,8.347846269101982,22.22222222222222,22.27444444444444
2024-03-12 20:37:07,22.0926,22.1362,12.5087,46.1504,46.1048,21.9895,22.1296,3288.7,485.926,1715.6,8.343286304318545,22.22222222222222,22.273888888888887
2024-03-12 20:37:08,22.1019,22.1329,12.5079,46.1607,46.1048,21.9759,22.1296,3290.01,484.941,1715.43,8.351251269352174,22.22222222222222,22.27333333333333
2024-03-12 20:37:09,22.105,22.1329,12.5014,46.1465,46.1048,21.9892,22.1296,3290.34,481.986,1714.94,8.35721988276814,22.22222222222222,22.272777777777776
2024-03-12 20:37:10,22.0991,22.1296,12.5057,46.1464,46.1048,21.9768,22.1263,3292.31,488.881,1715.43,8.350728989723073,22.22222222222222,22.27222222222222
2024-03-12 20:37:11,22.1108,22.1362,12.4958,46.1375,46.1081,21.9887,22.1329,3287.38,489.866,1714.61,8.36553030118622,22.22222222222222,22.271666666666665
2024-03-12 20:37:12,22.118,22.1362,12.4992,46.1305,46.1081,21.9743,22.1296,3288.7,493.806,1713.63,8.364053210985286,22.22222222222222,22.271111111111107
2024-03-12 20:37:13,22.1193,22.1329,12.4965,46.1452,46.1114,21.9752,22.1362,3291.65,486.911,1719.86,8.397952061330177,22.22222222222222,22.270555555555553
2024-03-12 20:37:14,22.1221,22.1263,12.5005,46.1505,46.1048,21.9823,22.1296,3288.04,483.956,1713.95,8.368050300472754,22.22222222222222,22.269999999999996
2024-03-12 20:37:15,22.1588,22.1296,12.5105,46.1621,46.1114,21.9772,22.1329,3289.35,486.911,1714.12,8.39210398967387,22.22222222222222,22.269444444444442
2024-03-12 20:37:16,22.1446,22.1362,12.4935,46.1619,46.1048,21.9629,22.1329,3292.97,490.851,1713.95,8.393706894372322,22.22222222222222,22.268888888888885
2024-03-12 20:37:17,22.1453,22.1296,12.4936,46.1646,46.1015,21.9783,22.1329,3291.0,490.851,1714.61,8.397461134473124,22.22222222222222,22.26833333333333
2024-03-12 20:37:18,22.1606,22.1362,12.5044,46.1691,46.1114,21.9781,22.1198,3292.64,488.881,1714.45,8.400592379105781,22.22222222222222,22.267777777777773
2024-03-12 20:37:19,22.16,22.1329,12.5118,46.1712,46.1081,21.9699,22.1329,3294.94,485.926,1713.95,8.391184720734726,22.22222222222222,22.26722222222222
2024-03-12 20:37:20,22.1746,22.1395,12.5053,46.1914,46.1081,21.9894,22.1296,3291.0,481.001,1714.12,8.410369817206506,22.22222222222222,22.266666666666666
2024-03-12 20:37:21,22.1735,22.1362,12.5239,46.196,46.1179,21.9743,22.1329,3295.92,492.821,1713.13,8.388387169723279,22.22222222222222,22.26611111111111
2024-03-12 20:37:22,22.1466,22.1296,12.5021,46.1973,46.1048,21.966,22.1329,3292.31,486.911,1712.31,8.379940715074305,22.22222222222222,22.265555555555554
2024-03-12 20:37:23,22.175,22.1329,12.5203,46.1876,46.1048,21.9701,22.1263,3294.94,492.821,1717.07,8.412123106823021,22.22222222222222,22.264999999999997
2024-03-12 20:37:24,22.1827,22.1362,12.5349,46.2123,46.1015,21.9735,22.1329,3294.61,491.836,1713.46,8.38843798407892,22.22222222222222,22.264444444444443
2024-03-12 20:37:25,22.183,22.1296,12.5198,46.2099,46.1048,21.9665,22.1296,3291.65,492.821,1713.63,8.402661349481551,22.22222222222222,22.263888888888886
2024-03-12 20:37:26,22.1903,22.1329,12.5196,46.2029,46.1081,21.9754,22.1362,3292.97,489.866,1722.82,8.454280472786253,22.22222222222222,22.263333333333332
2024-03-12 20:37:27,22.1885,22.1789,12.5279,46.1993,46.1081,21.9754,22.1329,3290.34,485.926,1713.13,8.397949458198124,22.22222222222222,22.262777777777774
2024-03-12 20:37:28,22.1988,22.1395,12.5314,46.1753,46.1081,21.9703,22.1231,3291.0,487.896,1712.64,8.401456967048679,22.22222222222222,22.26222222222222
2024-03-12 20:37:29,22.1964,22.1329,12.528,46.1883,46.1081,21.981,22.1296,3289.35,490.851,1718.55,8.431320871363377,22.22222222222222,22.261666666666663
2024-03-12 20:37:30,22.1973,22.1296,12.5305,46.1776,46.1048,21.9732,22.1329,3290.01,489.866,1711.82,8.396913227947646,22.22222222222222,22.26111111111111
2024-03-12 20:37:31,22.1959,22.1296,12.5308,46.1856,46.1081,21.967,22.1231,3285.41,481.986,1721.01,8.440507913531244,22.22222222222222,22.260555555555552
2024-03-12 20:37:32,22.2213,22.1329,12.5469,46.1855,46.1081,21.9668,22.1296,3287.38,481.001,1712.97,8.40916032593669,22.22222222222222,22.259999999999998
2024-03-12 20:37:33,22.22,22.1329,12.5413,46.1856,46.1048,21.9704,22.1329,3285.74,481.986,1713.79,8.4169252227651,22.22222222222222,22.25944444444444
2024-03-12 20:37:34,22.2233,22.1329,12.5306,46.1899,46.1015,21.9736,22.1296,3283.12,488.881,1712.31,8.421820868785389,22.22222222222222,22.258888888888887
2024-03-12 20:37:35,22.2306,22.1362,12.5375,46.2027,46.1114,21.9698,22.1329,3283.44,488.881,1712.64,8.42379156001609,22.22222222222222,22.25833333333333
2024-03-12 20:37:36,22.2355,22.1165,12.5487,46.1925,46.1048,21.9675,22.1066,3282.13,486.911,1712.31,8.41669445992864,22.22222222222222,22.257777777777775
2024-03-12 20:37:37,22.2477,22.1034,12.5527,46.182,46.1015,21.9653,22.1165,3283.12,491.836,1712.48,8.424655625302844,22.22222222222222,22.257222222222218
2024-03-12 20:37:38,22.2455,22.1066,12.5547,46.1879,46.1048,21.9567,22.1066,3279.18,488.881,1711.82,8.417760449103634,22.22222222222222,22.256666666666664
2024-03-12 20:37:39,22.2473,22.1198,12.5622,46.1851,46.1015,21.976,22.1066,3282.13,482.971,1712.64,8.416839157535962,22.22222222222222,22.25611111111111
2024-03-12 20:37:40,22.2536,22.1132,12.5644,46.1683,46.1015,21.9635,22.1132,3275.89,481.986,1705.42,8.38490425818723,22.22222222222222,22.255555555555553
2024-03-12 20:37:41,22.2545,22.1066,12.5605,46.1561,46.1081,21.9694,22.1099,3279.5,485.926,1713.3,8.427820282886131,22.22222222222222,22.255
2024-03-12 20:37:42,22.2526,22.1132,12.56,46.1549,46.1015,21.9668,22.1099,3276.88,487.896,1720.03,8.459703615863289,22.22222222222222,22.25444444444444
2024-03-12 20:37:43,22.2579,22.1165,12.568,46.1427,46.0982,21.9818,22.1099,3278.52,492.821,1713.3,8.424255803500959,22.22222222222222,22.253888888888888
2024-03-12 20:37:44,22.2557,22.1099,12.5693,46.1513,46.1114,21.9538,22.1165,3274.58,488.881,1714.28,8.426029851700202,22.22222222222222,22.25333333333333
2024-03-12 20:37:45,22.2674,22.1099,12.5829,46.1168,46.1015,21.9626,22.1132,3273.27,491.836,1712.8,8.417104005164543,22.22222222222222,22.252777777777776
2024-03-12 20:37:46,22.27,22.1132,12.576,46.1198,46.1081,21.9659,22.1099,3276.55,497.746,1713.13,8.426984043203595,22.22222222222222,22.25222222222222
2024-03-12 20:37:47,22.271,22.1099,12.5868,46.1228,46.1048,21.9704,22.1099,3274.25,491.836,1712.97,8.417678660013653,22.22222222222222,22.251666666666665
2024-03-12 20:37:48,22.2718,22.1132,12.5897,46.119,46.1081,21.975,22.1099,3277.86,495.776,1706.24,8.382788688195582,22.22222222222222,22.251111111111108
2024-03-12 20:37:49,22.2656,22.1099,12.5806,46.0919,46.1015,21.9585,22.1099,3275.56,494.791,1710.83,8.407857025500439,22.22222222222222,22.250555555555554
2024-03-12 20:37:50,22.264,22.0935,12.5912,46.1105,46.1081,21.9549,22.1099,3272.94,488.881,1709.19,8.389216205884807,22.22222222222222,22.249999999999996
2024-03-12 20:37:51,22.2709,22.1099,12.6093,46.0997,46.1015,21.9683,22.1066,3272.61,494.791,1709.03,8.378718031050024,22.22222222222222,22.249444444444443
2024-03-12 20:37:52,22.2732,22.1132,12.5865,46.0746,46.1015,21.9702,22.1066,3272.61,493.806,1707.72,8.394046102776992,22.22222222222222,22.248888888888885
2024-03-12 20:37:53,22.2839,22.1099,12.5974,46.0534,46.1048,21.9638,22.1165,3271.3,491.836,1706.4,8.38738466043534,22.22222222222222,22.24833333333333
2024-03-12 20:37:54,22.2736,22.1099,12.5977,46.0443,46.1048,21.9681,22.1099,3269.33,487.896,1705.58,8.374180195426252,22.22222222222222,22.247777777777774
2024-03-12 20:37:55,22.2724,22.1165,12.6063,46.0486,46.1081,21.9556,22.1099,3265.39,494.791,1708.7,8.381001897335075,22.22222222222222,22.24722222222222
2024-03-12 20:37:56,22.2737,22.1132,12.6081,46.0346,46.1048,21.9673,22.1034,3263.09,484.941,1706.4,8.369287686357698,22.22222222222222,22.246666666666663
2024-03-12 20:37:57,22.2719,22.1066,12.6117,46.032,46.1081,21.9606,22.1066,3261.12,490.851,1708.21,8.373484362496322,22.22222222222222,22.24611111111111
2024-03-12 20:37:58,22.2812,22.1132,12.6193,46.0342,46.1114,21.9728,22.1099,3255.54,492.821,1706.57,8.366917386447046,22.22222222222222,22.245555555555555
2024-03-12 20:37:59,22.2744,22.1099,12.6112,46.0428,46.1081,21.971,22.1066,3260.46,482.971,1708.21,8.37608476963981,22.22222222222222,22.244999999999997
2024-03-12 20:38:00,22.2754,22.1099,12.616,46.0284,46.1081,21.971,22.1099,3257.51,487.896,1708.04,8.371957665630646,22.22222222222222,22.244444444444444
2024-03-12 20:38:01,22.2799,22.1066,12.6257,46.0355,46.1048,21.977,22.1066,3257.18,487.896,1709.85,8.376317680440792,22.22222222222222,22.243888888888886
2024-03-12 20:38:02,22.2738,22.1066,12.616,46.0345,46.1048,21.9686,22.1099,3259.15,483.956,1710.51,8.382675618896497,22.22222222222222,22.243333333333332
2024-03-12 20:38:03,22.29,22.1099,12.6262,46.0325,46.1081,21.9598,22.1066,3258.82,488.881,1710.51,8.387883435760935,22.22222222222222,22.242777777777775
2024-03-12 20:38:04,22.2692,22.1132,12.6233,46.0298,46.1048,21.9716,22.1099,3259.81,493.806,1711.49,8.377143538548516,22.22222222222222,22.24222222222222
2024-03-12 20:38:05,22.2897,22.1099,12.6346,46.0328,46.1048,21.96,22.1099,3258.49,487.896,1710.83,8.3818998830056,22.22222222222222,22.241666666666664
2024-03-12 20:38:06,22.2693,22.1099,12.6201,46.0239,46.1015,21.9588,22.1132,3262.43,481.986,1709.52,8.370363720679334,22.22222222222222,22.24111111111111
2024-03-12 20:38:07,22.284,22.1099,12.6316,46.0326,46.1081,21.9618,22.1066,3261.45,486.911,1709.85,8.374755938212036,22.22222222222222,22.240555555555552
2024-03-12 20:38:08,22.2775,22.1066,12.6425,46.0586,46.1048,21.9717,22.1165,3265.06,489.866,1710.18,8.361272505739542,22.22222222222222,22.24
2024-03-12 20:38:09,22.2593,22.1099,12.6417,46.0489,46.1048,21.9577,22.1066,3262.43,489.866,1709.19,8.341341264341008,22.22222222222222,22.23944444444444
2024-03-12 20:38:10,22.2624,22.1066,12.6384,46.054,46.1081,21.9566,22.1132,3264.07,487.896,1710.34,8.352508049332103,22.22222222222222,22.238888888888887
2024-03-12 20:38:11,22.2634,22.1132,12.6647,46.0523,46.1081,21.9616,22.1034,3258.49,480.016,1713.79,8.347354514114022,22.22222222222222,22.23833333333333
2024-03-12 20:38:12,22.2446,22.1132,12.6371,46.0698,46.1015,21.9662,22.1099,3269.66,488.881,1709.52,8.334190341834207,22.22222222222222,22.237777777777776
2024-03-12 20:38:13,22.2556,22.1132,12.6399,46.0704,46.1081,21.9665,22.1099,3260.79,493.806,1709.36,8.340522880216158,22.22222222222222,22.23722222222222
2024-03-12 20:38:14,22.2418,22.1132,12.6519,46.0833,46.1081,21.9696,22.1132,3265.72,490.851,1709.03,8.316538466296123,22.22222222222222,22.236666666666665
2024-03-12 20:38:15,22.2411,22.1099,12.6568,46.0887,46.1081,21.9576,22.1132,3269.66,487.896,1718.06,8.355598468430683,22.22222222222222,22.23611111111111
2024-03-12 20:38:16,22.2353,22.1132,12.6403,46.092,46.1048,21.952,22.1132,3269.0,484.941,1704.43,8.298564703583935,22.22222222222222,22.235555555555553
2024-03-12 20:38:17,22.2233,22.1066,12.6529,46.0977,46.1048,21.9504,22.1066,3266.04,485.926,1711.82,8.313176889637745,22.22222222222222,22.235
2024-03-12 20:38:18,22.2147,22.1099,12.6488,46.1023,46.1081,21.9537,22.1165,3271.63,488.881,1713.13,8.315626847419148,22.22222222222222,22.234444444444442
2024-03-12 20:38:19,22.2121,22.1099,12.6577,46.1122,46.1048,21.9627,22.1132,3272.28,486.911,1712.64,8.303254282016873,22.22222222222222,22.233888888888888
2024-03-12 20:38:20,22.2134,22.1066,12.6492,46.0976,46.1048,21.9521,22.1165,3269.33,484.941,1712.97,8.313372528458995,22.22222222222222,22.23333333333333
2024-03-12 20:38:21,22.2064,22.1066,12.6547,46.1092,46.1048,21.9615,22.1099,3269.98,486.911,1712.97,8.302507306422045,22.22222222222222,22.232777777777777
2024-03-12 20:38:22,22.2101,22.1099,12.6531,46.1074,46.1081,21.9488,22.1099,3270.64,483.956,1713.79,8.31109078222964,22.22222222222222,22.23222222222222
2024-03-12 20:38:23,22.2074,22.1132,12.6618,46.1137,46.1048,21.9537,22.1132,3266.37,493.806,1714.61,8.305148834425706,22.22222222222222,22.231666666666666
2024-03-12 20:38:24,22.1874,22.1165,12.6504,46.1147,46.1081,21.9612,22.1099,3267.03,489.866,1718.71,8.3175079036285,22.22222222222222,22.231111111111108
2024-03-12 20:38:25,22.1831,22.1099,12.6549,46.1285,46.1114,21.937,22.1132,3268.34,504.64,1707.39,8.255101810060342,22.22222222222222,22.230555555555554
2024-03-12 20:38:26,22.1914,22.1132,12.6703,46.1274,46.1081,21.9485,22.1132,3266.7,489.866,1714.45,8.283059599087018,22.22222222222222,22.229999999999997
2024-03-12 20:38:27,22.1738,22.1099,12.6594,46.1235,46.1015,21.9457,22.1099,3267.03,489.866,1714.61,8.27800327588208,22.22222222222222,22.229444444444443
2024-03-12 20:38:28,22.1676,22.1099,12.6444,46.1109,46.1048,21.9546,22.1132,3267.03,489.866,1714.61,8.285659715471308,22.22222222222222,22.228888888888886
2024-03-12 20:38:29,22.1777,22.1066,12.6554,46.1056,46.1081,21.9533,22.1165,3263.75,491.836,1714.94,8.28647120763912,22.22222222222222,22.22833333333333
2024-03-12 20:38:30,22.16,22.1165,12.6574,46.1067,46.1048,21.9522,22.1132,3264.07,484.941,1712.8,8.25900898543823,22.22222222222222,22.227777777777774
2024-03-12 20:38:31,22.1531,22.1099,12.6557,46.1286,46.0982,21.9629,22.1066,3264.07,496.761,1714.77,8.263983513971423,22.22222222222222,22.22722222222222
2024-03-12 20:38:32,22.1437,22.1165,12.6511,46.119,46.1015,21.9539,22.1165,3262.1,491.836,1714.45,8.258265489312523,22.22222222222222,22.226666666666663
2024-03-12 20:38:33,22.1394,22.1099,12.6511,46.1222,46.1048,21.9481,22.1099,3263.42,487.896,1713.79,8.251346936175521,22.22222222222222,22.22611111111111
2024-03-12 20:38:34,22.1191,22.1099,12.6456,46.1145,46.1048,21.9406,22.1066,3260.13,490.851,1714.12,8.240062720497432,22.22222222222222,22.225555555555555
2024-03-12 20:38:35,22.1379,22.1099,12.6606,46.1032,46.1081,21.9529,22.1099,3261.45,487.896,1718.55,8.264672261612283,22.22222222222222,22.224999999999998
2024-03-12 20:38:36,22.1226,22.0902,12.6569,46.0992,46.1114,21.9437,22.0902,3257.18,485.926,1714.77,8.236400356750197,22.22222222222222,22.224444444444444
2024-03-12 20:38:37,22.1195,22.0902,12.6595,46.0996,46.1048,21.9397,22.0935,3256.19,487.896,1714.94,8.232256663229052,22.22222222222222,22.223888888888887
2024-03-12 20:38:38,22.1283,22.0935,12.6583,46.088,46.1081,21.9473,22.0935,3253.9,488.881,1715.1,8.241727700000549,22.22222222222222,22.223333333333333
2024-03-12 20:38:39,22.1096,22.0869,12.647,46.0808,46.1048,21.947,22.0902,3253.57,480.016,1714.94,8.234519228485349,22.22222222222222,22.222777777777775
2024-03-12 20:38:40,22.1082,22.0968,12.6441,46.0748,46.1114,21.9424,22.0902,3254.22,487.896,1715.6,8.23899413732417,22.22222222222222,22.22222222222222
2024-03-12 20:38:41,22.1188,22.0902,12.6512,46.069,46.0982,21.9464,22.0902,3252.58,494.791,1717.4,8.250688583780358,22.22222222222222,22.221666666666664
2024-03-12 20:38:42,22.1004,22.0902,12.6501,46.0656,46.1015,21.9553,22.0935,3254.88,491.836,1715.6,8.226980515416646,22.22222222222222,22.22111111111111
2024-03-12 20:38:43,22.1017,22.0935,12.6548,46.0514,46.1048,21.9429,22.0968,3256.85,491.836,1712.64,8.209831373690148,22.22222222222222,22.220555555555553
2024-03-12 20:38:44,22.0954,22.0935,12.6558,46.064,46.1015,21.9418,22.0935,3255.54,488.881,1709.03,8.18619552930154,22.22222222222222,22.22
2024-03-12 20:38:45,22.092,22.0902,12.6447,46.0702,46.1081,21.9446,22.0935,3254.22,493.806,1714.94,8.221204902169546,22.22222222222222,22.21944444444444
2024-03-12 20:38:46,22.0851,22.0935,12.6403,46.0551,46.1081,21.937,22.0902,3253.24,485.926,1715.1,8.21979617539232,22.22222222222222,22.218888888888888
2024-03-12 20:38:47,22.0925,22.0935,12.6513,46.0552,46.1015,21.9481,22.0935,3253.57,489.866,1714.45,8.213549094842023,22.22222222222222,22.21833333333333
2024-03-12 20:38:48,22.0879,22.0935,12.6436,46.059,46.1081,21.9488,22.0902,3253.24,490.851,1715.1,8.219361026094528,22.22222222222222,22.217777777777776
2024-03-12 20:38:49,22.0606,22.0902,12.6324,46.0555,46.1015,21.9399,22.0902,3255.21,487.896,1715.1,8.205349218705937,22.22222222222222,22.21722222222222
2024-03-12 20:38:50,22.0532,22.0968,12.6345,46.0491,46.0982,21.9448,22.0902,3256.19,484.941,1714.77,8.195504193046803,22.22222222222222,22.216666666666665
2024-03-12 20:38:51,22.0549,22.0935,12.6407,46.0588,46.1015,21.9453,22.0935,3258.16,487.896,1714.61,8.19082427055927,22.22222222222222,22.216111111111108
2024-03-12 20:38:52,22.0674,22.0902,12.6472,46.0499,46.1081,21.9444,22.0935,3256.52,488.881,1714.77,8.196809389760734,22.22222222222222,22.215555555555554
2024-03-12 20:38:53,22.0452,22.1001,12.6306,46.065,46.1081,21.9328,22.0902,3258.16,486.911,1716.25,8.19900702996034,22.22222222222222,22.215
