TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:38:54,22.042,22.0935,12.6346,46.0704,46.1015,21.9384,22.0869,3257.18,485.926,1716.91,8.195887272091898,22.22222222222222,22.214444444444442
2024-03-12 20:38:55,22.0405,22.0902,12.6262,46.0682,46.1015,21.9385,22.0935,3260.79,492.821,1716.58,8.200322217525565,22.22222222222222,22.21388888888889
2024-03-12 20:38:56,22.039,22.0935,12.6242,46.0614,46.1015,21.9391,22.0869,3260.79,490.851,1716.25,8.199181206389078,22.22222222222222,22.21333333333333
2024-03-12 20:38:57,22.0495,22.0902,12.6253,46.0553,46.1081,21.9422,22.0902,3259.15,486.911,1715.76,8.205024244308547,22.22222222222222,22.212777777777777
2024-03-12 20:38:58,22.0376,22.0935,12.6174,46.0715,46.1048,21.944,22.0935,3261.12,486.911,1710.83,8.17797571002779,22.22222222222222,22.21222222222222
2024-03-12 20:38:59,22.0158,22.0935,12.6198,46.0741,46.1048,21.9517,22.0968,3263.42,490.851,1715.92,8.18123523426821,22.22222222222222,22.211666666666666
2024-03-12 20:39:00,22.0278,22.0902,12.6208,46.0839,46.1081,21.9431,22.0935,3264.73,491.836,1715.6,8.189285600300984,22.22222222222222,22.21111111111111
2024-03-12 20:39:01,22.0058,22.0902,12.624,46.0796,46.1048,21.946,22.0902,3259.48,489.866,1716.42,8.171251403822916,22.22222222222222,22.210555555555555
2024-03-12 20:39:02,22.0072,22.0968,12.6202,46.0904,46.1081,21.9486,22.0935,3266.37,487.896,1716.74,8.177304687534305,22.22222222222222,22.209999999999997
2024-03-12 20:39:03,22.0029,22.0968,12.6184,46.1161,46.1015,21.9409,22.0902,3266.37,488.881,1716.42,8.17360301852269,22.22222222222222,22.209444444444443
2024-03-12 20:39:04,22.0053,22.0935,12.6171,46.1103,46.1048,21.9656,22.0869,3271.63,489.866,1716.58,8.177587823053598,22.22222222222222,22.208888888888886
2024-03-12 20:39:05,21.9939,22.1001,12.6163,46.134,46.1081,21.9425,22.0902,3267.69,484.941,1717.4,8.172256671517454,22.22222222222222,22.208333333333332
2024-03-12 20:39:06,21.9791,22.0935,12.6096,46.1351,46.1048,21.946,22.0935,3269.0,491.836,1718.06,8.168335700047088,22.22222222222222,22.207777777777775
2024-03-12 20:39:07,21.983,22.0968,12.6099,46.1484,46.1081,21.9486,22.0935,3269.66,488.881,1717.89,8.170665624516863,22.22222222222222,22.20722222222222
2024-03-12 20:39:08,21.9615,22.0935,12.6083,46.162,46.1015,21.9483,22.0935,3271.95,488.881,1718.88,8.158017171770389,22.22222222222222,22.206666666666663
2024-03-12 20:39:09,21.9658,22.0935,12.6003,46.1662,46.1278,21.9458,22.0935,259.591,482.971,1719.04,8.169505815519333,22.22222222222222,22.20611111111111
2024-03-12 20:39:10,21.9703,22.0869,12.6008,46.1706,46.1081,21.9492,22.0935,1.20114,485.926,1719.53,0.0,22.22222222222222,22.205555555555552
2024-03-12 20:39:11,21.9723,22.0968,12.5996,46.1898,46.1081,21.9603,22.0968,0.544495,435.693,1718.88,0.0,22.22222222222222,22.205
2024-03-12 20:39:12,21.9539,22.0935,12.62,46.2201,46.1048,21.9579,22.0902,0.544495,350.985,1718.55,0.0,22.22222222222222,22.204444444444444
2024-03-12 20:39:13,21.9485,22.1001,12.6725,46.202,46.1081,21.9509,22.0935,-0.440473,278.098,1716.42,0.0,22.22222222222222,22.203888888888887
2024-03-12 20:39:14,21.9473,22.0902,12.7208,46.2067,46.1114,21.9463,22.0935,0.544495,216.045,1709.03,0.0,22.22222222222222,22.203333333333333
2024-03-12 20:39:15,21.9434,22.0968,12.7816,46.1893,46.1048,21.9528,22.0935,0.544495,163.841,1685.23,0.0,22.22222222222222,22.202777777777776
2024-03-12 20:39:16,21.9453,22.0902,12.8385,46.1759,46.1015,21.9507,22.0902,-0.11215,126.412,1658.3,0.0,22.22222222222222,22.202222222222222
2024-03-12 20:39:17,21.9483,22.0935,12.8997,46.1627,46.1081,21.9399,22.0902,0.872818,113.608,1610.37,0.0,22.22222222222222,22.201666666666664
2024-03-12 20:39:18,21.9616,22.0902,12.9656,46.1357,46.1015,21.9477,22.0869,-0.11215,110.653,1553.08,0.0,22.22222222222222,22.20111111111111
2024-03-12 20:39:19,21.9605,22.0869,13.0105,46.1187,46.1048,21.9453,22.0902,-0.11215,105.728,1485.77,0.0,22.22222222222222,22.200555555555553
2024-03-12 20:39:20,21.9693,22.0935,13.0779,46.0776,46.1015,21.9414,22.0935,-0.11215,102.773,1411.9,0.0,22.22222222222222,22.2
2024-03-12 20:39:21,22.0017,22.0968,13.1381,46.0436,46.1048,21.948,22.0935,-0.440473,105.728,1333.92,0.0,22.22222222222222,22.199444444444442
2024-03-12 20:39:22,22.0205,22.0836,13.1992,45.9992,46.1048,21.944,22.0902,0.216172,105.728,1246.26,0.0,22.22222222222222,22.198888888888888
2024-03-12 20:39:23,22.0438,22.0902,13.275,45.9655,46.1081,21.9386,22.0935,0.216172,100.803,1165.65,0.0,22.22222222222222,22.19833333333333
2024-03-12 20:39:24,22.0718,22.0804,13.3315,45.9104,46.1114,21.941,22.0935,-0.768796,101.788,1099.17,0.0,22.22222222222222,22.197777777777777
2024-03-12 20:39:25,22.1093,22.0935,13.4178,45.8384,46.1015,21.9466,22.0935,0.872818,103.758,1031.7,0.0,22.22222222222222,22.19722222222222
2024-03-12 20:39:26,22.133,22.0935,13.4832,45.7765,46.1048,21.9364,22.0869,-0.11215,103.758,970.959,0.0,22.22222222222222,22.196666666666665
2024-03-12 20:39:27,22.1625,22.0935,13.5535,45.6957,46.1048,21.9531,22.0902,0.216172,102.773,935.5,0.0,22.22222222222222,22.196111111111108
2024-03-12 20:39:28,22.1881,22.0935,13.6341,45.6319,46.1114,21.9482,22.0935,0.216172,101.788,899.384,0.0,22.22222222222222,22.195555555555554
2024-03-12 20:39:29,22.2171,22.0902,13.7035,45.5493,46.0949,21.9641,22.0935,0.216172,101.788,879.028,0.0,22.22222222222222,22.194999999999997
2024-03-12 20:39:30,22.2502,22.0902,13.7979,45.4919,46.1081,21.9442,22.0869,0.216172,104.743,877.223,0.0,22.22222222222222,22.194444444444443
2024-03-12 20:39:31,22.2775,22.0902,13.8683,45.4021,46.1048,21.9542,22.0902,0.872818,102.773,863.597,0.0,22.22222222222222,22.19388888888889
2024-03-12 20:39:32,22.2852,22.0902,13.9541,45.3349,46.1048,21.9357,22.0869,-1.09712,95.8784,859.165,0.0,22.22222222222222,22.19333333333333
2024-03-12 20:39:33,22.3324,22.0902,14.0249,45.2755,46.1048,21.948,22.0902,1.20114,105.728,855.553,0.0,22.22222222222222,22.192777777777778
2024-03-12 20:39:34,22.3666,22.0902,14.1049,45.2074,46.1015,21.9473,22.0968,0.544495,101.788,848.166,0.0,22.22222222222222,22.19222222222222
2024-03-12 20:39:35,22.399,22.0935,14.1977,45.1386,46.1114,21.9386,22.0902,-0.440473,99.8183,851.121,0.0,22.22222222222222,22.191666666666666
2024-03-12 20:39:36,22.4244,22.0771,14.2511,45.0508,46.1081,21.9465,22.0705,-0.440473,101.788,848.987,0.0,22.22222222222222,22.19111111111111
2024-03-12 20:39:37,22.4474,22.0738,14.3502,44.9994,46.1114,21.9441,22.0705,1.20114,103.758,854.568,0.0,22.22222222222222,22.190555555555555
2024-03-12 20:39:38,22.478,22.0672,14.4348,44.9346,46.1015,21.94,22.0738,1.20114,100.803,846.36,0.0,22.22222222222222,22.189999999999998
2024-03-12 20:39:39,22.4943,22.0771,14.5218,44.8683,46.1048,21.9525,22.0771,1.20114,99.8183,841.764,0.0,22.22222222222222,22.189444444444444
2024-03-12 20:39:40,22.5175,22.0771,14.5971,44.7921,46.1081,21.9357,22.0771,0.872818,102.773,842.749,0.0,22.22222222222222,22.188888888888886
2024-03-12 20:39:41,22.5347,22.0738,14.6915,44.7348,46.1048,21.9458,22.0705,0.872818,101.788,839.958,0.0,22.22222222222222,22.188333333333333
2024-03-12 20:39:42,22.5452,22.0804,14.7634,44.6687,46.1015,21.9434,22.0738,1.20114,101.788,840.45,0.0,22.22222222222222,22.187777777777775
2024-03-12 20:39:43,22.5851,22.0705,14.8673,44.6156,46.1048,21.9409,22.0738,0.872818,101.788,839.137,0.0,22.22222222222222,22.18722222222222
2024-03-12 20:39:44,22.5907,22.0771,14.9379,44.5708,46.1081,21.9337,22.0705,0.872818,100.803,837.824,0.0,22.22222222222222,22.186666666666664
2024-03-12 20:39:45,22.5906,22.0705,15.0226,44.5025,46.1015,21.9521,22.0738,0.872818,107.698,837.003,0.0,22.22222222222222,22.18611111111111
2024-03-12 20:39:46,22.613,22.0804,15.1068,44.4432,46.1081,21.9405,22.0705,-0.11215,104.743,836.839,0.0,22.22222222222222,22.185555555555553
2024-03-12 20:39:47,22.6293,22.0738,15.1843,44.3944,46.1015,21.9397,22.0738,1.85779,102.773,835.361,0.0,22.22222222222222,22.185
2024-03-12 20:39:48,22.6209,22.0705,15.2811,44.3225,46.1048,21.9406,22.0705,0.544495,103.758,834.541,0.0,22.22222222222222,22.18444444444444
2024-03-12 20:39:49,22.6372,22.0705,15.3751,44.2665,46.1081,21.9345,22.0705,0.216172,103.758,833.063,0.0,22.22222222222222,22.183888888888887
2024-03-12 20:39:50,22.6412,22.0738,15.4439,44.2298,46.1048,21.9314,22.0804,0.544495,100.803,825.676,0.0,22.22222222222222,22.183333333333334
2024-03-12 20:39:51,22.6507,22.0738,15.5218,44.1773,46.1081,21.9477,22.0705,0.872818,101.788,830.437,0.0,22.22222222222222,22.182777777777776
2024-03-12 20:39:52,22.6508,22.0738,15.6095,44.1412,46.1081,21.9258,22.0705,0.544495,105.728,831.093,0.0,22.22222222222222,22.182222222222222
2024-03-12 20:39:53,22.6587,22.0705,15.69,44.079,46.1114,21.9304,22.0771,0.872818,104.743,837.003,0.0,22.22222222222222,22.181666666666665
2024-03-12 20:39:54,22.6695,22.0705,15.7928,44.0511,46.1048,21.94,22.0738,-0.11215,99.8183,831.093,0.0,22.22222222222222,22.18111111111111
2024-03-12 20:39:55,22.6701,22.0705,15.858,44.0107,46.1081,21.9423,22.0804,-0.11215,102.773,831.422,0.0,22.22222222222222,22.180555555555554
2024-03-12 20:39:56,22.6634,22.0738,15.9475,43.9598,46.1081,21.9369,22.0738,-0.11215,106.713,831.422,0.0,22.22222222222222,22.18
2024-03-12 20:39:57,22.663,22.0804,16.0196,43.931,46.0982,21.9294,22.0705,0.544495,103.758,832.078,0.0,22.22222222222222,22.179444444444442
2024-03-12 20:39:58,22.6598,22.0738,16.1091,43.9118,46.0949,21.9363,22.0672,-0.11215,103.758,832.078,0.0,22.22222222222222,22.17888888888889
2024-03-12 20:39:59,22.6609,22.0738,16.1871,43.8603,46.1081,21.9342,22.0705,-0.440473,103.758,830.929,0.0,22.22222222222222,22.17833333333333
2024-03-12 20:40:00,22.6638,22.0804,16.266,43.846,46.1015,21.9437,22.0771,-0.768796,102.773,832.078,0.0,22.22222222222222,22.177777777777777
2024-03-12 20:40:01,22.6558,22.0771,16.3468,43.8201,46.1081,21.9396,22.0705,0.216172,103.758,833.391,0.0,22.22222222222222,22.17722222222222
2024-03-12 20:40:02,22.6633,22.0738,16.4373,43.7833,46.1048,21.9287,22.0771,-0.11215,104.743,833.72,0.0,22.22222222222222,22.176666666666666
2024-03-12 20:40:03,22.6487,22.0738,16.4936,43.7615,46.1114,21.9287,22.0738,-1.09712,102.773,833.72,0.0,22.22222222222222,22.17611111111111
2024-03-12 20:40:04,22.6502,22.0771,16.5609,43.73,46.1639,21.9428,22.0672,-0.440473,105.728,827.974,0.0,22.22222222222222,22.175555555555555
2024-03-12 20:40:05,22.6451,22.0705,16.6433,43.7198,46.1081,21.9475,22.0705,-0.768796,103.758,834.541,0.0,22.22222222222222,22.174999999999997
2024-03-12 20:40:06,22.6462,22.0672,16.7152,43.6828,46.1081,21.9388,22.0738,-0.11215,107.698,834.705,0.0,22.22222222222222,22.174444444444443
2024-03-12 20:40:07,22.6288,22.0672,16.7878,43.684,46.1048,21.936,22.0804,-0.440473,105.728,834.376,0.0,22.22222222222222,22.173888888888886
2024-03-12 20:40:08,22.6166,22.0705,16.8501,43.6719,46.1081,21.9442,22.0705,-0.11215,103.758,832.242,0.0,22.22222222222222,22.173333333333332
2024-03-12 20:40:09,22.6312,22.0705,16.9238,43.6529,46.1048,21.9358,22.0738,-1.42544,108.683,841.928,0.0,22.22222222222222,22.172777777777778
2024-03-12 20:40:10,22.607,22.0738,17.0025,43.6483,46.1114,21.9452,22.0705,-0.11215,103.758,835.361,0.0,22.22222222222222,22.17222222222222
2024-03-12 20:40:11,22.6172,22.0804,17.0708,43.6299,46.1081,21.9389,22.0738,-0.440473,107.698,835.69,0.0,22.22222222222222,22.171666666666667
2024-03-12 20:40:12,22.5928,22.0738,17.1354,43.614,46.1114,21.9312,22.0705,-0.11215,107.698,836.346,0.0,22.22222222222222,22.17111111111111
2024-03-12 20:40:13,22.5866,22.0771,17.2073,43.6051,46.1015,21.9482,22.0705,-3.06706,97.8483,836.675,0.0,22.22222222222222,22.170555555555556
2024-03-12 20:40:14,22.5738,22.0705,17.2728,43.6165,46.1081,21.9479,22.0738,-1.75376,103.758,839.465,0.0,22.22222222222222,22.169999999999998
2024-03-12 20:40:15,22.5633,22.0738,17.3282,43.5988,46.1048,21.9457,22.0639,-1.75376,105.728,836.839,0.0,22.22222222222222,22.169444444444444
2024-03-12 20:40:16,22.5666,22.0705,17.3943,43.5917,46.1015,21.9395,22.0738,-0.768796,105.728,838.973,0.0,22.22222222222222,22.168888888888887
2024-03-12 20:40:17,22.5445,22.0771,17.4501,43.5868,46.1048,21.9464,22.0738,-0.11215,105.728,832.571,0.0,22.22222222222222,22.168333333333333
2024-03-12 20:40:18,22.526,22.0771,17.505,43.5805,46.1114,21.9566,22.0771,-1.42544,103.758,840.122,0.0,22.22222222222222,22.167777777777776
2024-03-12 20:40:19,22.538,22.0705,17.5863,43.5933,46.1081,21.9537,22.0738,-0.440473,104.743,839.958,0.0,22.22222222222222,22.16722222222222
2024-03-12 20:40:20,22.5191,22.0738,17.6329,43.5942,46.1081,21.9636,22.0738,-1.09712,106.713,840.615,0.0,22.22222222222222,22.166666666666664
2024-03-12 20:40:21,22.5057,22.0705,17.6954,43.5877,46.1015,21.9488,22.0771,-0.11215,104.743,852.927,0.0,22.22222222222222,22.16611111111111
2024-03-12 20:40:22,22.4997,22.0738,17.7455,43.5831,46.1048,21.9539,22.0672,-0.11215,105.728,846.853,0.0,22.22222222222222,22.165555555555553
2024-03-12 20:40:23,22.4849,22.0771,17.8176,43.5944,46.1048,21.9526,22.0705,-0.440473,104.743,841.271,0.0,22.22222222222222,22.165
2024-03-12 20:40:24,22.4812,22.0738,17.8648,43.6029,46.1015,21.9546,22.0672,-0.440473,103.758,841.107,0.0,22.22222222222222,22.16444444444444
2024-03-12 20:40:25,22.4514,22.0738,17.92,43.5957,46.1048,21.9457,22.0738,-0.768796,104.743,840.943,0.0,22.22222222222222,22.163888888888888
2024-03-12 20:40:26,22.4483,22.0738,17.9561,43.6137,46.1015,21.9335,22.0738,-0.11215,100.803,840.943,0.0,22.22222222222222,22.16333333333333
2024-03-12 20:40:27,22.4395,22.0705,18.0329,43.6174,46.1048,21.9507,22.0738,-0.11215,105.728,844.719,0.0,22.22222222222222,22.162777777777777
2024-03-12 20:40:28,22.4337,22.0705,18.0765,43.6296,46.1048,21.9488,22.0705,-0.440473,103.758,848.002,0.0,22.22222222222222,22.162222222222223
2024-03-12 20:40:29,22.4265,22.0804,18.131,43.6362,46.1081,21.948,22.0738,0.544495,104.743,840.45,0.0,22.22222222222222,22.161666666666665
2024-03-12 20:40:30,22.4128,22.0738,18.1811,43.6348,46.1081,21.9487,22.0771,0.544495,106.713,841.107,0.0,22.22222222222222,22.16111111111111
2024-03-12 20:40:31,22.4069,22.0771,18.2193,43.6599,46.1081,21.96,22.0771,0.872818,103.758,840.122,0.0,22.22222222222222,22.160555555555554
2024-03-12 20:40:32,22.3976,22.0738,18.2697,43.6683,46.0982,21.9598,22.0804,-0.11215,101.788,840.943,0.0,22.22222222222222,22.16
2024-03-12 20:40:33,22.381,22.0771,18.3158,43.6784,46.1081,21.9539,22.0738,0.544495,103.758,840.286,0.0,22.22222222222222,22.159444444444443
2024-03-12 20:40:34,22.3854,22.0738,18.364,43.686,46.1081,21.9507,22.0672,-2.08209,101.788,839.958,0.0,22.22222222222222,22.15888888888889
2024-03-12 20:40:35,22.3716,22.0705,18.4122,43.7139,46.1048,21.948,22.0705,0.216172,99.8183,841.928,0.0,22.22222222222222,22.15833333333333
2024-03-12 20:40:36,22.3792,22.0541,18.4677,43.7216,46.1015,21.9619,22.0541,-1.42544,102.773,842.585,0.0,22.22222222222222,22.157777777777778
2024-03-12 20:40:37,22.3576,22.0508,18.493,43.7351,46.1081,21.9457,22.0475,0.216172,102.773,842.749,0.0,22.22222222222222,22.15722222222222
2024-03-12 20:40:38,22.3439,22.0508,18.5374,43.7463,46.1048,21.9513,22.0508,-0.11215,102.773,846.524,0.0,22.22222222222222,22.156666666666666
2024-03-12 20:40:39,22.3334,22.0541,18.5852,43.7686,46.1114,21.956,22.0508,-0.11215,99.8183,852.598,0.0,22.22222222222222,22.15611111111111
2024-03-12 20:40:40,22.3251,22.0541,18.6287,43.7941,46.1081,21.953,22.0475,0.544495,100.803,843.898,0.0,22.22222222222222,22.155555555555555
2024-03-12 20:40:41,22.3178,22.0541,18.6626,43.7988,46.1081,21.9487,22.0541,0.216172,94.8934,844.226,0.0,22.22222222222222,22.154999999999998
2024-03-12 20:40:42,22.3125,22.0574,18.7193,43.8248,46.1048,21.954,22.0475,0.544495,101.788,845.047,0.0,22.22222222222222,22.154444444444444
2024-03-12 20:40:43,22.3029,22.0541,18.7421,43.8346,46.1048,21.9566,22.0508,-0.11215,101.788,845.868,0.0,22.22222222222222,22.153888888888886
2024-03-12 20:40:44,22.2847,22.0541,18.7863,43.8607,46.1114,21.9493,22.0442,0.872818,99.8183,846.032,0.0,22.22222222222222,22.153333333333332
2024-03-12 20:40:45,22.2704,22.0541,18.8111,43.8652,46.1048,21.9452,22.0541,-0.11215,100.803,845.868,0.0,22.22222222222222,22.15277777777778
2024-03-12 20:40:46,22.2654,22.0574,18.8675,43.8866,46.1179,21.9382,22.0508,0.544495,107.698,845.211,0.0,22.22222222222222,22.15222222222222
2024-03-12 20:40:47,22.2424,22.0508,18.8923,43.9165,46.1114,21.9409,22.0475,0.216172,101.788,844.883,0.0,22.22222222222222,22.151666666666667
2024-03-12 20:40:48,22.2383,22.0574,18.937,43.9396,46.1048,21.9432,22.0475,-0.11215,103.758,844.39,0.0,22.22222222222222,22.15111111111111
2024-03-12 20:40:49,22.2244,22.0574,18.9594,43.9673,46.1015,21.9468,22.0508,0.216172,100.803,844.555,0.0,22.22222222222222,22.150555555555556
2024-03-12 20:40:50,22.2138,22.0574,18.9892,43.9819,46.1048,21.9534,22.0508,0.544495,100.803,843.241,0.0,22.22222222222222,22.15
2024-03-12 20:40:51,22.1976,22.0541,19.0204,44.0036,46.1015,21.9288,22.0475,0.216172,100.803,842.256,0.0,22.22222222222222,22.149444444444445
2024-03-12 20:40:52,22.2118,22.0508,19.0609,44.0377,46.1081,21.9404,22.0475,-1.42544,100.803,842.092,0.0,22.22222222222222,22.148888888888887
2024-03-12 20:40:53,22.1936,22.0607,19.0927,44.0504,46.1015,21.9543,22.0508,-0.11215,104.743,842.749,0.0,22.22222222222222,22.148333333333333
2024-03-12 20:40:54,22.1855,22.0541,19.1265,44.054,46.1015,21.946,22.0508,0.216172,101.788,842.092,0.0,22.22222222222222,22.147777777777776
2024-03-12 20:40:55,22.1864,22.0508,19.1594,44.1026,46.1048,21.9508,22.0442,0.216172,102.773,841.928,0.0,22.22222222222222,22.147222222222222
2024-03-12 20:40:56,22.1701,22.0475,19.186,44.1367,46.1081,21.9493,22.0475,-0.11215,103.758,842.749,0.0,22.22222222222222,22.146666666666665
2024-03-12 20:40:57,22.1639,22.0508,19.2135,44.1836,46.1081,21.9384,22.0508,0.216172,103.758,844.226,0.0,22.22222222222222,22.14611111111111
2024-03-12 20:40:58,22.1508,22.0541,19.2483,44.2006,46.1048,21.943,22.0508,0.544495,106.713,845.704,0.0,22.22222222222222,22.145555555555553
2024-03-12 20:40:59,22.1621,22.0574,19.2746,44.2475,46.1048,21.944,22.0508,0.544495,105.728,845.868,0.0,22.22222222222222,22.145
2024-03-12 20:41:00,22.1523,22.0574,19.3145,44.2629,46.1048,21.9365,22.0541,0.216172,101.788,846.032,0.0,22.22222222222222,22.144444444444442
2024-03-12 20:41:01,22.135,22.0541,19.3404,44.2982,46.1081,21.9426,22.0541,-0.768796,102.773,852.27,0.0,22.22222222222222,22.14388888888889
2024-03-12 20:41:02,22.1443,22.0541,19.3651,44.317,46.1048,21.9445,22.0475,0.544495,103.758,846.032,0.0,22.22222222222222,22.14333333333333
2024-03-12 20:41:03,22.1359,22.0574,19.3961,44.3746,46.1081,21.9437,22.0541,0.872818,103.758,854.24,0.0,22.22222222222222,22.142777777777777
2024-03-12 20:41:04,22.1221,22.0475,19.4077,44.404,46.1015,21.9456,22.0508,-1.09712,100.803,840.286,0.0,22.22222222222222,22.142222222222223
2024-03-12 20:41:05,22.1193,22.0475,19.4433,44.4365,46.1015,21.9358,22.0475,-0.11215,106.713,845.539,0.0,22.22222222222222,22.141666666666666
2024-03-12 20:41:06,22.1084,22.0574,19.4578,44.4923,46.1048,21.9411,22.0541,1.20114,103.758,849.808,0.0,22.22222222222222,22.141111111111112
2024-03-12 20:41:07,22.1231,22.0541,19.4966,44.5252,46.1081,21.9454,22.0508,0.544495,100.803,843.57,0.0,22.22222222222222,22.140555555555554
2024-03-12 20:41:08,22.1102,22.0574,19.5122,44.5698,46.1114,21.939,22.0508,0.216172,103.758,842.585,0.0,22.22222222222222,22.14
2024-03-12 20:41:09,22.1081,22.0508,19.542,44.5967,46.1081,21.9354,22.0541,0.544495,101.788,835.033,0.0,22.22222222222222,22.139444444444443
2024-03-12 20:41:10,22.1013,22.0541,19.5622,44.6385,46.1081,21.9464,22.0475,0.216172,103.758,858.18,0.0,22.22222222222222,22.13888888888889
2024-03-12 20:41:11,22.0949,22.0574,19.5842,44.6683,46.1015,21.9428,22.0475,0.872818,105.728,842.42,0.0,22.22222222222222,22.138333333333332
2024-03-12 20:41:12,22.0919,22.0574,19.6122,44.7163,46.1048,21.9386,22.0541,0.544495,101.788,843.077,0.0,22.22222222222222,22.137777777777778
2024-03-12 20:41:13,22.1056,22.0508,19.6405,44.7444,46.1048,21.9322,22.0508,1.52946,106.713,844.226,0.0,22.22222222222222,22.13722222222222
2024-03-12 20:41:14,22.1015,22.0508,19.6718,44.7921,46.1048,21.9526,22.0475,-1.09712,99.8183,845.211,0.0,22.22222222222222,22.136666666666667
2024-03-12 20:41:15,22.0924,22.0541,19.6909,44.8317,46.1015,21.9325,22.0508,0.872818,102.773,847.181,0.0,22.22222222222222,22.13611111111111
2024-03-12 20:41:16,22.0846,22.0475,19.7073,44.8613,46.1081,21.946,22.0475,-3.06706,103.758,847.181,0.0,22.22222222222222,22.135555555555555
2024-03-12 20:41:17,22.0906,22.0541,19.7283,44.8988,46.1081,21.9474,22.0508,0.872818,103.758,849.808,0.0,22.22222222222222,22.134999999999998
2024-03-12 20:41:18,22.0878,22.0508,19.7504,44.9414,46.1114,21.9424,22.0508,0.544495,105.728,851.449,0.0,22.22222222222222,22.134444444444444
2024-03-12 20:41:19,22.0855,22.0508,19.769,44.9887,46.1015,21.935,22.0541,1.20114,104.743,852.106,0.0,22.22222222222222,22.133888888888887
2024-03-12 20:41:20,22.0761,22.0541,19.7935,45.0268,46.1015,21.9436,22.0541,0.872818,102.773,852.106,0.0,22.22222222222222,22.133333333333333
2024-03-12 20:41:21,22.0732,22.0541,19.8146,45.0863,46.1048,21.9457,22.0508,0.872818,103.758,851.778,0.0,22.22222222222222,22.132777777777775
2024-03-12 20:41:22,22.0704,22.0508,19.8373,45.1151,46.1048,21.9515,22.0574,0.872818,99.8183,850.628,0.0,22.22222222222222,22.13222222222222
2024-03-12 20:41:23,22.0609,22.0607,19.8524,45.1577,46.1015,21.9392,22.0475,-0.11215,105.728,849.972,0.0,22.22222222222222,22.131666666666668
2024-03-12 20:41:24,22.0672,22.0574,19.8807,45.1912,46.1015,21.9492,22.0574,0.544495,102.773,848.987,0.0,22.22222222222222,22.13111111111111
2024-03-12 20:41:25,22.044,22.0508,19.8886,45.2334,46.1081,21.9539,22.0541,0.544495,101.788,848.33,0.0,22.22222222222222,22.130555555555556
2024-03-12 20:41:26,22.0544,22.0541,19.9268,45.2786,46.1081,21.9618,22.0541,0.216172,127.397,846.032,0.0,22.22222222222222,22.13
2024-03-12 20:41:27,22.0388,22.0574,19.9421,45.311,46.0949,21.9512,22.0508,0.216172,102.773,847.345,0.0,22.22222222222222,22.129444444444445
2024-03-12 20:41:28,22.0532,22.0541,19.9679,45.3384,46.1114,21.95,22.0475,0.872818,102.773,846.853,0.0,22.22222222222222,22.128888888888888
2024-03-12 20:41:29,22.032,22.0541,19.9803,45.3856,46.1048,21.9404,22.0442,0.544495,104.743,847.017,0.0,22.22222222222222,22.128333333333334
2024-03-12 20:41:30,22.0312,22.0541,19.9957,45.4159,46.1015,21.9481,22.0442,-4.38035,106.713,848.659,0.0,22.22222222222222,22.127777777777776
2024-03-12 20:41:31,22.0274,22.0541,20.0217,45.4639,46.1114,21.942,22.0508,0.544495,105.728,847.838,0.0,22.22222222222222,22.127222222222223
2024-03-12 20:41:32,22.0184,22.0541,20.0371,45.5137,46.1048,21.9406,22.0442,1.85779,103.758,848.166,0.0,22.22222222222222,22.126666666666665
2024-03-12 20:41:33,22.0076,22.0541,20.0279,45.5575,46.0982,21.9454,22.0475,0.872818,103.758,846.524,0.0,22.22222222222222,22.12611111111111
2024-03-12 20:41:34,22.02,22.0508,20.0612,45.5937,46.1081,21.9431,22.0541,0.544495,102.773,847.181,0.0,22.22222222222222,22.125555555555554
2024-03-12 20:41:35,22.0107,22.0508,20.0772,45.619,46.1048,21.9513,22.0541,0.216172,103.758,849.479,0.0,22.22222222222222,22.125
2024-03-12 20:41:36,22.0047,22.0902,20.0925,45.6509,46.1081,21.9504,22.0968,0.544495,104.743,849.479,0.0,22.22222222222222,22.124444444444443
2024-03-12 20:41:37,22.018,22.0902,20.1183,45.6848,46.1048,21.9442,22.0935,-0.768796,104.743,848.823,0.0,22.22222222222222,22.12388888888889
2024-03-12 20:41:38,22.0118,22.0935,20.125,45.7202,46.1048,21.943,22.0935,0.544495,101.788,847.838,0.0,22.22222222222222,22.12333333333333
2024-03-12 20:41:39,22.0074,22.0968,20.1428,45.7477,46.1081,21.943,22.1001,0.216172,103.758,865.895,0.0,22.22222222222222,22.122777777777777
2024-03-12 20:41:40,22.0078,22.0968,20.1573,45.7631,46.1048,21.9536,22.0968,0.872818,102.773,846.689,0.0,22.22222222222222,22.12222222222222
2024-03-12 20:41:41,22.0015,22.0968,20.1743,45.7961,46.1015,21.947,22.0935,0.544495,102.773,844.719,0.0,22.22222222222222,22.121666666666666
2024-03-12 20:41:42,22.0117,22.0902,20.187,45.8179,46.1081,21.9533,22.0935,0.544495,102.773,852.598,0.0,22.22222222222222,22.121111111111112
2024-03-12 20:41:43,22.0225,22.0968,20.2092,45.8354,46.1048,21.9581,22.1001,-0.11215,102.773,844.883,0.0,22.22222222222222,22.120555555555555
2024-03-12 20:41:44,22.0198,22.0935,20.2245,45.8575,46.1048,21.9483,22.0935,-0.11215,102.773,838.809,0.0,22.22222222222222,22.12
2024-03-12 20:41:45,22.0224,22.0968,20.247,45.8777,46.1081,21.947,22.0968,-0.11215,103.758,846.196,0.0,22.22222222222222,22.119444444444444
2024-03-12 20:41:46,22.0147,22.0935,20.2508,45.8901,46.1081,21.9742,22.0968,-0.11215,101.788,846.196,0.0,22.22222222222222,22.11888888888889
2024-03-12 20:41:47,22.0229,22.1034,20.2757,45.9073,46.1015,21.9528,22.0935,-0.11215,102.773,846.853,0.0,22.22222222222222,22.118333333333332
2024-03-12 20:41:48,22.028,22.0935,20.2824,45.9238,46.1081,21.9551,22.0935,-0.440473,102.773,845.704,0.0,22.22222222222222,22.11777777777778
2024-03-12 20:41:49,22.0219,22.0968,20.2959,45.9555,46.1081,21.9548,22.0968,-1.09712,103.758,846.689,0.0,22.22222222222222,22.11722222222222
2024-03-12 20:41:50,22.0269,22.0968,20.3141,45.9491,46.1081,21.9563,22.1001,-0.768796,101.788,848.823,0.0,22.22222222222222,22.116666666666667
2024-03-12 20:41:51,22.0429,22.1001,20.3336,45.9742,46.1015,21.949,22.1001,-0.440473,103.758,849.479,0.0,22.22222222222222,22.11611111111111
2024-03-12 20:41:52,22.0284,22.0968,20.3394,45.9957,46.0982,21.9596,22.0935,-0.440473,103.758,845.704,0.0,22.22222222222222,22.115555555555556
2024-03-12 20:41:53,22.0328,22.0935,20.3652,46.0086,46.0949,21.9558,22.0935,-0.768796,104.743,848.823,0.0,22.22222222222222,22.115
2024-03-12 20:41:54,22.0349,22.0968,20.3766,46.0122,46.1015,21.9676,22.0902,0.216172,101.788,848.166,0.0,22.22222222222222,22.114444444444445
2024-03-12 20:41:55,22.0408,22.0935,20.3851,46.0366,46.1081,21.9573,22.0968,-0.440473,105.728,844.883,0.0,22.22222222222222,22.113888888888887
2024-03-12 20:41:56,22.0327,22.0902,20.3998,46.0538,46.0982,21.942,22.0935,-0.440473,104.743,848.33,0.0,22.22222222222222,22.113333333333333
2024-03-12 20:41:57,22.0248,22.1001,20.4041,46.0647,46.1015,21.9578,22.0935,-0.440473,105.728,847.017,0.0,22.22222222222222,22.112777777777776
2024-03-12 20:41:58,22.0414,22.0935,20.4314,46.0817,46.0851,21.9506,22.1001,-0.11215,104.743,846.689,0.0,22.22222222222222,22.112222222222222
2024-03-12 20:41:59,22.033,22.0902,20.4341,46.1053,46.1344,21.9525,22.0902,1.52946,107.698,845.539,0.0,22.22222222222222,22.111666666666665
2024-03-12 20:42:00,22.0403,22.0935,20.458,46.1009,46.1048,21.9553,22.0968,-0.768796,103.758,845.375,0.0,22.22222222222222,22.11111111111111
2024-03-12 20:42:01,22.0446,22.0935,20.4704,46.1241,46.1081,21.9407,22.0968,-0.440473,106.713,845.047,0.0,22.22222222222222,22.11074074074074
2024-03-12 20:42:02,22.0418,22.0935,20.4844,46.1355,46.1081,21.9562,22.0902,-2.08209,104.743,843.405,0.0,22.22222222222222,22.11037037037037
2024-03-12 20:42:03,22.0451,22.0968,20.4914,46.137,46.1081,21.9501,22.0968,-0.768796,107.698,845.539,0.0,22.22222222222222,22.11
2024-03-12 20:42:04,22.0495,22.1001,20.5041,46.153,46.1114,21.9533,22.0968,-0.768796,107.698,840.615,0.0,22.22222222222222,22.10962962962963
2024-03-12 20:42:05,22.0385,22.0902,20.5125,46.1645,46.1114,21.9607,22.1001,-2.08209,104.743,846.36,0.0,22.22222222222222,22.109259259259257
2024-03-12 20:42:06,22.033,22.1001,20.5229,46.172,46.1015,21.9509,22.0869,-0.768796,103.758,855.061,0.0,22.22222222222222,22.108888888888888
2024-03-12 20:42:07,22.0367,22.0935,20.5405,46.1733,46.1015,21.9464,22.0935,-1.09712,104.743,847.674,0.0,22.22222222222222,22.10851851851852
2024-03-12 20:42:08,22.0504,22.0935,20.5588,46.1828,46.1081,21.9438,22.0935,-1.42544,106.713,842.256,0.0,22.22222222222222,22.108148148148146
2024-03-12 20:42:09,22.0309,22.0935,20.5647,46.1771,46.1048,21.9475,22.0935,-0.768796,108.683,847.181,0.0,22.22222222222222,22.107777777777777
2024-03-12 20:42:10,22.0336,22.1001,20.5863,46.1935,46.1015,21.9399,22.0902,-1.75376,102.773,847.838,0.0,22.22222222222222,22.107407407407408
2024-03-12 20:42:11,22.0234,22.0804,20.595,46.1958,46.1048,21.9522,22.0968,-0.440473,100.803,847.345,0.0,22.22222222222222,22.107037037037035
2024-03-12 20:42:12,22.0201,22.0968,20.6007,46.2039,46.1015,21.9429,22.0935,-1.09712,108.683,854.568,0.0,22.22222222222222,22.106666666666666
2024-03-12 20:42:13,22.0132,22.0968,20.6032,46.1888,46.1081,21.9463,22.0935,-1.42544,107.698,848.166,0.0,22.22222222222222,22.106296296296296
2024-03-12 20:42:14,22.0217,22.0902,20.6245,46.2022,46.1081,21.9437,22.0968,-1.09712,107.698,848.494,0.0,22.22222222222222,22.105925925925927
2024-03-12 20:42:15,22.0026,22.0902,20.6239,46.2,46.1015,21.9521,22.0968,-0.768796,108.683,843.57,0.0,22.22222222222222,22.105555555555554
2024-03-12 20:42:16,21.9997,22.0935,20.6432,46.1976,46.1048,21.9498,22.0968,-1.42544,104.743,847.345,0.0,22.22222222222222,22.105185185185185
2024-03-12 20:42:17,22.0042,22.1034,20.657,46.2054,46.1081,21.9458,22.1001,-1.75376,107.698,849.808,0.0,22.22222222222222,22.104814814814816
2024-03-12 20:42:18,22.0058,22.0935,20.666,46.1938,46.1048,21.9405,22.1001,-1.42544,106.713,850.3,0.0,22.22222222222222,22.104444444444443
2024-03-12 20:42:19,21.9978,22.0935,20.6557,46.2072,46.1081,21.9452,22.0968,-1.09712,104.743,845.539,0.0,22.22222222222222,22.104074074074074
2024-03-12 20:42:20,21.9988,22.0935,20.6832,46.2203,46.1048,21.9486,22.0968,0.544495,106.713,855.389,0.0,22.22222222222222,22.103703703703705
2024-03-12 20:42:21,22.0088,22.0935,20.7045,46.2172,46.1081,21.9422,22.0935,-1.42544,107.698,850.628,0.0,22.22222222222222,22.10333333333333
2024-03-12 20:42:22,22.013,22.0935,20.7101,46.2449,46.1048,21.9426,22.0968,-1.75376,104.743,850.3,0.0,22.22222222222222,22.102962962962962
2024-03-12 20:42:23,22.0072,22.0902,20.7121,46.2387,46.1048,21.9421,22.1001,-1.42544,107.698,850.793,0.0,22.22222222222222,22.102592592592593
2024-03-12 20:42:24,22.0033,22.0935,20.7225,46.2357,46.1081,21.9381,22.0935,-0.11215,107.698,849.808,0.0,22.22222222222222,22.10222222222222
2024-03-12 20:42:25,22.0239,22.1001,20.7448,46.235,46.1015,21.9344,22.0935,1.85779,105.728,849.643,0.0,22.22222222222222,22.10185185185185
2024-03-12 20:42:26,22.0203,22.1001,20.756,46.2394,46.1048,21.9363,22.0935,-1.09712,102.773,845.539,0.0,22.22222222222222,22.101481481481482
2024-03-12 20:42:27,22.0088,22.0968,20.7617,46.2348,46.0982,21.9413,22.1001,-1.09712,103.758,848.494,0.0,22.22222222222222,22.10111111111111
2024-03-12 20:42:28,22.0227,22.0935,20.7705,46.2393,46.1015,21.944,22.0935,-0.768796,108.683,847.345,0.0,22.22222222222222,22.10074074074074
2024-03-12 20:42:29,22.024,22.0902,20.7788,46.2464,46.1081,21.9399,22.0935,-1.42544,107.698,847.509,0.0,22.22222222222222,22.10037037037037
2024-03-12 20:42:30,22.0231,22.0968,20.7918,46.2422,46.1048,21.954,22.0902,-2.41041,107.698,846.196,0.0,22.22222222222222,22.099999999999998
2024-03-12 20:42:31,22.0101,22.0968,20.7923,46.2385,46.1081,21.9383,22.0968,-1.09712,106.713,849.643,0.0,22.22222222222222,22.09962962962963
2024-03-12 20:42:32,22.0276,22.0968,20.7944,46.2489,46.1081,21.9388,22.0968,-1.09712,106.713,853.091,0.0,22.22222222222222,22.09925925925926
2024-03-12 20:42:33,22.0238,22.0968,20.8185,46.2451,46.1114,21.9421,22.0935,-1.42544,105.728,850.136,0.0,22.22222222222222,22.098888888888887
2024-03-12 20:42:34,22.0236,22.0968,20.8199,46.2493,46.0982,21.9391,22.0902,-0.768796,107.698,849.643,0.0,22.22222222222222,22.098518518518517
2024-03-12 20:42:35,22.0231,22.0968,20.8335,46.2563,46.1114,21.9433,22.0968,-2.08209,107.698,848.33,0.0,22.22222222222222,22.098148148148148
2024-03-12 20:42:36,22.0237,22.1691,20.8392,46.2422,46.1015,21.945,22.1691,-0.768796,108.683,847.838,0.0,22.22222222222222,22.097777777777775
2024-03-12 20:42:37,22.0261,22.1756,20.8572,46.2543,46.1081,21.9513,22.1658,-0.768796,107.698,854.732,0.0,22.22222222222222,22.097407407407406
2024-03-12 20:42:38,22.0202,22.1723,20.8617,46.2505,46.1081,21.942,22.1723,-0.768796,108.683,848.823,0.0,22.22222222222222,22.097037037037037
2024-03-12 20:42:39,22.0215,22.1789,20.8745,46.2545,46.1015,21.9397,22.1723,-1.42544,107.698,846.196,0.0,22.22222222222222,22.096666666666668
2024-03-12 20:42:40,22.0271,22.1723,20.8852,46.2525,46.1179,21.9519,22.1723,-0.768796,105.728,848.987,0.0,22.22222222222222,22.096296296296295
2024-03-12 20:42:41,22.0257,22.1756,20.8956,46.2529,46.1048,21.9418,22.1756,-1.75376,105.728,848.002,0.0,22.22222222222222,22.095925925925926
2024-03-12 20:42:42,22.0276,22.1723,20.9085,46.265,46.1048,21.9493,22.1789,-0.768796,107.698,847.674,0.0,22.22222222222222,22.095555555555556
2024-03-12 20:42:43,22.03,22.1756,20.9107,46.2605,46.1081,21.958,22.1658,-1.09712,107.698,847.181,0.0,22.22222222222222,22.095185185185183
2024-03-12 20:42:44,22.0502,22.1756,20.9234,46.2591,46.1048,21.948,22.1723,-1.09712,104.743,846.524,0.0,22.22222222222222,22.094814814814814
2024-03-12 20:42:45,22.0326,22.1691,20.915,46.2556,46.1015,21.9435,22.1789,-1.09712,104.743,841.107,0.0,22.22222222222222,22.094444444444445
2024-03-12 20:42:46,22.0332,22.1756,20.9476,46.2643,46.1146,21.9458,22.1723,-0.768796,103.758,848.987,0.0,22.22222222222222,22.094074074074072
2024-03-12 20:42:47,22.0368,22.1789,20.9282,46.262,46.1081,21.9537,22.1723,-0.768796,102.773,846.689,0.0,22.22222222222222,22.093703703703703
2024-03-12 20:42:48,22.0453,22.1756,20.9434,46.2805,46.0982,21.9536,22.1723,-0.768796,104.743,846.36,0.0,22.22222222222222,22.093333333333334
2024-03-12 20:42:49,22.0494,22.1789,20.9585,46.292,46.1081,21.9481,22.1822,-1.09712,106.713,845.704,0.0,22.22222222222222,22.09296296296296
2024-03-12 20:42:50,22.0546,22.1723,20.9737,46.2903,46.1081,21.9454,22.1756,-1.09712,106.713,847.017,0.0,22.22222222222222,22.09259259259259
2024-03-12 20:42:51,22.0613,22.1756,20.979,46.2996,46.1048,21.9565,22.1723,-0.768796,103.758,844.883,0.0,22.22222222222222,22.092222222222222
2024-03-12 20:42:52,22.0536,22.1789,20.9847,46.298,46.1081,21.9509,22.1723,-1.42544,105.728,843.241,0.0,22.22222222222222,22.09185185185185
2024-03-12 20:42:53,22.0576,22.1756,20.9907,46.3079,46.1081,21.9574,22.1756,-1.09712,102.773,842.749,0.0,22.22222222222222,22.09148148148148
2024-03-12 20:42:54,22.07,22.1789,21.0018,46.3157,46.1081,21.9677,22.1789,4.48437,107.698,845.211,0.0,22.22222222222222,22.09111111111111
2024-03-12 20:42:55,22.0807,22.1723,21.0162,46.3158,46.1015,21.9619,22.1691,-1.42544,105.728,844.883,0.0,22.22222222222222,22.09074074074074
2024-03-12 20:42:56,22.0799,22.1756,21.0117,46.3229,46.1081,21.958,22.1756,-1.42544,104.743,845.539,0.0,22.22222222222222,22.09037037037037
2024-03-12 20:42:57,22.0755,22.1723,21.0375,46.3183,46.1015,21.9602,22.1723,-1.09712,105.728,852.106,0.0,22.22222222222222,22.09
2024-03-12 20:42:58,22.0863,22.1723,21.038,46.3251,46.1081,21.9607,22.1756,-1.09712,105.728,846.196,0.0,22.22222222222222,22.089629629629627
2024-03-12 20:42:59,22.0802,22.1723,21.0424,46.3246,46.1048,21.9649,22.1789,-0.768796,103.758,847.181,0.0,22.22222222222222,22.089259259259258
2024-03-12 20:43:00,22.0956,22.1756,21.0673,46.3163,46.1081,21.9636,22.1822,-1.42544,105.728,848.002,0.0,22.22222222222222,22.08888888888889
2024-03-12 20:43:01,22.0942,22.1756,21.0687,46.3225,46.1081,21.9562,22.1723,1.20114,110.653,848.494,0.0,22.22222222222222,22.088518518518516
2024-03-12 20:43:02,22.0932,22.1756,21.0726,46.3325,46.1081,21.9654,22.1723,-0.440473,105.728,842.256,0.0,22.22222222222222,22.088148148148147
2024-03-12 20:43:03,22.0902,22.1756,21.0735,46.329,46.1048,21.9606,22.1723,-1.42544,102.773,847.838,0.0,22.22222222222222,22.087777777777777
2024-03-12 20:43:04,22.1018,22.1789,21.0865,46.3216,46.1606,21.9809,22.1723,-1.09712,107.698,848.494,0.0,22.22222222222222,22.087407407407408
2024-03-12 20:43:05,22.1019,22.1691,21.0997,46.3342,46.1048,21.9663,22.1723,-0.768796,104.743,849.151,0.0,22.22222222222222,22.087037037037035
2024-03-12 20:43:06,22.1107,22.1822,21.1051,46.3238,46.1114,21.9614,22.1756,-2.08209,104.743,848.987,0.0,22.22222222222222,22.086666666666666
2024-03-12 20:43:07,22.111,22.1723,21.1123,46.312,46.1081,21.9535,22.1756,-0.440473,102.773,847.017,0.0,22.22222222222222,22.086296296296297
2024-03-12 20:43:08,22.1241,22.1723,21.1107,46.3244,46.1081,21.9736,22.1723,-1.09712,110.653,847.509,0.0,22.22222222222222,22.085925925925924
2024-03-12 20:43:09,22.1259,22.1756,21.1311,46.3157,46.1114,21.9613,22.1756,-0.440473,104.743,854.897,0.0,22.22222222222222,22.085555555555555
2024-03-12 20:43:10,22.1196,22.1789,21.1435,46.3012,46.1114,21.9655,22.1789,-1.09712,109.668,845.047,0.0,22.22222222222222,22.085185185185185
2024-03-12 20:43:11,22.1133,22.1625,21.1339,46.3013,46.1015,21.9527,22.1789,-0.440473,102.773,847.509,0.0,22.22222222222222,22.084814814814813
2024-03-12 20:43:12,22.1192,22.1723,21.1401,46.288,46.1048,21.9664,22.1756,-0.768796,106.713,840.779,0.0,22.22222222222222,22.084444444444443
2024-03-12 20:43:13,22.131,22.1723,21.1577,46.2829,46.1048,21.9614,22.1723,-1.09712,104.743,847.674,0.0,22.22222222222222,22.084074074074074
2024-03-12 20:43:14,22.1229,22.1789,21.1698,46.2809,46.1015,21.9705,22.1526,-0.768796,108.683,847.345,0.0,22.22222222222222,22.0837037037037
2024-03-12 20:43:15,22.1269,22.1756,21.1679,46.2665,46.1081,21.9758,22.1789,-1.42544,106.713,849.479,0.0,22.22222222222222,22.083333333333332
2024-03-12 20:43:16,22.1237,22.1756,21.1787,46.2634,46.1015,21.9718,22.1822,-1.42544,105.728,849.643,0.0,22.22222222222222,22.082962962962963
2024-03-12 20:43:17,22.1365,22.1986,21.1853,46.26,46.1442,21.9765,22.1723,-1.42544,107.698,844.226,0.0,22.22222222222222,22.08259259259259
2024-03-12 20:43:18,22.1372,22.1789,21.209,46.2406,46.1081,21.9603,22.1789,-1.42544,105.728,849.808,0.0,22.22222222222222,22.08222222222222
2024-03-12 20:43:19,22.1431,22.1723,21.214,46.2338,46.1015,21.9591,22.1756,-1.42544,106.713,849.315,0.0,22.22222222222222,22.08185185185185
2024-03-12 20:43:20,22.1412,22.1756,21.2119,46.2461,46.1081,21.9577,22.1855,-0.768796,106.713,856.21,0.0,22.22222222222222,22.08148148148148
2024-03-12 20:43:21,22.1345,22.1723,21.2275,46.2248,46.1081,21.9562,22.1789,-0.768796,104.743,848.494,0.0,22.22222222222222,22.08111111111111
2024-03-12 20:43:22,22.1393,22.1723,21.234,46.2146,46.1114,21.9607,22.1723,-3.39538,106.713,848.33,0.0,22.22222222222222,22.08074074074074
2024-03-12 20:43:23,22.1365,22.1756,21.2372,46.2125,46.1048,21.9669,22.1691,-1.42544,105.728,845.375,0.0,22.22222222222222,22.080370370370368
2024-03-12 20:43:24,22.1313,22.1789,21.2425,46.2115,46.1048,21.9628,22.1756,-1.09712,108.683,846.524,0.0,22.22222222222222,22.08
2024-03-12 20:43:25,22.1314,22.1691,21.2452,46.2094,46.1081,21.9721,22.1723,-1.09712,103.758,843.241,0.0,22.22222222222222,22.07962962962963
2024-03-12 20:43:26,22.1408,22.1822,21.2634,46.2154,46.1015,21.9626,22.1756,-1.09712,107.698,846.196,0.0,22.22222222222222,22.079259259259256
2024-03-12 20:43:27,22.1326,22.1723,21.2625,46.204,46.1081,21.966,22.1756,-1.42544,105.728,845.047,0.0,22.22222222222222,22.078888888888887
2024-03-12 20:43:28,22.1333,22.1723,21.2646,46.1933,46.1048,21.9475,22.1723,-0.768796,107.698,849.643,0.0,22.22222222222222,22.078518518518518
2024-03-12 20:43:29,22.1335,22.1756,21.2725,46.1923,46.0982,21.9586,22.1723,-1.42544,105.728,847.181,0.0,22.22222222222222,22.07814814814815
2024-03-12 20:43:30,22.1298,22.1789,21.2862,46.1908,46.1081,21.9583,22.1723,-0.11215,107.698,848.166,0.0,22.22222222222222,22.077777777777776
2024-03-12 20:43:31,22.1321,22.1789,21.2945,46.185,46.0982,21.9482,22.1723,-1.42544,106.713,849.643,0.0,22.22222222222222,22.077407407407406
2024-03-12 20:43:32,22.1308,22.1723,21.2965,46.1801,46.1048,21.9605,22.1723,-0.768796,106.713,849.808,0.0,22.22222222222222,22.077037037037037
2024-03-12 20:43:33,22.1367,22.1789,21.3118,46.1874,46.1081,21.9626,22.1691,-1.42544,105.728,850.628,0.0,22.22222222222222,22.076666666666664
2024-03-12 20:43:34,22.1308,22.1756,21.3215,46.1868,46.1015,21.9624,22.1756,-1.42544,106.713,849.643,0.0,22.22222222222222,22.076296296296295
2024-03-12 20:43:35,22.1301,22.1723,21.3281,46.181,46.1245,21.9609,22.1756,-1.42544,106.713,852.434,0.0,22.22222222222222,22.075925925925926
2024-03-12 20:43:36,22.1231,22.2676,21.3227,46.1889,46.1146,21.9661,22.2676,-1.09712,109.668,852.763,0.0,22.22222222222222,22.075555555555553
2024-03-12 20:43:37,22.1355,22.2643,21.3408,46.1809,46.1114,21.9554,22.2676,-1.42544,106.713,853.091,0.0,22.22222222222222,22.075185185185184
2024-03-12 20:43:38,22.1306,22.2643,21.3327,46.196,46.1081,21.966,22.2676,-1.75376,107.698,852.27,0.0,22.22222222222222,22.074814814814815
2024-03-12 20:43:39,22.1313,22.2709,21.3465,46.1889,46.1048,21.952,22.2676,-0.440473,106.713,853.091,0.0,22.22222222222222,22.074444444444442
2024-03-12 20:43:40,22.1324,22.2709,21.3464,46.2003,46.1048,21.9712,22.2676,-1.09712,104.743,850.3,0.0,22.22222222222222,22.074074074074073
2024-03-12 20:43:41,22.1338,22.2676,21.3616,46.1906,46.0884,21.9543,22.2676,-1.42544,104.743,851.613,0.0,22.22222222222222,22.073703703703703
2024-03-12 20:43:42,22.1293,22.2643,21.3708,46.1959,46.1114,21.962,22.2676,-1.09712,105.728,850.3,0.0,22.22222222222222,22.07333333333333
2024-03-12 20:43:43,22.1346,22.2774,21.377,46.2039,46.1015,21.9648,22.2676,-1.42544,106.713,849.479,0.0,22.22222222222222,22.07296296296296
2024-03-12 20:43:44,22.1409,22.2676,21.3863,46.2288,46.1048,21.9691,22.2709,-1.42544,105.728,848.659,0.0,22.22222222222222,22.072592592592592
2024-03-12 20:43:45,22.132,22.2742,21.3877,46.2193,46.1081,21.9827,22.261,-1.42544,107.698,848.002,0.0,22.22222222222222,22.07222222222222
2024-03-12 20:43:46,22.1453,22.2709,21.4038,46.2334,46.1048,21.9606,22.2643,-2.08209,110.653,848.659,0.0,22.22222222222222,22.07185185185185
2024-03-12 20:43:47,22.1494,22.2676,21.3992,46.2283,46.0982,21.9739,22.2643,-1.75376,109.668,848.823,0.0,22.22222222222222,22.07148148148148
2024-03-12 20:43:48,22.1525,22.2906,21.4025,46.2406,46.1278,21.9706,22.2676,-0.440473,107.698,847.674,0.0,22.22222222222222,22.071111111111108
2024-03-12 20:43:49,22.1487,22.2643,21.4091,46.2255,46.1015,21.9719,22.2643,-0.768796,104.743,848.823,0.0,22.22222222222222,22.07074074074074
2024-03-12 20:43:50,22.161,22.2643,21.4133,46.2444,46.1048,21.982,22.2676,-1.42544,106.713,848.002,0.0,22.22222222222222,22.07037037037037
2024-03-12 20:43:51,22.1802,22.2676,21.4386,46.2471,46.1048,21.9859,22.2742,-0.768796,102.773,847.674,0.0,22.22222222222222,22.069999999999997
2024-03-12 20:43:52,22.1785,22.2676,21.4368,46.2365,46.1015,21.9731,22.2676,-0.768796,103.758,848.659,0.0,22.22222222222222,22.069629629629627
2024-03-12 20:43:53,22.1881,22.2676,21.4393,46.2462,46.1081,21.981,22.2676,-0.768796,106.713,848.166,0.0,22.22222222222222,22.06925925925926
2024-03-12 20:43:54,22.1892,22.2676,21.4441,46.2551,46.0982,21.9843,22.2643,-1.42544,104.743,848.166,0.0,22.22222222222222,22.06888888888889
2024-03-12 20:43:55,22.1913,22.2676,21.44,46.2599,46.1048,21.983,22.2709,-0.440473,102.773,847.017,0.0,22.22222222222222,22.068518518518516
2024-03-12 20:43:56,22.1997,22.2676,21.439,46.2589,46.1048,21.9873,22.2709,-0.440473,101.788,849.151,0.0,22.22222222222222,22.068148148148147
2024-03-12 20:43:57,22.2236,22.2709,21.4548,46.2581,46.1048,21.9912,22.2643,-0.11215,101.788,843.077,0.0,22.22222222222222,22.067777777777778
2024-03-12 20:43:58,22.2189,22.2676,21.4532,46.2689,46.1081,21.9992,22.2676,0.216172,100.803,848.823,0.0,22.22222222222222,22.067407407407405
2024-03-12 20:43:59,22.2438,22.2676,21.4769,46.271,46.1081,21.9966,22.2676,0.216172,101.788,849.643,0.0,22.22222222222222,22.067037037037036
2024-03-12 20:44:00,22.2467,22.2774,21.4865,46.2703,46.1114,21.9999,22.2709,-0.440473,100.803,842.749,0.0,22.22222222222222,22.066666666666666
2024-03-12 20:44:01,22.2402,22.2643,21.4793,46.2694,46.1081,22.0054,22.2742,-0.768796,102.773,854.24,0.0,22.22222222222222,22.066296296296294
2024-03-12 20:44:02,22.2584,22.2643,21.4886,46.2702,46.1048,21.9971,22.261,0.216172,102.773,849.315,0.0,22.22222222222222,22.065925925925924
2024-03-12 20:44:03,22.2584,22.2676,21.492,46.2751,46.1015,21.9992,22.2643,0.216172,102.773,849.151,0.0,22.22222222222222,22.065555555555555
2024-03-12 20:44:04,22.2527,22.2742,21.5075,46.2807,46.1081,22.0031,22.2709,-0.768796,101.788,849.151,0.0,22.22222222222222,22.065185185185182
2024-03-12 20:44:05,22.2653,22.2709,21.513,46.2902,46.1081,22.0148,22.2676,-0.11215,107.698,850.464,0.0,22.22222222222222,22.064814814814813
2024-03-12 20:44:06,22.2672,22.2643,21.5126,46.2929,46.1048,21.9996,22.2643,-0.11215,104.743,850.957,0.0,22.22222222222222,22.064444444444444
2024-03-12 20:44:07,22.2633,22.2676,21.5246,46.2946,46.1048,22.0093,22.2709,-0.11215,107.698,855.061,0.0,22.22222222222222,22.06407407407407
2024-03-12 20:44:08,22.2688,22.2643,21.5266,46.2906,46.1048,22.0185,22.2709,-0.11215,101.788,852.106,0.0,22.22222222222222,22.063703703703702
2024-03-12 20:44:09,22.2788,22.2643,21.5263,46.3041,46.1081,22.0176,22.2709,-0.11215,103.758,860.15,0.0,22.22222222222222,22.063333333333333
2024-03-12 20:44:10,22.2823,22.2643,21.5394,46.3056,46.1015,21.9967,22.2676,-0.768796,106.713,852.27,0.0,22.22222222222222,22.06296296296296
2024-03-12 20:44:11,22.2844,22.2676,21.5431,46.3139,46.0982,22.0192,22.2676,-0.768796,104.743,852.106,0.0,22.22222222222222,22.06259259259259
2024-03-12 20:44:12,22.2801,22.2676,21.5529,46.3001,46.0982,22.0067,22.2709,-0.11215,104.743,851.121,0.0,22.22222222222222,22.06222222222222
2024-03-12 20:44:13,22.3013,22.261,21.5716,46.3008,46.1081,22.0238,22.2676,-0.768796,107.698,850.464,0.0,22.22222222222222,22.06185185185185
2024-03-12 20:44:14,22.3028,22.2643,21.5718,46.312,46.1081,22.0141,22.261,-1.09712,104.743,849.315,0.0,22.22222222222222,22.06148148148148
2024-03-12 20:44:15,22.3032,22.2709,21.5781,46.3129,46.1048,22.0053,22.2676,1.20114,105.728,848.33,0.0,22.22222222222222,22.06111111111111
2024-03-12 20:44:16,22.292,22.2709,21.585,46.3089,46.1015,22.0125,22.2676,-2.08209,104.743,847.017,0.0,22.22222222222222,22.060740740740737
2024-03-12 20:44:17,22.3008,22.2643,21.5842,46.3089,46.1081,22.0224,22.2676,-1.09712,104.743,847.181,0.0,22.22222222222222,22.060370370370368
2024-03-12 20:44:18,22.3108,22.2643,21.597,46.2914,46.1146,22.0243,22.2709,-1.09712,106.713,846.853,0.0,22.22222222222222,22.06
2024-03-12 20:44:19,22.3039,22.2676,21.5984,46.2834,46.1015,22.0186,22.2709,-0.768796,105.728,847.674,0.0,22.22222222222222,22.05962962962963
2024-03-12 20:44:20,22.3019,22.2774,21.607,46.29,46.1081,22.0226,22.2676,-0.768796,105.728,847.509,0.0,22.22222222222222,22.059259259259257
2024-03-12 20:44:21,22.306,22.2676,21.6157,46.2867,46.1015,22.0244,22.2676,-1.09712,104.743,848.659,0.0,22.22222222222222,22.058888888888887
2024-03-12 20:44:22,22.3031,22.2676,21.6255,46.282,46.1015,22.015,22.2676,-1.09712,103.758,856.867,0.0,22.22222222222222,22.058518518518518
2024-03-12 20:44:23,22.2875,22.2643,21.6174,46.2766,46.1048,22.0059,22.2742,-0.440473,106.713,849.643,0.0,22.22222222222222,22.058148148148145
2024-03-12 20:44:24,22.2939,22.2643,21.6381,46.2732,46.1048,22.0181,22.2643,-1.09712,103.758,858.016,0.0,22.22222222222222,22.057777777777776
2024-03-12 20:44:25,22.2879,22.2676,21.6321,46.2595,46.0982,22.0151,22.2709,-2.41041,104.743,851.778,0.0,22.22222222222222,22.057407407407407
2024-03-12 20:44:26,22.2949,22.2742,21.6487,46.2362,46.1081,22.0142,22.2709,-0.440473,104.743,856.374,0.0,22.22222222222222,22.057037037037034
2024-03-12 20:44:27,22.3086,22.2676,21.6611,46.2291,46.1015,22.0165,22.2643,-1.09712,105.728,850.3,0.0,22.22222222222222,22.056666666666665
2024-03-12 20:44:28,22.2845,22.261,21.6531,46.2318,46.1048,22.0227,22.284,-0.768796,107.698,848.33,0.0,22.22222222222222,22.056296296296296
2024-03-12 20:44:29,22.296,22.2676,21.6711,46.2196,46.1081,22.0242,22.2643,-2.41041,104.743,846.032,0.0,22.22222222222222,22.055925925925923
2024-03-12 20:44:30,22.2882,22.2676,21.6722,46.2138,46.1081,22.0248,22.2676,-0.768796,109.668,846.524,0.0,22.22222222222222,22.055555555555554
2024-03-12 20:44:31,22.2942,22.2676,21.6766,46.1957,46.1081,22.0315,22.2676,-2.08209,101.788,846.524,0.0,22.22222222222222,22.055185185185184
2024-03-12 20:44:32,22.291,22.2676,21.6762,46.1976,46.0982,22.0237,22.2709,0.544495,104.743,846.196,0.0,22.22222222222222,22.05481481481481
