TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:44:33,22.2912,22.2676,21.6793,46.1858,46.1081,22.0186,22.2676,-1.09712,105.728,846.196,0.0,22.22222222222222,22.054444444444442
2024-03-12 20:44:34,22.3008,22.2709,21.6972,46.1751,46.1114,22.0273,22.2709,-1.09712,106.713,846.032,0.0,22.22222222222222,22.054074074074073
2024-03-12 20:44:35,22.2911,22.2709,21.7026,46.1589,46.1081,22.0232,22.261,-0.440473,104.743,846.36,0.0,22.22222222222222,22.0537037037037
2024-03-12 20:44:36,22.2938,22.3596,21.6969,46.1502,46.1048,22.0232,22.3596,-0.11215,103.758,846.032,0.0,22.22222222222222,22.05333333333333
2024-03-12 20:44:37,22.2895,22.3661,21.7034,46.1408,46.1081,22.0188,22.3628,-0.440473,106.713,839.958,0.0,22.22222222222222,22.05296296296296
2024-03-12 20:44:38,22.3125,22.3661,21.7116,46.1497,46.1081,22.0152,22.3596,1.52946,106.713,848.823,0.0,22.22222222222222,22.05259259259259
2024-03-12 20:44:39,22.3108,22.3563,21.7237,46.122,46.1015,22.0142,22.3596,0.216172,101.788,852.598,0.0,22.22222222222222,22.05222222222222
2024-03-12 20:44:40,22.3058,22.3596,21.7283,46.1201,46.1048,22.0218,22.3628,-0.11215,102.773,849.972,0.0,22.22222222222222,22.05185185185185
2024-03-12 20:44:41,22.3004,22.3596,21.7275,46.1103,46.1081,22.0183,22.3596,-0.440473,106.713,849.972,0.0,22.22222222222222,22.051481481481478
2024-03-12 20:44:42,22.3174,22.3563,21.7395,46.1055,46.1015,22.0163,22.3596,0.544495,102.773,850.464,0.0,22.22222222222222,22.05111111111111
2024-03-12 20:44:43,22.3209,22.3563,21.754,46.0974,46.1048,22.0148,22.3628,0.216172,104.743,849.808,0.0,22.22222222222222,22.05074074074074
2024-03-12 20:44:44,22.3241,22.3431,21.7496,46.0723,46.1048,22.0189,22.3628,-0.11215,101.788,857.523,0.0,22.22222222222222,22.05037037037037
2024-03-12 20:44:45,22.3253,22.3596,21.7536,46.0805,46.1048,22.0312,22.3596,-0.440473,104.743,849.479,0.0,22.22222222222222,22.049999999999997
2024-03-12 20:44:46,22.3381,22.3661,21.7654,46.0602,46.1081,22.0284,22.3628,0.216172,101.788,850.136,0.0,22.22222222222222,22.049629629629628
2024-03-12 20:44:47,22.34,22.3661,21.758,46.0564,46.1081,22.0149,22.3628,-0.11215,105.728,850.3,0.0,22.22222222222222,22.04925925925926
2024-03-12 20:44:48,22.3411,22.3628,21.7721,46.0625,46.1015,22.0222,22.3596,-0.11215,107.698,850.464,0.0,22.22222222222222,22.048888888888886
2024-03-12 20:44:49,22.347,22.3596,21.7827,46.0533,46.1048,22.0188,22.3563,-0.11215,104.743,849.643,0.0,22.22222222222222,22.048518518518517
2024-03-12 20:44:50,22.3673,22.3563,21.7774,46.0565,46.1114,22.026,22.3628,-0.440473,103.758,848.659,0.0,22.22222222222222,22.048148148148147
2024-03-12 20:44:51,22.3486,22.3596,21.7783,46.0621,46.0982,22.0228,22.3628,0.216172,108.683,849.479,0.0,22.22222222222222,22.047777777777775
2024-03-12 20:44:52,22.3684,22.3596,21.7926,46.0531,46.1015,22.0311,22.3399,-0.768796,103.758,851.285,0.0,22.22222222222222,22.047407407407405
2024-03-12 20:44:53,22.3713,22.3596,21.7941,46.0552,46.1015,22.044,22.353,-0.440473,102.773,850.464,0.0,22.22222222222222,22.047037037037036
2024-03-12 20:44:54,22.3897,22.3596,21.8038,46.0509,46.1081,22.0286,22.3628,-0.768796,106.713,851.121,0.0,22.22222222222222,22.046666666666663
2024-03-12 20:44:55,22.3901,22.3661,21.8072,46.0466,46.1048,22.0399,22.3661,0.872818,103.758,851.613,0.0,22.22222222222222,22.046296296296294
2024-03-12 20:44:56,22.4051,22.3596,21.8008,46.0413,46.1048,22.039,22.3661,-0.440473,103.758,859.001,0.0,22.22222222222222,22.045925925925925
2024-03-12 20:44:57,22.4081,22.3694,21.8171,46.0369,46.1015,22.0339,22.3661,-0.11215,103.758,850.628,0.0,22.22222222222222,22.045555555555552
2024-03-12 20:44:58,22.4103,22.3628,21.8131,46.0564,46.1015,22.0468,22.3694,-0.11215,99.8183,850.136,0.0,22.22222222222222,22.045185185185183
2024-03-12 20:44:59,22.4099,22.3628,21.8079,46.0583,46.1081,22.0491,22.3563,-0.440473,106.713,849.643,0.0,22.22222222222222,22.044814814814814
2024-03-12 20:45:00,22.4069,22.3628,21.8155,46.0427,46.1081,22.0647,22.3628,-0.11215,106.713,849.151,0.0,22.22222222222222,22.04444444444444
2024-03-12 20:45:01,22.4318,22.3596,21.8319,46.0492,46.0949,22.0498,22.3661,0.872818,104.743,849.151,0.0,22.22222222222222,22.04407407407407
2024-03-12 20:45:02,22.4224,22.3563,21.8375,46.0491,46.1048,22.0527,22.3563,-0.768796,105.728,849.315,0.0,22.22222222222222,22.043703703703702
2024-03-12 20:45:03,22.4547,22.3596,21.8574,46.0548,46.1048,22.0549,22.3628,0.216172,102.773,849.315,0.0,22.22222222222222,22.04333333333333
2024-03-12 20:45:04,22.4393,22.3628,21.8401,46.0506,46.1048,22.0563,22.3628,-0.768796,104.743,848.494,0.0,22.22222222222222,22.04296296296296
2024-03-12 20:45:05,22.4482,22.3628,21.8589,46.0515,46.1048,22.0622,22.3563,-0.440473,106.713,848.33,0.0,22.22222222222222,22.04259259259259
2024-03-12 20:45:06,22.4491,22.3563,21.8561,46.0501,46.1081,22.0498,22.3628,-0.440473,103.758,848.823,0.0,22.22222222222222,22.042222222222218
2024-03-12 20:45:07,22.4418,22.3596,21.8631,46.054,46.1015,22.0504,22.3661,0.544495,102.773,848.823,0.0,22.22222222222222,22.04185185185185
2024-03-12 20:45:08,22.4456,22.3563,21.8757,46.0608,46.1015,22.0568,22.3596,-0.11215,103.758,849.315,0.0,22.22222222222222,22.04148148148148
2024-03-12 20:45:09,22.4425,22.3661,21.8716,46.0597,46.1114,22.0658,22.3628,0.872818,105.728,848.823,0.0,22.22222222222222,22.04111111111111
2024-03-12 20:45:10,22.444,22.3628,21.8802,46.0617,46.1081,22.052,22.3596,-0.11215,106.713,848.33,0.0,22.22222222222222,22.040740740740738
2024-03-12 20:45:11,22.4523,22.3596,21.8865,46.068,46.1081,22.0615,22.3628,0.216172,102.773,848.002,0.0,22.22222222222222,22.04037037037037
2024-03-12 20:45:12,22.4397,22.3596,21.8976,46.0659,46.0982,22.0606,22.3628,0.544495,104.743,846.853,0.0,22.22222222222222,22.04
2024-03-12 20:45:13,22.4472,22.3628,21.8989,46.0715,46.0982,22.0678,22.3661,0.872818,106.713,846.36,0.0,22.22222222222222,22.039629629629626
2024-03-12 20:45:14,22.4339,22.3661,21.8959,46.0804,46.1048,22.0743,22.3596,-0.11215,105.728,851.449,0.0,22.22222222222222,22.039259259259257
2024-03-12 20:45:15,22.4299,22.3628,21.9066,46.0906,46.1048,22.0719,22.3596,0.544495,103.758,845.704,0.0,22.22222222222222,22.038888888888888
2024-03-12 20:45:16,22.4448,22.3628,21.9098,46.0982,46.1081,22.0617,22.3596,0.872818,103.758,844.062,0.0,22.22222222222222,22.038518518518515
2024-03-12 20:45:17,22.4228,22.3596,21.923,46.0998,46.1048,22.0634,22.3628,0.872818,105.728,841.271,0.0,22.22222222222222,22.038148148148146
2024-03-12 20:45:18,22.4216,22.3596,21.9138,46.1064,46.1048,22.0735,22.3628,0.872818,102.773,846.36,0.0,22.22222222222222,22.037777777777777
2024-03-12 20:45:19,22.4193,22.3596,21.9314,46.1089,46.1015,22.0787,22.3628,0.544495,102.773,847.509,0.0,22.22222222222222,22.037407407407404
2024-03-12 20:45:20,22.4298,22.3596,21.9318,46.1227,46.0949,22.075,22.3661,0.872818,103.758,855.389,0.0,22.22222222222222,22.037037037037035
2024-03-12 20:45:21,22.4181,22.3628,21.9482,46.1175,46.1081,22.0809,22.3628,-2.73873,102.773,849.315,0.0,22.22222222222222,22.036666666666665
2024-03-12 20:45:22,22.4164,22.3596,21.9309,46.121,46.1048,22.07,22.3563,0.544495,104.743,848.33,0.0,22.22222222222222,22.036296296296292
2024-03-12 20:45:23,22.4148,22.3628,21.9541,46.1172,46.1081,22.072,22.3596,0.872818,99.8183,850.628,0.0,22.22222222222222,22.035925925925923
2024-03-12 20:45:24,22.4147,22.3596,21.9535,46.1264,46.1015,22.0876,22.3563,0.544495,104.743,850.136,0.0,22.22222222222222,22.035555555555554
2024-03-12 20:45:25,22.4199,22.3596,21.9531,46.1319,46.1048,22.0781,22.3596,0.872818,106.713,858.672,0.0,22.22222222222222,22.03518518518518
2024-03-12 20:45:26,22.41,22.3727,21.9661,46.117,46.1081,22.0927,22.3628,-0.768796,102.773,851.613,0.0,22.22222222222222,22.034814814814812
2024-03-12 20:45:27,22.4117,22.3628,21.9652,46.1412,46.1081,22.097,22.3628,0.216172,98.8333,851.778,0.0,22.22222222222222,22.034444444444443
2024-03-12 20:45:28,22.4056,22.3596,21.9654,46.134,46.1081,22.0844,22.3628,0.544495,105.728,859.001,0.0,22.22222222222222,22.03407407407407
2024-03-12 20:45:29,22.4089,22.3661,21.9762,46.1513,46.1081,22.0876,22.3596,0.872818,101.788,851.778,0.0,22.22222222222222,22.0337037037037
2024-03-12 20:45:30,22.4099,22.3596,21.9792,46.1704,46.1048,22.0992,22.3661,-0.440473,104.743,849.479,0.0,22.22222222222222,22.03333333333333
2024-03-12 20:45:31,22.4061,22.3661,21.9818,46.1622,46.1015,22.0895,22.3661,-0.11215,103.758,845.868,0.0,22.22222222222222,22.03296296296296
2024-03-12 20:45:32,22.4011,22.3628,21.9846,46.1611,46.1081,22.0771,22.3628,1.20114,103.758,852.763,0.0,22.22222222222222,22.03259259259259
2024-03-12 20:45:33,22.392,22.3596,21.9898,46.166,46.1081,22.1005,22.3596,-0.440473,104.743,852.927,0.0,22.22222222222222,22.03222222222222
2024-03-12 20:45:34,22.3893,22.3563,21.9911,46.1887,46.1015,22.0894,22.3563,-0.11215,102.773,852.763,0.0,22.22222222222222,22.03185185185185
2024-03-12 20:45:35,22.3923,22.3563,21.9974,46.1861,46.1114,22.0874,22.3628,0.216172,102.773,852.598,0.0,22.22222222222222,22.031481481481478
2024-03-12 20:45:36,22.4007,22.4515,22.0049,46.1871,46.1081,22.0914,22.4483,0.872818,117.548,851.613,0.0,22.22222222222222,22.03111111111111
2024-03-12 20:45:37,22.4005,22.4483,22.0008,46.1913,46.1081,22.0947,22.445,-0.440473,104.743,852.106,0.0,22.22222222222222,22.03074074074074
2024-03-12 20:45:38,22.393,22.4515,22.0094,46.1743,46.1245,22.0888,22.445,0.544495,103.758,851.778,0.0,22.22222222222222,22.030370370370367
2024-03-12 20:45:39,22.4058,22.4515,22.0095,46.1969,46.1048,22.098,22.4483,0.544495,104.743,850.628,0.0,22.22222222222222,22.029999999999998
2024-03-12 20:45:40,22.4018,22.4483,22.0085,46.1774,46.1114,22.0915,22.4483,0.216172,102.773,849.808,0.0,22.22222222222222,22.02962962962963
2024-03-12 20:45:41,22.4029,22.4483,22.0143,46.1937,46.1048,22.0942,22.4417,0.872818,104.743,849.315,0.0,22.22222222222222,22.029259259259256
2024-03-12 20:45:42,22.4151,22.4483,22.031,46.1824,46.1048,22.0919,22.4417,0.544495,100.803,848.659,0.0,22.22222222222222,22.028888888888886
2024-03-12 20:45:43,22.4077,22.4483,22.0185,46.1808,46.1081,22.1033,22.4417,0.872818,103.758,855.389,0.0,22.22222222222222,22.028518518518517
2024-03-12 20:45:44,22.4101,22.4581,22.0286,46.1807,46.0982,22.0978,22.445,-0.11215,99.8183,848.494,0.0,22.22222222222222,22.028148148148144
2024-03-12 20:45:45,22.416,22.4515,22.0356,46.1793,46.1114,22.0859,22.445,-0.11215,106.713,844.883,0.0,22.22222222222222,22.027777777777775
2024-03-12 20:45:46,22.4239,22.4483,22.0329,46.1795,46.1081,22.0869,22.445,-0.768796,100.803,849.315,0.0,22.22222222222222,22.027407407407406
2024-03-12 20:45:47,22.4322,22.4515,22.0406,46.1758,46.1081,22.0922,22.4515,-1.09712,102.773,849.643,0.0,22.22222222222222,22.027037037037033
2024-03-12 20:45:48,22.4252,22.4483,22.046,46.1707,46.1114,22.0989,22.4483,0.872818,105.728,849.479,0.0,22.22222222222222,22.026666666666664
2024-03-12 20:45:49,22.4275,22.4515,22.0547,46.1654,46.1081,22.0986,22.4515,-0.11215,99.8183,850.628,0.0,22.22222222222222,22.026296296296294
2024-03-12 20:45:50,22.4407,22.4515,22.0375,46.1667,46.1048,22.1031,22.4483,0.544495,100.803,850.136,0.0,22.22222222222222,22.02592592592592
2024-03-12 20:45:51,22.4445,22.4483,22.0483,46.1427,46.1081,22.103,22.445,0.216172,102.773,854.404,0.0,22.22222222222222,22.025555555555552
2024-03-12 20:45:52,22.4609,22.4483,22.0638,46.1617,46.1081,22.0966,22.445,0.216172,102.773,849.643,0.0,22.22222222222222,22.025185185185183
2024-03-12 20:45:53,22.4448,22.4515,22.0529,46.151,46.1048,22.1046,22.445,0.216172,100.803,848.823,0.0,22.22222222222222,22.02481481481481
2024-03-12 20:45:54,22.4548,22.4548,22.0638,46.1406,46.1015,22.1133,22.4483,0.872818,100.803,853.583,0.0,22.22222222222222,22.02444444444444
2024-03-12 20:45:55,22.4555,22.4483,22.059,46.132,46.1114,22.1,22.4548,0.872818,100.803,848.002,0.0,22.22222222222222,22.024074074074072
2024-03-12 20:45:56,22.4595,22.4483,22.0704,46.1283,46.1081,22.0993,22.445,-0.11215,98.8333,846.524,0.0,22.22222222222222,22.0237037037037
2024-03-12 20:45:57,22.4614,22.4417,22.0767,46.123,46.1081,22.1136,22.445,1.20114,103.758,844.39,0.0,22.22222222222222,22.02333333333333
2024-03-12 20:45:58,22.4721,22.4483,22.0725,46.121,46.1048,22.1124,22.445,0.544495,101.788,845.539,0.0,22.22222222222222,22.02296296296296
2024-03-12 20:45:59,22.4664,22.4483,22.0755,46.0976,46.1015,22.1107,22.4483,0.544495,102.773,845.047,0.0,22.22222222222222,22.02259259259259
2024-03-12 20:46:00,22.4715,22.4515,22.0833,46.1048,46.1081,22.1121,22.4548,-0.11215,102.773,843.734,0.0,22.22222222222222,22.02222222222222
2024-03-12 20:46:01,22.4775,22.4483,22.0854,46.0777,46.1081,22.1109,22.4483,0.872818,101.788,846.689,0.0,22.22222222222222,22.02185185185185
2024-03-12 20:46:02,22.4766,22.4548,22.1006,46.0902,46.1146,22.1025,22.4483,0.544495,102.773,844.555,0.0,22.22222222222222,22.02148148148148
2024-03-12 20:46:03,22.4844,22.4384,22.0937,46.0763,46.1081,22.1117,22.445,0.872818,104.743,846.853,0.0,22.22222222222222,22.021111111111107
2024-03-12 20:46:04,22.486,22.4581,22.0979,46.0696,46.1015,22.1123,22.445,-0.11215,103.758,848.166,0.0,22.22222222222222,22.020740740740738
2024-03-12 20:46:05,22.4972,22.4483,22.1067,46.0665,46.1081,22.1032,22.4384,0.216172,98.8333,848.33,0.0,22.22222222222222,22.02037037037037
2024-03-12 20:46:06,22.4923,22.4515,22.0979,46.064,46.1081,22.1232,22.4515,0.544495,102.773,848.494,0.0,22.22222222222222,22.019999999999996
2024-03-12 20:46:07,22.5,22.4515,22.1161,46.0415,46.1081,22.1022,22.445,0.872818,105.728,849.151,0.0,22.22222222222222,22.019629629629627
2024-03-12 20:46:08,22.5168,22.4483,22.1169,46.0576,46.1015,22.1169,22.445,1.20114,101.788,850.628,0.0,22.22222222222222,22.019259259259258
2024-03-12 20:46:09,22.5118,22.4548,22.1218,46.0536,46.1015,22.1161,22.445,0.872818,104.743,850.464,0.0,22.22222222222222,22.018888888888885
2024-03-12 20:46:10,22.5149,22.4483,22.1281,46.049,46.1015,22.1259,22.4417,0.544495,101.788,854.732,0.0,22.22222222222222,22.018518518518515
2024-03-12 20:46:11,22.517,22.4417,22.1252,46.0511,46.1048,22.1163,22.445,0.544495,103.758,849.972,0.0,22.22222222222222,22.018148148148146
2024-03-12 20:46:12,22.5174,22.445,22.138,46.0379,46.1048,22.1215,22.4515,-0.440473,95.8784,850.464,0.0,22.22222222222222,22.017777777777773
2024-03-12 20:46:13,22.5143,22.4515,22.1402,46.0364,46.1015,22.117,22.4483,0.216172,105.728,850.793,0.0,22.22222222222222,22.017407407407404
2024-03-12 20:46:14,22.5254,22.4515,22.1548,46.0394,46.1048,22.1151,22.445,0.872818,104.743,851.449,0.0,22.22222222222222,22.017037037037035
2024-03-12 20:46:15,22.5157,22.4483,22.1444,46.0475,46.1081,22.1084,22.445,0.872818,102.773,846.196,0.0,22.22222222222222,22.016666666666662
2024-03-12 20:46:16,22.5279,22.4548,22.1504,46.0426,46.1048,22.1214,22.445,0.544495,104.743,851.778,0.0,22.22222222222222,22.016296296296293
2024-03-12 20:46:17,22.5261,22.4417,22.1567,46.0485,46.1081,22.1072,22.445,0.872818,103.758,850.3,0.0,22.22222222222222,22.015925925925924
2024-03-12 20:46:18,22.5245,22.4515,22.1568,46.0235,46.1081,22.1162,22.445,0.872818,102.773,845.047,0.0,22.22222222222222,22.01555555555555
2024-03-12 20:46:19,22.5383,22.4483,22.1663,46.0282,46.1048,22.1123,22.4384,2.18611,101.788,852.27,0.0,22.22222222222222,22.01518518518518
2024-03-12 20:46:20,22.5161,22.4548,22.1712,46.0351,46.1048,22.1131,22.445,0.544495,103.758,852.106,0.0,22.22222222222222,22.014814814814812
2024-03-12 20:46:21,22.5188,22.4515,22.1636,46.0219,46.0884,22.1216,22.4515,-1.09712,101.788,852.106,0.0,22.22222222222222,22.01444444444444
2024-03-12 20:46:22,22.5262,22.4515,22.1742,46.0319,46.0982,22.1239,22.445,0.544495,105.728,852.27,0.0,22.22222222222222,22.01407407407407
2024-03-12 20:46:23,22.5311,22.4515,22.1857,46.032,46.1081,22.1237,22.445,0.216172,102.773,851.121,0.0,22.22222222222222,22.0137037037037
2024-03-12 20:46:24,22.5273,22.4581,22.1769,46.0223,46.1081,22.1277,22.4417,0.544495,100.803,853.091,0.0,22.22222222222222,22.013333333333332
2024-03-12 20:46:25,22.5225,22.445,22.1831,46.0145,46.1081,22.13,22.4548,0.216172,102.773,849.972,0.0,22.22222222222222,22.01296296296296
2024-03-12 20:46:26,22.5219,22.4515,22.1856,46.0255,46.1114,22.1161,22.4515,0.216172,104.743,851.449,0.0,22.22222222222222,22.01259259259259
2024-03-12 20:46:27,22.5361,22.4483,22.1952,46.0393,46.1048,22.1225,22.445,1.85779,114.593,850.136,0.0,22.22222222222222,22.01222222222222
2024-03-12 20:46:28,22.5281,22.4515,22.2014,46.0368,46.1114,22.115,22.4483,0.216172,101.788,849.643,0.0,22.22222222222222,22.011851851851848
2024-03-12 20:46:29,22.5282,22.4515,22.2091,46.0269,46.1015,22.1055,22.4483,0.544495,102.773,848.987,0.0,22.22222222222222,22.01148148148148
2024-03-12 20:46:30,22.5215,22.4515,22.2026,46.0296,46.1048,22.1318,22.4483,0.544495,102.773,848.659,0.0,22.22222222222222,22.01111111111111
2024-03-12 20:46:31,22.5269,22.4483,22.2085,46.0437,46.1015,22.1319,22.4515,0.544495,106.713,847.838,0.0,22.22222222222222,22.010740740740736
2024-03-12 20:46:32,22.53,22.4515,22.2112,46.0289,46.1048,22.123,22.445,0.544495,103.758,847.345,0.0,22.22222222222222,22.010370370370367
2024-03-12 20:46:33,22.524,22.4483,22.2042,46.0463,46.1081,22.1255,22.4417,0.872818,101.788,846.36,0.0,22.22222222222222,22.009999999999998
2024-03-12 20:46:34,22.5231,22.4483,22.2189,46.0405,46.1015,22.138,22.4417,0.544495,101.788,847.181,0.0,22.22222222222222,22.009629629629625
2024-03-12 20:46:35,22.5288,22.4417,22.2145,46.0591,46.1048,22.1369,22.4417,0.872818,103.758,847.838,0.0,22.22222222222222,22.009259259259256
2024-03-12 20:46:36,22.5347,22.5369,22.2264,46.0671,46.1015,22.1201,22.5402,0.216172,103.758,848.659,0.0,22.22222222222222,22.008888888888887
2024-03-12 20:46:37,22.5372,22.5337,22.236,46.0687,46.1081,22.1341,22.5337,0.216172,103.758,849.972,0.0,22.22222222222222,22.008518518518514
2024-03-12 20:46:38,22.5303,22.5337,22.2307,46.0669,46.1048,22.1336,22.5304,0.544495,101.788,849.315,0.0,22.22222222222222,22.008148148148145
2024-03-12 20:46:39,22.5408,22.5369,22.2399,46.0797,46.0325,22.1281,22.5271,1.52946,104.743,851.778,0.0,22.22222222222222,22.007777777777775
2024-03-12 20:46:40,22.5242,22.5369,22.2409,46.0793,46.1081,22.1361,22.5304,0.544495,105.728,844.555,0.0,22.22222222222222,22.007407407407403
2024-03-12 20:46:41,22.5357,22.5074,22.2352,46.0761,46.1081,22.1384,22.5238,0.544495,105.728,851.778,0.0,22.22222222222222,22.007037037037033
2024-03-12 20:46:42,22.5424,22.5304,22.2467,46.0751,46.1048,22.1426,22.5304,0.216172,108.683,850.628,0.0,22.22222222222222,22.006666666666664
2024-03-12 20:46:43,22.5447,22.5369,22.2469,46.0634,46.1015,22.1484,22.5238,0.216172,103.758,852.927,0.0,22.22222222222222,22.00629629629629
2024-03-12 20:46:44,22.5459,22.5271,22.2572,46.0851,46.1015,22.1474,22.5337,-0.11215,105.728,852.27,0.0,22.22222222222222,22.005925925925922
2024-03-12 20:46:45,22.5507,22.5271,22.2502,46.0818,46.1114,22.1488,22.5337,1.52946,101.788,851.613,0.0,22.22222222222222,22.005555555555553
2024-03-12 20:46:46,22.5394,22.5238,22.2516,46.106,46.0949,22.153,22.5304,0.216172,103.758,850.793,0.0,22.22222222222222,22.00518518518518
2024-03-12 20:46:47,22.527,22.5304,22.2628,46.0803,46.1081,22.1476,22.5271,0.872818,103.758,845.047,0.0,22.22222222222222,22.00481481481481
2024-03-12 20:46:48,22.5303,22.5304,22.2641,46.0876,46.1081,22.1493,22.5369,0.872818,103.758,853.091,0.0,22.22222222222222,22.00444444444444
2024-03-12 20:46:49,22.5329,22.5304,22.2625,46.101,46.1081,22.1529,22.5271,0.544495,103.758,845.211,0.0,22.22222222222222,22.004074074074072
2024-03-12 20:46:50,22.5434,22.5337,22.2666,46.0912,46.1081,22.1444,22.5271,0.544495,101.788,847.838,0.0,22.22222222222222,22.0037037037037
2024-03-12 20:46:51,22.5443,22.5369,22.2733,46.0911,46.1245,22.1604,22.5271,0.872818,104.743,847.181,0.0,22.22222222222222,22.00333333333333
2024-03-12 20:46:52,22.5438,22.5271,22.2716,46.0833,46.1081,22.164,22.5271,0.216172,102.773,847.181,0.0,22.22222222222222,22.00296296296296
2024-03-12 20:46:53,22.5637,22.5304,22.2943,46.1027,46.1081,22.1625,22.5337,0.872818,103.758,848.33,0.0,22.22222222222222,22.00259259259259
2024-03-12 20:46:54,22.5531,22.5238,22.285,46.1056,46.1048,22.1567,22.5238,0.544495,100.803,842.256,0.0,22.22222222222222,22.00222222222222
2024-03-12 20:46:55,22.5621,22.5337,22.2872,46.0893,46.1081,22.1539,22.5304,0.872818,103.758,848.659,0.0,22.22222222222222,22.00185185185185
2024-03-12 20:46:56,22.5564,22.5304,22.2936,46.1127,46.1081,22.1702,22.5271,0.544495,103.758,849.972,0.0,22.22222222222222,22.001481481481477
2024-03-12 20:46:57,22.5678,22.5369,22.2901,46.098,46.1081,22.1621,22.5304,-0.11215,93.9085,850.793,0.0,22.22222222222222,22.001111111111108
2024-03-12 20:46:58,22.566,22.5337,22.2823,46.1094,46.1081,22.1635,22.5304,0.544495,100.803,850.628,0.0,22.22222222222222,22.00074074074074
2024-03-12 20:46:59,22.5671,22.5337,22.2942,46.1149,46.1048,22.1628,22.5271,-0.11215,104.743,852.106,0.0,22.22222222222222,22.000370370370366
2024-03-12 20:47:00,22.5577,22.5304,22.2975,46.1171,46.1048,22.1655,22.5304,2.18611,104.743,853.255,0.0,22.22222222222222,21.999999999999996
2024-03-12 20:47:01,22.5909,22.5337,22.3077,46.1024,46.1015,22.1625,22.5304,0.544495,105.728,852.763,0.0,22.22222222222222,22.00018518518518
2024-03-12 20:47:02,22.5912,22.5304,22.3131,46.1124,46.1048,22.1643,22.5304,1.20114,103.758,854.076,0.0,22.22222222222222,22.000370370370366
2024-03-12 20:47:03,22.5843,22.5369,22.2975,46.1094,46.1048,22.1632,22.5304,0.216172,104.743,853.912,0.0,22.22222222222222,22.00055555555555
2024-03-12 20:47:04,22.5848,22.5238,22.3195,46.108,46.1081,22.1744,22.5304,-2.08209,99.8183,853.091,0.0,22.22222222222222,22.00074074074074
2024-03-12 20:47:05,22.5961,22.5369,22.3212,46.1222,46.1081,22.1845,22.5304,0.872818,101.788,851.449,0.0,22.22222222222222,22.000925925925923
2024-03-12 20:47:06,22.5992,22.5337,22.3217,46.1085,46.1114,22.169,22.5304,0.544495,101.788,852.27,0.0,22.22222222222222,22.001111111111108
2024-03-12 20:47:07,22.6031,22.5304,22.3213,46.1229,46.1015,22.183,22.5304,0.216172,104.743,851.778,0.0,22.22222222222222,22.001296296296292
2024-03-12 20:47:08,22.594,22.5337,22.3246,46.1314,46.1048,22.1846,22.5337,-0.11215,102.773,851.613,0.0,22.22222222222222,22.001481481481477
2024-03-12 20:47:09,22.604,22.5337,22.3314,46.1299,46.1015,22.1868,22.5238,1.52946,105.728,850.3,0.0,22.22222222222222,22.00166666666666
2024-03-12 20:47:10,22.6181,22.5337,22.3329,46.1221,46.1245,22.1806,22.5304,0.544495,111.638,853.091,0.0,22.22222222222222,22.00185185185185
2024-03-12 20:47:11,22.6084,22.5271,22.3282,46.1283,46.1048,22.195,22.5304,-0.11215,104.743,851.121,0.0,22.22222222222222,22.002037037037034
2024-03-12 20:47:12,22.6069,22.5369,22.3304,46.1232,46.1048,22.187,22.5304,0.216172,106.713,851.778,0.0,22.22222222222222,22.00222222222222
2024-03-12 20:47:13,22.6251,22.5369,22.3475,46.1122,46.1081,22.1929,22.5304,-0.11215,102.773,849.972,0.0,22.22222222222222,22.002407407407404
2024-03-12 20:47:14,22.6131,22.5304,22.3485,46.1231,46.1048,22.1869,22.5271,1.20114,102.773,851.778,0.0,22.22222222222222,22.00259259259259
2024-03-12 20:47:15,22.6189,22.5337,22.3564,46.1175,46.1114,22.1828,22.5304,0.872818,105.728,859.493,0.0,22.22222222222222,22.002777777777773
2024-03-12 20:47:16,22.6217,22.5369,22.3495,46.1283,46.1048,22.1831,22.5271,0.216172,100.803,851.613,0.0,22.22222222222222,22.00296296296296
2024-03-12 20:47:17,22.6258,22.5304,22.358,46.1283,46.1114,22.1754,22.5304,-0.11215,100.803,851.613,0.0,22.22222222222222,22.003148148148146
2024-03-12 20:47:18,22.6237,22.5238,22.366,46.1291,46.1114,22.1869,22.5304,0.872818,106.713,852.27,0.0,22.22222222222222,22.00333333333333
2024-03-12 20:47:19,22.6123,22.5337,22.3574,46.1283,46.1048,22.179,22.5304,-0.11215,104.743,852.763,0.0,22.22222222222222,22.003518518518515
2024-03-12 20:47:20,22.6302,22.5369,22.3638,46.1326,46.1015,22.1893,22.5238,1.52946,106.713,852.763,0.0,22.22222222222222,22.0037037037037
2024-03-12 20:47:21,22.6158,22.5304,22.3606,46.1292,46.1048,22.18,22.5238,0.216172,100.803,854.076,0.0,22.22222222222222,22.003888888888884
2024-03-12 20:47:22,22.6264,22.5304,22.3685,46.1254,46.1048,22.1823,22.5304,-0.440473,104.743,853.747,0.0,22.22222222222222,22.004074074074072
2024-03-12 20:47:23,22.6228,22.5337,22.3651,46.1186,46.1048,22.1931,22.5238,0.216172,124.442,854.732,0.0,22.22222222222222,22.004259259259257
2024-03-12 20:47:24,22.622,22.5337,22.3639,46.1316,46.1081,22.1844,22.5304,-0.768796,106.713,854.076,0.0,22.22222222222222,22.00444444444444
2024-03-12 20:47:25,22.6213,22.5369,22.3782,46.1343,46.1081,22.1911,22.5304,0.216172,104.743,854.732,0.0,22.22222222222222,22.004629629629626
2024-03-12 20:47:26,22.618,22.5337,22.387,46.1292,46.1048,22.1844,22.5337,1.52946,106.713,854.897,0.0,22.22222222222222,22.00481481481481
2024-03-12 20:47:27,22.6182,22.5337,22.3872,46.1317,46.1081,22.1911,22.5205,0.544495,101.788,852.598,0.0,22.22222222222222,22.004999999999995
2024-03-12 20:47:28,22.615,22.5369,22.3902,46.1271,46.1048,22.1864,22.5271,0.544495,102.773,853.583,0.0,22.22222222222222,22.005185185185184
2024-03-12 20:47:29,22.6101,22.5304,22.4031,46.1199,46.1081,22.182,22.5271,0.216172,99.8183,853.091,0.0,22.22222222222222,22.00537037037037
2024-03-12 20:47:30,22.6093,22.5369,22.3967,46.1197,46.1081,22.1789,22.5337,-0.768796,103.758,860.15,0.0,22.22222222222222,22.005555555555553
2024-03-12 20:47:31,22.6023,22.5337,22.3943,46.1256,46.1081,22.1833,22.5304,2.18611,108.683,852.927,0.0,22.22222222222222,22.005740740740737
2024-03-12 20:47:32,22.61,22.5337,22.4036,46.1228,46.1048,22.2064,22.5304,-0.768796,101.788,849.972,0.0,22.22222222222222,22.005925925925922
2024-03-12 20:47:33,22.601,22.5304,22.404,46.1293,46.1048,22.1982,22.5238,-0.11215,105.728,855.882,0.0,22.22222222222222,22.006111111111107
2024-03-12 20:47:34,22.5975,22.5337,22.3985,46.1217,46.1081,22.1949,22.5271,1.20114,101.788,845.868,0.0,22.22222222222222,22.006296296296295
2024-03-12 20:47:35,22.5979,22.5304,22.4032,46.1273,46.1114,22.1953,22.5205,-0.11215,102.773,852.434,0.0,22.22222222222222,22.00648148148148
2024-03-12 20:47:36,22.5945,22.6158,22.4223,46.1083,46.0391,22.1978,22.6092,0.872818,102.773,856.046,0.0,22.22222222222222,22.006666666666664
2024-03-12 20:47:37,22.5961,22.6059,22.4228,46.1224,46.1114,22.2109,22.6092,0.544495,104.743,852.598,0.0,22.22222222222222,22.00685185185185
2024-03-12 20:47:38,22.5897,22.6092,22.4159,46.1163,46.1048,22.1983,22.6059,0.216172,101.788,853.255,0.0,22.22222222222222,22.007037037037033
2024-03-12 20:47:39,22.5853,22.6158,22.4152,46.1126,46.1081,22.2054,22.6092,1.85779,103.758,852.927,0.0,22.22222222222222,22.007222222222218
2024-03-12 20:47:40,22.578,22.6092,22.4102,46.1009,46.1015,22.206,22.6059,1.20114,105.728,859.821,0.0,22.22222222222222,22.007407407407406
2024-03-12 20:47:41,22.5746,22.6125,22.4133,46.1128,46.1015,22.205,22.6059,0.216172,101.788,855.225,0.0,22.22222222222222,22.00759259259259
2024-03-12 20:47:42,22.5801,22.6158,22.419,46.1128,46.1015,22.2064,22.6092,-0.440473,100.803,854.404,0.0,22.22222222222222,22.007777777777775
2024-03-12 20:47:43,22.5829,22.6158,22.4209,46.0945,46.1114,22.2125,22.6125,0.872818,103.758,855.389,0.0,22.22222222222222,22.00796296296296
2024-03-12 20:47:44,22.5584,22.6092,22.4088,46.1005,46.1048,22.2094,22.6158,0.544495,104.743,855.225,0.0,22.22222222222222,22.008148148148145
2024-03-12 20:47:45,22.5839,22.6125,22.4228,46.0874,46.1081,22.2169,22.6092,0.872818,102.773,858.18,0.0,22.22222222222222,22.00833333333333
2024-03-12 20:47:46,22.5736,22.6158,22.4362,46.095,46.1048,22.2198,22.6125,1.20114,101.788,854.404,0.0,22.22222222222222,22.008518518518517
2024-03-12 20:47:47,22.5777,22.6059,22.4322,46.0935,46.1048,22.2213,22.6026,0.872818,102.773,853.747,0.0,22.22222222222222,22.008703703703702
2024-03-12 20:47:48,22.5764,22.6158,22.4286,46.0997,46.1048,22.2353,22.6125,0.544495,105.728,852.927,0.0,22.22222222222222,22.008888888888887
2024-03-12 20:47:49,22.5889,22.6125,22.4308,46.0864,46.1114,22.2384,22.6092,0.544495,103.758,852.763,0.0,22.22222222222222,22.00907407407407
2024-03-12 20:47:50,22.5808,22.6059,22.4279,46.0796,46.1048,22.2333,22.6092,1.20114,104.743,852.763,0.0,22.22222222222222,22.009259259259256
2024-03-12 20:47:51,22.5905,22.6125,22.4335,46.079,46.1081,22.2444,22.6026,0.544495,105.728,851.778,0.0,22.22222222222222,22.00944444444444
2024-03-12 20:47:52,22.6082,22.6092,22.4446,46.073,46.1081,22.2414,22.6026,0.544495,101.788,847.509,0.0,22.22222222222222,22.009629629629625
2024-03-12 20:47:53,22.605,22.6125,22.4423,46.0712,46.1015,22.2492,22.6092,1.52946,104.743,842.913,0.0,22.22222222222222,22.009814814814813
2024-03-12 20:47:54,22.6056,22.6125,22.4456,46.0613,46.1081,22.2473,22.6092,0.216172,100.803,849.643,0.0,22.22222222222222,22.009999999999998
2024-03-12 20:47:55,22.6163,22.6092,22.4405,46.0654,46.1081,22.2471,22.6092,0.544495,103.758,848.823,0.0,22.22222222222222,22.010185185185183
2024-03-12 20:47:56,22.6261,22.6158,22.4452,46.0717,46.0982,22.2543,22.6092,-0.440473,105.728,849.151,0.0,22.22222222222222,22.010370370370367
2024-03-12 20:47:57,22.6281,22.6092,22.4484,46.0755,46.1081,22.2586,22.6158,-0.440473,101.788,849.315,0.0,22.22222222222222,22.010555555555552
2024-03-12 20:47:58,22.6419,22.6158,22.461,46.0559,46.1048,22.2715,22.6092,-0.768796,105.728,844.226,0.0,22.22222222222222,22.010740740740736
2024-03-12 20:47:59,22.6315,22.6125,22.4518,46.05,46.1048,22.2545,22.6158,-0.440473,106.713,850.628,0.0,22.22222222222222,22.010925925925925
2024-03-12 20:48:00,22.6385,22.6158,22.4462,46.0569,46.1048,22.2625,22.6125,-0.440473,102.773,851.449,0.0,22.22222222222222,22.01111111111111
2024-03-12 20:48:01,22.6593,22.6125,22.4566,46.0526,46.0982,22.255,22.6092,-0.11215,106.713,847.838,0.0,22.22222222222222,22.011296296296294
2024-03-12 20:48:02,22.6602,22.6125,22.4545,46.0533,46.0982,22.2562,22.6059,-1.75376,107.698,850.793,0.0,22.22222222222222,22.01148148148148
2024-03-12 20:48:03,22.6529,22.6092,22.4621,46.0571,46.1081,22.2663,22.6092,-1.09712,104.743,851.449,0.0,22.22222222222222,22.011666666666663
2024-03-12 20:48:04,22.6645,22.6158,22.4533,46.0347,46.1081,22.2781,22.6092,-1.42544,107.698,851.778,0.0,22.22222222222222,22.011851851851848
2024-03-12 20:48:05,22.6728,22.6092,22.4728,46.0389,46.1048,22.268,22.6092,-0.768796,107.698,850.136,0.0,22.22222222222222,22.012037037037036
2024-03-12 20:48:06,22.6741,22.6158,22.4636,46.0268,46.1114,22.2693,22.6026,-1.42544,106.713,852.763,0.0,22.22222222222222,22.01222222222222
2024-03-12 20:48:07,22.6791,22.6092,22.4787,46.0269,46.1081,22.2811,22.6059,-1.42544,106.713,852.927,0.0,22.22222222222222,22.012407407407405
2024-03-12 20:48:08,22.6796,22.6125,22.4861,46.0253,46.1015,22.2783,22.6092,-0.768796,103.758,853.255,0.0,22.22222222222222,22.01259259259259
2024-03-12 20:48:09,22.6885,22.6158,22.4821,46.0332,46.1015,22.2759,22.6125,-1.09712,104.743,853.091,0.0,22.22222222222222,22.012777777777774
2024-03-12 20:48:10,22.6812,22.6125,22.4852,46.0368,46.1048,22.2775,22.5993,-1.42544,104.743,853.091,0.0,22.22222222222222,22.01296296296296
2024-03-12 20:48:11,22.6899,22.6125,22.4914,46.0267,46.1081,22.2794,22.6125,-1.09712,106.713,852.434,0.0,22.22222222222222,22.013148148148147
2024-03-12 20:48:12,22.6759,22.6125,22.4847,46.022,46.1081,22.2842,22.6092,-0.768796,106.713,851.942,0.0,22.22222222222222,22.013333333333332
2024-03-12 20:48:13,22.6843,22.6158,22.4922,46.0136,46.1048,22.2908,22.6059,-1.09712,105.728,853.419,0.0,22.22222222222222,22.013518518518516
2024-03-12 20:48:14,22.6801,22.6125,22.4876,46.0231,46.1015,22.2831,22.6092,-0.440473,106.713,851.121,0.0,22.22222222222222,22.0137037037037
2024-03-12 20:48:15,22.6908,22.6059,22.5105,45.9959,46.1081,22.2806,22.6092,-1.09712,106.713,850.957,0.0,22.22222222222222,22.013888888888886
2024-03-12 20:48:16,22.7032,22.6158,22.4934,46.0072,46.1048,22.2982,22.6092,-0.768796,106.713,853.091,0.0,22.22222222222222,22.01407407407407
2024-03-12 20:48:17,22.6946,22.6125,22.5032,46.0094,46.1081,22.2789,22.6092,-0.440473,104.743,852.763,0.0,22.22222222222222,22.01425925925926
2024-03-12 20:48:18,22.6968,22.6092,22.51,46.0147,46.1015,22.2789,22.6059,-0.11215,104.743,845.375,0.0,22.22222222222222,22.014444444444443
2024-03-12 20:48:19,22.7031,22.6092,22.5115,46.0044,46.1015,22.2775,22.6092,-0.11215,109.668,846.524,0.0,22.22222222222222,22.014629629629628
2024-03-12 20:48:20,22.6913,22.6092,22.5018,45.9922,46.1245,22.2713,22.6125,-0.11215,103.758,852.763,0.0,22.22222222222222,22.014814814814812
2024-03-12 20:48:21,22.6779,22.6092,22.5138,46.0119,46.1048,22.2765,22.6092,-1.09712,107.698,853.912,0.0,22.22222222222222,22.014999999999997
2024-03-12 20:48:22,22.6938,22.6125,22.5175,46.0038,46.1081,22.2812,22.6092,-0.440473,107.698,854.897,0.0,22.22222222222222,22.01518518518518
2024-03-12 20:48:23,22.6724,22.6125,22.5212,46.0027,46.1015,22.268,22.6092,-0.11215,102.773,852.763,0.0,22.22222222222222,22.01537037037037
2024-03-12 20:48:24,22.682,22.6092,22.515,46.0073,46.1081,22.28,22.6092,-0.11215,103.758,857.031,0.0,22.22222222222222,22.015555555555554
2024-03-12 20:48:25,22.669,22.6158,22.5196,46.014,46.1081,22.2869,22.6092,-0.11215,107.698,858.672,0.0,22.22222222222222,22.01574074074074
2024-03-12 20:48:26,22.6719,22.6125,22.5165,46.0046,46.1048,22.2925,22.6092,0.544495,103.758,856.21,0.0,22.22222222222222,22.015925925925924
2024-03-12 20:48:27,22.6782,22.6092,22.5284,46.0079,46.0818,22.28,22.6092,0.216172,102.773,856.538,0.0,22.22222222222222,22.01611111111111
2024-03-12 20:48:28,22.6712,22.6158,22.5298,46.0112,46.1081,22.2789,22.6125,0.544495,102.773,857.031,0.0,22.22222222222222,22.016296296296293
2024-03-12 20:48:29,22.6721,22.6125,22.5319,46.0017,46.1048,22.2889,22.6059,0.872818,104.743,855.717,0.0,22.22222222222222,22.01648148148148
2024-03-12 20:48:30,22.6759,22.6092,22.5281,46.0029,46.1048,22.272,22.6059,0.216172,106.713,854.732,0.0,22.22222222222222,22.016666666666666
2024-03-12 20:48:31,22.6616,22.6092,22.5412,46.0093,46.1048,22.2868,22.6026,0.544495,103.758,851.613,0.0,22.22222222222222,22.01685185185185
2024-03-12 20:48:32,22.6745,22.6158,22.546,46.0086,46.1081,22.2833,22.6059,0.216172,109.668,851.613,0.0,22.22222222222222,22.017037037037035
2024-03-12 20:48:33,22.6747,22.6092,22.5471,46.0129,46.0982,22.2787,22.6092,-0.440473,101.788,850.793,0.0,22.22222222222222,22.01722222222222
2024-03-12 20:48:34,22.6724,22.6092,22.5456,46.0191,46.1015,22.286,22.6059,-5.36532,104.743,849.972,0.0,22.22222222222222,22.017407407407404
2024-03-12 20:48:35,22.6746,22.6092,22.539,46.0128,46.1048,22.2829,22.6092,0.544495,106.713,849.479,0.0,22.22222222222222,22.017592592592592
2024-03-12 20:48:36,22.674,22.688,22.5388,46.0073,46.1081,22.2876,22.688,0.216172,105.728,848.33,0.0,22.22222222222222,22.017777777777777
2024-03-12 20:48:37,22.6842,22.6847,22.5392,46.0041,46.0982,22.2999,22.6847,1.85779,105.728,849.315,0.0,22.22222222222222,22.01796296296296
2024-03-12 20:48:38,22.6746,22.6913,22.5523,46.0137,46.1081,22.2885,22.6847,0.216172,103.758,849.643,0.0,22.22222222222222,22.018148148148146
2024-03-12 20:48:39,22.6831,22.6913,22.5535,46.0066,46.1081,22.2903,22.6782,-0.11215,105.728,850.136,0.0,22.22222222222222,22.01833333333333
2024-03-12 20:48:40,22.6781,22.688,22.5559,46.0149,46.1015,22.295,22.6782,0.216172,102.773,850.793,0.0,22.22222222222222,22.018518518518515
2024-03-12 20:48:41,22.692,22.688,22.5637,46.0164,46.1015,22.2925,22.688,-1.42544,100.803,846.196,0.0,22.22222222222222,22.0187037037037
2024-03-12 20:48:42,22.6813,22.6913,22.5621,46.0152,46.1015,22.2888,22.6815,-0.440473,103.758,859.165,0.0,22.22222222222222,22.01888888888889
2024-03-12 20:48:43,22.6854,22.6913,22.5654,46.0189,46.1048,22.2816,22.6815,0.216172,103.758,850.793,0.0,22.22222222222222,22.019074074074073
2024-03-12 20:48:44,22.6783,22.688,22.5576,46.026,46.1081,22.3022,22.6847,-0.11215,99.8183,851.121,0.0,22.22222222222222,22.019259259259258
2024-03-12 20:48:45,22.6883,22.688,22.5606,46.018,46.0555,22.3053,22.6782,0.544495,104.743,851.285,0.0,22.22222222222222,22.019444444444442
2024-03-12 20:48:46,22.6852,22.6847,22.5648,46.0178,46.1081,22.3118,22.6847,0.872818,104.743,850.957,0.0,22.22222222222222,22.019629629629627
2024-03-12 20:48:47,22.6998,22.6815,22.5676,46.0178,46.1015,22.3017,22.688,0.872818,105.728,852.434,0.0,22.22222222222222,22.01981481481481
2024-03-12 20:48:48,22.7022,22.688,22.5775,46.0311,46.1015,22.3015,22.7077,0.216172,104.743,852.434,0.0,22.22222222222222,22.02
2024-03-12 20:48:49,22.7043,22.688,22.5708,46.0346,46.1048,22.3005,22.6815,1.20114,102.773,851.942,0.0,22.22222222222222,22.020185185185184
2024-03-12 20:48:50,22.7142,22.6847,22.5731,46.0215,46.1081,22.3095,22.688,0.872818,103.758,854.732,0.0,22.22222222222222,22.02037037037037
2024-03-12 20:48:51,22.7148,22.688,22.5691,46.0294,46.1015,22.3106,22.6815,0.872818,104.743,854.076,0.0,22.22222222222222,22.020555555555553
2024-03-12 20:48:52,22.7177,22.688,22.5852,46.0374,46.1048,22.3171,22.688,-5.69364,104.743,852.106,0.0,22.22222222222222,22.020740740740738
2024-03-12 20:48:53,22.717,22.6847,22.5856,46.019,46.1081,22.3164,22.6847,1.52946,105.728,855.717,0.0,22.22222222222222,22.020925925925923
2024-03-12 20:48:54,22.7232,22.688,22.5884,46.0346,46.1015,22.3205,22.6847,0.872818,107.698,854.076,0.0,22.22222222222222,22.02111111111111
2024-03-12 20:48:55,22.7237,22.6847,22.5811,46.0344,46.1081,22.3103,22.6847,1.20114,103.758,855.553,0.0,22.22222222222222,22.021296296296295
2024-03-12 20:48:56,22.7271,22.6913,22.5874,46.0472,46.1081,22.3338,22.688,2.18611,104.743,855.225,0.0,22.22222222222222,22.02148148148148
2024-03-12 20:48:57,22.7434,22.6847,22.5934,46.0461,46.1081,22.3185,22.6847,0.216172,100.803,852.763,0.0,22.22222222222222,22.021666666666665
2024-03-12 20:48:58,22.7388,22.688,22.5849,46.0467,46.1048,22.3251,22.688,-0.11215,100.803,856.374,0.0,22.22222222222222,22.02185185185185
2024-03-12 20:48:59,22.7542,22.6979,22.6009,46.0634,46.1015,22.3336,22.688,0.216172,104.743,856.538,0.0,22.22222222222222,22.022037037037034
2024-03-12 20:49:00,22.7413,22.6946,22.5979,46.0641,46.1015,22.3441,22.6815,0.544495,105.728,856.374,0.0,22.22222222222222,22.022222222222222
2024-03-12 20:49:01,22.7437,22.6847,22.6073,46.0557,46.1048,22.3361,22.688,-0.440473,104.743,855.061,0.0,22.22222222222222,22.022407407407407
2024-03-12 20:49:02,22.7443,22.6913,22.6023,46.0626,46.1015,22.3398,22.688,0.544495,101.788,854.732,0.0,22.22222222222222,22.02259259259259
2024-03-12 20:49:03,22.7356,22.688,22.6115,46.0579,46.1081,22.3298,22.688,1.20114,104.743,862.12,0.0,22.22222222222222,22.022777777777776
2024-03-12 20:49:04,22.7502,22.688,22.6206,46.0611,46.1015,22.3355,22.6847,-0.11215,105.728,859.165,0.0,22.22222222222222,22.02296296296296
2024-03-12 20:49:05,22.7358,22.688,22.6143,46.0693,46.0949,22.339,22.6815,-0.11215,105.728,852.434,0.0,22.22222222222222,22.023148148148145
2024-03-12 20:49:06,22.7393,22.6946,22.6231,46.0707,46.1114,22.3423,22.6847,0.216172,106.713,848.002,0.0,22.22222222222222,22.023333333333333
2024-03-12 20:49:07,22.7449,22.6815,22.6155,46.0726,46.1048,22.3546,22.6847,0.216172,107.698,854.897,0.0,22.22222222222222,22.023518518518518
2024-03-12 20:49:08,22.7365,22.6847,22.6179,46.0781,46.1081,22.3491,22.6847,-0.440473,105.728,854.732,0.0,22.22222222222222,22.023703703703703
2024-03-12 20:49:09,22.7449,22.688,22.6156,46.0734,46.1081,22.3488,22.6847,-0.11215,107.698,854.568,0.0,22.22222222222222,22.023888888888887
2024-03-12 20:49:10,22.7279,22.6815,22.6211,46.0657,46.0982,22.3475,22.6815,0.872818,105.728,854.568,0.0,22.22222222222222,22.024074074074072
2024-03-12 20:49:11,22.7288,22.688,22.6192,46.0747,46.1344,22.3414,22.6815,-1.09712,105.728,854.404,0.0,22.22222222222222,22.024259259259257
2024-03-12 20:49:12,22.7322,22.6847,22.6269,46.0683,46.1114,22.3497,22.6847,-0.11215,107.698,854.568,0.0,22.22222222222222,22.024444444444445
2024-03-12 20:49:13,22.731,22.6847,22.6249,46.0598,46.1114,22.3481,22.6913,-0.768796,106.713,854.24,0.0,22.22222222222222,22.02462962962963
2024-03-12 20:49:14,22.7231,22.688,22.6238,46.0754,46.1081,22.3612,22.6847,-1.42544,105.728,855.061,0.0,22.22222222222222,22.024814814814814
2024-03-12 20:49:15,22.7303,22.688,22.642,46.0919,46.1081,22.3568,22.688,-1.09712,108.683,854.732,0.0,22.22222222222222,22.025
2024-03-12 20:49:16,22.7164,22.6847,22.63,46.0847,46.1048,22.3581,22.6815,-0.440473,107.698,853.583,0.0,22.22222222222222,22.025185185185183
2024-03-12 20:49:17,22.7277,22.688,22.6378,46.0774,46.1015,22.3522,22.6815,-1.09712,106.713,853.091,0.0,22.22222222222222,22.025370370370368
2024-03-12 20:49:18,22.7184,22.6847,22.6392,46.0886,46.1048,22.3622,22.688,-0.768796,105.728,853.747,0.0,22.22222222222222,22.025555555555556
2024-03-12 20:49:19,22.722,22.6979,22.6457,46.0818,46.1048,22.3652,22.688,-1.75376,105.728,853.419,0.0,22.22222222222222,22.02574074074074
2024-03-12 20:49:20,22.7205,22.6847,22.6424,46.069,46.1081,22.3667,22.6815,-1.42544,105.728,855.225,0.0,22.22222222222222,22.025925925925925
2024-03-12 20:49:21,22.7172,22.688,22.6467,46.0645,46.1048,22.3755,22.6847,-0.768796,100.803,855.717,0.0,22.22222222222222,22.02611111111111
2024-03-12 20:49:22,22.7214,22.688,22.6453,46.073,46.1048,22.3712,22.688,-1.75376,109.668,856.21,0.0,22.22222222222222,22.026296296296294
2024-03-12 20:49:23,22.713,22.6913,22.6443,46.0719,46.1081,22.3718,22.6847,-1.75376,107.698,857.031,0.0,22.22222222222222,22.02648148148148
2024-03-12 20:49:24,22.7349,22.688,22.66,46.0763,46.0982,22.3834,22.6815,-1.09712,105.728,857.852,0.0,22.22222222222222,22.026666666666667
2024-03-12 20:49:25,22.7212,22.688,22.6548,46.0609,46.1081,22.3766,22.6847,-1.75376,108.683,857.359,0.0,22.22222222222222,22.026851851851852
2024-03-12 20:49:26,22.7309,22.6913,22.6565,46.064,46.1048,22.3912,22.6815,-1.09712,109.668,857.359,0.0,22.22222222222222,22.027037037037037
2024-03-12 20:49:27,22.7263,22.688,22.6448,46.0743,46.1081,22.3787,22.6815,-1.42544,107.698,857.852,0.0,22.22222222222222,22.02722222222222
2024-03-12 20:49:28,22.7275,22.688,22.6542,46.0662,46.1114,22.3811,22.6815,-1.09712,108.683,857.359,0.0,22.22222222222222,22.027407407407406
2024-03-12 20:49:29,22.7354,22.6847,22.6603,46.0663,46.1048,22.3952,22.6815,-1.09712,103.758,863.269,0.0,22.22222222222222,22.02759259259259
2024-03-12 20:49:30,22.7317,22.688,22.6444,46.0686,46.1015,22.389,22.6847,-1.09712,106.713,859.001,0.0,22.22222222222222,22.027777777777775
2024-03-12 20:49:31,22.7375,22.688,22.66,46.0694,46.1081,22.3835,22.6815,-1.09712,110.653,858.016,0.0,22.22222222222222,22.027962962962963
2024-03-12 20:49:32,22.7349,22.688,22.6545,46.0699,46.1048,22.3902,22.6847,-0.440473,108.683,857.359,0.0,22.22222222222222,22.028148148148148
2024-03-12 20:49:33,22.7423,22.688,22.6669,46.0734,46.1015,22.4026,22.688,-0.11215,106.713,857.852,0.0,22.22222222222222,22.028333333333332
2024-03-12 20:49:34,22.7392,22.6913,22.6655,46.0705,46.1081,22.4079,22.6847,0.872818,110.653,858.672,0.0,22.22222222222222,22.028518518518517
2024-03-12 20:49:35,22.7457,22.6913,22.6688,46.0731,46.1048,22.4019,22.6913,-0.440473,110.653,859.493,0.0,22.22222222222222,22.0287037037037
2024-03-12 20:49:36,22.738,22.7669,22.6673,46.0707,46.1048,22.3969,22.7669,-0.440473,104.743,854.076,0.0,22.22222222222222,22.028888888888886
2024-03-12 20:49:37,22.7482,22.7669,22.6685,46.0792,46.1081,22.403,22.7702,0.544495,103.758,859.493,0.0,22.22222222222222,22.029074074074074
2024-03-12 20:49:38,22.7455,22.7669,22.672,46.0764,46.1015,22.3986,22.7603,-0.440473,102.773,858.508,0.0,22.22222222222222,22.02925925925926
2024-03-12 20:49:39,22.7518,22.7669,22.6712,46.0698,46.1081,22.3947,22.7636,-0.440473,104.743,857.687,0.0,22.22222222222222,22.029444444444444
2024-03-12 20:49:40,22.7517,22.7702,22.6754,46.0752,46.1081,22.4126,22.7669,0.544495,107.698,857.031,0.0,22.22222222222222,22.02962962962963
2024-03-12 20:49:41,22.7435,22.7636,22.6773,46.0712,46.1048,22.4172,22.7603,0.216172,102.773,858.18,0.0,22.22222222222222,22.029814814814813
2024-03-12 20:49:42,22.7405,22.7603,22.6815,46.0731,46.1475,22.3923,22.7669,0.216172,101.788,850.136,0.0,22.22222222222222,22.029999999999998
2024-03-12 20:49:43,22.743,22.757,22.678,46.0716,46.1015,22.4065,22.7603,0.544495,102.773,861.956,0.0,22.22222222222222,22.030185185185186
2024-03-12 20:49:44,22.7648,22.7636,22.6894,46.0653,46.1048,22.4061,22.7702,0.544495,103.758,855.882,0.0,22.22222222222222,22.03037037037037
2024-03-12 20:49:45,22.7523,22.7734,22.6833,46.0848,46.1081,22.404,22.7734,-5.03699,101.788,855.389,0.0,22.22222222222222,22.030555555555555
2024-03-12 20:49:46,22.7449,22.7636,22.6737,46.0942,46.1081,22.4063,22.7636,0.872818,104.743,854.897,0.0,22.22222222222222,22.03074074074074
2024-03-12 20:49:47,22.74,22.7702,22.6901,46.0711,46.1048,22.4007,22.7669,0.544495,100.803,855.389,0.0,22.22222222222222,22.030925925925924
2024-03-12 20:49:48,22.7463,22.7669,22.6748,46.0698,46.1048,22.4125,22.7636,0.544495,103.758,855.882,0.0,22.22222222222222,22.03111111111111
2024-03-12 20:49:49,22.7445,22.7669,22.6914,46.0776,46.1015,22.419,22.7636,0.872818,103.758,852.598,0.0,22.22222222222222,22.031296296296297
2024-03-12 20:49:50,22.742,22.7669,22.6783,46.059,46.1048,22.4256,22.7603,0.872818,104.743,859.657,0.0,22.22222222222222,22.03148148148148
2024-03-12 20:49:51,22.7482,22.7669,22.6776,46.0712,46.1048,22.4118,22.7669,1.20114,103.758,856.702,0.0,22.22222222222222,22.031666666666666
2024-03-12 20:49:52,22.765,22.7636,22.6901,46.0716,46.1081,22.4197,22.7669,1.52946,103.758,856.374,0.0,22.22222222222222,22.03185185185185
2024-03-12 20:49:53,22.7621,22.7636,22.6888,46.083,46.1081,22.4227,22.7669,-0.11215,103.758,856.538,0.0,22.22222222222222,22.032037037037036
2024-03-12 20:49:54,22.7703,22.7603,22.6906,46.074,46.1048,22.4178,22.7636,-6.35029,106.713,856.374,0.0,22.22222222222222,22.03222222222222
2024-03-12 20:49:55,22.7733,22.757,22.6936,46.073,46.1048,22.4187,22.7669,0.872818,103.758,859.986,0.0,22.22222222222222,22.03240740740741
2024-03-12 20:49:56,22.7759,22.7734,22.6895,46.0724,46.1015,22.4347,22.7669,0.872818,105.728,856.374,0.0,22.22222222222222,22.032592592592593
2024-03-12 20:49:57,22.7904,22.7603,22.7105,46.0783,46.1081,22.4372,22.7636,0.216172,102.773,855.061,0.0,22.22222222222222,22.032777777777778
2024-03-12 20:49:58,22.7781,22.7636,22.7043,46.0821,46.1015,22.421,22.7636,0.872818,106.713,856.21,0.0,22.22222222222222,22.032962962962962
2024-03-12 20:49:59,22.794,22.7636,22.7054,46.0866,46.1048,22.4201,22.7669,-1.42544,108.683,848.987,0.0,22.22222222222222,22.033148148148147
2024-03-12 20:50:00,22.8035,22.7636,22.7178,46.0778,46.1048,22.4318,22.7702,0.216172,103.758,856.046,0.0,22.22222222222222,22.03333333333333
