TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 00:25:38,26.6363,26.6198,27.2972,46.1146,46.1081,26.4522,26.6166,0.872818,491.836,1728.73,0.0,24.444444444444446,25.17925925925926
2024-03-12 00:25:39,26.6449,26.6231,27.295,46.109,46.1081,26.4532,26.6166,0.872818,497.746,1727.41,0.0,24.444444444444446,25.182222222222222
2024-03-12 00:25:40,26.6376,26.6231,27.3016,46.1147,46.1081,26.4519,26.6198,1.52946,489.866,1725.44,0.0,24.444444444444446,25.185185185185187
2024-03-12 00:25:41,26.6303,26.6231,27.2972,46.1091,46.0752,26.4527,26.6166,1.20114,496.761,1724.46,0.0,24.444444444444446,25.18814814814815
2024-03-12 00:25:42,26.6421,26.6231,27.3062,46.1093,46.0982,26.4475,26.6166,0.216172,489.866,1725.77,0.0,24.444444444444446,25.191111111111113
2024-03-12 00:25:43,26.6408,26.61,27.3061,46.1081,46.1048,26.4459,26.61,1.52946,491.836,1727.25,0.0,24.444444444444446,25.194074074074077
2024-03-12 00:25:44,26.6403,26.6198,27.291,46.1065,46.1015,26.437,26.6198,-0.440473,495.776,1732.5,0.0,24.444444444444446,25.19703703703704
2024-03-12 00:25:45,26.6442,26.6198,27.2947,46.109,46.1048,26.4503,26.61,-0.768796,487.896,1724.95,0.0,24.444444444444446,25.200000000000003
2024-03-12 00:25:46,26.6419,26.6396,27.2969,46.1053,46.1048,26.4426,26.6231,-0.768796,500.701,1724.62,0.0,24.444444444444446,25.202962962962964
2024-03-12 00:25:47,26.6348,26.6264,27.2967,46.1141,46.1081,26.4476,26.6166,-0.440473,493.806,1725.77,0.0,24.444444444444446,25.20592592592593
2024-03-12 00:25:48,26.635,26.6264,27.3001,46.098,46.1048,26.4532,26.6166,1.20114,495.776,1721.34,0.0,24.444444444444446,25.20888888888889
2024-03-12 00:25:49,26.6339,26.6264,27.2996,46.0978,46.1081,26.4455,26.6166,-0.440473,500.701,1725.94,0.0,24.444444444444446,25.211851851851854
2024-03-12 00:25:50,26.6388,26.6231,27.2954,46.1194,46.1048,26.4434,26.6133,-1.09712,492.821,1726.43,0.0,24.444444444444446,25.214814814814815
2024-03-12 00:25:51,26.6263,26.6264,27.2955,46.1109,46.1015,26.4442,26.6396,-1.09712,498.731,1726.76,0.0,24.444444444444446,25.21777777777778
2024-03-12 00:25:52,26.6394,26.6264,27.2992,46.1119,46.1015,26.4541,26.6166,-1.42544,498.731,1727.41,0.0,24.444444444444446,25.22074074074074
2024-03-12 00:25:53,26.6324,26.6231,27.2956,46.0864,46.1048,26.448,26.6198,-1.09712,501.685,1732.67,0.0,24.444444444444446,25.223703703703706
2024-03-12 00:25:54,26.6358,26.6231,27.3027,46.1178,46.1048,26.4431,26.6133,0.544495,495.776,1728.24,0.0,24.444444444444446,25.22666666666667
2024-03-12 00:25:55,26.6348,26.6231,27.2903,46.1118,46.1015,26.437,26.6198,-1.09712,497.746,1728.73,0.0,24.444444444444446,25.22962962962963
2024-03-12 00:25:56,26.6296,26.6231,27.3117,46.1088,46.1081,26.4465,26.6166,-0.11215,498.731,1737.1,0.0,24.444444444444446,25.232592592592596
2024-03-12 00:25:57,26.6207,26.6231,27.2883,46.1007,46.1015,26.4445,26.6198,-0.440473,489.866,1728.73,0.0,24.444444444444446,25.235555555555557
2024-03-12 00:25:58,26.6271,26.6231,27.2997,46.1048,46.1048,26.447,26.6133,-0.11215,496.761,1728.07,0.0,24.444444444444446,25.23851851851852
2024-03-12 00:25:59,26.6288,26.6264,27.2984,46.1036,46.1048,26.4477,26.6166,-0.768796,489.866,1734.8,0.0,24.444444444444446,25.241481481481483
2024-03-12 00:26:00,26.6107,26.6264,27.2949,46.0897,46.0982,26.4573,26.6166,-0.440473,486.911,1728.24,0.0,24.444444444444446,25.244444444444447
2024-03-12 00:26:01,26.6211,26.6231,27.2987,46.1033,46.1015,26.447,26.61,-0.11215,491.836,1727.25,0.0,24.444444444444446,25.247407407407408
2024-03-12 00:26:02,26.6172,26.6264,27.2919,46.0879,46.1081,26.4455,26.6198,0.216172,499.716,1725.77,0.0,24.444444444444446,25.250370370370373
2024-03-12 00:26:03,26.622,26.6264,27.3028,46.0945,46.1015,26.4429,26.6166,0.544495,493.806,1725.77,0.0,24.444444444444446,25.253333333333334
2024-03-12 00:26:04,26.6109,26.6264,27.2949,46.0983,46.1048,26.4403,26.6166,0.872818,491.836,1726.43,0.0,24.444444444444446,25.2562962962963
2024-03-12 00:26:05,26.6168,26.6297,27.2969,46.0768,46.1081,26.4409,26.6166,0.544495,496.761,1725.94,0.0,24.444444444444446,25.259259259259263
2024-03-12 00:26:06,26.6191,26.6231,27.2906,46.1,46.1114,26.4401,26.6133,0.872818,491.836,1725.77,0.0,24.444444444444446,25.262222222222224
2024-03-12 00:26:07,26.629,26.6264,27.3019,46.0926,46.1081,26.4418,26.6133,0.872818,492.821,1725.44,0.0,24.444444444444446,25.26518518518519
2024-03-12 00:26:08,26.605,26.6264,27.2833,46.1042,46.1081,26.4388,26.61,0.544495,493.806,1724.79,0.0,24.444444444444446,25.26814814814815
2024-03-12 00:26:09,26.6236,26.6198,27.3046,46.0907,46.1048,26.4491,26.6198,0.216172,488.881,1718.88,0.0,24.444444444444446,25.271111111111114
2024-03-12 00:26:10,26.6195,26.6264,27.3021,46.0907,46.1081,26.4495,26.6133,1.20114,489.866,1723.64,0.0,24.444444444444446,25.274074074074075
2024-03-12 00:26:11,26.6158,26.6297,27.2927,46.0938,46.1081,26.4407,26.6133,-0.768796,495.776,1723.97,0.0,24.444444444444446,25.27703703703704
2024-03-12 00:26:12,26.6059,26.6264,27.2933,46.095,46.1081,26.4422,26.6231,0.544495,493.806,1724.13,0.0,24.444444444444446,25.28
2024-03-12 00:26:13,26.6112,26.6231,27.2883,46.0971,46.1081,26.4486,26.61,0.872818,492.821,1724.62,0.0,24.444444444444446,25.282962962962966
2024-03-12 00:26:14,26.6107,26.6231,27.2826,46.0837,46.1081,26.4443,26.6133,0.216172,498.731,1720.68,0.0,24.444444444444446,25.285925925925927
2024-03-12 00:26:15,26.6027,26.6198,27.2949,46.0804,46.1081,26.4457,26.6133,0.544495,496.761,1725.94,0.0,24.444444444444446,25.28888888888889
2024-03-12 00:26:16,26.5917,26.6264,27.2881,46.0864,46.1015,26.4428,26.6166,0.216172,490.851,1728.73,0.0,24.444444444444446,25.291851851851852
2024-03-12 00:26:17,26.5963,26.6231,27.2994,46.0957,46.1081,26.4414,26.6166,-0.440473,497.746,1725.28,0.0,24.444444444444446,25.294814814814817
2024-03-12 00:26:18,26.591,26.6264,27.2896,46.0871,46.0982,26.4457,26.6133,-0.440473,496.761,1725.44,0.0,24.444444444444446,25.29777777777778
2024-03-12 00:26:19,26.5867,26.6264,27.2865,46.0701,46.1015,26.4533,26.6166,-0.440473,491.836,1725.28,0.0,24.444444444444446,25.300740740740743
2024-03-12 00:26:20,26.6139,26.6231,27.2986,46.0645,46.1048,26.4322,26.6166,-0.11215,494.791,1725.61,0.0,24.444444444444446,25.303703703703707
2024-03-12 00:26:21,26.5986,26.6231,27.2906,46.0885,46.1015,26.4344,26.6231,-0.440473,496.761,1725.77,0.0,24.444444444444446,25.30666666666667
2024-03-12 00:26:22,26.6056,26.6198,27.2987,46.0664,46.1048,26.4445,26.6166,-0.768796,493.806,1725.28,0.0,24.444444444444446,25.309629629629633
2024-03-12 00:26:23,26.5973,26.6231,27.2911,46.0535,46.1081,26.4554,26.61,-1.42544,498.731,1725.28,0.0,24.444444444444446,25.312592592592594
2024-03-12 00:26:24,26.5968,26.6231,27.2906,46.0674,46.1081,26.446,26.6133,-1.09712,500.701,1724.95,0.0,24.444444444444446,25.31555555555556
2024-03-12 00:26:25,26.5999,26.6231,27.3017,46.0817,46.1081,26.4561,26.6133,-1.09712,500.701,1724.79,0.0,24.444444444444446,25.31851851851852
2024-03-12 00:26:26,26.6096,26.6264,27.3027,46.0721,46.1048,26.4529,26.6231,-1.09712,497.746,1725.77,0.0,24.444444444444446,25.321481481481484
2024-03-12 00:26:27,26.6088,26.6297,27.2896,46.069,46.1015,26.4403,26.6166,-1.42544,497.746,1726.43,0.0,24.444444444444446,25.324444444444445
2024-03-12 00:26:28,26.6019,26.6264,27.2827,46.0684,46.1048,26.4555,26.6166,-1.42544,496.761,1726.1,0.0,24.444444444444446,25.32740740740741
2024-03-12 00:26:29,26.6167,26.6231,27.3039,46.069,46.1048,26.4521,26.6198,-0.768796,501.685,1726.1,0.0,24.444444444444446,25.33037037037037
2024-03-12 00:26:30,26.6146,26.6198,27.294,46.0521,46.1048,26.4467,26.6166,-0.768796,491.836,1726.59,0.0,24.444444444444446,25.333333333333336
2024-03-12 00:26:31,26.6089,26.6198,27.2879,46.0588,46.1048,26.4472,26.6166,0.872818,493.806,1725.77,0.0,24.444444444444446,25.3362962962963
2024-03-12 00:26:32,26.6344,26.6231,27.2986,46.0629,46.1048,26.4376,26.6198,0.216172,497.746,1724.95,0.0,24.444444444444446,25.33925925925926
2024-03-12 00:26:33,26.6279,26.6133,27.2955,46.0634,46.1015,26.4495,26.6166,-0.768796,489.866,1724.95,0.0,24.444444444444446,25.342222222222226
2024-03-12 00:26:34,26.6234,26.6264,27.2916,46.0747,46.1048,26.4527,26.6198,-0.768796,489.866,1724.95,0.0,24.444444444444446,25.345185185185187
2024-03-12 00:26:35,26.628,26.6198,27.2933,46.0567,46.1114,26.4599,26.6166,-0.440473,498.731,1724.13,0.0,24.444444444444446,25.34814814814815
2024-03-12 00:26:36,26.6185,26.6198,27.3004,46.0598,46.1081,26.4576,26.6166,0.544495,493.806,1723.47,0.0,24.444444444444446,25.351111111111113
2024-03-12 00:26:37,26.6103,26.6231,27.2954,46.0675,46.1015,26.4418,26.6166,-0.11215,494.791,1724.46,0.0,24.444444444444446,25.354074074074077
2024-03-12 00:26:38,26.6198,26.6264,27.2915,46.0618,46.1048,26.4472,26.6166,0.216172,499.716,1723.64,0.0,24.444444444444446,25.35703703703704
2024-03-12 00:26:39,26.6143,26.6297,27.3047,46.0606,46.1081,26.4492,26.6133,0.872818,492.821,1723.15,0.0,24.444444444444446,25.360000000000003
2024-03-12 00:26:40,26.6201,26.6198,27.3045,46.0652,46.1081,26.4617,26.6133,1.20114,490.851,1729.88,0.0,24.444444444444446,25.362962962962964
2024-03-12 00:26:41,26.6179,26.6264,27.3038,46.0661,46.1081,26.4434,26.6166,0.216172,499.716,1721.01,0.0,24.444444444444446,25.36592592592593
2024-03-12 00:26:42,26.6131,26.6264,27.304,46.0564,46.1081,26.4535,26.6231,0.216172,493.806,1724.62,0.0,24.444444444444446,25.36888888888889
2024-03-12 00:26:43,26.6061,26.6198,27.3026,46.0639,46.1015,26.4542,26.6166,0.216172,493.806,1724.95,0.0,24.444444444444446,25.371851851851854
2024-03-12 00:26:44,26.616,26.6264,27.3063,46.061,46.1081,26.4702,26.6198,0.216172,496.761,1725.12,0.0,24.444444444444446,25.37481481481482
2024-03-12 00:26:45,26.6098,26.6231,27.2982,46.0722,46.1015,26.4503,26.6166,0.216172,492.821,1725.28,0.0,24.444444444444446,25.37777777777778
2024-03-12 00:26:46,26.616,26.6231,27.3082,46.055,46.1245,26.455,26.6198,-0.11215,498.731,1724.46,0.0,24.444444444444446,25.380740740740745
2024-03-12 00:26:47,26.6148,26.6264,27.3019,46.0649,46.1015,26.4518,26.6198,0.544495,494.791,1724.46,0.0,24.444444444444446,25.383703703703706
2024-03-12 00:26:48,26.6138,26.6297,27.3055,46.0604,46.1081,26.4585,26.6166,-0.440473,492.821,1723.64,0.0,24.444444444444446,25.38666666666667
2024-03-12 00:26:49,26.6205,26.6297,27.3073,46.067,46.1048,26.4506,26.6198,0.216172,493.806,1724.3,0.0,24.444444444444446,25.38962962962963
2024-03-12 00:26:50,26.6144,26.6264,27.3061,46.0556,46.1114,26.4623,26.6198,-0.11215,488.881,1724.3,0.0,24.444444444444446,25.392592592592596
2024-03-12 00:26:51,26.6173,26.6231,27.3008,46.0588,46.1081,26.4527,26.6198,-0.440473,501.685,1718.39,0.0,24.444444444444446,25.395555555555557
2024-03-12 00:26:52,26.619,26.6198,27.3093,46.0619,46.1081,26.4608,26.6461,-0.440473,491.836,1722.16,0.0,24.444444444444446,25.39851851851852
2024-03-12 00:26:53,26.6113,26.6297,27.3019,46.0598,46.1048,26.4464,26.6166,-1.09712,494.791,1723.15,0.0,24.444444444444446,25.401481481481483
2024-03-12 00:26:54,26.6116,26.6264,27.3101,46.0647,46.0982,26.4472,26.6198,-0.440473,498.731,1723.15,0.0,24.444444444444446,25.404444444444447
2024-03-12 00:26:55,26.6215,26.6297,27.3075,46.0635,46.1048,26.4517,26.6198,-0.768796,495.776,1722.33,0.0,24.444444444444446,25.407407407407412
2024-03-12 00:26:56,26.6227,26.6231,27.3087,46.0656,46.1114,26.4487,26.6166,-1.42544,500.701,1723.8,0.0,24.444444444444446,25.410370370370373
2024-03-12 00:26:57,26.6258,26.6231,27.3041,46.0698,46.1081,26.4445,26.6198,-0.768796,495.776,1731.52,0.0,24.444444444444446,25.413333333333338
2024-03-12 00:26:58,26.6078,26.6297,27.2923,46.0639,46.1081,26.4518,26.61,-1.42544,500.701,1724.95,0.0,24.444444444444446,25.4162962962963
2024-03-12 00:26:59,26.6356,26.6198,27.3091,46.0713,46.1048,26.4508,26.6166,-1.42544,497.746,1724.79,0.0,24.444444444444446,25.419259259259263
2024-03-12 00:27:00,26.6239,26.6297,27.2994,46.0685,46.1048,26.4545,26.61,-0.440473,494.791,1729.22,0.0,24.444444444444446,25.422222222222224
2024-03-12 00:27:01,26.6218,26.6231,27.3112,46.075,46.1048,26.4455,26.61,-0.768796,499.716,1732.18,0.0,24.444444444444446,25.42518518518519
2024-03-12 00:27:02,26.603,26.6231,27.2972,46.0665,46.0982,26.4485,26.6166,-0.440473,498.731,1719.04,0.0,24.444444444444446,25.42814814814815
2024-03-12 00:27:03,26.6224,26.6264,27.3064,46.0716,46.1048,26.44,26.6133,-0.440473,492.821,1726.43,0.0,24.444444444444446,25.431111111111115
2024-03-12 00:27:04,26.6152,26.6231,27.3033,46.0692,46.1048,26.4389,26.6133,-0.11215,494.791,1726.59,0.0,24.444444444444446,25.434074074074076
2024-03-12 00:27:05,26.5987,26.6231,27.2945,46.0606,46.1081,26.4448,26.6166,-0.440473,497.746,1722.49,0.0,24.444444444444446,25.43703703703704
2024-03-12 00:27:06,26.6166,26.6264,27.303,46.0682,46.1015,26.4453,26.61,-0.768796,491.836,1721.34,0.0,24.444444444444446,25.44
2024-03-12 00:27:07,26.6153,26.6231,27.3018,46.0832,46.1048,26.4321,26.6166,-0.440473,489.866,1727.09,0.0,24.444444444444446,25.442962962962966
2024-03-12 00:27:08,26.6264,26.6264,27.3052,46.0796,46.1048,26.4486,26.6198,-0.11215,496.761,1727.41,0.0,24.444444444444446,25.44592592592593
2024-03-12 00:27:09,26.6201,26.6231,27.3164,46.0673,46.1114,26.4395,26.6166,0.544495,489.866,1730.7,0.0,24.444444444444446,25.44888888888889
2024-03-12 00:27:10,26.6111,26.6231,27.3105,46.0744,46.1048,26.4334,26.6166,0.544495,487.896,1726.92,0.0,24.444444444444446,25.451851851851856
2024-03-12 00:27:11,26.6106,26.6198,27.3096,46.0746,46.1081,26.4444,26.6231,0.544495,493.806,1725.77,0.0,24.444444444444446,25.454814814814817
2024-03-12 00:27:12,26.6111,26.6231,27.3031,46.0881,46.1048,26.4293,26.6198,0.216172,493.806,1725.61,0.0,24.444444444444446,25.457777777777782
2024-03-12 00:27:13,26.5968,26.6198,27.2979,46.081,46.1081,26.4467,26.6067,0.544495,490.851,1732.34,0.0,24.444444444444446,25.460740740740743
2024-03-12 00:27:14,26.6061,26.6198,27.2983,46.0775,46.1015,26.4336,26.6166,0.544495,493.806,1725.61,0.0,24.444444444444446,25.463703703703708
2024-03-12 00:27:15,26.6066,26.6198,27.3,46.0808,46.1015,26.436,26.6166,1.52946,493.806,1726.1,0.0,24.444444444444446,25.46666666666667
2024-03-12 00:27:16,26.6025,26.6231,27.2991,46.0858,46.1081,26.4414,26.6166,0.872818,490.851,1726.1,0.0,24.444444444444446,25.469629629629633
2024-03-12 00:27:17,26.6182,26.6231,27.3209,46.0879,46.1015,26.4316,26.6231,0.872818,497.746,1720.52,0.0,24.444444444444446,25.472592592592594
2024-03-12 00:27:18,26.6058,26.6264,27.2923,46.0974,46.1081,26.4456,26.6198,0.872818,493.806,1726.59,0.0,24.444444444444446,25.47555555555556
2024-03-12 00:27:19,26.6102,26.6231,27.3049,46.0769,46.1146,26.445,26.6133,0.216172,493.806,1733.49,0.0,24.444444444444446,25.47851851851852
2024-03-12 00:27:20,26.6138,26.6166,27.2987,46.069,46.1048,26.4459,26.6166,-0.440473,494.791,1726.76,0.0,24.444444444444446,25.481481481481485
2024-03-12 00:27:21,26.6114,26.6198,27.3001,46.0932,46.1081,26.4308,26.6198,-0.768796,490.851,1726.27,0.0,24.444444444444446,25.48444444444445
2024-03-12 00:27:22,26.6268,26.6166,27.3041,46.0911,46.1081,26.4295,26.6166,0.544495,492.821,1726.43,0.0,24.444444444444446,25.48740740740741
2024-03-12 00:27:23,26.6199,26.6297,27.3094,46.1046,46.1081,26.4463,26.6297,-0.440473,494.791,1725.94,0.0,24.444444444444446,25.490370370370375
2024-03-12 00:27:24,26.6169,26.6264,27.3016,46.1003,46.1048,26.4352,26.6166,-0.768796,489.866,1730.21,0.0,24.444444444444446,25.493333333333336
2024-03-12 00:27:25,26.6185,26.6231,27.3039,46.0904,46.1048,26.4343,26.6166,-0.768796,497.746,1731.35,0.0,24.444444444444446,25.4962962962963
2024-03-12 00:27:26,26.6199,26.6264,27.3009,46.0969,46.1048,26.4373,26.6133,-0.768796,496.761,1727.91,0.0,24.444444444444446,25.49925925925926
2024-03-12 00:27:27,26.629,26.6231,27.3118,46.0866,46.1081,26.4446,26.6166,-1.09712,497.746,1728.4,0.0,24.444444444444446,25.502222222222226
2024-03-12 00:27:28,26.6079,26.6198,27.3063,46.1004,46.1081,26.4413,26.6133,-1.09712,500.701,1725.61,0.0,24.444444444444446,25.505185185185187
2024-03-12 00:27:29,26.6054,26.6264,27.3016,46.1034,46.1114,26.429,26.6231,-1.42544,494.791,1725.61,0.0,24.444444444444446,25.508148148148152
2024-03-12 00:27:30,26.6075,26.6264,27.3034,46.0981,46.1015,26.4396,26.6198,-1.42544,498.731,1725.44,0.0,24.444444444444446,25.511111111111113
2024-03-12 00:27:31,26.6045,26.633,27.3046,46.1091,46.1081,26.4321,26.61,-1.09712,505.625,1725.28,0.0,24.444444444444446,25.514074074074077
2024-03-12 00:27:32,26.604,26.6231,27.2916,46.0866,46.1081,26.4308,26.6133,-1.42544,495.776,1724.79,0.0,24.444444444444446,25.51703703703704
2024-03-12 00:27:33,26.5963,26.6757,27.3103,46.1099,46.1048,26.4428,26.6691,-0.440473,500.701,1724.3,0.0,24.444444444444446,25.520000000000003
2024-03-12 00:27:34,26.59,26.6757,27.2929,46.1074,46.1081,26.4351,26.6691,0.544495,495.776,1729.55,0.0,24.444444444444446,25.522962962962968
2024-03-12 00:27:35,26.6097,26.6823,27.2939,46.1152,46.1015,26.4335,26.6724,-0.768796,503.655,1723.64,0.0,24.444444444444446,25.52592592592593
2024-03-12 00:27:36,26.6119,26.6724,27.2973,46.1069,46.1048,26.4313,26.6757,-0.440473,496.761,1722.65,0.0,24.444444444444446,25.528888888888893
2024-03-12 00:27:37,26.6187,26.6855,27.2988,46.1019,46.1081,26.4379,26.6757,-0.768796,494.791,1721.83,0.0,24.444444444444446,25.531851851851854
2024-03-12 00:27:38,26.6154,26.679,27.3022,46.1092,46.1081,26.4296,26.6724,-0.11215,496.761,1721.67,0.0,24.444444444444446,25.53481481481482
2024-03-12 00:27:39,26.6205,26.679,27.2938,46.11,46.1048,26.4454,26.6724,-0.11215,488.881,1721.5,0.0,24.444444444444446,25.53777777777778
2024-03-12 00:27:40,26.6223,26.679,27.2988,46.1094,46.1081,26.4238,26.6757,-0.11215,495.776,1721.83,0.0,24.444444444444446,25.540740740740745
2024-03-12 00:27:41,26.6156,26.6823,27.2989,46.1143,46.1048,26.4428,26.6691,0.216172,492.821,1722.49,0.0,24.444444444444446,25.543703703703706
2024-03-12 00:27:42,26.6141,26.679,27.2956,46.123,46.1081,26.4465,26.6691,0.544495,490.851,1722.49,0.0,24.444444444444446,25.54666666666667
2024-03-12 00:27:43,26.6242,26.679,27.3082,46.1111,46.1048,26.4508,26.6658,1.20114,495.776,1723.15,0.0,24.444444444444446,25.54962962962963
2024-03-12 00:27:44,26.6247,26.679,27.2984,46.1165,46.1081,26.4232,26.6691,5.46934,487.896,1723.8,0.0,24.444444444444446,25.552592592592596
2024-03-12 00:27:45,26.6144,26.6757,27.3007,46.1188,46.1048,26.4438,26.6757,1.52946,498.731,1723.31,0.0,24.444444444444446,25.55555555555556
2024-03-12 00:27:46,26.6139,26.6757,27.3059,46.1153,46.1114,26.4465,26.6691,0.544495,489.866,1724.79,0.0,24.444444444444446,25.55851851851852
2024-03-12 00:27:47,26.6079,26.6757,27.2912,46.1093,46.1048,26.4337,26.6724,0.544495,497.746,1725.28,0.0,24.444444444444446,25.561481481481486
2024-03-12 00:27:48,26.6218,26.6757,27.2996,46.117,46.0982,26.4396,26.6691,0.544495,493.806,1725.77,0.0,24.444444444444446,25.564444444444447
2024-03-12 00:27:49,26.6227,26.679,27.3062,46.1114,46.1015,26.4558,26.6691,-0.11215,493.806,1725.12,0.0,24.444444444444446,25.567407407407412
2024-03-12 00:27:50,26.6309,26.679,27.3046,46.1091,46.1048,26.4454,26.6724,-0.11215,498.731,1724.62,0.0,24.444444444444446,25.570370370370373
2024-03-12 00:27:51,26.6435,26.679,27.3111,46.1287,46.1015,26.4521,26.6724,0.544495,487.896,1725.12,0.0,24.444444444444446,25.573333333333338
2024-03-12 00:27:52,26.6264,26.679,27.3072,46.1216,46.1081,26.4506,26.6757,-0.440473,491.836,1725.77,0.0,24.444444444444446,25.5762962962963
2024-03-12 00:27:53,26.6437,26.6757,27.3125,46.1167,46.1212,26.4523,26.6724,-0.440473,496.761,1725.12,0.0,24.444444444444446,25.579259259259263
2024-03-12 00:27:54,26.6431,26.679,27.3152,46.1351,46.1114,26.4565,26.6691,-0.768796,489.866,1716.91,0.0,24.444444444444446,25.582222222222224
2024-03-12 00:27:55,26.6403,26.679,27.304,46.1232,46.1015,26.4549,26.6757,-0.768796,492.821,1723.8,0.0,24.444444444444446,25.58518518518519
2024-03-12 00:27:56,26.6413,26.6757,27.3169,46.1255,46.1081,26.46,26.6757,-0.768796,501.685,1723.97,0.0,24.444444444444446,25.58814814814815
2024-03-12 00:27:57,26.6393,26.6757,27.3071,46.1269,46.1048,26.463,26.6724,-0.768796,495.776,1723.8,0.0,24.444444444444446,25.591111111111115
2024-03-12 00:27:58,26.6433,26.679,27.3164,46.1307,46.1048,26.4502,26.6724,-0.440473,494.791,1732.5,0.0,24.444444444444446,25.59407407407408
2024-03-12 00:27:59,26.6302,26.6757,27.3087,46.1371,46.1015,26.4586,26.6691,-0.11215,494.791,1718.06,0.0,24.444444444444446,25.59703703703704
2024-03-12 00:28:00,26.6413,26.6757,27.3204,46.1194,46.1048,26.4575,26.6691,-1.09712,497.746,1726.1,0.0,24.444444444444446,25.600000000000005
2024-03-12 00:28:01,26.637,26.679,27.2976,46.1264,46.1048,26.4637,26.6691,-1.09712,494.791,1726.76,0.0,24.444444444444446,25.602962962962966
2024-03-12 00:28:02,26.6418,26.679,27.3087,46.1315,46.1081,26.4673,26.6691,-1.09712,498.731,1727.09,0.0,24.444444444444446,25.60592592592593
2024-03-12 00:28:03,26.647,26.679,27.3193,46.1292,46.0982,26.451,26.6757,-0.440473,498.731,1726.92,0.0,24.444444444444446,25.60888888888889
2024-03-12 00:28:04,26.6406,26.6823,27.3169,46.1283,46.1015,26.4483,26.6691,-1.42544,501.685,1728.4,0.0,24.444444444444446,25.611851851851856
2024-03-12 00:28:05,26.6477,26.679,27.3248,46.1309,46.1015,26.4555,26.6724,-0.768796,498.731,1728.4,0.0,24.444444444444446,25.614814814814817
2024-03-12 00:28:06,26.6432,26.6724,27.3137,46.1286,46.1048,26.4761,26.6757,-1.42544,495.776,1728.24,0.0,24.444444444444446,25.617777777777782
2024-03-12 00:28:07,26.6423,26.6757,27.321,46.1235,46.1081,26.4604,26.6757,-1.42544,499.716,1727.91,0.0,24.444444444444446,25.620740740740743
2024-03-12 00:28:08,26.6431,26.7282,27.3214,46.1346,46.1114,26.471,26.7282,-0.768796,495.776,1729.38,0.0,24.444444444444446,25.623703703703708
2024-03-12 00:28:09,26.6476,26.7282,27.3242,46.1275,46.1081,26.4723,26.7217,0.872818,499.716,1727.09,0.0,24.444444444444446,25.62666666666667
2024-03-12 00:28:10,26.6538,26.725,27.3202,46.1353,46.1015,26.4592,26.7217,-1.09712,495.776,1727.09,0.0,24.444444444444446,25.629629629629633
2024-03-12 00:28:11,26.6497,26.725,27.3223,46.1393,46.1114,26.4746,26.7184,-0.768796,492.821,1726.1,0.0,24.444444444444446,25.632592592592598
2024-03-12 00:28:12,26.6447,26.725,27.3223,46.1469,46.1081,26.4676,26.7184,-0.11215,485.926,1724.79,0.0,24.444444444444446,25.63555555555556
2024-03-12 00:28:13,26.6494,26.7414,27.3227,46.1311,46.1015,26.4654,26.725,-0.440473,491.836,1724.13,0.0,24.444444444444446,25.638518518518524
2024-03-12 00:28:14,26.6628,26.725,27.3333,46.1516,46.1048,26.4682,26.7217,-0.11215,495.776,1723.15,0.0,24.444444444444446,25.641481481481485
2024-03-12 00:28:15,26.6783,26.6954,27.3474,46.1358,46.1081,26.4722,26.7184,-0.440473,493.806,1719.37,0.0,24.444444444444446,25.64444444444445
2024-03-12 00:28:16,26.6612,26.7315,27.3244,46.1343,46.1048,26.4872,26.7282,-0.11215,493.806,1722.16,0.0,24.444444444444446,25.64740740740741
2024-03-12 00:28:17,26.6574,26.7282,27.3434,46.1276,46.1081,26.473,26.7282,0.544495,493.806,1720.19,0.0,24.444444444444446,25.650370370370375
2024-03-12 00:28:18,26.6646,26.7217,27.3517,46.1257,46.1048,26.4753,26.7217,0.544495,488.881,1721.83,0.0,24.444444444444446,25.653333333333336
2024-03-12 00:28:19,26.6537,26.725,27.3349,46.1206,46.1081,26.4747,26.7151,2723.33,496.761,1719.37,-0.5943233862806748,24.444444444444446,25.6562962962963
2024-03-12 00:28:20,26.657,26.7315,27.3326,46.1245,46.0982,26.4753,26.7184,2812.3,493.806,1719.53,-0.5894924318978145,24.444444444444446,25.65925925925926
2024-03-12 00:28:21,26.6519,26.7315,27.3244,46.115,46.1081,26.4811,26.7184,2881.58,493.806,1720.68,-0.5871799737844984,24.444444444444446,25.662222222222226
2024-03-12 00:28:22,26.6648,26.7217,27.3071,46.1229,46.1015,26.4754,26.7217,2936.41,500.701,1721.01,-0.5609190006167638,24.444444444444446,25.665185185185187
2024-03-12 00:28:23,26.6668,26.7282,27.2736,46.1383,46.1146,26.4748,26.7217,2911.13,494.791,1721.34,-0.5300185489058643,24.444444444444446,25.668148148148152
2024-03-12 00:28:24,26.6977,26.7282,27.2223,46.1317,46.1081,26.4761,26.7282,2868.44,496.761,1721.67,-0.45830757349171397,24.444444444444446,25.671111111111117
2024-03-12 00:28:25,26.6954,26.7315,27.1622,46.1488,46.1015,26.4757,26.7217,2889.13,495.776,1722.65,-0.40804375135761256,24.444444444444446,25.674074074074078
2024-03-12 00:28:26,26.7041,26.7282,27.086,46.1551,46.1048,26.4781,26.725,2902.59,489.866,1723.31,-0.3339580390373498,24.444444444444446,25.677037037037042
2024-03-12 00:28:27,26.6992,26.725,26.9536,46.1432,46.1114,26.4694,26.7184,2919.01,497.746,1722.98,-0.22242119973941105,24.444444444444446,25.680000000000003
2024-03-12 00:28:28,26.6841,26.7282,26.783,46.1544,46.1048,26.4788,26.725,2930.17,493.806,1724.95,-0.08656685471594733,24.444444444444446,25.682962962962968
2024-03-12 00:28:29,26.6731,26.7315,26.595,46.1444,46.1048,26.4736,26.7217,2952.82,486.911,1724.62,0.06834760294985127,24.444444444444446,25.68592592592593
2024-03-12 00:28:30,26.6937,26.7315,26.4116,46.1623,46.1048,26.4774,26.7217,2968.91,489.866,1724.62,0.2468739922170615,24.444444444444446,25.688888888888894
2024-03-12 00:28:31,26.676,26.7282,26.1918,46.1731,46.1114,26.4716,26.725,2993.54,496.761,1725.61,0.4239808778418039,24.444444444444446,25.691851851851855
2024-03-12 00:28:32,26.6742,26.7282,25.9676,46.1984,46.1081,26.481,26.7184,3008.64,492.821,1726.59,0.6190727531371707,24.444444444444446,25.69481481481482
2024-03-12 00:28:33,26.6759,26.725,25.752,46.2278,46.1081,26.4703,26.7184,3029.32,485.926,1727.74,0.8099947254817851,24.444444444444446,25.69777777777778
2024-03-12 00:28:34,26.6681,26.7282,25.5561,46.2275,46.1081,26.475,26.7217,3046.07,497.746,1729.38,0.9758297519330617,24.444444444444446,25.700740740740745
2024-03-12 00:28:35,26.6486,26.7282,25.3262,46.2503,46.1048,26.4856,26.7184,3063.8,495.776,1726.92,1.1588144326183125,24.444444444444446,25.70370370370371
2024-03-12 00:28:36,26.653,26.7315,25.124,46.2832,46.1081,26.4718,26.7282,3081.85,491.836,1732.01,1.3438064346110585,24.444444444444446,25.70666666666667
2024-03-12 00:28:37,26.6353,26.7348,24.9154,46.3057,46.1015,26.4716,26.725,3092.36,493.806,1734.97,1.5141677845502353,24.444444444444446,25.709629629629635
2024-03-12 00:28:38,26.6317,26.7315,24.7272,46.3305,46.1081,26.4695,26.7217,3102.21,495.776,1737.43,1.6790635309286754,24.444444444444446,25.712592592592596
2024-03-12 00:28:39,26.6122,26.7315,24.5321,46.337,46.1015,26.4696,26.7184,3107.46,492.821,1738.25,1.8347432043813015,24.444444444444446,25.71555555555556
2024-03-12 00:28:40,26.6128,26.7315,24.3562,46.371,46.1245,26.4804,26.7217,3111.4,489.866,1739.73,1.992118974660096,24.444444444444446,25.718518518518522
2024-03-12 00:28:41,26.578,26.7282,24.1862,46.4128,46.1081,26.475,26.7217,3115.67,492.821,1740.71,2.1126624900276068,24.444444444444446,25.721481481481486
2024-03-12 00:28:42,26.5759,26.8071,24.0273,46.4422,46.1081,26.4842,26.7742,3120.27,494.791,1742.68,2.2537106736545107,24.444444444444446,25.724444444444448
2024-03-12 00:28:43,26.5509,26.7808,23.8879,46.4715,46.1048,26.4784,26.7677,3128.48,492.821,1743.5,2.355981923177579,24.444444444444446,25.727407407407412
2024-03-12 00:28:44,26.5216,26.7775,23.7182,46.4992,46.1081,26.4875,26.7775,3133.4,490.851,1743.67,2.4804369961156425,24.444444444444446,25.730370370370373
2024-03-12 00:28:45,26.5099,26.7874,23.5989,46.5269,46.1048,26.4721,26.7709,3134.39,499.716,1744.32,2.5766011811174887,24.444444444444446,25.733333333333338
2024-03-12 00:28:46,26.4827,26.7775,23.4678,46.553,46.1114,26.4804,26.7677,3137.34,492.821,1745.31,2.6700803125297985,24.444444444444446,25.7362962962963
2024-03-12 00:28:47,26.4707,26.7808,23.3234,46.6005,46.1081,26.4873,26.7709,3139.64,487.896,1745.47,2.787593006822185,24.444444444444446,25.739259259259264
2024-03-12 00:28:48,26.4364,26.7808,23.2025,46.6387,46.1015,26.4888,26.7742,3143.58,490.851,1746.79,2.866461539939002,24.444444444444446,25.742222222222228
2024-03-12 00:28:49,26.4119,26.7808,23.0822,46.6725,46.1048,26.488,26.7709,3147.85,494.791,1746.62,2.951089430681958,24.444444444444446,25.74518518518519
2024-03-12 00:28:50,26.401,26.7742,22.9563,46.7186,46.1015,26.4842,26.7677,3148.5,490.851,1748.1,3.055600086212325,24.444444444444446,25.748148148148154
2024-03-12 00:28:51,26.3743,26.7808,22.8218,46.7543,46.1114,26.4804,26.7677,3154.41,484.941,1745.14,3.1458875549565315,24.444444444444446,25.751111111111115
2024-03-12 00:28:52,26.3579,26.7775,22.7196,46.7711,46.1114,26.4837,26.7775,3151.79,490.851,1746.46,3.224304025013811,24.444444444444446,25.75407407407408
2024-03-12 00:28:53,26.3301,26.7775,22.6107,46.8002,46.1081,26.4896,26.7709,3157.7,489.866,1768.95,3.3386222246536867,24.444444444444446,25.75703703703704
2024-03-12 00:28:54,26.3062,26.7808,22.4825,46.8313,46.1081,26.4775,26.7742,3155.73,492.821,1751.87,3.3991045462899265,24.444444444444446,25.760000000000005
2024-03-12 00:28:55,26.2908,26.7808,22.3653,46.8558,46.1081,26.4873,26.7644,3164.26,487.896,1752.2,3.4902576964954615,24.444444444444446,25.762962962962966
2024-03-12 00:28:56,26.2751,26.7841,22.2614,46.8787,46.1048,26.486,26.7709,3163.61,485.926,1753.19,3.570694783116206,24.444444444444446,25.76592592592593
2024-03-12 00:28:57,26.2561,26.7677,22.1524,46.8974,46.1048,26.4873,26.7742,3169.52,491.836,1754.01,3.6524687181010402,24.444444444444446,25.768888888888892
2024-03-12 00:28:58,26.2319,26.7808,22.0454,46.9289,46.0982,26.4805,26.7775,3170.5,488.881,1754.99,3.7282461450547975,24.444444444444446,25.771851851851856
2024-03-12 00:28:59,26.2068,26.7808,21.9517,46.9411,46.1081,26.4777,26.7677,3179.37,485.926,1755.65,3.7907622541893495,24.444444444444446,25.774814814814818
2024-03-12 00:29:00,26.1658,26.7906,21.8537,46.9378,46.1081,26.4877,26.7775,3182.98,487.896,1756.31,3.8429862773886336,24.444444444444446,25.777777777777782
2024-03-12 00:29:01,26.1596,26.7972,21.7791,46.9536,46.1015,26.4778,26.7709,3181.66,491.836,1756.96,3.905389862714732,24.444444444444446,25.778888888888893
2024-03-12 00:29:02,26.1458,26.7808,21.6989,46.9686,46.1048,26.4852,26.7677,3141.28,488.881,1758.61,3.968311334313719,24.444444444444446,25.780000000000005
2024-03-12 00:29:03,26.1077,26.7775,21.6105,46.9712,46.0982,26.4775,26.7611,3132.42,485.926,1760.08,4.016552479705775,24.444444444444446,25.781111111111116
2024-03-12 00:29:04,26.0837,26.7808,21.5261,46.9707,46.1015,26.4736,26.7709,3137.34,492.821,1761.72,4.07428989601244,24.444444444444446,25.782222222222227
2024-03-12 00:29:05,26.0821,26.7841,21.4432,46.9665,46.1048,26.4793,26.7677,3170.5,492.821,1762.55,4.148922211262416,24.444444444444446,25.78333333333334
2024-03-12 00:29:06,26.0442,26.7841,21.3482,46.9587,46.1081,26.4944,26.7709,3241.09,486.911,1763.69,4.202707610831156,24.444444444444446,25.78444444444445
2024-03-12 00:29:07,26.0281,26.7808,21.2817,46.9468,46.1081,26.4902,26.7742,3275.56,490.851,1764.35,4.249402928620345,24.444444444444446,25.78555555555556
2024-03-12 00:29:08,26.0267,26.7775,21.2128,46.9392,46.1015,26.4866,26.7775,3329.41,491.836,1764.84,4.311031920794994,24.444444444444446,25.786666666666672
2024-03-12 00:29:09,26.0077,26.7841,21.1419,46.932,46.1081,26.4904,26.7677,3336.96,499.716,1761.89,4.350226608373406,24.444444444444446,25.787777777777784
2024-03-12 00:29:10,25.9824,26.7808,21.0588,46.9194,46.1048,26.4928,26.7677,3391.13,486.911,1765.99,4.412145632083869,24.444444444444446,25.78888888888889
2024-03-12 00:29:11,25.9714,26.7775,20.9914,46.9044,46.1081,26.4807,26.7677,3389.49,492.821,1763.2,4.455636527798401,24.444444444444446,25.790000000000003
2024-03-12 00:29:12,25.9532,26.7808,20.9276,46.8897,46.1048,26.4978,26.7709,3402.63,492.821,1764.84,4.500617383233415,24.444444444444446,25.791111111111114
2024-03-12 00:29:13,25.9265,26.7775,20.8452,46.8789,46.1081,26.4873,26.7709,3394.75,482.971,1764.19,4.548822894639952,24.444444444444446,25.792222222222225
2024-03-12 00:29:14,25.9091,26.7775,20.7813,46.8624,46.1212,26.479,26.7709,3394.42,488.881,1764.02,4.590007746703613,24.444444444444446,25.793333333333337
2024-03-12 00:29:15,25.8809,26.7808,20.6995,46.8405,46.1048,26.4733,26.7742,3395.07,493.806,1763.69,4.6371186573169885,24.444444444444446,25.794444444444448
2024-03-12 00:29:16,25.8804,26.7841,20.648,46.8105,46.1015,26.4828,26.7742,3376.36,488.881,1772.07,4.705011031839307,24.444444444444446,25.79555555555556
2024-03-12 00:29:17,25.8556,26.8301,20.5786,46.7977,46.1146,26.4848,26.8202,3336.63,495.776,1763.04,4.720935812474951,24.444444444444446,25.79666666666667
2024-03-12 00:29:18,25.8425,26.8268,20.5074,46.7827,46.1081,26.4892,26.8235,3359.62,487.896,1763.53,4.7742400527673325,24.444444444444446,25.79777777777778
2024-03-12 00:29:19,25.8272,26.8268,20.4419,46.775,46.1048,26.5027,26.8136,3328.1,489.866,1763.69,4.819599935393741,24.444444444444446,25.798888888888893
2024-03-12 00:29:20,25.8084,26.8268,20.3573,46.775,46.1114,26.4974,26.8202,3321.53,483.956,1765.5,4.883494544020207,24.444444444444446,25.800000000000004
2024-03-12 00:29:21,25.8112,26.8301,20.3003,46.7602,46.1048,26.4818,26.8202,3314.96,490.851,1766.16,4.938913395763027,24.444444444444446,25.801111111111116
2024-03-12 00:29:22,25.7873,26.8301,20.2202,46.7363,46.1081,26.4808,26.8202,3322.84,493.806,1768.45,4.995749384987527,24.444444444444446,25.802222222222227
2024-03-12 00:29:23,25.7745,26.8333,20.1384,46.726,46.1048,26.4865,26.8301,3331.38,487.896,1769.77,5.061443051670913,24.444444444444446,25.803333333333338
2024-03-12 00:29:24,25.7587,26.8268,20.0677,46.7187,46.1081,26.4963,26.8202,3337.95,489.866,1769.93,5.1112074941265355,24.444444444444446,25.80444444444445
2024-03-12 00:29:25,25.7466,26.8268,19.9801,46.7003,46.0982,26.4911,26.8136,3331.05,491.836,1770.75,5.181415054215359,24.444444444444446,25.80555555555556
2024-03-12 00:29:26,25.7544,26.8333,19.9011,46.6791,46.1015,26.496,26.8235,3335.98,492.821,1771.25,5.260893166775267,24.444444444444446,25.806666666666672
2024-03-12 00:29:27,25.7357,26.8301,19.8177,46.6652,46.1048,26.4926,26.8202,3327.77,489.866,1771.41,5.319525420637202,24.444444444444446,25.807777777777783
2024-03-12 00:29:28,25.7204,26.8301,19.7308,46.655,46.1081,26.4857,26.8202,3328.75,487.896,1772.23,5.38637691073219,24.444444444444446,25.808888888888895
2024-03-12 00:29:29,25.7062,26.8301,19.6468,46.6345,46.1048,26.5028,26.8235,3325.47,490.851,1771.74,5.447640607871356,24.444444444444446,25.810000000000002
2024-03-12 00:29:30,25.6818,26.8235,19.5597,46.6283,46.1081,26.4964,26.8202,3327.77,489.866,1769.6,5.497362360483502,24.444444444444446,25.811111111111114
2024-03-12 00:29:31,25.678,26.8268,19.4841,46.6151,46.1081,26.5025,26.8202,3328.1,478.046,1770.26,5.563909809828273,24.444444444444446,25.812222222222225
2024-03-12 00:29:32,25.6607,26.8235,19.4001,46.597,46.1015,26.4912,26.8202,3333.68,486.911,1771.74,5.62852737723857,24.444444444444446,25.813333333333336
2024-03-12 00:29:33,25.6573,26.8333,19.3173,46.5915,46.1081,26.4993,26.8235,3336.63,488.881,1770.26,5.69514977547446,24.444444444444446,25.814444444444447
2024-03-12 00:29:34,25.6342,26.8301,19.2337,46.584,46.0982,26.4969,26.8235,3339.26,484.941,1773.05,5.758557670461307,24.444444444444446,25.81555555555556
2024-03-12 00:29:35,25.6079,26.8268,19.1578,46.5914,46.1081,26.4973,26.8235,3345.83,486.911,1776.83,5.81555492549292,24.444444444444446,25.81666666666667
2024-03-12 00:29:36,25.5977,26.8301,19.0875,46.5866,46.0982,26.4935,26.8235,3344.84,487.896,1773.54,5.858873948017777,24.444444444444446,25.81777777777778
2024-03-12 00:29:37,25.5922,26.8366,19.0008,46.5796,46.1048,26.5026,26.8202,3352.06,490.851,1774.36,5.934692780501703,24.444444444444446,25.818888888888893
2024-03-12 00:29:38,25.5767,26.8301,18.937,46.5836,46.1015,26.4925,26.8235,3346.81,486.911,1768.78,5.959380449576362,24.444444444444446,25.820000000000004
2024-03-12 00:29:39,25.5678,26.8268,18.8612,46.588,46.1081,26.4904,26.8235,3362.57,487.896,1776.66,6.046242546659146,24.444444444444446,25.821111111111115
2024-03-12 00:29:40,25.559,26.8235,18.7974,46.6011,46.1114,26.5003,26.8136,3366.51,490.851,1776.99,6.096959286370215,24.444444444444446,25.822222222222226
2024-03-12 00:29:41,25.5431,26.8268,18.7424,46.5973,46.1081,26.5077,26.8169,3368.48,485.926,1777.48,6.1339068397344185,24.444444444444446,25.823333333333338
2024-03-12 00:29:42,25.5279,26.8301,18.6639,46.6199,46.1048,26.4924,26.8202,3372.42,486.911,1777.81,6.192149815747901,24.444444444444446,25.82444444444445
2024-03-12 00:29:43,25.531,26.8301,18.6086,46.6279,46.1081,26.4997,26.8268,3377.35,484.941,1778.47,6.247151960343338,24.444444444444446,25.82555555555556
2024-03-12 00:29:44,25.5038,26.8301,18.5424,46.6331,46.1081,26.5042,26.8202,3378.0,505.625,1778.47,6.282347691080272,24.444444444444446,25.82666666666667
2024-03-12 00:29:45,25.4977,26.8268,18.4875,46.6626,46.1081,26.4974,26.8202,3378.66,490.851,1778.14,6.325213598636672,24.444444444444446,25.827777777777783
2024-03-12 00:29:46,25.4933,26.8268,18.4246,46.6615,46.1015,26.5075,26.8202,3380.3,485.926,1778.8,6.380364747932015,24.444444444444446,25.828888888888894
2024-03-12 00:29:47,25.4765,26.8268,18.36,46.6605,46.1081,26.4998,26.8235,3378.33,488.881,1778.96,6.424087867383042,24.444444444444446,25.830000000000002
2024-03-12 00:29:48,25.4716,26.8301,18.3017,46.6808,46.0982,26.4876,26.8202,3378.0,486.911,1778.63,6.471091601518505,24.444444444444446,25.831111111111113
2024-03-12 00:29:49,25.4732,26.8301,18.2393,46.6869,46.1048,26.5046,26.8202,3373.41,488.881,1778.96,6.530065232046964,24.444444444444446,25.832222222222224
2024-03-12 00:29:50,25.462,26.8301,18.1813,46.6783,46.1081,26.5097,26.8235,3373.41,482.971,1777.98,6.568691166223786,24.444444444444446,25.833333333333336
2024-03-12 00:29:51,25.468,26.8662,18.1224,46.6949,46.1114,26.5057,26.8531,3369.14,484.941,1778.96,6.630897188034697,24.444444444444446,25.834444444444447
2024-03-12 00:29:52,25.4587,26.8629,18.0891,46.6938,46.1081,26.507,26.8531,3364.87,483.956,1776.99,6.64519509536706,24.444444444444446,25.83555555555556
2024-03-12 00:29:53,25.4523,26.8662,18.0195,46.7036,46.1048,26.5102,26.8531,3360.6,491.836,1779.29,6.710857557956303,24.444444444444446,25.83666666666667
2024-03-12 00:29:54,25.4529,26.8662,17.9756,46.6935,46.1081,26.5033,26.8531,3361.59,486.911,1781.1,6.75790286152284,24.444444444444446,25.83777777777778
2024-03-12 00:29:55,25.4364,26.8629,17.9195,46.7052,46.1081,26.5007,26.8596,3356.0,482.971,1778.63,6.784271532302335,24.444444444444446,25.838888888888892
2024-03-12 00:29:56,25.4472,26.8662,17.8765,46.6978,46.1081,26.5124,26.8563,3356.0,481.001,1778.63,6.8328279596111745,24.444444444444446,25.840000000000003
2024-03-12 00:29:57,25.4322,26.8662,17.8185,46.6881,46.1114,26.5086,26.8563,3352.06,485.926,1779.62,6.875461809361725,24.444444444444446,25.841111111111115
2024-03-12 00:29:58,25.4504,26.8662,17.7787,46.694,46.1015,26.5074,26.8563,3344.18,485.926,1774.53,6.908023290716097,24.444444444444446,25.842222222222226
2024-03-12 00:29:59,25.4402,26.8596,17.7314,46.6804,46.0982,26.505,26.8563,3340.9,486.911,1781.59,6.969046790821685,24.444444444444446,25.843333333333337
2024-03-12 00:30:00,25.4369,26.8728,17.6888,46.662,46.1081,26.5139,26.8531,3339.92,486.911,1781.59,7.004575477372032,24.444444444444446,25.84444444444445
2024-03-12 00:30:01,25.4416,26.8629,17.6465,46.6471,46.1048,26.5038,26.8531,3333.02,491.836,1785.2,7.061344581833031,24.444444444444446,25.84555555555556
2024-03-12 00:30:02,25.4525,26.8629,17.6192,46.6188,46.1015,26.5061,26.8596,3326.13,493.806,1782.74,7.086170607630371,24.444444444444446,25.84666666666667
2024-03-12 00:30:03,25.4443,26.8629,17.5707,46.6022,46.1114,26.515,26.8596,3326.46,491.836,1783.07,7.123945306460211,24.444444444444446,25.847777777777782
2024-03-12 00:30:04,25.4544,26.8662,17.5308,46.5644,46.1081,26.5072,26.8531,3320.87,489.866,1784.21,7.173768342729096,24.444444444444446,25.848888888888894
2024-03-12 00:30:05,25.4617,26.8629,17.4983,46.5323,46.1048,26.4996,26.8531,3316.28,486.911,1786.02,7.217115977886995,24.444444444444446,25.850000000000005
2024-03-12 00:30:06,25.4717,26.8596,17.4696,46.4912,46.1048,26.5204,26.8498,3312.01,487.896,1782.24,7.236840430128242,24.444444444444446,25.851111111111113
2024-03-12 00:30:07,25.5081,26.8662,17.4477,46.4928,46.1114,26.5138,26.8531,3309.05,491.836,1782.24,7.289565064546267,24.444444444444446,25.852222222222224
2024-03-12 00:30:08,25.514,26.8629,17.4002,46.4263,46.1081,26.5043,26.8498,3302.82,495.776,1781.42,7.3344821843478964,24.444444444444446,25.853333333333335
2024-03-12 00:30:09,25.5389,26.8629,17.3621,46.4091,46.1048,26.509,26.8531,3296.91,487.896,1780.77,7.388734166160905,24.444444444444446,25.854444444444447
2024-03-12 00:30:10,25.5493,26.8629,17.3358,46.391,46.1081,26.5131,26.8563,3294.28,487.896,1780.27,7.4198131825824305,24.444444444444446,25.855555555555558
2024-03-12 00:30:11,25.58,26.8629,17.3108,46.3545,46.1114,26.5163,26.8563,3293.95,497.746,1787.01,7.498412267174299,24.444444444444446,25.85666666666667
2024-03-12 00:30:12,25.6109,26.8629,17.2927,46.3275,46.1048,26.5211,26.8563,3290.01,493.806,1780.6,7.515788720684399,24.444444444444446,25.85777777777778
2024-03-12 00:30:13,25.6479,26.8662,17.2652,46.3194,46.0917,26.5191,26.8563,3279.5,486.911,1775.51,7.552415629578288,24.444444444444446,25.85888888888889
2024-03-12 00:30:14,25.6602,26.8629,17.2392,46.2992,46.1015,26.5135,26.8531,3280.16,487.896,1774.53,7.582734482724869,24.444444444444446,25.860000000000003
2024-03-12 00:30:15,25.684,26.8892,17.2149,46.2687,46.1081,26.5228,26.8563,3279.83,489.866,1770.75,7.609801827045041,24.444444444444446,25.861111111111114
2024-03-12 00:30:16,25.7127,26.8629,17.1937,46.2368,46.1015,26.5072,26.8498,3280.49,489.866,1773.05,7.664581328749294,24.444444444444446,25.862222222222226
2024-03-12 00:30:17,25.7447,26.8629,17.1658,46.2207,46.1081,26.514,26.8498,3274.91,491.836,1778.14,7.740631500006312,24.444444444444446,25.863333333333337
2024-03-12 00:30:18,25.7836,26.8958,17.1531,46.2049,46.1015,26.5232,26.8563,3275.56,488.881,1770.42,7.753380536659204,24.444444444444446,25.864444444444448
2024-03-12 00:30:19,25.807,26.8662,17.1265,46.202,46.0982,26.5148,26.8596,3272.94,487.896,1773.54,7.812041919721105,24.444444444444446,25.86555555555556
2024-03-12 00:30:20,25.874,26.8629,17.1176,46.1657,46.1015,26.5221,26.8531,3270.64,481.001,1767.8,7.854843880551954,24.444444444444446,25.86666666666667
2024-03-12 00:30:21,25.8884,26.8695,17.0889,46.1592,46.1048,26.5229,26.8596,3270.97,487.896,1767.8,7.893506318454719,24.444444444444446,25.867777777777782
2024-03-12 00:30:22,25.9207,26.8662,17.083,46.1572,46.1015,26.5226,26.8498,3272.61,488.881,1766.16,7.920418609979291,24.444444444444446,25.868888888888893
2024-03-12 00:30:23,25.9771,26.8629,17.0896,46.1477,46.1048,26.5155,26.8596,3276.22,476.076,1771.9,7.990936096535433,24.444444444444446,25.870000000000005
2024-03-12 00:30:24,26.0119,26.8629,17.0604,46.1239,46.1081,26.5175,26.8531,3277.53,490.851,1764.84,8.016411275472365,24.444444444444446,25.871111111111116
2024-03-12 00:30:25,26.0524,26.8629,17.0315,46.1445,46.1015,26.5301,26.8531,3287.06,481.986,1764.84,8.07856163491132,24.444444444444446,25.872222222222224
2024-03-12 00:30:26,26.0825,26.8629,17.0297,46.1471,46.1114,26.5306,26.8629,3290.67,486.911,1764.02,8.103362480860888,24.444444444444446,25.873333333333335
2024-03-12 00:30:27,26.1489,26.8629,17.0254,46.1487,46.1081,26.5233,26.8596,3300.52,492.821,1763.69,8.165119865293448,24.444444444444446,25.874444444444446
2024-03-12 00:30:28,26.1708,26.8695,17.0127,46.1284,46.1081,26.5277,26.8629,3305.11,484.941,1766.16,8.207563695537456,24.444444444444446,25.875555555555557
2024-03-12 00:30:29,26.2191,26.8662,16.9996,46.1382,46.1114,26.5244,26.8629,3311.35,483.956,1762.87,8.247199333896837,24.444444444444446,25.87666666666667
2024-03-12 00:30:30,26.2498,26.8662,16.9886,46.1504,46.1015,26.5274,26.8629,3322.52,492.821,1770.75,8.321533183057177,24.444444444444446,25.87777777777778
2024-03-12 00:30:31,26.2807,26.8662,16.9587,46.1603,46.0917,26.5318,26.8629,3323.83,486.911,1760.9,8.329570873409867,24.444444444444446,25.87888888888889
2024-03-12 00:30:32,26.3064,26.8662,16.9522,46.1681,46.1048,26.5169,26.8629,3330.4,488.881,1759.26,8.350558355177712,24.444444444444446,25.880000000000003
2024-03-12 00:30:33,26.3514,26.8826,16.9315,46.1783,46.1048,26.5279,26.8662,3333.68,497.746,1757.46,8.4006052496402,24.444444444444446,25.881111111111114
2024-03-12 00:30:34,26.374,26.8695,16.936,46.1946,46.1114,26.5301,26.8596,3336.3,492.821,1757.62,8.417512975986112,24.444444444444446,25.882222222222225
2024-03-12 00:30:35,26.4024,26.8629,16.9079,46.1968,46.0982,26.5345,26.8596,3342.54,484.941,1756.96,8.46472413001826,24.444444444444446,25.883333333333336
2024-03-12 00:30:36,26.4457,26.8728,16.9024,46.2182,46.1081,26.5371,26.8662,3345.17,480.016,1755.49,8.501112667115617,24.444444444444446,25.884444444444448
2024-03-12 00:30:37,26.4715,26.8728,16.8887,46.2259,46.0982,26.5374,26.8629,3347.47,485.926,1753.84,8.528275682881905,24.444444444444446,25.88555555555556
2024-03-12 00:30:38,26.5032,26.8662,16.8626,46.263,46.1081,26.5347,26.8629,3351.41,489.866,1752.04,8.570909643760316,24.444444444444446,25.88666666666667
2024-03-12 00:30:39,26.5339,26.8662,16.8574,46.284,46.1015,26.5413,26.8596,3346.81,485.926,1750.89,8.597179590375871,24.444444444444446,25.88777777777778
2024-03-12 00:30:40,26.5705,26.8695,16.8373,46.302,46.1048,26.5333,26.8662,3353.71,483.956,1750.73,8.646765019549978,24.444444444444446,25.888888888888893
2024-03-12 00:30:41,26.6116,26.8662,16.8405,46.3261,46.1048,26.5269,26.8629,3358.3,487.896,1749.74,8.675525964125242,24.444444444444446,25.890000000000004
2024-03-12 00:30:42,26.6386,26.8596,16.8313,46.3332,46.1048,26.5438,26.8596,3361.91,491.836,1749.9,8.708463326078055,24.444444444444446,25.891111111111115
2024-03-12 00:30:43,26.6735,26.8728,16.805,46.3622,46.1048,26.5335,26.8596,3361.26,489.866,1749.25,8.759551368325667,24.444444444444446,25.892222222222227
2024-03-12 00:30:44,26.6968,26.8662,16.8027,46.3937,46.1015,26.5359,26.8596,3360.6,485.926,1748.59,8.778961038471767,24.444444444444446,25.893333333333334
2024-03-12 00:30:45,26.7193,26.8662,16.781,46.3916,46.1114,26.5459,26.8596,3364.87,490.851,1747.11,8.81071569452103,24.444444444444446,25.894444444444446
2024-03-12 00:30:46,26.7337,26.8662,16.7716,46.4002,46.1048,26.5458,26.8629,3367.17,490.851,1746.62,8.829338384057621,24.444444444444446,25.895555555555557
2024-03-12 00:30:47,26.7746,26.8629,16.7679,46.4109,46.1015,26.548,26.8596,3367.5,489.866,1739.23,8.831342612560078,24.444444444444446,25.89666666666667
2024-03-12 00:30:48,26.7965,26.8728,16.7582,46.4442,46.1081,26.5454,26.8596,3366.84,487.896,1746.62,8.89687390215776,24.444444444444446,25.89777777777778
2024-03-12 00:30:49,26.8304,26.8695,16.7554,46.4586,46.1048,26.5302,26.8629,3368.81,492.821,1745.14,8.921834515464326,24.444444444444446,25.89888888888889
2024-03-12 00:30:50,26.8506,26.8662,16.7509,46.4552,46.1015,26.5355,26.8596,3362.9,493.806,1744.32,8.939504963563143,24.444444444444446,25.900000000000002
2024-03-12 00:30:51,26.8826,26.8662,16.7429,46.4527,46.1048,26.5425,26.8662,3362.24,487.896,1743.17,8.96899299235374,24.444444444444446,25.901111111111113
2024-03-12 00:30:52,26.9072,26.9089,16.7455,46.4423,46.1048,26.5355,26.8662,3357.97,490.851,1736.77,8.955452067705355,24.444444444444446,25.902222222222225
2024-03-12 00:30:53,26.9387,26.8695,16.7574,46.4506,46.0982,26.5403,26.8662,3356.66,492.821,1742.19,9.000726947160203,24.444444444444446,25.903333333333336
2024-03-12 00:30:54,26.9481,26.8662,16.7465,46.4163,46.1015,26.5501,26.8596,3347.8,485.926,1740.88,9.011891674509878,24.444444444444446,25.904444444444447
2024-03-12 00:30:55,26.9749,26.8662,16.7602,46.3967,46.1081,26.5432,26.8563,3342.87,485.926,1740.55,9.021753473879217,24.444444444444446,25.90555555555556
2024-03-12 00:30:56,26.9956,26.8662,16.7604,46.3802,46.1081,26.5426,26.8629,3335.98,485.926,1739.07,9.032172689578696,24.444444444444446,25.90666666666667
2024-03-12 00:30:57,27.0059,26.8662,16.7647,46.3569,46.1015,26.5428,26.8629,3329.41,480.016,1738.91,9.036635984287601,24.444444444444446,25.90777777777778
2024-03-12 00:30:58,27.0294,26.8695,16.7686,46.3302,46.1048,26.5425,26.8596,3321.2,485.926,1738.74,9.05304550972224,24.444444444444446,25.908888888888892
2024-03-12 00:30:59,27.0485,26.8728,16.7824,46.3062,46.1048,26.5471,26.8596,3315.95,490.851,1739.07,9.059440758215164,24.444444444444446,25.910000000000004
2024-03-12 00:31:00,27.0561,26.8695,16.7918,46.2554,46.1081,26.5522,26.8695,3313.32,487.896,1740.55,9.065560827233163,24.444444444444446,25.911111111111115
