TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 00:31:01,27.0852,26.8399,16.8078,46.2308,46.1081,26.547,26.8399,3310.04,481.001,1740.71,9.077965329463032,24.444444444444446,25.912222222222226
2024-03-12 00:31:02,27.0959,26.8366,16.8177,46.1948,46.1048,26.5514,26.8333,3305.11,483.956,1741.53,9.08294867413977,24.444444444444446,25.913333333333334
2024-03-12 00:31:03,27.1121,26.8399,16.8297,46.1574,46.1015,26.5609,26.8333,3297.56,485.926,1741.04,9.084103617360826,24.444444444444446,25.914444444444445
2024-03-12 00:31:04,27.1292,26.8432,16.8393,46.1308,46.1081,26.5441,26.8301,3294.94,488.881,1741.04,9.090729577946894,24.444444444444446,25.915555555555557
2024-03-12 00:31:05,27.1387,26.8366,16.8499,46.1037,46.1048,26.5446,26.8366,3294.28,489.866,1737.43,9.07091040011494,24.444444444444446,25.916666666666668
2024-03-12 00:31:06,27.1604,26.8333,16.8523,46.0638,46.1015,26.5664,26.8301,3290.67,486.911,1740.22,9.102519424879876,24.444444444444446,25.91777777777778
2024-03-12 00:31:07,27.1662,26.8432,16.8669,46.0589,46.1048,26.5474,26.8333,3286.73,486.911,1739.73,9.092187785038014,24.444444444444446,25.91888888888889
2024-03-12 00:31:08,27.1978,26.8465,16.8747,46.0384,46.1048,26.5571,26.8268,3287.71,490.851,1737.26,9.100259786498007,24.444444444444446,25.92
2024-03-12 00:31:09,27.2215,26.8399,16.884,46.021,46.1015,26.5748,26.8366,3286.73,489.866,1737.59,9.114685054984117,24.444444444444446,25.921111111111113
2024-03-12 00:31:10,27.2227,26.8366,16.8857,45.992,46.0884,26.5614,26.8366,3280.82,486.911,1738.25,9.11770612167179,24.444444444444446,25.922222222222224
2024-03-12 00:31:11,27.2493,26.8399,16.9155,45.9862,46.1048,26.5625,26.8333,3281.15,482.971,1727.58,9.05893316116426,24.444444444444446,25.923333333333336
2024-03-12 00:31:12,27.2691,26.8366,16.9108,45.9697,46.1015,26.5495,26.8301,3279.18,489.866,1733.49,9.111474445269634,24.444444444444446,25.924444444444447
2024-03-12 00:31:13,27.2836,26.8366,16.9117,45.9563,46.1114,26.5654,26.8366,3276.22,489.866,1732.67,9.11912171960131,24.444444444444446,25.925555555555558
2024-03-12 00:31:14,27.2942,26.8432,16.9195,45.9369,46.1114,26.5637,26.8301,3275.89,489.866,1728.4,9.099104246535562,24.444444444444446,25.92666666666667
2024-03-12 00:31:15,27.2992,26.8432,16.9195,45.9102,46.1048,26.5652,26.8333,3274.58,484.941,1736.44,9.145836194908982,24.444444444444446,25.92777777777778
2024-03-12 00:31:16,27.3069,26.8366,16.9223,45.8976,46.1081,26.5562,26.8366,3267.69,487.896,1731.19,9.122488894262196,24.444444444444446,25.928888888888892
2024-03-12 00:31:17,27.3277,26.8399,16.9337,45.8949,46.1081,26.5586,26.8366,3267.36,491.836,1730.21,9.125577673336824,24.444444444444446,25.930000000000003
2024-03-12 00:31:18,27.3335,26.8399,16.9371,45.861,46.1081,26.5711,26.8333,3262.76,487.896,1729.38,9.12330614478139,24.444444444444446,25.931111111111115
2024-03-12 00:31:19,27.3589,26.8333,16.9382,45.8685,46.1048,26.5601,26.8301,3263.75,485.926,1728.89,9.142039455759559,24.444444444444446,25.932222222222226
2024-03-12 00:31:20,27.363,26.8366,16.9424,45.8492,46.1015,26.5724,26.8333,3255.87,484.941,1728.07,9.137615764685727,24.444444444444446,25.933333333333337
2024-03-12 00:31:21,27.3819,26.8432,16.9436,45.8487,46.1114,26.5568,26.8333,3256.19,488.881,1728.24,9.154036986454473,24.444444444444446,25.934444444444445
2024-03-12 00:31:22,27.3895,26.8399,16.9591,45.8395,46.1048,26.5725,26.8333,3254.22,481.986,1728.56,9.148802626776833,24.444444444444446,25.935555555555556
2024-03-12 00:31:23,27.4106,26.8399,16.9578,45.8672,46.1015,26.5565,26.8301,3256.52,480.016,1728.73,9.169352004971095,24.444444444444446,25.936666666666667
2024-03-12 00:31:24,27.4096,26.8333,16.9649,45.8549,46.1114,26.5655,26.8333,3255.21,494.791,1728.24,9.159649570564275,24.444444444444446,25.93777777777778
2024-03-12 00:31:25,27.4239,26.8432,16.9665,45.8606,46.1015,26.5656,26.8366,3255.87,486.911,1727.91,9.16903591978763,24.444444444444446,25.93888888888889
2024-03-12 00:31:26,27.42,26.8366,16.9765,45.8619,46.1015,26.5733,26.8399,3258.49,489.866,1728.89,9.162041806810002,24.444444444444446,25.94
2024-03-12 00:31:27,27.4356,26.8399,16.9841,45.8816,46.1048,26.5635,26.8301,3258.16,496.761,1731.35,9.182106632015003,24.444444444444446,25.941111111111113
2024-03-12 00:31:28,27.4571,26.8366,16.9918,45.8846,46.1114,26.5729,26.8333,3262.43,493.806,1732.5,9.200337550684079,24.444444444444446,25.942222222222224
2024-03-12 00:31:29,27.471,26.8432,16.9742,45.8853,46.1081,26.5726,26.8366,3264.73,489.866,1733.49,9.233303240599938,24.444444444444446,25.943333333333335
2024-03-12 00:31:30,27.465,26.8399,16.9876,45.9025,46.1146,26.5667,26.8333,3264.07,491.836,1734.15,9.219747355807407,24.444444444444446,25.944444444444446
2024-03-12 00:31:31,27.4793,26.8399,16.9941,45.9007,46.1081,26.5797,26.8333,3265.39,489.866,1733.49,9.223099529222093,24.444444444444446,25.945555555555558
2024-03-12 00:31:32,27.4718,26.8366,16.9999,45.9216,46.1081,26.5734,26.8366,3266.04,488.881,1731.52,9.200932281618353,24.444444444444446,25.94666666666667
2024-03-12 00:31:33,27.486,26.8432,17.0121,45.9239,46.1048,26.5663,26.8366,3268.01,486.911,1722.82,9.156450747506995,24.444444444444446,25.94777777777778
2024-03-12 00:31:34,27.4845,26.8333,17.0013,45.9516,46.1048,26.5729,26.8333,3267.69,494.791,1722.49,9.162825513460817,24.444444444444446,25.94888888888889
2024-03-12 00:31:35,27.4939,26.7874,17.0102,45.9692,46.1081,26.5717,26.7808,3267.03,491.836,1728.24,9.193851254983352,24.444444444444446,25.950000000000003
2024-03-12 00:31:36,27.4835,26.7874,17.0101,45.9693,46.1114,26.5779,26.7841,3267.36,485.926,1727.74,9.182161227255037,24.444444444444446,25.951111111111114
2024-03-12 00:31:37,27.4915,26.7874,17.0096,45.9773,46.1081,26.5675,26.7874,3269.98,515.475,1727.74,9.18961328393499,24.444444444444446,25.952222222222225
2024-03-12 00:31:38,27.4888,26.7841,17.0134,45.998,46.1081,26.5685,26.7808,3269.0,487.896,1727.09,9.18045953496353,24.444444444444446,25.953333333333337
2024-03-12 00:31:39,27.5076,26.7874,17.023,46.0211,46.1081,26.5682,26.7775,3265.72,493.806,1722.33,9.163197944021258,24.444444444444446,25.954444444444448
2024-03-12 00:31:40,27.4814,26.7841,17.0202,46.0416,46.1015,26.5742,26.7841,3265.39,488.881,1725.77,9.161007865590465,24.444444444444446,25.955555555555556
2024-03-12 00:31:41,27.4957,26.7841,17.015,46.0602,46.1081,26.576,26.7808,3268.67,479.031,1725.12,9.17462740178245,24.444444444444446,25.956666666666667
2024-03-12 00:31:42,27.5,26.7841,17.0243,46.0811,46.1081,26.5684,26.7775,3268.01,481.986,1726.92,9.17981877781283,24.444444444444446,25.95777777777778
2024-03-12 00:31:43,27.4915,26.7808,17.0224,46.0855,46.1081,26.5766,26.7841,3272.28,490.851,1730.86,9.194965952666427,24.444444444444446,25.95888888888889
2024-03-12 00:31:44,27.5019,26.7874,17.0207,46.0857,46.1048,26.5709,26.7808,3268.34,487.896,1726.76,9.183787446984429,24.444444444444446,25.96
2024-03-12 00:31:45,27.5033,26.7808,17.0252,46.0904,46.1015,26.5793,26.7874,3272.61,485.926,1725.28,9.173202115431799,24.444444444444446,25.961111111111112
2024-03-12 00:31:46,27.4953,26.7874,17.019,46.0894,46.1081,26.5785,26.7775,3273.27,482.971,1722.0,9.154189727892096,24.444444444444446,25.962222222222223
2024-03-12 00:31:47,27.497,26.7775,17.0229,46.1066,46.0949,26.5705,26.7874,3276.88,486.911,1720.85,9.146155226756754,24.444444444444446,25.963333333333335
2024-03-12 00:31:48,27.4958,26.7841,17.0251,46.1258,46.1015,26.5781,26.7808,3273.92,492.821,1720.68,9.142283050565519,24.444444444444446,25.964444444444446
2024-03-12 00:31:49,27.5089,26.7775,17.0243,46.1295,46.1048,26.5784,26.7841,3275.56,486.911,1719.53,9.14830128992869,24.444444444444446,25.965555555555557
2024-03-12 00:31:50,27.5097,26.7939,17.0345,46.1371,46.1048,26.5686,26.7808,3277.21,489.866,1719.86,9.141853455630988,24.444444444444446,25.96666666666667
2024-03-12 00:31:51,27.4871,26.7874,17.0321,46.1494,46.1081,26.569,26.7841,3277.53,484.941,1719.7,9.123375799115024,24.444444444444446,25.96777777777778
2024-03-12 00:31:52,27.4937,26.7874,17.0142,46.1543,46.1015,26.5766,26.7841,3279.5,488.881,1717.89,9.135130363713657,24.444444444444446,25.96888888888889
2024-03-12 00:31:53,27.4896,26.7841,17.0084,46.1803,46.1081,26.5805,26.7775,3279.5,490.851,1725.94,9.179426270152366,24.444444444444446,25.970000000000002
2024-03-12 00:31:54,27.4838,26.7874,17.0101,46.1852,46.1015,26.5788,26.7775,3279.18,488.881,1718.55,9.133582124281013,24.444444444444446,25.971111111111114
2024-03-12 00:31:55,27.4748,26.7874,17.0123,46.2031,46.0982,26.5799,26.7742,3279.83,484.941,1720.03,9.131672521404964,24.444444444444446,25.972222222222225
2024-03-12 00:31:56,27.4729,26.7906,17.0211,46.204,46.1048,26.5859,26.7775,3278.52,487.896,1721.34,9.129281261460603,24.444444444444446,25.973333333333336
2024-03-12 00:31:57,27.4756,26.7939,17.0185,46.2166,46.1081,26.5876,26.7841,3278.52,492.821,1721.5,9.134759630517093,24.444444444444446,25.974444444444448
2024-03-12 00:31:58,27.4789,26.7874,17.0167,46.2139,46.1015,26.5806,26.7808,3275.89,484.941,1721.5,9.139214715972495,24.444444444444446,25.97555555555556
2024-03-12 00:31:59,27.4538,26.7939,17.0089,46.2121,46.0982,26.5861,26.7742,3273.27,487.896,1720.85,9.120657309740377,24.444444444444446,25.976666666666667
2024-03-12 00:32:00,27.4526,26.7841,17.004,46.2113,46.1048,26.5893,26.7874,3270.31,488.881,1721.5,9.127334488091426,24.444444444444446,25.977777777777778
2024-03-12 00:32:01,27.4478,26.7808,17.0072,46.2247,46.1015,26.5935,26.7808,3267.36,488.881,1723.8,9.132531303805179,24.444444444444446,25.97888888888889
2024-03-12 00:32:02,27.4242,26.7874,16.9907,46.2157,46.1146,26.5921,26.7841,3265.72,488.881,1722.49,9.119385301691599,24.444444444444446,25.98
2024-03-12 00:32:03,27.4335,26.7939,16.9901,46.217,46.1081,26.5811,26.7808,3260.79,484.941,1723.31,9.13238383053853,24.444444444444446,25.98111111111111
2024-03-12 00:32:04,27.4203,26.7841,16.9943,46.2161,46.1015,26.5836,26.7808,3256.52,483.956,1723.8,9.119760490151226,24.444444444444446,25.982222222222223
2024-03-12 00:32:05,27.4104,26.7808,16.988,46.2347,46.1015,26.5928,26.7874,3253.57,490.851,1724.95,9.122693494352871,24.444444444444446,25.983333333333334
2024-03-12 00:32:06,27.3853,26.7874,16.9812,46.2179,46.1081,26.5835,26.7841,3252.91,486.911,1730.21,9.134445129032494,24.444444444444446,25.984444444444446
2024-03-12 00:32:07,27.3847,26.7906,16.9721,46.2332,46.1081,26.596,26.7775,3253.24,485.926,1726.27,9.121090067505715,24.444444444444446,25.985555555555557
2024-03-12 00:32:08,27.3734,26.7906,16.9666,46.2212,46.1081,26.5834,26.7808,3250.61,488.881,1726.59,9.11769930278512,24.444444444444446,25.986666666666668
2024-03-12 00:32:09,27.3631,26.7151,16.9695,46.2099,46.1048,26.5784,26.7118,3249.63,489.866,1732.83,9.139044516804784,24.444444444444446,25.98777777777778
2024-03-12 00:32:10,27.3386,26.7217,16.9623,46.1974,46.1015,26.5925,26.7118,3245.03,487.896,1727.41,9.095294896657501,24.444444444444446,25.98888888888889
2024-03-12 00:32:11,27.3306,26.7184,16.9511,46.1837,46.1015,26.5768,26.7085,3244.7,488.881,1726.27,9.092095572256262,24.444444444444446,25.990000000000002
2024-03-12 00:32:12,27.3132,26.7118,16.9453,46.1468,46.1048,26.5975,26.7085,3238.46,481.986,1726.59,9.083617884589485,24.444444444444446,25.991111111111113
2024-03-12 00:32:13,27.3217,26.7184,16.9435,46.1203,46.1081,26.5816,26.7118,3243.72,485.926,1725.61,9.087481095451826,24.444444444444446,25.992222222222225
2024-03-12 00:32:14,27.2787,26.7184,16.9402,46.1034,46.1015,26.5845,26.702,3242.08,488.881,1726.1,9.055289104082771,24.444444444444446,25.993333333333336
2024-03-12 00:32:15,27.2684,26.7184,16.9229,46.0961,46.1081,26.5906,26.7052,3241.42,492.821,1726.76,9.06488503537547,24.444444444444446,25.994444444444447
2024-03-12 00:32:16,27.2537,26.7184,16.9276,46.0692,46.1015,26.597,26.7118,3239.12,495.776,1725.94,9.043589818744072,24.444444444444446,25.99555555555556
2024-03-12 00:32:17,27.2409,26.7151,16.9028,46.0696,46.1048,26.5873,26.7052,3237.15,485.926,1727.25,9.060971530783913,24.444444444444446,25.996666666666666
2024-03-12 00:32:18,27.2213,26.7184,16.9068,46.0459,46.1048,26.575,26.7085,3236.82,487.896,1727.58,9.042014175891616,24.444444444444446,25.997777777777777
2024-03-12 00:32:19,27.2096,26.7184,16.9072,46.046,46.1212,26.5813,26.7085,3232.23,491.836,1728.24,9.034857270747976,24.444444444444446,25.99888888888889
2024-03-12 00:32:20,27.1862,26.7184,16.8957,46.0251,46.1081,26.588,26.7085,3230.91,484.941,1727.74,9.021810501753778,24.444444444444446,26.0
2024-03-12 00:32:21,27.1674,26.7118,16.8696,46.0127,46.0982,26.5838,26.7151,3227.96,486.911,1728.24,9.030823225919045,24.444444444444446,26.00111111111111
2024-03-12 00:32:22,27.1423,26.7184,16.868,45.9966,46.1015,26.5967,26.7052,3226.97,488.881,1732.34,9.031589952334379,24.444444444444446,26.002222222222223
2024-03-12 00:32:23,27.1397,26.7184,16.8738,45.9864,46.1015,26.5996,26.7085,3222.38,491.836,1729.06,9.007119593535947,24.444444444444446,26.003333333333334
2024-03-12 00:32:24,27.1117,26.7151,16.8604,45.9795,46.1015,26.5898,26.7085,3224.68,482.971,1733.0,9.014805097881126,24.444444444444446,26.004444444444445
2024-03-12 00:32:25,27.0962,26.7184,16.8608,45.9704,46.0982,26.5829,26.7118,3219.42,480.016,1728.24,8.976100530848525,24.444444444444446,26.005555555555556
2024-03-12 00:32:26,27.0752,26.7184,16.8541,45.9504,46.1081,26.5824,26.7085,3220.74,482.971,1729.06,8.967812863703156,24.444444444444446,26.006666666666668
2024-03-12 00:32:27,27.0659,26.7184,16.8416,45.9394,46.1081,26.5889,26.7118,3219.42,491.836,1728.73,8.968908398173307,24.444444444444446,26.00777777777778
2024-03-12 00:32:28,27.0435,26.7184,16.8296,45.9343,46.1048,26.5901,26.7118,3220.41,485.926,1722.49,8.927444245262656,24.444444444444446,26.00888888888889
2024-03-12 00:32:29,27.0204,26.7184,16.823,45.924,46.1048,26.5758,26.702,3218.77,481.001,1730.7,8.955505079753964,24.444444444444446,26.01
2024-03-12 00:32:30,27.0195,26.7217,16.8237,45.9315,46.1114,26.594,26.7085,3226.65,486.911,1731.19,8.956635043055915,24.444444444444446,26.011111111111113
2024-03-12 00:32:31,26.9861,26.7151,16.7937,45.9295,46.1081,26.5812,26.7085,3227.63,492.821,1731.68,8.956182529395742,24.444444444444446,26.012222222222224
2024-03-12 00:32:32,26.9795,26.7217,16.7963,45.9233,46.1048,26.5859,26.7052,3227.63,485.926,1732.01,8.949803587267095,24.444444444444446,26.013333333333335
2024-03-12 00:32:33,26.9429,26.7184,16.7877,45.913,46.1015,26.5932,26.7085,3229.6,484.941,1730.86,8.919268919249808,24.444444444444446,26.014444444444447
2024-03-12 00:32:34,26.9243,26.7151,16.7619,45.9104,46.1081,26.5844,26.7085,3231.57,487.896,1731.19,8.927294372344631,24.444444444444446,26.015555555555558
2024-03-12 00:32:35,26.908,26.7184,16.7614,45.9306,46.0982,26.5902,26.7052,3235.18,489.866,1730.86,8.91171557586852,24.444444444444446,26.01666666666667
2024-03-12 00:32:36,26.9005,26.7184,16.7512,45.9228,46.1081,26.5856,26.7085,3237.15,485.926,1730.53,8.912387444253078,24.444444444444446,26.017777777777777
2024-03-12 00:32:37,26.8832,26.7282,16.7414,45.9356,46.1048,26.5961,26.7151,3239.45,483.956,1730.37,8.904978076401745,24.444444444444446,26.01888888888889
2024-03-12 00:32:38,26.8698,26.7184,16.7249,45.9455,46.1081,26.5806,26.7085,3238.46,490.851,1730.21,8.906876365040873,24.444444444444446,26.02
2024-03-12 00:32:39,26.8445,26.7151,16.7173,45.9494,46.1048,26.5789,26.7085,3239.78,485.926,1729.71,8.888766929927364,24.444444444444446,26.02111111111111
2024-03-12 00:32:40,26.8299,26.7184,16.7144,45.9636,46.1048,26.5893,26.7151,3240.43,495.776,1730.7,8.883579307887421,24.444444444444446,26.022222222222222
2024-03-12 00:32:41,26.8298,26.7151,16.711,45.9846,46.1015,26.5822,26.7151,3239.45,479.031,1730.37,8.88478299310714,24.444444444444446,26.023333333333333
2024-03-12 00:32:42,26.8031,26.7151,16.6964,46.0003,46.1081,26.5868,26.7052,3240.43,490.851,1731.03,8.877543416447269,24.444444444444446,26.024444444444445
2024-03-12 00:32:43,26.7919,26.7151,16.6791,46.0295,46.1048,26.5833,26.7052,3243.39,486.911,1731.85,8.887109434048341,24.444444444444446,26.025555555555556
2024-03-12 00:32:44,26.7821,26.7184,16.6642,46.0431,46.1048,26.5898,26.7118,3242.73,479.031,1732.5,8.894928506977012,24.444444444444446,26.026666666666667
2024-03-12 00:32:45,26.7689,26.6396,16.6642,46.0516,46.1015,26.5975,26.633,3242.08,485.926,1733.16,8.886708141705187,24.444444444444446,26.02777777777778
2024-03-12 00:32:46,26.7405,26.633,16.6519,46.0701,46.1048,26.5917,26.633,3242.08,488.881,1734.31,8.878435973597961,24.444444444444446,26.02888888888889
2024-03-12 00:32:47,26.7339,26.6363,16.6482,46.0879,46.1048,26.5877,26.633,3240.76,483.956,1736.28,8.885965941563748,24.444444444444446,26.03
2024-03-12 00:32:48,26.7378,26.6461,16.6177,46.1033,46.1015,26.5738,26.6363,3241.42,483.956,1738.41,8.927212059076217,24.444444444444446,26.031111111111112
2024-03-12 00:32:49,26.7127,26.6396,16.6217,46.1163,46.1081,26.5825,26.6297,3246.34,489.866,1744.49,8.93267485551676,24.444444444444446,26.032222222222224
2024-03-12 00:32:50,26.7076,26.6198,16.6048,46.1514,46.1081,26.5873,26.633,3249.96,489.866,1737.59,8.907747537943756,24.444444444444446,26.033333333333335
2024-03-12 00:32:51,26.6812,26.6363,16.6027,46.1573,46.1081,26.5848,26.6297,3249.63,484.941,1737.43,8.885503699902648,24.444444444444446,26.034444444444446
2024-03-12 00:32:52,26.6867,26.633,16.5949,46.1757,46.1015,26.5823,26.6363,3256.85,486.911,1738.41,8.902247868873367,24.444444444444446,26.035555555555558
2024-03-12 00:32:53,26.6761,26.6396,16.5904,46.2021,46.1081,26.5814,26.633,3260.13,490.851,1738.91,8.899425804273868,24.444444444444446,26.03666666666667
2024-03-12 00:32:54,26.6456,26.6428,16.5603,46.2364,46.1015,26.5769,26.6297,3264.07,487.896,1739.23,8.900710489017579,24.444444444444446,26.03777777777778
2024-03-12 00:32:55,26.6356,26.6396,16.5517,46.2532,46.1048,26.5713,26.6264,3269.0,488.881,1739.73,8.902033381447755,24.444444444444446,26.038888888888888
2024-03-12 00:32:56,26.6251,26.6396,16.5529,46.2814,46.1081,26.5782,26.6363,3270.31,488.881,1738.91,8.887513666459157,24.444444444444446,26.04
2024-03-12 00:32:57,26.6085,26.6396,16.5222,46.3035,46.1015,26.574,26.633,3272.28,491.836,1738.25,8.89657727145382,24.444444444444446,26.04111111111111
2024-03-12 00:32:58,26.5846,26.6396,16.5087,46.3052,46.1048,26.5674,26.6363,3277.86,489.866,1739.56,8.894101824290422,24.444444444444446,26.04222222222222
2024-03-12 00:32:59,26.5917,26.6428,16.5174,46.331,46.1081,26.5734,26.6264,3278.85,489.866,1736.77,8.878426913379073,24.444444444444446,26.043333333333333
2024-03-12 00:33:00,26.5783,26.6363,16.502,46.3465,46.1081,26.5723,26.6363,3280.49,493.806,1736.61,8.879371414939024,24.444444444444446,26.044444444444444
2024-03-12 00:33:01,26.56,26.6396,16.4773,46.3549,46.1015,26.5676,26.633,3287.71,483.956,1736.94,8.886699558980895,24.444444444444446,26.045555555555556
2024-03-12 00:33:02,26.5377,26.6396,16.4501,46.3635,46.1048,26.5579,26.6297,3284.43,488.881,1736.61,8.889329127292646,24.444444444444446,26.046666666666667
2024-03-12 00:33:03,26.5397,26.633,16.45,46.3581,46.1081,26.5594,26.633,3282.13,487.896,1735.79,8.886981400038232,24.444444444444446,26.047777777777778
2024-03-12 00:33:04,26.5153,26.6363,16.4319,46.3678,46.1114,26.5515,26.633,3287.06,485.926,1736.61,8.885628030665638,24.444444444444446,26.04888888888889
2024-03-12 00:33:05,26.5095,26.6363,16.4113,46.3584,46.1048,26.5522,26.6363,3287.38,485.926,1735.29,8.891906097113797,24.444444444444446,26.05
2024-03-12 00:33:06,26.4982,26.6363,16.409,46.3407,46.1245,26.5542,26.633,3289.35,489.866,1731.85,8.866369798868813,24.444444444444446,26.051111111111112
2024-03-12 00:33:07,26.493,26.6428,16.3951,46.3406,46.1278,26.5456,26.6297,3287.71,489.866,1732.67,8.878217029894435,24.444444444444446,26.052222222222223
2024-03-12 00:33:08,26.4806,26.6396,16.3762,46.3266,46.1081,26.5506,26.633,3281.47,486.911,1734.64,8.894032717984599,24.444444444444446,26.053333333333335
2024-03-12 00:33:09,26.4746,26.6396,16.3577,46.2991,46.1048,26.5363,26.6363,3281.8,493.806,1740.22,8.933681160404648,24.444444444444446,26.054444444444446
2024-03-12 00:33:10,26.4568,26.656,16.3411,46.2959,46.1015,26.5416,26.633,3277.86,493.806,1735.62,8.909009515054008,24.444444444444446,26.055555555555557
2024-03-12 00:33:11,26.4443,26.6461,16.3255,46.2658,46.1048,26.543,26.6264,3273.92,492.821,1735.62,8.911739719537794,24.444444444444446,26.05666666666667
2024-03-12 00:33:12,26.4331,26.6428,16.3026,46.2422,46.1081,26.5267,26.633,3271.95,490.851,1735.62,8.92204403968629,24.444444444444446,26.05777777777778
2024-03-12 00:33:13,26.428,26.6363,16.2912,46.2251,46.1015,26.518,26.6527,3263.75,487.896,1735.95,8.929289956723373,24.444444444444446,26.05888888888889
2024-03-12 00:33:14,26.4261,26.6396,16.2783,46.1926,46.1048,26.5091,26.633,3263.75,485.926,1736.44,8.941502792826128,24.444444444444446,26.06
2024-03-12 00:33:15,26.4243,26.6428,16.2669,46.1413,46.1015,26.4939,26.6363,3258.49,484.941,1737.1,8.953363387103753,24.444444444444446,26.06111111111111
2024-03-12 00:33:16,26.4071,26.6396,16.2644,46.1166,46.1015,26.4795,26.6297,3258.49,481.986,1739.89,8.954765304635542,24.444444444444446,26.06222222222222
2024-03-12 00:33:17,26.4168,26.6363,16.245,46.0881,46.1015,26.4764,26.633,3251.93,484.941,1738.74,8.974521315666683,24.444444444444446,26.063333333333333
2024-03-12 00:33:18,26.4135,26.6396,16.2465,46.0643,46.1015,26.4602,26.6363,3251.93,491.836,1739.23,8.972814248643235,24.444444444444446,26.064444444444444
2024-03-12 00:33:19,26.4011,26.6396,16.2271,46.0201,46.1081,26.4352,26.6363,3248.64,489.866,1747.28,9.020551179533769,24.444444444444446,26.065555555555555
2024-03-12 00:33:20,26.3862,26.5574,16.1967,46.0109,46.1081,26.414,26.564,3247.66,487.896,1757.95,9.089463039520052,24.444444444444446,26.066666666666666
2024-03-12 00:33:21,26.4072,26.5706,16.2042,46.0043,46.1146,26.3978,26.5541,3242.4,482.971,1740.55,9.011419884479196,24.444444444444446,26.067777777777778
2024-03-12 00:33:22,26.4003,26.5607,16.193,45.965,46.1015,26.3653,26.5574,3237.15,482.971,1740.55,9.015217699386902,24.444444444444446,26.06888888888889
2024-03-12 00:33:23,26.379,26.5607,16.1752,45.9482,46.1048,26.3611,26.5607,3239.12,483.956,1740.55,9.012126454694588,24.444444444444446,26.07
2024-03-12 00:33:24,26.3829,26.5706,16.1568,45.9445,46.0982,26.3352,26.5574,3235.18,489.866,1740.88,9.033534489953084,24.444444444444446,26.07111111111111
2024-03-12 00:33:25,26.3934,26.5574,16.1564,45.9299,46.1015,26.314,26.5574,3237.48,488.881,1741.86,9.048254035668178,24.444444444444446,26.072222222222223
2024-03-12 00:33:26,26.3771,26.5607,16.139,45.9116,46.1048,26.2899,26.5574,3238.14,481.986,1737.1,9.024497380580353,24.444444444444446,26.073333333333334
2024-03-12 00:33:27,26.3869,26.564,16.142,45.898,46.1048,26.2731,26.5541,3239.78,482.971,1740.22,9.04671096089015,24.444444444444446,26.074444444444445
2024-03-12 00:33:28,26.4012,26.564,16.1333,45.8765,46.1081,26.2466,26.5541,3239.45,487.896,1740.71,9.069574036856942,24.444444444444446,26.075555555555557
2024-03-12 00:33:29,26.3985,26.564,16.1078,45.8702,46.1048,26.2251,26.5574,3238.46,483.956,1740.06,9.086318941605702,24.444444444444446,26.076666666666668
2024-03-12 00:33:30,26.3941,26.564,16.1104,45.849,46.1015,26.2,26.5574,3241.42,483.956,1740.06,9.080138192716774,24.444444444444446,26.07777777777778
2024-03-12 00:33:31,26.3817,26.5673,16.0987,45.8423,46.1048,26.1712,26.5541,3244.37,482.971,1734.15,9.048682121496514,24.444444444444446,26.07888888888889
2024-03-12 00:33:32,26.3807,26.5607,16.0928,45.8397,46.1048,26.1607,26.5574,3247.33,490.851,1740.06,9.083846642050132,24.444444444444446,26.08
2024-03-12 00:33:33,26.383,26.5607,16.0836,45.8472,46.1015,26.1379,26.5541,3250.94,490.851,1739.56,9.09138760101795,24.444444444444446,26.08111111111111
2024-03-12 00:33:34,26.3721,26.564,16.0663,45.8293,46.1048,26.127,26.5607,3250.28,484.941,1739.07,9.094474490411544,24.444444444444446,26.08222222222222
2024-03-12 00:33:35,26.3709,26.5607,16.0636,45.8413,46.1081,26.1073,26.5574,3251.27,486.911,1739.56,9.09836101326022,24.444444444444446,26.083333333333332
2024-03-12 00:33:36,26.3735,26.564,16.0647,45.8364,46.0982,26.1179,26.5574,3252.91,485.926,1739.89,9.10141131773857,24.444444444444446,26.084444444444443
2024-03-12 00:33:37,26.3789,26.5673,16.0511,45.8409,46.1081,26.1027,26.5574,3254.22,488.881,1736.77,9.101835112712179,24.444444444444446,26.085555555555555
2024-03-12 00:33:38,26.3799,26.5607,16.0395,45.828,46.1212,26.1142,26.5574,3256.85,484.941,1736.94,9.113831426074968,24.444444444444446,26.086666666666666
2024-03-12 00:33:39,26.3787,26.564,16.0327,45.8368,46.1081,26.1024,26.5574,3255.54,488.881,1735.79,9.112729770438726,24.444444444444446,26.087777777777777
2024-03-12 00:33:40,26.3858,26.5607,16.022,45.8356,46.1081,26.1007,26.5607,3255.21,481.001,1732.18,9.109423206130433,24.444444444444446,26.08888888888889
2024-03-12 00:33:41,26.3942,26.5541,16.0227,45.8293,46.1015,26.0982,26.5541,3255.21,481.986,1734.64,9.129137834465897,24.444444444444446,26.09
2024-03-12 00:33:42,26.3959,26.5607,16.0161,45.8406,46.1081,26.0945,26.5574,3259.15,490.851,1734.15,9.13386275257314,24.444444444444446,26.09111111111111
2024-03-12 00:33:43,26.4047,26.564,16.0055,45.8491,46.1114,26.0986,26.5574,3254.22,489.866,1734.15,9.150934077396336,24.444444444444446,26.092222222222222
2024-03-12 00:33:44,26.4139,26.5574,16.0065,45.8602,46.1015,26.0904,26.5574,3257.84,486.911,1733.32,9.15376651240713,24.444444444444446,26.093333333333334
2024-03-12 00:33:45,26.4189,26.5673,16.0016,45.8752,46.1081,26.1012,26.5574,3257.51,479.031,1732.67,9.159038044100189,24.444444444444446,26.094444444444445
2024-03-12 00:33:46,26.4247,26.564,16.0052,45.8916,46.1048,26.0911,26.5574,3256.52,481.001,1732.34,9.159227539428288,24.444444444444446,26.095555555555556
2024-03-12 00:33:47,26.4425,26.5673,16.0008,45.8898,46.1081,26.1104,26.5574,3257.84,486.911,1732.18,9.177894622768884,24.444444444444446,26.096666666666668
2024-03-12 00:33:48,26.444,26.564,15.993,45.9074,46.1081,26.0957,26.5574,3260.13,489.866,1731.68,9.1834174104936,24.444444444444446,26.09777777777778
2024-03-12 00:33:49,26.4428,26.5574,15.9887,45.9324,46.1048,26.1024,26.5607,3261.45,485.926,1732.18,9.188793795635593,24.444444444444446,26.09888888888889
2024-03-12 00:33:50,26.4472,26.564,15.9864,45.9469,46.1114,26.1001,26.5607,3265.06,482.971,1735.95,9.21469461558794,24.444444444444446,26.1
2024-03-12 00:33:51,26.4581,26.564,15.9841,45.9613,46.1114,26.1173,26.5607,3265.72,486.911,1732.01,9.205381684837327,24.444444444444446,26.10111111111111
2024-03-12 00:33:52,26.4724,26.5607,15.9863,45.9817,46.1048,26.1172,26.5541,3268.01,488.881,1730.7,9.2090456211199,24.444444444444446,26.10222222222222
2024-03-12 00:33:53,26.4629,26.5607,15.9722,46.0116,46.1146,26.1228,26.5574,3272.94,488.881,1730.04,9.209572010957519,24.444444444444446,26.10333333333333
2024-03-12 00:33:54,26.4827,26.564,15.9808,46.0151,46.1015,26.1203,26.5574,3276.22,486.911,1728.89,9.213275898974286,24.444444444444446,26.104444444444443
2024-03-12 00:33:55,26.4968,26.4885,15.9789,46.0446,46.1048,26.116,26.4819,3275.89,482.971,1723.31,9.197531444857155,24.444444444444446,26.105555555555554
2024-03-12 00:33:56,26.4822,26.4852,15.9724,46.07,46.1015,26.1265,26.4885,3279.5,488.881,1729.88,9.225486228864716,24.444444444444446,26.106666666666666
2024-03-12 00:33:57,26.503,26.4917,15.9713,46.0879,46.1048,26.1197,26.4819,3284.43,488.881,1731.52,9.253474394362048,24.444444444444446,26.107777777777777
2024-03-12 00:33:58,26.5044,26.4885,15.9778,46.1173,46.0949,26.1313,26.4852,3288.37,489.866,1733.16,9.257753513164563,24.444444444444446,26.108888888888888
2024-03-12 00:33:59,26.4908,26.5016,15.9712,46.1429,46.1081,26.1373,26.4819,3290.34,492.821,1733.32,9.252451352299143,24.444444444444446,26.11
2024-03-12 00:34:00,26.5101,26.495,15.9802,46.1367,46.1048,26.1374,26.4819,3293.62,491.836,1726.1,9.22293260502793,24.444444444444446,26.11111111111111
2024-03-12 00:34:01,26.5367,26.4917,15.9684,46.1726,46.1081,26.1379,26.4852,3291.98,489.866,1726.1,9.25656641086019,24.444444444444446,26.11148148148148
2024-03-12 00:34:02,26.5187,26.4852,15.9673,46.167,46.1048,26.1388,26.4819,3291.65,489.866,1731.35,9.269873216001839,24.444444444444446,26.111851851851853
2024-03-12 00:34:03,26.5415,26.4885,15.9822,46.1791,46.1048,26.1405,26.4786,3291.65,488.881,1731.03,9.275099112201968,24.444444444444446,26.112222222222222
2024-03-12 00:34:04,26.5305,26.4917,15.97,46.2092,46.1015,26.1397,26.4885,3287.06,484.941,1730.21,9.271758997428666,24.444444444444446,26.11259259259259
2024-03-12 00:34:05,26.5297,26.4917,15.9639,46.2059,46.1081,26.1438,26.4819,3287.71,487.896,1731.19,9.281666425186858,24.444444444444446,26.112962962962964
2024-03-12 00:34:06,26.5589,26.4885,15.9718,46.2266,46.1081,26.1538,26.4786,3288.37,491.836,1729.38,9.290653926879987,24.444444444444446,26.113333333333333
2024-03-12 00:34:07,26.546,26.4917,15.9721,46.2446,46.1081,26.1525,26.4819,3284.1,486.911,1727.41,9.268500207951465,24.444444444444446,26.113703703703703
2024-03-12 00:34:08,26.5423,26.4852,15.9677,46.2459,46.1081,26.1514,26.4885,3286.73,482.971,1726.43,9.263855204983576,24.444444444444446,26.114074074074075
2024-03-12 00:34:09,26.5558,26.4885,15.9745,46.2635,46.1081,26.1635,26.4819,3282.46,496.761,1726.1,9.267952855542976,24.444444444444446,26.114444444444445
2024-03-12 00:34:10,26.545,26.4885,15.9671,46.2587,46.1015,26.1602,26.4819,3285.41,487.896,1733.49,9.30464125721573,24.444444444444446,26.114814814814814
2024-03-12 00:34:11,26.5525,26.4917,15.9644,46.2666,46.1081,26.1726,26.4819,3284.1,484.941,1725.77,9.272135833523723,24.444444444444446,26.115185185185187
2024-03-12 00:34:12,26.5624,26.4885,15.9705,46.2672,46.1048,26.158,26.4819,3285.74,491.836,1725.61,9.274603593582334,24.444444444444446,26.115555555555556
2024-03-12 00:34:13,26.5681,26.4885,15.97,46.2527,46.1015,26.167,26.4885,3284.43,486.911,1725.94,9.281807193231868,24.444444444444446,26.115925925925925
2024-03-12 00:34:14,26.5858,26.4885,15.9763,46.2601,46.1048,26.1703,26.4819,3282.79,485.926,1725.28,9.288238119857,24.444444444444446,26.116296296296294
2024-03-12 00:34:15,26.5896,26.4917,15.9781,46.2508,46.1048,26.1765,26.4786,3283.12,491.836,1718.22,9.251973582676218,24.444444444444446,26.116666666666667
2024-03-12 00:34:16,26.586,26.4917,15.9673,46.2432,46.1048,26.1849,26.4819,3282.46,489.866,1724.13,9.290095868646915,24.444444444444446,26.117037037037036
2024-03-12 00:34:17,26.5875,26.4917,15.9719,46.2405,46.1081,26.1768,26.4786,3280.82,485.926,1725.12,9.292716578698148,24.444444444444446,26.117407407407406
2024-03-12 00:34:18,26.6079,26.4917,15.9832,46.2442,46.1081,26.1788,26.4819,3279.83,485.926,1724.46,9.297124290194668,24.444444444444446,26.11777777777778
2024-03-12 00:34:19,26.6023,26.4885,15.9742,46.2324,46.0982,26.1848,26.4819,3275.24,491.836,1720.19,9.277071129355486,24.444444444444446,26.118148148148148
2024-03-12 00:34:20,26.6112,26.4885,15.9709,46.217,46.1015,26.1899,26.4786,3271.63,487.896,1722.16,9.298356787468643,24.444444444444446,26.118518518518517
2024-03-12 00:34:21,26.6067,26.4885,15.9657,46.2196,46.0982,26.1731,26.4786,3272.94,486.911,1724.3,9.310523639979346,24.444444444444446,26.11888888888889
2024-03-12 00:34:22,26.6177,26.4917,15.9818,46.1964,46.1015,26.1909,26.4819,3263.09,487.896,1728.89,9.33083357620056,24.444444444444446,26.11925925925926
2024-03-12 00:34:23,26.6045,26.4917,15.9793,46.1748,46.1048,26.1848,26.4819,3267.03,487.896,1722.49,9.286940404230004,24.444444444444446,26.119629629629628
2024-03-12 00:34:24,26.5955,26.4852,15.9701,46.1553,46.1081,26.1712,26.4819,3258.82,486.911,1716.91,9.257029638463887,24.444444444444446,26.12
2024-03-12 00:34:25,26.616,26.4917,15.9777,46.1524,46.1048,26.1897,26.4852,3255.87,479.031,1724.13,9.30724353069833,24.444444444444446,26.12037037037037
2024-03-12 00:34:26,26.6158,26.4917,15.9676,46.135,46.1048,26.1839,26.4819,3252.25,490.851,1723.8,9.314121777405354,24.444444444444446,26.12074074074074
2024-03-12 00:34:27,26.6212,26.4983,15.9777,46.1389,46.1048,26.1852,26.4852,3249.63,490.851,1728.4,9.334854602832005,24.444444444444446,26.121111111111112
2024-03-12 00:34:28,26.6167,26.4885,15.9838,46.1287,46.1048,26.1899,26.4819,3250.94,483.956,1723.64,9.299875386716119,24.444444444444446,26.12148148148148
2024-03-12 00:34:29,26.6179,26.4917,15.9704,46.1199,46.1015,26.1891,26.4753,3249.3,489.866,1722.98,9.309079104659581,24.444444444444446,26.12185185185185
2024-03-12 00:34:30,26.6366,26.4162,15.9774,46.0874,46.1048,26.1789,26.4195,3250.61,493.806,1722.33,9.315792641103283,24.444444444444446,26.122222222222224
2024-03-12 00:34:31,26.6418,26.4228,15.9748,46.0819,46.1015,26.1732,26.4129,3247.0,485.926,1722.82,9.325261853145157,24.444444444444446,26.122592592592593
2024-03-12 00:34:32,26.6271,26.4129,15.9737,46.0601,46.1015,26.1873,26.4195,3249.96,489.866,1722.16,9.309804629532856,24.444444444444446,26.122962962962962
2024-03-12 00:34:33,26.6383,26.426,15.9757,46.0631,46.1015,26.1842,26.4162,3247.33,491.836,1721.18,9.312541989838923,24.444444444444446,26.123333333333335
2024-03-12 00:34:34,26.633,26.4129,15.9667,46.0429,46.1245,26.1775,26.4129,3248.97,490.851,1721.18,9.315773509858657,24.444444444444446,26.123703703703704
2024-03-12 00:34:35,26.6316,26.4195,15.9837,46.0394,46.1048,26.1821,26.4162,3249.63,492.821,1731.03,9.352923757902065,24.444444444444446,26.124074074074073
2024-03-12 00:34:36,26.6469,26.4228,15.9686,46.013,46.1081,26.1752,26.4162,3248.97,486.911,1719.37,9.31644658796384,24.444444444444446,26.124444444444446
2024-03-12 00:34:37,26.6732,26.4425,15.9931,45.9883,46.1081,26.1714,26.4129,3248.97,491.836,1719.86,9.320672549591851,24.444444444444446,26.124814814814815
2024-03-12 00:34:38,26.6692,26.4129,15.9886,45.9885,46.1048,26.1531,26.4129,3246.02,488.881,1719.37,9.318453258234609,24.444444444444446,26.125185185185185
2024-03-12 00:34:39,26.6676,26.4063,15.9765,45.9708,46.1048,26.1441,26.4162,3242.4,483.956,1719.37,9.327614144253321,24.444444444444446,26.125555555555554
2024-03-12 00:34:40,26.6828,26.4162,15.9811,45.973,46.1081,26.1227,26.4195,3237.81,490.851,1719.21,9.335993413230936,24.444444444444446,26.125925925925927
2024-03-12 00:34:41,26.6743,26.4162,15.9836,45.97,46.1081,26.1294,26.4129,3238.14,486.911,1719.53,9.328133128611551,24.444444444444446,26.126296296296296
2024-03-12 00:34:42,26.6635,26.4162,15.9778,45.9638,46.1081,26.115,26.4129,3236.82,481.986,1718.88,9.32024591502233,24.444444444444446,26.126666666666665
2024-03-12 00:34:43,26.6706,26.4195,15.974,45.9555,46.1048,26.1143,26.4063,3235.51,486.911,1718.71,9.328830349371135,24.444444444444446,26.127037037037038
2024-03-12 00:34:44,26.6709,26.4162,15.9909,45.9691,46.1015,26.0988,26.4129,3237.15,486.911,1720.19,9.322373675587976,24.444444444444446,26.127407407407407
2024-03-12 00:34:45,26.6597,26.4228,15.984,45.9483,46.1048,26.0803,26.4162,3239.45,481.001,1720.36,9.319541210131206,24.444444444444446,26.127777777777776
2024-03-12 00:34:46,26.6684,26.4195,15.984,45.9467,46.1048,26.0784,26.4129,3239.45,484.941,1721.01,9.33066008125454,24.444444444444446,26.12814814814815
2024-03-12 00:34:47,26.667,26.4195,15.9933,45.9305,46.1048,26.0755,26.4195,3240.76,489.866,1720.68,9.319528455291547,24.444444444444446,26.12851851851852
2024-03-12 00:34:48,26.6584,26.4162,15.9934,45.9242,46.0982,26.0669,26.4162,3243.72,481.986,1719.86,9.30749456853373,24.444444444444446,26.128888888888888
2024-03-12 00:34:49,26.6619,26.4195,15.9921,45.9367,46.1048,26.0588,26.4162,3247.99,482.971,1719.04,9.307243943241483,24.444444444444446,26.12925925925926
2024-03-12 00:34:50,26.652,26.4162,15.9878,45.9258,46.1081,26.0494,26.4129,3250.28,488.881,1718.88,9.301493256125585,24.444444444444446,26.12962962962963
2024-03-12 00:34:51,26.6645,26.4228,15.9947,45.9245,46.1048,26.0357,26.4129,3251.93,489.866,1718.06,9.301938017222092,24.444444444444446,26.13
2024-03-12 00:34:52,26.6552,26.4228,15.9857,45.9291,46.1048,26.0172,26.4129,3250.94,482.971,1722.0,9.323007865538846,24.444444444444446,26.130370370370372
2024-03-12 00:34:53,26.6629,26.4228,16.0087,45.9354,46.1081,26.0182,26.4129,3254.22,487.896,1718.71,9.291852019171513,24.444444444444446,26.13074074074074
2024-03-12 00:34:54,26.6504,26.426,16.0037,45.9355,46.1081,26.0142,26.4162,3255.54,488.881,1717.89,9.280881000367403,24.444444444444446,26.13111111111111
2024-03-12 00:34:55,26.6684,26.4228,16.0148,45.9405,46.1081,26.0114,26.4162,3252.58,488.881,1717.56,9.285111852636106,24.444444444444446,26.131481481481483
2024-03-12 00:34:56,26.6686,26.4162,16.0076,45.9525,46.1048,26.0032,26.4228,3253.24,485.926,1724.79,9.330673754548197,24.444444444444446,26.131851851851852
2024-03-12 00:34:57,26.6538,26.4162,16.0061,45.9563,46.1015,26.0096,26.4195,3253.57,483.956,1718.71,9.28618317138148,24.444444444444446,26.13222222222222
2024-03-12 00:34:58,26.6605,26.4162,16.0082,45.9652,46.1015,25.9983,26.4195,3251.93,486.911,1713.46,9.261816988101309,24.444444444444446,26.132592592592594
2024-03-12 00:34:59,26.6498,26.4228,16.01,45.9723,46.1081,26.0037,26.4162,3251.93,489.866,1721.18,9.292628839447051,24.444444444444446,26.132962962962964
2024-03-12 00:35:00,26.6593,26.4228,16.0011,45.9667,46.1081,25.9979,26.4129,3251.93,492.821,1721.18,9.308699101166814,24.444444444444446,26.133333333333333
2024-03-12 00:35:01,26.6668,26.4129,16.0022,45.976,46.1114,25.9846,26.4162,3247.99,487.896,1721.5,9.316020460320035,24.444444444444446,26.133703703703706
2024-03-12 00:35:02,26.6669,26.4195,15.9993,45.9948,46.1081,25.9932,26.4195,3254.55,482.971,1720.68,9.314202361849041,24.444444444444446,26.134074074074075
2024-03-12 00:35:03,26.6656,26.4195,15.9962,45.9939,46.1081,25.9883,26.4228,3250.28,477.061,1721.34,9.319347240765019,24.444444444444446,26.134444444444444
2024-03-12 00:35:04,26.6716,26.3538,16.0069,46.0085,46.1048,25.9999,26.3406,3251.27,479.031,1721.34,9.315241955366439,24.444444444444446,26.134814814814813
2024-03-12 00:35:05,26.6752,26.3538,16.0069,46.0238,46.1048,25.9897,26.3472,3252.58,482.971,1721.18,9.317520277436893,24.444444444444446,26.135185185185186
2024-03-12 00:35:06,26.6701,26.3505,15.9939,46.0066,46.1081,26.0004,26.3505,3251.6,482.971,1720.68,9.321711280472902,24.444444444444446,26.135555555555555
2024-03-12 00:35:07,26.6553,26.3505,16.0042,46.028,46.1081,25.9947,26.3472,3250.28,488.881,1721.5,9.304227587055745,24.444444444444446,26.135925925925925
2024-03-12 00:35:08,26.6621,26.3538,16.007,46.0404,46.1081,25.9874,26.3472,3251.27,488.881,1721.01,9.305072463757933,24.444444444444446,26.136296296296297
2024-03-12 00:35:09,26.6582,26.3571,16.0002,46.0483,46.1081,26.0,26.3472,3253.24,491.836,1720.03,9.302304968519383,24.444444444444446,26.136666666666667
2024-03-12 00:35:10,26.655,26.3538,16.0042,46.0647,46.1278,26.0022,26.3505,3252.91,485.926,1723.47,9.314612524123644,24.444444444444446,26.137037037037036
2024-03-12 00:35:11,26.6514,26.3571,16.0249,46.0844,46.1081,26.0107,26.3472,3252.25,482.971,1720.03,9.274811760928053,24.444444444444446,26.13740740740741
2024-03-12 00:35:12,26.6365,26.3439,15.985,46.0891,46.1146,26.0157,26.3472,3254.55,487.896,1721.18,9.302847429779721,24.444444444444446,26.137777777777778
2024-03-12 00:35:13,26.6338,26.3571,16.0001,46.0954,46.1048,26.0142,26.3439,3251.27,487.896,1722.65,9.295233159407562,24.444444444444446,26.138148148148147
2024-03-12 00:35:14,26.6306,26.3571,16.0013,46.1076,46.1081,26.0058,26.3505,3253.57,487.896,1723.15,9.294083818248481,24.444444444444446,26.13851851851852
2024-03-12 00:35:15,26.6351,26.3571,15.9989,46.1052,46.1015,25.9914,26.3505,3254.88,491.836,1724.46,9.307187344147932,24.444444444444446,26.13888888888889
2024-03-12 00:35:16,26.6241,26.3505,15.9956,46.1061,46.1048,26.0088,26.3406,3258.82,491.836,1724.79,9.302229246807567,24.444444444444446,26.13925925925926
2024-03-12 00:35:17,26.6285,26.3538,15.9922,46.1087,46.1114,25.9891,26.3505,3258.16,490.851,1724.3,9.306411295170783,24.444444444444446,26.13962962962963
2024-03-12 00:35:18,26.6246,26.3538,15.9989,46.1142,46.1048,25.9907,26.3538,3258.49,489.866,1732.01,9.33870767315028,24.444444444444446,26.14
2024-03-12 00:35:19,26.6094,26.3505,16.003,46.13,46.1015,25.9895,26.3505,3259.81,492.821,1724.13,9.279334835828916,24.444444444444446,26.14037037037037
2024-03-12 00:35:20,26.6017,26.3538,15.9766,46.1429,46.1081,25.9823,26.3472,3259.48,495.776,1723.97,9.2948324607612,24.444444444444446,26.140740740740743
2024-03-12 00:35:21,26.6094,26.3505,15.9929,46.1238,46.1048,25.9936,26.3505,3261.45,486.911,1723.15,9.28289171031347,24.444444444444446,26.141111111111112
2024-03-12 00:35:22,26.6219,26.3571,15.9875,46.1439,46.1015,25.9972,26.3505,3261.45,488.881,1723.15,9.298543173753833,24.444444444444446,26.14148148148148
2024-03-12 00:35:23,26.5871,26.3538,15.9799,46.1304,46.1081,25.9904,26.3439,3260.79,491.836,1721.5,9.26587891029262,24.444444444444446,26.141851851851854
2024-03-12 00:35:24,26.5841,26.3538,15.9847,46.133,46.1015,26.0044,26.3472,3258.49,488.881,1721.67,9.259979592962486,24.444444444444446,26.142222222222223
2024-03-12 00:35:25,26.5624,26.3472,15.9724,46.118,46.1114,25.9925,26.3505,3255.21,491.836,1721.34,9.249994121478387,24.444444444444446,26.142592592592592
2024-03-12 00:35:26,26.553,26.3538,15.9662,46.1125,46.1081,25.987,26.3439,3252.25,495.776,1722.16,9.251604150030833,24.444444444444446,26.142962962962965
2024-03-12 00:35:27,26.5605,26.3538,15.9807,46.1127,46.1048,25.9837,26.3472,3249.63,482.971,1724.13,9.256063008759122,24.444444444444446,26.143333333333334
2024-03-12 00:35:28,26.5371,26.3505,15.957,46.1024,46.1048,25.9963,26.3505,3247.99,485.926,1722.65,9.248379806638127,24.444444444444446,26.143703703703704
2024-03-12 00:35:29,26.5187,26.3505,15.955,46.1014,46.1081,26.0029,26.3472,3244.7,490.851,1723.31,9.237581924532227,24.444444444444446,26.144074074074073
2024-03-12 00:35:30,26.5194,26.3505,15.9601,46.0652,46.1048,26.0037,26.3505,3243.39,482.971,1723.31,9.233734280196638,24.444444444444446,26.144444444444446
2024-03-12 00:35:31,26.5105,26.3604,15.9715,46.0408,46.1048,26.0035,26.3505,3234.52,484.941,1724.3,9.221277007963755,24.444444444444446,26.144814814814815
2024-03-12 00:35:32,26.5027,26.3538,15.9626,46.0365,46.1015,26.0,26.3538,3238.46,488.881,1722.98,9.21517958873186,24.444444444444446,26.145185185185184
2024-03-12 00:35:33,26.4886,26.3538,15.969,46.0376,46.1048,26.008,26.3341,3235.84,486.911,1722.82,9.196402417769365,24.444444444444446,26.145555555555557
2024-03-12 00:35:34,26.4836,26.3538,15.9636,46.0213,46.0982,26.0032,26.3472,3233.87,487.896,1722.16,9.193228894314077,24.444444444444446,26.145925925925926
2024-03-12 00:35:35,26.4694,26.3571,15.9637,46.0278,46.1048,26.0114,26.3472,3237.15,485.926,1722.65,9.183344555779083,24.444444444444446,26.146296296296295
2024-03-12 00:35:36,26.4692,26.3538,15.9511,46.0139,46.1015,26.0098,26.3472,3236.49,483.956,1728.07,9.223111565028972,24.444444444444446,26.14666666666667
2024-03-12 00:35:37,26.4316,26.3538,15.9358,45.9986,46.1048,26.009,26.3505,3238.79,485.926,1722.0,9.171228825635934,24.444444444444446,26.147037037037038
2024-03-12 00:35:38,26.4394,26.3538,15.9363,46.0016,46.1081,26.0174,26.3472,3238.14,487.896,1723.31,9.184589368455605,24.444444444444446,26.147407407407407
2024-03-12 00:35:39,26.4282,26.2782,15.9335,45.9882,46.1015,26.0159,26.2782,3237.15,483.956,1725.28,9.187734822231334,24.444444444444446,26.14777777777778
2024-03-12 00:35:40,26.434,26.2815,15.9324,46.0005,46.1081,26.011,26.2782,3233.21,481.986,1725.44,9.194628143254947,24.444444444444446,26.14814814814815
2024-03-12 00:35:41,26.4254,26.2815,15.9406,45.9863,46.0949,26.0146,26.2782,3238.46,489.866,1726.76,9.186941821942368,24.444444444444446,26.148518518518518
2024-03-12 00:35:42,26.4101,26.2848,15.9222,45.9738,46.1015,26.0181,26.2782,3232.88,488.881,1726.92,9.190509594568685,24.444444444444446,26.14888888888889
2024-03-12 00:35:43,26.4166,26.2815,15.9232,45.9721,46.1048,26.0163,26.2782,3234.52,483.956,1726.59,9.193572074398025,24.444444444444446,26.14925925925926
2024-03-12 00:35:44,26.3966,26.2848,15.9145,45.9695,46.1114,26.0227,26.2782,3231.57,481.986,1727.25,9.187182333584506,24.444444444444446,26.14962962962963
2024-03-12 00:35:45,26.3917,26.2815,15.9069,45.9786,46.1015,26.0312,26.2749,3232.55,489.866,1727.91,9.193060207297156,24.444444444444446,26.150000000000002
2024-03-12 00:35:46,26.3825,26.2782,15.9131,45.9655,46.1015,26.0274,26.2782,3227.3,487.896,1728.89,9.184763775766418,24.444444444444446,26.15037037037037
2024-03-12 00:35:47,26.3871,26.2848,15.9022,45.9896,46.1048,26.0333,26.2782,3225.0,481.001,1728.89,9.198361865296325,24.444444444444446,26.15074074074074
2024-03-12 00:35:48,26.3666,26.2881,15.9055,45.9939,46.1015,26.0256,26.2749,3223.69,488.881,1729.71,9.181835031466063,24.444444444444446,26.151111111111113
2024-03-12 00:35:49,26.3559,26.2815,15.8924,45.978,46.1114,26.0374,26.2717,3224.68,489.866,1724.3,9.15521700093261,24.444444444444446,26.151481481481483
2024-03-12 00:35:50,26.3439,26.2848,15.8738,46.0039,46.1015,26.0245,26.2782,3221.72,488.881,1725.94,9.169704899355267,24.444444444444446,26.151851851851852
2024-03-12 00:35:51,26.3424,26.2782,15.8947,46.0155,46.1114,26.0334,26.2749,3226.32,487.896,1725.94,9.15008699792686,24.444444444444446,26.152222222222225
2024-03-12 00:35:52,26.3423,26.2815,15.8827,46.007,46.1048,26.0333,26.2815,3227.96,493.806,1723.8,9.149150855820617,24.444444444444446,26.152592592592594
2024-03-12 00:35:53,26.3429,26.2782,15.8782,46.0137,46.1048,26.0377,26.2782,3229.27,488.881,1725.94,9.16497558383234,24.444444444444446,26.152962962962963
2024-03-12 00:35:54,26.3217,26.2815,15.8738,46.0288,46.1048,26.0361,26.2717,3232.23,485.926,1725.94,9.150262157761036,24.444444444444446,26.153333333333332
2024-03-12 00:35:55,26.2897,26.2815,15.8567,46.0204,46.1048,26.0447,26.2749,3234.2,487.896,1724.46,9.12937755603461,24.444444444444446,26.153703703703705
2024-03-12 00:35:56,26.2982,26.2815,15.8623,46.0451,46.1015,26.0447,26.2717,3234.52,487.896,1723.8,9.128420151464523,24.444444444444446,26.154074074074074
2024-03-12 00:35:57,26.2906,26.2881,15.8525,46.0625,46.1015,26.046,26.2749,3237.48,487.896,1724.62,9.134687763774933,24.444444444444446,26.154444444444444
2024-03-12 00:35:58,26.2851,26.2815,15.8496,46.0607,46.1015,26.0422,26.2749,3239.78,493.806,1724.3,9.130717925477352,24.444444444444446,26.154814814814817
2024-03-12 00:35:59,26.2543,26.2815,15.8492,46.0652,46.1048,26.0432,26.2782,3239.45,488.881,1734.15,9.156125872059073,24.444444444444446,26.155185185185186
2024-03-12 00:36:00,26.2546,26.2848,15.838,46.0897,46.1081,26.0555,26.2782,3241.42,492.821,1725.77,9.121951069925975,24.444444444444446,26.155555555555555
2024-03-12 00:36:01,26.2698,26.2815,15.8475,46.0914,46.1081,26.0504,26.2782,3242.4,492.821,1726.59,9.131279302323223,24.444444444444446,26.155925925925928
2024-03-12 00:36:02,26.2508,26.2848,15.832,46.0917,46.1081,26.0515,26.2717,3239.45,485.926,1725.44,9.122132979635916,24.444444444444446,26.156296296296297
2024-03-12 00:36:03,26.2361,26.2782,15.82,46.1199,46.1048,26.0514,26.2749,3239.12,492.821,1725.12,9.11807765509042,24.444444444444446,26.156666666666666
2024-03-12 00:36:04,26.2262,26.2782,15.8232,46.1275,46.1048,26.0554,26.2717,3237.81,482.971,1725.61,9.109196762057513,24.444444444444446,26.15703703703704
2024-03-12 00:36:05,26.2108,26.2815,15.8181,46.1232,46.1015,26.0487,26.2782,3240.43,484.941,1719.37,9.06727048825486,24.444444444444446,26.15740740740741
2024-03-12 00:36:06,26.2027,26.2815,15.808,46.1468,46.1015,26.0475,26.2815,3240.43,488.881,1726.76,9.107994826467293,24.444444444444446,26.157777777777778
2024-03-12 00:36:07,26.1943,26.2815,15.8102,46.1618,46.1081,26.0534,26.2815,3245.03,481.001,1726.43,9.09696809657764,24.444444444444446,26.15814814814815
2024-03-12 00:36:08,26.1978,26.2749,15.7996,46.1698,46.1015,26.0698,26.2782,3239.78,481.001,1726.92,9.111905802519487,24.444444444444446,26.15851851851852
2024-03-12 00:36:09,26.2025,26.2815,15.7974,46.1651,46.1114,26.0689,26.2848,3245.69,486.911,1727.74,9.122281760050365,24.444444444444446,26.15888888888889
2024-03-12 00:36:10,26.181,26.2848,15.7914,46.1762,46.1081,26.0613,26.2782,3249.63,489.866,1728.73,9.113912022697043,24.444444444444446,26.15925925925926
2024-03-12 00:36:11,26.1835,26.2782,15.7796,46.1851,46.1081,26.0571,26.2749,3253.24,489.866,1729.38,9.129887730338488,24.444444444444446,26.15962962962963
