TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 00:36:12,26.1725,26.2848,15.7804,46.1998,46.1081,26.0722,26.2749,3253.24,485.926,1730.37,9.124753265473057,24.444444444444446,26.16
2024-03-12 00:36:13,26.1817,26.2848,15.78,46.202,46.1081,26.0632,26.2782,3251.93,489.866,1730.53,9.134027024414216,24.444444444444446,26.160370370370373
2024-03-12 00:36:14,26.1628,26.2158,15.7629,46.2138,46.1081,26.0643,26.2125,3251.27,490.851,1730.04,9.129860539025714,24.444444444444446,26.160740740740742
2024-03-12 00:36:15,26.1446,26.2158,15.7622,46.2114,46.1081,26.0641,26.2093,3249.3,487.896,1729.22,9.110177578578282,24.444444444444446,26.16111111111111
2024-03-12 00:36:16,26.1478,26.2125,15.7523,46.2283,46.1048,26.0669,26.2158,3249.3,490.851,1728.4,9.117346833629927,24.444444444444446,26.161481481481484
2024-03-12 00:36:17,26.1455,26.2125,15.7477,46.2269,46.1048,26.0631,26.2093,3247.0,489.866,1728.24,9.118519852634657,24.444444444444446,26.161851851851853
2024-03-12 00:36:18,26.1453,26.2158,15.7496,46.2454,46.1015,26.0683,26.2093,3246.34,483.956,1728.07,9.11578145259806,24.444444444444446,26.162222222222223
2024-03-12 00:36:19,26.1322,26.2125,15.7388,46.2197,46.1048,26.0598,26.2125,3242.08,491.836,1726.92,9.107699579533575,24.444444444444446,26.162592592592592
2024-03-12 00:36:20,26.1458,26.2191,15.7411,46.2157,46.1015,26.068,26.2093,3245.03,484.941,1727.09,9.118499276727857,24.444444444444446,26.162962962962965
2024-03-12 00:36:21,26.1342,26.2158,15.7352,46.2096,46.1081,26.0684,26.2191,3239.45,485.926,1727.41,9.115192470373962,24.444444444444446,26.163333333333334
2024-03-12 00:36:22,26.138,26.2093,15.734,46.1957,46.1114,26.0613,26.2125,3239.78,491.836,1726.59,9.115246141578234,24.444444444444446,26.163703703703703
2024-03-12 00:36:23,26.1419,26.2093,15.7255,46.1795,46.1048,26.0808,26.2093,3240.11,489.866,1727.41,9.130444355072923,24.444444444444446,26.164074074074076
2024-03-12 00:36:24,26.1269,26.2125,15.7175,46.1695,46.0982,26.0744,26.2093,3241.09,491.836,1729.22,9.133869094472646,24.444444444444446,26.164444444444445
2024-03-12 00:36:25,26.13,26.2158,15.7135,46.1502,46.1114,26.0688,26.2093,3242.73,493.806,1728.07,9.134020556671283,24.444444444444446,26.164814814814815
2024-03-12 00:36:26,26.1179,26.2158,15.7032,46.1381,46.1048,26.0804,26.2191,3245.03,488.881,1727.91,9.131596610420578,24.444444444444446,26.165185185185187
2024-03-12 00:36:27,26.116,26.2125,15.7054,46.1172,46.1048,26.0691,26.2158,3244.7,493.806,1727.58,9.12625844971034,24.444444444444446,26.165555555555557
2024-03-12 00:36:28,26.0933,26.2224,15.6897,46.108,46.1048,26.0771,26.2125,3242.73,482.971,1727.25,9.118379916780007,24.444444444444446,26.165925925925926
2024-03-12 00:36:29,26.0953,26.2125,15.6859,46.0746,46.1048,26.0885,26.2093,3241.09,488.881,1726.76,9.120875190878884,24.444444444444446,26.1662962962963
2024-03-12 00:36:30,26.0905,26.2125,15.6801,46.063,46.1081,26.0809,26.206,3237.81,492.821,1726.59,9.120853367193972,24.444444444444446,26.166666666666668
2024-03-12 00:36:31,26.0961,26.2191,15.6829,46.0305,46.1311,26.0688,26.2158,3234.2,484.941,1725.44,9.117229925091639,24.444444444444446,26.167037037037037
2024-03-12 00:36:32,26.0675,26.2125,15.6663,46.022,46.1015,26.0904,26.2093,3230.58,489.866,1726.92,9.114534691885678,24.444444444444446,26.16740740740741
2024-03-12 00:36:33,26.0633,26.2158,15.6642,46.0116,46.1114,26.0838,26.2093,3231.9,484.941,1726.43,9.110108813774964,24.444444444444446,26.16777777777778
2024-03-12 00:36:34,26.0576,26.2125,15.6583,45.9961,46.1114,26.0728,26.2093,3227.63,481.001,1727.58,9.116352515327904,24.444444444444446,26.16814814814815
2024-03-12 00:36:35,26.0443,26.2191,15.6571,45.9964,46.1081,26.0859,26.2125,3228.94,487.896,1729.22,9.114389403626172,24.444444444444446,26.16851851851852
2024-03-12 00:36:36,26.0535,26.2093,15.6392,45.9794,46.1015,26.0737,26.2093,3227.63,487.896,1733.98,9.163323176492948,24.444444444444446,26.16888888888889
2024-03-12 00:36:37,26.0383,26.2191,15.6332,45.9655,46.1048,26.0712,26.2191,3231.57,482.971,1729.38,9.130940784027628,24.444444444444446,26.16925925925926
2024-03-12 00:36:38,26.046,26.2125,15.6378,45.9564,46.1081,26.0805,26.2158,3231.9,489.866,1729.71,9.135404056409476,24.444444444444446,26.169629629629632
2024-03-12 00:36:39,26.0249,26.2093,15.6218,45.943,46.1081,26.0818,26.1895,3234.52,488.881,1730.04,9.132669753895561,24.444444444444446,26.17
2024-03-12 00:36:40,26.0146,26.2125,15.6207,45.9557,46.1015,26.0847,26.2125,3234.85,487.896,1724.62,9.096007046100365,24.444444444444446,26.17037037037037
2024-03-12 00:36:41,26.0059,26.2191,15.6124,45.9482,46.1015,26.0866,26.2158,3238.46,490.851,1729.22,9.119917424001528,24.444444444444446,26.170740740740744
2024-03-12 00:36:42,25.9967,26.2125,15.6058,45.9299,46.1048,26.0665,26.206,3244.37,484.941,1728.56,9.11415604526915,24.444444444444446,26.171111111111113
2024-03-12 00:36:43,25.9962,26.2125,15.5946,45.934,46.1048,26.0792,26.2125,3245.69,485.926,1732.83,9.1460788798873,24.444444444444446,26.171481481481482
2024-03-12 00:36:44,26.0171,26.2158,15.6012,45.942,46.1081,26.0795,26.2125,3244.05,486.911,1726.92,9.127416249780026,24.444444444444446,26.17185185185185
2024-03-12 00:36:45,26.0074,26.2191,15.5911,45.9503,46.1081,26.0626,26.2125,3247.33,481.986,1726.43,9.125176836161213,24.444444444444446,26.172222222222224
2024-03-12 00:36:46,26.004,26.2158,15.576,45.9497,46.1081,26.0688,26.2125,3244.37,483.956,1726.59,9.136273237637234,24.444444444444446,26.172592592592594
2024-03-12 00:36:47,26.0098,26.2093,15.5784,45.9517,46.1048,26.0654,26.2158,3245.69,491.836,1727.41,9.14359253153754,24.444444444444446,26.172962962962963
2024-03-12 00:36:48,26.0112,26.2125,15.578,45.9635,46.1114,26.0613,26.2158,3246.34,487.896,1727.25,9.144323248466801,24.444444444444446,26.173333333333336
2024-03-12 00:36:49,25.9979,26.1436,15.5553,45.9547,46.1081,26.0681,26.1468,3236.82,479.031,1720.85,9.118648912167165,24.444444444444446,26.173703703703705
2024-03-12 00:36:50,25.9989,26.1501,15.5491,45.9531,46.1015,26.0616,26.1468,3244.05,486.911,1723.31,9.13798040411758,24.444444444444446,26.174074074074074
2024-03-12 00:36:51,25.991,26.1501,15.5391,45.9728,46.0949,26.0591,26.1468,3242.73,490.851,1725.12,9.149416369201491,24.444444444444446,26.174444444444447
2024-03-12 00:36:52,26.0161,26.1468,15.5482,45.9741,46.1048,26.0684,26.1468,3246.34,485.926,1727.41,9.175586427601456,24.444444444444446,26.174814814814816
2024-03-12 00:36:53,26.0142,26.1468,15.5521,45.9636,46.1048,26.0573,26.1501,3244.37,481.001,1728.07,9.174006284831815,24.444444444444446,26.175185185185185
2024-03-12 00:36:54,26.0253,26.1403,15.5454,45.9985,46.1081,26.0712,26.1501,3247.0,485.926,1732.67,9.214076852770445,24.444444444444446,26.175555555555558
2024-03-12 00:36:55,26.0062,26.1501,15.532,45.996,46.1015,26.0715,26.1403,3249.63,490.851,1728.07,9.184616532874418,24.444444444444446,26.175925925925927
2024-03-12 00:36:56,26.0191,26.1468,15.5245,46.0104,46.1081,26.0671,26.1436,3250.61,487.896,1727.58,9.1998954840576,24.444444444444446,26.176296296296297
2024-03-12 00:36:57,26.003,26.1468,15.5297,46.0221,46.1048,26.0685,26.1468,3256.52,489.866,1726.92,9.177715666319877,24.444444444444446,26.17666666666667
2024-03-12 00:36:58,26.0177,26.1501,15.5359,46.0338,46.1048,26.0567,26.1501,3256.52,488.881,1726.1,9.180802759701587,24.444444444444446,26.17703703703704
2024-03-12 00:36:59,26.0238,26.1468,15.5181,46.0251,46.1081,26.0614,26.1436,3258.82,491.836,1726.27,9.202642560186199,24.444444444444446,26.177407407407408
2024-03-12 00:37:00,26.0131,26.1501,15.5163,46.0371,46.1048,26.0563,26.1436,3263.75,494.791,1726.43,9.195698685120162,24.444444444444446,26.17777777777778
2024-03-12 00:37:01,26.0198,26.1534,15.5128,46.0588,46.1081,26.0457,26.1403,3269.0,487.896,1723.31,9.187999780480334,24.444444444444446,26.17814814814815
2024-03-12 00:37:02,26.0172,26.1468,15.5113,46.0665,46.1015,26.0646,26.1403,3271.63,490.851,1725.77,9.200152232545678,24.444444444444446,26.17851851851852
2024-03-12 00:37:03,26.0235,26.1501,15.5056,46.0548,46.1015,26.0489,26.1436,3273.27,511.535,1723.64,9.199292698129522,24.444444444444446,26.178888888888892
2024-03-12 00:37:04,26.0271,26.1501,15.4995,46.0403,46.1081,26.0484,26.1468,3276.55,491.836,1725.94,9.220063351682656,24.444444444444446,26.17925925925926
2024-03-12 00:37:05,26.042,26.1501,15.5108,46.0624,46.1114,26.0446,26.1501,3273.92,486.911,1725.94,9.223216228697924,24.444444444444446,26.17962962962963
2024-03-12 00:37:06,26.0263,26.1468,15.4828,46.0739,46.1081,26.0352,26.1468,3277.53,490.851,1734.64,9.280534614828241,24.444444444444446,26.180000000000003
2024-03-12 00:37:07,26.0208,26.1436,15.4856,46.0942,46.1048,26.034,26.1436,3275.89,487.896,1727.09,9.232867221561731,24.444444444444446,26.180370370370373
2024-03-12 00:37:08,26.0192,26.1534,15.4863,46.112,46.1081,26.0453,26.1436,3275.24,486.911,1735.79,9.277350802150982,24.444444444444446,26.18074074074074
2024-03-12 00:37:09,26.026,26.1534,15.4928,46.1089,46.1114,26.0375,26.1436,3279.18,494.791,1727.91,9.23549726990524,24.444444444444446,26.18111111111111
2024-03-12 00:37:10,26.046,26.1501,15.4929,46.1295,46.1015,26.044,26.1403,3278.85,488.881,1729.71,9.262584553303629,24.444444444444446,26.181481481481484
2024-03-12 00:37:11,26.0429,26.1501,15.4867,46.1449,46.1048,26.0133,26.1468,3275.56,481.001,1724.13,9.235415823840066,24.444444444444446,26.181851851851853
2024-03-12 00:37:12,26.0341,26.1468,15.4826,46.1502,46.1015,26.0044,26.1501,3274.91,486.911,1723.97,9.230447215529427,24.444444444444446,26.182222222222222
2024-03-12 00:37:13,26.0402,26.1468,15.4692,46.167,46.1015,25.9992,26.1403,3274.91,488.881,1729.55,9.277437349441607,24.444444444444446,26.182592592592595
2024-03-12 00:37:14,26.0424,26.1436,15.4831,46.1838,46.1081,25.9903,26.1534,3273.6,483.956,1728.4,9.261007206998082,24.444444444444446,26.182962962962964
2024-03-12 00:37:15,26.0426,26.1501,15.482,46.1955,46.1015,25.9844,26.1436,3271.95,480.016,1728.4,9.262147368691483,24.444444444444446,26.183333333333334
2024-03-12 00:37:16,26.0447,26.1436,15.4704,46.2013,46.1048,25.9602,26.1468,3274.25,484.941,1728.73,9.275933616463137,24.444444444444446,26.183703703703706
2024-03-12 00:37:17,26.0514,26.1501,15.4587,46.2042,46.1048,25.9523,26.1403,3271.63,491.836,1729.55,9.296481942241051,24.444444444444446,26.184074074074076
2024-03-12 00:37:18,26.0611,26.1501,15.4743,46.2011,46.1048,25.9324,26.1403,3274.91,488.881,1721.18,9.246339498623856,24.444444444444446,26.184444444444445
2024-03-12 00:37:19,26.0688,26.1468,15.4694,46.216,46.1081,25.9242,26.1468,3274.91,481.986,1726.59,9.286441748658632,24.444444444444446,26.184814814814818
2024-03-12 00:37:20,26.0689,26.1436,15.4592,46.2099,46.1048,25.8947,26.1468,3275.56,486.911,1720.03,9.260148716879344,24.444444444444446,26.185185185185187
2024-03-12 00:37:21,26.0649,26.1501,15.4502,46.2334,46.1048,25.8804,26.1403,3277.86,486.911,1727.41,9.30426324793524,24.444444444444446,26.185555555555556
2024-03-12 00:37:22,26.0717,26.1501,15.4558,46.242,46.0982,25.8631,26.1436,3279.18,484.941,1729.71,9.317704879079695,24.444444444444446,26.18592592592593
2024-03-12 00:37:23,26.081,26.0877,15.4529,46.253,46.0457,25.8452,26.0746,3279.18,483.956,1727.58,9.316925770788087,24.444444444444446,26.186296296296298
2024-03-12 00:37:24,26.0789,26.091,15.4508,46.2518,46.1048,25.8285,26.0779,3277.53,487.896,1727.91,9.318705477374394,24.444444444444446,26.186666666666667
2024-03-12 00:37:25,26.0812,26.0943,15.4405,46.2446,46.1048,25.8129,26.0779,3277.86,487.896,1727.41,9.327053420473915,24.444444444444446,26.18703703703704
2024-03-12 00:37:26,26.0919,26.0877,15.458,46.253,46.1048,25.7892,26.0746,3276.22,483.956,1728.56,9.327298306189801,24.444444444444446,26.18740740740741
2024-03-12 00:37:27,26.0827,26.0844,15.4544,46.2357,46.1081,25.7768,26.0779,3276.55,487.896,1730.04,9.330368250360769,24.444444444444446,26.18777777777778
2024-03-12 00:37:28,26.0868,26.0844,15.4588,46.2379,46.1081,25.7795,26.0746,3280.16,487.896,1732.01,9.340729095517585,24.444444444444446,26.18814814814815
2024-03-12 00:37:29,26.0932,26.0844,15.4622,46.2181,46.1146,25.7646,26.0779,3274.25,484.941,1729.88,9.331875401916388,24.444444444444446,26.18851851851852
2024-03-12 00:37:30,26.09,26.091,15.4574,46.2372,46.1081,25.7725,26.0779,3271.95,484.941,1729.55,9.331499419323887,24.444444444444446,26.18888888888889
2024-03-12 00:37:31,26.0779,26.0877,15.4522,46.213,46.1081,25.751,26.0844,3274.91,489.866,1728.4,9.319243158107021,24.444444444444446,26.189259259259263
2024-03-12 00:37:32,26.0794,26.0844,15.4484,46.2167,46.1015,25.7489,26.0779,3266.37,486.911,1727.09,9.316824686045143,24.444444444444446,26.189629629629632
2024-03-12 00:37:33,26.0864,26.091,15.4523,46.1966,46.1015,25.7564,26.0779,3264.73,481.986,1725.94,9.313335963384668,24.444444444444446,26.19
2024-03-12 00:37:34,26.0921,26.0844,15.4437,46.1913,46.1015,25.7326,26.0811,3260.46,481.001,1725.44,9.323158215951466,24.444444444444446,26.19037037037037
2024-03-12 00:37:35,26.0854,26.0844,15.456,46.1748,46.1081,25.7482,26.0844,3261.12,493.806,1725.28,9.305659858731142,24.444444444444446,26.190740740740743
2024-03-12 00:37:36,26.0935,26.0844,15.4494,46.1727,46.1114,25.7519,26.0779,3252.91,487.896,1716.09,9.26889243855341,24.444444444444446,26.191111111111113
2024-03-12 00:37:37,26.0807,26.0844,15.4556,46.1446,46.1081,25.7463,26.0811,3255.54,481.001,1722.16,9.285073795149863,24.444444444444446,26.191481481481482
2024-03-12 00:37:38,26.077,26.0877,15.4569,46.1411,46.1048,25.7442,26.0811,3250.94,489.866,1726.27,9.302853141954692,24.444444444444446,26.191851851851855
2024-03-12 00:37:39,26.0938,26.0877,15.4448,46.1448,46.0982,25.7462,26.0779,3250.94,489.866,1719.86,9.293531144895992,24.444444444444446,26.192222222222224
2024-03-12 00:37:40,26.0831,26.0844,15.4415,46.1292,46.1081,25.7561,26.0746,3253.9,486.911,1720.68,9.291500979962942,24.444444444444446,26.192592592592593
2024-03-12 00:37:41,26.084,26.091,15.4476,46.1226,46.1048,25.7545,26.0746,3255.87,488.881,1720.68,9.28696070358573,24.444444444444446,26.192962962962966
2024-03-12 00:37:42,26.0803,26.0877,15.4457,46.1078,46.1048,25.7471,26.0811,3257.18,491.836,1721.5,9.289814075288291,24.444444444444446,26.193333333333335
2024-03-12 00:37:43,26.0989,26.0811,15.4493,46.1055,46.1114,25.7515,26.0811,3258.16,489.866,1720.36,9.296756753319524,24.444444444444446,26.193703703703704
2024-03-12 00:37:44,26.0964,26.0877,15.4575,46.0884,46.1048,25.7673,26.0779,3257.51,494.791,1721.83,9.295351838887548,24.444444444444446,26.194074074074077
2024-03-12 00:37:45,26.0984,26.0779,15.4597,46.0928,46.1048,25.7676,26.0779,3256.52,492.821,1721.18,9.291668117279032,24.444444444444446,26.194444444444446
2024-03-12 00:37:46,26.1011,26.0844,15.4576,46.0725,46.1081,25.7675,26.0779,3254.88,489.866,1721.5,9.297588636181038,24.444444444444446,26.194814814814816
2024-03-12 00:37:47,26.0975,26.0943,15.4397,46.05,46.1114,25.772,26.0746,3253.9,493.806,1721.18,9.308349747651164,24.444444444444446,26.19518518518519
2024-03-12 00:37:48,26.1087,26.0877,15.4486,46.0427,46.1048,25.7696,26.0779,3247.66,488.881,1721.34,9.311224016465701,24.444444444444446,26.195555555555558
2024-03-12 00:37:49,26.1003,26.0844,15.4591,46.0334,46.1081,25.7801,26.0811,3243.06,485.926,1721.5,9.295579479995274,24.444444444444446,26.195925925925927
2024-03-12 00:37:50,26.1057,26.0844,15.4527,46.0129,46.1048,25.7767,26.0779,3243.72,486.911,1721.5,9.305887324774424,24.444444444444446,26.1962962962963
2024-03-12 00:37:51,26.1058,26.091,15.4522,46.0258,46.1048,25.7816,26.0746,3241.42,474.106,1721.83,9.308195429111313,24.444444444444446,26.19666666666667
2024-03-12 00:37:52,26.1082,26.0877,15.4574,46.0201,46.1048,25.7925,26.0779,3241.09,485.926,1720.52,9.298669045591291,24.444444444444446,26.19703703703704
2024-03-12 00:37:53,26.1229,26.0844,15.4472,46.025,46.1081,25.7865,26.0779,3241.09,491.836,1722.82,9.33286753216666,24.444444444444446,26.19740740740741
2024-03-12 00:37:54,26.1232,26.0877,15.4601,46.0274,46.1081,25.7986,26.0811,3241.09,484.941,1721.67,9.31562997884015,24.444444444444446,26.19777777777778
2024-03-12 00:37:55,26.1286,26.0877,15.4685,46.0297,46.1048,25.7936,26.0779,3245.36,491.836,1722.16,9.315659632726005,24.444444444444446,26.19814814814815
2024-03-12 00:37:56,26.133,26.0844,15.4557,46.0282,46.1048,25.7998,26.0811,3243.06,487.896,1723.31,9.336921105560354,24.444444444444446,26.198518518518522
2024-03-12 00:37:57,26.138,26.0253,15.4524,46.0268,46.1179,25.8052,26.0187,3249.3,487.896,1723.97,9.347757832181335,24.444444444444446,26.19888888888889
2024-03-12 00:37:58,26.1349,26.022,15.4618,46.025,46.1048,25.8101,26.022,3252.91,489.866,1719.37,9.311909768221234,24.444444444444446,26.19925925925926
2024-03-12 00:37:59,26.1498,26.0582,15.4691,46.0299,46.1048,25.8107,26.0187,3253.9,481.001,1724.3,9.345259829106983,24.444444444444446,26.19962962962963
2024-03-12 00:38:00,26.142,26.022,15.4654,46.0236,46.1114,25.8085,26.0122,3252.58,486.911,1730.53,9.375424491079421,24.444444444444446,26.200000000000003
2024-03-12 00:38:01,26.1365,26.0187,15.4574,46.0268,46.1081,25.8192,26.022,3251.6,481.001,1724.13,9.342938663948244,24.444444444444446,26.200370370370372
2024-03-12 00:38:02,26.1459,26.0187,15.4681,46.0272,46.1081,25.8087,26.0253,3250.94,487.896,1722.98,9.335570308873834,24.444444444444446,26.20074074074074
2024-03-12 00:38:03,26.1319,26.0253,15.4629,46.0111,46.1048,25.8167,26.0187,3241.75,485.926,1723.31,9.329663049200027,24.444444444444446,26.201111111111114
2024-03-12 00:38:04,26.1442,26.0253,15.4708,46.0082,46.1048,25.8115,26.0155,3243.72,481.001,1729.22,9.365519472106396,24.444444444444446,26.201481481481483
2024-03-12 00:38:05,26.1417,26.0187,15.4754,46.0243,46.1081,25.8296,26.0187,3241.75,489.866,1721.34,9.316639499331911,24.444444444444446,26.201851851851853
2024-03-12 00:38:06,26.1413,26.022,15.4742,46.0138,46.1081,25.8228,26.0155,3237.81,483.956,1712.97,9.272032799222611,24.444444444444446,26.202222222222225
2024-03-12 00:38:07,26.1328,26.022,15.469,46.0161,46.1081,25.8266,26.0253,3239.12,485.926,1719.86,9.306447311760897,24.444444444444446,26.202592592592595
2024-03-12 00:38:08,26.134,26.022,15.4633,46.0205,46.1081,25.8283,26.0187,3241.42,493.806,1719.53,9.310682198123157,24.444444444444446,26.202962962962964
2024-03-12 00:38:09,26.1444,26.0187,15.4816,46.0122,46.1081,25.8297,26.0187,3243.06,488.881,1713.13,9.269160868152603,24.444444444444446,26.203333333333337
2024-03-12 00:38:10,26.1388,26.022,15.4883,46.0218,46.1114,25.8386,26.0187,3244.37,489.866,1718.71,9.288625136583343,24.444444444444446,26.203703703703706
2024-03-12 00:38:11,26.1292,26.022,15.4815,46.0396,46.1081,25.8406,26.0253,3246.34,489.866,1719.37,9.289749148709307,24.444444444444446,26.204074074074075
2024-03-12 00:38:12,26.1349,26.0155,15.4793,46.0474,46.1015,25.847,26.0187,3248.97,486.911,1728.07,9.343682565513037,24.444444444444446,26.204444444444448
2024-03-12 00:38:13,26.1473,26.022,15.4738,46.0588,46.1081,25.8563,26.0187,3252.91,490.851,1719.04,9.310471445405536,24.444444444444446,26.204814814814817
2024-03-12 00:38:14,26.1307,26.022,15.4815,46.0615,46.1114,25.8491,26.0187,3250.94,489.866,1720.36,9.296407566241948,24.444444444444446,26.205185185185186
2024-03-12 00:38:15,26.1334,26.0253,15.4771,46.0714,46.0982,25.852,26.0187,3251.93,493.806,1720.68,9.30433599202932,24.444444444444446,26.20555555555556
2024-03-12 00:38:16,26.1331,26.0089,15.4845,46.0635,46.1048,25.8532,26.022,3249.63,487.896,1721.5,9.302043721636434,24.444444444444446,26.20592592592593
2024-03-12 00:38:17,26.1313,26.0155,15.4808,46.0765,46.1048,25.8484,26.0187,3246.67,484.941,1721.34,9.30283875267286,24.444444444444446,26.206296296296298
2024-03-12 00:38:18,26.134,26.0187,15.4882,46.0807,46.1048,25.8517,26.022,3248.64,486.911,1719.53,9.288955789665117,24.444444444444446,26.20666666666667
2024-03-12 00:38:19,26.1316,26.022,15.49,46.0884,46.1081,25.855,26.0155,3240.76,479.031,1720.52,9.290636995865494,24.444444444444446,26.20703703703704
2024-03-12 00:38:20,26.1195,26.0155,15.479,46.0998,46.1081,25.8616,26.0187,3245.69,492.821,1720.85,9.291458425096685,24.444444444444446,26.20740740740741
2024-03-12 00:38:21,26.1199,26.0155,15.4715,46.1202,46.1114,25.8519,26.0253,3243.72,483.956,1721.01,9.299221370337202,24.444444444444446,26.207777777777782
2024-03-12 00:38:22,26.1218,26.0187,15.4713,46.0964,46.1048,25.8565,26.0187,3248.31,485.926,1719.53,9.29305675832989,24.444444444444446,26.20814814814815
2024-03-12 00:38:23,26.1303,26.022,15.4846,46.0947,46.1081,25.869,26.0155,3248.64,485.926,1720.68,9.295080813260368,24.444444444444446,26.20851851851852
2024-03-12 00:38:24,26.1262,26.0155,15.4956,46.1152,46.1081,25.8638,26.022,3251.27,482.971,1721.5,9.286319890617381,24.444444444444446,26.20888888888889
2024-03-12 00:38:25,26.1117,26.0187,15.4808,46.0994,46.1015,25.8615,26.0155,3253.9,487.896,1721.18,9.284855723723915,24.444444444444446,26.209259259259262
2024-03-12 00:38:26,26.1112,26.022,15.4789,46.1127,46.1015,25.8774,26.022,3256.19,487.896,1720.68,9.283380870288303,24.444444444444446,26.20962962962963
2024-03-12 00:38:27,26.1131,26.0253,15.4869,46.0997,46.1048,25.8682,26.0187,3256.85,491.836,1720.68,9.278054776845797,24.444444444444446,26.21
2024-03-12 00:38:28,26.1183,26.022,15.4885,46.0994,46.1081,25.8677,26.0155,3254.88,488.881,1719.86,9.276775036530701,24.444444444444446,26.210370370370374
2024-03-12 00:38:29,26.1086,26.022,15.4805,46.0967,46.1015,25.8695,26.0187,3251.6,484.941,1719.53,9.273511716182885,24.444444444444446,26.210740740740743
2024-03-12 00:38:30,26.1139,26.0155,15.4821,46.085,46.1081,25.8804,26.0187,3248.64,490.851,1715.43,9.254620934490136,24.444444444444446,26.211111111111112
2024-03-12 00:38:31,26.1079,26.0187,15.4804,46.0867,46.0982,25.8723,26.0187,3246.34,487.896,1718.55,9.267703297382642,24.444444444444446,26.211481481481485
2024-03-12 00:38:32,26.1221,25.9629,15.4861,46.084,46.1015,25.8765,25.9563,3241.42,485.926,1718.39,9.274252186484725,24.444444444444446,26.211851851851854
2024-03-12 00:38:33,26.1292,25.9629,15.4866,46.0719,46.1048,25.8677,25.9596,3241.75,487.896,1723.47,9.307441248473198,24.444444444444446,26.212222222222223
2024-03-12 00:38:34,26.1169,25.9596,15.4926,46.0901,46.1081,25.8643,25.953,3238.46,485.926,1718.22,9.263133669549731,24.444444444444446,26.212592592592596
2024-03-12 00:38:35,26.1287,25.9695,15.4964,46.0677,46.1114,25.8472,25.9596,3240.43,483.956,1717.24,9.26482144599454,24.444444444444446,26.212962962962965
2024-03-12 00:38:36,26.1308,25.9728,15.4934,46.0661,46.0982,25.8471,25.9563,3237.81,490.851,1717.89,9.272774057060696,24.444444444444446,26.213333333333335
2024-03-12 00:38:37,26.1261,25.9596,15.4892,46.0892,46.1015,25.8452,25.9596,3237.48,490.851,1719.04,9.278545342917893,24.444444444444446,26.213703703703708
2024-03-12 00:38:38,26.1353,25.9596,15.4923,46.0803,46.1048,25.8505,25.953,3238.14,482.971,1723.8,9.309573268432706,24.444444444444446,26.214074074074077
2024-03-12 00:38:39,26.1284,25.9629,15.4848,46.0688,46.1114,25.8471,25.9596,3236.17,489.866,1721.67,9.29859414642862,24.444444444444446,26.214444444444446
2024-03-12 00:38:40,26.1336,25.9629,15.4932,46.0595,46.1015,25.8481,25.9596,3237.48,491.836,1721.67,9.295798522648262,24.444444444444446,26.21481481481482
2024-03-12 00:38:41,26.1196,25.9629,15.4914,46.0644,46.1048,25.8404,25.9563,3240.43,489.866,1725.12,9.303746405452328,24.444444444444446,26.215185185185188
2024-03-12 00:38:42,26.1366,25.9563,15.4988,46.048,46.1081,25.8316,25.9563,3243.39,490.851,1720.19,9.285538079229374,24.444444444444446,26.215555555555557
2024-03-12 00:38:43,26.1265,25.9596,15.5006,46.0443,46.1015,25.8281,25.953,3244.37,491.836,1723.8,9.294615671618828,24.444444444444446,26.21592592592593
2024-03-12 00:38:44,26.126,25.9596,15.4959,46.044,46.1015,25.8213,25.953,3243.72,490.851,1723.64,9.297426416907053,24.444444444444446,26.2162962962963
2024-03-12 00:38:45,26.126,25.9563,15.501,46.0525,46.1048,25.8071,25.9563,3240.76,491.836,1724.3,9.296524168290631,24.444444444444446,26.21666666666667
2024-03-12 00:38:46,26.0979,25.9596,15.4912,46.0474,46.1048,25.8039,25.9563,3240.76,484.941,1723.47,9.276045053857207,24.444444444444446,26.21703703703704
2024-03-12 00:38:47,26.0996,25.9596,15.499,46.0477,46.1048,25.8053,25.9563,3234.85,490.851,1728.56,9.298089922285856,24.444444444444446,26.21740740740741
2024-03-12 00:38:48,26.0981,25.9662,15.4907,46.048,46.1081,25.782,25.9563,3234.85,483.956,1721.67,9.266968652413357,24.444444444444446,26.21777777777778
2024-03-12 00:38:49,26.095,25.9596,15.5036,46.0494,46.1048,25.7819,25.9596,3230.91,488.881,1720.52,9.246809941926958,24.444444444444446,26.21814814814815
2024-03-12 00:38:50,26.094,25.9596,15.4984,46.0568,46.1015,25.7719,25.9563,3230.91,488.881,1720.52,9.250476747236545,24.444444444444446,26.218518518518522
2024-03-12 00:38:51,26.0751,25.9662,15.4837,46.0483,46.1015,25.7697,25.953,3229.6,483.956,1719.04,9.238855789278887,24.444444444444446,26.21888888888889
2024-03-12 00:38:52,26.0789,25.9563,15.4967,46.0341,46.0982,25.756,25.953,3230.91,486.911,1719.86,9.235233851208408,24.444444444444446,26.21925925925926
2024-03-12 00:38:53,26.0756,25.9662,15.4987,46.0133,46.1015,25.7398,25.9596,3230.91,490.851,1723.64,9.25089599053482,24.444444444444446,26.219629629629633
2024-03-12 00:38:54,26.0356,25.9662,15.4798,46.0115,46.1015,25.7525,25.9629,3235.18,485.926,1720.03,9.213104783889735,24.444444444444446,26.220000000000002
2024-03-12 00:38:55,26.0436,25.9596,15.4881,45.998,46.0982,25.7505,25.9563,3235.51,481.986,1719.7,9.211075394314555,24.444444444444446,26.22037037037037
2024-03-12 00:38:56,26.0406,25.9629,15.4967,45.9926,46.1048,25.7503,25.9596,3238.79,488.881,1720.19,9.203574512924357,24.444444444444446,26.220740740740744
2024-03-12 00:38:57,26.0315,25.9596,15.4793,45.9937,46.1048,25.7485,25.9563,3241.75,481.001,1721.67,9.218744142202274,24.444444444444446,26.221111111111114
2024-03-12 00:38:58,26.0154,25.9629,15.4864,45.9883,46.1015,25.7394,25.953,3243.06,482.971,1722.16,9.20109382397652,24.444444444444446,26.221481481481483
2024-03-12 00:38:59,26.0152,25.9596,15.4756,45.9878,46.1048,25.7299,25.9596,3244.05,487.896,1722.49,9.212121850357876,24.444444444444446,26.221851851851856
2024-03-12 00:39:00,26.033,25.9629,15.4836,45.968,46.1048,25.7431,25.9563,3243.06,490.851,1723.15,9.224220581997926,24.444444444444446,26.222222222222225
2024-03-12 00:39:01,26.0202,25.9596,15.4842,45.9754,46.1081,25.737,25.9563,3242.73,484.941,1722.16,9.207210991491742,24.444444444444446,26.22166666666667
2024-03-12 00:39:02,26.0133,25.9563,15.4867,45.9848,46.1048,25.7331,25.9629,3242.08,486.911,1722.82,9.202521929625751,24.444444444444446,26.221111111111114
2024-03-12 00:39:03,26.0007,25.9629,15.4753,45.9915,46.1048,25.7309,25.9563,3245.36,488.881,1723.31,9.2040899295201,24.444444444444446,26.22055555555556
2024-03-12 00:39:04,26.0041,25.9629,15.4741,45.9834,46.1048,25.7355,25.9563,3237.81,483.956,1722.98,9.206349187327115,24.444444444444446,26.220000000000002
2024-03-12 00:39:05,25.9976,25.9005,15.4731,45.9865,46.0949,25.7299,25.9005,3239.78,485.926,1722.82,9.200686076068829,24.444444444444446,26.21944444444445
2024-03-12 00:39:06,25.982,25.9038,15.4707,45.9874,46.1048,25.7337,25.9005,3236.82,489.866,1723.8,9.194373531567862,24.444444444444446,26.21888888888889
2024-03-12 00:39:07,25.9905,25.9005,15.4749,46.0197,46.1048,25.7382,25.8939,3236.17,498.731,1724.13,9.199895666733541,24.444444444444446,26.218333333333337
2024-03-12 00:39:08,25.994,25.9005,15.4691,46.0206,46.1081,25.7559,25.8939,3236.49,487.896,1724.3,9.20893997353807,24.444444444444446,26.21777777777778
2024-03-12 00:39:09,25.9888,25.9005,15.4622,46.0344,46.1114,25.7517,25.8972,3239.12,488.881,1724.95,9.213899422172915,24.444444444444446,26.217222222222226
2024-03-12 00:39:10,26.008,25.9038,15.4723,46.0475,46.1081,25.7509,25.8906,3238.79,481.986,1730.86,9.253460449084223,24.444444444444446,26.21666666666667
2024-03-12 00:39:11,25.997,25.9071,15.4579,46.0539,46.1081,25.7499,25.9005,3242.4,494.791,1726.43,9.232755507616584,24.444444444444446,26.216111111111115
2024-03-12 00:39:12,26.0046,25.9005,15.4599,46.0567,46.1081,25.7561,25.9005,3244.7,487.896,1730.86,9.261365110762304,24.444444444444446,26.215555555555557
2024-03-12 00:39:13,25.9911,25.9038,15.4486,46.0866,46.1081,25.7478,25.8939,3248.64,490.851,1726.43,9.235734070181314,24.444444444444446,26.215000000000003
2024-03-12 00:39:14,25.9821,25.9038,15.4631,46.0933,46.1015,25.7644,25.9038,3248.97,486.911,1726.1,9.21338550910158,24.444444444444446,26.214444444444446
2024-03-12 00:39:15,25.9875,25.9038,15.463,46.1112,46.1081,25.7523,25.8906,3250.94,491.836,1727.41,9.225198880127964,24.444444444444446,26.213888888888892
2024-03-12 00:39:16,25.969,25.9038,15.4562,46.1246,46.1048,25.7582,25.8939,3246.67,485.926,1732.18,9.240389073641714,24.444444444444446,26.213333333333335
2024-03-12 00:39:17,25.97,25.9071,15.4521,46.1354,46.1081,25.7505,25.9005,3248.31,486.911,1727.09,9.217705800522449,24.444444444444446,26.21277777777778
2024-03-12 00:39:18,25.9585,25.9038,15.4602,46.1406,46.1048,25.7577,25.8972,3246.34,486.911,1724.13,9.184760230331003,24.444444444444446,26.212222222222223
2024-03-12 00:39:19,25.9633,25.9038,15.4408,46.1562,46.1114,25.7686,25.8972,3245.36,489.866,1727.25,9.222591475481345,24.444444444444446,26.21166666666667
2024-03-12 00:39:20,25.9497,25.9038,15.4576,46.1707,46.1081,25.7562,25.8906,3248.64,478.046,1726.43,9.191581260398328,24.444444444444446,26.211111111111116
2024-03-12 00:39:21,25.941,25.9071,15.449,46.1749,46.1048,25.7537,25.8972,3242.08,487.896,1725.61,9.187127984956982,24.444444444444446,26.21055555555556
2024-03-12 00:39:22,25.9313,25.9005,15.444,46.187,46.1015,25.742,25.8972,3245.03,487.896,1724.79,9.178648800869832,24.444444444444446,26.210000000000004
2024-03-12 00:39:23,25.928,25.9005,15.4455,46.1891,46.1048,25.7468,25.9005,3246.34,481.001,1723.64,9.168330722686346,24.444444444444446,26.209444444444447
2024-03-12 00:39:24,25.9167,25.9071,15.4451,46.207,46.1048,25.7416,25.8972,3246.02,488.881,1723.47,9.157893914786982,24.444444444444446,26.208888888888893
2024-03-12 00:39:25,25.9118,25.9071,15.4369,46.216,46.1081,25.7398,25.8972,3244.05,486.911,1722.33,9.15472046085004,24.444444444444446,26.208333333333336
2024-03-12 00:39:26,25.9175,25.9103,15.4441,46.2203,46.1015,25.7416,25.8939,3246.67,485.926,1722.49,9.154259837900696,24.444444444444446,26.207777777777782
2024-03-12 00:39:27,25.9113,25.9038,15.4378,46.2302,46.1114,25.7407,25.8939,3247.99,488.881,1722.16,9.152593424391492,24.444444444444446,26.207222222222224
2024-03-12 00:39:28,25.896,25.9071,15.4319,46.2281,46.1081,25.7477,25.8972,3249.96,485.926,1721.01,9.138272636390965,24.444444444444446,26.20666666666667
2024-03-12 00:39:29,25.8868,25.9038,15.4358,46.2264,46.1048,25.7465,25.8972,3253.24,485.926,1721.18,9.12773398006177,24.444444444444446,26.206111111111113
2024-03-12 00:39:30,25.889,25.9038,15.4292,46.2242,46.1015,25.7439,25.8939,3252.91,489.866,1721.83,9.138869729426533,24.444444444444446,26.20555555555556
2024-03-12 00:39:31,25.8873,25.9071,15.4326,46.2345,46.0982,25.747,25.8939,3251.27,492.821,1726.76,9.160567742432944,24.444444444444446,26.205000000000002
2024-03-12 00:39:32,25.8821,25.9071,15.4185,46.229,46.1048,25.7396,25.8939,3253.24,483.956,1718.88,9.126526587535464,24.444444444444446,26.204444444444448
2024-03-12 00:39:33,25.8844,25.9103,15.4186,46.2188,46.1048,25.7472,25.9071,3251.6,484.941,1723.8,9.154574078057225,24.444444444444446,26.20388888888889
2024-03-12 00:39:34,25.8673,25.9005,15.4162,46.2225,46.1048,25.7434,25.8972,3248.31,490.851,1724.79,9.146965995324889,24.444444444444446,26.203333333333337
2024-03-12 00:39:35,25.8705,25.9005,15.414,46.2189,46.1081,25.7341,25.8742,3247.99,480.016,1725.61,9.156043058968987,24.444444444444446,26.20277777777778
2024-03-12 00:39:36,25.8795,25.9038,15.409,46.2025,46.1048,25.7462,25.8972,3243.39,484.941,1725.44,9.16739867962509,24.444444444444446,26.202222222222225
2024-03-12 00:39:37,25.8477,25.9103,15.4012,46.1929,46.1081,25.749,25.9005,3242.4,487.896,1726.59,9.152481624182716,24.444444444444446,26.201666666666668
2024-03-12 00:39:38,25.8559,25.9038,15.3924,46.1816,46.1048,25.7398,25.8972,3236.82,482.971,1728.07,9.175233916836742,24.444444444444446,26.201111111111114
2024-03-12 00:39:39,25.8626,25.9071,15.4134,46.1736,46.1114,25.7567,25.8972,3233.54,483.956,1728.07,9.162694532786404,24.444444444444446,26.20055555555556
2024-03-12 00:39:40,25.8539,25.9071,15.3873,46.1699,46.1048,25.7478,25.8939,3233.87,488.881,1733.82,9.208491068742452,24.444444444444446,26.200000000000003
2024-03-12 00:39:41,25.8488,25.9005,15.3855,46.1553,46.1048,25.7464,25.8972,3235.51,489.866,1728.56,9.177660159222462,24.444444444444446,26.19944444444445
2024-03-12 00:39:42,25.8677,25.9005,15.3801,46.1301,46.1081,25.7496,25.8939,3235.51,489.866,1727.25,9.192002885080369,24.444444444444446,26.19888888888889
2024-03-12 00:39:43,25.8599,25.9071,15.3885,46.1204,46.1015,25.7435,25.9005,3236.49,491.836,1726.43,9.173447070666027,24.444444444444446,26.198333333333338
2024-03-12 00:39:44,25.8609,25.9169,15.3883,46.1162,46.1048,25.7646,25.9005,3234.85,487.896,1725.44,9.169237325079198,24.444444444444446,26.19777777777778
2024-03-12 00:39:45,25.8453,25.8939,15.3726,46.097,46.1081,25.7506,25.8972,3235.18,491.836,1726.43,9.174585932823137,24.444444444444446,26.197222222222226
2024-03-12 00:39:46,25.8434,25.9202,15.3711,46.0755,46.1048,25.7612,25.8939,3237.48,487.896,1726.76,9.175989131116191,24.444444444444446,26.19666666666667
2024-03-12 00:39:47,25.8597,25.9005,15.3839,46.0603,46.1048,25.7579,25.8972,3237.15,489.866,1726.92,9.17990640745836,24.444444444444446,26.196111111111115
2024-03-12 00:39:48,25.8285,25.9103,15.3695,46.046,46.1048,25.7646,25.8972,3235.51,488.881,1726.27,9.161734918852382,24.444444444444446,26.195555555555558
2024-03-12 00:39:49,25.835,25.8972,15.364,46.0439,46.1081,25.7619,25.9005,3233.54,482.971,1725.28,9.166986319150071,24.444444444444446,26.195000000000004
2024-03-12 00:39:50,25.8198,25.9038,15.3478,46.0285,46.1081,25.7513,25.9038,3233.54,492.821,1725.12,9.167011569023623,24.444444444444446,26.194444444444446
2024-03-12 00:39:51,25.8411,25.9005,15.3677,46.0043,46.1015,25.7524,25.9038,3229.93,487.896,1723.64,9.16037157080689,24.444444444444446,26.193888888888893
2024-03-12 00:39:52,25.8316,25.9071,15.3344,45.9942,46.1081,25.764,25.9005,3225.66,484.941,1723.97,9.182945601180453,24.444444444444446,26.193333333333335
2024-03-12 00:39:53,25.8276,25.9005,15.3613,45.9798,46.1048,25.7623,25.8906,3224.68,488.881,1723.64,9.154161683076754,24.444444444444446,26.19277777777778
2024-03-12 00:39:54,25.8176,25.9071,15.3488,45.9678,46.1048,25.7701,25.9005,3226.32,481.986,1723.97,9.158101294596456,24.444444444444446,26.192222222222224
2024-03-12 00:39:55,25.8186,25.8972,15.3378,45.9557,46.1081,25.7574,25.8972,3227.3,486.911,1720.52,9.15025073544083,24.444444444444446,26.19166666666667
2024-03-12 00:39:56,25.8197,25.9071,15.346,45.938,46.1081,25.7675,25.8939,3226.97,486.911,1722.33,9.15367170004535,24.444444444444446,26.191111111111113
2024-03-12 00:39:57,25.8045,25.9071,15.3335,45.9255,46.1114,25.7757,25.8972,3232.55,487.896,1728.56,9.184414049794857,24.444444444444446,26.19055555555556
2024-03-12 00:39:58,25.8161,25.9038,15.3353,45.8979,46.1081,25.7666,25.9005,3234.52,486.911,1720.68,9.151101664298194,24.444444444444446,26.190000000000005
2024-03-12 00:39:59,25.8028,25.9038,15.3333,45.9055,46.1081,25.7603,25.9005,3230.58,487.896,1718.22,9.128166368923214,24.444444444444446,26.189444444444447
2024-03-12 00:40:00,25.8023,25.9038,15.3205,45.9149,46.1146,25.7702,25.8972,3239.78,486.911,1721.01,9.153730002591988,24.444444444444446,26.188888888888894
2024-03-12 00:40:01,25.8176,25.9005,15.3343,45.9062,46.1015,25.7765,25.8939,3239.78,484.941,1721.34,9.156795408280862,24.444444444444446,26.188333333333336
2024-03-12 00:40:02,25.8089,25.9038,15.3284,45.9212,46.1179,25.763,25.8972,3240.76,488.881,1723.97,9.168336449069441,24.444444444444446,26.187777777777782
2024-03-12 00:40:03,25.8059,25.8381,15.3096,45.9291,46.1015,25.7632,25.8414,3243.39,489.866,1721.5,9.169002640291914,24.444444444444446,26.187222222222225
2024-03-12 00:40:04,25.8181,25.8479,15.3201,45.9344,46.1081,25.7609,25.8348,3246.34,486.911,1720.03,9.162656929960264,24.444444444444446,26.18666666666667
2024-03-12 00:40:05,25.8063,25.8414,15.3064,45.9431,46.1048,25.7634,25.8381,3245.03,488.881,1723.15,9.180938602093006,24.444444444444446,26.186111111111114
2024-03-12 00:40:06,25.803,25.8447,15.3128,45.9461,46.0982,25.7695,25.8414,3245.36,494.791,1722.98,9.171552160009393,24.444444444444446,26.18555555555556
2024-03-12 00:40:07,25.7969,25.8479,15.3051,45.9548,46.1048,25.7489,25.8447,3245.36,483.956,1722.33,9.169490508849389,24.444444444444446,26.185000000000002
2024-03-12 00:40:08,25.8005,25.8381,15.3034,45.9909,46.1081,25.7655,25.8414,3243.39,487.896,1724.46,9.185468143721941,24.444444444444446,26.18444444444445
2024-03-12 00:40:09,25.7942,25.8479,15.2998,45.9786,46.1048,25.7615,25.8447,3240.11,487.896,1725.12,9.186620149919927,24.444444444444446,26.18388888888889
2024-03-12 00:40:10,25.8128,25.8479,15.2948,45.9959,46.1015,25.7546,25.8414,3241.09,481.001,1725.77,9.21074835872371,24.444444444444446,26.183333333333337
2024-03-12 00:40:11,25.8077,25.8447,15.2947,45.9931,46.1081,25.7509,25.8414,3239.78,489.866,1726.76,9.211651092446218,24.444444444444446,26.18277777777778
2024-03-12 00:40:12,25.8081,25.8447,15.2986,46.0319,46.1048,25.7278,25.8414,3245.03,488.881,1728.07,9.215570396998697,24.444444444444446,26.182222222222226
2024-03-12 00:40:13,25.8147,25.8447,15.3007,46.0543,46.1081,25.7278,25.8414,3242.73,484.941,1729.06,9.224798157632243,24.444444444444446,26.18166666666667
2024-03-12 00:40:14,25.8042,25.8479,15.2849,46.0577,46.1048,25.7211,25.8381,3251.6,493.806,1722.98,9.196994207621094,24.444444444444446,26.181111111111115
2024-03-12 00:40:15,25.793,25.8447,15.2811,46.0731,46.1015,25.7079,25.8381,3254.22,489.866,1729.88,9.227329605625513,24.444444444444446,26.18055555555556
2024-03-12 00:40:16,25.7981,25.8381,15.2819,46.0859,46.1015,25.6857,25.8381,3258.82,488.881,1727.25,9.217069752858817,24.444444444444446,26.180000000000003
2024-03-12 00:40:17,25.7857,25.8447,15.282,46.106,46.1081,25.6769,25.8381,3258.82,495.776,1719.86,9.166725803985722,24.444444444444446,26.17944444444445
2024-03-12 00:40:18,25.7995,25.8479,15.2819,46.1004,46.1048,25.6578,25.8381,3262.43,488.881,1725.94,9.211305359973533,24.444444444444446,26.178888888888892
2024-03-12 00:40:19,25.7865,25.8447,15.2695,46.1153,46.1048,25.6399,25.8348,3267.03,490.851,1724.95,9.205496572776822,24.444444444444446,26.178333333333338
2024-03-12 00:40:20,25.7639,25.8414,15.2779,46.1324,46.1015,25.6223,25.8381,3263.75,485.926,1723.8,9.172243285989419,24.444444444444446,26.17777777777778
2024-03-12 00:40:21,25.7727,25.8414,15.2788,46.1341,46.0982,25.6066,25.8381,3263.42,491.836,1722.82,9.173935067096657,24.444444444444446,26.177222222222227
2024-03-12 00:40:22,25.7691,25.8414,15.2676,46.1537,46.1114,25.6041,25.8447,3261.45,488.881,1728.07,9.208555356970539,24.444444444444446,26.17666666666667
2024-03-12 00:40:23,25.7769,25.8381,15.2703,46.1653,46.1081,25.5816,25.8414,3261.12,482.971,1720.85,9.174534757682515,24.444444444444446,26.176111111111116
2024-03-12 00:40:24,25.7561,25.8348,15.2522,46.1601,46.1048,25.5614,25.8381,3257.51,491.836,1720.52,9.170418164643628,24.444444444444446,26.175555555555558
2024-03-12 00:40:25,25.7588,25.8447,15.2595,46.1544,46.1048,25.5786,25.8414,3257.84,480.016,1721.18,9.169918417076119,24.444444444444446,26.175000000000004
2024-03-12 00:40:26,25.7684,25.8512,15.262,46.1736,46.1081,25.5643,25.8348,3256.52,483.956,1722.82,9.18486276684019,24.444444444444446,26.174444444444447
2024-03-12 00:40:27,25.7492,25.8479,15.2442,46.1932,46.1048,25.5608,25.8381,3258.16,483.956,1722.82,9.18363886446891,24.444444444444446,26.173888888888893
2024-03-12 00:40:28,25.7552,25.8447,15.2401,46.185,46.1048,25.5482,25.8414,3257.84,485.926,1723.15,9.19422923026583,24.444444444444446,26.173333333333336
2024-03-12 00:40:29,25.737,25.8414,15.2485,46.1816,46.1015,25.5444,25.8414,3262.76,488.881,1722.33,9.166606416636494,24.444444444444446,26.17277777777778
2024-03-12 00:40:30,25.7484,25.8381,15.2352,46.1783,46.1048,25.5509,25.8414,3264.07,486.911,1723.31,9.193421461135038,24.444444444444446,26.172222222222224
2024-03-12 00:40:31,25.7471,25.8479,15.2344,46.1835,46.1048,25.5486,25.8414,3264.73,485.926,1723.47,9.193837747620337,24.444444444444446,26.17166666666667
2024-03-12 00:40:32,25.7491,25.8414,15.2385,46.1822,46.1081,25.543,25.8348,3266.04,489.866,1722.0,9.184161063923579,24.444444444444446,26.171111111111113
2024-03-12 00:40:33,25.7499,25.8447,15.2447,46.1917,46.1048,25.5367,25.8414,3268.01,486.911,1722.98,9.184666617541192,24.444444444444446,26.17055555555556
2024-03-12 00:40:34,25.7516,25.8512,15.2329,46.1781,46.1081,25.5484,25.8348,3266.04,485.926,1723.31,9.198231016554535,24.444444444444446,26.170000000000005
2024-03-12 00:40:35,25.744,25.8447,15.2284,46.1785,46.1048,25.5388,25.8381,3265.06,485.926,1722.98,9.193759308096574,24.444444444444446,26.169444444444448
2024-03-12 00:40:36,25.7489,25.8447,15.229,46.1707,46.1048,25.5438,25.8381,3263.09,490.851,1723.31,9.199280374100603,24.444444444444446,26.168888888888894
2024-03-12 00:40:37,25.7572,25.8414,15.2178,46.1664,46.1048,25.5325,25.8414,3262.43,485.926,1723.15,9.2154767476737,24.444444444444446,26.168333333333337
2024-03-12 00:40:38,25.757,25.8479,15.224,46.163,46.0982,25.5432,25.8348,3257.18,494.791,1722.82,9.20811691189444,24.444444444444446,26.167777777777783
2024-03-12 00:40:39,25.7641,25.8348,15.2254,46.1551,46.1081,25.5487,25.8381,3251.27,483.956,1722.82,9.213099942977488,24.444444444444446,26.167222222222225
2024-03-12 00:40:40,25.757,25.8414,15.2239,46.1379,46.1081,25.5487,25.8348,3251.27,482.971,1722.98,9.209059508550352,24.444444444444446,26.16666666666667
2024-03-12 00:40:41,25.7635,25.8447,15.2201,46.1139,46.1015,25.5525,25.8381,3246.34,490.851,1722.98,9.218064769388862,24.444444444444446,26.166111111111114
2024-03-12 00:40:42,25.7554,25.8414,15.2291,46.1143,46.1081,25.5544,25.8447,3245.36,487.896,1722.0,9.197879722107087,24.444444444444446,26.16555555555556
2024-03-12 00:40:43,25.7621,25.8414,15.2212,46.1008,46.1081,25.5579,25.8447,3245.69,481.986,1722.82,9.215023218132353,24.444444444444446,26.165000000000003
2024-03-12 00:40:44,25.7462,25.8447,15.2113,46.0965,46.1081,25.5537,25.8381,3247.66,488.881,1722.49,9.20801382228312,24.444444444444446,26.16444444444445
2024-03-12 00:40:45,25.7675,25.8479,15.227,46.0954,46.1048,25.5583,25.8348,3246.67,491.836,1721.34,9.206757605046542,24.444444444444446,26.16388888888889
2024-03-12 00:40:46,25.7696,25.8381,15.213,46.0571,46.1015,25.563,25.8414,3247.0,487.896,1713.3,9.177751970117162,24.444444444444446,26.163333333333338
2024-03-12 00:40:47,25.752,25.8512,15.2084,46.0443,46.1081,25.571,25.8414,3249.96,489.866,1719.04,9.197159950510875,24.444444444444446,26.16277777777778
2024-03-12 00:40:48,25.7607,25.8414,15.2016,46.0301,46.0982,25.573,25.8381,3246.67,492.821,1722.16,9.227397644291988,24.444444444444446,26.162222222222226
2024-03-12 00:40:49,25.7581,25.8512,15.2031,46.0266,46.1081,25.5761,25.8414,3250.28,486.911,1723.31,9.229974082323208,24.444444444444446,26.16166666666667
2024-03-12 00:40:50,25.7659,25.8512,15.2041,46.0217,46.1081,25.5882,25.8381,3251.27,490.851,1723.15,9.23506293655996,24.444444444444446,26.161111111111115
2024-03-12 00:40:51,25.7657,25.8447,15.2042,46.0194,46.1048,25.5758,25.8381,3248.31,491.836,1723.47,9.236515583198628,24.444444444444446,26.160555555555558
2024-03-12 00:40:52,25.7406,25.8479,15.1906,46.0081,46.1048,25.5915,25.8348,3248.64,485.926,1723.97,9.229135016238022,24.444444444444446,26.160000000000004
2024-03-12 00:40:53,25.7607,25.8414,15.2019,46.0229,46.0982,25.5928,25.8381,3247.99,489.866,1724.79,9.24122671789921,24.444444444444446,26.15944444444445
2024-03-12 00:40:54,25.7509,25.8414,15.2,46.0232,46.1015,25.5889,25.8381,3245.03,485.926,1726.76,9.244859651031186,24.444444444444446,26.158888888888892
2024-03-12 00:40:55,25.7329,25.8414,15.1919,46.0206,46.1048,25.5871,25.8381,3243.06,483.956,1723.8,9.22035251550777,24.444444444444446,26.15833333333334
2024-03-12 00:40:56,25.7517,25.8447,15.1938,46.0315,46.0982,25.5936,25.8447,3240.11,485.926,1723.15,9.231652841173515,24.444444444444446,26.15777777777778
2024-03-12 00:40:57,25.7466,25.8381,15.1895,46.0358,46.1048,25.5925,25.8447,3240.43,479.031,1722.65,9.228274823173646,24.444444444444446,26.157222222222227
2024-03-12 00:40:58,25.7506,25.8479,15.1996,46.0236,46.1048,25.6039,25.8447,3239.12,482.971,1722.49,9.222086003560465,24.444444444444446,26.15666666666667
2024-03-12 00:40:59,25.7539,25.8479,15.1856,46.0368,46.1114,25.6004,25.8414,3243.06,483.956,1719.04,9.218705708200615,24.444444444444446,26.156111111111116
2024-03-12 00:41:00,25.7297,25.8414,15.1874,46.0197,46.1081,25.6026,25.8414,3240.11,490.851,1721.34,9.208329842007718,24.444444444444446,26.15555555555556
2024-03-12 00:41:01,25.7481,25.8447,15.185,46.0421,46.1081,25.6126,25.8348,3245.03,483.956,1721.67,9.228266735704105,24.444444444444446,26.155000000000005
2024-03-12 00:41:02,25.7463,25.8414,15.1974,46.0495,46.1081,25.6202,25.8381,3243.39,486.911,1722.16,9.218484057341236,24.444444444444446,26.154444444444447
2024-03-12 00:41:03,25.7404,25.7822,15.1878,46.0496,46.1048,25.6198,25.779,3241.09,484.941,1733.65,9.28324336909792,24.444444444444446,26.153888888888893
2024-03-12 00:41:04,25.7575,25.7855,15.189,46.0578,46.1081,25.6236,25.7822,3248.31,484.941,1723.15,9.240921305557187,24.444444444444446,26.153333333333336
2024-03-12 00:41:05,25.7455,25.7855,15.1861,46.0773,46.1015,25.6251,25.7822,3251.27,486.911,1722.82,9.231196213752789,24.444444444444446,26.152777777777782
2024-03-12 00:41:06,25.7434,25.7921,15.1743,46.0722,46.1081,25.6108,25.7822,3254.22,492.821,1722.16,9.236136455028042,24.444444444444446,26.152222222222225
2024-03-12 00:41:07,25.7636,25.7888,15.1896,46.0825,46.1015,25.6249,25.7822,3256.85,486.911,1722.65,9.243047615371463,24.444444444444446,26.15166666666667
2024-03-12 00:41:08,25.7613,25.7855,15.1847,46.0935,46.1048,25.6213,25.7822,3256.19,489.866,1722.65,9.245320352632666,24.444444444444446,26.151111111111113
2024-03-12 00:41:09,25.753,25.7888,15.1818,46.1152,46.1081,25.6296,25.7822,3255.87,489.866,1723.47,9.244998677565617,24.444444444444446,26.15055555555556
2024-03-12 00:41:10,25.7688,25.7888,15.1891,46.1336,46.1081,25.6157,25.7888,3256.85,483.956,1723.15,9.250714400000323,24.444444444444446,26.150000000000002
2024-03-12 00:41:11,25.7793,25.7888,15.1868,46.1522,46.1081,25.6208,25.7822,3250.61,492.821,1723.15,9.261906507935334,24.444444444444446,26.14944444444445
2024-03-12 00:41:12,25.7867,25.7888,15.1834,46.1591,46.1081,25.6224,25.7822,3256.52,488.881,1728.73,9.30137284883572,24.444444444444446,26.148888888888894
2024-03-12 00:41:13,25.7848,25.7888,15.181,46.1792,46.1048,25.618,25.779,3252.25,479.031,1721.5,9.262908853322351,24.444444444444446,26.148333333333337
2024-03-12 00:41:14,25.7802,25.7888,15.1767,46.1785,46.1081,25.6143,25.7822,3256.19,481.986,1721.34,9.261785898687078,24.444444444444446,26.147777777777783
2024-03-12 00:41:15,25.7769,25.7921,15.189,46.2125,46.1015,25.6287,25.7822,3253.24,485.926,1724.95,9.267555116754176,24.444444444444446,26.147222222222226
2024-03-12 00:41:16,25.7969,25.7757,15.1808,46.2074,46.1081,25.6176,25.7855,3254.22,485.926,1716.25,9.24537192560087,24.444444444444446,26.146666666666672
2024-03-12 00:41:17,25.7862,25.7888,15.1803,46.2248,46.1081,25.5978,25.7855,3256.52,485.926,1718.39,9.248005948160813,24.444444444444446,26.146111111111114
2024-03-12 00:41:18,25.7896,25.7888,15.1807,46.2253,46.1048,25.604,25.7855,3257.84,492.821,1723.64,9.278884216924128,24.444444444444446,26.14555555555556
2024-03-12 00:41:19,25.7876,25.7855,15.184,46.2374,46.1081,25.6013,25.7822,3261.12,488.881,1724.3,9.277799874906961,24.444444444444446,26.145000000000003
2024-03-12 00:41:20,25.7926,25.7888,15.2022,46.2469,46.1081,25.595,25.7855,3260.46,489.866,1723.8,9.263563350747887,24.444444444444446,26.14444444444445
2024-03-12 00:41:21,25.7967,25.7855,15.1912,46.241,46.1048,25.5859,25.7822,3263.42,491.836,1723.8,9.276771521033835,24.444444444444446,26.143888888888892
