TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 00:41:22,25.8051,25.7888,15.1898,46.2456,46.1081,25.5864,25.7855,3264.73,490.851,1723.64,9.284481862201991,24.444444444444446,26.143333333333338
2024-03-12 00:41:23,25.8204,25.7822,15.1896,46.2608,46.1048,25.5679,25.7855,3267.36,489.866,1716.58,9.259954051822309,24.444444444444446,26.14277777777778
2024-03-12 00:41:24,25.8068,25.7822,15.1958,46.2612,46.1048,25.5568,25.7822,3266.37,490.851,1724.3,9.284274630562997,24.444444444444446,26.142222222222227
2024-03-12 00:41:25,25.7949,25.7921,15.1824,46.2469,46.1015,25.5624,25.7822,3263.75,489.866,1724.79,9.288225796842957,24.444444444444446,26.14166666666667
2024-03-12 00:41:26,25.8127,25.7921,15.1985,46.2704,46.1048,25.5523,25.7855,3264.4,488.881,1723.97,9.285297145910297,24.444444444444446,26.141111111111115
2024-03-12 00:41:27,25.8195,25.7855,15.1947,46.2676,46.1048,25.5587,25.7855,3266.37,490.851,1722.33,9.285728164702238,24.444444444444446,26.140555555555558
2024-03-12 00:41:28,25.7988,25.7888,15.1964,46.2739,46.1081,25.5503,25.7822,3259.81,483.956,1721.01,9.259049684165047,24.444444444444446,26.140000000000004
2024-03-12 00:41:29,25.8014,25.7921,15.2019,46.2442,46.1081,25.5496,25.7888,3258.16,488.881,1721.18,9.257431472745644,24.444444444444446,26.139444444444447
2024-03-12 00:41:30,25.8105,25.7855,15.1909,46.247,46.1081,25.5341,25.7855,3254.22,487.896,1721.5,9.276710882772404,24.444444444444446,26.138888888888893
2024-03-12 00:41:31,25.8059,25.7822,15.1997,46.2272,46.1048,25.54,25.7855,3254.22,486.911,1721.01,9.262368214761885,24.444444444444446,26.13833333333334
2024-03-12 00:41:32,25.8026,25.7822,15.1971,46.2287,46.1081,25.5416,25.7822,3249.63,494.791,1720.68,9.259980984344176,24.444444444444446,26.13777777777778
2024-03-12 00:41:33,25.7942,25.7855,15.1845,46.23,46.1081,25.5341,25.779,3251.27,484.941,1721.5,9.268062775711932,24.444444444444446,26.137222222222228
2024-03-12 00:41:34,25.8107,25.7855,15.1974,46.2263,46.1015,25.5434,25.7855,3250.61,502.67,1720.68,9.266791398910009,24.444444444444446,26.13666666666667
2024-03-12 00:41:35,25.8022,25.7855,15.1922,46.2076,46.0982,25.5485,25.7855,3249.3,485.926,1720.03,9.260410556951639,24.444444444444446,26.136111111111116
2024-03-12 00:41:36,25.8113,25.7822,15.1915,46.1882,46.1081,25.5541,25.7822,3252.58,482.971,1720.52,9.271604530210908,24.444444444444446,26.13555555555556
2024-03-12 00:41:37,25.8109,25.7888,15.1945,46.1913,46.1015,25.5345,25.7855,3252.58,486.911,1719.7,9.264218731107105,24.444444444444446,26.135000000000005
2024-03-12 00:41:38,25.8127,25.7888,15.1897,46.1921,46.1081,25.5486,25.779,3252.58,487.896,1716.58,9.25315986496862,24.444444444444446,26.134444444444448
2024-03-12 00:41:39,25.8039,25.7855,15.189,46.1804,46.1048,25.5482,25.7855,3246.02,483.956,1721.67,9.27352089564857,24.444444444444446,26.133888888888894
2024-03-12 00:41:40,25.8178,25.7855,15.1958,46.1611,46.1081,25.5477,25.7822,3250.28,490.851,1722.33,9.28328105615796,24.444444444444446,26.133333333333336
2024-03-12 00:41:41,25.7961,25.7855,15.1888,46.1401,46.1048,25.5434,25.7757,3245.03,487.896,1722.33,9.270433736300548,24.444444444444446,26.132777777777783
2024-03-12 00:41:42,25.8002,25.7822,15.1911,46.1189,46.1048,25.5423,25.7855,3243.06,490.851,1722.82,9.274644747933095,24.444444444444446,26.132222222222225
2024-03-12 00:41:43,25.8107,25.7888,15.1995,46.1171,46.0982,25.5546,25.7822,3237.81,484.941,1723.31,9.27911899406424,24.444444444444446,26.13166666666667
2024-03-12 00:41:44,25.7934,25.7822,15.1839,46.0805,46.1081,25.5505,25.7822,3234.52,481.986,1722.33,9.272356464442472,24.444444444444446,26.131111111111114
2024-03-12 00:41:45,25.8166,25.7921,15.2055,46.0709,46.1048,25.5469,25.7855,3232.23,488.881,1717.73,9.248986462251416,24.444444444444446,26.13055555555556
2024-03-12 00:41:46,25.8165,25.7921,15.1821,46.0542,46.1048,25.5688,25.7855,3230.26,486.911,1721.01,9.286995204980462,24.444444444444446,26.130000000000003
2024-03-12 00:41:47,25.8258,25.7888,15.1853,46.0275,46.1048,25.5525,25.7822,3229.27,491.836,1720.68,9.29054053688315,24.444444444444446,26.12944444444445
2024-03-12 00:41:48,25.8361,25.7888,15.1973,46.0309,46.1081,25.5454,25.7855,3229.6,489.866,1725.28,9.313889222822446,24.444444444444446,26.12888888888889
2024-03-12 00:41:49,25.8373,25.7921,15.1954,46.0205,46.1081,25.5626,25.7822,3231.57,493.806,1720.52,9.290898910530473,24.444444444444446,26.128333333333337
2024-03-12 00:41:50,25.8301,25.7921,15.1883,45.991,46.1081,25.5689,25.779,3231.9,493.806,1718.55,9.280173601513678,24.444444444444446,26.127777777777784
2024-03-12 00:41:51,25.8333,25.7855,15.1963,45.9782,46.1015,25.5629,25.7822,3236.82,486.911,1730.7,9.341568197123088,24.444444444444446,26.127222222222226
2024-03-12 00:41:52,25.828,25.7888,15.1836,45.9581,46.0982,25.5577,25.7822,3235.18,495.776,1721.83,9.300157263801204,24.444444444444446,26.126666666666672
2024-03-12 00:41:53,25.8315,25.7822,15.1984,45.9502,46.1081,25.5687,25.7822,3236.17,496.761,1717.89,9.269025685424266,24.444444444444446,26.126111111111115
2024-03-12 00:41:54,25.8345,25.7855,15.1982,45.945,46.1081,25.5646,25.7855,3231.57,489.866,1718.88,9.277158410394447,24.444444444444446,26.12555555555556
2024-03-12 00:41:55,25.8357,25.7855,15.1905,45.9278,46.0949,25.5694,25.779,3232.23,489.866,1716.42,9.2716328896348,24.444444444444446,26.125000000000004
2024-03-12 00:41:56,25.838,25.7888,15.1906,45.9384,46.1048,25.5679,25.7822,3236.82,494.791,1718.71,9.285921532252713,24.444444444444446,26.12444444444445
2024-03-12 00:41:57,25.8292,25.7888,15.192,45.9295,46.1015,25.5849,25.779,3230.58,490.851,1719.86,9.283233119963153,24.444444444444446,26.123888888888892
2024-03-12 00:41:58,25.8371,25.7888,15.1899,45.9175,46.1015,25.5804,25.7855,3227.96,481.001,1720.52,9.295526069611634,24.444444444444446,26.12333333333334
2024-03-12 00:41:59,25.8268,25.7855,15.1889,45.9243,46.1048,25.5803,25.7822,3228.61,484.941,1721.34,9.291833093944755,24.444444444444446,26.12277777777778
2024-03-12 00:42:00,25.8309,25.7822,15.1882,45.9147,46.1015,25.5791,25.7855,3227.3,486.911,1721.83,9.298671950646082,24.444444444444446,26.122222222222227
2024-03-12 00:42:01,25.844,25.7855,15.1943,45.9379,46.0949,25.5846,25.7822,3226.65,487.896,1723.31,9.312785882000707,24.444444444444446,26.12166666666667
2024-03-12 00:42:02,25.8439,25.7888,15.1861,45.923,46.1015,25.5972,25.7855,3227.96,484.941,1723.31,9.319869045436688,24.444444444444446,26.121111111111116
2024-03-12 00:42:03,25.8471,25.7363,15.1959,45.939,46.1048,25.5912,25.7231,3229.6,485.926,1730.21,9.351390505507528,24.444444444444446,26.12055555555556
2024-03-12 00:42:04,25.8404,25.733,15.1974,45.9327,46.1048,25.5966,25.7231,3233.54,486.911,1721.83,9.298934064732276,24.444444444444446,26.120000000000005
2024-03-12 00:42:05,25.842,25.733,15.2023,45.9465,46.1048,25.5964,25.7297,3237.15,484.941,1721.67,9.29518697994631,24.444444444444446,26.119444444444447
2024-03-12 00:42:06,25.8457,25.7363,15.1898,45.9617,46.1048,25.6043,25.7264,3240.11,485.926,1721.83,9.310204970438846,24.444444444444446,26.118888888888893
2024-03-12 00:42:07,25.8483,25.733,15.1925,45.9725,46.1048,25.6011,25.7297,3240.76,489.866,1720.85,9.304818635040203,24.444444444444446,26.118333333333336
2024-03-12 00:42:08,25.8526,25.733,15.1973,45.9921,46.1015,25.6064,25.7231,3244.7,486.911,1720.03,9.299948407868698,24.444444444444446,26.117777777777782
2024-03-12 00:42:09,25.8347,25.7297,15.1963,46.0048,46.1048,25.6166,25.7297,3244.37,484.941,1720.19,9.28606180808757,24.444444444444446,26.117222222222228
2024-03-12 00:42:10,25.8489,25.733,15.1994,46.0067,46.1114,25.6074,25.7297,3245.03,489.866,1718.06,9.284240465089004,24.444444444444446,26.11666666666667
2024-03-12 00:42:11,25.8587,25.7297,15.1924,46.0316,46.1048,25.6176,25.7297,3248.97,488.881,1718.22,9.299752704603435,24.444444444444446,26.116111111111117
2024-03-12 00:42:12,25.8437,25.7395,15.188,46.0466,46.1114,25.6077,25.7231,3248.97,496.761,1718.22,9.290510757661309,24.444444444444446,26.11555555555556
2024-03-12 00:42:13,25.8637,25.7428,15.2085,46.0632,46.1048,25.609,25.7264,3248.64,483.956,1718.39,9.290993973056796,24.444444444444446,26.115000000000006
2024-03-12 00:42:14,25.8407,25.7363,15.1968,46.076,46.1081,25.613,25.7297,3248.64,489.866,1718.55,9.282004904917539,24.444444444444446,26.114444444444448
2024-03-12 00:42:15,25.8485,25.733,15.212,46.0959,46.1048,25.6121,25.7231,3247.99,490.851,1718.22,9.273770627351045,24.444444444444446,26.113888888888894
2024-03-12 00:42:16,25.8509,25.7231,15.2005,46.1217,46.1048,25.6179,25.7264,3250.94,485.926,1717.56,9.282322902616539,24.444444444444446,26.113333333333337
2024-03-12 00:42:17,25.8405,25.7395,15.206,46.1332,46.0982,25.6,25.7231,3247.33,484.941,1716.58,9.263176935329831,24.444444444444446,26.112777777777783
2024-03-12 00:42:18,25.8433,25.733,15.1973,46.1638,46.1081,25.6179,25.7231,3245.36,485.926,1716.91,9.274976709684964,24.444444444444446,26.112222222222226
2024-03-12 00:42:19,25.8303,25.733,15.2074,46.1727,46.1048,25.618,25.733,3246.02,487.896,1716.42,9.252210294151496,24.444444444444446,26.11166666666667
2024-03-12 00:42:20,25.8369,25.7363,15.2002,46.1908,46.1081,25.6327,25.7264,3244.7,481.001,1716.58,9.265093244442406,24.444444444444446,26.111111111111114
2024-03-12 00:42:21,25.8296,25.733,15.2018,46.2028,46.1048,25.6156,25.7363,3248.64,484.941,1716.91,9.259120559382845,24.444444444444446,26.11055555555556
2024-03-12 00:42:22,25.8266,25.7297,15.2099,46.1981,46.1081,25.6245,25.7264,3247.99,493.806,1715.76,9.24325469478052,24.444444444444446,26.110000000000003
2024-03-12 00:42:23,25.8271,25.733,15.2011,46.2135,46.1048,25.6174,25.7264,3249.96,484.941,1716.42,9.254910296214193,24.444444444444446,26.10944444444445
2024-03-12 00:42:24,25.8178,25.733,15.1979,46.2238,46.1048,25.6252,25.7297,3250.28,492.821,1722.49,9.282307947039305,24.444444444444446,26.10888888888889
2024-03-12 00:42:25,25.8106,25.733,15.2012,46.2465,46.1114,25.6359,25.7264,3254.22,491.836,1717.56,9.246589480490874,24.444444444444446,26.108333333333338
2024-03-12 00:42:26,25.813,25.7363,15.2152,46.243,46.1048,25.6302,25.7297,3254.88,484.941,1715.92,9.227660149609152,24.444444444444446,26.10777777777778
2024-03-12 00:42:27,25.8046,25.733,15.2043,46.2517,46.1048,25.6407,25.7264,3257.51,493.806,1718.39,9.243122927077284,24.444444444444446,26.107222222222227
2024-03-12 00:42:28,25.8015,25.733,15.1948,46.2504,46.1048,25.6254,25.7264,3257.18,487.896,1718.71,9.250425823782782,24.444444444444446,26.106666666666673
2024-03-12 00:42:29,25.8207,25.733,15.2032,46.2472,46.1015,25.6307,25.7297,3256.19,489.866,1718.71,9.259844832418537,24.444444444444446,26.106111111111115
2024-03-12 00:42:30,25.7909,25.733,15.1958,46.2778,46.1179,25.6288,25.733,3253.57,497.746,1718.06,9.23681451257472,24.444444444444446,26.10555555555556
2024-03-12 00:42:31,25.8045,25.733,15.1982,46.2735,46.1114,25.6348,25.7264,3252.58,490.851,1718.71,9.25007697161109,24.444444444444446,26.105000000000004
2024-03-12 00:42:32,25.808,25.756,15.207,46.2785,46.1114,25.6328,25.7264,3249.3,489.866,1719.86,9.251640873982758,24.444444444444446,26.10444444444445
2024-03-12 00:42:33,25.8003,25.7264,15.1938,46.2651,46.1081,25.6338,25.7264,3248.31,488.881,1719.53,9.254664711255428,24.444444444444446,26.103888888888893
2024-03-12 00:42:34,25.7917,25.7363,15.203,46.2557,46.1081,25.6386,25.7297,3246.02,483.956,1720.52,9.24445270994221,24.444444444444446,26.10333333333334
2024-03-12 00:42:35,25.7913,25.7198,15.2049,46.257,46.1081,25.6285,25.733,3241.75,482.971,1713.79,9.206291875797419,24.444444444444446,26.10277777777778
2024-03-12 00:42:36,25.796,25.7395,15.2017,46.2515,46.1048,25.6371,25.733,3241.09,489.866,1716.42,9.227300597702062,24.444444444444446,26.102222222222228
2024-03-12 00:42:37,25.8053,25.7297,15.212,46.2465,46.1081,25.6298,25.7231,3236.49,483.956,1720.19,9.246694855581095,24.444444444444446,26.10166666666667
2024-03-12 00:42:38,25.7975,25.7363,15.2064,46.2413,46.1048,25.6415,25.7297,3238.14,489.866,1721.18,9.250095048917059,24.444444444444446,26.101111111111116
2024-03-12 00:42:39,25.7862,25.7297,15.2017,46.2407,46.1048,25.6351,25.7264,3236.49,488.881,1720.36,9.239926556444424,24.444444444444446,26.10055555555556
2024-03-12 00:42:40,25.786,25.7363,15.1969,46.2309,46.1048,25.651,25.7297,3233.54,485.926,1721.67,9.250981178919474,24.444444444444446,26.100000000000005
2024-03-12 00:42:41,25.7967,25.733,15.2127,46.2226,46.1015,25.6376,25.7264,3235.84,488.881,1721.01,9.242981009696194,24.444444444444446,26.099444444444448
2024-03-12 00:42:42,25.7892,25.7297,15.1974,46.1991,46.1048,25.6229,25.7231,3237.15,488.881,1721.34,9.25156635843955,24.444444444444446,26.098888888888894
2024-03-12 00:42:43,25.7874,25.733,15.1972,46.1808,46.1015,25.6333,25.7264,3236.49,487.896,1721.83,9.252801985561192,24.444444444444446,26.098333333333336
2024-03-12 00:42:44,25.7932,25.7264,15.1991,46.174,46.1048,25.6334,25.7297,3230.58,485.926,1719.86,9.245619147538982,24.444444444444446,26.097777777777782
2024-03-12 00:42:45,25.7869,25.733,15.1955,46.1534,46.1081,25.6386,25.7297,3230.58,486.911,1719.86,9.243262819800119,24.444444444444446,26.09722222222223
2024-03-12 00:42:46,25.7809,25.7264,15.1987,46.163,46.1048,25.6401,25.7297,3232.23,487.896,1721.5,9.244040256099494,24.444444444444446,26.09666666666667
2024-03-12 00:42:47,25.7866,25.7363,15.1966,46.1319,46.1081,25.6373,25.7264,3228.29,488.881,1720.52,9.245587673490416,24.444444444444446,26.096111111111117
2024-03-12 00:42:48,25.785,25.7363,15.1975,46.1081,46.1081,25.6207,25.733,3221.72,486.911,1723.15,9.257534590773218,24.444444444444446,26.09555555555556
2024-03-12 00:42:49,25.7802,25.7363,15.2024,46.0894,46.1015,25.6301,25.7297,3220.08,492.821,1721.01,9.23756656503821,24.444444444444446,26.095000000000006
2024-03-12 00:42:50,25.782,25.7297,15.1944,46.0878,46.1081,25.6368,25.7297,3215.48,489.866,1747.11,9.386347110402262,24.444444444444446,26.09444444444445
2024-03-12 00:42:51,25.7711,25.7133,15.1956,46.0634,46.1081,25.6304,25.7297,3216.47,484.941,1722.82,9.245271091022467,24.444444444444446,26.093888888888895
2024-03-12 00:42:52,25.7692,25.7363,15.1895,46.0537,46.1048,25.6273,25.733,3212.53,488.881,1722.33,9.246312237792736,24.444444444444446,26.093333333333337
2024-03-12 00:42:53,25.7765,25.733,15.203,46.0424,46.1048,25.6338,25.7297,3214.83,490.851,1729.88,9.281401990608861,24.444444444444446,26.092777777777783
2024-03-12 00:42:54,25.778,25.7363,15.1943,46.0387,46.1048,25.6255,25.7264,3212.53,486.911,1722.16,9.248895118702652,24.444444444444446,26.092222222222226
2024-03-12 00:42:55,25.7656,25.7297,15.1903,46.0181,46.1081,25.6231,25.7264,3212.2,483.956,1721.01,9.235383321224507,24.444444444444446,26.091666666666672
2024-03-12 00:42:56,25.7731,25.733,15.1995,46.0011,46.1015,25.6299,25.7297,3217.12,490.851,1721.01,9.233898715431188,24.444444444444446,26.091111111111115
2024-03-12 00:42:57,25.7698,25.7363,15.1897,45.9968,46.1081,25.6267,25.733,3217.12,489.866,1718.71,9.227227154365096,24.444444444444446,26.09055555555556
2024-03-12 00:42:58,25.767,25.7297,15.1826,45.9857,46.1081,25.6222,25.7231,3219.09,491.836,1720.68,9.241557939813546,24.444444444444446,26.090000000000003
2024-03-12 00:42:59,25.7728,25.7264,15.1943,45.9803,46.1048,25.6276,25.7297,3222.05,491.836,1722.16,9.244350937119911,24.444444444444446,26.08944444444445
2024-03-12 00:43:00,25.7589,25.733,15.1949,45.9981,46.1048,25.6224,25.7231,3223.69,489.866,1723.47,9.238701947726202,24.444444444444446,26.088888888888892
2024-03-12 00:43:01,25.7594,25.733,15.1863,46.0062,46.0982,25.6204,25.7264,3222.71,488.881,1730.53,9.284538213160728,24.444444444444446,26.08833333333334
2024-03-12 00:43:02,25.7626,25.733,15.1875,45.9776,46.1048,25.6135,25.7264,3223.03,493.806,1722.98,9.245779989639402,24.444444444444446,26.08777777777778
2024-03-12 00:43:03,25.7563,25.6738,15.1896,45.9768,46.1081,25.601,25.6706,3222.38,493.806,1718.39,9.213824800576173,24.444444444444446,26.087222222222227
2024-03-12 00:43:04,25.7516,25.6771,15.1802,45.967,46.1015,25.6096,25.6706,3225.33,486.911,1723.31,9.244315302119519,24.444444444444446,26.086666666666673
2024-03-12 00:43:05,25.7552,25.6804,15.1794,45.9581,46.1048,25.6074,25.6706,3225.33,489.866,1724.13,9.252563485891494,24.444444444444446,26.086111111111116
2024-03-12 00:43:06,25.7635,25.6804,15.1914,45.9645,46.1015,25.6048,25.6673,3221.72,492.821,1724.13,9.249326427238934,24.444444444444446,26.085555555555562
2024-03-12 00:43:07,25.737,25.6738,15.1878,45.9656,46.1081,25.5925,25.6706,3222.71,489.866,1718.55,9.199421841895925,24.444444444444446,26.085000000000004
2024-03-12 00:43:08,25.7511,25.6804,15.1801,45.9711,46.1212,25.605,25.6771,3221.06,480.016,1721.01,9.231628141864936,24.444444444444446,26.08444444444445
2024-03-12 00:43:09,25.7389,25.6738,15.1798,45.9713,46.1114,25.5714,25.6738,3221.72,484.941,1719.53,9.213306005997946,24.444444444444446,26.083888888888893
2024-03-12 00:43:10,25.7399,25.6771,15.1815,45.9903,46.0982,25.5644,25.664,3223.36,488.881,1720.52,9.217999328780092,24.444444444444446,26.08333333333334
2024-03-12 00:43:11,25.7276,25.6771,15.1773,45.996,46.1015,25.557,25.6738,3227.63,489.866,1727.09,9.246100600619132,24.444444444444446,26.082777777777782
2024-03-12 00:43:12,25.7123,25.6804,15.1661,46.0035,46.1081,25.5595,25.6706,3225.0,486.911,1721.18,9.2108801167857,24.444444444444446,26.082222222222228
2024-03-12 00:43:13,25.7078,25.6738,15.1697,46.016,46.1015,25.5345,25.6706,3229.27,489.866,1713.95,9.165144141453803,24.444444444444446,26.08166666666667
2024-03-12 00:43:14,25.6971,25.6771,15.1725,46.0226,46.1081,25.5324,25.6673,3227.96,484.941,1720.85,9.190252651733713,24.444444444444446,26.081111111111117
2024-03-12 00:43:15,25.6833,25.6738,15.16,46.042,46.1048,25.5069,25.6706,3232.23,482.971,1722.16,9.196112701856968,24.444444444444446,26.08055555555556
2024-03-12 00:43:16,25.6883,25.6771,15.1719,46.0428,46.1081,25.5003,25.6706,3236.49,488.881,1720.85,9.183092277777055,24.444444444444446,26.080000000000005
2024-03-12 00:43:17,25.6915,25.6771,15.1684,46.0672,46.1048,25.4775,25.6574,3238.46,488.881,1719.86,9.183656455146492,24.444444444444446,26.079444444444448
2024-03-12 00:43:18,25.6836,25.6771,15.171,46.0857,46.1015,25.4682,25.6738,3243.72,485.926,1718.88,9.169265205486182,24.444444444444446,26.078888888888894
2024-03-12 00:43:19,25.6842,25.6804,15.1567,46.1027,46.1081,25.4482,25.6673,3243.72,483.956,1719.53,9.185733535826285,24.444444444444446,26.078333333333337
2024-03-12 00:43:20,25.6682,25.6804,15.1672,46.1273,46.1081,25.4411,25.6706,3242.73,483.956,1718.39,9.156536499649878,24.444444444444446,26.077777777777783
2024-03-12 00:43:21,25.6446,25.6738,15.1466,46.1289,46.1048,25.4061,25.6706,3244.7,487.896,1719.21,9.158288762729132,24.444444444444446,26.077222222222225
2024-03-12 00:43:22,25.6717,25.6771,15.1526,46.1655,46.0982,25.3944,25.6804,3247.0,488.881,1719.21,9.176696068205754,24.444444444444446,26.07666666666667
2024-03-12 00:43:23,25.6524,25.6804,15.1524,46.1831,46.1081,25.3831,25.6738,3247.66,490.851,1719.7,9.162644274577492,24.444444444444446,26.076111111111118
2024-03-12 00:43:24,25.6535,25.6771,15.1398,46.1866,46.1048,25.3773,25.6738,3248.64,484.941,1720.03,9.176359893743875,24.444444444444446,26.07555555555556
2024-03-12 00:43:25,25.6621,25.6738,15.1416,46.1887,46.1081,25.3598,25.6771,3253.24,483.956,1719.21,9.177917406009886,24.444444444444446,26.075000000000006
2024-03-12 00:43:26,25.6552,25.6771,15.1437,46.2236,46.1081,25.3599,25.6706,3249.63,482.971,1725.94,9.205962985030975,24.444444444444446,26.07444444444445
2024-03-12 00:43:27,25.6464,25.6771,15.1417,46.2242,46.1048,25.3373,25.6706,3252.58,481.986,1721.01,9.173728515925514,24.444444444444446,26.073888888888895
2024-03-12 00:43:28,25.6487,25.6771,15.1356,46.2436,46.1081,25.3514,25.6706,3254.55,485.926,1722.0,9.186345563634333,24.444444444444446,26.073333333333338
2024-03-12 00:43:29,25.6399,25.6771,15.1273,46.2434,46.1146,25.3419,25.6673,3250.94,486.911,1722.82,9.19028290591299,24.444444444444446,26.072777777777784
2024-03-12 00:43:30,25.6384,25.6771,15.1383,46.2651,46.1114,25.3284,25.6673,3254.22,483.956,1721.5,9.172322115729273,24.444444444444446,26.072222222222226
2024-03-12 00:43:31,25.6485,25.7001,15.1368,46.2621,46.1081,25.3313,25.6706,3255.54,491.836,1722.33,9.186882458860458,24.444444444444446,26.071666666666673
2024-03-12 00:43:32,25.643,25.6771,15.131,46.245,46.1048,25.3333,25.6706,3250.94,491.836,1722.16,9.18623784572525,24.444444444444446,26.071111111111115
2024-03-12 00:43:33,25.6437,25.6706,15.1326,46.2463,46.1048,25.338,25.6706,3253.57,491.836,1722.65,9.188064856244655,24.444444444444446,26.07055555555556
2024-03-12 00:43:34,25.644,25.6771,15.1345,46.2487,46.1081,25.3342,25.6706,3251.93,488.881,1722.98,9.188426095366975,24.444444444444446,26.070000000000004
2024-03-12 00:43:35,25.6384,25.6771,15.1274,46.2375,46.1048,25.338,25.6771,3249.63,491.836,1722.82,9.188884160345813,24.444444444444446,26.06944444444445
2024-03-12 00:43:36,25.6508,25.6771,15.138,46.241,46.1015,25.3385,25.6706,3248.31,488.881,1722.65,9.189550876761595,24.444444444444446,26.068888888888893
2024-03-12 00:43:37,25.6336,25.6804,15.1272,46.2453,46.1015,25.3414,25.6771,3249.3,484.941,1722.82,9.18486276684019,24.444444444444446,26.06833333333334
2024-03-12 00:43:38,25.6364,25.6804,15.12,46.2365,46.1081,25.3462,25.6706,3246.67,489.866,1722.98,9.194458745831604,24.444444444444446,26.06777777777778
2024-03-12 00:43:39,25.6454,25.6771,15.1243,46.225,46.1081,25.343,25.6706,3244.37,486.911,1722.65,9.19680615340313,24.444444444444446,26.067222222222227
2024-03-12 00:43:40,25.6416,25.6804,15.1228,46.2163,46.1015,25.3375,25.6706,3242.73,490.851,1722.82,9.195703044985786,24.444444444444446,26.06666666666667
2024-03-12 00:43:41,25.6363,25.6738,15.1178,46.1895,46.1081,25.3452,25.6738,3243.39,489.866,1724.79,9.205955528300835,24.444444444444446,26.066111111111116
2024-03-12 00:43:42,25.6337,25.6771,15.1126,46.2002,46.1048,25.3432,25.6738,3239.45,483.956,1724.46,9.206469299798318,24.444444444444446,26.065555555555562
2024-03-12 00:43:43,25.6366,25.6771,15.1048,46.1846,46.1015,25.3676,25.6738,3238.79,488.881,1725.94,9.223741708200475,24.444444444444446,26.065000000000005
2024-03-12 00:43:44,25.6393,25.6738,15.1164,46.1697,46.1048,25.3558,25.6738,3236.49,491.836,1724.62,9.2088987334311,24.444444444444446,26.06444444444445
2024-03-12 00:43:45,25.6444,25.6804,15.1202,46.1494,46.1015,25.3596,25.6706,3236.82,492.821,1718.39,9.176766158424462,24.444444444444446,26.063888888888894
2024-03-12 00:43:46,25.6454,25.6771,15.1049,46.1415,46.1048,25.3666,25.6706,3238.46,489.866,1724.46,9.223445234293383,24.444444444444446,26.06333333333334
2024-03-12 00:43:47,25.6314,25.6706,15.1063,46.1317,46.1114,25.3652,25.6673,3236.17,483.956,1723.15,9.202973064590063,24.444444444444446,26.062777777777782
2024-03-12 00:43:48,25.6438,25.6771,15.1037,46.1171,46.1146,25.3815,25.6738,3236.49,487.896,1722.49,9.21255887462114,24.444444444444446,26.06222222222223
2024-03-12 00:43:49,25.6281,25.6738,15.1013,46.1127,46.1048,25.3805,25.6738,3236.49,494.791,1723.97,9.208839667197578,24.444444444444446,26.06166666666667
2024-03-12 00:43:50,25.6499,25.6771,15.1049,46.1032,46.1015,25.3888,25.6738,3236.82,490.851,1715.1,9.177298690232924,24.444444444444446,26.061111111111117
2024-03-12 00:43:51,25.6301,25.6804,15.0916,46.0845,46.1048,25.3889,25.6673,3237.15,491.836,1720.36,9.199770042523454,24.444444444444446,26.06055555555556
2024-03-12 00:43:52,25.6283,25.6738,15.0973,46.0839,46.1114,25.4016,25.6738,3235.18,488.881,1721.18,9.197604683191127,24.444444444444446,26.060000000000006
2024-03-12 00:43:53,25.6315,25.6706,15.0963,46.078,46.1114,25.403,25.6738,3239.45,490.851,1721.5,9.202983586216417,24.444444444444446,26.05944444444445
2024-03-12 00:43:54,25.628,25.6771,15.0974,46.0508,46.1048,25.4161,25.6706,3237.15,489.866,1721.83,9.200728653769579,24.444444444444446,26.058888888888895
2024-03-12 00:43:55,25.6209,25.6804,15.0836,46.0476,46.1081,25.4108,25.6738,3238.14,485.926,1723.31,9.214496058518643,24.444444444444446,26.058333333333337
2024-03-12 00:43:56,25.61,25.6804,15.0872,46.0173,46.1048,25.4035,25.6706,3237.15,492.821,1723.47,9.202670660311748,24.444444444444446,26.057777777777783
2024-03-12 00:43:57,25.6152,25.6771,15.0899,46.0005,46.1015,25.4207,25.6738,3235.18,492.821,1723.64,9.205764975482047,24.444444444444446,26.057222222222226
2024-03-12 00:43:58,25.6074,25.6771,15.0854,45.9875,46.1048,25.4152,25.6673,3235.84,491.836,1723.31,9.201116749806225,24.444444444444446,26.056666666666672
2024-03-12 00:43:59,25.6171,25.6771,15.0816,45.9764,46.1015,25.43,25.6673,3232.55,487.896,1722.82,9.210302451843145,24.444444444444446,26.056111111111115
2024-03-12 00:44:00,25.6111,25.6771,15.0759,45.9749,46.1081,25.4244,25.6738,3232.23,485.926,1722.16,9.206511886632864,24.444444444444446,26.05555555555556
2024-03-12 00:44:01,25.5956,25.6771,15.0703,45.9719,46.0982,25.4252,25.6738,3229.27,487.896,1723.64,9.205764975482053,24.444444444444446,26.05444444444445
2024-03-12 00:44:02,25.599,25.6738,15.064,45.9563,46.1048,25.4452,25.6706,3225.66,494.791,1723.97,9.216013023323946,24.444444444444446,26.053333333333338
2024-03-12 00:44:03,25.6039,25.6344,15.0625,45.9631,46.1015,25.4381,25.618,3231.9,488.881,1723.15,9.21722551453854,24.444444444444446,26.052222222222227
2024-03-12 00:44:04,25.6096,25.6279,15.0665,45.9603,46.1081,25.44,25.6147,3229.27,485.926,1722.33,9.214325033249768,24.444444444444446,26.051111111111116
2024-03-12 00:44:05,25.6237,25.618,15.0645,45.9414,46.1048,25.4385,25.6213,3230.58,480.016,1720.85,9.22046593696546,24.444444444444446,26.050000000000004
2024-03-12 00:44:06,25.6018,25.6279,15.0591,45.9445,46.0982,25.4495,25.6147,3226.65,483.956,1720.36,9.203436506837981,24.444444444444446,26.048888888888893
2024-03-12 00:44:07,25.5967,25.618,15.0602,45.9455,46.1048,25.4645,25.6147,3229.27,487.896,1720.19,9.197115190340146,24.444444444444446,26.04777777777778
2024-03-12 00:44:08,25.6015,25.6246,15.0575,45.9393,46.1048,25.4563,25.6279,3231.24,481.986,1712.8,9.164122528830083,24.444444444444446,26.04666666666667
2024-03-12 00:44:09,25.5905,25.6246,15.0493,45.946,46.1081,25.4518,25.618,3229.27,485.926,1713.3,9.164363437792371,24.444444444444446,26.04555555555556
2024-03-12 00:44:10,25.5844,25.618,15.0483,45.9542,46.1114,25.4524,25.6147,3232.23,484.941,1719.7,9.194146318226283,24.444444444444446,26.044444444444448
2024-03-12 00:44:11,25.5933,25.6246,15.0624,45.9559,46.1081,25.4649,25.6147,3231.9,483.956,1719.37,9.187845197567816,24.444444444444446,26.043333333333337
2024-03-12 00:44:12,25.5881,25.618,15.0517,45.9864,46.0982,25.471,25.6114,3234.85,482.971,1724.79,9.22162188794875,24.444444444444446,26.04222222222223
2024-03-12 00:44:13,25.5819,25.6246,15.0419,45.9989,46.1048,25.4776,25.6147,3234.2,486.911,1719.21,9.194928896853217,24.444444444444446,26.041111111111118
2024-03-12 00:44:14,25.5764,25.6246,15.0507,46.008,46.1015,25.4774,25.618,3241.42,487.896,1719.86,9.185925511487618,24.444444444444446,26.040000000000006
2024-03-12 00:44:15,25.5775,25.6246,15.0437,46.0069,46.1081,25.4565,25.618,3241.09,492.821,1720.52,9.196522326252444,24.444444444444446,26.038888888888895
2024-03-12 00:44:16,25.5849,25.6213,15.0484,46.0191,46.1114,25.475,25.618,3242.73,485.926,1720.52,9.198879558237186,24.444444444444446,26.037777777777784
2024-03-12 00:44:17,25.5769,25.618,15.0437,46.0268,46.1048,25.4686,25.6147,3247.33,489.866,1720.03,9.193379498443262,24.444444444444446,26.036666666666672
2024-03-12 00:44:18,25.5698,25.618,15.0381,46.0543,46.1081,25.4825,25.618,3252.58,481.986,1720.68,9.19554398499058,24.444444444444446,26.03555555555556
2024-03-12 00:44:19,25.5766,25.6213,15.0318,46.0648,46.1015,25.4814,25.618,3252.58,483.956,1714.28,9.172736990028115,24.444444444444446,26.03444444444445
2024-03-12 00:44:20,25.5658,25.6246,15.0369,46.0656,46.1048,25.4778,25.6147,3255.54,486.911,1721.18,9.195770577233985,24.444444444444446,26.03333333333334
2024-03-12 00:44:21,25.5646,25.6246,15.0365,46.0549,46.1081,25.4829,25.6114,3256.52,490.851,1721.5,9.19678140842557,24.444444444444446,26.032222222222227
2024-03-12 00:44:22,25.5757,25.6213,15.0348,46.0742,46.1048,25.4784,25.618,3258.49,483.956,1721.67,9.208872095727894,24.444444444444446,26.031111111111116
2024-03-12 00:44:23,25.5709,25.6246,15.0499,46.0709,46.1048,25.4877,25.6147,3262.43,487.896,1723.31,9.20024228518451,24.444444444444446,26.030000000000005
2024-03-12 00:44:24,25.5717,25.618,15.0389,46.0845,46.1048,25.4876,25.6246,3260.79,487.896,1722.65,9.207033471078548,24.444444444444446,26.028888888888893
2024-03-12 00:44:25,25.5544,25.6213,15.0287,46.1016,46.1081,25.472,25.6147,3258.49,491.836,1723.47,9.205206843163738,24.444444444444446,26.027777777777782
2024-03-12 00:44:26,25.5492,25.6246,15.0182,46.1252,46.1048,25.4877,25.618,3259.15,487.896,1726.27,9.224804515769609,24.444444444444446,26.02666666666667
2024-03-12 00:44:27,25.5542,25.6279,15.0342,46.1415,46.0851,25.4804,25.6213,3259.15,489.866,1723.97,9.202891030409862,24.444444444444446,26.02555555555556
2024-03-12 00:44:28,25.5405,25.6246,15.0271,46.1348,46.1081,25.4793,25.618,3258.16,489.866,1723.97,9.197117353527663,24.444444444444446,26.02444444444445
2024-03-12 00:44:29,25.5374,25.618,15.0071,46.1428,46.1081,25.4838,25.6147,3258.49,480.016,1727.25,9.22942789396637,24.444444444444446,26.023333333333337
2024-03-12 00:44:30,25.5428,25.618,15.0037,46.1619,46.1048,25.4829,25.6213,3256.85,488.881,1723.64,9.217834898112436,24.444444444444446,26.022222222222226
2024-03-12 00:44:31,25.5356,25.618,15.0087,46.1634,46.1081,25.4793,25.6213,3257.84,490.851,1723.31,9.205401626452694,24.444444444444446,26.021111111111114
2024-03-12 00:44:32,25.5603,25.6246,15.0186,46.1812,46.1048,25.4768,25.618,3256.85,483.956,1723.97,9.221874180158906,24.444444444444446,26.020000000000003
2024-03-12 00:44:33,25.5519,25.6147,15.0226,46.1889,46.1015,25.4794,25.6213,3254.22,487.896,1720.52,9.192593606277873,24.444444444444446,26.018888888888892
2024-03-12 00:44:34,25.5365,25.6147,15.0071,46.1982,46.1048,25.4662,25.6147,3255.54,494.791,1722.49,9.203206555387123,24.444444444444446,26.01777777777778
2024-03-12 00:44:35,25.5442,25.6213,15.0012,46.2121,46.1048,25.4742,25.6213,3257.18,488.881,1720.68,9.205410354810303,24.444444444444446,26.016666666666673
2024-03-12 00:44:36,25.5408,25.618,15.0063,46.2201,46.1048,25.4709,25.595,3255.87,489.866,1721.34,9.201516815176017,24.444444444444446,26.01555555555556
2024-03-12 00:44:37,25.5384,25.6213,14.9964,46.2112,46.1015,25.4616,25.6147,3258.49,496.761,1721.34,9.208067802514183,24.444444444444446,26.01444444444445
2024-03-12 00:44:38,25.5406,25.6213,15.0059,46.2316,46.1081,25.449,25.6114,3261.78,489.866,1726.92,9.231520268681312,24.444444444444446,26.01333333333334
2024-03-12 00:44:39,25.5478,25.6246,15.0119,46.2338,46.1015,25.4542,25.618,3264.07,487.896,1714.28,9.16499503577471,24.444444444444446,26.012222222222228
2024-03-12 00:44:40,25.5398,25.6213,15.0037,46.2386,46.1081,25.4518,25.618,3265.06,491.836,1720.85,9.200294639599754,24.444444444444446,26.011111111111116
2024-03-12 00:44:41,25.5378,25.6246,14.9874,46.2478,46.1015,25.46,25.6147,3265.39,484.941,1720.19,9.209248242221292,24.444444444444446,26.010000000000005
2024-03-12 00:44:42,25.5401,25.6213,15.0044,46.2461,46.1048,25.432,25.6147,3265.72,489.866,1721.34,9.20256497315013,24.444444444444446,26.008888888888894
2024-03-12 00:44:43,25.551,25.6246,15.0058,46.2484,46.1015,25.4263,25.6147,3262.76,489.866,1721.18,9.210006732996588,24.444444444444446,26.007777777777783
2024-03-12 00:44:44,25.5548,25.618,14.9978,46.2339,46.1048,25.4299,25.6114,3259.81,482.971,1727.09,9.251972364836654,24.444444444444446,26.00666666666667
2024-03-12 00:44:45,25.5536,25.6246,15.0038,46.2385,46.1081,25.4179,25.618,3255.21,494.791,1722.49,9.221037145328616,24.444444444444446,26.00555555555556
2024-03-12 00:44:46,25.5592,25.6213,14.9983,46.2411,46.1245,25.4055,25.6147,3254.22,486.911,1722.82,9.232507537722018,24.444444444444446,26.00444444444445
2024-03-12 00:44:47,25.5489,25.618,14.992,46.2212,46.1081,25.3897,25.6246,3249.96,482.971,1722.65,9.228099997230474,24.444444444444446,26.003333333333337
2024-03-12 00:44:48,25.5576,25.6213,14.9972,46.2133,46.1048,25.3959,25.6147,3248.31,491.836,1729.06,9.265508699244776,24.444444444444446,26.002222222222226
2024-03-12 00:44:49,25.5662,25.6311,15.013,46.2155,46.1015,25.3777,25.618,3248.31,481.986,1715.6,9.187112660475854,24.444444444444446,26.001111111111115
2024-03-12 00:44:50,25.5619,25.6213,15.0038,46.1972,46.0982,25.3754,25.618,3246.67,487.896,1722.98,9.230916937770028,24.444444444444446,26.000000000000004
2024-03-12 00:44:51,25.5652,25.618,15.0124,46.1836,46.1081,25.3585,25.618,3249.63,491.836,1716.42,9.191155408798164,24.444444444444446,25.998888888888892
2024-03-12 00:44:52,25.5682,25.618,14.9993,46.1849,46.1081,25.3553,25.6147,3247.99,483.956,1722.65,9.238589553820649,24.444444444444446,25.99777777777778
2024-03-12 00:44:53,25.59,25.6213,15.0139,46.1844,46.1015,25.3509,25.6147,3251.93,487.896,1723.15,9.247566619643603,24.444444444444446,25.99666666666667
2024-03-12 00:44:54,25.5865,25.6279,14.9975,46.1595,46.1015,25.3507,25.618,3243.06,489.866,1717.24,9.227090497036038,24.444444444444446,25.99555555555556
2024-03-12 00:44:55,25.5895,25.6213,15.0053,46.1426,46.0982,25.3374,25.6147,3250.94,482.971,1722.65,9.25196373847311,24.444444444444446,25.994444444444447
2024-03-12 00:44:56,25.5976,25.6213,14.9995,46.1345,46.1048,25.3239,25.6246,3251.6,487.896,1722.33,9.262393236797942,24.444444444444446,25.993333333333336
2024-03-12 00:44:57,25.5888,25.6246,15.0056,46.1186,46.1048,25.3355,25.6147,3248.64,481.986,1721.5,9.24491380226722,24.444444444444446,25.992222222222225
2024-03-12 00:44:58,25.5935,25.618,14.9954,46.118,46.1048,25.3368,25.6114,3245.03,485.926,1723.47,9.268523959882346,24.444444444444446,25.991111111111117
2024-03-12 00:44:59,25.5935,25.6279,14.9998,46.095,46.1048,25.3366,25.618,3248.64,496.761,1723.15,9.262955768054237,24.444444444444446,25.990000000000006
2024-03-12 00:45:00,25.6061,25.6246,15.0075,46.0816,46.1048,25.3446,25.6147,3239.45,484.941,1722.82,9.265465480148524,24.444444444444446,25.988888888888894
2024-03-12 00:45:01,25.6011,25.6213,15.0066,46.0695,46.1114,25.3318,25.618,3239.78,488.881,1722.98,9.26274135471387,24.444444444444446,25.987777777777783
2024-03-12 00:45:02,25.6004,25.6246,15.0016,46.0731,46.1081,25.3328,25.6246,3236.82,492.821,1722.16,9.262090722914078,24.444444444444446,25.98666666666667
2024-03-12 00:45:03,25.6011,25.5654,14.9972,46.069,46.1081,25.3373,25.572,3234.85,486.911,1724.3,9.278062365001121,24.444444444444446,25.98555555555556
2024-03-12 00:45:04,25.5977,25.572,14.9996,46.0688,46.1048,25.3392,25.5654,3235.51,484.941,1722.16,9.261479006162551,24.444444444444446,25.98444444444445
2024-03-12 00:45:05,25.6017,25.572,14.9967,46.0591,46.0982,25.334,25.572,3224.68,488.881,1719.37,9.252494878899867,24.444444444444446,25.983333333333338
2024-03-12 00:45:06,25.6004,25.5687,15.0031,46.0524,46.1081,25.3398,25.5622,3238.79,488.881,1724.95,9.275782906787855,24.444444444444446,25.982222222222227
2024-03-12 00:45:07,25.6219,25.5786,15.0038,46.05,46.1114,25.3418,25.5654,3232.55,489.866,1721.18,9.27367641122322,24.444444444444446,25.981111111111115
2024-03-12 00:45:08,25.6017,25.5687,14.9942,46.0513,46.1081,25.3461,25.572,3235.51,492.821,1721.34,9.265279758600753,24.444444444444446,25.980000000000004
2024-03-12 00:45:09,25.6102,25.5753,15.007,46.0592,46.1015,25.3407,25.5622,3237.81,488.881,1721.01,9.25974832218545,24.444444444444446,25.978888888888893
2024-03-12 00:45:10,25.6125,25.5622,15.0075,46.0555,46.1081,25.3516,25.5622,3240.76,487.896,1721.01,9.261320257731304,24.444444444444446,25.97777777777778
2024-03-12 00:45:11,25.5967,25.572,14.9963,46.0464,46.1146,25.3332,25.5654,3243.72,491.836,1721.18,9.258217518155849,24.444444444444446,25.97666666666667
2024-03-12 00:45:12,25.6066,25.572,14.9991,46.0613,46.1114,25.353,25.5589,3245.36,490.851,1720.19,9.259089771891334,24.444444444444446,25.97555555555556
2024-03-12 00:45:13,25.6066,25.572,15.0071,46.0494,46.0982,25.3559,25.572,3243.72,492.821,1719.53,9.248556885584486,24.444444444444446,25.974444444444448
2024-03-12 00:45:14,25.6009,25.572,14.9929,46.0588,46.1015,25.3495,25.5687,3248.97,494.791,1720.03,9.25866495646966,24.444444444444446,25.973333333333336
2024-03-12 00:45:15,25.5721,25.572,14.9998,46.0727,46.1048,25.3565,25.572,3247.0,491.836,1719.7,9.225735625153874,24.444444444444446,25.972222222222225
2024-03-12 00:45:16,25.5672,25.5687,14.9881,46.0924,46.1081,25.3493,25.5654,3246.02,487.896,1719.53,9.230756936486328,24.444444444444446,25.971111111111114
2024-03-12 00:45:17,25.5807,25.572,15.0105,46.0987,46.1048,25.35,25.5622,3244.7,490.851,1721.18,9.231841327724508,24.444444444444446,25.970000000000002
2024-03-12 00:45:18,25.5826,25.5687,14.9973,46.1195,46.1048,25.3706,25.572,3243.06,485.926,1720.85,9.243256883339692,24.444444444444446,25.96888888888889
2024-03-12 00:45:19,25.5755,25.572,14.9879,46.132,46.1015,25.3637,25.5654,3243.39,481.001,1720.52,9.243492356170647,24.444444444444446,25.96777777777778
2024-03-12 00:45:20,25.5678,25.572,14.9935,46.1327,46.1081,25.3691,25.5654,3242.08,484.941,1718.88,9.223080975436389,24.444444444444446,25.96666666666667
2024-03-12 00:45:21,25.5703,25.5687,14.9975,46.1639,46.1015,25.3667,25.5654,3242.08,493.806,1718.88,9.221772650397083,24.444444444444446,25.96555555555556
2024-03-12 00:45:22,25.5581,25.5753,14.9937,46.1675,46.1048,25.365,25.5654,3241.42,487.896,1718.06,9.210050234225676,24.444444444444446,25.96444444444445
2024-03-12 00:45:23,25.5699,25.572,15.0001,46.183,46.1015,25.3613,25.5654,3239.12,482.971,1717.4,9.211218069293343,24.444444444444446,25.96333333333334
2024-03-12 00:45:24,25.5645,25.5753,15.0046,46.1908,46.1081,25.3851,25.5622,3240.76,485.926,1719.37,9.213146692286164,24.444444444444446,25.962222222222227
2024-03-12 00:45:25,25.5627,25.5687,14.9956,46.1937,46.1048,25.379,25.5654,3245.69,491.836,1719.04,9.217658950742008,24.444444444444446,25.961111111111116
2024-03-12 00:45:26,25.5639,25.572,15.0064,46.2193,46.1015,25.3852,25.5622,3245.36,483.956,1718.55,9.206659850587373,24.444444444444446,25.960000000000004
2024-03-12 00:45:27,25.5568,25.5753,14.9889,46.2132,46.1081,25.3978,25.5654,3247.0,482.971,1718.22,9.213959536763321,24.444444444444446,25.958888888888893
2024-03-12 00:45:28,25.5601,25.5753,14.985,46.2224,46.1048,25.3762,25.5687,3251.93,489.866,1718.55,9.222007917210178,24.444444444444446,25.957777777777782
2024-03-12 00:45:29,25.5757,25.572,14.9983,46.2256,46.1081,25.3811,25.5654,3250.28,493.806,1719.04,9.226643618928424,24.444444444444446,25.95666666666667
2024-03-12 00:45:30,25.5689,25.5753,14.9949,46.2355,46.1015,25.3974,25.5687,3249.96,482.971,1719.7,9.227219100893572,24.444444444444446,25.95555555555556
2024-03-12 00:45:31,25.5789,25.5687,14.9939,46.235,46.1048,25.3883,25.572,3253.24,483.956,1720.52,9.241222429074229,24.444444444444446,25.954444444444448
2024-03-12 00:45:32,25.5792,25.572,14.9877,46.2416,46.1048,25.3944,25.5622,3252.25,490.851,1721.34,9.251304318946023,24.444444444444446,25.953333333333337
2024-03-12 00:45:33,25.603,25.5687,14.9885,46.242,46.1015,25.3957,25.5687,3254.88,490.851,1721.67,9.273171442676023,24.444444444444446,25.952222222222225
2024-03-12 00:45:34,25.607,25.5753,14.9906,46.244,46.1081,25.3942,25.5753,3251.6,483.956,1721.67,9.274831344295615,24.444444444444446,25.951111111111114
2024-03-12 00:45:35,25.6025,25.572,14.9938,46.24,46.1081,25.399,25.5654,3248.31,488.881,1721.83,9.268965687543472,24.444444444444446,25.950000000000003
2024-03-12 00:45:36,25.6169,25.5687,14.9952,46.2319,46.1015,25.3968,25.5622,3244.7,489.866,1722.16,9.28210259949961,24.444444444444446,25.94888888888889
2024-03-12 00:45:37,25.6058,25.5687,14.9852,46.2426,46.1048,25.3901,25.5589,3242.73,486.911,1721.5,9.27758442894013,24.444444444444446,25.94777777777778
2024-03-12 00:45:38,25.6045,25.572,14.9822,46.2435,46.1048,25.406,25.5753,3243.72,484.941,1722.82,9.28618439886227,24.444444444444446,25.94666666666667
2024-03-12 00:45:39,25.6066,25.572,14.9991,46.2314,46.0982,25.4113,25.5687,3238.79,493.806,1727.74,9.299728380287954,24.444444444444446,25.945555555555558
2024-03-12 00:45:40,25.6095,25.572,14.9972,46.2159,46.1048,25.4135,25.5687,3233.87,485.926,1721.83,9.272111056577872,24.444444444444446,25.944444444444446
2024-03-12 00:45:41,25.6053,25.5786,15.0013,46.2078,46.1015,25.4195,25.572,3235.84,480.016,1720.52,9.257810357855748,24.444444444444446,25.943333333333335
2024-03-12 00:45:42,25.6026,25.572,14.9995,46.194,46.1015,25.4187,25.5654,3229.27,485.926,1719.21,9.24997633645392,24.444444444444446,25.942222222222224
2024-03-12 00:45:43,25.5925,25.5687,15.0034,46.1675,46.1114,25.4128,25.5622,3231.57,492.821,1717.89,9.230670254725913,24.444444444444446,25.941111111111113
2024-03-12 00:45:44,25.6022,25.5753,14.9888,46.163,46.0982,25.4159,25.5622,3228.61,485.926,1716.09,9.242158849253839,24.444444444444446,25.940000000000005
2024-03-12 00:45:45,25.6055,25.572,15.0059,46.1409,46.1048,25.4161,25.5654,3231.9,486.911,1720.36,9.253108368622822,24.444444444444446,25.938888888888894
2024-03-12 00:45:46,25.6106,25.572,15.0046,46.1331,46.1081,25.4279,25.5654,3229.27,488.881,1716.25,9.236576015949629,24.444444444444446,25.937777777777782
2024-03-12 00:45:47,25.6076,25.572,15.0052,46.106,46.1081,25.4194,25.5622,3232.88,489.866,1715.1,9.227253829618359,24.444444444444446,25.93666666666667
2024-03-12 00:45:48,25.6117,25.5753,15.007,46.1056,46.1048,25.4277,25.572,3231.24,488.881,1714.94,9.228394528176034,24.444444444444446,25.93555555555556
2024-03-12 00:45:49,25.6046,25.572,15.0081,46.0792,46.1081,25.4173,25.5622,3230.58,490.851,1716.09,9.227442313124763,24.444444444444446,25.93444444444445
2024-03-12 00:45:50,25.6049,25.5654,15.0133,46.0632,46.1015,25.423,25.5753,3228.61,491.836,1715.92,9.222261718526514,24.444444444444446,25.933333333333337
2024-03-12 00:45:51,25.5931,25.5753,15.0,46.0361,46.1015,25.4192,25.5687,3229.6,490.851,1716.09,9.224481589879847,24.444444444444446,25.932222222222226
2024-03-12 00:45:52,25.5911,25.572,15.0031,46.0129,46.1081,25.4292,25.5687,3228.94,488.881,1716.74,9.223532761437431,24.444444444444446,25.931111111111115
2024-03-12 00:45:53,25.5937,25.5687,15.0089,45.9959,46.1081,25.4266,25.572,3226.97,490.851,1717.4,9.224290054670487,24.444444444444446,25.930000000000003
2024-03-12 00:45:54,25.5946,25.572,15.0053,45.9918,46.0949,25.4244,25.5622,3228.61,493.806,1716.09,9.2211725462532,24.444444444444446,25.928888888888892
2024-03-12 00:45:55,25.5938,25.5687,15.0217,45.9519,46.1114,25.4211,25.5687,3230.58,494.791,1716.25,9.207053111278615,24.444444444444446,25.92777777777778
2024-03-12 00:45:56,25.5934,25.572,15.0116,45.9594,46.1015,25.426,25.5654,3230.58,489.866,1716.42,9.216413492610524,24.444444444444446,25.92666666666667
2024-03-12 00:45:57,25.5912,25.572,15.0096,45.9297,46.1048,25.4364,25.5687,3225.0,486.911,1717.56,9.222360477195902,24.444444444444446,25.925555555555558
2024-03-12 00:45:58,25.5682,25.5753,15.0075,45.9175,46.1048,25.444,25.5687,3223.36,487.896,1717.4,9.203287731497872,24.444444444444446,25.924444444444447
2024-03-12 00:45:59,25.565,25.5753,15.003,45.8925,46.1048,25.4327,25.5654,3222.38,488.881,1711.66,9.173657055637305,24.444444444444446,25.923333333333336
2024-03-12 00:46:00,25.5747,25.5753,15.0074,45.8945,46.1081,25.4301,25.5687,3221.39,486.911,1718.22,9.213436407691127,24.444444444444446,25.922222222222224
2024-03-12 00:46:01,25.5664,25.5687,15.0098,45.8925,46.1081,25.4387,25.5622,3219.42,482.971,1718.71,9.206732089278042,24.444444444444446,25.921111111111113
2024-03-12 00:46:02,25.5516,25.5654,14.995,45.8736,46.1048,25.4333,25.5654,3220.74,487.896,1723.64,9.233140959419101,24.444444444444446,25.92
2024-03-12 00:46:03,25.5761,25.5227,15.017,45.8754,46.1081,25.4528,25.5096,3220.74,487.896,1721.5,9.223861339625051,24.444444444444446,25.91888888888889
2024-03-12 00:46:04,25.5735,25.5162,15.0066,45.8646,46.1048,25.4304,25.5162,3218.11,481.986,1723.8,9.243007589044588,24.444444444444446,25.91777777777778
2024-03-12 00:46:05,25.5778,25.5129,15.0147,45.8793,46.1048,25.4478,25.5129,3217.78,487.896,1722.98,9.23528842361396,24.444444444444446,25.916666666666668
2024-03-12 00:46:06,25.5689,25.526,15.0173,45.8716,46.1048,25.4366,25.5129,3223.03,486.911,1722.16,9.220843536239967,24.444444444444446,25.915555555555557
2024-03-12 00:46:07,25.5596,25.5195,15.0083,45.867,46.1048,25.4392,25.5162,3229.93,486.911,1717.24,9.194239301291557,24.444444444444446,25.91444444444445
2024-03-12 00:46:08,25.587,25.5227,15.0081,45.8901,46.1048,25.442,25.5195,3227.63,493.806,1720.85,9.237668298788153,24.444444444444446,25.913333333333338
2024-03-12 00:46:09,25.5891,25.5195,15.0058,45.8875,46.1048,25.4341,25.5129,3234.2,485.926,1719.86,9.236193836583498,24.444444444444446,25.912222222222226
2024-03-12 00:46:10,25.5948,25.5195,15.0072,45.8938,46.1048,25.4417,25.5162,3235.18,489.866,1719.21,9.236454382193838,24.444444444444446,25.911111111111115
2024-03-12 00:46:11,25.5874,25.5162,15.0127,45.899,46.0982,25.4494,25.5129,3237.81,487.896,1711.98,9.186404784127536,24.444444444444446,25.910000000000004
2024-03-12 00:46:12,25.591,25.5195,15.0122,45.9045,46.1048,25.4426,25.5096,3236.82,484.941,1718.39,9.224375613988776,24.444444444444446,25.908888888888892
2024-03-12 00:46:13,25.6004,25.5195,15.0045,45.926,46.1048,25.4472,25.5195,3236.17,490.851,1716.09,9.226919832552122,24.444444444444446,25.90777777777778
2024-03-12 00:46:14,25.5856,25.5195,14.9998,45.945,46.1015,25.4473,25.5129,3233.21,486.911,1714.77,9.211034249605017,24.444444444444446,25.90666666666667
2024-03-12 00:46:15,25.6046,25.5195,15.013,45.9605,46.1114,25.4472,25.5162,3231.9,490.851,1713.95,9.211673896491991,24.444444444444446,25.90555555555556
2024-03-12 00:46:16,25.5808,25.5227,15.0082,45.9644,46.1048,25.4483,25.5195,3233.54,486.911,1714.77,9.199548518522366,24.444444444444446,25.904444444444447
2024-03-12 00:46:17,25.5872,25.5129,15.0085,45.9816,46.1048,25.44,25.5129,3231.24,482.971,1714.61,9.20399744120215,24.444444444444446,25.903333333333336
2024-03-12 00:46:18,25.5887,25.5195,15.0044,45.9953,46.1015,25.4452,25.5096,3232.88,490.851,1714.45,9.208010388990433,24.444444444444446,25.902222222222225
2024-03-12 00:46:19,25.5812,25.5195,15.0185,46.0115,46.1048,25.4439,25.5162,3232.23,488.881,1714.94,9.191845397113068,24.444444444444446,25.901111111111113
2024-03-12 00:46:20,25.5703,25.5129,15.0101,46.022,46.1081,25.4552,25.5195,3236.17,484.941,1715.1,9.190527228885513,24.444444444444446,25.900000000000002
2024-03-12 00:46:21,25.5821,25.5227,15.018,46.0282,46.1048,25.4558,25.5162,3233.87,489.866,1715.27,9.194832691079998,24.444444444444446,25.89888888888889
2024-03-12 00:46:22,25.5763,25.5227,15.02,46.0401,46.1081,25.4554,25.5063,3239.78,490.851,1714.94,9.186276005712998,24.444444444444446,25.89777777777778
2024-03-12 00:46:23,25.5819,25.5227,15.0138,46.0505,46.1048,25.4491,25.5129,3240.43,490.851,1715.6,9.200083889926745,24.444444444444446,25.89666666666667
2024-03-12 00:46:24,25.5802,25.5195,15.0191,46.0693,46.1048,25.4539,25.5129,3246.67,490.851,1716.25,9.197473407698055,24.444444444444446,25.895555555555557
2024-03-12 00:46:25,25.585,25.5195,15.0151,46.0634,46.1015,25.4526,25.5162,3248.97,494.791,1716.58,9.206907131387727,24.444444444444446,25.894444444444446
2024-03-12 00:46:26,25.5875,25.5195,15.0039,46.0846,46.1048,25.4709,25.5129,3248.97,489.866,1716.09,9.216208980813207,24.444444444444446,25.893333333333334
2024-03-12 00:46:27,25.5858,25.5162,15.0119,46.0861,46.0982,25.4449,25.5129,3250.61,491.836,1715.6,9.205133093337142,24.444444444444446,25.892222222222223
2024-03-12 00:46:28,25.5902,25.5227,15.0172,46.0787,46.1081,25.4508,25.5129,3249.63,493.806,1722.0,9.238686176703895,24.444444444444446,25.891111111111112
2024-03-12 00:46:29,25.5932,25.5162,15.0172,46.0904,46.1081,25.4519,25.5162,3252.91,486.911,1714.94,9.20341928861634,24.444444444444446,25.89
2024-03-12 00:46:30,25.5815,25.5195,15.0064,46.0947,46.1081,25.4553,25.5096,3252.25,488.881,1714.94,9.2026360929507,24.444444444444446,25.888888888888893
2024-03-12 00:46:31,25.6047,25.5227,15.0215,46.1237,46.1114,25.4652,25.5129,3252.58,490.851,1714.28,9.206140478042787,24.444444444444446,25.88777777777778
