TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 00:46:32,25.5874,25.5129,15.0145,46.1267,46.1048,25.4673,25.5195,3248.31,486.911,1715.6,9.204262541025008,24.444444444444446,25.88666666666667
2024-03-12 00:46:33,25.5963,25.5227,15.0019,46.1435,46.1015,25.4501,25.5096,3252.58,487.896,1715.6,9.222979415736013,24.444444444444446,25.88555555555556
2024-03-12 00:46:34,25.5941,25.5195,15.0191,46.1525,46.1048,25.4476,25.5129,3248.64,492.821,1716.09,9.208720092605516,24.444444444444446,25.884444444444448
2024-03-12 00:46:35,25.5913,25.5227,15.0199,46.1624,46.1015,25.4625,25.5129,3250.28,483.956,1714.12,9.195017579929972,24.444444444444446,25.883333333333336
2024-03-12 00:46:36,25.6024,25.5227,15.0257,46.1641,46.1015,25.4528,25.5096,3246.34,484.941,1718.06,9.220773381577237,24.444444444444446,25.882222222222225
2024-03-12 00:46:37,25.6187,25.5129,15.0358,46.1939,46.0982,25.4625,25.5162,3249.63,493.806,1719.21,9.232354176708533,24.444444444444446,25.881111111111114
2024-03-12 00:46:38,25.5881,25.5162,15.0138,46.1982,46.1048,25.4592,25.5129,3250.61,487.896,1720.19,9.230110108405434,24.444444444444446,25.880000000000003
2024-03-12 00:46:39,25.584,25.5162,15.0116,46.1989,46.1048,25.4459,25.5129,3249.96,483.956,1720.36,9.229363647347824,24.444444444444446,25.87888888888889
2024-03-12 00:46:40,25.5875,25.5195,15.0155,46.2011,46.1048,25.4498,25.5129,3251.6,487.896,1721.34,9.234271751866814,24.444444444444446,25.87777777777778
2024-03-12 00:46:41,25.5796,25.5227,15.0107,46.2058,46.1048,25.4419,25.5096,3253.9,489.866,1721.67,9.233333803805987,24.444444444444446,25.87666666666667
2024-03-12 00:46:42,25.5764,25.5129,15.0117,46.2228,46.1015,25.4572,25.5129,3259.15,485.926,1721.34,9.227895457524339,24.444444444444446,25.875555555555557
2024-03-12 00:46:43,25.5796,25.5195,15.0356,46.2056,46.1081,25.4561,25.5162,3258.82,488.881,1721.01,9.208049108676933,24.444444444444446,25.874444444444446
2024-03-12 00:46:44,25.5735,25.5162,15.0222,46.217,46.1048,25.4378,25.5195,3260.79,491.836,1721.18,9.215334374110201,24.444444444444446,25.873333333333335
2024-03-12 00:46:45,25.5568,25.5162,15.0106,46.2118,46.1081,25.4478,25.5129,3259.81,489.866,1728.73,9.251283877509,24.444444444444446,25.872222222222224
2024-03-12 00:46:46,25.5658,25.5195,15.0242,46.2071,46.1114,25.4492,25.5129,3258.49,493.806,1719.53,9.1980364418206,24.444444444444446,25.871111111111112
2024-03-12 00:46:47,25.5558,25.5227,15.0269,46.2106,46.1048,25.4488,25.5195,3254.88,491.836,1712.97,9.151906904382166,24.444444444444446,25.87
2024-03-12 00:46:48,25.5471,25.5129,15.0226,46.2037,46.1114,25.4469,25.5162,3251.6,487.896,1716.91,9.169123838162626,24.444444444444446,25.86888888888889
2024-03-12 00:46:49,25.535,25.5195,15.0175,46.1993,46.1114,25.4352,25.5129,3247.33,491.836,1716.58,9.161264132524481,24.444444444444446,25.86777777777778
2024-03-12 00:46:50,25.5359,25.5195,15.0141,46.2053,46.1015,25.439,25.5162,3248.31,486.911,1715.92,9.161485833112316,24.444444444444446,25.866666666666667
2024-03-12 00:46:51,25.5292,25.5063,15.0219,46.2009,46.1081,25.4336,25.5162,3243.72,484.941,1716.74,9.153232507012804,24.444444444444446,25.865555555555556
2024-03-12 00:46:52,25.5247,25.5129,15.0189,46.1801,46.1015,25.4278,25.5129,3240.43,491.836,1716.58,9.151072852243939,24.444444444444446,25.864444444444445
2024-03-12 00:46:53,25.5233,25.5162,15.013,46.159,46.1015,25.4158,25.5162,3237.15,486.911,1717.73,9.161125841260674,24.444444444444446,25.863333333333333
2024-03-12 00:46:54,25.5208,25.5227,15.0074,46.1615,46.1048,25.4239,25.5129,3237.15,487.896,1717.24,9.16121382864658,24.444444444444446,25.862222222222226
2024-03-12 00:46:55,25.528,25.5227,15.0106,46.1392,46.1081,25.4121,25.5129,3237.81,495.776,1719.21,9.175213015157867,24.444444444444446,25.861111111111114
2024-03-12 00:46:56,25.5249,25.5162,15.0146,46.1371,46.1081,25.4157,25.5129,3232.23,503.655,1719.7,9.17163239229447,24.444444444444446,25.860000000000003
2024-03-12 00:46:57,25.5216,25.5162,15.0105,46.1233,46.1015,25.4029,25.5096,3239.45,483.956,1721.01,9.179317620088591,24.444444444444446,25.85888888888889
2024-03-12 00:46:58,25.5282,25.5195,15.0133,46.0893,46.1015,25.3939,25.5162,3234.2,486.911,1723.47,9.195761748404601,24.444444444444446,25.85777777777778
2024-03-12 00:46:59,25.5216,25.5195,15.0073,46.0709,46.1048,25.395,25.5162,3235.51,495.776,1723.8,9.19699767135977,24.444444444444446,25.85666666666667
2024-03-12 00:47:00,25.5352,25.5195,15.0043,46.0527,46.1048,25.379,25.5162,3233.54,491.836,1722.49,9.204517628176943,24.444444444444446,25.855555555555558
2024-03-12 00:47:01,25.5491,25.5227,15.0191,46.0467,46.1015,25.3842,25.5129,3231.9,490.851,1720.85,9.194968019949071,24.444444444444446,25.854444444444447
2024-03-12 00:47:02,25.5205,25.5162,15.0054,46.0326,46.1081,25.3824,25.5162,3230.58,487.896,1720.85,9.181957096540023,24.444444444444446,25.853333333333335
2024-03-12 00:47:03,25.5207,25.4702,15.0089,46.0358,46.1048,25.3653,25.4636,3231.9,494.791,1720.68,9.178168696546997,24.444444444444446,25.852222222222224
2024-03-12 00:47:04,25.5381,25.4636,15.0131,46.017,46.1048,25.3594,25.4603,3234.52,492.821,1720.19,9.187077053891706,24.444444444444446,25.851111111111113
2024-03-12 00:47:05,25.5308,25.4669,15.0148,46.0126,46.1048,25.3413,25.4603,3230.91,491.836,1719.7,9.17660639918638,24.444444444444446,25.85
2024-03-12 00:47:06,25.5319,25.4603,15.0007,46.0064,46.0982,25.3318,25.4669,3230.26,490.851,1719.37,9.188106937168353,24.444444444444446,25.84888888888889
2024-03-12 00:47:07,25.5346,25.4636,14.9965,45.9995,46.1015,25.3235,25.4669,3230.26,495.776,1718.39,9.188886514328201,24.444444444444446,25.84777777777778
2024-03-12 00:47:08,25.5431,25.4636,15.0099,45.9861,46.1015,25.2971,25.4866,3227.63,488.881,1718.06,9.18285005557777,24.444444444444446,25.846666666666668
2024-03-12 00:47:09,25.5313,25.4702,14.995,45.9858,46.1081,25.2815,25.4669,3228.61,488.881,1719.04,9.190792175970994,24.444444444444446,25.845555555555556
2024-03-12 00:47:10,25.5426,25.4669,15.0007,45.9694,46.1015,25.2735,25.4636,3228.29,488.881,1718.71,9.193911771968255,24.444444444444446,25.844444444444445
2024-03-12 00:47:11,25.5239,25.4702,15.0136,45.9657,46.1081,25.2721,25.4636,3221.39,491.836,1718.88,9.167259107092585,24.444444444444446,25.843333333333334
2024-03-12 00:47:12,25.5258,25.4669,14.9947,45.9764,46.1015,25.2439,25.4603,3224.35,487.896,1717.89,9.18011082335082,24.444444444444446,25.842222222222222
2024-03-12 00:47:13,25.5342,25.4636,14.9898,45.9534,46.1081,25.2369,25.4636,3220.41,485.926,1716.91,9.186461057449003,24.444444444444446,25.84111111111111
2024-03-12 00:47:14,25.5071,25.4669,14.995,45.9444,46.0982,25.2226,25.4669,3221.39,494.791,1709.36,9.118047627226346,24.444444444444446,25.84
2024-03-12 00:47:15,25.511,25.4669,14.9871,45.9536,46.1048,25.2059,25.4636,3225.0,489.866,1712.48,9.144944129461022,24.444444444444446,25.83888888888889
2024-03-12 00:47:16,25.5086,25.4636,14.9942,45.9354,46.1048,25.2078,25.4636,3226.32,481.986,1714.77,9.148906886021559,24.444444444444446,25.837777777777777
2024-03-12 00:47:17,25.5097,25.4603,14.9888,45.9302,46.1081,25.1797,25.4603,3228.94,490.851,1713.3,9.146714917909701,24.444444444444446,25.83666666666667
2024-03-12 00:47:18,25.5002,25.4669,14.9854,45.9169,46.1081,25.1941,25.4636,3229.93,487.896,1712.31,9.13612946558798,24.444444444444446,25.83555555555556
2024-03-12 00:47:19,25.5153,25.4669,14.9898,45.9176,46.1114,25.1992,25.4603,3233.87,484.941,1711.98,9.143663986243991,24.444444444444446,25.834444444444447
2024-03-12 00:47:20,25.5048,25.4636,14.9856,45.9075,46.1015,25.1809,25.4603,3236.49,486.911,1712.15,9.139098503632486,24.444444444444446,25.833333333333336
2024-03-12 00:47:21,25.4889,25.4636,14.9712,45.9134,46.1048,25.1825,25.4669,3239.12,484.941,1714.12,9.148309249525079,24.444444444444446,25.832222222222224
2024-03-12 00:47:22,25.4907,25.4702,14.98,45.9177,46.1015,25.1778,25.4439,3236.82,485.926,1715.1,9.147447448405044,24.444444444444446,25.831111111111113
2024-03-12 00:47:23,25.4643,25.4669,14.9668,45.9149,46.1015,25.1648,25.4603,3235.51,486.911,1715.43,9.13771734417599,24.444444444444446,25.830000000000002
2024-03-12 00:47:24,25.4629,25.4669,14.968,45.9168,46.1081,25.1737,25.4735,3233.21,482.971,1716.09,9.138968936159399,24.444444444444446,25.82888888888889
2024-03-12 00:47:25,25.4571,25.4702,14.9696,45.9378,46.1048,25.1776,25.4636,3240.43,487.896,1716.74,9.135984117451361,24.444444444444446,25.82777777777778
2024-03-12 00:47:26,25.4604,25.4669,14.9627,45.9503,46.1048,25.1721,25.4636,3236.49,492.821,1718.22,9.152753435316416,24.444444444444446,25.826666666666668
2024-03-12 00:47:27,25.462,25.4702,14.9652,45.9644,46.1081,25.1751,25.4669,3238.14,491.836,1720.03,9.161609569671073,24.444444444444446,25.825555555555557
2024-03-12 00:47:28,25.4584,25.4603,14.9608,45.9714,46.1081,25.1759,25.4603,3235.84,488.881,1720.03,9.162307809863863,24.444444444444446,25.824444444444445
2024-03-12 00:47:29,25.4531,25.4636,14.9631,45.9826,46.1048,25.1758,25.4636,3235.18,481.986,1719.21,9.15130968956264,24.444444444444446,25.823333333333334
2024-03-12 00:47:30,25.4301,25.4669,14.9494,46.0145,46.1048,25.1807,25.4636,3237.81,483.956,1714.28,9.116977521753627,24.444444444444446,25.822222222222223
2024-03-12 00:47:31,25.4237,25.4702,14.9592,46.025,46.1081,25.1844,25.4669,3238.46,493.806,1720.19,9.134267727358656,24.444444444444446,25.82111111111111
2024-03-12 00:47:32,25.4434,25.4702,14.964,46.0377,46.1081,25.1815,25.4636,3240.76,489.866,1717.73,9.134192377087908,24.444444444444446,25.82
2024-03-12 00:47:33,25.4271,25.4669,14.9505,46.0357,46.1114,25.1784,25.4636,3236.82,487.896,1717.89,9.1326023921449,24.444444444444446,25.81888888888889
2024-03-12 00:47:34,25.4349,25.4603,14.9432,46.0581,46.1081,25.1962,25.4603,3241.42,482.971,1717.89,9.145765278589108,24.444444444444446,25.817777777777778
2024-03-12 00:47:35,25.4283,25.4702,14.9464,46.0704,46.1048,25.1844,25.4636,3244.05,485.926,1715.76,9.12589329878586,24.444444444444446,25.816666666666666
2024-03-12 00:47:36,25.4282,25.4702,14.9435,46.0894,46.1212,25.1932,25.4636,3247.0,491.836,1717.24,9.136205093424662,24.444444444444446,25.815555555555555
2024-03-12 00:47:37,25.4417,25.4669,14.9475,46.1048,46.1048,25.1969,25.4636,3243.06,491.836,1717.56,9.14618727978654,24.444444444444446,25.814444444444444
2024-03-12 00:47:38,25.4367,25.4603,14.9487,46.1017,46.1048,25.1995,25.4636,3248.64,511.535,1718.22,9.144296181982579,24.444444444444446,25.813333333333333
2024-03-12 00:47:39,25.4352,25.4669,14.9387,46.115,46.0982,25.1884,25.4603,3253.57,485.926,1717.73,9.149097303863126,24.444444444444446,25.81222222222222
2024-03-12 00:47:40,25.4523,25.4669,14.9439,46.1435,46.1081,25.2003,25.4636,3254.55,493.806,1718.22,9.162082570437242,24.444444444444446,25.811111111111114
2024-03-12 00:47:41,25.4475,25.4669,14.9408,46.1527,46.1048,25.2032,25.4636,3253.57,496.761,1719.53,9.167584568118368,24.444444444444446,25.810000000000002
2024-03-12 00:47:42,25.4447,25.4702,14.93,46.1735,46.1048,25.1989,25.4538,3257.84,488.881,1712.97,9.139564012148192,24.444444444444446,25.80888888888889
2024-03-12 00:47:43,25.4245,25.4702,14.9245,46.2,46.1048,25.2035,25.4669,3260.46,490.851,1720.52,9.167013273998991,24.444444444444446,25.80777777777778
2024-03-12 00:47:44,25.4479,25.4603,14.923,46.1924,46.1048,25.2113,25.4636,3262.76,495.776,1720.68,9.189606700497302,24.444444444444446,25.80666666666667
2024-03-12 00:47:45,25.4346,25.4603,14.9351,46.203,46.1048,25.2073,25.4669,3262.43,489.866,1720.36,9.165724302460028,24.444444444444446,25.805555555555557
2024-03-12 00:47:46,25.4214,25.4669,14.9228,46.204,46.1048,25.2204,25.4603,3264.07,491.836,1719.21,9.158812193216617,24.444444444444446,25.804444444444446
2024-03-12 00:47:47,25.4171,25.4702,14.9242,46.2213,46.1015,25.2309,25.4702,3264.07,492.821,1718.71,9.151177380935676,24.444444444444446,25.803333333333335
2024-03-12 00:47:48,25.4254,25.4636,14.9211,46.2402,46.1081,25.2149,25.4603,3260.79,484.941,1719.04,9.162878643741355,24.444444444444446,25.802222222222223
2024-03-12 00:47:49,25.4368,25.4669,14.9114,46.2394,46.1081,25.2382,25.4636,3264.07,490.851,1718.06,9.176050010915798,24.444444444444446,25.801111111111112
2024-03-12 00:47:50,25.4272,25.4636,14.9248,46.241,46.1048,25.2182,25.4636,3259.81,482.971,1718.55,9.158609937467089,24.444444444444446,25.8
2024-03-12 00:47:51,25.4321,25.4702,14.9216,46.2462,46.1081,25.2397,25.4669,3260.13,488.881,1725.12,9.200713817439143,24.444444444444446,25.79888888888889
2024-03-12 00:47:52,25.4041,25.4669,14.9183,46.2533,46.1081,25.2304,25.4636,3258.49,491.836,1717.56,9.138866285985179,24.444444444444446,25.797777777777778
2024-03-12 00:47:53,25.4219,25.4833,14.9256,46.2583,46.1048,25.2457,25.4669,3256.52,482.971,1716.74,9.14365006836756,24.444444444444446,25.796666666666667
2024-03-12 00:47:54,25.411,25.4669,14.922,46.2406,46.1081,25.2325,25.4669,3251.93,487.896,1716.74,9.137290813630262,24.444444444444446,25.795555555555556
2024-03-12 00:47:55,25.4168,25.4636,14.916,46.2697,46.1081,25.2402,25.4636,3253.9,489.866,1718.06,9.15460371621265,24.444444444444446,25.794444444444444
2024-03-12 00:47:56,25.4123,25.4669,14.9214,46.2611,46.1048,25.2425,25.4603,3253.24,485.926,1719.21,9.152094835293864,24.444444444444446,25.793333333333333
2024-03-12 00:47:57,25.3909,25.4636,14.915,46.2563,46.1015,25.2503,25.4669,3252.25,486.911,1718.88,9.137254852857788,24.444444444444446,25.79222222222222
2024-03-12 00:47:58,25.4107,25.4669,14.9158,46.2583,46.1048,25.2457,25.4406,3253.9,483.956,1718.71,9.152921641794144,24.444444444444446,25.79111111111111
2024-03-12 00:47:59,25.3935,25.4669,14.9094,46.2518,46.1048,25.2482,25.4669,3252.25,482.971,1725.44,9.179306097804057,24.444444444444446,25.79
2024-03-12 00:48:00,25.4198,25.4669,14.9134,46.2356,46.1081,25.2364,25.4636,3256.19,488.881,1727.09,9.207627399253559,24.444444444444446,25.788888888888888
2024-03-12 00:48:01,25.414,25.4636,14.9056,46.2149,46.1048,25.258,25.4669,3253.9,487.896,1723.8,9.191836863102349,24.444444444444446,25.787777777777777
2024-03-12 00:48:02,25.4216,25.4702,14.9111,46.2074,46.1081,25.2534,25.4669,3254.22,486.911,1719.21,9.169193564551781,24.444444444444446,25.786666666666665
2024-03-12 00:48:03,25.4276,25.4144,14.9153,46.2001,46.1048,25.2532,25.4111,3252.58,493.806,1719.37,9.171617342334674,24.444444444444446,25.785555555555558
2024-03-12 00:48:04,25.4206,25.4242,14.9023,46.178,46.1048,25.2553,25.4111,3251.93,489.866,1719.04,9.175090814091817,24.444444444444446,25.784444444444446
2024-03-12 00:48:05,25.4107,25.4242,14.9046,46.1528,46.1081,25.2552,25.4176,3245.03,486.911,1724.62,9.194196560197325,24.444444444444446,25.783333333333335
2024-03-12 00:48:06,25.4241,25.4176,14.9108,46.1351,46.1015,25.2537,25.4144,3245.03,487.896,1720.85,9.180385307134909,24.444444444444446,25.782222222222224
2024-03-12 00:48:07,25.4219,25.4144,14.8905,46.1004,46.1081,25.2342,25.4209,3240.11,491.836,1720.19,9.192663495045624,24.444444444444446,25.781111111111112
2024-03-12 00:48:08,25.4279,25.4176,14.8946,46.0981,46.1081,25.2496,25.4144,3236.49,484.941,1718.71,9.186411450276829,24.444444444444446,25.78
2024-03-12 00:48:09,25.4329,25.4144,14.8983,46.0763,46.1048,25.2438,25.4176,3234.85,485.926,1718.55,9.186689922992919,24.444444444444446,25.77888888888889
2024-03-12 00:48:10,25.4264,25.4176,14.8956,46.0619,46.1015,25.2352,25.4144,3230.26,491.836,1718.39,9.182521147558607,24.444444444444446,25.77777777777778
2024-03-12 00:48:11,25.4304,25.4209,14.9016,46.0423,46.1015,25.2268,25.4176,3228.29,487.896,1719.7,9.187776098873487,24.444444444444446,25.776666666666667
2024-03-12 00:48:12,25.425,25.4176,14.8963,46.0337,46.1015,25.2208,25.4144,3227.96,480.016,1720.85,9.19383283871205,24.444444444444446,25.775555555555556
2024-03-12 00:48:13,25.3995,25.4176,14.8992,46.0217,46.1015,25.2017,25.4078,3226.65,486.911,1720.03,9.164664370514549,24.444444444444446,25.774444444444445
2024-03-12 00:48:14,25.4124,25.4176,14.8976,46.0012,46.1081,25.197,25.4176,3225.66,495.776,1719.37,9.173798505672462,24.444444444444446,25.773333333333333
2024-03-12 00:48:15,25.3876,25.4176,14.8868,45.9889,46.1081,25.1808,25.4176,3229.27,490.851,1720.85,9.169470102932694,24.444444444444446,25.772222222222222
2024-03-12 00:48:16,25.3763,25.4176,14.8813,45.9595,46.1048,25.1703,25.4176,3227.96,485.926,1721.01,9.165257529928343,24.444444444444446,25.77111111111111
2024-03-12 00:48:17,25.3899,25.4209,14.8985,45.9316,46.1081,25.1526,25.4176,3225.66,490.851,1728.89,9.204064289937895,24.444444444444446,25.77
2024-03-12 00:48:18,25.396,25.4176,14.8972,45.9319,46.1048,25.1393,25.4144,3228.94,491.836,1721.18,9.169481725181557,24.444444444444446,25.76888888888889
2024-03-12 00:48:19,25.3815,25.4144,14.8888,45.9197,46.1048,25.1315,25.4242,3230.26,490.851,1721.34,9.16500597907803,24.444444444444446,25.767777777777777
2024-03-12 00:48:20,25.38,25.4144,14.894,45.9097,46.1081,25.1109,25.4176,3231.9,494.791,1721.01,9.15739785219901,24.444444444444446,25.766666666666666
2024-03-12 00:48:21,25.3743,25.4209,14.8902,45.8845,46.1114,25.0906,25.4144,3231.9,489.866,1721.67,9.159249773626618,24.444444444444446,25.765555555555554
2024-03-12 00:48:22,25.3767,25.4176,14.8973,45.8717,46.1015,25.0718,25.4176,3233.87,491.836,1721.5,9.154239710057368,24.444444444444446,25.764444444444443
2024-03-12 00:48:23,25.3641,25.4242,14.8931,45.8689,46.1048,25.0671,25.4176,3232.23,493.806,1723.47,9.15736918730037,24.444444444444446,25.763333333333332
2024-03-12 00:48:24,25.3482,25.4242,14.8726,45.8559,46.1048,25.053,25.4111,3231.9,485.926,1721.18,9.149219221274041,24.444444444444446,25.76222222222222
2024-03-12 00:48:25,25.3728,25.4144,14.8819,45.855,46.1081,25.0474,25.4176,3231.24,489.866,1722.16,9.1677989550722,24.444444444444446,25.76111111111111
2024-03-12 00:48:26,25.366,25.4538,14.875,45.8488,46.1114,25.0324,25.4144,3230.26,489.866,1720.36,9.15830407706159,24.444444444444446,25.76
2024-03-12 00:48:27,25.3705,25.4242,14.8756,45.8581,46.1015,25.0052,25.4111,3230.26,481.986,1721.5,9.167779675657103,24.444444444444446,25.75888888888889
2024-03-12 00:48:28,25.3671,25.4209,14.8672,45.8576,46.1114,25.0129,25.4144,3235.51,493.806,1720.19,9.165167729991218,24.444444444444446,25.75777777777778
2024-03-12 00:48:29,25.3702,25.4209,14.8807,45.8577,46.1048,25.0044,25.4144,3230.58,484.941,1719.86,9.154333265507235,24.444444444444446,25.756666666666668
2024-03-12 00:48:30,25.3702,25.4176,14.8688,45.8744,46.1048,24.9987,25.4176,3237.48,487.896,1720.03,9.165624450779644,24.444444444444446,25.755555555555556
2024-03-12 00:48:31,25.3719,25.4176,14.8761,45.9031,46.1081,24.9948,25.4111,3239.45,488.881,1719.86,9.159831363564592,24.444444444444446,25.754444444444445
2024-03-12 00:48:32,25.3774,25.4209,14.8638,45.9056,46.0982,25.0006,25.4111,3242.4,484.941,1719.53,9.173605139136862,24.444444444444446,25.753333333333334
2024-03-12 00:48:33,25.3785,25.4144,14.8694,45.9233,46.1081,24.9857,25.4144,3243.39,488.881,1720.68,9.175811245351127,24.444444444444446,25.752222222222223
2024-03-12 00:48:34,25.3755,25.4242,14.8593,45.9394,46.1081,24.9923,25.4111,3247.99,489.866,1720.19,9.179395697305086,24.444444444444446,25.75111111111111
2024-03-12 00:48:35,25.3661,25.4176,14.8676,45.962,46.1081,24.9896,25.4144,3249.96,486.911,1720.03,9.163093330080752,24.444444444444446,25.75
2024-03-12 00:48:36,25.365,25.4176,14.8703,45.9648,46.1015,24.9891,25.4144,3252.91,490.851,1720.03,9.159776689164971,24.444444444444446,25.74888888888889
2024-03-12 00:48:37,25.3642,25.4176,14.8512,45.9893,46.1015,24.986,25.4144,3252.25,491.836,1719.86,9.174842043975163,24.444444444444446,25.747777777777777
2024-03-12 00:48:38,25.3845,25.4209,14.8617,46.0033,46.1048,24.993,25.4176,3254.55,483.956,1719.04,9.17901615456161,24.444444444444446,25.746666666666666
2024-03-12 00:48:39,25.3939,25.4209,14.8615,46.0232,46.1015,24.9863,25.4176,3256.85,486.911,1726.27,9.226030869043003,24.444444444444446,25.745555555555555
2024-03-12 00:48:40,25.3765,25.4209,14.8593,46.0281,46.1015,25.0156,25.4176,3253.9,486.911,1718.71,9.172370150366126,24.444444444444446,25.744444444444444
2024-03-12 00:48:41,25.3912,25.4209,14.8688,46.0289,46.0818,25.0107,25.4176,3256.52,485.926,1718.39,9.17519661593333,24.444444444444446,25.743333333333332
2024-03-12 00:48:42,25.3726,25.4144,14.8628,46.0436,46.1081,25.0134,25.4176,3252.25,485.926,1719.7,9.171196075900443,24.444444444444446,25.74222222222222
2024-03-12 00:48:43,25.3642,25.4176,14.8554,46.0534,46.1015,25.0175,25.4209,3255.54,494.791,1720.19,9.172936374720882,24.444444444444446,25.74111111111111
2024-03-12 00:48:44,25.3722,25.4275,14.8596,46.0422,46.1081,25.0245,25.4176,3248.64,486.911,1718.06,9.164890963265387,24.444444444444446,25.74
2024-03-12 00:48:45,25.3751,25.4144,14.8628,46.0672,46.1048,25.0404,25.4209,3254.88,486.911,1720.19,9.17599145972692,24.444444444444446,25.738888888888887
2024-03-12 00:48:46,25.3525,25.4242,14.8609,46.0814,46.1114,25.0373,25.4176,3252.25,488.881,1720.03,9.15707100841789,24.444444444444446,25.737777777777776
2024-03-12 00:48:47,25.3648,25.4209,14.8565,46.0839,46.1048,25.0395,25.4176,3254.22,493.806,1714.45,9.141892762925103,24.444444444444446,25.736666666666665
2024-03-12 00:48:48,25.3455,25.4176,14.847,46.0908,46.1015,25.0388,25.4176,3256.52,491.836,1722.33,9.17534609000889,24.444444444444446,25.735555555555553
2024-03-12 00:48:49,25.3561,25.4275,14.853,46.1101,46.1048,25.0339,25.4176,3258.82,487.896,1722.65,9.181071818517875,24.444444444444446,25.734444444444446
2024-03-12 00:48:50,25.3626,25.4209,14.8512,46.1195,46.1081,25.0576,25.4111,3262.76,487.896,1722.82,9.189233846737602,24.444444444444446,25.733333333333334
2024-03-12 00:48:51,25.3555,25.4275,14.8456,46.1347,46.1048,25.0479,25.4176,3262.76,487.896,1722.98,9.188775814234491,24.444444444444446,25.732222222222223
2024-03-12 00:48:52,25.3575,25.4176,14.86,46.1348,46.1048,25.0654,25.4111,3268.34,492.821,1722.65,9.176176692109133,24.444444444444446,25.73111111111111
2024-03-12 00:48:53,25.3607,25.4242,14.8567,46.1484,46.1081,25.0736,25.4144,3267.36,493.806,1721.67,9.1766350590107,24.444444444444446,25.73
2024-03-12 00:48:54,25.3764,25.4209,14.8655,46.1917,46.1081,25.0849,25.4176,3267.36,493.806,1721.83,9.183516495442493,24.444444444444446,25.72888888888889
2024-03-12 00:48:55,25.375,25.4209,14.8506,46.1931,46.1081,25.0792,25.4176,3268.01,486.911,1722.16,9.197073971037947,24.444444444444446,25.727777777777778
2024-03-12 00:48:56,25.3675,25.4144,14.8571,46.1956,46.1048,25.0863,25.4144,3268.34,488.881,1722.33,9.185746301322043,24.444444444444446,25.726666666666667
2024-03-12 00:48:57,25.3775,25.4209,14.8746,46.2034,46.1081,25.0946,25.4144,3270.97,496.761,1721.5,9.174768044998897,24.444444444444446,25.725555555555555
2024-03-12 00:48:58,25.373,25.4242,14.8515,46.2284,46.1015,25.1002,25.4176,3269.66,488.881,1722.49,9.19630157202743,24.444444444444446,25.724444444444444
2024-03-12 00:48:59,25.3775,25.4242,14.8645,46.2397,46.1081,25.096,25.4176,3267.36,487.896,1721.18,9.181883774987018,24.444444444444446,25.723333333333333
2024-03-12 00:49:00,25.3863,25.4176,14.8663,46.2596,46.1376,25.1113,25.4144,3268.67,485.926,1721.18,9.187997461510836,24.444444444444446,25.72222222222222
2024-03-12 00:49:01,25.3673,25.4176,14.8566,46.2534,46.1081,25.1068,25.4176,3264.73,489.866,1720.52,9.176354897049645,24.444444444444446,25.72111111111111
2024-03-12 00:49:02,25.3718,25.3848,14.8594,46.2764,46.1081,25.1245,25.4144,3265.72,492.821,1721.01,9.180452906871725,24.444444444444446,25.72
2024-03-12 00:49:03,25.3611,25.3749,14.8452,46.264,46.1081,25.1058,25.3749,3263.42,482.971,1722.16,9.189645981912303,24.444444444444446,25.718888888888888
2024-03-12 00:49:04,25.3716,25.3519,14.8583,46.2721,46.1081,25.1208,25.3717,3261.45,478.046,1728.56,9.22151659151066,24.444444444444446,25.717777777777776
2024-03-12 00:49:05,25.3823,25.3749,14.8543,46.2735,46.1015,25.118,25.3684,3263.42,486.911,1721.5,9.196694053808791,24.444444444444446,25.716666666666665
2024-03-12 00:49:06,25.3758,25.3749,14.8576,46.2772,46.1015,25.1229,25.3684,3258.82,490.851,1720.85,9.184664067182187,24.444444444444446,25.715555555555554
2024-03-12 00:49:07,25.374,25.3717,14.8451,46.2702,46.1081,25.1328,25.3684,3259.81,483.956,1729.55,9.240489084148686,24.444444444444446,25.714444444444442
2024-03-12 00:49:08,25.3683,25.3782,14.857,46.2586,46.1048,25.1546,25.3782,3257.84,480.016,1723.64,9.19352012643673,24.444444444444446,25.71333333333333
2024-03-12 00:49:09,25.3668,25.3749,14.8489,46.2616,46.1081,25.1412,25.3782,3260.46,486.911,1723.97,9.201053951401889,24.444444444444446,25.71222222222222
2024-03-12 00:49:10,25.3756,25.3749,14.8413,46.232,46.1048,25.144,25.3749,3259.81,491.836,1722.16,9.20572539366662,24.444444444444446,25.711111111111112
2024-03-12 00:49:11,25.3728,25.3782,14.8579,46.2089,46.1048,25.1481,25.3749,3257.84,486.911,1728.89,9.22468074825743,24.444444444444446,25.71
2024-03-12 00:49:12,25.3812,25.3749,14.8529,46.199,46.1048,25.1607,25.3684,3259.81,482.971,1720.03,9.189102777262399,24.444444444444446,25.70888888888889
2024-03-12 00:49:13,25.3563,25.3815,14.8424,46.1792,46.1081,25.1613,25.3749,3263.09,489.866,1720.03,9.176534453792069,24.444444444444446,25.70777777777778
2024-03-12 00:49:14,25.3704,25.3684,14.8585,46.1656,46.1015,25.1587,25.3749,3260.46,487.896,1720.85,9.179162804264262,24.444444444444446,25.706666666666667
2024-03-12 00:49:15,25.366,25.3717,14.84,46.1483,46.1081,25.1655,25.3651,3260.79,486.911,1719.37,9.183570117425754,24.444444444444446,25.705555555555556
2024-03-12 00:49:16,25.3702,25.3749,14.8627,46.1342,46.1081,25.1665,25.3749,3257.51,491.836,1718.22,9.161297876828948,24.444444444444446,25.704444444444444
2024-03-12 00:49:17,25.3608,25.3782,14.8414,46.1074,46.1015,25.1726,25.3651,3259.15,491.836,1720.36,9.183096359569323,24.444444444444446,25.703333333333333
2024-03-12 00:49:18,25.345,25.3749,14.8596,46.092,46.0917,25.1644,25.3684,3252.91,491.836,1721.01,9.156873873683722,24.444444444444446,25.702222222222222
2024-03-12 00:49:19,25.3453,25.3717,14.836,46.0664,46.1114,25.1687,25.3651,3247.99,491.836,1729.22,9.221527703281781,24.444444444444446,25.70111111111111
2024-03-12 00:49:20,25.3591,25.3782,14.8564,46.0423,46.1048,25.1815,25.3749,3242.73,484.941,1722.16,9.17811075174073,24.444444444444446,25.7
2024-03-12 00:49:21,25.3536,25.4111,14.8373,46.0289,46.1048,25.164,25.3684,3240.43,492.821,1722.16,9.18999553434174,24.444444444444446,25.698888888888888
2024-03-12 00:49:22,25.3492,25.3749,14.8506,45.9959,46.1114,25.1878,25.3749,3240.76,484.941,1715.1,9.136916835398722,24.444444444444446,25.697777777777777
2024-03-12 00:49:23,25.3549,25.3717,14.8426,45.9962,46.0982,25.1839,25.3651,3237.15,492.821,1722.16,9.186500010047334,24.444444444444446,25.696666666666665
2024-03-12 00:49:24,25.3439,25.3717,14.8376,45.9946,46.1015,25.1882,25.3717,3240.43,487.896,1722.33,9.182163035239357,24.444444444444446,25.695555555555554
2024-03-12 00:49:25,25.3373,25.3717,14.8303,45.9728,46.1081,25.1776,25.3782,3240.11,493.806,1721.67,9.179255956304779,24.444444444444446,25.694444444444443
2024-03-12 00:49:26,25.3521,25.3782,14.847,45.9643,46.1015,25.1889,25.3717,3245.03,488.881,1720.85,9.173224933178258,24.444444444444446,25.69333333333333
2024-03-12 00:49:27,25.3463,25.3717,14.8425,45.9628,46.1081,25.18,25.3749,3246.67,490.851,1720.85,9.172089751941229,24.444444444444446,25.69222222222222
2024-03-12 00:49:28,25.3506,25.3749,14.8399,45.9713,46.1081,25.1912,25.3749,3248.31,492.821,1720.36,9.175501540632093,24.444444444444446,25.69111111111111
2024-03-12 00:49:29,25.3613,25.3749,14.8337,45.9623,46.1081,25.2122,25.3749,3247.99,490.851,1721.01,9.193727029259046,24.444444444444446,25.69
2024-03-12 00:49:30,25.3506,25.3717,14.8384,45.9578,46.1048,25.2033,25.3749,3247.66,489.866,1727.58,9.215324196016082,24.444444444444446,25.68888888888889
2024-03-12 00:49:31,25.3644,25.3815,14.8404,45.9638,46.1048,25.2001,25.3684,3246.02,486.911,1746.29,9.325584083344074,24.444444444444446,25.68777777777778
2024-03-12 00:49:32,25.3503,25.3782,14.8312,45.96,46.1048,25.21,25.3717,3243.39,493.806,1722.49,9.194203855563734,24.444444444444446,25.686666666666667
2024-03-12 00:49:33,25.3605,25.3782,14.8362,45.9582,46.1015,25.2066,25.3749,3243.39,485.926,1722.98,9.20136569346502,24.444444444444446,25.685555555555556
2024-03-12 00:49:34,25.346,25.3749,14.8396,45.9686,46.1081,25.208,25.3717,3241.75,486.911,1722.98,9.185715774143738,24.444444444444446,25.684444444444445
2024-03-12 00:49:35,25.3404,25.3717,14.838,45.9704,46.1015,25.2043,25.3717,3244.7,494.791,1722.82,9.181365902922256,24.444444444444446,25.683333333333334
2024-03-12 00:49:36,25.3505,25.3717,14.8368,45.966,46.1048,25.2212,25.3684,3241.75,481.986,1722.82,9.191244543490418,24.444444444444446,25.682222222222222
2024-03-12 00:49:37,25.3516,25.3684,14.8304,45.9682,46.1048,25.2141,25.3717,3245.69,489.866,1722.65,9.196893566374717,24.444444444444446,25.68111111111111
2024-03-12 00:49:38,25.3518,25.3749,14.8361,45.9667,46.1048,25.223,25.3684,3244.05,486.911,1723.31,9.195607622689353,24.444444444444446,25.68
2024-03-12 00:49:39,25.3456,25.3749,14.8333,45.97,46.1015,25.2171,25.3749,3248.97,487.896,1723.47,9.193487929295928,24.444444444444446,25.67888888888889
2024-03-12 00:49:40,25.3386,25.3684,14.8315,45.9631,46.1048,25.2163,25.3684,3251.6,486.911,1722.98,9.186327782161893,24.444444444444446,25.677777777777777
2024-03-12 00:49:41,25.3496,25.3717,14.84,45.9579,46.1015,25.2201,25.3717,3255.87,489.866,1717.73,9.160515698059344,24.444444444444446,25.676666666666666
2024-03-12 00:49:42,25.3437,25.3749,14.8349,45.9708,46.1015,25.2147,25.3749,3260.46,483.956,1722.16,9.183441426289713,24.444444444444446,25.675555555555555
2024-03-12 00:49:43,25.3582,25.3749,14.8416,45.9698,46.0982,25.204,25.3717,3259.15,486.911,1721.01,9.184120756478741,24.444444444444446,25.674444444444443
2024-03-12 00:49:44,25.349,25.3749,14.8396,45.9654,46.1081,25.218,25.3782,3261.78,486.911,1720.85,9.17697976342382,24.444444444444446,25.673333333333332
2024-03-12 00:49:45,25.3459,25.3717,14.8413,45.9616,46.1081,25.2165,25.3651,3263.09,487.896,1720.36,9.170176437699094,24.444444444444446,25.67222222222222
2024-03-12 00:49:46,25.351,25.3749,14.8386,45.9625,46.1048,25.2042,25.3717,3263.42,484.941,1721.34,9.182213239152919,24.444444444444446,25.67111111111111
2024-03-12 00:49:47,25.3403,25.3782,14.8314,45.9757,46.1048,25.2185,25.3749,3263.42,491.836,1720.52,9.174783409059817,24.444444444444446,25.67
2024-03-12 00:49:48,25.3398,25.3815,14.826,46.0015,46.1048,25.2088,25.3749,3264.07,492.821,1720.03,9.176447173767976,24.444444444444446,25.66888888888889
2024-03-12 00:49:49,25.348,25.3749,14.8285,46.0059,46.1015,25.2337,25.3717,3263.75,481.986,1729.38,9.231331902391966,24.444444444444446,25.66777777777778
2024-03-12 00:49:50,25.334,25.3717,14.8298,46.0274,46.1048,25.2239,25.3717,3262.43,483.956,1718.88,9.16193858526606,24.444444444444446,25.666666666666668
2024-03-12 00:49:51,25.3461,25.3782,14.8485,46.0313,46.1015,25.2156,25.3717,3261.12,491.836,1713.46,9.127310535217022,24.444444444444446,25.665555555555557
2024-03-12 00:49:52,25.3434,25.3749,14.8355,46.0543,46.1048,25.2041,25.3717,3261.45,487.896,1759.75,9.383086948318384,24.444444444444446,25.664444444444445
2024-03-12 00:49:53,25.3388,25.3749,14.832,46.0598,46.049,25.2173,25.3717,3257.84,483.956,1713.63,9.136215980910329,24.444444444444446,25.663333333333334
2024-03-12 00:49:54,25.3464,25.3782,14.85,46.0841,46.1048,25.2112,25.3717,3262.43,487.896,1719.86,9.160354991951005,24.444444444444446,25.662222222222223
2024-03-12 00:49:55,25.3478,25.3684,14.8416,46.0972,46.1048,25.2244,25.3749,3262.43,492.821,1728.24,9.213582995994365,24.444444444444446,25.66111111111111
2024-03-12 00:49:56,25.3386,25.3782,14.8325,46.1288,46.1081,25.2226,25.3717,3268.34,488.881,1721.67,9.178469687116554,24.444444444444446,25.66
2024-03-12 00:49:57,25.3423,25.3782,14.8438,46.13,46.1015,25.2152,25.3782,3266.7,486.911,1725.28,9.191061586438451,24.444444444444446,25.65888888888889
2024-03-12 00:49:58,25.3435,25.3815,14.845,46.1452,46.1114,25.2133,25.3717,3269.98,489.866,1718.39,9.154356579523302,24.444444444444446,25.657777777777778
2024-03-12 00:49:59,25.3412,25.3782,14.8361,46.1556,46.1048,25.2213,25.3684,3274.91,488.881,1727.41,9.208193905233719,24.444444444444446,25.656666666666666
2024-03-12 00:50:00,25.3563,25.3717,14.8398,46.1604,46.1114,25.2175,25.3782,3275.24,490.851,1721.34,9.185794445564449,24.444444444444446,25.655555555555555
2024-03-12 00:50:01,25.3431,25.3717,14.8432,46.1785,46.1048,25.2253,25.3717,3278.52,488.881,1720.19,9.165167729991223,24.444444444444446,25.654444444444444
2024-03-12 00:50:02,25.3472,25.3717,14.8359,46.1934,46.1048,25.2121,25.3684,3280.49,491.836,1720.36,9.176025321248451,24.444444444444446,25.653333333333332
2024-03-12 00:50:03,25.3391,25.3257,14.8395,46.2022,46.1048,25.2148,25.3191,3281.8,489.866,1719.86,9.163147676678552,24.444444444444446,25.65222222222222
2024-03-12 00:50:04,25.3459,25.3289,14.8365,46.1958,46.1048,25.2074,25.3257,3279.83,485.926,1720.36,9.17436668262998,24.444444444444446,25.65111111111111
2024-03-12 00:50:05,25.3448,25.3257,14.8468,46.2011,46.1048,25.2223,25.3224,3285.74,489.866,1720.52,9.16526717623252,24.444444444444446,25.65
2024-03-12 00:50:06,25.3514,25.3289,14.8465,46.2187,46.1081,25.2237,25.3224,3287.71,489.866,1720.68,9.17214409904646,24.444444444444446,25.64888888888889
2024-03-12 00:50:07,25.3225,25.3289,14.838,46.2186,46.1048,25.2209,25.3224,3288.37,487.896,1719.86,9.149969695620442,24.444444444444446,25.64777777777778
2024-03-12 00:50:08,25.357,25.3224,14.8443,46.2517,46.1081,25.212,25.3224,3288.04,488.881,1718.39,9.166738525842234,24.444444444444446,25.64666666666667
2024-03-12 00:50:09,25.3498,25.3289,14.8379,46.2588,46.1048,25.2213,25.3257,3286.73,493.806,1719.04,9.169508107645889,24.444444444444446,25.645555555555557
2024-03-12 00:50:10,25.355,25.3224,14.8523,46.2652,46.1015,25.221,25.3257,3288.04,493.806,1719.37,9.163241675117554,24.444444444444446,25.644444444444446
2024-03-12 00:50:11,25.3557,25.3257,14.8479,46.2707,46.1048,25.2244,25.3224,3288.04,490.851,1720.36,9.172969934319681,24.444444444444446,25.643333333333334
2024-03-12 00:50:12,25.3487,25.3289,14.839,46.2897,46.1114,25.2223,25.3191,3287.06,486.911,1719.53,9.170202207691611,24.444444444444446,25.642222222222223
2024-03-12 00:50:13,25.3666,25.3289,14.8506,46.3098,46.1048,25.232,25.3224,3284.1,489.866,1719.04,9.173084528962827,24.444444444444446,25.641111111111112
2024-03-12 00:50:14,25.3501,25.3355,14.8463,46.3277,46.1081,25.2263,25.3289,3283.12,512.52,1719.04,9.162442494800276,24.444444444444446,25.64
2024-03-12 00:50:15,25.3623,25.3289,14.8448,46.316,46.1015,25.2282,25.3388,3279.5,484.941,1718.55,9.171777880990078,24.444444444444446,25.63888888888889
2024-03-12 00:50:16,25.3666,25.3224,14.8508,46.3134,46.1081,25.2303,25.3289,3277.53,480.016,1711.0,9.130008102615474,24.444444444444446,25.637777777777778
2024-03-12 00:50:17,25.3536,25.3257,14.8497,46.3183,46.1048,25.2286,25.3191,3276.88,483.956,1718.55,9.159918011326981,24.444444444444446,25.636666666666667
2024-03-12 00:50:18,25.3558,25.3289,14.8475,46.3137,46.1048,25.2346,25.3191,3276.55,487.896,1719.04,9.166367835270062,24.444444444444446,25.635555555555555
2024-03-12 00:50:19,25.3591,25.3257,14.8546,46.3182,46.1081,25.2234,25.3125,3274.91,485.926,1719.53,9.165664965764636,24.444444444444446,25.634444444444444
2024-03-12 00:50:20,25.3582,25.3289,14.8537,46.3094,46.1114,25.2296,25.3191,3275.89,488.881,1720.03,9.168330131526723,24.444444444444446,25.633333333333333
2024-03-12 00:50:21,25.3535,25.3257,14.8461,46.3211,46.1015,25.2235,25.3257,3271.3,490.851,1721.01,9.17608641924432,24.444444444444446,25.63222222222222
2024-03-12 00:50:22,25.3574,25.3257,14.855,46.2902,46.1048,25.2307,25.3224,3274.91,484.941,1721.01,9.171719931616902,24.444444444444446,25.63111111111111
2024-03-12 00:50:23,25.3446,25.3257,14.8505,46.3041,46.1015,25.2273,25.3257,3276.22,489.866,1722.82,9.17410991029255,24.444444444444446,25.63
2024-03-12 00:50:24,25.3525,25.3289,14.8635,46.3047,46.1081,25.2247,25.3224,3274.25,486.911,1715.6,9.131223202036455,24.444444444444446,25.628888888888888
2024-03-12 00:50:25,25.3393,25.3257,14.8491,46.2826,46.1081,25.238,25.3289,3272.61,484.941,1722.82,9.17070046797257,24.444444444444446,25.62777777777778
2024-03-12 00:50:26,25.3384,25.3224,14.8484,46.2668,46.1048,25.2353,25.3224,3269.33,489.866,1723.31,9.173133881910989,24.444444444444446,25.62666666666667
2024-03-12 00:50:27,25.3374,25.3289,14.8486,46.27,46.1081,25.2251,25.3224,3269.33,489.866,1723.15,9.17123294599312,24.444444444444446,25.625555555555557
2024-03-12 00:50:28,25.3359,25.3257,14.859,46.271,46.1114,25.2401,25.3224,3266.04,494.791,1724.13,9.16603778298914,24.444444444444446,25.624444444444446
2024-03-12 00:50:29,25.3132,25.3289,14.8456,46.2609,46.1015,25.2341,25.3191,3265.06,497.746,1723.47,9.154395731542863,24.444444444444446,25.623333333333335
2024-03-12 00:50:30,25.3259,25.3257,14.865,46.2178,46.1048,25.2405,25.3257,3256.52,485.926,1722.65,9.144183544509104,24.444444444444446,25.622222222222224
2024-03-12 00:50:31,25.3344,25.3355,14.8581,46.2144,46.1081,25.2408,25.3224,3248.97,486.911,1721.83,9.153286004167501,24.444444444444446,25.621111111111112
2024-03-12 00:50:32,25.3432,25.3289,14.8578,46.2105,46.1048,25.2297,25.3191,3247.99,482.971,1723.97,9.172622966754712,24.444444444444446,25.62
2024-03-12 00:50:33,25.3336,25.3289,14.8507,46.1883,46.1081,25.2386,25.3257,3246.02,492.821,1720.52,9.152084138095626,24.444444444444446,25.61888888888889
2024-03-12 00:50:34,25.3395,25.3322,14.8538,46.1756,46.1048,25.2514,25.3257,3244.37,493.806,1721.67,9.160647585516793,24.444444444444446,25.61777777777778
2024-03-12 00:50:35,25.3281,25.3289,14.855,46.166,46.1048,25.2359,25.3257,3246.67,490.851,1721.01,9.146132314120294,24.444444444444446,25.616666666666667
2024-03-12 00:50:36,25.3257,25.3289,14.8569,46.1368,46.1081,25.2347,25.3257,3246.02,489.866,1721.5,9.144980120679477,24.444444444444446,25.615555555555556
2024-03-12 00:50:37,25.3276,25.3257,14.861,46.1257,46.1048,25.2434,25.3191,3247.66,491.836,1721.01,9.140455880204668,24.444444444444446,25.614444444444445
2024-03-12 00:50:38,25.3164,25.3322,14.8591,46.097,46.1048,25.227,25.3224,3251.6,495.776,1721.01,9.132334213217687,24.444444444444446,25.613333333333333
2024-03-12 00:50:39,25.3159,25.3289,14.8452,46.0875,46.1015,25.2439,25.3257,3250.28,491.836,1721.34,9.145789749552769,24.444444444444446,25.612222222222222
2024-03-12 00:50:40,25.327,25.3224,14.8622,46.0857,46.1081,25.2376,25.3257,3247.99,495.776,1722.16,9.144990659051146,24.444444444444446,25.61111111111111
2024-03-12 00:50:41,25.317,25.3257,14.8471,46.0662,46.1048,25.2478,25.3257,3247.66,491.836,1725.44,9.166873352352491,24.444444444444446,25.61
2024-03-12 00:50:42,25.314,25.3257,14.8441,46.0488,46.1015,25.2264,25.3257,3242.73,489.866,1721.34,9.145090977570032,24.444444444444446,25.608888888888888
2024-03-12 00:50:43,25.3142,25.3289,14.8503,46.0335,46.1245,25.243,25.3224,3244.05,486.911,1724.13,9.154664333669311,24.444444444444446,25.607777777777777
2024-03-12 00:50:44,25.3153,25.3257,14.8483,46.0119,46.1081,25.2432,25.3257,3238.79,478.046,1723.8,9.155623733973991,24.444444444444446,25.60666666666667
2024-03-12 00:50:45,25.3159,25.3421,14.8534,46.0286,46.1081,25.2349,25.3257,3238.79,484.941,1717.07,9.115957824182608,24.444444444444446,25.605555555555558
2024-03-12 00:50:46,25.3142,25.3289,14.8424,46.0084,46.1081,25.2294,25.3224,3234.85,485.926,1723.15,9.15636842764193,24.444444444444446,25.604444444444447
2024-03-12 00:50:47,25.3222,25.3289,14.8435,45.9901,46.1081,25.2274,25.3191,3236.82,483.956,1722.16,9.157137605974233,24.444444444444446,25.603333333333335
2024-03-12 00:50:48,25.3245,25.3289,14.8513,45.9689,46.1081,25.2298,25.3257,3238.46,484.941,1722.65,9.154935340014035,24.444444444444446,25.602222222222224
2024-03-12 00:50:49,25.3301,25.3289,14.846,45.9774,46.1048,25.2203,25.3289,3238.79,485.926,1722.0,9.161005366989635,24.444444444444446,25.601111111111113
2024-03-12 00:50:50,25.3338,25.3257,14.8395,45.9699,46.1015,25.2144,25.3257,3244.05,487.896,1720.52,9.162036895364544,24.444444444444446,25.6
2024-03-12 00:50:51,25.3209,25.3257,14.838,45.9736,46.1015,25.2032,25.3322,3245.36,488.881,1720.03,9.149477646321246,24.444444444444446,25.59888888888889
2024-03-12 00:50:52,25.3261,25.3289,14.8391,45.9643,46.1048,25.1971,25.3224,3242.73,489.866,1719.04,9.147787890379712,24.444444444444446,25.59777777777778
2024-03-12 00:50:53,25.3397,25.3257,14.8525,45.9728,46.1081,25.1842,25.3257,3254.22,487.896,1711.0,9.105177064393477,24.444444444444446,25.596666666666668
2024-03-12 00:50:54,25.3416,25.3289,14.847,45.9572,46.1081,25.1831,25.3257,3253.9,489.866,1717.56,9.146535898538987,24.444444444444446,25.595555555555556
2024-03-12 00:50:55,25.3598,25.3257,14.8556,45.9591,46.1048,25.1681,25.3224,3254.55,491.836,1716.74,9.150532001576414,24.444444444444446,25.594444444444445
2024-03-12 00:50:56,25.3371,25.3289,14.8438,45.9657,46.0982,25.1575,25.3191,3254.88,483.956,1715.92,9.13667046442599,24.444444444444446,25.593333333333334
2024-03-12 00:50:57,25.3398,25.3257,14.8522,45.9765,46.1048,25.1509,25.3125,3255.54,488.881,1716.25,9.133463570137023,24.444444444444446,25.592222222222222
2024-03-12 00:50:58,25.3448,25.3257,14.8488,45.9768,46.0982,25.1462,25.3257,3255.87,500.701,1725.94,9.192388097881858,24.444444444444446,25.59111111111111
2024-03-12 00:50:59,25.3433,25.3257,14.8408,45.9938,46.1442,25.1353,25.3191,3255.21,492.821,1715.1,9.140310999921416,24.444444444444446,25.59
2024-03-12 00:51:00,25.356,25.3289,14.8521,46.006,46.1081,25.1224,25.3224,3254.88,482.971,1718.55,9.159918011326987,24.444444444444446,25.58888888888889
2024-03-12 00:51:01,25.3482,25.3487,14.8544,46.0222,46.1081,25.1086,25.3224,3254.55,485.926,1717.07,9.143229459059253,24.444444444444446,25.587777777777777
2024-03-12 00:51:02,25.3587,25.3224,14.8414,46.0362,46.1048,25.1088,25.3224,3253.9,494.791,1718.22,9.169842318341486,24.444444444444446,25.58666666666667
2024-03-12 00:51:03,25.3497,25.283,14.8307,46.0407,46.1081,25.102,25.2764,3252.58,485.926,1718.22,9.171324517379363,24.444444444444446,25.58555555555556
2024-03-12 00:51:04,25.3686,25.2731,14.8415,46.0647,46.1048,25.0955,25.283,3253.57,481.986,1720.36,9.189818210812607,24.444444444444446,25.584444444444447
2024-03-12 00:51:05,25.378,25.283,14.8534,46.063,46.1015,25.0932,25.2797,3259.15,482.971,1720.19,9.186727901319596,24.444444444444446,25.583333333333336
2024-03-12 00:51:06,25.3637,25.2797,14.8446,46.0757,46.1015,25.0862,25.2862,3256.52,492.821,1719.86,9.180165599237059,24.444444444444446,25.582222222222224
2024-03-12 00:51:07,25.3715,25.283,14.8484,46.0875,46.0982,25.0829,25.283,3262.1,486.911,1719.53,9.181894331118839,24.444444444444446,25.581111111111113
2024-03-12 00:51:08,25.3668,25.2862,14.8525,46.0839,46.1081,25.0833,25.2928,3258.82,492.821,1719.37,9.173362273004907,24.444444444444446,25.580000000000002
2024-03-12 00:51:09,25.3837,25.283,14.8513,46.082,46.1015,25.0905,25.2764,3263.09,495.776,1720.19,9.193536376475924,24.444444444444446,25.57888888888889
2024-03-12 00:51:10,25.3636,25.283,14.8384,46.0919,46.1081,25.0748,25.2731,3265.39,486.911,1720.36,9.188159572194138,24.444444444444446,25.57777777777778
2024-03-12 00:51:11,25.3549,25.283,14.8417,46.0953,46.1048,25.0684,25.2764,3268.34,493.806,1720.36,9.177683959866926,24.444444444444446,25.576666666666668
2024-03-12 00:51:12,25.3651,25.283,14.8411,46.1109,46.1081,25.0711,25.283,3271.3,491.836,1719.7,9.18358746149082,24.444444444444446,25.575555555555557
2024-03-12 00:51:13,25.3551,25.2764,14.8475,46.1157,46.1015,25.0783,25.2764,3272.61,490.851,1716.42,9.151787636787164,24.444444444444446,25.574444444444445
2024-03-12 00:51:14,25.3586,25.2797,14.8399,46.1222,46.1015,25.0708,25.2797,3273.6,494.791,1717.4,9.166686172441842,24.444444444444446,25.573333333333334
2024-03-12 00:51:15,25.3611,25.283,14.8499,46.1505,46.1146,25.0727,25.2797,3273.27,490.851,1717.07,9.158390048415598,24.444444444444446,25.572222222222223
2024-03-12 00:51:16,25.3732,25.2862,14.8644,46.1623,46.1146,25.0748,25.2797,3273.92,497.746,1717.4,9.158058662092927,24.444444444444446,25.57111111111111
2024-03-12 00:51:17,25.3526,25.2731,14.8418,46.1494,46.1048,25.0816,25.2764,3272.94,486.911,1718.22,9.16417508672603,24.444444444444446,25.57
2024-03-12 00:51:18,25.3387,25.2764,14.8382,46.1653,46.0982,25.0668,25.2797,3269.33,486.911,1717.73,9.15258383644212,24.444444444444446,25.56888888888889
2024-03-12 00:51:19,25.3354,25.283,14.8325,46.1877,46.1081,25.067,25.2764,3269.66,487.896,1718.39,9.158193238946074,24.444444444444446,25.567777777777778
2024-03-12 00:51:20,25.3382,25.2862,14.8361,46.1947,46.1081,25.0744,25.2764,3270.97,485.926,1717.73,9.153978449473726,24.444444444444446,25.566666666666666
2024-03-12 00:51:21,25.3412,25.283,14.8437,46.2132,46.1081,25.0761,25.283,3269.0,489.866,1719.21,9.157852570656223,24.444444444444446,25.56555555555556
2024-03-12 00:51:22,25.3262,25.2797,14.8343,46.2258,46.1015,25.0842,25.283,3271.63,486.911,1717.89,9.14593962145592,24.444444444444446,25.564444444444447
2024-03-12 00:51:23,25.3287,25.283,14.8411,46.249,46.1015,25.0699,25.2764,3273.92,490.851,1717.4,9.139583589426561,24.444444444444446,25.563333333333336
2024-03-12 00:51:24,25.3076,25.2862,14.8286,46.2505,46.1081,25.0835,25.283,3277.53,487.896,1717.4,9.132088984476992,24.444444444444446,25.562222222222225
2024-03-12 00:51:25,25.3225,25.2862,14.8405,46.2664,46.1048,25.0892,25.283,3279.5,487.896,1718.22,9.139064891260627,24.444444444444446,25.561111111111114
2024-03-12 00:51:26,25.3273,25.283,14.8336,46.2703,46.1081,25.087,25.2764,3280.49,484.941,1718.71,9.151875085279059,24.444444444444446,25.560000000000002
2024-03-12 00:51:27,25.3149,25.283,14.8421,46.2782,46.1081,25.0867,25.2731,3277.53,488.881,1718.55,9.132797279965079,24.444444444444446,25.55888888888889
2024-03-12 00:51:28,25.3146,25.2797,14.8309,46.2924,46.1081,25.0795,25.2797,3276.55,487.896,1717.73,9.13794039961033,24.444444444444446,25.55777777777778
2024-03-12 00:51:29,25.3153,25.2797,14.832,46.283,46.1081,25.091,25.2764,3272.28,486.911,1713.95,9.117483756853966,24.444444444444446,25.55666666666667
2024-03-12 00:51:30,25.3117,25.2797,14.8251,46.3028,46.1048,25.0903,25.2797,3268.01,488.881,1717.07,9.136956111739384,24.444444444444446,25.555555555555557
2024-03-12 00:51:31,25.3096,25.283,14.8351,46.2966,46.1081,25.0938,25.2764,3267.36,481.986,1717.89,9.130771792043385,24.444444444444446,25.554444444444446
2024-03-12 00:51:32,25.3154,25.283,14.833,46.275,46.0982,25.0988,25.2797,3265.39,495.776,1719.53,9.146381687574971,24.444444444444446,25.553333333333335
2024-03-12 00:51:33,25.3009,25.283,14.8306,46.2725,46.1081,25.0948,25.2797,3263.75,483.956,1719.37,9.13497379825982,24.444444444444446,25.552222222222223
2024-03-12 00:51:34,25.3044,25.283,14.8356,46.2663,46.1048,25.1091,25.283,3262.76,490.851,1718.71,9.130159037591074,24.444444444444446,25.551111111111112
2024-03-12 00:51:35,25.2938,25.2797,14.8256,46.2542,46.1081,25.102,25.2797,3263.09,492.821,1718.39,9.127935947589263,24.444444444444446,25.55
2024-03-12 00:51:36,25.302,25.2764,14.8334,46.2599,46.1015,25.1013,25.2862,3266.04,493.806,1716.42,9.11781986890156,24.444444444444446,25.54888888888889
2024-03-12 00:51:37,25.3037,25.283,14.8323,46.2378,46.1015,25.0957,25.283,3266.7,488.881,1719.04,9.13418004341777,24.444444444444446,25.547777777777778
2024-03-12 00:51:38,25.3027,25.2895,14.8254,46.2442,46.1048,25.1002,25.2764,3265.72,491.836,1719.7,9.142835510288647,24.444444444444446,25.546666666666667
2024-03-12 00:51:39,25.2885,25.2797,14.8097,46.2326,46.1048,25.1029,25.2797,3261.78,490.851,1723.47,9.164190644626402,24.444444444444446,25.545555555555556
2024-03-12 00:51:40,25.298,25.2764,14.8405,46.2332,46.1015,25.0985,25.2797,3257.18,490.851,1712.97,9.089844756107134,24.444444444444446,25.544444444444448
2024-03-12 00:51:41,25.3035,25.283,14.8239,46.2107,46.0982,25.1071,25.2764,3255.21,490.851,1718.71,9.139578046226823,24.444444444444446,25.543333333333337
2024-03-12 00:51:42,25.3048,25.2862,14.8267,46.2049,46.1048,25.1126,25.2797,3249.3,488.881,1717.4,9.131304665354362,24.444444444444446,25.542222222222225
2024-03-12 00:51:43,25.3092,25.283,14.8288,46.1908,46.1081,25.1153,25.283,3250.28,487.896,1717.4,9.133309036445523,24.444444444444446,25.541111111111114
