TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 00:51:44,25.3159,25.283,14.8368,46.1745,46.1048,25.1113,25.2731,3248.97,480.016,1717.73,9.133930887144487,24.444444444444446,25.540000000000003
2024-03-12 00:51:45,25.3011,25.283,14.8357,46.1694,46.1048,25.109,25.2797,3244.37,485.926,1717.56,9.12108672961046,24.444444444444446,25.53888888888889
2024-03-12 00:51:46,25.3222,25.283,14.8393,46.1622,46.1015,25.1081,25.2764,3245.36,483.956,1716.91,9.13288120890066,24.444444444444446,25.53777777777778
2024-03-12 00:51:47,25.3211,25.2764,14.8415,46.1465,46.1015,25.118,25.2797,3246.02,489.866,1717.89,9.135217535147056,24.444444444444446,25.53666666666667
2024-03-12 00:51:48,25.3251,25.283,14.8399,46.1554,46.1081,25.1192,25.2797,3249.63,489.866,1718.71,9.14446197663055,24.444444444444446,25.535555555555558
2024-03-12 00:51:49,25.3093,25.2862,14.8367,46.1414,46.1048,25.1269,25.2764,3251.27,485.926,1719.21,9.136130205425522,24.444444444444446,25.534444444444446
2024-03-12 00:51:50,25.3236,25.2797,14.8389,46.1162,46.1114,25.1241,25.2797,3252.91,491.836,1719.86,9.150144238415903,24.444444444444446,25.533333333333335
2024-03-12 00:51:51,25.3033,25.2797,14.8281,46.1108,46.1212,25.1177,25.2797,3253.57,484.941,1719.04,9.137494775370033,24.444444444444446,25.532222222222224
2024-03-12 00:51:52,25.325,25.2698,14.8214,46.101,46.1048,25.126,25.2764,3250.61,487.896,1723.47,9.185879380739959,24.444444444444446,25.531111111111112
2024-03-12 00:51:53,25.3166,25.2862,14.8364,46.0933,46.1015,25.1276,25.283,3248.31,481.986,1715.1,9.120903341240316,24.444444444444446,25.53
2024-03-12 00:51:54,25.3254,25.2764,14.8419,46.0838,46.0982,25.1221,25.2797,3246.67,495.776,1719.53,9.147341488751822,24.444444444444446,25.52888888888889
2024-03-12 00:51:55,25.3108,25.283,14.8356,46.0842,46.0982,25.1275,25.283,3242.73,488.881,1719.37,9.139248878401883,24.444444444444446,25.52777777777778
2024-03-12 00:51:56,25.3246,25.2862,14.8366,46.0678,46.1081,25.132,25.2797,3240.43,487.896,1718.88,9.147808674841539,24.444444444444446,25.526666666666667
2024-03-12 00:51:57,25.3269,25.2862,14.8341,46.0665,46.1048,25.134,25.2764,3239.45,490.851,1717.73,9.145872261227552,24.444444444444446,25.525555555555556
2024-03-12 00:51:58,25.3394,25.2862,14.8387,46.0541,46.1015,25.1262,25.2797,3240.11,487.896,1717.07,9.149241416907458,24.444444444444446,25.524444444444445
2024-03-12 00:51:59,25.322,25.2797,14.8278,46.0588,46.1081,25.1339,25.283,3241.42,492.821,1716.09,9.138359375491326,24.444444444444446,25.523333333333337
2024-03-12 00:52:00,25.3286,25.283,14.8294,46.0683,46.1048,25.1426,25.2797,3244.05,483.956,1716.42,9.144471502165642,24.444444444444446,25.522222222222226
2024-03-12 00:52:01,25.3289,25.2797,14.8323,46.0579,46.1048,25.1248,25.283,3245.69,493.806,1722.16,9.172780077191753,24.444444444444446,25.521111111111114
2024-03-12 00:52:02,25.3251,25.283,14.8306,46.0744,46.1048,25.1284,25.2862,3250.61,492.821,1716.91,9.142987326675637,24.444444444444446,25.520000000000003
2024-03-12 00:52:03,25.3278,25.2468,14.832,46.0635,46.0982,25.1344,25.2337,3251.6,497.746,1717.07,9.144972055537,24.444444444444446,25.518888888888892
2024-03-12 00:52:04,25.3295,25.2435,14.8302,46.0757,46.1081,25.1376,25.2304,3253.24,495.776,1722.82,9.17865583338586,24.444444444444446,25.51777777777778
2024-03-12 00:52:05,25.3187,25.2403,14.8343,46.0668,46.1015,25.1248,25.2337,3252.91,487.896,1717.24,9.135943678073907,24.444444444444446,25.51666666666667
2024-03-12 00:52:06,25.3207,25.237,14.8387,46.0833,46.1048,25.1467,25.2337,3249.96,491.836,1716.58,9.13034187184421,24.444444444444446,25.515555555555558
2024-03-12 00:52:07,25.3153,25.2403,14.8313,46.0968,46.1048,25.1419,25.2304,3253.57,489.866,1716.25,9.130328394419754,24.444444444444446,25.514444444444447
2024-03-12 00:52:08,25.3172,25.237,14.833,46.0817,46.1081,25.1385,25.2337,3246.67,485.926,1716.58,9.132258180956798,24.444444444444446,25.513333333333335
2024-03-12 00:52:09,25.2992,25.2403,14.8322,46.0931,46.1048,25.1427,25.2337,3248.97,481.986,1722.98,9.151268465693526,24.444444444444446,25.512222222222224
2024-03-12 00:52:10,25.3053,25.2435,14.8265,46.1009,46.1048,25.1408,25.237,3244.7,489.866,1715.6,9.122343568452632,24.444444444444446,25.511111111111113
2024-03-12 00:52:11,25.2925,25.2403,14.8328,46.1177,46.1048,25.1534,25.2337,3250.61,485.926,1708.21,9.066492866234936,24.444444444444446,25.51
2024-03-12 00:52:12,25.3068,25.2468,14.8474,46.1333,46.1081,25.148,25.2304,3251.6,491.836,1716.42,9.109806959554179,24.444444444444446,25.50888888888889
2024-03-12 00:52:13,25.3039,25.2468,14.8276,46.1463,46.0982,25.1511,25.2337,3258.49,482.971,1717.56,9.130586590614604,24.444444444444446,25.50777777777778
2024-03-12 00:52:14,25.3065,25.2403,14.8394,46.1524,46.1081,25.1473,25.237,3259.48,491.836,1711.0,9.087725880188518,24.444444444444446,25.506666666666668
2024-03-12 00:52:15,25.3038,25.2501,14.831,46.1567,46.1015,25.151,25.237,3263.75,481.986,1712.8,9.10224036607849,24.444444444444446,25.505555555555556
2024-03-12 00:52:16,25.2985,25.2468,14.822,46.1698,46.1081,25.1471,25.2337,3264.73,489.866,1710.18,9.091527909328528,24.444444444444446,25.504444444444445
2024-03-12 00:52:17,25.3048,25.237,14.8182,46.1663,46.1048,25.1575,25.237,3259.81,486.911,1718.06,9.142224147725472,24.444444444444446,25.503333333333337
2024-03-12 00:52:18,25.3093,25.237,14.825,46.1806,46.1048,25.144,25.2403,3260.79,493.806,1718.39,9.141974633204384,24.444444444444446,25.502222222222226
2024-03-12 00:52:19,25.3048,25.2337,14.8346,46.2034,46.1048,25.1517,25.2304,3258.16,483.956,1717.07,9.122666820621916,24.444444444444446,25.501111111111115
2024-03-12 00:52:20,25.3163,25.2435,14.8236,46.2106,46.1081,25.1489,25.2304,3255.87,489.866,1718.06,9.147542131371374,24.444444444444446,25.500000000000004
2024-03-12 00:52:21,25.2945,25.2403,14.8049,46.212,46.1081,25.1523,25.2337,3252.25,490.851,1717.73,9.143083035164356,24.444444444444446,25.498888888888892
2024-03-12 00:52:22,25.3119,25.2403,14.818,46.2108,46.1015,25.1416,25.2403,3253.57,485.926,1717.4,9.14507382328496,24.444444444444446,25.49777777777778
2024-03-12 00:52:23,25.2943,25.2435,14.807,46.2195,46.1048,25.1591,25.237,3251.93,491.836,1717.89,9.141929735519266,24.444444444444446,25.49666666666667
2024-03-12 00:52:24,25.2985,25.2435,14.8148,46.2321,46.1081,25.144,25.2271,3256.85,485.926,1717.73,9.137940399610336,24.444444444444446,25.49555555555556
2024-03-12 00:52:25,25.2869,25.2403,14.8156,46.2301,46.1048,25.1458,25.2304,3249.3,482.971,1717.89,9.12798230617441,24.444444444444446,25.494444444444447
2024-03-12 00:52:26,25.2834,25.2403,14.8199,46.2451,46.1015,25.1477,25.2337,3257.51,488.881,1718.55,9.124687222033716,24.444444444444446,25.493333333333336
2024-03-12 00:52:27,25.2857,25.2435,14.8092,46.2536,46.0982,25.1487,25.2403,3257.51,489.866,1724.62,9.168292731166405,24.444444444444446,25.492222222222225
2024-03-12 00:52:28,25.2935,25.2403,14.8261,46.2623,46.1376,25.1379,25.237,3256.52,494.791,1717.73,9.123732779350922,24.444444444444446,25.491111111111113
2024-03-12 00:52:29,25.2848,25.2435,14.8111,46.246,46.1015,25.1371,25.2304,3257.18,492.821,1717.4,9.127470216310398,24.444444444444446,25.490000000000002
2024-03-12 00:52:30,25.2791,25.2403,14.806,46.2308,46.1081,25.1471,25.2403,3256.52,493.806,1716.58,9.122589530434242,24.444444444444446,25.48888888888889
2024-03-12 00:52:31,25.2826,25.2337,14.8095,46.2366,46.1081,25.1253,25.2337,3255.54,493.806,1723.64,9.160109181184481,24.444444444444446,25.48777777777778
2024-03-12 00:52:32,25.2909,25.2435,14.8059,46.2339,46.1081,25.1114,25.237,3254.55,483.956,1714.61,9.122473760575925,24.444444444444446,25.486666666666668
2024-03-12 00:52:33,25.2743,25.2435,14.8141,46.2135,46.1015,25.1,25.2304,3249.3,485.926,1714.77,9.101745778091255,24.444444444444446,25.485555555555557
2024-03-12 00:52:34,25.287,25.2403,14.8054,46.2236,46.1081,25.0946,25.2304,3244.7,483.956,1713.79,9.1151542474645,24.444444444444446,25.484444444444446
2024-03-12 00:52:35,25.283,25.2337,14.8172,46.2143,46.1081,25.09,25.2567,3244.37,490.851,1713.46,9.099661503531696,24.444444444444446,25.483333333333334
2024-03-12 00:52:36,25.2704,25.2403,14.8057,46.2195,46.1048,25.0726,25.237,3240.76,481.001,1712.48,9.093501157514867,24.444444444444446,25.482222222222227
2024-03-12 00:52:37,25.2814,25.2468,14.7906,46.2047,46.1081,25.0516,25.2337,3237.81,491.836,1713.95,9.124006619709782,24.444444444444446,25.481111111111115
2024-03-12 00:52:38,25.26,25.2435,14.7893,46.2098,46.1081,25.0537,25.2271,3242.08,507.595,1715.1,9.112635504582444,24.444444444444446,25.480000000000004
2024-03-12 00:52:39,25.2686,25.2435,14.8076,46.1956,46.1081,25.0324,25.2337,3241.09,489.866,1716.91,9.113801555515154,24.444444444444446,25.478888888888893
2024-03-12 00:52:40,25.2578,25.2403,14.7959,46.1711,46.1015,25.0397,25.2337,3243.39,483.956,1715.43,9.106728752849222,24.444444444444446,25.47777777777778
2024-03-12 00:52:41,25.2592,25.2435,14.7889,46.1634,46.1015,25.0145,25.237,3245.36,488.881,1715.1,9.11228738514422,24.444444444444446,25.47666666666667
2024-03-12 00:52:42,25.248,25.2403,14.7938,46.1672,46.1081,25.0197,25.2337,3245.36,486.911,1717.73,9.112227221840229,24.444444444444446,25.47555555555556
2024-03-12 00:52:43,25.2352,25.2468,14.7896,46.1531,46.1015,24.9964,25.2271,3243.39,484.941,1717.07,9.101232883945697,24.444444444444446,25.474444444444448
2024-03-12 00:52:44,25.2441,25.2435,14.7915,46.1362,46.1015,24.9926,25.237,3241.75,493.806,1718.71,9.116030524637441,24.444444444444446,25.473333333333336
2024-03-12 00:52:45,25.242,25.2403,14.7825,46.122,46.1344,24.9808,25.2337,3236.82,487.896,1719.53,9.12640037216576,24.444444444444446,25.472222222222225
2024-03-12 00:52:46,25.2323,25.2435,14.7887,46.1127,46.1048,24.9585,25.2337,3230.58,495.776,1719.86,9.114275693946446,24.444444444444446,25.471111111111114
2024-03-12 00:52:47,25.2461,25.2403,14.7963,46.1012,46.0982,24.9545,25.237,3228.61,480.016,1720.03,9.12058795834432,24.444444444444446,25.470000000000002
2024-03-12 00:52:48,25.229,25.2468,14.7716,46.0669,46.0982,24.9423,25.2337,3225.99,498.731,1719.7,9.125470117806355,24.444444444444446,25.46888888888889
2024-03-12 00:52:49,25.2239,25.2435,14.7706,46.057,46.1048,24.9314,25.2337,3220.74,488.881,1719.86,9.122741019526833,24.444444444444446,25.46777777777778
2024-03-12 00:52:50,25.2363,25.2403,14.7957,46.0444,46.1015,24.9356,25.2304,3223.69,490.851,1719.04,9.107313268646749,24.444444444444446,25.46666666666667
2024-03-12 00:52:51,25.2232,25.2468,14.7862,46.0257,46.1015,24.9394,25.2337,3227.63,492.821,1718.71,9.102425289941355,24.444444444444446,25.465555555555557
2024-03-12 00:52:52,25.2242,25.2403,14.7688,46.0097,46.1048,24.9194,25.2337,3226.97,492.821,1717.73,9.11327318161392,24.444444444444446,25.464444444444446
2024-03-12 00:52:53,25.226,25.2337,14.7764,46.0009,46.1015,24.9359,25.2304,3228.94,489.866,1717.07,9.10471807690117,24.444444444444446,25.463333333333335
2024-03-12 00:52:54,25.2117,25.2403,14.773,45.9917,46.1048,24.9181,25.237,3230.26,494.791,1717.89,9.099564418884274,24.444444444444446,25.462222222222223
2024-03-12 00:52:55,25.2082,25.237,14.7683,45.9716,46.1048,24.9263,25.2403,3228.29,488.881,1718.39,9.103259251756477,24.444444444444446,25.461111111111116
2024-03-12 00:52:56,25.2142,25.2403,14.7707,45.9494,46.0982,24.9254,25.2337,3227.3,489.866,1725.61,9.144659846635358,24.444444444444446,25.460000000000004
2024-03-12 00:52:57,25.2091,25.2435,14.7816,45.9468,46.1015,24.9233,25.237,3224.68,487.896,1717.07,9.085462385822144,24.444444444444446,25.458888888888893
2024-03-12 00:52:58,25.2108,25.2435,14.7684,45.9402,46.1048,24.9323,25.237,3223.03,486.911,1717.89,9.102789761920272,24.444444444444446,25.457777777777782
2024-03-12 00:52:59,25.212,25.2403,14.7633,45.9174,46.1081,24.9217,25.237,3221.72,489.866,1718.55,9.11178089328271,24.444444444444446,25.45666666666667
2024-03-12 00:53:00,25.2222,25.2403,14.763,45.9271,46.1048,24.933,25.2337,3221.39,481.986,1718.22,9.11918598651719,24.444444444444446,25.45555555555556
2024-03-12 00:53:01,25.2089,25.237,14.7758,45.929,46.1048,24.9258,25.2337,3223.69,488.881,1718.39,9.0973298690122,24.444444444444446,25.454444444444448
2024-03-12 00:53:02,25.2068,25.2435,14.7604,45.9106,46.1048,24.9275,25.2337,3225.99,487.896,1718.22,9.10802589964367,24.444444444444446,25.453333333333337
2024-03-12 00:53:03,25.2096,25.1976,14.7587,45.8939,46.1015,24.9324,25.1943,3229.27,485.926,1718.06,9.111100866387966,24.444444444444446,25.452222222222225
2024-03-12 00:53:04,25.2062,25.1976,14.751,45.8874,46.1048,24.9333,25.191,3230.91,487.896,1717.89,9.113947705396154,24.444444444444446,25.451111111111114
2024-03-12 00:53:05,25.1991,25.1976,14.7613,45.8832,46.1048,24.9446,25.191,3233.21,484.941,1711.0,9.062287089282773,24.444444444444446,25.450000000000003
2024-03-12 00:53:06,25.2194,25.2008,14.7671,45.88,46.1081,24.9445,25.191,3235.51,492.821,1716.91,9.106221967183927,24.444444444444446,25.44888888888889
2024-03-12 00:53:07,25.2087,25.1943,14.7571,45.8848,46.1114,24.9466,25.191,3238.14,484.941,1716.09,9.101263254834594,24.444444444444446,25.44777777777778
2024-03-12 00:53:08,25.2059,25.2008,14.7569,45.8817,46.1048,24.9363,25.1943,3237.15,486.911,1717.07,9.104195297957856,24.444444444444446,25.44666666666667
2024-03-12 00:53:09,25.1996,25.1943,14.7542,45.9032,46.1015,24.9471,25.191,3238.14,484.941,1717.4,9.102807737232169,24.444444444444446,25.445555555555558
2024-03-12 00:53:10,25.2094,25.1943,14.7504,45.9118,46.1015,24.9546,25.1943,3231.9,487.896,1718.06,9.118162451229248,24.444444444444446,25.444444444444446
2024-03-12 00:53:11,25.2021,25.1976,14.759,45.8895,46.1015,24.9479,25.1943,3231.57,485.926,1718.55,9.106897417539091,24.444444444444446,25.443333333333335
2024-03-12 00:53:12,25.2125,25.2008,14.7568,45.8984,46.1015,24.9626,25.1943,3229.6,485.926,1720.52,9.12833720847156,24.444444444444446,25.442222222222224
2024-03-12 00:53:13,25.2107,25.1943,14.7599,45.9141,46.1081,24.9461,25.2008,3231.9,486.911,1721.01,9.126657779302056,24.444444444444446,25.441111111111113
2024-03-12 00:53:14,25.207,25.2008,14.7488,45.9168,46.1015,24.9558,25.191,3237.15,490.851,1721.01,9.13312018099062,24.444444444444446,25.440000000000005
2024-03-12 00:53:15,25.2087,25.1976,14.7492,45.9274,46.1015,24.9514,25.191,3242.08,489.866,1721.83,9.138607615340343,24.444444444444446,25.438888888888894
2024-03-12 00:53:16,25.2042,25.1976,14.7589,45.9257,46.1048,24.9674,25.191,3246.34,490.851,1722.16,9.127949978115861,24.444444444444446,25.437777777777782
2024-03-12 00:53:17,25.1874,25.1976,14.7412,45.9481,46.1048,24.9572,25.191,3250.28,489.866,1722.0,9.12788835137466,24.444444444444446,25.43666666666667
2024-03-12 00:53:18,25.1747,25.1943,14.7418,45.9515,46.1081,24.9679,25.191,3251.27,492.821,1721.67,9.114519793140966,24.444444444444446,25.43555555555556
2024-03-12 00:53:19,25.1634,25.2008,14.7325,45.9453,46.1015,24.9748,25.1943,3253.24,492.821,1720.19,9.104938911300621,24.444444444444446,25.43444444444445
2024-03-12 00:53:20,25.1692,25.1976,14.7476,45.9434,46.1048,24.9844,25.1943,3250.61,485.926,1713.95,9.063822338426759,24.444444444444446,25.433333333333337
2024-03-12 00:53:21,25.1529,25.1976,14.7384,45.9621,46.1179,24.9736,25.191,3248.31,490.851,1720.68,9.093213140488661,24.444444444444446,25.432222222222226
2024-03-12 00:53:22,25.1532,25.1976,14.7413,45.9678,46.1212,24.9693,25.191,3248.31,479.031,1720.19,9.088354164124947,24.444444444444446,25.431111111111115
2024-03-12 00:53:23,25.1434,25.1943,14.7425,45.9782,46.1048,24.9859,25.191,3245.36,489.866,1719.53,9.075269145834776,24.444444444444446,25.430000000000003
2024-03-12 00:53:24,25.148,25.1976,14.7404,45.9787,46.0982,25.0027,25.1943,3249.96,483.956,1719.7,9.082013004961214,24.444444444444446,25.428888888888892
2024-03-12 00:53:25,25.1284,25.1943,14.7369,45.9915,46.1048,24.9871,25.191,3254.22,492.821,1719.86,9.068807295726042,24.444444444444446,25.42777777777778
2024-03-12 00:53:26,25.1337,25.1976,14.7381,45.9937,46.1015,25.0027,25.1976,3256.19,481.001,1720.03,9.073282185282428,24.444444444444446,25.42666666666667
2024-03-12 00:53:27,25.134,25.1943,14.7324,45.9968,46.1048,24.9909,25.191,3262.43,495.776,1720.03,9.078518986728394,24.444444444444446,25.425555555555558
2024-03-12 00:53:28,25.1374,25.1976,14.7429,46.0205,46.1081,25.0092,25.2041,3264.73,484.941,1719.04,9.067100336278429,24.444444444444446,25.424444444444447
2024-03-12 00:53:29,25.124,25.191,14.7326,46.0382,46.1015,25.017,25.1877,3269.0,489.866,1719.21,9.065292612785623,24.444444444444446,25.423333333333336
2024-03-12 00:53:30,25.1261,25.1943,14.7378,46.056,46.1015,25.0069,25.1844,3266.04,485.926,1718.71,9.059952538037535,24.444444444444446,25.422222222222224
2024-03-12 00:53:31,25.1222,25.1943,14.7285,46.0739,46.1015,25.0109,25.191,3262.76,485.926,1718.55,9.063818185086422,24.444444444444446,25.421111111111113
2024-03-12 00:53:32,25.1213,25.1976,14.7294,46.0806,46.1015,25.0139,25.1877,3259.81,490.851,1719.04,9.064832361784777,24.444444444444446,25.420000000000005
2024-03-12 00:53:33,25.1304,25.1976,14.72,46.1091,46.1048,25.0151,25.191,3260.46,480.016,1719.7,9.084456376767774,24.444444444444446,25.418888888888894
2024-03-12 00:53:34,25.128,25.1976,14.7221,46.1264,46.1048,25.0223,25.1976,3261.78,492.821,1720.03,9.082272027764668,24.444444444444446,25.417777777777783
2024-03-12 00:53:35,25.1154,25.1976,14.7223,46.149,46.1081,25.0026,25.191,3266.7,489.866,1717.4,9.057230081550511,24.444444444444446,25.41666666666667
2024-03-12 00:53:36,25.1117,25.2008,14.7105,46.1575,46.1114,25.0206,25.191,3270.64,490.851,1719.21,9.073841977414569,24.444444444444446,25.41555555555556
2024-03-12 00:53:37,25.1134,25.1976,14.7223,46.1837,46.1081,25.0194,25.1943,3273.6,489.866,1718.55,9.061550857062597,24.444444444444446,25.41444444444445
2024-03-12 00:53:38,25.1201,25.1976,14.7224,46.1892,46.1048,25.0196,25.191,3277.53,488.881,1719.21,9.070788632904236,24.444444444444446,25.413333333333338
2024-03-12 00:53:39,25.0995,25.1976,14.7128,46.2059,46.1015,25.0256,25.191,3279.18,493.806,1719.53,9.062878985188018,24.444444444444446,25.412222222222226
2024-03-12 00:53:40,25.1105,25.1943,14.7074,46.2256,46.1015,25.0264,25.191,3277.86,487.896,1720.03,9.079828187089884,24.444444444444446,25.411111111111115
2024-03-12 00:53:41,25.1205,25.2008,14.7132,46.2254,46.1048,25.0284,25.1943,3275.56,488.881,1719.37,9.080008482147543,24.444444444444446,25.410000000000004
2024-03-12 00:53:42,25.1091,25.2008,14.7123,46.239,46.1015,25.0391,25.191,3273.6,488.881,1718.55,9.066521537730216,24.444444444444446,25.408888888888892
2024-03-12 00:53:43,25.1305,25.1943,14.7178,46.2626,46.1081,25.0222,25.1877,3274.91,487.896,1719.04,9.082976157734036,24.444444444444446,25.40777777777778
2024-03-12 00:53:44,25.1172,25.1943,14.7071,46.2765,46.1015,25.035,25.1943,3270.31,487.896,1717.56,9.072890187084845,24.444444444444446,25.40666666666667
2024-03-12 00:53:45,25.114,25.1943,14.7082,46.2762,46.0982,25.0307,25.1976,3273.6,485.926,1718.22,9.072627499091766,24.444444444444446,25.40555555555556
2024-03-12 00:53:46,25.1143,25.1976,14.7146,46.2891,46.1081,25.0355,25.2041,3275.24,485.926,1718.06,9.066464675786296,24.444444444444446,25.404444444444447
2024-03-12 00:53:47,25.1136,25.2008,14.7106,46.2915,46.1048,25.0494,25.191,3276.22,490.851,1712.8,9.041574987425967,24.444444444444446,25.403333333333336
2024-03-12 00:53:48,25.1202,25.1976,14.704,46.2889,46.1081,25.0308,25.1976,3279.18,485.926,1712.97,9.05394606249708,24.444444444444446,25.402222222222225
2024-03-12 00:53:49,25.1201,25.1976,14.6889,46.2933,46.1015,25.0507,25.1877,3279.83,489.866,1719.86,9.103454040627206,24.444444444444446,25.401111111111113
2024-03-12 00:53:50,25.113,25.1943,14.6918,46.2946,46.1081,25.0333,25.1943,3280.82,483.956,1712.31,9.05480203016562,24.444444444444446,25.400000000000002
2024-03-12 00:53:51,25.1131,25.1943,14.6989,46.2949,46.1048,25.0345,25.1943,3277.86,490.851,1720.85,9.093849568219712,24.444444444444446,25.398888888888894
2024-03-12 00:53:52,25.1143,25.191,14.7061,46.2869,46.1048,25.0378,25.191,3277.21,484.941,1723.15,9.100757641339865,24.444444444444446,25.397777777777783
2024-03-12 00:53:53,25.1242,25.2008,14.7006,46.2876,46.1081,25.0445,25.1943,3267.36,481.986,1723.97,9.118560355948693,24.444444444444446,25.396666666666672
2024-03-12 00:53:54,25.1159,25.1976,14.7019,46.2798,46.1048,25.0439,25.1943,3269.98,492.821,1723.8,9.109263930983575,24.444444444444446,25.39555555555556
2024-03-12 00:53:55,25.1156,25.2008,14.6998,46.2688,46.1048,25.045,25.1976,3263.09,484.941,1723.8,9.110838414858728,24.444444444444446,25.39444444444445
2024-03-12 00:53:56,25.1074,25.1976,14.6977,46.2526,46.1081,25.0474,25.1943,3264.4,491.836,1723.97,9.106400642514972,24.444444444444446,25.393333333333338
2024-03-12 00:53:57,25.1107,25.1976,14.6864,46.2634,46.1015,25.053,25.1943,3265.39,489.866,1723.31,9.115681556263555,24.444444444444446,25.392222222222227
2024-03-12 00:53:58,25.1215,25.1976,14.6976,46.2494,46.1114,25.0608,25.1943,3268.34,487.896,1722.82,9.112739948532846,24.444444444444446,25.391111111111115
2024-03-12 00:53:59,25.1245,25.2008,14.7049,46.2453,46.1048,25.0537,25.1943,3269.66,493.806,1722.0,9.104645274452272,24.444444444444446,25.390000000000004
2024-03-12 00:54:00,25.1134,25.1943,14.6873,46.2336,46.1015,25.058,25.191,3268.67,487.896,1722.82,9.114663223687707,24.444444444444446,25.388888888888893
2024-03-12 00:54:01,25.1187,25.2008,14.6906,46.2298,46.1081,25.0545,25.1976,3261.78,489.866,1722.0,9.112072573468826,24.444444444444446,25.38833333333334
2024-03-12 00:54:02,25.1046,25.1976,14.6928,46.2174,46.1048,25.0617,25.191,3260.13,488.881,1721.18,9.093497335528387,24.444444444444446,25.38777777777778
2024-03-12 00:54:03,25.1185,25.1549,14.6831,46.2239,46.1048,25.0543,25.1516,3255.21,487.896,1721.5,9.115803678677464,24.444444444444446,25.387222222222228
2024-03-12 00:54:04,25.1142,25.1581,14.6871,46.2099,46.1114,25.0684,25.1516,3251.93,482.971,1721.5,9.108553245485355,24.444444444444446,25.38666666666667
2024-03-12 00:54:05,25.1112,25.1581,14.6892,46.1896,46.1048,25.0619,25.1549,3253.9,491.836,1720.52,9.098915461106438,24.444444444444446,25.386111111111116
2024-03-12 00:54:06,25.113,25.1581,14.6826,46.1823,46.1048,25.0506,25.1483,3249.96,489.866,1721.01,9.108842509782232,24.444444444444446,25.38555555555556
2024-03-12 00:54:07,25.115,25.1614,14.6891,46.1703,46.1081,25.0536,25.1549,3260.13,487.896,1720.52,9.102320351751063,24.444444444444446,25.385000000000005
2024-03-12 00:54:08,25.1089,25.1549,14.681,46.1672,46.0949,25.0585,25.1516,3260.46,491.836,1720.85,9.105812632025353,24.444444444444446,25.384444444444448
2024-03-12 00:54:09,25.1075,25.1549,14.6796,46.1333,46.1081,25.0604,25.1516,3262.1,481.986,1720.68,9.104913083460724,24.444444444444446,25.383888888888894
2024-03-12 00:54:10,25.1119,25.1549,14.6857,46.1249,46.1015,25.0487,25.1549,3257.18,489.866,1721.18,9.106074062091661,24.444444444444446,25.383333333333336
2024-03-12 00:54:11,25.1115,25.1549,14.6729,46.1216,46.1048,25.0565,25.145,3251.93,486.911,1720.19,9.111660098313925,24.444444444444446,25.382777777777783
2024-03-12 00:54:12,25.0996,25.1549,14.6762,46.1154,46.1114,25.0484,25.1483,3245.36,481.986,1719.86,9.0966468716038,24.444444444444446,25.382222222222225
2024-03-12 00:54:13,25.1087,25.1549,14.6826,46.1107,46.0949,25.0722,25.1483,3246.02,488.881,1718.71,9.092919068262669,24.444444444444446,25.38166666666667
2024-03-12 00:54:14,25.1027,25.1483,14.6651,46.105,46.1081,25.0606,25.145,3243.72,487.896,1719.53,9.107291603280974,24.444444444444446,25.381111111111114
2024-03-12 00:54:15,25.1033,25.1516,14.6722,46.1214,46.1081,25.054,25.1483,3243.39,488.881,1724.95,9.130308576618075,24.444444444444446,25.38055555555556
2024-03-12 00:54:16,25.124,25.1549,14.6724,46.0956,46.1081,25.0555,25.1516,3245.36,487.896,1720.52,9.12475770805028,24.444444444444446,25.380000000000003
2024-03-12 00:54:17,25.1257,25.1549,14.6788,46.0782,46.1048,25.0593,25.1549,3248.31,491.836,1721.18,9.124153106526386,24.444444444444446,25.37944444444445
2024-03-12 00:54:18,25.1201,25.1549,14.671,46.074,46.1048,25.0583,25.1516,3251.93,492.821,1721.34,9.126922906018878,24.444444444444446,25.37888888888889
2024-03-12 00:54:19,25.121,25.1516,14.6599,46.0654,46.1048,25.0621,25.1352,3251.93,489.866,1722.16,9.141757299078797,24.444444444444446,25.378333333333337
2024-03-12 00:54:20,25.1285,25.1549,14.6789,46.0605,46.1081,25.0655,25.145,3255.21,491.836,1724.79,9.145653171890702,24.444444444444446,25.37777777777778
2024-03-12 00:54:21,25.1272,25.1549,14.6642,46.0496,46.1015,25.0667,25.1647,3248.64,494.791,1723.15,9.148673853436618,24.444444444444446,25.377222222222226
2024-03-12 00:54:22,25.1266,25.1581,14.664,46.0449,46.1081,25.057,25.1516,3248.97,479.031,1723.8,9.151774995612511,24.444444444444446,25.376666666666672
2024-03-12 00:54:23,25.1194,25.1549,14.6737,46.0462,46.1081,25.0648,25.1483,3247.33,486.911,1724.3,9.139642588678903,24.444444444444446,25.376111111111115
2024-03-12 00:54:24,25.1272,25.1549,14.6616,46.0228,46.1015,25.0666,25.1483,3247.99,483.956,1723.8,9.15439913540443,24.444444444444446,25.37555555555556
2024-03-12 00:54:25,25.1253,25.1549,14.6631,46.0425,46.1048,25.0577,25.1549,3247.0,491.836,1723.97,9.152327617714269,24.444444444444446,25.375000000000004
2024-03-12 00:54:26,25.1287,25.1581,14.6585,46.039,46.1048,25.075,25.1483,3253.57,489.866,1730.53,9.19417881221548,24.444444444444446,25.37444444444445
2024-03-12 00:54:27,25.1272,25.1581,14.6628,46.0311,46.1048,25.0729,25.1516,3256.52,481.986,1722.82,9.148145695701901,24.444444444444446,25.373888888888892
2024-03-12 00:54:28,25.1238,25.1549,14.6586,46.0287,46.1048,25.0623,25.145,3261.45,488.881,1729.22,9.18283156065432,24.444444444444446,25.37333333333334
2024-03-12 00:54:29,25.1373,25.1614,14.6537,46.0265,46.0949,25.0565,25.1581,3262.76,487.896,1722.65,9.164026289058853,24.444444444444446,25.37277777777778
2024-03-12 00:54:30,25.1372,25.1581,14.6683,46.0353,46.1015,25.0697,25.1483,3261.78,489.866,1723.15,9.153832715687908,24.444444444444446,25.372222222222227
2024-03-12 00:54:31,25.1402,25.1581,14.6716,46.0275,46.1081,25.0625,25.1516,3257.18,489.866,1722.33,9.14921446662543,24.444444444444446,25.37166666666667
2024-03-12 00:54:32,25.1353,25.1581,14.6594,46.0489,46.1081,25.0688,25.1516,3255.54,482.971,1722.16,9.15469073896814,24.444444444444446,25.371111111111116
2024-03-12 00:54:33,25.1431,25.1549,14.6676,46.0581,46.1048,25.0757,25.1483,3256.19,495.776,1721.01,9.148228228181454,24.444444444444446,25.37055555555556
2024-03-12 00:54:34,25.1507,25.1581,14.6669,46.0538,46.1048,25.0708,25.1516,3255.54,484.941,1720.36,9.15201870966527,24.444444444444446,25.370000000000005
2024-03-12 00:54:35,25.1594,25.1516,14.6714,46.0725,46.1081,25.0742,25.1483,3259.81,493.806,1718.71,9.146903941832413,24.444444444444446,25.369444444444447
2024-03-12 00:54:36,25.1618,25.1581,14.6732,46.0845,46.1081,25.0729,25.1549,3266.7,487.896,1719.37,9.150939913892431,24.444444444444446,25.368888888888893
2024-03-12 00:54:37,25.1729,25.1549,14.6586,46.0752,46.1114,25.0675,25.1516,3266.37,491.836,1717.73,9.164612373839669,24.444444444444446,25.368333333333336
2024-03-12 00:54:38,25.1668,25.1549,14.6634,46.0911,46.1081,25.0704,25.1483,3267.36,487.896,1718.06,9.156870397766635,24.444444444444446,25.367777777777782
2024-03-12 00:54:39,25.1622,25.1516,14.6661,46.1125,46.1048,25.0618,25.1516,3268.34,490.851,1718.22,9.151358424457223,24.444444444444446,25.367222222222225
2024-03-12 00:54:40,25.1644,25.1549,14.6658,46.1107,46.1015,25.0855,25.1483,3266.04,490.851,1718.71,9.156148524382314,24.444444444444446,25.36666666666667
2024-03-12 00:54:41,25.1776,25.1614,14.6753,46.1282,46.1048,25.0905,25.1483,3267.69,485.926,1725.94,9.197905632658598,24.444444444444446,25.366111111111113
2024-03-12 00:54:42,25.1652,25.1581,14.6662,46.146,46.1114,25.0781,25.1549,3262.1,488.881,1718.22,9.153886881639504,24.444444444444446,25.36555555555556
2024-03-12 00:54:43,25.1629,25.1516,14.6652,46.1503,46.1015,25.0791,25.145,3263.09,489.866,1712.97,9.12478731017796,24.444444444444446,25.365000000000006
2024-03-12 00:54:44,25.1799,25.1516,14.6608,46.1562,46.1048,25.0775,25.1516,3266.37,481.986,1719.04,9.175788652397564,24.444444444444446,25.364444444444448
2024-03-12 00:54:45,25.1675,25.1549,14.669,46.1563,46.1048,25.0778,25.1549,3270.97,490.851,1727.25,9.201556341681243,24.444444444444446,25.363888888888894
2024-03-12 00:54:46,25.1632,25.1549,14.662,46.1498,46.1048,25.072,25.1483,3276.22,486.911,1717.07,9.149677066026896,24.444444444444446,25.363333333333337
2024-03-12 00:54:47,25.1657,25.1549,14.6568,46.1574,46.1081,25.0852,25.1549,3281.15,484.941,1720.19,9.173023662863905,24.444444444444446,25.362777777777783
2024-03-12 00:54:48,25.1619,25.1581,14.6716,46.1658,46.1081,25.0831,25.1516,3279.83,489.866,1720.36,9.157692999675838,24.444444444444446,25.362222222222226
2024-03-12 00:54:49,25.1657,25.1516,14.6671,46.1671,46.1015,25.0929,25.1549,3276.22,486.911,1719.37,9.159664567243588,24.444444444444446,25.36166666666667
2024-03-12 00:54:50,25.1788,25.1581,14.6752,46.1675,46.1081,25.0948,25.1516,3273.6,489.866,1718.71,9.160509176528501,24.444444444444446,25.361111111111114
2024-03-12 00:54:51,25.1728,25.1614,14.6671,46.1654,46.1015,25.0917,25.1549,3270.31,484.941,1722.16,9.180732394961538,24.444444444444446,25.36055555555556
2024-03-12 00:54:52,25.1814,25.1549,14.6734,46.1781,46.1114,25.0875,25.1516,3270.31,487.896,1719.53,9.168718878600098,24.444444444444446,25.360000000000003
2024-03-12 00:54:53,25.1649,25.1549,14.671,46.1701,46.1081,25.0774,25.1483,3267.03,488.881,1719.53,9.15641597260579,24.444444444444446,25.35944444444445
2024-03-12 00:54:54,25.1722,25.1614,14.6606,46.176,46.1081,25.1011,25.1483,3269.66,487.896,1719.37,9.171006616600089,24.444444444444446,25.35888888888889
2024-03-12 00:54:55,25.1721,25.1549,14.6739,46.19,46.1015,25.0891,25.1516,3270.31,490.851,1720.36,9.164589444457915,24.444444444444446,25.358333333333338
2024-03-12 00:54:56,25.1663,25.1549,14.6708,46.2049,46.1081,25.0833,25.1516,3274.58,489.866,1719.86,9.159569549371382,24.444444444444446,25.35777777777778
2024-03-12 00:54:57,25.1605,25.1549,14.6767,46.2161,46.1081,25.0996,25.1384,3273.92,489.866,1719.86,9.149358795836285,24.444444444444446,25.357222222222227
2024-03-12 00:54:58,25.1809,25.1549,14.6747,46.2049,46.1048,25.0995,25.1483,3273.92,492.821,1720.36,9.171573186009395,24.444444444444446,25.35666666666667
2024-03-12 00:54:59,25.1641,25.1581,14.6678,46.2292,46.1048,25.0991,25.145,3270.97,486.911,1721.18,9.167298265708771,24.444444444444446,25.356111111111115
2024-03-12 00:55:00,25.1861,25.1549,14.6669,46.2208,46.1048,25.1002,25.1483,3272.28,489.866,1721.83,9.190768318494005,24.444444444444446,25.355555555555558
2024-03-12 00:55:01,25.1807,25.1516,14.6769,46.2325,46.1048,25.1072,25.145,3262.76,482.971,1722.33,9.17997811689626,24.444444444444446,25.355000000000004
2024-03-12 00:55:02,25.1879,25.1516,14.6629,46.2219,46.1015,25.1101,25.1516,3265.06,497.746,1715.43,9.161655160509858,24.444444444444446,25.354444444444447
2024-03-12 00:55:03,25.185,25.1154,14.6703,46.1929,46.1081,25.1015,25.1056,3261.12,485.926,1719.21,9.172857577964177,24.444444444444446,25.353888888888893
2024-03-12 00:55:04,25.1915,25.1187,14.6799,46.2031,46.1015,25.1045,25.1122,3264.4,486.911,1720.36,9.176287211556627,24.444444444444446,25.353333333333335
2024-03-12 00:55:05,25.1859,25.1154,14.6855,46.1794,46.1081,25.1064,25.1122,3259.48,483.956,1720.19,9.16560417070637,24.444444444444446,25.35277777777778
2024-03-12 00:55:06,25.1891,25.1122,14.6824,46.17,46.1048,25.1031,25.1089,3268.34,487.896,1720.68,9.173715733177035,24.444444444444446,25.352222222222228
2024-03-12 00:55:07,25.1819,25.1187,14.6807,46.1627,46.1081,25.1117,25.1089,3268.01,490.851,1721.83,9.175041473322041,24.444444444444446,25.35166666666667
2024-03-12 00:55:08,25.179,25.1154,14.6777,46.1475,46.1081,25.0993,25.1122,3264.4,484.941,1721.34,9.172517777892448,24.444444444444446,25.351111111111116
2024-03-12 00:55:09,25.1735,25.1154,14.6641,46.1383,46.1048,25.1178,25.1056,3263.42,485.926,1721.18,9.178739593346197,24.444444444444446,25.35055555555556
2024-03-12 00:55:10,25.1753,25.1154,14.6804,46.1515,46.1048,25.1176,25.1056,3253.24,488.881,1719.7,9.158193847358426,24.444444444444446,25.350000000000005
2024-03-12 00:55:11,25.1839,25.1089,14.6794,46.111,46.1114,25.1081,25.1089,3255.87,480.016,1719.53,9.165664965764643,24.444444444444446,25.349444444444448
2024-03-12 00:55:12,25.1734,25.1154,14.6778,46.1103,46.1015,25.1145,25.1089,3247.33,495.776,1723.15,9.17717875333359,24.444444444444446,25.348888888888894
2024-03-12 00:55:13,25.1822,25.1122,14.6843,46.1055,46.1048,25.1232,25.1056,3247.99,483.956,1718.39,9.153833398692939,24.444444444444446,25.348333333333336
2024-03-12 00:55:14,25.1738,25.1154,14.6719,46.0964,46.1048,25.112,25.1089,3249.3,487.896,1718.55,9.15817391284712,24.444444444444446,25.347777777777782
2024-03-12 00:55:15,25.1873,25.1154,14.6897,46.083,46.1081,25.0979,25.1056,3254.88,490.851,1718.22,9.152666247137722,24.444444444444446,25.347222222222225
2024-03-12 00:55:16,25.1762,25.1122,14.6842,46.0801,46.1146,25.1159,25.1089,3258.16,487.896,1717.24,9.142566200292958,24.444444444444446,25.34666666666667
2024-03-12 00:55:17,25.181,25.1122,14.693,46.0715,46.1015,25.1147,25.1122,3257.51,492.821,1715.76,9.131204163144673,24.444444444444446,25.346111111111114
2024-03-12 00:55:18,25.1797,25.1122,14.6817,46.0646,46.1081,25.12,25.1122,3255.54,490.851,1714.61,9.13378440996911,24.444444444444446,25.34555555555556
2024-03-12 00:55:19,25.1792,25.1089,14.68,46.0736,46.0949,25.118,25.1089,3254.55,495.776,1713.95,9.131312226108301,24.444444444444446,25.345000000000002
2024-03-12 00:55:20,25.1715,25.1154,14.6805,46.0471,46.1048,25.1181,25.1122,3248.97,484.941,1715.1,9.13030256607242,24.444444444444446,25.34444444444445
2024-03-12 00:55:21,25.1792,25.1154,14.6914,46.0448,46.1015,25.1096,25.1122,3247.66,496.761,1714.77,9.125761397627725,24.444444444444446,25.34388888888889
2024-03-12 00:55:22,25.1699,25.1417,14.6906,46.0198,46.1048,25.1079,25.1089,3248.64,483.956,1714.77,9.118365282915393,24.444444444444446,25.343333333333337
2024-03-12 00:55:23,25.1818,25.1122,14.6973,45.9956,46.1081,25.1002,25.1089,3248.31,493.806,1714.61,9.122038735599267,24.444444444444446,25.34277777777778
2024-03-12 00:55:24,25.1818,25.122,14.6803,45.9919,46.1048,25.1093,25.1089,3247.66,486.911,1713.95,9.133312570717411,24.444444444444446,25.342222222222226
2024-03-12 00:55:25,25.1919,25.1122,14.6866,45.9837,46.1048,25.1049,25.1089,3249.3,488.881,1712.31,9.127875078445753,24.444444444444446,25.34166666666667
2024-03-12 00:55:26,25.1858,25.1122,14.691,45.9735,46.1048,25.1031,25.1089,3252.91,491.836,1711.82,9.116142357829368,24.444444444444446,25.341111111111115
2024-03-12 00:55:27,25.1924,25.1122,14.6979,45.9585,46.1081,25.0953,25.1089,3257.84,488.881,1712.64,9.120248478462909,24.444444444444446,25.34055555555556
2024-03-12 00:55:28,25.1935,25.1122,14.6991,45.9515,46.1048,25.1106,25.1056,3254.88,488.881,1713.63,9.125433527816782,24.444444444444446,25.340000000000003
2024-03-12 00:55:29,25.1893,25.1122,14.6947,45.9598,46.1048,25.0925,25.1056,3254.22,489.866,1714.12,9.12821683923917,24.444444444444446,25.33944444444445
2024-03-12 00:55:30,25.1863,25.1122,14.6884,45.959,46.1081,25.0974,25.1154,3253.9,489.866,1713.63,9.128476962157695,24.444444444444446,25.338888888888892
2024-03-12 00:55:31,25.1862,25.1154,14.6873,45.9861,46.1048,25.0928,25.1023,3247.99,487.896,1714.28,9.132809383260582,24.444444444444446,25.33833333333334
2024-03-12 00:55:32,25.1956,25.1154,14.6994,45.9995,46.1015,25.0873,25.1056,3251.6,484.941,1716.91,9.144468395659894,24.444444444444446,25.33777777777778
2024-03-12 00:55:33,25.1834,25.1154,14.6828,45.9947,46.1048,25.0869,25.1122,3248.97,490.851,1717.24,9.150060107014502,24.444444444444446,25.337222222222227
2024-03-12 00:55:34,25.184,25.1154,14.6823,46.0067,46.1081,25.0963,25.1089,3250.61,492.821,1717.56,9.152723881394891,24.444444444444446,25.33666666666667
2024-03-12 00:55:35,25.1931,25.1187,14.694,46.0033,46.1048,25.0769,25.1056,3251.93,492.821,1717.4,9.14960544488237,24.444444444444446,25.336111111111116
2024-03-12 00:55:36,25.1868,25.1154,14.6957,46.0142,46.1048,25.0906,25.1089,3256.52,494.791,1718.22,9.146999015522265,24.444444444444446,25.33555555555556
2024-03-12 00:55:37,25.2026,25.1154,14.6967,46.043,46.1048,25.0873,25.1122,3261.45,488.881,1718.06,9.159049899260863,24.444444444444446,25.335000000000004
2024-03-12 00:55:38,25.2009,25.1122,14.7003,46.0466,46.1146,25.0841,25.1122,3264.07,493.806,1718.22,9.155281892498698,24.444444444444446,25.334444444444447
2024-03-12 00:55:39,25.21,25.1187,14.6972,46.055,46.1015,25.0857,25.1122,3261.12,487.896,1717.73,9.163304924122546,24.444444444444446,25.333888888888893
2024-03-12 00:55:40,25.1839,25.1089,14.6922,46.069,46.1015,25.0854,25.1089,3262.76,496.761,1718.39,9.148427196779037,24.444444444444446,25.333333333333336
2024-03-12 00:55:41,25.1862,25.122,14.6949,46.0992,46.1048,25.0847,25.1089,3258.49,488.881,1718.88,9.150686989928014,24.444444444444446,25.332777777777782
2024-03-12 00:55:42,25.1893,25.1122,14.7069,46.1139,46.1114,25.0751,25.1056,3256.85,485.926,1718.39,9.140317893908183,24.444444444444446,25.332222222222224
2024-03-12 00:55:43,25.1971,25.1122,14.698,46.1114,46.1081,25.0721,25.1023,3257.18,484.941,1718.88,9.157490280132414,24.444444444444446,25.33166666666667
2024-03-12 00:55:44,25.2003,25.1154,14.7109,46.1247,46.1081,25.0891,25.1089,3256.52,481.986,1718.55,9.147273297347956,24.444444444444446,25.331111111111113
2024-03-12 00:55:45,25.1852,25.1122,14.6915,46.1338,46.1048,25.0904,25.1056,3263.09,490.851,1719.7,9.157146688012745,24.444444444444446,25.33055555555556
2024-03-12 00:55:46,25.1925,25.1122,14.7081,46.1602,46.1048,25.0872,25.1056,3267.03,484.941,1718.39,9.14206183000944,24.444444444444446,25.330000000000002
2024-03-12 00:55:47,25.1934,25.1154,14.7064,46.1719,46.1048,25.0815,25.1089,3271.3,491.836,1718.39,9.144328946941075,24.444444444444446,25.329444444444448
2024-03-12 00:55:48,25.1843,25.1122,14.706,46.1972,46.1048,25.0728,25.1122,3275.89,485.926,1723.97,9.166411890108712,24.444444444444446,25.328888888888894
2024-03-12 00:55:49,25.1913,25.1154,14.7008,46.2033,46.1015,25.0613,25.1056,3276.88,487.896,1719.04,9.150840932967322,24.444444444444446,25.328333333333337
2024-03-12 00:55:50,25.1931,25.1154,14.7164,46.2213,46.1015,25.0614,25.1089,3276.88,488.881,1724.79,9.16937151526828,24.444444444444446,25.327777777777783
2024-03-12 00:55:51,25.1745,25.1154,14.7076,46.2358,46.1048,25.0441,25.1056,3271.3,482.971,1718.55,9.127652189449485,24.444444444444446,25.327222222222225
2024-03-12 00:55:52,25.1716,25.1122,14.7131,46.2514,46.1015,25.0472,25.1154,3265.72,490.851,1718.22,9.118575669266288,24.444444444444446,25.32666666666667
2024-03-12 00:55:53,25.1764,25.1154,14.7063,46.259,46.1048,25.0369,25.1122,3267.03,481.001,1717.4,9.124332939819888,24.444444444444446,25.326111111111114
2024-03-12 00:55:54,25.168,25.1056,14.7125,46.2581,46.1048,25.0355,25.1056,3267.03,492.821,1717.4,9.111609540719458,24.444444444444446,25.32555555555556
2024-03-12 00:55:55,25.1673,25.1154,14.7199,46.2772,46.1048,25.0396,25.1154,3267.36,490.851,1718.22,9.108897781430668,24.444444444444446,25.325000000000003
2024-03-12 00:55:56,25.1733,25.1286,14.713,46.2759,46.0982,25.0335,25.1089,3272.61,494.791,1717.56,9.116641840516772,24.444444444444446,25.32444444444445
2024-03-12 00:55:57,25.1603,25.1154,14.7112,46.2862,46.1015,25.0334,25.1089,3277.86,495.776,1717.56,9.106880515448298,24.444444444444446,25.32388888888889
2024-03-12 00:55:58,25.176,25.1122,14.7216,46.2786,46.1081,25.016,25.1089,3278.19,493.806,1717.07,9.108900308447756,24.444444444444446,25.323333333333338
2024-03-12 00:55:59,25.1714,25.1122,14.7136,46.2688,46.1015,25.0119,25.1122,3276.55,491.836,1716.42,9.10841341010247,24.444444444444446,25.32277777777778
2024-03-12 00:56:00,25.1638,25.1154,14.7197,46.273,46.0982,25.0093,25.1056,3276.88,492.821,1715.1,9.089485561940414,24.444444444444446,25.322222222222226
2024-03-12 00:56:01,25.156,25.1122,14.7196,46.2692,46.1048,25.01,25.1319,3275.89,490.851,1716.25,9.08887440438023,24.444444444444446,25.32166666666667
2024-03-12 00:56:02,25.1711,25.1122,14.7235,46.2725,46.1048,24.9976,25.1187,3271.3,496.761,1713.13,9.082087733626356,24.444444444444446,25.321111111111115
2024-03-12 00:56:03,25.1691,25.0695,14.7121,46.266,46.1048,24.9952,25.0727,3265.72,481.986,1712.48,9.086810095285385,24.444444444444446,25.320555555555558
2024-03-12 00:56:04,25.1662,25.0793,14.7138,46.2599,46.1048,24.9714,25.0727,3267.03,492.821,1710.83,9.074061411805959,24.444444444444446,25.320000000000004
2024-03-12 00:56:05,25.1696,25.076,14.7261,46.2562,46.1015,24.9672,25.0695,3260.13,489.866,1711.0,9.067235932564774,24.444444444444446,25.319444444444446
2024-03-12 00:56:06,25.1517,25.076,14.7152,46.2355,46.1081,24.9521,25.0727,3262.1,489.866,1711.0,9.061158405727225,24.444444444444446,25.318888888888893
2024-03-12 00:56:07,25.1624,25.0727,14.7121,46.2362,46.1048,24.9463,25.0695,3263.09,489.866,1711.49,9.075738201815641,24.444444444444446,25.318333333333335
2024-03-12 00:56:08,25.1735,25.0793,14.7192,46.2391,46.1081,24.9452,25.0727,3264.73,490.851,1713.13,9.087912036606486,24.444444444444446,25.31777777777778
2024-03-12 00:56:09,25.1699,25.0727,14.7247,46.2353,46.1015,24.9399,25.0727,3264.73,483.956,1709.03,9.058270429113565,24.444444444444446,25.317222222222227
2024-03-12 00:56:10,25.16,25.0727,14.7078,46.2267,46.1081,24.9246,25.0727,3267.03,486.911,1714.94,9.095686373721222,24.444444444444446,25.31666666666667
2024-03-12 00:56:11,25.1547,25.0727,14.7222,46.2242,46.0982,24.9163,25.0727,3264.73,484.941,1708.86,9.046356809086639,24.444444444444446,25.316111111111116
2024-03-12 00:56:12,25.1567,25.076,14.7124,46.1933,46.1048,24.9105,25.0695,3260.46,487.896,1715.92,9.094005444579336,24.444444444444446,25.31555555555556
2024-03-12 00:56:13,25.1543,25.076,14.7225,46.1768,46.1081,24.9027,25.0695,3255.21,481.986,1717.24,9.09010885324209,24.444444444444446,25.315000000000005
2024-03-12 00:56:14,25.1611,25.0727,14.7167,46.1644,46.1081,24.9034,25.0793,3257.18,488.881,1717.73,9.103685217021678,24.444444444444446,25.314444444444447
2024-03-12 00:56:15,25.1565,25.0727,14.7232,46.1661,46.1015,24.9039,25.0662,3246.34,482.971,1717.56,9.093110074726697,24.444444444444446,25.313888888888894
2024-03-12 00:56:16,25.1406,25.076,14.7282,46.145,46.1015,24.8847,25.0727,3243.06,486.911,1721.5,9.095712116819788,24.444444444444446,25.313333333333336
2024-03-12 00:56:17,25.1433,25.0727,14.7342,46.1382,46.1048,24.886,25.0695,3241.75,483.956,1717.89,9.07376167459628,24.444444444444446,25.312777777777782
2024-03-12 00:56:18,25.1455,25.076,14.7236,46.1173,46.1081,24.8921,25.0695,3237.15,488.881,1717.73,9.084073471264812,24.444444444444446,25.312222222222225
2024-03-12 00:56:19,25.1267,25.0695,14.7331,46.0952,46.1081,24.8738,25.0662,3247.0,484.941,1716.42,9.052497238352336,24.444444444444446,25.31166666666667
2024-03-12 00:56:20,25.1222,25.0727,14.7231,46.0669,46.1081,24.855,25.0695,3242.4,487.896,1715.1,9.05032212513999,24.444444444444446,25.311111111111114
2024-03-12 00:56:21,25.1134,25.076,14.717,46.0406,46.1048,24.8407,25.076,3247.33,492.821,1715.1,9.047972318931963,24.444444444444446,25.31055555555556
2024-03-12 00:56:22,25.1168,25.076,14.7155,46.0347,46.1081,24.8295,25.0695,3244.7,488.881,1716.09,9.057461966829099,24.444444444444446,25.310000000000002
2024-03-12 00:56:23,25.1219,25.0793,14.7214,46.0211,46.1048,24.8094,25.0695,3244.7,492.821,1716.58,9.059351329719114,24.444444444444446,25.30944444444445
2024-03-12 00:56:24,25.1095,25.076,14.7225,46.0009,46.1015,24.817,25.0695,3237.81,491.836,1717.89,9.054496787813704,24.444444444444446,25.30888888888889
2024-03-12 00:56:25,25.1103,25.076,14.7063,45.9961,46.1048,24.8008,25.0727,3243.39,493.806,1718.55,9.07280029225773,24.444444444444446,25.308333333333337
2024-03-12 00:56:26,25.0995,25.076,14.7163,45.9682,46.1048,24.7987,25.0662,3231.24,489.866,1719.7,9.060720764932668,24.444444444444446,25.30777777777778
2024-03-12 00:56:27,25.0914,25.0727,14.7024,45.9483,46.0917,24.797,25.0727,3232.23,481.986,1721.01,9.072687992227305,24.444444444444446,25.307222222222226
2024-03-12 00:56:28,25.0905,25.0793,14.7106,45.9229,46.1245,24.7942,25.0662,3228.94,495.776,1717.89,9.048307616041924,24.444444444444446,25.30666666666667
2024-03-12 00:56:29,25.0822,25.0727,14.7087,45.906,46.1048,24.7862,25.0695,3232.88,485.926,1722.82,9.068679463166898,24.444444444444446,25.306111111111115
2024-03-12 00:56:30,25.0864,25.0695,14.7029,45.9148,46.1015,24.7899,25.0695,3236.82,489.866,1723.97,9.083480894891709,24.444444444444446,25.30555555555556
2024-03-12 00:56:31,25.0742,25.0793,14.7016,45.9005,46.1081,24.7857,25.0695,3237.15,489.866,1731.52,9.113684258283067,24.444444444444446,25.305000000000003
2024-03-12 00:56:32,25.075,25.076,14.6983,45.8821,46.1048,24.7838,25.0695,3241.75,486.911,1723.47,9.07489951732019,24.444444444444446,25.30444444444445
2024-03-12 00:56:33,25.0491,25.0793,14.693,45.883,46.1048,24.7969,25.0695,3243.06,487.896,1722.82,9.053468105123896,24.444444444444446,25.303888888888892
2024-03-12 00:56:34,25.0633,25.0793,14.7101,45.8758,46.1015,24.7926,25.0695,3240.43,488.881,1714.61,9.007801176728151,24.444444444444446,25.303333333333338
2024-03-12 00:56:35,25.0709,25.0793,14.7165,45.8663,46.1015,24.7951,25.0859,3242.73,486.911,1720.85,9.04163123131631,24.444444444444446,25.30277777777778
2024-03-12 00:56:36,25.0577,25.076,14.699,45.863,46.0982,24.7902,25.0695,3236.49,493.806,1720.36,9.042810451154118,24.444444444444446,25.302222222222227
2024-03-12 00:56:37,25.0507,25.0727,14.6895,45.8692,46.1048,24.8,25.0727,3234.2,481.986,1719.21,9.038946611582114,24.444444444444446,25.30166666666667
2024-03-12 00:56:38,25.0376,25.076,14.6789,45.8752,46.1015,24.799,25.0727,3235.51,492.821,1713.79,9.00827624629928,24.444444444444446,25.301111111111116
2024-03-12 00:56:39,25.0512,25.0793,14.6935,45.8863,46.1048,24.7986,25.0727,3235.51,486.911,1717.4,9.026380196060437,24.444444444444446,25.300555555555558
2024-03-12 00:56:40,25.0469,25.0727,14.69,45.8957,46.1015,24.8165,25.0727,3239.45,494.791,1717.24,9.024842154004391,24.444444444444446,25.300000000000004
2024-03-12 00:56:41,25.0462,25.0695,14.6926,45.9095,46.1081,24.8042,25.0727,3244.7,489.866,1717.4,9.022807186724018,24.444444444444446,25.299444444444447
2024-03-12 00:56:42,25.0375,25.0793,14.6735,45.9192,46.1048,24.8064,25.0727,3244.37,490.851,1712.97,9.0085728952708,24.444444444444446,25.298888888888893
2024-03-12 00:56:43,25.035,25.0826,14.6723,45.9262,46.1015,24.8083,25.076,3250.28,494.791,1710.34,8.993613379344737,24.444444444444446,25.298333333333336
2024-03-12 00:56:44,25.0343,25.076,14.6849,45.9381,46.1048,24.8045,25.0695,3248.97,494.791,1715.6,9.009694099261713,24.444444444444446,25.29777777777778
2024-03-12 00:56:45,25.0309,25.0793,14.6803,45.9422,46.0949,24.8216,25.0727,3251.6,491.836,1715.1,9.008112643255089,24.444444444444446,25.297222222222224
2024-03-12 00:56:46,25.0293,25.0892,14.6763,45.9545,46.0982,24.8295,25.0662,3248.31,493.806,1715.6,9.012828087585422,24.444444444444446,25.29666666666667
2024-03-12 00:56:47,25.0258,25.0826,14.6715,45.9764,46.1048,24.8264,25.0695,3248.64,488.881,1715.76,9.014800464001603,24.444444444444446,25.296111111111113
2024-03-12 00:56:48,25.034,25.0695,14.6764,45.984,46.1114,24.8328,25.0662,3244.7,483.956,1722.0,9.050469681625678,24.444444444444446,25.29555555555556
2024-03-12 00:56:49,25.0136,25.0727,14.6714,45.9959,46.1048,24.8351,25.0662,3243.06,483.956,1716.58,9.008569138235755,24.444444444444446,25.295
2024-03-12 00:56:50,25.0127,25.0727,14.663,46.0187,46.1015,24.8385,25.0695,3248.64,490.851,1718.55,9.0254480185294,24.444444444444446,25.294444444444448
2024-03-12 00:56:51,25.0107,25.076,14.6627,46.0417,46.1081,24.8447,25.0727,3253.24,485.926,1719.21,9.027431140857402,24.444444444444446,25.29388888888889
2024-03-12 00:56:52,25.0042,25.076,14.6721,46.0467,46.1081,24.8443,25.076,3253.9,492.821,1720.36,9.019589510495486,24.444444444444446,25.293333333333337
2024-03-12 00:56:53,25.01,25.076,14.6647,46.0544,46.1081,24.8466,25.0695,3257.18,488.881,1720.68,9.032792539468746,24.444444444444446,25.292777777777783
2024-03-12 00:56:54,25.0039,25.076,14.6535,46.0702,46.1048,24.8511,25.0727,3261.78,488.881,1721.18,9.0398715708766,24.444444444444446,25.292222222222225
