TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 00:56:55,25.0082,25.0793,14.655,46.0973,46.1048,24.8593,25.0727,3263.09,486.911,1721.01,9.04142394081507,24.444444444444446,25.29166666666667
2024-03-12 00:56:56,24.996,25.076,14.6438,46.0955,46.1081,24.8547,25.0727,3264.4,491.836,1721.83,9.044858143843035,24.444444444444446,25.291111111111114
2024-03-12 00:56:57,24.9936,25.0793,14.6461,46.1173,46.1048,24.8634,25.0662,3267.36,486.911,1721.83,9.040751689825916,24.444444444444446,25.29055555555556
2024-03-12 00:56:58,24.9919,25.076,14.6486,46.1183,46.1015,24.8606,25.0662,3263.75,483.956,1721.01,9.032778295312797,24.444444444444446,25.290000000000003
2024-03-12 00:56:59,25.0091,25.076,14.6454,46.1266,46.1081,24.8661,25.0727,3264.07,491.836,1738.74,9.143833594759512,24.444444444444446,25.28944444444445
2024-03-12 00:57:00,24.989,25.0727,14.6447,46.1491,46.1015,24.8882,25.076,3257.84,483.956,1719.04,9.023310982593195,24.444444444444446,25.28888888888889
2024-03-12 00:57:01,24.9962,25.076,14.6518,46.1639,46.1015,24.8724,25.0695,3258.16,492.821,1718.88,9.022558357745115,24.444444444444446,25.288333333333338
2024-03-12 00:57:02,25.0032,25.0727,14.6439,46.1651,46.1015,24.8747,25.076,3259.81,482.971,1718.55,9.033819691232743,24.444444444444446,25.28777777777778
2024-03-12 00:57:03,24.9974,25.03,14.6318,46.1973,46.1015,24.8849,25.0333,3264.07,487.896,1718.06,9.036736275405097,24.444444444444446,25.287222222222226
2024-03-12 00:57:04,24.9955,25.0333,14.6436,46.2065,46.1081,24.8869,25.0268,3263.75,490.851,1718.06,9.02479260721676,24.444444444444446,25.28666666666667
2024-03-12 00:57:05,24.991,25.0268,14.6345,46.2353,46.1146,24.8901,25.0235,3270.97,490.851,1718.39,9.030537116334058,24.444444444444446,25.286111111111115
2024-03-12 00:57:06,24.9964,25.0333,14.6407,46.2508,46.1048,24.8952,25.0268,3270.64,494.791,1712.64,8.999624295432694,24.444444444444446,25.285555555555558
2024-03-12 00:57:07,24.9953,25.0333,14.6233,46.2621,46.1114,24.903,25.0268,3273.6,485.926,1719.53,9.050052551279054,24.444444444444446,25.285000000000004
2024-03-12 00:57:08,24.9834,25.0333,14.6247,46.2777,46.1081,24.8989,25.0235,3277.53,494.791,1720.85,9.045386061561867,24.444444444444446,25.284444444444446
2024-03-12 00:57:09,24.9868,25.0333,14.635,46.2719,46.1081,24.8995,25.0268,3276.22,486.911,1720.68,9.038467884940278,24.444444444444446,25.283888888888892
2024-03-12 00:57:10,24.9896,25.0333,14.6279,46.2737,46.1015,24.9136,25.0235,3272.94,489.866,1721.67,9.05231716402809,24.444444444444446,25.283333333333335
2024-03-12 00:57:11,24.9949,25.0333,14.6231,46.2694,46.1081,24.9084,25.03,3273.6,492.821,1720.68,9.055930486391116,24.444444444444446,25.28277777777778
2024-03-12 00:57:12,24.9838,25.03,14.6169,46.2871,46.1015,24.9032,25.0202,3267.03,494.791,1720.68,9.051652149035656,24.444444444444446,25.282222222222224
2024-03-12 00:57:13,24.9804,25.0366,14.6233,46.2679,46.1048,24.9096,25.0268,3267.03,485.926,1714.12,9.008619158965955,24.444444444444446,25.28166666666667
2024-03-12 00:57:14,24.9805,25.03,14.6194,46.2739,46.1048,24.9096,25.0268,3265.39,498.731,1721.5,9.050899198415495,24.444444444444446,25.281111111111116
2024-03-12 00:57:15,24.9784,25.0333,14.6186,46.2753,46.1048,24.911,25.0268,3264.73,484.941,1720.52,9.044611820569033,24.444444444444446,25.28055555555556
2024-03-12 00:57:16,24.9711,25.03,14.6158,46.2759,46.1048,24.8994,25.03,3267.36,494.791,1719.53,9.035481024321248,24.444444444444446,25.280000000000005
2024-03-12 00:57:17,24.9689,25.0333,14.6199,46.2715,46.1081,24.8926,25.0268,3269.98,485.926,1727.25,9.070524987384788,24.444444444444446,25.279444444444447
2024-03-12 00:57:18,24.9568,25.0366,14.6126,46.2632,46.1048,24.9006,25.03,3271.63,489.866,1714.28,8.998238560451481,24.444444444444446,25.278888888888893
2024-03-12 00:57:19,24.9596,25.0366,14.6074,46.2337,46.1015,24.8849,25.0235,3269.0,484.941,1712.31,8.99484911302734,24.444444444444446,25.278333333333336
2024-03-12 00:57:20,24.9389,25.0333,14.5923,46.2374,46.1048,24.8822,25.0202,3268.34,491.836,1719.04,9.025317267722198,24.444444444444446,25.277777777777782
2024-03-12 00:57:21,24.9332,25.0366,14.5953,46.2251,46.1114,24.8725,25.03,3262.1,486.911,1720.36,9.0246527231203,24.444444444444446,25.277222222222225
2024-03-12 00:57:22,24.9374,25.0333,14.5968,46.2138,46.1081,24.8802,25.0268,3262.1,491.836,1720.52,9.027849282010864,24.444444444444446,25.27666666666667
2024-03-12 00:57:23,24.9427,25.0333,14.5999,46.208,46.1048,24.8558,25.03,3252.58,483.956,1720.03,9.027198332557914,24.444444444444446,25.276111111111113
2024-03-12 00:57:24,24.944,25.0333,14.5933,46.1837,46.1081,24.8682,25.0465,3253.9,489.866,1729.38,9.08320235012012,24.444444444444446,25.27555555555556
2024-03-12 00:57:25,24.9353,25.03,14.5949,46.167,46.1015,24.8635,25.0268,3250.28,488.881,1725.12,9.051811156257807,24.444444444444446,25.275000000000002
2024-03-12 00:57:26,24.9431,25.0333,14.5966,46.1751,46.1048,24.8627,25.03,3252.91,491.836,1722.16,9.041610528043787,24.444444444444446,25.27444444444445
2024-03-12 00:57:27,24.943,25.03,14.6018,46.1542,46.1015,24.8682,25.0268,3251.27,492.821,1722.33,9.037871027861112,24.444444444444446,25.27388888888889
2024-03-12 00:57:28,24.9406,25.03,14.598,46.1295,46.1015,24.8547,25.0202,3251.93,493.806,1721.83,9.036470493084662,24.444444444444446,25.273333333333337
2024-03-12 00:57:29,24.9181,25.03,14.593,46.1089,46.1048,24.8564,25.03,3253.24,486.911,1721.01,9.016884280349036,24.444444444444446,25.27277777777778
2024-03-12 00:57:30,24.9317,25.0333,14.5921,46.0843,46.1048,24.842,25.0333,3254.22,493.806,1720.85,9.028707629540873,24.444444444444446,25.272222222222226
2024-03-12 00:57:31,24.9331,25.0333,14.577,46.0858,46.1048,24.844,25.0268,3255.21,490.851,1719.86,9.037913220927539,24.444444444444446,25.27166666666667
2024-03-12 00:57:32,24.92,25.0333,14.5802,46.0588,46.0982,24.8385,25.0333,3253.57,492.821,1716.25,9.00474718930001,24.444444444444446,25.271111111111114
2024-03-12 00:57:33,24.9175,25.03,14.5721,46.0405,46.1081,24.8277,25.0333,3250.61,493.806,1720.19,9.030307549010107,24.444444444444446,25.270555555555557
2024-03-12 00:57:34,24.931,25.03,14.5767,46.0351,46.1081,24.8354,25.03,3246.34,486.911,1726.92,9.073436388127506,24.444444444444446,25.270000000000003
2024-03-12 00:57:35,24.9162,25.03,14.562,46.0015,46.1081,24.836,25.0235,3244.05,492.821,1720.36,9.03888209653142,24.444444444444446,25.26944444444445
2024-03-12 00:57:36,24.9206,25.03,14.574,45.9786,46.1015,24.8212,25.0268,3242.08,477.061,1719.86,9.029622438142624,24.444444444444446,25.268888888888892
2024-03-12 00:57:37,24.9343,25.0333,14.5696,45.9623,46.1114,24.8022,25.03,3241.42,490.851,1720.36,9.048048257317733,24.444444444444446,25.268333333333338
2024-03-12 00:57:38,24.9257,25.0366,14.5743,45.9557,46.1015,24.801,25.0202,3240.43,489.866,1723.47,9.052773508301115,24.444444444444446,25.26777777777778
2024-03-12 00:57:39,24.918,25.03,14.5674,45.9587,46.1048,24.816,25.0333,3244.05,488.881,1722.33,9.046086320831167,24.444444444444446,25.267222222222227
2024-03-12 00:57:40,24.9291,25.0333,14.5545,45.9456,46.1081,24.7997,25.0399,3245.69,488.881,1722.0,9.065324279658773,24.444444444444446,25.26666666666667
2024-03-12 00:57:41,24.9315,25.03,14.5766,45.9393,46.1048,24.7954,25.03,3250.94,490.851,1721.67,9.04637646349484,24.444444444444446,25.266111111111115
2024-03-12 00:57:42,24.9315,25.0333,14.5609,45.9283,46.1081,24.7865,25.0235,3254.55,489.866,1721.18,9.057513923416757,24.444444444444446,25.265555555555558
2024-03-12 00:57:43,24.9368,25.0366,14.5581,45.9484,46.0982,24.7885,25.0235,3257.18,484.941,1721.18,9.064588332108611,24.444444444444446,25.265000000000004
2024-03-12 00:57:44,24.9246,25.0333,14.5599,45.9528,46.1015,24.7772,25.0268,3256.19,493.806,1726.59,9.080814271781612,24.444444444444446,25.264444444444447
2024-03-12 00:57:45,24.9141,25.0333,14.5536,45.9586,46.1015,24.7824,25.0268,3257.84,488.881,1720.03,9.042646896823516,24.444444444444446,25.263888888888893
2024-03-12 00:57:46,24.9079,25.0333,14.5543,45.9544,46.1015,24.7662,25.0333,3253.9,485.926,1719.7,9.03489083440625,24.444444444444446,25.263333333333335
2024-03-12 00:57:47,24.9075,25.03,14.5495,45.9749,46.1114,24.7611,25.03,3256.19,483.956,1719.04,9.035261463579008,24.444444444444446,25.26277777777778
2024-03-12 00:57:48,24.9204,25.0399,14.5622,45.9856,46.1048,24.7461,25.0235,3253.57,490.851,1719.86,9.039745920279989,24.444444444444446,25.262222222222224
2024-03-12 00:57:49,24.9207,25.0333,14.5531,45.9708,46.1081,24.7523,25.0268,3252.91,473.121,1725.12,9.07562157591762,24.444444444444446,25.26166666666667
2024-03-12 00:57:50,24.918,25.03,14.5487,45.9915,46.1081,24.7434,25.03,3254.22,487.896,1720.19,9.051169415194229,24.444444444444446,25.261111111111113
2024-03-12 00:57:51,24.9193,25.0366,14.542,46.0122,46.1048,24.7468,25.03,3254.88,489.866,1713.63,9.023608910296259,24.444444444444446,25.26055555555556
2024-03-12 00:57:52,24.9253,25.0333,14.5426,46.0088,46.1015,24.7342,25.0333,3257.18,489.866,1720.85,9.066343253630123,24.444444444444446,25.26
2024-03-12 00:57:53,24.9283,25.03,14.5553,46.0157,46.1081,24.723,25.03,3260.13,492.821,1720.68,9.056978242478161,24.444444444444446,25.259444444444448
2024-03-12 00:57:54,24.9298,25.0333,14.5467,46.0196,46.1015,24.7261,25.0333,3261.45,490.851,1718.22,9.052835782527021,24.444444444444446,25.25888888888889
2024-03-12 00:57:55,24.927,25.0333,14.5455,46.0431,46.1015,24.7242,25.03,3268.67,492.821,1722.16,9.072196365619925,24.444444444444446,25.258333333333336
2024-03-12 00:57:56,24.919,25.03,14.5472,46.0376,46.1114,24.7147,25.03,3268.01,492.821,1722.98,9.068035375225007,24.444444444444446,25.257777777777783
2024-03-12 00:57:57,24.9273,25.03,14.5467,46.0478,46.1081,24.7212,25.0202,3270.97,497.746,1722.0,9.070567078964578,24.444444444444446,25.257222222222225
2024-03-12 00:57:58,24.913,25.0333,14.5323,46.072,46.1048,24.7146,25.0268,3270.64,488.881,1717.89,9.049004987509166,24.444444444444446,25.25666666666667
2024-03-12 00:57:59,24.9414,25.03,14.5458,46.0904,46.1081,24.7205,25.0235,3269.0,489.866,1720.52,9.075866970588956,24.444444444444446,25.256111111111114
2024-03-12 00:58:00,24.9425,25.0366,14.5527,46.0953,46.1048,24.7224,25.0235,3272.94,491.836,1719.53,9.065583879413722,24.444444444444446,25.25555555555556
2024-03-12 00:58:01,24.9345,25.0333,14.5483,46.1214,46.1015,24.74,25.0268,3266.37,481.986,1721.34,9.071981958876185,24.444444444444446,25.255000000000003
2024-03-12 00:58:02,24.9402,25.0333,14.5487,46.1431,46.1015,24.7347,25.03,3269.33,485.926,1721.83,9.079195089135151,24.444444444444446,25.25444444444445
2024-03-12 00:58:03,24.941,24.9939,14.5514,46.1465,46.1081,24.7222,24.9873,3267.36,481.001,1728.56,9.113015778029661,24.444444444444446,25.25388888888889
2024-03-12 00:58:04,24.9484,24.9939,14.5368,46.1558,46.0982,24.7296,24.9906,3273.6,495.776,1722.16,9.098500185935405,24.444444444444446,25.253333333333337
2024-03-12 00:58:05,24.9409,24.9972,14.5298,46.1678,46.1081,24.7345,24.9873,3276.55,487.896,1721.01,9.091987867540446,24.444444444444446,25.25277777777778
2024-03-12 00:58:06,24.9502,24.9972,14.5475,46.1857,46.1048,24.7365,24.9873,3281.15,491.836,1720.68,9.082910205632663,24.444444444444446,25.252222222222226
2024-03-12 00:58:07,24.9567,24.9939,14.5452,46.2079,46.1081,24.7256,24.9939,3285.74,488.881,1722.16,9.098412797828045,24.444444444444446,25.25166666666667
2024-03-12 00:58:08,24.96,24.9873,14.5402,46.2114,46.1015,24.7445,24.9906,3288.04,490.851,1723.8,9.114337267914605,24.444444444444446,25.251111111111115
2024-03-12 00:58:09,24.9663,24.9906,14.5281,46.2219,46.0982,24.7406,24.9873,3286.07,487.896,1724.13,9.132179899244749,24.444444444444446,25.250555555555557
2024-03-12 00:58:10,24.963,24.9972,14.5321,46.2383,46.1081,24.7505,24.9939,3285.09,491.836,1722.98,9.119706337900324,24.444444444444446,25.250000000000004
2024-03-12 00:58:11,24.9658,24.9939,14.537,46.257,46.1015,24.7402,24.9873,3281.47,482.971,1722.82,9.117023606832305,24.444444444444446,25.249444444444446
2024-03-12 00:58:12,24.9748,24.9939,14.535,46.2781,46.1015,24.7426,24.9939,3278.19,494.791,1726.27,9.144916359674449,24.444444444444446,25.248888888888892
2024-03-12 00:58:13,24.9787,24.9972,14.5504,46.2755,46.1081,24.7513,24.9873,3278.52,485.926,1721.67,9.110501083956708,24.444444444444446,25.248333333333335
2024-03-12 00:58:14,24.9725,24.9906,14.5349,46.2851,46.1015,24.7484,24.9873,3278.85,486.911,1719.53,9.107291603280974,24.444444444444446,25.24777777777778
2024-03-12 00:58:15,24.974,24.9939,14.5358,46.3029,46.1048,24.7455,24.9808,3278.85,489.866,1721.18,9.116554667561076,24.444444444444446,25.247222222222224
2024-03-12 00:58:16,24.9765,24.9906,14.5162,46.2984,46.1048,24.7517,24.9808,3278.85,489.866,1728.4,9.174179508808542,24.444444444444446,25.24666666666667
2024-03-12 00:58:17,24.9838,24.9972,14.5224,46.3111,46.1015,24.7654,24.9873,3283.12,489.866,1721.01,9.135914733072159,24.444444444444446,25.246111111111112
2024-03-12 00:58:18,24.9783,24.9972,14.5236,46.3301,46.1048,24.7633,24.9906,3283.44,493.806,1719.37,9.12136333903202,24.444444444444446,25.24555555555556
2024-03-12 00:58:19,24.9825,24.9939,14.5372,46.3277,46.1048,24.77,24.9873,3285.74,486.911,1719.21,9.112314118244868,24.444444444444446,25.245000000000005
2024-03-12 00:58:20,24.9878,24.9939,14.5338,46.3229,46.1081,24.7717,24.9873,3285.41,492.821,1719.37,9.12075261329744,24.444444444444446,25.244444444444447
2024-03-12 00:58:21,24.9945,25.0202,14.5434,46.3105,46.1081,24.7814,24.9906,3283.77,489.866,1720.36,9.12347266607363,24.444444444444446,25.243888888888893
2024-03-12 00:58:22,25.0002,25.007,14.5367,46.3023,46.1081,24.7848,24.9939,3280.16,488.881,1719.86,9.131642702095899,24.444444444444446,25.243333333333336
2024-03-12 00:58:23,24.998,24.9939,14.543,46.2682,46.1081,24.7911,24.9906,3280.16,491.836,1719.21,9.120776244459233,24.444444444444446,25.242777777777782
2024-03-12 00:58:24,24.9863,24.9972,14.5337,46.2692,46.1015,24.8014,24.9906,3273.27,482.971,1718.55,9.115181885318444,24.444444444444446,25.242222222222225
2024-03-12 00:58:25,24.9867,24.9873,14.5371,46.2646,46.1015,24.7866,24.9906,3273.92,486.911,1715.27,9.095173624701545,24.444444444444446,25.24166666666667
2024-03-12 00:58:26,24.9958,24.9972,14.5399,46.2548,46.1081,24.791,24.9873,3265.72,485.926,1716.74,9.108456384615943,24.444444444444446,25.241111111111113
2024-03-12 00:58:27,24.9968,24.9906,14.5537,46.2421,46.1048,24.7937,24.9939,3268.01,491.836,1716.74,9.09730591055603,24.444444444444446,25.24055555555556
2024-03-12 00:58:28,25.0129,24.9972,14.5443,46.2116,46.1015,24.797,24.9906,3269.0,484.941,1713.46,9.102096009466248,24.444444444444446,25.240000000000002
2024-03-12 00:58:29,25.0068,24.9972,14.5479,46.2019,46.1048,24.8065,24.9873,3268.67,497.746,1713.63,9.09456440807315,24.444444444444446,25.239444444444448
2024-03-12 00:58:30,25.0122,24.9873,14.5373,46.1981,46.0982,24.8091,24.9873,3269.0,486.911,1714.61,9.113686256047377,24.444444444444446,25.23888888888889
2024-03-12 00:58:31,25.0269,24.9972,14.542,46.184,46.1081,24.8008,24.9873,3267.69,490.851,1715.43,9.126749471964837,24.444444444444446,25.238333333333337
2024-03-12 00:58:32,25.0031,24.9939,14.531,46.1862,46.1081,24.8034,24.9841,3265.39,484.941,1716.09,9.119114674399452,24.444444444444446,25.23777777777778
2024-03-12 00:58:33,25.02,24.9939,14.5389,46.1552,46.1048,24.8057,24.9808,3262.76,491.836,1736.12,9.233480588485858,24.444444444444446,25.237222222222226
2024-03-12 00:58:34,25.0081,24.9939,14.5351,46.1539,46.1048,24.8055,24.9906,3260.79,483.956,1719.21,9.136479159083843,24.444444444444446,25.236666666666668
2024-03-12 00:58:35,25.031,24.9939,14.5516,46.1456,46.1048,24.8094,24.9906,3252.91,512.52,1721.83,9.155994516391564,24.444444444444446,25.236111111111114
2024-03-12 00:58:36,25.0109,24.9906,14.5408,46.1496,46.1212,24.8123,24.9873,3250.28,486.911,1719.86,9.137402614346458,24.444444444444446,25.235555555555557
2024-03-12 00:58:37,25.0159,24.9939,14.54,46.1258,46.0982,24.8098,24.9906,3240.43,490.851,1720.03,9.143368044634284,24.444444444444446,25.235000000000003
2024-03-12 00:58:38,25.0144,24.9939,14.5399,46.1156,46.1015,24.8057,24.9939,3249.3,487.896,1721.18,9.148258499106017,24.444444444444446,25.234444444444446
2024-03-12 00:58:39,25.0214,24.9972,14.5455,46.1026,46.1048,24.8128,24.9873,3245.69,491.836,1721.18,9.149481236410784,24.444444444444446,25.23388888888889
2024-03-12 00:58:40,25.0105,24.9972,14.5505,46.0957,46.1048,24.7975,24.9873,3247.99,484.941,1722.0,9.139946789778003,24.444444444444446,25.233333333333338
2024-03-12 00:58:41,25.017,24.9939,14.5476,46.0946,46.1146,24.7934,24.9873,3247.99,496.761,1721.34,9.144654245080819,24.444444444444446,25.23277777777778
2024-03-12 00:58:42,25.0127,24.9939,14.5319,46.0757,46.0982,24.8006,25.0005,3250.28,491.836,1721.34,9.154611745834817,24.444444444444446,25.232222222222227
2024-03-12 00:58:43,25.0223,24.9939,14.5515,46.0652,46.1081,24.8027,24.9906,3250.94,489.866,1713.95,9.106612318760927,24.444444444444446,25.23166666666667
2024-03-12 00:58:44,25.0193,24.9939,14.5459,46.0493,46.1048,24.7914,24.9873,3254.55,485.926,1728.4,9.185668830488169,24.444444444444446,25.231111111111115
2024-03-12 00:58:45,25.0145,24.9906,14.5445,46.0594,46.1015,24.7816,24.9873,3251.93,492.821,1721.01,9.143425091791304,24.444444444444446,25.230555555555558
2024-03-12 00:58:46,25.0144,24.9939,14.5454,46.0459,46.1081,24.7905,24.9906,3246.34,486.911,1721.34,9.144304859089447,24.444444444444446,25.230000000000004
2024-03-12 00:58:47,25.0267,24.9906,14.5343,46.0475,46.1048,24.7944,24.9939,3242.73,493.806,1722.16,9.16910977668261,24.444444444444446,25.229444444444447
2024-03-12 00:58:48,25.0148,24.9972,14.5576,46.0487,46.1048,24.7896,24.9873,3245.69,479.031,1722.82,9.141851340649628,24.444444444444446,25.228888888888893
2024-03-12 00:58:49,25.0196,24.9906,14.5562,46.0422,46.1081,24.7798,24.9906,3241.09,492.821,1723.31,9.149873122973057,24.444444444444446,25.228333333333335
2024-03-12 00:58:50,25.0264,24.9972,14.5573,46.0321,46.1015,24.7822,24.9906,3242.08,481.986,1722.65,9.151351408179062,24.444444444444446,25.22777777777778
2024-03-12 00:58:51,25.0288,24.9972,14.5631,46.0202,46.1081,24.788,24.9873,3245.03,493.806,1718.06,9.124003515233774,24.444444444444446,25.227222222222224
2024-03-12 00:58:52,25.0277,24.9906,14.5494,46.0165,46.1114,24.7819,24.9873,3249.63,484.941,1721.18,9.151577357504664,24.444444444444446,25.22666666666667
2024-03-12 00:58:53,25.0492,24.9906,14.5644,46.0105,46.1048,24.7812,24.9939,3252.25,490.851,1719.86,9.15023150981364,24.444444444444446,25.226111111111113
2024-03-12 00:58:54,25.0322,24.9939,14.558,46.0165,46.1015,24.7901,24.9906,3258.16,487.896,1719.7,9.140130348645684,24.444444444444446,25.22555555555556
2024-03-12 00:58:55,25.0319,24.9906,14.5651,46.0236,46.1048,24.7891,24.9873,3251.93,490.851,1719.21,9.131070377379805,24.444444444444446,25.225
2024-03-12 00:58:56,25.0346,24.9972,14.5494,46.025,46.1015,24.7893,24.9906,3251.93,485.926,1712.64,9.112166310579763,24.444444444444446,25.224444444444448
2024-03-12 00:58:57,25.0317,25.0005,14.564,46.0354,46.1048,24.7912,24.9906,3255.54,490.851,1716.91,9.11963870974726,24.444444444444446,25.22388888888889
2024-03-12 00:58:58,25.0422,24.9906,14.5679,46.0236,46.1081,24.8012,24.9873,3255.54,498.731,1716.58,9.12363478995019,24.444444444444446,25.223333333333336
2024-03-12 00:58:59,25.051,24.9972,14.5657,46.0214,46.1081,24.8087,24.9939,3255.87,494.791,1715.27,9.126246364175003,24.444444444444446,25.22277777777778
2024-03-12 00:59:00,25.0461,24.9972,14.5572,46.0353,46.1015,24.802,24.9939,3249.96,493.806,1714.77,9.126718541884616,24.444444444444446,25.222222222222225
2024-03-12 00:59:01,25.039,24.9939,14.5623,46.0405,46.0982,24.807,24.9906,3249.3,486.911,1713.63,9.11004244557841,24.444444444444446,25.221481481481483
2024-03-12 00:59:02,25.0441,24.9939,14.5633,46.0441,46.1081,24.7813,24.9939,3250.94,486.911,1714.45,9.117968621914613,24.444444444444446,25.220740740740744
2024-03-12 00:59:03,25.0548,24.9578,14.5675,46.0422,46.1015,24.7918,24.9512,3257.18,491.836,1714.45,9.123623418880724,24.444444444444446,25.220000000000002
2024-03-12 00:59:04,25.0513,24.9545,14.5751,46.0468,46.1442,24.8008,24.9545,3257.51,490.851,1715.6,9.120080132441068,24.444444444444446,25.21925925925926
2024-03-12 00:59:05,25.0322,24.9578,14.5682,46.0534,46.1146,24.8053,24.9512,3262.76,487.896,1709.69,9.078078591586705,24.444444444444446,25.218518518518522
2024-03-12 00:59:06,25.0447,24.9545,14.5651,46.0485,46.1048,24.811,24.9479,3263.75,492.821,1718.39,9.137876383366427,24.444444444444446,25.21777777777778
2024-03-12 00:59:07,25.0491,24.9545,14.5871,46.0692,46.1048,24.8014,24.9545,3266.04,488.881,1719.04,9.125980443325316,24.444444444444446,25.21703703703704
2024-03-12 00:59:08,25.0245,24.9578,14.5688,46.0782,46.1015,24.8073,24.9479,3265.72,497.746,1718.06,9.115285509256882,24.444444444444446,25.2162962962963
2024-03-12 00:59:09,25.0445,24.9611,14.5879,46.0769,46.1048,24.8071,24.9545,3259.81,485.926,1719.04,9.12127003476156,24.444444444444446,25.215555555555557
2024-03-12 00:59:10,25.0298,24.9578,14.5737,46.092,46.1015,24.8061,24.9512,3264.73,492.821,1719.21,9.121735867019627,24.444444444444446,25.21481481481482
2024-03-12 00:59:11,25.0559,24.9545,14.5749,46.0936,46.1015,24.8003,24.9545,3254.88,486.911,1720.36,9.149574400122248,24.444444444444446,25.214074074074077
2024-03-12 00:59:12,25.0518,24.9578,14.5916,46.1069,46.1081,24.8014,24.9512,3255.54,488.881,1714.77,9.10174577809126,24.444444444444446,25.213333333333335
2024-03-12 00:59:13,25.0502,24.9545,14.5821,46.1153,46.1081,24.81,24.9545,3256.19,488.881,1719.53,9.133904272275766,24.444444444444446,25.212592592592596
2024-03-12 00:59:14,25.0291,24.9545,14.5847,46.1257,46.1048,24.8145,24.9512,3261.12,486.911,1718.55,9.108031081551001,24.444444444444446,25.211851851851854
2024-03-12 00:59:15,25.0443,24.9578,14.5872,46.1254,46.1081,24.8203,24.9545,3265.06,487.896,1718.06,9.11650603009365,24.444444444444446,25.211111111111112
2024-03-12 00:59:16,25.0382,24.9578,14.5865,46.1559,46.1048,24.8092,24.9512,3269.33,484.941,1716.91,9.10569923695419,24.444444444444446,25.210370370370374
2024-03-12 00:59:17,25.0435,24.9578,14.5877,46.1641,46.1114,24.8219,24.9512,3271.95,490.851,1717.24,9.111022081302234,24.444444444444446,25.20962962962963
2024-03-12 00:59:18,25.0415,24.9545,14.5925,46.1487,46.1048,24.8301,24.9545,3269.98,488.881,1717.4,9.105945013722698,24.444444444444446,25.208888888888893
2024-03-12 00:59:19,25.0524,24.9578,14.588,46.1628,46.1048,24.822,24.9512,3265.72,484.941,1719.7,9.13157854732274,24.444444444444446,25.20814814814815
2024-03-12 00:59:20,25.0446,24.9512,14.5842,46.1663,46.1081,24.8321,24.9479,3268.34,489.866,1718.06,9.119382972066015,24.444444444444446,25.20740740740741
2024-03-12 00:59:21,25.041,24.9578,14.6006,46.176,46.1114,24.8301,24.9512,3263.75,483.956,1718.71,9.105390533400758,24.444444444444446,25.20666666666667
2024-03-12 00:59:22,25.0578,24.9512,14.6049,46.1757,46.1081,24.8298,24.9512,3267.03,489.866,1717.89,9.111942762427827,24.444444444444446,25.20592592592593
2024-03-12 00:59:23,25.028,24.9578,14.5875,46.203,46.1015,24.8325,24.9512,3260.46,481.986,1717.24,9.09768989841389,24.444444444444446,25.205185185185186
2024-03-12 00:59:24,25.0366,24.9545,14.6015,46.2152,46.1114,24.8299,24.9545,3258.16,496.761,1713.46,9.07296888489208,24.444444444444446,25.204444444444448
2024-03-12 00:59:25,25.0423,24.9545,14.6007,46.2216,46.1048,24.8359,24.9545,3262.1,486.911,1715.6,9.089959022441029,24.444444444444446,25.203703703703706
2024-03-12 00:59:26,25.0532,24.9578,14.6007,46.2204,46.0982,24.8404,24.9512,3263.42,493.806,1715.27,9.097697740793228,24.444444444444446,25.202962962962964
2024-03-12 00:59:27,25.0471,24.9545,14.5891,46.2296,46.1048,24.8355,24.9545,3261.12,492.821,1714.61,9.098982411836248,24.444444444444446,25.202222222222225
2024-03-12 00:59:28,25.0588,24.9479,14.6008,46.2139,46.1048,24.8326,24.9512,3265.06,493.806,1713.95,9.095479966153674,24.444444444444446,25.201481481481483
2024-03-12 00:59:29,25.0587,24.9545,14.6042,46.214,46.1081,24.8419,24.9512,3268.34,490.851,1713.79,9.091587169908957,24.444444444444446,25.200740740740745
2024-03-12 00:59:30,25.0632,24.9512,14.6106,46.212,46.1081,24.8231,24.9512,3266.37,486.911,1712.64,9.083835270473237,24.444444444444446,25.200000000000003
2024-03-12 00:59:31,25.0595,24.9611,14.5982,46.2167,46.1081,24.837,24.9545,3262.1,491.836,1705.75,9.054821060431047,24.444444444444446,25.19925925925926
2024-03-12 00:59:32,25.0502,24.9545,14.6032,46.1934,46.1081,24.8307,24.9611,3254.55,491.836,1714.94,9.091161243208672,24.444444444444446,25.198518518518522
2024-03-12 00:59:33,25.0541,24.9512,14.6072,46.1838,46.1081,24.8346,24.9545,3251.6,485.926,1714.45,9.088476680814418,24.444444444444446,25.19777777777778
2024-03-12 00:59:34,25.0801,24.9578,14.6205,46.1737,46.1048,24.8347,24.9512,3249.3,486.911,1716.42,9.109981153235651,24.444444444444446,25.19703703703704
2024-03-12 00:59:35,25.0706,24.9611,14.614,46.1461,46.0982,24.8501,24.9512,3248.64,484.941,1718.22,9.116919093871001,24.444444444444446,25.1962962962963
2024-03-12 00:59:36,25.0774,24.9545,14.6159,46.1434,46.1048,24.8372,24.9578,3242.73,482.971,1710.83,9.081961411695687,24.444444444444446,25.195555555555558
2024-03-12 00:59:37,25.0627,24.9578,14.6065,46.118,46.1081,24.8368,24.9545,3247.0,484.941,1718.39,9.117472330981718,24.444444444444446,25.194814814814816
2024-03-12 00:59:38,25.056,24.9545,14.6131,46.0935,46.1081,24.8313,24.9479,3248.31,492.821,1720.19,9.1154134884642,24.444444444444446,25.194074074074077
2024-03-12 00:59:39,25.044,24.9611,14.6214,46.0865,46.1048,24.853,24.9545,3248.64,487.896,1721.5,9.104622287730587,24.444444444444446,25.193333333333335
2024-03-12 00:59:40,25.0479,24.9545,14.6137,46.0661,46.1081,24.8486,24.9479,3253.57,489.866,1721.83,9.116502660737522,24.444444444444446,25.192592592592597
2024-03-12 00:59:41,25.0362,24.9578,14.61,46.0447,46.1081,24.8394,24.9512,3248.31,486.911,1728.89,9.14686458430244,24.444444444444446,25.191851851851855
2024-03-12 00:59:42,25.0303,24.9643,14.6067,46.0301,46.0982,24.8493,24.9512,3247.33,491.836,1721.83,9.107241296358477,24.444444444444446,25.191111111111113
2024-03-12 00:59:43,25.0267,24.9578,14.6189,45.9942,46.1048,24.8392,24.9545,3246.34,486.911,1720.03,9.083930348222554,24.444444444444446,25.190370370370374
2024-03-12 00:59:44,25.0294,24.9545,14.6182,45.9811,46.1048,24.853,24.9446,3246.02,487.896,1719.37,9.083411096954494,24.444444444444446,25.189629629629632
2024-03-12 00:59:45,25.0199,24.9578,14.6237,45.9676,46.1015,24.8321,24.9512,3240.43,487.896,1718.39,9.065154247944008,24.444444444444446,25.18888888888889
2024-03-12 00:59:46,25.0104,24.9611,14.6229,45.9478,46.1081,24.8431,24.9446,3237.81,486.911,1718.06,9.055828708494492,24.444444444444446,25.18814814814815
2024-03-12 00:59:47,25.0122,24.9578,14.6257,45.9357,46.1048,24.848,24.9545,3234.52,495.776,1711.66,9.021225999656956,24.444444444444446,25.18740740740741
2024-03-12 00:59:48,25.0089,24.9545,14.5968,45.9209,46.1081,24.8538,24.9479,3236.49,491.836,1715.43,9.063379543633701,24.444444444444446,25.186666666666667
2024-03-12 00:59:49,25.0063,24.9578,14.6172,45.9183,46.1048,24.8513,24.9545,3235.51,490.851,1708.54,9.007036303458701,24.444444444444446,25.18592592592593
2024-03-12 00:59:50,24.983,24.9578,14.614,45.8935,46.1048,24.8542,24.9545,3240.11,489.866,1714.61,9.02154796599063,24.444444444444446,25.185185185185187
2024-03-12 00:59:51,24.9962,24.9578,14.6142,45.8955,46.1081,24.852,24.9545,3237.48,488.881,1713.95,9.029381622548032,24.444444444444446,25.18444444444445
2024-03-12 00:59:52,24.9923,24.9545,14.623,45.8647,46.1114,24.8556,24.9479,3241.09,494.791,1713.3,9.014916119180024,24.444444444444446,25.183703703703706
2024-03-12 00:59:53,24.9906,24.9545,14.6136,45.8782,46.1081,24.8509,24.9512,3243.72,493.806,1712.48,9.017292565628424,24.444444444444446,25.182962962962964
2024-03-12 00:59:54,24.9716,24.9578,14.6143,45.8653,46.1081,24.8615,24.9479,3243.72,493.806,1714.12,9.008793119228166,24.444444444444446,25.182222222222226
2024-03-12 00:59:55,24.9808,24.9545,14.605,45.8582,46.1048,24.8645,24.9512,3239.78,478.046,1712.97,9.018829664873678,24.444444444444446,25.181481481481484
2024-03-12 00:59:56,24.9815,24.9545,14.6068,45.861,46.1048,24.8742,24.9512,3245.69,486.911,1713.3,9.019610799345857,24.444444444444446,25.18074074074074
2024-03-12 00:59:57,24.9717,24.9545,14.6171,45.8592,46.1048,24.8713,24.9611,3239.12,489.866,1713.63,9.003870064713706,24.444444444444446,25.180000000000003
2024-03-12 00:59:58,24.9636,24.9611,14.603,45.8425,46.1015,24.8652,24.9545,3238.14,486.911,1713.79,9.009928550629743,24.444444444444446,25.17925925925926
2024-03-12 00:59:59,24.9647,24.9545,14.6041,45.8479,46.1048,24.8754,24.9479,3235.18,492.821,1714.45,9.013398376479712,24.444444444444446,25.17851851851852
2024-03-12 01:00:00,24.9782,24.9578,14.6133,45.8601,46.1048,24.8624,24.9512,3235.18,488.881,1716.74,9.029183483096222,24.444444444444446,25.17777777777778
2024-03-12 01:00:01,24.9697,24.9611,14.5985,45.8608,46.1048,24.8692,24.9578,3236.17,480.016,1714.94,9.025198763814089,24.444444444444446,25.17703703703704
2024-03-12 01:00:02,24.9478,24.9578,14.5998,45.8767,46.1081,24.8515,24.9545,3237.15,487.896,1712.64,8.992932608045573,24.444444444444446,25.1762962962963
2024-03-12 01:00:03,24.9561,24.9282,14.6017,45.8882,46.1015,24.8719,24.9184,3239.78,483.956,1715.92,9.015728193881086,24.444444444444446,25.175555555555558
2024-03-12 01:00:04,24.9573,24.9216,14.5969,45.8952,46.1015,24.8645,24.9184,3238.46,494.791,1716.25,9.022687361459981,24.444444444444446,25.174814814814816
2024-03-12 01:00:05,24.9737,24.9184,14.6035,45.9034,46.1048,24.8798,24.9184,3237.15,487.896,1729.55,9.101209043721441,24.444444444444446,25.174074074074078
2024-03-12 01:00:06,24.9475,24.9216,14.5837,45.9345,46.1048,24.877,24.9216,3238.46,489.866,1718.22,9.036008464038051,24.444444444444446,25.173333333333336
2024-03-12 01:00:07,24.9637,24.9216,14.5966,45.9469,46.1015,24.8781,24.9184,3248.97,492.821,1717.56,9.035413671196945,24.444444444444446,25.172592592592594
2024-03-12 01:00:08,24.9568,24.9184,14.6031,45.9571,46.1048,24.8797,24.9184,3243.39,494.791,1720.52,9.039286222381275,24.444444444444446,25.171851851851855
2024-03-12 01:00:09,24.9498,24.9151,14.602,45.9568,46.1081,24.8768,24.9085,3255.21,488.881,1716.58,9.013447015976867,24.444444444444446,25.171111111111113
2024-03-12 01:00:10,24.9449,24.9216,14.5923,45.9905,46.1114,24.8712,24.9151,3252.25,493.806,1715.92,9.014160907437747,24.444444444444446,25.17037037037037
2024-03-12 01:00:11,24.9472,24.9216,14.5993,46.0089,46.1081,24.8812,24.9184,3257.18,488.881,1716.42,9.012693982137677,24.444444444444446,25.169629629629632
2024-03-12 01:00:12,24.9276,24.9216,14.5989,46.0307,46.0982,24.8849,24.9151,3258.16,489.866,1717.89,9.003675842138385,24.444444444444446,25.16888888888889
2024-03-12 01:00:13,24.9294,24.9216,14.5975,46.0508,46.1048,24.8712,24.9151,3257.18,486.911,1717.89,9.006465328007355,24.444444444444446,25.168148148148152
2024-03-12 01:00:14,24.915,24.9216,14.5984,46.0691,46.1081,24.8876,24.9118,3261.45,486.911,1717.4,8.990562956127043,24.444444444444446,25.16740740740741
2024-03-12 01:00:15,24.9248,24.9216,14.5923,46.0876,46.1048,24.8768,24.9216,3257.51,491.836,1716.74,9.000958845632054,24.444444444444446,25.166666666666668
2024-03-12 01:00:16,24.9147,24.9249,14.5987,46.1005,46.1015,24.8813,24.9118,3253.9,482.971,1715.6,8.980617652036244,24.444444444444446,25.16592592592593
2024-03-12 01:00:17,24.9262,24.9249,14.5861,46.122,46.1048,24.8788,24.9216,3252.58,491.836,1719.53,9.022218317150072,24.444444444444446,25.165185185185187
2024-03-12 01:00:18,24.9149,24.9315,14.5879,46.1456,46.1114,24.8839,24.9184,3260.46,492.821,1720.85,9.017705103705048,24.444444444444446,25.164444444444445
2024-03-12 01:00:19,24.9161,24.9184,14.5928,46.1738,46.1081,24.8763,24.9151,3255.21,484.941,1721.83,9.019607820205833,24.444444444444446,25.163703703703707
2024-03-12 01:00:20,24.9274,24.9151,14.5964,46.1868,46.1081,24.8765,24.9151,3262.43,492.821,1723.8,9.036662730074067,24.444444444444446,25.162962962962965
2024-03-12 01:00:21,24.9049,24.9249,14.5891,46.2025,46.1015,24.8964,24.9184,3260.79,492.821,1721.18,9.009652491773146,24.444444444444446,25.162222222222223
2024-03-12 01:00:22,24.8949,24.9151,14.5829,46.2144,46.1015,24.8725,24.9151,3262.76,491.836,1723.97,9.020932728667917,24.444444444444446,25.161481481481484
2024-03-12 01:00:23,24.8937,24.9282,14.5921,46.2182,46.0982,24.8836,24.9184,3266.7,490.851,1725.61,9.020407705855199,24.444444444444446,25.160740740740742
2024-03-12 01:00:24,24.8917,24.9249,14.5863,46.2318,46.0982,24.8697,24.9184,3271.63,494.791,1724.62,9.01855809781533,24.444444444444446,25.160000000000004
2024-03-12 01:00:25,24.8942,24.9184,14.5908,46.2256,46.1114,24.8781,24.9085,3271.63,496.761,1726.76,9.027996372672922,24.444444444444446,25.15925925925926
2024-03-12 01:00:26,24.8785,24.9216,14.5761,46.2478,46.1015,24.8784,24.9118,3273.27,493.806,1723.64,9.010809486038996,24.444444444444446,25.15851851851852
2024-03-12 01:00:27,24.8846,24.9216,14.5777,46.2539,46.1048,24.8684,24.9184,3271.95,491.836,1722.16,9.007004837529065,24.444444444444446,25.15777777777778
2024-03-12 01:00:28,24.8787,24.9216,14.5945,46.2518,46.1081,24.8691,24.9151,3270.97,493.806,1722.0,8.986332770118057,24.444444444444446,25.15703703703704
2024-03-12 01:00:29,24.8725,24.9216,14.5782,46.2501,46.1081,24.8774,24.9151,3271.3,494.791,1722.49,8.99771774679676,24.444444444444446,25.156296296296297
2024-03-12 01:00:30,24.8686,24.9151,14.5772,46.255,46.1015,24.8785,24.9118,3274.25,491.836,1720.36,8.984059725352365,24.444444444444446,25.15555555555556
2024-03-12 01:00:31,24.8568,24.9249,14.5638,46.2641,46.1048,24.8754,24.9151,3269.0,487.896,1721.83,8.993134297499703,24.444444444444446,25.154814814814817
2024-03-12 01:00:32,24.8501,24.9216,14.5707,46.2589,46.1048,24.8835,24.8987,3269.98,494.791,1720.36,8.97358411302516,24.444444444444446,25.154074074074074
2024-03-12 01:00:33,24.8374,24.9249,14.5682,46.2489,46.1015,24.8622,24.9151,3266.37,493.806,1712.97,8.92617105134262,24.444444444444446,25.153333333333336
2024-03-12 01:00:34,24.8389,24.9216,14.5557,46.2517,46.1048,24.8813,24.9118,3261.78,489.866,1719.7,8.97345748612718,24.444444444444446,25.152592592592594
2024-03-12 01:00:35,24.8438,24.9216,14.5676,46.2565,46.1048,24.8646,24.9118,3258.82,482.971,1719.86,8.968183374136553,24.444444444444446,25.151851851851855
2024-03-12 01:00:36,24.8253,24.9216,14.5582,46.2361,46.1015,24.8776,24.9151,3256.85,483.956,1720.36,8.962846610389766,24.444444444444446,25.151111111111113
2024-03-12 01:00:37,24.8339,24.9184,14.5674,46.2406,46.1015,24.8581,24.9184,3257.51,494.791,1721.18,8.966594670969686,24.444444444444446,25.15037037037037
2024-03-12 01:00:38,24.8347,24.9216,14.5671,46.2341,46.1048,24.867,24.9151,3255.21,489.866,1722.49,8.97438065113804,24.444444444444446,25.149629629629633
2024-03-12 01:00:39,24.8261,24.9184,14.5553,46.225,46.1015,24.8428,24.9151,3255.21,482.971,1722.82,8.978897482073993,24.444444444444446,25.14888888888889
2024-03-12 01:00:40,24.8244,24.9249,14.5576,46.201,46.1048,24.8381,24.9184,3243.39,486.911,1722.33,8.972847857970498,24.444444444444446,25.14814814814815
2024-03-12 01:00:41,24.8242,24.9282,14.5524,46.1911,46.1048,24.8322,24.9118,3252.91,493.806,1722.33,8.9772176946567,24.444444444444446,25.14740740740741
2024-03-12 01:00:42,24.8242,24.9216,14.5527,46.1789,46.1114,24.8304,24.9184,3247.99,484.941,1722.65,8.978623376327606,24.444444444444446,25.14666666666667
2024-03-12 01:00:43,24.8281,24.9216,14.5465,46.1718,46.1081,24.8117,24.9184,3252.58,487.896,1723.31,8.990895454743175,24.444444444444446,25.145925925925926
2024-03-12 01:00:44,24.8347,24.9184,14.5491,46.1701,46.1015,24.8132,24.9151,3251.27,489.866,1723.64,8.996115667184613,24.444444444444446,25.145185185185188
2024-03-12 01:00:45,24.8305,24.9216,14.5401,46.1482,46.1048,24.8044,24.9184,3252.91,487.896,1723.8,9.001149371556892,24.444444444444446,25.144444444444446
2024-03-12 01:00:46,24.8319,24.9249,14.5533,46.1416,46.1048,24.7914,24.9151,3251.93,485.926,1723.31,8.988272060878005,24.444444444444446,25.143703703703707
2024-03-12 01:00:47,24.8192,24.9216,14.5431,46.1183,46.1081,24.7739,24.9184,3253.9,491.836,1722.0,8.979254991055226,24.444444444444446,25.142962962962965
2024-03-12 01:00:48,24.8296,24.9282,14.5491,46.1164,46.1048,24.7631,24.9151,3248.97,491.836,1720.19,8.973657544183727,24.444444444444446,25.142222222222223
2024-03-12 01:00:49,24.821,24.9249,14.5302,46.1081,46.1015,24.7494,24.9151,3251.93,488.881,1719.7,8.9800894953164,24.444444444444446,25.141481481481485
2024-03-12 01:00:50,24.8159,24.9216,14.5313,46.0781,46.1048,24.7406,24.9184,3252.58,496.761,1718.71,8.96951261252571,24.444444444444446,25.140740740740743
2024-03-12 01:00:51,24.8248,24.9184,14.5393,46.0692,46.1048,24.7312,24.9184,3248.31,490.851,1709.36,8.921497975650578,24.444444444444446,25.14
2024-03-12 01:00:52,24.8307,24.9249,14.5268,46.0597,46.1081,24.7342,24.9151,3247.66,483.956,1718.71,8.986344729809973,24.444444444444446,25.139259259259262
2024-03-12 01:00:53,24.8273,24.9249,14.5231,46.041,46.1048,24.718,24.9118,3244.7,486.911,1719.7,8.991782774676327,24.444444444444446,25.13851851851852
2024-03-12 01:00:54,24.8309,24.9381,14.5354,46.03,46.1015,24.6979,24.9184,3245.03,490.851,1720.52,8.988474777376826,24.444444444444446,25.137777777777778
2024-03-12 01:00:55,24.8258,24.9118,14.5182,46.0251,46.1048,24.6867,24.9216,3240.11,485.926,1721.34,9.0033276115723,24.444444444444446,25.13703703703704
2024-03-12 01:00:56,24.8286,24.9216,14.5099,46.0098,46.1081,24.6804,24.9118,3240.11,481.986,1722.65,9.019882298915604,24.444444444444446,25.136296296296297
2024-03-12 01:00:57,24.8141,24.9249,14.5109,46.0176,46.1146,24.6633,24.9184,3238.79,484.941,1719.37,8.989184840762027,24.444444444444446,25.13555555555556
2024-03-12 01:00:58,24.8267,24.9184,14.5117,46.0029,46.1081,24.6437,24.9184,3241.09,498.731,1720.03,9.002934485858264,24.444444444444446,25.134814814814817
2024-03-12 01:00:59,24.8082,24.9216,14.5052,45.9961,46.1048,24.629,24.9249,3240.11,495.776,1723.64,9.011334265283798,24.444444444444446,25.134074074074075
2024-03-12 01:01:00,24.8154,24.9216,14.5177,45.9696,46.1048,24.6232,24.9118,3245.03,487.896,1722.16,8.998965131651916,24.444444444444446,25.133333333333336
2024-03-12 01:01:01,24.8138,24.9184,14.505,45.9801,46.1048,24.6211,24.9184,3246.02,496.761,1722.16,9.008665211568907,24.444444444444446,25.132592592592594
2024-03-12 01:01:02,24.8139,24.9184,14.5169,45.9676,46.1015,24.6063,24.9184,3247.66,491.836,1722.16,8.998353414900395,24.444444444444446,25.131851851851852
2024-03-12 01:01:03,24.821,24.8789,14.4998,45.9882,46.1048,24.6104,24.8789,3249.63,484.941,1722.33,9.02039168111633,24.444444444444446,25.131111111111114
2024-03-12 01:01:04,24.8176,24.8855,14.4862,45.992,46.1015,24.6019,24.8757,3249.96,482.971,1722.16,9.02841492383236,24.444444444444446,25.130370370370372
2024-03-12 01:01:05,24.8223,24.8888,14.4869,45.9819,46.1081,24.5991,24.8789,3255.21,490.851,1722.49,9.033641141237688,24.444444444444446,25.12962962962963
2024-03-12 01:01:06,24.8247,24.8789,14.4951,45.9916,46.1048,24.5909,24.8724,3255.87,489.866,1722.49,9.028571659783731,24.444444444444446,25.12888888888889
2024-03-12 01:01:07,24.8151,24.8822,14.4861,45.9933,46.1048,24.5986,24.8822,3257.84,485.926,1722.49,9.028047230667813,24.444444444444446,25.12814814814815
2024-03-12 01:01:08,24.8162,24.8855,14.494,46.0129,46.1015,24.612,24.8822,3259.15,494.791,1716.42,8.990310094069475,24.444444444444446,25.12740740740741
2024-03-12 01:01:09,24.8146,24.8724,14.4825,46.0184,46.1015,24.6049,24.8757,3256.19,484.941,1730.7,9.07380058000333,24.444444444444446,25.12666666666667
2024-03-12 01:01:10,24.8066,24.8691,14.4772,46.0321,46.1015,24.5993,24.8855,3256.52,492.821,1724.79,9.04045225403153,24.444444444444446,25.125925925925927
2024-03-12 01:01:11,24.8131,24.8822,14.4915,46.039,46.1114,24.6114,24.8724,3257.51,492.821,1731.68,9.069712098760947,24.444444444444446,25.125185185185188
2024-03-12 01:01:12,24.8133,24.8757,14.4931,46.0557,46.1048,24.6105,24.8822,3256.85,484.941,1722.49,9.020355603634226,24.444444444444446,25.124444444444446
2024-03-12 01:01:13,24.8198,24.8789,14.5056,46.0738,46.1081,24.6238,24.8789,3257.18,483.956,1724.62,9.026259236175877,24.444444444444446,25.123703703703704
2024-03-12 01:01:14,24.808,24.8822,14.4898,46.1011,46.1081,24.6098,24.8757,3258.82,484.941,1725.77,9.03578091985007,24.444444444444446,25.122962962962966
2024-03-12 01:01:15,24.813,24.8822,14.4837,46.1067,46.1081,24.6124,24.8789,3263.09,487.896,1724.3,9.037796432143466,24.444444444444446,25.122222222222224
2024-03-12 01:01:16,24.8106,24.8789,14.4929,46.1157,46.1048,24.6265,24.8789,3258.82,490.851,1722.49,9.018170482317867,24.444444444444446,25.12148148148148
2024-03-12 01:01:17,24.8293,24.8822,14.495,46.1405,46.1048,24.6149,24.8789,3266.7,485.926,1722.49,9.032679687858488,24.444444444444446,25.120740740740743
2024-03-12 01:01:18,24.8118,24.8822,14.4831,46.1592,46.1015,24.6249,24.8757,3263.42,484.941,1722.82,9.029514587286068,24.444444444444446,25.12
2024-03-12 01:01:19,24.8053,24.8789,14.4805,46.1763,46.1015,24.6425,24.8789,3268.67,492.821,1723.15,9.027834063075828,24.444444444444446,25.119259259259263
2024-03-12 01:01:20,24.7996,24.8822,14.4742,46.1785,46.1015,24.6405,24.8757,3271.95,485.926,1722.16,9.02317163739075,24.444444444444446,25.11851851851852
2024-03-12 01:01:21,24.8082,24.8789,14.4825,46.2157,46.1048,24.6404,24.8757,3274.58,486.911,1719.21,9.007976974405805,24.444444444444446,25.11777777777778
2024-03-12 01:01:22,24.8079,24.8789,14.4801,46.217,46.1081,24.6481,24.8789,3278.52,492.821,1721.34,9.020971604136404,24.444444444444446,25.11703703703704
2024-03-12 01:01:23,24.8229,24.8822,14.4806,46.2252,46.1081,24.6501,24.8789,3285.41,489.866,1720.85,9.03106531364856,24.444444444444446,25.116296296296298
2024-03-12 01:01:24,24.8137,24.8822,14.4762,46.2291,46.1081,24.6533,24.8822,3281.15,493.806,1720.68,9.025982124902926,24.444444444444446,25.115555555555556
2024-03-12 01:01:25,24.8237,24.8789,14.4743,46.2636,46.1048,24.6517,24.8757,3282.13,491.836,1722.0,9.043304522574417,24.444444444444446,25.114814814814817
2024-03-12 01:01:26,24.8081,24.8855,14.47,46.2649,46.0982,24.6539,24.8757,3284.43,484.941,1722.98,9.038571560636884,24.444444444444446,25.114074074074075
2024-03-12 01:01:27,24.8166,24.8789,14.4623,46.2765,46.1081,24.6587,24.8789,3282.13,490.851,1723.64,9.056202890714165,24.444444444444446,25.113333333333333
2024-03-12 01:01:28,24.8189,24.8559,14.4861,46.2936,46.1015,24.6534,24.8757,3280.49,482.971,1723.97,9.039128558842116,24.444444444444446,25.112592592592595
2024-03-12 01:01:29,24.8053,24.8789,14.4594,46.3121,46.1081,24.6561,24.8822,3277.53,494.791,1724.46,9.053160860440766,24.444444444444446,25.111851851851853
2024-03-12 01:01:30,24.8105,24.8822,14.4649,46.3128,46.1048,24.6742,24.8789,3278.52,487.896,1724.13,9.051165944858925,24.444444444444446,25.111111111111114
2024-03-12 01:01:31,24.8134,24.8757,14.475,46.3304,46.1048,24.6719,24.8789,3273.92,485.926,1723.47,9.041404412757721,24.444444444444446,25.110370370370372
2024-03-12 01:01:32,24.8202,24.8789,14.466,46.3287,46.1015,24.6613,24.8789,3276.22,497.746,1722.82,9.051807094762884,24.444444444444446,25.10962962962963
2024-03-12 01:01:33,24.8111,24.8822,14.4595,46.3412,46.1081,24.6922,24.8724,3272.61,485.926,1722.16,9.046067321519166,24.444444444444446,25.10888888888889
2024-03-12 01:01:34,24.816,24.8822,14.4608,46.3395,46.1048,24.6816,24.8724,3274.58,492.821,1722.33,9.050106570582464,24.444444444444446,25.10814814814815
2024-03-12 01:01:35,24.8148,24.8822,14.4561,46.3289,46.1015,24.6775,24.8757,3276.22,494.791,1721.34,9.047961671969611,24.444444444444446,25.107407407407408
2024-03-12 01:01:36,24.8239,24.8822,14.4574,46.3251,46.1015,24.6875,24.8757,3277.53,487.896,1720.03,9.047883698269477,24.444444444444446,25.10666666666667
2024-03-12 01:01:37,24.8192,24.8822,14.4482,46.3257,46.1048,24.6827,24.8789,3276.88,494.791,1719.53,9.049180004754627,24.444444444444446,25.105925925925927
2024-03-12 01:01:38,24.8283,24.8855,14.453,46.3289,46.1146,24.6929,24.8789,3277.53,495.776,1718.88,9.049509853554861,24.444444444444446,25.105185185185185
2024-03-12 01:01:39,24.8208,24.8757,14.4483,46.3006,46.1015,24.6934,24.8757,3276.22,492.821,1717.56,9.040120024354962,24.444444444444446,25.104444444444447
2024-03-12 01:01:40,24.8188,24.8855,14.4457,46.2878,46.1015,24.7016,24.8757,3275.24,494.791,1718.39,9.045011785974502,24.444444444444446,25.103703703703705
2024-03-12 01:01:41,24.8316,24.8954,14.4519,46.2619,46.1015,24.6904,24.8822,3270.64,497.746,1714.61,9.030857500491171,24.444444444444446,25.102962962962962
2024-03-12 01:01:42,24.8253,24.8822,14.4523,46.2379,46.1048,24.7081,24.8757,3267.03,489.866,1717.24,9.038871444494733,24.444444444444446,25.102222222222224
2024-03-12 01:01:43,24.8424,24.8855,14.4469,46.2247,46.1114,24.7094,24.8757,3271.3,492.821,1718.55,9.065387873718306,24.444444444444446,25.101481481481482
2024-03-12 01:01:44,24.8312,24.8855,14.4429,46.2043,46.1081,24.7181,24.8789,3259.15,490.851,1718.22,9.057369567819384,24.444444444444446,25.100740740740743
2024-03-12 01:01:45,24.8322,24.8822,14.4577,46.1921,46.1015,24.7087,24.8724,3259.15,481.986,1716.91,9.038441280727653,24.444444444444446,25.1
2024-03-12 01:01:46,24.8347,24.8822,14.454,46.1611,46.1015,24.7133,24.8757,3253.57,486.911,1716.74,9.042947349513938,24.444444444444446,25.09925925925926
2024-03-12 01:01:47,24.8414,24.8822,14.4521,46.1157,46.1048,24.7296,24.8789,3253.57,489.866,1711.82,9.02450144816449,24.444444444444446,25.09851851851852
2024-03-12 01:01:48,24.8467,24.8888,14.4508,46.1021,46.1048,24.7128,24.8822,3251.6,490.851,1716.91,9.057085325588384,24.444444444444446,25.09777777777778
2024-03-12 01:01:49,24.8433,24.8822,14.4461,46.0532,46.1048,24.7256,24.8789,3250.94,489.866,1721.18,9.08074593220727,24.444444444444446,25.097037037037037
2024-03-12 01:01:50,24.8536,24.8789,14.4461,46.0337,46.1212,24.7257,24.8822,3249.63,495.776,1716.09,9.062860932746277,24.444444444444446,25.0962962962963
2024-03-12 01:01:51,24.8665,24.8789,14.447,46.0232,46.1015,24.7354,24.8757,3252.25,486.911,1715.43,9.069820992392643,24.444444444444446,25.095555555555556
2024-03-12 01:01:52,24.8506,24.8789,14.4424,45.997,46.1048,24.7277,24.8757,3252.58,490.851,1714.61,9.055653924160834,24.444444444444446,25.094814814814814
2024-03-12 01:01:53,24.8532,24.8822,14.4394,45.9831,46.1245,24.7265,24.8789,3253.9,487.896,1713.95,9.057038561056702,24.444444444444446,25.094074074074076
2024-03-12 01:01:54,24.8495,24.8855,14.438,45.9455,46.1081,24.7313,24.8789,3254.88,485.926,1713.95,9.055038216447587,24.444444444444446,25.093333333333334
2024-03-12 01:01:55,24.866,24.8789,14.4495,45.9476,46.1114,24.7396,24.8822,3252.91,487.896,1714.45,9.06202963038829,24.444444444444446,25.092592592592595
2024-03-12 01:01:56,24.8654,24.8855,14.4526,45.9259,46.1048,24.7366,24.8789,3251.27,487.896,1716.42,9.06921983177293,24.444444444444446,25.091851851851853
2024-03-12 01:01:57,24.8668,24.8855,14.4542,45.9217,46.1048,24.7214,24.8789,3253.24,492.821,1716.09,9.067302017613631,24.444444444444446,25.09111111111111
2024-03-12 01:01:58,24.8782,24.8822,14.4455,45.8948,46.1015,24.7413,24.8789,3249.3,486.911,1715.76,9.083058130514823,24.444444444444446,25.090370370370373
2024-03-12 01:01:59,24.888,24.8789,14.4448,45.9078,46.0818,24.7311,24.8789,3250.61,492.821,1716.74,9.097393023634623,24.444444444444446,25.08962962962963
2024-03-12 01:02:00,24.8817,24.8855,14.443,45.8923,46.1081,24.738,24.8822,3246.34,490.851,1717.07,9.095220926097486,24.444444444444446,25.08888888888889
2024-03-12 01:02:01,24.8872,24.8789,14.4435,45.8833,46.1015,24.7506,24.8757,3244.7,483.956,1724.3,9.137892654717817,24.444444444444446,25.08814814814815
2024-03-12 01:02:02,24.8927,24.8822,14.4499,45.8884,46.1015,24.7606,24.8789,3243.39,487.896,1718.39,9.105787959103296,24.444444444444446,25.087407407407408
2024-03-12 01:02:03,24.9008,24.8461,14.4541,45.8781,46.1081,24.76,24.8395,3240.43,494.791,1718.88,9.11178612542592,24.444444444444446,25.086666666666666
2024-03-12 01:02:04,24.8946,24.8428,14.46,45.8836,46.1081,24.739,24.8428,3244.37,500.701,1718.88,9.101232303442178,24.444444444444446,25.085925925925928
