TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:02:05,24.9063,24.8461,14.4654,45.8929,46.1114,24.7509,24.8395,3245.69,488.881,1719.7,9.111071676803455,24.444444444444446,25.085185185185185
2024-03-12 01:02:06,24.9089,24.8461,14.4503,45.8854,46.0949,24.7451,24.8428,3247.33,491.836,1720.52,9.130869050232945,24.444444444444446,25.084444444444447
2024-03-12 01:02:07,24.9233,24.8757,14.4669,45.876,46.1081,24.7508,24.8362,3249.96,491.836,1721.83,9.135899103116275,24.444444444444446,25.083703703703705
2024-03-12 01:02:08,24.911,24.8494,14.4578,45.8884,46.1081,24.7665,24.8428,3253.57,491.836,1722.0,9.134004950564758,24.444444444444446,25.082962962962963
2024-03-12 01:02:09,24.9066,24.8494,14.4672,45.8899,46.1081,24.7626,24.8428,3255.54,493.806,1722.33,9.123694620378037,24.444444444444446,25.082222222222224
2024-03-12 01:02:10,24.902,24.8461,14.4584,45.8973,46.1081,24.7494,24.8461,3253.24,489.866,1722.0,9.125616471675485,24.444444444444446,25.081481481481482
2024-03-12 01:02:11,24.9206,24.8461,14.4693,45.9038,46.1081,24.7648,24.8395,3259.48,489.866,1724.62,9.146239471315752,24.444444444444446,25.08074074074074
2024-03-12 01:02:12,24.9088,24.8494,14.4675,45.9138,46.1015,24.7599,24.8461,3258.16,495.776,1723.47,9.131395176712761,24.444444444444446,25.080000000000002
2024-03-12 01:02:13,24.9144,24.8395,14.4559,45.9273,46.1081,24.7612,24.8461,3260.79,490.851,1728.4,9.172600823386908,24.444444444444446,25.07925925925926
2024-03-12 01:02:14,24.9223,24.8428,14.4717,45.9383,46.1015,24.7609,24.8395,3261.45,490.851,1722.49,9.1343315314955,24.444444444444446,25.078518518518518
2024-03-12 01:02:15,24.9088,24.8494,14.4726,45.9524,46.1081,24.7586,24.8461,3258.82,495.776,1720.52,9.111312755248413,24.444444444444446,25.07777777777778
2024-03-12 01:02:16,24.9055,24.8461,14.4665,45.9384,46.1081,24.7748,24.8461,3256.52,490.851,1719.37,9.107665633270702,24.444444444444446,25.077037037037037
2024-03-12 01:02:17,24.9062,24.8362,14.4721,45.9607,46.1081,24.776,24.8428,3256.52,487.896,1718.55,9.099048974379693,24.444444444444446,25.0762962962963
2024-03-12 01:02:18,24.9065,24.8461,14.4736,45.9831,46.1048,24.7795,24.8395,3258.16,491.836,1717.56,9.09276145597425,24.444444444444446,25.075555555555557
2024-03-12 01:02:19,24.9003,24.8494,14.4677,45.9768,46.1048,24.7533,24.8428,3257.18,487.896,1716.74,9.088159037303756,24.444444444444446,25.074814814814815
2024-03-12 01:02:20,24.9041,24.8494,14.4679,45.9964,46.1212,24.7742,24.8428,3257.84,499.716,1715.92,9.086952655584282,24.444444444444446,25.074074074074076
2024-03-12 01:02:21,24.9025,24.8494,14.4737,46.0129,46.1081,24.7771,24.8428,3263.42,489.866,1715.6,9.07881595284564,24.444444444444446,25.073333333333334
2024-03-12 01:02:22,24.8889,24.8461,14.4659,46.0274,46.1015,24.7731,24.8428,3262.43,482.971,1715.76,9.07461298555081,24.444444444444446,25.072592592592592
2024-03-12 01:02:23,24.891,24.8559,14.4726,46.0416,46.1048,24.7788,24.8362,3267.03,491.836,1707.88,9.028949336188083,24.444444444444446,25.071851851851854
2024-03-12 01:02:24,24.8877,24.8395,14.474,46.0511,46.1048,24.7825,24.8428,3269.98,486.911,1715.1,9.063028484635241,24.444444444444446,25.07111111111111
2024-03-12 01:02:25,24.8858,24.8494,14.4914,46.0817,46.0982,24.7715,24.8428,3270.31,481.986,1714.61,9.043647234805,24.444444444444446,25.07037037037037
2024-03-12 01:02:26,24.8938,24.8461,14.4828,46.0781,46.1048,24.787,24.8395,3273.27,488.881,1707.06,9.01820427076903,24.444444444444446,25.06962962962963
2024-03-12 01:02:27,24.8868,24.8461,14.4857,46.1002,46.1015,24.7712,24.8395,3272.28,483.956,1713.95,9.045993179954186,24.444444444444446,25.06888888888889
2024-03-12 01:02:28,24.8836,24.8494,14.4757,46.1239,46.1048,24.7692,24.8592,3272.94,488.881,1714.94,9.057135742623865,24.444444444444446,25.06814814814815
2024-03-12 01:02:29,24.8997,24.8494,14.4812,46.1304,46.1015,24.7573,24.8395,3268.67,492.821,1715.76,9.070695134794311,24.444444444444446,25.06740740740741
2024-03-12 01:02:30,24.8922,24.8494,14.491,46.1554,46.1081,24.7756,24.8428,3267.69,487.896,1715.6,9.054788709030568,24.444444444444446,25.066666666666666
2024-03-12 01:02:31,24.8806,24.8494,14.4782,46.164,46.1081,24.7683,24.8395,3272.28,485.926,1715.1,9.053194110505359,24.444444444444446,25.065925925925928
2024-03-12 01:02:32,24.8909,24.8428,14.4946,46.1782,46.1015,24.7726,24.8461,3269.0,492.821,1713.63,9.040130411004117,24.444444444444446,25.065185185185186
2024-03-12 01:02:33,24.893,24.8428,14.4881,46.177,46.1081,24.7674,24.8428,3269.0,485.926,1715.1,9.05536985699427,24.444444444444446,25.064444444444444
2024-03-12 01:02:34,24.8822,24.8461,14.4908,46.1696,46.1048,24.7593,24.8428,3263.42,483.956,1715.76,9.047100966905187,24.444444444444446,25.063703703703705
2024-03-12 01:02:35,24.8858,24.8461,14.4844,46.1926,46.1048,24.7611,24.8494,3267.03,487.896,1715.76,9.05580730191963,24.444444444444446,25.062962962962963
2024-03-12 01:02:36,24.9025,24.8625,14.4977,46.2169,46.1081,24.7444,24.8461,3263.75,492.821,1716.09,9.060509770169448,24.444444444444446,25.06222222222222
2024-03-12 01:02:37,24.8919,24.8428,14.4886,46.2254,46.0982,24.7446,24.8395,3266.04,492.821,1708.86,9.021036548475537,24.444444444444446,25.061481481481483
2024-03-12 01:02:38,24.8907,24.8494,14.4818,46.2345,46.1015,24.7364,24.8395,3268.34,487.896,1716.58,9.066668146330784,24.444444444444446,25.06074074074074
2024-03-12 01:02:39,24.8979,24.8428,14.4919,46.2493,46.1048,24.7327,24.8395,3269.33,489.866,1715.76,9.05981221602626,24.444444444444446,25.060000000000002
2024-03-12 01:02:40,24.8987,24.8461,14.4878,46.2624,46.1048,24.7086,24.8362,3270.97,493.806,1722.98,9.102220394524585,24.444444444444446,25.05925925925926
2024-03-12 01:02:41,24.8881,24.8494,14.4859,46.269,46.1081,24.7122,24.8264,3273.6,488.881,1714.77,9.051278171818979,24.444444444444446,25.058518518518518
2024-03-12 01:02:42,24.9115,24.8461,14.5021,46.2706,46.1048,24.6916,24.8395,3269.0,489.866,1716.58,9.067103671129095,24.444444444444446,25.05777777777778
2024-03-12 01:02:43,24.8988,24.8494,14.4914,46.2608,46.1081,24.6827,24.8461,3273.92,492.821,1716.42,9.064516602373391,24.444444444444446,25.057037037037038
2024-03-12 01:02:44,24.9025,24.8494,14.5006,46.2673,46.1015,24.6908,24.8428,3273.27,489.866,1723.8,9.098679900489547,24.444444444444446,25.056296296296296
2024-03-12 01:02:45,24.8937,24.8461,14.5024,46.2627,46.1048,24.6777,24.8428,3269.98,492.821,1715.92,9.047857565969693,24.444444444444446,25.055555555555557
2024-03-12 01:02:46,24.9023,24.8461,14.5048,46.2656,46.0982,24.655,24.8428,3269.66,483.956,1716.09,9.054152923202446,24.444444444444446,25.054814814814815
2024-03-12 01:02:47,24.9165,24.8461,14.5062,46.262,46.1048,24.647,24.8461,3264.07,489.866,1706.57,9.015009477238396,24.444444444444446,25.054074074074073
2024-03-12 01:02:48,24.9122,24.8494,14.4887,46.2497,46.1081,24.6366,24.8428,3261.12,488.881,1709.52,9.04204351060202,24.444444444444446,25.053333333333335
2024-03-12 01:02:49,24.9049,24.8428,14.4915,46.2502,46.0982,24.6259,24.8395,3257.51,485.926,1713.46,9.054101463899267,24.444444444444446,25.052592592592593
2024-03-12 01:02:50,24.9115,24.8461,14.4958,46.2295,46.1081,24.6278,24.8461,3256.52,493.806,1712.97,9.053511453615604,24.444444444444446,25.051851851851854
2024-03-12 01:02:51,24.9156,24.8362,14.5054,46.2265,46.1081,24.6421,24.8428,3253.9,483.956,1713.3,9.050473974510137,24.444444444444446,25.051111111111112
2024-03-12 01:02:52,24.9194,24.8395,14.501,46.2082,46.1081,24.6214,24.8428,3251.93,489.866,1712.31,9.05236915816581,24.444444444444446,25.05037037037037
2024-03-12 01:02:53,24.9218,24.8494,14.4993,46.2011,46.1015,24.6155,24.8461,3252.25,491.836,1711.33,9.05074863031406,24.444444444444446,25.04962962962963
2024-03-12 01:02:54,24.9218,24.8428,14.5136,46.1934,46.1015,24.6144,24.8461,3253.57,488.881,1716.42,9.065213377099242,24.444444444444446,25.04888888888889
2024-03-12 01:02:55,24.9316,24.8461,14.5163,46.1694,46.1048,24.6071,24.8461,3250.94,491.836,1710.83,9.041853719947827,24.444444444444446,25.048148148148147
2024-03-12 01:02:56,24.9307,24.8527,14.5142,46.166,46.1081,24.6009,24.8494,3249.3,490.851,1710.67,9.042049769789926,24.444444444444446,25.04740740740741
2024-03-12 01:02:57,24.9294,24.8428,14.5098,46.144,46.1048,24.6078,24.833,3250.94,489.866,1711.0,9.04648551950514,24.444444444444446,25.046666666666667
2024-03-12 01:02:58,24.9282,24.8428,14.5135,46.1318,46.1015,24.6155,24.8395,3245.03,487.896,1711.82,9.046564757221253,24.444444444444446,25.045925925925925
2024-03-12 01:02:59,24.9329,24.8494,14.5101,46.1132,46.1015,24.6097,24.8362,3247.0,488.881,1711.49,9.051855365863581,24.444444444444446,25.045185185185186
2024-03-12 01:03:00,24.9385,24.8494,14.5201,46.0976,46.1015,24.6184,24.8428,3237.81,494.791,1711.66,9.048932841171332,24.444444444444446,25.044444444444444
2024-03-12 01:03:01,24.9425,24.8461,14.52,46.0775,46.1048,24.6106,24.8461,3237.15,481.986,1711.66,9.052493908576004,24.444444444444446,25.043703703703706
2024-03-12 01:03:02,24.9399,24.8461,14.5196,46.0614,46.0982,24.6032,24.8428,3231.57,491.836,1712.48,9.054918928555258,24.444444444444446,25.042962962962964
2024-03-12 01:03:03,24.9392,24.8165,14.5226,46.047,46.0949,24.6129,24.8067,3232.55,485.926,1734.47,9.167936904833489,24.444444444444446,25.04222222222222
2024-03-12 01:03:04,24.9321,24.81,14.5084,46.0205,46.1081,24.6121,24.81,3228.61,481.001,1715.6,9.074376136053715,24.444444444444446,25.041481481481483
2024-03-12 01:03:05,24.9535,24.81,14.5277,46.0359,46.1048,24.6123,24.8034,3231.24,487.896,1715.1,9.07355909764157,24.444444444444446,25.04074074074074
2024-03-12 01:03:06,24.9348,24.81,14.5128,46.0434,46.1048,24.6199,24.81,3229.6,484.941,1715.6,9.072896197123084,24.444444444444446,25.04
2024-03-12 01:03:07,24.9367,24.8132,14.5243,46.028,46.0949,24.6112,24.81,3229.27,487.896,1722.49,9.100942877781538,24.444444444444446,25.03925925925926
2024-03-12 01:03:08,24.9176,24.8165,14.5125,46.0164,46.1048,24.6243,24.8067,3228.61,491.836,1715.92,9.059873428702018,24.444444444444446,25.03851851851852
2024-03-12 01:03:09,24.9312,24.8231,14.5243,45.9975,46.1048,24.614,24.8132,3229.6,492.821,1716.74,9.065770976105329,24.444444444444446,25.037777777777777
2024-03-12 01:03:10,24.9165,24.8132,14.5311,45.9947,46.1048,24.6222,24.81,3230.26,492.821,1717.24,9.049676612325808,24.444444444444446,25.037037037037038
2024-03-12 01:03:11,24.9122,24.8067,14.5304,45.9891,46.1048,24.6297,24.8132,3233.87,492.821,1717.56,9.048225410349325,24.444444444444446,25.036296296296296
2024-03-12 01:03:12,24.9163,24.8132,14.5299,45.9821,46.1015,24.633,24.8165,3235.18,495.776,1714.12,9.03410433738054,24.444444444444446,25.035555555555558
2024-03-12 01:03:13,24.919,24.8132,14.524,45.9838,46.1048,24.6322,24.81,3238.14,490.851,1717.73,9.060626539671054,24.444444444444446,25.034814814814816
2024-03-12 01:03:14,24.9209,24.8132,14.5308,45.9846,46.1081,24.637,24.8067,3238.46,493.806,1718.06,9.058095390048482,24.444444444444446,25.034074074074073
2024-03-12 01:03:15,24.9186,24.8165,14.5378,45.9882,46.1048,24.6336,24.8067,3235.84,494.791,1719.04,9.05514985529262,24.444444444444446,25.033333333333335
2024-03-12 01:03:16,24.8995,24.8165,14.5263,45.9804,46.1081,24.6364,24.81,3238.46,488.881,1720.36,9.05546848271617,24.444444444444446,25.032592592592593
2024-03-12 01:03:17,24.9102,24.8132,14.5199,45.9816,46.1048,24.6299,24.8132,3237.48,494.791,1722.98,9.084209872847572,24.444444444444446,25.03185185185185
2024-03-12 01:03:18,24.8984,24.8165,14.5352,45.9757,46.0851,24.6283,24.8132,3239.45,493.806,1722.0,9.05536296097776,24.444444444444446,25.031111111111112
2024-03-12 01:03:19,24.8852,24.81,14.5254,45.9829,46.1015,24.6297,24.81,3230.91,482.971,1722.0,9.05239204137114,24.444444444444446,25.03037037037037
2024-03-12 01:03:20,24.8823,24.8165,14.533,45.9874,46.1114,24.6485,24.8067,3236.17,492.821,1721.67,9.041484121879225,24.444444444444446,25.02962962962963
2024-03-12 01:03:21,24.874,24.8165,14.5391,45.9817,46.1081,24.642,24.8132,3232.88,487.896,1721.5,9.028012288821097,24.444444444444446,25.02888888888889
2024-03-12 01:03:22,24.8615,24.8132,14.5295,45.979,46.1048,24.6333,24.8132,3235.84,485.926,1722.49,9.03066937624744,24.444444444444446,25.028148148148148
2024-03-12 01:03:23,24.8595,24.833,14.5218,45.9899,46.1048,24.6387,24.8067,3236.17,492.821,1719.86,9.021855283744129,24.444444444444446,25.02740740740741
2024-03-12 01:03:24,24.8748,24.8198,14.5354,45.9909,46.1081,24.6533,24.8132,3237.48,491.836,1719.21,9.019928637203424,24.444444444444446,25.026666666666667
2024-03-12 01:03:25,24.8596,24.8165,14.5187,45.9977,46.1081,24.633,24.81,3244.05,493.806,1718.71,9.018613555691717,24.444444444444446,25.025925925925925
2024-03-12 01:03:26,24.8556,24.8132,14.5249,46.0189,46.1015,24.6356,24.8067,3244.37,496.761,1717.24,9.002011880038731,24.444444444444446,25.025185185185187
2024-03-12 01:03:27,24.8505,24.8132,14.5199,46.0315,46.1048,24.6473,24.8067,3249.3,488.881,1714.94,8.989867937119888,24.444444444444446,25.024444444444445
2024-03-12 01:03:28,24.8578,24.8132,14.5199,46.0229,46.1081,24.6585,24.81,3252.58,493.806,1715.6,8.999682747672114,24.444444444444446,25.023703703703703
2024-03-12 01:03:29,24.8589,24.8132,14.5325,46.0202,46.1015,24.6432,24.81,3253.24,492.821,1715.92,8.991348182540138,24.444444444444446,25.022962962962964
2024-03-12 01:03:30,24.8421,24.81,14.5186,46.0348,46.1048,24.641,24.81,3254.55,486.911,1715.92,8.988823109936986,24.444444444444446,25.022222222222222
2024-03-12 01:03:31,24.8461,24.8132,14.5154,46.0489,46.1015,24.6392,24.81,3254.88,496.761,1715.27,8.991684864942608,24.444444444444446,25.02148148148148
2024-03-12 01:03:32,24.8401,24.8198,14.505,46.0396,46.1015,24.6358,24.8067,3253.24,490.851,1714.28,8.990322629698003,24.444444444444446,25.02074074074074
2024-03-12 01:03:33,24.8228,24.8165,14.5187,46.0722,46.1081,24.6478,24.8132,3251.27,486.911,1727.74,9.033733792441677,24.444444444444446,25.02
2024-03-12 01:03:34,24.8356,24.8165,14.5087,46.0826,46.1015,24.6434,24.81,3247.66,490.851,1712.31,8.972866376743307,24.444444444444446,25.01925925925926
2024-03-12 01:03:35,24.8222,24.8132,14.5164,46.0947,46.1081,24.6455,24.81,3249.96,485.926,1716.09,8.974300475685475,24.444444444444446,25.01851851851852
2024-03-12 01:03:36,24.8234,24.8132,14.5023,46.1079,46.1015,24.6422,24.81,3246.34,485.926,1720.19,9.009096530253844,24.444444444444446,25.017777777777777
2024-03-12 01:03:37,24.8129,24.8165,14.5084,46.1266,46.1015,24.6442,24.8067,3249.96,489.866,1717.07,8.97829270244106,24.444444444444446,25.01703703703704
2024-03-12 01:03:38,24.8163,24.8165,14.513,46.1276,46.1081,24.6422,24.8067,3249.96,485.926,1717.4,8.97897246242597,24.444444444444446,25.016296296296296
2024-03-12 01:03:39,24.8118,24.8198,14.5122,46.1427,46.1048,24.6467,24.8034,3254.22,494.791,1718.88,8.983483049904459,24.444444444444446,25.015555555555554
2024-03-12 01:03:40,24.8172,24.8132,14.509,46.1337,46.1015,24.636,24.8132,3255.87,485.926,1720.19,8.997836359802996,24.444444444444446,25.014814814814816
2024-03-12 01:03:41,24.7963,24.8165,14.4968,46.1588,46.1015,24.6511,24.8067,3261.12,494.791,1721.83,8.998813436034023,24.444444444444446,25.014074074074074
2024-03-12 01:03:42,24.8151,24.8165,14.5043,46.1749,46.1081,24.643,24.7968,3262.43,489.866,1722.0,9.00957584704044,24.444444444444446,25.013333333333332
2024-03-12 01:03:43,24.809,24.8165,14.5109,46.2053,46.1015,24.6401,24.8067,3265.06,493.806,1718.22,8.978725830632616,24.444444444444446,25.012592592592593
2024-03-12 01:03:44,24.8039,24.8132,14.4984,46.1968,46.1081,24.6409,24.8198,3263.75,489.866,1723.47,9.01263185557481,24.444444444444446,25.01185185185185
2024-03-12 01:03:45,24.8088,24.8165,14.5047,46.2315,46.0982,24.6428,24.81,3265.06,494.791,1724.62,9.017420429648434,24.444444444444446,25.011111111111113
2024-03-12 01:03:46,24.798,24.8165,14.5032,46.2438,46.1081,24.6323,24.8067,3260.79,484.941,1723.97,9.005886176793094,24.444444444444446,25.01037037037037
2024-03-12 01:03:47,24.7992,24.8165,14.506,46.2541,46.1081,24.6507,24.8132,3262.43,485.926,1722.82,8.998479920014407,24.444444444444446,25.00962962962963
2024-03-12 01:03:48,24.7903,24.81,14.4813,46.2747,46.1048,24.636,24.81,3262.43,491.836,1721.83,9.007113715430329,24.444444444444446,25.00888888888889
2024-03-12 01:03:49,24.7886,24.8132,14.5057,46.2948,46.0917,24.6468,24.8132,3261.12,486.911,1719.21,8.97063893296507,24.444444444444446,25.00814814814815
2024-03-12 01:03:50,24.7819,24.8132,14.4843,46.3206,46.1081,24.6498,24.81,3266.04,491.836,1721.01,8.9928685983983,24.444444444444446,25.007407407407406
2024-03-12 01:03:51,24.7862,24.81,14.5079,46.3385,46.1048,24.6343,24.81,3263.75,486.911,1721.01,8.976013956156502,24.444444444444446,25.006666666666668
2024-03-12 01:03:52,24.7869,24.81,14.49,46.3526,46.0982,24.6286,24.8067,3268.01,488.881,1722.0,8.99743002864867,24.444444444444446,25.005925925925926
2024-03-12 01:03:53,24.7863,24.7771,14.495,46.3452,46.1015,24.6239,24.8067,3272.94,487.896,1717.73,8.970238182560529,24.444444444444446,25.005185185185184
2024-03-12 01:03:54,24.7748,24.81,14.4863,46.3573,46.1048,24.6325,24.8165,3275.24,484.941,1720.85,8.984086274762205,24.444444444444446,25.004444444444445
2024-03-12 01:03:55,24.7693,24.8165,14.4944,46.3909,46.1015,24.6157,24.8132,3277.86,489.866,1720.03,8.967935196194382,24.444444444444446,25.003703703703703
2024-03-12 01:03:56,24.7636,24.81,14.4973,46.4109,46.1048,24.6029,24.81,3278.52,485.926,1713.3,8.925369441942841,24.444444444444446,25.002962962962965
2024-03-12 01:03:57,24.7588,24.8165,14.4808,46.4199,46.1048,24.6081,24.8067,3276.22,488.881,1720.52,8.97319642192016,24.444444444444446,25.002222222222223
2024-03-12 01:03:58,24.7642,24.81,14.4836,46.4447,46.1015,24.5962,24.81,3274.91,491.836,1720.85,8.977187865706396,24.444444444444446,25.00148148148148
2024-03-12 01:03:59,24.7518,24.81,14.4777,46.4525,46.1048,24.6061,24.8067,3271.95,482.971,1720.68,8.970625678303765,24.444444444444446,25.000740740740742
2024-03-12 01:04:00,24.7467,24.81,14.4912,46.4322,46.1081,24.6014,24.81,3269.33,493.806,1721.5,8.95865272310374,24.444444444444446,25.0
2024-03-12 01:04:01,24.7469,24.8132,14.49,46.4465,46.1114,24.595,24.8132,3265.72,490.851,1719.86,8.951339994373532,24.444444444444446,24.999444444444446
2024-03-12 01:04:02,24.7441,24.8132,14.4846,46.4506,46.1114,24.5745,24.81,3263.09,481.986,1728.07,8.996350396118567,24.444444444444446,24.99888888888889
2024-03-12 01:04:03,24.7426,24.7771,14.4884,46.4431,46.1146,24.5605,24.7738,3262.43,493.806,1723.97,8.970369315972317,24.444444444444446,24.998333333333335
2024-03-12 01:04:04,24.7284,24.7738,14.4816,46.4254,46.1081,24.5638,24.7738,3255.54,490.851,1724.95,8.968991374149432,24.444444444444446,24.997777777777777
2024-03-12 01:04:05,24.7249,24.7804,14.4773,46.4174,46.1048,24.5514,24.7771,3256.85,487.896,1725.61,8.973123593084745,24.444444444444446,24.997222222222224
2024-03-12 01:04:06,24.7239,24.7738,14.4581,46.4007,46.1081,24.5405,24.7771,3256.19,496.761,1726.27,8.992498167124463,24.444444444444446,24.996666666666666
2024-03-12 01:04:07,24.7382,24.7804,14.4722,46.3733,46.0982,24.5479,24.7738,3254.88,490.851,1719.86,8.959281691567494,24.444444444444446,24.996111111111112
2024-03-12 01:04:08,24.7474,24.7804,14.4706,46.3426,46.1081,24.5319,24.7771,3253.9,494.791,1726.76,9.00468904659482,24.444444444444446,24.995555555555555
2024-03-12 01:04:09,24.7276,24.7804,14.4616,46.3118,46.1015,24.5257,24.7771,3246.67,491.836,1724.95,8.985797072941606,24.444444444444446,24.995
2024-03-12 01:04:10,24.719,24.7771,14.4661,46.2709,46.1015,24.5154,24.7738,3249.96,487.896,1725.44,8.976879988761576,24.444444444444446,24.994444444444444
2024-03-12 01:04:11,24.7308,24.7804,14.477,46.257,46.1048,24.5231,24.7705,3249.3,492.821,1724.3,8.971736425112317,24.444444444444446,24.99388888888889
2024-03-12 01:04:12,24.7148,24.7771,14.4558,46.2228,46.1015,24.5228,24.7607,3240.43,491.836,1724.62,8.977952095550622,24.444444444444446,24.993333333333332
2024-03-12 01:04:13,24.7169,24.7771,14.4589,46.1975,46.1015,24.5071,24.7705,3238.46,494.791,1723.8,8.972808661804265,24.444444444444446,24.99277777777778
2024-03-12 01:04:14,24.7141,24.7804,14.4621,46.1744,46.1081,24.5182,24.7705,3232.55,484.941,1722.65,8.961577846868567,24.444444444444446,24.99222222222222
2024-03-12 01:04:15,24.708,24.7804,14.4528,46.1318,46.1048,24.5229,24.7705,3228.29,487.896,1722.82,8.96525971279406,24.444444444444446,24.991666666666667
2024-03-12 01:04:16,24.6995,24.7804,14.4465,46.0955,46.1081,24.5242,24.7738,3224.35,492.821,1721.67,8.957353318739203,24.444444444444446,24.99111111111111
2024-03-12 01:04:17,24.7155,24.7771,14.4467,46.0699,46.1081,24.5149,24.7771,3221.72,484.941,1718.55,8.954899235018857,24.444444444444446,24.990555555555556
2024-03-12 01:04:18,24.7154,24.7804,14.4533,46.0408,46.1015,24.5269,24.7705,3218.44,494.791,1720.19,8.957596525866235,24.444444444444446,24.99
2024-03-12 01:04:19,24.7171,24.7771,14.4515,46.0124,46.1015,24.5244,24.7771,3217.45,487.896,1721.34,8.966642082478616,24.444444444444446,24.989444444444445
2024-03-12 01:04:20,24.7109,24.7771,14.4427,45.9703,46.0982,24.5261,24.7738,3217.45,488.881,1720.85,8.966359983137801,24.444444444444446,24.98888888888889
2024-03-12 01:04:21,24.6958,24.7804,14.4333,45.947,46.1015,24.5193,24.7738,3218.77,490.851,1718.39,8.948572119574983,24.444444444444446,24.988333333333333
2024-03-12 01:04:22,24.6916,24.7771,14.4403,45.9396,46.1048,24.5343,24.7804,3221.39,487.896,1711.33,8.902081020286746,24.444444444444446,24.98777777777778
2024-03-12 01:04:23,24.6981,24.7673,14.4335,45.8944,46.0982,24.5222,24.7771,3222.05,493.806,1716.74,8.941809065267346,24.444444444444446,24.987222222222222
2024-03-12 01:04:24,24.6907,24.7738,14.4267,45.872,46.1048,24.5186,24.7705,3218.77,491.836,1715.76,8.93618225882121,24.444444444444446,24.986666666666668
2024-03-12 01:04:25,24.6821,24.7771,14.42,45.8552,46.1015,24.519,24.7738,3220.74,485.926,1716.25,8.937079646735498,24.444444444444446,24.98611111111111
2024-03-12 01:04:26,24.6901,24.7771,14.442,45.8285,46.1081,24.5218,24.7771,3216.8,492.821,1715.92,8.923171222254584,24.444444444444446,24.985555555555557
2024-03-12 01:04:27,24.6724,24.7771,14.418,45.8218,46.1048,24.5145,24.7738,3216.14,485.926,1716.74,8.932923531250841,24.444444444444446,24.985
2024-03-12 01:04:28,24.6887,24.7771,14.4145,45.802,46.1015,24.5127,24.7738,3215.48,488.881,1717.24,8.95277865564715,24.444444444444446,24.984444444444446
2024-03-12 01:04:29,24.6862,24.7804,14.4057,45.7814,46.1015,24.5103,24.7738,3211.21,480.016,1717.4,8.959103044652709,24.444444444444446,24.983888888888888
2024-03-12 01:04:30,24.6725,24.7771,14.4162,45.7795,46.1048,24.508,24.7804,3213.51,493.806,1716.42,8.93291327602688,24.444444444444446,24.983333333333334
2024-03-12 01:04:31,24.6619,24.7771,14.4113,45.7686,46.1048,24.5077,24.7771,3212.53,489.866,1717.73,8.934762713569224,24.444444444444446,24.982777777777777
2024-03-12 01:04:32,24.6746,24.7804,14.406,45.7638,46.1081,24.5177,24.7771,3213.51,488.881,1718.71,8.955558525657924,24.444444444444446,24.982222222222223
2024-03-12 01:04:33,24.6819,24.7804,14.409,45.7763,46.1081,24.5148,24.7771,3219.42,492.821,1725.77,8.996111125150478,24.444444444444446,24.981666666666666
2024-03-12 01:04:34,24.6758,24.7837,14.3958,45.764,46.1048,24.5106,24.7738,3219.09,491.836,1718.22,8.96294477028804,24.444444444444446,24.98111111111111
2024-03-12 01:04:35,24.6775,24.7837,14.4069,45.7531,46.1048,24.5107,24.7738,3221.72,494.791,1716.42,8.945368124251607,24.444444444444446,24.980555555555554
2024-03-12 01:04:36,24.6781,24.7837,14.3981,45.7583,46.1015,24.5174,24.7738,3224.35,491.836,1718.06,8.96211014424292,24.444444444444446,24.98
2024-03-12 01:04:37,24.6647,24.7771,14.3917,45.7643,46.1048,24.5035,24.7804,3226.65,495.776,1717.73,8.954287296011614,24.444444444444446,24.979444444444443
2024-03-12 01:04:38,24.6683,24.7804,14.394,45.763,46.1081,24.5035,24.7738,3227.96,489.866,1717.89,8.956254582365872,24.444444444444446,24.97888888888889
2024-03-12 01:04:39,24.6639,24.7804,14.3879,45.7829,46.1048,24.5003,24.7771,3228.29,491.836,1717.56,8.956015750327472,24.444444444444446,24.978333333333335
2024-03-12 01:04:40,24.6744,24.7771,14.3778,45.781,46.1048,24.4929,24.7771,3226.65,496.761,1718.06,8.97658203416455,24.444444444444446,24.977777777777778
2024-03-12 01:04:41,24.6703,24.7738,14.3738,45.776,46.1048,24.4854,24.7738,3228.61,490.851,1718.88,8.980779178156546,24.444444444444446,24.977222222222224
2024-03-12 01:04:42,24.6618,24.7738,14.3882,45.7746,46.1015,24.4829,24.7738,3225.66,488.881,1719.53,8.964193973276172,24.444444444444446,24.976666666666667
2024-03-12 01:04:43,24.6738,24.7771,14.376,45.7803,46.1081,24.4922,24.7771,3222.71,495.776,1719.86,8.987033996047504,24.444444444444446,24.976111111111113
2024-03-12 01:04:44,24.6769,24.7804,14.3848,45.7934,46.0982,24.485,24.7804,3226.97,489.866,1720.03,8.982947360339491,24.444444444444446,24.975555555555555
2024-03-12 01:04:45,24.668,24.7837,14.3787,45.8029,46.1015,24.496,24.7771,3233.21,485.926,1720.52,8.983061874300756,24.444444444444446,24.975
2024-03-12 01:04:46,24.6649,24.7804,14.3729,45.8071,46.1081,24.4912,24.7771,3232.55,493.806,1720.03,8.98286008031539,24.444444444444446,24.974444444444444
2024-03-12 01:04:47,24.6708,24.7804,14.3773,45.8131,46.1048,24.4899,24.7771,3238.14,491.836,1719.53,8.981557649112125,24.444444444444446,24.97388888888889
2024-03-12 01:04:48,24.6605,24.7804,14.376,45.8369,46.1081,24.4802,24.7705,3237.48,481.986,1721.01,8.981428400814494,24.444444444444446,24.973333333333333
2024-03-12 01:04:49,24.6648,24.7771,14.3624,45.8638,46.1015,24.4681,24.7738,3242.08,486.911,1722.0,9.002235928012322,24.444444444444446,24.97277777777778
2024-03-12 01:04:50,24.6842,24.7804,14.3702,45.8744,46.0949,24.4603,24.7738,3246.34,488.881,1721.83,9.011482283533654,24.444444444444446,24.97222222222222
2024-03-12 01:04:51,24.6709,24.7738,14.3494,45.9038,46.1015,24.4606,24.7738,3247.99,483.956,1721.67,9.017197140287406,24.444444444444446,24.971666666666668
2024-03-12 01:04:52,24.6739,24.7804,14.3532,45.9242,46.1048,24.4532,24.7837,3255.21,488.881,1722.33,9.019954697447712,24.444444444444446,24.97111111111111
2024-03-12 01:04:53,24.6843,24.7804,14.3652,45.9341,46.1114,24.4526,24.7771,3256.52,490.851,1721.5,9.01421025937105,24.444444444444446,24.970555555555556
2024-03-12 01:04:54,24.6872,24.7804,14.3605,45.9607,46.1048,24.4481,24.7804,3261.45,490.851,1721.5,9.020849210245757,24.444444444444446,24.97
2024-03-12 01:04:55,24.6882,24.7837,14.3584,45.9767,46.1081,24.4515,24.7771,3262.76,494.791,1721.34,9.022718534093242,24.444444444444446,24.969444444444445
2024-03-12 01:04:56,24.6963,24.7771,14.3623,45.9922,46.1114,24.4372,24.764,3265.72,494.791,1722.16,9.03068701462373,24.444444444444446,24.968888888888888
2024-03-12 01:04:57,24.6931,24.7804,14.3632,46.0161,46.1081,24.4458,24.7738,3262.43,485.926,1721.67,9.024535652710826,24.444444444444446,24.968333333333334
2024-03-12 01:04:58,24.6874,24.7771,14.3586,46.0211,46.1081,24.4423,24.7738,3262.43,488.881,1715.92,8.99343789779795,24.444444444444446,24.96777777777778
2024-03-12 01:04:59,24.7069,24.7771,14.3413,46.0365,46.1048,24.4473,24.7771,3259.48,491.836,1720.85,9.051411254281497,24.444444444444446,24.967222222222222
2024-03-12 01:05:00,24.7051,24.7804,14.3533,46.0469,46.1048,24.4662,24.7738,3263.42,486.911,1720.36,9.036786974065981,24.444444444444446,24.96666666666667
2024-03-12 01:05:01,24.702,24.7804,14.3595,46.0753,46.1048,24.4486,24.7804,3260.13,483.956,1721.83,9.036383121722595,24.444444444444446,24.96611111111111
2024-03-12 01:05:02,24.7077,24.7837,14.3479,46.0887,46.1081,24.4576,24.7771,3265.06,488.881,1717.73,9.029945052975872,24.444444444444446,24.965555555555557
2024-03-12 01:05:03,24.7035,24.7443,14.3411,46.1051,46.1081,24.4666,24.7476,3260.79,490.851,1717.4,9.03047608481194,24.444444444444446,24.965
2024-03-12 01:05:04,24.7175,24.7476,14.3484,46.1422,46.1015,24.4675,24.741,3264.07,483.956,1718.71,9.043207633796191,24.444444444444446,24.964444444444446
2024-03-12 01:05:05,24.718,24.7443,14.3381,46.1555,46.1015,24.463,24.7443,3263.42,489.866,1718.06,9.049203023952051,24.444444444444446,24.96388888888889
2024-03-12 01:05:06,24.7286,24.7443,14.348,46.1704,46.1179,24.4707,24.7443,3268.34,495.776,1716.58,9.042017442746234,24.444444444444446,24.963333333333335
2024-03-12 01:05:07,24.7261,24.741,14.3459,46.1855,46.1081,24.4793,24.741,3271.63,493.806,1715.6,9.036507110475624,24.444444444444446,24.962777777777777
2024-03-12 01:05:08,24.7186,24.7476,14.3387,46.2135,46.1081,24.4822,24.7443,3275.56,495.776,1708.37,8.998164773074842,24.444444444444446,24.962222222222223
2024-03-12 01:05:09,24.7332,24.7443,14.3444,46.2216,46.1048,24.4859,24.741,3277.53,495.776,1714.94,9.040514590164276,24.444444444444446,24.961666666666666
2024-03-12 01:05:10,24.7347,24.7377,14.3453,46.2402,46.0949,24.4813,24.741,3280.16,490.851,1714.94,9.041036720608037,24.444444444444446,24.961111111111112
2024-03-12 01:05:11,24.7297,24.7443,14.3409,46.2381,46.1048,24.4964,24.741,3284.43,494.791,1715.6,9.043993860360032,24.444444444444446,24.960555555555555
2024-03-12 01:05:12,24.7353,24.7476,14.35,46.2526,46.1081,24.5058,24.7476,3281.15,492.821,1709.19,9.007167217659369,24.444444444444446,24.96
2024-03-12 01:05:13,24.7279,24.7443,14.3396,46.2551,46.1081,24.4921,24.7508,3279.5,492.821,1723.15,9.083357411034667,24.444444444444446,24.959444444444443
2024-03-12 01:05:14,24.7386,24.7476,14.3547,46.2716,46.1015,24.4866,24.741,3279.18,495.776,1717.56,9.050055658799666,24.444444444444446,24.95888888888889
2024-03-12 01:05:15,24.7339,24.7476,14.3474,46.2682,46.1081,24.4966,24.741,3276.88,489.866,1720.19,9.066182975795366,24.444444444444446,24.958333333333336
2024-03-12 01:05:16,24.7449,24.7508,14.3498,46.2682,46.1015,24.5045,24.741,3271.3,487.896,1721.01,9.078015107132748,24.444444444444446,24.95777777777778
2024-03-12 01:05:17,24.7361,24.7476,14.3426,46.2691,46.1015,24.4977,24.741,3270.31,492.821,1721.67,9.080098675345365,24.444444444444446,24.957222222222224
2024-03-12 01:05:18,24.7335,24.7508,14.3357,46.271,46.1081,24.504,24.7508,3266.04,486.911,1722.49,9.088181769294005,24.444444444444446,24.956666666666667
2024-03-12 01:05:19,24.728,24.7443,14.3558,46.2515,46.1081,24.5101,24.741,3269.66,488.881,1730.86,9.109859095265751,24.444444444444446,24.956111111111113
2024-03-12 01:05:20,24.736,24.7476,14.3439,46.2422,46.1015,24.5128,24.741,3265.72,494.791,1721.18,9.07629167488278,24.444444444444446,24.955555555555556
2024-03-12 01:05:21,24.7452,24.7508,14.3554,46.2323,46.1048,24.5203,24.7443,3267.69,490.851,1721.01,9.07338663024769,24.444444444444446,24.955000000000002
2024-03-12 01:05:22,24.7307,24.741,14.3462,46.2267,46.1048,24.5174,24.7476,3268.67,487.896,1726.43,9.097318515702906,24.444444444444446,24.954444444444444
2024-03-12 01:05:23,24.7342,24.7443,14.3371,46.2296,46.1081,24.5146,24.7476,3267.69,491.836,1720.19,9.07543551895653,24.444444444444446,24.95388888888889
2024-03-12 01:05:24,24.7332,24.7476,14.3453,46.2159,46.1015,24.5117,24.741,3270.97,487.896,1719.37,9.063082654646308,24.444444444444446,24.953333333333333
2024-03-12 01:05:25,24.7251,24.7476,14.3414,46.2049,46.1048,24.5222,24.7476,3268.67,486.911,1717.89,9.05162013051133,24.444444444444446,24.95277777777778
2024-03-12 01:05:26,24.7235,24.7443,14.3489,46.2006,46.1081,24.5236,24.7443,3270.97,489.866,1717.07,9.03937070898589,24.444444444444446,24.952222222222222
2024-03-12 01:05:27,24.732,24.7508,14.3508,46.1867,46.1048,24.5281,24.741,3271.3,486.911,1717.56,9.047702482220652,24.444444444444446,24.951666666666668
2024-03-12 01:05:28,24.7293,24.7377,14.3345,46.1662,46.1081,24.5243,24.741,3263.75,490.851,1718.22,9.063036799434835,24.444444444444446,24.95111111111111
2024-03-12 01:05:29,24.7283,24.7476,14.348,46.1521,46.1048,24.5261,24.7443,3263.75,488.881,1718.39,9.051289955939021,24.444444444444446,24.950555555555557
2024-03-12 01:05:30,24.7408,24.7476,14.36,46.1351,46.1081,24.5394,24.7443,3258.49,484.941,1717.89,9.049092158942573,24.444444444444446,24.95
2024-03-12 01:05:31,24.739,24.7443,14.3652,46.1109,46.1015,24.5338,24.7377,3252.58,486.911,1717.73,9.04214791700237,24.444444444444446,24.949444444444445
2024-03-12 01:05:32,24.7298,24.7476,14.3539,46.1025,46.1015,24.5332,24.741,3254.88,478.046,1716.74,9.038765921741467,24.444444444444446,24.948888888888888
2024-03-12 01:05:33,24.7411,24.7476,14.3438,46.1064,46.1114,24.5267,24.741,3247.66,489.866,1709.19,9.017574813647155,24.444444444444446,24.948333333333334
2024-03-12 01:05:34,24.7374,24.7443,14.3404,46.1114,46.1081,24.5377,24.7443,3249.3,490.851,1716.91,9.058043664342902,24.444444444444446,24.94777777777778
2024-03-12 01:05:35,24.7348,24.7443,14.3558,46.0861,46.1048,24.5337,24.741,3245.36,488.881,1719.37,9.055317713163774,24.444444444444446,24.947222222222223
2024-03-12 01:05:36,24.7545,24.7443,14.3499,46.086,46.1048,24.545,24.7443,3247.99,497.746,1716.42,9.062077890832885,24.444444444444446,24.94666666666667
2024-03-12 01:05:37,24.7327,24.7476,14.347,46.0729,46.1081,24.5483,24.7443,3245.03,495.776,1716.91,9.048198911682803,24.444444444444446,24.94611111111111
2024-03-12 01:05:38,24.7596,24.7476,14.355,46.0846,46.1114,24.5512,24.7443,3252.91,491.836,1715.27,9.056006306037522,24.444444444444446,24.945555555555558
2024-03-12 01:05:39,24.7532,24.741,14.3601,46.079,46.1048,24.5529,24.7443,3253.24,496.761,1714.61,9.04251616986568,24.444444444444446,24.945
2024-03-12 01:05:40,24.7628,24.7443,14.361,46.0619,46.1048,24.5564,24.7377,3254.55,493.806,1713.3,9.043171138696609,24.444444444444446,24.944444444444446
2024-03-12 01:05:41,24.7662,24.7476,14.3589,46.0793,46.1015,24.5454,24.7443,3253.9,498.731,1715.6,9.060099078134622,24.444444444444446,24.94388888888889
2024-03-12 01:05:42,24.761,24.7443,14.3552,46.0821,46.0982,24.5613,24.7377,3255.21,492.821,1716.42,9.063123052921675,24.444444444444446,24.943333333333335
2024-03-12 01:05:43,24.7758,24.7443,14.3601,46.0718,46.1081,24.5566,24.7443,3255.87,489.866,1724.46,9.114239222696233,24.444444444444446,24.942777777777778
2024-03-12 01:05:44,24.7824,24.7476,14.3722,46.0685,46.1048,24.5603,24.7443,3253.24,493.806,1715.6,9.062623679839824,24.444444444444446,24.942222222222224
2024-03-12 01:05:45,24.798,24.7607,14.3456,46.0935,46.1048,24.5607,24.741,3258.16,485.926,1715.6,9.099360987412123,24.444444444444446,24.941666666666666
2024-03-12 01:05:46,24.7943,24.741,14.3633,46.0939,46.1114,24.5651,24.7443,3254.55,487.896,1715.27,9.07898446632042,24.444444444444446,24.941111111111113
2024-03-12 01:05:47,24.7924,24.7443,14.3707,46.0912,46.1114,24.5651,24.7443,3251.93,488.881,1715.1,9.069990873399762,24.444444444444446,24.940555555555555
2024-03-12 01:05:48,24.7781,24.7476,14.3593,46.0827,46.1015,24.5675,24.7443,3251.27,496.761,1714.77,9.065722348786565,24.444444444444446,24.94
2024-03-12 01:05:49,24.8068,24.7508,14.377,46.0993,46.1048,24.5659,24.741,3254.22,491.836,1715.6,9.079686505157769,24.444444444444446,24.939444444444444
2024-03-12 01:05:50,24.7979,24.741,14.3771,46.0908,46.1212,24.5833,24.7443,3248.64,481.001,1716.42,9.076187579031513,24.444444444444446,24.93888888888889
2024-03-12 01:05:51,24.8027,24.7443,14.3717,46.0973,46.1048,24.5727,24.7443,3261.78,481.001,1714.12,9.072897475854615,24.444444444444446,24.938333333333333
2024-03-12 01:05:52,24.8128,24.7508,14.3815,46.1164,46.1015,24.5779,24.7443,3255.21,489.866,1713.3,9.068818002565514,24.444444444444446,24.93777777777778
2024-03-12 01:05:53,24.8228,24.7443,14.3821,46.1278,46.1048,24.5779,24.7476,3258.16,487.896,1714.28,9.08218222173834,24.444444444444446,24.937222222222225
2024-03-12 01:05:54,24.8,24.741,14.3715,46.1227,46.1081,24.5741,24.741,3262.1,492.821,1714.94,9.075062221192844,24.444444444444446,24.936666666666667
2024-03-12 01:05:55,24.7957,24.7541,14.3713,46.1391,46.1048,24.5847,24.741,3262.1,493.806,1714.77,9.070595083185264,24.444444444444446,24.936111111111114
2024-03-12 01:05:56,24.8041,24.7476,14.3776,46.1478,46.1048,24.5873,24.7508,3271.3,490.851,1715.6,9.076813682527714,24.444444444444446,24.935555555555556
2024-03-12 01:05:57,24.8154,24.7508,14.3891,46.1436,46.1081,24.5943,24.741,3263.09,491.836,1714.77,9.072248332356255,24.444444444444446,24.935000000000002
2024-03-12 01:05:58,24.8135,24.7377,14.3885,46.1548,46.1081,24.5773,24.7476,3273.6,485.926,1716.42,9.079845646342275,24.444444444444446,24.934444444444445
2024-03-12 01:05:59,24.8175,24.7443,14.3868,46.153,46.1015,24.5875,24.7443,3269.66,489.866,1715.43,9.079570212135897,24.444444444444446,24.93388888888889
2024-03-12 01:06:00,24.8124,24.741,14.3818,46.1881,46.1048,24.5836,24.7377,3271.3,483.956,1710.01,9.050796014929045,24.444444444444446,24.933333333333334
2024-03-12 01:06:01,24.7998,24.7508,14.3815,46.1871,46.1048,24.5823,24.741,3266.37,495.776,1717.56,9.080036871509988,24.444444444444446,24.93277777777778
2024-03-12 01:06:02,24.8114,24.7443,14.3833,46.2094,46.1245,24.5828,24.7443,3263.42,485.926,1717.24,9.086884730582817,24.444444444444446,24.932222222222222
2024-03-12 01:06:03,24.8184,24.7147,14.4001,46.2195,46.1015,24.5851,24.7114,3261.45,488.881,1718.06,9.082680166903318,24.444444444444446,24.93166666666667
2024-03-12 01:06:04,24.8186,24.7311,14.3949,46.2317,46.1081,24.5937,24.7147,3261.45,493.806,1714.45,9.068293405489218,24.444444444444446,24.93111111111111
2024-03-12 01:06:05,24.8146,24.718,14.3889,46.2439,46.1114,24.6023,24.7114,3260.46,489.866,1714.61,9.07087979834396,24.444444444444446,24.930555555555557
2024-03-12 01:06:06,24.8172,24.718,14.3942,46.2517,46.1081,24.601,24.7049,3264.4,495.776,1714.28,9.066785301481584,24.444444444444446,24.93
2024-03-12 01:06:07,24.8186,24.7081,14.3991,46.2606,46.1015,24.5967,24.7114,3266.04,488.881,1714.28,9.063740712730253,24.444444444444446,24.929444444444446
2024-03-12 01:06:08,24.8187,24.7114,14.4011,46.2565,46.1048,24.5938,24.7114,3273.6,492.821,1713.13,9.056008765058566,24.444444444444446,24.92888888888889
2024-03-12 01:06:09,24.8177,24.7114,14.379,46.2541,46.1081,24.6049,24.7016,3268.34,489.866,1720.68,9.114342888244172,24.444444444444446,24.928333333333335
2024-03-12 01:06:10,24.8153,24.7114,14.3948,46.2617,46.1048,24.5973,24.7147,3269.33,493.806,1711.49,9.049857892311216,24.444444444444446,24.927777777777777
2024-03-12 01:06:11,24.811,24.718,14.3909,46.2461,46.1081,24.6087,24.7114,3268.67,490.851,1711.33,9.048664504939852,24.444444444444446,24.927222222222223
2024-03-12 01:06:12,24.8178,24.7114,14.3924,46.237,46.1081,24.6049,24.7246,3265.39,490.851,1712.15,9.057604907195431,24.444444444444446,24.92666666666667
2024-03-12 01:06:13,24.816,24.718,14.4042,46.2455,46.1048,24.6047,24.7147,3262.43,493.806,1713.13,9.050966831135463,24.444444444444446,24.926111111111112
2024-03-12 01:06:14,24.8206,24.718,14.404,46.2394,46.1048,24.6021,24.7114,3260.13,486.911,1713.79,9.05862804668549,24.444444444444446,24.925555555555558
2024-03-12 01:06:15,24.8221,24.718,14.394,46.2257,46.1015,24.6008,24.7114,3257.84,496.761,1713.63,9.067782185873048,24.444444444444446,24.925
2024-03-12 01:06:16,24.8134,24.7213,14.3952,46.201,46.1081,24.6126,24.7114,3251.6,483.956,1710.83,9.044371302330259,24.444444444444446,24.924444444444447
2024-03-12 01:06:17,24.8159,24.7147,14.405,46.189,46.1081,24.6103,24.7114,3250.61,489.866,1713.63,9.052825879969097,24.444444444444446,24.92388888888889
2024-03-12 01:06:18,24.8034,24.7081,14.4023,46.1782,46.1344,24.6099,24.7081,3251.27,491.836,1715.1,9.052062722331128,24.444444444444446,24.923333333333336
2024-03-12 01:06:19,24.8101,24.718,14.4152,46.1656,46.1048,24.6125,24.7114,3249.63,485.926,1715.43,9.048407527599421,24.444444444444446,24.922777777777778
2024-03-12 01:06:20,24.8067,24.7213,14.4075,46.1664,46.1081,24.6169,24.7147,3247.0,487.896,1715.1,9.050409154999548,24.444444444444446,24.922222222222224
2024-03-12 01:06:21,24.8149,24.7147,14.4113,46.1453,46.1212,24.6104,24.7147,3250.61,487.896,1715.76,9.057722695622804,24.444444444444446,24.921666666666667
2024-03-12 01:06:22,24.8059,24.718,14.4041,46.1297,46.1048,24.6045,24.7081,3245.69,493.806,1716.25,9.058741882208636,24.444444444444446,24.921111111111113
2024-03-12 01:06:23,24.8186,24.7147,14.4057,46.1384,46.1081,24.6191,24.718,3251.6,492.821,1714.94,9.061486829655175,24.444444444444446,24.920555555555556
2024-03-12 01:06:24,24.8225,24.7147,14.4085,46.1124,46.1048,24.6212,24.718,3249.63,485.926,1712.64,9.05028992850662,24.444444444444446,24.92
2024-03-12 01:06:25,24.8233,24.718,14.4302,46.1165,46.1081,24.622,24.7081,3244.37,490.851,1714.94,9.044256525011198,24.444444444444446,24.919444444444444
2024-03-12 01:06:26,24.8249,24.7114,14.4093,46.0914,46.1015,24.6276,24.7049,3241.75,485.926,1715.1,9.064682051966816,24.444444444444446,24.91888888888889
2024-03-12 01:06:27,24.8273,24.7147,14.4075,46.0951,46.1081,24.6293,24.7147,3240.76,492.821,1714.61,9.065746503619366,24.444444444444446,24.918333333333333
2024-03-12 01:06:28,24.8233,24.7147,14.4049,46.056,46.1048,24.6217,24.7049,3235.51,482.971,1722.33,9.105341306296008,24.444444444444446,24.91777777777778
2024-03-12 01:06:29,24.8228,24.718,14.4174,46.0609,46.1048,24.6252,24.7114,3233.54,493.806,1718.55,9.074021161193633,24.444444444444446,24.91722222222222
2024-03-12 01:06:30,24.8419,24.7147,14.4245,46.0434,46.1048,24.6349,24.7081,3229.27,487.896,1714.28,9.06191395947945,24.444444444444446,24.916666666666668
2024-03-12 01:06:31,24.826,24.7114,14.4154,46.0203,46.1081,24.6206,24.7114,3229.93,484.941,1713.3,9.050821728596485,24.444444444444446,24.916111111111114
2024-03-12 01:06:32,24.8217,24.7147,14.4132,46.0078,46.1015,24.6223,24.7114,3227.63,494.791,1712.8,9.046355210672216,24.444444444444446,24.915555555555557
2024-03-12 01:06:33,24.8271,24.718,14.4263,46.0119,46.1048,24.6244,24.7081,3235.18,489.866,1718.88,9.071751379223102,24.444444444444446,24.915000000000003
2024-03-12 01:06:34,24.8215,24.718,14.4028,46.0138,46.1015,24.6262,24.7114,3235.18,494.791,1713.3,9.057863748845229,24.444444444444446,24.914444444444445
2024-03-12 01:06:35,24.8169,24.7147,14.4182,46.0021,46.1015,24.6219,24.7147,3237.81,490.851,1713.79,9.043061600624815,24.444444444444446,24.91388888888889
2024-03-12 01:06:36,24.8132,24.7114,14.4123,45.9797,46.1015,24.6394,24.7081,3239.45,493.806,1708.7,9.018110989333064,24.444444444444446,24.913333333333334
2024-03-12 01:06:37,24.8085,24.718,14.415,45.9642,46.1048,24.6273,24.7114,3240.11,490.851,1714.94,9.044604611973705,24.444444444444446,24.91277777777778
2024-03-12 01:06:38,24.8071,24.7147,14.4145,45.9574,46.1081,24.6342,24.7114,3238.46,493.806,1715.27,9.045561687727112,24.444444444444446,24.912222222222223
2024-03-12 01:06:39,24.8084,24.7147,14.4104,45.9299,46.1048,24.6317,24.7114,3234.2,487.896,1709.03,9.017337717030108,24.444444444444446,24.91166666666667
2024-03-12 01:06:40,24.807,24.718,14.4167,45.9361,46.1015,24.6284,24.7114,3239.12,491.836,1717.24,9.05394639638809,24.444444444444446,24.91111111111111
2024-03-12 01:06:41,24.7922,24.718,14.4179,45.9313,46.1081,24.6307,24.7081,3231.57,483.956,1712.31,9.014051424168738,24.444444444444446,24.910555555555558
2024-03-12 01:06:42,24.813,24.7147,14.4147,45.93,46.1048,24.6435,24.7147,3233.87,487.896,1716.58,9.057435020606539,24.444444444444446,24.91
2024-03-12 01:06:43,24.8113,24.7147,14.4309,45.9349,46.1015,24.6404,24.7114,3232.23,491.836,1715.43,9.03578576989611,24.444444444444446,24.909444444444446
2024-03-12 01:06:44,24.8079,24.718,14.4314,45.9373,46.1048,24.6349,24.7114,3236.82,488.881,1715.27,9.03154849149399,24.444444444444446,24.90888888888889
2024-03-12 01:06:45,24.8089,24.7114,14.4227,45.9507,46.1114,24.6378,24.7147,3238.14,487.896,1714.61,9.036512825187764,24.444444444444446,24.908333333333335
2024-03-12 01:06:46,24.7974,24.7147,14.4242,45.9572,46.0982,24.647,24.7049,3241.42,488.881,1714.28,9.023465152962565,24.444444444444446,24.907777777777778
2024-03-12 01:06:47,24.7849,24.718,14.4112,45.9711,46.1081,24.6396,24.7147,3241.42,492.821,1714.45,9.02479496728834,24.444444444444446,24.907222222222224
2024-03-12 01:06:48,24.7833,24.7147,14.4201,45.9719,46.1015,24.6403,24.7147,3246.67,485.926,1715.27,9.019972372866622,24.444444444444446,24.906666666666666
2024-03-12 01:06:49,24.7867,24.7147,14.439,45.9849,46.1015,24.6497,24.7147,3247.0,490.851,1714.94,9.004748654766948,24.444444444444446,24.906111111111112
2024-03-12 01:06:50,24.8024,24.718,14.4277,45.9975,46.1048,24.6297,24.7114,3250.28,485.926,1715.43,9.030824113419637,24.444444444444446,24.90555555555556
2024-03-12 01:06:51,24.7874,24.718,14.4063,46.0058,46.1081,24.6495,24.7114,3250.28,494.791,1716.74,9.043295801828307,24.444444444444446,24.905
2024-03-12 01:06:52,24.7906,24.718,14.4227,46.0052,46.1081,24.6391,24.7114,3246.67,487.896,1718.39,9.040477552111229,24.444444444444446,24.904444444444447
2024-03-12 01:06:53,24.7964,24.7147,14.4295,46.0048,46.1015,24.6415,24.7114,3248.31,488.881,1718.71,9.041288946851868,24.444444444444446,24.90388888888889
2024-03-12 01:06:54,24.784,24.718,14.4323,46.0096,46.1081,24.654,24.7081,3243.72,488.881,1719.7,9.033232832108943,24.444444444444446,24.903333333333336
2024-03-12 01:06:55,24.7875,24.7147,14.4281,46.0037,46.1048,24.6417,24.7147,3248.64,483.956,1719.21,9.037376320119659,24.444444444444446,24.90277777777778
2024-03-12 01:06:56,24.7736,24.718,14.4328,46.0002,46.1081,24.6515,24.7081,3245.69,494.791,1719.7,9.023721134719143,24.444444444444446,24.902222222222225
2024-03-12 01:06:57,24.7848,24.718,14.4312,45.9883,46.1114,24.6431,24.7114,3247.99,483.956,1719.53,9.033997695229736,24.444444444444446,24.901666666666667
2024-03-12 01:06:58,24.7849,24.7081,14.4306,46.005,46.1048,24.6496,24.7114,3251.27,492.821,1719.86,9.036342335768287,24.444444444444446,24.901111111111113
2024-03-12 01:06:59,24.7771,24.718,14.4184,46.0034,46.1081,24.6506,24.7049,3254.88,489.866,1721.01,9.046227077205215,24.444444444444446,24.900555555555556
2024-03-12 01:07:00,24.7759,24.718,14.4392,46.0081,46.0982,24.6525,24.7147,3256.52,495.776,1721.83,9.031315582722732,24.444444444444446,24.900000000000002
2024-03-12 01:07:01,24.778,24.7114,14.433,46.0097,46.1048,24.6576,24.7081,3259.48,492.821,1721.01,9.034262901106114,24.444444444444446,24.899444444444445
2024-03-12 01:07:02,24.7687,24.7147,14.4211,46.0147,46.1081,24.6453,24.7147,3261.12,491.836,1720.03,9.031387773714684,24.444444444444446,24.89888888888889
2024-03-12 01:07:03,24.7582,24.6786,14.43,46.0464,46.1015,24.6547,24.6753,3257.84,479.031,1716.58,8.996374443882978,24.444444444444446,24.898333333333333
2024-03-12 01:07:04,24.7564,24.6786,14.4321,46.0346,46.1048,24.6575,24.6819,3257.84,491.836,1722.65,9.02477742532434,24.444444444444446,24.89777777777778
2024-03-12 01:07:05,24.7534,24.6819,14.4276,46.0459,46.1015,24.6576,24.6753,3255.54,493.806,1722.49,9.025250275382865,24.444444444444446,24.897222222222222
2024-03-12 01:07:06,24.7543,24.6819,14.438,46.0623,46.1015,24.6457,24.6786,3253.9,488.881,1722.49,9.01694681438071,24.444444444444446,24.89666666666667
2024-03-12 01:07:07,24.7427,24.6753,14.4258,46.0781,46.1015,24.6413,24.6786,3251.93,488.881,1722.98,9.020036460658606,24.444444444444446,24.89611111111111
2024-03-12 01:07:08,24.7406,24.6753,14.4339,46.0811,46.1048,24.6512,24.6786,3257.18,488.881,1722.33,9.007719154726361,24.444444444444446,24.895555555555557
2024-03-12 01:07:09,24.7313,24.6786,14.4291,46.091,46.1081,24.6558,24.6786,3261.45,486.911,1721.34,8.998610900688833,24.444444444444446,24.895000000000003
2024-03-12 01:07:10,24.7264,24.6819,14.4335,46.1085,46.1048,24.6518,24.6786,3265.39,492.821,1721.34,8.990487676389513,24.444444444444446,24.894444444444446
2024-03-12 01:07:11,24.7308,24.6819,14.4267,46.1218,46.1081,24.6555,24.6786,3265.72,487.896,1722.0,9.003721387815625,24.444444444444446,24.893888888888892
2024-03-12 01:07:12,24.7327,24.6786,14.4261,46.1396,46.1048,24.6591,24.6786,3269.33,494.791,1721.34,9.002454146593879,24.444444444444446,24.893333333333334
2024-03-12 01:07:13,24.7174,24.6786,14.4205,46.1502,46.1081,24.6548,24.6819,3270.97,487.896,1721.01,8.992257290130459,24.444444444444446,24.89277777777778
2024-03-12 01:07:14,24.7279,24.6819,14.4275,46.1784,46.1081,24.653,24.672,3271.63,492.821,1720.36,8.991916434597778,24.444444444444446,24.892222222222223
2024-03-12 01:07:15,24.7283,24.6786,14.4377,46.1896,46.1081,24.6567,24.672,3269.33,485.926,1724.3,9.003935209996383,24.444444444444446,24.89166666666667
2024-03-12 01:07:16,24.703,24.6786,14.4192,46.2066,46.1048,24.6588,24.6786,3264.4,490.851,1719.7,8.973981065800011,24.444444444444446,24.891111111111112
