TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:07:17,24.6957,24.6819,14.4164,46.2161,46.0752,24.6464,24.6786,3267.69,483.956,1719.53,8.969167488465361,24.444444444444446,24.890555555555558
2024-03-12 01:07:18,24.6921,24.6786,14.4282,46.2397,46.1081,24.6442,24.6753,3260.46,490.851,1720.36,8.960053113769186,24.444444444444446,24.89
2024-03-12 01:07:19,24.6916,24.6753,14.4368,46.2402,46.1015,24.6481,24.672,3263.75,489.866,1720.52,8.952941687829044,24.444444444444446,24.889444444444447
2024-03-12 01:07:20,24.6769,24.6851,14.4254,46.2501,46.1015,24.6497,24.6819,3265.39,495.776,1720.19,8.94834398270507,24.444444444444446,24.88888888888889
2024-03-12 01:07:21,24.6694,24.6786,14.426,46.2654,46.1081,24.6375,24.6753,3265.39,496.761,1719.37,8.937011413722116,24.444444444444446,24.888333333333335
2024-03-12 01:07:22,24.676,24.6819,14.4271,46.2756,46.1048,24.6377,24.672,3264.4,489.866,1719.86,8.944358282554653,24.444444444444446,24.887777777777778
2024-03-12 01:07:23,24.6746,24.6753,14.4126,46.2872,46.1081,24.6469,24.672,3273.27,495.776,1719.04,8.951520866890116,24.444444444444446,24.887222222222224
2024-03-12 01:07:24,24.6735,24.6819,14.4152,46.301,46.1114,24.6494,24.6884,3276.22,495.776,1719.04,8.948293364726057,24.444444444444446,24.886666666666667
2024-03-12 01:07:25,24.6621,24.6819,14.4129,46.3177,46.1081,24.6488,24.6786,3273.92,490.851,1719.04,8.94035545399826,24.444444444444446,24.886111111111113
2024-03-12 01:07:26,24.6722,24.6819,14.4281,46.3029,46.1081,24.6454,24.672,3269.66,490.851,1718.88,8.935075023450057,24.444444444444446,24.885555555555555
2024-03-12 01:07:27,24.6469,24.6819,14.4128,46.3158,46.1015,24.6392,24.6753,3269.0,487.896,1719.37,8.928897486105532,24.444444444444446,24.885
2024-03-12 01:07:28,24.6499,24.6786,14.4114,46.3086,46.1081,24.6381,24.6753,3269.66,487.896,1719.21,8.931905076891045,24.444444444444446,24.884444444444448
2024-03-12 01:07:29,24.6607,24.6819,14.4012,46.3231,46.1081,24.6213,24.6819,3271.3,493.806,1718.06,8.944238231990301,24.444444444444446,24.88388888888889
2024-03-12 01:07:30,24.6433,24.6753,14.4017,46.332,46.1015,24.6389,24.6753,3265.39,489.866,1726.27,8.971299774827278,24.444444444444446,24.883333333333336
2024-03-12 01:07:31,24.651,24.6819,14.3938,46.3338,46.1015,24.6326,24.6819,3260.13,487.896,1727.74,8.992615973819428,24.444444444444446,24.88277777777778
2024-03-12 01:07:32,24.6439,24.6753,14.3924,46.3222,46.1081,24.6159,24.6786,3262.1,488.881,1718.22,8.93809613935875,24.444444444444446,24.882222222222225
2024-03-12 01:07:33,24.6423,24.6786,14.4017,46.3059,46.1048,24.6115,24.6786,3259.48,489.866,1711.98,8.896166967605364,24.444444444444446,24.881666666666668
2024-03-12 01:07:34,24.6428,24.672,14.4107,46.306,46.1048,24.615,24.6687,3265.06,491.836,1718.71,8.92372576499079,24.444444444444446,24.881111111111114
2024-03-12 01:07:35,24.627,24.6819,14.3812,46.2996,46.1015,24.6138,24.672,3265.72,486.911,1712.48,8.903283816991012,24.444444444444446,24.880555555555556
2024-03-12 01:07:36,24.6241,24.695,14.3958,46.2731,46.1048,24.6,24.6786,3264.4,493.806,1719.04,8.922124428260783,24.444444444444446,24.880000000000003
2024-03-12 01:07:37,24.6346,24.6786,14.388,46.2654,46.1015,24.5879,24.6786,3262.1,498.731,1718.39,8.93470782756999,24.444444444444446,24.879444444444445
2024-03-12 01:07:38,24.6217,24.6786,14.3922,46.2465,46.1048,24.5891,24.6786,3263.42,493.806,1719.37,8.924884145564018,24.444444444444446,24.87888888888889
2024-03-12 01:07:39,24.615,24.6819,14.3893,46.2329,46.1015,24.5951,24.6753,3259.48,484.941,1720.19,8.925823641803369,24.444444444444446,24.878333333333334
2024-03-12 01:07:40,24.6132,24.6819,14.3882,46.2197,46.1015,24.5608,24.6917,3248.64,491.836,1721.18,8.93034924372133,24.444444444444446,24.87777777777778
2024-03-12 01:07:41,24.605,24.6786,14.3803,46.1905,46.1081,24.5636,24.695,3247.66,489.866,1721.67,8.932629520931702,24.444444444444446,24.877222222222223
2024-03-12 01:07:42,24.5984,24.6819,14.3882,46.1564,46.1081,24.5456,24.6753,3241.42,485.926,1722.98,8.926748952749028,24.444444444444446,24.87666666666667
2024-03-12 01:07:43,24.6083,24.6851,14.386,46.1292,46.1015,24.5489,24.6819,3239.12,495.776,1723.15,8.938209761252521,24.444444444444446,24.87611111111111
2024-03-12 01:07:44,24.5935,24.6786,14.3737,46.1282,46.1048,24.5356,24.6786,3236.82,485.926,1726.1,8.951322105325255,24.444444444444446,24.875555555555557
2024-03-12 01:07:45,24.6011,24.6851,14.3769,46.1018,46.1015,24.5373,24.6753,3236.49,492.821,1721.83,8.93302280039798,24.444444444444446,24.875000000000004
2024-03-12 01:07:46,24.5935,24.6851,14.3774,46.084,46.0982,24.5287,24.6786,3237.15,494.791,1722.16,8.92765643604583,24.444444444444446,24.874444444444446
2024-03-12 01:07:47,24.5903,24.6819,14.3785,46.0595,46.1081,24.518,24.6753,3238.79,492.821,1726.59,8.946854147305709,24.444444444444446,24.873888888888892
2024-03-12 01:07:48,24.5943,24.6851,14.374,46.0523,46.1081,24.5202,24.6753,3235.51,488.881,1722.0,8.930496957511293,24.444444444444446,24.873333333333335
2024-03-12 01:07:49,24.5828,24.6786,14.3699,46.0239,46.1015,24.5122,24.6753,3241.09,493.806,1723.47,8.931648913473394,24.444444444444446,24.87277777777778
2024-03-12 01:07:50,24.5778,24.6753,14.3588,46.0197,46.1114,24.5048,24.6851,3240.43,491.836,1715.43,8.895292549667491,24.444444444444446,24.872222222222224
2024-03-12 01:07:51,24.5615,24.6819,14.3494,46.0125,46.1114,24.4864,24.6786,3240.11,491.836,1722.98,8.928410117369724,24.444444444444446,24.87166666666667
2024-03-12 01:07:52,24.5681,24.6851,14.3589,46.0008,46.1048,24.4843,24.6753,3237.15,496.761,1723.8,8.930122654522517,24.444444444444446,24.871111111111112
2024-03-12 01:07:53,24.5742,24.7147,14.3353,45.9797,46.1015,24.466,24.6786,3237.15,484.941,1723.64,8.955270349297711,24.444444444444446,24.87055555555556
2024-03-12 01:07:54,24.58,24.6753,14.349,45.9716,46.1081,24.4497,24.6786,3243.39,486.911,1732.34,8.993527228359397,24.444444444444446,24.87
2024-03-12 01:07:55,24.5691,24.6819,14.3515,45.9573,46.1311,24.4343,24.6753,3243.39,493.806,1718.55,8.910250313934307,24.444444444444446,24.869444444444447
2024-03-12 01:07:56,24.5798,24.6884,14.3685,45.9521,46.1081,24.446,24.6786,3233.21,483.956,1724.13,8.933669464577985,24.444444444444446,24.86888888888889
2024-03-12 01:07:57,24.566,24.6819,14.3382,45.9559,46.1114,24.4422,24.6786,3237.15,492.821,1724.79,8.951530346756208,24.444444444444446,24.868333333333336
2024-03-12 01:07:58,24.5719,24.6851,14.335,45.9484,46.1081,24.4398,24.6786,3236.82,488.881,1723.64,8.953521085148372,24.444444444444446,24.86777777777778
2024-03-12 01:07:59,24.5716,24.6753,14.3426,45.9501,46.1081,24.4285,24.6753,3243.06,488.881,1722.82,8.942355254131607,24.444444444444446,24.867222222222225
2024-03-12 01:08:00,24.5717,24.6786,14.3399,45.9554,46.1114,24.4323,24.6786,3243.06,486.911,1722.65,8.943920426608448,24.444444444444446,24.866666666666667
2024-03-12 01:08:01,24.5722,24.6819,14.3369,45.9523,46.1114,24.4247,24.6786,3240.11,488.881,1730.53,8.987906477113057,24.444444444444446,24.866111111111113
2024-03-12 01:08:02,24.5701,24.6851,14.3401,45.9517,46.1081,24.4262,24.6753,3246.67,491.836,1722.33,8.940685859960087,24.444444444444446,24.865555555555556
2024-03-12 01:08:03,24.567,24.649,14.3299,45.943,46.1048,24.4127,24.6424,3240.76,491.836,1716.58,8.917021825630265,24.444444444444446,24.865000000000002
2024-03-12 01:08:04,24.5641,24.649,14.3237,45.9447,46.1015,24.4175,24.6392,3253.24,487.896,1721.67,8.946345550104066,24.444444444444446,24.864444444444448
2024-03-12 01:08:05,24.5589,24.6424,14.3296,45.9476,46.1048,24.417,24.6392,3251.27,482.971,1721.5,8.93576581350934,24.444444444444446,24.86388888888889
2024-03-12 01:08:06,24.5602,24.6523,14.3239,45.9354,46.1015,24.4289,24.6424,3253.57,487.896,1721.5,8.94188063668342,24.444444444444446,24.863333333333337
2024-03-12 01:08:07,24.566,24.6457,14.3259,45.9321,46.1114,24.4128,24.6424,3255.54,490.851,1721.5,8.945200112120766,24.444444444444446,24.86277777777778
2024-03-12 01:08:08,24.5521,24.6556,14.3175,45.9431,46.1081,24.4069,24.6392,3258.49,493.806,1736.28,9.0171536953834,24.444444444444446,24.862222222222226
2024-03-12 01:08:09,24.5549,24.6424,14.3064,45.947,46.1081,24.4146,24.6556,3253.9,497.746,1721.83,8.954254041380123,24.444444444444446,24.861666666666668
2024-03-12 01:08:10,24.5591,24.6457,14.3064,45.9606,46.1015,24.4059,24.6457,3254.22,481.986,1721.83,8.95792363858692,24.444444444444446,24.861111111111114
2024-03-12 01:08:11,24.563,24.6457,14.3108,45.9584,46.1015,24.4137,24.6457,3251.93,493.806,1720.03,8.948122630723809,24.444444444444446,24.860555555555557
2024-03-12 01:08:12,24.5521,24.6556,14.3133,45.9744,46.1048,24.4098,24.6424,3252.58,487.896,1719.86,8.93554387138333,24.444444444444446,24.860000000000003
2024-03-12 01:08:13,24.5668,24.6457,14.3127,45.9886,46.1015,24.4099,24.6392,3257.84,492.821,1720.52,8.952330553610773,24.444444444444446,24.859444444444446
2024-03-12 01:08:14,24.5646,24.6424,14.3025,46.0112,46.1015,24.4009,24.6424,3261.12,492.821,1719.53,8.95415968824535,24.444444444444446,24.85888888888889
2024-03-12 01:08:15,24.5606,24.6523,14.3016,46.0015,46.1048,24.3941,24.6424,3265.06,496.761,1718.39,8.945520231397778,24.444444444444446,24.858333333333334
2024-03-12 01:08:16,24.5668,24.6457,14.2974,46.01,46.1015,24.38,24.649,3270.97,489.866,1726.59,8.99731917784732,24.444444444444446,24.85777777777778
2024-03-12 01:08:17,24.5657,24.6457,14.2924,46.0204,46.0785,24.3831,24.6424,3271.63,495.776,1718.55,8.958823456598548,24.444444444444446,24.857222222222223
2024-03-12 01:08:18,24.5623,24.649,14.2938,46.0552,46.1081,24.3868,24.6424,3272.61,491.836,1719.7,8.960629784142768,24.444444444444446,24.85666666666667
2024-03-12 01:08:19,24.5656,24.6523,14.2843,46.0652,46.1081,24.3647,24.649,3275.89,488.881,1717.73,8.961521851113044,24.444444444444446,24.85611111111111
2024-03-12 01:08:20,24.5533,24.6457,14.2872,46.0766,46.1081,24.367,24.6424,3278.19,491.836,1715.27,8.935458003038255,24.444444444444446,24.855555555555558
2024-03-12 01:08:21,24.5532,24.649,14.2852,46.0711,46.1048,24.3738,24.6457,3272.61,490.851,1717.89,8.950762782061341,24.444444444444446,24.855
2024-03-12 01:08:22,24.5628,24.649,14.2831,46.1052,46.1048,24.3611,24.6457,3273.92,491.836,1717.73,8.960127238081434,24.444444444444446,24.854444444444447
2024-03-12 01:08:23,24.5501,24.649,14.2801,46.0914,46.1015,24.3709,24.6457,3273.27,488.881,1711.0,8.916600088805504,24.444444444444446,24.853888888888893
2024-03-12 01:08:24,24.561,24.649,14.2869,46.1136,46.1015,24.3593,24.6424,3277.86,481.986,1716.58,8.949250660705468,24.444444444444446,24.853333333333335
2024-03-12 01:08:25,24.5596,24.6457,14.2751,46.1201,46.1048,24.3635,24.6523,3274.58,491.836,1717.89,8.965146068573215,24.444444444444446,24.85277777777778
2024-03-12 01:08:26,24.5425,24.649,14.2719,46.1388,46.1048,24.3539,24.6359,3279.83,488.881,1717.73,8.95219537646421,24.444444444444446,24.852222222222224
2024-03-12 01:08:27,24.5449,24.649,14.2718,46.1551,46.1081,24.3494,24.6457,3281.47,491.836,1717.07,8.950933937740535,24.444444444444446,24.85166666666667
2024-03-12 01:08:28,24.5411,24.6457,14.2756,46.1521,46.1015,24.348,24.649,3279.18,493.806,1717.73,8.947750047425997,24.444444444444446,24.851111111111113
2024-03-12 01:08:29,24.5461,24.6457,14.2714,46.1785,46.1015,24.3446,24.6457,3280.49,491.836,1717.4,8.954048543640202,24.444444444444446,24.85055555555556
2024-03-12 01:08:30,24.5481,24.649,14.2774,46.1826,46.1081,24.3372,24.6457,3295.26,484.941,1717.73,8.952282539778688,24.444444444444446,24.85
2024-03-12 01:08:31,24.5357,24.649,14.2692,46.1863,46.1048,24.3361,24.649,3287.06,492.821,1717.73,8.94862168057074,24.444444444444446,24.849444444444448
2024-03-12 01:08:32,24.5242,24.649,14.2525,46.1733,46.1048,24.3181,24.6457,3291.32,492.821,1717.73,8.953154172923437,24.444444444444446,24.84888888888889
2024-03-12 01:08:33,24.5531,24.6424,14.2664,46.2154,46.1048,24.2988,24.6457,3293.29,490.851,1716.91,8.961948423775713,24.444444444444446,24.848333333333336
2024-03-12 01:08:34,24.5437,24.6457,14.2539,46.2133,46.1081,24.2872,24.6424,3291.0,492.821,1715.6,8.957809181458172,24.444444444444446,24.84777777777778
2024-03-12 01:08:35,24.5471,24.6457,14.2543,46.2276,46.1081,24.2738,24.6392,3286.73,486.911,1717.07,8.968098513046286,24.444444444444446,24.847222222222225
2024-03-12 01:08:36,24.5518,24.6457,14.2534,46.2274,46.1015,24.2723,24.6457,3282.79,486.911,1717.4,8.974702280536103,24.444444444444446,24.846666666666668
2024-03-12 01:08:37,24.5644,24.6523,14.2531,46.2137,46.1081,24.2717,24.6457,3285.09,491.836,1718.22,8.990234670220916,24.444444444444446,24.846111111111114
2024-03-12 01:08:38,24.5772,24.649,14.2657,46.2355,46.1081,24.2644,24.6392,3282.79,482.971,1719.86,8.998990177537324,24.444444444444446,24.845555555555556
2024-03-12 01:08:39,24.5751,24.6457,14.2528,46.2468,46.1048,24.2336,24.6424,3284.43,482.971,1720.36,9.011034427094925,24.444444444444446,24.845000000000002
2024-03-12 01:08:40,24.5795,24.6392,14.263,46.2503,46.1048,24.2265,24.6457,3280.49,491.836,1720.85,9.008536332175172,24.444444444444446,24.844444444444445
2024-03-12 01:08:41,24.5805,24.6457,14.2495,46.2366,46.1015,24.2277,24.6424,3281.15,488.881,1720.52,9.019468012731782,24.444444444444446,24.84388888888889
2024-03-12 01:08:42,24.5832,24.6457,14.2703,46.2344,46.1081,24.2043,24.6424,3279.83,484.941,1721.18,9.007119678784711,24.444444444444446,24.843333333333337
2024-03-12 01:08:43,24.5911,24.6457,14.2599,46.2324,46.1081,24.208,24.6424,3281.47,490.851,1721.18,9.023102602125551,24.444444444444446,24.84277777777778
2024-03-12 01:08:44,24.609,24.6457,14.2618,46.2334,46.1015,24.2008,24.6424,3283.77,495.776,1721.67,9.039649493773366,24.444444444444446,24.842222222222226
2024-03-12 01:08:45,24.5963,24.6523,14.2527,46.2331,46.1081,24.2172,24.6457,3283.77,494.791,1719.7,9.026164506525697,24.444444444444446,24.84166666666667
2024-03-12 01:08:46,24.6152,24.6424,14.2613,46.2356,46.1081,24.2006,24.6424,3282.79,489.866,1720.03,9.036886415232956,24.444444444444446,24.841111111111115
2024-03-12 01:08:47,24.6011,24.6457,14.2509,46.2326,46.1015,24.2002,24.6424,3284.43,487.896,1726.76,9.069003247126114,24.444444444444446,24.840555555555557
2024-03-12 01:08:48,24.6157,24.649,14.2553,46.2319,46.1048,24.2026,24.6424,3282.46,493.806,1719.86,9.041665891030188,24.444444444444446,24.840000000000003
2024-03-12 01:08:49,24.6189,24.6457,14.2522,46.2003,46.1015,24.2098,24.6424,3275.89,495.776,1719.37,9.044586389541859,24.444444444444446,24.839444444444446
2024-03-12 01:08:50,24.631,24.6424,14.2613,46.2,46.1114,24.2062,24.6457,3274.58,493.806,1718.71,9.04373091205373,24.444444444444446,24.838888888888892
2024-03-12 01:08:51,24.6115,24.6457,14.2554,46.1852,46.1015,24.2018,24.6392,3269.0,488.881,1718.71,9.031869938216111,24.444444444444446,24.838333333333335
2024-03-12 01:08:52,24.6196,24.6523,14.2572,46.1887,46.1015,24.2148,24.6457,3265.72,492.821,1719.37,9.040834788600858,24.444444444444446,24.83777777777778
2024-03-12 01:08:53,24.6343,24.6457,14.2633,46.1684,46.1048,24.2032,24.6523,3269.0,485.926,1719.21,9.047495976211062,24.444444444444446,24.837222222222223
2024-03-12 01:08:54,24.631,24.649,14.2692,46.1544,46.1081,24.2051,24.6457,3263.75,492.821,1718.71,9.036841081662763,24.444444444444446,24.83666666666667
2024-03-12 01:08:55,24.617,24.6457,14.2494,46.1564,46.1048,24.2236,24.6457,3268.01,495.776,1718.55,9.041057699924187,24.444444444444446,24.836111111111112
2024-03-12 01:08:56,24.6259,24.6457,14.2601,46.1253,46.1048,24.2069,24.6424,3260.46,489.866,1719.53,9.044642762827646,24.444444444444446,24.83555555555556
2024-03-12 01:08:57,24.6197,24.649,14.2585,46.118,46.1015,24.2314,24.6457,3267.69,484.941,1719.04,9.03805281680197,24.444444444444446,24.835
2024-03-12 01:08:58,24.6315,24.6457,14.2576,46.1068,46.1015,24.2218,24.6457,3267.69,487.896,1711.82,9.01112448125606,24.444444444444446,24.834444444444447
2024-03-12 01:08:59,24.632,24.649,14.2637,46.1142,46.1015,24.2217,24.6424,3268.34,489.866,1719.53,9.046824129138695,24.444444444444446,24.83388888888889
2024-03-12 01:09:00,24.6387,24.6457,14.2615,46.0963,46.1081,24.2313,24.6457,3269.98,486.911,1719.21,9.052904757915105,24.444444444444446,24.833333333333336
2024-03-12 01:09:01,24.6328,24.6457,14.2522,46.1063,46.1048,24.2422,24.6457,3269.0,489.866,1718.39,9.051551546354219,24.444444444444446,24.832777777777782
2024-03-12 01:09:02,24.638,24.6424,14.2547,46.0746,46.0949,24.2413,24.649,3265.39,486.911,1717.07,9.046951003664068,24.444444444444446,24.832222222222224
2024-03-12 01:09:03,24.6316,24.6162,14.2617,46.067,46.1081,24.258,24.6129,3261.45,489.866,1717.73,9.038748547737839,24.444444444444446,24.83166666666667
2024-03-12 01:09:04,24.6421,24.6194,14.2652,46.0626,46.1015,24.2486,24.6129,3263.09,489.866,1718.55,9.049167757855562,24.444444444444446,24.831111111111113
2024-03-12 01:09:05,24.6267,24.6162,14.2633,46.0572,46.1015,24.2663,24.6063,3258.82,483.956,1720.85,9.049490178341904,24.444444444444446,24.83055555555556
2024-03-12 01:09:06,24.6205,24.6129,14.2593,46.0274,46.1015,24.2604,24.6063,3261.78,486.911,1716.74,9.025960299188277,24.444444444444446,24.830000000000002
2024-03-12 01:09:07,24.6188,24.6129,14.2582,46.0151,46.1015,24.269,24.626,3254.88,485.926,1716.25,9.022861537888714,24.444444444444446,24.829444444444448
2024-03-12 01:09:08,24.6388,24.6194,14.2749,46.0121,46.1048,24.2745,24.6129,3255.54,489.866,1715.6,9.022317107787744,24.444444444444446,24.82888888888889
2024-03-12 01:09:09,24.6417,24.6129,14.2741,45.9911,46.1015,24.2831,24.6063,3255.21,492.821,1715.27,9.023802066247104,24.444444444444446,24.828333333333337
2024-03-12 01:09:10,24.6415,24.6129,14.2738,45.9864,46.1048,24.2906,24.6063,3255.87,491.836,1715.27,9.02388910473302,24.444444444444446,24.82777777777778
2024-03-12 01:09:11,24.6507,24.6162,14.278,45.9932,46.1048,24.2987,24.6129,3261.78,494.791,1714.94,9.026504089923474,24.444444444444446,24.827222222222225
2024-03-12 01:09:12,24.6585,24.6194,14.2743,45.9928,46.1048,24.296,24.5965,3257.84,491.836,1714.77,9.035615811251716,24.444444444444446,24.826666666666668
2024-03-12 01:09:13,24.661,24.6096,14.2705,45.9696,46.1114,24.3068,24.6162,3267.03,492.821,1721.83,9.078321375514486,24.444444444444446,24.826111111111114
2024-03-12 01:09:14,24.6565,24.6162,14.2666,45.9835,46.1048,24.3143,24.6129,3264.4,494.791,1713.63,9.034565273923574,24.444444444444446,24.825555555555557
2024-03-12 01:09:15,24.652,24.6162,14.277,45.9825,46.1048,24.3049,24.6129,3267.69,490.851,1713.13,9.018976629692316,24.444444444444446,24.825000000000003
2024-03-12 01:09:16,24.6673,24.6194,14.2783,45.9907,46.1048,24.3196,24.6129,3264.73,489.866,1720.19,9.068365179371117,24.444444444444446,24.824444444444445
2024-03-12 01:09:17,24.6629,24.6129,14.2806,45.9974,46.1048,24.3284,24.6129,3264.73,504.64,1712.31,9.021002487025344,24.444444444444446,24.82388888888889
2024-03-12 01:09:18,24.6645,24.6129,14.2773,45.9974,46.1114,24.3262,24.6129,3260.79,494.791,1715.1,9.039965571852763,24.444444444444446,24.823333333333334
2024-03-12 01:09:19,24.679,24.6162,14.2873,46.0018,46.1048,24.3394,24.6129,3260.46,487.896,1709.52,9.014458056230922,24.444444444444446,24.82277777777778
2024-03-12 01:09:20,24.6766,24.6129,14.2881,46.0087,46.1081,24.3382,24.6129,3266.04,489.866,1719.53,9.064449568931973,24.444444444444446,24.822222222222226
2024-03-12 01:09:21,24.6902,24.6194,14.2903,46.0175,46.1015,24.3443,24.603,3257.18,493.806,1713.46,9.04236366742909,24.444444444444446,24.82166666666667
2024-03-12 01:09:22,24.6805,24.6129,14.2869,46.0167,46.1081,24.334,24.6162,3264.07,492.821,1714.28,9.041210755970358,24.444444444444446,24.821111111111115
2024-03-12 01:09:23,24.6893,24.6129,14.2953,46.0273,46.1015,24.3504,24.6063,3260.46,493.806,1715.1,9.04588360230261,24.444444444444446,24.820555555555558
2024-03-12 01:09:24,24.7001,24.6162,14.2967,46.0499,46.1015,24.3565,24.6096,3266.04,485.926,1716.25,9.060135293638535,24.444444444444446,24.820000000000004
2024-03-12 01:09:25,24.683,24.6129,14.2857,46.0559,46.1048,24.3403,24.6096,3265.39,490.851,1716.42,9.055719821459427,24.444444444444446,24.819444444444446
2024-03-12 01:09:26,24.6777,24.6162,14.3004,46.0622,46.1048,24.3685,24.6129,3273.92,486.911,1722.0,9.067683539346396,24.444444444444446,24.818888888888893
2024-03-12 01:09:27,24.674,24.6129,14.2955,46.0951,46.1048,24.3624,24.6129,3274.91,485.926,1711.98,9.015962821835856,24.444444444444446,24.818333333333335
2024-03-12 01:09:28,24.6845,24.6162,14.299,46.1075,46.1048,24.3629,24.6063,3270.31,492.821,1715.76,9.041964229246664,24.444444444444446,24.81777777777778
2024-03-12 01:09:29,24.6803,24.6162,14.2935,46.1198,46.1278,24.3635,24.6129,3280.16,493.806,1715.76,9.043096052798537,24.444444444444446,24.817222222222224
2024-03-12 01:09:30,24.6731,24.6096,14.3053,46.1159,46.1114,24.3707,24.6096,3276.55,493.806,1715.1,9.023081779098808,24.444444444444446,24.81666666666667
2024-03-12 01:09:31,24.6781,24.6162,14.2987,46.1466,46.1081,24.3942,24.6129,3273.6,491.836,1714.45,9.029753789243236,24.444444444444446,24.816111111111113
2024-03-12 01:09:32,24.6898,24.6129,14.3112,46.1671,46.1048,24.3798,24.6129,3276.22,497.746,1714.77,9.030743076853017,24.444444444444446,24.81555555555556
2024-03-12 01:09:33,24.6761,24.6162,14.3089,46.1782,46.1048,24.3769,24.6129,3272.94,485.926,1713.95,9.01650983984589,24.444444444444446,24.815
2024-03-12 01:09:34,24.6855,24.6162,14.3033,46.1832,46.1081,24.3769,24.6162,3270.97,489.866,1713.95,9.029555565557521,24.444444444444446,24.814444444444447
2024-03-12 01:09:35,24.71,24.6162,14.3203,46.198,46.1114,24.3809,24.6162,3271.3,486.911,1714.12,9.036974681707097,24.444444444444446,24.81388888888889
2024-03-12 01:09:36,24.6874,24.6162,14.3134,46.206,46.1015,24.3875,24.6096,3268.67,491.836,1714.28,9.02416105896287,24.444444444444446,24.813333333333336
2024-03-12 01:09:37,24.6992,24.6096,14.3145,46.207,46.1015,24.3864,24.6129,3270.97,492.821,1715.1,9.037789825363857,24.444444444444446,24.81277777777778
2024-03-12 01:09:38,24.7004,24.6129,14.3135,46.2196,46.1048,24.3843,24.6162,3274.25,491.836,1715.1,9.039704482274086,24.444444444444446,24.812222222222225
2024-03-12 01:09:39,24.6953,24.6129,14.3168,46.2253,46.1048,24.3867,24.6129,3278.85,496.761,1715.1,9.032393974071354,24.444444444444446,24.81166666666667
2024-03-12 01:09:40,24.6926,24.6162,14.3037,46.2311,46.1081,24.3917,24.6096,3277.21,492.821,1715.76,9.044924383151573,24.444444444444446,24.811111111111114
2024-03-12 01:09:41,24.6846,24.6162,14.3131,46.2263,46.1048,24.3956,24.6129,3277.86,494.791,1715.43,9.02803862206442,24.444444444444446,24.81055555555556
2024-03-12 01:09:42,24.6983,24.6129,14.3247,46.2452,46.1048,24.3947,24.6096,3277.21,489.866,1714.61,9.02555019577591,24.444444444444446,24.810000000000002
2024-03-12 01:09:43,24.7006,24.6162,14.3103,46.249,46.1081,24.3996,24.6129,3273.92,490.851,1714.61,9.040080029996373,24.444444444444446,24.80944444444445
2024-03-12 01:09:44,24.709,24.6424,14.3216,46.2396,46.1081,24.4089,24.6194,3272.28,493.806,1722.33,9.07824831884159,24.444444444444446,24.80888888888889
2024-03-12 01:09:45,24.7234,24.603,14.3231,46.2413,46.1015,24.3964,24.6129,3270.64,488.881,1714.61,9.048780529529596,24.444444444444446,24.808333333333337
2024-03-12 01:09:46,24.7142,24.6096,14.3312,46.2489,46.1048,24.4057,24.6162,3271.95,488.881,1714.45,9.032885676793706,24.444444444444446,24.80777777777778
2024-03-12 01:09:47,24.7177,24.6194,14.3261,46.2376,46.1081,24.3903,24.6162,3262.43,486.911,1714.77,9.042054781707147,24.444444444444446,24.807222222222226
2024-03-12 01:09:48,24.716,24.6129,14.3207,46.2274,46.1015,24.4037,24.6162,3255.21,488.881,1712.97,9.035779411251305,24.444444444444446,24.80666666666667
2024-03-12 01:09:49,24.7026,24.6162,14.3354,46.214,46.1081,24.4042,24.6129,3258.82,494.791,1714.94,9.021717894189036,24.444444444444446,24.806111111111115
2024-03-12 01:09:50,24.7084,24.6129,14.3211,46.2169,46.1048,24.4005,24.6162,3255.54,484.941,1715.27,9.040948647973355,24.444444444444446,24.805555555555557
2024-03-12 01:09:51,24.7082,24.6129,14.3246,46.2125,46.1015,24.4202,24.6129,3254.22,481.986,1716.91,9.046369355878705,24.444444444444446,24.805000000000003
2024-03-12 01:09:52,24.7059,24.6129,14.333,46.2004,46.1081,24.4204,24.6129,3254.88,490.851,1714.45,9.024098992277127,24.444444444444446,24.804444444444446
2024-03-12 01:09:53,24.6907,24.6162,14.3387,46.1741,46.1048,24.4116,24.6096,3255.87,486.911,1711.49,8.990367919121509,24.444444444444446,24.803888888888892
2024-03-12 01:09:54,24.6977,24.6129,14.3352,46.1396,46.1114,24.4048,24.6063,3247.0,487.896,1717.56,9.031404555543826,24.444444444444446,24.803333333333335
2024-03-12 01:09:55,24.7035,24.6162,14.335,46.1189,46.1015,24.4032,24.6096,3256.52,488.881,1717.24,9.034950214233456,24.444444444444446,24.80277777777778
2024-03-12 01:09:56,24.7172,24.6129,14.3434,46.0996,46.0391,24.4138,24.6162,3254.55,487.896,1718.71,9.047306646813604,24.444444444444446,24.802222222222223
2024-03-12 01:09:57,24.7052,24.603,14.3402,46.0821,46.1081,24.4176,24.6096,3250.28,491.836,1713.95,9.014596466741514,24.444444444444446,24.80166666666667
2024-03-12 01:09:58,24.6909,24.6162,14.3364,46.0574,46.1048,24.413,24.6129,3247.33,491.836,1718.71,9.030474529529341,24.444444444444446,24.801111111111116
2024-03-12 01:09:59,24.7146,24.6096,14.3423,46.0201,46.1048,24.4165,24.6129,3245.69,492.821,1718.39,9.044314211533994,24.444444444444446,24.800555555555558
2024-03-12 01:10:00,24.6959,24.6194,14.3497,46.0113,46.1015,24.4201,24.6063,3243.72,495.776,1724.3,9.052583374114677,24.444444444444446,24.800000000000004
2024-03-12 01:10:01,24.7057,24.6162,14.3571,45.9784,46.1048,24.409,24.6129,3240.11,490.851,1717.89,9.021022957386048,24.444444444444446,24.799444444444447
2024-03-12 01:10:02,24.6982,24.6162,14.3473,45.9638,46.1048,24.4223,24.6129,3240.43,491.836,1716.58,9.01614726972642,24.444444444444446,24.798888888888893
2024-03-12 01:10:03,24.7042,24.5866,14.3524,45.9591,46.1015,24.4284,24.5735,3229.6,491.836,1721.83,9.044508658394765,24.444444444444446,24.798333333333336
2024-03-12 01:10:04,24.7023,24.5866,14.3544,45.9349,46.1015,24.417,24.5833,3233.54,493.806,1715.76,9.009228409592366,24.444444444444446,24.79777777777778
2024-03-12 01:10:05,24.7023,24.5833,14.337,45.9288,46.1081,24.4199,24.5866,3227.96,495.776,1715.76,9.024377432517497,24.444444444444446,24.797222222222224
2024-03-12 01:10:06,24.7132,24.5833,14.3512,45.9022,46.1015,24.4086,24.5866,3227.96,492.821,1708.37,8.982647557163508,24.444444444444446,24.79666666666667
2024-03-12 01:10:07,24.7097,24.5866,14.3587,45.8825,46.1081,24.4267,24.5833,3227.63,489.866,1715.27,9.009353677584377,24.444444444444446,24.796111111111113
2024-03-12 01:10:08,24.6945,24.5899,14.3438,45.871,46.1015,24.4256,24.5833,3227.96,484.941,1714.77,9.006466417973769,24.444444444444446,24.79555555555556
2024-03-12 01:10:09,24.6893,24.5899,14.3523,45.8425,46.1081,24.4247,24.5899,3232.55,493.806,1714.94,8.995437328519953,24.444444444444446,24.795
2024-03-12 01:10:10,24.6908,24.5866,14.3381,45.8304,46.1048,24.4302,24.5866,3230.26,489.866,1715.1,9.009940270305776,24.444444444444446,24.794444444444448
2024-03-12 01:10:11,24.7012,24.5866,14.3586,45.83,46.1245,24.4293,24.5899,3235.51,497.746,1715.76,9.00461405203472,24.444444444444446,24.79388888888889
2024-03-12 01:10:12,24.6983,24.5866,14.3493,45.821,46.1015,24.4266,24.5833,3235.18,492.821,1716.25,9.012759305021932,24.444444444444446,24.793333333333337
2024-03-12 01:10:13,24.679,24.5833,14.3502,45.8144,46.1114,24.4153,24.5899,3239.45,495.776,1715.76,8.99259930971479,24.444444444444446,24.79277777777778
2024-03-12 01:10:14,24.6654,24.5866,14.3529,45.8101,46.1048,24.4075,24.5866,3236.82,489.866,1715.6,8.977570718943754,24.444444444444446,24.792222222222225
2024-03-12 01:10:15,24.6595,24.5833,14.3569,45.8124,46.1048,24.4218,24.58,3239.78,491.836,1711.0,8.944903999506087,24.444444444444446,24.79166666666667
2024-03-12 01:10:16,24.6516,24.5899,14.3373,45.8106,46.1081,24.4292,24.5833,3239.12,492.821,1714.94,8.97568339339783,24.444444444444446,24.791111111111114
2024-03-12 01:10:17,24.6605,24.5866,14.3453,45.8034,46.1015,24.4221,24.5833,3239.45,494.791,1714.61,8.974739278501946,24.444444444444446,24.79055555555556
2024-03-12 01:10:18,24.6589,24.5866,14.3546,45.8215,46.1048,24.4249,24.5833,3232.23,498.731,1714.61,8.965255734010729,24.444444444444446,24.790000000000003
2024-03-12 01:10:19,24.6533,24.5899,14.3473,45.8248,46.1081,24.423,24.5997,3230.58,504.64,1714.94,8.968460588925874,24.444444444444446,24.78944444444445
2024-03-12 01:10:20,24.6409,24.5899,14.3431,45.8365,46.1081,24.429,24.5866,3237.15,491.836,1719.86,8.98703399604751,24.444444444444446,24.78888888888889
2024-03-12 01:10:21,24.6402,24.5899,14.3505,45.8371,46.1081,24.4239,24.5899,3231.9,490.851,1713.79,8.948271510087716,24.444444444444446,24.788333333333338
2024-03-12 01:10:22,24.6369,24.5833,14.3539,45.8603,46.1048,24.4277,24.58,3234.52,488.881,1713.79,8.942444963238197,24.444444444444446,24.78777777777778
2024-03-12 01:10:23,24.6318,24.5866,14.352,45.8813,46.1015,24.4348,24.5866,3237.81,485.926,1713.95,8.940496744699411,24.444444444444446,24.787222222222226
2024-03-12 01:10:24,24.6227,24.5866,14.3535,45.8893,46.1081,24.4239,24.5767,3232.23,486.911,1714.12,8.932163623722195,24.444444444444446,24.78666666666667
2024-03-12 01:10:25,24.6149,24.5866,14.3436,45.9136,46.1048,24.438,24.5767,3241.75,489.866,1714.45,8.935710165852942,24.444444444444446,24.786111111111115
2024-03-12 01:10:26,24.6347,24.5866,14.3528,45.9321,46.1015,24.4367,24.58,3244.7,485.926,1714.77,8.94660139536113,24.444444444444446,24.785555555555558
2024-03-12 01:10:27,24.642,24.5866,14.3508,45.9236,46.1048,24.4306,24.5866,3250.94,493.806,1715.6,8.959027954695166,24.444444444444446,24.785000000000004
2024-03-12 01:10:28,24.631,24.5899,14.3503,45.93,46.1081,24.4252,24.58,3245.03,490.851,1715.43,8.949000304860213,24.444444444444446,24.784444444444446
2024-03-12 01:10:29,24.623,24.5899,14.3446,45.9526,46.1015,24.4235,24.5833,3253.9,488.881,1715.27,8.94616373680642,24.444444444444446,24.783888888888892
2024-03-12 01:10:30,24.6302,24.5932,14.3522,45.9521,46.1048,24.4272,24.58,3255.21,492.821,1716.58,8.952647754132304,24.444444444444446,24.783333333333335
2024-03-12 01:10:31,24.6219,24.5899,14.348,45.975,46.1048,24.4253,24.5833,3257.51,490.851,1717.4,8.953351371086761,24.444444444444446,24.78277777777778
2024-03-12 01:10:32,24.6323,24.5866,14.3539,45.9793,46.1081,24.4246,24.5899,3255.87,488.881,1717.89,8.959828611135489,24.444444444444446,24.782222222222224
2024-03-12 01:10:33,24.6136,24.5866,14.3352,45.9955,46.1048,24.4337,24.5866,3258.16,491.836,1718.22,8.961549759428852,24.444444444444446,24.78166666666667
2024-03-12 01:10:34,24.6235,24.5833,14.3467,46.0072,46.1081,24.4258,24.5866,3254.22,497.746,1725.61,8.998692039249507,24.444444444444446,24.781111111111116
2024-03-12 01:10:35,24.6138,24.5899,14.3472,46.0246,46.1048,24.4194,24.5899,3251.6,488.881,1721.67,8.969234719805714,24.444444444444446,24.78055555555556
2024-03-12 01:10:36,24.6084,24.58,14.3505,46.0632,46.1015,24.4239,24.5833,3251.6,493.806,1719.53,8.950494992842788,24.444444444444446,24.780000000000005
2024-03-12 01:10:37,24.6094,24.5833,14.3473,46.0699,46.1048,24.4208,24.5866,3251.93,488.881,1719.7,8.95504493429922,24.444444444444446,24.779444444444447
2024-03-12 01:10:38,24.5956,24.58,14.3515,46.0768,46.1081,24.4188,24.5833,3253.24,489.866,1718.55,8.933359618792524,24.444444444444446,24.778888888888893
2024-03-12 01:10:39,24.5964,24.5899,14.3397,46.0828,46.1114,24.4226,24.5833,3254.55,492.821,1717.56,8.939194895521954,24.444444444444446,24.778333333333336
2024-03-12 01:10:40,24.5961,24.5932,14.3492,46.1007,46.1048,24.4123,24.5603,3254.55,488.881,1716.91,8.927273985202973,24.444444444444446,24.777777777777782
2024-03-12 01:10:41,24.5922,24.5866,14.355,46.1205,46.1048,24.4235,24.5866,3260.13,494.791,1723.15,8.951238074395615,24.444444444444446,24.777222222222225
2024-03-12 01:10:42,24.6049,24.5866,14.3483,46.1483,46.0818,24.412,24.5833,3261.45,493.806,1716.74,8.934840018979898,24.444444444444446,24.77666666666667
2024-03-12 01:10:43,24.5945,24.5899,14.3344,46.1536,46.1081,24.4172,24.5899,3265.39,497.746,1716.74,8.937888976730656,24.444444444444446,24.776111111111113
2024-03-12 01:10:44,24.5866,24.5899,14.35,46.1441,46.1114,24.4053,24.5833,3265.06,491.836,1716.74,8.91741740326128,24.444444444444446,24.77555555555556
2024-03-12 01:10:45,24.5901,24.5866,14.3445,46.1689,46.1081,24.4078,24.58,3268.67,490.851,1716.58,8.92442574720159,24.444444444444446,24.775000000000002
2024-03-12 01:10:46,24.5956,24.5866,14.346,46.1685,46.1048,24.3996,24.5866,3269.66,494.791,1716.25,8.926193619939404,24.444444444444446,24.77444444444445
2024-03-12 01:10:47,24.5827,24.5899,14.3366,46.1887,46.1048,24.403,24.5767,3269.33,487.896,1716.42,8.924029398272182,24.444444444444446,24.77388888888889
2024-03-12 01:10:48,24.5778,24.5833,14.3422,46.2119,46.1114,24.3949,24.58,3267.03,496.761,1715.76,8.911456267380212,24.444444444444446,24.773333333333337
2024-03-12 01:10:49,24.5767,24.5866,14.3504,46.2221,46.1081,24.3921,24.5899,3266.37,491.836,1722.65,8.939112713171292,24.444444444444446,24.77277777777778
2024-03-12 01:10:50,24.5592,24.5866,14.332,46.2323,46.1048,24.3846,24.58,3266.37,487.896,1716.09,8.90585552067092,24.444444444444446,24.772222222222226
2024-03-12 01:10:51,24.5594,24.5702,14.3341,46.2381,46.1081,24.3861,24.5833,3266.37,489.866,1718.06,8.914422651549327,24.444444444444446,24.77166666666667
2024-03-12 01:10:52,24.5567,24.5866,14.3347,46.2356,46.1081,24.384,24.5866,3269.66,493.806,1718.06,8.911545709576954,24.444444444444446,24.771111111111114
2024-03-12 01:10:53,24.5723,24.5899,14.3305,46.2384,46.1081,24.3873,24.58,3263.42,487.896,1717.07,8.923662302863885,24.444444444444446,24.77055555555556
2024-03-12 01:10:54,24.5609,24.5866,14.3301,46.2456,46.1048,24.3757,24.5899,3264.73,494.791,1715.92,8.908107858104641,24.444444444444446,24.770000000000003
2024-03-12 01:10:55,24.5536,24.5833,14.3198,46.2364,46.1015,24.38,24.5866,3263.42,488.881,1715.76,8.909889127077605,24.444444444444446,24.76944444444445
2024-03-12 01:10:56,24.5552,24.5866,14.3405,46.2761,46.1048,24.3666,24.5866,3263.09,488.881,1715.92,8.894089351583597,24.444444444444446,24.768888888888892
2024-03-12 01:10:57,24.5489,24.5899,14.3281,46.2771,46.1212,24.3761,24.5833,3270.97,486.911,1716.91,8.904535220209283,24.444444444444446,24.768333333333338
2024-03-12 01:10:58,24.548,24.5866,14.3313,46.2798,46.1081,24.365,24.58,3269.66,492.821,1711.33,8.872034879475141,24.444444444444446,24.76777777777778
2024-03-12 01:10:59,24.5427,24.5833,14.3253,46.2765,46.0982,24.3783,24.5833,3272.61,486.911,1718.39,8.909246360491633,24.444444444444446,24.767222222222227
2024-03-12 01:11:00,24.5574,24.5899,14.3304,46.2757,46.1048,24.3769,24.5833,3265.72,493.806,1718.06,8.915904712565409,24.444444444444446,24.76666666666667
2024-03-12 01:11:01,24.5519,24.5899,14.3262,46.2794,46.1048,24.3737,24.58,3270.64,489.866,1715.1,8.899412348669019,24.444444444444446,24.766111111111115
2024-03-12 01:11:02,24.5263,24.5932,14.3059,46.2639,46.1048,24.3849,24.5833,3265.72,495.776,1719.86,8.919485934199914,24.444444444444446,24.765555555555558
2024-03-12 01:11:03,24.5356,24.5538,14.3182,46.2643,46.1081,24.3755,24.557,3265.72,485.926,1719.53,8.9151568586038,24.444444444444446,24.765000000000004
2024-03-12 01:11:04,24.5345,24.5603,14.3285,46.2634,46.0982,24.3688,24.557,3260.13,490.851,1724.46,8.930741621478896,24.444444444444446,24.764444444444447
2024-03-12 01:11:05,24.5231,24.5472,14.3118,46.2366,46.1048,24.3659,24.557,3257.84,494.791,1720.85,8.916673973609306,24.444444444444446,24.763888888888893
2024-03-12 01:11:06,24.5155,24.5439,14.3021,46.2358,46.1081,24.3829,24.5538,3256.19,483.956,1721.01,8.91933694675275,24.444444444444446,24.763333333333335
2024-03-12 01:11:07,24.5205,24.5538,14.3046,46.2112,46.1081,24.3793,24.5505,3251.27,485.926,1721.18,8.922401451240363,24.444444444444446,24.76277777777778
2024-03-12 01:11:08,24.5157,24.557,14.3175,46.2121,46.1081,24.372,24.5538,3251.6,489.866,1721.83,8.910306246260701,24.444444444444446,24.762222222222224
2024-03-12 01:11:09,24.5109,24.557,14.3004,46.181,46.1081,24.375,24.5505,3248.97,482.971,1721.18,8.91768517877913,24.444444444444446,24.76166666666667
2024-03-12 01:11:10,24.5169,24.5538,14.3054,46.1507,46.1081,24.3739,24.557,3250.61,502.67,1720.85,8.916848616876543,24.444444444444446,24.761111111111113
2024-03-12 01:11:11,24.5123,24.5505,14.3093,46.1277,46.1081,24.3788,24.5603,3243.39,486.911,1718.55,8.89751839503129,24.444444444444446,24.76055555555556
2024-03-12 01:11:12,24.4986,24.5538,14.3,46.1183,46.1048,24.3735,24.5538,3243.39,484.941,1718.55,8.893681378375593,24.444444444444446,24.760000000000005
2024-03-12 01:11:13,24.5176,24.5538,14.3033,46.095,46.0949,24.3815,24.557,3241.42,492.821,1718.88,8.909082966002474,24.444444444444446,24.759444444444448
2024-03-12 01:11:14,24.5006,24.5538,14.2951,46.0813,46.1081,24.3873,24.557,3239.45,483.956,1720.19,8.90819143691134,24.444444444444446,24.758888888888894
2024-03-12 01:11:15,24.5001,24.5538,14.2822,46.0543,46.1048,24.3765,24.5538,3241.09,491.836,1719.53,8.915593131866007,24.444444444444446,24.758333333333336
2024-03-12 01:11:16,24.5051,24.5505,14.3011,46.0318,46.1048,24.3819,24.557,3240.11,485.926,1719.04,8.900927589723898,24.444444444444446,24.757777777777783
2024-03-12 01:11:17,24.5136,24.5505,14.2917,46.0252,46.1048,24.3907,24.5538,3242.4,492.821,1718.55,8.914000125666016,24.444444444444446,24.757222222222225
2024-03-12 01:11:18,24.504,24.5538,14.2969,46.0086,46.1081,24.3798,24.557,3239.45,487.896,1717.89,8.897675379117484,24.444444444444446,24.75666666666667
2024-03-12 01:11:19,24.4973,24.5538,14.2882,46.0013,46.1048,24.3895,24.557,3243.39,491.836,1718.39,8.902009025671425,24.444444444444446,24.756111111111114
2024-03-12 01:11:20,24.4901,24.5505,14.2846,45.9967,46.1015,24.3868,24.5636,3247.33,487.896,1719.21,8.903116400079268,24.444444444444446,24.75555555555556
2024-03-12 01:11:21,24.5007,24.557,14.28,45.9975,46.1114,24.3853,24.5603,3241.09,483.956,1726.76,8.955533370166943,24.444444444444446,24.755000000000003
2024-03-12 01:11:22,24.5023,24.5538,14.2759,45.9669,46.1081,24.3874,24.5505,3246.02,492.821,1720.19,8.926434658804576,24.444444444444446,24.75444444444445
2024-03-12 01:11:23,24.4809,24.5505,14.2747,45.9669,46.1081,24.4059,24.557,3246.02,491.836,1720.52,8.910511512103678,24.444444444444446,24.75388888888889
2024-03-12 01:11:24,24.4846,24.5603,14.2702,45.9621,46.1081,24.396,24.5603,3247.33,495.776,1720.03,8.915130781614225,24.444444444444446,24.753333333333337
2024-03-12 01:11:25,24.4788,24.557,14.2702,45.9498,46.1015,24.4076,24.5538,3246.02,488.881,1720.19,8.910897369345275,24.444444444444446,24.75277777777778
2024-03-12 01:11:26,24.4729,24.557,14.2621,45.9614,46.1081,24.4033,24.5538,3249.96,489.866,1720.85,8.916237365441214,24.444444444444446,24.752222222222226
2024-03-12 01:11:27,24.4675,24.5538,14.2591,45.9827,46.1048,24.4108,24.5505,3243.72,487.896,1721.01,8.914970459125351,24.444444444444446,24.75166666666667
2024-03-12 01:11:28,24.4744,24.5603,14.2629,45.9766,46.1048,24.399,24.5538,3247.0,492.821,1721.83,8.921926637415538,24.444444444444446,24.751111111111115
2024-03-12 01:11:29,24.4685,24.5538,14.2669,45.9856,46.1015,24.4014,24.5603,3245.03,484.941,1721.83,8.91327687257096,24.444444444444446,24.750555555555557
2024-03-12 01:11:30,24.4652,24.557,14.2602,45.9986,46.1048,24.4155,24.5538,3250.61,491.836,1716.09,8.886523739483613,24.444444444444446,24.750000000000004
2024-03-12 01:11:31,24.4555,24.5669,14.2302,46.0058,46.1081,24.4059,24.5538,3242.73,494.791,1723.64,8.943375353082258,24.444444444444446,24.74944444444445
2024-03-12 01:11:32,24.4632,24.5538,14.2487,46.0184,46.1114,24.4109,24.5603,3244.7,489.866,1719.86,8.91433692173351,24.444444444444446,24.748888888888892
2024-03-12 01:11:33,24.4582,24.557,14.2464,46.0197,46.1048,24.411,24.557,3247.0,487.896,1724.3,8.93498781192943,24.444444444444446,24.74833333333334
2024-03-12 01:11:34,24.4576,24.5538,14.2354,46.0299,46.1048,24.4106,24.557,3248.64,489.866,1724.79,8.946629139268607,24.444444444444446,24.74777777777778
2024-03-12 01:11:35,24.4516,24.5538,14.2385,46.042,46.1015,24.4038,24.5538,3254.55,490.851,1722.49,8.926745006441422,24.444444444444446,24.747222222222227
2024-03-12 01:11:36,24.4497,24.5538,14.2299,46.0504,46.1048,24.4209,24.5439,3258.16,487.896,1730.7,8.975177085734558,24.444444444444446,24.74666666666667
2024-03-12 01:11:37,24.4577,24.557,14.2294,46.0545,46.1048,24.4148,24.557,3261.78,488.881,1727.74,8.967278981107638,24.444444444444446,24.746111111111116
2024-03-12 01:11:38,24.4513,24.5538,14.2264,46.0574,46.1114,24.412,24.5603,3268.01,488.881,1729.55,8.973689258755615,24.444444444444446,24.74555555555556
2024-03-12 01:11:39,24.4497,24.5505,14.2285,46.0624,46.1114,24.4179,24.5603,3270.31,493.806,1730.37,8.97469501612313,24.444444444444446,24.745000000000005
2024-03-12 01:11:40,24.4556,24.5603,14.2196,46.0643,46.1081,24.4168,24.557,3269.66,487.896,1730.86,8.990235215204125,24.444444444444446,24.744444444444447
2024-03-12 01:11:41,24.443,24.5538,14.2158,46.0662,46.1081,24.4171,24.557,3270.31,491.836,1724.79,8.951005217382548,24.444444444444446,24.743888888888893
2024-03-12 01:11:42,24.4462,24.5505,14.2198,46.0854,46.1081,24.4177,24.557,3267.03,484.941,1730.37,8.979260861041904,24.444444444444446,24.743333333333336
2024-03-12 01:11:43,24.4496,24.5505,14.2163,46.0943,46.1081,24.4274,24.5505,3267.69,489.866,1727.09,8.968287278685516,24.444444444444446,24.742777777777782
2024-03-12 01:11:44,24.4387,24.5505,14.2061,46.1098,46.1015,24.4173,24.5505,3275.56,494.791,1730.37,8.984704753060457,24.444444444444446,24.742222222222225
2024-03-12 01:11:45,24.4424,24.5603,14.2068,46.1455,46.1015,24.4266,24.557,3266.37,483.956,1729.55,8.983079910504635,24.444444444444446,24.74166666666667
2024-03-12 01:11:46,24.4269,24.5702,14.2113,46.1505,46.1015,24.427,24.5603,3269.66,494.791,1728.07,8.957855363964025,24.444444444444446,24.741111111111113
2024-03-12 01:11:47,24.4474,24.557,14.1927,46.1725,46.0982,24.4203,24.5505,3270.97,482.971,1726.59,8.98444008151117,24.444444444444446,24.74055555555556
2024-03-12 01:11:48,24.4515,24.5505,14.2198,46.1836,46.1081,24.4305,24.5538,3271.63,484.941,1723.31,8.947259670119033,24.444444444444446,24.740000000000002
2024-03-12 01:11:49,24.4301,24.5538,14.1977,46.2091,46.1048,24.4294,24.557,3276.88,496.761,1725.28,8.958100545513437,24.444444444444446,24.739444444444448
2024-03-12 01:11:50,24.4379,24.5538,14.2043,46.2193,46.1048,24.4315,24.5505,3277.53,492.821,1724.13,8.953179304565056,24.444444444444446,24.738888888888894
2024-03-12 01:11:51,24.4606,24.5538,14.2006,46.2403,46.0982,24.4291,24.5669,3281.15,491.836,1724.95,8.980545292069046,24.444444444444446,24.738333333333337
2024-03-12 01:11:52,24.4531,24.5538,14.1892,46.2503,46.1048,24.4259,24.557,3277.21,491.836,1724.13,8.979688190287423,24.444444444444446,24.737777777777783
2024-03-12 01:11:53,24.4629,24.5538,14.188,46.2519,46.1048,24.4369,24.5373,3285.09,491.836,1724.79,8.99275300258956,24.444444444444446,24.737222222222226
2024-03-12 01:11:54,24.456,24.5538,14.2054,46.2564,46.1081,24.43,24.557,3287.38,497.746,1722.0,8.956973094005578,24.444444444444446,24.73666666666667
2024-03-12 01:11:55,24.4518,24.5538,14.1914,46.2621,46.1081,24.4361,24.5538,3285.74,490.851,1721.18,8.961267029856065,24.444444444444446,24.736111111111114
2024-03-12 01:11:56,24.4621,24.5505,14.1898,46.2591,46.1048,24.4311,24.557,3286.4,491.836,1720.36,8.967386042398228,24.444444444444446,24.73555555555556
2024-03-12 01:11:57,24.4672,24.557,14.205,46.2604,46.1114,24.4383,24.5538,3287.71,492.821,1719.7,8.95513219757802,24.444444444444446,24.735000000000003
2024-03-12 01:11:58,24.4807,24.5505,14.1837,46.2592,46.1048,24.4472,24.5538,3286.4,494.791,1720.52,8.989784350701681,24.444444444444446,24.73444444444445
2024-03-12 01:11:59,24.468,24.5538,14.1846,46.2534,46.1081,24.44,24.5505,3286.07,489.866,1720.36,8.977075983800894,24.444444444444446,24.73388888888889
2024-03-12 01:12:00,24.4803,24.557,14.1819,46.2458,46.1048,24.4284,24.557,3286.07,494.791,1720.52,8.991006619138217,24.444444444444446,24.733333333333338
2024-03-12 01:12:01,24.4796,24.5538,14.1861,46.2729,46.0982,24.4341,24.5538,3284.1,492.821,1722.33,8.996182785874801,24.444444444444446,24.73277777777778
2024-03-12 01:12:02,24.4823,24.5505,14.1774,46.2479,46.1081,24.4449,24.5538,3285.74,488.881,1720.68,8.99751808453805,24.444444444444446,24.732222222222227
2024-03-12 01:12:03,24.486,24.5308,14.1912,46.2638,46.1081,24.4447,24.5242,3286.73,485.926,1721.67,8.99387115437008,24.444444444444446,24.73166666666667
2024-03-12 01:12:04,24.5142,24.5209,14.1941,46.2573,46.1048,24.4398,24.5242,3280.49,490.851,1722.82,9.021996329862503,24.444444444444446,24.731111111111115
2024-03-12 01:12:05,24.5021,24.5242,14.1829,46.2617,46.1015,24.4396,24.5308,3278.19,488.881,1721.83,9.01602559436111,24.444444444444446,24.730555555555558
2024-03-12 01:12:06,24.4964,24.5242,14.1681,46.2639,46.1048,24.4379,24.5242,3277.86,492.821,1722.0,9.024867345015688,24.444444444444446,24.730000000000004
2024-03-12 01:12:07,24.5123,24.5242,14.1905,46.2472,46.1081,24.4294,24.5209,3279.5,493.806,1722.0,9.019187645767735,24.444444444444446,24.729444444444447
2024-03-12 01:12:08,24.5148,24.5275,14.1786,46.2381,46.1015,24.4229,24.5308,3272.28,488.881,1721.34,9.028308709955137,24.444444444444446,24.728888888888893
2024-03-12 01:12:09,24.5044,24.5308,14.1794,46.2345,46.1081,24.439,24.5242,3282.46,491.836,1720.52,9.014229719432354,24.444444444444446,24.72833333333334
2024-03-12 01:12:10,24.5075,24.5242,14.1948,46.2387,46.1015,24.4393,24.5242,3271.95,481.986,1720.36,9.00265393723316,24.444444444444446,24.72777777777778
2024-03-12 01:12:11,24.5127,24.5242,14.1713,46.2289,46.1048,24.4329,24.5275,3272.28,487.896,1719.86,9.025084325460359,24.444444444444446,24.727222222222228
2024-03-12 01:12:12,24.5159,24.5242,14.1757,46.2094,46.1081,24.4399,24.5242,3269.98,497.746,1719.86,9.024037068687525,24.444444444444446,24.72666666666667
2024-03-12 01:12:13,24.5197,24.5275,14.1796,46.2104,46.1048,24.4461,24.5242,3269.33,488.881,1721.01,9.029983743231265,24.444444444444446,24.726111111111116
2024-03-12 01:12:14,24.5219,24.5275,14.1788,46.2022,46.1048,24.441,24.5209,3268.01,482.971,1719.86,9.026567939221874,24.444444444444446,24.72555555555556
2024-03-12 01:12:15,24.5198,24.5275,14.1869,46.2048,46.1048,24.4171,24.5275,3269.0,482.971,1719.53,9.015935982174256,24.444444444444446,24.725000000000005
2024-03-12 01:12:16,24.5056,24.5209,14.1792,46.2091,46.1015,24.4344,24.5209,3271.95,489.866,1720.52,9.015451987868879,24.444444444444446,24.724444444444448
2024-03-12 01:12:17,24.5242,24.5439,14.1964,46.204,46.1048,24.4272,24.5209,3271.3,484.941,1721.18,9.020133097242553,24.444444444444446,24.723888888888894
2024-03-12 01:12:18,24.5307,24.5308,14.1948,46.1973,46.1015,24.4311,24.5242,3265.39,485.926,1721.5,9.028885834988829,24.444444444444446,24.723333333333336
2024-03-12 01:12:19,24.5265,24.5275,14.1851,46.1672,46.1015,24.4242,24.5209,3265.39,491.836,1720.03,9.025976412220517,24.444444444444446,24.722777777777782
2024-03-12 01:12:20,24.5268,24.5209,14.1873,46.1682,46.1048,24.41,24.5275,3274.91,486.911,1720.19,9.025157548571341,24.444444444444446,24.722222222222225
2024-03-12 01:12:21,24.5215,24.5242,14.1838,46.1644,46.1048,24.4143,24.5209,3275.24,489.866,1719.21,9.018445584155547,24.444444444444446,24.72166666666667
2024-03-12 01:12:22,24.5433,24.5242,14.1928,46.171,46.1015,24.3964,24.5176,3275.89,492.821,1719.37,9.030452451112986,24.444444444444446,24.721111111111114
2024-03-12 01:12:23,24.5271,24.5242,14.189,46.1604,46.1015,24.3917,24.5275,3275.24,492.821,1718.88,9.017063392580027,24.444444444444446,24.72055555555556
2024-03-12 01:12:24,24.5297,24.5242,14.1856,46.1513,46.1048,24.3811,24.5275,3271.95,492.821,1718.55,9.020564542785769,24.444444444444446,24.720000000000002
2024-03-12 01:12:25,24.528,24.5242,14.19,46.1255,46.1048,24.3661,24.5209,3270.31,489.866,1718.06,9.012674578908879,24.444444444444446,24.71944444444445
2024-03-12 01:12:26,24.5405,24.5308,14.1969,46.1221,46.1048,24.3557,24.5209,3264.73,488.881,1717.73,9.015824596030928,24.444444444444446,24.71888888888889
2024-03-12 01:12:27,24.5236,24.5242,14.1824,46.1132,46.1114,24.343,24.5176,3271.95,486.911,1717.56,9.012840606976091,24.444444444444446,24.718333333333337
