TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:12:28,24.538,24.5242,14.195,46.1069,46.1081,24.3375,24.5242,3260.79,482.971,1717.89,9.016141357115346,24.444444444444446,24.717777777777783
2024-03-12 01:12:29,24.5309,24.5242,14.2042,46.1031,46.1081,24.3263,24.5209,3262.76,489.866,1716.42,8.994229451902424,24.444444444444446,24.717222222222226
2024-03-12 01:12:30,24.5371,24.5275,14.1976,46.1058,46.1409,24.3053,24.5242,3261.78,491.836,1719.7,9.022586712094668,24.444444444444446,24.716666666666672
2024-03-12 01:12:31,24.5456,24.5242,14.1881,46.0909,46.1114,24.3017,24.5242,3261.45,486.911,1718.71,9.033090920817047,24.444444444444446,24.716111111111115
2024-03-12 01:12:32,24.5289,24.5406,14.1836,46.0636,46.1081,24.2852,24.5209,3266.04,497.746,1718.22,9.019878650978686,24.444444444444446,24.71555555555556
2024-03-12 01:12:33,24.545,24.5242,14.187,46.058,46.1048,24.2945,24.5275,3265.39,494.791,1718.06,9.030110590862662,24.444444444444446,24.715000000000003
2024-03-12 01:12:34,24.5327,24.5275,14.1949,46.0687,46.1081,24.2736,24.5242,3267.69,488.881,1716.58,9.004736520010603,24.444444444444446,24.71444444444445
2024-03-12 01:12:35,24.5277,24.5242,14.193,46.059,46.1048,24.2715,24.5242,3262.1,489.866,1714.77,8.992544319691754,24.444444444444446,24.713888888888892
2024-03-12 01:12:36,24.5295,24.5308,14.1898,46.0582,46.1015,24.2689,24.5209,3265.72,488.881,1714.45,8.995216029311742,24.444444444444446,24.71333333333334
2024-03-12 01:12:37,24.5341,24.5242,14.1941,46.0717,46.1015,24.2477,24.5472,3271.3,494.791,1715.43,9.00061894153653,24.444444444444446,24.71277777777778
2024-03-12 01:12:38,24.5314,24.5242,14.2108,46.0661,46.1081,24.244,24.5176,3272.94,489.866,1715.27,8.98289397786468,24.444444444444446,24.712222222222227
2024-03-12 01:12:39,24.5412,24.5275,14.1937,46.0706,46.1048,24.2267,24.5209,3272.28,489.866,1720.36,9.03303321298206,24.444444444444446,24.71166666666667
2024-03-12 01:12:40,24.5364,24.5209,14.1973,46.0742,46.0982,24.2254,24.5209,3273.92,487.896,1716.09,9.003298147466444,24.444444444444446,24.711111111111116
2024-03-12 01:12:41,24.5492,24.5242,14.2114,46.0946,46.1048,24.2026,24.5308,3269.98,486.911,1715.76,9.000435011227786,24.444444444444446,24.71055555555556
2024-03-12 01:12:42,24.5373,24.5275,14.2069,46.0993,46.1048,24.21,24.5209,3266.04,493.806,1715.76,8.993992323317098,24.444444444444446,24.710000000000004
2024-03-12 01:12:43,24.5348,24.5209,14.2009,46.1035,46.1015,24.2028,24.5275,3266.04,489.866,1717.07,9.00390887066386,24.444444444444446,24.709444444444447
2024-03-12 01:12:44,24.5387,24.5275,14.2018,46.1106,46.1081,24.1946,24.5275,3274.91,490.851,1716.58,9.003952575373644,24.444444444444446,24.708888888888893
2024-03-12 01:12:45,24.5394,24.5242,14.1974,46.1251,46.1048,24.1814,24.5242,3265.39,494.791,1723.97,9.047176714496088,24.444444444444446,24.70833333333334
2024-03-12 01:12:46,24.5383,24.5275,14.2117,46.1242,46.1015,24.1932,24.5242,3270.31,494.791,1716.42,8.994142355061696,24.444444444444446,24.707777777777782
2024-03-12 01:12:47,24.5543,24.5275,14.2105,46.1273,46.1048,24.18,24.5209,3269.0,489.866,1717.56,9.015106628866999,24.444444444444446,24.707222222222228
2024-03-12 01:12:48,24.5656,24.5275,14.2115,46.1204,46.1048,24.1796,24.5242,3269.66,489.866,1715.92,9.015466979473873,24.444444444444446,24.70666666666667
2024-03-12 01:12:49,24.5661,24.5275,14.2191,46.1334,46.1081,24.174,24.5242,3273.6,485.926,1715.1,9.00497956831106,24.444444444444446,24.706111111111117
2024-03-12 01:12:50,24.5574,24.5242,14.213,46.1643,46.1081,24.165,24.5176,3271.63,487.896,1715.43,9.00444899214995,24.444444444444446,24.70555555555556
2024-03-12 01:12:51,24.5625,24.5406,14.221,46.1802,46.1081,24.1641,24.5275,3279.18,483.956,1716.58,9.007959403518123,24.444444444444446,24.705000000000005
2024-03-12 01:12:52,24.5527,24.5275,14.2157,46.2091,46.1048,24.1613,24.5242,3285.09,491.836,1716.42,9.003200426497854,24.444444444444446,24.704444444444448
2024-03-12 01:12:53,24.5654,24.5242,14.2322,46.2383,46.1015,24.1711,24.5143,3284.43,492.821,1716.74,9.001568637182212,24.444444444444446,24.703888888888894
2024-03-12 01:12:54,24.5682,24.5242,14.2248,46.2428,46.1081,24.1776,24.5275,3285.74,484.941,1717.89,9.01649004284897,24.444444444444446,24.703333333333337
2024-03-12 01:12:55,24.5675,24.5242,14.2296,46.2561,46.1081,24.178,24.5209,3282.46,494.791,1719.04,9.017728276147272,24.444444444444446,24.702777777777783
2024-03-12 01:12:56,24.5758,24.5209,14.2238,46.2531,46.1048,24.1799,24.5275,3285.74,496.761,1719.04,9.030027676285954,24.444444444444446,24.702222222222225
2024-03-12 01:12:57,24.5766,24.5275,14.2383,46.2684,46.1015,24.1925,24.5275,3282.46,489.866,1718.22,9.01377547846973,24.444444444444446,24.70166666666667
2024-03-12 01:12:58,24.5732,24.5242,14.2273,46.2594,46.1048,24.1852,24.5275,3279.83,489.866,1718.06,9.019561803630628,24.444444444444446,24.701111111111114
2024-03-12 01:12:59,24.5688,24.5242,14.2249,46.2656,46.1081,24.1913,24.5143,3280.49,481.001,1718.06,9.01781820243525,24.444444444444446,24.70055555555556
2024-03-12 01:13:00,24.5738,24.5275,14.2309,46.2848,46.1081,24.1888,24.5242,3277.53,487.896,1716.91,9.010910821961353,24.444444444444446,24.700000000000003
2024-03-12 01:13:01,24.5867,24.5308,14.2392,46.2802,46.1081,24.2072,24.5209,3275.89,493.806,1717.24,9.016651139680832,24.444444444444446,24.69944444444445
2024-03-12 01:13:02,24.5946,24.5176,14.2375,46.2862,46.1081,24.1939,24.5242,3276.22,489.866,1716.58,9.021547777225496,24.444444444444446,24.69888888888889
2024-03-12 01:13:03,24.608,24.4979,14.2444,46.2917,46.1015,24.1935,24.4881,3277.86,486.911,1715.6,9.022055942094108,24.444444444444446,24.698333333333338
2024-03-12 01:13:04,24.6047,24.4946,14.2475,46.304,46.1081,24.2042,24.4913,3281.8,495.776,1714.45,9.010440482682053,24.444444444444446,24.697777777777784
2024-03-12 01:13:05,24.6011,24.4946,14.238,46.3068,46.1081,24.2109,24.4946,3280.82,491.836,1715.27,9.019885334380701,24.444444444444446,24.697222222222226
2024-03-12 01:13:06,24.5993,24.4979,14.2453,46.3074,46.0949,24.2062,24.4946,3277.53,488.881,1716.09,9.016273081686757,24.444444444444446,24.696666666666673
2024-03-12 01:13:07,24.5908,24.5012,14.249,46.2977,46.1015,24.2154,24.4946,3275.89,488.881,1717.4,9.012523891560653,24.444444444444446,24.696111111111115
2024-03-12 01:13:08,24.6073,24.5045,14.2647,46.3161,46.1081,24.2133,24.4946,3276.88,492.821,1718.71,9.02009617742143,24.444444444444446,24.69555555555556
2024-03-12 01:13:09,24.6119,24.4946,14.2528,46.2998,46.1015,24.2202,24.4979,3276.88,492.821,1720.85,9.045735348096336,24.444444444444446,24.695000000000004
2024-03-12 01:13:10,24.6174,24.5012,14.2526,46.3064,46.1081,24.2284,24.4946,3276.88,488.881,1719.7,9.044664321632457,24.444444444444446,24.69444444444445
2024-03-12 01:13:11,24.5971,24.4946,14.2561,46.3161,46.1081,24.2233,24.4913,3275.89,484.941,1720.03,9.02562729212413,24.444444444444446,24.693888888888893
2024-03-12 01:13:12,24.6167,24.4946,14.2628,46.3083,46.1114,24.223,24.4913,3276.88,491.836,1721.34,9.043769040073188,24.444444444444446,24.69333333333334
2024-03-12 01:13:13,24.6097,24.4946,14.2627,46.3244,46.0982,24.2345,24.4913,3276.55,490.851,1720.68,9.034276860592072,24.444444444444446,24.69277777777778
2024-03-12 01:13:14,24.6166,24.4979,14.2679,46.3101,46.1015,24.2396,24.4946,3275.24,488.881,1722.33,9.044425782890418,24.444444444444446,24.692222222222227
2024-03-12 01:13:15,24.5963,24.4979,14.2659,46.2897,46.0982,24.2428,24.4946,3276.22,492.821,1722.49,9.029270898604977,24.444444444444446,24.69166666666667
2024-03-12 01:13:16,24.5948,24.4979,14.2543,46.2853,46.1015,24.2419,24.4913,3275.89,486.911,1719.04,9.019996250640924,24.444444444444446,24.691111111111116
2024-03-12 01:13:17,24.6059,24.4946,14.2589,46.2695,46.1081,24.2554,24.4946,3271.95,489.866,1717.07,9.015322877593057,24.444444444444446,24.69055555555556
2024-03-12 01:13:18,24.624,24.4946,14.2621,46.2571,46.1048,24.2497,24.4913,3267.69,491.836,1717.24,9.02919907651692,24.444444444444446,24.690000000000005
2024-03-12 01:13:19,24.6342,24.4881,14.2738,46.2416,46.1015,24.2491,24.4946,3265.72,491.836,1710.34,8.991617247953066,24.444444444444446,24.689444444444447
2024-03-12 01:13:20,24.6224,24.4979,14.2797,46.239,46.1048,24.2469,24.4946,3265.39,494.791,1721.5,9.034825948929363,24.444444444444446,24.688888888888894
2024-03-12 01:13:21,24.6285,24.4946,14.2782,46.2191,46.1048,24.2667,24.4979,3265.06,495.776,1716.42,9.014784306315244,24.444444444444446,24.688333333333336
2024-03-12 01:13:22,24.6141,24.5012,14.278,46.2228,46.1048,24.2678,24.4946,3258.16,483.956,1715.6,8.998115753510257,24.444444444444446,24.687777777777782
2024-03-12 01:13:23,24.6119,24.4913,14.2542,46.1958,46.0982,24.2742,24.4946,3252.58,490.851,1718.71,9.033265346902896,24.444444444444446,24.68722222222223
2024-03-12 01:13:24,24.6173,24.5012,14.2633,46.1996,46.1146,24.2625,24.4979,3255.87,487.896,1716.58,9.018847523475955,24.444444444444446,24.68666666666667
2024-03-12 01:13:25,24.6185,24.4946,14.2694,46.1972,46.1081,24.2658,24.4979,3249.3,486.911,1715.1,9.006807195361748,24.444444444444446,24.686111111111117
2024-03-12 01:13:26,24.6049,24.4979,14.2827,46.1724,46.1114,24.282,24.5012,3249.96,492.821,1715.43,8.98512464587315,24.444444444444446,24.68555555555556
2024-03-12 01:13:27,24.6055,24.4913,14.2809,46.1463,46.1015,24.2808,24.5012,3248.64,483.956,1714.94,8.984646632682317,24.444444444444446,24.685000000000006
2024-03-12 01:13:28,24.6045,24.4979,14.2738,46.1479,46.1081,24.2882,24.4979,3251.27,487.896,1713.46,8.982196592189306,24.444444444444446,24.68444444444445
2024-03-12 01:13:29,24.6089,24.4881,14.2867,46.135,46.1048,24.2833,24.5012,3252.58,486.911,1710.18,8.957626056953272,24.444444444444446,24.683888888888895
2024-03-12 01:13:30,24.6144,24.4979,14.2822,46.114,46.1376,24.2942,24.4881,3252.91,490.851,1711.66,8.974063570370735,24.444444444444446,24.683333333333337
2024-03-12 01:13:31,24.6169,24.4946,14.2781,46.0923,46.1081,24.2924,24.4946,3252.25,489.866,1719.86,9.022815269119231,24.444444444444446,24.682777777777783
2024-03-12 01:13:32,24.6137,24.5078,14.2916,46.0936,46.1081,24.2929,24.4913,3256.19,489.866,1711.98,8.966967273042531,24.444444444444446,24.682222222222226
2024-03-12 01:13:33,24.5963,24.4979,14.279,46.082,46.1048,24.2843,24.4946,3254.22,486.911,1711.98,8.96279743910267,24.444444444444446,24.681666666666672
2024-03-12 01:13:34,24.5996,24.4848,14.2825,46.0794,46.1081,24.2935,24.4946,3255.54,491.836,1712.48,8.965241315297776,24.444444444444446,24.681111111111115
2024-03-12 01:13:35,24.5792,24.5045,14.2776,46.05,46.1081,24.2962,24.4913,3255.21,490.851,1714.28,8.961181565935208,24.444444444444446,24.68055555555556
2024-03-12 01:13:36,24.5869,24.4946,14.2787,46.052,46.1048,24.3102,24.4946,3253.57,488.881,1715.1,8.971211982803132,24.444444444444446,24.680000000000003
2024-03-12 01:13:37,24.5874,24.4946,14.2881,46.036,46.1048,24.3146,24.5176,3251.27,492.821,1721.67,8.99780250031119,24.444444444444446,24.67944444444445
2024-03-12 01:13:38,24.5945,24.4979,14.287,46.03,46.1081,24.3059,24.4979,3253.24,492.821,1716.91,8.9800697384067,24.444444444444446,24.678888888888892
2024-03-12 01:13:39,24.5804,24.4913,14.2782,46.0358,46.1015,24.3034,24.5012,3249.96,484.941,1717.07,8.976288716491666,24.444444444444446,24.678333333333338
2024-03-12 01:13:40,24.5765,24.4913,14.2905,46.0122,46.1048,24.3074,24.4913,3249.3,489.866,1717.89,8.966453640074299,24.444444444444446,24.67777777777778
2024-03-12 01:13:41,24.5749,24.4979,14.3001,45.993,46.1081,24.2957,24.4946,3246.02,488.881,1719.7,8.966127370707515,24.444444444444446,24.677222222222227
2024-03-12 01:13:42,24.5758,24.4979,14.2975,45.98,46.1015,24.3082,24.4946,3245.69,483.956,1720.85,8.975179468133197,24.444444444444446,24.676666666666673
2024-03-12 01:13:43,24.5537,24.4979,14.2712,45.9723,46.1048,24.316,24.4946,3245.36,488.881,1721.67,8.983125475464341,24.444444444444446,24.676111111111116
2024-03-12 01:13:44,24.5549,24.4913,14.2963,45.9703,46.1048,24.3151,24.4979,3238.14,492.821,1723.15,8.969949879849459,24.444444444444446,24.67555555555556
2024-03-12 01:13:45,24.5607,24.4979,14.2955,45.9632,46.1081,24.3175,24.4979,3246.67,481.986,1721.83,8.968845058845226,24.444444444444446,24.675000000000004
2024-03-12 01:13:46,24.5552,24.4946,14.2818,45.9537,46.1015,24.3058,24.4979,3245.03,492.821,1725.94,8.997435202437066,24.444444444444446,24.67444444444445
2024-03-12 01:13:47,24.5509,24.5012,14.2841,45.9552,46.1048,24.3073,24.4946,3246.67,493.806,1722.16,8.971962206477547,24.444444444444446,24.673888888888893
2024-03-12 01:13:48,24.5569,24.4979,14.2908,45.9443,46.1146,24.314,24.4979,3251.27,490.851,1729.55,9.009847656144398,24.444444444444446,24.67333333333334
2024-03-12 01:13:49,24.5541,24.5012,14.2827,45.9426,46.1015,24.3201,24.4979,3253.24,494.791,1721.34,8.971708179353461,24.444444444444446,24.67277777777778
2024-03-12 01:13:50,24.5449,24.4979,14.2898,45.9499,46.1081,24.3151,24.4913,3256.85,495.776,1720.19,8.951486355854145,24.444444444444446,24.672222222222228
2024-03-12 01:13:51,24.532,24.5078,14.2928,45.9518,46.1015,24.3272,24.4946,3255.87,488.881,1719.04,8.931632475176505,24.444444444444446,24.67166666666667
2024-03-12 01:13:52,24.5364,24.5012,14.3003,45.9615,46.1048,24.3118,24.4913,3258.82,492.821,1718.22,8.924669159839043,24.444444444444446,24.671111111111117
2024-03-12 01:13:53,24.5452,24.4946,14.2985,45.9823,46.1048,24.3253,24.4881,3257.84,495.776,1716.91,8.927099741793052,24.444444444444446,24.67055555555556
2024-03-12 01:13:54,24.5307,24.5012,14.2908,45.9905,46.1048,24.3254,24.5012,3261.12,489.866,1715.27,8.912653919727198,24.444444444444446,24.670000000000005
2024-03-12 01:13:55,24.5356,24.4946,14.288,46.0008,46.1048,24.3155,24.4913,3261.12,487.896,1715.27,8.919355883143046,24.444444444444446,24.669444444444448
2024-03-12 01:13:56,24.5299,24.5012,14.2815,46.0041,46.1048,24.309,24.5045,3260.79,493.806,1713.95,8.913187692209718,24.444444444444446,24.668888888888894
2024-03-12 01:13:57,24.5217,24.4946,14.2885,46.0138,46.1146,24.3144,24.4946,3260.13,491.836,1721.01,8.93662823775728,24.444444444444446,24.668333333333337
2024-03-12 01:13:58,24.54,24.4946,14.2963,46.0323,46.1048,24.3206,24.4979,3260.46,489.866,1714.61,8.912530706839448,24.444444444444446,24.667777777777783
2024-03-12 01:13:59,24.524,24.5012,14.2801,46.0514,46.1015,24.3251,24.4979,3261.12,491.836,1714.94,8.914420087997058,24.444444444444446,24.667222222222225
2024-03-12 01:14:00,24.5339,24.5012,14.3034,46.0531,46.1048,24.3165,24.4881,3256.52,488.881,1714.28,8.89933292015805,24.444444444444446,24.66666666666667
2024-03-12 01:14:01,24.5257,24.4979,14.2997,46.0544,46.1048,24.3142,24.4946,3260.79,480.016,1715.27,8.900555570184313,24.444444444444446,24.66592592592593
2024-03-12 01:14:02,24.5228,24.4979,14.2984,46.0361,46.1048,24.3164,24.5012,3258.16,484.941,1715.6,8.900875060244203,24.444444444444446,24.66518518518519
2024-03-12 01:14:03,24.5072,24.4684,14.2849,46.0613,46.1048,24.3116,24.4716,3261.12,492.821,1716.58,8.904130291600186,24.444444444444446,24.66444444444445
2024-03-12 01:14:04,24.5077,24.4684,14.2874,46.0569,46.1081,24.3064,24.4651,3260.13,489.866,1717.24,8.905811030962075,24.444444444444446,24.663703703703707
2024-03-12 01:14:05,24.5204,24.4684,14.2928,46.0588,46.1048,24.2918,24.4716,3263.09,484.941,1718.22,8.917258164649605,24.444444444444446,24.66296296296297
2024-03-12 01:14:06,24.5021,24.4684,14.2856,46.0638,46.1081,24.3002,24.4651,3263.42,488.881,1717.73,8.90504002333327,24.444444444444446,24.662222222222226
2024-03-12 01:14:07,24.5093,24.4651,14.2841,46.0592,46.1081,24.2878,24.4618,3264.07,493.806,1717.4,8.910910991895614,24.444444444444446,24.661481481481488
2024-03-12 01:14:08,24.5028,24.4684,14.2859,46.0597,46.1048,24.3031,24.4651,3267.36,490.851,1717.07,8.90196697671601,24.444444444444446,24.660740740740746
2024-03-12 01:14:09,24.5008,24.4716,14.2772,46.07,46.1081,24.2966,24.4684,3269.33,485.926,1717.73,8.91122861866099,24.444444444444446,24.660000000000004
2024-03-12 01:14:10,24.5069,24.4684,14.2894,46.0838,46.1048,24.2898,24.4716,3274.25,489.866,1717.73,8.905911656478013,24.444444444444446,24.659259259259265
2024-03-12 01:14:11,24.4941,24.4684,14.2814,46.0689,46.0982,24.307,24.4684,3274.91,491.836,1717.56,8.900846832752947,24.444444444444446,24.658518518518523
2024-03-12 01:14:12,24.4981,24.4651,14.293,46.1037,46.1048,24.2891,24.4651,3272.94,488.881,1718.06,8.896812279476016,24.444444444444446,24.65777777777778
2024-03-12 01:14:13,24.4924,24.4749,14.2799,46.1115,46.1048,24.2899,24.4716,3279.18,488.881,1717.73,8.901553490754273,24.444444444444446,24.657037037037043
2024-03-12 01:14:14,24.4963,24.4651,14.2878,46.1157,46.1015,24.3036,24.4716,3281.47,486.911,1717.73,8.898066958175272,24.444444444444446,24.6562962962963
2024-03-12 01:14:15,24.4936,24.4716,14.3015,46.1221,46.1048,24.2898,24.4684,3281.15,492.821,1725.77,8.925353522242633,24.444444444444446,24.65555555555556
2024-03-12 01:14:16,24.4683,24.4684,14.2773,46.1508,46.1081,24.2977,24.4651,3281.8,492.821,1727.91,8.935456715680347,24.444444444444446,24.65481481481482
2024-03-12 01:14:17,24.4687,24.4716,14.2814,46.171,46.1179,24.2877,24.4716,3.4994,479.031,1712.97,0.0,24.444444444444446,24.654074074074078
2024-03-12 01:14:18,24.4719,24.4684,14.2798,46.1855,46.1015,24.2954,24.4651,1.20114,467.212,1718.06,0.0,24.444444444444446,24.65333333333334
2024-03-12 01:14:19,24.4792,24.4684,14.3088,46.2096,46.1081,24.2942,24.4684,1.20114,402.204,1718.71,0.0,24.444444444444446,24.652592592592597
2024-03-12 01:14:20,24.4785,24.4782,14.3424,46.2258,46.1048,24.3008,24.4684,1.52946,331.286,1717.56,0.0,24.444444444444446,24.651851851851855
2024-03-12 01:14:21,24.471,24.4618,14.3891,46.2402,46.1081,24.3016,24.4651,1.20114,254.458,1712.64,0.0,24.444444444444446,24.651111111111117
2024-03-12 01:14:22,24.4771,24.4684,14.4682,46.2354,46.1048,24.2987,24.4716,1.85779,190.435,1699.34,0.0,24.444444444444446,24.650370370370375
2024-03-12 01:14:23,24.4638,24.4684,14.5378,46.2313,46.1081,24.2928,24.4651,-0.11215,147.097,1678.33,0.0,24.444444444444446,24.649629629629633
2024-03-12 01:14:24,24.4738,24.4651,14.5984,46.2395,46.1048,24.3056,24.4684,0.544495,128.382,1646.48,0.0,24.444444444444446,24.648888888888894
2024-03-12 01:14:25,24.4715,24.4618,14.6771,46.2249,46.1048,24.2891,24.4684,-0.11215,116.563,1600.19,0.0,24.444444444444446,24.648148148148152
2024-03-12 01:14:26,24.4804,24.4716,14.7549,46.2079,46.1081,24.3029,24.4651,0.216172,114.593,1540.93,0.0,24.444444444444446,24.64740740740741
2024-03-12 01:14:27,24.4979,24.4651,14.8219,46.1767,46.1015,24.2895,24.4684,0.216172,110.653,1474.44,0.0,24.444444444444446,24.646666666666672
2024-03-12 01:14:28,24.5229,24.4684,14.8878,46.1437,46.1114,24.2923,24.4651,-0.440473,106.713,1400.41,0.0,24.444444444444446,24.64592592592593
2024-03-12 01:14:29,24.5373,24.4651,14.9593,46.1113,46.1048,24.3165,24.4749,-1.42544,106.713,1319.8,0.0,24.444444444444446,24.64518518518519
2024-03-12 01:14:30,24.5625,24.4684,15.0314,46.0676,46.1048,24.3006,24.4684,0.216172,109.668,1240.68,0.0,24.444444444444446,24.64444444444445
2024-03-12 01:14:31,24.5844,24.4716,15.1162,46.0277,46.1015,24.3057,24.4684,-0.768796,107.698,1169.27,0.0,24.444444444444446,24.643703703703707
2024-03-12 01:14:32,24.6231,24.4684,15.1794,45.9879,46.1081,24.3123,24.4716,-0.768796,106.713,1089.81,0.0,24.444444444444446,24.64296296296297
2024-03-12 01:14:33,24.6507,24.4651,15.2632,45.9324,46.1015,24.3237,24.4716,-1.42544,104.743,1004.94,0.0,24.444444444444446,24.642222222222227
2024-03-12 01:14:34,24.6737,24.4651,15.3362,45.8806,46.1015,24.3213,24.4684,-1.09712,105.728,958.811,0.0,24.444444444444446,24.641481481481485
2024-03-12 01:14:35,24.6996,24.4716,15.4219,45.8145,46.1048,24.3111,24.4684,-1.09712,108.683,918.099,0.0,24.444444444444446,24.640740740740746
2024-03-12 01:14:36,24.7211,24.4716,15.4895,45.7475,46.1081,24.3313,24.4684,-0.768796,104.743,899.22,0.0,24.444444444444446,24.640000000000004
2024-03-12 01:14:37,24.7691,24.4684,15.5972,45.6846,46.1081,24.3156,24.4716,-0.768796,104.743,883.625,0.0,24.444444444444446,24.639259259259262
2024-03-12 01:14:38,24.7917,24.4716,15.659,45.6028,46.1081,24.3176,24.4684,-1.42544,104.743,871.805,0.0,24.444444444444446,24.638518518518524
2024-03-12 01:14:39,24.8066,24.4684,15.7449,45.5393,46.1048,24.3089,24.4618,-0.11215,105.728,864.746,0.0,24.444444444444446,24.63777777777778
2024-03-12 01:14:40,24.8284,24.4684,15.8338,45.4712,46.1015,24.3184,24.4651,-1.09712,107.698,864.582,0.0,24.444444444444446,24.637037037037043
2024-03-12 01:14:41,24.8535,24.4651,15.9212,45.3838,46.1081,24.3356,24.4684,-0.440473,104.743,855.061,0.0,24.444444444444446,24.6362962962963
2024-03-12 01:14:42,24.8864,24.4684,16.0165,45.3003,46.1081,24.3276,24.4716,-0.11215,108.683,852.434,0.0,24.444444444444446,24.63555555555556
2024-03-12 01:14:43,24.9146,24.4716,16.109,45.215,46.1114,24.3244,24.4684,-0.768796,101.788,850.793,0.0,24.444444444444446,24.63481481481482
2024-03-12 01:14:44,24.9278,24.4684,16.1838,45.1421,46.1015,24.3136,24.4684,-0.11215,108.683,848.823,0.0,24.444444444444446,24.63407407407408
2024-03-12 01:14:45,24.9384,24.4651,16.2619,45.0719,46.1048,24.3407,24.4684,-0.440473,105.728,866.716,0.0,24.444444444444446,24.633333333333336
2024-03-12 01:14:46,24.9584,24.4618,16.3573,44.9703,46.1081,24.3351,24.4716,0.216172,102.773,847.017,0.0,24.444444444444446,24.632592592592598
2024-03-12 01:14:47,24.9799,24.4618,16.4558,44.9022,46.1048,24.336,24.4716,0.544495,101.788,845.539,0.0,24.444444444444446,24.631851851851856
2024-03-12 01:14:48,24.9783,24.4716,16.5268,44.8434,46.1081,24.329,24.4716,0.216172,106.713,845.211,0.0,24.444444444444446,24.631111111111114
2024-03-12 01:14:49,24.9876,24.4651,16.6228,44.7902,46.1015,24.3181,24.4684,0.544495,103.758,843.734,0.0,24.444444444444446,24.630370370370375
2024-03-12 01:14:50,25.0011,24.4651,16.7253,44.712,46.1048,24.3333,24.4716,-0.11215,100.803,842.749,0.0,24.444444444444446,24.629629629629633
2024-03-12 01:14:51,25.0134,24.4618,16.8174,44.639,46.1015,24.3375,24.4684,0.872818,103.758,842.913,0.0,24.444444444444446,24.628888888888895
2024-03-12 01:14:52,25.032,24.4716,16.8945,44.5827,46.1114,24.3365,24.4716,0.544495,100.803,842.585,0.0,24.444444444444446,24.628148148148153
2024-03-12 01:14:53,25.0297,24.4716,16.9864,44.5236,46.1015,24.3426,24.4684,0.216172,103.758,842.585,0.0,24.444444444444446,24.62740740740741
2024-03-12 01:14:54,25.0394,24.4716,17.0717,44.4608,46.1081,24.3355,24.4684,0.872818,101.788,841.764,0.0,24.444444444444446,24.626666666666672
2024-03-12 01:14:55,25.0504,24.4716,17.1664,44.3917,46.1114,24.354,24.4684,0.216172,106.713,840.45,0.0,24.444444444444446,24.62592592592593
2024-03-12 01:14:56,25.0435,24.4716,17.2465,44.3378,46.1015,24.3483,24.4716,0.544495,104.743,840.286,0.0,24.444444444444446,24.625185185185188
2024-03-12 01:14:57,25.064,24.4651,17.3334,44.2762,46.0982,24.3424,24.4684,0.544495,101.788,840.45,0.0,24.444444444444446,24.62444444444445
2024-03-12 01:14:58,25.0641,24.4716,17.4253,44.2232,46.1048,24.3584,24.4684,0.872818,107.698,840.286,0.0,24.444444444444446,24.623703703703708
2024-03-12 01:14:59,25.0767,24.4684,17.5295,44.1541,46.1015,24.3483,24.4684,0.544495,104.743,841.435,0.0,24.444444444444446,24.622962962962966
2024-03-12 01:15:00,25.0711,24.4716,17.5997,44.1102,46.1081,24.357,24.4684,0.544495,101.788,841.107,0.0,24.444444444444446,24.622222222222227
2024-03-12 01:15:01,25.0649,24.4684,17.6845,44.0741,46.1114,24.3523,24.4716,-0.11215,104.743,840.943,0.0,24.444444444444446,24.621481481481485
2024-03-12 01:15:02,25.0817,24.4651,17.7744,44.0339,46.1048,24.3429,24.4618,-0.11215,103.758,838.152,0.0,24.444444444444446,24.620740740740747
2024-03-12 01:15:03,25.0691,24.4486,17.8622,43.982,46.1081,24.3487,24.4388,-0.11215,103.758,839.63,0.0,24.444444444444446,24.620000000000005
2024-03-12 01:15:04,25.0704,24.4454,17.9386,43.9236,46.1015,24.3465,24.4355,-0.768796,107.698,839.63,0.0,24.444444444444446,24.619259259259263
2024-03-12 01:15:05,25.076,24.4421,18.0397,43.8848,46.1015,24.3448,24.4388,-0.11215,101.788,839.63,0.0,24.444444444444446,24.618518518518524
2024-03-12 01:15:06,25.0725,24.4388,18.1253,43.8487,46.1048,24.3512,24.4454,-0.11215,104.743,846.032,0.0,24.444444444444446,24.617777777777782
2024-03-12 01:15:07,25.0691,24.4454,18.1977,43.8066,46.1048,24.343,24.4454,-1.42544,107.698,833.227,0.0,24.444444444444446,24.61703703703704
2024-03-12 01:15:08,25.066,24.4421,18.2768,43.7714,46.1081,24.3672,24.4421,-2.08209,108.683,847.345,0.0,24.444444444444446,24.6162962962963
2024-03-12 01:15:09,25.0591,24.4421,18.3677,43.7503,46.1048,24.3611,24.4421,0.216172,108.683,839.137,0.0,24.444444444444446,24.61555555555556
2024-03-12 01:15:10,25.0501,24.4388,18.4396,43.7023,46.1048,24.3688,24.4388,-1.09712,105.728,837.824,0.0,24.444444444444446,24.614814814814817
2024-03-12 01:15:11,25.0514,24.4454,18.5253,43.6864,46.0982,24.3509,24.4454,-0.440473,106.713,837.331,0.0,24.444444444444446,24.61407407407408
2024-03-12 01:15:12,25.0346,24.4486,18.597,43.6483,46.1081,24.3662,24.4355,-0.440473,106.713,838.809,0.0,24.444444444444446,24.613333333333337
2024-03-12 01:15:13,25.0245,24.4421,18.675,43.6218,46.1081,24.3627,24.4388,-1.42544,107.698,835.69,0.0,24.444444444444446,24.6125925925926
2024-03-12 01:15:14,25.0027,24.4454,18.744,43.6017,46.1015,24.367,24.4388,-1.09712,107.698,839.137,0.0,24.444444444444446,24.611851851851856
2024-03-12 01:15:15,24.9993,24.4486,18.8251,43.5981,46.0818,24.358,24.4421,-0.768796,108.683,839.794,0.0,24.444444444444446,24.611111111111114
2024-03-12 01:15:16,25.0011,24.4388,18.9048,43.5655,46.1081,24.3621,24.4421,0.544495,110.653,839.301,0.0,24.444444444444446,24.610370370370376
2024-03-12 01:15:17,24.9819,24.4486,18.9707,43.5396,46.0982,24.3575,24.4421,-0.768796,106.713,840.45,0.0,24.444444444444446,24.609629629629634
2024-03-12 01:15:18,24.9772,24.4585,19.0459,43.5284,46.1048,24.3581,24.4388,-1.09712,105.728,840.286,0.0,24.444444444444446,24.60888888888889
2024-03-12 01:15:19,24.9647,24.4388,19.106,43.5131,46.1048,24.3621,24.4421,-2.73873,102.773,839.794,0.0,24.444444444444446,24.608148148148153
2024-03-12 01:15:20,24.9436,24.4388,19.1751,43.5071,46.1048,24.3621,24.4388,-3.06706,101.788,840.615,0.0,24.444444444444446,24.60740740740741
2024-03-12 01:15:21,24.9423,24.4421,19.2548,43.4975,46.1081,24.3596,24.4421,-0.768796,105.728,840.615,0.0,24.444444444444446,24.60666666666667
2024-03-12 01:15:22,24.9331,24.4454,19.3166,43.4718,46.1048,24.3636,24.4454,-0.440473,104.743,843.077,0.0,24.444444444444446,24.60592592592593
2024-03-12 01:15:23,24.9182,24.4421,19.3938,43.448,46.1048,24.3545,24.4355,-4.05202,107.698,839.301,0.0,24.444444444444446,24.60518518518519
2024-03-12 01:15:24,24.8999,24.4421,19.4479,43.4645,46.1081,24.3537,24.4421,-0.768796,104.743,841.271,0.0,24.444444444444446,24.60444444444445
2024-03-12 01:15:25,24.8964,24.4454,19.5108,43.4518,46.1081,24.3511,24.4421,-0.768796,102.773,841.764,0.0,24.444444444444446,24.603703703703708
2024-03-12 01:15:26,24.9009,24.4454,19.5908,43.4468,46.1081,24.3618,24.4355,-0.11215,103.758,841.764,0.0,24.444444444444446,24.602962962962966
2024-03-12 01:15:27,24.8672,24.4454,19.633,43.4406,46.1081,24.3462,24.4421,-0.768796,103.758,841.107,0.0,24.444444444444446,24.602222222222228
2024-03-12 01:15:28,24.8608,24.4421,19.6967,43.4416,46.1179,24.3509,24.4421,-0.768796,102.773,840.779,0.0,24.444444444444446,24.601481481481486
2024-03-12 01:15:29,24.8548,24.4421,19.7679,43.4321,46.1114,24.3484,24.4388,-0.440473,105.728,848.166,0.0,24.444444444444446,24.600740740740743
2024-03-12 01:15:30,24.8267,24.4421,19.826,43.4304,46.1114,24.3479,24.4355,4.81269,104.743,839.958,0.0,24.444444444444446,24.600000000000005
2024-03-12 01:15:31,24.8296,24.4421,19.8714,43.4301,46.1048,24.3483,24.4421,-0.440473,102.773,840.779,0.0,24.444444444444446,24.599259259259263
2024-03-12 01:15:32,24.8027,24.4519,19.9358,43.4242,46.0982,24.3556,24.4388,-0.11215,103.758,846.196,0.0,24.444444444444446,24.59851851851852
2024-03-12 01:15:33,24.7911,24.4454,20.0042,43.4419,46.1048,24.3499,24.4421,-0.440473,109.668,841.107,0.0,24.444444444444446,24.597777777777782
2024-03-12 01:15:34,24.7794,24.4421,20.0407,43.435,46.1114,24.344,24.4421,-0.440473,108.683,839.137,0.0,24.444444444444446,24.59703703703704
2024-03-12 01:15:35,24.7693,24.4421,20.1072,43.4686,46.1048,24.3444,24.4421,-0.11215,106.713,840.122,0.0,24.444444444444446,24.596296296296302
2024-03-12 01:15:36,24.7628,24.4421,20.1464,43.4517,46.1048,24.347,24.4421,-0.11215,105.728,835.361,0.0,24.444444444444446,24.59555555555556
2024-03-12 01:15:37,24.7632,24.4486,20.2124,43.4754,46.1081,24.3502,24.4421,-0.11215,106.713,840.286,0.0,24.444444444444446,24.594814814814818
2024-03-12 01:15:38,24.7459,24.4421,20.2566,43.4994,46.1015,24.3449,24.4421,-0.768796,102.773,845.868,0.0,24.444444444444446,24.59407407407408
2024-03-12 01:15:39,24.744,24.4421,20.2965,43.5048,46.1048,24.3406,24.4355,-0.11215,103.758,841.6,0.0,24.444444444444446,24.593333333333337
2024-03-12 01:15:40,24.7348,24.4388,20.3565,43.5277,46.1015,24.3329,24.4421,-0.440473,105.728,844.39,0.0,24.444444444444446,24.592592592592595
2024-03-12 01:15:41,24.7327,24.4519,20.4086,43.5163,46.0818,24.3511,24.4421,0.216172,106.713,840.122,0.0,24.444444444444446,24.591851851851857
2024-03-12 01:15:42,24.7218,24.4454,20.4615,43.5288,46.1081,24.3474,24.4388,-0.440473,108.683,843.734,0.0,24.444444444444446,24.591111111111115
2024-03-12 01:15:43,24.7095,24.4421,20.508,43.5448,46.1278,24.3303,24.4421,-0.440473,109.668,844.883,0.0,24.444444444444446,24.590370370370373
2024-03-12 01:15:44,24.6943,24.4421,20.543,43.5511,46.1015,24.3277,24.4421,0.216172,104.743,845.211,0.0,24.444444444444446,24.589629629629634
2024-03-12 01:15:45,24.6934,24.4421,20.5952,43.5704,46.1081,24.3309,24.4355,-0.11215,106.713,847.017,0.0,24.444444444444446,24.588888888888892
2024-03-12 01:15:46,24.6731,24.4355,20.6342,43.5858,46.1015,24.3304,24.4355,-0.440473,106.713,848.33,0.0,24.444444444444446,24.588148148148154
2024-03-12 01:15:47,24.6829,24.4421,20.6852,43.6112,46.1081,24.3149,24.4388,-0.11215,101.788,848.823,0.0,24.444444444444446,24.58740740740741
2024-03-12 01:15:48,24.6547,24.4421,20.7165,43.6257,46.1081,24.3154,24.4421,-0.768796,104.743,848.987,0.0,24.444444444444446,24.58666666666667
2024-03-12 01:15:49,24.6658,24.4454,20.763,43.6503,46.1048,24.3252,24.4421,-0.768796,105.728,844.39,0.0,24.444444444444446,24.58592592592593
2024-03-12 01:15:50,24.6451,24.4421,20.8097,43.6887,46.1048,24.3033,24.4355,-1.09712,105.728,849.643,0.0,24.444444444444446,24.58518518518519
2024-03-12 01:15:51,24.6404,24.4421,20.8529,43.7102,46.1048,24.3042,24.4421,-0.440473,105.728,848.33,0.0,24.444444444444446,24.584444444444447
2024-03-12 01:15:52,24.6353,24.4421,20.8817,43.7398,46.1015,24.2981,24.4421,-1.09712,107.698,850.464,0.0,24.444444444444446,24.58370370370371
2024-03-12 01:15:53,24.6217,24.4454,20.9264,43.7556,46.1081,24.2914,24.4421,-1.09712,106.713,850.793,0.0,24.444444444444446,24.582962962962966
2024-03-12 01:15:54,24.6255,24.4421,20.9622,43.7933,46.1048,24.2932,24.4421,-0.11215,105.728,850.464,0.0,24.444444444444446,24.582222222222224
2024-03-12 01:15:55,24.5977,24.4388,20.9873,43.8113,46.1081,24.2787,24.4355,-0.440473,106.713,877.387,0.0,24.444444444444446,24.581481481481486
2024-03-12 01:15:56,24.5898,24.4355,21.0332,43.8305,46.1705,24.282,24.4454,-0.768796,105.728,857.523,0.0,24.444444444444446,24.580740740740744
2024-03-12 01:15:57,24.606,24.4454,21.0754,43.8657,46.1081,24.2648,24.4454,-0.768796,108.683,852.27,0.0,24.444444444444446,24.580000000000005
2024-03-12 01:15:58,24.5944,24.4421,21.1228,43.8847,46.1048,24.253,24.4388,-0.768796,107.698,851.942,0.0,24.444444444444446,24.579259259259263
2024-03-12 01:15:59,24.5897,24.4618,21.1567,43.9306,46.1114,24.2663,24.4388,-0.440473,105.728,852.763,0.0,24.444444444444446,24.57851851851852
2024-03-12 01:16:00,24.5859,24.4421,21.1905,43.9624,46.1048,24.2609,24.4388,-1.75376,103.758,850.3,0.0,24.444444444444446,24.577777777777783
2024-03-12 01:16:01,24.5821,24.4421,21.2304,43.987,46.1048,24.251,24.4388,-1.09712,107.698,852.763,0.0,24.444444444444446,24.57703703703704
2024-03-12 01:16:02,24.5644,24.4388,21.2638,44.0142,46.1081,24.2499,24.4421,-0.440473,107.698,853.091,0.0,24.444444444444446,24.5762962962963
2024-03-12 01:16:03,24.5564,24.4158,21.2887,44.0508,46.1048,24.2335,24.4125,-0.768796,102.773,852.106,0.0,24.444444444444446,24.57555555555556
2024-03-12 01:16:04,24.5546,24.4158,21.3223,44.0862,46.1015,24.2235,24.4125,-2.41041,103.758,858.837,0.0,24.444444444444446,24.574814814814818
2024-03-12 01:16:05,24.5505,24.4158,21.3422,44.1108,46.1048,24.2232,24.4125,-1.42544,102.773,851.942,0.0,24.444444444444446,24.574074074074076
2024-03-12 01:16:06,24.5399,24.4191,21.388,44.1409,46.1146,24.2081,24.4158,-1.75376,119.518,851.942,0.0,24.444444444444446,24.573333333333338
2024-03-12 01:16:07,24.5322,24.4191,21.4222,44.1802,46.1015,24.1962,24.4158,-0.11215,107.698,852.434,0.0,24.444444444444446,24.572592592592596
2024-03-12 01:16:08,24.5409,24.4224,21.4482,44.198,46.1114,24.1973,24.4125,-2.08209,108.683,851.778,0.0,24.444444444444446,24.571851851851857
2024-03-12 01:16:09,24.5244,24.4125,21.4728,44.2252,46.1081,24.1865,24.4092,0.216172,108.683,850.628,0.0,24.444444444444446,24.571111111111115
2024-03-12 01:16:10,24.5277,24.4191,21.5084,44.2477,46.1212,24.1847,24.4125,-3.06706,104.743,851.613,0.0,24.444444444444446,24.570370370370373
2024-03-12 01:16:11,24.5154,24.4191,21.5301,44.2802,46.1048,24.1909,24.4191,-2.73873,102.773,852.106,0.0,24.444444444444446,24.569629629629635
2024-03-12 01:16:12,24.5099,24.4191,21.5803,44.3042,46.1048,24.1832,24.4158,-2.08209,104.743,850.793,0.0,24.444444444444446,24.568888888888893
2024-03-12 01:16:13,24.5132,24.4158,21.5983,44.3295,46.1146,24.1632,24.4125,-2.08209,106.713,853.419,0.0,24.444444444444446,24.56814814814815
2024-03-12 01:16:14,24.5088,24.4125,21.6339,44.3557,46.1114,24.1803,24.4125,-1.42544,106.713,853.255,0.0,24.444444444444446,24.567407407407412
2024-03-12 01:16:15,24.503,24.4191,21.6613,44.3906,46.1081,24.1867,24.4125,-0.768796,105.728,854.076,0.0,24.444444444444446,24.56666666666667
2024-03-12 01:16:16,24.4921,24.4158,21.6876,44.4129,46.1048,24.1769,24.4092,-1.09712,103.758,852.598,0.0,24.444444444444446,24.565925925925928
2024-03-12 01:16:17,24.4767,24.4191,21.7009,44.4495,46.1081,24.1649,24.4191,-1.09712,106.713,851.942,0.0,24.444444444444446,24.56518518518519
2024-03-12 01:16:18,24.4921,24.4224,21.7265,44.4894,46.1081,24.1735,24.4027,-1.75376,107.698,851.613,0.0,24.444444444444446,24.564444444444447
2024-03-12 01:16:19,24.4862,24.4125,21.7498,44.529,46.1048,24.1807,24.4158,-1.42544,105.728,851.778,0.0,24.444444444444446,24.56370370370371
2024-03-12 01:16:20,24.4782,24.4191,21.7888,44.5653,46.1081,24.1924,24.4092,-0.440473,104.743,851.285,0.0,24.444444444444446,24.562962962962967
2024-03-12 01:16:21,24.487,24.4191,21.8137,44.6095,46.1048,24.1974,24.4125,0.544495,106.713,845.704,0.0,24.444444444444446,24.562222222222225
2024-03-12 01:16:22,24.4759,24.4191,21.829,44.6538,46.1081,24.1807,24.4158,-0.768796,105.728,850.628,0.0,24.444444444444446,24.561481481481486
2024-03-12 01:16:23,24.4698,24.4191,21.8577,44.7,46.1081,24.1937,24.4191,-0.440473,109.668,850.136,0.0,24.444444444444446,24.560740740740744
2024-03-12 01:16:24,24.4617,24.4257,21.8775,44.7433,46.1048,24.187,24.4158,-0.768796,106.713,849.315,0.0,24.444444444444446,24.560000000000002
2024-03-12 01:16:25,24.4648,24.4125,21.9099,44.8043,46.1015,24.1928,24.4092,-0.440473,103.758,849.151,0.0,24.444444444444446,24.559259259259264
2024-03-12 01:16:26,24.4428,24.4158,21.9393,44.8539,46.1114,24.1749,24.4158,-1.09712,107.698,850.3,0.0,24.444444444444446,24.55851851851852
2024-03-12 01:16:27,24.4365,24.4191,21.9461,44.8944,46.1015,24.1775,24.4158,-0.768796,105.728,850.3,0.0,24.444444444444446,24.55777777777778
2024-03-12 01:16:28,24.4402,24.4224,21.9768,44.9431,46.1081,24.1864,24.4125,-0.11215,106.713,848.494,0.0,24.444444444444446,24.55703703703704
2024-03-12 01:16:29,24.4216,24.4158,21.9923,44.9916,46.1146,24.1878,24.4191,-0.440473,102.773,850.793,0.0,24.444444444444446,24.5562962962963
2024-03-12 01:16:30,24.4284,24.4125,22.0119,45.0237,46.1081,24.1991,24.4191,-0.440473,102.773,850.628,0.0,24.444444444444446,24.55555555555556
2024-03-12 01:16:31,24.4278,24.4158,22.0414,45.0617,46.1081,24.191,24.4158,-0.11215,104.743,851.942,0.0,24.444444444444446,24.55481481481482
2024-03-12 01:16:32,24.4295,24.4191,22.0617,45.0959,46.1081,24.203,24.4158,0.216172,103.758,852.106,0.0,24.444444444444446,24.554074074074077
2024-03-12 01:16:33,24.4174,24.4092,22.0744,45.1422,46.1048,24.2047,24.4125,-0.440473,102.773,853.091,0.0,24.444444444444446,24.553333333333338
2024-03-12 01:16:34,24.4152,24.4191,22.103,45.1722,46.1081,24.1955,24.4322,-0.768796,102.773,853.912,0.0,24.444444444444446,24.552592592592596
2024-03-12 01:16:35,24.4037,24.4158,22.1182,45.1962,46.1081,24.1968,24.4158,-1.09712,100.803,852.434,0.0,24.444444444444446,24.551851851851854
2024-03-12 01:16:36,24.4127,24.4191,22.1498,45.2273,46.1048,24.2105,24.4125,-0.440473,106.713,855.882,0.0,24.444444444444446,24.551111111111116
2024-03-12 01:16:37,24.3987,24.4158,22.1642,45.257,46.1048,24.2186,24.4092,-0.440473,107.698,853.747,0.0,24.444444444444446,24.550370370370374
2024-03-12 01:16:38,24.3934,24.4191,22.172,45.3202,46.1081,24.21,24.4158,-0.440473,105.728,854.732,0.0,24.444444444444446,24.54962962962963
2024-03-12 01:16:39,24.4062,24.4224,22.2108,45.3417,46.1015,24.2084,24.4158,-0.768796,103.758,855.389,0.0,24.444444444444446,24.548888888888893
2024-03-12 01:16:40,24.3839,24.4158,22.2075,45.379,46.1146,24.2111,24.4158,-0.440473,105.728,855.225,0.0,24.444444444444446,24.54814814814815
2024-03-12 01:16:41,24.39,24.4191,22.2369,45.4131,46.0982,24.2124,24.4125,-0.768796,106.713,855.225,0.0,24.444444444444446,24.54740740740741
2024-03-12 01:16:42,24.3859,24.4224,22.2509,45.4468,46.1081,24.2296,24.4158,-1.09712,106.713,863.433,0.0,24.444444444444446,24.54666666666667
2024-03-12 01:16:43,24.3839,24.4158,22.2721,45.5038,46.1081,24.2277,24.4092,-2.08209,111.638,862.612,0.0,24.444444444444446,24.54592592592593
2024-03-12 01:16:44,24.3789,24.4158,22.2885,45.5551,46.1048,24.2215,24.4158,-2.41041,100.803,854.732,0.0,24.444444444444446,24.54518518518519
2024-03-12 01:16:45,24.3748,24.4125,22.3037,45.5806,46.1015,24.2306,24.4191,-0.768796,106.713,855.225,0.0,24.444444444444446,24.544444444444448
2024-03-12 01:16:46,24.3742,24.4125,22.3266,45.6368,46.1081,24.2144,24.4158,-1.42544,104.743,855.389,0.0,24.444444444444446,24.543703703703706
2024-03-12 01:16:47,24.3797,24.4158,22.3555,45.6855,46.1048,24.2234,24.4158,-1.42544,106.713,855.553,0.0,24.444444444444446,24.542962962962967
2024-03-12 01:16:48,24.3731,24.4158,22.3562,45.6989,46.1081,24.2346,24.4158,0.872818,107.698,855.882,0.0,24.444444444444446,24.542222222222225
2024-03-12 01:16:49,24.3685,24.4224,22.3762,45.7334,46.1015,24.2379,24.4158,-0.768796,103.758,856.374,0.0,24.444444444444446,24.541481481481483
2024-03-12 01:16:50,24.3642,24.4158,22.4048,45.7899,46.1114,24.2412,24.4125,-1.75376,107.698,857.687,0.0,24.444444444444446,24.540740740740745
2024-03-12 01:16:51,24.3585,24.4158,22.4154,45.8309,46.1015,24.2349,24.4158,-1.42544,111.638,860.314,0.0,24.444444444444446,24.540000000000003
2024-03-12 01:16:52,24.3616,24.4125,22.4389,45.8728,46.1081,24.231,24.4158,-1.09712,105.728,856.538,0.0,24.444444444444446,24.53925925925926
2024-03-12 01:16:53,24.3579,24.4191,22.4447,45.8979,46.1114,24.2425,24.4158,-0.440473,107.698,853.747,0.0,24.444444444444446,24.538518518518522
2024-03-12 01:16:54,24.3586,24.4224,22.4541,45.9254,46.1015,24.229,24.4158,-0.768796,108.683,855.225,0.0,24.444444444444446,24.53777777777778
2024-03-12 01:16:55,24.3649,24.4158,22.4763,45.966,46.1015,24.239,24.4125,-1.42544,109.668,854.732,0.0,24.444444444444446,24.53703703703704
2024-03-12 01:16:56,24.3573,24.4224,22.4967,46.0025,46.1114,24.2399,24.4125,0.544495,107.698,853.255,0.0,24.444444444444446,24.5362962962963
2024-03-12 01:16:57,24.3518,24.4125,22.4955,46.0195,46.1114,24.2252,24.4191,-1.42544,108.683,856.538,0.0,24.444444444444446,24.535555555555558
2024-03-12 01:16:58,24.3501,24.4125,22.5192,46.053,46.1114,24.2155,24.4191,-1.09712,108.683,852.927,0.0,24.444444444444446,24.53481481481482
2024-03-12 01:16:59,24.3418,24.4158,22.5365,46.0793,46.1048,24.2226,24.4158,-1.75376,106.713,853.419,0.0,24.444444444444446,24.534074074074077
2024-03-12 01:17:00,24.3433,24.4158,22.547,46.1139,46.1048,24.2104,24.4191,-1.42544,108.683,852.434,0.0,24.444444444444446,24.533333333333335
2024-03-12 01:17:01,24.3338,24.4158,22.566,46.1372,46.1081,24.2008,24.4158,-1.75376,107.698,851.285,0.0,24.444444444444446,24.532592592592597
2024-03-12 01:17:02,24.3284,24.4191,22.5686,46.1447,46.1081,24.2093,24.4092,-1.42544,108.683,853.091,0.0,24.444444444444446,24.531851851851854
2024-03-12 01:17:03,24.3332,24.4519,22.5888,46.167,46.1048,24.2078,24.4585,-1.09712,108.683,854.076,0.0,24.444444444444446,24.531111111111112
2024-03-12 01:17:04,24.3316,24.4618,22.6083,46.1818,46.1081,24.1959,24.4552,-0.440473,108.683,855.389,0.0,24.444444444444446,24.530370370370374
2024-03-12 01:17:05,24.3255,24.4585,22.6178,46.1921,46.1048,24.2094,24.4552,-1.42544,105.728,857.523,0.0,24.444444444444446,24.529629629629632
2024-03-12 01:17:06,24.3223,24.4585,22.6402,46.2137,46.1081,24.1884,24.4552,-1.09712,107.698,858.344,0.0,24.444444444444446,24.528888888888893
2024-03-12 01:17:07,24.3368,24.4585,22.6657,46.2108,46.1015,24.1956,24.4585,-0.768796,112.623,857.031,0.0,24.444444444444446,24.52814814814815
2024-03-12 01:17:08,24.3233,24.4618,22.6567,46.2348,46.1114,24.1804,24.4552,-2.08209,107.698,859.821,0.0,24.444444444444446,24.52740740740741
2024-03-12 01:17:09,24.3279,24.4585,22.6655,46.2496,46.0982,24.1943,24.4585,-0.11215,107.698,859.165,0.0,24.444444444444446,24.52666666666667
2024-03-12 01:17:10,24.3175,24.4618,22.6907,46.2497,46.1114,24.1714,24.4585,-2.08209,106.713,859.329,0.0,24.444444444444446,24.52592592592593
2024-03-12 01:17:11,24.3251,24.4651,22.6979,46.2526,46.1081,24.1802,24.4585,-1.09712,106.713,859.657,0.0,24.444444444444446,24.525185185185187
2024-03-12 01:17:12,24.3228,24.4552,22.7222,46.2653,46.1015,24.154,24.4618,-1.42544,105.728,859.165,0.0,24.444444444444446,24.52444444444445
2024-03-12 01:17:13,24.322,24.4651,22.7156,46.2624,46.1081,24.144,24.4552,-1.42544,109.668,857.523,0.0,24.444444444444446,24.523703703703706
2024-03-12 01:17:14,24.3293,24.4618,22.7471,46.2616,46.1081,24.1401,24.4552,-0.768796,106.713,858.016,0.0,24.444444444444446,24.522962962962964
2024-03-12 01:17:15,24.338,24.4585,22.751,46.259,46.1081,24.1253,24.4585,-1.09712,106.713,854.897,0.0,24.444444444444446,24.522222222222226
2024-03-12 01:17:16,24.3423,24.4585,22.7746,46.2506,46.1081,24.1122,24.4585,-1.42544,107.698,854.24,0.0,24.444444444444446,24.521481481481484
2024-03-12 01:17:17,24.3325,24.4552,22.777,46.2493,46.1081,24.1095,24.4585,-0.440473,105.728,853.747,0.0,24.444444444444446,24.520740740740745
2024-03-12 01:17:18,24.3481,24.4552,22.7869,46.246,46.1015,24.0997,24.4618,-1.42544,103.758,853.255,0.0,24.444444444444446,24.520000000000003
2024-03-12 01:17:19,24.3334,24.4618,22.7907,46.2415,46.1081,24.0918,24.4585,-0.440473,109.668,853.255,0.0,24.444444444444446,24.51925925925926
2024-03-12 01:17:20,24.3333,24.4552,22.8131,46.2299,46.1081,24.0876,24.4552,-1.42544,104.743,862.284,0.0,24.444444444444446,24.518518518518523
2024-03-12 01:17:21,24.3481,24.4552,22.8271,46.2121,46.1048,24.0817,24.4552,-0.11215,106.713,851.778,0.0,24.444444444444446,24.51777777777778
2024-03-12 01:17:22,24.3541,24.4618,22.8482,46.1953,46.1048,24.0861,24.4552,-0.768796,107.698,852.27,0.0,24.444444444444446,24.51703703703704
2024-03-12 01:17:23,24.3562,24.4585,22.8474,46.2027,46.1081,24.0818,24.4552,-0.768796,106.713,860.806,0.0,24.444444444444446,24.5162962962963
2024-03-12 01:17:24,24.3468,24.4979,22.8501,46.1927,46.1114,24.0856,24.4552,-0.11215,104.743,853.912,0.0,24.444444444444446,24.515555555555558
2024-03-12 01:17:25,24.3547,24.4618,22.8806,46.1894,46.1048,24.0858,24.4585,-0.11215,109.668,853.419,0.0,24.444444444444446,24.514814814814816
2024-03-12 01:17:26,24.3661,24.4585,22.8853,46.1585,46.1015,24.0987,24.4618,-0.440473,105.728,853.912,0.0,24.444444444444446,24.514074074074077
2024-03-12 01:17:27,24.3625,24.4585,22.8982,46.1423,46.1081,24.0895,24.4552,-0.440473,103.758,854.732,0.0,24.444444444444446,24.513333333333335
2024-03-12 01:17:28,24.3762,24.4618,22.9126,46.1364,46.1015,24.0927,24.4585,-0.11215,102.773,854.568,0.0,24.444444444444446,24.512592592592597
2024-03-12 01:17:29,24.3763,24.4585,22.9325,46.1262,46.1048,24.0999,24.4552,0.544495,106.713,855.553,0.0,24.444444444444446,24.511851851851855
2024-03-12 01:17:30,24.383,24.4585,22.9369,46.1318,46.1081,24.1074,24.4552,-0.440473,105.728,855.717,0.0,24.444444444444446,24.511111111111113
2024-03-12 01:17:31,24.3611,24.4552,22.9404,46.1109,46.1081,24.1055,24.4585,-0.440473,106.713,856.046,0.0,24.444444444444446,24.510370370370374
2024-03-12 01:17:32,24.376,24.4618,22.9538,46.0968,46.1048,24.108,24.4486,0.216172,107.698,856.046,0.0,24.444444444444446,24.509629629629632
2024-03-12 01:17:33,24.374,24.4519,22.9697,46.0871,46.1081,24.1029,24.4552,-0.11215,106.713,856.702,0.0,24.444444444444446,24.50888888888889
2024-03-12 01:17:34,24.3767,24.4618,22.9823,46.0796,46.1048,24.1176,24.4585,-0.440473,107.698,856.702,0.0,24.444444444444446,24.508148148148152
2024-03-12 01:17:35,24.3875,24.4651,22.9984,46.069,46.1081,24.1281,24.4519,0.216172,110.653,850.3,0.0,24.444444444444446,24.50740740740741
2024-03-12 01:17:36,24.3937,24.4585,23.0035,46.0718,46.1081,24.1294,24.4618,0.216172,105.728,856.702,0.0,24.444444444444446,24.506666666666668
2024-03-12 01:17:37,24.3798,24.4519,23.0093,46.0669,46.1048,24.1349,24.4618,2.18611,105.728,856.046,0.0,24.444444444444446,24.50592592592593
2024-03-12 01:17:38,24.3775,24.4585,23.0407,46.0514,46.1081,24.1419,24.4552,0.544495,99.8183,855.389,0.0,24.444444444444446,24.505185185185187
2024-03-12 01:17:39,24.395,24.4552,23.0406,46.0553,46.0982,24.1473,24.4618,-0.768796,101.788,849.151,0.0,24.444444444444446,24.50444444444445
2024-03-12 01:17:40,24.3948,24.4585,23.0436,46.0414,46.1081,24.1516,24.4585,3.17108,108.683,855.717,0.0,24.444444444444446,24.503703703703707
2024-03-12 01:17:41,24.3951,24.4618,23.0566,46.0435,46.1081,24.1542,24.4519,-0.11215,104.743,854.076,0.0,24.444444444444446,24.502962962962965
2024-03-12 01:17:42,24.3792,24.4552,23.0548,46.0431,46.1114,24.1688,24.4585,-1.09712,105.728,856.374,0.0,24.444444444444446,24.502222222222226
2024-03-12 01:17:43,24.3961,24.4618,23.0752,46.0523,46.1048,24.1683,24.4585,-0.440473,104.743,856.867,0.0,24.444444444444446,24.501481481481484
2024-03-12 01:17:44,24.3935,24.4585,23.087,46.0316,46.1048,24.1637,24.4618,-0.11215,103.758,857.031,0.0,24.444444444444446,24.500740740740742
2024-03-12 01:17:45,24.3752,24.4585,23.0986,46.0458,46.1048,24.1788,24.4585,-0.440473,104.743,857.195,0.0,24.444444444444446,24.500000000000004
2024-03-12 01:17:46,24.3773,24.4552,23.1121,46.0488,46.0982,24.1863,24.4618,-1.09712,106.713,853.747,0.0,24.444444444444446,24.49925925925926
2024-03-12 01:17:47,24.3802,24.4585,23.1137,46.0438,46.1475,24.1786,24.4552,-0.11215,109.668,854.732,0.0,24.444444444444446,24.49851851851852
2024-03-12 01:17:48,24.3719,24.4585,23.1214,46.0444,46.1015,24.1953,24.4585,0.544495,105.728,856.702,0.0,24.444444444444446,24.49777777777778
2024-03-12 01:17:49,24.3788,24.4651,23.1327,46.0602,46.1081,24.1863,24.4618,-0.440473,103.758,855.389,0.0,24.444444444444446,24.49703703703704
2024-03-12 01:17:50,24.3636,24.4684,23.1479,46.0663,46.1245,24.1887,24.4585,-0.768796,106.713,856.374,0.0,24.444444444444446,24.4962962962963
2024-03-12 01:17:51,24.3682,24.4618,23.1662,46.0853,46.1048,24.2079,24.4618,-0.11215,106.713,856.21,0.0,24.444444444444446,24.49555555555556
2024-03-12 01:17:52,24.3726,24.4585,23.1703,46.0891,46.1015,24.193,24.4552,1.20114,102.773,856.21,0.0,24.444444444444446,24.494814814814816
2024-03-12 01:17:53,24.3589,24.4618,23.1797,46.0912,46.1048,24.2094,24.4454,-0.11215,106.713,856.867,0.0,24.444444444444446,24.494074074074078
2024-03-12 01:17:54,24.3621,24.4552,23.1968,46.1064,46.1081,24.2108,24.4716,-2.08209,106.713,863.269,0.0,24.444444444444446,24.493333333333336
