TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:17:55,24.3633,24.4618,23.1954,46.1095,46.1048,24.2082,24.4618,-1.42544,103.758,856.702,0.0,24.444444444444446,24.492592592592594
2024-03-12 01:17:56,24.3793,24.4552,23.2041,46.1227,46.1081,24.2292,24.4618,-1.09712,105.728,856.046,0.0,24.444444444444446,24.491851851851855
2024-03-12 01:17:57,24.385,24.4585,23.2151,46.1483,46.1081,24.2339,24.4552,0.544495,103.758,863.269,0.0,24.444444444444446,24.491111111111113
2024-03-12 01:17:58,24.3842,24.4618,23.2192,46.1583,46.1081,24.236,24.4552,-0.11215,107.698,857.031,0.0,24.444444444444446,24.49037037037037
2024-03-12 01:17:59,24.3715,24.4618,23.2222,46.1591,46.1048,24.2284,24.4552,0.216172,102.773,857.195,0.0,24.444444444444446,24.489629629629633
2024-03-12 01:18:00,24.378,24.4585,23.2349,46.1591,46.1048,24.2391,24.4552,-1.42544,105.728,856.867,0.0,24.444444444444446,24.48888888888889
2024-03-12 01:18:01,24.3872,24.4552,23.2554,46.1922,46.1114,24.2464,24.4552,-1.75376,109.668,858.016,0.0,24.444444444444446,24.488148148148152
2024-03-12 01:18:02,24.384,24.4552,23.2478,46.2046,46.1245,24.2401,24.4585,-1.09712,104.743,857.359,0.0,24.444444444444446,24.48740740740741
2024-03-12 01:18:03,24.3895,24.5406,23.2557,46.2197,46.1015,24.244,24.5373,-1.42544,106.713,857.031,0.0,24.444444444444446,24.486666666666668
2024-03-12 01:18:04,24.4023,24.5373,23.2774,46.2355,46.1081,24.2624,24.5406,0.216172,102.773,857.523,0.0,24.444444444444446,24.48592592592593
2024-03-12 01:18:05,24.3839,24.5308,23.2712,46.2337,46.0982,24.253,24.534,-0.440473,103.758,857.687,0.0,24.444444444444446,24.485185185185188
2024-03-12 01:18:06,24.4022,24.5439,23.2936,46.2603,46.1048,24.2514,24.5373,-0.768796,104.743,855.553,0.0,24.444444444444446,24.484444444444446
2024-03-12 01:18:07,24.4011,24.5472,23.2976,46.2842,46.1081,24.2452,24.5373,-0.11215,105.728,858.18,0.0,24.444444444444446,24.483703703703707
2024-03-12 01:18:08,24.4152,24.5406,23.3191,46.2847,46.1048,24.2465,24.5406,-1.09712,105.728,857.852,0.0,24.444444444444446,24.482962962962965
2024-03-12 01:18:09,24.4062,24.5406,23.3105,46.2947,46.1081,24.2367,24.5373,-0.11215,106.713,866.06,0.0,24.444444444444446,24.482222222222223
2024-03-12 01:18:10,24.4018,24.5406,23.3185,46.3106,46.1081,24.2388,24.5406,-0.440473,104.743,858.344,0.0,24.444444444444446,24.481481481481485
2024-03-12 01:18:11,24.4069,24.5406,23.3174,46.3349,46.1081,24.2466,24.5308,-0.440473,104.743,858.18,0.0,24.444444444444446,24.480740740740742
2024-03-12 01:18:12,24.4127,24.5373,23.3207,46.3444,46.0982,24.2444,24.5373,-0.11215,106.713,861.627,0.0,24.444444444444446,24.480000000000004
2024-03-12 01:18:13,24.4182,24.5472,23.3445,46.3456,46.1048,24.2559,24.5406,0.216172,102.773,858.016,0.0,24.444444444444446,24.479259259259262
2024-03-12 01:18:14,24.4243,24.5439,23.3545,46.3672,46.1048,24.2472,24.5308,-1.09712,109.668,858.508,0.0,24.444444444444446,24.47851851851852
2024-03-12 01:18:15,24.424,24.5406,23.3589,46.3651,46.1048,24.2542,24.5308,0.544495,104.743,859.493,0.0,24.444444444444446,24.47777777777778
2024-03-12 01:18:16,24.4269,24.5439,23.37,46.3829,46.1114,24.2595,24.5406,-1.09712,110.653,859.657,0.0,24.444444444444446,24.47703703703704
2024-03-12 01:18:17,24.4398,24.5373,23.3866,46.3795,46.1081,24.2417,24.5406,-0.11215,103.758,859.493,0.0,24.444444444444446,24.476296296296297
2024-03-12 01:18:18,24.4444,24.5373,23.3889,46.393,46.1081,24.2535,24.534,0.216172,105.728,859.165,0.0,24.444444444444446,24.47555555555556
2024-03-12 01:18:19,24.4288,24.5439,23.3969,46.409,46.1081,24.2526,24.5406,0.872818,101.788,857.687,0.0,24.444444444444446,24.474814814814817
2024-03-12 01:18:20,24.4593,24.5373,23.4064,46.4047,46.0982,24.2537,24.5439,0.872818,104.743,864.09,0.0,24.444444444444446,24.474074074074075
2024-03-12 01:18:21,24.4558,24.5439,23.4173,46.3969,46.1114,24.2424,24.5373,0.544495,103.758,860.478,0.0,24.444444444444446,24.473333333333336
2024-03-12 01:18:22,24.4597,24.5406,23.4113,46.4112,46.1048,24.2496,24.5373,0.544495,102.773,860.642,0.0,24.444444444444446,24.472592592592594
2024-03-12 01:18:23,24.478,24.5406,23.437,46.4038,46.1015,24.2507,24.534,0.216172,104.743,861.135,0.0,24.444444444444446,24.471851851851856
2024-03-12 01:18:24,24.4766,24.5373,23.4359,46.4127,46.1081,24.2432,24.5406,0.544495,105.728,860.642,0.0,24.444444444444446,24.471111111111114
2024-03-12 01:18:25,24.4681,24.5439,23.4329,46.4066,46.1048,24.2518,24.534,-1.42544,104.743,860.15,0.0,24.444444444444446,24.47037037037037
2024-03-12 01:18:26,24.4794,24.5373,23.4545,46.3927,46.1048,24.2514,24.5373,-1.09712,108.683,859.986,0.0,24.444444444444446,24.469629629629633
2024-03-12 01:18:27,24.4976,24.5406,23.4576,46.4001,46.1081,24.2497,24.534,-0.11215,100.803,856.538,0.0,24.444444444444446,24.46888888888889
2024-03-12 01:18:28,24.4902,24.5439,23.4803,46.3863,46.1048,24.252,24.5373,-0.768796,108.683,860.642,0.0,24.444444444444446,24.46814814814815
2024-03-12 01:18:29,24.4936,24.5406,23.4766,46.3841,46.1081,24.2473,24.534,0.872818,105.728,859.986,0.0,24.444444444444446,24.46740740740741
2024-03-12 01:18:30,24.4978,24.5373,23.4803,46.3614,46.1048,24.2644,24.5373,0.216172,105.728,857.359,0.0,24.444444444444446,24.46666666666667
2024-03-12 01:18:31,24.5007,24.5373,23.4992,46.3524,46.1048,24.254,24.534,-8.64855,105.728,859.821,0.0,24.444444444444446,24.465925925925927
2024-03-12 01:18:32,24.4952,24.5373,23.505,46.345,46.1015,24.2619,24.5406,-1.09712,102.773,859.821,0.0,24.444444444444446,24.465185185185188
2024-03-12 01:18:33,24.5066,24.5669,23.5138,46.3538,46.1048,24.2643,24.534,1.20114,104.743,859.329,0.0,24.444444444444446,24.464444444444446
2024-03-12 01:18:34,24.5116,24.5373,23.5233,46.3207,46.1048,24.2696,24.5373,0.544495,103.758,866.388,0.0,24.444444444444446,24.463703703703708
2024-03-12 01:18:35,24.5065,24.5439,23.5333,46.3015,46.1081,24.2748,24.534,0.216172,104.743,859.821,0.0,24.444444444444446,24.462962962962965
2024-03-12 01:18:36,24.4985,24.5472,23.5356,46.2797,46.1048,24.2682,24.534,0.872818,104.743,855.389,0.0,24.444444444444446,24.462222222222223
2024-03-12 01:18:37,24.4998,24.5439,23.5529,46.2545,46.1081,24.27,24.534,1.52946,107.698,860.15,0.0,24.444444444444446,24.461481481481485
2024-03-12 01:18:38,24.5085,24.5406,23.5573,46.2585,46.1048,24.2753,24.5439,0.872818,105.728,858.016,0.0,24.444444444444446,24.460740740740743
2024-03-12 01:18:39,24.4985,24.5439,23.5688,46.2322,46.1081,24.2698,24.5373,0.216172,107.698,854.568,0.0,24.444444444444446,24.46
2024-03-12 01:18:40,24.5029,24.5406,23.5739,46.2071,46.1015,24.2679,24.5406,0.872818,106.713,858.016,0.0,24.444444444444446,24.459259259259262
2024-03-12 01:18:41,24.4972,24.5439,23.5737,46.192,46.1081,24.2821,24.5406,0.872818,103.758,856.702,0.0,24.444444444444446,24.45851851851852
2024-03-12 01:18:42,24.4948,24.5406,23.5915,46.1691,46.1048,24.2829,24.5373,0.872818,103.758,856.538,0.0,24.444444444444446,24.45777777777778
2024-03-12 01:18:43,24.5086,24.5439,23.5929,46.1572,46.1048,24.2844,24.5308,-1.09712,102.773,856.21,0.0,24.444444444444446,24.45703703703704
2024-03-12 01:18:44,24.5102,24.5439,23.593,46.1381,46.1015,24.2752,24.5406,-1.42544,104.743,854.732,0.0,24.444444444444446,24.456296296296298
2024-03-12 01:18:45,24.5067,24.5406,23.5981,46.1282,46.1245,24.2762,24.5406,0.544495,106.713,855.553,0.0,24.444444444444446,24.45555555555556
2024-03-12 01:18:46,24.5134,24.5373,23.614,46.0974,46.1081,24.2769,24.5406,-1.42544,110.653,855.225,0.0,24.444444444444446,24.454814814814817
2024-03-12 01:18:47,24.5161,24.5439,23.6248,46.097,46.0982,24.2995,24.5406,0.544495,105.728,854.897,0.0,24.444444444444446,24.454074074074075
2024-03-12 01:18:48,24.5115,24.5373,23.6257,46.0741,46.1081,24.2847,24.5439,0.872818,109.668,854.897,0.0,24.444444444444446,24.453333333333337
2024-03-12 01:18:49,24.5106,24.5406,23.6385,46.0625,46.1114,24.2867,24.5406,-1.75376,97.8483,856.21,0.0,24.444444444444446,24.452592592592595
2024-03-12 01:18:50,24.504,24.5373,23.6388,46.0352,46.1015,24.2813,24.5373,-0.440473,107.698,856.538,0.0,24.444444444444446,24.451851851851853
2024-03-12 01:18:51,24.5289,24.5439,23.6552,46.0288,46.1081,24.2958,24.5373,-0.11215,103.758,856.702,0.0,24.444444444444446,24.451111111111114
2024-03-12 01:18:52,24.5116,24.5373,23.6627,46.0262,46.1015,24.2961,24.5406,0.216172,105.728,858.508,0.0,24.444444444444446,24.450370370370372
2024-03-12 01:18:53,24.51,24.5406,23.6611,46.0087,46.1048,24.3054,24.5406,0.544495,103.758,858.508,0.0,24.444444444444446,24.44962962962963
2024-03-12 01:18:54,24.5058,24.5505,23.6747,46.0199,46.1048,24.3068,24.534,0.544495,106.713,858.672,0.0,24.444444444444446,24.44888888888889
2024-03-12 01:18:55,24.508,24.5406,23.6776,46.0034,46.1081,24.3033,24.5373,-0.11215,103.758,858.344,0.0,24.444444444444446,24.44814814814815
2024-03-12 01:18:56,24.5241,24.5439,23.6866,45.9957,46.1081,24.2995,24.534,0.872818,103.758,857.852,0.0,24.444444444444446,24.44740740740741
2024-03-12 01:18:57,24.5099,24.5472,23.6935,45.9965,46.1081,24.3141,24.5308,0.216172,107.698,857.687,0.0,24.444444444444446,24.44666666666667
2024-03-12 01:18:58,24.5236,24.5373,23.6967,45.9687,46.1081,24.3132,24.5373,-1.09712,104.743,854.568,0.0,24.444444444444446,24.445925925925927
2024-03-12 01:18:59,24.5188,24.5406,23.7008,45.979,46.1639,24.3051,24.5373,-1.09712,101.788,858.344,0.0,24.444444444444446,24.44518518518519
2024-03-12 01:19:00,24.5079,24.5373,23.6995,45.9795,46.1081,24.3131,24.5373,-0.768796,104.743,858.016,0.0,24.444444444444446,24.444444444444446
2024-03-12 01:19:01,24.5236,24.5866,23.7193,45.9904,46.1114,24.306,24.5373,-0.768796,105.728,858.016,0.0,24.444444444444446,24.444074074074077
2024-03-12 01:19:02,24.5474,24.534,23.7274,45.9858,46.1081,24.3022,24.5406,1.52946,105.728,853.419,0.0,24.444444444444446,24.443703703703704
2024-03-12 01:19:03,24.539,24.6359,23.719,45.9934,46.1081,24.3132,24.6392,1.20114,104.743,863.761,0.0,24.444444444444446,24.443333333333335
2024-03-12 01:19:04,24.5417,24.6392,23.746,45.9817,46.1114,24.3172,24.6392,0.216172,104.743,856.21,0.0,24.444444444444446,24.442962962962966
2024-03-12 01:19:05,24.5488,24.6359,23.748,45.9986,46.1048,24.323,24.6326,-0.11215,112.623,854.897,0.0,24.444444444444446,24.442592592592593
2024-03-12 01:19:06,24.5342,24.6359,23.739,45.9934,46.1048,24.3184,24.6293,-1.42544,103.758,855.389,0.0,24.444444444444446,24.442222222222224
2024-03-12 01:19:07,24.5367,24.6392,23.7497,46.0136,46.1015,24.3207,24.6392,-1.09712,108.683,854.897,0.0,24.444444444444446,24.441851851851855
2024-03-12 01:19:08,24.562,24.6326,23.7694,46.015,46.1048,24.3251,24.6326,-0.440473,103.758,857.031,0.0,24.444444444444446,24.441481481481482
2024-03-12 01:19:09,24.559,24.6326,23.7791,46.0252,46.1015,24.3233,24.6293,-1.09712,103.758,853.912,0.0,24.444444444444446,24.441111111111113
2024-03-12 01:19:10,24.5504,24.6392,23.7738,46.0395,46.1081,24.3302,24.6392,-2.08209,107.698,852.763,0.0,24.444444444444446,24.440740740740743
2024-03-12 01:19:11,24.5466,24.6392,23.7757,46.0467,46.1048,24.3297,24.6293,-0.768796,107.698,853.091,0.0,24.444444444444446,24.44037037037037
2024-03-12 01:19:12,24.5377,24.6392,23.7935,46.0492,46.1048,24.332,24.6326,-1.09712,108.683,849.479,0.0,24.444444444444446,24.44
2024-03-12 01:19:13,24.5528,24.6392,23.794,46.0727,46.1048,24.3405,24.6293,-1.09712,107.698,851.285,0.0,24.444444444444446,24.439629629629632
2024-03-12 01:19:14,24.5512,24.6392,23.8073,46.0811,46.1114,24.3403,24.6326,-1.42544,108.683,853.583,0.0,24.444444444444446,24.439259259259263
2024-03-12 01:19:15,24.5496,24.6359,23.8068,46.0897,46.1048,24.3289,24.6293,-1.09712,105.728,854.24,0.0,24.444444444444446,24.43888888888889
2024-03-12 01:19:16,24.5538,24.6326,23.8204,46.0904,46.1048,24.3426,24.6326,-0.11215,102.773,855.061,0.0,24.444444444444446,24.43851851851852
2024-03-12 01:19:17,24.5657,24.6392,23.8241,46.0942,46.1048,24.3468,24.6359,-1.09712,106.713,854.404,0.0,24.444444444444446,24.43814814814815
2024-03-12 01:19:18,24.5702,24.6392,23.8135,46.1078,46.1015,24.3442,24.626,-1.09712,106.713,847.838,0.0,24.444444444444446,24.43777777777778
2024-03-12 01:19:19,24.58,24.6457,23.8315,46.134,46.1015,24.351,24.6293,-1.42544,107.698,859.165,0.0,24.444444444444446,24.43740740740741
2024-03-12 01:19:20,24.5751,24.6326,23.8292,46.1177,46.1015,24.3443,24.6359,-0.11215,108.683,854.897,0.0,24.444444444444446,24.43703703703704
2024-03-12 01:19:21,24.5832,24.6392,23.8434,46.1253,46.1015,24.3548,24.6326,-1.42544,106.713,852.434,0.0,24.444444444444446,24.436666666666667
2024-03-12 01:19:22,24.5914,24.6392,23.851,46.1413,46.1081,24.358,24.6293,-1.42544,106.713,853.912,0.0,24.444444444444446,24.436296296296298
2024-03-12 01:19:23,24.6024,24.6359,23.8547,46.1438,46.1081,24.3502,24.6326,-1.09712,104.743,855.553,0.0,24.444444444444446,24.43592592592593
2024-03-12 01:19:24,24.609,24.6359,23.8565,46.1634,46.1015,24.3539,24.6359,-0.440473,104.743,854.732,0.0,24.444444444444446,24.435555555555556
2024-03-12 01:19:25,24.6107,24.6326,23.8722,46.1732,46.1048,24.3531,24.6326,-0.11215,103.758,855.225,0.0,24.444444444444446,24.435185185185187
2024-03-12 01:19:26,24.606,24.6392,23.8624,46.1744,46.1081,24.3589,24.6359,-1.42544,103.758,854.732,0.0,24.444444444444446,24.434814814814818
2024-03-12 01:19:27,24.6303,24.6359,23.8792,46.1873,46.1048,24.3431,24.626,-0.768796,105.728,856.046,0.0,24.444444444444446,24.434444444444445
2024-03-12 01:19:28,24.623,24.6392,23.8762,46.1856,46.1081,24.3608,24.6326,-1.42544,107.698,856.538,0.0,24.444444444444446,24.434074074074076
2024-03-12 01:19:29,24.6436,24.6392,23.9033,46.1919,46.1048,24.3662,24.6326,-1.09712,105.728,855.389,0.0,24.444444444444446,24.433703703703706
2024-03-12 01:19:30,24.6406,24.6392,23.901,46.2097,46.1048,24.3593,24.6326,-0.440473,106.713,856.046,0.0,24.444444444444446,24.433333333333334
2024-03-12 01:19:31,24.6317,24.6392,23.8996,46.2113,46.1114,24.3779,24.6326,-1.09712,105.728,861.135,0.0,24.444444444444446,24.432962962962964
2024-03-12 01:19:32,24.639,24.6392,23.9253,46.22,46.1048,24.3583,24.6392,-0.11215,104.743,855.717,0.0,24.444444444444446,24.432592592592595
2024-03-12 01:19:33,24.6264,24.626,23.9228,46.2323,46.1015,24.3611,24.6359,-0.768796,106.713,855.061,0.0,24.444444444444446,24.432222222222222
2024-03-12 01:19:34,24.6417,24.6359,23.9207,46.2251,46.1015,24.3798,24.6293,-1.42544,105.728,861.627,0.0,24.444444444444446,24.431851851851853
2024-03-12 01:19:35,24.6495,24.6359,23.9413,46.2344,46.1081,24.3732,24.6359,-1.42544,105.728,855.389,0.0,24.444444444444446,24.431481481481484
2024-03-12 01:19:36,24.6523,24.6326,23.9349,46.2285,46.1015,24.3742,24.6326,-0.768796,104.743,855.882,0.0,24.444444444444446,24.43111111111111
2024-03-12 01:19:37,24.6593,24.6359,23.946,46.2531,46.1081,24.3767,24.6293,-1.42544,105.728,855.717,0.0,24.444444444444446,24.43074074074074
2024-03-12 01:19:38,24.6472,24.6326,23.9463,46.2572,46.1114,24.3776,24.6293,-1.42544,102.773,858.344,0.0,24.444444444444446,24.430370370370373
2024-03-12 01:19:39,24.6544,24.6359,23.9578,46.2547,46.1048,24.3764,24.6293,-1.42544,103.758,855.717,0.0,24.444444444444446,24.430000000000003
2024-03-12 01:19:40,24.6482,24.6392,23.9569,46.2534,46.1081,24.3852,24.6359,-0.768796,105.728,856.374,0.0,24.444444444444446,24.42962962962963
2024-03-12 01:19:41,24.6469,24.6359,23.9667,46.2417,46.1081,24.3792,24.6326,-1.75376,103.758,857.195,0.0,24.444444444444446,24.42925925925926
2024-03-12 01:19:42,24.6427,24.6326,23.9652,46.246,46.1048,24.3814,24.6326,-0.11215,105.728,855.225,0.0,24.444444444444446,24.428888888888892
2024-03-12 01:19:43,24.6441,24.6392,23.9776,46.2452,46.1015,24.3982,24.6359,-1.42544,106.713,857.359,0.0,24.444444444444446,24.42851851851852
2024-03-12 01:19:44,24.642,24.649,23.98,46.2369,46.1015,24.3917,24.6293,-1.09712,107.698,855.717,0.0,24.444444444444446,24.42814814814815
2024-03-12 01:19:45,24.6378,24.6326,23.9672,46.2374,46.1081,24.3791,24.6326,-0.768796,107.698,856.374,0.0,24.444444444444446,24.42777777777778
2024-03-12 01:19:46,24.6611,24.6392,23.9889,46.2407,46.1048,24.3823,24.6359,-1.42544,108.683,863.105,0.0,24.444444444444446,24.427407407407408
2024-03-12 01:19:47,24.6557,24.6359,23.9992,46.2245,46.1081,24.3928,24.6293,-0.440473,121.488,857.523,0.0,24.444444444444446,24.42703703703704
2024-03-12 01:19:48,24.6599,24.6359,24.0078,46.2287,46.1048,24.3927,24.6326,-1.09712,110.653,858.508,0.0,24.444444444444446,24.42666666666667
2024-03-12 01:19:49,24.6497,24.6359,24.01,46.2307,46.1114,24.4056,24.6359,-0.11215,105.728,858.18,0.0,24.444444444444446,24.426296296296297
2024-03-12 01:19:50,24.6525,24.6424,24.0135,46.225,46.1081,24.3938,24.6359,-0.768796,104.743,858.837,0.0,24.444444444444446,24.425925925925927
2024-03-12 01:19:51,24.6609,24.6326,24.0173,46.2049,46.1015,24.393,24.6326,-0.11215,104.743,859.001,0.0,24.444444444444446,24.425555555555558
2024-03-12 01:19:52,24.6594,24.6424,24.0223,46.2041,46.1015,24.3958,24.6326,0.216172,104.743,859.165,0.0,24.444444444444446,24.425185185185185
2024-03-12 01:19:53,24.6672,24.6424,24.0326,46.1914,46.1081,24.408,24.6293,0.216172,105.728,858.18,0.0,24.444444444444446,24.424814814814816
2024-03-12 01:19:54,24.6552,24.6392,24.0224,46.1855,46.1081,24.4029,24.6392,-1.42544,106.713,855.717,0.0,24.444444444444446,24.424444444444447
2024-03-12 01:19:55,24.6826,24.6359,24.0306,46.1845,46.1081,24.4093,24.6359,0.216172,104.743,855.882,0.0,24.444444444444446,24.424074074074074
2024-03-12 01:19:56,24.6941,24.6326,24.0602,46.1686,46.1048,24.4098,24.6392,-0.11215,105.728,856.046,0.0,24.444444444444446,24.423703703703705
2024-03-12 01:19:57,24.6931,24.6392,24.0484,46.1662,46.1048,24.4115,24.6392,-0.11215,105.728,855.717,0.0,24.444444444444446,24.423333333333336
2024-03-12 01:19:58,24.6747,24.6392,24.0577,46.1752,46.0982,24.4095,24.6359,1.52946,103.758,855.061,0.0,24.444444444444446,24.422962962962963
2024-03-12 01:19:59,24.6753,24.6424,24.0684,46.1463,46.1081,24.4062,24.6359,0.216172,102.773,855.225,0.0,24.444444444444446,24.422592592592594
2024-03-12 01:20:00,24.6749,24.6392,24.0671,46.147,46.1048,24.4068,24.6326,-1.09712,109.668,861.135,0.0,24.444444444444446,24.422222222222224
2024-03-12 01:20:01,24.687,24.6392,24.0656,46.1341,46.0982,24.4252,24.6392,0.544495,102.773,853.912,0.0,24.444444444444446,24.42185185185185
2024-03-12 01:20:02,24.6762,24.6392,24.0782,46.1209,46.1081,24.4222,24.6293,-0.440473,109.668,853.912,0.0,24.444444444444446,24.421481481481482
2024-03-12 01:20:03,24.6868,24.7311,24.0925,46.1244,46.1081,24.4223,24.7278,-0.11215,102.773,854.404,0.0,24.444444444444446,24.421111111111113
2024-03-12 01:20:04,24.6744,24.7311,24.0954,46.1249,46.1081,24.4274,24.7213,0.216172,107.698,854.24,0.0,24.444444444444446,24.420740740740744
2024-03-12 01:20:05,24.668,24.7278,24.0924,46.1184,46.1114,24.4243,24.7278,-0.11215,104.743,854.897,0.0,24.444444444444446,24.42037037037037
2024-03-12 01:20:06,24.6804,24.7344,24.1029,46.1236,46.1081,24.4186,24.7278,-0.11215,105.728,854.568,0.0,24.444444444444446,24.42
2024-03-12 01:20:07,24.6726,24.7311,24.1065,46.1059,46.1081,24.4322,24.7278,-0.11215,105.728,849.808,0.0,24.444444444444446,24.419629629629632
2024-03-12 01:20:08,24.6648,24.7344,24.1048,46.1092,46.1081,24.4268,24.7311,0.216172,106.713,857.359,0.0,24.444444444444446,24.41925925925926
2024-03-12 01:20:09,24.6626,24.7311,24.1127,46.108,46.1048,24.432,24.7246,0.216172,104.743,858.18,0.0,24.444444444444446,24.41888888888889
2024-03-12 01:20:10,24.6721,24.7246,24.122,46.0915,46.1015,24.4379,24.7278,0.544495,102.773,863.269,0.0,24.444444444444446,24.41851851851852
2024-03-12 01:20:11,24.6833,24.7311,24.1357,46.0808,46.1048,24.4274,24.7278,-1.09712,107.698,859.329,0.0,24.444444444444446,24.41814814814815
2024-03-12 01:20:12,24.6789,24.7344,24.1313,46.0887,46.1114,24.4395,24.7278,-0.440473,110.653,859.657,0.0,24.444444444444446,24.41777777777778
2024-03-12 01:20:13,24.6747,24.7311,24.1317,46.0857,46.1081,24.4373,24.7246,-1.09712,108.683,860.971,0.0,24.444444444444446,24.41740740740741
2024-03-12 01:20:14,24.6931,24.7278,24.1449,46.0779,46.1081,24.439,24.7246,0.544495,105.728,861.627,0.0,24.444444444444446,24.417037037037037
2024-03-12 01:20:15,24.679,24.7344,24.131,46.0778,46.1114,24.4285,24.7246,-0.768796,104.743,861.463,0.0,24.444444444444446,24.416666666666668
2024-03-12 01:20:16,24.6863,24.7377,24.1468,46.0746,46.1048,24.4523,24.7278,-0.768796,104.743,861.135,0.0,24.444444444444446,24.4162962962963
2024-03-12 01:20:17,24.7001,24.7311,24.1592,46.0795,46.1114,24.4372,24.7278,-0.440473,105.728,860.971,0.0,24.444444444444446,24.415925925925926
2024-03-12 01:20:18,24.6979,24.7344,24.1558,46.0833,46.1048,24.4396,24.7311,0.216172,109.668,860.971,0.0,24.444444444444446,24.415555555555557
2024-03-12 01:20:19,24.7151,24.7311,24.1751,46.0856,46.1048,24.4363,24.7311,-0.440473,107.698,859.657,0.0,24.444444444444446,24.415185185185187
2024-03-12 01:20:20,24.7096,24.7311,24.176,46.1013,46.1081,24.4468,24.7278,0.544495,105.728,857.523,0.0,24.444444444444446,24.414814814814815
2024-03-12 01:20:21,24.7034,24.7311,24.1595,46.1055,46.1048,24.4569,24.7278,-0.440473,108.683,858.508,0.0,24.444444444444446,24.414444444444445
2024-03-12 01:20:22,24.7304,24.7278,24.1792,46.1062,46.1015,24.4489,24.7213,-0.440473,105.728,860.15,0.0,24.444444444444446,24.414074074074076
2024-03-12 01:20:23,24.7159,24.7344,24.181,46.0979,46.1081,24.4554,24.7278,-0.768796,109.668,860.314,0.0,24.444444444444446,24.413703703703703
2024-03-12 01:20:24,24.7275,24.7377,24.178,46.1063,46.1015,24.4608,24.7246,0.544495,104.743,860.15,0.0,24.444444444444446,24.413333333333334
2024-03-12 01:20:25,24.7365,24.7311,24.1941,46.1274,46.1081,24.4655,24.7246,0.544495,105.728,860.806,0.0,24.444444444444446,24.412962962962965
2024-03-12 01:20:26,24.7399,24.7344,24.1915,46.1141,46.1015,24.4504,24.7278,0.216172,105.728,859.493,0.0,24.444444444444446,24.412592592592592
2024-03-12 01:20:27,24.7394,24.7344,24.2024,46.1267,46.1048,24.4578,24.718,-0.768796,108.683,858.016,0.0,24.444444444444446,24.412222222222223
2024-03-12 01:20:28,24.742,24.7311,24.1945,46.1371,46.1048,24.4543,24.7278,-0.768796,106.713,854.732,0.0,24.444444444444446,24.411851851851853
2024-03-12 01:20:29,24.7487,24.7311,24.2051,46.1207,46.1048,24.4636,24.7246,-1.75376,104.743,857.195,0.0,24.444444444444446,24.411481481481484
2024-03-12 01:20:30,24.7592,24.7311,24.2039,46.1254,46.1081,24.4598,24.7311,-2.41041,104.743,857.195,0.0,24.444444444444446,24.41111111111111
2024-03-12 01:20:31,24.7525,24.7311,24.216,46.1422,46.1212,24.4671,24.7344,1.20114,104.743,856.374,0.0,24.444444444444446,24.410740740740742
2024-03-12 01:20:32,24.7523,24.7278,24.2256,46.1587,46.1048,24.4726,24.7246,-1.09712,106.713,855.225,0.0,24.444444444444446,24.410370370370373
2024-03-12 01:20:33,24.7482,24.7311,24.2238,46.1566,46.1048,24.4719,24.7213,2.51443,109.668,854.24,0.0,24.444444444444446,24.41
2024-03-12 01:20:34,24.7608,24.7377,24.2266,46.1522,46.1081,24.4883,24.7278,1.20114,106.713,853.583,0.0,24.444444444444446,24.40962962962963
2024-03-12 01:20:35,24.7681,24.7311,24.2516,46.1505,46.1081,24.4823,24.7246,0.216172,106.713,852.763,0.0,24.444444444444446,24.40925925925926
2024-03-12 01:20:36,24.7785,24.7311,24.251,46.1663,46.1081,24.4881,24.7213,0.216172,99.8183,859.493,0.0,24.444444444444446,24.40888888888889
2024-03-12 01:20:37,24.7707,24.7311,24.2449,46.1595,46.1081,24.4726,24.7311,-0.11215,104.743,853.912,0.0,24.444444444444446,24.40851851851852
2024-03-12 01:20:38,24.79,24.7344,24.2655,46.1743,46.1015,24.4886,24.7311,0.872818,102.773,853.255,0.0,24.444444444444446,24.40814814814815
2024-03-12 01:20:39,24.7771,24.7246,24.2511,46.1832,46.1048,24.4754,24.7246,-0.11215,108.683,854.076,0.0,24.444444444444446,24.407777777777778
2024-03-12 01:20:40,24.7802,24.7311,24.266,46.1801,46.1114,24.4855,24.7246,-0.440473,102.773,852.434,0.0,24.444444444444446,24.40740740740741
2024-03-12 01:20:41,24.7717,24.7311,24.2645,46.1836,46.1081,24.4905,24.7278,-1.42544,105.728,855.225,0.0,24.444444444444446,24.40703703703704
2024-03-12 01:20:42,24.7828,24.7311,24.2614,46.1952,46.1081,24.4955,24.7278,-0.440473,102.773,856.538,0.0,24.444444444444446,24.406666666666666
2024-03-12 01:20:43,24.7846,24.7311,24.2733,46.1842,46.1081,24.4872,24.7246,-0.11215,104.743,857.359,0.0,24.444444444444446,24.406296296296297
2024-03-12 01:20:44,24.782,24.7311,24.2861,46.1875,46.1048,24.4832,24.7278,-0.440473,103.758,857.852,0.0,24.444444444444446,24.405925925925928
2024-03-12 01:20:45,24.7683,24.7311,24.2966,46.1873,46.1081,24.4896,24.7311,0.216172,107.698,858.18,0.0,24.444444444444446,24.405555555555555
2024-03-12 01:20:46,24.7771,24.7278,24.2979,46.1952,46.1048,24.4959,24.7311,-0.440473,107.698,858.672,0.0,24.444444444444446,24.405185185185186
2024-03-12 01:20:47,24.7718,24.7278,24.3012,46.1984,46.1048,24.4885,24.7246,-0.440473,105.728,858.18,0.0,24.444444444444446,24.404814814814817
2024-03-12 01:20:48,24.7735,24.7311,24.2926,46.204,46.1081,24.4952,24.7278,-0.11215,104.743,857.195,0.0,24.444444444444446,24.404444444444444
2024-03-12 01:20:49,24.7727,24.7377,24.2933,46.2146,46.1081,24.489,24.7246,-0.11215,107.698,857.195,0.0,24.444444444444446,24.404074074074074
2024-03-12 01:20:50,24.7644,24.7278,24.3145,46.2063,46.1081,24.5005,24.7311,-0.768796,109.668,856.867,0.0,24.444444444444446,24.403703703703705
2024-03-12 01:20:51,24.7772,24.7311,24.3177,46.2046,46.1081,24.4937,24.7278,0.216172,111.638,857.359,0.0,24.444444444444446,24.403333333333332
2024-03-12 01:20:52,24.7522,24.7311,24.3185,46.1982,46.1015,24.5158,24.7344,-0.768796,106.713,857.195,0.0,24.444444444444446,24.402962962962963
2024-03-12 01:20:53,24.7492,24.7311,24.3194,46.2095,46.1015,24.511,24.7246,-0.768796,106.713,853.583,0.0,24.444444444444446,24.402592592592594
2024-03-12 01:20:54,24.7439,24.7311,24.3198,46.2172,46.1048,24.5042,24.7344,-0.11215,103.758,857.523,0.0,24.444444444444446,24.402222222222225
2024-03-12 01:20:55,24.7448,24.7311,24.3276,46.2097,46.1081,24.5104,24.7278,-0.440473,108.683,859.493,0.0,24.444444444444446,24.401851851851852
2024-03-12 01:20:56,24.7471,24.7311,24.3402,46.2149,46.1081,24.5005,24.7246,0.216172,106.713,858.344,0.0,24.444444444444446,24.401481481481483
2024-03-12 01:20:57,24.7461,24.7311,24.3392,46.2184,46.1081,24.5144,24.7278,-0.11215,108.683,858.672,0.0,24.444444444444446,24.401111111111113
2024-03-12 01:20:58,24.7363,24.7311,24.3346,46.2229,46.1114,24.5188,24.7246,-0.11215,110.653,875.909,0.0,24.444444444444446,24.40074074074074
2024-03-12 01:20:59,24.7402,24.7311,24.3525,46.2131,46.1015,24.5236,24.7246,-0.768796,106.713,858.18,0.0,24.444444444444446,24.40037037037037
2024-03-12 01:21:00,24.7428,24.7311,24.3567,46.2207,46.1114,24.5161,24.7213,-0.768796,105.728,857.852,0.0,24.444444444444446,24.400000000000002
2024-03-12 01:21:01,24.7409,24.7311,24.3596,46.2269,46.1081,24.5315,24.7278,-1.42544,105.728,856.21,0.0,24.444444444444446,24.39962962962963
2024-03-12 01:21:02,24.7303,24.7278,24.3511,46.2168,46.1048,24.5297,24.7278,-0.768796,107.698,856.046,0.0,24.444444444444446,24.39925925925926
2024-03-12 01:21:03,24.7303,24.8198,24.3605,46.2156,46.1081,24.5195,24.8165,0.544495,105.728,855.882,0.0,24.444444444444446,24.39888888888889
2024-03-12 01:21:04,24.7445,24.8165,24.3715,46.215,46.1114,24.5313,24.8165,-0.768796,106.713,856.046,0.0,24.444444444444446,24.398518518518518
2024-03-12 01:21:05,24.7478,24.8198,24.3757,46.2163,46.1015,24.5308,24.8198,-1.09712,108.683,855.717,0.0,24.444444444444446,24.39814814814815
2024-03-12 01:21:06,24.7522,24.8231,24.3677,46.2102,46.1048,24.5384,24.8132,-0.768796,108.683,848.823,0.0,24.444444444444446,24.39777777777778
2024-03-12 01:21:07,24.7537,24.8231,24.3777,46.208,46.1048,24.5356,24.8165,1.20114,108.683,856.21,0.0,24.444444444444446,24.397407407407407
2024-03-12 01:21:08,24.7373,24.8198,24.3798,46.2166,46.1015,24.529,24.8231,-1.42544,107.698,856.702,0.0,24.444444444444446,24.397037037037038
2024-03-12 01:21:09,24.7439,24.8231,24.3798,46.2006,46.1081,24.5356,24.833,-1.75376,111.638,857.031,0.0,24.444444444444446,24.39666666666667
2024-03-12 01:21:10,24.7444,24.8165,24.3771,46.202,46.1048,24.5479,24.8067,-1.42544,108.683,856.538,0.0,24.444444444444446,24.396296296296295
2024-03-12 01:21:11,24.772,24.8165,24.4054,46.1979,46.1048,24.5393,24.8132,-0.768796,109.668,855.882,0.0,24.444444444444446,24.395925925925926
2024-03-12 01:21:12,24.7585,24.8231,24.4001,46.2078,46.1015,24.5429,24.8198,-0.768796,109.668,856.702,0.0,24.444444444444446,24.395555555555557
2024-03-12 01:21:13,24.7674,24.8231,24.3997,46.2109,46.1015,24.5402,24.8165,-1.09712,109.668,857.523,0.0,24.444444444444446,24.395185185185184
2024-03-12 01:21:14,24.7782,24.8198,24.4086,46.1908,46.1081,24.5369,24.8132,-1.09712,111.638,857.195,0.0,24.444444444444446,24.394814814814815
2024-03-12 01:21:15,24.7696,24.8165,24.3936,46.1921,46.1048,24.5418,24.8132,-0.768796,103.758,857.195,0.0,24.444444444444446,24.394444444444446
2024-03-12 01:21:16,24.7723,24.8067,24.4076,46.1979,46.1081,24.5477,24.8132,-0.768796,106.713,859.493,0.0,24.444444444444446,24.394074074074073
2024-03-12 01:21:17,24.7756,24.8198,24.4145,46.1848,46.1015,24.5471,24.8132,-1.09712,108.683,859.493,0.0,24.444444444444446,24.393703703703704
2024-03-12 01:21:18,24.7902,24.8231,24.4183,46.1651,46.1015,24.5592,24.8132,-0.768796,105.728,860.314,0.0,24.444444444444446,24.393333333333334
2024-03-12 01:21:19,24.7959,24.8198,24.425,46.1707,46.1048,24.562,24.8132,-1.09712,106.713,861.299,0.0,24.444444444444446,24.392962962962965
2024-03-12 01:21:20,24.8096,24.8198,24.425,46.1605,46.1015,24.5414,24.8165,-1.75376,109.668,862.776,0.0,24.444444444444446,24.392592592592592
2024-03-12 01:21:21,24.8117,24.8165,24.4257,46.1631,46.1114,24.5554,24.8132,-1.75376,106.713,862.612,0.0,24.444444444444446,24.392222222222223
2024-03-12 01:21:22,24.8188,24.8165,24.4327,46.1624,46.1081,24.5645,24.8132,-1.42544,107.698,863.269,0.0,24.444444444444446,24.391851851851854
2024-03-12 01:21:23,24.8271,24.8231,24.4356,46.1506,46.1048,24.5618,24.8165,-0.768796,105.728,863.926,0.0,24.444444444444446,24.39148148148148
2024-03-12 01:21:24,24.8358,24.8198,24.4438,46.143,46.1048,24.5602,24.8165,-0.768796,106.713,864.09,0.0,24.444444444444446,24.391111111111112
2024-03-12 01:21:25,24.8397,24.8231,24.451,46.1507,46.1114,24.5674,24.81,-0.768796,108.683,863.597,0.0,24.444444444444446,24.390740740740743
2024-03-12 01:21:26,24.8348,24.8231,24.449,46.147,46.1048,24.5697,24.8165,-1.09712,107.698,856.21,0.0,24.444444444444446,24.39037037037037
2024-03-12 01:21:27,24.8492,24.8198,24.4591,46.1342,46.1114,24.5589,24.8165,-0.768796,108.683,862.284,0.0,24.444444444444446,24.39
2024-03-12 01:21:28,24.8609,24.8132,24.4619,46.1485,46.1048,24.5793,24.8165,0.872818,108.683,862.284,0.0,24.444444444444446,24.38962962962963
2024-03-12 01:21:29,24.8685,24.8165,24.467,46.1437,46.1048,24.5745,24.8132,0.216172,105.728,861.791,0.0,24.444444444444446,24.38925925925926
2024-03-12 01:21:30,24.8637,24.8165,24.467,46.1362,46.1048,24.5836,24.8132,-1.09712,104.743,865.403,0.0,24.444444444444446,24.38888888888889
2024-03-12 01:21:31,24.854,24.8231,24.4666,46.1298,46.1015,24.5764,24.8132,0.216172,103.758,861.463,0.0,24.444444444444446,24.38851851851852
2024-03-12 01:21:32,24.8676,24.8198,24.4759,46.1168,46.1114,24.5806,24.81,-1.42544,106.713,861.463,0.0,24.444444444444446,24.388148148148147
2024-03-12 01:21:33,24.8695,24.8231,24.4817,46.1246,46.1048,24.5746,24.8198,-0.768796,107.698,869.179,0.0,24.444444444444446,24.387777777777778
2024-03-12 01:21:34,24.8819,24.8165,24.4847,46.1314,46.1081,24.5814,24.8132,-0.440473,109.668,860.806,0.0,24.444444444444446,24.38740740740741
2024-03-12 01:21:35,24.8673,24.8165,24.4837,46.1257,46.1081,24.5748,24.8165,-1.42544,104.743,860.15,0.0,24.444444444444446,24.387037037037036
2024-03-12 01:21:36,24.8614,24.8264,24.485,46.1262,46.1015,24.5795,24.8165,-1.42544,106.713,859.821,0.0,24.444444444444446,24.386666666666667
2024-03-12 01:21:37,24.871,24.8165,24.4972,46.0991,46.1015,24.5937,24.8132,0.544495,109.668,859.329,0.0,24.444444444444446,24.386296296296297
2024-03-12 01:21:38,24.8846,24.8165,24.5023,46.1024,46.1048,24.5858,24.8165,-1.09712,108.683,858.837,0.0,24.444444444444446,24.385925925925925
2024-03-12 01:21:39,24.8834,24.8231,24.5087,46.1057,46.1048,24.5856,24.8067,-1.42544,103.758,857.687,0.0,24.444444444444446,24.385555555555555
2024-03-12 01:21:40,24.8848,24.8198,24.5124,46.1059,46.0982,24.5808,24.8165,1.85779,105.728,856.702,0.0,24.444444444444446,24.385185185185186
2024-03-12 01:21:41,24.8885,24.8198,24.5367,46.1117,46.1015,24.5926,24.8165,-1.09712,102.773,856.867,0.0,24.444444444444446,24.384814814814813
2024-03-12 01:21:42,24.8787,24.8132,24.511,46.1076,46.1015,24.5981,24.8231,-1.09712,103.758,856.702,0.0,24.444444444444446,24.384444444444444
2024-03-12 01:21:43,24.8698,24.8132,24.5166,46.1077,46.1081,24.5923,24.8132,-0.768796,107.698,856.538,0.0,24.444444444444446,24.384074074074075
2024-03-12 01:21:44,24.8751,24.8231,24.5257,46.1195,46.1015,24.5981,24.8198,-1.42544,103.758,856.374,0.0,24.444444444444446,24.383703703703706
2024-03-12 01:21:45,24.8751,24.8231,24.5287,46.1091,46.1081,24.5948,24.8165,-1.09712,104.743,860.971,0.0,24.444444444444446,24.383333333333333
2024-03-12 01:21:46,24.8769,24.8231,24.5344,46.1181,46.1114,24.6086,24.8132,-0.768796,104.743,856.21,0.0,24.444444444444446,24.382962962962964
2024-03-12 01:21:47,24.8796,24.8198,24.5332,46.118,46.1081,24.5987,24.8165,-0.11215,105.728,857.359,0.0,24.444444444444446,24.382592592592594
2024-03-12 01:21:48,24.8824,24.8165,24.5349,46.1195,46.1081,24.59,24.81,-0.11215,104.743,858.672,0.0,24.444444444444446,24.38222222222222
2024-03-12 01:21:49,24.8817,24.8264,24.5411,46.1062,46.1048,24.6063,24.8132,-0.768796,104.743,861.135,0.0,24.444444444444446,24.381851851851852
2024-03-12 01:21:50,24.87,24.8231,24.5381,46.1054,46.1015,24.6016,24.8132,-0.768796,106.713,860.806,0.0,24.444444444444446,24.381481481481483
2024-03-12 01:21:51,24.8754,24.8231,24.5563,46.1203,46.1048,24.5948,24.8165,-0.440473,106.713,860.314,0.0,24.444444444444446,24.38111111111111
2024-03-12 01:21:52,24.8861,24.8198,24.5613,46.1066,46.1081,24.603,24.8198,-1.09712,107.698,870.328,0.0,24.444444444444446,24.38074074074074
2024-03-12 01:21:53,24.8848,24.8231,24.5723,46.1046,46.1114,24.6137,24.8132,-0.768796,108.683,862.284,0.0,24.444444444444446,24.380370370370372
2024-03-12 01:21:54,24.8802,24.8165,24.5686,46.113,46.1048,24.6129,24.8198,-0.440473,107.698,856.21,0.0,24.444444444444446,24.38
2024-03-12 01:21:55,24.8884,24.8165,24.5631,46.1149,46.1081,24.6167,24.8132,-0.440473,104.743,862.12,0.0,24.444444444444446,24.37962962962963
2024-03-12 01:21:56,24.8943,24.8132,24.5772,46.1237,46.1015,24.6233,24.8165,-0.11215,103.758,870.328,0.0,24.444444444444446,24.37925925925926
2024-03-12 01:21:57,24.8813,24.8198,24.5697,46.1247,45.9997,24.6102,24.81,0.216172,104.743,860.478,0.0,24.444444444444446,24.378888888888888
2024-03-12 01:21:58,24.8801,24.8165,24.5674,46.113,46.1081,24.6278,24.8165,-0.440473,106.713,859.329,0.0,24.444444444444446,24.37851851851852
2024-03-12 01:21:59,24.8992,24.8757,24.5762,46.1088,46.1081,24.6238,24.81,-0.440473,103.758,858.837,0.0,24.444444444444446,24.37814814814815
2024-03-12 01:22:00,24.8977,24.8264,24.5863,46.119,46.1081,24.6125,24.81,0.216172,111.638,858.508,0.0,24.444444444444446,24.377777777777776
2024-03-12 01:22:01,24.9011,24.8165,24.5877,46.125,46.0982,24.6164,24.8132,-0.440473,104.743,858.18,0.0,24.444444444444446,24.377407407407407
2024-03-12 01:22:02,24.9128,24.8198,24.5932,46.1165,46.1015,24.6266,24.81,-0.11215,109.668,857.687,0.0,24.444444444444446,24.377037037037038
2024-03-12 01:22:03,24.9024,24.9052,24.5945,46.1142,46.1081,24.6239,24.8987,0.544495,103.758,857.523,0.0,24.444444444444446,24.376666666666665
2024-03-12 01:22:04,24.8904,24.9052,24.594,46.1212,46.1081,24.6268,24.8954,-0.440473,102.773,856.867,0.0,24.444444444444446,24.376296296296296
2024-03-12 01:22:05,24.9092,24.9052,24.6153,46.1242,46.1081,24.6125,24.9052,-1.09712,102.773,853.583,0.0,24.444444444444446,24.375925925925927
2024-03-12 01:22:06,24.9017,24.9052,24.6066,46.143,46.1048,24.617,24.8954,0.216172,109.668,865.731,0.0,24.444444444444446,24.375555555555554
2024-03-12 01:22:07,24.904,24.9019,24.6162,46.1317,46.1048,24.6154,24.8921,0.872818,106.713,852.434,0.0,24.444444444444446,24.375185185185185
2024-03-12 01:22:08,24.8949,24.9019,24.6122,46.1228,46.1081,24.6255,24.8987,0.544495,103.758,866.224,0.0,24.444444444444446,24.374814814814815
2024-03-12 01:22:09,24.895,24.9085,24.6063,46.1333,46.1015,24.6247,24.8987,0.216172,104.743,858.837,0.0,24.444444444444446,24.374444444444446
2024-03-12 01:22:10,24.8902,24.9019,24.6045,46.1241,46.1015,24.6352,24.9019,0.216172,104.743,856.702,0.0,24.444444444444446,24.374074074074073
2024-03-12 01:22:11,24.8961,24.8987,24.6166,46.1508,46.1081,24.6238,24.8954,0.872818,104.743,859.329,0.0,24.444444444444446,24.373703703703704
2024-03-12 01:22:12,24.8854,24.9052,24.6271,46.1435,46.1081,24.628,24.8954,0.872818,106.713,866.06,0.0,24.444444444444446,24.373333333333335
2024-03-12 01:22:13,24.8868,24.9052,24.629,46.1334,46.1048,24.6284,24.9019,0.544495,107.698,857.687,0.0,24.444444444444446,24.372962962962962
2024-03-12 01:22:14,24.8913,24.8987,24.6374,46.1592,46.1048,24.6234,24.8954,-0.11215,106.713,855.882,0.0,24.444444444444446,24.372592592592593
2024-03-12 01:22:15,24.8855,24.9019,24.6364,46.1322,46.0949,24.6235,24.9019,0.216172,106.713,858.016,0.0,24.444444444444446,24.372222222222224
2024-03-12 01:22:16,24.8887,24.9019,24.6444,46.1289,46.1081,24.638,24.8987,-0.11215,104.743,857.359,0.0,24.444444444444446,24.37185185185185
2024-03-12 01:22:17,24.8889,24.9019,24.6455,46.1514,46.1081,24.6286,24.9019,0.216172,102.773,857.195,0.0,24.444444444444446,24.37148148148148
2024-03-12 01:22:18,24.8892,24.9019,24.6395,46.1445,46.1081,24.6272,24.8954,-0.440473,101.788,857.359,0.0,24.444444444444446,24.371111111111112
2024-03-12 01:22:19,24.898,24.9019,24.6507,46.1396,46.1048,24.6242,24.8954,-0.11215,103.758,857.523,0.0,24.444444444444446,24.37074074074074
2024-03-12 01:22:20,24.9014,24.9019,24.6553,46.1515,46.1048,24.6337,24.8921,-0.440473,103.758,855.717,0.0,24.444444444444446,24.37037037037037
2024-03-12 01:22:21,24.8873,24.9052,24.642,46.1447,46.1081,24.6202,24.8954,-0.11215,104.743,855.717,0.0,24.444444444444446,24.37
2024-03-12 01:22:22,24.9047,24.9052,24.6554,46.1421,46.1015,24.6307,24.9019,-0.768796,108.683,857.523,0.0,24.444444444444446,24.369629629629628
2024-03-12 01:22:23,24.9019,24.9019,24.6585,46.127,46.1114,24.6256,24.8987,-1.09712,107.698,857.523,0.0,24.444444444444446,24.36925925925926
2024-03-12 01:22:24,24.9163,24.9019,24.6606,46.1491,46.1015,24.6352,24.8987,0.544495,103.758,857.852,0.0,24.444444444444446,24.36888888888889
2024-03-12 01:22:25,24.9251,24.9019,24.6694,46.166,46.1048,24.6273,24.8987,-0.768796,105.728,857.852,0.0,24.444444444444446,24.368518518518517
2024-03-12 01:22:26,24.9236,24.9019,24.6656,46.1554,46.1048,24.6258,24.9019,-0.768796,109.668,874.924,0.0,24.444444444444446,24.368148148148148
2024-03-12 01:22:27,24.9145,24.9019,24.6704,46.1471,46.1114,24.6299,24.8987,-0.11215,109.668,858.344,0.0,24.444444444444446,24.36777777777778
2024-03-12 01:22:28,24.9365,24.9052,24.683,46.1565,46.1114,24.6206,24.8987,0.544495,113.608,859.165,0.0,24.444444444444446,24.367407407407406
2024-03-12 01:22:29,24.936,24.9414,24.6725,46.1658,46.1048,24.6192,24.9019,-0.11215,109.668,859.001,0.0,24.444444444444446,24.367037037037036
2024-03-12 01:22:30,24.9291,24.9019,24.6814,46.1485,46.1048,24.6218,24.8987,-1.42544,106.713,859.986,0.0,24.444444444444446,24.366666666666667
2024-03-12 01:22:31,24.9207,24.9052,24.6844,46.1549,46.1048,24.6291,24.8987,-0.768796,105.728,857.687,0.0,24.444444444444446,24.366296296296294
2024-03-12 01:22:32,24.928,24.9085,24.6885,46.1574,46.1015,24.6216,24.9019,-0.768796,105.728,859.329,0.0,24.444444444444446,24.365925925925925
2024-03-12 01:22:33,24.9249,24.9052,24.6884,46.1591,46.1048,24.6144,24.8987,-1.75376,110.653,858.672,0.0,24.444444444444446,24.365555555555556
2024-03-12 01:22:34,24.9125,24.9019,24.6774,46.1456,46.1048,24.6019,24.9052,-0.440473,109.668,858.837,0.0,24.444444444444446,24.365185185185187
2024-03-12 01:22:35,24.9283,24.9019,24.6982,46.1643,46.1015,24.6239,24.9085,-1.09712,107.698,858.672,0.0,24.444444444444446,24.364814814814814
2024-03-12 01:22:36,24.9163,24.9019,24.6814,46.1525,46.1048,24.6154,24.9151,-1.09712,108.683,858.344,0.0,24.444444444444446,24.364444444444445
2024-03-12 01:22:37,24.9208,24.9052,24.7016,46.1714,46.1048,24.6003,24.8954,-1.09712,105.728,858.344,0.0,24.444444444444446,24.364074074074075
2024-03-12 01:22:38,24.9348,24.9085,24.7054,46.1571,46.0982,24.6121,24.9019,-1.42544,108.683,858.18,0.0,24.444444444444446,24.363703703703703
2024-03-12 01:22:39,24.9435,24.9052,24.7056,46.1571,46.1081,24.606,24.8987,-1.42544,108.683,858.672,0.0,24.444444444444446,24.363333333333333
2024-03-12 01:22:40,24.9458,24.9019,24.7118,46.1631,46.1081,24.6014,24.9019,-0.440473,104.743,857.852,0.0,24.444444444444446,24.362962962962964
2024-03-12 01:22:41,24.934,24.9052,24.7101,46.1563,46.1015,24.5997,24.8987,-1.09712,108.683,857.359,0.0,24.444444444444446,24.36259259259259
2024-03-12 01:22:42,24.9501,24.9085,24.7166,46.1352,46.1048,24.6097,24.8987,-0.11215,102.773,858.508,0.0,24.444444444444446,24.362222222222222
2024-03-12 01:22:43,24.9578,24.9019,24.7166,46.147,46.1114,24.6031,24.9019,-0.440473,108.683,855.882,0.0,24.444444444444446,24.361851851851853
2024-03-12 01:22:44,24.9489,24.8954,24.7261,46.1671,46.1048,24.5944,24.8987,-1.42544,107.698,856.046,0.0,24.444444444444446,24.36148148148148
2024-03-12 01:22:45,24.9494,24.9052,24.7219,46.165,46.1048,24.605,24.9019,-0.440473,102.773,857.195,0.0,24.444444444444446,24.36111111111111
2024-03-12 01:22:46,24.9542,24.9052,24.728,46.1583,46.1048,24.6058,24.8987,-7.00693,106.713,857.359,0.0,24.444444444444446,24.36074074074074
2024-03-12 01:22:47,24.9691,24.9085,24.7386,46.1537,46.1048,24.6198,24.8987,-0.440473,108.683,857.031,0.0,24.444444444444446,24.36037037037037
2024-03-12 01:22:48,24.9705,24.9019,24.7338,46.1566,46.1048,24.6031,24.9052,-0.11215,106.713,856.867,0.0,24.444444444444446,24.36
2024-03-12 01:22:49,24.9797,24.9052,24.745,46.1604,46.0982,24.6123,24.8954,-0.11215,107.698,855.553,0.0,24.444444444444446,24.35962962962963
2024-03-12 01:22:50,24.9838,24.8987,24.7412,46.1403,46.1015,24.6062,24.9019,-0.440473,104.743,858.18,0.0,24.444444444444446,24.359259259259257
2024-03-12 01:22:51,24.9841,24.9019,24.7359,46.158,46.1048,24.6106,24.8987,0.216172,104.743,858.672,0.0,24.444444444444446,24.358888888888888
2024-03-12 01:22:52,24.9954,24.9019,24.7452,46.1532,46.1015,24.6032,24.9052,0.544495,103.758,859.165,0.0,24.444444444444446,24.35851851851852
2024-03-12 01:22:53,24.9879,24.9052,24.7494,46.1447,46.1048,24.6053,24.8987,0.544495,107.698,859.821,0.0,24.444444444444446,24.358148148148146
2024-03-12 01:22:54,25.0014,24.9019,24.7448,46.1428,46.1015,24.6046,24.8987,0.544495,103.758,859.493,0.0,24.444444444444446,24.357777777777777
2024-03-12 01:22:55,25.0088,24.9052,24.7635,46.1339,46.1015,24.6075,24.8987,-0.11215,105.728,859.657,0.0,24.444444444444446,24.357407407407408
2024-03-12 01:22:56,25.0061,24.9085,24.7685,46.1453,46.1212,24.5983,24.8954,0.872818,101.788,860.15,0.0,24.444444444444446,24.357037037037035
2024-03-12 01:22:57,25.0063,24.9019,24.7591,46.1297,46.0982,24.6041,24.8987,0.544495,95.8784,857.195,0.0,24.444444444444446,24.356666666666666
2024-03-12 01:22:58,24.9979,24.9085,24.7731,46.1365,46.1048,24.6025,24.8987,0.216172,104.743,861.135,0.0,24.444444444444446,24.356296296296296
2024-03-12 01:22:59,25.0106,24.9019,24.7696,46.1315,46.1081,24.5915,24.8921,0.872818,105.728,860.806,0.0,24.444444444444446,24.355925925925927
2024-03-12 01:23:00,25.0098,24.9019,24.7692,46.1329,46.1081,24.6053,24.8954,0.544495,103.758,860.314,0.0,24.444444444444446,24.355555555555554
2024-03-12 01:23:01,24.9964,24.9085,24.7725,46.1267,46.1048,24.6088,24.9019,0.216172,102.773,859.657,0.0,24.444444444444446,24.355185185185185
2024-03-12 01:23:02,25.0187,24.9052,24.7793,46.1209,46.1081,24.6238,24.8954,0.544495,102.773,859.657,0.0,24.444444444444446,24.354814814814816
2024-03-12 01:23:03,24.9994,24.9906,24.7867,46.1234,46.1015,24.6017,24.9873,0.216172,101.788,859.986,0.0,24.444444444444446,24.354444444444443
2024-03-12 01:23:04,25.0081,24.9873,24.7899,46.1156,46.1015,24.6071,24.9775,1.20114,105.728,860.642,0.0,24.444444444444446,24.354074074074074
2024-03-12 01:23:05,25.0051,24.9841,24.7906,46.1236,46.1015,24.6001,24.9841,0.544495,103.758,860.806,0.0,24.444444444444446,24.353703703703705
2024-03-12 01:23:06,24.9898,24.9873,24.7988,46.1198,46.1048,24.5986,24.9841,0.544495,104.743,860.478,0.0,24.444444444444446,24.35333333333333
2024-03-12 01:23:07,24.9906,24.9841,24.7994,46.1111,46.1015,24.5999,24.9808,-0.11215,103.758,859.165,0.0,24.444444444444446,24.352962962962962
2024-03-12 01:23:08,24.9974,24.9873,24.7946,46.1168,46.1015,24.6037,24.9873,0.544495,102.773,859.986,0.0,24.444444444444446,24.352592592592593
2024-03-12 01:23:09,24.9822,24.9841,24.7917,46.1099,46.1081,24.6115,24.9808,0.544495,107.698,860.806,0.0,24.444444444444446,24.35222222222222
2024-03-12 01:23:10,24.9825,24.9841,24.7947,46.115,46.1048,24.6114,24.9841,0.544495,104.743,859.657,0.0,24.444444444444446,24.35185185185185
2024-03-12 01:23:11,24.9734,24.9873,24.7989,46.1176,46.1015,24.6036,24.9873,0.216172,104.743,859.165,0.0,24.444444444444446,24.351481481481482
2024-03-12 01:23:12,24.9879,24.9841,24.8029,46.1,46.0982,24.5977,24.9808,0.544495,103.758,859.657,0.0,24.444444444444446,24.35111111111111
2024-03-12 01:23:13,24.9826,24.9972,24.8124,46.0853,46.1048,24.6243,24.9873,0.872818,105.728,859.329,0.0,24.444444444444446,24.35074074074074
2024-03-12 01:23:14,24.9763,24.9906,24.8071,46.0938,46.1081,24.6053,24.9808,0.544495,102.773,857.195,0.0,24.444444444444446,24.35037037037037
2024-03-12 01:23:15,24.9885,24.9841,24.8186,46.0941,46.1081,24.6178,24.9841,0.544495,107.698,859.329,0.0,24.444444444444446,24.349999999999998
2024-03-12 01:23:16,24.9963,24.9873,24.8298,46.0864,46.1081,24.6162,24.9873,0.544495,104.743,859.986,0.0,24.444444444444446,24.34962962962963
2024-03-12 01:23:17,24.9974,24.9841,24.8117,46.0936,46.1081,24.6063,24.9808,0.872818,106.713,866.88,0.0,24.444444444444446,24.34925925925926
2024-03-12 01:23:18,24.9873,24.9906,24.8112,46.1,46.1048,24.628,24.9808,0.216172,105.728,853.419,0.0,24.444444444444446,24.348888888888887
2024-03-12 01:23:19,25.0011,24.9906,24.8296,46.0813,46.0982,24.6178,24.9808,0.216172,111.638,858.837,0.0,24.444444444444446,24.348518518518517
2024-03-12 01:23:20,25.0063,24.9906,24.8293,46.1077,46.1081,24.6357,24.9775,0.544495,103.758,859.986,0.0,24.444444444444446,24.348148148148148
2024-03-12 01:23:21,24.9959,24.9972,24.8176,46.0873,46.1048,24.6167,24.9775,-0.11215,104.743,859.001,0.0,24.444444444444446,24.347777777777775
2024-03-12 01:23:22,25.0078,24.9841,24.8182,46.0919,46.1081,24.632,24.9775,-2.08209,105.728,853.583,0.0,24.444444444444446,24.347407407407406
2024-03-12 01:23:23,25.0212,24.9906,24.8325,46.0781,46.1015,24.63,24.9841,-1.09712,105.728,861.299,0.0,24.444444444444446,24.347037037037037
2024-03-12 01:23:24,25.0125,24.9841,24.8367,46.1115,46.1048,24.6433,24.9873,0.216172,105.728,861.463,0.0,24.444444444444446,24.346666666666668
2024-03-12 01:23:25,25.0089,24.9873,24.8397,46.111,46.1081,24.6359,24.9841,-0.11215,109.668,861.627,0.0,24.444444444444446,24.346296296296295
2024-03-12 01:23:26,25.0277,24.9873,24.8354,46.1012,46.1212,24.6402,24.9808,-0.440473,99.8183,862.12,0.0,24.444444444444446,24.345925925925926
2024-03-12 01:23:27,25.0195,24.9906,24.8427,46.0861,46.0982,24.6341,24.9841,-0.768796,106.713,864.254,0.0,24.444444444444446,24.345555555555556
2024-03-12 01:23:28,25.0295,25.0103,24.8418,46.0905,46.1245,24.6456,24.9808,0.544495,106.713,862.612,0.0,24.444444444444446,24.345185185185183
2024-03-12 01:23:29,25.0454,24.9841,24.8499,46.088,46.1081,24.6456,24.9808,-0.768796,103.758,861.956,0.0,24.444444444444446,24.344814814814814
2024-03-12 01:23:30,25.0478,24.9906,24.8596,46.0997,46.1081,24.6428,24.9841,-0.768796,107.698,860.642,0.0,24.444444444444446,24.344444444444445
2024-03-12 01:23:31,25.0411,25.0038,24.8578,46.1116,46.1015,24.63,24.9808,-7.00693,109.668,857.852,0.0,24.444444444444446,24.344074074074072
2024-03-12 01:23:32,25.0346,24.9906,24.8517,46.1071,46.1048,24.6414,24.9775,-0.11215,104.743,862.448,0.0,24.444444444444446,24.343703703703703
