TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:23:33,25.0495,24.9841,24.8533,46.1045,46.1048,24.6425,24.9841,-1.75376,108.683,859.821,0.0,24.444444444444446,24.343333333333334
2024-03-12 01:23:34,25.0546,24.9906,24.8705,46.1026,46.1081,24.6487,24.9808,0.544495,103.758,859.657,0.0,24.444444444444446,24.34296296296296
2024-03-12 01:23:35,25.052,24.9939,24.8586,46.1116,46.1048,24.6453,24.9808,-0.440473,121.488,867.537,0.0,24.444444444444446,24.34259259259259
2024-03-12 01:23:36,25.0584,24.9841,24.8679,46.1137,46.1048,24.6374,24.9841,-0.768796,107.698,859.329,0.0,24.444444444444446,24.342222222222222
2024-03-12 01:23:37,25.0552,24.9906,24.8737,46.1149,46.1048,24.6418,24.9775,0.872818,103.758,860.478,0.0,24.444444444444446,24.34185185185185
2024-03-12 01:23:38,25.059,24.9906,24.8802,46.1158,46.1015,24.6457,24.9873,-0.440473,106.713,859.657,0.0,24.444444444444446,24.34148148148148
2024-03-12 01:23:39,25.072,24.9873,24.8793,46.11,46.1048,24.6555,24.9808,0.216172,103.758,859.986,0.0,24.444444444444446,24.34111111111111
2024-03-12 01:23:40,25.0729,24.9906,24.8635,46.1223,46.1179,24.6526,24.9841,-1.09712,108.683,861.299,0.0,24.444444444444446,24.34074074074074
2024-03-12 01:23:41,25.0732,24.9873,24.8763,46.122,46.1015,24.6471,24.9841,-1.09712,108.683,869.179,0.0,24.444444444444446,24.34037037037037
2024-03-12 01:23:42,25.0485,24.9873,24.8686,46.1201,46.1048,24.6478,24.9775,0.872818,103.758,861.463,0.0,24.444444444444446,24.34
2024-03-12 01:23:43,25.0687,24.9873,24.8881,46.1231,46.1048,24.6407,24.9808,-1.42544,109.668,861.135,0.0,24.444444444444446,24.339629629629627
2024-03-12 01:23:44,25.0646,24.9873,24.8821,46.1029,46.1048,24.6413,24.9841,-1.42544,102.773,861.627,0.0,24.444444444444446,24.339259259259258
2024-03-12 01:23:45,25.0689,24.9906,24.8869,46.1168,46.1048,24.6315,24.9841,-1.75376,114.593,861.956,0.0,24.444444444444446,24.33888888888889
2024-03-12 01:23:46,25.0594,24.9873,24.8996,46.1136,46.1015,24.6409,24.9873,-2.08209,112.623,861.627,0.0,24.444444444444446,24.338518518518516
2024-03-12 01:23:47,25.0518,24.9873,24.8885,46.1067,46.1048,24.6364,24.9808,-1.09712,107.698,855.389,0.0,24.444444444444446,24.338148148148147
2024-03-12 01:23:48,25.0478,24.9841,24.8957,46.1226,46.1114,24.6425,24.9873,0.216172,103.758,862.612,0.0,24.444444444444446,24.337777777777777
2024-03-12 01:23:49,25.0464,24.9873,24.9035,46.1202,46.1081,24.6496,24.9808,-1.75376,111.638,862.941,0.0,24.444444444444446,24.337407407407408
2024-03-12 01:23:50,25.047,24.9873,24.8934,46.1164,46.1048,24.647,24.9873,-1.09712,108.683,863.269,0.0,24.444444444444446,24.337037037037035
2024-03-12 01:23:51,25.0605,24.9841,24.8973,46.1049,46.1048,24.6397,24.9873,-1.75376,110.653,863.105,0.0,24.444444444444446,24.336666666666666
2024-03-12 01:23:52,25.0493,24.9906,24.9032,46.1162,46.1048,24.633,24.9873,-0.440473,104.743,864.418,0.0,24.444444444444446,24.336296296296297
2024-03-12 01:23:53,25.0441,24.9906,24.9135,46.1178,46.1048,24.6417,24.9841,-1.09712,107.698,863.269,0.0,24.444444444444446,24.335925925925924
2024-03-12 01:23:54,25.0498,24.9873,24.9069,46.1,46.1048,24.6339,24.9841,-1.75376,109.668,866.88,0.0,24.444444444444446,24.335555555555555
2024-03-12 01:23:55,25.0403,24.9873,24.9191,46.1194,46.1048,24.6401,24.9873,0.544495,104.743,860.806,0.0,24.444444444444446,24.335185185185185
2024-03-12 01:23:56,25.0356,24.9873,24.9128,46.106,46.1081,24.6379,24.9808,-0.768796,107.698,861.299,0.0,24.444444444444446,24.334814814814813
2024-03-12 01:23:57,25.0381,24.9939,24.9151,46.101,46.1015,24.647,24.9873,-1.75376,123.458,859.165,0.0,24.444444444444446,24.334444444444443
2024-03-12 01:23:58,25.0398,24.9873,24.9168,46.1076,46.1048,24.6362,24.9841,-1.75376,109.668,868.03,0.0,24.444444444444446,24.334074074074074
2024-03-12 01:23:59,25.0478,24.9873,24.9223,46.1148,46.1048,24.6417,24.9841,-0.768796,106.713,860.642,0.0,24.444444444444446,24.3337037037037
2024-03-12 01:24:00,25.0486,24.9906,24.932,46.1041,46.1081,24.6431,24.9841,-0.768796,106.713,861.135,0.0,24.444444444444446,24.333333333333332
2024-03-12 01:24:01,25.0438,24.9873,24.9206,46.1014,46.1048,24.6489,24.9841,-0.768796,109.668,860.314,0.0,24.444444444444446,24.3337037037037
2024-03-12 01:24:02,25.0387,24.9906,24.9249,46.098,46.1081,24.6402,24.9808,-1.42544,107.698,859.986,0.0,24.444444444444446,24.334074074074074
2024-03-12 01:24:03,25.0395,25.0662,24.9373,46.1091,46.1015,24.6497,25.0629,-0.440473,105.728,859.493,0.0,24.444444444444446,24.334444444444443
2024-03-12 01:24:04,25.0507,25.0662,24.9357,46.1117,46.1081,24.6301,25.0563,-0.11215,105.728,859.329,0.0,24.444444444444446,24.334814814814813
2024-03-12 01:24:05,25.0501,25.0629,24.9374,46.1002,46.1081,24.641,25.0629,-0.768796,108.683,858.344,0.0,24.444444444444446,24.335185185185185
2024-03-12 01:24:06,25.0533,25.0596,24.9365,46.0969,46.1048,24.6509,25.0563,-0.768796,106.713,860.314,0.0,24.444444444444446,24.335555555555555
2024-03-12 01:24:07,25.0528,25.0695,24.9406,46.0812,46.1048,24.6308,25.0629,-0.768796,105.728,860.478,0.0,24.444444444444446,24.335925925925924
2024-03-12 01:24:08,25.0454,25.0695,24.9441,46.0871,46.0982,24.6479,25.0596,-0.440473,111.638,859.329,0.0,24.444444444444446,24.336296296296297
2024-03-12 01:24:09,25.0506,25.0629,24.9431,46.1143,46.0719,24.6458,25.0497,-1.42544,103.758,860.642,0.0,24.444444444444446,24.336666666666666
2024-03-12 01:24:10,25.0491,25.0695,24.9495,46.096,46.1081,24.6489,25.0563,-2.41041,105.728,859.165,0.0,24.444444444444446,24.337037037037035
2024-03-12 01:24:11,25.0317,25.0727,24.9599,46.0848,46.1015,24.6483,25.0629,0.216172,105.728,861.299,0.0,24.444444444444446,24.337407407407408
2024-03-12 01:24:12,25.0462,25.053,24.9342,46.0836,46.1081,24.6617,25.0596,-0.11215,107.698,860.642,0.0,24.444444444444446,24.337777777777777
2024-03-12 01:24:13,25.0511,25.0662,24.956,46.083,46.1048,24.6683,25.0596,0.216172,106.713,861.135,0.0,24.444444444444446,24.338148148148147
2024-03-12 01:24:14,25.047,25.0662,24.9546,46.0843,46.1015,24.6628,25.0596,-0.768796,109.668,860.971,0.0,24.444444444444446,24.338518518518516
2024-03-12 01:24:15,25.0596,25.0695,24.9579,46.0847,46.0982,24.6641,25.0497,-0.11215,108.683,858.837,0.0,24.444444444444446,24.33888888888889
2024-03-12 01:24:16,25.0456,25.0662,24.9512,46.1034,46.1081,24.6638,25.0662,-0.11215,106.713,861.135,0.0,24.444444444444446,24.339259259259258
2024-03-12 01:24:17,25.0577,25.0662,24.9584,46.0892,46.1048,24.6588,25.0563,-0.768796,104.743,862.284,0.0,24.444444444444446,24.339629629629627
2024-03-12 01:24:18,25.0519,25.0695,24.9598,46.0819,46.1081,24.6687,25.0596,-0.11215,106.713,861.791,0.0,24.444444444444446,24.34
2024-03-12 01:24:19,25.0678,25.0662,24.9711,46.0877,46.1015,24.67,25.0629,0.216172,107.698,870.328,0.0,24.444444444444446,24.34037037037037
2024-03-12 01:24:20,25.0798,25.0662,24.9655,46.0848,46.1081,24.6894,25.0629,-1.09712,107.698,861.627,0.0,24.444444444444446,24.34074074074074
2024-03-12 01:24:21,25.0703,25.0695,24.9704,46.0933,46.1081,24.6698,25.0596,0.216172,107.698,864.254,0.0,24.444444444444446,24.34111111111111
2024-03-12 01:24:22,25.0779,25.0596,24.9659,46.082,46.1081,24.6724,25.0596,-0.440473,104.743,855.882,0.0,24.444444444444446,24.34148148148148
2024-03-12 01:24:23,25.085,25.0629,24.9661,46.0894,46.1015,24.6748,25.0563,0.216172,106.713,865.239,0.0,24.444444444444446,24.34185185185185
2024-03-12 01:24:24,25.1064,25.0859,24.9765,46.082,46.1081,24.6855,25.0563,2.84276,109.668,862.941,0.0,24.444444444444446,24.342222222222222
2024-03-12 01:24:25,25.1078,25.0629,24.9818,46.086,46.1015,24.7022,25.0596,2.84276,112.623,862.941,0.0,24.444444444444446,24.34259259259259
2024-03-12 01:24:26,25.105,25.0629,24.9809,46.0761,46.0982,24.6938,25.0563,-0.768796,103.758,865.567,0.0,24.444444444444446,24.34296296296296
2024-03-12 01:24:27,25.0965,25.0695,24.9769,46.0932,46.1048,24.6985,25.0596,-0.11215,103.758,865.239,0.0,24.444444444444446,24.343333333333334
2024-03-12 01:24:28,25.117,25.0629,24.9849,46.0693,46.1048,24.693,25.0596,0.216172,103.758,862.776,0.0,24.444444444444446,24.343703703703703
2024-03-12 01:24:29,25.1098,25.0695,24.9769,46.0819,46.1081,24.6914,25.0629,1.52946,107.698,861.627,0.0,24.444444444444446,24.344074074074072
2024-03-12 01:24:30,25.1186,25.0662,24.986,46.0786,46.1048,24.6995,25.0596,-0.11215,104.743,862.448,0.0,24.444444444444446,24.344444444444445
2024-03-12 01:24:31,25.1244,25.0596,24.9883,46.0684,46.1015,24.7042,25.053,0.872818,107.698,862.941,0.0,24.444444444444446,24.344814814814814
2024-03-12 01:24:32,25.1121,25.0695,24.9923,46.0965,46.1048,24.7147,25.0563,0.544495,103.758,862.776,0.0,24.444444444444446,24.345185185185183
2024-03-12 01:24:33,25.1133,25.0727,24.9972,46.0692,46.1048,24.7031,25.0629,0.872818,102.773,856.702,0.0,24.444444444444446,24.345555555555556
2024-03-12 01:24:34,25.1147,25.0662,24.9947,46.0632,46.1081,24.708,25.0596,0.872818,105.728,863.926,0.0,24.444444444444446,24.345925925925926
2024-03-12 01:24:35,25.1007,25.0662,24.9942,46.0653,46.1015,24.7167,25.0596,0.216172,108.683,861.791,0.0,24.444444444444446,24.346296296296295
2024-03-12 01:24:36,25.0987,25.0662,24.9952,46.0649,46.1081,24.7139,25.0563,1.20114,104.743,863.926,0.0,24.444444444444446,24.346666666666668
2024-03-12 01:24:37,25.1021,25.0629,25.0063,46.0544,46.1048,24.7131,25.0629,0.872818,104.743,863.926,0.0,24.444444444444446,24.347037037037037
2024-03-12 01:24:38,25.1037,25.0629,25.0029,46.0635,46.1048,24.7148,25.0563,-0.440473,102.773,863.433,0.0,24.444444444444446,24.347407407407406
2024-03-12 01:24:39,25.1042,25.0695,25.0097,46.0707,46.1081,24.7189,25.053,1.20114,101.788,857.687,0.0,24.444444444444446,24.347777777777775
2024-03-12 01:24:40,25.1151,25.0695,25.0022,46.0633,46.1081,24.7148,25.0563,0.544495,101.788,864.254,0.0,24.444444444444446,24.348148148148148
2024-03-12 01:24:41,25.1016,25.0662,25.0022,46.0632,46.1081,24.7019,25.0629,0.216172,104.743,863.105,0.0,24.444444444444446,24.348518518518517
2024-03-12 01:24:42,25.1041,25.0662,25.0088,46.0513,46.1114,24.7136,25.0662,-2.08209,103.758,864.911,0.0,24.444444444444446,24.348888888888887
2024-03-12 01:24:43,25.1089,25.0695,25.0024,46.0557,46.1048,24.7146,25.053,0.216172,106.713,870.328,0.0,24.444444444444446,24.34925925925926
2024-03-12 01:24:44,25.1162,25.0662,25.0135,46.0565,46.1015,24.7221,25.0596,0.544495,102.773,863.597,0.0,24.444444444444446,24.34962962962963
2024-03-12 01:24:45,25.1316,25.0662,25.0411,46.0631,46.1081,24.7151,25.0563,0.872818,105.728,870.82,0.0,24.444444444444446,24.349999999999998
2024-03-12 01:24:46,25.1111,25.0695,25.0292,46.0578,46.1114,24.7228,25.0629,0.544495,107.698,862.776,0.0,24.444444444444446,24.35037037037037
2024-03-12 01:24:47,25.1257,25.0662,25.0384,46.056,46.1114,24.716,25.0596,0.544495,101.788,862.612,0.0,24.444444444444446,24.35074074074074
2024-03-12 01:24:48,25.1041,25.0695,25.0179,46.0346,46.1048,24.7129,25.0629,0.216172,105.728,861.791,0.0,24.444444444444446,24.35111111111111
2024-03-12 01:24:49,25.1148,25.0662,25.0339,46.0549,46.1048,24.7105,25.0563,3.17108,108.683,860.971,0.0,24.444444444444446,24.351481481481482
2024-03-12 01:24:50,25.1005,25.0629,25.0228,46.0496,46.1081,24.7314,25.0563,0.872818,102.773,862.448,0.0,24.444444444444446,24.35185185185185
2024-03-12 01:24:51,25.1077,25.0662,25.0379,46.0567,46.1048,24.7155,25.053,1.20114,107.698,862.612,0.0,24.444444444444446,24.35222222222222
2024-03-12 01:24:52,25.1144,25.0629,25.0255,46.0389,46.0982,24.7144,25.0563,-0.440473,102.773,864.254,0.0,24.444444444444446,24.352592592592593
2024-03-12 01:24:53,25.115,25.0662,25.0338,46.0453,46.1015,24.7159,25.053,-1.42544,101.788,862.12,0.0,24.444444444444446,24.352962962962962
2024-03-12 01:24:54,25.0972,25.0629,25.0312,46.0589,46.1015,24.7181,25.0563,-0.11215,107.698,860.15,0.0,24.444444444444446,24.35333333333333
2024-03-12 01:24:55,25.1059,25.0826,25.0444,46.0534,46.1048,24.7025,25.0662,-0.11215,106.713,862.612,0.0,24.444444444444446,24.353703703703705
2024-03-12 01:24:56,25.1105,25.0596,25.0293,46.0443,46.1048,24.705,25.0563,0.544495,105.728,863.597,0.0,24.444444444444446,24.354074074074074
2024-03-12 01:24:57,25.1179,25.0662,25.0489,46.0596,46.1048,24.7077,25.0596,-0.440473,100.803,862.612,0.0,24.444444444444446,24.354444444444443
2024-03-12 01:24:58,25.1013,25.0629,25.0495,46.043,46.1048,24.7125,25.0563,-0.11215,107.698,862.612,0.0,24.444444444444446,24.354814814814816
2024-03-12 01:24:59,25.0958,25.0596,25.0492,46.0435,46.1048,24.7178,25.0563,-0.11215,107.698,862.448,0.0,24.444444444444446,24.355185185185185
2024-03-12 01:25:00,25.0938,25.0629,25.0451,46.0568,46.1081,24.7039,25.0563,0.216172,107.698,855.717,0.0,24.444444444444446,24.355555555555554
2024-03-12 01:25:01,25.1087,25.0662,25.0534,46.0579,46.1048,24.7153,25.0596,-0.11215,97.8483,861.135,0.0,24.444444444444446,24.355925925925927
2024-03-12 01:25:02,25.1232,25.0629,25.0475,46.0615,46.1015,24.7146,25.0596,-0.11215,108.683,862.776,0.0,24.444444444444446,24.356296296296296
2024-03-12 01:25:03,25.1143,25.1417,25.0562,46.0442,46.1015,24.7089,25.1417,0.216172,102.773,866.552,0.0,24.444444444444446,24.356666666666666
2024-03-12 01:25:04,25.098,25.145,25.0516,46.0365,46.1048,24.7065,25.1352,0.872818,106.713,859.986,0.0,24.444444444444446,24.357037037037035
2024-03-12 01:25:05,25.1224,25.145,25.0541,46.0499,46.1048,24.7143,25.1352,-0.11215,105.728,860.971,0.0,24.444444444444446,24.357407407407408
2024-03-12 01:25:06,25.1201,25.1417,25.0559,46.0529,46.1081,24.7007,25.1384,0.216172,104.743,860.971,0.0,24.444444444444446,24.357777777777777
2024-03-12 01:25:07,25.1224,25.145,25.0628,46.0525,46.1114,24.7071,25.1286,0.544495,105.728,860.971,0.0,24.444444444444446,24.358148148148146
2024-03-12 01:25:08,25.1195,25.145,25.0651,46.0668,46.0982,24.7163,25.1384,0.872818,109.668,868.85,0.0,24.444444444444446,24.35851851851852
2024-03-12 01:25:09,25.1245,25.145,25.0559,46.0518,46.1081,24.7181,25.1352,1.52946,108.683,861.463,0.0,24.444444444444446,24.358888888888888
2024-03-12 01:25:10,25.1264,25.1417,25.0725,46.0467,46.1048,24.7204,25.1384,1.20114,104.743,860.15,0.0,24.444444444444446,24.359259259259257
2024-03-12 01:25:11,25.1166,25.1811,25.0777,46.0672,46.1048,24.7079,25.1384,0.216172,106.713,860.314,0.0,24.444444444444446,24.35962962962963
2024-03-12 01:25:12,25.1157,25.145,25.0567,46.0459,46.1048,24.7062,25.1384,0.544495,102.773,864.418,0.0,24.444444444444446,24.36
2024-03-12 01:25:13,25.1324,25.1384,25.0689,46.0518,46.1015,24.7236,25.1384,0.544495,103.758,862.12,0.0,24.444444444444446,24.36037037037037
2024-03-12 01:25:14,25.1281,25.1483,25.0678,46.0436,46.1048,24.7116,25.1384,0.216172,103.758,868.85,0.0,24.444444444444446,24.36074074074074
2024-03-12 01:25:15,25.1121,25.1384,25.0659,46.0566,46.1048,24.7111,25.1319,0.544495,104.743,864.746,0.0,24.444444444444446,24.36111111111111
2024-03-12 01:25:16,25.1246,25.1483,25.0706,46.0558,46.1081,24.7234,25.1352,1.20114,106.713,864.254,0.0,24.444444444444446,24.36148148148148
2024-03-12 01:25:17,25.136,25.145,25.0784,46.053,46.1048,24.7135,25.1352,0.872818,104.743,863.926,0.0,24.444444444444446,24.361851851851853
2024-03-12 01:25:18,25.1331,25.1417,25.0837,46.058,46.1081,24.7255,25.1417,0.544495,107.698,864.418,0.0,24.444444444444446,24.362222222222222
2024-03-12 01:25:19,25.1218,25.1483,25.0783,46.0476,46.1015,24.7178,25.1417,0.872818,102.773,862.941,0.0,24.444444444444446,24.36259259259259
2024-03-12 01:25:20,25.1316,25.1417,25.0847,46.0586,46.1081,24.722,25.1352,0.216172,105.728,869.835,0.0,24.444444444444446,24.362962962962964
2024-03-12 01:25:21,25.1332,25.1483,25.0845,46.0552,46.1048,24.7175,25.1352,0.544495,103.758,862.448,0.0,24.444444444444446,24.363333333333333
2024-03-12 01:25:22,25.1256,25.1384,25.0906,46.0607,46.1048,24.7206,25.1319,-0.11215,102.773,861.463,0.0,24.444444444444446,24.363703703703703
2024-03-12 01:25:23,25.1302,25.1352,25.0854,46.0604,46.1081,24.721,25.1384,1.20114,109.668,865.075,0.0,24.444444444444446,24.364074074074075
2024-03-12 01:25:24,25.1296,25.145,25.096,46.0688,46.1212,24.7249,25.1286,0.216172,105.728,860.642,0.0,24.444444444444446,24.364444444444445
2024-03-12 01:25:25,25.1331,25.1417,25.094,46.0636,46.1081,24.7239,25.1352,0.544495,103.758,860.806,0.0,24.444444444444446,24.364814814814814
2024-03-12 01:25:26,25.1346,25.1483,25.0948,46.0641,46.0982,24.7194,25.1352,1.85779,107.698,859.986,0.0,24.444444444444446,24.365185185185187
2024-03-12 01:25:27,25.1471,25.1384,25.0991,46.0584,46.1015,24.7206,25.1384,-1.09712,103.758,861.135,0.0,24.444444444444446,24.365555555555556
2024-03-12 01:25:28,25.1529,25.1417,25.1003,46.0622,46.1081,24.7217,25.1384,0.216172,107.698,860.806,0.0,24.444444444444446,24.365925925925925
2024-03-12 01:25:29,25.1548,25.1384,25.1045,46.0468,46.0982,24.7266,25.1319,-0.11215,103.758,860.971,0.0,24.444444444444446,24.366296296296294
2024-03-12 01:25:30,25.1476,25.1483,25.1031,46.0459,46.1048,24.7291,25.1352,0.544495,100.803,861.463,0.0,24.444444444444446,24.366666666666667
2024-03-12 01:25:31,25.1654,25.145,25.0993,46.0575,46.1048,24.7334,25.1384,0.544495,104.743,861.956,0.0,24.444444444444446,24.367037037037036
2024-03-12 01:25:32,25.1792,25.1417,25.1139,46.0589,46.1015,24.7176,25.1319,0.544495,102.773,862.284,0.0,24.444444444444446,24.367407407407406
2024-03-12 01:25:33,25.1773,25.1417,25.1151,46.0455,46.1081,24.7281,25.1352,0.872818,102.773,862.448,0.0,24.444444444444446,24.36777777777778
2024-03-12 01:25:34,25.1752,25.1384,25.1229,46.046,46.1081,24.7284,25.1352,0.872818,102.773,862.284,0.0,24.444444444444446,24.368148148148148
2024-03-12 01:25:35,25.1828,25.1384,25.114,46.0519,46.1081,24.7364,25.1319,-0.768796,103.758,857.195,0.0,24.444444444444446,24.368518518518517
2024-03-12 01:25:36,25.1791,25.145,25.1256,46.0445,46.1048,24.7406,25.1384,0.216172,105.728,864.09,0.0,24.444444444444446,24.36888888888889
2024-03-12 01:25:37,25.1518,25.145,25.1089,46.0465,46.1015,24.7168,25.1352,0.216172,105.728,857.852,0.0,24.444444444444446,24.36925925925926
2024-03-12 01:25:38,25.178,25.1417,25.1182,46.0366,46.1081,24.7391,25.1417,0.544495,104.743,864.582,0.0,24.444444444444446,24.369629629629628
2024-03-12 01:25:39,25.1659,25.1417,25.1222,46.052,46.1015,24.7398,25.1352,0.544495,104.743,861.956,0.0,24.444444444444446,24.37
2024-03-12 01:25:40,25.1573,25.145,25.1109,46.063,46.1081,24.7495,25.1384,0.872818,103.758,867.045,0.0,24.444444444444446,24.37037037037037
2024-03-12 01:25:41,25.154,25.1417,25.1293,46.0556,46.1179,24.7437,25.1319,0.544495,104.743,864.418,0.0,24.444444444444446,24.37074074074074
2024-03-12 01:25:42,25.1537,25.1384,25.1219,46.0542,46.1081,24.733,25.1352,1.20114,104.743,863.926,0.0,24.444444444444446,24.371111111111112
2024-03-12 01:25:43,25.1727,25.145,25.1354,46.0456,46.1048,24.7366,25.1384,0.216172,106.713,869.835,0.0,24.444444444444446,24.37148148148148
2024-03-12 01:25:44,25.1783,25.1713,25.1294,46.0594,46.1048,24.7294,25.1352,0.544495,104.743,870.164,0.0,24.444444444444446,24.37185185185185
2024-03-12 01:25:45,25.1704,25.1384,25.1313,46.0437,46.1015,24.7454,25.1352,-0.440473,107.698,862.612,0.0,24.444444444444446,24.372222222222224
2024-03-12 01:25:46,25.1775,25.145,25.1453,46.0572,46.1081,24.7418,25.1384,0.872818,104.743,861.463,0.0,24.444444444444446,24.372592592592593
2024-03-12 01:25:47,25.1866,25.1384,25.142,46.0426,46.1081,24.7489,25.1352,0.216172,102.773,860.642,0.0,24.444444444444446,24.372962962962962
2024-03-12 01:25:48,25.1783,25.145,25.1349,46.0494,46.1048,24.7448,25.1319,0.544495,103.758,859.329,0.0,24.444444444444446,24.373333333333335
2024-03-12 01:25:49,25.1894,25.1384,25.1426,46.0518,46.0982,24.7551,25.1384,0.544495,106.713,859.821,0.0,24.444444444444446,24.373703703703704
2024-03-12 01:25:50,25.19,25.1417,25.1427,46.0453,46.1015,24.7411,25.1352,0.216172,106.713,860.806,0.0,24.444444444444446,24.374074074074073
2024-03-12 01:25:51,25.1938,25.145,25.1383,46.0525,46.1048,24.7433,25.1384,0.544495,105.728,861.956,0.0,24.444444444444446,24.374444444444446
2024-03-12 01:25:52,25.1879,25.1417,25.144,46.0571,46.1015,24.7496,25.1384,-1.09712,111.638,862.284,0.0,24.444444444444446,24.374814814814815
2024-03-12 01:25:53,25.1808,25.1483,25.144,46.0298,46.1048,24.7354,25.1384,0.544495,109.668,863.926,0.0,24.444444444444446,24.375185185185185
2024-03-12 01:25:54,25.188,25.1384,25.1571,46.0507,46.1048,24.7501,25.1352,-0.768796,97.8483,863.433,0.0,24.444444444444446,24.375555555555554
2024-03-12 01:25:55,25.1808,25.145,25.1527,46.0613,46.1048,24.7447,25.1319,-0.768796,103.758,864.746,0.0,24.444444444444446,24.375925925925927
2024-03-12 01:25:56,25.1935,25.1384,25.1576,46.0491,46.1015,24.7512,25.1352,0.216172,107.698,886.416,0.0,24.444444444444446,24.376296296296296
2024-03-12 01:25:57,25.1958,25.1417,25.1489,46.0412,46.0719,24.7522,25.1319,-0.440473,107.698,865.403,0.0,24.444444444444446,24.376666666666665
2024-03-12 01:25:58,25.2041,25.145,25.1495,46.0443,46.1048,24.75,25.1384,0.544495,104.743,865.567,0.0,24.444444444444446,24.377037037037038
2024-03-12 01:25:59,25.2079,25.1811,25.158,46.0572,46.1048,24.7609,25.1384,0.216172,103.758,863.433,0.0,24.444444444444446,24.377407407407407
2024-03-12 01:26:00,25.2082,25.1647,25.1449,46.053,46.1081,24.7519,25.1384,-5.69364,106.713,864.418,0.0,24.444444444444446,24.377777777777776
2024-03-12 01:26:01,25.2086,25.1384,25.167,46.0618,46.1015,24.7535,25.1286,1.20114,105.728,863.597,0.0,24.444444444444446,24.37814814814815
2024-03-12 01:26:02,25.2066,25.1384,25.1556,46.0539,46.1081,24.7467,25.1352,0.872818,106.713,864.418,0.0,24.444444444444446,24.37851851851852
2024-03-12 01:26:03,25.2187,25.2107,25.1725,46.0408,46.1048,24.7507,25.2107,0.872818,105.728,863.269,0.0,24.444444444444446,24.378888888888888
2024-03-12 01:26:04,25.2097,25.2206,25.1578,46.0519,46.1081,24.7518,25.2238,0.872818,107.698,863.597,0.0,24.444444444444446,24.37925925925926
2024-03-12 01:26:05,25.2034,25.2173,25.1638,46.0503,46.1048,24.7462,25.2304,-1.09712,104.743,864.418,0.0,24.444444444444446,24.37962962962963
2024-03-12 01:26:06,25.2211,25.2173,25.1745,46.0637,46.1048,24.7433,25.2074,0.216172,105.728,865.075,0.0,24.444444444444446,24.38
2024-03-12 01:26:07,25.2127,25.2173,25.1683,46.0614,46.1015,24.7578,25.2074,0.544495,103.758,865.567,0.0,24.444444444444446,24.380370370370372
2024-03-12 01:26:08,25.2122,25.214,25.1822,46.0539,46.1081,24.7425,25.214,1.52946,107.698,872.462,0.0,24.444444444444446,24.38074074074074
2024-03-12 01:26:09,25.2167,25.2206,25.1733,46.0555,46.1081,24.7516,25.2074,0.216172,109.668,871.805,0.0,24.444444444444446,24.38111111111111
2024-03-12 01:26:10,25.2064,25.214,25.1812,46.0596,46.1048,24.7414,25.2107,0.216172,108.683,871.969,0.0,24.444444444444446,24.381481481481483
2024-03-12 01:26:11,25.2149,25.214,25.1838,46.0405,46.1114,24.7583,25.2107,0.872818,105.728,866.716,0.0,24.444444444444446,24.381851851851852
2024-03-12 01:26:12,25.207,25.214,25.1814,46.0564,46.1081,24.7614,25.2074,0.872818,102.773,862.612,0.0,24.444444444444446,24.38222222222222
2024-03-12 01:26:13,25.2178,25.2173,25.1712,46.0425,46.1212,24.7519,25.2107,-0.440473,104.743,864.09,0.0,24.444444444444446,24.382592592592594
2024-03-12 01:26:14,25.2143,25.214,25.1837,46.0363,46.1114,24.7502,25.2107,0.216172,107.698,863.433,0.0,24.444444444444446,24.382962962962964
2024-03-12 01:26:15,25.2067,25.2468,25.1802,46.056,46.1081,24.7521,25.2107,0.544495,100.803,863.761,0.0,24.444444444444446,24.383333333333333
2024-03-12 01:26:16,25.2275,25.2041,25.2015,46.0522,46.1081,24.7673,25.2107,0.216172,102.773,863.269,0.0,24.444444444444446,24.383703703703706
2024-03-12 01:26:17,25.2152,25.2206,25.1935,46.0621,46.1015,24.7661,25.214,0.216172,104.743,861.627,0.0,24.444444444444446,24.384074074074075
2024-03-12 01:26:18,25.2344,25.2173,25.1914,46.0598,46.1015,24.7697,25.2074,0.544495,129.367,863.926,0.0,24.444444444444446,24.384444444444444
2024-03-12 01:26:19,25.2183,25.2173,25.1931,46.0419,46.1015,24.7706,25.214,0.872818,104.743,869.835,0.0,24.444444444444446,24.384814814814813
2024-03-12 01:26:20,25.2348,25.214,25.2015,46.0481,46.1114,24.7626,25.2107,1.20114,105.728,864.09,0.0,24.444444444444446,24.385185185185186
2024-03-12 01:26:21,25.2328,25.2173,25.2014,46.049,46.1015,24.7695,25.2008,0.544495,105.728,864.746,0.0,24.444444444444446,24.385555555555555
2024-03-12 01:26:22,25.2244,25.2107,25.2009,46.0457,46.1048,24.7671,25.2074,0.544495,110.653,865.075,0.0,24.444444444444446,24.385925925925925
2024-03-12 01:26:23,25.237,25.2173,25.197,46.0406,46.1015,24.7698,25.2074,0.216172,107.698,866.388,0.0,24.444444444444446,24.386296296296297
2024-03-12 01:26:24,25.2194,25.2173,25.2006,46.0506,46.1114,24.7866,25.2041,0.872818,105.728,866.224,0.0,24.444444444444446,24.386666666666667
2024-03-12 01:26:25,25.2277,25.2206,25.2041,46.049,46.1015,24.7629,25.2107,0.544495,106.713,861.956,0.0,24.444444444444446,24.387037037037036
2024-03-12 01:26:26,25.247,25.2173,25.2072,46.0452,46.1015,24.7825,25.2107,-4.05202,106.713,866.388,0.0,24.444444444444446,24.38740740740741
2024-03-12 01:26:27,25.2513,25.2206,25.2161,46.0314,46.1081,24.7971,25.214,0.544495,105.728,867.537,0.0,24.444444444444446,24.387777777777778
2024-03-12 01:26:28,25.2379,25.2107,25.1984,46.05,46.1081,24.7836,25.2074,0.544495,104.743,862.776,0.0,24.444444444444446,24.388148148148147
2024-03-12 01:26:29,25.2443,25.214,25.2064,46.0568,46.1081,24.7944,25.214,0.872818,102.773,868.194,0.0,24.444444444444446,24.38851851851852
2024-03-12 01:26:30,25.2449,25.214,25.2063,46.05,46.1048,24.7914,25.2074,0.544495,105.728,868.522,0.0,24.444444444444446,24.38888888888889
2024-03-12 01:26:31,25.26,25.214,25.2127,46.0531,46.1081,24.7872,25.2074,0.544495,104.743,868.522,0.0,24.444444444444446,24.38925925925926
2024-03-12 01:26:32,25.2605,25.2107,25.2103,46.0498,46.1015,24.791,25.2107,0.872818,106.713,870.164,0.0,24.444444444444446,24.38962962962963
2024-03-12 01:26:33,25.2643,25.2468,25.2209,46.0519,46.1015,24.7963,25.2173,0.216172,105.728,868.522,0.0,24.444444444444446,24.39
2024-03-12 01:26:34,25.26,25.2107,25.2291,46.0421,46.1048,24.7895,25.214,0.872818,101.788,867.537,0.0,24.444444444444446,24.39037037037037
2024-03-12 01:26:35,25.2506,25.2173,25.2211,46.0456,46.1015,24.7993,25.214,-0.440473,101.788,867.537,0.0,24.444444444444446,24.390740740740743
2024-03-12 01:26:36,25.251,25.2206,25.2268,46.0569,46.0949,24.7783,25.214,-0.11215,103.758,867.209,0.0,24.444444444444446,24.391111111111112
2024-03-12 01:26:37,25.2586,25.214,25.2239,46.0594,46.1048,24.8053,25.2107,1.20114,107.698,867.373,0.0,24.444444444444446,24.39148148148148
2024-03-12 01:26:38,25.2416,25.2206,25.2243,46.0572,46.1048,24.7979,25.2107,1.20114,107.698,865.403,0.0,24.444444444444446,24.391851851851854
2024-03-12 01:26:39,25.2437,25.2206,25.2236,46.0525,46.1048,24.7992,25.214,-1.09712,101.788,867.373,0.0,24.444444444444446,24.392222222222223
2024-03-12 01:26:40,25.2521,25.214,25.227,46.0532,46.1048,24.8018,25.214,-0.440473,103.758,864.09,0.0,24.444444444444446,24.392592592592592
2024-03-12 01:26:41,25.2339,25.2173,25.2202,46.0478,46.1114,24.7874,25.2074,0.216172,102.773,867.045,0.0,24.444444444444446,24.392962962962965
2024-03-12 01:26:42,25.2403,25.214,25.2272,46.0511,46.1015,24.8,25.2074,0.216172,110.653,867.373,0.0,24.444444444444446,24.393333333333334
2024-03-12 01:26:43,25.2472,25.214,25.2346,46.0437,46.0982,24.7994,25.214,-0.11215,106.713,868.522,0.0,24.444444444444446,24.393703703703704
2024-03-12 01:26:44,25.2357,25.2206,25.2295,46.061,46.1081,24.8162,25.2173,-0.440473,107.698,869.671,0.0,24.444444444444446,24.394074074074073
2024-03-12 01:26:45,25.246,25.2173,25.2435,46.0496,46.1081,24.8069,25.214,-0.440473,102.773,870.82,0.0,24.444444444444446,24.394444444444446
2024-03-12 01:26:46,25.2535,25.214,25.2471,46.046,46.1048,24.7988,25.214,-0.768796,104.743,871.641,0.0,24.444444444444446,24.394814814814815
2024-03-12 01:26:47,25.2529,25.214,25.2451,46.0491,46.1081,24.8028,25.214,-0.440473,106.713,865.403,0.0,24.444444444444446,24.395185185185184
2024-03-12 01:26:48,25.2419,25.2107,25.2467,46.0462,46.1048,24.8072,25.2107,-0.440473,105.728,879.193,0.0,24.444444444444446,24.395555555555557
2024-03-12 01:26:49,25.251,25.2173,25.2377,46.0472,46.1212,24.8061,25.2107,-0.768796,110.653,865.239,0.0,24.444444444444446,24.395925925925926
2024-03-12 01:26:50,25.2617,25.2107,25.2544,46.0529,46.1081,24.8024,25.2041,-1.09712,105.728,870.656,0.0,24.444444444444446,24.396296296296295
2024-03-12 01:26:51,25.2506,25.214,25.2428,46.05,46.1015,24.8151,25.2074,-1.09712,103.758,875.089,0.0,24.444444444444446,24.39666666666667
2024-03-12 01:26:52,25.2451,25.2107,25.2559,46.0521,46.1015,24.8096,25.2107,0.544495,109.668,869.835,0.0,24.444444444444446,24.397037037037038
2024-03-12 01:26:53,25.2308,25.2206,25.2495,46.0562,46.1015,24.8126,25.214,-1.75376,107.698,865.895,0.0,24.444444444444446,24.397407407407407
2024-03-12 01:26:54,25.2546,25.2271,25.2555,46.0543,46.1081,24.8044,25.214,-0.440473,107.698,865.567,0.0,24.444444444444446,24.39777777777778
2024-03-12 01:26:55,25.2465,25.2041,25.2583,46.0557,46.1081,24.8114,25.2107,-1.75376,111.638,863.926,0.0,24.444444444444446,24.39814814814815
2024-03-12 01:26:56,25.2483,25.214,25.2547,46.0581,46.1081,24.8147,25.2107,-0.768796,106.713,862.941,0.0,24.444444444444446,24.398518518518518
2024-03-12 01:26:57,25.2592,25.2173,25.2578,46.0608,46.1081,24.8263,25.2107,-1.09712,110.653,868.03,0.0,24.444444444444446,24.39888888888889
2024-03-12 01:26:58,25.2664,25.2173,25.2598,46.0579,46.1048,24.8128,25.214,-0.768796,107.698,863.433,0.0,24.444444444444446,24.39925925925926
2024-03-12 01:26:59,25.2606,25.214,25.261,46.0509,46.1081,24.8214,25.1976,-1.42544,106.713,863.597,0.0,24.444444444444446,24.39962962962963
2024-03-12 01:27:00,25.2593,25.2173,25.2634,46.0449,46.1081,24.8217,25.2074,-1.09712,106.713,862.776,0.0,24.444444444444446,24.400000000000002
2024-03-12 01:27:01,25.2634,25.2238,25.2735,46.0452,46.1081,24.8233,25.2107,-2.41041,107.698,863.926,0.0,24.444444444444446,24.40037037037037
2024-03-12 01:27:02,25.269,25.2206,25.263,46.0466,46.1081,24.8238,25.2107,-0.440473,108.683,864.09,0.0,24.444444444444446,24.40074074074074
2024-03-12 01:27:03,25.2672,25.2862,25.2838,46.0459,46.1048,24.831,25.283,0.216172,105.728,864.582,0.0,24.444444444444446,24.401111111111113
2024-03-12 01:27:04,25.2626,25.2862,25.27,46.0451,46.1081,24.8187,25.2862,-0.768796,107.698,864.254,0.0,24.444444444444446,24.401481481481483
2024-03-12 01:27:05,25.2661,25.2895,25.2627,46.0549,46.1081,24.8299,25.283,-1.42544,105.728,865.075,0.0,24.444444444444446,24.401851851851852
2024-03-12 01:27:06,25.2723,25.2862,25.2734,46.0696,46.1081,24.8192,25.2862,-1.42544,108.683,866.552,0.0,24.444444444444446,24.402222222222225
2024-03-12 01:27:07,25.2667,25.2862,25.2784,46.0623,46.1048,24.8326,25.283,-1.75376,109.668,866.224,0.0,24.444444444444446,24.402592592592594
2024-03-12 01:27:08,25.2533,25.2961,25.2743,46.0561,46.1146,24.8309,25.2862,-0.768796,109.668,874.596,0.0,24.444444444444446,24.402962962962963
2024-03-12 01:27:09,25.2718,25.2895,25.2739,46.0463,46.1081,24.8351,25.283,-1.09712,107.698,868.194,0.0,24.444444444444446,24.403333333333332
2024-03-12 01:27:10,25.2585,25.2928,25.2736,46.0519,46.1015,24.8373,25.283,-6.35029,108.683,868.03,0.0,24.444444444444446,24.403703703703705
2024-03-12 01:27:11,25.2601,25.2895,25.2816,46.0706,46.1081,24.8385,25.283,-0.440473,105.728,861.627,0.0,24.444444444444446,24.404074074074074
2024-03-12 01:27:12,25.2661,25.2862,25.2906,46.0572,46.1048,24.824,25.2862,0.216172,107.698,867.537,0.0,24.444444444444446,24.404444444444444
2024-03-12 01:27:13,25.266,25.2895,25.2978,46.0549,46.1048,24.8307,25.283,-0.440473,107.698,867.865,0.0,24.444444444444446,24.404814814814817
2024-03-12 01:27:14,25.2688,25.2928,25.2862,46.0506,46.1081,24.8416,25.283,-0.440473,106.713,868.03,0.0,24.444444444444446,24.405185185185186
2024-03-12 01:27:15,25.2757,25.2928,25.2915,46.0622,46.1048,24.8414,25.2895,-0.440473,105.728,867.701,0.0,24.444444444444446,24.405555555555555
2024-03-12 01:27:16,25.2811,25.2862,25.2855,46.059,46.1048,24.8489,25.2797,0.216172,106.713,867.209,0.0,24.444444444444446,24.405925925925928
2024-03-12 01:27:17,25.2694,25.2895,25.2829,46.0592,46.1048,24.8378,25.2862,-0.768796,108.683,866.88,0.0,24.444444444444446,24.406296296296297
2024-03-12 01:27:18,25.2779,25.2895,25.2914,46.0651,46.1015,24.8453,25.2862,-0.11215,105.728,865.895,0.0,24.444444444444446,24.406666666666666
2024-03-12 01:27:19,25.2767,25.2895,25.2895,46.0448,46.1081,24.8454,25.2862,-6.02196,104.743,865.895,0.0,24.444444444444446,24.40703703703704
2024-03-12 01:27:20,25.2782,25.2895,25.2949,46.0501,46.1081,24.8538,25.283,-0.11215,109.668,866.06,0.0,24.444444444444446,24.40740740740741
2024-03-12 01:27:21,25.2791,25.2928,25.2983,46.0593,46.1048,24.8509,25.2862,-0.440473,103.758,865.403,0.0,24.444444444444446,24.407777777777778
2024-03-12 01:27:22,25.2776,25.2862,25.3039,46.0628,46.1081,24.8484,25.2797,-0.11215,105.728,866.06,0.0,24.444444444444446,24.40814814814815
2024-03-12 01:27:23,25.2815,25.2895,25.303,46.0577,46.1081,24.86,25.283,-0.440473,106.713,865.075,0.0,24.444444444444446,24.40851851851852
2024-03-12 01:27:24,25.2881,25.2862,25.3043,46.0644,46.1081,24.8545,25.2862,-0.11215,99.8183,865.075,0.0,24.444444444444446,24.40888888888889
2024-03-12 01:27:25,25.2901,25.2895,25.3111,46.0622,46.0982,24.8584,25.2862,-0.11215,106.713,876.402,0.0,24.444444444444446,24.40925925925926
2024-03-12 01:27:26,25.3054,25.2862,25.3102,46.0838,46.1376,24.8568,25.2797,-0.440473,110.653,859.329,0.0,24.444444444444446,24.40962962962963
2024-03-12 01:27:27,25.3083,25.2895,25.3113,46.0775,46.1081,24.8588,25.2862,0.872818,102.773,865.731,0.0,24.444444444444446,24.41
2024-03-12 01:27:28,25.3179,25.2862,25.314,46.077,46.1048,24.8539,25.283,5.14102,104.743,863.926,0.0,24.444444444444446,24.410370370370373
2024-03-12 01:27:29,25.3183,25.2862,25.311,46.0754,46.1015,24.869,25.2895,0.872818,106.713,865.567,0.0,24.444444444444446,24.410740740740742
2024-03-12 01:27:30,25.3105,25.2862,25.3043,46.0771,46.1081,24.8659,25.283,0.544495,107.698,865.895,0.0,24.444444444444446,24.41111111111111
2024-03-12 01:27:31,25.3127,25.2961,25.312,46.0703,46.1048,24.8771,25.2862,-2.08209,108.683,867.373,0.0,24.444444444444446,24.411481481481484
2024-03-12 01:27:32,25.3271,25.2862,25.3246,46.0864,46.1081,24.875,25.2862,1.85779,110.653,867.701,0.0,24.444444444444446,24.411851851851853
2024-03-12 01:27:33,25.328,25.2895,25.3202,46.0901,46.1048,24.8694,25.2698,-1.42544,106.713,867.701,0.0,24.444444444444446,24.412222222222223
2024-03-12 01:27:34,25.327,25.2895,25.3245,46.0867,46.1015,24.8698,25.2797,1.20114,105.728,868.194,0.0,24.444444444444446,24.412592592592592
2024-03-12 01:27:35,25.3277,25.2862,25.321,46.079,46.1081,24.8734,25.283,0.544495,106.713,867.209,0.0,24.444444444444446,24.412962962962965
2024-03-12 01:27:36,25.3394,25.2928,25.3278,46.0742,46.1015,24.8651,25.2862,-0.440473,103.758,868.03,0.0,24.444444444444446,24.413333333333334
2024-03-12 01:27:37,25.3408,25.2895,25.3269,46.0671,46.1081,24.8657,25.283,0.216172,107.698,867.209,0.0,24.444444444444446,24.413703703703703
2024-03-12 01:27:38,25.3347,25.2862,25.3308,46.0881,46.1081,24.8653,25.2895,0.216172,104.743,868.194,0.0,24.444444444444446,24.414074074074076
2024-03-12 01:27:39,25.3305,25.2895,25.323,46.0921,46.1081,24.8819,25.283,0.544495,107.698,867.865,0.0,24.444444444444446,24.414444444444445
2024-03-12 01:27:40,25.3422,25.2961,25.3363,46.0924,46.0982,24.8815,25.283,-0.11215,104.743,865.567,0.0,24.444444444444446,24.414814814814815
2024-03-12 01:27:41,25.3364,25.2928,25.3346,46.0795,46.1048,24.8707,25.2895,-0.11215,110.653,866.388,0.0,24.444444444444446,24.415185185185187
2024-03-12 01:27:42,25.3289,25.2994,25.3323,46.0925,46.1048,24.8717,25.283,-0.440473,106.713,867.045,0.0,24.444444444444446,24.415555555555557
2024-03-12 01:27:43,25.326,25.2928,25.326,46.0891,46.1081,24.8776,25.2895,-0.11215,103.758,859.986,0.0,24.444444444444446,24.415925925925926
2024-03-12 01:27:44,25.3245,25.2961,25.3295,46.0861,46.1081,24.8795,25.2895,-0.11215,105.728,867.701,0.0,24.444444444444446,24.4162962962963
2024-03-12 01:27:45,25.3183,25.2895,25.3315,46.0734,46.1015,24.8861,25.283,-0.440473,108.683,876.402,0.0,24.444444444444446,24.416666666666668
2024-03-12 01:27:46,25.3222,25.2895,25.3402,46.0811,46.1081,24.8746,25.2862,-0.440473,107.698,868.85,0.0,24.444444444444446,24.417037037037037
2024-03-12 01:27:47,25.3257,25.2928,25.349,46.0821,46.1081,24.8847,25.2895,-0.11215,102.773,869.015,0.0,24.444444444444446,24.41740740740741
2024-03-12 01:27:48,25.3199,25.2862,25.3407,46.0966,46.1114,24.8801,25.283,-0.768796,108.683,869.015,0.0,24.444444444444446,24.41777777777778
2024-03-12 01:27:49,25.3162,25.2961,25.3276,46.1021,46.1081,24.8843,25.2862,-1.09712,110.653,863.105,0.0,24.444444444444446,24.41814814814815
2024-03-12 01:27:50,25.3113,25.2895,25.3479,46.0894,46.1048,24.8923,25.283,-1.42544,105.728,870.0,0.0,24.444444444444446,24.41851851851852
2024-03-12 01:27:51,25.3042,25.2895,25.3412,46.086,46.1081,24.8823,25.2994,-1.75376,109.668,870.0,0.0,24.444444444444446,24.41888888888889
2024-03-12 01:27:52,25.3153,25.2862,25.3533,46.0855,46.1015,24.893,25.283,0.216172,109.668,870.82,0.0,24.444444444444446,24.41925925925926
2024-03-12 01:27:53,25.3086,25.2895,25.3578,46.1027,46.1015,24.8838,25.2797,-1.09712,112.623,869.015,0.0,24.444444444444446,24.419629629629632
2024-03-12 01:27:54,25.2923,25.2928,25.3469,46.0878,46.1048,24.8823,25.2862,-1.09712,107.698,870.164,0.0,24.444444444444446,24.42
2024-03-12 01:27:55,25.2913,25.2895,25.3518,46.0944,46.1081,24.8866,25.283,-1.09712,107.698,869.179,0.0,24.444444444444446,24.42037037037037
2024-03-12 01:27:56,25.2894,25.2862,25.3511,46.0928,46.1048,24.8807,25.2862,-1.42544,104.743,869.015,0.0,24.444444444444446,24.420740740740744
2024-03-12 01:27:57,25.3083,25.2862,25.3636,46.0982,46.1114,24.8984,25.2862,-2.08209,109.668,866.224,0.0,24.444444444444446,24.421111111111113
2024-03-12 01:27:58,25.2852,25.2895,25.3476,46.0868,46.1114,24.8872,25.283,-0.768796,106.713,868.686,0.0,24.444444444444446,24.421481481481482
2024-03-12 01:27:59,25.2963,25.2862,25.3594,46.0804,46.1015,24.8804,25.2862,-0.768796,108.683,868.686,0.0,24.444444444444446,24.42185185185185
2024-03-12 01:28:00,25.2837,25.2895,25.3504,46.0849,46.1081,24.8874,25.283,-1.42544,110.653,868.686,0.0,24.444444444444446,24.422222222222224
2024-03-12 01:28:01,25.2808,25.2895,25.3536,46.0891,46.1015,24.8903,25.2862,-1.09712,110.653,861.463,0.0,24.444444444444446,24.422592592592594
2024-03-12 01:28:02,25.2868,25.2961,25.3532,46.0981,46.1048,24.8917,25.2797,-1.42544,109.668,867.373,0.0,24.444444444444446,24.422962962962963
2024-03-12 01:28:03,25.2792,25.3618,25.3605,46.0886,46.1081,24.9004,25.3552,-1.75376,110.653,866.552,0.0,24.444444444444446,24.423333333333336
2024-03-12 01:28:04,25.2956,25.3618,25.3603,46.0878,46.1015,24.9017,25.3519,-1.09712,108.683,869.343,0.0,24.444444444444446,24.423703703703705
2024-03-12 01:28:05,25.2969,25.3618,25.3664,46.1004,46.1081,24.9039,25.3585,-2.08209,111.638,864.911,0.0,24.444444444444446,24.424074074074074
2024-03-12 01:28:06,25.287,25.3618,25.3542,46.0941,46.1081,24.913,25.3585,-0.768796,111.638,871.641,0.0,24.444444444444446,24.424444444444447
2024-03-12 01:28:07,25.2779,25.3585,25.3588,46.0862,46.1015,24.8965,25.3519,-1.42544,110.653,872.626,0.0,24.444444444444446,24.424814814814816
2024-03-12 01:28:08,25.2853,25.3552,25.3561,46.0901,46.1081,24.8999,25.3519,-1.09712,110.653,873.775,0.0,24.444444444444446,24.425185185185185
2024-03-12 01:28:09,25.2897,25.3552,25.3603,46.0944,46.1048,24.9124,25.3585,-1.42544,105.728,873.775,0.0,24.444444444444446,24.425555555555558
2024-03-12 01:28:10,25.2945,25.3618,25.3695,46.0985,46.1015,24.9225,25.3519,-1.09712,105.728,873.939,0.0,24.444444444444446,24.425925925925927
2024-03-12 01:28:11,25.2943,25.3585,25.359,46.096,46.1015,24.9112,25.3585,-1.75376,107.698,873.939,0.0,24.444444444444446,24.426296296296297
2024-03-12 01:28:12,25.2981,25.3618,25.3651,46.0864,46.1015,24.9214,25.3585,-1.42544,109.668,874.104,0.0,24.444444444444446,24.42666666666667
2024-03-12 01:28:13,25.2965,25.3552,25.3614,46.0845,46.1048,24.9094,25.3552,-0.768796,107.698,871.805,0.0,24.444444444444446,24.42703703703704
2024-03-12 01:28:14,25.3187,25.3585,25.3703,46.0839,46.1048,24.9162,25.3552,-2.08209,109.668,870.164,0.0,24.444444444444446,24.427407407407408
2024-03-12 01:28:15,25.3082,25.3618,25.3776,46.0955,46.1048,24.9264,25.3552,-0.768796,108.683,868.522,0.0,24.444444444444446,24.42777777777778
2024-03-12 01:28:16,25.3119,25.3618,25.3708,46.0864,46.1114,24.9404,25.3552,-1.09712,107.698,867.537,0.0,24.444444444444446,24.42814814814815
2024-03-12 01:28:17,25.3254,25.3585,25.375,46.0782,46.1015,24.9301,25.3552,-1.09712,110.653,859.986,0.0,24.444444444444446,24.42851851851852
2024-03-12 01:28:18,25.3293,25.3618,25.3805,46.0768,46.1015,24.9412,25.3552,-0.440473,104.743,865.567,0.0,24.444444444444446,24.428888888888892
2024-03-12 01:28:19,25.3393,25.3585,25.3747,46.084,46.1048,24.9376,25.3552,-0.768796,108.683,864.911,0.0,24.444444444444446,24.42925925925926
2024-03-12 01:28:20,25.3302,25.3651,25.3791,46.0838,46.1048,24.9469,25.3552,-0.768796,103.758,864.582,0.0,24.444444444444446,24.42962962962963
2024-03-12 01:28:21,25.3412,25.3618,25.3826,46.0826,46.1081,24.9398,25.3552,-1.42544,103.758,863.433,0.0,24.444444444444446,24.430000000000003
2024-03-12 01:28:22,25.3445,25.3618,25.3706,46.0891,46.1048,24.9396,25.3519,-1.75376,107.698,864.09,0.0,24.444444444444446,24.430370370370373
2024-03-12 01:28:23,25.3487,25.3618,25.3845,46.0894,46.1015,24.9402,25.3585,-1.75376,109.668,864.582,0.0,24.444444444444446,24.43074074074074
2024-03-12 01:28:24,25.3475,25.3552,25.374,46.0913,46.1048,24.9457,25.3552,-0.768796,109.668,863.761,0.0,24.444444444444446,24.43111111111111
2024-03-12 01:28:25,25.3535,25.3552,25.3667,46.0927,46.1048,24.9617,25.3585,-0.11215,110.653,865.895,0.0,24.444444444444446,24.431481481481484
2024-03-12 01:28:26,25.3479,25.3585,25.3787,46.0896,46.1081,24.9475,25.3552,-1.09712,130.352,866.552,0.0,24.444444444444446,24.431851851851853
2024-03-12 01:28:27,25.3577,25.3585,25.3785,46.0836,46.1081,24.9603,25.3487,-1.09712,109.668,866.88,0.0,24.444444444444446,24.432222222222222
2024-03-12 01:28:28,25.3671,25.3618,25.3821,46.0732,46.1081,24.9596,25.3585,-0.768796,108.683,867.701,0.0,24.444444444444446,24.432592592592595
2024-03-12 01:28:29,25.3833,25.3552,25.3886,46.0822,46.1081,24.9537,25.3552,-0.768796,106.713,867.865,0.0,24.444444444444446,24.432962962962964
2024-03-12 01:28:30,25.3813,25.3618,25.3932,46.0782,46.1081,24.954,25.3519,-1.09712,108.683,868.85,0.0,24.444444444444446,24.433333333333334
2024-03-12 01:28:31,25.3824,25.3585,25.397,46.094,46.1048,24.9638,25.3519,-1.09712,108.683,878.208,0.0,24.444444444444446,24.433703703703706
2024-03-12 01:28:32,25.3725,25.3618,25.4013,46.1067,46.1081,24.9694,25.3585,-0.768796,107.698,870.82,0.0,24.444444444444446,24.434074074074076
2024-03-12 01:28:33,25.3788,25.3618,25.3932,46.0901,46.1048,24.9563,25.3552,-0.440473,104.743,870.984,0.0,24.444444444444446,24.434444444444445
2024-03-12 01:28:34,25.3689,25.3552,25.4025,46.0838,46.1081,24.975,25.3519,-0.768796,108.683,870.984,0.0,24.444444444444446,24.434814814814818
2024-03-12 01:28:35,25.3666,25.3552,25.4072,46.084,46.1081,24.9596,25.3618,-1.09712,109.668,871.313,0.0,24.444444444444446,24.435185185185187
2024-03-12 01:28:36,25.3605,25.3618,25.4041,46.0714,46.0982,24.9627,25.3618,-1.09712,108.683,870.656,0.0,24.444444444444446,24.435555555555556
2024-03-12 01:28:37,25.3506,25.3618,25.4031,46.0782,46.1048,24.9546,25.3519,-0.440473,109.668,870.82,0.0,24.444444444444446,24.43592592592593
2024-03-12 01:28:38,25.3655,25.3618,25.3996,46.093,46.1015,24.9746,25.3487,-1.42544,108.683,870.164,0.0,24.444444444444446,24.436296296296298
2024-03-12 01:28:39,25.3683,25.3585,25.4101,46.0998,46.1015,24.9723,25.3355,-1.09712,110.653,869.671,0.0,24.444444444444446,24.436666666666667
2024-03-12 01:28:40,25.3751,25.3585,25.41,46.0863,46.1081,24.9854,25.3552,-2.73873,110.653,869.179,0.0,24.444444444444446,24.43703703703704
2024-03-12 01:28:41,25.3665,25.3618,25.4176,46.091,46.1081,24.977,25.3552,-1.09712,111.638,868.686,0.0,24.444444444444446,24.43740740740741
2024-03-12 01:28:42,25.3731,25.3552,25.4199,46.0857,46.1015,24.9743,25.3585,-1.42544,109.668,868.358,0.0,24.444444444444446,24.43777777777778
2024-03-12 01:28:43,25.3788,25.3618,25.4154,46.0953,46.1114,24.9688,25.3552,0.216172,107.698,862.612,0.0,24.444444444444446,24.43814814814815
2024-03-12 01:28:44,25.3946,25.3585,25.4133,46.0843,46.1015,24.9704,25.3519,-1.42544,107.698,867.701,0.0,24.444444444444446,24.43851851851852
2024-03-12 01:28:45,25.387,25.3585,25.4208,46.0799,46.1015,24.9686,25.3519,-1.09712,107.698,867.373,0.0,24.444444444444446,24.43888888888889
2024-03-12 01:28:46,25.3706,25.3585,25.4223,46.0726,46.1048,24.9786,25.3618,-1.09712,107.698,868.686,0.0,24.444444444444446,24.439259259259263
2024-03-12 01:28:47,25.3874,25.3519,25.4235,46.0909,46.1048,24.9757,25.3519,-1.42544,106.713,868.358,0.0,24.444444444444446,24.439629629629632
2024-03-12 01:28:48,25.3899,25.3651,25.4251,46.0762,46.1081,24.9669,25.3552,-0.768796,106.713,868.522,0.0,24.444444444444446,24.44
2024-03-12 01:28:49,25.3707,25.3651,25.4186,46.0845,46.1081,24.9717,25.3552,0.216172,108.683,875.909,0.0,24.444444444444446,24.44037037037037
2024-03-12 01:28:50,25.3976,25.3618,25.4312,46.0757,46.1048,24.9791,25.3552,-0.768796,106.713,868.358,0.0,24.444444444444446,24.440740740740743
2024-03-12 01:28:51,25.3882,25.3585,25.4311,46.083,46.1048,24.9824,25.3519,-1.42544,110.653,867.209,0.0,24.444444444444446,24.441111111111113
2024-03-12 01:28:52,25.3919,25.3585,25.4392,46.0844,46.1081,24.9877,25.3487,-0.768796,109.668,867.045,0.0,24.444444444444446,24.441481481481482
2024-03-12 01:28:53,25.3962,25.3618,25.4334,46.0929,46.1048,24.9768,25.3552,0.544495,106.713,859.329,0.0,24.444444444444446,24.441851851851855
2024-03-12 01:28:54,25.4018,25.3618,25.4349,46.0839,46.1081,24.9738,25.3519,-1.09712,109.668,863.597,0.0,24.444444444444446,24.442222222222224
2024-03-12 01:28:55,25.3946,25.3585,25.4346,46.0843,46.1081,24.9852,25.3585,-1.09712,108.683,867.209,0.0,24.444444444444446,24.442592592592593
2024-03-12 01:28:56,25.3853,25.3585,25.4278,46.0839,46.1081,24.9838,25.3519,-0.768796,109.668,866.224,0.0,24.444444444444446,24.442962962962966
2024-03-12 01:28:57,25.3908,25.3552,25.4434,46.0777,46.1081,24.9859,25.3552,-1.42544,106.713,866.552,0.0,24.444444444444446,24.443333333333335
2024-03-12 01:28:58,25.3852,25.3585,25.4478,46.0809,46.1081,24.9857,25.3585,-1.42544,104.743,874.596,0.0,24.444444444444446,24.443703703703704
2024-03-12 01:28:59,25.3925,25.3585,25.4395,46.0851,46.1048,24.9924,25.3552,-1.42544,104.743,867.209,0.0,24.444444444444446,24.444074074074077
2024-03-12 01:29:00,25.3739,25.3552,25.4404,46.0678,46.1081,24.9869,25.3585,-0.768796,105.728,866.224,0.0,24.444444444444446,24.444444444444446
2024-03-12 01:29:01,25.3733,25.3552,25.4374,46.0687,46.1081,24.9742,25.3552,-1.09712,108.683,868.03,0.0,24.444444444444446,24.445
2024-03-12 01:29:02,25.3772,25.3519,25.4437,46.082,46.0982,24.9857,25.3552,-0.768796,108.683,867.865,0.0,24.444444444444446,24.445555555555558
2024-03-12 01:29:03,25.3614,25.4275,25.4356,46.0921,46.1114,24.9812,25.4275,-1.42544,105.728,869.343,0.0,24.444444444444446,24.44611111111111
2024-03-12 01:29:04,25.3728,25.4373,25.4548,46.0989,46.1048,24.9933,25.4209,-1.42544,110.653,868.194,0.0,24.444444444444446,24.44666666666667
2024-03-12 01:29:05,25.3646,25.4308,25.4407,46.1015,46.1015,24.9923,25.4209,-1.09712,107.698,868.194,0.0,24.444444444444446,24.447222222222223
2024-03-12 01:29:06,25.3835,25.4209,25.4564,46.0849,46.1081,24.9907,25.4242,-0.768796,111.638,868.522,0.0,24.444444444444446,24.44777777777778
2024-03-12 01:29:07,25.3595,25.4439,25.4395,46.0874,46.1081,24.9893,25.4275,-0.768796,104.743,867.537,0.0,24.444444444444446,24.448333333333334
2024-03-12 01:29:08,25.3645,25.4275,25.4497,46.0852,46.1081,24.9963,25.4209,-1.42544,110.653,865.403,0.0,24.444444444444446,24.44888888888889
2024-03-12 01:29:09,25.364,25.4275,25.4551,46.1013,46.1048,24.9887,25.4209,-0.768796,107.698,868.85,0.0,24.444444444444446,24.449444444444445
2024-03-12 01:29:10,25.3571,25.4275,25.4576,46.0878,46.1015,25.0039,25.4176,-0.440473,109.668,868.85,0.0,24.444444444444446,24.450000000000003
