TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:29:11,25.3746,25.4242,25.4593,46.1027,46.1081,24.9971,25.4275,-0.768796,108.683,866.88,0.0,24.444444444444446,24.450555555555557
2024-03-12 01:29:12,25.3755,25.4275,25.4518,46.089,46.1048,25.0081,25.4209,-0.11215,104.743,877.223,0.0,24.444444444444446,24.451111111111114
2024-03-12 01:29:13,25.3651,25.4242,25.4455,46.0936,46.1081,25.0109,25.4176,-1.09712,111.638,870.328,0.0,24.444444444444446,24.451666666666668
2024-03-12 01:29:14,25.3656,25.4242,25.4622,46.1146,46.1081,25.0023,25.4242,-1.42544,109.668,870.328,0.0,24.444444444444446,24.452222222222225
2024-03-12 01:29:15,25.3785,25.4242,25.4607,46.1024,46.1048,25.0055,25.4209,-0.440473,109.668,866.224,0.0,24.444444444444446,24.45277777777778
2024-03-12 01:29:16,25.3805,25.4242,25.4613,46.1045,46.1048,25.0019,25.4176,-1.42544,105.728,868.85,0.0,24.444444444444446,24.453333333333337
2024-03-12 01:29:17,25.3946,25.4275,25.472,46.103,46.1081,25.0101,25.4242,-0.440473,104.743,869.343,0.0,24.444444444444446,24.45388888888889
2024-03-12 01:29:18,25.3891,25.4308,25.4691,46.0903,46.1048,25.0084,25.4209,-0.11215,105.728,870.656,0.0,24.444444444444446,24.454444444444448
2024-03-12 01:29:19,25.3876,25.4275,25.4731,46.1045,46.1081,25.0199,25.4209,0.544495,102.773,870.656,0.0,24.444444444444446,24.455000000000002
2024-03-12 01:29:20,25.3863,25.4275,25.4701,46.0942,46.1048,25.0156,25.4242,-0.440473,97.8483,870.492,0.0,24.444444444444446,24.455555555555556
2024-03-12 01:29:21,25.388,25.4275,25.4679,46.1038,46.1015,25.0204,25.4209,-0.11215,106.713,870.492,0.0,24.444444444444446,24.456111111111113
2024-03-12 01:29:22,25.3769,25.4275,25.4631,46.105,46.1048,25.0203,25.4176,0.544495,101.788,874.924,0.0,24.444444444444446,24.456666666666667
2024-03-12 01:29:23,25.3895,25.4176,25.4532,46.1046,46.1245,25.0164,25.4209,-0.768796,107.698,870.328,0.0,24.444444444444446,24.457222222222224
2024-03-12 01:29:24,25.3859,25.4275,25.4702,46.1013,46.1048,25.0281,25.4209,0.544495,104.743,870.328,0.0,24.444444444444446,24.45777777777778
2024-03-12 01:29:25,25.3903,25.4242,25.4673,46.0942,46.1048,25.0218,25.4242,0.216172,110.653,870.656,0.0,24.444444444444446,24.458333333333336
2024-03-12 01:29:26,25.379,25.4242,25.4626,46.1003,46.1081,25.0354,25.4242,-1.75376,106.713,871.641,0.0,24.444444444444446,24.45888888888889
2024-03-12 01:29:27,25.3896,25.4242,25.4773,46.1108,46.1081,25.0258,25.4209,0.216172,108.683,871.477,0.0,24.444444444444446,24.459444444444447
2024-03-12 01:29:28,25.4033,25.4242,25.4753,46.1153,46.1048,25.0373,25.4242,0.872818,107.698,872.462,0.0,24.444444444444446,24.46
2024-03-12 01:29:29,25.4097,25.4275,25.4776,46.1016,46.1048,25.0284,25.4144,0.544495,105.728,872.79,0.0,24.444444444444446,24.46055555555556
2024-03-12 01:29:30,25.4063,25.4308,25.4732,46.1084,46.1081,25.0327,25.4209,0.872818,105.728,872.79,0.0,24.444444444444446,24.461111111111112
2024-03-12 01:29:31,25.3998,25.4242,25.4731,46.1101,46.1114,25.0352,25.4242,0.544495,104.743,873.119,0.0,24.444444444444446,24.46166666666667
2024-03-12 01:29:32,25.4264,25.4275,25.4906,46.1178,46.1048,25.0251,25.4144,2769.95,107.698,869.671,-0.028331453258591127,24.444444444444446,24.462222222222223
2024-03-12 01:29:33,25.4041,25.4275,25.4669,46.1186,46.0982,25.0349,25.4209,2832.66,114.593,872.298,-0.027797347493982428,24.444444444444446,24.46277777777778
2024-03-12 01:29:34,25.4099,25.4242,25.4736,46.1098,46.1179,25.0457,25.4209,2893.4,144.142,873.939,-0.028248759973476093,24.444444444444446,24.463333333333335
2024-03-12 01:29:35,25.4065,25.4275,25.4362,46.1174,46.1081,25.0388,25.4242,2952.82,188.465,874.268,-0.013175887185969475,24.444444444444446,24.463888888888892
2024-03-12 01:29:36,25.3941,25.4308,25.4011,46.1211,46.1081,25.042,25.4209,2902.26,243.624,885.431,-0.003145079290066406,24.444444444444446,24.464444444444446
2024-03-12 01:29:37,25.3908,25.4341,25.3286,46.115,46.1081,25.037,25.4176,2862.86,330.301,898.235,0.02835040020349464,24.444444444444446,24.465000000000003
2024-03-12 01:29:38,25.406,25.4341,25.2534,46.118,46.1081,25.043,25.4209,2883.55,435.693,928.769,0.07191857616001124,24.444444444444446,24.465555555555557
2024-03-12 01:29:39,25.3829,25.4275,25.1356,46.1187,46.1048,25.0412,25.4209,2905.22,483.956,976.048,0.1224825241975861,24.444444444444446,24.46611111111111
2024-03-12 01:29:40,25.3751,25.4275,25.0129,46.1274,46.1081,25.0452,25.4275,2921.3,489.866,1037.77,0.19073412160734474,24.444444444444446,24.46666666666667
2024-03-12 01:29:41,25.3702,25.4242,24.8662,46.1391,46.1015,25.0518,25.4209,2945.6,488.881,1109.18,0.28366868946377194,24.444444444444446,24.467222222222222
2024-03-12 01:29:42,25.3494,25.4275,24.6923,46.1645,46.1081,25.0444,25.4209,2964.31,494.791,1186.83,0.39572985740586847,24.444444444444446,24.46777777777778
2024-03-12 01:29:43,25.3309,25.4275,24.487,46.1811,46.1048,25.0574,25.4176,2996.82,489.866,1273.34,0.5452732650818036,24.444444444444446,24.468333333333334
2024-03-12 01:29:44,25.3308,25.4209,24.3014,46.1681,46.1081,25.0502,25.4209,3033.26,490.851,1348.69,0.7044904935166618,24.444444444444446,24.46888888888889
2024-03-12 01:29:45,25.3205,25.4275,24.1145,46.1846,46.1048,25.0456,25.4209,3056.25,490.851,1457.37,0.8918585268774926,24.444444444444446,24.469444444444445
2024-03-12 01:29:46,25.3063,25.4242,23.911,46.2095,46.1081,25.0614,25.4275,3072.66,489.866,1531.9,1.0846180963193206,24.444444444444446,24.470000000000002
2024-03-12 01:29:47,25.3021,25.4242,23.7176,46.2222,46.1081,25.0528,25.4242,3093.02,489.866,1592.64,1.2805268770793519,24.444444444444446,24.470555555555556
2024-03-12 01:29:48,25.2796,25.4275,23.5199,46.2494,46.1081,25.0483,25.4176,3104.51,490.851,1629.57,1.4550921259606069,24.444444444444446,24.471111111111114
2024-03-12 01:29:49,25.2654,25.4308,23.3113,46.2875,46.1081,25.0533,25.4209,3113.7,488.881,1665.85,1.6518154110116272,24.444444444444446,24.471666666666668
2024-03-12 01:29:50,25.2573,25.4242,23.1441,46.304,46.1048,25.0506,25.4176,3120.27,489.866,1695.24,1.8178189605789186,24.444444444444446,24.472222222222225
2024-03-12 01:29:51,25.2315,25.4275,22.9465,46.3348,46.1081,25.064,25.4242,3128.15,489.866,1700.0,1.971124071175001,24.444444444444446,24.47277777777778
2024-03-12 01:29:52,25.2108,25.4275,22.7695,46.3726,46.1015,25.0627,25.4209,3132.74,489.866,1714.61,2.1240529510437773,24.444444444444446,24.473333333333336
2024-03-12 01:29:53,25.2072,25.4275,22.6224,46.3855,46.1114,25.0661,25.4209,3137.34,490.851,1726.76,2.2648412197997723,24.444444444444446,24.47388888888889
2024-03-12 01:29:54,25.1922,25.4308,22.4779,46.4166,46.1081,25.0636,25.4242,3148.5,488.881,1723.97,2.374468357779601,24.444444444444446,24.474444444444448
2024-03-12 01:29:55,25.1635,25.4209,22.3172,46.4445,46.1048,25.0709,25.4176,3150.47,488.881,1726.27,2.493263801465678,24.444444444444446,24.475
2024-03-12 01:29:56,25.1434,25.4308,22.1813,46.4906,46.1015,25.0499,25.4209,3157.37,484.941,1728.24,2.597661779942787,24.444444444444446,24.47555555555556
2024-03-12 01:29:57,25.1514,25.4242,22.0434,46.5274,46.1081,25.083,25.4275,3164.59,499.716,1731.03,2.7300112735430995,24.444444444444446,24.476111111111113
2024-03-12 01:29:58,25.114,25.4275,21.9148,46.5679,46.1048,25.0666,25.4209,3167.55,490.851,1734.64,2.815980114739754,24.444444444444446,24.476666666666667
2024-03-12 01:29:59,25.0989,25.4209,21.7972,46.6123,46.1146,25.0665,25.4209,3164.26,493.806,1740.22,2.9155507208046036,24.444444444444446,24.477222222222224
2024-03-12 01:30:00,25.0825,25.4275,21.6815,46.6457,46.1081,25.0707,25.4209,3177.4,486.911,1738.58,3.0004068412777287,24.444444444444446,24.477777777777778
2024-03-12 01:30:01,25.0688,25.4308,21.5497,46.6773,46.1081,25.0639,25.4209,3179.37,493.806,1736.94,3.1016676503327085,24.444444444444446,24.478333333333335
2024-03-12 01:30:02,25.0315,25.4275,21.4343,46.7137,46.1081,25.0553,25.4275,3185.6,485.926,1736.44,3.1695908321364406,24.444444444444446,24.47888888888889
2024-03-12 01:30:03,25.0088,25.4965,21.3294,46.7571,46.1114,25.0667,25.4866,3184.62,488.881,1746.62,3.261026053773963,24.444444444444446,24.479444444444447
2024-03-12 01:30:04,24.9887,25.4932,21.2059,46.797,46.1081,25.0683,25.4899,3184.95,483.956,1738.41,3.3369094946762865,24.444444444444446,24.48
2024-03-12 01:30:05,24.9553,25.4965,21.099,46.8273,46.1081,25.0712,25.4899,3187.57,487.896,1742.52,3.4097883264702906,24.444444444444446,24.480555555555558
2024-03-12 01:30:06,24.9588,25.4998,20.9982,46.8737,46.1081,25.0742,25.4866,3184.95,488.881,1741.2,3.499358824649269,24.444444444444446,24.48111111111111
2024-03-12 01:30:07,24.9204,25.4965,20.8841,46.9013,46.1081,25.0662,25.4899,3191.19,490.851,1743.5,3.570953750102006,24.444444444444446,24.48166666666667
2024-03-12 01:30:08,24.9055,25.4899,20.7918,46.9376,46.1048,25.0707,25.4866,3188.23,486.911,1744.98,3.6425196737204937,24.444444444444446,24.482222222222223
2024-03-12 01:30:09,24.8803,25.4899,20.6896,46.963,46.1081,25.0713,25.4833,3194.14,481.986,1745.14,3.71104038748946,24.444444444444446,24.48277777777778
2024-03-12 01:30:10,24.8517,25.4899,20.6217,46.9762,46.1081,25.0792,25.4866,3205.3,485.926,1746.29,3.7483105922221043,24.444444444444446,24.483333333333334
2024-03-12 01:30:11,24.8328,25.4965,20.5378,46.9868,46.1048,25.0772,25.4965,3134.06,485.926,1746.95,3.807347166280784,24.444444444444446,24.48388888888889
2024-03-12 01:30:12,24.8119,25.4932,20.4526,46.9988,46.1114,25.0749,25.4866,3135.37,492.821,1747.28,3.8650765438314942,24.444444444444446,24.484444444444446
2024-03-12 01:30:13,24.7762,25.4899,20.3609,46.9987,46.1048,25.0691,25.4866,3140.62,484.941,1748.43,3.9173042403393508,24.444444444444446,24.485000000000003
2024-03-12 01:30:14,24.771,25.4932,20.2886,47.0052,46.1081,25.0877,25.4965,3149.49,482.971,1748.76,3.977586712474068,24.444444444444446,24.485555555555557
2024-03-12 01:30:15,24.7532,25.4965,20.2208,47.005,46.1081,25.0835,25.4833,3188.89,482.971,1751.55,4.028372345369036,24.444444444444446,24.48611111111111
2024-03-12 01:30:16,24.7355,25.4932,20.141,47.0089,46.1015,25.0752,25.4866,3244.7,484.941,1746.13,4.0709302892095485,24.444444444444446,24.486666666666668
2024-03-12 01:30:17,24.7235,25.4965,20.0603,47.008,46.1081,25.0808,25.4866,3285.41,493.806,1762.71,4.171034157279165,24.444444444444446,24.487222222222222
2024-03-12 01:30:18,24.7007,25.4932,19.982,47.0114,46.1146,25.0849,25.4833,3352.39,486.911,1753.68,4.199054891865797,24.444444444444446,24.48777777777778
2024-03-12 01:30:19,24.6857,25.4965,19.9185,46.9938,46.1048,25.0852,25.4899,3403.61,481.986,1756.14,4.2481646740098515,24.444444444444446,24.488333333333333
2024-03-12 01:30:20,24.6714,25.4866,19.8477,46.9878,46.0982,25.0918,25.4866,3417.73,488.881,1753.68,4.292491805347462,24.444444444444446,24.48888888888889
2024-03-12 01:30:21,24.6601,25.4965,19.797,46.9811,46.1114,25.0962,25.4866,3444.65,491.836,1759.59,4.342136990864182,24.444444444444446,24.489444444444445
2024-03-12 01:30:22,24.6459,25.4932,19.73,46.9817,46.1015,25.096,25.4833,3449.9,486.911,1754.83,4.377406978353424,24.444444444444446,24.490000000000002
2024-03-12 01:30:23,24.6532,25.503,19.6897,46.9691,46.1015,25.1011,25.4833,3457.78,487.896,1761.56,4.436743299770435,24.444444444444446,24.490555555555556
2024-03-12 01:30:24,24.6275,25.4932,19.624,46.9415,46.1081,25.0989,25.4932,3422.65,491.836,1761.4,4.472092026676426,24.444444444444446,24.491111111111113
2024-03-12 01:30:25,24.6128,25.4932,19.5635,46.9199,46.1048,25.0938,25.4866,3434.8,494.791,1761.23,4.5125921636704796,24.444444444444446,24.491666666666667
2024-03-12 01:30:26,24.5948,25.4932,19.4774,46.9179,46.1048,25.0891,25.4932,3422.33,494.791,1761.07,4.573038097275533,24.444444444444446,24.492222222222225
2024-03-12 01:30:27,24.5982,25.4932,19.4315,46.8963,46.1015,25.1039,25.4833,3426.27,490.851,1767.8,4.63473823462242,24.444444444444446,24.49277777777778
2024-03-12 01:30:28,24.5801,25.4932,19.36,46.9131,46.1081,25.1045,25.4932,3387.85,488.881,1760.08,4.662191052057309,24.444444444444446,24.493333333333336
2024-03-12 01:30:29,24.5694,25.4965,19.2971,46.8916,46.1015,25.1066,25.4866,3382.93,488.881,1760.41,4.70969493158787,24.444444444444446,24.49388888888889
2024-03-12 01:30:30,24.5411,25.4899,19.2171,46.8623,46.1015,25.1087,25.48,3377.67,492.821,1759.1,4.75233898277446,24.444444444444446,24.494444444444447
2024-03-12 01:30:31,24.5259,25.4899,19.1626,46.8501,46.1081,25.0984,25.4833,3350.09,495.776,1774.2,4.828514065805412,24.444444444444446,24.495
2024-03-12 01:30:32,24.5105,25.4932,19.0806,46.811,46.1015,25.0972,25.4899,3354.03,491.836,1763.04,4.857723965919607,24.444444444444446,24.49555555555556
2024-03-12 01:30:33,24.4978,25.4932,19.0041,46.7904,46.1048,25.1026,25.4833,3345.83,489.866,1758.11,4.9010577476450665,24.444444444444446,24.496111111111112
2024-03-12 01:30:34,24.4947,25.4899,18.9467,46.7603,46.1048,25.1052,25.4866,3342.54,481.986,1761.07,4.95783315036633,24.444444444444446,24.496666666666666
2024-03-12 01:30:35,24.4852,25.4965,18.8726,46.75,46.1015,25.1041,25.48,3343.53,493.806,1765.99,5.02957359952756,24.444444444444446,24.497222222222224
2024-03-12 01:30:36,24.4601,25.4932,18.7832,46.7265,46.1081,25.107,25.4899,3346.15,489.866,1765.99,5.087194235676512,24.444444444444446,24.497777777777777
2024-03-12 01:30:37,24.4579,25.4965,18.7133,46.6946,46.1081,25.1069,25.4866,3344.84,487.896,1761.56,5.134948234081043,24.444444444444446,24.498333333333335
2024-03-12 01:30:38,24.4213,25.4899,18.6353,46.6827,46.1114,25.123,25.4866,3352.06,489.866,1766.65,5.186898896953233,24.444444444444446,24.49888888888889
2024-03-12 01:30:39,24.4138,25.4965,18.5637,46.6553,46.1081,25.1083,25.4833,3346.81,486.911,1766.65,5.244361776195315,24.444444444444446,24.499444444444446
2024-03-12 01:30:40,24.4,25.4932,18.4604,46.6326,46.1081,25.1155,25.4833,3343.53,489.866,1766.65,5.324594657508367,24.444444444444446,24.5
2024-03-12 01:30:41,24.388,25.4932,18.3899,46.6236,46.1081,25.1268,25.4899,3346.15,491.836,1766.49,5.376550397249225,24.444444444444446,24.500555555555557
2024-03-12 01:30:42,24.3728,25.4965,18.3214,46.6267,46.1081,25.125,25.4866,3349.11,491.836,1762.71,5.412720041893801,24.444444444444446,24.50111111111111
2024-03-12 01:30:43,24.3694,25.4932,18.2326,46.6064,46.1048,25.127,25.4866,3350.42,493.806,1767.47,5.503929426348448,24.444444444444446,24.50166666666667
2024-03-12 01:30:44,24.3525,25.4932,18.1572,46.6042,46.1048,25.1238,25.4899,3352.06,491.836,1774.2,5.577553594220778,24.444444444444446,24.502222222222223
2024-03-12 01:30:45,24.3279,25.4932,18.0863,46.5924,46.1015,25.1417,25.4866,3354.69,493.806,1767.8,5.598966877352911,24.444444444444446,24.50277777777778
2024-03-12 01:30:46,24.342,25.4965,18.0046,46.5769,46.1081,25.1236,25.4833,3357.65,491.836,1768.62,5.6875403018678625,24.444444444444446,24.503333333333334
2024-03-12 01:30:47,24.3141,25.4932,17.9246,46.572,46.1081,25.1335,25.4899,3362.24,487.896,1769.77,5.738026361961502,24.444444444444446,24.50388888888889
2024-03-12 01:30:48,24.2932,25.4932,17.8505,46.5624,46.1081,25.1353,25.4866,3362.9,487.896,1769.77,5.785802088146085,24.444444444444446,24.504444444444445
2024-03-12 01:30:49,24.2934,25.4899,17.7991,46.5576,46.1081,25.1257,25.4866,3365.2,493.806,1771.08,5.8364579546541755,24.444444444444446,24.505000000000003
2024-03-12 01:30:50,24.2744,25.4899,17.7192,46.573,46.1081,25.1336,25.4866,3368.81,489.866,1773.05,5.897741932881487,24.444444444444446,24.505555555555556
2024-03-12 01:30:51,24.2691,25.4965,17.6461,46.553,46.1081,25.1309,25.4866,3370.78,486.911,1773.87,5.961497685978482,24.444444444444446,24.506111111111114
2024-03-12 01:30:52,24.2664,25.5063,17.5939,46.551,46.1048,25.1448,25.4866,3370.45,486.911,1775.02,6.009947372694486,24.444444444444446,24.506666666666668
2024-03-12 01:30:53,24.2411,25.4965,17.5031,46.5594,46.1048,25.1351,25.4833,3368.48,491.836,1776.17,6.072875431283201,24.444444444444446,24.50722222222222
2024-03-12 01:30:54,24.2491,25.4899,17.4585,46.5585,46.1081,25.1452,25.4866,3370.12,489.866,1776.66,6.121971585802576,24.444444444444446,24.50777777777778
2024-03-12 01:30:55,24.2423,25.4899,17.3906,46.5643,46.1048,25.1423,25.4866,3370.12,480.016,1774.86,6.170797242932677,24.444444444444446,24.508333333333333
2024-03-12 01:30:56,24.2228,25.4932,17.3312,46.5702,46.1081,25.1479,25.4833,3370.12,484.941,1775.19,6.207886111354848,24.444444444444446,24.50888888888889
2024-03-12 01:30:57,24.2215,25.4899,17.2752,46.5739,46.1048,25.1632,25.4866,3371.76,492.821,1774.04,6.253105837900629,24.444444444444446,24.509444444444444
2024-03-12 01:30:58,24.2183,25.4899,17.21,46.5668,46.1048,25.1424,25.4899,3371.76,486.911,1773.38,6.30657153276524,24.444444444444446,24.51
2024-03-12 01:30:59,24.2024,25.4932,17.1534,46.5753,46.1015,25.1514,25.4866,3373.41,482.971,1771.74,6.337330205116868,24.444444444444446,24.510555555555555
2024-03-12 01:31:00,24.2052,25.4965,17.1009,46.5797,46.1081,25.1403,25.4866,3372.09,488.881,1766.16,6.366931433616881,24.444444444444446,24.511111111111113
2024-03-12 01:31:01,24.2025,25.4932,17.049,46.5923,46.1015,25.1482,25.4768,3374.39,490.851,1771.57,6.430662757359735,24.444444444444446,24.511666666666667
2024-03-12 01:31:02,24.2071,25.4866,17.0089,46.5842,46.1048,25.1599,25.4899,3377.67,486.911,1770.75,6.467850835559351,24.444444444444446,24.512222222222224
2024-03-12 01:31:03,24.2081,25.5523,16.9611,46.5901,46.1048,25.1587,25.549,3371.76,486.911,1770.59,6.5111110744909535,24.444444444444446,24.512777777777778
2024-03-12 01:31:04,24.2054,25.5589,16.9067,46.595,46.1048,25.1607,25.549,3377.67,485.926,1772.07,6.563042584298895,24.444444444444446,24.513333333333335
2024-03-12 01:31:05,24.2089,25.5556,16.8634,46.585,46.0982,25.15,25.5457,3376.36,487.896,1771.57,6.603261799704471,24.444444444444446,24.51388888888889
2024-03-12 01:31:06,24.2036,25.5589,16.812,46.5867,46.1081,25.1753,25.549,3376.69,489.866,1775.35,6.658881356988541,24.444444444444446,24.514444444444447
2024-03-12 01:31:07,24.2046,25.5589,16.7679,46.5849,46.1015,25.1636,25.5556,3375.7,482.971,1774.04,6.69456720624153,24.444444444444446,24.515
2024-03-12 01:31:08,24.2153,25.5589,16.7397,46.5778,46.1081,25.1698,25.549,3375.38,483.956,1784.87,6.770667414466598,24.444444444444446,24.515555555555558
2024-03-12 01:31:09,24.2235,25.5622,16.6868,46.5902,46.1245,25.1763,25.5523,3372.42,491.836,1775.02,6.78833576077731,24.444444444444446,24.516111111111112
2024-03-12 01:31:10,24.2484,25.5753,16.6402,46.5711,46.1015,25.1705,25.549,3369.79,483.956,1768.62,6.82802791754837,24.444444444444446,24.51666666666667
2024-03-12 01:31:11,24.249,25.5523,16.6022,46.579,46.1146,25.1662,25.5556,3367.17,483.956,1774.53,6.885601952559132,24.444444444444446,24.517222222222223
2024-03-12 01:31:12,24.2763,25.5556,16.5736,46.5981,46.0982,25.1695,25.5523,3362.24,483.956,1774.69,6.9365627833457735,24.444444444444446,24.517777777777777
2024-03-12 01:31:13,24.2897,25.5589,16.5432,46.5947,46.1081,25.1604,25.5523,3360.27,490.851,1774.2,6.974080176525943,24.444444444444446,24.518333333333334
2024-03-12 01:31:14,24.2957,25.5654,16.4999,46.5981,46.1114,25.1643,25.5589,3354.03,486.911,1773.38,7.015220574908506,24.444444444444446,24.51888888888889
2024-03-12 01:31:15,24.3204,25.5622,16.476,46.6141,46.1015,25.1673,25.5523,3350.75,484.941,1772.23,7.054376759474344,24.444444444444446,24.519444444444446
2024-03-12 01:31:16,24.3563,25.5589,16.4429,46.5955,46.1048,25.1575,25.5523,3351.08,483.956,1772.07,7.115785165384367,24.444444444444446,24.52
2024-03-12 01:31:17,24.3812,25.5589,16.4193,46.6156,46.1048,25.1835,25.5589,3341.89,485.926,1771.08,7.155396977220189,24.444444444444446,24.520555555555557
2024-03-12 01:31:18,24.409,25.5589,16.3898,46.6173,46.1081,25.1697,25.5589,3345.17,490.851,1770.1,7.202904932961243,24.444444444444446,24.52111111111111
2024-03-12 01:31:19,24.4272,25.5589,16.3618,46.6054,46.1081,25.1753,25.5523,3335.98,495.776,1768.95,7.239695566683292,24.444444444444446,24.52166666666667
2024-03-12 01:31:20,24.4826,25.5654,16.3508,46.6133,46.1081,25.1757,25.5589,3337.29,496.761,1767.47,7.293190801261304,24.444444444444446,24.522222222222222
2024-03-12 01:31:21,24.5037,25.5622,16.3131,46.605,46.1081,25.1734,25.5523,3331.38,487.896,1766.49,7.341853867676352,24.444444444444446,24.52277777777778
2024-03-12 01:31:22,24.5505,25.5556,16.298,46.5943,46.1114,25.1738,25.5556,3333.35,487.896,1765.34,7.392523785515802,24.444444444444446,24.523333333333333
2024-03-12 01:31:23,24.5782,25.5556,16.2741,46.5996,46.1146,25.1706,25.5523,3331.38,481.986,1764.19,7.4339008126620305,24.444444444444446,24.52388888888889
2024-03-12 01:31:24,24.6139,25.5589,16.2518,46.5805,46.1081,25.1838,25.5523,3327.77,481.001,1765.34,7.490702592773304,24.444444444444446,24.524444444444445
2024-03-12 01:31:25,24.6645,25.5589,16.2418,46.5642,46.1114,25.1798,25.5556,3326.46,484.941,1764.84,7.542850611620514,24.444444444444446,24.525000000000002
2024-03-12 01:31:26,24.6895,25.5622,16.2287,46.5474,46.1081,25.1711,25.5523,3327.11,487.896,1764.52,7.575596768702948,24.444444444444446,24.525555555555556
2024-03-12 01:31:27,24.7178,25.5589,16.204,46.5432,46.1048,25.1804,25.5523,3327.44,487.896,1762.87,7.615923389438792,24.444444444444446,24.526111111111113
2024-03-12 01:31:28,24.7635,25.5589,16.1993,46.5217,46.1015,25.1726,25.5523,3327.11,486.911,1762.87,7.661008138766666,24.444444444444446,24.526666666666667
2024-03-12 01:31:29,24.8042,25.5622,16.2004,46.5026,46.1081,25.1868,25.5556,3327.77,488.881,1759.92,7.683552603040325,24.444444444444446,24.527222222222225
2024-03-12 01:31:30,24.843,25.5589,16.1659,46.4943,46.1015,25.1898,25.5523,3329.74,488.881,1766.81,7.7793495652681415,24.444444444444446,24.52777777777778
2024-03-12 01:31:31,24.8838,25.5589,16.1604,46.4826,46.1048,25.1773,25.5556,3336.63,492.821,1757.29,7.778718589906279,24.444444444444446,24.528333333333332
2024-03-12 01:31:32,24.9193,25.5556,16.1437,46.481,46.1081,25.1835,25.549,3335.65,492.821,1761.23,7.842810645338299,24.444444444444446,24.52888888888889
2024-03-12 01:31:33,24.9557,25.5556,16.1192,46.4454,46.1048,25.1907,25.549,3340.24,493.806,1760.41,7.8935605452983,24.444444444444446,24.529444444444444
2024-03-12 01:31:34,24.9965,25.5556,16.1227,46.4339,46.1114,25.1896,25.5654,3345.83,493.806,1759.92,7.924673875364287,24.444444444444446,24.53
2024-03-12 01:31:35,25.0392,25.5589,16.0974,46.4236,46.1048,25.1738,25.5523,3343.86,490.851,1765.83,8.012216545847311,24.444444444444446,24.530555555555555
2024-03-12 01:31:36,25.0883,25.5589,16.0822,46.4193,46.1081,25.1999,25.5523,3345.5,493.806,1756.8,8.028564918483307,24.444444444444446,24.531111111111112
2024-03-12 01:31:37,25.1125,25.5589,16.057,46.3905,46.1081,25.2023,25.5523,3345.83,493.806,1756.31,8.070351391408545,24.444444444444446,24.531666666666666
2024-03-12 01:31:38,25.1223,25.5589,16.0263,46.3812,46.1048,25.1914,25.5589,3349.11,490.851,1755.65,8.103399089118053,24.444444444444446,24.532222222222224
2024-03-12 01:31:39,25.1818,25.5622,16.0193,46.3553,46.1015,25.1917,25.5556,3351.08,490.851,1751.71,8.144323813696301,24.444444444444446,24.532777777777778
2024-03-12 01:31:40,25.2071,25.5523,16.0029,46.3394,46.0818,25.1969,25.5556,3353.05,493.806,1753.35,8.18904957791992,24.444444444444446,24.533333333333335
2024-03-12 01:31:41,25.2428,25.5589,15.9939,46.3356,46.1081,25.1954,25.5523,3351.08,497.746,1752.37,8.224220187163908,24.444444444444446,24.53388888888889
2024-03-12 01:31:42,25.2703,25.5556,15.9732,46.3245,46.1081,25.1981,25.5523,3353.71,494.791,1751.87,8.264721311115428,24.444444444444446,24.534444444444446
2024-03-12 01:31:43,25.3036,25.5589,15.9764,46.3089,46.1114,25.2042,25.5556,3356.99,494.791,1750.4,8.284521506380676,24.444444444444446,24.535
2024-03-12 01:31:44,25.3261,25.5622,15.9427,46.2895,46.1048,25.2015,25.5523,3357.65,482.971,1749.58,8.330534576240222,24.444444444444446,24.535555555555558
2024-03-12 01:31:45,25.3401,25.5589,15.9418,46.2663,46.1048,25.1984,25.5523,3358.63,494.791,1748.59,8.339041401225904,24.444444444444446,24.53611111111111
2024-03-12 01:31:46,25.3796,25.5556,15.9253,46.2471,46.1048,25.1991,25.5523,3357.32,493.806,1749.25,8.391896083656217,24.444444444444446,24.53666666666667
2024-03-12 01:31:47,25.415,25.5556,15.9323,46.2445,46.1114,25.2197,25.5556,3354.36,486.911,1748.26,8.412340984916934,24.444444444444446,24.537222222222223
2024-03-12 01:31:48,25.4343,25.5589,15.9138,46.2029,46.1015,25.2083,25.5589,3356.66,492.821,1746.79,8.438772717458564,24.444444444444446,24.53777777777778
2024-03-12 01:31:49,25.4554,25.5556,15.908,46.2145,46.1081,25.2144,25.5523,3354.03,491.836,1746.13,8.459418836260589,24.444444444444446,24.538333333333334
2024-03-12 01:31:50,25.4893,25.5589,15.8976,46.1953,46.1048,25.2047,25.5523,3354.36,488.881,1744.82,8.492294634393904,24.444444444444446,24.538888888888888
2024-03-12 01:31:51,25.506,25.5589,15.8911,46.1873,46.1081,25.2108,25.549,3355.02,495.776,1744.32,8.510395979500704,24.444444444444446,24.539444444444445
2024-03-12 01:31:52,25.561,25.5523,15.8806,46.1809,46.1015,25.2169,25.549,3354.69,491.836,1743.17,8.562722739645274,24.444444444444446,24.54
2024-03-12 01:31:53,25.5711,25.5622,15.8773,46.184,46.1081,25.2238,25.5556,3354.36,496.761,1743.83,8.577822116325875,24.444444444444446,24.540555555555557
2024-03-12 01:31:54,25.5866,25.5523,15.872,46.1948,46.1048,25.222,25.5556,3355.02,492.821,1743.01,8.592185362780357,24.444444444444446,24.54111111111111
2024-03-12 01:31:55,25.6212,25.5556,15.8758,46.2023,46.1048,25.2243,25.5457,3356.0,492.821,1741.2,8.610476061641414,24.444444444444446,24.541666666666668
2024-03-12 01:31:56,25.6572,25.5556,15.8594,46.2103,46.1015,25.2275,25.549,3351.08,493.806,1739.89,8.65026072956492,24.444444444444446,24.54222222222222
2024-03-12 01:31:57,25.6918,25.5589,15.8649,46.1987,46.1048,25.2321,25.5556,3351.41,490.851,1738.91,8.671065710463212,24.444444444444446,24.54277777777778
2024-03-12 01:31:58,25.7277,25.5622,15.8673,46.2087,46.1081,25.2276,25.5556,3350.42,484.941,1738.58,8.698974306890587,24.444444444444446,24.543333333333333
2024-03-12 01:31:59,25.7377,25.5589,15.861,46.2138,46.1048,25.2325,25.5523,3348.45,486.911,1738.09,8.710898615996824,24.444444444444446,24.54388888888889
2024-03-12 01:32:00,25.7745,25.5556,15.876,46.2194,46.1048,25.2221,25.549,3347.8,491.836,1736.94,8.72434919065057,24.444444444444446,24.544444444444444
2024-03-12 01:32:01,25.7972,25.5523,15.8884,46.2479,46.1081,25.2338,25.5523,3345.5,495.776,1736.94,8.733427414286828,24.444444444444446,24.545
2024-03-12 01:32:02,25.8074,25.5589,15.8795,46.2597,46.1048,25.2287,25.5622,3337.29,488.881,1735.62,8.743611966003808,24.444444444444446,24.545555555555556
2024-03-12 01:32:03,25.8332,25.5917,15.886,46.2689,46.1048,25.2381,25.5884,3341.89,483.956,1727.91,8.721693164774372,24.444444444444446,24.546111111111113
2024-03-12 01:32:04,25.8535,25.595,15.9105,46.2766,46.1081,25.2498,25.5884,3336.63,483.956,1733.65,8.746971250586643,24.444444444444446,24.546666666666667
2024-03-12 01:32:05,25.8764,25.595,15.9192,46.3023,46.1081,25.2383,25.5983,3338.27,486.911,1733.49,8.758654735471918,24.444444444444446,24.547222222222224
2024-03-12 01:32:06,25.8685,25.5983,15.9249,46.3085,46.1081,25.257,25.5983,3332.69,491.836,1732.18,8.740081880437545,24.444444444444446,24.547777777777778
2024-03-12 01:32:07,25.8879,25.5983,15.9438,46.3054,46.1081,25.2449,25.6016,3334.99,488.881,1731.19,8.73552585688738,24.444444444444446,24.548333333333336
2024-03-12 01:32:08,25.9214,25.5983,15.9531,46.3186,46.1048,25.2458,25.5983,3335.98,486.911,1731.03,8.755975346866066,24.444444444444446,24.54888888888889
2024-03-12 01:32:09,25.9303,25.595,15.9672,46.319,46.1081,25.2468,25.595,3333.68,485.926,1730.21,8.747262162518961,24.444444444444446,24.549444444444443
2024-03-12 01:32:10,25.9522,25.5983,15.9852,46.3243,46.1015,25.2449,25.5917,3333.35,489.866,1731.03,8.754833450258731,24.444444444444446,24.55
2024-03-12 01:32:11,25.9574,25.5983,15.9902,46.3299,46.1015,25.2488,25.5983,3332.69,493.806,1728.4,8.741707408028113,24.444444444444446,24.550555555555555
2024-03-12 01:32:12,25.9776,25.595,15.9952,46.3216,46.1015,25.2503,25.5917,3328.43,490.851,1727.74,8.75169536491977,24.444444444444446,24.551111111111112
2024-03-12 01:32:13,26.0106,25.5884,16.0316,46.3228,46.0982,25.2574,25.5884,3330.07,481.986,1726.92,8.74456232841664,24.444444444444446,24.551666666666666
2024-03-12 01:32:14,26.0196,25.6016,16.0261,46.3373,46.1081,25.2559,25.595,3329.74,491.836,1727.25,8.758942067970805,24.444444444444446,24.552222222222223
2024-03-12 01:32:15,26.0195,25.6049,16.0378,46.3228,46.1048,25.2565,25.595,3327.77,495.776,1728.73,8.756096061152986,24.444444444444446,24.552777777777777
2024-03-12 01:32:16,26.0441,25.5917,16.0409,46.3118,46.1114,25.2586,25.595,3324.49,489.866,1729.55,8.779118465039664,24.444444444444446,24.553333333333335
2024-03-12 01:32:17,26.0489,25.5917,16.0481,46.3096,46.1114,25.2649,25.5917,3324.81,489.866,1730.7,8.782848098692153,24.444444444444446,24.55388888888889
2024-03-12 01:32:18,26.0646,25.6016,16.0657,46.2915,46.1081,25.2594,25.5983,3328.43,487.896,1729.88,8.777018996916732,24.444444444444446,24.554444444444446
2024-03-12 01:32:19,26.0837,25.5884,16.0676,46.2794,46.1048,25.2631,25.5917,3319.56,489.866,1730.04,8.7929303305739,24.444444444444446,24.555
2024-03-12 01:32:20,26.1002,25.595,16.0755,46.2704,46.1081,25.2606,25.5852,3314.96,493.806,1728.89,8.794630200672978,24.444444444444446,24.555555555555557
2024-03-12 01:32:21,26.1016,25.5917,16.0922,46.2584,46.1048,25.2623,25.5917,3317.26,491.836,1728.07,8.777042707238092,24.444444444444446,24.55611111111111
2024-03-12 01:32:22,26.149,25.5884,16.0989,46.25,46.1081,25.2553,25.6016,3309.05,491.836,1727.41,8.809365885806834,24.444444444444446,24.55666666666667
2024-03-12 01:32:23,26.1347,25.6016,16.0931,46.2499,46.1081,25.2647,25.5917,3310.04,493.806,1725.94,8.7944249546199,24.444444444444446,24.557222222222222
2024-03-12 01:32:24,26.1604,25.6016,16.0956,46.2401,46.1015,25.2631,25.5917,3304.13,490.851,1725.61,8.813058115039556,24.444444444444446,24.55777777777778
2024-03-12 01:32:25,26.1938,25.5983,16.1068,46.2326,46.1081,25.2782,25.595,3301.5,492.821,1724.3,8.825791932757413,24.444444444444446,24.558333333333334
2024-03-12 01:32:26,26.2053,25.6016,16.1291,46.2216,46.1048,25.2551,25.595,3301.5,488.881,1724.46,8.817160369032491,24.444444444444446,24.55888888888889
2024-03-12 01:32:27,26.2192,25.595,16.1198,46.2169,46.1048,25.2656,25.5884,3296.58,492.821,1721.83,8.823983340539042,24.444444444444446,24.559444444444445
2024-03-12 01:32:28,26.2084,25.5917,16.1078,46.2016,46.1048,25.2682,25.5884,3294.94,491.836,1718.22,8.806529177701501,24.444444444444446,24.56
2024-03-12 01:32:29,26.2229,25.5983,16.1156,46.2005,46.0949,25.2604,25.5884,3291.65,488.881,1722.16,8.832578175237707,24.444444444444446,24.560555555555556
2024-03-12 01:32:30,26.2554,25.6016,16.1337,46.1957,46.1114,25.2678,25.5917,3290.67,493.806,1723.47,8.851890335507411,24.444444444444446,24.56111111111111
2024-03-12 01:32:31,26.2608,25.5983,16.1404,46.1837,46.1081,25.2732,25.5884,3288.04,491.836,1724.62,8.856659166372017,24.444444444444446,24.561666666666667
2024-03-12 01:32:32,26.264,25.6016,16.1397,46.1709,46.1015,25.2712,25.595,3284.43,486.911,1725.28,8.86346285846347,24.444444444444446,24.56222222222222
2024-03-12 01:32:33,26.2715,25.5917,16.1453,46.1596,46.1048,25.2769,25.5983,3282.79,488.881,1725.77,8.867644041653174,24.444444444444446,24.56277777777778
2024-03-12 01:32:34,26.2993,25.5983,16.1501,46.1539,46.1114,25.2684,25.595,3278.19,488.881,1719.04,8.85312566578066,24.444444444444446,24.563333333333333
2024-03-12 01:32:35,26.3133,25.6016,16.1593,46.1474,46.1048,25.2819,25.5983,3278.19,486.911,1726.92,8.897914208111288,24.444444444444446,24.56388888888889
2024-03-12 01:32:36,26.3085,25.5983,16.1572,46.1327,46.1048,25.2804,25.595,3274.91,487.896,1727.41,8.898072249688163,24.444444444444446,24.564444444444444
2024-03-12 01:32:37,26.3171,25.6016,16.1683,46.1288,46.1048,25.2793,25.595,3272.94,487.896,1727.91,8.898455805720424,24.444444444444446,24.565
2024-03-12 01:32:38,26.3095,25.6016,16.165,46.1405,46.1048,25.2817,25.595,3272.28,499.716,1728.4,8.897207922058469,24.444444444444446,24.565555555555555
2024-03-12 01:32:39,26.3358,25.5983,16.1669,46.1266,46.1015,25.2912,25.5884,3271.3,485.926,1728.07,8.916905067799613,24.444444444444446,24.566111111111113
2024-03-12 01:32:40,26.3276,25.595,16.1769,46.1048,46.1048,25.2783,25.5819,3267.69,487.896,1727.41,8.897546322629573,24.444444444444446,24.566666666666666
2024-03-12 01:32:41,26.3103,25.5983,16.1744,46.1042,46.1048,25.2756,25.5884,3265.39,486.911,1726.43,8.879533029352707,24.444444444444446,24.567222222222224
2024-03-12 01:32:42,26.3213,25.595,16.1668,46.1,46.1015,25.281,25.5884,3268.01,486.911,1725.77,8.892426716929059,24.444444444444446,24.567777777777778
2024-03-12 01:32:43,26.3344,25.595,16.173,46.1029,46.1015,25.2956,25.5884,3267.03,487.896,1724.79,8.893416029403069,24.444444444444446,24.568333333333335
2024-03-12 01:32:44,26.3211,25.5983,16.1689,46.0912,46.1081,25.2902,25.5884,3262.1,486.911,1723.8,8.880263998476236,24.444444444444446,24.56888888888889
2024-03-12 01:32:45,26.3341,25.5983,16.163,46.0997,46.1048,25.2898,25.5917,3263.09,486.911,1721.01,8.882396461424884,24.444444444444446,24.569444444444443
2024-03-12 01:32:46,26.3299,25.5917,16.1833,46.1089,46.1048,25.2848,25.595,3262.1,487.896,1713.95,8.824650700380065,24.444444444444446,24.57
2024-03-12 01:32:47,26.3195,25.6016,16.1694,46.1029,46.1114,25.2881,25.595,3260.79,495.776,1718.55,8.851386990238874,24.444444444444446,24.570555555555554
2024-03-12 01:32:48,26.3229,25.5983,16.1645,46.1057,46.0982,25.3027,25.5884,3260.79,492.821,1718.22,8.856923944989694,24.444444444444446,24.57111111111111
2024-03-12 01:32:49,26.3156,25.595,16.1733,46.1066,46.1081,25.2967,25.5884,3260.79,493.806,1717.56,8.839489932322516,24.444444444444446,24.571666666666665
2024-03-12 01:32:50,26.3079,25.5917,16.1738,46.1056,46.1048,25.2905,25.595,3263.09,490.851,1718.06,8.834914437040094,24.444444444444446,24.572222222222223
2024-03-12 01:32:51,26.3071,25.6016,16.1747,46.1071,46.1015,25.2909,25.5884,3260.79,488.881,1717.56,8.830861618199487,24.444444444444446,24.572777777777777
2024-03-12 01:32:52,26.2975,25.5983,16.1658,46.1197,46.1081,25.2999,25.595,3263.75,486.911,1718.06,8.832822115605637,24.444444444444446,24.573333333333334
2024-03-12 01:32:53,26.2981,25.5983,16.1629,46.1128,46.1114,25.3088,25.5917,3262.1,491.836,1718.22,8.83669628753146,24.444444444444446,24.573888888888888
2024-03-12 01:32:54,26.2948,25.5983,16.1753,46.1311,46.1015,25.3089,25.5983,3260.46,492.821,1719.37,8.828912958701304,24.444444444444446,24.574444444444445
2024-03-12 01:32:55,26.2821,25.595,16.1684,46.1243,46.1048,25.3075,25.5983,3262.43,483.956,1720.03,8.827239797346074,24.444444444444446,24.575
2024-03-12 01:32:56,26.2692,25.5983,16.1585,46.1194,46.1048,25.3029,25.595,3260.46,486.911,1725.61,8.853249610894448,24.444444444444446,24.575555555555557
2024-03-12 01:32:57,26.2615,25.595,16.1569,46.1158,46.1146,25.3057,25.5884,3253.24,487.896,1720.52,8.821809745566691,24.444444444444446,24.57611111111111
2024-03-12 01:32:58,26.2633,25.6016,16.16,46.1191,46.1048,25.3057,25.5884,3255.87,487.896,1720.36,8.819854502123375,24.444444444444446,24.576666666666668
2024-03-12 01:32:59,26.267,25.595,16.1642,46.1101,46.1015,25.3121,25.5917,3255.54,489.866,1728.4,8.860635043124091,24.444444444444446,24.577222222222222
2024-03-12 01:33:00,26.2482,25.5917,16.1563,46.1209,46.1015,25.3177,25.5983,3249.96,491.836,1726.92,8.843496198231072,24.444444444444446,24.57777777777778
2024-03-12 01:33:01,26.253,25.595,16.1587,46.1297,46.1048,25.3228,25.5917,3248.31,492.821,1720.68,8.813636891260705,24.444444444444446,24.578333333333333
2024-03-12 01:33:02,26.2328,25.595,16.1486,46.1103,46.1048,25.3112,25.5884,3247.66,492.821,1718.22,8.792230316394813,24.444444444444446,24.57888888888889
2024-03-12 01:33:03,26.227,25.6016,16.1466,46.0924,46.0818,25.314,25.5917,3246.02,487.896,1720.68,8.801500383252378,24.444444444444446,24.579444444444444
2024-03-12 01:33:04,26.2072,25.5884,16.131,46.094,46.1081,25.3331,25.5917,3244.05,481.986,1727.74,8.833931002164269,24.444444444444446,24.58
2024-03-12 01:33:05,26.1805,25.5983,16.1224,46.0866,46.0982,25.3164,25.5917,3243.72,485.926,1723.47,8.796269221925872,24.444444444444446,24.580555555555556
2024-03-12 01:33:06,26.1787,25.5983,16.1241,46.0779,46.1245,25.316,25.5917,3236.17,489.866,1725.77,8.804942997492235,24.444444444444446,24.58111111111111
2024-03-12 01:33:07,26.1712,25.5983,16.1378,46.0584,46.1015,25.3323,25.595,3239.45,485.926,1723.64,8.775533457953852,24.444444444444446,24.581666666666667
2024-03-12 01:33:08,26.1508,25.5983,16.1216,46.0358,46.1081,25.3293,25.5917,3232.88,486.911,1725.44,8.781020470626608,24.444444444444446,24.58222222222222
2024-03-12 01:33:09,26.1392,25.595,16.1184,46.0248,46.1081,25.3243,25.5917,3236.49,487.896,1725.61,8.774530319448811,24.444444444444446,24.58277777777778
2024-03-12 01:33:10,26.128,25.5983,16.1224,46.0067,46.1081,25.3305,25.595,3232.88,492.821,1730.37,8.785388061413684,24.444444444444446,24.583333333333332
2024-03-12 01:33:11,26.1051,25.6016,16.1151,45.994,46.0982,25.3301,25.572,3235.51,490.851,1728.89,8.764188026047966,24.444444444444446,24.58388888888889
2024-03-12 01:33:12,26.0971,25.6016,16.0926,45.9795,46.1114,25.3348,25.5884,3233.54,494.791,1729.38,8.779396360804258,24.444444444444446,24.584444444444443
2024-03-12 01:33:13,26.0698,25.595,16.0981,45.9612,46.1048,25.336,25.5983,3231.24,491.836,1730.21,8.754812669348942,24.444444444444446,24.585
2024-03-12 01:33:14,26.0674,25.6016,16.0915,45.9491,46.1081,25.3419,25.595,3229.93,486.911,1729.88,8.756829632393721,24.444444444444446,24.585555555555555
2024-03-12 01:33:15,26.0473,25.5983,16.0865,45.9444,46.1048,25.3358,25.595,3229.6,482.971,1733.16,8.760153439280444,24.444444444444446,24.586111111111112
2024-03-12 01:33:16,26.0302,25.5983,16.0733,45.9539,46.1081,25.3432,25.5917,3229.27,483.956,1727.74,8.729339194879962,24.444444444444446,24.586666666666666
2024-03-12 01:33:17,25.9893,25.595,16.0571,45.9363,46.1081,25.3462,25.5884,3231.9,488.881,1730.21,8.720133015885708,24.444444444444446,24.587222222222223
2024-03-12 01:33:18,25.9849,25.6016,16.0554,45.9442,46.1048,25.3502,25.5917,3232.23,486.911,1730.53,8.7193748463156,24.444444444444446,24.587777777777777
2024-03-12 01:33:19,25.9569,25.5917,16.0406,45.9424,46.1081,25.3498,25.595,3229.93,491.836,1731.35,8.711909677563064,24.444444444444446,24.588333333333335
2024-03-12 01:33:20,25.9397,25.595,16.0363,45.922,46.1048,25.3477,25.5884,3232.23,491.836,1732.18,8.704747465176101,24.444444444444446,24.58888888888889
2024-03-12 01:33:21,25.9207,25.5983,16.0439,45.9054,46.1015,25.3458,25.595,3229.93,486.911,1732.34,8.682168871963652,24.444444444444446,24.589444444444446
2024-03-12 01:33:22,25.8835,25.5917,16.0223,45.8893,46.1015,25.3545,25.595,3230.58,485.926,1741.86,8.716092868665731,24.444444444444446,24.59
2024-03-12 01:33:23,25.8646,25.5917,16.0111,45.9131,46.1081,25.3595,25.5917,3233.21,488.881,1735.13,8.675637062046533,24.444444444444446,24.590555555555554
2024-03-12 01:33:24,25.846,25.6049,16.0203,45.9085,46.1081,25.3488,25.5917,3232.55,487.896,1735.29,8.651957946803492,24.444444444444446,24.59111111111111
2024-03-12 01:33:25,25.8271,25.595,15.9933,45.8974,46.1015,25.3515,25.5884,3232.55,489.866,1741.7,8.6910762256056,24.444444444444446,24.591666666666665
2024-03-12 01:33:26,25.8016,25.595,15.9938,45.9118,46.1081,25.3632,25.5852,3237.15,489.866,1731.68,8.618229956811703,24.444444444444446,24.592222222222222
2024-03-12 01:33:27,25.7603,25.6016,15.9822,45.9218,46.1015,25.3535,25.5917,3236.49,493.806,1735.13,8.609250190936951,24.444444444444446,24.592777777777776
2024-03-12 01:33:28,25.7472,25.5983,15.9733,45.9316,46.1015,25.3597,25.595,3235.18,493.806,1728.07,8.570537466409013,24.444444444444446,24.593333333333334
2024-03-12 01:33:29,25.7136,25.5983,15.9655,45.9433,46.1048,25.37,25.5917,3236.17,490.851,1736.61,8.590157149942648,24.444444444444446,24.593888888888888
2024-03-12 01:33:30,25.6886,25.5917,15.9472,45.9645,46.1081,25.3617,25.6016,3233.87,491.836,1737.43,8.588306369224762,24.444444444444446,24.594444444444445
2024-03-12 01:33:31,25.65,25.5983,15.9343,45.9783,46.1015,25.3609,25.5917,3236.17,491.836,1740.06,8.57861456858702,24.444444444444446,24.595
2024-03-12 01:33:32,25.6153,25.5917,15.9138,45.9771,46.1081,25.3659,25.6016,3240.43,492.821,1738.25,8.557166096488235,24.444444444444446,24.595555555555556
2024-03-12 01:33:33,25.5772,25.595,15.9025,45.9825,46.1015,25.3563,25.5983,3236.49,491.836,1740.22,8.543198521539882,24.444444444444446,24.59611111111111
2024-03-12 01:33:34,25.5652,25.595,15.9026,45.9961,46.1081,25.3643,25.5884,3241.75,493.806,1741.7,8.539770296074426,24.444444444444446,24.596666666666668
2024-03-12 01:33:35,25.5155,25.5983,15.8798,46.0196,46.1048,25.3647,25.5917,3241.75,490.851,1742.52,8.520005543492408,24.444444444444446,24.59722222222222
2024-03-12 01:33:36,25.483,25.5983,15.873,46.0209,46.1048,25.3578,25.5917,3241.75,488.881,1743.34,8.501279959198811,24.444444444444446,24.59777777777778
2024-03-12 01:33:37,25.4508,25.5983,15.8555,46.0282,46.1048,25.3734,25.5917,3248.31,490.851,1744.98,8.49626103635419,24.444444444444446,24.598333333333333
2024-03-12 01:33:38,25.4208,25.595,15.8325,46.0498,46.0982,25.363,25.5917,3247.0,492.821,1745.47,8.492446867890932,24.444444444444446,24.59888888888889
2024-03-12 01:33:39,25.3993,25.6114,15.8319,46.0528,46.1081,25.3684,25.5917,3251.6,491.836,1745.64,8.47476086138431,24.444444444444446,24.599444444444444
2024-03-12 01:33:40,25.3667,25.5983,15.7991,46.0729,46.1048,25.3542,25.5917,3248.31,490.851,1745.8,8.475714807290053,24.444444444444446,24.6
2024-03-12 01:33:41,25.3382,25.6082,15.7947,46.0715,46.1048,25.3566,25.5917,3252.91,487.896,1754.34,8.495721734372637,24.444444444444446,24.600555555555555
2024-03-12 01:33:42,25.2841,25.595,15.7777,46.077,46.1048,25.3536,25.5983,3251.93,489.866,1746.95,8.427046589413656,24.444444444444446,24.60111111111111
2024-03-12 01:33:43,25.2548,25.5983,15.7578,46.0803,46.1081,25.3548,25.6049,3252.58,490.851,1746.29,8.415533261071714,24.444444444444446,24.601666666666667
2024-03-12 01:33:44,25.2465,25.5983,15.7452,46.086,46.1081,25.3714,25.595,3248.31,491.836,1745.14,8.41379913466811,24.444444444444446,24.60222222222222
2024-03-12 01:33:45,25.2169,25.595,15.7284,46.0891,46.1081,25.3639,25.5884,3249.63,484.941,1745.31,8.403282711014944,24.444444444444446,24.602777777777778
2024-03-12 01:33:46,25.1818,25.6016,15.7055,46.1082,46.1081,25.3721,25.595,3250.28,487.896,1745.8,8.394834256064495,24.444444444444446,24.60333333333333
2024-03-12 01:33:47,25.1604,25.5983,15.6967,46.1093,46.1081,25.37,25.5983,3250.61,484.941,1753.02,8.418344057103246,24.444444444444446,24.60388888888889
2024-03-12 01:33:48,25.1357,25.5983,15.6808,46.1078,46.1081,25.3681,25.5917,3239.12,491.836,1751.05,8.401064573560685,24.444444444444446,24.604444444444443
2024-03-12 01:33:49,25.1274,25.6016,15.6687,46.1199,46.1015,25.3649,25.595,3230.58,483.956,1747.28,8.386346318248089,24.444444444444446,24.605
2024-03-12 01:33:50,25.1081,25.595,15.6422,46.1341,46.1015,25.3636,25.5917,3217.12,486.911,1749.74,8.404546184545554,24.444444444444446,24.605555555555554
2024-03-12 01:33:51,25.0871,25.5983,15.602,46.1275,46.1146,25.3712,25.5884,3213.84,490.851,1746.62,8.40657667626555,24.444444444444446,24.60611111111111
2024-03-12 01:33:52,25.0718,25.5983,15.5979,46.1395,46.1048,25.3557,25.5884,3213.18,488.881,1746.95,8.398236628318402,24.444444444444446,24.606666666666666
2024-03-12 01:33:53,25.0599,25.5884,15.5641,46.1549,46.1048,25.3704,25.595,3223.36,487.896,1747.61,8.42083030904071,24.444444444444446,24.607222222222223
2024-03-12 01:33:54,25.0571,25.595,15.553,46.1619,46.1048,25.3585,25.5917,3224.02,488.881,1748.43,8.432145319821812,24.444444444444446,24.607777777777777
2024-03-12 01:33:55,25.0528,25.5884,15.5288,46.1751,46.1081,25.3631,25.5917,3214.5,493.806,1749.9,8.456905031717936,24.444444444444446,24.608333333333334
2024-03-12 01:33:56,25.0479,25.6016,15.511,46.1832,46.1048,25.3677,25.595,3224.68,491.836,1749.08,8.464391422339665,24.444444444444446,24.608888888888888
2024-03-12 01:33:57,25.0243,25.6016,15.4743,46.1705,46.1048,25.3732,25.595,3223.36,492.821,1747.93,8.470445327149228,24.444444444444446,24.609444444444446
2024-03-12 01:33:58,25.0482,25.5983,15.455,46.1854,46.1081,25.3689,25.5917,3231.57,490.851,1747.11,8.504770212277672,24.444444444444446,24.61
2024-03-12 01:33:59,25.0399,25.5983,15.4364,46.1769,46.1081,25.3609,25.5917,3232.55,489.866,1747.77,8.517117858652814,24.444444444444446,24.610555555555557
2024-03-12 01:34:00,25.0532,25.6016,15.4128,46.1983,46.1081,25.3742,25.595,3238.14,490.851,1746.13,8.541820951158062,24.444444444444446,24.61111111111111
2024-03-12 01:34:01,25.0506,25.5983,15.3924,46.1853,46.1081,25.3557,25.595,3243.39,486.911,1745.64,8.55519110222442,24.444444444444446,24.612407407407407
2024-03-12 01:34:02,25.053,25.5983,15.3718,46.1953,46.1015,25.3598,25.5884,3251.6,484.941,1746.62,8.580378711691187,24.444444444444446,24.613703703703703
2024-03-12 01:34:03,25.0497,25.5556,15.3386,46.1957,46.1081,25.3701,25.5457,3260.46,480.016,1746.95,8.608505021296716,24.444444444444446,24.615
2024-03-12 01:34:04,25.0585,25.5589,15.329,46.1819,46.1015,25.3834,25.549,3264.4,483.956,1747.44,8.627235056286459,24.444444444444446,24.616296296296294
2024-03-12 01:34:05,25.0683,25.5556,15.2975,46.1887,46.1081,25.3731,25.5556,3263.75,484.941,1747.61,8.664699002040372,24.444444444444446,24.617592592592594
2024-03-12 01:34:06,25.0689,25.5556,15.2753,46.1708,46.1081,25.3694,25.5556,3270.31,484.941,1748.26,8.688148171921771,24.444444444444446,24.61888888888889
2024-03-12 01:34:07,25.087,25.5556,15.2736,46.1592,46.1081,25.3632,25.5457,3271.3,490.851,1748.59,8.70735653115886,24.444444444444446,24.620185185185186
2024-03-12 01:34:08,25.1018,25.5556,15.2533,46.1476,46.1048,25.3799,25.5457,3272.28,490.851,1748.92,8.740149659298254,24.444444444444446,24.62148148148148
2024-03-12 01:34:09,25.1064,25.5523,15.2395,46.1366,46.1081,25.376,25.549,3272.61,491.836,1749.9,8.761385579321477,24.444444444444446,24.622777777777777
2024-03-12 01:34:10,25.1163,25.5523,15.2229,46.1363,46.1081,25.3877,25.5523,3278.52,490.851,1748.76,8.779193374351,24.444444444444446,24.624074074074073
2024-03-12 01:34:11,25.1269,25.5622,15.2112,46.1403,46.1048,25.3714,25.5523,3280.49,490.851,1749.9,8.804717894057706,24.444444444444446,24.62537037037037
2024-03-12 01:34:12,25.1352,25.5523,15.201,46.1275,46.1048,25.3617,25.549,3272.28,488.881,1745.14,8.797150217719672,24.444444444444446,24.626666666666665
2024-03-12 01:34:13,25.1446,25.5622,15.18,46.1178,46.1048,25.3784,25.5457,3281.8,494.791,1750.23,8.84980760608179,24.444444444444446,24.62796296296296
2024-03-12 01:34:14,25.1484,25.5556,15.1718,46.1225,46.1015,25.3696,25.549,3281.47,492.821,1750.23,8.860465102747288,24.444444444444446,24.62925925925926
2024-03-12 01:34:15,25.1474,25.5589,15.1608,46.1097,46.1048,25.3754,25.549,3287.06,490.851,1750.07,8.868535544865207,24.444444444444446,24.630555555555556
2024-03-12 01:34:16,25.1655,25.5556,15.1414,46.0962,46.1081,25.376,25.549,3285.74,493.806,1747.28,8.887645673163398,24.444444444444446,24.631851851851852
2024-03-12 01:34:17,25.18,25.5589,15.142,46.1009,46.0752,25.3799,25.5523,3287.71,494.791,1748.43,8.905827455558267,24.444444444444446,24.63314814814815
2024-03-12 01:34:18,25.1942,25.5556,15.1304,46.1067,46.1081,25.3707,25.5589,3288.37,489.866,1748.76,8.930402721086134,24.444444444444446,24.634444444444444
2024-03-12 01:34:19,25.1998,25.5589,15.1145,46.0972,46.1015,25.3762,25.5523,3286.4,490.851,1749.25,8.951988996805477,24.444444444444446,24.63574074074074
2024-03-12 01:34:20,25.2135,25.5556,15.0975,46.0857,46.1081,25.3745,25.5457,3291.65,493.806,1748.26,8.974157297333008,24.444444444444446,24.637037037037036
2024-03-12 01:34:21,25.2263,25.5556,15.1043,46.0748,46.1048,25.3854,25.549,3288.04,492.821,1742.85,8.95169299836325,24.444444444444446,24.638333333333332
2024-03-12 01:34:22,25.2391,25.5556,15.1014,46.0761,46.1048,25.393,25.5523,3291.0,494.791,1744.32,8.973139743667042,24.444444444444446,24.639629629629628
2024-03-12 01:34:23,25.2451,25.5556,15.066,46.0795,46.1048,25.3842,25.549,3292.31,497.746,1744.82,9.01236655785304,24.444444444444446,24.640925925925927
