TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:34:24,25.2666,25.5556,15.0808,46.0779,46.1081,25.3885,25.549,3296.25,497.746,1744.16,9.014887316259559,24.444444444444446,24.642222222222223
2024-03-12 01:34:25,25.2729,25.5556,15.077,46.075,46.1081,25.384,25.549,3294.94,490.851,1743.83,9.022118933323044,24.444444444444446,24.64351851851852
2024-03-12 01:34:26,25.276,25.5589,15.0603,46.0788,46.1015,25.3917,25.549,3297.89,491.836,1742.68,9.033678148337321,24.444444444444446,24.644814814814815
2024-03-12 01:34:27,25.2896,25.5556,15.0632,46.0861,46.1114,25.3887,25.5556,3297.89,486.911,1733.65,8.996281484159637,24.444444444444446,24.64611111111111
2024-03-12 01:34:28,25.299,25.5556,15.0611,46.0895,46.0457,25.3905,25.549,3298.88,488.881,1741.2,9.045620792525565,24.444444444444446,24.647407407407407
2024-03-12 01:34:29,25.3105,25.5523,15.0593,46.0782,46.1015,25.386,25.5523,3302.16,493.806,1740.22,9.052274146382803,24.444444444444446,24.648703703703703
2024-03-12 01:34:30,25.3085,25.5589,15.0657,46.0924,46.1081,25.3948,25.5556,3303.47,493.806,1739.56,9.041426191788517,24.444444444444446,24.65
2024-03-12 01:34:31,25.3437,25.5622,15.0617,46.1022,46.1114,25.3904,25.5523,3296.25,488.881,1739.56,9.076028439876747,24.444444444444446,24.651296296296294
2024-03-12 01:34:32,25.3525,25.549,15.0514,46.1041,46.0982,25.3907,25.5523,3304.46,482.971,1738.74,9.088601970626046,24.444444444444446,24.652592592592594
2024-03-12 01:34:33,25.3595,25.549,15.0519,46.1037,46.1114,25.3893,25.5523,3300.19,485.926,1735.62,9.078017979711797,24.444444444444446,24.65388888888889
2024-03-12 01:34:34,25.3602,25.5556,15.0389,46.1004,46.1015,25.3824,25.549,3303.8,489.866,1737.43,9.09956336139359,24.444444444444446,24.655185185185186
2024-03-12 01:34:35,25.3926,25.5523,15.0571,46.1,46.1048,25.4027,25.5523,3303.8,488.881,1737.59,9.112921633449899,24.444444444444446,24.65648148148148
2024-03-12 01:34:36,25.3988,25.5556,15.0499,46.1001,46.1081,25.4003,25.5457,3307.08,491.836,1738.25,9.128202465180337,24.444444444444446,24.657777777777778
2024-03-12 01:34:37,25.4097,25.5556,15.0571,46.1079,46.1114,25.3996,25.5457,3306.1,495.776,1731.35,9.095218592412431,24.444444444444446,24.659074074074073
2024-03-12 01:34:38,25.4236,25.5556,15.0638,46.1171,46.1081,25.4011,25.5523,3306.1,494.791,1738.58,9.139551541978523,24.444444444444446,24.66037037037037
2024-03-12 01:34:39,25.43,25.5589,15.0498,46.1235,46.1081,25.4041,25.5523,3305.11,491.836,1738.74,9.158391450960828,24.444444444444446,24.661666666666665
2024-03-12 01:34:40,25.4485,25.5589,15.0523,46.125,46.1081,25.4011,25.549,3303.14,492.821,1739.23,9.175093094496399,24.444444444444446,24.66296296296296
2024-03-12 01:34:41,25.462,25.5556,15.0589,46.1162,46.1081,25.4008,25.549,3304.13,492.821,1738.74,9.178595990779616,24.444444444444446,24.66425925925926
2024-03-12 01:34:42,25.4768,25.5556,15.0705,46.1023,46.1015,25.3991,25.5556,3302.16,495.776,1739.07,9.183161898112678,24.444444444444446,24.665555555555557
2024-03-12 01:34:43,25.4915,25.5556,15.0766,46.0869,46.1015,25.4034,25.5523,3303.8,496.761,1737.76,9.183827895495682,24.444444444444446,24.666851851851852
2024-03-12 01:34:44,25.4899,25.5523,15.0671,46.0823,46.1048,25.4005,25.5523,3297.56,489.866,1738.41,9.194231860291856,24.444444444444446,24.66814814814815
2024-03-12 01:34:45,25.5157,25.5556,15.078,46.0775,46.1015,25.4047,25.5523,3297.89,491.836,1737.92,9.204780297395011,24.444444444444446,24.669444444444444
2024-03-12 01:34:46,25.5492,25.5523,15.075,46.0692,46.1081,25.3985,25.5556,3296.25,485.926,1737.1,9.23261058826098,24.444444444444446,24.67074074074074
2024-03-12 01:34:47,25.5526,25.5589,15.0803,46.0606,46.1081,25.4031,25.549,3298.88,487.896,1736.77,9.229182192805416,24.444444444444446,24.672037037037036
2024-03-12 01:34:48,25.5655,25.5523,15.0846,46.073,46.1081,25.3945,25.5556,3292.64,490.851,1735.95,9.232400274980469,24.444444444444446,24.673333333333332
2024-03-12 01:34:49,25.5771,25.5556,15.0836,46.0488,46.1114,25.3969,25.5523,3293.95,493.806,1735.46,9.240890217665253,24.444444444444446,24.674629629629628
2024-03-12 01:34:50,25.5919,25.5589,15.0913,46.0331,46.0949,25.4,25.549,3293.95,497.746,1732.5,9.231370766696928,24.444444444444446,24.675925925925924
2024-03-12 01:34:51,25.5916,25.5556,15.1057,46.0309,46.1212,25.4004,25.549,3295.26,494.791,1734.47,9.228929745828156,24.444444444444446,24.677222222222223
2024-03-12 01:34:52,25.5989,25.5556,15.0977,46.04,46.1081,25.4054,25.549,3290.34,492.821,1733.82,9.23893207068946,24.444444444444446,24.67851851851852
2024-03-12 01:34:53,25.6082,25.5556,15.1099,46.0311,46.1048,25.4104,25.549,3289.35,487.896,1733.98,9.237233006901656,24.444444444444446,24.679814814814815
2024-03-12 01:34:54,25.6084,25.5589,15.1255,46.0352,46.1048,25.403,25.5556,3291.65,489.866,1733.98,9.22368287132673,24.444444444444446,24.68111111111111
2024-03-12 01:34:55,25.6323,25.5556,15.1058,46.0415,46.1146,25.3873,25.549,3292.64,508.58,1733.16,9.25766556688073,24.444444444444446,24.682407407407407
2024-03-12 01:34:56,25.6398,25.5589,15.1326,46.0447,46.1048,25.404,25.5457,3294.28,494.791,1733.32,9.241545006357411,24.444444444444446,24.683703703703703
2024-03-12 01:34:57,25.6497,25.5523,15.1416,46.0285,46.1081,25.4045,25.5457,3293.29,494.791,1732.83,9.239723838423297,24.444444444444446,24.685
2024-03-12 01:34:58,25.6446,25.5556,15.137,46.0407,46.1048,25.3951,25.5556,3295.26,490.851,1732.01,9.234912028985757,24.444444444444446,24.686296296296295
2024-03-12 01:34:59,25.6666,25.5622,15.1376,46.0234,46.1146,25.4016,25.549,3294.94,487.896,1731.68,9.251956933794565,24.444444444444446,24.68759259259259
2024-03-12 01:35:00,25.6814,25.5589,15.1534,46.0291,46.1081,25.4068,25.549,3294.94,492.821,1731.19,9.248460516417811,24.444444444444446,24.68888888888889
2024-03-12 01:35:01,25.6694,25.5556,15.1524,46.0304,46.1081,25.3947,25.549,3289.68,494.791,1731.03,9.2379435533632,24.444444444444446,24.690185185185186
2024-03-12 01:35:02,25.6807,25.5556,15.1613,46.0528,46.1048,25.4037,25.5523,3288.37,495.776,1731.35,9.241759795705752,24.444444444444446,24.691481481481482
2024-03-12 01:35:03,25.6937,25.5063,15.1575,46.0334,46.1081,25.3885,25.4965,3287.71,496.761,1733.0,9.265340929666989,24.444444444444446,24.692777777777778
2024-03-12 01:35:04,25.702,25.4965,15.1721,46.0364,46.1048,25.4045,25.4965,3288.7,495.776,1731.52,9.251892859195848,24.444444444444446,24.694074074074074
2024-03-12 01:35:05,25.722,25.503,15.1807,46.0318,46.1015,25.3881,25.4965,3288.7,487.896,1736.61,9.289135684358023,24.444444444444446,24.69537037037037
2024-03-12 01:35:06,25.7249,25.4965,15.1804,46.0221,46.1081,25.3947,25.4932,3288.37,487.896,1733.32,9.274351998585331,24.444444444444446,24.696666666666665
2024-03-12 01:35:07,25.734,25.4932,15.1789,46.0274,46.0982,25.3874,25.4932,3286.73,493.806,1730.37,9.267874942734828,24.444444444444446,24.69796296296296
2024-03-12 01:35:08,25.7483,25.4998,15.1975,46.0252,46.1048,25.3931,25.4998,3284.76,494.791,1731.03,9.267632865153992,24.444444444444446,24.699259259259257
2024-03-12 01:35:09,25.7534,25.4998,15.1981,46.0326,46.1114,25.3863,25.503,3288.04,486.911,1731.19,9.272442561639904,24.444444444444446,24.700555555555557
2024-03-12 01:35:10,25.7625,25.4998,15.2077,46.0282,46.1081,25.3977,25.4998,3280.16,489.866,1731.52,9.273770762328262,24.444444444444446,24.701851851851853
2024-03-12 01:35:11,25.7723,25.4965,15.2267,46.0364,46.1048,25.3649,25.5063,3278.85,486.911,1731.52,9.265687360367695,24.444444444444446,24.70314814814815
2024-03-12 01:35:12,25.7686,25.503,15.217,46.0472,46.1048,25.3907,25.4932,3279.5,492.821,1731.85,9.272726040691449,24.444444444444446,24.704444444444444
2024-03-12 01:35:13,25.7761,25.4998,15.2279,46.0601,46.1081,25.3803,25.4998,3275.89,485.926,1730.21,9.26096001672999,24.444444444444446,24.70574074074074
2024-03-12 01:35:14,25.7978,25.503,15.2309,46.0538,46.1081,25.3919,25.4965,3275.89,496.761,1730.86,9.280863276234905,24.444444444444446,24.707037037037036
2024-03-12 01:35:15,25.7911,25.503,15.2371,46.0463,46.1015,25.3845,25.4899,3269.98,490.851,1730.53,9.267765962839503,24.444444444444446,24.708333333333332
2024-03-12 01:35:16,25.8022,25.4965,15.2417,46.0442,46.1048,25.3871,25.4965,3267.69,489.866,1729.88,9.269990610661077,24.444444444444446,24.709629629629628
2024-03-12 01:35:17,25.8053,25.4965,15.2577,46.0641,46.1081,25.3821,25.503,3269.33,485.926,1730.04,9.259523362861922,24.444444444444446,24.710925925925924
2024-03-12 01:35:18,25.8146,25.4965,15.2551,46.0464,46.1048,25.3698,25.4932,3266.7,486.911,1730.04,9.269970130659141,24.444444444444446,24.712222222222223
2024-03-12 01:35:19,25.8132,25.4998,15.2655,46.0388,46.1048,25.371,25.4932,3268.34,490.851,1730.04,9.259611150826599,24.444444444444446,24.71351851851852
2024-03-12 01:35:20,25.8165,25.503,15.261,46.0312,46.1048,25.3593,25.4932,3265.39,491.836,1729.38,9.262923513066063,24.444444444444446,24.714814814814815
2024-03-12 01:35:21,25.8244,25.503,15.2703,46.0378,46.1015,25.3722,25.4932,3267.03,495.776,1722.82,9.22656286906153,24.444444444444446,24.71611111111111
2024-03-12 01:35:22,25.835,25.503,15.2811,46.0108,46.1015,25.3603,25.4932,3263.75,490.851,1727.25,9.250112442203145,24.444444444444446,24.717407407407407
2024-03-12 01:35:23,25.8488,25.5096,15.2875,46.0104,46.1048,25.3578,25.4899,3268.34,490.851,1726.59,9.253061233664956,24.444444444444446,24.718703703703703
2024-03-12 01:35:24,25.8518,25.4998,15.2932,46.0127,46.1081,25.368,25.4965,3267.03,484.941,1726.92,9.252463753965317,24.444444444444446,24.72
2024-03-12 01:35:25,25.866,25.4965,15.3044,45.9945,46.1048,25.3613,25.4998,3263.42,489.866,1725.94,9.24984052349362,24.444444444444446,24.721296296296295
2024-03-12 01:35:26,25.8539,25.503,15.2997,46.0075,46.1015,25.3687,25.4998,3260.79,485.926,1725.44,9.240681834153012,24.444444444444446,24.72259259259259
2024-03-12 01:35:27,25.8474,25.4998,15.2987,45.9813,46.1114,25.3557,25.4866,3267.69,495.776,1725.28,9.235009892543063,24.444444444444446,24.72388888888889
2024-03-12 01:35:28,25.8946,25.503,15.3254,45.9747,46.1048,25.3489,25.4965,3264.73,492.821,1724.95,9.25118706636805,24.444444444444446,24.725185185185186
2024-03-12 01:35:29,25.8907,25.4998,15.3299,45.9697,46.1048,25.3565,25.4932,3260.13,485.926,1724.79,9.242977149144794,24.444444444444446,24.726481481481482
2024-03-12 01:35:30,25.8837,25.4998,15.3283,45.9552,46.1081,25.3485,25.4965,3263.42,491.836,1717.07,9.196901430573673,24.444444444444446,24.727777777777778
2024-03-12 01:35:31,25.8871,25.4998,15.3348,45.9607,46.1114,25.3461,25.4932,3259.48,486.911,1724.79,9.235537816351094,24.444444444444446,24.729074074074074
2024-03-12 01:35:32,25.9013,25.4998,15.3337,45.9576,46.1081,25.3596,25.4965,3260.79,490.851,1724.46,9.247159039696294,24.444444444444446,24.73037037037037
2024-03-12 01:35:33,25.9024,25.4998,15.3515,45.9551,46.1048,25.3572,25.4932,3259.15,486.911,1723.97,9.229922335812873,24.444444444444446,24.731666666666666
2024-03-12 01:35:34,25.8998,25.4965,15.353,45.9342,46.1081,25.3538,25.4965,3258.82,493.806,1723.8,9.225425852438793,24.444444444444446,24.73296296296296
2024-03-12 01:35:35,25.8967,25.4998,15.3561,45.9324,46.1048,25.3656,25.4932,3255.87,495.776,1726.43,9.234069579336314,24.444444444444446,24.734259259259257
2024-03-12 01:35:36,25.9128,25.503,15.3555,45.9245,46.1081,25.3556,25.4965,3255.87,492.821,1723.8,9.234610341710484,24.444444444444446,24.735555555555557
2024-03-12 01:35:37,25.9124,25.4998,15.3553,45.9223,46.1081,25.3532,25.4932,3250.61,493.806,1723.8,9.234435399057688,24.444444444444446,24.736851851851853
2024-03-12 01:35:38,25.921,25.5063,15.3702,45.9154,46.1179,25.3348,25.4998,3253.9,492.821,1721.83,9.218377668907001,24.444444444444446,24.73814814814815
2024-03-12 01:35:39,25.9139,25.5063,15.359,45.9166,46.1081,25.3515,25.4932,3252.91,491.836,1722.16,9.223727343782866,24.444444444444446,24.739444444444445
2024-03-12 01:35:40,25.9261,25.4965,15.3885,45.9236,46.0982,25.3426,25.4932,3248.31,494.791,1723.15,9.213902857495338,24.444444444444446,24.74074074074074
2024-03-12 01:35:41,25.9358,25.4998,15.3902,45.9287,46.1048,25.353,25.4932,3253.9,488.881,1723.64,9.223520006597772,24.444444444444446,24.742037037037036
2024-03-12 01:35:42,25.9302,25.5162,15.3871,45.9229,46.1048,25.3528,25.4932,3255.54,487.896,1723.47,9.220423940275667,24.444444444444446,24.743333333333332
2024-03-12 01:35:43,25.9341,25.4998,15.3878,45.9235,46.1081,25.3572,25.4998,3254.88,485.926,1724.95,9.231142769371134,24.444444444444446,24.744629629629628
2024-03-12 01:35:44,25.9442,25.4998,15.3972,45.9231,46.1081,25.3363,25.4965,3253.57,485.926,1722.98,9.22121223919649,24.444444444444446,24.745925925925924
2024-03-12 01:35:45,25.9293,25.4998,15.4007,45.9309,46.1081,25.359,25.4899,3255.21,484.941,1723.64,9.208651261328448,24.444444444444446,24.747222222222224
2024-03-12 01:35:46,25.949,25.503,15.4028,45.9282,46.1048,25.3528,25.4932,3257.84,486.911,1723.47,9.223135032289859,24.444444444444446,24.74851851851852
2024-03-12 01:35:47,25.9252,25.4998,15.3995,45.9476,46.1048,25.3462,25.4965,3255.87,489.866,1715.43,9.162264486743815,24.444444444444446,24.749814814814815
2024-03-12 01:35:48,25.9373,25.4965,15.4044,45.9528,46.1114,25.3488,25.4932,3251.6,490.851,1722.65,9.20712088405014,24.444444444444446,24.75111111111111
2024-03-12 01:35:49,25.941,25.4965,15.4183,45.952,46.1048,25.3504,25.4932,3251.6,485.926,1721.5,9.192064259119855,24.444444444444446,24.752407407407407
2024-03-12 01:35:50,25.9458,25.4998,15.4296,45.9354,46.1015,25.3501,25.4965,3253.57,490.851,1722.33,9.190815311878024,24.444444444444446,24.753703703703703
2024-03-12 01:35:51,25.9417,25.4965,15.4152,45.9437,46.1048,25.3473,25.4932,3255.54,491.836,1721.5,9.195383734557211,24.444444444444446,24.755
2024-03-12 01:35:52,25.9147,25.4998,15.4229,45.9374,46.1114,25.3605,25.4932,3253.57,495.776,1721.34,9.164219860597438,24.444444444444446,24.756296296296295
2024-03-12 01:35:53,25.9292,25.4965,15.4369,45.9625,46.1048,25.3581,25.4998,3256.52,495.776,1720.85,9.162047764075188,24.444444444444446,24.75759259259259
2024-03-12 01:35:54,25.9176,25.4998,15.4318,45.9872,46.1081,25.3558,25.4899,3253.57,492.821,1720.36,9.153764645053135,24.444444444444446,24.75888888888889
2024-03-12 01:35:55,25.9129,25.4998,15.4291,45.9896,46.1015,25.3454,25.4899,3254.55,489.866,1713.63,9.116216269527124,24.444444444444446,24.760185185185186
2024-03-12 01:35:56,25.9075,25.503,15.4314,45.9919,46.1081,25.3513,25.4965,3259.15,494.791,1723.8,9.163583624676107,24.444444444444446,24.761481481481482
2024-03-12 01:35:57,25.9109,25.4998,15.4385,45.9883,46.1114,25.3501,25.4899,3255.54,490.851,1720.03,9.140313243790798,24.444444444444446,24.762777777777778
2024-03-12 01:35:58,25.902,25.4998,15.436,45.9951,46.1015,25.3536,25.4965,3252.91,489.866,1720.85,9.139082174433716,24.444444444444446,24.764074074074074
2024-03-12 01:35:59,25.8802,25.4998,15.4394,46.0143,46.1081,25.3607,25.4932,3255.54,485.926,1720.52,9.115328780111314,24.444444444444446,24.76537037037037
2024-03-12 01:36:00,25.8793,25.4998,15.4489,46.0199,46.1081,25.3585,25.4965,3255.21,488.881,1720.85,9.107995672865801,24.444444444444446,24.766666666666666
2024-03-12 01:36:01,25.8776,25.4998,15.4378,46.0356,46.1015,25.3617,25.4932,3254.55,491.836,1720.85,9.116203906425868,24.444444444444446,24.76796296296296
2024-03-12 01:36:02,25.8734,25.4998,15.4403,46.0461,46.1081,25.3556,25.4965,3257.84,488.881,1720.68,9.109453359837936,24.444444444444446,24.769259259259258
2024-03-12 01:36:03,25.8629,25.4373,15.4373,46.0528,46.1015,25.3668,25.4341,3255.87,488.881,1720.85,9.10380423445214,24.444444444444446,24.770555555555557
2024-03-12 01:36:04,25.8493,25.4439,15.4306,46.0544,46.1015,25.3522,25.4373,3254.88,487.896,1719.37,9.089954586967858,24.444444444444446,24.771851851851853
2024-03-12 01:36:05,25.8497,25.4439,15.4422,46.0683,46.1048,25.3631,25.4308,3257.51,488.881,1720.68,9.087101229980867,24.444444444444446,24.77314814814815
2024-03-12 01:36:06,25.8511,25.4406,15.4408,46.0832,46.1114,25.3534,25.4242,3255.21,484.941,1716.91,9.069630851102131,24.444444444444446,24.774444444444445
2024-03-12 01:36:07,25.8561,25.4373,15.4436,46.1007,46.1048,25.3505,25.4373,3249.63,495.776,1722.49,9.101030282634193,24.444444444444446,24.77574074074074
2024-03-12 01:36:08,25.8451,25.4373,15.4467,46.1075,46.1081,25.3568,25.4308,3258.16,492.821,1721.67,9.084379474259023,24.444444444444446,24.777037037037037
2024-03-12 01:36:09,25.8341,25.4439,15.4447,46.1116,46.1048,25.3547,25.4406,3256.52,491.836,1722.0,9.078256517946418,24.444444444444446,24.778333333333332
2024-03-12 01:36:10,25.8401,25.4472,15.4452,46.1124,46.1114,25.3487,25.4308,3255.87,488.881,1722.16,9.083906372006219,24.444444444444446,24.77962962962963
2024-03-12 01:36:11,25.8245,25.4373,15.4498,46.106,46.1081,25.3475,25.4341,3257.51,487.896,1723.47,9.073150425698127,24.444444444444446,24.780925925925924
2024-03-12 01:36:12,25.8308,25.4472,15.4575,46.1032,46.1081,25.3532,25.4341,3257.51,489.866,1743.83,9.179096139726743,24.444444444444446,24.782222222222224
2024-03-12 01:36:13,25.807,25.4439,15.4483,46.1143,46.1081,25.3334,25.4373,3253.24,493.806,1729.38,9.090222708047689,24.444444444444446,24.78351851851852
2024-03-12 01:36:14,25.7865,25.4439,15.4369,46.1121,46.0949,25.3509,25.4341,3255.87,489.866,1726.76,9.068477517966466,24.444444444444446,24.784814814814816
2024-03-12 01:36:15,25.7857,25.4406,15.4368,46.1147,46.1114,25.3397,25.4341,3250.61,493.806,1724.79,9.057518958675901,24.444444444444446,24.78611111111111
2024-03-12 01:36:16,25.7586,25.4472,15.4219,46.1067,46.1081,25.3341,25.4373,3248.64,483.956,1723.8,9.041648595678698,24.444444444444446,24.787407407407407
2024-03-12 01:36:17,25.7654,25.4472,15.4359,46.1068,46.1015,25.327,25.4373,3243.39,488.881,1724.3,9.03797142553957,24.444444444444446,24.788703703703703
2024-03-12 01:36:18,25.7324,25.4406,15.4236,46.0968,46.1081,25.3254,25.4341,3242.08,492.821,1724.13,9.018970334476657,24.444444444444446,24.79
2024-03-12 01:36:19,25.7279,25.4472,15.4318,46.1004,46.1114,25.3243,25.4341,3236.49,490.851,1723.97,9.00702341617899,24.444444444444446,24.791296296296295
2024-03-12 01:36:20,25.7134,25.4505,15.424,46.0733,46.1081,25.3249,25.4406,3238.79,493.806,1723.31,8.997716278792653,24.444444444444446,24.79259259259259
2024-03-12 01:36:21,25.7046,25.4439,15.4257,46.097,46.1048,25.3134,25.4373,3235.84,483.956,1722.65,8.985091936224867,24.444444444444446,24.79388888888889
2024-03-12 01:36:22,25.6924,25.4406,15.4219,46.0674,46.1081,25.2996,25.4275,3233.87,489.866,1722.33,8.97608153711828,24.444444444444446,24.795185185185186
2024-03-12 01:36:23,25.6819,25.4341,15.4146,46.0571,46.1081,25.3138,25.4275,3232.23,487.896,1722.49,8.974118436580081,24.444444444444446,24.796481481481482
2024-03-12 01:36:24,25.6683,25.4406,15.4182,46.0434,46.1114,25.3044,25.4341,3230.58,501.685,1722.82,8.960801211298705,24.444444444444446,24.797777777777778
2024-03-12 01:36:25,25.6563,25.4439,15.4044,46.0182,46.1048,25.2978,25.4341,3223.36,490.851,1724.3,8.970073987849293,24.444444444444446,24.799074074074074
2024-03-12 01:36:26,25.6429,25.4439,15.4035,46.0065,46.1015,25.2955,25.4341,3225.33,492.821,1724.95,8.962514177739944,24.444444444444446,24.80037037037037
2024-03-12 01:36:27,25.6274,25.4406,15.3998,46.0039,46.1081,25.3038,25.4341,3226.65,487.896,1732.01,8.988825827748935,24.444444444444446,24.801666666666666
2024-03-12 01:36:28,25.6108,25.4406,15.4004,45.9678,46.1081,25.2986,25.4308,3226.97,489.866,1725.61,8.94055009317621,24.444444444444446,24.80296296296296
2024-03-12 01:36:29,25.5924,25.4439,15.395,45.9567,46.1081,25.3031,25.4341,3224.68,492.821,1734.47,8.97501294024433,24.444444444444446,24.804259259259258
2024-03-12 01:36:30,25.5899,25.4406,15.3838,45.9552,46.1015,25.2892,25.4373,3227.63,493.806,1730.04,8.959727463470841,24.444444444444446,24.805555555555554
2024-03-12 01:36:31,25.5774,25.4439,15.3679,45.9402,46.1081,25.2905,25.4341,3226.65,490.851,1729.06,8.957635228300022,24.444444444444446,24.806851851851853
2024-03-12 01:36:32,25.5659,25.4439,15.3827,45.9211,46.1015,25.294,25.4341,3226.97,486.911,1729.38,8.936213606011489,24.444444444444446,24.80814814814815
2024-03-12 01:36:33,25.554,25.4406,15.3588,45.9167,46.1015,25.2846,25.4341,3227.96,494.791,1733.49,8.968006744775971,24.444444444444446,24.809444444444445
2024-03-12 01:36:34,25.536,25.4439,15.3696,45.9369,46.0884,25.2938,25.4373,3226.32,495.776,1729.38,8.921470854363578,24.444444444444446,24.81074074074074
2024-03-12 01:36:35,25.5352,25.4406,15.3671,45.9259,46.1081,25.2933,25.4341,3229.6,492.821,1728.89,8.920434461227055,24.444444444444446,24.812037037037037
2024-03-12 01:36:36,25.5251,25.4406,15.3527,45.9408,46.1048,25.2895,25.4308,3230.26,491.836,1730.04,8.930142919372798,24.444444444444446,24.813333333333333
2024-03-12 01:36:37,25.5057,25.4472,15.3407,45.9361,46.1081,25.2978,25.4341,3228.29,493.806,1724.46,8.89486464651509,24.444444444444446,24.81462962962963
2024-03-12 01:36:38,25.4995,25.4472,15.3407,45.9334,46.1081,25.2795,25.4341,3229.27,494.791,1730.53,8.920729662999237,24.444444444444446,24.815925925925924
2024-03-12 01:36:39,25.4841,25.4472,15.3301,45.9401,46.1081,25.2858,25.4341,3230.26,494.791,1732.34,8.925840629142936,24.444444444444446,24.81722222222222
2024-03-12 01:36:40,25.4623,25.4439,15.3279,45.9432,46.1015,25.2926,25.4308,3229.6,493.806,1731.35,8.903520207768537,24.444444444444446,24.81851851851852
2024-03-12 01:36:41,25.4597,25.4406,15.3259,45.947,46.1048,25.2783,25.4341,3231.57,493.806,1731.52,8.903867259567418,24.444444444444446,24.819814814814816
2024-03-12 01:36:42,25.4486,25.4472,15.3216,45.962,46.1081,25.278,25.4275,3230.26,491.836,1731.52,8.897892571161776,24.444444444444446,24.82111111111111
2024-03-12 01:36:43,25.4346,25.4439,15.3092,45.9777,46.1015,25.2832,25.4308,3230.26,487.896,1731.35,8.895613308310258,24.444444444444446,24.822407407407407
2024-03-12 01:36:44,25.4233,25.4439,15.3023,45.9978,46.1048,25.2918,25.4373,3225.66,489.866,1731.35,8.891747713019548,24.444444444444446,24.823703703703703
2024-03-12 01:36:45,25.4046,25.4439,15.3056,45.9955,46.1081,25.2856,25.4308,3225.66,491.836,1731.68,8.874110843802004,24.444444444444446,24.825
2024-03-12 01:36:46,25.3958,25.4406,15.2879,45.9863,46.1081,25.2926,25.4341,3226.97,494.791,1730.21,8.874391626353798,24.444444444444446,24.826296296296295
2024-03-12 01:36:47,25.3805,25.4439,15.2861,45.9865,46.1048,25.2816,25.4275,3230.91,489.866,1724.13,8.831395908771258,24.444444444444446,24.82759259259259
2024-03-12 01:36:48,25.3689,25.4439,15.271,46.0093,46.1114,25.2782,25.4373,3228.61,485.926,1729.71,8.863049962646489,24.444444444444446,24.828888888888887
2024-03-12 01:36:49,25.3616,25.4439,15.2705,46.0137,46.1114,25.289,25.4373,3226.65,482.971,1749.25,8.95713723594378,24.444444444444446,24.830185185185186
2024-03-12 01:36:50,25.353,25.4406,15.2725,46.0311,46.0522,25.2813,25.4373,3231.9,486.911,1730.86,8.853660227321727,24.444444444444446,24.831481481481482
2024-03-12 01:36:51,25.3426,25.4439,15.2516,46.0392,46.1114,25.286,25.4341,3229.6,487.896,1732.67,8.872150451941957,24.444444444444446,24.83277777777778
2024-03-12 01:36:52,25.3427,25.4406,15.2716,46.0519,46.1048,25.2847,25.4341,3232.88,498.731,1733.98,8.861348726537376,24.444444444444446,24.834074074074074
2024-03-12 01:36:53,25.3285,25.4472,15.2507,46.0293,46.1048,25.2799,25.4341,3235.84,490.851,1735.13,8.873124796660333,24.444444444444446,24.83537037037037
2024-03-12 01:36:54,25.3229,25.4472,15.2548,46.057,46.1081,25.2827,25.4341,3236.17,488.881,1735.62,8.867087665560986,24.444444444444446,24.836666666666666
2024-03-12 01:36:55,25.2969,25.4439,15.2367,46.0566,46.1081,25.2963,25.4472,3237.48,488.881,1736.12,8.862682487170758,24.444444444444446,24.837962962962962
2024-03-12 01:36:56,25.2987,25.4406,15.2333,46.0627,46.1081,25.288,25.4275,3240.76,486.911,1736.94,8.871451668795686,24.444444444444446,24.839259259259258
2024-03-12 01:36:57,25.2645,25.4439,15.2092,46.0605,46.1081,25.2835,25.4341,3244.7,493.806,1737.43,8.865049893697588,24.444444444444446,24.840555555555554
2024-03-12 01:36:58,25.2748,25.4472,15.2073,46.0731,46.1081,25.2836,25.4341,3247.33,492.821,1737.59,8.876623147864827,24.444444444444446,24.841851851851853
2024-03-12 01:36:59,25.258,25.4439,15.2011,46.0807,46.1048,25.2926,25.4373,3250.61,487.896,1737.43,8.866460501022068,24.444444444444446,24.84314814814815
2024-03-12 01:37:00,25.2615,25.4439,15.1986,46.1067,46.1146,25.2895,25.4373,3248.31,489.866,1736.94,8.869248216456791,24.444444444444446,24.844444444444445
2024-03-12 01:37:01,25.2566,25.4373,15.195,46.0914,46.1048,25.288,25.4341,3250.61,488.881,1736.28,8.86473273224841,24.444444444444446,24.84574074074074
2024-03-12 01:37:02,25.2593,25.4406,15.1887,46.1032,46.1081,25.296,25.4373,3251.93,486.911,1735.29,8.867603091797964,24.444444444444446,24.847037037037037
2024-03-12 01:37:03,25.2453,25.3815,15.163,46.1126,46.1048,25.2879,25.3749,3251.27,487.896,1735.13,8.87708687782735,24.444444444444446,24.848333333333333
2024-03-12 01:37:04,25.254,25.3848,15.1618,46.1231,46.1081,25.28,25.3749,3253.24,492.821,1734.8,8.884113487838768,24.444444444444446,24.84962962962963
2024-03-12 01:37:05,25.2341,25.3782,15.1587,46.131,46.1081,25.2839,25.3782,3254.55,490.851,1734.97,8.870193671991064,24.444444444444446,24.850925925925925
2024-03-12 01:37:06,25.2285,25.3848,15.1473,46.1416,46.0982,25.2831,25.3749,3254.55,493.806,1728.73,8.84337894463824,24.444444444444446,24.85222222222222
2024-03-12 01:37:07,25.217,25.3815,15.1389,46.1371,46.1048,25.2898,25.3815,3255.54,490.851,1736.44,8.880088225662805,24.444444444444446,24.85351851851852
2024-03-12 01:37:08,25.2232,25.3848,15.1321,46.1368,46.1081,25.2944,25.3782,3257.51,493.806,1738.09,8.899991801298569,24.444444444444446,24.854814814814816
2024-03-12 01:37:09,25.1939,25.3815,15.1121,46.1347,46.1015,25.2994,25.3782,3256.85,493.806,1735.62,8.879153407957084,24.444444444444446,24.85611111111111
2024-03-12 01:37:10,25.1958,25.3749,15.1093,46.1385,46.1048,25.2949,25.3782,3256.52,495.776,1737.43,8.892556736525083,24.444444444444446,24.857407407407408
2024-03-12 01:37:11,25.1931,25.3881,15.0902,46.1363,46.1081,25.3068,25.3717,3257.84,493.806,1735.95,8.899428172971808,24.444444444444446,24.858703703703704
2024-03-12 01:37:12,25.1939,25.3815,15.0933,46.1479,46.1015,25.2898,25.3749,3258.82,486.911,1744.32,8.940301576776125,24.444444444444446,24.86
2024-03-12 01:37:13,25.1785,25.3848,15.0732,46.1278,46.1048,25.3035,25.3749,3256.52,487.896,1736.61,8.904926605935048,24.444444444444446,24.861296296296295
2024-03-12 01:37:14,25.1795,25.3815,15.0637,46.1413,46.1015,25.3009,25.3749,3257.51,486.911,1736.94,8.915873267947967,24.444444444444446,24.86259259259259
2024-03-12 01:37:15,25.1716,25.3782,15.0514,46.1257,46.1114,25.3073,25.3684,3258.16,485.926,1737.59,8.923089305291436,24.444444444444446,24.863888888888887
2024-03-12 01:37:16,25.1768,25.3815,15.049,46.1241,46.1015,25.283,25.3782,3256.19,486.911,1738.09,8.93235989784975,24.444444444444446,24.865185185185187
2024-03-12 01:37:17,25.167,25.3848,15.043,46.127,46.1048,25.2912,25.3749,3255.87,486.911,1737.43,8.925617845692761,24.444444444444446,24.866481481481483
2024-03-12 01:37:18,25.162,25.3815,15.0308,46.1209,46.1048,25.2806,25.3782,3257.84,487.896,1737.26,8.93109162450897,24.444444444444446,24.86777777777778
2024-03-12 01:37:19,25.1503,25.3815,15.0093,46.1118,46.1015,25.294,25.3848,3257.51,490.851,1737.26,8.939730748987833,24.444444444444446,24.869074074074074
2024-03-12 01:37:20,25.1445,25.3815,15.0018,46.1087,46.1015,25.3133,25.3782,3256.52,489.866,1737.76,8.943802743727172,24.444444444444446,24.87037037037037
2024-03-12 01:37:21,25.1508,25.3815,14.9986,46.0839,46.1081,25.2927,25.3749,3258.16,492.821,1737.43,8.950479799786848,24.444444444444446,24.871666666666666
2024-03-12 01:37:22,25.1368,25.3881,14.9843,46.06,46.1048,25.2889,25.3749,3254.55,487.896,1738.09,8.954144420596737,24.444444444444446,24.872962962962962
2024-03-12 01:37:23,25.1382,25.3782,14.9762,46.0668,46.1114,25.2905,25.3749,3257.84,487.896,1738.09,8.96252308319173,24.444444444444446,24.874259259259258
2024-03-12 01:37:24,25.1454,25.3881,14.9679,46.0494,46.1048,25.2881,25.3782,3256.19,488.881,1737.76,8.974489280397053,24.444444444444446,24.875555555555554
2024-03-12 01:37:25,25.1402,25.3782,14.9647,46.036,46.1048,25.3038,25.3749,3253.9,490.851,1737.76,8.972725686335577,24.444444444444446,24.876851851851853
2024-03-12 01:37:26,25.1286,25.3815,14.9533,46.0144,46.1015,25.2903,25.3782,3255.87,488.881,1737.1,8.969141559138832,24.444444444444446,24.87814814814815
2024-03-12 01:37:27,25.1332,25.3848,14.9516,46.0232,46.0851,25.2882,25.3782,3256.52,487.896,1735.95,8.968753316961442,24.444444444444446,24.879444444444445
2024-03-12 01:37:28,25.133,25.4275,14.9444,46.0173,46.1081,25.2935,25.3782,3255.21,485.926,1737.1,8.980865005399542,24.444444444444446,24.88074074074074
2024-03-12 01:37:29,25.1383,25.3782,14.9352,46.0079,46.1081,25.2978,25.3717,3256.52,487.896,1736.94,8.99281782362244,24.444444444444446,24.882037037037037
2024-03-12 01:37:30,25.1487,25.3848,14.9367,45.9951,46.1081,25.2891,25.3782,3254.22,490.851,1732.01,8.975115310822884,24.444444444444446,24.883333333333333
2024-03-12 01:37:31,25.1311,25.3815,14.9157,45.9903,46.1048,25.2979,25.3749,3253.9,492.821,1736.12,8.999408230397414,24.444444444444446,24.88462962962963
2024-03-12 01:37:32,25.1239,25.3815,14.9078,45.9934,46.1015,25.3015,25.3749,3255.87,489.866,1743.17,9.036572019801875,24.444444444444446,24.885925925925925
2024-03-12 01:37:33,25.1374,25.3749,14.906,45.9829,46.1081,25.2827,25.3782,3251.27,492.821,1728.07,8.971710068019643,24.444444444444446,24.88722222222222
2024-03-12 01:37:34,25.1429,25.3848,14.9039,45.9808,46.1015,25.2839,25.3749,3253.24,481.001,1733.49,9.006534551530251,24.444444444444446,24.88851851851852
2024-03-12 01:37:35,25.1435,25.3749,14.8959,45.9699,46.1081,25.2889,25.3749,3253.57,487.896,1728.4,8.987631514819492,24.444444444444446,24.889814814814816
2024-03-12 01:37:36,25.1454,25.3782,14.873,45.9904,46.1081,25.2952,25.3749,3256.85,488.881,1742.19,9.081263442979633,24.444444444444446,24.891111111111112
2024-03-12 01:37:37,25.144,25.3848,14.88,45.9721,46.1081,25.2832,25.3717,3254.88,493.806,1735.29,9.037900237742956,24.444444444444446,24.892407407407408
2024-03-12 01:37:38,25.1552,25.3848,14.8772,45.9707,46.1048,25.2964,25.3782,3259.48,492.821,1735.95,9.053670011759413,24.444444444444446,24.893703703703704
2024-03-12 01:37:39,25.1604,25.3782,14.8816,45.9707,46.1015,25.2932,25.3684,3261.12,492.821,1735.95,9.054374714620806,24.444444444444446,24.895
2024-03-12 01:37:40,25.1675,25.3815,14.866,45.9641,46.1081,25.2788,25.3749,3261.12,485.926,1735.95,9.074370658312866,24.444444444444446,24.896296296296295
2024-03-12 01:37:41,25.1676,25.3815,14.8698,45.9734,46.1081,25.2938,25.3749,3262.76,491.836,1736.28,9.072835804459306,24.444444444444446,24.89759259259259
2024-03-12 01:37:42,25.1832,25.3782,14.8573,45.9895,46.1114,25.2891,25.3749,3264.4,491.836,1735.46,9.093296640643224,24.444444444444446,24.898888888888887
2024-03-12 01:37:43,25.1883,25.3782,14.8598,45.9609,46.1081,25.2822,25.3782,3264.07,492.821,1731.35,9.074045672751945,24.444444444444446,24.900185185185187
2024-03-12 01:37:44,25.178,25.3782,14.85,45.9659,46.1146,25.2791,25.3717,3269.98,492.821,1736.94,9.102902302474005,24.444444444444446,24.901481481481483
2024-03-12 01:37:45,25.1997,25.3848,14.8591,45.9814,46.1081,25.2858,25.3749,3272.61,487.896,1731.35,9.084676059801405,24.444444444444446,24.90277777777778
2024-03-12 01:37:46,25.1923,25.3782,14.8516,46.0039,46.1048,25.2619,25.3749,3274.58,493.806,1734.97,9.103758828826448,24.444444444444446,24.904074074074074
2024-03-12 01:37:47,25.2038,25.3684,14.8423,46.0071,46.1048,25.2865,25.3815,3274.58,497.746,1734.97,9.122070759705366,24.444444444444446,24.90537037037037
2024-03-12 01:37:48,25.2056,25.3618,14.8483,46.0172,46.1114,25.2808,25.3749,3276.88,492.821,1733.82,9.112329175308723,24.444444444444446,24.906666666666666
2024-03-12 01:37:49,25.2191,25.3782,14.8423,46.0227,46.1015,25.2731,25.3749,3282.79,492.821,1732.34,9.121692243499155,24.444444444444446,24.907962962962962
2024-03-12 01:37:50,25.2286,25.3815,14.8487,46.0539,46.1048,25.2694,25.3848,3280.49,493.806,1733.82,9.132212604326133,24.444444444444446,24.909259259259258
2024-03-12 01:37:51,25.2339,25.3881,14.8483,46.0679,46.1048,25.2817,25.3782,3280.16,494.791,1733.16,9.13374925297074,24.444444444444446,24.910555555555554
2024-03-12 01:37:52,25.2395,25.3815,14.8447,46.08,46.1048,25.2737,25.3749,3283.44,492.821,1734.47,9.148750123683662,24.444444444444446,24.911851851851853
2024-03-12 01:37:53,25.253,25.3815,14.848,46.1007,46.1081,25.2693,25.3782,3286.73,487.896,1738.25,9.177685227434939,24.444444444444446,24.91314814814815
2024-03-12 01:37:54,25.241,25.3782,14.8296,46.1052,46.1081,25.2689,25.3717,3285.41,491.836,1732.18,9.151261966489747,24.444444444444446,24.914444444444445
2024-03-12 01:37:55,25.2612,25.3815,14.8433,46.1234,46.1081,25.2728,25.3717,3281.15,488.881,1731.52,9.153486226632396,24.444444444444446,24.91574074074074
2024-03-12 01:37:56,25.2666,25.3815,14.8436,46.1333,46.1015,25.2695,25.3749,3280.82,496.761,1731.68,9.158813479052208,24.444444444444446,24.917037037037037
2024-03-12 01:37:57,25.2547,25.3815,14.8519,46.1456,46.1081,25.2712,25.3749,3285.41,490.851,1731.68,9.141063499940943,24.444444444444446,24.918333333333333
2024-03-12 01:37:58,25.2688,25.3815,14.8511,46.1626,46.1048,25.256,25.3749,3280.49,489.866,1732.18,9.156799449478473,24.444444444444446,24.91962962962963
2024-03-12 01:37:59,25.2705,25.3815,14.8425,46.1752,46.1081,25.2637,25.3815,3283.77,483.956,1731.68,9.163207038238179,24.444444444444446,24.920925925925925
2024-03-12 01:38:00,25.2964,25.3782,14.856,46.1943,46.1081,25.2541,25.3749,3285.74,482.971,1733.82,9.185440367846175,24.444444444444446,24.92222222222222
2024-03-12 01:38:01,25.3033,25.3815,14.8509,46.1864,46.1114,25.2625,25.3749,3287.06,499.716,1734.47,9.199445472042859,24.444444444444446,24.92351851851852
2024-03-12 01:38:02,25.2991,25.3782,14.861,46.1941,46.1048,25.267,25.3749,3283.12,484.941,1733.49,9.181668942506866,24.444444444444446,24.924814814814816
2024-03-12 01:38:03,25.3266,25.3191,14.8523,46.2198,46.1081,25.2693,25.3158,3287.06,486.911,1735.29,9.223078571725555,24.444444444444446,24.926111111111112
2024-03-12 01:38:04,25.3312,25.3191,14.8549,46.2294,46.1114,25.268,25.3191,3282.46,485.926,1731.85,9.206552543699138,24.444444444444446,24.927407407407408
2024-03-12 01:38:05,25.3377,25.3224,14.8689,46.2222,46.0982,25.2798,25.3125,3283.44,485.926,1732.18,9.201714589275978,24.444444444444446,24.928703703703704
2024-03-12 01:38:06,25.337,25.3257,14.871,46.2215,46.1081,25.275,25.3158,3283.12,487.896,1731.52,9.195748360795799,24.444444444444446,24.93
2024-03-12 01:38:07,25.3376,25.3224,14.8677,46.2311,46.1081,25.266,25.3125,3280.49,484.941,1731.68,9.20002506421652,24.444444444444446,24.931296296296296
2024-03-12 01:38:08,25.3564,25.3257,14.8703,46.2305,46.1015,25.2657,25.3158,3283.12,482.971,1731.03,9.210801549388785,24.444444444444446,24.93259259259259
2024-03-12 01:38:09,25.3673,25.3191,14.8852,46.2222,46.1048,25.2635,25.3191,3276.22,487.896,1730.04,9.202022245994817,24.444444444444446,24.933888888888887
2024-03-12 01:38:10,25.3714,25.3191,14.8796,46.2321,46.1081,25.2666,25.3158,3279.83,482.971,1728.73,9.203563386437676,24.444444444444446,24.935185185185183
2024-03-12 01:38:11,25.377,25.3257,14.8797,46.2335,46.1114,25.2722,25.3158,3265.39,487.896,1729.55,9.212755944403876,24.444444444444446,24.936481481481483
2024-03-12 01:38:12,25.3797,25.3191,14.876,46.2256,46.1081,25.2663,25.3191,3278.19,485.926,1730.53,9.223596109899308,24.444444444444446,24.93777777777778
2024-03-12 01:38:13,25.3829,25.3224,14.8815,46.2306,46.1048,25.2483,25.3224,3271.3,488.881,1730.53,9.221576414834445,24.444444444444446,24.939074074074075
2024-03-12 01:38:14,25.3906,25.3191,14.8917,46.2153,46.1048,25.2609,25.3158,3275.56,488.881,1730.04,9.216770624061487,24.444444444444446,24.94037037037037
2024-03-12 01:38:15,25.395,25.3224,14.8953,46.2168,46.1048,25.2588,25.3158,3268.01,489.866,1730.21,9.218378670072614,24.444444444444446,24.941666666666666
2024-03-12 01:38:16,25.3829,25.3257,14.897,46.2129,46.1048,25.2587,25.3191,3268.01,487.896,1730.37,9.207114083431055,24.444444444444446,24.942962962962962
2024-03-12 01:38:17,25.387,25.3224,14.8936,46.2145,46.1015,25.2487,25.3158,3264.4,489.866,1730.53,9.214551388521887,24.444444444444446,24.94425925925926
2024-03-12 01:38:18,25.4005,25.3224,14.9107,46.1901,46.1015,25.2453,25.3191,3262.76,491.836,1730.04,9.20878191927537,24.444444444444446,24.945555555555554
2024-03-12 01:38:19,25.4095,25.3224,14.9104,46.193,46.1081,25.25,25.3191,3263.09,487.896,1729.88,9.216093785369228,24.444444444444446,24.94685185185185
2024-03-12 01:38:20,25.3822,25.3224,14.9072,46.1782,46.0982,25.2406,25.3125,3259.15,492.821,1728.89,9.189676633919166,24.444444444444446,24.94814814814815
2024-03-12 01:38:21,25.3869,25.3191,14.908,46.1742,46.1048,25.2385,25.3191,3258.49,492.821,1734.47,9.222768852798392,24.444444444444446,24.949444444444445
2024-03-12 01:38:22,25.3969,25.3289,14.9119,46.1407,46.1081,25.2398,25.3191,3255.87,492.821,1725.44,9.18009408871296,24.444444444444446,24.95074074074074
2024-03-12 01:38:23,25.4012,25.3224,14.9196,46.1346,46.1081,25.234,25.3125,3251.93,494.791,1724.79,9.173660071819935,24.444444444444446,24.952037037037037
2024-03-12 01:38:24,25.41,25.3092,14.909,46.1234,46.1081,25.2388,25.3158,3254.55,494.791,1724.62,9.189733400465652,24.444444444444446,24.953333333333333
2024-03-12 01:38:25,25.3996,25.3191,14.9101,46.1,46.1081,25.2319,25.3158,3251.93,491.836,1723.31,9.172696649600121,24.444444444444446,24.95462962962963
2024-03-12 01:38:26,25.4319,25.3224,14.9232,46.081,46.1048,25.2269,25.3191,3251.93,489.866,1722.82,9.186873463592999,24.444444444444446,24.955925925925925
2024-03-12 01:38:27,25.4267,25.3257,14.935,46.069,46.1015,25.2202,25.3224,3253.9,487.896,1722.98,9.172863605762565,24.444444444444446,24.95722222222222
2024-03-12 01:38:28,25.4334,25.3158,14.925,46.053,46.1015,25.2347,25.3158,3251.27,483.956,1722.98,9.187464368481313,24.444444444444446,24.958518518518517
2024-03-12 01:38:29,25.4243,25.3191,14.926,46.0362,46.1048,25.2276,25.3158,3247.99,491.836,1722.49,9.176023646211618,24.444444444444446,24.959814814814816
2024-03-12 01:38:30,25.4339,25.3191,14.9372,46.0136,46.1114,25.2269,25.3191,3248.97,492.821,1717.07,9.145756223951977,24.444444444444446,24.961111111111112
2024-03-12 01:38:31,25.4388,25.3224,14.9401,46.0087,46.1048,25.228,25.3158,3250.94,493.806,1722.33,9.17552088347634,24.444444444444446,24.962407407407408
2024-03-12 01:38:32,25.4407,25.3191,14.9406,46.0057,46.1048,25.2235,25.3158,3253.57,490.851,1724.46,9.188093288231485,24.444444444444446,24.963703703703704
2024-03-12 01:38:33,25.4444,25.3224,14.936,46.0006,46.1048,25.224,25.3092,3252.25,491.836,1724.3,9.194503018359079,24.444444444444446,24.965
2024-03-12 01:38:34,25.448,25.3224,14.943,45.9601,46.1015,25.2238,25.3191,3254.22,487.896,1725.61,9.198511197290609,24.444444444444446,24.966296296296296
2024-03-12 01:38:35,25.4528,25.3224,14.9552,45.9497,46.1081,25.2217,25.3158,3251.93,494.791,1724.46,9.185905667806862,24.444444444444446,24.96759259259259
2024-03-12 01:38:36,25.4583,25.3224,14.9477,45.9305,46.1015,25.2302,25.3191,3251.93,489.866,1725.44,9.202508052343953,24.444444444444446,24.968888888888888
2024-03-12 01:38:37,25.4524,25.3224,14.9474,45.9235,46.1245,25.2225,25.3125,3252.91,493.806,1724.79,9.194140117393195,24.444444444444446,24.970185185185183
2024-03-12 01:38:38,25.4679,25.3191,14.9486,45.9078,46.1081,25.2164,25.3125,3252.25,489.866,1723.97,9.202278670740535,24.444444444444446,24.971481481481483
2024-03-12 01:38:39,25.4696,25.3257,14.963,45.92,46.1048,25.2178,25.3125,3251.6,488.881,1724.3,9.192928077794086,24.444444444444446,24.97277777777778
2024-03-12 01:38:40,25.4778,25.3289,14.9622,45.9263,46.1081,25.2316,25.3224,3247.33,489.866,1725.12,9.205178271125359,24.444444444444446,24.974074074074075
2024-03-12 01:38:41,25.4951,25.3224,14.9577,45.9228,46.1048,25.2166,25.306,3248.64,494.791,1725.77,9.227737189124854,24.444444444444446,24.97537037037037
2024-03-12 01:38:42,25.4914,25.3158,14.9605,45.9252,46.1048,25.2232,25.3125,3247.66,489.866,1725.94,9.222953488946649,24.444444444444446,24.976666666666667
2024-03-12 01:38:43,25.5026,25.3158,14.9654,45.9317,46.1048,25.2193,25.3158,3247.99,491.836,1725.94,9.228471023723396,24.444444444444446,24.977962962962962
2024-03-12 01:38:44,25.4916,25.3257,14.9639,45.9277,46.1015,25.2134,25.3224,3244.7,485.926,1725.28,9.21662514297738,24.444444444444446,24.97925925925926
2024-03-12 01:38:45,25.5124,25.3125,14.9754,45.9248,46.1081,25.2184,25.3158,3249.96,483.956,1725.44,9.22562245233843,24.444444444444446,24.980555555555554
2024-03-12 01:38:46,25.4999,25.3257,14.9743,45.9237,46.1048,25.2079,25.3191,3247.0,485.926,1729.38,9.236684925311742,24.444444444444446,24.98185185185185
2024-03-12 01:38:47,25.5084,25.3158,14.9889,45.9338,46.1081,25.2085,25.3092,3248.64,487.896,1724.62,9.205923293609988,24.444444444444446,24.98314814814815
2024-03-12 01:38:48,25.5168,25.3224,14.9702,45.9408,46.1048,25.2082,25.3191,3251.6,485.926,1724.46,9.228783028129467,24.444444444444446,24.984444444444446
2024-03-12 01:38:49,25.5076,25.3224,14.9799,45.9367,46.1114,25.2005,25.3158,3249.3,479.031,1724.95,9.214862248666206,24.444444444444446,24.98574074074074
2024-03-12 01:38:50,25.5004,25.3289,14.9912,45.951,46.1114,25.2203,25.3158,3252.91,481.986,1725.12,9.1995758194407,24.444444444444446,24.987037037037037
2024-03-12 01:38:51,25.5136,25.3257,14.9946,45.942,46.1114,25.1931,25.3191,3251.27,486.911,1723.31,9.198493355941055,24.444444444444446,24.988333333333333
2024-03-12 01:38:52,25.5148,25.3158,15.0085,45.9546,46.1114,25.1917,25.3191,3256.85,496.761,1723.64,9.189146966063396,24.444444444444446,24.98962962962963
2024-03-12 01:38:53,25.508,25.3224,14.9908,45.9659,46.1048,25.1963,25.3158,3251.93,491.836,1723.31,9.196919319621948,24.444444444444446,24.990925925925925
2024-03-12 01:38:54,25.5124,25.3224,15.0018,45.9683,46.1015,25.184,25.3158,3248.97,493.806,1722.33,9.185921094789487,24.444444444444446,24.99222222222222
2024-03-12 01:38:55,25.5017,25.3224,15.0013,45.9935,46.1081,25.1847,25.3158,3253.57,494.791,1725.44,9.193577488709735,24.444444444444446,24.993518518518517
2024-03-12 01:38:56,25.5082,25.3224,15.0115,46.0043,46.1048,25.1877,25.3158,3258.82,492.821,1719.7,9.159764586376925,24.444444444444446,24.994814814814816
2024-03-12 01:38:57,25.506,25.3224,15.0033,46.0065,46.1048,25.1797,25.3191,3259.15,488.881,1724.79,9.192127121460784,24.444444444444446,24.996111111111112
2024-03-12 01:38:58,25.4999,25.3257,15.004,46.0163,46.1081,25.1755,25.3125,3262.1,486.911,1724.95,9.187027810041672,24.444444444444446,24.997407407407408
2024-03-12 01:38:59,25.5096,25.3257,15.0202,46.0312,46.1081,25.1716,25.3191,3261.78,488.881,1725.61,9.184851342490255,24.444444444444446,24.998703703703704
2024-03-12 01:39:00,25.4943,25.3158,15.0244,46.027,46.1015,25.167,25.3191,3263.09,486.911,1724.95,9.164270092927264,24.444444444444446,25.0
2024-03-12 01:39:01,25.5023,25.3224,15.0214,46.0425,46.1048,25.1639,25.3191,3265.39,490.851,1724.79,9.173047420884002,24.444444444444446,25.00037037037037
2024-03-12 01:39:02,25.5011,25.3257,15.0166,46.0541,46.1048,25.1583,25.3191,3263.75,486.911,1725.94,9.182316407416376,24.444444444444446,25.000740740740742
2024-03-12 01:39:03,25.502,25.2698,15.0309,46.049,46.1015,25.1758,25.2567,3268.34,485.926,1725.77,9.169677423372487,24.444444444444446,25.00111111111111
2024-03-12 01:39:04,25.5061,25.2665,15.0246,46.0475,46.1048,25.1628,25.2633,3269.0,486.911,1727.41,9.187507440929382,24.444444444444446,25.00148148148148
2024-03-12 01:39:05,25.5092,25.2665,15.0299,46.068,46.1048,25.1677,25.2665,3269.98,494.791,1726.59,9.181218655463354,24.444444444444446,25.001851851851853
2024-03-12 01:39:06,25.5014,25.2698,15.0277,46.0687,46.1048,25.1534,25.26,3269.33,488.881,1726.27,9.174611628222989,24.444444444444446,25.002222222222223
2024-03-12 01:39:07,25.5106,25.2665,15.039,46.0807,46.1048,25.1478,25.2567,3269.33,488.881,1724.13,9.161400915189512,24.444444444444446,25.002592592592592
2024-03-12 01:39:08,25.4875,25.2633,15.0277,46.0971,46.1081,25.1526,25.2633,3271.63,488.881,1730.21,9.1833478302452,24.444444444444446,25.002962962962965
2024-03-12 01:39:09,25.5074,25.2665,15.0481,46.0943,46.1081,25.1443,25.2731,3268.67,486.911,1725.44,9.157592570536522,24.444444444444446,25.003333333333334
2024-03-12 01:39:10,25.5225,25.2698,15.0463,46.1267,46.1015,25.1585,25.26,3270.31,492.821,1733.82,9.216937127086133,24.444444444444446,25.003703703703703
2024-03-12 01:39:11,25.4978,25.2633,15.0413,46.1357,46.0982,25.1397,25.2633,3274.58,492.821,1726.27,9.159545002292758,24.444444444444446,25.004074074074076
2024-03-12 01:39:12,25.5047,25.2633,15.0507,46.1448,46.1114,25.1517,25.2633,3269.0,493.806,1725.61,9.153853979674052,24.444444444444446,25.004444444444445
2024-03-12 01:39:13,25.4999,25.2698,15.0392,46.1515,46.1081,25.144,25.2698,3269.66,491.836,1726.27,9.16322406211292,24.444444444444446,25.004814814814814
2024-03-12 01:39:14,25.5119,25.2698,15.0545,46.1724,46.1081,25.1444,25.2665,3271.95,492.821,1730.21,9.181240712060088,24.444444444444446,25.005185185185184
2024-03-12 01:39:15,25.4922,25.2665,15.0447,46.1649,46.1114,25.1337,25.2633,3270.31,492.821,1726.59,9.153357753185182,24.444444444444446,25.005555555555556
2024-03-12 01:39:16,25.5013,25.2698,15.0486,46.1558,46.1048,25.1589,25.2633,3274.58,493.806,1725.77,9.153564305878614,24.444444444444446,25.005925925925926
2024-03-12 01:39:17,25.484,25.2698,15.0414,46.1746,46.1015,25.1501,25.26,3273.92,494.791,1726.92,9.150813365139161,24.444444444444446,25.006296296296295
2024-03-12 01:39:18,25.4861,25.2698,15.049,46.1684,46.1114,25.1325,25.2534,3272.61,491.836,1727.91,9.151236903859036,24.444444444444446,25.006666666666668
2024-03-12 01:39:19,25.481,25.2633,15.048,46.1714,46.1114,25.1411,25.2633,3274.58,486.911,1722.49,9.118948277428341,24.444444444444446,25.007037037037037
2024-03-12 01:39:20,25.4811,25.2534,15.0441,46.1817,46.1015,25.1311,25.2633,3273.27,488.881,1727.41,9.148501184084333,24.444444444444446,25.007407407407406
2024-03-12 01:39:21,25.4803,25.2665,15.0549,46.1657,46.1081,25.1324,25.2633,3270.64,488.881,1732.01,9.162668151336943,24.444444444444446,25.00777777777778
2024-03-12 01:39:22,25.4621,25.2698,15.0534,46.1853,46.1081,25.1414,25.2633,3271.63,494.791,1725.94,9.115930830261323,24.444444444444446,25.00814814814815
2024-03-12 01:39:23,25.4545,25.26,15.0515,46.1858,46.1015,25.1435,25.2633,3271.95,489.866,1722.98,9.095313446891161,24.444444444444446,25.008518518518517
2024-03-12 01:39:24,25.4389,25.2698,15.046,46.1813,46.0982,25.1317,25.26,3268.34,487.896,1725.12,9.097768767733523,24.444444444444446,25.00888888888889
2024-03-12 01:39:25,25.4373,25.2698,15.0507,46.1865,46.1015,25.1295,25.2567,3266.7,486.911,1725.61,9.094836401882771,24.444444444444446,25.00925925925926
2024-03-12 01:39:26,25.4249,25.2665,15.0471,46.2081,46.1048,25.1356,25.26,3263.09,489.866,1724.46,9.081074897058949,24.444444444444446,25.00962962962963
2024-03-12 01:39:27,25.4238,25.2665,15.0621,46.1922,46.1081,25.132,25.2633,3264.73,493.806,1723.47,9.061781330154727,24.444444444444446,25.01
2024-03-12 01:39:28,25.4164,25.2665,15.0676,46.1957,46.1048,25.1268,25.2633,3259.48,493.806,1724.79,9.057431437113626,24.444444444444446,25.01037037037037
2024-03-12 01:39:29,25.4038,25.2665,15.0501,46.1944,46.1081,25.1224,25.2633,3255.87,487.896,1720.52,9.039286222381282,24.444444444444446,25.01074074074074
2024-03-12 01:39:30,25.3991,25.2665,15.0469,46.1821,46.1081,25.1322,25.26,3254.55,485.926,1720.52,9.03797664905642,24.444444444444446,25.011111111111113
2024-03-12 01:39:31,25.3801,25.2698,15.0408,46.1987,46.1114,25.1358,25.26,3252.58,483.956,1724.79,9.049116888697137,24.444444444444446,25.011481481481482
2024-03-12 01:39:32,25.3768,25.2665,15.0533,46.2036,46.1081,25.1393,25.2665,3250.94,486.911,1726.92,9.046446457301254,24.444444444444446,25.01185185185185
2024-03-12 01:39:33,25.3726,25.2665,15.0371,46.2079,46.1048,25.1279,25.2665,3247.99,495.776,1729.38,9.069863670057723,24.444444444444446,25.012222222222224
2024-03-12 01:39:34,25.3534,25.2665,15.0464,46.1936,46.1114,25.1422,25.2633,3247.99,493.806,1729.22,9.044016826784398,24.444444444444446,25.012592592592593
