TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:39:35,25.366,25.2698,15.0439,46.1846,46.1048,25.1356,25.2633,3245.03,490.851,1728.73,9.054700016312575,24.444444444444446,25.012962962962963
2024-03-12 01:39:36,25.3547,25.2731,15.052,46.1862,46.1048,25.1254,25.2633,3246.02,483.956,1730.7,9.047981072153801,24.444444444444446,25.013333333333335
2024-03-12 01:39:37,25.3538,25.2665,15.0526,46.1954,46.1048,25.1359,25.2633,3243.06,491.836,1731.35,9.050061411061852,24.444444444444446,25.013703703703705
2024-03-12 01:39:38,25.3445,25.2698,15.0431,46.1995,46.1081,25.139,25.26,3243.06,495.776,1730.7,9.046839393235288,24.444444444444446,25.014074074074074
2024-03-12 01:39:39,25.335,25.2698,15.0402,46.2066,46.1081,25.1406,25.2665,3244.05,493.806,1731.03,9.042767071708997,24.444444444444446,25.014444444444443
2024-03-12 01:39:40,25.3361,25.2698,15.0399,46.1932,46.1015,25.1189,25.26,3245.36,490.851,1730.7,9.042272677561217,24.444444444444446,25.014814814814816
2024-03-12 01:39:41,25.3197,25.2698,15.0372,46.188,46.1048,25.1356,25.26,3242.08,492.821,1730.86,9.031075967207547,24.444444444444446,25.015185185185185
2024-03-12 01:39:42,25.3023,25.2633,15.0299,46.1871,46.1081,25.1382,25.2665,3241.75,495.776,1730.53,9.02048503663753,24.444444444444446,25.015555555555554
2024-03-12 01:39:43,25.3044,25.26,15.025,46.1707,46.1015,25.1364,25.2633,3242.08,495.776,1729.71,9.02235472583689,24.444444444444446,25.015925925925927
2024-03-12 01:39:44,25.2825,25.2665,15.0178,46.172,46.1015,25.1204,25.2534,3240.11,492.821,1728.24,9.001795642476191,24.444444444444446,25.016296296296296
2024-03-12 01:39:45,25.3054,25.2698,15.0321,46.1573,46.1048,25.1327,25.2633,3241.09,492.821,1725.12,8.993072951876458,24.444444444444446,25.016666666666666
2024-03-12 01:39:46,25.2801,25.2665,15.0266,46.1548,46.0982,25.135,25.2633,3237.48,491.836,1729.38,8.997905001300065,24.444444444444446,25.01703703703704
2024-03-12 01:39:47,25.275,25.2665,15.0235,46.1448,46.1081,25.1394,25.2665,3237.81,491.836,1737.1,9.036308973053545,24.444444444444446,25.017407407407408
2024-03-12 01:39:48,25.2756,25.2698,15.0196,46.1296,46.1048,25.1378,25.2665,3236.49,492.821,1730.37,9.005251055194966,24.444444444444446,25.017777777777777
2024-03-12 01:39:49,25.2762,25.2698,15.0109,46.1247,46.1081,25.1403,25.2567,3233.54,489.866,1732.18,9.022845099084387,24.444444444444446,25.01814814814815
2024-03-12 01:39:50,25.2848,25.2665,15.0199,46.1229,46.1081,25.1312,25.2698,3231.57,491.836,1731.03,9.016503449740227,24.444444444444446,25.01851851851852
2024-03-12 01:39:51,25.2536,25.2665,15.0171,46.1151,46.1081,25.1294,25.2633,3232.23,495.776,1731.03,8.991557400779923,24.444444444444446,25.01888888888889
2024-03-12 01:39:52,25.2558,25.2698,15.0179,46.0919,46.1081,25.1232,25.2665,3230.91,495.776,1732.01,8.997878284437286,24.444444444444446,25.01925925925926
2024-03-12 01:39:53,25.2435,25.2698,14.9945,46.0663,46.1114,25.1343,25.2665,3227.96,487.896,1732.18,9.008517960557983,24.444444444444446,25.01962962962963
2024-03-12 01:39:54,25.2366,25.2107,15.0006,46.066,46.1048,25.1297,25.2665,3227.96,486.911,1731.85,8.995377360070284,24.444444444444446,25.02
2024-03-12 01:39:55,25.2329,25.26,14.9924,46.0476,46.1081,25.1319,25.2633,3223.03,482.971,1733.32,9.0069706142077,24.444444444444446,25.020370370370372
2024-03-12 01:39:56,25.2241,25.2665,14.9897,46.0421,46.1081,25.1349,25.26,3226.65,487.896,1733.16,9.000774471826741,24.444444444444446,25.02074074074074
2024-03-12 01:39:57,25.2145,25.2698,14.9845,46.0211,46.1048,25.1333,25.2665,3223.36,487.896,1728.73,8.973908523156886,24.444444444444446,25.02111111111111
2024-03-12 01:39:58,25.2142,25.2698,14.9861,46.0066,46.1048,25.1283,25.2567,3221.39,496.761,1732.5,8.99180840512474,24.444444444444446,25.021481481481484
2024-03-12 01:39:59,25.1928,25.2665,14.9851,46.0246,46.1048,25.1324,25.2633,3222.71,487.896,1731.68,8.96962682050478,24.444444444444446,25.021851851851853
2024-03-12 01:40:00,25.1881,25.2633,14.9776,46.005,46.1081,25.1301,25.2797,3221.39,489.866,1731.85,8.97296800849919,24.444444444444446,25.022222222222222
2024-03-12 01:40:01,25.174,25.2698,14.9684,45.9978,46.1015,25.1284,25.26,3223.03,490.851,1731.35,8.966072567927313,24.444444444444446,25.022592592592595
2024-03-12 01:40:02,25.1826,25.2665,14.9645,45.9907,46.1048,25.1318,25.26,3221.39,491.836,1731.19,8.976224772303274,24.444444444444446,25.022962962962964
2024-03-12 01:40:03,25.1717,25.2107,14.9712,45.9946,46.1081,25.1403,25.2074,3220.41,490.851,1731.03,8.95993564857673,24.444444444444446,25.023333333333333
2024-03-12 01:40:04,25.1589,25.214,14.9602,45.993,46.1048,25.1377,25.2107,3218.11,486.911,1731.35,8.960010611675965,24.444444444444446,25.023703703703703
2024-03-12 01:40:05,25.1498,25.2107,14.9518,45.9911,46.1081,25.1488,25.2041,3219.42,492.821,1729.22,8.948373299655309,24.444444444444446,25.024074074074075
2024-03-12 01:40:06,25.1478,25.2107,14.9612,45.9797,46.1048,25.136,25.2074,3219.09,496.761,1729.38,8.939197258130706,24.444444444444446,25.024444444444445
2024-03-12 01:40:07,25.1557,25.2107,14.951,45.9921,46.1081,25.1328,25.2041,3225.0,490.851,1729.71,8.956789624953565,24.444444444444446,25.024814814814814
2024-03-12 01:40:08,25.1192,25.214,14.9415,45.996,46.1081,25.1276,25.2041,3224.35,488.881,1730.7,8.938204253065686,24.444444444444446,25.025185185185187
2024-03-12 01:40:09,25.122,25.2107,14.9431,45.9978,46.0982,25.1286,25.2074,3227.3,489.866,1730.53,8.938380041609532,24.444444444444446,25.025555555555556
2024-03-12 01:40:10,25.1121,25.2107,14.9345,45.9934,46.1245,25.1327,25.2107,3226.32,486.911,1733.0,8.949994670353522,24.444444444444446,25.025925925925925
2024-03-12 01:40:11,25.1136,25.214,14.9303,46.0028,46.1048,25.1276,25.2041,3231.24,491.836,1733.16,8.955833920791957,24.444444444444446,25.026296296296298
2024-03-12 01:40:12,25.1054,25.2173,14.9263,46.011,46.1081,25.1276,25.214,3229.27,491.836,1733.65,8.954671131132097,24.444444444444446,25.026666666666667
2024-03-12 01:40:13,25.108,25.214,14.9144,46.0299,46.1081,25.1187,25.2041,3230.26,487.896,1734.47,8.971668455456747,24.444444444444446,25.027037037037037
2024-03-12 01:40:14,25.093,25.214,14.9167,46.0203,46.1015,25.12,25.2074,3229.93,486.911,1743.99,9.00560154789803,24.444444444444446,25.02740740740741
2024-03-12 01:40:15,25.1028,25.2173,14.9155,46.0492,46.1081,25.1225,25.2041,3229.27,489.866,1737.92,8.983957991094991,24.444444444444446,25.02777777777778
2024-03-12 01:40:16,25.1,25.2074,14.9217,46.0628,46.1048,25.1079,25.2041,3233.54,487.896,1737.43,8.973490331767549,24.444444444444446,25.028148148148148
2024-03-12 01:40:17,25.1035,25.214,14.9113,46.0492,46.1114,25.1082,25.214,3233.54,488.881,1745.31,9.02649924089229,24.444444444444446,25.02851851851852
2024-03-12 01:40:18,25.0742,25.2107,14.8907,46.0603,46.1081,25.1054,25.2074,3236.17,486.911,1737.1,8.976369548562726,24.444444444444446,25.02888888888889
2024-03-12 01:40:19,25.076,25.2173,14.8899,46.0553,46.1015,25.1076,25.214,3237.48,486.911,1736.61,8.97612865533086,24.444444444444446,25.02925925925926
2024-03-12 01:40:20,25.0728,25.214,14.9002,46.0626,46.1081,25.1027,25.2074,3241.75,489.866,1737.1,8.966761611401703,24.444444444444446,25.029629629629632
2024-03-12 01:40:21,25.0633,25.2173,14.8866,46.0729,46.1081,25.0926,25.1943,3244.7,489.866,1736.61,8.967845248594221,24.444444444444446,25.03
2024-03-12 01:40:22,25.0432,25.2173,14.8856,46.0906,46.1081,25.1001,25.2074,3245.03,491.836,1736.12,8.948488462623576,24.444444444444446,25.03037037037037
2024-03-12 01:40:23,25.053,25.214,14.8849,46.0782,46.1048,25.0844,25.2107,3245.03,495.776,1736.28,8.958564134409553,24.444444444444446,25.030740740740743
2024-03-12 01:40:24,25.042,25.214,14.8734,46.0827,46.1015,25.0818,25.2107,3249.3,487.896,1735.95,8.957301895463791,24.444444444444446,25.031111111111112
2024-03-12 01:40:25,25.0365,25.214,14.8773,46.0891,46.1081,25.0795,25.2041,3250.94,488.881,1735.62,8.947320448939438,24.444444444444446,25.03148148148148
2024-03-12 01:40:26,25.0347,25.214,14.869,46.0894,46.1081,25.0765,25.2041,3251.6,487.896,1732.01,8.934423199689787,24.444444444444446,25.031851851851854
2024-03-12 01:40:27,25.0249,25.2074,14.868,46.1201,46.1048,25.0731,25.2008,3257.18,490.851,1736.44,8.949521050518902,24.444444444444446,25.032222222222224
2024-03-12 01:40:28,25.0285,25.2107,14.8632,46.1345,46.1015,25.0856,25.2107,3254.55,492.821,1738.41,8.967084193251786,24.444444444444446,25.032592592592593
2024-03-12 01:40:29,25.0105,25.214,14.847,46.1426,46.1114,25.0773,25.2074,3258.49,492.821,1736.12,8.953686155181805,24.444444444444446,25.032962962962962
2024-03-12 01:40:30,25.014,25.214,14.8429,46.153,46.1015,25.0772,25.2074,3256.19,491.836,1734.97,8.954446161659916,24.444444444444446,25.033333333333335
2024-03-12 01:40:31,25.0124,25.2107,14.8509,46.1566,46.1081,25.0717,25.2107,3257.18,482.971,1735.29,8.947644511479455,24.444444444444446,25.033703703703704
2024-03-12 01:40:32,25.0067,25.2107,14.8359,46.1785,46.1146,25.0668,25.2041,3263.42,489.866,1735.62,8.957536697975554,24.444444444444446,25.034074074074073
2024-03-12 01:40:33,24.9922,25.2173,14.822,46.1843,46.1081,25.05,25.2107,3258.82,490.851,1735.79,8.957885589727026,24.444444444444446,25.034444444444446
2024-03-12 01:40:34,24.9994,25.2041,14.8178,46.188,46.1048,25.0604,25.214,3260.79,492.821,1736.61,8.97216319465907,24.444444444444446,25.034814814814816
2024-03-12 01:40:35,25.0016,25.214,14.8209,46.2119,46.1081,25.0602,25.2074,3263.09,490.851,1735.46,8.965429174153968,24.444444444444446,25.035185185185185
2024-03-12 01:40:36,24.9976,25.2107,14.8084,46.2136,46.1081,25.0541,25.2074,3259.81,492.821,1742.35,9.008538156397348,24.444444444444446,25.035555555555558
2024-03-12 01:40:37,25.0048,25.2173,14.7982,46.233,46.1015,25.0477,25.2074,3263.09,492.821,1733.49,8.978034530095577,24.444444444444446,25.035925925925927
2024-03-12 01:40:38,25.0147,25.214,14.8124,46.2407,46.1015,25.0381,25.2074,3264.73,493.806,1733.0,8.97171539708258,24.444444444444446,25.036296296296296
2024-03-12 01:40:39,24.9901,25.2107,14.8057,46.2653,46.1048,25.0475,25.2074,3262.76,492.821,1733.49,8.958506737631081,24.444444444444446,25.03666666666667
2024-03-12 01:40:40,25.0015,25.214,14.8019,46.2722,46.1081,25.0574,25.2074,3265.39,494.791,1733.98,8.974413169484025,24.444444444444446,25.037037037037038
2024-03-12 01:40:41,25.0035,25.2173,14.7955,46.2738,46.1081,25.053,25.2074,3260.46,489.866,1733.65,8.980094792918479,24.444444444444446,25.037407407407407
2024-03-12 01:40:42,25.0071,25.214,14.791,46.2704,46.1048,25.0545,25.2107,3262.43,489.866,1732.01,8.978718715912414,24.444444444444446,25.03777777777778
2024-03-12 01:40:43,25.0042,25.214,14.7845,46.2802,46.1048,25.047,25.2041,3262.43,490.851,1730.86,8.975918994609382,24.444444444444446,25.03814814814815
2024-03-12 01:40:44,25.0167,25.2206,14.7811,46.282,46.1081,25.0498,25.2107,3259.48,486.911,1730.53,8.988169915599773,24.444444444444446,25.03851851851852
2024-03-12 01:40:45,25.0056,25.2107,14.7649,46.2666,46.1081,25.0352,25.2107,3258.82,481.001,1723.8,8.957676122337581,24.444444444444446,25.03888888888889
2024-03-12 01:40:46,25.0222,25.2173,14.7716,46.276,46.1081,25.0506,25.2074,3260.13,486.911,1730.21,8.99967736177665,24.444444444444446,25.03925925925926
2024-03-12 01:40:47,25.0255,25.2107,14.7752,46.2476,46.1015,25.049,25.2074,3258.16,486.911,1730.7,9.001962629592057,24.444444444444446,25.03962962962963
2024-03-12 01:40:48,25.0184,25.2206,14.7605,46.2446,46.1146,25.0438,25.2107,3258.16,493.806,1732.18,9.016340753986503,24.444444444444446,25.040000000000003
2024-03-12 01:40:49,25.0345,25.2074,14.7655,46.2229,46.1245,25.0378,25.2074,3259.81,491.836,1732.67,9.028650578831822,24.444444444444446,25.040370370370372
2024-03-12 01:40:50,25.0471,25.214,14.7604,46.2119,46.1015,25.0362,25.2107,3255.87,485.926,1732.67,9.044212670101208,24.444444444444446,25.04074074074074
2024-03-12 01:40:51,25.0238,25.2074,14.7452,46.2043,46.1081,25.0454,25.2041,3257.84,488.881,1732.5,9.036204365709679,24.444444444444446,25.041111111111114
2024-03-12 01:40:52,25.0212,25.2041,14.7524,46.1854,46.1015,25.0349,25.2107,3250.28,489.866,1732.5,9.027588911972396,24.444444444444446,25.041481481481483
2024-03-12 01:40:53,25.0404,25.214,14.7493,46.1801,46.1081,25.0384,25.2074,3249.63,497.746,1732.83,9.048916739810048,24.444444444444446,25.041851851851852
2024-03-12 01:40:54,25.0353,25.214,14.7476,46.1732,46.1081,25.0397,25.2271,3252.91,491.836,1733.82,9.051095252317069,24.444444444444446,25.04222222222222
2024-03-12 01:40:55,25.0357,25.2107,14.7438,46.1718,46.1048,25.0329,25.2041,3252.58,495.776,1734.47,9.058184996146135,24.444444444444446,25.042592592592595
2024-03-12 01:40:56,25.0426,25.214,14.7425,46.1674,46.1081,25.0351,25.2074,3254.22,490.851,1733.82,9.062004744344312,24.444444444444446,25.042962962962964
2024-03-12 01:40:57,25.0516,25.214,14.7447,46.1743,46.1048,25.0462,25.2074,3254.88,497.746,1733.16,9.064535527600157,24.444444444444446,25.043333333333333
2024-03-12 01:40:58,25.0679,25.2107,14.7431,46.1548,46.1048,25.0359,25.2041,3254.55,496.761,1732.5,9.076820076185399,24.444444444444446,25.043703703703706
2024-03-12 01:40:59,25.0856,25.214,14.7458,46.1389,46.1015,25.0397,25.2074,3256.85,496.761,1731.85,9.086596602936181,24.444444444444446,25.044074074074075
2024-03-12 01:41:00,25.0786,25.2074,14.7463,46.1384,46.1048,25.0427,25.2074,3255.87,491.836,1733.16,9.086873883691812,24.444444444444446,25.044444444444444
2024-03-12 01:41:01,25.0729,25.2107,14.7221,46.1389,46.1048,25.0413,25.2107,3254.55,492.821,1734.15,9.108343761858027,24.444444444444446,25.044814814814817
2024-03-12 01:41:02,25.0934,25.214,14.7365,46.1245,46.1048,25.0477,25.2074,3255.87,491.836,1733.82,9.111977256211068,24.444444444444446,25.045185185185186
2024-03-12 01:41:03,25.0797,25.1614,14.7147,46.1196,46.1114,25.029,25.1549,3258.16,490.851,1733.65,9.11820949535659,24.444444444444446,25.045555555555556
2024-03-12 01:41:04,25.0789,25.1614,14.7196,46.1193,46.1048,25.0378,25.1516,3259.15,490.851,1741.7,9.155511190375655,24.444444444444446,25.04592592592593
2024-03-12 01:41:05,25.0927,25.168,14.7437,46.1063,46.1048,25.0337,25.1581,3258.49,491.836,1733.0,9.100720684983544,24.444444444444446,25.046296296296298
2024-03-12 01:41:06,25.0939,25.1581,14.7248,46.0932,46.1048,25.0362,25.1483,3256.85,488.881,1733.49,9.12097445241452,24.444444444444446,25.046666666666667
2024-03-12 01:41:07,25.0944,25.1647,14.7111,46.0763,46.1081,25.0357,25.1549,3259.81,488.881,1734.15,9.136942630762896,24.444444444444446,25.04703703703704
2024-03-12 01:41:08,25.1102,25.1647,14.7248,46.0825,46.1048,25.0421,25.1483,3261.12,489.866,1734.64,9.141372806832388,24.444444444444446,25.04740740740741
2024-03-12 01:41:09,25.1041,25.1581,14.7322,46.0689,46.1048,25.0273,25.1549,3261.45,487.896,1733.0,9.120858524744511,24.444444444444446,25.047777777777778
2024-03-12 01:41:10,25.121,25.1581,14.7263,46.0491,46.1015,25.0374,25.1581,3263.75,489.866,1731.19,9.131361372531172,24.444444444444446,25.04814814814815
2024-03-12 01:41:11,25.1103,25.1549,14.6976,46.0647,46.1114,25.037,25.1614,3261.12,493.806,1730.7,9.144584672951353,24.444444444444446,25.04851851851852
2024-03-12 01:41:12,25.139,25.1614,14.7169,46.0486,46.1081,25.0384,25.1516,3259.48,491.836,1736.12,9.181503662903546,24.444444444444446,25.04888888888889
2024-03-12 01:41:13,25.1245,25.1581,14.7138,46.0546,46.1081,25.0331,25.1549,3263.75,491.836,1728.56,9.131523192455267,24.444444444444446,25.049259259259262
2024-03-12 01:41:14,25.1397,25.1614,14.7205,46.0596,46.1081,25.0425,25.1483,3261.78,492.821,1727.74,9.134643407013558,24.444444444444446,25.04962962962963
2024-03-12 01:41:15,25.1393,25.1581,14.7088,46.0558,46.1081,25.031,25.1516,3264.4,492.821,1727.41,9.142803640949667,24.444444444444446,25.05
2024-03-12 01:41:16,25.1537,25.1614,14.7184,46.0605,46.1081,25.0366,25.1549,3257.18,488.881,1725.61,9.137479666547996,24.444444444444446,25.050370370370374
2024-03-12 01:41:17,25.1565,25.1581,14.7301,46.0645,46.1081,25.0437,25.1549,3264.4,488.881,1724.3,9.122755725954384,24.444444444444446,25.050740740740743
2024-03-12 01:41:18,25.1527,25.1581,14.7155,46.0764,46.1081,25.0369,25.1516,3263.09,495.776,1723.97,9.130457629524123,24.444444444444446,25.051111111111112
2024-03-12 01:41:19,25.1429,25.1614,14.7153,46.0779,46.1048,25.0341,25.1581,3265.06,497.746,1724.62,9.125498905503827,24.444444444444446,25.05148148148148
2024-03-12 01:41:20,25.1389,25.1581,14.7166,46.0782,46.1015,25.0383,25.1516,3265.06,492.821,1723.8,9.116524051074535,24.444444444444446,25.051851851851854
2024-03-12 01:41:21,25.1487,25.1647,14.7212,46.0713,46.0982,25.0364,25.1549,3266.04,493.806,1724.3,9.123718189632992,24.444444444444446,25.052222222222223
2024-03-12 01:41:22,25.1503,25.1614,14.7308,46.0785,46.1081,25.0439,25.1516,3268.34,495.776,1724.62,9.118410357694687,24.444444444444446,25.052592592592593
2024-03-12 01:41:23,25.149,25.1581,14.7136,46.0706,46.1048,25.0299,25.1516,3269.33,491.836,1724.79,9.133225110047118,24.444444444444446,25.052962962962965
2024-03-12 01:41:24,25.1521,25.1581,14.7112,46.0734,46.1245,25.0399,25.1549,3269.0,491.836,1725.77,9.143230893572772,24.444444444444446,25.053333333333335
2024-03-12 01:41:25,25.1552,25.1516,14.723,46.0813,46.1048,25.0455,25.1549,3270.97,495.776,1726.1,9.13735909383491,24.444444444444446,25.053703703703704
2024-03-12 01:41:26,25.1499,25.1516,14.715,46.0853,46.1048,25.0496,25.1614,3271.63,493.806,1720.85,9.111925146378589,24.444444444444446,25.054074074074077
2024-03-12 01:41:27,25.1562,25.1581,14.7224,46.1042,46.1114,25.0491,25.1581,3269.66,493.806,1727.09,9.14400201385173,24.444444444444446,25.054444444444446
2024-03-12 01:41:28,25.1589,25.1614,14.713,46.0988,46.1081,25.047,25.1549,3271.95,490.851,1725.94,9.148510559419213,24.444444444444446,25.054814814814815
2024-03-12 01:41:29,25.1603,25.1549,14.723,46.1083,46.1015,25.0427,25.1483,3270.64,494.791,1725.28,9.137483173418486,24.444444444444446,25.055185185185188
2024-03-12 01:41:30,25.1628,25.1549,14.721,46.1142,46.1081,25.04,25.1549,3270.97,495.776,1726.27,9.14666829292215,24.444444444444446,25.055555555555557
2024-03-12 01:41:31,25.1675,25.1581,14.7208,46.1182,46.1081,25.0496,25.1549,3268.34,495.776,1733.65,9.190081923313231,24.444444444444446,25.055925925925926
2024-03-12 01:41:32,25.1639,25.1581,14.7078,46.1234,46.1048,25.0348,25.1516,3268.67,497.746,1725.94,9.157443710962509,24.444444444444446,25.0562962962963
2024-03-12 01:41:33,25.1789,25.1581,14.7105,46.1018,46.1048,25.0534,25.1549,3269.0,494.791,1725.44,9.165560034170982,24.444444444444446,25.05666666666667
2024-03-12 01:41:34,25.1824,25.1581,14.7237,46.1231,46.1081,25.0503,25.1483,3268.01,489.866,1724.79,9.15361763405809,24.444444444444446,25.057037037037038
2024-03-12 01:41:35,25.1767,25.1581,14.7183,46.1287,46.1048,25.038,25.1516,3269.0,495.776,1724.13,9.149852489726314,24.444444444444446,25.05740740740741
2024-03-12 01:41:36,25.1945,25.1614,14.718,46.1327,46.1048,25.0384,25.1549,3269.66,487.896,1724.13,9.165687830702385,24.444444444444446,25.05777777777778
2024-03-12 01:41:37,25.1967,25.1581,14.7156,46.1267,46.1081,25.0491,25.1549,3268.34,493.806,1724.46,9.17146737300435,24.444444444444446,25.05814814814815
2024-03-12 01:41:38,25.1968,25.1614,14.7153,46.1379,46.1048,25.0331,25.1549,3270.31,493.806,1732.18,9.21287745180881,24.444444444444446,25.05851851851852
2024-03-12 01:41:39,25.1915,25.1614,14.7185,46.1271,46.1081,25.041,25.1516,3271.63,509.565,1725.77,9.171341277896307,24.444444444444446,25.05888888888889
2024-03-12 01:41:40,25.2169,25.1614,14.7188,46.1315,46.1015,25.0385,25.1516,3268.67,496.761,1725.12,9.189859067300114,24.444444444444446,25.05925925925926
2024-03-12 01:41:41,25.221,25.1549,14.726,46.1282,46.1048,25.0421,25.1549,3269.66,496.761,1724.46,9.183630542565256,24.444444444444446,25.059629629629633
2024-03-12 01:41:42,25.2096,25.1581,14.7241,46.131,46.1048,25.0394,25.1483,3266.37,493.806,1724.46,9.175317584951685,24.444444444444446,25.060000000000002
2024-03-12 01:41:43,25.2246,25.1581,14.7206,46.1304,46.1048,25.0362,25.1549,3268.34,497.746,1717.73,9.155634552448744,24.444444444444446,25.06037037037037
2024-03-12 01:41:44,25.2109,25.1549,14.7224,46.1311,46.0982,25.0399,25.1483,3266.7,496.761,1724.79,9.179699059617175,24.444444444444446,25.06074074074074
2024-03-12 01:41:45,25.2354,25.1844,14.7236,46.121,46.1081,25.0437,25.1516,3265.72,487.896,1724.62,9.199184797544506,24.444444444444446,25.061111111111114
2024-03-12 01:41:46,25.2287,25.1549,14.7152,46.1038,46.1048,25.0444,25.1549,3266.37,493.806,1724.79,9.20157945018689,24.444444444444446,25.061481481481483
2024-03-12 01:41:47,25.2393,25.1647,14.7375,46.0959,46.1015,25.0282,25.1516,3263.09,492.821,1725.12,9.193097984680309,24.444444444444446,25.061851851851852
2024-03-12 01:41:48,25.2441,25.1614,14.7435,46.0909,46.1048,25.0398,25.1549,3260.13,492.821,1725.28,9.19290006139502,24.444444444444446,25.062222222222225
2024-03-12 01:41:49,25.2212,25.1614,14.719,46.0807,46.1081,25.0282,25.1384,3260.13,495.776,1725.61,9.196059428480288,24.444444444444446,25.062592592592594
2024-03-12 01:41:50,25.2237,25.1581,14.7246,46.0753,46.1015,25.0314,25.1516,3258.49,497.746,1726.59,9.198566009712035,24.444444444444446,25.062962962962963
2024-03-12 01:41:51,25.2242,25.1581,14.733,46.0765,46.1081,25.0161,25.1549,3254.55,493.806,1727.09,9.194306381924248,24.444444444444446,25.063333333333336
2024-03-12 01:41:52,25.231,25.1581,14.728,46.0484,46.1048,25.024,25.1516,3251.6,487.896,1727.25,9.205500429268758,24.444444444444446,25.063703703703705
2024-03-12 01:41:53,25.2409,25.1581,14.7405,46.0488,46.1048,25.0253,25.1483,3251.93,487.896,1726.92,9.201463300261155,24.444444444444446,25.064074074074075
2024-03-12 01:41:54,25.2445,25.168,14.7459,46.0304,46.1081,25.0302,25.1549,3247.99,489.866,1725.94,9.19466517572622,24.444444444444446,25.064444444444447
2024-03-12 01:41:55,25.2445,25.1581,14.7458,46.0286,46.1015,25.0199,25.1549,3245.03,487.896,1725.61,9.192994717467382,24.444444444444446,25.064814814814817
2024-03-12 01:41:56,25.2476,25.1581,14.7423,46.0075,46.1015,25.0333,25.1549,3246.02,491.836,1724.95,9.195255600075338,24.444444444444446,25.065185185185186
2024-03-12 01:41:57,25.2553,25.1614,14.741,46.0018,46.1048,25.0334,25.1549,3242.73,491.836,1729.71,9.228529320180826,24.444444444444446,25.06555555555556
2024-03-12 01:41:58,25.2486,25.1549,14.7428,45.9819,46.1048,25.016,25.1549,3240.11,490.851,1726.1,9.201823888346741,24.444444444444446,25.065925925925928
2024-03-12 01:41:59,25.2613,25.1516,14.7347,45.9779,46.1344,25.0192,25.1549,3241.42,492.821,1726.59,9.22265955727965,24.444444444444446,25.066296296296297
2024-03-12 01:42:00,25.26,25.1581,14.7595,45.9791,46.1015,25.0144,25.1549,3241.42,489.866,1726.76,9.200698401620048,24.444444444444446,25.06666666666667
2024-03-12 01:42:01,25.2543,25.2008,14.751,45.9673,46.1179,25.0192,25.1516,3237.81,487.896,1725.61,9.197022623370064,24.444444444444446,25.06703703703704
2024-03-12 01:42:02,25.2339,25.1614,14.7528,45.9709,46.1081,25.019,25.1516,3242.73,489.866,1726.1,9.180189643449431,24.444444444444446,25.06740740740741
2024-03-12 01:42:03,25.2406,25.1089,14.754,45.9578,46.1114,25.0281,25.1023,3237.48,490.851,1725.28,9.180643561684574,24.444444444444446,25.06777777777778
2024-03-12 01:42:04,25.244,25.1089,14.7455,45.9451,46.1081,25.0172,25.1023,3244.05,492.821,1725.94,9.194577595809134,24.444444444444446,25.06814814814815
2024-03-12 01:42:05,25.2451,25.1089,14.7576,45.9433,46.1081,25.0319,25.1023,3237.81,492.821,1725.94,9.18494380492911,24.444444444444446,25.06851851851852
2024-03-12 01:42:06,25.2447,25.1023,14.7591,45.9461,46.1081,25.0155,25.1056,3239.78,491.836,1726.59,9.186738268178845,24.444444444444446,25.068888888888893
2024-03-12 01:42:07,25.2493,25.1089,14.7645,45.9172,46.1048,25.0156,25.1056,3235.84,485.926,1723.97,9.172098087038151,24.444444444444446,25.069259259259262
2024-03-12 01:42:08,25.2496,25.099,14.7606,45.9403,46.1048,25.0218,25.0957,3240.76,487.896,1722.65,9.168746589524432,24.444444444444446,25.06962962962963
2024-03-12 01:42:09,25.2523,25.1056,14.7718,45.9173,46.1081,25.016,25.1056,3239.12,485.926,1721.83,9.15695560137429,24.444444444444446,25.07
2024-03-12 01:42:10,25.2343,25.1056,14.7634,45.9246,46.1015,25.0137,25.099,3241.09,495.776,1721.83,9.148567950615911,24.444444444444446,25.070370370370373
2024-03-12 01:42:11,25.2455,25.1122,14.7711,45.9276,46.1015,25.0257,25.1023,3242.08,497.746,1721.83,9.151625948288237,24.444444444444446,25.070740740740742
2024-03-12 01:42:12,25.2545,25.1023,14.7743,45.9522,46.1048,25.0225,25.1023,3245.69,490.851,1722.82,9.161958308177738,24.444444444444446,25.07111111111111
2024-03-12 01:42:13,25.2407,25.1056,14.7737,45.956,46.1048,25.0191,25.1023,3246.67,489.866,1723.8,9.155623733973991,24.444444444444446,25.071481481481484
2024-03-12 01:42:14,25.2532,25.1056,14.782,45.9516,46.1081,25.007,25.1056,3249.3,487.896,1723.47,9.157544096462578,24.444444444444446,25.071851851851854
2024-03-12 01:42:15,25.2457,25.1089,14.7723,45.9687,46.1081,25.0048,25.1023,3249.96,493.806,1723.97,9.162125372423443,24.444444444444446,25.072222222222223
2024-03-12 01:42:16,25.2445,25.1089,14.7748,46.0064,46.1081,25.0163,25.099,3248.31,492.821,1721.18,9.144066256918252,24.444444444444446,25.072592592592596
2024-03-12 01:42:17,25.2386,25.1023,14.7839,46.0011,46.0752,25.0055,25.1089,3251.27,490.851,1725.61,9.154466921876637,24.444444444444446,25.072962962962965
2024-03-12 01:42:18,25.2486,25.1089,14.7759,46.0192,46.1081,25.0165,25.099,3252.91,491.836,1725.44,9.16932487962462,24.444444444444446,25.073333333333334
2024-03-12 01:42:19,25.2373,25.1089,14.7829,46.0211,46.1114,25.0072,25.1056,3252.25,490.851,1746.29,9.263909753032337,24.444444444444446,25.073703703703707
2024-03-12 01:42:20,25.2345,25.1089,14.7761,46.0237,46.1639,25.0012,25.1023,3254.88,492.821,1725.12,9.155106359193713,24.444444444444446,25.074074074074076
2024-03-12 01:42:21,25.2324,25.1089,14.7783,46.0518,46.1081,25.0075,25.1023,3255.21,493.806,1725.77,9.154790303948802,24.444444444444446,25.074444444444445
2024-03-12 01:42:22,25.2432,25.1089,14.7823,46.0678,46.1048,25.0119,25.1023,3257.84,493.806,1724.46,9.153791399973407,24.444444444444446,25.074814814814818
2024-03-12 01:42:23,25.2482,25.122,14.7968,46.0886,46.1114,25.0085,25.1023,3254.55,494.791,1724.79,9.147228560011733,24.444444444444446,25.075185185185187
2024-03-12 01:42:24,25.2331,25.1122,14.7856,46.0978,46.1048,25.011,25.1056,3258.16,496.761,1724.95,9.144663444336397,24.444444444444446,25.075555555555557
2024-03-12 01:42:25,25.2144,25.1122,14.7887,46.1026,46.1081,25.0123,25.1023,3258.16,495.776,1726.1,9.131665871493523,24.444444444444446,25.07592592592593
2024-03-12 01:42:26,25.2224,25.1122,14.7887,46.1251,46.1048,25.007,25.1154,3256.19,495.776,1725.94,9.1378258095341,24.444444444444446,25.0762962962963
2024-03-12 01:42:27,25.2131,25.1089,14.7953,46.137,46.1081,24.997,25.099,3259.48,489.866,1726.43,9.126490907880948,24.444444444444446,25.076666666666668
2024-03-12 01:42:28,25.2066,25.1089,14.7938,46.1549,46.1048,25.0071,25.099,3259.48,496.761,1726.43,9.122110668815184,24.444444444444446,25.07703703703704
2024-03-12 01:42:29,25.2294,25.1056,14.7998,46.1754,46.1114,25.0089,25.1023,3261.78,493.806,1726.76,9.138574739253983,24.444444444444446,25.07740740740741
2024-03-12 01:42:30,25.2147,25.1056,14.791,46.1796,46.1081,24.9979,25.0924,3261.78,490.851,1727.09,9.13515054838949,24.444444444444446,25.07777777777778
2024-03-12 01:42:31,25.2282,25.1023,14.7999,46.1982,46.1081,25.0023,25.1023,3259.15,491.836,1726.59,9.136536076337974,24.444444444444446,25.078148148148152
2024-03-12 01:42:32,25.2131,25.1122,14.7974,46.2117,46.1081,25.0152,25.099,3255.54,492.821,1736.44,9.177556774792478,24.444444444444446,25.07851851851852
2024-03-12 01:42:33,25.2079,25.1122,14.8098,46.2086,46.1081,25.0059,25.1056,3262.43,492.821,1727.25,9.113559365284162,24.444444444444446,25.07888888888889
2024-03-12 01:42:34,25.1957,25.1056,14.795,46.218,46.1081,24.9964,25.1056,3256.19,492.821,1726.27,9.110666064681899,24.444444444444446,25.07925925925926
2024-03-12 01:42:35,25.212,25.1056,14.8035,46.2416,46.0982,25.0187,25.1056,3261.12,488.881,1725.94,9.115755670427147,24.444444444444446,25.079629629629633
2024-03-12 01:42:36,25.2103,25.1089,14.808,46.2421,46.1048,25.0023,25.1023,3256.52,481.986,1726.43,9.11291216677705,24.444444444444446,25.080000000000002
2024-03-12 01:42:37,25.2076,25.1056,14.8161,46.2541,46.1048,25.0038,25.1023,3256.52,484.941,1727.41,9.108618382141648,24.444444444444446,25.08037037037037
2024-03-12 01:42:38,25.2042,25.1056,14.8028,46.2481,46.1048,25.008,25.099,3251.93,487.896,1726.92,9.11470995117676,24.444444444444446,25.080740740740744
2024-03-12 01:42:39,25.1866,25.1023,14.8149,46.2441,46.1048,25.0066,25.099,3253.9,487.896,1722.0,9.062790259994308,24.444444444444446,25.081111111111113
2024-03-12 01:42:40,25.1923,25.1056,14.8053,46.2673,46.1015,24.9982,25.1056,3250.28,494.791,1727.41,9.104673929202255,24.444444444444446,25.081481481481482
2024-03-12 01:42:41,25.2021,25.1056,14.814,46.2556,46.1081,25.0021,25.1089,3248.97,492.821,1726.76,9.102211805711082,24.444444444444446,25.081851851851855
2024-03-12 01:42:42,25.1798,25.1056,14.7925,46.2471,46.1114,24.9928,25.1023,3245.03,491.836,1725.28,9.093709960166889,24.444444444444446,25.082222222222224
2024-03-12 01:42:43,25.1834,25.1056,14.8015,46.2445,46.1048,25.0053,25.1056,3245.69,492.821,1723.97,9.082081215647536,24.444444444444446,25.082592592592594
2024-03-12 01:42:44,25.186,25.1089,14.8134,46.2217,46.1015,24.9998,25.1023,3242.08,485.926,1722.0,9.063576679890177,24.444444444444446,25.082962962962966
2024-03-12 01:42:45,25.1853,25.1056,14.8146,46.207,46.1048,24.9989,25.1023,3240.11,486.911,1721.67,9.060179855910341,24.444444444444446,25.083333333333336
2024-03-12 01:42:46,25.181,25.1056,14.8124,46.195,46.1048,25.0027,25.099,3241.75,488.881,1721.67,9.058345227804482,24.444444444444446,25.083703703703705
2024-03-12 01:42:47,25.1532,25.1056,14.8023,46.2074,46.1048,24.9932,25.099,3238.46,489.866,1721.18,9.04030826277115,24.444444444444446,25.084074074074078
2024-03-12 01:42:48,25.1815,25.1089,14.8116,46.1662,46.1048,25.0122,25.1023,3240.11,488.881,1721.18,9.056902554764383,24.444444444444446,25.084444444444447
2024-03-12 01:42:49,25.1628,25.1089,14.7978,46.1455,46.1081,24.9885,25.1023,3237.15,490.851,1721.5,9.054306028469625,24.444444444444446,25.084814814814816
2024-03-12 01:42:50,25.1734,25.1122,14.7998,46.1389,46.1081,24.9995,25.1023,3237.15,491.836,1721.34,9.06097630014809,24.444444444444446,25.08518518518519
2024-03-12 01:42:51,25.1628,25.1089,14.8161,46.1098,46.1048,24.9955,25.1023,3235.51,493.806,1720.68,9.034014921570314,24.444444444444446,25.08555555555556
2024-03-12 01:42:52,25.1601,25.1089,14.8021,46.1,46.1015,24.9932,25.1023,3232.55,493.806,1722.0,9.050819201579401,24.444444444444446,25.085925925925928
2024-03-12 01:42:53,25.1503,25.1089,14.8038,46.0783,46.1015,24.9784,25.099,3231.9,493.806,1723.15,9.046808183559397,24.444444444444446,25.0862962962963
2024-03-12 01:42:54,25.153,25.122,14.8018,46.0756,46.1081,24.993,25.099,3230.58,490.851,1723.64,9.053491531282697,24.444444444444446,25.08666666666667
2024-03-12 01:42:55,25.146,25.1056,14.803,46.0669,46.1015,25.0017,25.1023,3229.93,487.896,1717.56,9.014409391362108,24.444444444444446,25.08703703703704
2024-03-12 01:42:56,25.1612,25.1056,14.8053,46.0392,46.1015,24.9946,25.1056,3228.29,488.881,1724.62,9.062752130452552,24.444444444444446,25.08740740740741
2024-03-12 01:42:57,25.1516,25.1122,14.7952,46.0365,46.1015,24.9832,25.099,3226.65,490.851,1725.12,9.065817285469455,24.444444444444446,25.08777777777778
2024-03-12 01:42:58,25.1655,25.1056,14.8127,46.0385,46.1081,24.9846,25.1056,3226.65,492.821,1726.27,9.068707263399459,24.444444444444446,25.08814814814815
2024-03-12 01:42:59,25.1417,25.1089,14.7996,46.0165,46.1048,24.9805,25.1023,3222.71,489.866,1722.49,9.039497266365533,24.444444444444446,25.08851851851852
2024-03-12 01:43:00,25.1421,25.1089,14.7961,46.0145,46.1048,24.9813,25.1056,3222.38,496.761,1726.59,9.064430659435638,24.444444444444446,25.088888888888892
2024-03-12 01:43:01,25.1355,25.1056,14.7933,46.0065,46.1048,24.9879,25.1023,3222.71,489.866,1727.41,9.065404708827923,24.444444444444446,25.08925925925926
2024-03-12 01:43:02,25.1089,25.1089,14.8039,45.9756,46.1081,24.9709,25.1023,3220.08,491.836,1727.91,9.035411780501034,24.444444444444446,25.08962962962963
2024-03-12 01:43:03,25.115,25.0596,14.8073,46.007,46.1015,25.0004,25.0629,3223.03,488.881,1728.89,9.042904996606069,24.444444444444446,25.090000000000003
2024-03-12 01:43:04,25.1194,25.053,14.8009,45.9778,46.1015,24.9843,25.053,3223.36,484.941,1728.73,9.051542042638737,24.444444444444446,25.090370370370373
2024-03-12 01:43:05,25.1111,25.053,14.7942,45.9716,46.1048,24.9827,25.0497,3221.39,484.941,1728.24,9.047573281621741,24.444444444444446,25.090740740740742
2024-03-12 01:43:06,25.1146,25.0497,14.8019,45.9625,46.1081,24.9845,25.0497,3224.68,488.881,1727.74,9.041273520376672,24.444444444444446,25.091111111111115
2024-03-12 01:43:07,25.1069,25.0629,14.7965,45.9595,46.1015,24.9839,25.0497,3224.02,487.896,1726.1,9.030676865960737,24.444444444444446,25.091481481481484
2024-03-12 01:43:08,25.0976,25.0596,14.7786,45.9446,46.1048,24.9708,25.0497,3225.66,487.896,1725.44,9.034753543293185,24.444444444444446,25.091851851851853
2024-03-12 01:43:09,25.0815,25.053,14.7913,45.9452,46.1048,24.9763,25.053,3224.02,491.836,1725.61,9.010425504270325,24.444444444444446,25.092222222222226
2024-03-12 01:43:10,25.0792,25.0497,14.7876,45.9412,46.1114,24.9655,25.053,3224.35,489.866,1726.1,9.014210315188693,24.444444444444446,25.092592592592595
2024-03-12 01:43:11,25.089,25.053,14.7817,45.9473,46.1081,24.9602,25.0497,3224.68,489.866,1724.79,9.021109988767904,24.444444444444446,25.092962962962964
2024-03-12 01:43:12,25.0859,25.0563,14.7837,45.9413,46.1048,24.9643,25.053,3224.35,494.791,1726.43,9.02521978068029,24.444444444444446,25.093333333333337
2024-03-12 01:43:13,25.078,25.0497,14.7822,45.9294,46.1048,24.9698,25.053,3223.36,494.791,1726.27,9.018777165839976,24.444444444444446,25.093703703703707
2024-03-12 01:43:14,25.0707,25.0563,14.7698,45.9406,46.1081,24.967,25.0497,3227.63,494.791,1726.27,9.023244595621613,24.444444444444446,25.094074074074076
2024-03-12 01:43:15,25.0621,25.0497,14.7942,45.9431,46.1081,24.9596,25.053,3226.32,493.806,1727.41,9.00027740807316,24.444444444444446,25.09444444444445
2024-03-12 01:43:16,25.0379,25.0629,14.779,45.9298,46.1081,24.9627,25.0497,3226.32,488.881,1727.09,8.990722676292773,24.444444444444446,25.094814814814818
2024-03-12 01:43:17,25.0374,25.053,14.7717,45.9462,46.1081,24.9655,25.0465,3224.35,487.896,1728.56,9.004339538819488,24.444444444444446,25.095185185185187
2024-03-12 01:43:18,25.0218,25.053,14.7668,45.9572,46.1081,24.9657,25.0497,3225.99,490.851,1729.55,9.000105951993536,24.444444444444446,25.09555555555556
2024-03-12 01:43:19,25.0157,25.0596,14.7872,45.9554,46.1081,24.9613,25.053,3227.96,483.956,1729.88,8.978561522763782,24.444444444444446,25.09592592592593
2024-03-12 01:43:20,25.0137,25.053,14.7714,45.9773,46.1015,24.9448,25.0563,3228.29,485.926,1729.38,8.98807650020146,24.444444444444446,25.0962962962963
2024-03-12 01:43:21,25.005,25.0563,14.765,45.9828,46.1015,24.9521,25.0563,3234.2,486.911,1728.73,8.982680672250877,24.444444444444446,25.09666666666667
2024-03-12 01:43:22,24.9974,25.0563,14.7643,46.0003,46.1048,24.9538,25.0497,3231.9,490.851,1731.68,8.991946101169455,24.444444444444446,25.09703703703704
2024-03-12 01:43:23,24.9995,25.0563,14.765,46.0032,46.1015,24.9643,25.0497,3235.51,489.866,1728.73,8.977855990249186,24.444444444444446,25.09740740740741
2024-03-12 01:43:24,24.9807,25.0596,14.7519,46.0129,46.1048,24.9623,25.0497,3234.85,491.836,1729.38,8.976229646198668,24.444444444444446,25.09777777777778
2024-03-12 01:43:25,24.9801,25.053,14.7492,46.0286,46.1048,24.962,25.0465,3234.85,489.866,1728.73,8.974698016575346,24.444444444444446,25.09814814814815
2024-03-12 01:43:26,24.9839,25.053,14.7519,46.0483,46.1048,24.953,25.053,3239.45,489.866,1729.55,8.979920438888138,24.444444444444446,25.09851851851852
2024-03-12 01:43:27,24.9774,25.0563,14.7595,46.0661,46.1081,24.9548,25.0596,3237.48,494.791,1728.24,8.960753621173296,24.444444444444446,25.09888888888889
2024-03-12 01:43:28,24.9849,25.0596,14.7503,46.0692,46.1146,24.9509,25.0465,3238.79,491.836,1727.41,8.971088456321693,24.444444444444446,25.099259259259263
2024-03-12 01:43:29,24.9694,25.0563,14.7469,46.0697,46.1048,24.9465,25.0465,3241.42,493.806,1730.04,8.974124689678778,24.444444444444446,25.099629629629632
2024-03-12 01:43:30,24.9617,25.0727,14.7283,46.0958,46.1179,24.9346,25.053,3240.43,492.821,1727.74,8.9717502151156,24.444444444444446,25.1
2024-03-12 01:43:31,24.9519,25.0563,14.7372,46.1077,46.1081,24.9442,25.0497,3245.03,491.836,1728.4,8.95877665350197,24.444444444444446,25.100370370370374
2024-03-12 01:43:32,24.9442,25.0563,14.7234,46.1146,46.1015,24.9452,25.0465,3243.39,489.866,1728.89,8.966667965628739,24.444444444444446,25.100740740740743
2024-03-12 01:43:33,24.945,25.0497,14.724,46.1338,46.1048,24.9413,25.0497,3243.39,489.866,1728.73,8.966013588972285,24.444444444444446,25.101111111111113
2024-03-12 01:43:34,24.9448,25.053,14.7311,46.1569,46.1048,24.942,25.0497,3243.72,491.836,1728.89,8.960439163327939,24.444444444444446,25.101481481481486
2024-03-12 01:43:35,24.9622,25.0497,14.729,46.1721,46.1048,24.9531,25.0465,3244.05,491.836,1729.38,8.980090843058836,24.444444444444446,25.101851851851855
2024-03-12 01:43:36,24.9343,25.053,14.7208,46.1857,46.1048,24.9417,25.0432,3248.31,490.851,1724.62,8.938133709709163,24.444444444444446,25.102222222222224
2024-03-12 01:43:37,24.9265,25.0629,14.7046,46.2041,46.1114,24.9424,25.0399,3247.0,489.866,1730.86,8.9778512452418,24.444444444444446,25.102592592592597
2024-03-12 01:43:38,24.9276,25.053,14.7067,46.2158,46.1081,24.9454,25.0465,3250.94,487.896,1731.35,8.979514297006379,24.444444444444446,25.102962962962966
2024-03-12 01:43:39,24.9294,25.0563,14.7048,46.2143,46.1081,24.9472,25.0497,3244.7,488.881,1724.79,8.948729656763298,24.444444444444446,25.103333333333335
2024-03-12 01:43:40,24.9106,25.0563,14.7038,46.1923,46.1081,24.9461,25.0497,3244.05,490.851,1735.46,8.988413615444395,24.444444444444446,25.103703703703708
2024-03-12 01:43:41,24.9208,25.0596,14.7087,46.2106,46.1015,24.9326,25.0563,3247.99,489.866,1731.03,8.9701248798422,24.444444444444446,25.104074074074077
2024-03-12 01:43:42,24.9226,25.0596,14.7023,46.194,46.1048,24.948,25.053,3249.3,492.821,1730.37,8.973904773733342,24.444444444444446,25.104444444444447
2024-03-12 01:43:43,24.9258,25.0596,14.6953,46.1969,46.1048,24.9315,25.053,3248.64,491.836,1730.37,8.982860854150946,24.444444444444446,25.10481481481482
2024-03-12 01:43:44,24.9316,25.0563,14.701,46.1869,46.1114,24.9394,25.053,3249.3,492.821,1730.04,8.981235514818076,24.444444444444446,25.10518518518519
2024-03-12 01:43:45,24.9179,25.0497,14.6978,46.1926,46.1048,24.9475,25.0497,3247.0,490.851,1728.56,8.964342472572659,24.444444444444446,25.105555555555558
2024-03-12 01:43:46,24.9247,25.0563,14.7014,46.1814,46.1146,24.9415,25.053,3249.3,488.881,1730.7,8.978250836669025,24.444444444444446,25.10592592592593
2024-03-12 01:43:47,24.9113,25.053,14.6863,46.1693,46.1245,24.9449,25.0497,3247.33,489.866,1722.65,8.937976344540694,24.444444444444446,25.1062962962963
2024-03-12 01:43:48,24.9084,25.0563,14.6771,46.1753,46.1081,24.9367,25.0465,3247.0,490.851,1728.4,8.973335641279197,24.444444444444446,25.10666666666667
2024-03-12 01:43:49,24.9134,25.0465,14.6901,46.1753,46.1081,24.9394,25.0497,3246.02,484.941,1725.77,8.952675764949618,24.444444444444446,25.10703703703704
2024-03-12 01:43:50,24.927,25.053,14.6921,46.1427,46.1048,24.9359,25.0497,3247.99,486.911,1729.55,8.982465568801423,24.444444444444446,25.10740740740741
2024-03-12 01:43:51,24.8948,25.0629,14.6872,46.1289,46.1114,24.9325,25.0596,3247.99,493.806,1731.52,8.96871020138155,24.444444444444446,25.10777777777778
2024-03-12 01:43:52,24.9032,25.0596,14.6704,46.1109,46.1048,24.9464,25.053,3245.36,490.851,1726.1,8.962708550008049,24.444444444444446,25.10814814814815
2024-03-12 01:43:53,24.9019,25.0563,14.6802,46.0935,46.1081,24.9469,25.0432,3242.4,491.836,1732.5,8.986181986357538,24.444444444444446,25.108518518518522
2024-03-12 01:43:54,24.8975,25.0563,14.6631,46.0808,46.1081,24.9488,25.0432,3241.75,493.806,1734.15,9.005915812918797,24.444444444444446,25.10888888888889
2024-03-12 01:43:55,24.896,25.053,14.6569,46.0803,46.1048,24.9369,25.0563,3240.11,492.821,1734.64,9.01259752214046,24.444444444444446,25.10925925925926
2024-03-12 01:43:56,24.9065,25.0629,14.6648,46.0678,46.1114,24.9494,25.0497,3241.09,488.881,1733.98,9.011456072581728,24.444444444444446,25.109629629629634
2024-03-12 01:43:57,24.9007,25.0596,14.6561,46.0819,46.1048,24.9313,25.0497,3239.78,488.881,1733.16,9.009744992776929,24.444444444444446,25.110000000000003
2024-03-12 01:43:58,24.8835,25.0497,14.6441,46.0694,46.1081,24.9497,25.0465,3239.45,488.881,1732.01,8.999196603372482,24.444444444444446,25.110370370370372
2024-03-12 01:43:59,24.9126,25.0563,14.6565,46.0607,46.1114,24.9454,25.053,3236.49,486.911,1754.5,9.130918260084961,24.444444444444446,25.110740740740745
2024-03-12 01:44:00,24.8842,25.0596,14.6397,46.0511,46.1048,24.9514,25.0497,3236.49,490.851,1730.04,8.993438041908956,24.444444444444446,25.111111111111114
2024-03-12 01:44:01,24.9012,25.0596,14.6466,46.052,46.1015,24.948,25.0465,3239.45,491.836,1729.06,8.997205172841511,24.444444444444446,25.11092592592593
2024-03-12 01:44:02,24.9042,25.0629,14.6356,46.0307,46.1048,24.941,25.0497,3235.84,488.881,1728.56,9.006883211892205,24.444444444444446,25.110740740740745
2024-03-12 01:44:03,24.8903,25.0005,14.6217,46.0256,46.1081,24.9478,24.9939,3239.45,489.866,1727.41,9.000890989641508,24.444444444444446,25.11055555555556
2024-03-12 01:44:04,24.904,25.007,14.6356,46.0134,46.1114,24.9349,25.0038,3234.52,492.821,1726.92,8.998162522608823,24.444444444444446,25.110370370370372
2024-03-12 01:44:05,24.8918,25.0038,14.622,46.0135,46.1015,24.937,25.0005,3239.78,494.791,1725.94,8.994282325421786,24.444444444444446,25.110185185185188
2024-03-12 01:44:06,24.8984,25.0038,14.6192,46.0104,46.1114,24.9379,24.9972,3236.17,491.836,1726.43,9.005070680977736,24.444444444444446,25.110000000000003
2024-03-12 01:44:07,24.8998,25.0038,14.6285,46.0047,46.1048,24.9374,25.0005,3239.78,494.791,1727.41,9.003257661405135,24.444444444444446,25.10981481481482
2024-03-12 01:44:08,24.8954,25.007,14.6165,45.9766,46.1081,24.9375,24.9972,3238.14,501.685,1728.07,9.013361868186859,24.444444444444446,25.109629629629634
2024-03-12 01:44:09,24.8972,25.0038,14.6053,45.9726,46.1048,24.9442,25.0005,3238.46,494.791,1730.53,9.037608538274391,24.444444444444446,25.10944444444445
2024-03-12 01:44:10,24.896,25.0038,14.6209,45.96,46.1015,24.9468,24.9939,3238.46,494.791,1731.03,9.025462946197806,24.444444444444446,25.10925925925926
2024-03-12 01:44:11,24.8998,25.007,14.6068,45.9576,46.1015,24.9499,24.9939,3241.75,494.791,1730.7,9.039462390992563,24.444444444444446,25.109074074074076
2024-03-12 01:44:12,24.8842,25.0038,14.6034,45.9627,46.1048,24.9538,24.9972,3239.45,492.821,1731.68,9.033860655803513,24.444444444444446,25.10888888888889
2024-03-12 01:44:13,24.896,25.0038,14.6022,45.9863,46.1081,24.9473,24.9939,3242.73,493.806,1732.01,9.047007636755632,24.444444444444446,25.108703703703707
2024-03-12 01:44:14,24.894,25.0038,14.6111,45.9774,46.1081,24.9443,25.0005,3241.42,491.836,1733.16,9.043428419482058,24.444444444444446,25.108518518518522
2024-03-12 01:44:15,24.8924,25.0005,14.5952,45.986,46.1048,24.9338,24.9972,3241.09,491.836,1733.65,9.05856505697886,24.444444444444446,25.108333333333338
2024-03-12 01:44:16,24.9018,25.0005,14.6018,45.9996,46.1015,24.9349,24.9972,3241.75,493.806,1733.82,9.061916764569904,24.444444444444446,25.10814814814815
2024-03-12 01:44:17,24.8925,25.0005,14.601,46.012,46.1081,24.9438,25.0005,3244.7,487.896,1735.79,9.064726312823318,24.444444444444446,25.107962962962965
2024-03-12 01:44:18,24.9033,25.007,14.5958,46.0201,46.1081,24.951,25.0005,3243.06,487.896,1733.0,9.064226346552125,24.444444444444446,25.10777777777778
2024-03-12 01:44:19,24.8987,25.007,14.6021,46.0435,46.1048,24.9475,24.9939,3247.99,486.911,1733.0,9.054641086578576,24.444444444444446,25.107592592592596
2024-03-12 01:44:20,24.8917,25.0038,14.5994,46.0521,46.1048,24.9482,24.9972,3252.58,487.896,1730.86,9.039683265479237,24.444444444444446,25.10740740740741
2024-03-12 01:44:21,24.9142,25.0038,14.604,46.0614,46.1114,24.9402,25.0005,3251.6,487.896,1730.53,9.053678285964367,24.444444444444446,25.107222222222227
2024-03-12 01:44:22,24.9108,25.0005,14.583,46.0783,46.1081,24.9315,24.9972,3256.52,493.806,1730.37,9.06829483695813,24.444444444444446,25.10703703703704
2024-03-12 01:44:23,24.9038,25.007,14.5788,46.0981,46.1015,24.9308,25.0005,3258.16,492.821,1736.12,9.09596197690285,24.444444444444446,25.106851851851854
2024-03-12 01:44:24,24.908,25.007,14.5832,46.1067,46.1048,24.9541,24.9972,3258.49,488.881,1728.89,9.057906759893894,24.444444444444446,25.10666666666667
2024-03-12 01:44:25,24.9079,24.9972,14.5877,46.1085,46.1048,24.9364,25.0005,3261.45,490.851,1727.58,9.047010974650892,24.444444444444446,25.106481481481485
2024-03-12 01:44:26,24.9181,25.0038,14.5853,46.1111,46.1048,24.9431,25.0038,3266.04,488.881,1723.8,9.03823721394922,24.444444444444446,25.1062962962963
2024-03-12 01:44:27,24.9082,25.0005,14.5747,46.1439,46.1081,24.9367,25.0005,3267.69,486.911,1732.34,9.083629519524175,24.444444444444446,25.106111111111115
2024-03-12 01:44:28,24.9228,25.007,14.5887,46.1537,46.1015,24.9315,24.9972,3265.06,488.881,1728.24,9.06265710141682,24.444444444444446,25.105925925925927
2024-03-12 01:44:29,24.9205,25.0103,14.584,46.1768,46.1015,24.9166,25.0169,3268.34,489.866,1729.22,9.06990200155787,24.444444444444446,25.105740740740742
2024-03-12 01:44:30,24.9307,25.007,14.5775,46.1842,46.1081,24.9278,24.9972,3267.69,489.866,1729.38,9.085396211972485,24.444444444444446,25.105555555555558
2024-03-12 01:44:31,24.925,25.0005,14.576,46.2061,46.1081,24.9224,24.9972,3269.66,492.821,1730.53,9.087749663580261,24.444444444444446,25.105370370370373
2024-03-12 01:44:32,24.9277,25.0038,14.5843,46.2173,46.1048,24.9168,25.007,3270.97,495.776,1731.03,9.085456437183325,24.444444444444446,25.10518518518519
2024-03-12 01:44:33,24.9185,25.0005,14.5719,46.248,46.1114,24.916,24.9972,3273.6,490.851,1731.52,9.090839861437988,24.444444444444446,25.105000000000004
2024-03-12 01:44:34,24.9303,25.0005,14.5821,46.2407,46.1048,24.9133,25.0005,3271.3,490.851,1731.35,9.091352997121716,24.444444444444446,25.104814814814816
2024-03-12 01:44:35,24.9323,25.0038,14.5649,46.2525,46.1015,24.9182,25.0038,3274.58,508.58,1732.01,9.111693152509318,24.444444444444446,25.10462962962963
2024-03-12 01:44:36,24.9462,25.0038,14.5776,46.2594,46.1081,24.9207,25.0005,3273.6,485.926,1732.18,9.113642240788517,24.444444444444446,25.104444444444447
2024-03-12 01:44:37,24.9482,25.0038,14.5744,46.268,46.1048,24.9151,25.0005,3276.22,493.806,1732.01,9.117317979966149,24.444444444444446,25.104259259259262
2024-03-12 01:44:38,24.9567,25.007,14.5755,46.2764,46.1081,24.9067,24.9906,3273.27,492.821,1733.49,9.131617978937959,24.444444444444446,25.104074074074077
2024-03-12 01:44:39,24.9533,25.007,14.5688,46.2735,46.1048,24.9023,25.0005,3273.6,490.851,1737.26,9.15438654598798,24.444444444444446,25.103888888888893
2024-03-12 01:44:40,24.959,25.0038,14.5712,46.2675,46.1081,24.9005,24.9939,3278.19,489.866,1727.09,9.103688408776197,24.444444444444446,25.103703703703705
2024-03-12 01:44:41,24.9495,25.0038,14.5587,46.2773,46.1015,24.8906,25.0005,3274.25,492.821,1730.37,9.123611804243351,24.444444444444446,25.10351851851852
2024-03-12 01:44:42,24.9464,25.007,14.5635,46.2686,46.1015,24.8791,25.0005,3274.91,491.836,1729.38,9.111459290778603,24.444444444444446,25.103333333333335
2024-03-12 01:44:43,24.9457,25.0038,14.559,46.2713,46.1146,24.8863,24.9939,3273.6,489.866,1728.73,9.111368099459783,24.444444444444446,25.10314814814815
2024-03-12 01:44:44,24.9663,25.0005,14.5752,46.2613,46.1048,24.8746,24.9972,3274.91,490.851,1729.38,9.118655157654375,24.444444444444446,25.102962962962966
2024-03-12 01:44:45,24.9585,25.0038,14.5597,46.2545,46.1048,24.8585,25.0005,3270.64,490.851,1729.38,9.12541225215966,24.444444444444446,25.10277777777778
