TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:44:46,24.9706,25.0038,14.5751,46.259,46.1048,24.848,25.0005,3269.0,487.896,1729.88,9.125153865169954,24.444444444444446,25.102592592592593
2024-03-12 01:44:47,24.9663,25.0038,14.5623,46.2499,46.1114,24.8331,25.0005,3271.3,493.806,1735.62,9.162918532046419,24.444444444444446,25.10240740740741
2024-03-12 01:44:48,24.9587,25.0038,14.5585,46.2422,46.1081,24.8165,25.0005,3266.37,486.911,1729.06,9.124952044798068,24.444444444444446,25.102222222222224
2024-03-12 01:44:49,24.9574,25.007,14.5572,46.2328,46.1081,24.8052,25.0005,3264.73,491.836,1727.74,9.117985868552516,24.444444444444446,25.10203703703704
2024-03-12 01:44:50,24.9748,25.007,14.5747,46.2176,46.1015,24.7933,24.9906,3254.55,491.836,1727.25,9.115312293100827,24.444444444444446,25.101851851851855
2024-03-12 01:44:51,24.9643,25.007,14.5687,46.1962,46.1081,24.7659,24.9972,3261.45,491.836,1733.65,9.145128666659817,24.444444444444446,25.10166666666667
2024-03-12 01:44:52,24.982,25.007,14.5866,46.1837,46.1081,24.7509,25.0038,3255.87,482.971,1727.74,9.113777648309723,24.444444444444446,25.101481481481486
2024-03-12 01:44:53,24.9786,25.007,14.5636,46.1708,46.1015,24.7469,24.9972,3255.87,486.911,1727.91,9.131859650064845,24.444444444444446,25.101296296296297
2024-03-12 01:44:54,24.9748,25.0038,14.5624,46.1317,46.1114,24.7219,24.9972,3249.63,484.941,1726.76,9.123503836677163,24.444444444444446,25.101111111111113
2024-03-12 01:44:55,24.9896,25.0038,14.5618,46.1377,46.1048,24.7061,24.9939,3250.61,494.791,1726.76,9.136997551775012,24.444444444444446,25.100925925925928
2024-03-12 01:44:56,25.0011,25.007,14.5624,46.1198,46.1081,24.6939,24.9939,3247.66,491.836,1724.79,9.136113321602318,24.444444444444446,25.100740740740743
2024-03-12 01:44:57,25.0004,25.0005,14.5668,46.11,46.0457,24.6727,25.0005,3247.33,490.851,1725.61,9.135991092627446,24.444444444444446,25.10055555555556
2024-03-12 01:44:58,25.0085,25.007,14.5589,46.1009,46.0949,24.6626,25.0005,3244.37,492.821,1726.27,9.15350083258819,24.444444444444446,25.100370370370374
2024-03-12 01:44:59,25.0205,25.0038,14.5702,46.0955,46.1015,24.6434,25.0038,3244.7,487.896,1719.21,9.116676038973923,24.444444444444446,25.100185185185186
2024-03-12 01:45:00,25.0151,25.0136,14.5734,46.0779,46.1081,24.622,24.9972,3244.7,483.956,1725.44,9.14218297054021,24.444444444444446,25.1
2024-03-12 01:45:01,25.0222,25.0005,14.5688,46.0614,46.1048,24.5986,24.9972,3243.39,488.881,1723.97,9.144629381871335,24.444444444444446,25.099814814814817
2024-03-12 01:45:02,25.028,25.007,14.5626,46.0668,46.1114,24.5976,25.0038,3242.4,490.851,1723.97,9.155126976202597,24.444444444444446,25.099629629629632
2024-03-12 01:45:03,25.0347,24.9512,14.5802,46.0501,46.1048,24.5698,24.9479,3241.75,493.806,1716.09,9.103788577602302,24.444444444444446,25.099444444444448
2024-03-12 01:45:04,25.031,24.9545,14.5672,46.048,46.1081,24.5706,24.9512,3244.05,492.821,1723.31,9.150222908821755,24.444444444444446,25.099259259259263
2024-03-12 01:45:05,25.0389,24.9578,14.5704,46.0448,46.1114,24.5611,24.9545,3241.42,492.821,1717.4,9.122938594712993,24.444444444444446,25.099074074074075
2024-03-12 01:45:06,25.0466,24.9611,14.572,46.0292,46.1114,24.552,24.9512,3246.34,489.866,1723.8,9.162271554780162,24.444444444444446,25.09888888888889
2024-03-12 01:45:07,25.0328,24.9578,14.5684,46.0289,46.1081,24.5525,24.9479,3244.7,489.866,1722.49,9.146393401161804,24.444444444444446,25.098703703703706
2024-03-12 01:45:08,25.0385,24.9611,14.5756,46.0132,46.1081,24.5473,24.9578,3241.42,491.836,1724.3,9.154692020744285,24.444444444444446,25.09851851851852
2024-03-12 01:45:09,25.0555,24.9578,14.5766,46.0238,46.1081,24.5504,24.9512,3243.39,492.821,1726.1,9.178262706656962,24.444444444444446,25.098333333333336
2024-03-12 01:45:10,25.062,24.9611,14.5767,46.0101,46.1114,24.5398,24.9512,3245.69,495.776,1726.76,9.187379929575412,24.444444444444446,25.09814814814815
2024-03-12 01:45:11,25.0583,24.9578,14.5855,46.01,46.1081,24.5506,24.9545,3245.36,495.776,1727.09,9.178180939894045,24.444444444444446,25.097962962962963
2024-03-12 01:45:12,25.0594,24.9578,14.5864,46.0139,46.1015,24.533,24.9578,3244.7,498.731,1725.77,9.171341277896307,24.444444444444446,25.09777777777778
2024-03-12 01:45:13,25.0543,24.9578,14.5742,46.0047,46.1048,24.5576,24.9512,3244.37,492.821,1719.53,9.144374830568804,24.444444444444446,25.097592592592594
2024-03-12 01:45:14,25.0501,24.9578,14.5777,45.9775,46.1081,24.5528,24.9545,3240.76,492.821,1726.27,9.17347287161198,24.444444444444446,25.09740740740741
2024-03-12 01:45:15,25.0668,24.9545,14.58,45.975,46.1212,24.55,24.9512,3245.36,493.806,1725.12,9.179967238544384,24.444444444444446,25.097222222222225
2024-03-12 01:45:16,25.0511,24.9578,14.5894,45.9714,46.1081,24.5508,24.9512,3248.31,492.821,1717.89,9.119613848567504,24.444444444444446,25.09703703703704
2024-03-12 01:45:17,25.0773,24.9545,14.6071,45.9618,46.0982,24.5494,24.9545,3247.0,493.806,1727.25,9.176752413075294,24.444444444444446,25.096851851851852
2024-03-12 01:45:18,25.0579,24.9512,14.5905,45.9617,46.1146,24.5567,24.9545,3250.61,497.746,1723.15,9.152521140539276,24.444444444444446,25.096666666666668
2024-03-12 01:45:19,25.0645,24.9578,14.593,45.9684,46.1048,24.5638,24.9512,3246.67,492.821,1723.31,9.156956286409041,24.444444444444446,25.096481481481483
2024-03-12 01:45:20,25.0639,24.9512,14.5882,45.963,46.1015,24.5688,24.9512,3253.24,491.836,1722.98,9.158874851061972,24.444444444444446,25.0962962962963
2024-03-12 01:45:21,25.0591,24.9545,14.5916,45.983,46.1048,24.5767,24.9545,3252.25,491.836,1722.98,9.151705614277923,24.444444444444446,25.096111111111114
2024-03-12 01:45:22,25.0638,24.9611,14.5981,45.9925,46.1015,24.5745,24.9512,3253.24,491.836,1723.15,9.15103468870416,24.444444444444446,25.09592592592593
2024-03-12 01:45:23,25.0675,24.9545,14.5938,45.9861,46.1048,24.5707,24.9479,3249.63,492.821,1724.13,9.16323816469503,24.444444444444446,25.09574074074074
2024-03-12 01:45:24,25.0728,24.9611,14.6113,46.0008,46.1081,24.5814,24.9446,3250.61,493.806,1724.3,9.153467066971519,24.444444444444446,25.095555555555556
2024-03-12 01:45:25,25.0649,24.9578,14.6073,45.9944,46.1081,24.5884,24.9446,3253.9,495.776,1725.61,9.157006253858762,24.444444444444446,25.09537037037037
2024-03-12 01:45:26,25.0714,24.9578,14.6036,46.0174,46.1114,24.5859,24.9611,3251.6,494.791,1726.1,9.168540434658572,24.444444444444446,25.095185185185187
2024-03-12 01:45:27,25.064,24.9578,14.5998,46.0229,46.1081,24.5832,24.9578,3253.57,492.821,1720.36,9.134908542864164,24.444444444444446,25.095000000000002
2024-03-12 01:45:28,25.0572,24.9578,14.6018,46.0186,46.1081,24.5902,24.9545,3253.24,494.791,1726.27,9.15858143900652,24.444444444444446,25.094814814814818
2024-03-12 01:45:29,25.0743,24.9611,14.6192,46.026,46.1048,24.5904,24.9512,3254.55,490.851,1725.44,9.15391527962832,24.444444444444446,25.09462962962963
2024-03-12 01:45:30,25.0526,24.9611,14.6108,46.052,46.1081,24.5944,24.9512,3254.88,483.956,1726.27,9.146668292922145,24.444444444444446,25.094444444444445
2024-03-12 01:45:31,25.0641,24.9578,14.6037,46.064,46.1081,24.6027,24.9512,3253.9,486.911,1719.37,9.12633639144217,24.444444444444446,25.09425925925926
2024-03-12 01:45:32,25.0658,24.9578,14.6096,46.0791,46.1081,24.6053,24.9479,3254.88,492.821,1726.1,9.158380222480083,24.444444444444446,25.094074074074076
2024-03-12 01:45:33,25.0618,24.9611,14.6179,46.1021,46.1015,24.596,24.9479,3258.49,489.866,1725.61,9.14501009932255,24.444444444444446,25.09388888888889
2024-03-12 01:45:34,25.076,24.9545,14.6287,46.1139,46.1081,24.6111,24.9512,3255.54,485.926,1725.77,9.14883545617933,24.444444444444446,25.093703703703707
2024-03-12 01:45:35,25.0701,24.9578,14.6194,46.1155,46.1015,24.6285,24.9479,3259.48,489.866,1725.12,9.14836590951061,24.444444444444446,25.09351851851852
2024-03-12 01:45:36,25.0606,24.9611,14.6159,46.1348,46.1081,24.6238,24.9512,3257.84,493.806,1724.3,9.138767621698362,24.444444444444446,25.093333333333334
2024-03-12 01:45:37,25.0728,24.9643,14.6282,46.1454,46.0752,24.6276,24.9479,3261.78,486.911,1729.22,9.164755811490478,24.444444444444446,25.09314814814815
2024-03-12 01:45:38,25.0848,24.9545,14.63,46.1635,46.1048,24.6292,24.9545,3259.48,481.986,1722.82,9.139753222298866,24.444444444444446,25.092962962962964
2024-03-12 01:45:39,25.0729,24.9512,14.6285,46.1593,46.1015,24.6481,24.9512,3268.67,485.926,1724.3,9.138505131604191,24.444444444444446,25.09277777777778
2024-03-12 01:45:40,25.0766,24.9578,14.6384,46.181,46.1015,24.6395,24.9479,3262.43,491.836,1724.46,9.133927806517832,24.444444444444446,25.092592592592595
2024-03-12 01:45:41,25.0785,24.9578,14.6321,46.2001,46.1015,24.6498,24.9512,3268.34,494.791,1728.24,9.161140413218439,24.444444444444446,25.09240740740741
2024-03-12 01:45:42,25.0896,24.9545,14.6306,46.2297,46.0851,24.6609,24.9578,3273.92,489.866,1724.79,9.153880198744918,24.444444444444446,25.092222222222222
2024-03-12 01:45:43,25.0714,24.9545,14.6275,46.2401,46.1048,24.6609,24.9545,3270.31,485.926,1724.95,9.141512375812857,24.444444444444446,25.092037037037038
2024-03-12 01:45:44,25.098,24.9578,14.6458,46.2426,46.1048,24.6553,24.9512,3270.97,483.956,1725.28,9.150527590967467,24.444444444444446,25.091851851851853
2024-03-12 01:45:45,25.0736,24.9578,14.6323,46.2549,46.1081,24.6684,24.9479,3274.58,497.746,1725.28,9.140985030478623,24.444444444444446,25.09166666666667
2024-03-12 01:45:46,25.0953,24.9545,14.6587,46.2794,46.1081,24.6721,24.9479,3273.6,490.851,1725.12,9.136023008142852,24.444444444444446,25.091481481481484
2024-03-12 01:45:47,25.0891,24.9611,14.6339,46.2833,46.1048,24.68,24.9479,3274.25,494.791,1726.43,9.159255096092922,24.444444444444446,25.0912962962963
2024-03-12 01:45:48,25.0895,24.9578,14.653,46.2901,46.1048,24.6799,24.9479,3270.97,485.926,1727.09,9.146368247193122,24.444444444444446,25.09111111111111
2024-03-12 01:45:49,25.0951,24.9578,14.6625,46.2839,46.1081,24.6856,24.9512,3271.95,488.881,1727.09,9.142950354588894,24.444444444444446,25.090925925925927
2024-03-12 01:45:50,25.076,24.9545,14.6647,46.2924,46.1048,24.6898,24.9479,3272.28,491.836,1727.91,9.128615494452237,24.444444444444446,25.090740740740742
2024-03-12 01:45:51,25.0694,24.9578,14.6477,46.2861,46.1114,24.694,24.9446,3274.58,487.896,1722.16,9.107326384778814,24.444444444444446,25.090555555555557
2024-03-12 01:45:52,25.0559,24.9545,14.6479,46.2738,46.1114,24.7039,24.9545,3269.98,485.926,1729.38,9.133485663776375,24.444444444444446,25.090370370370373
2024-03-12 01:45:53,25.0622,24.9578,14.6599,46.2878,46.1048,24.6973,24.9578,3270.31,488.881,1728.07,9.121568860621291,24.444444444444446,25.090185185185188
2024-03-12 01:45:54,25.0569,24.9578,14.6639,46.2926,46.1081,24.7224,24.9512,3269.33,493.806,1728.24,9.114310414552307,24.444444444444446,25.09
2024-03-12 01:45:55,25.0646,24.9808,14.6612,46.2587,46.1114,24.7196,24.9545,3271.63,493.806,1728.73,9.126017588446755,24.444444444444446,25.089814814814815
2024-03-12 01:45:56,25.0643,24.9545,14.6616,46.2787,46.1081,24.727,24.9446,3266.7,491.836,1727.74,9.120177649928968,24.444444444444446,25.08962962962963
2024-03-12 01:45:57,25.0665,24.9578,14.6674,46.2464,46.1048,24.725,24.9512,3265.72,491.836,1728.07,9.118762844610028,24.444444444444446,25.089444444444446
2024-03-12 01:45:58,25.0665,24.9545,14.6655,46.2403,46.1048,24.7014,24.9479,3263.75,492.821,1726.76,9.113514982643691,24.444444444444446,25.08925925925926
2024-03-12 01:45:59,25.0489,24.9545,14.6582,46.211,46.1081,24.7244,24.9381,3264.4,492.821,1718.55,9.061202037366627,24.444444444444446,25.089074074074077
2024-03-12 01:46:00,25.0526,24.9545,14.6718,46.1811,46.1015,24.741,24.9545,3261.12,492.821,1717.4,9.046511053541243,24.444444444444446,25.08888888888889
2024-03-12 01:46:01,25.0634,24.9512,14.673,46.1594,46.1081,24.7271,24.9479,3259.48,495.776,1722.98,9.084297302564444,24.444444444444446,25.088703703703704
2024-03-12 01:46:02,25.0718,24.9545,14.6727,46.1345,46.1081,24.7237,24.9512,3255.54,494.791,1722.98,9.09190368793289,24.444444444444446,25.08851851851852
2024-03-12 01:46:03,25.0507,24.9085,14.6643,46.1188,46.1081,24.7209,24.9019,3252.58,490.851,1722.82,9.079956849302231,24.444444444444446,25.088333333333335
2024-03-12 01:46:04,25.0622,24.9052,14.6631,46.0852,46.1081,24.7171,24.8987,3249.3,492.821,1724.95,9.102299078631122,24.444444444444446,25.08814814814815
2024-03-12 01:46:05,25.0634,24.9085,14.6672,46.0587,46.1081,24.7319,24.9019,3245.69,490.851,1724.62,9.098019843626414,24.444444444444446,25.087962962962965
2024-03-12 01:46:06,25.0535,24.9085,14.6704,46.0537,46.1015,24.7331,24.9052,3247.99,493.806,1725.12,9.0891900135914,24.444444444444446,25.087777777777777
2024-03-12 01:46:07,25.0655,24.9118,14.6773,46.0168,46.1114,24.7286,24.9019,3245.36,489.866,1725.12,9.093654467277611,24.444444444444446,25.087592592592593
2024-03-12 01:46:08,25.0383,24.9085,14.6637,45.9989,46.1048,24.7351,24.9019,3246.34,491.836,1725.44,9.083433870554272,24.444444444444446,25.087407407407408
2024-03-12 01:46:09,25.0493,24.9118,14.6689,45.9832,46.1245,24.7238,24.9052,3245.36,487.896,1724.95,9.085931028244984,24.444444444444446,25.087222222222223
2024-03-12 01:46:10,25.0407,24.9085,14.6613,45.9651,46.1015,24.7194,24.9052,3242.4,490.851,1725.94,9.090269914553636,24.444444444444446,25.08703703703704
2024-03-12 01:46:11,25.032,24.9151,14.6704,45.9411,46.1081,24.7236,24.9019,3242.08,492.821,1725.77,9.073786860025821,24.444444444444446,25.086851851851854
2024-03-12 01:46:12,25.0409,24.9019,14.6706,45.9454,46.0982,24.7288,24.9019,3236.82,488.881,1725.77,9.081405562319118,24.444444444444446,25.086666666666666
2024-03-12 01:46:13,25.0344,24.9052,14.6764,45.9416,46.1081,24.736,24.9019,3241.75,493.806,1724.95,9.066324379654121,24.444444444444446,25.08648148148148
2024-03-12 01:46:14,25.0329,24.9216,14.6671,45.9496,46.1081,24.7284,24.9052,3240.76,492.821,1719.7,9.04553695442052,24.444444444444446,25.086296296296297
2024-03-12 01:46:15,25.027,24.9085,14.6646,45.9302,46.1048,24.734,24.9085,3240.76,491.836,1724.13,9.065863940903004,24.444444444444446,25.086111111111112
2024-03-12 01:46:16,25.009,24.9052,14.6609,45.9153,46.1048,24.7289,24.9052,3237.48,488.881,1723.15,9.048207197051273,24.444444444444446,25.085925925925928
2024-03-12 01:46:17,25.0104,24.9052,14.6572,45.9115,46.1081,24.7281,24.9019,3236.17,489.866,1722.82,9.050932878783394,24.444444444444446,25.085740740740743
2024-03-12 01:46:18,25.0048,24.9085,14.6706,45.8946,46.1081,24.7283,24.9052,3237.81,488.881,1723.47,9.037731320351394,24.444444444444446,25.085555555555555
2024-03-12 01:46:19,24.9916,24.9118,14.6621,45.8992,46.1048,24.7317,24.8987,3238.46,490.851,1723.64,9.034512015262441,24.444444444444446,25.08537037037037
2024-03-12 01:46:20,24.9747,24.9118,14.6621,45.8942,46.1048,24.7289,24.9019,3235.18,490.851,1718.22,8.99136811654401,24.444444444444446,25.085185185185185
2024-03-12 01:46:21,24.9805,24.9052,14.6589,45.8914,46.1048,24.7225,24.8987,3235.51,491.836,1726.76,9.04394349051583,24.444444444444446,25.085
2024-03-12 01:46:22,24.9652,24.9052,14.6631,45.8878,46.1048,24.7328,24.9052,3236.82,489.866,1725.94,9.02257063864222,24.444444444444446,25.084814814814816
2024-03-12 01:46:23,24.9493,24.9085,14.6567,45.8861,46.1081,24.7176,24.9019,3239.45,490.851,1725.94,9.014250546518555,24.444444444444446,25.08462962962963
2024-03-12 01:46:24,24.9576,24.9052,14.6689,45.8915,46.1081,24.7183,24.9052,3235.18,489.866,1728.89,9.0262363707307,24.444444444444446,25.084444444444443
2024-03-12 01:46:25,24.9447,24.9118,14.6583,45.884,46.1048,24.7214,24.9085,3236.82,489.866,1724.95,9.003653127908294,24.444444444444446,25.08425925925926
2024-03-12 01:46:26,24.9422,24.9052,14.649,45.8887,46.1081,24.7121,24.9019,3235.84,490.851,1725.77,9.01388809716818,24.444444444444446,25.084074074074074
2024-03-12 01:46:27,24.9483,24.9118,14.6528,45.8734,46.1048,24.7176,24.9019,3233.54,493.806,1722.33,8.997930720549274,24.444444444444446,25.08388888888889
2024-03-12 01:46:28,24.9343,24.9085,14.6545,45.8752,46.1081,24.7217,24.9019,3237.48,495.776,1726.43,9.005596309665632,24.444444444444446,25.083703703703705
2024-03-12 01:46:29,24.9409,24.9085,14.6515,45.8765,46.1015,24.7216,24.9085,3237.81,494.791,1729.55,9.03029645855118,24.444444444444446,25.08351851851852
2024-03-12 01:46:30,24.9428,24.9085,14.6466,45.8592,46.0982,24.7234,24.9019,3240.43,493.806,1733.49,9.056849404186512,24.444444444444446,25.083333333333336
2024-03-12 01:46:31,24.9324,24.9085,14.6553,45.8653,46.1081,24.7219,24.9019,3240.76,491.836,1724.95,8.995512867555837,24.444444444444446,25.083148148148148
2024-03-12 01:46:32,24.9255,24.9118,14.6501,45.8502,46.1015,24.7099,24.9019,3242.73,487.896,1725.61,8.997466154844355,24.444444444444446,25.082962962962963
2024-03-12 01:46:33,24.9387,24.9085,14.6304,45.8524,46.1015,24.7057,24.9085,3244.7,491.836,1727.41,9.035689830017862,24.444444444444446,25.08277777777778
2024-03-12 01:46:34,24.9205,24.9118,14.6352,45.8801,46.1048,24.7131,24.9019,3248.97,490.851,1735.46,9.057543065302566,24.444444444444446,25.082592592592594
2024-03-12 01:46:35,24.9206,24.9085,14.6495,45.8813,46.1081,24.7119,24.9019,3249.3,488.881,1728.07,9.006522204159406,24.444444444444446,25.08240740740741
2024-03-12 01:46:36,24.9066,24.9151,14.6385,45.879,46.1081,24.7076,24.9052,3249.3,494.791,1728.24,9.004777327784526,24.444444444444446,25.082222222222224
2024-03-12 01:46:37,24.9097,24.9085,14.6449,45.8889,46.1015,24.7034,24.9019,3252.58,490.851,1728.24,9.001883339102912,24.444444444444446,25.082037037037036
2024-03-12 01:46:38,24.907,24.9019,14.6468,45.8958,46.1015,24.704,24.9019,3255.21,489.866,1728.56,8.999515331267796,24.444444444444446,25.08185185185185
2024-03-12 01:46:39,24.896,24.9085,14.6457,45.9015,46.1015,24.701,24.9019,3254.55,491.836,1728.24,8.989167328229142,24.444444444444446,25.081666666666667
2024-03-12 01:46:40,24.9083,24.9052,14.6438,45.9105,46.1048,24.7119,24.9019,3256.85,493.806,1727.74,8.999015975438677,24.444444444444446,25.081481481481482
2024-03-12 01:46:41,24.8879,24.9151,14.6435,45.9322,46.1015,24.7118,24.9052,3255.54,492.821,1720.85,8.945577434336778,24.444444444444446,25.081296296296298
2024-03-12 01:46:42,24.8811,24.9085,14.6377,45.9566,46.1048,24.6943,24.9019,3259.15,488.881,1727.74,8.980517340621418,24.444444444444446,25.081111111111113
2024-03-12 01:46:43,24.875,24.9118,14.6404,45.9896,46.1081,24.692,24.9052,3259.15,490.851,1725.94,8.963454194605719,24.444444444444446,25.080925925925925
2024-03-12 01:46:44,24.8848,24.9052,14.6354,46.0137,46.1081,24.6995,24.9019,3263.09,489.866,1725.94,8.9764160223352,24.444444444444446,25.08074074074074
2024-03-12 01:46:45,24.8903,24.9118,14.6323,46.0485,46.1114,24.71,24.9052,3264.07,492.821,1725.12,8.979679590817824,24.444444444444446,25.080555555555556
2024-03-12 01:46:46,24.8867,24.9052,14.6392,46.0487,46.0982,24.6858,24.9019,3267.03,488.881,1722.49,8.956812275754517,24.444444444444446,25.08037037037037
2024-03-12 01:46:47,24.8852,24.9118,14.6375,46.0618,46.1081,24.6833,24.9052,3266.37,492.821,1723.31,8.961251104066656,24.444444444444446,25.080185185185186
2024-03-12 01:46:48,24.8756,24.9085,14.6222,46.0854,46.1081,24.704,24.8987,3268.67,494.791,1722.98,8.964518590440626,24.444444444444446,25.080000000000002
2024-03-12 01:46:49,24.8811,24.8658,14.6339,46.1064,46.1015,24.6942,24.9019,3270.31,492.821,1722.82,8.958265984958196,24.444444444444446,25.079814814814814
2024-03-12 01:46:50,24.8814,24.9019,14.6305,46.1105,46.1048,24.6927,24.8987,3271.95,493.806,1722.82,8.961500584082284,24.444444444444446,25.07962962962963
2024-03-12 01:46:51,24.8842,24.9052,14.6245,46.1209,46.1015,24.6941,24.9019,3273.92,488.881,1722.16,8.96575765085496,24.444444444444446,25.079444444444444
2024-03-12 01:46:52,24.8688,24.9052,14.6141,46.1456,46.1015,24.6793,24.9151,3273.6,491.836,1721.5,8.957953886169559,24.444444444444446,25.07925925925926
2024-03-12 01:46:53,24.8664,24.9118,14.6182,46.1716,46.1081,24.6896,24.8987,3275.24,488.881,1722.0,8.954875974283254,24.444444444444446,25.079074074074075
2024-03-12 01:46:54,24.8755,24.9052,14.6226,46.1845,46.1015,24.7075,24.8888,3272.61,497.746,1723.15,8.96496589428466,24.444444444444446,25.07888888888889
2024-03-12 01:46:55,24.8624,24.9019,14.6248,46.1852,46.1048,24.6809,24.9052,3269.0,490.851,1724.79,8.960107459859547,24.444444444444446,25.078703703703702
2024-03-12 01:46:56,24.8581,24.9085,14.623,46.2288,46.0949,24.6833,24.9052,3274.58,492.821,1725.77,8.96300917725547,24.444444444444446,25.078518518518518
2024-03-12 01:46:57,24.8618,24.9085,14.6161,46.2454,46.1015,24.6819,24.9085,3273.27,485.926,1725.77,8.972291734072591,24.444444444444446,25.078333333333333
2024-03-12 01:46:58,24.8555,24.9151,14.6141,46.2769,46.1048,24.6962,24.9085,3272.94,481.001,1726.76,8.973671026175092,24.444444444444446,25.07814814814815
2024-03-12 01:46:59,24.8391,24.9085,14.6053,46.2719,46.1048,24.69,24.9019,3272.94,484.941,1727.41,8.970387220243587,24.444444444444446,25.077962962962964
2024-03-12 01:47:00,24.8312,24.9085,14.5982,46.297,46.1048,24.6917,24.9052,3272.28,485.926,1726.43,8.964597272009996,24.444444444444446,25.07777777777778
2024-03-12 01:47:01,24.8286,24.9282,14.6029,46.2988,46.1015,24.682,24.9019,3270.64,482.971,1726.59,8.959032340439881,24.444444444444446,25.07759259259259
2024-03-12 01:47:02,24.8329,24.9216,14.606,46.3084,46.1048,24.692,24.9019,3272.61,486.911,1726.92,8.961796219709806,24.444444444444446,25.077407407407406
2024-03-12 01:47:03,24.8179,24.8625,14.6013,46.3166,46.1015,24.696,24.8592,3276.22,490.851,1726.27,8.94940060923102,24.444444444444446,25.077222222222222
2024-03-12 01:47:04,24.8013,24.8658,14.5959,46.3327,46.0982,24.6862,24.8527,3271.95,490.851,1725.44,8.935291579680618,24.444444444444446,25.077037037037037
2024-03-12 01:47:05,24.8227,24.8592,14.5965,46.3271,46.1081,24.6885,24.8559,3266.7,496.761,1724.3,8.947587336449285,24.444444444444446,25.076851851851853
2024-03-12 01:47:06,24.8104,24.8592,14.5898,46.3291,46.1114,24.6985,24.8625,3265.06,488.881,1723.8,8.940094385731774,24.444444444444446,25.076666666666668
2024-03-12 01:47:07,24.7973,24.8658,14.5869,46.3287,46.1015,24.6937,24.8527,3265.06,497.746,1728.4,8.95500534943918,24.444444444444446,25.07648148148148
2024-03-12 01:47:08,24.806,24.8592,14.5869,46.3129,46.1081,24.6996,24.8658,3262.76,498.731,1723.15,8.93541173426877,24.444444444444446,25.076296296296295
2024-03-12 01:47:09,24.7933,24.8625,14.5769,46.3104,46.1048,24.68,24.8559,3263.42,492.821,1723.31,8.933880361406603,24.444444444444446,25.07611111111111
2024-03-12 01:47:10,24.8002,24.8592,14.5767,46.3001,46.1048,24.6932,24.8527,3258.82,490.851,1718.06,8.912853410473486,24.444444444444446,25.075925925925926
2024-03-12 01:47:11,24.7907,24.8625,14.578,46.305,46.1048,24.6839,24.8559,3259.15,488.881,1725.28,8.940853899492305,24.444444444444446,25.07574074074074
2024-03-12 01:47:12,24.7976,24.8625,14.5774,46.3016,46.1048,24.6925,24.8559,3251.93,485.926,1725.77,8.949961054937061,24.444444444444446,25.075555555555557
2024-03-12 01:47:13,24.7987,24.8559,14.5804,46.2979,46.1048,24.6945,24.8559,3253.24,486.911,1728.24,8.961104407680155,24.444444444444446,25.07537037037037
2024-03-12 01:47:14,24.7762,24.8592,14.5632,46.2995,46.1081,24.6843,24.8559,3247.66,481.986,1729.38,8.962364439291719,24.444444444444446,25.075185185185184
2024-03-12 01:47:15,24.7689,24.8592,14.5651,46.2933,46.1048,24.6851,24.8592,3250.28,486.911,1738.25,9.00021763802985,24.444444444444446,25.075
2024-03-12 01:47:16,24.7733,24.8691,14.5703,46.2684,46.1081,24.6986,24.8494,3244.7,490.851,1730.37,8.9587145589074,24.444444444444446,25.074814814814815
2024-03-12 01:47:17,24.7645,24.8559,14.5503,46.272,46.1081,24.7077,24.8494,3245.69,496.761,1731.35,8.97362804963189,24.444444444444446,25.07462962962963
2024-03-12 01:47:18,24.7604,24.8625,14.5421,46.2567,46.1048,24.6942,24.8559,3244.7,487.896,1732.18,8.981533718057337,24.444444444444446,25.074444444444445
2024-03-12 01:47:19,24.7694,24.8592,14.5609,46.2405,46.1081,24.7025,24.8527,3243.39,486.911,1725.28,8.937176949579179,24.444444444444446,25.074259259259257
2024-03-12 01:47:20,24.7649,24.8592,14.5626,46.2151,46.1081,24.6865,24.8559,3240.76,485.926,1733.16,8.972543714718785,24.444444444444446,25.074074074074073
2024-03-12 01:47:21,24.7483,24.8625,14.5571,46.1928,46.1048,24.7006,24.8592,3247.33,489.866,1733.16,8.962781677214169,24.444444444444446,25.073888888888888
2024-03-12 01:47:22,24.7535,24.8625,14.555,46.1757,46.1015,24.7045,24.8592,3239.78,491.836,1732.34,8.964958209209598,24.444444444444446,25.073703703703703
2024-03-12 01:47:23,24.7486,24.8625,14.5427,46.1491,46.1015,24.7028,24.8527,3240.43,489.866,1732.34,8.971463155108314,24.444444444444446,25.07351851851852
2024-03-12 01:47:24,24.7368,24.8625,14.5449,46.1477,46.1048,24.7051,24.8527,3239.45,485.926,1732.67,8.960863164319417,24.444444444444446,25.073333333333334
2024-03-12 01:47:25,24.7347,24.8559,14.5353,46.1338,46.1048,24.6991,24.8461,3240.43,486.911,1731.85,8.963213349580002,24.444444444444446,25.07314814814815
2024-03-12 01:47:26,24.7498,24.8559,14.536,46.0974,46.1081,24.7073,24.8559,3238.46,491.836,1732.34,8.97840762437858,24.444444444444446,25.07296296296296
2024-03-12 01:47:27,24.7587,24.8559,14.5443,46.0759,46.1081,24.7025,24.8559,3240.76,491.836,1735.62,8.99593570297336,24.444444444444446,25.072777777777777
2024-03-12 01:47:28,24.7322,24.8625,14.5316,46.0651,46.0982,24.7227,24.8559,3236.82,490.851,1731.85,8.964267907300997,24.444444444444446,25.072592592592592
2024-03-12 01:47:29,24.7312,24.8592,14.528,46.0558,46.1081,24.7025,24.8559,3238.14,491.836,1727.74,8.945273496088053,24.444444444444446,25.072407407407407
2024-03-12 01:47:30,24.7265,24.8625,14.5155,46.0563,46.1081,24.7079,24.8527,3235.84,487.896,1730.37,8.965738935705518,24.444444444444446,25.072222222222223
2024-03-12 01:47:31,24.7169,24.8527,14.5243,46.0229,46.1015,24.7126,24.8559,3240.76,486.911,1730.7,8.951289649900989,24.444444444444446,25.07203703703704
2024-03-12 01:47:32,24.715,24.8592,14.5053,46.0054,46.1081,24.7051,24.8527,3239.12,485.926,1730.53,8.965426392912878,24.444444444444446,25.07185185185185
2024-03-12 01:47:33,24.7154,24.8592,14.5066,46.0002,46.1081,24.7168,24.8559,3240.76,487.896,1729.55,8.959559399581822,24.444444444444446,25.071666666666665
2024-03-12 01:47:34,24.7222,24.8592,14.5122,45.9693,46.1048,24.6932,24.8494,3241.75,491.836,1728.73,8.956364224968892,24.444444444444446,25.07148148148148
2024-03-12 01:47:35,24.7228,24.8592,14.5147,45.9705,46.1081,24.7047,24.8559,3241.75,492.821,1723.97,8.930041057749703,24.444444444444446,25.071296296296296
2024-03-12 01:47:36,24.7188,24.8592,14.5137,45.9597,46.1015,24.7043,24.8527,3240.11,491.836,1729.38,8.955431835838231,24.444444444444446,25.07111111111111
2024-03-12 01:47:37,24.7324,24.8592,14.5051,45.9564,46.1081,24.721,24.8559,3240.76,493.806,1729.71,8.976625920535405,24.444444444444446,25.070925925925927
2024-03-12 01:47:38,24.7295,24.8625,14.501,45.9508,46.1081,24.7191,24.8559,3243.72,492.821,1729.55,8.9768487303721,24.444444444444446,25.07074074074074
2024-03-12 01:47:39,24.7343,24.8625,14.4935,45.9552,46.1081,24.7235,24.8559,3244.37,491.836,1730.53,8.992736182702934,24.444444444444446,25.070555555555554
2024-03-12 01:47:40,24.7391,24.8592,14.4904,45.9366,46.1048,24.7135,24.8559,3244.05,491.836,1730.37,8.998841311366677,24.444444444444446,25.07037037037037
2024-03-12 01:47:41,24.7317,24.8625,14.4859,45.9392,46.1048,24.7263,24.8559,3234.52,491.836,1728.24,8.985220980026947,24.444444444444446,25.070185185185185
2024-03-12 01:47:42,24.7399,24.8592,14.4781,45.9273,46.1048,24.7174,24.8527,3245.69,492.821,1728.4,9.00008558870123,24.444444444444446,25.07
2024-03-12 01:47:43,24.738,24.8592,14.4769,45.9349,46.0884,24.7169,24.8494,3247.99,493.806,1727.91,8.996920312556925,24.444444444444446,25.069814814814816
2024-03-12 01:47:44,24.7465,24.8592,14.4861,45.9235,46.1081,24.7164,24.8527,3247.66,488.881,1726.27,8.987767947355675,24.444444444444446,25.069629629629627
2024-03-12 01:47:45,24.7418,24.8658,14.4827,45.9129,46.1081,24.7199,24.8527,3250.28,491.836,1719.7,8.952427035935052,24.444444444444446,25.069444444444443
2024-03-12 01:47:46,24.7476,24.8592,14.4748,45.8974,46.1048,24.736,24.8527,3250.28,493.806,1726.43,8.999463974973546,24.444444444444446,25.06925925925926
2024-03-12 01:47:47,24.7464,24.8592,14.474,45.9061,46.1015,24.7292,24.8559,3250.28,489.866,1726.27,8.998279546841879,24.444444444444446,25.069074074074074
2024-03-12 01:47:48,24.7567,24.8559,14.4808,45.9304,46.1048,24.7314,24.8559,3256.85,488.881,1728.56,9.013286251006283,24.444444444444446,25.06888888888889
2024-03-12 01:47:49,24.7485,24.8559,14.4738,45.9356,46.1048,24.7217,24.8494,3253.57,495.776,1728.07,9.009678972172086,24.444444444444446,25.068703703703704
2024-03-12 01:47:50,24.7527,24.8559,14.4817,45.945,46.0982,24.7199,24.8527,3257.18,493.806,1722.0,8.974798611645298,24.444444444444446,25.068518518518516
2024-03-12 01:47:51,24.756,24.8592,14.4782,45.9719,46.1081,24.7203,24.8527,3257.84,492.821,1729.88,9.02183698671961,24.444444444444446,25.06833333333333
2024-03-12 01:47:52,24.7461,24.8559,14.4625,45.9796,46.1048,24.7264,24.8362,3260.79,505.625,1734.15,9.049210100614761,24.444444444444446,25.068148148148147
2024-03-12 01:47:53,24.7604,24.8559,14.4753,45.9928,46.1081,24.7257,24.8461,3263.75,486.911,1732.67,9.042805927387592,24.444444444444446,25.067962962962962
2024-03-12 01:47:54,24.7506,24.8559,14.4779,46.0027,46.1048,24.7303,24.8559,3263.75,485.926,1733.16,9.034457898531866,24.444444444444446,25.067777777777778
2024-03-12 01:47:55,24.7538,24.8559,14.472,46.0088,46.1081,24.7371,24.8527,3260.46,489.866,1733.49,9.044182727993329,24.444444444444446,25.067592592592593
2024-03-12 01:47:56,24.7605,24.8559,14.4775,46.0249,46.1015,24.7212,24.8559,3264.07,488.881,1733.82,9.046960202919635,24.444444444444446,25.067407407407405
2024-03-12 01:47:57,24.7532,24.8658,14.46,46.0425,46.1048,24.7149,24.8527,3263.75,491.836,1733.65,9.055046211056867,24.444444444444446,25.06722222222222
2024-03-12 01:47:58,24.7731,24.8625,14.4639,46.085,46.1114,24.7313,24.8527,3267.36,486.911,1733.0,9.065721295355347,24.444444444444446,25.067037037037036
2024-03-12 01:47:59,24.7598,24.8691,14.462,46.0924,46.1081,24.7323,24.8559,3266.7,486.911,1731.68,9.04879875703578,24.444444444444446,25.06685185185185
2024-03-12 01:48:00,24.7724,24.8527,14.4693,46.1222,46.1081,24.7323,24.8494,3269.66,485.926,1730.86,9.049168859492935,24.444444444444446,25.066666666666666
2024-03-12 01:48:01,24.7702,24.8658,14.456,46.1468,46.1015,24.732,24.8527,3277.21,490.851,1730.53,9.057190799120635,24.444444444444446,25.066481481481482
2024-03-12 01:48:02,24.7668,24.8592,14.4526,46.187,46.1048,24.7251,24.8527,3271.63,487.896,1729.22,9.050334564356229,24.444444444444446,25.066296296296294
2024-03-12 01:48:03,24.784,24.8067,14.4666,46.213,46.1081,24.7319,24.8132,3273.6,486.911,1727.91,9.046284085797312,24.444444444444446,25.06611111111111
2024-03-12 01:48:04,24.7786,24.8165,14.4604,46.2254,46.1048,24.7236,24.8165,3273.27,486.911,1728.4,9.049551065245574,24.444444444444446,25.065925925925924
2024-03-12 01:48:05,24.7915,24.8165,14.4659,46.2523,46.1048,24.7312,24.81,3279.5,487.896,1727.91,9.05347383607389,24.444444444444446,25.06574074074074
2024-03-12 01:48:06,24.794,24.8165,14.4476,46.2519,46.1048,24.7421,24.8132,3274.91,488.881,1726.59,9.06478111103663,24.444444444444446,25.065555555555555
2024-03-12 01:48:07,24.7992,24.8067,14.4368,46.2744,46.1081,24.7212,24.81,3281.8,489.866,1727.25,9.082269603756504,24.444444444444446,25.06537037037037
2024-03-12 01:48:08,24.8044,24.8165,14.4499,46.3039,46.1015,24.7366,24.8067,3270.64,490.851,1728.56,9.082228562563339,24.444444444444446,25.065185185185182
2024-03-12 01:48:09,24.8022,24.8198,14.4604,46.3084,46.1048,24.7385,24.81,3283.44,491.836,1727.91,9.067677976864198,24.444444444444446,25.064999999999998
2024-03-12 01:48:10,24.8107,24.81,14.4605,46.3346,46.1048,24.7326,24.8067,3281.47,496.761,1734.8,9.111229605222734,24.444444444444446,25.064814814814813
2024-03-12 01:48:11,24.8112,24.8132,14.4442,46.3402,46.1015,24.7306,24.81,3285.09,491.836,1725.12,9.07509634607218,24.444444444444446,25.06462962962963
2024-03-12 01:48:12,24.7914,24.8165,14.4461,46.3487,46.0982,24.7438,24.81,3285.41,487.896,1728.24,9.072479123608964,24.444444444444446,25.064444444444444
2024-03-12 01:48:13,24.8032,24.8198,14.4542,46.354,46.1048,24.733,24.8067,3284.76,487.896,1728.73,9.078297097375424,24.444444444444446,25.06425925925926
2024-03-12 01:48:14,24.8122,24.8231,14.4473,46.3699,46.1081,24.7333,24.8165,3280.82,486.911,1728.56,9.091350700479284,24.444444444444446,25.064074074074075
2024-03-12 01:48:15,24.8167,24.8132,14.4543,46.3677,46.1015,24.7434,24.81,3286.4,488.881,1729.06,9.091786991501648,24.444444444444446,25.063888888888886
2024-03-12 01:48:16,24.8154,24.8132,14.4538,46.3783,46.1048,24.7364,24.8067,3282.46,488.881,1730.04,9.096237748552289,24.444444444444446,25.063703703703702
2024-03-12 01:48:17,24.8076,24.8165,14.4464,46.3792,46.1048,24.7366,24.8132,3284.1,494.791,1732.34,9.107979114307243,24.444444444444446,25.063518518518517
2024-03-12 01:48:18,24.8154,24.8132,14.4489,46.3782,46.1081,24.7308,24.8034,3279.83,492.821,1732.01,9.1109021611482,24.444444444444446,25.063333333333333
2024-03-12 01:48:19,24.8139,24.8132,14.4488,46.3652,46.1081,24.7325,24.81,3282.46,491.836,1731.52,9.10709452842391,24.444444444444446,25.063148148148148
2024-03-12 01:48:20,24.8196,24.8132,14.4544,46.3478,46.1048,24.7313,24.8165,3277.21,494.791,1731.52,9.1071823914887,24.444444444444446,25.062962962962963
2024-03-12 01:48:21,24.8142,24.8132,14.4506,46.3429,46.1081,24.7264,24.81,3276.55,496.761,1731.52,9.10577658245208,24.444444444444446,25.062777777777775
2024-03-12 01:48:22,24.7994,24.8132,14.4477,46.3122,46.1015,24.7446,24.8132,3274.25,493.806,1729.88,9.086706292730481,24.444444444444446,25.06259259259259
2024-03-12 01:48:23,24.8112,24.8165,14.4413,46.2995,46.1048,24.735,24.81,3270.97,491.836,1729.22,9.09920928418275,24.444444444444446,25.062407407407406
2024-03-12 01:48:24,24.8162,24.81,14.4516,46.2697,46.1081,24.7411,24.81,3271.3,495.776,1729.06,9.093717232698797,24.444444444444446,25.06222222222222
2024-03-12 01:48:25,24.825,24.8165,14.4433,46.2428,46.1048,24.7371,24.8067,3265.06,493.806,1727.25,9.099185357187423,24.444444444444446,25.062037037037037
2024-03-12 01:48:26,24.8176,24.8132,14.4486,46.2155,46.1048,24.73,24.81,3261.45,491.836,1727.25,9.088054265551529,24.444444444444446,25.061851851851852
2024-03-12 01:48:27,24.8229,24.81,14.4508,46.1892,46.1048,24.7303,24.8067,3257.18,496.761,1733.82,9.125350181921895,24.444444444444446,25.061666666666664
2024-03-12 01:48:28,24.8223,24.81,14.448,46.1504,46.1048,24.7329,24.8132,3251.27,490.851,1727.25,9.092699524265724,24.444444444444446,25.06148148148148
2024-03-12 01:48:29,24.8297,24.8132,14.4495,46.1305,46.1048,24.7416,24.81,3248.64,484.941,1727.58,9.099608856327517,24.444444444444446,25.061296296296295
2024-03-12 01:48:30,24.8225,24.8132,14.444,46.1122,46.1541,24.7338,24.8034,3244.37,489.866,1727.25,9.096380672680747,24.444444444444446,25.06111111111111
2024-03-12 01:48:31,24.8242,24.8165,14.4493,46.0769,46.1015,24.7308,24.8132,3240.11,493.806,1726.59,9.089750787606706,24.444444444444446,25.060925925925925
2024-03-12 01:48:32,24.8172,24.8132,14.4526,46.0603,46.0982,24.7295,24.8067,3238.46,492.821,1738.09,9.141209087585995,24.444444444444446,25.06074074074074
2024-03-12 01:48:33,24.8302,24.8132,14.4571,46.0139,46.0917,24.7231,24.81,3231.57,493.806,1727.09,9.090805582806405,24.444444444444446,25.060555555555553
2024-03-12 01:48:34,24.837,24.8001,14.4502,46.004,46.1146,24.7217,24.81,3234.85,482.971,1726.76,9.101072725865157,24.444444444444446,25.060370370370368
2024-03-12 01:48:35,24.8292,24.8165,14.4506,46.0,46.1015,24.7313,24.8067,3229.27,488.881,1731.85,9.120693969248293,24.444444444444446,25.060185185185183
2024-03-12 01:48:36,24.8304,24.8034,14.4484,45.9891,46.1114,24.7164,24.8132,3230.26,490.851,1727.09,9.0986053890058,24.444444444444446,25.06
2024-03-12 01:48:37,24.8399,24.8132,14.4447,45.9646,46.1081,24.7188,24.8067,3227.3,493.806,1726.76,9.10843293410035,24.444444444444446,25.059814814814814
2024-03-12 01:48:38,24.8454,24.81,14.456,45.9516,46.1015,24.7213,24.81,3231.24,495.776,1719.7,9.066131088218615,24.444444444444446,25.05962962962963
2024-03-12 01:48:39,24.848,24.81,14.4584,45.9414,46.1015,24.7246,24.81,3226.97,492.821,1726.43,9.101786359549992,24.444444444444446,25.05944444444444
2024-03-12 01:48:40,24.8456,24.81,14.4456,45.9364,46.1048,24.7135,24.81,3228.29,494.791,1725.61,9.106569866903609,24.444444444444446,25.059259259259257
2024-03-12 01:48:41,24.8297,24.8132,14.4434,45.9228,46.1048,24.7191,24.8067,3222.05,492.821,1725.44,9.093677752369997,24.444444444444446,25.059074074074072
2024-03-12 01:48:42,24.8393,24.8132,14.4537,45.9108,46.1048,24.7069,24.8132,3225.99,489.866,1725.61,9.093960770164811,24.444444444444446,25.058888888888887
2024-03-12 01:48:43,24.8462,24.81,14.4645,45.8984,46.1081,24.718,24.8067,3228.94,488.881,1725.28,9.088807360282713,24.444444444444446,25.058703703703703
2024-03-12 01:48:44,24.8529,24.8132,14.4494,45.8846,46.1114,24.707,24.8067,3228.61,493.806,1732.67,9.146904888195241,24.444444444444446,25.058518518518518
2024-03-12 01:48:45,24.8511,24.81,14.4591,45.872,46.1081,24.71,24.8067,3229.6,491.836,1722.98,9.085696178034508,24.444444444444446,25.05833333333333
2024-03-12 01:48:46,24.8514,24.8132,14.445,45.8563,46.1048,24.7113,24.8034,3227.3,492.821,1724.46,9.106101274716632,24.444444444444446,25.058148148148145
2024-03-12 01:48:47,24.8569,24.8132,14.4528,45.8467,46.1081,24.7129,24.8034,3229.27,493.806,1723.31,9.09801737090468,24.444444444444446,25.05796296296296
2024-03-12 01:48:48,24.8511,24.8132,14.4521,45.845,46.1048,24.7121,24.81,3231.24,495.776,1722.33,9.088386339953564,24.444444444444446,25.057777777777776
2024-03-12 01:48:49,24.8504,24.8132,14.4539,45.8429,46.1015,24.7106,24.81,3231.57,495.776,1717.89,9.062778073987216,24.444444444444446,25.05759259259259
2024-03-12 01:48:50,24.8674,24.8165,14.4582,45.8393,46.1048,24.7085,24.8067,3231.24,490.851,1722.82,9.099888973634442,24.444444444444446,25.057407407407407
2024-03-12 01:48:51,24.8685,24.833,14.4607,45.8161,46.1048,24.7021,24.81,3233.54,490.851,1722.65,9.097767256597615,24.444444444444446,25.05722222222222
2024-03-12 01:48:52,24.8693,24.8165,14.4479,45.8265,46.1015,24.7018,24.8034,3235.51,494.791,1723.15,9.112299502647842,24.444444444444446,25.057037037037034
2024-03-12 01:48:53,24.8664,24.8132,14.4688,45.8236,46.1048,24.7029,24.8067,3238.14,493.806,1723.15,9.09148917695618,24.444444444444446,25.05685185185185
2024-03-12 01:48:54,24.8642,24.8165,14.4654,45.8266,46.1114,24.707,24.8067,3231.9,487.896,1721.01,9.081246307977024,24.444444444444446,25.056666666666665
2024-03-12 01:48:55,24.8652,24.81,14.4725,45.8372,46.1081,24.7054,24.81,3235.51,491.836,1731.68,9.132188510385308,24.444444444444446,25.05648148148148
2024-03-12 01:48:56,24.8699,24.8132,14.4706,45.826,46.1048,24.6981,24.8034,3239.78,494.791,1725.61,9.105956924701019,24.444444444444446,25.056296296296296
2024-03-12 01:48:57,24.8682,24.8198,14.4707,45.8408,46.1015,24.7067,24.81,3243.06,491.836,1726.1,9.106966045335467,24.444444444444446,25.056111111111107
2024-03-12 01:48:58,24.8692,24.8165,14.4784,45.8432,46.1081,24.6885,24.8132,3242.08,489.866,1726.27,9.101993995105778,24.444444444444446,25.055925925925923
2024-03-12 01:48:59,24.8699,24.8067,14.4738,45.868,46.1081,24.6985,24.8034,3243.39,497.746,1726.27,9.106636618212185,24.444444444444446,25.055740740740738
2024-03-12 01:49:00,24.8675,24.81,14.4645,45.8679,46.1048,24.697,24.81,3243.39,493.806,1726.27,9.112680787916746,24.444444444444446,25.055555555555554
2024-03-12 01:49:01,24.8724,24.8165,14.4703,45.8772,46.1081,24.6908,24.8132,3247.0,490.851,1725.44,9.1075113705485,24.444444444444446,25.05481481481481
2024-03-12 01:49:02,24.8839,24.8165,14.4795,45.9064,46.1015,24.6921,24.81,3245.36,490.851,1724.95,9.106938151735205,24.444444444444446,25.054074074074073
2024-03-12 01:49:03,24.8876,24.7738,14.4655,45.9136,46.1081,24.6956,24.764,3245.69,492.821,1723.8,9.116349108421733,24.444444444444446,25.05333333333333
2024-03-12 01:49:04,24.8792,24.7705,14.4814,45.9318,46.1015,24.6893,24.7705,3248.97,491.836,1722.82,9.089922911468344,24.444444444444446,25.05259259259259
2024-03-12 01:49:05,24.8885,24.7705,14.4802,45.9458,46.0917,24.7014,24.7673,3250.28,488.881,1720.68,9.087799734038894,24.444444444444446,25.05185185185185
2024-03-12 01:49:06,24.8768,24.7738,14.4759,45.9517,46.1015,24.6848,24.7705,3251.27,489.866,1719.21,9.073580262170836,24.444444444444446,25.05111111111111
2024-03-12 01:49:07,24.8884,24.7705,14.4813,45.9766,46.1015,24.6935,24.7673,3251.6,490.851,1717.56,9.070275546441508,24.444444444444446,25.05037037037037
2024-03-12 01:49:08,24.8762,24.7771,14.4828,45.9922,46.1114,24.6816,24.7705,3255.21,493.806,1717.24,9.056647688345862,24.444444444444446,25.049629629629628
2024-03-12 01:49:09,24.8889,24.7705,14.4883,46.011,46.0982,24.6817,24.7705,3255.21,488.881,1717.73,9.065507685281647,24.444444444444446,25.048888888888886
2024-03-12 01:49:10,24.8972,24.7771,14.4947,46.0297,46.1048,24.6866,24.764,3254.55,488.881,1718.39,9.07064764666297,24.444444444444446,25.048148148148147
2024-03-12 01:49:11,24.8962,24.7738,14.4838,46.0455,46.1081,24.6922,24.7705,3257.18,489.866,1718.22,9.078381918885917,24.444444444444446,25.047407407407405
2024-03-12 01:49:12,24.9035,24.7771,14.4918,46.0514,46.1114,24.6782,24.764,3256.85,491.836,1718.55,9.079515071405208,24.444444444444446,25.046666666666663
2024-03-12 01:49:13,24.8956,24.7738,14.4856,46.0654,46.1015,24.683,24.7673,3260.46,491.836,1721.34,9.092770425362604,24.444444444444446,25.045925925925925
2024-03-12 01:49:14,24.9142,24.7738,14.4974,46.085,46.1114,24.6684,24.764,3261.12,489.866,1715.1,9.065726410281496,24.444444444444446,25.045185185185183
2024-03-12 01:49:15,24.8965,24.7738,14.489,46.1021,46.1048,24.6832,24.7705,3261.78,491.836,1722.82,9.098402806469316,24.444444444444446,25.044444444444444
2024-03-12 01:49:16,24.9002,24.7771,14.4985,46.1099,46.1114,24.6733,24.7705,3262.43,491.836,1726.92,9.114972840113374,24.444444444444446,25.043703703703702
2024-03-12 01:49:17,24.8985,24.7705,14.5022,46.1366,46.1048,24.6747,24.7705,3265.72,490.851,1723.47,9.092040615216389,24.444444444444446,25.04296296296296
2024-03-12 01:49:18,24.8931,24.7705,14.4952,46.1522,46.1081,24.6775,24.764,3265.72,494.791,1723.97,9.096078008089231,24.444444444444446,25.04222222222222
2024-03-12 01:49:19,24.9045,24.7705,14.5008,46.1616,46.1048,24.668,24.764,3264.07,493.806,1724.62,9.104583313820058,24.444444444444446,25.04148148148148
2024-03-12 01:49:20,24.8935,24.7705,14.5052,46.1573,46.1081,24.6758,24.7705,3266.37,494.791,1724.13,9.088523351470963,24.444444444444446,25.040740740740738
2024-03-12 01:49:21,24.9027,24.7738,14.508,46.1654,46.0949,24.6673,24.7673,3267.03,495.776,1723.97,9.093278649600895,24.444444444444446,25.04
2024-03-12 01:49:22,24.8843,24.7705,14.4943,46.1736,46.1114,24.6739,24.7705,3269.66,494.791,1722.98,9.083947583696933,24.444444444444446,25.039259259259257
2024-03-12 01:49:23,24.8793,24.7738,14.5051,46.171,46.1048,24.6756,24.7738,3269.98,495.776,1723.15,9.071028604637503,24.444444444444446,25.03851851851852
2024-03-12 01:49:24,24.8897,24.7738,14.5004,46.18,46.1179,24.6717,24.7705,3271.3,491.836,1722.0,9.078169137957987,24.444444444444446,25.037777777777777
2024-03-12 01:49:25,24.8826,24.7738,14.5045,46.1848,46.1081,24.6732,24.7738,3269.98,487.896,1722.33,9.070120422605253,24.444444444444446,25.037037037037035
2024-03-12 01:49:26,24.8613,24.7705,14.4956,46.2015,46.1081,24.6737,24.764,3270.31,488.881,1722.0,9.05754746068851,24.444444444444446,25.036296296296296
2024-03-12 01:49:27,24.8638,24.7705,14.4956,46.1951,46.1048,24.6697,24.7705,3268.67,487.896,1722.65,9.06315171985005,24.444444444444446,25.035555555555554
2024-03-12 01:49:28,24.8651,24.7771,14.4979,46.1952,46.1015,24.6732,24.7705,3268.34,490.851,1723.64,9.06748564447736,24.444444444444446,25.034814814814812
2024-03-12 01:49:29,24.8831,24.7705,14.5088,46.1818,46.1081,24.671,24.7607,3265.72,490.851,1722.16,9.065904421889975,24.444444444444446,25.034074074074073
2024-03-12 01:49:30,24.8596,24.7705,14.496,46.2001,46.1015,24.6778,24.7738,3269.0,499.716,1721.67,9.053977065647675,24.444444444444446,25.03333333333333
2024-03-12 01:49:31,24.8644,24.7705,14.5058,46.1874,46.1081,24.6605,24.7738,3269.66,497.746,1722.49,9.053919067053505,24.444444444444446,25.03259259259259
2024-03-12 01:49:32,24.8684,24.7705,14.5176,46.2192,46.1048,24.6707,24.7738,3268.34,508.58,1722.33,9.046261114298622,24.444444444444446,25.03185185185185
2024-03-12 01:49:33,24.8554,24.7705,14.5072,46.2157,46.1015,24.6637,24.7738,3265.72,493.806,1730.7,9.087939834301881,24.444444444444446,25.03111111111111
2024-03-12 01:49:34,24.8522,24.7705,14.5226,46.1976,46.1081,24.6623,24.7738,3267.36,493.806,1722.65,9.029410312818332,24.444444444444446,25.03037037037037
2024-03-12 01:49:35,24.8514,24.7738,14.5002,46.2018,46.1081,24.6666,24.764,3265.72,494.791,1722.0,9.044877362366156,24.444444444444446,25.02962962962963
2024-03-12 01:49:36,24.852,24.7738,14.5177,46.1834,46.1081,24.666,24.7705,3262.76,490.851,1721.67,9.028379635408818,24.444444444444446,25.028888888888886
2024-03-12 01:49:37,24.8415,24.7738,14.5046,46.1806,46.1048,24.6614,24.7705,3261.12,485.926,1721.5,9.029759381156548,24.444444444444446,25.028148148148148
2024-03-12 01:49:38,24.8383,24.7771,14.4997,46.1711,46.1081,24.6695,24.7673,3261.78,489.866,1718.55,9.015768271966145,24.444444444444446,25.027407407407406
2024-03-12 01:49:39,24.8514,24.7738,14.5138,46.168,46.0949,24.6684,24.7705,3258.49,488.881,1722.16,9.033832986488704,24.444444444444446,25.026666666666664
2024-03-12 01:49:40,24.85,24.7705,14.5232,46.1527,46.1114,24.6604,24.7738,3256.52,496.761,1722.82,9.027853576925049,24.444444444444446,25.025925925925925
2024-03-12 01:49:41,24.833,24.7804,14.502,46.1658,46.0982,24.6606,24.7705,3257.18,495.776,1723.31,9.034094007056469,24.444444444444446,25.025185185185183
2024-03-12 01:49:42,24.8407,24.7705,14.5167,46.1412,46.1015,24.6517,24.7673,3255.21,487.896,1723.15,9.027134556329884,24.444444444444446,25.024444444444445
2024-03-12 01:49:43,24.834,24.7705,14.5086,46.1307,46.1114,24.6587,24.7705,3252.58,487.896,1724.13,9.033493354377354,24.444444444444446,25.023703703703703
2024-03-12 01:49:44,24.835,24.7771,14.5151,46.126,46.1114,24.6546,24.7705,3253.24,482.971,1724.13,9.02868151043435,24.444444444444446,25.02296296296296
2024-03-12 01:49:45,24.8324,24.7738,14.5147,46.1155,46.1081,24.6595,24.7673,3248.97,484.941,1725.44,9.033615334202551,24.444444444444446,25.022222222222222
2024-03-12 01:49:46,24.8317,24.7771,14.5136,46.0878,46.1048,24.6532,24.7705,3248.64,487.896,1726.27,9.038311221551844,24.444444444444446,25.02148148148148
2024-03-12 01:49:47,24.8381,24.7705,14.5159,46.0618,46.1081,24.6522,24.7738,3246.34,489.866,1726.59,9.043578789177127,24.444444444444446,25.020740740740738
2024-03-12 01:49:48,24.8275,24.7705,14.503,46.0697,46.1015,24.6484,24.7705,3248.64,494.791,1721.01,9.016360301833743,24.444444444444446,25.02
2024-03-12 01:49:49,24.822,24.7673,14.5076,46.0713,46.1081,24.6672,24.7705,3248.31,491.836,1727.74,9.042763931712672,24.444444444444446,25.019259259259258
2024-03-12 01:49:50,24.8144,24.7705,14.5155,46.0687,46.1015,24.6653,24.7705,3249.96,493.806,1727.09,9.025777985054114,24.444444444444446,25.018518518518515
2024-03-12 01:49:51,24.814,24.7771,14.5107,46.0631,46.1015,24.6542,24.764,3248.97,490.851,1727.25,9.03047058677376,24.444444444444446,25.017777777777777
2024-03-12 01:49:52,24.8089,24.7705,14.5141,46.0683,46.1081,24.6523,24.7705,3246.67,487.896,1719.86,8.984415854115436,24.444444444444446,25.017037037037035
2024-03-12 01:49:53,24.8151,24.7738,14.5179,46.0547,46.1015,24.6596,24.7705,3250.28,486.911,1725.94,9.018279222704747,24.444444444444446,25.016296296296296
2024-03-12 01:49:54,24.8071,24.7771,14.516,46.0532,46.1048,24.6484,24.764,3248.64,487.896,1725.77,9.012049100062894,24.444444444444446,25.015555555555554
2024-03-12 01:49:55,24.7976,24.7738,14.5098,46.0463,46.1081,24.6587,24.7705,3254.22,488.881,1725.28,9.006601265796208,24.444444444444446,25.014814814814812
2024-03-12 01:49:56,24.7948,24.7705,14.5153,46.0493,46.1048,24.6674,24.7705,3249.96,487.896,1724.46,8.995057661962798,24.444444444444446,25.014074074074074
