TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:49:57,24.8071,24.7705,14.5097,46.0451,46.1114,24.6458,24.7673,3250.28,486.911,1725.94,9.01845438253893,24.444444444444446,25.013333333333332
2024-03-12 01:49:58,24.7951,24.7705,14.519,46.0456,46.1114,24.6439,24.7705,3250.28,489.866,1730.21,9.022065492493418,24.444444444444446,25.01259259259259
2024-03-12 01:49:59,24.8,24.7804,14.5169,46.0319,46.1114,24.6362,24.7705,3255.21,490.851,1724.79,8.999929770696433,24.444444444444446,25.01185185185185
2024-03-12 01:50:00,24.7857,24.7738,14.5067,46.0417,46.1081,24.646,24.7673,3248.64,492.821,1723.97,8.992064344256933,24.444444444444446,25.01111111111111
2024-03-12 01:50:01,24.7934,24.7738,14.5071,46.0368,46.1015,24.6456,24.7705,3256.85,492.821,1722.98,8.99328296729372,24.444444444444446,25.01037037037037
2024-03-12 01:50:02,24.783,24.7968,14.5023,46.0309,46.1081,24.6431,24.7673,3252.58,493.806,1722.49,8.985830686835758,24.444444444444446,25.00962962962963
2024-03-12 01:50:03,24.7773,24.7311,14.5094,46.047,46.1048,24.6376,24.7213,3252.91,494.791,1724.79,8.986626493230046,24.444444444444446,25.008888888888887
2024-03-12 01:50:04,24.7712,24.7344,14.5043,46.0444,46.1081,24.6354,24.7246,3256.19,493.806,1721.67,8.969496809535112,24.444444444444446,25.00814814814815
2024-03-12 01:50:05,24.7721,24.7311,14.515,46.0529,46.1048,24.6454,24.7311,3255.21,491.836,1721.5,8.960050396972091,24.444444444444446,25.007407407407406
2024-03-12 01:50:06,24.7664,24.7311,14.4971,46.0515,46.1048,24.6353,24.7213,3258.49,488.881,1719.7,8.96132789037321,24.444444444444446,25.006666666666664
2024-03-12 01:50:07,24.7575,24.7311,14.5013,46.0472,46.1048,24.6254,24.7213,3256.85,493.806,1719.04,8.946461539173491,24.444444444444446,25.005925925925926
2024-03-12 01:50:08,24.7581,24.7246,14.5099,46.0453,46.1015,24.6297,24.7213,3259.81,493.806,1718.39,8.936102976450995,24.444444444444446,25.005185185185184
2024-03-12 01:50:09,24.779,24.7344,14.5019,46.0516,46.1048,24.6131,24.7311,3261.45,495.776,1718.06,8.95958192250962,24.444444444444446,25.004444444444445
2024-03-12 01:50:10,24.7815,24.7213,14.5072,46.0525,46.1015,24.5993,24.7246,3262.43,490.851,1717.73,8.955420419099786,24.444444444444446,25.003703703703703
2024-03-12 01:50:11,24.7642,24.7278,14.5055,46.0584,46.1048,24.5863,24.7278,3262.43,495.776,1719.04,8.948642283878923,24.444444444444446,25.00296296296296
2024-03-12 01:50:12,24.7615,24.7311,14.5014,46.0582,46.1081,24.5762,24.7213,3255.87,493.806,1720.19,8.955850763005643,24.444444444444446,25.002222222222223
2024-03-12 01:50:13,24.7634,24.7344,14.4989,46.0684,46.1081,24.5629,24.7311,3264.4,493.806,1723.64,8.977660930409154,24.444444444444446,25.00148148148148
2024-03-12 01:50:14,24.7581,24.7311,14.4935,46.0786,46.1114,24.5418,24.7278,3264.07,495.776,1722.82,8.973477343001193,24.444444444444446,25.00074074074074
2024-03-12 01:50:15,24.7609,24.7246,14.5043,46.0816,46.1048,24.5204,24.7213,3264.73,493.806,1724.46,8.97501905887325,24.444444444444446,25.0
2024-03-12 01:50:16,24.7643,24.7278,14.5047,46.0984,46.1081,24.5163,24.7246,3265.72,494.791,1724.79,8.979362203560893,24.444444444444446,24.999259259259258
2024-03-12 01:50:17,24.7485,24.7246,14.4963,46.1054,46.1048,24.5068,24.7213,3268.67,488.881,1723.97,8.968619716917111,24.444444444444446,24.998518518518516
2024-03-12 01:50:18,24.7426,24.7278,14.4884,46.1287,46.1081,24.4734,24.718,3267.03,489.866,1725.12,8.976353135130056,24.444444444444446,24.997777777777777
2024-03-12 01:50:19,24.7275,24.7278,14.4811,46.1285,46.1048,24.4553,24.7213,3269.0,493.806,1725.94,8.97378862482247,24.444444444444446,24.997037037037035
2024-03-12 01:50:20,24.7269,24.7278,14.488,46.129,46.1081,24.4408,24.7246,3268.67,492.821,1726.92,8.972311777174586,24.444444444444446,24.996296296296297
2024-03-12 01:50:21,24.7271,24.7311,14.4877,46.132,46.1081,24.4056,24.7311,3268.34,489.866,1727.58,8.976179160659713,24.444444444444446,24.995555555555555
2024-03-12 01:50:22,24.7101,24.7311,14.4909,46.1491,46.1048,24.3872,24.7246,3267.69,486.911,1727.74,8.959300896897355,24.444444444444446,24.994814814814813
2024-03-12 01:50:23,24.7019,24.7278,14.4725,46.1557,46.1048,24.3751,24.7246,3269.33,485.926,1727.25,8.965699903947622,24.444444444444446,24.994074074074074
2024-03-12 01:50:24,24.7005,24.7278,14.4804,46.1601,46.1081,24.3486,24.7213,3270.31,493.806,1727.58,8.959260175387069,24.444444444444446,24.993333333333332
2024-03-12 01:50:25,24.6871,24.7278,14.4684,46.17,46.0982,24.3291,24.7246,3268.34,488.881,1728.24,8.961455194187014,24.444444444444446,24.99259259259259
2024-03-12 01:50:26,24.6786,24.7311,14.4732,46.1735,46.1081,24.3047,24.7246,3267.36,488.881,1729.71,8.95740402348929,24.444444444444446,24.99185185185185
2024-03-12 01:50:27,24.6813,24.7311,14.4788,46.1715,46.1048,24.2938,24.7246,3268.34,492.821,1730.21,8.957447201483449,24.444444444444446,24.99111111111111
2024-03-12 01:50:28,24.6674,24.7311,14.4786,46.1792,46.0982,24.2745,24.7147,3266.37,490.851,1731.68,8.95301916678185,24.444444444444446,24.99037037037037
2024-03-12 01:50:29,24.6762,24.7278,14.4701,46.1745,46.1212,24.2602,24.7213,3265.72,491.836,1731.68,8.968220881565268,24.444444444444446,24.98962962962963
2024-03-12 01:50:30,24.6792,24.7311,14.4648,46.1599,46.1048,24.236,24.7278,3267.69,491.836,1739.23,9.01464678482753,24.444444444444446,24.988888888888887
2024-03-12 01:50:31,24.6727,24.7246,14.4726,46.1766,46.1015,24.2387,24.7213,3259.15,493.806,1733.49,8.972316933202823,24.444444444444446,24.98814814814815
2024-03-12 01:50:32,24.6707,24.7246,14.4747,46.1768,46.1081,24.2126,24.7278,3265.06,484.941,1731.68,8.959345892009638,24.444444444444446,24.987407407407407
2024-03-12 01:50:33,24.6726,24.7278,14.4723,46.1682,46.1048,24.2028,24.7246,3262.76,488.881,1730.7,8.958051901956804,24.444444444444446,24.986666666666665
2024-03-12 01:50:34,24.6627,24.7213,14.4507,46.1745,46.1048,24.2116,24.7311,3260.79,487.896,1725.28,8.940241074506778,24.444444444444446,24.985925925925926
2024-03-12 01:50:35,24.6585,24.7344,14.4557,46.1785,46.1081,24.2165,24.718,3259.48,486.911,1730.37,8.95853894948744,24.444444444444446,24.985185185185184
2024-03-12 01:50:36,24.6744,24.7311,14.4657,46.1711,46.1081,24.2113,24.7246,3260.13,494.791,1730.04,8.962009950552583,24.444444444444446,24.984444444444446
2024-03-12 01:50:37,24.6703,24.7278,14.45,46.1886,46.1015,24.2059,24.7246,3257.18,490.851,1729.22,8.967940736856956,24.444444444444446,24.983703703703704
2024-03-12 01:50:38,24.6603,24.7278,14.448,46.1682,46.1048,24.2052,24.7246,3250.94,482.971,1728.24,8.955842610077221,24.444444444444446,24.98296296296296
2024-03-12 01:50:39,24.6581,24.7311,14.4553,46.1787,46.1114,24.2134,24.7213,3256.52,488.881,1727.09,8.941557605754998,24.444444444444446,24.982222222222223
2024-03-12 01:50:40,24.6572,24.7311,14.4595,46.1607,46.0982,24.2163,24.7213,3255.87,489.866,1726.76,8.935380419046782,24.444444444444446,24.98148148148148
2024-03-12 01:50:41,24.6646,24.7246,14.443,46.1658,46.1081,24.2154,24.7213,3249.3,483.956,1725.94,8.952068805383878,24.444444444444446,24.98074074074074
2024-03-12 01:50:42,24.667,24.7311,14.4406,46.1684,46.1081,24.2217,24.7213,3254.55,489.866,1725.94,8.956272641404253,24.444444444444446,24.98
2024-03-12 01:50:43,24.6678,24.7311,14.4393,46.1621,46.1015,24.2231,24.718,3255.21,490.851,1720.36,8.929150057403922,24.444444444444446,24.97925925925926
2024-03-12 01:50:44,24.6749,24.7278,14.4316,46.1476,46.1015,24.2198,24.7246,3257.18,493.806,1724.79,8.965096188909444,24.444444444444446,24.978518518518516
2024-03-12 01:50:45,24.6816,24.7278,14.4342,46.1658,46.1114,24.2236,24.7246,3255.87,496.761,1724.13,8.965252658458411,24.444444444444446,24.977777777777778
2024-03-12 01:50:46,24.6693,24.7278,14.4375,46.1589,46.1081,24.2365,24.7278,3255.87,488.881,1724.3,8.952487151540321,24.444444444444446,24.977037037037036
2024-03-12 01:50:47,24.678,24.7278,14.4285,46.1683,46.1048,24.2531,24.7278,3259.15,485.926,1724.46,8.968806216867323,24.444444444444446,24.976296296296297
2024-03-12 01:50:48,24.6733,24.7246,14.4262,46.1735,46.1114,24.2599,24.7246,3259.81,489.866,1725.12,8.970137915292394,24.444444444444446,24.975555555555555
2024-03-12 01:50:49,24.6688,24.7311,14.412,46.169,46.1081,24.2512,24.7213,3258.82,484.941,1725.94,8.982896936199944,24.444444444444446,24.974814814814813
2024-03-12 01:50:50,24.6722,24.7246,14.4211,46.1698,46.1048,24.2672,24.7213,3259.48,489.866,1725.44,8.975304006943771,24.444444444444446,24.974074074074075
2024-03-12 01:50:51,24.6836,24.7344,14.4291,46.1503,46.1048,24.2652,24.7278,3260.79,495.776,1725.61,8.979165451938746,24.444444444444446,24.973333333333333
2024-03-12 01:50:52,24.6744,24.7278,14.4262,46.1608,46.1048,24.2824,24.7246,3259.48,494.791,1725.77,8.974481016340778,24.444444444444446,24.97259259259259
2024-03-12 01:50:53,24.6719,24.7278,14.4156,46.1397,46.1146,24.2909,24.7213,3264.07,492.821,1726.43,8.985009186056498,24.444444444444446,24.971851851851852
2024-03-12 01:50:54,24.6846,24.7246,14.4197,46.1693,46.1048,24.2955,24.7246,3259.81,489.866,1726.27,8.99170979716299,24.444444444444446,24.97111111111111
2024-03-12 01:50:55,24.6696,24.7311,14.4012,46.181,46.1048,24.2943,24.7278,3256.85,489.866,1726.43,8.995609364595673,24.444444444444446,24.97037037037037
2024-03-12 01:50:56,24.6672,24.7311,14.4121,46.1812,46.1048,24.317,24.7114,3258.16,493.806,1726.43,8.983957928680711,24.444444444444446,24.96962962962963
2024-03-12 01:50:57,24.6817,24.7278,14.4241,46.1786,46.1048,24.3099,24.7213,3259.48,488.881,1731.03,9.01009126109902,24.444444444444446,24.968888888888888
2024-03-12 01:50:58,24.6634,24.7311,14.4081,46.1737,46.1081,24.3281,24.7278,3258.16,486.911,1725.12,8.97731605651336,24.444444444444446,24.96814814814815
2024-03-12 01:50:59,24.6566,24.7311,14.4106,46.1769,46.1081,24.3275,24.7213,3262.76,487.896,1725.94,8.97343830515411,24.444444444444446,24.967407407407407
2024-03-12 01:51:00,24.6517,24.7246,14.4018,46.162,46.1081,24.3308,24.7213,3259.48,491.836,1724.3,8.968324053888201,24.444444444444446,24.966666666666665
2024-03-12 01:51:01,24.652,24.7311,14.4032,46.1675,46.1015,24.3452,24.7278,3259.48,487.896,1724.95,8.970741967773618,24.444444444444446,24.965925925925927
2024-03-12 01:51:02,24.6593,24.7278,14.4014,46.1706,46.1081,24.3583,24.7213,3260.79,488.881,1723.64,8.971888358716368,24.444444444444446,24.965185185185184
2024-03-12 01:51:03,24.6581,24.6851,14.3943,46.1595,46.1278,24.3532,24.6786,3258.49,488.881,1722.0,8.968507252478343,24.444444444444446,24.964444444444446
2024-03-12 01:51:04,24.6569,24.6819,14.3963,46.152,46.1048,24.3649,24.6819,3258.49,487.896,1725.77,8.985339856390995,24.444444444444446,24.963703703703704
2024-03-12 01:51:05,24.6668,24.6851,14.3948,46.158,46.1081,24.3643,24.6851,3259.15,494.791,1725.94,8.996209083597787,24.444444444444446,24.962962962962962
2024-03-12 01:51:06,24.6531,24.6753,14.3944,46.1405,46.1048,24.3738,24.6819,3258.82,484.941,1726.43,8.987111700808068,24.444444444444446,24.962222222222223
2024-03-12 01:51:07,24.6654,24.6917,14.4097,46.1315,46.1081,24.3831,24.6819,3260.13,483.956,1727.58,8.990468251848531,24.444444444444446,24.96148148148148
2024-03-12 01:51:08,24.6667,24.6917,14.4003,46.1227,46.1081,24.3861,24.6851,3258.82,485.926,1727.74,9.000681729284782,24.444444444444446,24.96074074074074
2024-03-12 01:51:09,24.6448,24.6819,14.3882,46.1241,46.1081,24.3874,24.6819,3258.82,488.881,1733.49,9.022016044655256,24.444444444444446,24.96
2024-03-12 01:51:10,24.6439,24.695,14.3936,46.1177,46.1081,24.3859,24.6819,3260.79,493.806,1725.94,8.97720424158902,24.444444444444446,24.95925925925926
2024-03-12 01:51:11,24.6342,24.6851,14.383,46.1188,46.1048,24.3989,24.6819,3260.46,492.821,1728.24,8.98995659786959,24.444444444444446,24.958518518518517
2024-03-12 01:51:12,24.6455,24.6851,14.3868,46.112,46.1015,24.4184,24.6753,3259.48,494.791,1727.91,8.994815995402814,24.444444444444446,24.95777777777778
2024-03-12 01:51:13,24.6399,24.6851,14.3817,46.1167,46.1048,24.4067,24.6819,3262.1,496.761,1726.59,8.987506533019781,24.444444444444446,24.957037037037036
2024-03-12 01:51:14,24.634,24.6884,14.3751,46.0908,46.1048,24.4185,24.6753,3264.4,492.821,1726.1,8.985569027409662,24.444444444444446,24.956296296296298
2024-03-12 01:51:15,24.642,24.6884,14.375,46.0799,46.1081,24.4168,24.6819,3260.46,492.821,1725.77,8.99094441899756,24.444444444444446,24.955555555555556
2024-03-12 01:51:16,24.6424,24.6851,14.3719,46.0803,46.1081,24.4362,24.6819,3264.07,492.821,1725.44,8.992289588757883,24.444444444444446,24.954814814814814
2024-03-12 01:51:17,24.6463,24.6917,14.3893,46.0721,46.1015,24.4469,24.6851,3254.22,489.866,1724.3,8.974536319450065,24.444444444444446,24.954074074074075
2024-03-12 01:51:18,24.6168,24.6884,14.3574,46.0735,46.1048,24.4464,24.6819,3262.76,488.881,1724.79,8.979187160436341,24.444444444444446,24.953333333333333
2024-03-12 01:51:19,24.6269,24.6851,14.3682,46.0668,46.1081,24.4298,24.6851,3258.16,490.851,1726.1,8.98539385133762,24.444444444444446,24.95259259259259
2024-03-12 01:51:20,24.6206,24.6917,14.3718,46.0652,46.1081,24.4426,24.6851,3259.48,487.896,1725.44,8.973290252398794,24.444444444444446,24.951851851851853
2024-03-12 01:51:21,24.6247,24.6851,14.3571,46.0645,46.1048,24.4513,24.6851,3257.84,484.941,1726.1,8.993189186543532,24.444444444444446,24.95111111111111
2024-03-12 01:51:22,24.6067,24.6851,14.3656,46.0521,46.1015,24.4572,24.6819,3260.46,487.896,1726.76,8.973408161595263,24.444444444444446,24.950370370370372
2024-03-12 01:51:23,24.6208,24.6917,14.3693,46.0603,46.0982,24.4536,24.6819,3258.49,488.881,1728.07,8.989335356090397,24.444444444444446,24.94962962962963
2024-03-12 01:51:24,24.6188,24.6884,14.3593,46.0719,46.1015,24.4641,24.6851,3262.43,484.941,1728.89,9.000619324648557,24.444444444444446,24.948888888888888
2024-03-12 01:51:25,24.625,24.6884,14.3656,46.0679,46.1081,24.4661,24.6819,3260.46,489.866,1730.37,9.008236415334167,24.444444444444446,24.94814814814815
2024-03-12 01:51:26,24.6294,24.6851,14.354,46.0693,46.1081,24.4545,24.6786,3263.42,484.941,1730.37,9.022285168930422,24.444444444444446,24.947407407407407
2024-03-12 01:51:27,24.6062,24.6851,14.3563,46.0766,46.1311,24.4635,24.6786,3264.4,491.836,1729.55,8.995630033870173,24.444444444444446,24.946666666666665
2024-03-12 01:51:28,24.6056,24.6851,14.3566,46.0657,46.1081,24.4737,24.6884,3265.72,487.896,1728.56,8.989691490435236,24.444444444444446,24.945925925925927
2024-03-12 01:51:29,24.5918,24.6884,14.3429,46.089,46.1015,24.4594,24.6851,3264.4,490.851,1729.06,8.992204093376175,24.444444444444446,24.945185185185185
2024-03-12 01:51:30,24.6043,24.6851,14.3482,46.0777,46.1048,24.4639,24.6753,3266.37,487.896,1728.24,8.994253732578645,24.444444444444446,24.944444444444443
2024-03-12 01:51:31,24.6036,24.6884,14.3545,46.0892,46.1015,24.4665,24.6589,3262.76,485.926,1727.74,8.985514602159727,24.444444444444446,24.943703703703704
2024-03-12 01:51:32,24.5908,24.6851,14.3409,46.0938,46.1081,24.4791,24.6819,3265.06,489.866,1723.97,8.966607678003609,24.444444444444446,24.942962962962962
2024-03-12 01:51:33,24.5894,24.6851,14.3374,46.1035,46.1114,24.4812,24.6851,3267.03,490.851,1725.94,8.978693100179568,24.444444444444446,24.942222222222224
2024-03-12 01:51:34,24.5925,24.6819,14.3558,46.1249,46.1081,24.4786,24.6786,3267.36,492.821,1725.77,8.96441031790711,24.444444444444446,24.941481481481482
2024-03-12 01:51:35,24.5921,24.6884,14.3559,46.1372,46.1048,24.4789,24.6851,3269.66,486.911,1725.94,8.964855473279176,24.444444444444446,24.94074074074074
2024-03-12 01:51:36,24.5912,24.6884,14.3423,46.1402,46.1081,24.4942,24.6819,3271.3,488.881,1725.61,8.974261914318104,24.444444444444446,24.94
2024-03-12 01:51:37,24.5862,24.6884,14.3409,46.1706,46.1081,24.4809,24.6786,3272.28,486.911,1725.12,8.968562225756077,24.444444444444446,24.93925925925926
2024-03-12 01:51:38,24.5891,24.6851,14.3418,46.1779,46.0949,24.4905,24.6851,3272.28,486.911,1722.82,8.958353406556144,24.444444444444446,24.938518518518517
2024-03-12 01:51:39,24.5818,24.6884,14.3399,46.2021,46.1015,24.4924,24.6786,3274.58,485.926,1722.49,8.951917604005866,24.444444444444446,24.93777777777778
2024-03-12 01:51:40,24.607,24.6884,14.3524,46.2072,46.1081,24.4913,24.6819,3273.92,485.926,1721.83,8.959583694466183,24.444444444444446,24.937037037037037
2024-03-12 01:51:41,24.6043,24.6786,14.3447,46.2359,46.1048,24.4871,24.6819,3274.91,487.896,1722.49,8.967388262925686,24.444444444444446,24.936296296296298
2024-03-12 01:51:42,24.6178,24.6819,14.3312,46.238,46.1048,24.4817,24.6819,3271.3,481.001,1722.33,8.990152411247836,24.444444444444446,24.935555555555556
2024-03-12 01:51:43,24.6083,24.6851,14.3294,46.2453,46.1081,24.4806,24.6786,3268.34,488.881,1716.25,8.951710466749443,24.444444444444446,24.934814814814814
2024-03-12 01:51:44,24.6284,24.6851,14.3474,46.2598,46.1081,24.4788,24.6884,3273.27,481.986,1721.67,8.981815026817296,24.444444444444446,24.934074074074076
2024-03-12 01:51:45,24.6254,24.6851,14.3298,46.2697,46.1081,24.4813,24.6786,3272.61,484.941,1721.83,8.99540595291343,24.444444444444446,24.933333333333334
2024-03-12 01:51:46,24.6409,24.6917,14.336,46.2857,46.1081,24.4751,24.6851,3270.97,486.911,1723.64,9.012996066225659,24.444444444444446,24.93259259259259
2024-03-12 01:51:47,24.6441,24.6851,14.341,46.2737,46.0982,24.4817,24.6786,3270.64,482.971,1718.06,8.982248738049543,24.444444444444446,24.931851851851853
2024-03-12 01:51:48,24.6421,24.6917,14.3323,46.2621,46.1048,24.4825,24.6819,3266.37,489.866,1725.77,9.028424931428948,24.444444444444446,24.93111111111111
2024-03-12 01:51:49,24.6486,24.6819,14.3378,46.2519,46.1015,24.4799,24.6851,3269.33,488.881,1728.89,9.045624614512054,24.444444444444446,24.930370370370373
2024-03-12 01:51:50,24.654,24.6884,14.3389,46.243,46.1081,24.4881,24.672,3267.03,488.881,1724.3,9.025371901019733,24.444444444444446,24.92962962962963
2024-03-12 01:51:51,24.6607,24.6884,14.3307,46.2339,46.1048,24.479,24.6819,3271.95,484.941,1723.31,9.033219542434741,24.444444444444446,24.92888888888889
2024-03-12 01:51:52,24.676,24.6884,14.3452,46.2192,46.1048,24.4761,24.6786,3264.4,486.911,1723.47,9.034757864593885,24.444444444444446,24.92814814814815
2024-03-12 01:51:53,24.6857,24.6851,14.3442,46.2188,46.1015,24.466,24.6884,3263.42,489.866,1717.73,9.013994166426945,24.444444444444446,24.927407407407408
2024-03-12 01:51:54,24.6826,24.6851,14.3555,46.2027,46.0982,24.4768,24.6917,3265.06,484.941,1722.98,9.028954291780224,24.444444444444446,24.926666666666666
2024-03-12 01:51:55,24.6839,24.6884,14.3473,46.1938,46.1015,24.4732,24.6786,3259.48,493.806,1722.0,9.03211988405538,24.444444444444446,24.925925925925927
2024-03-12 01:51:56,24.6924,24.6851,14.3494,46.1863,46.1114,24.456,24.6819,3262.76,492.821,1727.91,9.06873013544126,24.444444444444446,24.925185185185185
2024-03-12 01:51:57,24.6846,24.6917,14.3414,46.1826,46.1015,24.4514,24.6851,3258.82,495.776,1720.85,9.031851208351114,24.444444444444446,24.924444444444443
2024-03-12 01:51:58,24.6886,24.6851,14.3502,46.1609,46.1048,24.4545,24.6819,3255.54,501.685,1721.67,9.031961528377394,24.444444444444446,24.923703703703705
2024-03-12 01:51:59,24.6981,24.6851,14.3449,46.1394,46.1081,24.4538,24.6786,3255.87,498.731,1720.68,9.03969026704184,24.444444444444446,24.922962962962963
2024-03-12 01:52:00,24.6859,24.6786,14.3373,46.1344,46.1081,24.4511,24.6851,3251.6,495.776,1721.34,9.039139675687558,24.444444444444446,24.922222222222224
2024-03-12 01:52:01,24.6963,24.6917,14.3438,46.1245,46.1048,24.4459,24.6819,3252.58,492.821,1722.98,9.051161439867418,24.444444444444446,24.921481481481482
2024-03-12 01:52:02,24.6981,24.6819,14.3519,46.1003,46.1015,24.4363,24.6851,3249.3,495.776,1720.68,9.03357835653404,24.444444444444446,24.92074074074074
2024-03-12 01:52:03,24.6973,24.6457,14.3486,46.0776,46.1048,24.4424,24.6457,3248.64,493.806,1720.36,9.03408077421479,24.444444444444446,24.92
2024-03-12 01:52:04,24.6983,24.649,14.3533,46.0739,46.1048,24.4325,24.6326,3247.33,493.806,1724.46,9.052373317087902,24.444444444444446,24.91925925925926
2024-03-12 01:52:05,24.7076,24.6457,14.3498,46.0329,46.1015,24.4439,24.6457,3246.67,491.836,1720.52,9.042865722802555,24.444444444444446,24.918518518518518
2024-03-12 01:52:06,24.6988,24.6392,14.3454,46.0258,46.1048,24.4353,24.6457,3246.67,489.866,1721.18,9.042491722243948,24.444444444444446,24.91777777777778
2024-03-12 01:52:07,24.7008,24.649,14.3465,46.0054,46.1048,24.4306,24.6457,3244.05,489.866,1721.83,9.046692942446425,24.444444444444446,24.917037037037037
2024-03-12 01:52:08,24.7169,24.6523,14.3593,45.9975,46.1081,24.4263,24.6457,3245.36,489.866,1722.16,9.051310607960795,24.444444444444446,24.9162962962963
2024-03-12 01:52:09,24.7074,24.6523,14.3512,45.9752,46.1015,24.4367,24.6457,3243.39,489.866,1722.49,9.051821350589789,24.444444444444446,24.915555555555557
2024-03-12 01:52:10,24.6988,24.6457,14.3412,45.9648,46.0982,24.4483,24.6424,3245.36,489.866,1722.82,9.054779429093124,24.444444444444446,24.914814814814815
2024-03-12 01:52:11,24.688,24.6457,14.3318,45.9323,46.1015,24.4406,24.6424,3240.11,493.806,1722.49,9.051821350589796,24.444444444444446,24.914074074074076
2024-03-12 01:52:12,24.7147,24.6523,14.3513,45.9369,46.1048,24.4358,24.6392,3246.02,489.866,1722.33,9.057273102747835,24.444444444444446,24.913333333333334
2024-03-12 01:52:13,24.7041,24.6523,14.3552,45.9261,46.1081,24.4464,24.6457,3243.72,493.806,1722.82,9.047173750071623,24.444444444444446,24.912592592592592
2024-03-12 01:52:14,24.6934,24.6457,14.3511,45.9388,46.1081,24.4424,24.6359,3243.06,491.836,1722.65,9.04051176020961,24.444444444444446,24.911851851851853
2024-03-12 01:52:15,24.7193,24.6457,14.3526,45.9385,46.1212,24.4391,24.6457,3245.03,489.866,1722.0,9.05842126057281,24.444444444444446,24.91111111111111
2024-03-12 01:52:16,24.7056,24.6457,14.3456,45.9393,46.1081,24.4559,24.6457,3246.02,491.836,1723.31,9.059453481086543,24.444444444444446,24.910370370370373
2024-03-12 01:52:17,24.7112,24.6457,14.3653,45.928,46.1081,24.4441,24.6457,3247.66,493.806,1718.55,9.022134231417654,24.444444444444446,24.90962962962963
2024-03-12 01:52:18,24.6977,24.6523,14.363,45.9349,46.1114,24.4462,24.6457,3248.64,488.881,1722.98,9.035598950263015,24.444444444444446,24.90888888888889
2024-03-12 01:52:19,24.6926,24.6523,14.3582,45.9548,46.1081,24.448,24.6424,3249.3,492.821,1723.15,9.036228144027088,24.444444444444446,24.90814814814815
2024-03-12 01:52:20,24.7016,24.6457,14.3551,45.9608,46.1114,24.448,24.6424,3251.93,489.866,1723.47,9.048488233827069,24.444444444444446,24.90740740740741
2024-03-12 01:52:21,24.7007,24.6457,14.3492,45.9576,46.1048,24.454,24.6457,3255.54,489.866,1723.97,9.055487310008338,24.444444444444446,24.906666666666666
2024-03-12 01:52:22,24.701,24.649,14.3692,45.9709,46.1048,24.4489,24.6326,3255.87,492.821,1724.46,9.040822681245896,24.444444444444446,24.905925925925928
2024-03-12 01:52:23,24.6943,24.6457,14.3673,45.9661,46.1081,24.4612,24.6457,3255.87,494.791,1726.1,9.045216479940304,24.444444444444446,24.905185185185186
2024-03-12 01:52:24,24.6903,24.649,14.354,45.984,46.1015,24.4535,24.6424,3258.82,493.806,1724.79,9.046491241828775,24.444444444444446,24.904444444444444
2024-03-12 01:52:25,24.6789,24.6424,14.3646,45.9982,46.1015,24.4694,24.6424,3260.79,492.821,1724.95,9.028073908965672,24.444444444444446,24.903703703703705
2024-03-12 01:52:26,24.6959,24.649,14.3616,45.9917,46.1048,24.4561,24.6424,3258.82,492.821,1724.13,9.041279792757848,24.444444444444446,24.902962962962963
2024-03-12 01:52:27,24.6892,24.649,14.3636,45.9934,46.1015,24.4466,24.6424,3262.43,495.776,1723.15,9.028533569821764,24.444444444444446,24.902222222222225
2024-03-12 01:52:28,24.6925,24.6457,14.3547,46.019,46.1048,24.4528,24.6424,3264.07,492.821,1723.64,9.041771461482172,24.444444444444446,24.901481481481483
2024-03-12 01:52:29,24.6968,24.649,14.3663,46.0299,46.1212,24.4657,24.6392,3262.76,496.761,1724.3,9.038846392520123,24.444444444444446,24.90074074074074
2024-03-12 01:52:30,24.7006,24.6457,14.3721,46.0434,46.0949,24.4502,24.6424,3263.75,497.746,1720.52,9.017285390523675,24.444444444444446,24.900000000000002
2024-03-12 01:52:31,24.6966,24.6457,14.3628,46.0693,46.1114,24.4629,24.6424,3268.67,496.761,1722.98,9.0348120828111,24.444444444444446,24.89925925925926
2024-03-12 01:52:32,24.691,24.649,14.3557,46.0785,46.1081,24.4667,24.6424,3264.73,494.791,1719.37,9.01719097801923,24.444444444444446,24.898518518518518
2024-03-12 01:52:33,24.6918,24.6293,14.3626,46.0736,46.1081,24.4685,24.6424,3266.37,491.836,1726.59,9.049711692194336,24.444444444444446,24.89777777777778
2024-03-12 01:52:34,24.6939,24.6457,14.3521,46.0869,46.1081,24.4701,24.6392,3265.06,490.851,1719.7,9.024593767507191,24.444444444444446,24.897037037037038
2024-03-12 01:52:35,24.7061,24.6392,14.3611,46.1274,46.1081,24.4764,24.6392,3267.69,488.881,1720.36,9.030850793747225,24.444444444444446,24.8962962962963
2024-03-12 01:52:36,24.7082,24.6457,14.3678,46.1353,46.1048,24.4726,24.6457,3266.04,487.896,1720.52,9.027674672234216,24.444444444444446,24.895555555555557
2024-03-12 01:52:37,24.7074,24.6457,14.3565,46.1357,46.1015,24.4823,24.6523,3270.31,484.941,1721.18,9.04030826277115,24.444444444444446,24.894814814814815
2024-03-12 01:52:38,24.7013,24.649,14.3639,46.1574,46.1015,24.4693,24.6424,3270.97,487.896,1718.22,9.012990784861444,24.444444444444446,24.894074074074076
2024-03-12 01:52:39,24.7221,24.649,14.3647,46.1438,46.1081,24.4815,24.6424,3272.28,489.866,1721.5,9.047667077594918,24.444444444444446,24.893333333333334
2024-03-12 01:52:40,24.7123,24.6457,14.3665,46.1511,46.1048,24.4771,24.6457,3270.31,491.836,1722.33,9.041891277612415,24.444444444444446,24.892592592592592
2024-03-12 01:52:41,24.7151,24.649,14.3588,46.1667,46.1015,24.4845,24.6457,3273.6,498.731,1722.16,9.0501745625651,24.444444444444446,24.891851851851854
2024-03-12 01:52:42,24.7391,24.649,14.3744,46.1444,46.1015,24.4675,24.649,3272.28,493.806,1722.0,9.056673660804208,24.444444444444446,24.891111111111112
2024-03-12 01:52:43,24.7209,24.649,14.3633,46.1398,46.1015,24.4838,24.649,3273.27,500.701,1721.83,9.049576197394623,24.444444444444446,24.890370370370373
2024-03-12 01:52:44,24.7288,24.6523,14.3796,46.1418,46.1048,24.4874,24.6392,3274.91,491.836,1721.5,9.040503999019565,24.444444444444446,24.88962962962963
2024-03-12 01:52:45,24.7354,24.6523,14.3765,46.1415,46.1081,24.4732,24.6424,3273.92,492.821,1721.34,9.048136364965298,24.444444444444446,24.88888888888889
2024-03-12 01:52:46,24.7233,24.649,14.3779,46.1318,46.1048,24.4834,24.6457,3272.61,491.836,1719.7,9.027735245544196,24.444444444444446,24.88814814814815
2024-03-12 01:52:47,24.7326,24.6424,14.3826,46.1337,46.0917,24.4814,24.649,3270.64,489.866,1719.37,9.030016218445425,24.444444444444446,24.88740740740741
2024-03-12 01:52:48,24.7282,24.6457,14.3656,46.1303,46.1048,24.48,24.6424,3270.64,494.791,1714.61,9.015979646289377,24.444444444444446,24.886666666666667
2024-03-12 01:52:49,24.7457,24.6622,14.3693,46.1449,46.1081,24.4928,24.6424,3275.24,497.746,1717.24,9.041834151803252,24.444444444444446,24.88592592592593
2024-03-12 01:52:50,24.7057,24.649,14.3689,46.1333,46.1015,24.4796,24.6392,3271.63,488.881,1716.91,9.005596397958998,24.444444444444446,24.885185185185186
2024-03-12 01:52:51,24.7179,24.6556,14.3804,46.1217,46.1048,24.496,24.6424,3271.3,494.791,1715.92,9.001013115607451,24.444444444444446,24.884444444444444
2024-03-12 01:52:52,24.738,24.6556,14.3768,46.1095,46.0982,24.4841,24.6457,3268.34,495.776,1714.94,9.016496589751473,24.444444444444446,24.883703703703706
2024-03-12 01:52:53,24.7139,24.6424,14.3606,46.1285,46.1081,24.4857,24.6457,3267.03,492.821,1715.92,9.014770407721269,24.444444444444446,24.882962962962964
2024-03-12 01:52:54,24.7212,24.6424,14.3751,46.1287,46.1081,24.4947,24.649,3268.01,488.881,1717.73,9.018003678892807,24.444444444444446,24.882222222222225
2024-03-12 01:52:55,24.706,24.6457,14.3757,46.1274,46.1114,24.4983,24.6293,3268.01,490.851,1719.21,9.01198994147654,24.444444444444446,24.881481481481483
2024-03-12 01:52:56,24.7287,24.6523,14.3949,46.1339,46.1048,24.4988,24.6457,3268.34,493.806,1714.45,8.99008321360404,24.444444444444446,24.88074074074074
2024-03-12 01:52:57,24.7183,24.649,14.3761,46.1257,46.1048,24.4932,24.6424,3265.72,491.836,1720.36,9.02840648420421,24.444444444444446,24.880000000000003
2024-03-12 01:52:58,24.7226,24.6457,14.3898,46.1378,46.1081,24.5,24.6424,3265.39,489.866,1729.88,9.070115901883327,24.444444444444446,24.87925925925926
2024-03-12 01:52:59,24.731,24.6457,14.394,46.1355,46.1048,24.4954,24.6457,3262.43,494.791,1729.55,9.0720716943693,24.444444444444446,24.87851851851852
2024-03-12 01:53:00,24.7261,24.6457,14.3843,46.133,46.1015,24.4911,24.6424,3263.42,495.776,1721.5,9.034039757378398,24.444444444444446,24.87777777777778
2024-03-12 01:53:01,24.7234,24.6457,14.3836,46.1231,46.1015,24.4962,24.6424,3262.43,489.866,1722.16,9.035755524850643,24.444444444444446,24.877037037037038
2024-03-12 01:53:02,24.7286,24.6457,14.3871,46.1303,46.1081,24.4901,24.6424,3262.1,494.791,1722.49,9.038972837249602,24.444444444444446,24.8762962962963
2024-03-12 01:53:03,24.7398,24.603,14.388,46.1364,46.1048,24.4836,24.603,3262.76,498.731,1722.98,9.050549431849262,24.444444444444446,24.875555555555557
2024-03-12 01:53:04,24.7225,24.6096,14.389,46.1371,46.1048,24.4887,24.5997,3265.72,492.821,1722.49,9.03198044903726,24.444444444444446,24.874814814814815
2024-03-12 01:53:05,24.7198,24.6129,14.3938,46.1333,46.1015,24.4899,24.603,3262.1,487.896,1722.49,9.025425085088175,24.444444444444446,24.874074074074077
2024-03-12 01:53:06,24.7168,24.6063,14.3987,46.1277,46.1048,24.4796,24.5965,3265.39,491.836,1722.16,9.016792305553434,24.444444444444446,24.873333333333335
2024-03-12 01:53:07,24.6971,24.6063,14.3736,46.1364,46.1146,24.4902,24.5932,3266.04,491.836,1721.67,9.018944405150123,24.444444444444446,24.872592592592593
2024-03-12 01:53:08,24.7148,24.6096,14.3865,46.1284,46.0982,24.4934,24.603,3266.37,494.791,1722.49,9.027435396699229,24.444444444444446,24.871851851851854
2024-03-12 01:53:09,24.7133,24.603,14.3872,46.1286,46.1015,24.4953,24.603,3260.46,496.761,1722.33,9.0246741210688,24.444444444444446,24.871111111111112
2024-03-12 01:53:10,24.7199,24.6063,14.4002,46.1333,46.1081,24.4898,24.6063,3264.07,491.836,1722.16,9.018190515271199,24.444444444444446,24.87037037037037
2024-03-12 01:53:11,24.7197,24.6063,14.3977,46.1478,46.1081,24.4961,24.603,3261.78,493.806,1722.0,9.019362405744596,24.444444444444446,24.86962962962963
2024-03-12 01:53:12,24.7084,24.6063,14.3845,46.1488,46.1081,24.4852,24.603,3265.72,496.761,1722.49,9.023589583182442,24.444444444444446,24.86888888888889
2024-03-12 01:53:13,24.7041,24.6096,14.3909,46.1457,46.1015,24.499,24.603,3263.09,493.806,1721.83,9.010783312637123,24.444444444444446,24.86814814814815
2024-03-12 01:53:14,24.7179,24.5965,14.3912,46.1518,46.1015,24.4919,24.603,3263.42,491.836,1721.83,9.022578446516091,24.444444444444446,24.86740740740741
2024-03-12 01:53:15,24.7086,24.6096,14.4022,46.1778,46.1015,24.494,24.603,3264.07,493.806,1720.85,8.99971684717979,24.444444444444446,24.866666666666667
2024-03-12 01:53:16,24.7077,24.603,14.3879,46.1777,46.1015,24.4827,24.5997,3265.72,491.836,1725.61,9.03634420312229,24.444444444444446,24.86592592592593
2024-03-12 01:53:17,24.6997,24.5997,14.3905,46.1768,46.1048,24.4926,24.603,3264.4,490.851,1720.85,9.002161852921075,24.444444444444446,24.865185185185187
2024-03-12 01:53:18,24.6885,24.6063,14.3936,46.1881,46.1048,24.497,24.6063,3264.73,492.821,1721.67,8.99395851761321,24.444444444444446,24.864444444444445
2024-03-12 01:53:19,24.684,24.6096,14.3829,46.1885,46.1081,24.4936,24.6096,3267.03,488.881,1722.65,9.004497615916689,24.444444444444446,24.863703703703706
2024-03-12 01:53:20,24.6826,24.6063,14.3995,46.1923,46.1015,24.4999,24.603,3263.75,491.836,1723.64,8.993929086997948,24.444444444444446,24.862962962962964
2024-03-12 01:53:21,24.6619,24.6063,14.3822,46.1871,46.1015,24.4963,24.603,3263.75,489.866,1724.3,8.994398069908433,24.444444444444446,24.862222222222226
2024-03-12 01:53:22,24.6597,24.6063,14.384,46.1979,46.1081,24.4917,24.6096,3266.04,489.866,1723.8,8.98829108657653,24.444444444444446,24.861481481481484
2024-03-12 01:53:23,24.663,24.6063,14.3974,46.1936,46.1048,24.5067,24.5965,3265.72,492.821,1718.22,8.950389672555339,24.444444444444446,24.86074074074074
2024-03-12 01:53:24,24.6382,24.6096,14.3901,46.1868,46.1114,24.5017,24.5997,3266.04,491.836,1725.12,8.971013298368122,24.444444444444446,24.860000000000003
2024-03-12 01:53:25,24.6475,24.603,14.3851,46.2161,46.1081,24.4942,24.5997,3267.03,492.821,1724.95,8.982646004418072,24.444444444444446,24.85925925925926
2024-03-12 01:53:26,24.6534,24.603,14.3953,46.2309,46.1081,24.5065,24.603,3265.72,495.776,1727.41,8.991687266116273,24.444444444444446,24.85851851851852
2024-03-12 01:53:27,24.6321,24.6424,14.3906,46.2237,46.1081,24.5007,24.603,3266.37,495.776,1724.62,8.962637331765452,24.444444444444446,24.85777777777778
2024-03-12 01:53:28,24.6358,24.603,14.3841,46.2391,46.1015,24.4987,24.603,3264.4,496.761,1725.94,8.9784303604283,24.444444444444446,24.85703703703704
2024-03-12 01:53:29,24.6301,24.603,14.3863,46.2449,46.1015,24.5092,24.6063,3263.75,497.746,1726.27,8.973226901399752,24.444444444444446,24.8562962962963
2024-03-12 01:53:30,24.6385,24.5997,14.3993,46.2388,46.1081,24.5089,24.5997,3261.45,497.746,1727.41,8.975120563770846,24.444444444444446,24.855555555555558
2024-03-12 01:53:31,24.6256,24.603,14.3793,46.2385,46.1146,24.5012,24.603,3262.1,485.926,1726.1,8.97453293487096,24.444444444444446,24.854814814814816
2024-03-12 01:53:32,24.6351,24.6096,14.3858,46.2376,46.1081,24.5085,24.603,3258.16,488.881,1726.27,8.978044717830931,24.444444444444446,24.854074074074077
2024-03-12 01:53:33,24.6313,24.6096,14.3781,46.2444,46.1081,24.5145,24.5899,3258.82,489.866,1725.61,8.97802713070538,24.444444444444446,24.853333333333335
2024-03-12 01:53:34,24.6242,24.6063,14.3816,46.2541,46.1081,24.4997,24.603,3254.88,492.821,1719.04,8.93459828797589,24.444444444444446,24.852592592592593
2024-03-12 01:53:35,24.6315,24.603,14.377,46.2426,46.1081,24.501,24.5997,3255.54,494.791,1724.62,8.974014013434438,24.444444444444446,24.851851851851855
2024-03-12 01:53:36,24.6124,24.6063,14.388,46.231,46.1081,24.4999,24.5997,3252.25,487.896,1728.73,8.968996119664242,24.444444444444446,24.851111111111113
2024-03-12 01:53:37,24.6335,24.6063,14.389,46.2232,46.1048,24.5081,24.5965,3251.27,489.866,1724.13,8.962715504379378,24.444444444444446,24.85037037037037
2024-03-12 01:53:38,24.6143,24.603,14.3741,46.2057,46.1015,24.5287,24.5997,3246.02,482.971,1722.82,8.952146473101816,24.444444444444446,24.849629629629632
2024-03-12 01:53:39,24.615,24.603,14.3877,46.1976,46.1048,24.5123,24.603,3244.7,483.956,1726.1,8.957891208026865,24.444444444444446,24.84888888888889
2024-03-12 01:53:40,24.6156,24.603,14.3894,46.1785,46.1015,24.5013,24.5997,3242.08,488.881,1721.83,8.934770227639303,24.444444444444446,24.84814814814815
2024-03-12 01:53:41,24.5967,24.6063,14.3846,46.172,46.1048,24.5147,24.5997,3242.73,495.776,1721.67,8.921621752296558,24.444444444444446,24.84740740740741
2024-03-12 01:53:42,24.6149,24.5997,14.381,46.1442,46.1081,24.5102,24.603,3242.73,491.836,1721.5,8.93978412588087,24.444444444444446,24.846666666666668
2024-03-12 01:53:43,24.6058,24.6063,14.3876,46.1297,46.1212,24.5119,24.5997,3241.09,490.851,1725.61,8.94738002057638,24.444444444444446,24.84592592592593
2024-03-12 01:53:44,24.5929,24.603,14.3737,46.1113,46.1015,24.5011,24.5965,3240.43,486.911,1721.67,8.927824542559224,24.444444444444446,24.845185185185187
2024-03-12 01:53:45,24.6033,24.6096,14.3781,46.109,46.0982,24.5067,24.6063,3239.12,487.896,1720.52,8.927099440885197,24.444444444444446,24.844444444444445
2024-03-12 01:53:46,24.5953,24.5997,14.3684,46.0856,46.1245,24.5102,24.603,3240.11,486.911,1722.16,8.937094351640747,24.444444444444446,24.843703703703707
2024-03-12 01:53:47,24.5962,24.603,14.3757,46.0878,46.1015,24.5135,24.603,3238.14,489.866,1723.15,8.93663587107416,24.444444444444446,24.842962962962964
2024-03-12 01:53:48,24.6038,24.6063,14.3727,46.0701,46.1114,24.5156,24.603,3239.45,488.881,1723.15,8.945904335457838,24.444444444444446,24.842222222222226
2024-03-12 01:53:49,24.5907,24.603,14.3584,46.058,46.1081,24.5105,24.603,3237.48,496.761,1723.47,8.948615102207384,24.444444444444446,24.841481481481484
2024-03-12 01:53:50,24.5881,24.6063,14.3827,46.0358,46.1048,24.5173,24.5997,3239.12,487.896,1723.31,8.924261250567621,24.444444444444446,24.840740740740742
2024-03-12 01:53:51,24.5864,24.5997,14.3716,46.0184,46.1015,24.5141,24.603,3240.11,489.866,1722.33,8.927401556434045,24.444444444444446,24.840000000000003
2024-03-12 01:53:52,24.5714,24.6063,14.359,46.0112,46.1081,24.5219,24.603,3239.45,487.896,1721.5,8.921002883274793,24.444444444444446,24.83925925925926
2024-03-12 01:53:53,24.565,24.6063,14.3574,46.0038,46.1081,24.5177,24.6063,3239.78,484.941,1722.16,8.920228446920191,24.444444444444446,24.83851851851852
2024-03-12 01:53:54,24.5598,24.6096,14.3642,46.0012,46.1114,24.5298,24.6096,3239.12,487.896,1722.33,8.910621383559043,24.444444444444446,24.83777777777778
2024-03-12 01:53:55,24.5628,24.603,14.3584,45.9833,46.1048,24.5201,24.5997,3236.82,491.836,1717.56,8.893612993639698,24.444444444444446,24.83703703703704
2024-03-12 01:53:56,24.5485,24.5997,14.3627,45.9779,46.1048,24.5227,24.603,3238.14,494.791,1721.34,8.896939577200625,24.444444444444446,24.8362962962963
2024-03-12 01:53:57,24.5626,24.5997,14.3638,45.9685,46.1114,24.5188,24.5997,3237.81,493.806,1719.7,8.899807278815329,24.444444444444446,24.83555555555556
2024-03-12 01:53:58,24.562,24.6063,14.3494,45.9632,46.1015,24.5166,24.5965,3234.2,493.806,1722.65,8.927137136064184,24.444444444444446,24.834814814814816
2024-03-12 01:53:59,24.5536,24.6063,14.3448,45.9571,46.049,24.5172,24.603,3234.2,485.926,1720.68,8.913610284566774,24.444444444444446,24.834074074074078
2024-03-12 01:54:00,24.5535,24.6096,14.3522,45.9623,46.1048,24.5182,24.603,3232.88,491.836,1722.33,8.91560299738131,24.444444444444446,24.833333333333336
2024-03-12 01:54:01,24.5496,24.6063,14.3463,45.9566,46.1048,24.5251,24.6063,3232.55,486.911,1724.95,8.930915962823407,24.444444444444446,24.832777777777782
2024-03-12 01:54:02,24.5539,24.6063,14.3405,45.9559,46.1114,24.5248,24.5997,3235.51,488.881,1724.79,8.93892724178807,24.444444444444446,24.832222222222224
2024-03-12 01:54:03,24.5515,24.5636,14.3441,45.9562,46.1114,24.525,24.5669,3237.15,484.941,1726.43,8.942170447993242,24.444444444444446,24.83166666666667
2024-03-12 01:54:04,24.5309,24.5702,14.3366,45.9602,46.0982,24.5406,24.5603,3234.52,488.881,1726.92,8.933228955263832,24.444444444444446,24.831111111111113
2024-03-12 01:54:05,24.5393,24.5636,14.3313,45.9577,46.1081,24.5206,24.5603,3235.18,491.836,1726.59,8.943524857096365,24.444444444444446,24.83055555555556
2024-03-12 01:54:06,24.5317,24.5669,14.3456,45.9562,46.1048,24.5338,24.5669,3236.82,494.791,1727.58,8.929454709103641,24.444444444444446,24.830000000000002
2024-03-12 01:54:07,24.5327,24.5702,14.3265,45.9761,46.1015,24.5202,24.5636,3238.14,496.761,1729.06,8.954739866504305,24.444444444444446,24.829444444444448
2024-03-12 01:54:08,24.5326,24.5669,14.3367,45.9911,46.1048,24.5291,24.5735,3237.81,491.836,1727.91,8.939753029870005,24.444444444444446,24.82888888888889
2024-03-12 01:54:09,24.5291,24.5669,14.3344,45.9937,46.1015,24.5328,24.5636,3236.82,486.911,1727.91,8.93870087129295,24.444444444444446,24.828333333333337
2024-03-12 01:54:10,24.5125,24.5702,14.3224,45.9984,46.1048,24.5235,24.5669,3237.15,488.881,1726.59,8.927842147952362,24.444444444444446,24.82777777777778
2024-03-12 01:54:11,24.5044,24.5669,14.3263,46.03,46.1015,24.5215,24.5669,3240.43,492.821,1726.59,8.917328599922868,24.444444444444446,24.827222222222225
2024-03-12 01:54:12,24.5046,24.5669,14.3279,46.0195,46.1081,24.5398,24.5636,3239.45,485.926,1726.59,8.916102019319405,24.444444444444446,24.826666666666668
2024-03-12 01:54:13,24.5127,24.5636,14.3175,46.0524,46.1048,24.5193,24.5603,3243.06,480.016,1726.92,8.934017622073691,24.444444444444446,24.826111111111114
2024-03-12 01:54:14,24.496,24.5702,14.3189,46.0578,46.1114,24.5176,24.5702,3239.78,484.941,1728.73,8.927503854449649,24.444444444444446,24.825555555555557
2024-03-12 01:54:15,24.5052,24.5702,14.3136,46.0696,46.1081,24.514,24.5636,3239.45,485.926,1720.85,8.899471611786607,24.444444444444446,24.825000000000003
2024-03-12 01:54:16,24.5046,24.5702,14.3085,46.0846,46.1081,24.5234,24.5636,3240.11,491.836,1726.27,8.931443293442083,24.444444444444446,24.824444444444445
2024-03-12 01:54:17,24.5021,24.5636,14.3134,46.1044,46.1081,24.5228,24.5636,3246.34,492.821,1725.77,8.922376098357885,24.444444444444446,24.82388888888889
2024-03-12 01:54:18,24.5033,24.5702,14.3123,46.1093,46.1081,24.5158,24.5669,3243.39,493.806,1731.19,8.95241841972016,24.444444444444446,24.823333333333334
2024-03-12 01:54:19,24.4831,24.5669,14.2933,46.0951,46.1081,24.515,24.5636,3248.31,489.866,1722.82,8.908085987735872,24.444444444444446,24.82277777777778
2024-03-12 01:54:20,24.491,24.5636,14.304,46.1162,46.1081,24.5154,24.5603,3247.99,486.911,1725.44,8.919181543320837,24.444444444444446,24.822222222222226
2024-03-12 01:54:21,24.4848,24.5669,14.2986,46.128,46.1081,24.52,24.557,3251.27,487.896,1725.12,8.916827085980547,24.444444444444446,24.82166666666667
2024-03-12 01:54:22,24.4856,24.5669,14.3017,46.1359,46.1048,24.5192,24.5702,3250.61,491.836,1724.79,8.913108380915807,24.444444444444446,24.821111111111115
2024-03-12 01:54:23,24.4857,24.5636,14.292,46.135,46.0982,24.5179,24.58,3253.57,491.836,1724.13,8.918271563960372,24.444444444444446,24.820555555555558
2024-03-12 01:54:24,24.4803,24.5636,14.2886,46.1479,46.1048,24.5136,24.5669,3253.9,496.761,1724.46,8.918228432650054,24.444444444444446,24.820000000000004
2024-03-12 01:54:25,24.4852,24.5669,14.2885,46.142,46.1081,24.5193,24.5669,3256.52,486.911,1723.8,8.919188738722891,24.444444444444446,24.819444444444446
2024-03-12 01:54:26,24.4938,24.5636,14.2949,46.171,46.1015,24.5109,24.5669,3257.84,498.731,1722.49,8.914333517364504,24.444444444444446,24.818888888888893
2024-03-12 01:54:27,24.492,24.5702,14.2849,46.1812,46.1015,24.5191,24.5636,3255.87,497.746,1732.01,8.970808802301232,24.444444444444446,24.818333333333335
2024-03-12 01:54:28,24.4845,24.5702,14.2886,46.174,46.1114,24.5235,24.5603,3257.84,492.821,1725.12,8.925318301815114,24.444444444444446,24.81777777777778
2024-03-12 01:54:29,24.5095,24.5669,14.289,46.1619,46.1114,24.5247,24.5669,3260.13,492.821,1724.95,8.945971067991394,24.444444444444446,24.817222222222224
2024-03-12 01:54:30,24.4962,24.5702,14.2887,46.1654,46.0982,24.5195,24.5636,3256.19,494.791,1723.64,8.927806902153195,24.444444444444446,24.81666666666667
2024-03-12 01:54:31,24.4949,24.5669,14.2709,46.1634,46.1081,24.5225,24.5636,3259.48,490.851,1722.98,8.938814253678293,24.444444444444446,24.816111111111113
2024-03-12 01:54:32,24.4936,24.5636,14.282,46.1615,46.1146,24.5205,24.5603,3259.48,492.821,1722.16,8.923723971214617,24.444444444444446,24.81555555555556
2024-03-12 01:54:33,24.4892,24.5735,14.2804,46.1309,46.1081,24.5228,24.5702,3259.15,495.776,1723.47,8.928063275648164,24.444444444444446,24.815
2024-03-12 01:54:34,24.4876,24.5669,14.2629,46.1387,46.1015,24.5204,24.5636,3257.84,491.836,1723.47,8.941968554043555,24.444444444444446,24.814444444444447
2024-03-12 01:54:35,24.4838,24.5702,14.2598,46.1522,46.1081,24.518,24.5636,3256.85,494.791,1723.8,8.943068410829282,24.444444444444446,24.81388888888889
2024-03-12 01:54:36,24.4842,24.5735,14.2734,46.1276,46.1048,24.5231,24.5669,3260.46,491.836,1731.68,8.972350827200072,24.444444444444446,24.813333333333336
2024-03-12 01:54:37,24.4827,24.5669,14.2618,46.1346,46.1114,24.5151,24.5472,3260.13,492.821,1724.46,8.943779839209645,24.444444444444446,24.81277777777778
2024-03-12 01:54:38,24.4862,24.5702,14.2741,46.1407,46.1081,24.5064,24.557,3265.06,490.851,1717.4,8.899494791332904,24.444444444444446,24.812222222222225
2024-03-12 01:54:39,24.4781,24.5702,14.251,46.141,46.1015,24.5062,24.5735,3264.73,496.761,1725.77,8.956003473997272,24.444444444444446,24.81166666666667
2024-03-12 01:54:40,24.4936,24.5669,14.2774,46.1459,46.1048,24.5196,24.5636,3262.76,493.806,1732.5,8.981346782729482,24.444444444444446,24.811111111111114
2024-03-12 01:54:41,24.4796,24.5669,14.2579,46.1206,46.1081,24.5094,24.5636,3263.09,487.896,1727.74,8.961492678273808,24.444444444444446,24.81055555555556
2024-03-12 01:54:42,24.4746,24.5636,14.2547,46.1039,46.1081,24.5074,24.5669,3263.75,490.851,1727.25,8.957373496818416,24.444444444444446,24.810000000000002
2024-03-12 01:54:43,24.4772,24.5702,14.2517,46.0926,46.1081,24.5183,24.5603,3258.16,488.881,1726.76,8.959739203444192,24.444444444444446,24.80944444444445
2024-03-12 01:54:44,24.4727,24.5669,14.2544,46.0831,46.1081,24.5135,24.5603,3263.09,492.821,1727.25,8.955971154565072,24.444444444444446,24.80888888888889
2024-03-12 01:54:45,24.4661,24.5702,14.2491,46.0805,46.0982,24.505,24.5603,3261.12,496.761,1726.76,8.952291373682396,24.444444444444446,24.808333333333337
2024-03-12 01:54:46,24.4797,24.5702,14.2393,46.0786,46.1048,24.511,24.5636,3260.79,493.806,1725.61,8.966819044715349,24.444444444444446,24.80777777777778
2024-03-12 01:54:47,24.4735,24.5702,14.2505,46.0722,46.1048,24.5014,24.5636,3259.81,495.776,1723.31,8.939651827910007,24.444444444444446,24.807222222222226
2024-03-12 01:54:48,24.4636,24.5702,14.2486,46.057,46.1015,24.4988,24.5669,3261.78,494.791,1722.82,8.930116230418847,24.444444444444446,24.80666666666667
2024-03-12 01:54:49,24.459,24.5735,14.2397,46.0642,46.1048,24.4914,24.5603,3261.45,492.821,1721.67,8.92791190580236,24.444444444444446,24.806111111111115
2024-03-12 01:54:50,24.4686,24.6063,14.2441,46.0472,46.1114,24.5022,24.5669,3263.42,489.866,1721.18,8.929912551826762,24.444444444444446,24.805555555555557
2024-03-12 01:54:51,24.4541,24.5669,14.2328,46.0596,46.1015,24.4957,24.5636,3267.36,492.821,1727.91,8.962023719751109,24.444444444444446,24.805000000000003
2024-03-12 01:54:52,24.4542,24.5636,14.2362,46.0448,46.1081,24.4799,24.5636,3264.4,489.866,1721.67,8.926776183641595,24.444444444444446,24.804444444444446
2024-03-12 01:54:53,24.4584,24.5603,14.236,46.0644,46.1048,24.4698,24.5636,3266.37,494.791,1719.37,8.91868964168468,24.444444444444446,24.803888888888892
2024-03-12 01:54:54,24.4484,24.5669,14.23,46.0274,46.1114,24.4665,24.5603,3267.36,492.821,1721.34,8.925414535497149,24.444444444444446,24.803333333333335
2024-03-12 01:54:55,24.4434,24.5702,14.2406,46.0447,46.1081,24.448,24.5767,3263.75,492.821,1723.31,8.921987642551139,24.444444444444446,24.80277777777778
2024-03-12 01:54:56,24.4524,24.5702,14.2243,46.0391,46.1015,24.4385,24.5603,3267.03,495.776,1724.79,8.951792911443057,24.444444444444446,24.802222222222223
2024-03-12 01:54:57,24.4493,24.5669,14.2354,46.0285,46.1015,24.4257,24.5603,3270.97,493.806,1726.43,8.947864758778747,24.444444444444446,24.80166666666667
2024-03-12 01:54:58,24.4509,24.5735,14.2278,46.0252,46.1081,24.4174,24.5636,3268.67,489.866,1727.25,8.960178181325094,24.444444444444446,24.801111111111116
2024-03-12 01:54:59,24.4632,24.5669,14.2353,46.0523,46.1015,24.396,24.5702,3269.98,496.761,1728.4,8.970353679927241,24.444444444444446,24.800555555555558
2024-03-12 01:55:00,24.432,24.5669,14.2226,46.0526,46.1048,24.3781,24.5636,3268.34,494.791,1728.07,8.952418707942186,24.444444444444446,24.800000000000004
2024-03-12 01:55:01,24.4474,24.5669,14.2206,46.0592,46.1048,24.3679,24.5669,3270.97,497.746,1728.07,8.967676420003448,24.444444444444446,24.799444444444447
2024-03-12 01:55:02,24.4561,24.5702,14.2262,46.0678,46.1048,24.3414,24.5636,3271.63,492.821,1728.4,8.972107774840149,24.444444444444446,24.798888888888893
2024-03-12 01:55:03,24.4669,24.5308,14.2178,46.0797,46.1114,24.323,24.5275,3270.31,495.776,1724.95,8.971004556817242,24.444444444444446,24.798333333333336
2024-03-12 01:55:04,24.4855,24.5275,14.2188,46.1082,46.1081,24.3213,24.5275,3275.24,494.791,1727.41,8.999225553955982,24.444444444444446,24.79777777777778
2024-03-12 01:55:05,24.4671,24.5275,14.2047,46.1038,46.1015,24.2914,24.5275,3274.25,500.701,1726.92,8.992904743876435,24.444444444444446,24.797222222222224
2024-03-12 01:55:06,24.479,24.5242,14.2169,46.1252,46.1048,24.2769,24.5242,3277.86,493.806,1725.77,8.986653425751912,24.444444444444446,24.79666666666667
