TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 01:55:07,24.4838,24.5373,14.2032,46.1534,46.1015,24.2615,24.5308,3276.88,490.851,1724.46,8.996020214949633,24.444444444444446,24.796111111111113
2024-03-12 01:55:08,24.4975,24.5242,14.2281,46.1496,46.1081,24.2445,24.5439,3279.18,491.836,1723.64,8.981946627575015,24.444444444444446,24.79555555555556
2024-03-12 01:55:09,24.4835,24.5242,14.2062,46.1933,46.1015,24.2373,24.5242,3278.85,492.821,1723.15,8.986300850035759,24.444444444444446,24.795
2024-03-12 01:55:10,24.5,24.5308,14.2114,46.1906,46.1048,24.203,24.5275,3281.8,491.836,1722.16,8.991012813882119,24.444444444444446,24.794444444444448
2024-03-12 01:55:11,24.4903,24.5308,14.2172,46.1954,46.1015,24.1859,24.5275,3282.79,490.851,1721.83,8.975747396448481,24.444444444444446,24.79388888888889
2024-03-12 01:55:12,24.5001,24.534,14.2145,46.2277,46.1048,24.1649,24.5275,3286.4,491.836,1721.01,8.982389028092518,24.444444444444446,24.793333333333337
2024-03-12 01:55:13,24.5033,24.5308,14.2174,46.2441,46.1081,24.1455,24.5308,3285.74,489.866,1722.0,8.987818229921368,24.444444444444446,24.79277777777778
2024-03-12 01:55:14,24.5025,24.5275,14.2053,46.2338,46.1048,24.1295,24.5308,3285.41,494.791,1721.01,8.992519279388098,24.444444444444446,24.792222222222225
2024-03-12 01:55:15,24.5104,24.5275,14.2143,46.2447,46.0982,24.1015,24.5308,3288.04,494.791,1722.82,9.001015146354916,24.444444444444446,24.79166666666667
2024-03-12 01:55:16,24.5106,24.5275,14.2096,46.2624,46.0982,24.0817,24.5242,3289.35,488.881,1722.82,9.00529880465438,24.444444444444446,24.791111111111114
2024-03-12 01:55:17,24.5171,24.5176,14.2256,46.2891,46.1048,24.0731,24.5242,3290.34,490.851,1723.97,9.002999338352009,24.444444444444446,24.79055555555556
2024-03-12 01:55:18,24.5107,24.5242,14.2146,46.3042,46.1081,24.0683,24.534,3289.35,487.896,1723.47,9.004411124951126,24.444444444444446,24.790000000000003
2024-03-12 01:55:19,24.5208,24.5308,14.2195,46.3028,46.1048,24.0596,24.5275,3292.97,491.836,1722.98,9.006397424825524,24.444444444444446,24.78944444444445
2024-03-12 01:55:20,24.5088,24.5242,14.2148,46.2865,46.1015,24.0682,24.5275,3290.34,488.881,1723.97,9.005186337171017,24.444444444444446,24.78888888888889
2024-03-12 01:55:21,24.5146,24.5275,14.2256,46.291,46.1015,24.0481,24.5275,3290.34,494.791,1724.62,9.004205976325217,24.444444444444446,24.788333333333338
2024-03-12 01:55:22,24.5028,24.5308,14.2131,46.28,46.1015,24.0415,24.5275,3286.73,493.806,1722.49,8.993697123574652,24.444444444444446,24.78777777777778
2024-03-12 01:55:23,24.5095,24.5242,14.2275,46.2878,46.1081,24.0534,24.5308,3286.4,491.836,1718.22,8.964688533862027,24.444444444444446,24.787222222222226
2024-03-12 01:55:24,24.514,24.5308,14.2185,46.2788,46.1081,24.0519,24.5275,3283.44,494.791,1723.31,9.003050512985183,24.444444444444446,24.78666666666667
2024-03-12 01:55:25,24.5045,24.5308,14.2109,46.271,46.1048,24.0579,24.5209,3285.41,490.851,1722.82,8.99882960640621,24.444444444444446,24.786111111111115
2024-03-12 01:55:26,24.5085,24.5275,14.2112,46.2548,46.1048,24.06,24.5275,3279.18,491.836,1722.49,9.000339892376392,24.444444444444446,24.785555555555558
2024-03-12 01:55:27,24.5137,24.5275,14.2146,46.2482,46.1048,24.0613,24.5242,3276.88,481.001,1722.49,9.001913179724164,24.444444444444446,24.785000000000004
2024-03-12 01:55:28,24.5232,24.534,14.2255,46.2427,46.1081,24.0634,24.5242,3274.58,484.941,1723.15,9.004138272057185,24.444444444444446,24.784444444444446
2024-03-12 01:55:29,24.5175,24.5308,14.216,46.2444,46.1212,24.0566,24.5242,3274.91,487.896,1724.13,9.01258370524321,24.444444444444446,24.783888888888892
2024-03-12 01:55:30,24.5204,24.5308,14.211,46.229,46.1114,24.0613,24.5275,3269.66,489.866,1723.31,9.015205571227174,24.444444444444446,24.783333333333335
2024-03-12 01:55:31,24.5179,24.5308,14.2267,46.2051,46.1081,24.0815,24.5275,3269.0,489.866,1724.79,9.007019017241008,24.444444444444446,24.78277777777778
2024-03-12 01:55:32,24.5254,24.5242,14.2182,46.1991,46.1048,24.0805,24.5275,3271.95,482.971,1725.61,9.025311243475848,24.444444444444446,24.782222222222224
2024-03-12 01:55:33,24.518,24.534,14.2256,46.1945,46.1015,24.0862,24.5209,3267.03,489.866,1725.61,9.012351894049871,24.444444444444446,24.78166666666667
2024-03-12 01:55:34,24.5365,24.5275,14.2204,46.1815,46.1081,24.0998,24.5275,3269.66,491.836,1730.04,9.056294224621697,24.444444444444446,24.781111111111116
2024-03-12 01:55:35,24.5369,24.5242,14.2141,46.1513,46.1081,24.1102,24.534,3264.73,488.881,1731.52,9.069928452018237,24.444444444444446,24.78055555555556
2024-03-12 01:55:36,24.5436,24.5308,14.2251,46.1295,46.1048,24.1013,24.5308,3264.4,489.866,1726.43,9.03949936003471,24.444444444444446,24.780000000000005
2024-03-12 01:55:37,24.5487,24.5275,14.2165,46.1151,46.1048,24.1065,24.5242,3260.79,485.926,1725.77,9.048040900551927,24.444444444444446,24.779444444444447
2024-03-12 01:55:38,24.5356,24.5308,14.2141,46.1053,46.1081,24.1247,24.5176,3265.72,488.881,1724.79,9.033538050611496,24.444444444444446,24.778888888888893
2024-03-12 01:55:39,24.5598,24.534,14.2298,46.0887,46.1048,24.1306,24.5242,3268.01,491.836,1728.89,9.062468699607159,24.444444444444446,24.778333333333336
2024-03-12 01:55:40,24.5649,24.5275,14.2244,46.0812,46.1048,24.1276,24.5308,3264.73,483.956,1722.98,9.040669873841983,24.444444444444446,24.777777777777782
2024-03-12 01:55:41,24.5505,24.5275,14.2186,46.0707,46.1081,24.1413,24.5275,3264.07,488.881,1722.98,9.033150918190405,24.444444444444446,24.777222222222225
2024-03-12 01:55:42,24.5552,24.5308,14.2059,46.0524,46.1081,24.1516,24.5275,3266.37,495.776,1722.33,9.044950163292752,24.444444444444446,24.77666666666667
2024-03-12 01:55:43,24.5719,24.5308,14.2264,46.0515,46.1212,24.1503,24.5308,3263.42,489.866,1722.98,9.045041359685916,24.444444444444446,24.776111111111113
2024-03-12 01:55:44,24.5675,24.534,14.224,46.06,46.1015,24.173,24.5275,3261.12,492.821,1725.61,9.057096674838213,24.444444444444446,24.77555555555556
2024-03-12 01:55:45,24.5686,24.5308,14.2245,46.0412,46.1081,24.1695,24.5242,3257.84,486.911,1718.22,9.018832392834288,24.444444444444446,24.775000000000002
2024-03-12 01:55:46,24.5872,24.5242,14.2329,46.0218,46.1081,24.1692,24.5308,3261.12,485.926,1729.71,9.088095369158982,24.444444444444446,24.77444444444445
2024-03-12 01:55:47,24.5743,24.5308,14.228,46.0289,46.1081,24.1841,24.5308,3261.12,493.806,1721.01,9.035398187889237,24.444444444444446,24.77388888888889
2024-03-12 01:55:48,24.5875,24.5275,14.2293,46.0296,46.1081,24.195,24.5308,3256.19,493.806,1721.83,9.050100425567026,24.444444444444446,24.773333333333337
2024-03-12 01:55:49,24.5803,24.5275,14.2369,46.0261,46.1048,24.1934,24.5275,3253.57,485.926,1721.5,9.035437431246763,24.444444444444446,24.77277777777778
2024-03-12 01:55:50,24.586,24.5275,14.2408,46.0164,46.1015,24.1972,24.5275,3251.27,483.956,1720.52,9.03186530687375,24.444444444444446,24.772222222222226
2024-03-12 01:55:51,24.5741,24.5275,14.221,45.9772,46.1081,24.2039,24.5242,3251.27,485.926,1721.18,9.04222970710721,24.444444444444446,24.77166666666667
2024-03-12 01:55:52,24.5834,24.534,14.2351,45.9772,46.1081,24.215,24.5242,3251.6,493.806,1720.68,9.035411929686381,24.444444444444446,24.771111111111114
2024-03-12 01:55:53,24.5823,24.5308,14.2279,45.9643,46.1048,24.2236,24.5242,3249.3,487.896,1720.52,9.039897356599548,24.444444444444446,24.77055555555556
2024-03-12 01:55:54,24.5842,24.5275,14.2361,45.9632,46.0982,24.2339,24.5275,3248.64,482.971,1720.85,9.036129968398381,24.444444444444446,24.770000000000003
2024-03-12 01:55:55,24.5822,24.534,14.24,45.9563,46.1114,24.2375,24.534,3249.96,490.851,1720.03,9.02667465241332,24.444444444444446,24.76944444444445
2024-03-12 01:55:56,24.5887,24.5275,14.2333,45.9606,46.1015,24.2435,24.5242,3251.27,489.866,1723.15,9.05459019610796,24.444444444444446,24.768888888888892
2024-03-12 01:55:57,24.6068,24.534,14.2387,45.9559,46.1048,24.2473,24.5275,3251.6,493.806,1722.82,9.06395869687769,24.444444444444446,24.768333333333338
2024-03-12 01:55:58,24.5843,24.5308,14.2351,45.9632,46.1212,24.2422,24.5242,3249.63,496.761,1722.98,9.048276259210429,24.444444444444446,24.76777777777778
2024-03-12 01:55:59,24.5899,24.534,14.2439,45.9692,46.1048,24.2551,24.5275,3256.19,491.836,1724.13,9.051515897145691,24.444444444444446,24.767222222222227
2024-03-12 01:56:00,24.6066,24.5275,14.2436,45.9852,46.1048,24.2616,24.5275,3254.88,489.866,1724.62,9.068965548902538,24.444444444444446,24.76666666666667
2024-03-12 01:56:01,24.5894,24.5308,14.2401,45.9925,46.1048,24.2621,24.5275,3252.58,495.776,1724.3,9.055295771754365,24.444444444444446,24.766111111111115
2024-03-12 01:56:02,24.5979,24.5275,14.2399,46.0155,46.1048,24.2646,24.5275,3259.81,488.881,1725.28,9.068058857201457,24.444444444444446,24.765555555555558
2024-03-12 01:56:03,24.5915,24.4946,14.2375,46.0132,46.1081,24.2683,24.4913,3263.42,491.836,1732.01,9.09991617002155,24.444444444444446,24.765000000000004
2024-03-12 01:56:04,24.5924,24.5012,14.2221,46.0207,46.1048,24.2798,24.4913,3262.1,496.761,1725.12,9.077985110222086,24.444444444444446,24.764444444444447
2024-03-12 01:56:05,24.6185,24.4913,14.2459,46.0313,46.1015,24.2738,24.4881,3264.73,495.776,1725.28,9.080840635470928,24.444444444444446,24.763888888888893
2024-03-12 01:56:06,24.6145,24.4913,14.2433,46.0396,46.1114,24.2809,24.4848,3265.72,491.836,1724.95,9.077878297573744,24.444444444444446,24.763333333333335
2024-03-12 01:56:07,24.6231,24.4913,14.2443,46.0283,46.1081,24.2915,24.4979,3266.37,488.881,1725.94,9.089744435051092,24.444444444444446,24.76277777777778
2024-03-12 01:56:08,24.6008,24.4946,14.2423,46.0529,46.1048,24.2886,24.4946,3269.66,493.806,1726.1,9.072806711287075,24.444444444444446,24.762222222222224
2024-03-12 01:56:09,24.6079,24.4946,14.2431,46.0517,46.1048,24.2892,24.4848,3269.0,491.836,1725.77,9.076589141329102,24.444444444444446,24.76166666666667
2024-03-12 01:56:10,24.6152,24.4881,14.269,46.062,46.1015,24.2949,24.4946,3271.3,490.851,1726.1,9.062033382856438,24.444444444444446,24.761111111111113
2024-03-12 01:56:11,24.6163,24.4946,14.2535,46.0472,46.1081,24.3003,24.4913,3270.64,489.866,1725.77,9.074837715514548,24.444444444444446,24.76055555555556
2024-03-12 01:56:12,24.5991,24.4946,14.257,46.0745,46.1048,24.2973,24.4946,3270.31,490.851,1725.94,9.057602605478655,24.444444444444446,24.760000000000005
2024-03-12 01:56:13,24.5918,24.4913,14.2564,46.0726,46.1081,24.3111,24.4946,3270.97,493.806,1725.28,9.048273364811736,24.444444444444446,24.759444444444448
2024-03-12 01:56:14,24.6012,24.4913,14.2662,46.065,46.1081,24.3098,24.4946,3274.58,489.866,1723.47,9.038430957000218,24.444444444444446,24.758888888888894
2024-03-12 01:56:15,24.6073,24.4881,14.2483,46.0704,46.1015,24.3058,24.4946,3272.61,494.791,1727.58,9.081024271468443,24.444444444444446,24.758333333333336
2024-03-12 01:56:16,24.5997,24.4946,14.2525,46.0584,46.0949,24.3184,24.4913,3273.27,491.836,1719.86,9.030146066529044,24.444444444444446,24.757777777777783
2024-03-12 01:56:17,24.6012,24.5012,14.2669,46.0726,46.1081,24.2926,24.4848,3274.25,490.851,1720.68,9.023188108670787,24.444444444444446,24.757222222222225
2024-03-12 01:56:18,24.608,24.4946,14.2607,46.0869,46.1015,24.2906,24.4913,3271.95,494.791,1719.04,9.025927876239738,24.444444444444446,24.75666666666667
2024-03-12 01:56:19,24.5974,24.4913,14.2592,46.0857,46.1081,24.2983,24.4946,3274.91,497.746,1720.19,9.02402280271195,24.444444444444446,24.756111111111114
2024-03-12 01:56:20,24.6067,24.4913,14.273,46.0974,46.1048,24.2942,24.4979,3271.95,492.821,1719.86,9.018364427834696,24.444444444444446,24.75555555555556
2024-03-12 01:56:21,24.6087,24.4946,14.2713,46.1053,46.1146,24.308,24.4881,3272.28,491.836,1719.37,9.019023155222975,24.444444444444446,24.755000000000003
2024-03-12 01:56:22,24.6084,24.4946,14.2754,46.1165,46.1015,24.2954,24.4946,3273.92,494.791,1719.86,9.017753528050546,24.444444444444446,24.75444444444445
2024-03-12 01:56:23,24.6192,24.4913,14.2658,46.1339,46.1048,24.2875,24.4848,3273.6,493.806,1717.56,9.023473478925686,24.444444444444446,24.75388888888889
2024-03-12 01:56:24,24.6196,24.4913,14.2677,46.1408,46.1048,24.2771,24.4913,3271.95,496.761,1720.36,9.03687427083537,24.444444444444446,24.753333333333337
2024-03-12 01:56:25,24.6151,24.4913,14.2746,46.142,46.0982,24.2839,24.4913,3272.28,498.731,1721.83,9.034635694481263,24.444444444444446,24.75277777777778
2024-03-12 01:56:26,24.6116,24.4946,14.2766,46.1616,46.1114,24.2872,24.4913,3271.3,496.761,1721.83,9.029830269567608,24.444444444444446,24.752222222222226
2024-03-12 01:56:27,24.6118,24.4946,14.2688,46.157,46.1015,24.2896,24.4913,3272.61,495.776,1730.04,9.079909187121318,24.444444444444446,24.75166666666667
2024-03-12 01:56:28,24.6086,24.4913,14.2789,46.1651,46.1212,24.303,24.4913,3272.94,498.731,1721.67,9.024360926224553,24.444444444444446,24.751111111111115
2024-03-12 01:56:29,24.6208,24.4979,14.2739,46.1583,46.1081,24.2827,24.4881,3272.28,493.806,1721.01,9.035922166404525,24.444444444444446,24.750555555555557
2024-03-12 01:56:30,24.6226,24.5143,14.2886,46.1823,46.1081,24.2857,24.4913,3274.58,487.896,1721.18,9.02554807673508,24.444444444444446,24.750000000000004
2024-03-12 01:56:31,24.6087,24.4946,14.2746,46.1569,46.1015,24.2902,24.4946,3273.27,491.836,1721.18,9.02563541511399,24.444444444444446,24.74944444444445
2024-03-12 01:56:32,24.6023,24.4946,14.2879,46.1755,46.0982,24.2944,24.4946,3273.92,493.806,1721.18,9.008429754468384,24.444444444444446,24.748888888888892
2024-03-12 01:56:33,24.5948,24.4979,14.2706,46.1748,46.1048,24.2809,24.4946,3273.27,492.821,1720.52,9.01353128032576,24.444444444444446,24.74833333333334
2024-03-12 01:56:34,24.5841,24.4946,14.2842,46.1881,46.1081,24.2965,24.4913,3273.92,489.866,1720.52,8.992316192463079,24.444444444444446,24.74777777777778
2024-03-12 01:56:35,24.5862,24.4913,14.284,46.1797,46.1048,24.284,24.4946,3272.28,492.821,1719.21,8.987475946979236,24.444444444444446,24.747222222222227
2024-03-12 01:56:36,24.5969,24.4913,14.3013,46.1925,46.1015,24.2897,24.4881,3271.3,492.821,1718.39,8.977434262050796,24.444444444444446,24.74666666666667
2024-03-12 01:56:37,24.5941,24.4881,14.2901,46.1605,46.1015,24.2849,24.4881,3268.01,493.806,1718.71,8.986431942852898,24.444444444444446,24.746111111111116
2024-03-12 01:56:38,24.581,24.4913,14.2942,46.1451,46.1048,24.2837,24.4946,3269.33,491.836,1718.06,8.968038388307203,24.444444444444446,24.74555555555556
2024-03-12 01:56:39,24.5775,24.4913,14.3014,46.1425,46.1015,24.3074,24.4913,3266.37,488.881,1718.06,8.958710121911924,24.444444444444446,24.745000000000005
2024-03-12 01:56:40,24.5707,24.4979,14.2986,46.1423,46.1081,24.2986,24.4881,3265.39,492.821,1717.24,8.950948748191877,24.444444444444446,24.744444444444447
2024-03-12 01:56:41,24.5867,24.4913,14.2869,46.1497,46.1081,24.2907,24.4946,3261.45,498.731,1716.25,8.969911903552514,24.444444444444446,24.743888888888893
2024-03-12 01:56:42,24.5732,24.4946,14.2968,46.1415,46.1081,24.2998,24.4946,3260.46,491.836,1725.94,9.000062599949807,24.444444444444446,24.743333333333336
2024-03-12 01:56:43,24.5816,24.4913,14.2958,46.1497,46.0851,24.3059,24.4913,3257.84,490.851,1717.89,8.966279297207493,24.444444444444446,24.742777777777782
2024-03-12 01:56:44,24.5702,24.4881,14.2923,46.1568,46.1179,24.3034,24.4913,3256.19,484.941,1719.21,8.96627701223602,24.444444444444446,24.742222222222225
2024-03-12 01:56:45,24.5708,24.4979,14.3099,46.1582,46.1048,24.3144,24.4913,3256.52,488.881,1711.0,8.908699303916688,24.444444444444446,24.74166666666667
2024-03-12 01:56:46,24.5669,24.4848,14.2906,46.1333,46.1639,24.3045,24.4913,3253.24,487.896,1722.98,8.984539995605848,24.444444444444446,24.741111111111113
2024-03-12 01:56:47,24.5573,24.4913,14.3048,46.1412,46.1114,24.299,24.4913,3251.6,494.791,1724.79,8.973148172639094,24.444444444444446,24.74055555555556
2024-03-12 01:56:48,24.5753,24.4946,14.3054,46.1483,46.1015,24.3129,24.4913,3247.66,488.881,1726.1,8.995203711372024,24.444444444444446,24.740000000000002
2024-03-12 01:56:49,24.5701,24.4913,14.2997,46.143,46.1081,24.3095,24.4946,3251.27,485.926,1726.59,8.998195306849778,24.444444444444446,24.739444444444448
2024-03-12 01:56:50,24.5515,24.4946,14.2952,46.1357,46.1081,24.3188,24.4913,3245.03,485.926,1727.41,8.990109484940511,24.444444444444446,24.738888888888894
2024-03-12 01:56:51,24.565,24.4946,14.2952,46.1177,46.1048,24.3095,24.4946,3249.63,489.866,1727.41,9.001942843758673,24.444444444444446,24.738333333333337
2024-03-12 01:56:52,24.5445,24.4913,14.2945,46.1174,46.1048,24.315,24.4881,3244.37,492.821,1719.86,8.94531826792975,24.444444444444446,24.737777777777783
2024-03-12 01:56:53,24.5278,24.4979,14.2993,46.1336,46.1048,24.3104,24.4946,3249.96,488.881,1725.77,8.95722947206745,24.444444444444446,24.737222222222226
2024-03-12 01:56:54,24.5381,24.4913,14.2992,46.1332,46.1081,24.3023,24.4913,3250.94,484.941,1724.62,8.960361995431654,24.444444444444446,24.73666666666667
2024-03-12 01:56:55,24.5303,24.4913,14.2875,46.1465,46.1015,24.3143,24.4913,3251.6,489.866,1730.37,8.993660833478062,24.444444444444446,24.736111111111114
2024-03-12 01:56:56,24.5235,24.4946,14.2923,46.1406,46.1048,24.318,24.4946,3250.61,491.836,1723.31,8.946822437808171,24.444444444444446,24.73555555555556
2024-03-12 01:56:57,24.5418,24.4979,14.3012,46.1307,46.1048,24.3187,24.4946,3250.28,490.851,1722.65,8.951612768107907,24.444444444444446,24.735000000000003
2024-03-12 01:56:58,24.5246,24.4946,14.2853,46.1298,46.1048,24.3356,24.4946,3250.61,487.896,1722.33,8.948813756196412,24.444444444444446,24.73444444444445
2024-03-12 01:56:59,24.5295,24.4946,14.3098,46.1313,46.1048,24.322,24.4913,3251.27,487.896,1730.7,8.975089264279287,24.444444444444446,24.73388888888889
2024-03-12 01:57:00,24.5197,24.4913,14.3011,46.1201,46.0982,24.3128,24.4913,3247.0,489.866,1723.8,8.938344959203844,24.444444444444446,24.733333333333338
2024-03-12 01:57:01,24.5302,24.4815,14.3017,46.1206,46.1048,24.3398,24.4913,3248.97,489.866,1724.13,8.948717412908826,24.444444444444446,24.73277777777778
2024-03-12 01:57:02,24.5138,24.4946,14.3072,46.1054,46.0982,24.3325,24.4881,3248.64,491.836,1724.46,8.931266650380802,24.444444444444446,24.732222222222227
2024-03-12 01:57:03,24.5037,24.4618,14.2907,46.0859,46.1048,24.336,24.4585,3245.03,491.836,1725.44,8.941945725133563,24.444444444444446,24.73166666666667
2024-03-12 01:57:04,24.5101,24.4585,14.2924,46.0882,46.1048,24.3331,24.4585,3247.66,484.941,1725.12,8.944401652865983,24.444444444444446,24.731111111111115
2024-03-12 01:57:05,24.5218,24.4618,14.3016,46.0837,46.1015,24.3513,24.4552,3244.05,485.926,1726.92,8.955925033458643,24.444444444444446,24.730555555555558
2024-03-12 01:57:06,24.5009,24.4585,14.2974,46.0802,46.1015,24.3315,24.4585,3243.72,490.851,1727.74,8.945536509853236,24.444444444444446,24.730000000000004
2024-03-12 01:57:07,24.509,24.4585,14.2995,46.0611,46.1048,24.3444,24.4716,3241.75,495.776,1727.91,8.951677493743365,24.444444444444446,24.729444444444447
2024-03-12 01:57:08,24.5063,24.4552,14.3027,46.0442,46.1081,24.3396,24.4552,3241.09,493.806,1721.01,8.910778631003032,24.444444444444446,24.728888888888893
2024-03-12 01:57:09,24.4965,24.4585,14.2995,46.0424,46.1081,24.3384,24.4552,3240.11,494.791,1727.91,8.940717508565657,24.444444444444446,24.72833333333334
2024-03-12 01:57:10,24.4891,24.4651,14.2941,46.0436,46.1015,24.3553,24.4486,3238.79,489.866,1727.09,8.934721820546537,24.444444444444446,24.72777777777778
2024-03-12 01:57:11,24.4988,24.4585,14.2832,46.0466,46.1081,24.3465,24.4618,3236.17,483.956,1726.76,8.95106467230986,24.444444444444446,24.727222222222228
2024-03-12 01:57:12,24.4994,24.4585,14.2833,46.0249,46.1081,24.347,24.4618,3237.81,487.896,1726.92,8.952332217991506,24.444444444444446,24.72666666666667
2024-03-12 01:57:13,24.4925,24.4684,14.2912,46.0244,46.1048,24.3434,24.4552,3232.23,482.971,1725.77,8.933410080989557,24.444444444444446,24.726111111111116
2024-03-12 01:57:14,24.4905,24.4585,14.2903,45.9946,46.1048,24.3508,24.4618,3230.91,484.941,1725.44,8.930738743318077,24.444444444444446,24.72555555555556
2024-03-12 01:57:15,24.4849,24.4618,14.2915,45.9998,46.1048,24.3453,24.4552,3234.2,492.821,1717.89,8.885732892740942,24.444444444444446,24.725000000000005
2024-03-12 01:57:16,24.4837,24.4618,14.2846,45.999,46.1048,24.3566,24.4552,3235.51,490.851,1724.46,8.924703789106939,24.444444444444446,24.724444444444448
2024-03-12 01:57:17,24.4819,24.4585,14.2766,46.0097,46.1081,24.3477,24.4519,3228.94,491.836,1724.3,8.929300526555892,24.444444444444446,24.723888888888894
2024-03-12 01:57:18,24.4769,24.4585,14.2937,45.9974,46.1048,24.3435,24.4585,3234.2,491.836,1723.97,8.908258549512325,24.444444444444446,24.723333333333336
2024-03-12 01:57:19,24.4617,24.4618,14.2703,45.9971,46.1081,24.359,24.4552,3231.57,488.881,1724.79,8.919672498086717,24.444444444444446,24.722777777777782
2024-03-12 01:57:20,24.4793,24.4552,14.2855,45.9808,46.1048,24.3514,24.4552,3232.88,490.851,1724.13,8.918359052032065,24.444444444444446,24.722222222222225
2024-03-12 01:57:21,24.4614,24.4618,14.2819,45.9891,46.1081,24.3553,24.4585,3234.2,482.971,1723.31,8.901612616864902,24.444444444444446,24.72166666666667
2024-03-12 01:57:22,24.4618,24.4618,14.2903,45.9793,46.1048,24.3603,24.4585,3234.2,483.956,1723.15,8.89379108288546,24.444444444444446,24.721111111111114
2024-03-12 01:57:23,24.4467,24.4552,14.2814,45.9819,46.1081,24.3634,24.4618,3233.21,484.941,1723.15,8.888369905604442,24.444444444444446,24.72055555555556
2024-03-12 01:57:24,24.4415,24.4519,14.2779,45.9833,46.1114,24.3651,24.4585,3235.18,488.881,1723.8,8.890235729685493,24.444444444444446,24.720000000000002
2024-03-12 01:57:25,24.4326,24.4585,14.2675,46.0015,46.1048,24.3786,24.4552,3234.2,490.851,1723.15,8.888195028917963,24.444444444444446,24.71944444444445
2024-03-12 01:57:26,24.4343,24.4585,14.2811,46.0101,46.1015,24.3618,24.4585,3236.49,489.866,1721.34,8.868464618904094,24.444444444444446,24.71888888888889
2024-03-12 01:57:27,24.4232,24.4552,14.2744,46.0168,46.1081,24.3571,24.4552,3240.43,496.761,1729.22,8.905202092914482,24.444444444444446,24.718333333333337
2024-03-12 01:57:28,24.4277,24.4585,14.2711,46.0352,46.1015,24.3614,24.4585,3238.79,497.746,1721.5,8.872259007115732,24.444444444444446,24.717777777777783
2024-03-12 01:57:29,24.4287,24.4618,14.2632,46.048,46.1081,24.3763,24.4552,3240.11,485.926,1720.85,8.876680665412383,24.444444444444446,24.717222222222226
2024-03-12 01:57:30,24.4184,24.4618,14.2707,46.0462,46.1015,24.373,24.4552,3242.08,491.836,1722.0,8.867059085911112,24.444444444444446,24.716666666666672
2024-03-12 01:57:31,24.4117,24.4552,14.2513,46.0695,46.1048,24.371,24.4552,3245.03,493.806,1723.64,8.886611731436425,24.444444444444446,24.716111111111115
2024-03-12 01:57:32,24.4105,24.4552,14.2608,46.0667,46.1048,24.3653,24.4552,3248.64,491.836,1720.19,8.859484653100688,24.444444444444446,24.71555555555556
2024-03-12 01:57:33,24.3995,24.4585,14.2586,46.0668,46.1081,24.3778,24.4618,3251.93,488.881,1724.13,8.872077862107547,24.444444444444446,24.715000000000003
2024-03-12 01:57:34,24.401,24.4585,14.2637,46.0499,46.1048,24.3739,24.4585,3252.58,489.866,1721.83,8.857097086762233,24.444444444444446,24.71444444444445
2024-03-12 01:57:35,24.3948,24.4618,14.2497,46.0631,46.1015,24.3769,24.4618,3255.87,490.851,1722.16,8.865610879819936,24.444444444444446,24.713888888888892
2024-03-12 01:57:36,24.3945,24.4585,14.2617,46.0399,46.1081,24.369,24.4552,3257.51,493.806,1721.67,8.852342700489677,24.444444444444446,24.71333333333334
2024-03-12 01:57:37,24.374,24.4585,14.2462,46.0354,46.1048,24.3785,24.4585,3259.81,493.806,1722.82,8.853884597007925,24.444444444444446,24.71277777777778
2024-03-12 01:57:38,24.3856,24.4618,14.2491,46.0412,46.1048,24.369,24.4585,3261.45,494.791,1726.43,8.88005865804058,24.444444444444446,24.712222222222227
2024-03-12 01:57:39,24.393,24.4552,14.2564,46.0554,46.1114,24.3752,24.4552,3257.18,493.806,1724.79,8.871710681957914,24.444444444444446,24.71166666666667
2024-03-12 01:57:40,24.3815,24.4552,14.2394,46.0429,46.1048,24.3848,24.4585,3258.49,492.821,1725.77,8.881567876878847,24.444444444444446,24.711111111111116
2024-03-12 01:57:41,24.3832,24.4618,14.2413,46.0476,46.1015,24.3876,24.4552,3258.49,490.851,1726.76,8.886487607198742,24.444444444444446,24.71055555555556
2024-03-12 01:57:42,24.3875,24.4618,14.2391,46.0455,46.1081,24.3819,24.4585,3259.81,490.851,1726.92,8.893006947961064,24.444444444444446,24.710000000000004
2024-03-12 01:57:43,24.3969,24.4585,14.2457,46.0524,46.1081,24.3845,24.4552,3257.84,490.851,1727.25,8.897160426315619,24.444444444444446,24.709444444444447
2024-03-12 01:57:44,24.3855,24.4585,14.2363,46.0737,46.1015,24.3864,24.4585,3261.12,493.806,1726.1,8.889484951894078,24.444444444444446,24.708888888888893
2024-03-12 01:57:45,24.3842,24.4585,14.2383,46.0799,46.1048,24.3835,24.4585,3260.46,491.836,1726.76,8.88999246826311,24.444444444444446,24.70833333333334
2024-03-12 01:57:46,24.3808,24.4585,14.2369,46.0973,46.1081,24.382,24.4585,3259.15,490.851,1726.1,8.884842785984931,24.444444444444446,24.707777777777782
2024-03-12 01:57:47,24.3785,24.4552,14.2247,46.0999,46.1146,24.3976,24.4552,3258.49,505.625,1720.19,8.863063466964904,24.444444444444446,24.707222222222228
2024-03-12 01:57:48,24.3834,24.4585,14.2352,46.1127,46.1081,24.3922,24.4552,3258.49,494.791,1727.91,8.89792972643189,24.444444444444446,24.70666666666667
2024-03-12 01:57:49,24.3752,24.4552,14.2394,46.1318,46.1048,24.3896,24.4585,3258.16,492.821,1727.58,8.88536015163142,24.444444444444446,24.706111111111117
2024-03-12 01:57:50,24.3806,24.4552,14.2167,46.1417,46.1081,24.3889,24.4585,3258.49,492.821,1726.76,8.905764343052809,24.444444444444446,24.70555555555556
2024-03-12 01:57:51,24.3686,24.4618,14.2156,46.1512,46.1081,24.3953,24.4618,3260.46,493.806,1726.43,8.894513446957628,24.444444444444446,24.705000000000005
2024-03-12 01:57:52,24.3726,24.4618,14.2291,46.1715,46.1081,24.3891,24.4585,3264.07,495.776,1725.77,8.882793874949037,24.444444444444446,24.704444444444448
2024-03-12 01:57:53,24.3633,24.4552,14.2263,46.1723,46.1015,24.3936,24.4585,3262.43,492.821,1724.79,8.872060768207014,24.444444444444446,24.703888888888894
2024-03-12 01:57:54,24.3684,24.4585,14.2191,46.2034,46.1081,24.4068,24.4552,3266.37,491.836,1721.18,8.864234090885176,24.444444444444446,24.703333333333337
2024-03-12 01:57:55,24.3491,24.4585,14.2085,46.2001,46.1015,24.4066,24.4552,3261.45,482.971,1724.13,8.871815397892478,24.444444444444446,24.702777777777783
2024-03-12 01:57:56,24.3495,24.4585,14.2005,46.2035,46.1015,24.3947,24.4618,3266.04,492.821,1724.95,8.883387345926787,24.444444444444446,24.702222222222225
2024-03-12 01:57:57,24.3459,24.4552,14.203,46.2127,46.1081,24.3964,24.4585,3267.36,493.806,1725.12,8.878922998801537,24.444444444444446,24.70166666666667
2024-03-12 01:57:58,24.3533,24.4585,14.2096,46.2268,46.1048,24.4072,24.4552,3271.63,491.836,1724.95,8.878748272822685,24.444444444444446,24.701111111111114
2024-03-12 01:57:59,24.3467,24.4618,14.2087,46.2245,46.1081,24.4085,24.4585,3270.64,495.776,1716.74,8.831523907768476,24.444444444444446,24.70055555555556
2024-03-12 01:58:00,24.3388,24.4618,14.1996,46.2233,46.1081,24.4024,24.4651,3268.67,493.806,1723.8,8.868892726044628,24.444444444444446,24.700000000000003
2024-03-12 01:58:01,24.3419,24.4552,14.2061,46.2438,46.0982,24.3958,24.4552,3264.73,492.821,1724.79,8.871010509459678,24.444444444444446,24.69944444444445
2024-03-12 01:58:02,24.3262,24.4618,14.1875,46.2337,46.1015,24.3891,24.4552,3267.36,493.806,1724.3,8.871027725651592,24.444444444444446,24.69888888888889
2024-03-12 01:58:03,24.3312,24.4191,14.1914,46.2266,46.1048,24.4102,24.4191,3267.03,492.821,1725.77,8.879553737192111,24.444444444444446,24.698333333333338
2024-03-12 01:58:04,24.332,24.4322,14.1908,46.2235,46.1081,24.4074,24.4191,3266.7,495.776,1726.27,8.883352725792697,24.444444444444446,24.697777777777784
2024-03-12 01:58:05,24.3222,24.4257,14.1736,46.232,46.1048,24.4084,24.4289,3266.7,497.746,1725.61,8.886436053005566,24.444444444444446,24.697222222222226
2024-03-12 01:58:06,24.3316,24.4257,14.1909,46.1998,46.1048,24.4139,24.4224,3267.03,497.746,1725.61,8.879518562433592,24.444444444444446,24.696666666666673
2024-03-12 01:58:07,24.3395,24.4191,14.1863,46.1912,46.1081,24.4119,24.4191,3266.37,495.776,1724.46,8.88453907811087,24.444444444444446,24.696111111111115
2024-03-12 01:58:08,24.3406,24.4224,14.175,46.1818,46.1048,24.4146,24.4257,3264.4,493.806,1724.95,8.897917273007522,24.444444444444446,24.69555555555556
2024-03-12 01:58:09,24.3417,24.4257,14.1846,46.1679,46.1015,24.4114,24.4257,3265.06,488.881,1725.28,8.892178086356527,24.444444444444446,24.695000000000004
2024-03-12 01:58:10,24.3332,24.4257,14.1794,46.1409,46.1048,24.4267,24.4224,3263.09,494.791,1718.06,8.852088908814563,24.444444444444446,24.69444444444445
2024-03-12 01:58:11,24.3372,24.4257,14.1844,46.1031,46.1048,24.4099,24.4224,3263.75,493.806,1724.3,8.88336476007727,24.444444444444446,24.693888888888893
2024-03-12 01:58:12,24.3418,24.4191,14.1732,46.0927,46.1114,24.4077,24.4224,3264.07,489.866,1724.95,8.900543163443789,24.444444444444446,24.69333333333334
2024-03-12 01:58:13,24.3336,24.4191,14.1712,46.0783,46.0982,24.4158,24.4191,3262.76,489.866,1724.3,8.891764443090507,24.444444444444446,24.69277777777778
2024-03-12 01:58:14,24.336,24.4257,14.1622,46.0754,46.1081,24.4167,24.4191,3261.12,488.881,1724.62,8.903391074150784,24.444444444444446,24.692222222222227
2024-03-12 01:58:15,24.3439,24.4158,14.1693,46.0583,46.1015,24.4133,24.4158,3263.75,491.836,1725.12,8.906672642302114,24.444444444444446,24.69166666666667
2024-03-12 01:58:16,24.3429,24.4158,14.162,46.0595,46.1081,24.4035,24.4224,3264.4,493.806,1724.46,8.908777912415683,24.444444444444446,24.691111111111116
2024-03-12 01:58:17,24.3485,24.4257,14.151,46.0529,46.1015,24.4138,24.4257,3261.45,491.836,1731.85,8.961543633188429,24.444444444444446,24.69055555555556
2024-03-12 01:58:18,24.3513,24.4191,14.1527,46.0534,46.1081,24.4103,24.4158,3262.1,496.761,1724.62,8.925094282257785,24.444444444444446,24.690000000000005
2024-03-12 01:58:19,24.3388,24.4322,14.1554,46.0524,46.1114,24.4097,24.4257,3261.78,495.776,1725.77,8.917734819949331,24.444444444444446,24.689444444444447
2024-03-12 01:58:20,24.3305,24.4224,14.1502,46.034,46.1081,24.4078,24.4191,3255.87,493.806,1725.61,8.914193578465262,24.444444444444446,24.688888888888894
2024-03-12 01:58:21,24.3269,24.4289,14.1463,46.0299,46.1048,24.413,24.4158,3259.48,495.776,1727.58,8.924633236616623,24.444444444444446,24.688333333333336
2024-03-12 01:58:22,24.3242,24.4191,14.1457,46.0365,46.1015,24.4051,24.4224,3258.16,488.881,1725.12,8.91008663629745,24.444444444444446,24.687777777777782
2024-03-12 01:58:23,24.3222,24.4224,14.1474,46.0089,46.1015,24.4129,24.4224,3257.84,486.911,1724.46,8.903440118579612,24.444444444444446,24.68722222222223
2024-03-12 01:58:24,24.3324,24.4191,14.1484,46.0077,46.1048,24.4103,24.4191,3256.52,489.866,1727.25,8.925908442509096,24.444444444444446,24.68666666666667
2024-03-12 01:58:25,24.3293,24.4191,14.1352,46.0023,46.1048,24.418,24.4191,3259.81,489.866,1723.97,8.917793864363226,24.444444444444446,24.686111111111117
2024-03-12 01:58:26,24.3409,24.4158,14.148,45.998,46.1015,24.4174,24.4224,3251.93,490.851,1724.3,8.918450935997132,24.444444444444446,24.68555555555556
2024-03-12 01:58:27,24.324,24.4191,14.1293,46.0031,46.1114,24.4051,24.4224,3256.85,488.881,1725.28,8.925095542721726,24.444444444444446,24.685000000000006
2024-03-12 01:58:28,24.328,24.4224,14.1266,45.9978,46.1081,24.4124,24.4224,3250.61,488.881,1725.12,8.93013290873162,24.444444444444446,24.68444444444445
2024-03-12 01:58:29,24.3437,24.4224,14.1436,46.0135,46.1114,24.4003,24.4191,3258.16,491.836,1724.13,8.92387080054859,24.444444444444446,24.683888888888895
2024-03-12 01:58:30,24.3234,24.4224,14.1258,46.028,46.1081,24.404,24.4224,3256.52,495.776,1723.47,8.91826836256463,24.444444444444446,24.683333333333337
2024-03-12 01:58:31,24.3343,24.4191,14.1343,46.0423,46.1048,24.4152,24.4191,3258.49,495.776,1723.64,8.921247161593199,24.444444444444446,24.682777777777783
2024-03-12 01:58:32,24.336,24.4257,14.1271,46.0404,46.1048,24.4021,24.4257,3259.15,490.851,1723.8,8.929860240543324,24.444444444444446,24.682222222222226
2024-03-12 01:58:33,24.3273,24.4289,14.1175,46.0759,46.1081,24.4056,24.4191,3263.75,488.881,1724.3,8.933237877968343,24.444444444444446,24.681666666666672
2024-03-12 01:58:34,24.3434,24.4224,14.1365,46.067,46.1081,24.4078,24.4224,3261.12,490.851,1723.97,8.928991298316573,24.444444444444446,24.681111111111115
2024-03-12 01:58:35,24.331,24.4289,14.1182,46.075,46.1048,24.4031,24.4257,3264.07,488.881,1725.28,8.940941445918803,24.444444444444446,24.68055555555556
2024-03-12 01:58:36,24.3342,24.4224,14.1264,46.0739,46.1048,24.4124,24.4257,3265.06,487.896,1726.1,8.940811541002677,24.444444444444446,24.680000000000003
2024-03-12 01:58:37,24.3361,24.4224,14.1159,46.0733,46.1081,24.4116,24.4191,3264.4,486.911,1725.12,8.946590110555308,24.444444444444446,24.67944444444445
2024-03-12 01:58:38,24.3413,24.4257,14.1294,46.0811,46.1015,24.4014,24.4224,3268.67,485.926,1732.34,8.976737435566744,24.444444444444446,24.678888888888892
2024-03-12 01:58:39,24.3388,24.4322,14.1281,46.1051,46.1081,24.4157,24.4289,3267.03,481.986,1730.37,8.965475521575593,24.444444444444446,24.678333333333338
2024-03-12 01:58:40,24.3443,24.4224,14.1182,46.1265,46.1081,24.3995,24.4224,3267.03,484.941,1725.12,8.951754870702095,24.444444444444446,24.67777777777778
2024-03-12 01:58:41,24.3395,24.4224,14.1158,46.1318,46.1015,24.3989,24.4224,3268.67,481.001,1725.77,8.95302605011253,24.444444444444446,24.677222222222227
2024-03-12 01:58:42,24.3453,24.4224,14.126,46.1389,46.1081,24.404,24.4191,3271.95,481.986,1726.1,8.95088416514515,24.444444444444446,24.676666666666673
2024-03-12 01:58:43,24.3355,24.4158,14.1127,46.1599,46.1081,24.4027,24.4224,3272.94,482.971,1726.27,8.954831602298887,24.444444444444446,24.676111111111116
2024-03-12 01:58:44,24.3489,24.4289,14.1238,46.1598,46.1081,24.3991,24.4224,3274.91,489.866,1725.12,8.950879487626379,24.444444444444446,24.67555555555556
2024-03-12 01:58:45,24.3492,24.4224,14.1034,46.1881,46.1081,24.3937,24.4224,3276.88,487.896,1724.62,8.966400388009802,24.444444444444446,24.675000000000004
2024-03-12 01:58:46,24.3496,24.4224,14.1167,46.2073,46.1048,24.4049,24.4224,3279.5,486.911,1724.62,8.95511121927673,24.444444444444446,24.67444444444445
2024-03-12 01:58:47,24.3644,24.4289,14.1245,46.1926,46.1081,24.3938,24.4224,3269.98,486.911,1725.61,8.966381228856365,24.444444444444446,24.673888888888893
2024-03-12 01:58:48,24.3575,24.4224,14.1132,46.21,46.1015,24.4033,24.4257,3280.49,487.896,1725.61,8.97023400841544,24.444444444444446,24.67333333333334
2024-03-12 01:58:49,24.366,24.4224,14.1172,46.2337,46.1048,24.4011,24.4257,3275.89,490.851,1723.97,8.965645398523247,24.444444444444446,24.67277777777778
2024-03-12 01:58:50,24.377,24.4257,14.1191,46.2385,46.1048,24.3854,24.4191,3284.76,488.881,1723.31,8.970170643208265,24.444444444444446,24.672222222222228
2024-03-12 01:58:51,24.3798,24.4289,14.1224,46.2495,46.1081,24.3993,24.4224,3278.52,490.851,1722.98,8.968015779115778,24.444444444444446,24.67166666666667
2024-03-12 01:58:52,24.3863,24.4158,14.1212,46.2607,46.0982,24.3946,24.4224,3284.76,490.851,1722.82,8.973914450990938,24.444444444444446,24.671111111111117
2024-03-12 01:58:53,24.3952,24.4224,14.1209,46.2741,46.1048,24.396,24.4224,3284.43,486.911,1722.33,8.979402612999792,24.444444444444446,24.67055555555556
2024-03-12 01:58:54,24.3828,24.4224,14.1166,46.2839,46.1048,24.3971,24.4224,3284.1,489.866,1714.45,8.93127332515646,24.444444444444446,24.670000000000005
2024-03-12 01:58:55,24.4039,24.4257,14.1192,46.2926,46.1048,24.3834,24.4257,3286.73,492.821,1721.83,8.985882474448191,24.444444444444446,24.669444444444448
2024-03-12 01:58:56,24.4075,24.4224,14.114,46.2768,46.1081,24.3805,24.4191,3287.71,495.776,1721.01,8.989288078543822,24.444444444444446,24.668888888888894
2024-03-12 01:58:57,24.4019,24.4224,14.1069,46.2784,46.1015,24.3889,24.4289,3288.04,487.896,1719.37,8.98203062501407,24.444444444444446,24.668333333333337
2024-03-12 01:58:58,24.4079,24.4257,14.113,46.2868,46.1081,24.3784,24.4191,3285.74,489.866,1719.86,8.984503125513173,24.444444444444446,24.667777777777783
2024-03-12 01:58:59,24.4251,24.4257,14.1313,46.2883,46.1081,24.3604,24.4257,3284.43,491.836,1722.16,8.995556995464865,24.444444444444446,24.667222222222225
2024-03-12 01:59:00,24.4293,24.4224,14.1251,46.3003,46.1311,24.3603,24.4257,3283.77,486.911,1723.31,9.010658355194204,24.444444444444446,24.66666666666667
2024-03-12 01:59:01,24.4181,24.4257,14.1099,46.2861,46.1081,24.3522,24.4224,3282.79,485.926,1721.67,9.005577828950312,24.444444444444446,24.66592592592593
2024-03-12 01:59:02,24.4324,24.4355,14.1088,46.2996,46.1081,24.3392,24.4191,3283.44,488.881,1721.67,9.019031768393253,24.444444444444446,24.66518518518519
2024-03-12 01:59:03,24.435,24.3961,14.1138,46.2896,46.1048,24.3402,24.3829,3278.85,491.836,1721.83,9.017773021602434,24.444444444444446,24.66444444444445
2024-03-12 01:59:04,24.4347,24.3764,14.1203,46.2875,46.1048,24.3118,24.3862,3281.8,490.851,1721.01,9.007539996826377,24.444444444444446,24.663703703703707
2024-03-12 01:59:05,24.4306,24.4027,14.1131,46.258,46.1048,24.3097,24.3895,3279.18,490.851,1721.34,9.011974914858664,24.444444444444446,24.66296296296297
2024-03-12 01:59:06,24.4465,24.3862,14.1202,46.2512,46.1081,24.2763,24.3829,3276.88,492.821,1719.7,9.01106795929235,24.444444444444446,24.662222222222226
2024-03-12 01:59:07,24.4463,24.3895,14.1183,46.2696,46.0982,24.2782,24.3928,3277.21,492.821,1720.03,9.014280888991197,24.444444444444446,24.661481481481488
2024-03-12 01:59:08,24.451,24.3829,14.1215,46.2604,46.1081,24.258,24.3862,3275.56,487.896,1720.52,9.018158439406927,24.444444444444446,24.660740740740746
2024-03-12 01:59:09,24.4349,24.3928,14.1182,46.247,46.1081,24.2323,24.3764,3273.27,488.881,1721.01,9.009548581134988,24.444444444444446,24.660000000000004
2024-03-12 01:59:10,24.4318,24.3895,14.1185,46.2383,46.1048,24.225,24.3731,3271.63,488.881,1721.18,9.007469032300355,24.444444444444446,24.659259259259265
2024-03-12 01:59:11,24.4398,24.3895,14.1145,46.1959,46.1114,24.2055,24.3895,3267.69,489.866,1721.18,9.017949637769762,24.444444444444446,24.658518518518523
2024-03-12 01:59:12,24.4449,24.3895,14.1246,46.1847,46.1048,24.1903,24.3895,3266.7,490.851,1720.85,9.011854554252656,24.444444444444446,24.65777777777778
2024-03-12 01:59:13,24.4402,24.3829,14.128,46.1621,46.1081,24.1766,24.3895,3264.4,497.746,1713.63,8.967001031555135,24.444444444444446,24.657037037037043
2024-03-12 01:59:14,24.4408,24.3829,14.1219,46.1338,46.1081,24.1471,24.3895,3258.49,490.851,1722.16,9.017491410412315,24.444444444444446,24.6562962962963
2024-03-12 01:59:15,24.4447,24.3895,14.1197,46.1188,46.1015,24.1365,24.3895,3259.15,489.866,1721.5,9.019364181760631,24.444444444444446,24.65555555555556
2024-03-12 01:59:16,24.4424,24.3895,14.1188,46.0938,46.0982,24.1153,24.3928,3256.19,484.941,1721.67,9.019031768393253,24.444444444444446,24.65481481481482
2024-03-12 01:59:17,24.4564,24.3862,14.1242,46.0922,46.1048,24.1109,24.3862,3256.85,486.911,1721.83,9.027383871429741,24.444444444444446,24.654074074074078
2024-03-12 01:59:18,24.4549,24.3829,14.1271,46.0656,46.1114,24.0881,24.3895,3247.99,488.881,1721.67,9.022701024604972,24.444444444444446,24.65333333333334
2024-03-12 01:59:19,24.4512,24.3994,14.1257,46.0563,46.1048,24.0853,24.3895,3249.3,486.911,1721.01,9.017233599359225,24.444444444444446,24.652592592592597
2024-03-12 01:59:20,24.4566,24.3862,14.1218,46.0415,46.1048,24.0786,24.3862,3245.69,489.866,1720.19,9.02105500584893,24.444444444444446,24.651851851851855
2024-03-12 01:59:21,24.4693,24.3895,14.137,46.0376,46.1081,24.068,24.4027,3246.67,492.821,1720.68,9.021441848525702,24.444444444444446,24.651111111111117
2024-03-12 01:59:22,24.454,24.3895,14.1242,46.0127,46.1048,24.0599,24.3862,3245.69,493.806,1720.68,9.019259023344354,24.444444444444446,24.650370370370375
2024-03-12 01:59:23,24.4491,24.3862,14.1203,45.9853,46.1015,24.0635,24.3895,3240.11,505.625,1726.1,9.046793064588686,24.444444444444446,24.649629629629633
2024-03-12 01:59:24,24.4588,24.3895,14.1304,45.9724,46.1015,24.0628,24.3862,3240.11,493.806,1714.12,8.983655861338013,24.444444444444446,24.648888888888894
2024-03-12 01:59:25,24.4572,24.3895,14.1286,45.9416,46.1081,24.063,24.3862,3238.79,490.851,1721.34,9.02167037611914,24.444444444444446,24.648148148148152
2024-03-12 01:59:26,24.4604,24.3895,14.1325,45.9432,46.1048,24.0616,24.3895,3238.14,489.866,1721.18,9.020220435621459,24.444444444444446,24.64740740740741
2024-03-12 01:59:27,24.4629,24.3895,14.1405,45.9177,46.1048,24.0561,24.3829,3236.17,489.866,1720.85,9.01368830855863,24.444444444444446,24.646666666666672
2024-03-12 01:59:28,24.4518,24.3862,14.1374,45.9226,46.0982,24.0642,24.3764,3239.12,488.881,1719.86,9.001521048071668,24.444444444444446,24.64592592592593
2024-03-12 01:59:29,24.4782,24.3895,14.1386,45.9178,46.1114,24.0584,24.3862,3235.84,489.866,1721.67,9.033009887295028,24.444444444444446,24.64518518518519
2024-03-12 01:59:30,24.4684,24.3895,14.1339,45.9083,46.1114,24.0666,24.3862,3241.42,484.941,1715.6,8.996722869810828,24.444444444444446,24.64444444444445
2024-03-12 01:59:31,24.4722,24.3895,14.1435,45.9185,46.1114,24.0683,24.3862,3235.51,486.911,1721.83,9.024325873757434,24.444444444444446,24.643703703703707
2024-03-12 01:59:32,24.4719,24.3764,14.1389,45.9292,46.1114,24.0714,24.3862,3238.79,485.926,1721.18,9.024674692945961,24.444444444444446,24.64296296296297
2024-03-12 01:59:33,24.4598,24.3862,14.1523,45.9317,46.1015,24.0887,24.3895,3235.18,485.926,1720.68,8.999788222726671,24.444444444444446,24.642222222222227
2024-03-12 01:59:34,24.4724,24.3895,14.1492,45.9327,46.1048,24.0809,24.3862,3240.43,486.911,1720.85,9.014386881627566,24.444444444444446,24.641481481481485
2024-03-12 01:59:35,24.4675,24.3928,14.1454,45.9413,46.1048,24.0832,24.3829,3243.06,490.851,1728.56,9.053809594440589,24.444444444444446,24.640740740740746
2024-03-12 01:59:36,24.4627,24.3862,14.1461,45.9436,46.1048,24.0876,24.3862,3240.43,482.971,1721.67,9.012916341373737,24.444444444444446,24.640000000000004
2024-03-12 01:59:37,24.4644,24.3928,14.1633,45.9551,46.1081,24.108,24.3829,3240.11,492.821,1721.18,8.99681375007314,24.444444444444446,24.639259259259262
2024-03-12 01:59:38,24.4754,24.3862,14.1584,45.9609,46.1048,24.0982,24.3895,3241.42,488.881,1721.83,9.014103424395644,24.444444444444446,24.638518518518524
2024-03-12 01:59:39,24.4618,24.3928,14.1511,45.9664,46.1114,24.1012,24.3928,3244.7,487.896,1721.5,9.006872471562156,24.444444444444446,24.63777777777778
2024-03-12 01:59:40,24.4672,24.3829,14.1536,45.9677,46.1081,24.1194,24.3994,3245.03,486.911,1722.0,9.01202248671648,24.444444444444446,24.637037037037043
2024-03-12 01:59:41,24.4658,24.3862,14.1524,45.9855,46.1048,24.1114,24.3862,3247.0,492.821,1715.76,8.979191553792548,24.444444444444446,24.6362962962963
2024-03-12 01:59:42,24.4644,24.3928,14.161,46.0044,46.1015,24.1156,24.3895,3243.72,489.866,1722.65,9.006508114263136,24.444444444444446,24.63555555555556
2024-03-12 01:59:43,24.4588,24.3928,14.17,46.0345,46.1015,24.1101,24.3895,3250.28,490.851,1723.8,8.999749830334535,24.444444444444446,24.63481481481482
2024-03-12 01:59:44,24.4644,24.3928,14.1715,46.023,46.1048,24.1338,24.3862,3248.64,493.806,1721.34,8.990487676389508,24.444444444444446,24.63407407407408
2024-03-12 01:59:45,24.4731,24.3895,14.1696,46.0412,46.1015,24.1135,24.3862,3249.96,490.851,1723.8,9.012608115314885,24.444444444444446,24.633333333333336
2024-03-12 01:59:46,24.4724,24.3895,14.1713,46.0506,46.1081,24.1403,24.3928,3248.64,489.866,1723.8,9.010508803481365,24.444444444444446,24.632592592592598
2024-03-12 01:59:47,24.469,24.3895,14.1645,46.0431,46.1081,24.1369,24.3895,3250.61,493.806,1723.64,9.012646213395803,24.444444444444446,24.631851851851856
2024-03-12 01:59:48,24.4718,24.3928,14.1729,46.0495,46.1048,24.1483,24.3862,3251.93,491.836,1725.12,9.015482758615102,24.444444444444446,24.631111111111114
2024-03-12 01:59:49,24.4704,24.3862,14.1692,46.0651,46.1048,24.156,24.3862,3255.54,491.836,1723.31,9.008034961329027,24.444444444444446,24.630370370370375
2024-03-12 01:59:50,24.4907,24.3928,14.171,46.0607,46.1081,24.1465,24.3895,3252.58,485.926,1722.82,9.021646643470707,24.444444444444446,24.629629629629633
2024-03-12 01:59:51,24.4847,24.3862,14.1752,46.0669,46.1081,24.1383,24.3862,3254.55,495.776,1722.33,9.010166263270627,24.444444444444446,24.628888888888895
2024-03-12 01:59:52,24.4864,24.3895,14.1767,46.0653,46.1081,24.1454,24.3829,3256.19,488.881,1719.21,8.99401882807282,24.444444444444446,24.628148148148153
2024-03-12 01:59:53,24.4789,24.3928,14.1854,46.0675,46.1048,24.1553,24.3829,3260.46,485.926,1722.33,8.996182785874788,24.444444444444446,24.62740740740741
2024-03-12 01:59:54,24.4707,24.3895,14.1753,46.0921,46.1015,24.1526,24.3928,3254.88,485.926,1722.0,8.996119328822223,24.444444444444446,24.626666666666672
2024-03-12 01:59:55,24.4847,24.3862,14.1866,46.1112,46.1081,24.169,24.3829,3260.79,483.956,1721.34,8.995029694277303,24.444444444444446,24.62592592592593
2024-03-12 01:59:56,24.4702,24.3862,14.1803,46.104,46.1048,24.1629,24.3862,3255.21,485.926,1720.52,8.983585703630702,24.444444444444446,24.625185185185188
2024-03-12 01:59:57,24.484,24.3895,14.1838,46.1151,46.1048,24.1756,24.3862,3261.45,491.836,1717.56,8.977107184850427,24.444444444444446,24.62444444444445
2024-03-12 01:59:58,24.4901,24.3895,14.1804,46.121,46.1048,24.1715,24.3862,3255.87,493.806,1720.36,9.000035034151361,24.444444444444446,24.623703703703708
2024-03-12 01:59:59,24.4855,24.3829,14.189,46.1465,46.1081,24.1719,24.3829,3263.09,494.791,1721.34,8.993632150311823,24.444444444444446,24.622962962962966
2024-03-12 02:00:00,24.4932,24.3928,14.1909,46.167,46.1081,24.1804,24.3862,3260.79,485.926,1720.36,8.993575073216254,24.444444444444446,24.622222222222227
2024-03-12 02:00:01,24.4811,24.3862,14.1886,46.1674,46.0982,24.1769,24.3895,713.662,481.986,1720.85,8.987579140106918,24.444444444444446,24.621481481481485
2024-03-12 02:00:02,24.4884,24.3895,14.1874,46.1758,46.1081,24.191,24.3862,3.17108,488.881,1720.85,0.0,24.444444444444446,24.620740740740747
2024-03-12 02:00:03,24.4979,24.36,14.1955,46.1749,46.1114,24.1945,24.3534,1.52946,456.377,1719.53,0.0,24.444444444444446,24.620000000000005
2024-03-12 02:00:04,24.4979,24.3567,14.2422,46.1752,46.0982,24.2001,24.3534,0.544495,380.534,1719.21,0.0,24.444444444444446,24.619259259259263
2024-03-12 02:00:05,24.4834,24.3534,14.2908,46.1802,46.1146,24.1946,24.3534,1.20114,304.692,1717.73,0.0,24.444444444444446,24.618518518518524
2024-03-12 02:00:06,24.4933,24.3567,14.3615,46.1796,46.1114,24.1852,24.3501,0.544495,233.774,1710.18,0.0,24.444444444444446,24.617777777777782
2024-03-12 02:00:07,24.4963,24.3534,14.4195,46.1788,46.1081,24.1878,24.3567,0.872818,173.691,1696.06,0.0,24.444444444444446,24.61703703703704
2024-03-12 02:00:08,24.4786,24.3567,14.4894,46.155,46.0982,24.1997,24.3567,0.872818,134.292,1671.11,0.0,24.444444444444446,24.6162962962963
2024-03-12 02:00:09,24.4862,24.3567,14.5601,46.14,46.1114,24.2043,24.36,0.872818,119.518,1635.32,0.0,24.444444444444446,24.61555555555556
2024-03-12 02:00:10,24.4986,24.3534,14.6332,46.1148,46.1048,24.2142,24.3567,0.216172,109.668,1585.25,0.0,24.444444444444446,24.614814814814817
2024-03-12 02:00:11,24.5154,24.3567,14.7011,46.0845,46.1081,24.2149,24.3567,1.20114,107.698,1522.21,0.0,24.444444444444446,24.61407407407408
2024-03-12 02:00:12,24.5175,24.3567,14.7774,46.047,46.1015,24.2183,24.3501,1.20114,103.758,1431.92,0.0,24.444444444444446,24.613333333333337
2024-03-12 02:00:13,24.5463,24.3534,14.8472,45.9937,46.1081,24.2048,24.36,0.544495,103.758,1360.84,0.0,24.444444444444446,24.6125925925926
2024-03-12 02:00:14,24.5646,24.36,14.9194,45.9501,46.1048,24.2198,24.36,-0.11215,107.698,1297.31,0.0,24.444444444444446,24.611851851851856
2024-03-12 02:00:15,24.5786,24.3534,14.9795,45.908,46.1048,24.2193,24.3534,-0.11215,101.788,1215.4,0.0,24.444444444444446,24.611111111111114
2024-03-12 02:00:16,24.5944,24.3501,15.0589,45.8385,46.1048,24.2029,24.3567,0.544495,100.803,1138.57,0.0,24.444444444444446,24.610370370370376
2024-03-12 02:00:17,24.6229,24.3567,15.1522,45.7887,46.1048,24.2076,24.3501,0.216172,102.773,1069.46,0.0,24.444444444444446,24.609629629629634
