TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:00:18,24.6642,24.3567,15.2264,45.714,46.1245,24.2058,24.3501,0.216172,102.773,989.181,0.0,24.444444444444446,24.60888888888889
2024-03-12 02:00:19,24.6768,24.3567,15.3064,45.644,46.1048,24.2146,24.3567,-1.42544,102.773,941.574,0.0,24.444444444444446,24.608148148148153
2024-03-12 02:00:20,24.7172,24.3534,15.3845,45.5758,46.1081,24.2069,24.3567,-0.11215,104.743,910.547,0.0,24.444444444444446,24.60740740740741
2024-03-12 02:00:21,24.7254,24.3567,15.4547,45.5319,46.0884,24.2054,24.3567,-0.440473,106.713,889.535,0.0,24.444444444444446,24.60666666666667
2024-03-12 02:00:22,24.7613,24.3567,15.5459,45.4557,46.1081,24.1917,24.3534,0.544495,101.788,874.268,0.0,24.444444444444446,24.60592592592593
2024-03-12 02:00:23,24.7903,24.3567,15.6361,45.3886,46.1048,24.1785,24.3534,-0.440473,101.788,864.911,0.0,24.444444444444446,24.60518518518519
2024-03-12 02:00:24,24.7981,24.3534,15.7237,45.3123,46.1048,24.1884,24.36,0.216172,104.743,858.508,0.0,24.444444444444446,24.60444444444445
2024-03-12 02:00:25,24.8302,24.3567,15.8121,45.2406,46.1081,24.1647,24.36,-0.11215,103.758,853.583,0.0,24.444444444444446,24.603703703703708
2024-03-12 02:00:26,24.8579,24.3567,15.8823,45.1743,46.1081,24.1524,24.3501,-0.11215,103.758,848.823,0.0,24.444444444444446,24.602962962962966
2024-03-12 02:00:27,24.861,24.3534,15.9803,45.0983,46.1081,24.152,24.36,-0.440473,105.728,846.853,0.0,24.444444444444446,24.602222222222228
2024-03-12 02:00:28,24.8843,24.3534,16.0628,45.0161,46.1048,24.1489,24.3632,-0.768796,106.713,845.047,0.0,24.444444444444446,24.601481481481486
2024-03-12 02:00:29,24.9271,24.3567,16.1607,44.9526,46.1081,24.136,24.3501,-0.440473,105.728,843.898,0.0,24.444444444444446,24.600740740740743
2024-03-12 02:00:30,24.9206,24.3632,16.2382,44.87,46.1048,24.1238,24.3534,-0.11215,102.773,843.077,0.0,24.444444444444446,24.600000000000005
2024-03-12 02:00:31,24.9419,24.3501,16.3442,44.7892,46.1015,24.1284,24.3567,-1.09712,101.788,841.435,0.0,24.444444444444446,24.599259259259263
2024-03-12 02:00:32,24.9606,24.3567,16.441,44.7198,46.1015,24.1211,24.3567,-0.440473,103.758,842.256,0.0,24.444444444444446,24.59851851851852
2024-03-12 02:00:33,24.9799,24.3567,16.5072,44.6629,46.1081,24.1217,24.36,1.52946,109.668,842.092,0.0,24.444444444444446,24.597777777777782
2024-03-12 02:00:34,24.9818,24.3501,16.6072,44.5958,46.1048,24.1227,24.3534,-0.11215,101.788,840.943,0.0,24.444444444444446,24.59703703703704
2024-03-12 02:00:35,24.9846,24.3534,16.6977,44.5274,46.1048,24.1145,24.36,-0.768796,102.773,846.032,0.0,24.444444444444446,24.596296296296302
2024-03-12 02:00:36,24.9751,24.3534,16.7858,44.4767,46.1048,24.1259,24.3567,-0.440473,107.698,840.779,0.0,24.444444444444446,24.59555555555556
2024-03-12 02:00:37,24.9989,24.3567,16.8887,44.405,46.0982,24.1206,24.36,-0.440473,105.728,835.854,0.0,24.444444444444446,24.594814814814818
2024-03-12 02:00:38,24.9964,24.3567,16.9653,44.3412,46.0982,24.1266,24.3567,-0.440473,102.773,838.481,0.0,24.444444444444446,24.59407407407408
2024-03-12 02:00:39,25.0121,24.36,17.0712,44.2869,46.1114,24.1188,24.36,0.216172,101.788,841.764,0.0,24.444444444444446,24.593333333333337
2024-03-12 02:00:40,25.0074,24.3534,17.1641,44.2276,46.1114,24.1115,24.3567,-0.11215,104.743,844.062,0.0,24.444444444444446,24.592592592592595
2024-03-12 02:00:41,24.9982,24.3632,17.2491,44.1789,46.1015,24.1198,24.3567,0.216172,102.773,842.256,0.0,24.444444444444446,24.591851851851857
2024-03-12 02:00:42,24.9988,24.3567,17.329,44.1235,46.1048,24.1136,24.3534,0.216172,103.758,842.092,0.0,24.444444444444446,24.591111111111115
2024-03-12 02:00:43,25.0175,24.3567,17.4351,44.0871,46.1048,24.1144,24.3501,-0.440473,104.743,840.45,0.0,24.444444444444446,24.590370370370373
2024-03-12 02:00:44,25.0198,24.36,17.5218,44.0287,46.1081,24.1097,24.3731,-5.03699,104.743,839.301,0.0,24.444444444444446,24.589629629629634
2024-03-12 02:00:45,25.0274,24.3567,17.6168,43.9674,46.1048,24.1057,24.3534,0.872818,102.773,837.988,0.0,24.444444444444446,24.588888888888892
2024-03-12 02:00:46,25.0142,24.36,17.6919,43.9477,46.1048,24.1054,24.3632,0.872818,101.788,838.316,0.0,24.444444444444446,24.588148148148154
2024-03-12 02:00:47,25.0039,24.3567,17.7678,43.8977,46.1048,24.104,24.3567,-0.440473,102.773,836.346,0.0,24.444444444444446,24.58740740740741
2024-03-12 02:00:48,25.0116,24.3534,17.8629,43.8636,46.1048,24.0974,24.3534,0.872818,103.758,835.197,0.0,24.444444444444446,24.58666666666667
2024-03-12 02:00:49,25.0138,24.36,17.9418,43.8358,46.1081,24.1176,24.3534,-0.11215,104.743,827.318,0.0,24.444444444444446,24.58592592592593
2024-03-12 02:00:50,25.0137,24.3567,18.0461,43.7961,46.1048,24.1168,24.3567,-0.11215,105.728,831.093,0.0,24.444444444444446,24.58518518518519
2024-03-12 02:00:51,25.0182,24.3534,18.1265,43.7525,46.1048,24.1126,24.3534,0.872818,106.713,831.257,0.0,24.444444444444446,24.584444444444447
2024-03-12 02:00:52,25.0035,24.3567,18.2116,43.7198,46.1114,24.0916,24.3567,1.20114,100.803,833.391,0.0,24.444444444444446,24.58370370370371
2024-03-12 02:00:53,24.9825,24.3567,18.3025,43.6943,46.1048,24.1081,24.3534,0.544495,106.713,834.541,0.0,24.444444444444446,24.582962962962966
2024-03-12 02:00:54,24.9821,24.3567,18.3645,43.6765,46.1114,24.1124,24.3534,0.216172,103.758,835.197,0.0,24.444444444444446,24.582222222222224
2024-03-12 02:00:55,24.9874,24.3567,18.4462,43.6328,46.1114,24.115,24.3534,0.216172,106.713,834.541,0.0,24.444444444444446,24.581481481481486
2024-03-12 02:00:56,24.986,24.36,18.5264,43.6164,46.1048,24.1105,24.3567,0.872818,104.743,837.496,0.0,24.444444444444446,24.580740740740744
2024-03-12 02:00:57,24.9726,24.3567,18.6013,43.6019,46.1015,24.1253,24.3567,0.544495,103.758,837.988,0.0,24.444444444444446,24.580000000000005
2024-03-12 02:00:58,24.9604,24.3534,18.6692,43.5873,46.1048,24.1253,24.36,0.216172,103.758,838.316,0.0,24.444444444444446,24.579259259259263
2024-03-12 02:00:59,24.9664,24.3567,18.7658,43.5525,46.1048,24.1338,24.3534,-0.440473,111.638,842.749,0.0,24.444444444444446,24.57851851851852
2024-03-12 02:01:00,24.9435,24.3567,18.826,43.533,46.1048,24.1347,24.3534,0.216172,100.803,837.988,0.0,24.444444444444446,24.577777777777783
2024-03-12 02:01:01,24.9235,24.3567,18.8924,43.5143,46.1081,24.1296,24.3567,0.544495,101.788,838.973,0.0,24.444444444444446,24.57703703703704
2024-03-12 02:01:02,24.9262,24.3534,18.9759,43.5038,46.1015,24.1452,24.3567,-0.440473,104.743,837.331,0.0,24.444444444444446,24.5762962962963
2024-03-12 02:01:03,24.9129,24.3238,19.0472,43.4785,46.1081,24.1431,24.3271,0.544495,105.728,832.571,0.0,24.444444444444446,24.57555555555556
2024-03-12 02:01:04,24.9157,24.3205,19.1235,43.4895,46.1048,24.1412,24.3238,0.544495,104.743,838.316,0.0,24.444444444444446,24.574814814814818
2024-03-12 02:01:05,24.9113,24.3205,19.1882,43.4592,46.1081,24.1524,24.3238,-0.768796,101.788,839.301,0.0,24.444444444444446,24.574074074074076
2024-03-12 02:01:06,24.917,24.3238,19.2653,43.4318,46.1048,24.1646,24.3238,0.544495,100.803,839.794,0.0,24.444444444444446,24.573333333333338
2024-03-12 02:01:07,24.8913,24.3205,19.3244,43.437,46.1081,24.156,24.3271,0.872818,103.758,844.719,0.0,24.444444444444446,24.572592592592596
2024-03-12 02:01:08,24.8816,24.3205,19.4023,43.4386,46.1081,24.1533,24.3238,0.544495,106.713,836.018,0.0,24.444444444444446,24.571851851851857
2024-03-12 02:01:09,24.879,24.3205,19.4677,43.4088,46.1048,24.165,24.3238,0.872818,103.758,839.958,0.0,24.444444444444446,24.571111111111115
2024-03-12 02:01:10,24.8533,24.3271,19.5257,43.4179,46.1081,24.1646,24.3271,0.872818,101.788,838.316,0.0,24.444444444444446,24.570370370370373
2024-03-12 02:01:11,24.8258,24.3238,19.5792,43.4223,46.1048,24.1626,24.3238,0.216172,103.758,838.152,0.0,24.444444444444446,24.569629629629635
2024-03-12 02:01:12,24.8196,24.3238,19.6482,43.4273,46.1081,24.1595,24.3238,0.544495,106.713,838.152,0.0,24.444444444444446,24.568888888888893
2024-03-12 02:01:13,24.7977,24.3238,19.7074,43.4091,46.1048,24.1678,24.3238,-0.440473,101.788,837.824,0.0,24.444444444444446,24.56814814814815
2024-03-12 02:01:14,24.7819,24.3205,19.7544,43.4158,46.1015,24.1632,24.3238,0.216172,105.728,841.928,0.0,24.444444444444446,24.567407407407412
2024-03-12 02:01:15,24.7599,24.3205,19.8326,43.4207,46.1015,24.1745,24.3205,0.872818,101.788,832.899,0.0,24.444444444444446,24.56666666666667
2024-03-12 02:01:16,24.7502,24.3205,19.8878,43.4245,46.1048,24.1773,24.3238,1.85779,107.698,838.645,0.0,24.444444444444446,24.565925925925928
2024-03-12 02:01:17,24.7399,24.3238,19.938,43.4291,46.1015,24.1815,24.3238,-0.440473,105.728,839.794,0.0,24.444444444444446,24.56518518518519
2024-03-12 02:01:18,24.7235,24.3238,19.9864,43.436,46.1048,24.1782,24.3205,1.85779,107.698,838.973,0.0,24.444444444444446,24.564444444444447
2024-03-12 02:01:19,24.7218,24.3238,20.0452,43.4422,46.1081,24.1739,24.3271,0.544495,104.743,842.092,0.0,24.444444444444446,24.56370370370371
2024-03-12 02:01:20,24.7023,24.3238,20.0996,43.4589,46.1048,24.1878,24.3173,0.216172,106.713,844.062,0.0,24.444444444444446,24.562962962962967
2024-03-12 02:01:21,24.6916,24.3238,20.1392,43.4663,46.1081,24.1768,24.3271,0.216172,101.788,844.555,0.0,24.444444444444446,24.562222222222225
2024-03-12 02:01:22,24.6653,24.3238,20.2023,43.4804,46.1015,24.1886,24.3238,-0.768796,102.773,843.405,0.0,24.444444444444446,24.561481481481486
2024-03-12 02:01:23,24.6572,24.3271,20.2424,43.485,46.1048,24.1864,24.3205,-0.440473,104.743,844.883,0.0,24.444444444444446,24.560740740740744
2024-03-12 02:01:24,24.6489,24.314,20.2922,43.5041,46.1048,24.189,24.3173,0.872818,102.773,844.719,0.0,24.444444444444446,24.560000000000002
2024-03-12 02:01:25,24.6465,24.3205,20.3519,43.5256,46.1081,24.1894,24.3205,-1.42544,104.743,837.496,0.0,24.444444444444446,24.559259259259264
2024-03-12 02:01:26,24.6317,24.3173,20.4011,43.5421,46.1081,24.1867,24.3238,0.216172,106.713,843.734,0.0,24.444444444444446,24.55851851851852
2024-03-12 02:01:27,24.619,24.3205,20.4469,43.539,46.1081,24.1992,24.3238,0.216172,103.758,843.241,0.0,24.444444444444446,24.55777777777778
2024-03-12 02:01:28,24.5941,24.3205,20.4984,43.5479,46.1015,24.1853,24.3238,0.216172,104.743,847.017,0.0,24.444444444444446,24.55703703703704
2024-03-12 02:01:29,24.5924,24.3173,20.5473,43.5773,46.1015,24.2041,24.3271,-5.03699,104.743,843.57,0.0,24.444444444444446,24.5562962962963
2024-03-12 02:01:30,24.5819,24.3238,20.5886,43.5966,46.1015,24.2026,24.3205,-0.11215,102.773,844.226,0.0,24.444444444444446,24.55555555555556
2024-03-12 02:01:31,24.5874,24.3238,20.6334,43.6078,46.1048,24.1922,24.3238,-0.440473,104.743,845.704,0.0,24.444444444444446,24.55481481481482
2024-03-12 02:01:32,24.5564,24.3205,20.6691,43.6239,46.1048,24.203,24.314,-0.768796,101.788,846.853,0.0,24.444444444444446,24.554074074074077
2024-03-12 02:01:33,24.5522,24.3271,20.7202,43.6437,46.1048,24.2073,24.3238,-0.11215,101.788,848.002,0.0,24.444444444444446,24.553333333333338
2024-03-12 02:01:34,24.5444,24.3205,20.7421,43.6705,46.1081,24.221,24.3238,0.216172,106.713,852.763,0.0,24.444444444444446,24.552592592592596
2024-03-12 02:01:35,24.5299,24.3271,20.7997,43.6888,46.1081,24.2057,24.3173,-0.11215,108.683,848.002,0.0,24.444444444444446,24.551851851851854
2024-03-12 02:01:36,24.5209,24.3173,20.8233,43.7189,46.1048,24.2187,24.3205,-0.11215,109.668,848.659,0.0,24.444444444444446,24.551111111111116
2024-03-12 02:01:37,24.5342,24.3173,20.8801,43.7451,46.1048,24.2063,24.3238,-0.768796,105.728,849.643,0.0,24.444444444444446,24.550370370370374
2024-03-12 02:01:38,24.5264,24.3271,20.9094,43.7616,46.1048,24.2154,24.3271,0.216172,104.743,849.972,0.0,24.444444444444446,24.54962962962963
2024-03-12 02:01:39,24.5149,24.3205,20.946,43.7963,46.1015,24.211,24.3304,-0.440473,107.698,848.002,0.0,24.444444444444446,24.548888888888893
2024-03-12 02:01:40,24.5121,24.3271,20.9891,43.8252,46.1376,24.2233,24.3238,-0.440473,104.743,855.553,0.0,24.444444444444446,24.54814814814815
2024-03-12 02:01:41,24.5038,24.3205,21.0178,43.8349,46.1081,24.2203,24.3173,-1.09712,103.758,843.241,0.0,24.444444444444446,24.54740740740741
2024-03-12 02:01:42,24.4991,24.3271,21.0528,43.8572,46.1081,24.2284,24.3271,-0.768796,99.8183,849.151,0.0,24.444444444444446,24.54666666666667
2024-03-12 02:01:43,24.4969,24.3271,21.0983,43.8737,46.1048,24.2127,24.3238,-0.11215,103.758,850.3,0.0,24.444444444444446,24.54592592592593
2024-03-12 02:01:44,24.4828,24.3271,21.1302,43.9026,46.1081,24.2124,24.3238,-0.768796,103.758,850.957,0.0,24.444444444444446,24.54518518518519
2024-03-12 02:01:45,24.4758,24.314,21.1632,43.929,46.1048,24.2238,24.3238,-0.11215,102.773,851.449,0.0,24.444444444444446,24.544444444444448
2024-03-12 02:01:46,24.4716,24.314,21.2015,43.9503,46.1015,24.2271,24.3205,-0.11215,102.773,852.106,0.0,24.444444444444446,24.543703703703706
2024-03-12 02:01:47,24.4544,24.3205,21.2329,43.9713,46.1048,24.2316,24.3238,-0.11215,100.803,852.434,0.0,24.444444444444446,24.542962962962967
2024-03-12 02:01:48,24.4557,24.3238,21.2631,44.015,46.1048,24.2213,24.3271,-0.440473,101.788,851.613,0.0,24.444444444444446,24.542222222222225
2024-03-12 02:01:49,24.4415,24.3238,21.2979,44.0346,46.1081,24.2203,24.3173,0.216172,104.743,851.613,0.0,24.444444444444446,24.541481481481483
2024-03-12 02:01:50,24.4313,24.3205,21.3236,44.0581,46.1048,24.237,24.3205,0.216172,107.698,851.942,0.0,24.444444444444446,24.540740740740745
2024-03-12 02:01:51,24.4169,24.3205,21.357,44.0788,46.1048,24.2279,24.3271,-0.768796,107.698,851.449,0.0,24.444444444444446,24.540000000000003
2024-03-12 02:01:52,24.4232,24.3238,21.3912,44.1154,46.1048,24.2293,24.3205,0.216172,103.758,850.957,0.0,24.444444444444446,24.53925925925926
2024-03-12 02:01:53,24.4048,24.3205,21.4095,44.1363,46.1081,24.2376,24.3238,0.544495,103.758,850.628,0.0,24.444444444444446,24.538518518518522
2024-03-12 02:01:54,24.4029,24.3271,21.438,44.1666,46.1081,24.2413,24.3271,0.216172,103.758,851.449,0.0,24.444444444444446,24.53777777777778
2024-03-12 02:01:55,24.3993,24.3238,21.466,44.1833,46.1048,24.2501,24.3304,-0.11215,106.713,852.27,0.0,24.444444444444446,24.53703703703704
2024-03-12 02:01:56,24.406,24.3205,21.4943,44.2158,46.0424,24.2536,24.3238,-0.11215,97.8483,851.778,0.0,24.444444444444446,24.5362962962963
2024-03-12 02:01:57,24.3875,24.3173,21.5328,44.2312,46.1048,24.2289,24.3271,-0.440473,105.728,852.27,0.0,24.444444444444446,24.535555555555558
2024-03-12 02:01:58,24.3958,24.291,21.5636,44.2683,46.1015,24.2428,24.3271,-0.440473,105.728,852.434,0.0,24.444444444444446,24.53481481481482
2024-03-12 02:01:59,24.383,24.3238,21.5797,44.2962,46.1081,24.2543,24.3238,0.216172,104.743,853.091,0.0,24.444444444444446,24.534074074074077
2024-03-12 02:02:00,24.3712,24.3271,21.6028,44.3347,46.1081,24.2465,24.3173,-0.11215,103.758,853.255,0.0,24.444444444444446,24.533333333333335
2024-03-12 02:02:01,24.3751,24.3238,21.6333,44.377,46.1048,24.2445,24.3271,-0.440473,101.788,853.583,0.0,24.444444444444446,24.532592592592597
2024-03-12 02:02:02,24.3746,24.3271,21.6641,44.4184,46.1015,24.2484,24.3173,-0.11215,103.758,854.568,0.0,24.444444444444446,24.531851851851854
2024-03-12 02:02:03,24.3507,24.291,21.6879,44.44,46.1114,24.2473,24.2844,-0.768796,106.713,852.106,0.0,24.444444444444446,24.531111111111112
2024-03-12 02:02:04,24.3428,24.2844,21.7027,44.483,46.1081,24.2471,24.2844,-0.440473,105.728,852.763,0.0,24.444444444444446,24.530370370370374
2024-03-12 02:02:05,24.3438,24.291,21.7319,44.5285,46.1048,24.2573,24.291,-0.768796,104.743,853.747,0.0,24.444444444444446,24.529629629629632
2024-03-12 02:02:06,24.328,24.2943,21.7496,44.5669,46.1015,24.2515,24.2844,-0.768796,98.8333,853.747,0.0,24.444444444444446,24.528888888888893
2024-03-12 02:02:07,24.3439,24.291,21.7943,44.6065,46.1081,24.2577,24.291,-0.440473,103.758,852.927,0.0,24.444444444444446,24.52814814814815
2024-03-12 02:02:08,24.3104,24.291,21.8014,44.658,46.1081,24.2655,24.2877,-1.09712,102.773,852.27,0.0,24.444444444444446,24.52740740740741
2024-03-12 02:02:09,24.3073,24.2844,21.8213,44.6761,46.1081,24.2567,24.2877,-0.440473,109.668,858.837,0.0,24.444444444444446,24.52666666666667
2024-03-12 02:02:10,24.2999,24.2877,21.8546,44.7208,46.1048,24.2581,24.2943,1.20114,106.713,850.464,0.0,24.444444444444446,24.52592592592593
2024-03-12 02:02:11,24.2974,24.2877,21.8825,44.7665,46.1081,24.2592,24.2877,0.216172,113.608,851.285,0.0,24.444444444444446,24.525185185185187
2024-03-12 02:02:12,24.2957,24.291,21.8937,44.8206,46.1015,24.2637,24.2877,-1.42544,105.728,851.285,0.0,24.444444444444446,24.52444444444445
2024-03-12 02:02:13,24.287,24.3008,21.9171,44.8703,46.1015,24.2604,24.2844,-1.75376,107.698,851.613,0.0,24.444444444444446,24.523703703703706
2024-03-12 02:02:14,24.2885,24.291,21.9451,44.8954,46.1081,24.261,24.2877,-1.75376,103.758,850.793,0.0,24.444444444444446,24.522962962962964
2024-03-12 02:02:15,24.2747,24.2943,21.9676,44.959,46.1081,24.2581,24.2844,1.20114,104.743,850.136,0.0,24.444444444444446,24.522222222222226
2024-03-12 02:02:16,24.277,24.291,21.9777,45.0148,46.1048,24.2674,24.2877,-1.09712,109.668,850.793,0.0,24.444444444444446,24.521481481481484
2024-03-12 02:02:17,24.2852,24.2943,21.9975,45.0595,46.1081,24.269,24.2844,-1.75376,103.758,850.957,0.0,24.444444444444446,24.520740740740745
2024-03-12 02:02:18,24.2908,24.2943,22.0314,45.1055,46.1081,24.2793,24.2778,-2.08209,107.698,858.508,0.0,24.444444444444446,24.520000000000003
2024-03-12 02:02:19,24.2936,24.2844,22.0559,45.1407,46.1048,24.2731,24.2943,-1.09712,104.743,851.613,0.0,24.444444444444446,24.51925925925926
2024-03-12 02:02:20,24.275,24.2877,22.0675,45.1868,46.1048,24.2648,24.2844,-1.42544,104.743,849.972,0.0,24.444444444444446,24.518518518518523
2024-03-12 02:02:21,24.2664,24.2943,22.0749,45.2375,46.1048,24.2569,24.2844,-1.42544,105.728,850.628,0.0,24.444444444444446,24.51777777777778
2024-03-12 02:02:22,24.2812,24.291,22.0958,45.2795,46.1015,24.2645,24.2877,-1.09712,107.698,850.793,0.0,24.444444444444446,24.51703703703704
2024-03-12 02:02:23,24.2592,24.291,22.1241,45.3374,46.1048,24.2809,24.2844,-1.09712,108.683,850.3,0.0,24.444444444444446,24.5162962962963
2024-03-12 02:02:24,24.255,24.2877,22.1369,45.3859,46.1015,24.2715,24.2877,-1.75376,109.668,850.957,0.0,24.444444444444446,24.515555555555558
2024-03-12 02:02:25,24.2534,24.2943,22.1592,45.4344,46.1081,24.2769,24.2844,-0.440473,103.758,854.897,0.0,24.444444444444446,24.514814814814816
2024-03-12 02:02:26,24.254,24.2844,22.1709,45.4431,46.1278,24.2731,24.2844,-1.09712,107.698,851.613,0.0,24.444444444444446,24.514074074074077
2024-03-12 02:02:27,24.2436,24.2943,22.1947,45.4694,46.1081,24.2772,24.2877,-1.09712,107.698,852.434,0.0,24.444444444444446,24.513333333333335
2024-03-12 02:02:28,24.2395,24.3074,22.205,45.5096,46.1212,24.2778,24.2877,-1.75376,106.713,852.434,0.0,24.444444444444446,24.512592592592597
2024-03-12 02:02:29,24.2353,24.2975,22.2268,45.5512,46.1081,24.264,24.2877,-1.09712,107.698,851.285,0.0,24.444444444444446,24.511851851851855
2024-03-12 02:02:30,24.2243,24.2877,22.2298,45.5795,46.1015,24.2856,24.291,-1.75376,107.698,854.404,0.0,24.444444444444446,24.511111111111113
2024-03-12 02:02:31,24.2365,24.291,22.255,45.598,46.1048,24.2804,24.2877,-0.768796,109.668,854.568,0.0,24.444444444444446,24.510370370370374
2024-03-12 02:02:32,24.2167,24.291,22.2558,45.6364,46.1048,24.2894,24.2844,-1.09712,108.683,855.389,0.0,24.444444444444446,24.509629629629632
2024-03-12 02:02:33,24.2428,24.291,22.2921,45.6738,46.1048,24.2783,24.2877,-1.42544,106.713,855.225,0.0,24.444444444444446,24.50888888888889
2024-03-12 02:02:34,24.2182,24.2877,22.2941,45.69,46.1179,24.2792,24.2877,-0.11215,103.758,856.21,0.0,24.444444444444446,24.508148148148152
2024-03-12 02:02:35,24.2206,24.2975,22.3169,45.7169,46.1015,24.2734,24.2877,-1.42544,104.743,856.374,0.0,24.444444444444446,24.50740740740741
2024-03-12 02:02:36,24.2226,24.2877,22.3306,45.744,46.1048,24.2721,24.2778,-1.09712,103.758,856.538,0.0,24.444444444444446,24.506666666666668
2024-03-12 02:02:37,24.2185,24.2844,22.3503,45.7723,46.1048,24.2756,24.2844,-0.768796,105.728,856.867,0.0,24.444444444444446,24.50592592592593
2024-03-12 02:02:38,24.209,24.2877,22.3636,45.7918,46.1081,24.2584,24.2844,1.20114,108.683,856.702,0.0,24.444444444444446,24.505185185185187
2024-03-12 02:02:39,24.2226,24.2943,22.3877,45.8313,46.1015,24.2831,24.2877,-1.42544,108.683,855.061,0.0,24.444444444444446,24.50444444444445
2024-03-12 02:02:40,24.2167,24.2877,22.3981,45.8348,46.0949,24.2759,24.2877,-1.09712,106.713,862.12,0.0,24.444444444444446,24.503703703703707
2024-03-12 02:02:41,24.2212,24.2811,22.4053,45.8605,46.1245,24.2848,24.2844,-1.75376,105.728,853.747,0.0,24.444444444444446,24.502962962962965
2024-03-12 02:02:42,24.2247,24.2877,22.436,45.9093,46.1048,24.2674,24.2811,-0.768796,106.713,853.419,0.0,24.444444444444446,24.502222222222226
2024-03-12 02:02:43,24.222,24.291,22.4485,45.944,46.1048,24.26,24.2877,-1.42544,109.668,853.419,0.0,24.444444444444446,24.501481481481484
2024-03-12 02:02:44,24.2307,24.2943,22.4724,45.9644,46.1048,24.2599,24.2877,-1.09712,108.683,852.763,0.0,24.444444444444446,24.500740740740742
2024-03-12 02:02:45,24.2172,24.3041,22.4671,46.0099,46.1081,24.2721,24.2844,-0.440473,104.743,848.494,0.0,24.444444444444446,24.500000000000004
2024-03-12 02:02:46,24.2193,24.2943,22.493,46.0196,46.1081,24.2498,24.2811,-1.75376,107.698,853.255,0.0,24.444444444444446,24.49925925925926
2024-03-12 02:02:47,24.2039,24.2877,22.4909,46.0407,46.1081,24.2542,24.291,-1.42544,107.698,852.927,0.0,24.444444444444446,24.49851851851852
2024-03-12 02:02:48,24.2135,24.291,22.5195,46.0711,46.1081,24.2595,24.2877,-0.768796,104.743,854.076,0.0,24.444444444444446,24.49777777777778
2024-03-12 02:02:49,24.2055,24.2943,22.5328,46.0943,46.0982,24.2422,24.2844,-1.75376,105.728,854.897,0.0,24.444444444444446,24.49703703703704
2024-03-12 02:02:50,24.2205,24.291,22.5579,46.1124,46.1081,24.2429,24.2877,-0.440473,108.683,856.538,0.0,24.444444444444446,24.4962962962963
2024-03-12 02:02:51,24.2027,24.2975,22.5571,46.1367,46.1015,24.2434,24.2844,-3.7237,105.728,851.121,0.0,24.444444444444446,24.49555555555556
2024-03-12 02:02:52,24.2002,24.2844,22.5677,46.1554,46.1048,24.2404,24.2844,0.216172,108.683,856.046,0.0,24.444444444444446,24.494814814814816
2024-03-12 02:02:53,24.1938,24.2943,22.5831,46.1475,46.1081,24.2332,24.2877,-1.09712,106.713,857.031,0.0,24.444444444444446,24.494074074074078
2024-03-12 02:02:54,24.2077,24.291,22.6037,46.1744,46.1081,24.2309,24.291,-1.42544,104.743,856.702,0.0,24.444444444444446,24.493333333333336
2024-03-12 02:02:55,24.2008,24.2877,22.6135,46.1856,46.1081,24.2313,24.2877,-1.09712,105.728,864.582,0.0,24.444444444444446,24.492592592592594
2024-03-12 02:02:56,24.1951,24.2943,22.6226,46.1931,46.1114,24.2212,24.2844,-0.440473,109.668,857.031,0.0,24.444444444444446,24.491851851851855
2024-03-12 02:02:57,24.1953,24.2943,22.6395,46.2059,46.1081,24.2161,24.291,-1.09712,107.698,859.165,0.0,24.444444444444446,24.491111111111113
2024-03-12 02:02:58,24.1887,24.3173,22.649,46.2043,46.0949,24.2193,24.2844,-1.42544,110.653,863.269,0.0,24.444444444444446,24.49037037037037
2024-03-12 02:02:59,24.1808,24.291,22.6459,46.2243,46.1048,24.2287,24.2844,-1.09712,107.698,855.882,0.0,24.444444444444446,24.489629629629633
2024-03-12 02:03:00,24.1925,24.291,22.6827,46.2277,46.1081,24.2032,24.2844,-0.768796,109.668,855.717,0.0,24.444444444444446,24.48888888888889
2024-03-12 02:03:01,24.1944,24.2877,22.683,46.2285,46.1048,24.2077,24.2877,-0.440473,96.8634,855.389,0.0,24.444444444444446,24.488148148148152
2024-03-12 02:03:02,24.1889,24.2877,22.6885,46.2206,46.1048,24.2057,24.2877,-1.09712,109.668,854.732,0.0,24.444444444444446,24.48740740740741
2024-03-12 02:03:03,24.186,24.3271,22.6918,46.2296,46.1114,24.2,24.3173,-0.11215,107.698,854.732,0.0,24.444444444444446,24.486666666666668
2024-03-12 02:03:04,24.2026,24.3238,22.7252,46.2076,46.1081,24.1824,24.3238,-0.768796,104.743,855.061,0.0,24.444444444444446,24.48592592592593
2024-03-12 02:03:05,24.193,24.3238,22.7346,46.2019,46.1015,24.1811,24.3238,-0.440473,105.728,854.897,0.0,24.444444444444446,24.485185185185188
2024-03-12 02:03:06,24.1937,24.3238,22.7427,46.1959,46.1048,24.1839,24.3238,-0.440473,104.743,855.717,0.0,24.444444444444446,24.484444444444446
2024-03-12 02:03:07,24.1797,24.3271,22.7333,46.1905,46.1015,24.173,24.3271,-0.768796,106.713,851.449,0.0,24.444444444444446,24.483703703703707
2024-03-12 02:03:08,24.1963,24.3238,22.76,46.1858,46.1081,24.1766,24.3205,-0.768796,106.713,856.702,0.0,24.444444444444446,24.482962962962965
2024-03-12 02:03:09,24.1941,24.3271,22.7668,46.1828,46.1048,24.1782,24.3271,-0.11215,105.728,857.523,0.0,24.444444444444446,24.482222222222223
2024-03-12 02:03:10,24.1977,24.3238,22.7745,46.1798,46.1048,24.1604,24.3271,0.872818,104.743,865.239,0.0,24.444444444444446,24.481481481481485
2024-03-12 02:03:11,24.1971,24.3238,22.7831,46.1776,46.1015,24.1746,24.3205,-0.440473,104.743,859.001,0.0,24.444444444444446,24.480740740740742
2024-03-12 02:03:12,24.1983,24.3271,22.8052,46.1617,46.1081,24.1654,24.3238,-0.768796,104.743,859.001,0.0,24.444444444444446,24.480000000000004
2024-03-12 02:03:13,24.2065,24.3238,22.81,46.1439,46.1015,24.1661,24.3271,0.216172,104.743,859.986,0.0,24.444444444444446,24.479259259259262
2024-03-12 02:03:14,24.2104,24.3238,22.8247,46.1392,46.1081,24.161,24.3238,-0.11215,107.698,858.837,0.0,24.444444444444446,24.47851851851852
2024-03-12 02:03:15,24.2004,24.337,22.8386,46.131,46.1048,24.1654,24.3271,-0.768796,106.713,856.867,0.0,24.444444444444446,24.47777777777778
2024-03-12 02:03:16,24.2037,24.3304,22.8503,46.1215,46.1081,24.1698,24.3238,-3.7237,105.728,857.359,0.0,24.444444444444446,24.47703703703704
2024-03-12 02:03:17,24.2152,24.3238,22.8634,46.1257,46.1048,24.1667,24.3173,-0.440473,105.728,857.031,0.0,24.444444444444446,24.476296296296297
2024-03-12 02:03:18,24.2102,24.3238,22.8606,46.1244,46.1081,24.166,24.3238,0.216172,103.758,856.867,0.0,24.444444444444446,24.47555555555556
2024-03-12 02:03:19,24.2212,24.3238,22.884,46.1111,46.1081,24.1607,24.3271,-0.11215,106.713,857.523,0.0,24.444444444444446,24.474814814814817
2024-03-12 02:03:20,24.226,24.3271,22.893,46.0952,46.1015,24.189,24.3173,-0.440473,108.683,856.21,0.0,24.444444444444446,24.474074074074075
2024-03-12 02:03:21,24.2243,24.3238,22.8871,46.0885,46.1081,24.1642,24.3205,-0.440473,105.728,856.046,0.0,24.444444444444446,24.473333333333336
2024-03-12 02:03:22,24.2223,24.3238,22.9133,46.0851,46.1081,24.1715,24.3238,-1.09712,106.713,856.867,0.0,24.444444444444446,24.472592592592594
2024-03-12 02:03:23,24.2311,24.3304,22.918,46.0878,46.1048,24.173,24.3205,-0.768796,103.758,857.195,0.0,24.444444444444446,24.471851851851856
2024-03-12 02:03:24,24.2331,24.3271,22.9377,46.076,46.1048,24.1807,24.3238,-1.09712,106.713,857.031,0.0,24.444444444444446,24.471111111111114
2024-03-12 02:03:25,24.2244,24.3304,22.9457,46.0795,46.1114,24.1729,24.3205,-1.42544,125.427,857.195,0.0,24.444444444444446,24.47037037037037
2024-03-12 02:03:26,24.2236,24.3173,22.947,46.081,46.1048,24.1827,24.3205,-0.768796,109.668,857.687,0.0,24.444444444444446,24.469629629629633
2024-03-12 02:03:27,24.2364,24.3238,22.9574,46.076,46.1048,24.1783,24.3205,-0.11215,107.698,857.031,0.0,24.444444444444446,24.46888888888889
2024-03-12 02:03:28,24.2252,24.3205,22.9673,46.0663,46.1081,24.1732,24.3205,-1.09712,109.668,861.956,0.0,24.444444444444446,24.46814814814815
2024-03-12 02:03:29,24.2277,24.3271,22.9757,46.0731,46.1048,24.187,24.3238,-1.42544,103.758,856.538,0.0,24.444444444444446,24.46740740740741
2024-03-12 02:03:30,24.2359,24.3205,22.9922,46.0723,46.0982,24.191,24.3304,-0.768796,108.683,857.523,0.0,24.444444444444446,24.46666666666667
2024-03-12 02:03:31,24.2362,24.3501,22.9865,46.0851,46.1081,24.1786,24.3271,-1.42544,107.698,856.702,0.0,24.444444444444446,24.465925925925927
2024-03-12 02:03:32,24.2473,24.3173,23.0156,46.0905,46.1048,24.1884,24.3238,-1.09712,106.713,856.538,0.0,24.444444444444446,24.465185185185188
2024-03-12 02:03:33,24.2281,24.3238,23.017,46.0914,46.1015,24.1798,24.3238,-1.09712,109.668,856.374,0.0,24.444444444444446,24.464444444444446
2024-03-12 02:03:34,24.2182,24.3271,23.0194,46.0954,46.1081,24.1745,24.3173,-1.09712,106.713,860.806,0.0,24.444444444444446,24.463703703703708
2024-03-12 02:03:35,24.2309,24.3238,23.0438,46.1125,46.1048,24.1742,24.3238,-1.42544,107.698,857.195,0.0,24.444444444444446,24.462962962962965
2024-03-12 02:03:36,24.2159,24.3205,23.0414,46.0875,46.1015,24.165,24.3304,-1.42544,104.743,856.538,0.0,24.444444444444446,24.462222222222223
2024-03-12 02:03:37,24.2167,24.3238,23.0484,46.1077,46.1048,24.1755,24.3271,-1.09712,107.698,858.344,0.0,24.444444444444446,24.461481481481485
2024-03-12 02:03:38,24.2256,24.3238,23.0633,46.1068,46.1081,24.1538,24.3173,-0.440473,107.698,859.329,0.0,24.444444444444446,24.460740740740743
2024-03-12 02:03:39,24.2248,24.3238,23.0751,46.1168,46.1048,24.1488,24.3205,-1.09712,103.758,862.12,0.0,24.444444444444446,24.46
2024-03-12 02:03:40,24.2103,24.3205,23.0742,46.1278,46.1015,24.1529,24.3271,-1.09712,107.698,864.746,0.0,24.444444444444446,24.459259259259262
2024-03-12 02:03:41,24.2312,24.3238,23.0873,46.1272,46.1048,24.1444,24.3238,-0.440473,107.698,860.971,0.0,24.444444444444446,24.45851851851852
2024-03-12 02:03:42,24.2115,24.3271,23.1008,46.1464,46.1015,24.1336,24.3238,-0.768796,105.728,859.986,0.0,24.444444444444446,24.45777777777778
2024-03-12 02:03:43,24.2171,24.3271,23.1035,46.1592,46.0982,24.1413,24.3271,-1.09712,108.683,860.478,0.0,24.444444444444446,24.45703703703704
2024-03-12 02:03:44,24.2205,24.3271,23.1076,46.1727,46.1048,24.1237,24.3205,-1.09712,108.683,862.12,0.0,24.444444444444446,24.456296296296298
2024-03-12 02:03:45,24.2258,24.3271,23.1216,46.1659,46.1212,24.1257,24.3205,-0.440473,106.713,864.418,0.0,24.444444444444446,24.45555555555556
2024-03-12 02:03:46,24.2251,24.3271,23.1327,46.1759,46.1114,24.1098,24.3205,-0.768796,107.698,862.941,0.0,24.444444444444446,24.454814814814817
2024-03-12 02:03:47,24.2171,24.3402,23.1379,46.2123,46.1081,24.115,24.3238,-1.09712,108.683,861.956,0.0,24.444444444444446,24.454074074074075
2024-03-12 02:03:48,24.2266,24.3238,23.1417,46.2185,46.1081,24.1026,24.3271,-1.42544,107.698,860.806,0.0,24.444444444444446,24.453333333333337
2024-03-12 02:03:49,24.226,24.3271,23.1732,46.2215,46.1048,24.1061,24.3238,-0.768796,105.728,860.15,0.0,24.444444444444446,24.452592592592595
2024-03-12 02:03:50,24.2411,24.3304,23.1711,46.2267,46.1081,24.0949,24.3304,-1.09712,104.743,859.001,0.0,24.444444444444446,24.451851851851853
2024-03-12 02:03:51,24.2362,24.3238,23.1779,46.2355,46.1114,24.0893,24.3238,0.216172,104.743,859.001,0.0,24.444444444444446,24.451111111111114
2024-03-12 02:03:52,24.2245,24.3271,23.185,46.2425,46.1114,24.0809,24.3238,-1.09712,106.713,858.508,0.0,24.444444444444446,24.450370370370372
2024-03-12 02:03:53,24.2245,24.3238,23.1871,46.2554,46.1015,24.0816,24.3304,-1.75376,108.683,857.852,0.0,24.444444444444446,24.44962962962963
2024-03-12 02:03:54,24.2414,24.3271,23.2084,46.2781,46.1015,24.0791,24.3205,-0.768796,107.698,857.031,0.0,24.444444444444446,24.44888888888889
2024-03-12 02:03:55,24.2427,24.3238,23.2042,46.2864,46.1048,24.0625,24.3271,-0.440473,107.698,856.046,0.0,24.444444444444446,24.44814814814815
2024-03-12 02:03:56,24.2383,24.3271,23.211,46.2865,46.1015,24.0496,24.3205,-0.440473,106.713,856.374,0.0,24.444444444444446,24.44740740740741
2024-03-12 02:03:57,24.2401,24.3238,23.2154,46.2971,46.1048,24.0494,24.3238,-0.768796,103.758,856.702,0.0,24.444444444444446,24.44666666666667
2024-03-12 02:03:58,24.248,24.3271,23.2286,46.302,46.1081,24.0389,24.3238,-1.42544,103.758,857.031,0.0,24.444444444444446,24.445925925925927
2024-03-12 02:03:59,24.2495,24.3238,23.2218,46.3152,46.1081,24.04,24.3238,-1.42544,108.683,858.016,0.0,24.444444444444446,24.44518518518519
2024-03-12 02:04:00,24.2574,24.3271,23.2456,46.3296,46.1015,24.0299,24.3238,-1.42544,109.668,857.359,0.0,24.444444444444446,24.444444444444446
2024-03-12 02:04:01,24.264,24.3205,23.2639,46.3216,46.1081,24.0009,24.3271,-0.440473,107.698,857.523,0.0,24.444444444444446,24.443703703703704
2024-03-12 02:04:02,24.2751,24.3238,23.2681,46.3391,46.1048,24.0036,24.3205,-1.42544,108.683,857.359,0.0,24.444444444444446,24.442962962962966
2024-03-12 02:04:03,24.2661,24.4027,23.2632,46.3346,46.1081,23.9906,24.4027,-1.42544,99.8183,857.687,0.0,24.444444444444446,24.442222222222224
2024-03-12 02:04:04,24.2723,24.3994,23.2653,46.3467,46.1048,23.9936,24.3961,-1.75376,106.713,857.359,0.0,24.444444444444446,24.441481481481482
2024-03-12 02:04:05,24.2865,24.3994,23.2878,46.3533,46.1015,23.9941,24.3994,-0.11215,103.758,864.09,0.0,24.444444444444446,24.440740740740743
2024-03-12 02:04:06,24.2864,24.3961,23.2989,46.3714,46.1212,23.9887,24.4027,-1.09712,109.668,857.523,0.0,24.444444444444446,24.44
2024-03-12 02:04:07,24.2815,24.4027,23.295,46.3881,46.1015,23.9785,24.3961,-1.75376,108.683,856.702,0.0,24.444444444444446,24.439259259259263
2024-03-12 02:04:08,24.2793,24.3994,23.295,46.4001,46.1015,23.9828,24.3994,-1.42544,109.668,856.867,0.0,24.444444444444446,24.43851851851852
2024-03-12 02:04:09,24.289,24.4027,23.3121,46.4013,46.1048,23.9844,24.4027,-0.768796,107.698,855.389,0.0,24.444444444444446,24.43777777777778
2024-03-12 02:04:10,24.2798,24.3994,23.3233,46.3963,46.1048,23.9877,24.3961,-1.09712,107.698,849.972,0.0,24.444444444444446,24.43703703703704
2024-03-12 02:04:11,24.2864,24.4027,23.324,46.399,46.1015,23.9884,24.3994,-1.09712,108.683,852.598,0.0,24.444444444444446,24.436296296296298
2024-03-12 02:04:12,24.2757,24.4027,23.3366,46.4044,46.1048,23.9784,24.3928,-1.42544,109.668,853.747,0.0,24.444444444444446,24.435555555555556
2024-03-12 02:04:13,24.2759,24.4027,23.3416,46.408,46.1081,23.9987,24.4027,-1.09712,107.698,855.061,0.0,24.444444444444446,24.434814814814818
2024-03-12 02:04:14,24.2923,24.3994,23.3562,46.4122,46.1114,24.0013,24.4027,-1.42544,104.743,852.27,0.0,24.444444444444446,24.434074074074076
2024-03-12 02:04:15,24.2777,24.4059,23.3563,46.4164,46.1048,23.9895,24.4027,-1.09712,105.728,853.419,0.0,24.444444444444446,24.433333333333334
2024-03-12 02:04:16,24.284,24.4027,23.3603,46.4148,46.1081,24.0036,24.3994,-0.11215,105.728,855.389,0.0,24.444444444444446,24.432592592592595
2024-03-12 02:04:17,24.2911,24.3994,23.3746,46.4141,46.0982,24.0009,24.3994,-1.75376,106.713,856.046,0.0,24.444444444444446,24.431851851851853
2024-03-12 02:04:18,24.3057,24.4059,23.3796,46.409,46.1048,24.0116,24.4027,-1.09712,107.698,862.941,0.0,24.444444444444446,24.431111111111115
2024-03-12 02:04:19,24.3028,24.3994,23.3771,46.395,46.1081,24.0201,24.4027,-1.42544,106.713,857.031,0.0,24.444444444444446,24.430370370370373
2024-03-12 02:04:20,24.3073,24.3994,23.3958,46.3791,46.1081,24.0166,24.4027,-1.09712,108.683,856.374,0.0,24.444444444444446,24.42962962962963
2024-03-12 02:04:21,24.3055,24.4027,23.3925,46.3591,46.0982,24.0408,24.3994,-1.75376,110.653,856.867,0.0,24.444444444444446,24.428888888888892
2024-03-12 02:04:22,24.3224,24.3928,23.4163,46.3459,46.0917,24.0226,24.4059,-1.75376,107.698,856.538,0.0,24.444444444444446,24.42814814814815
2024-03-12 02:04:23,24.3045,24.3961,23.4166,46.3575,46.1048,24.0343,24.3994,-1.42544,107.698,857.523,0.0,24.444444444444446,24.427407407407408
2024-03-12 02:04:24,24.3331,24.4125,23.4288,46.343,46.1048,24.0494,24.3994,-2.08209,109.668,866.06,0.0,24.444444444444446,24.42666666666667
2024-03-12 02:04:25,24.3203,24.4027,23.4215,46.3224,46.1081,24.0485,24.3994,-0.440473,109.668,851.449,0.0,24.444444444444446,24.425925925925927
2024-03-12 02:04:26,24.331,24.4027,23.4462,46.3049,46.1015,24.0601,24.3961,-0.440473,105.728,857.359,0.0,24.444444444444446,24.425185185185185
2024-03-12 02:04:27,24.3196,24.4027,23.4433,46.2928,46.1015,24.0632,24.4027,-1.09712,107.698,856.867,0.0,24.444444444444446,24.424444444444447
2024-03-12 02:04:28,24.3185,24.4027,23.4527,46.2836,46.1048,24.0623,24.3961,-9.96184,104.743,857.523,0.0,24.444444444444446,24.423703703703705
2024-03-12 02:04:29,24.3331,24.4027,23.4632,46.2662,46.1081,24.0725,24.3928,-0.440473,110.653,857.687,0.0,24.444444444444446,24.422962962962966
2024-03-12 02:04:30,24.3343,24.4027,23.4708,46.2527,46.1081,24.0945,24.4027,0.216172,106.713,852.434,0.0,24.444444444444446,24.422222222222224
2024-03-12 02:04:31,24.3255,24.4027,23.4762,46.2402,46.1081,24.0676,24.3961,-0.768796,106.713,858.18,0.0,24.444444444444446,24.421481481481482
2024-03-12 02:04:32,24.3415,24.4027,23.4886,46.2151,46.1048,24.0822,24.3994,-0.440473,101.788,856.21,0.0,24.444444444444446,24.420740740740744
2024-03-12 02:04:33,24.3304,24.3994,23.4823,46.1923,46.1048,24.0946,24.3961,-0.11215,104.743,857.359,0.0,24.444444444444446,24.42
2024-03-12 02:04:34,24.3169,24.4027,23.4855,46.1996,46.1081,24.096,24.4027,-0.440473,103.758,857.852,0.0,24.444444444444446,24.41925925925926
2024-03-12 02:04:35,24.3324,24.4027,23.5008,46.1759,46.1015,24.1085,24.3994,-0.440473,108.683,859.001,0.0,24.444444444444446,24.41851851851852
2024-03-12 02:04:36,24.3475,24.4059,23.5141,46.1612,46.1048,24.1088,24.4027,-0.440473,105.728,859.493,0.0,24.444444444444446,24.41777777777778
2024-03-12 02:04:37,24.3331,24.3961,23.5192,46.1608,46.1015,24.1102,24.3928,-0.768796,101.788,853.747,0.0,24.444444444444446,24.417037037037037
2024-03-12 02:04:38,24.3318,24.4092,23.5218,46.1446,46.1179,24.1114,24.4027,-0.768796,102.773,859.986,0.0,24.444444444444446,24.4162962962963
2024-03-12 02:04:39,24.3248,24.4027,23.5326,46.1191,46.1081,24.1199,24.4027,0.216172,104.743,860.478,0.0,24.444444444444446,24.415555555555557
2024-03-12 02:04:40,24.3292,24.4027,23.5331,46.1177,46.1048,24.1241,24.3961,-0.11215,104.743,860.478,0.0,24.444444444444446,24.414814814814818
2024-03-12 02:04:41,24.332,24.3928,23.5359,46.1206,46.1081,24.1294,24.3994,0.216172,102.773,859.657,0.0,24.444444444444446,24.414074074074076
2024-03-12 02:04:42,24.3437,24.4027,23.5467,46.1096,46.1015,24.1468,24.3961,-0.11215,100.803,860.642,0.0,24.444444444444446,24.413333333333334
2024-03-12 02:04:43,24.3566,24.4092,23.5599,46.1055,46.1048,24.1284,24.4027,-0.440473,102.773,859.657,0.0,24.444444444444446,24.412592592592596
2024-03-12 02:04:44,24.3466,24.4027,23.5513,46.0941,46.1081,24.1351,24.3994,-0.440473,101.788,859.329,0.0,24.444444444444446,24.411851851851853
2024-03-12 02:04:45,24.3561,24.4027,23.5693,46.1016,46.1048,24.1521,24.3961,-0.11215,103.758,867.045,0.0,24.444444444444446,24.41111111111111
2024-03-12 02:04:46,24.3631,24.3994,23.5788,46.0796,46.1048,24.1523,24.3961,0.216172,103.758,866.06,0.0,24.444444444444446,24.410370370370373
2024-03-12 02:04:47,24.3624,24.3961,23.5824,46.077,46.1048,24.1428,24.4027,0.216172,107.698,857.195,0.0,24.444444444444446,24.40962962962963
2024-03-12 02:04:48,24.3591,24.4027,23.5904,46.0839,46.0982,24.1462,24.4224,0.544495,110.653,852.927,0.0,24.444444444444446,24.40888888888889
2024-03-12 02:04:49,24.3675,24.4027,23.5944,46.0746,46.1048,24.1583,24.4027,-0.11215,103.758,856.867,0.0,24.444444444444446,24.40814814814815
2024-03-12 02:04:50,24.3774,24.3961,23.6046,46.0739,46.1081,24.1529,24.3961,-0.11215,101.788,857.523,0.0,24.444444444444446,24.40740740740741
2024-03-12 02:04:51,24.3678,24.4059,23.5995,46.0608,46.1048,24.1531,24.4027,-3.06706,108.683,856.046,0.0,24.444444444444446,24.40666666666667
2024-03-12 02:04:52,24.3839,24.3994,23.6221,46.0729,46.1015,24.1638,24.3961,0.544495,104.743,856.046,0.0,24.444444444444446,24.405925925925928
2024-03-12 02:04:53,24.3869,24.4027,23.6187,46.0732,46.1048,24.1506,24.3961,0.544495,104.743,856.867,0.0,24.444444444444446,24.405185185185186
2024-03-12 02:04:54,24.3771,24.4027,23.6217,46.0796,46.1114,24.1655,24.4059,0.216172,105.728,857.359,0.0,24.444444444444446,24.404444444444447
2024-03-12 02:04:55,24.3821,24.4027,23.6398,46.0769,46.1048,24.1707,24.4027,-0.768796,101.788,857.523,0.0,24.444444444444446,24.403703703703705
2024-03-12 02:04:56,24.3754,24.4125,23.6391,46.0818,46.1048,24.1721,24.3994,0.544495,104.743,860.806,0.0,24.444444444444446,24.402962962962963
2024-03-12 02:04:57,24.3878,24.4092,23.6446,46.093,46.1081,24.164,24.4059,-0.11215,104.743,859.165,0.0,24.444444444444446,24.402222222222225
2024-03-12 02:04:58,24.3637,24.3994,23.6426,46.0987,46.1048,24.1563,24.3961,0.872818,107.698,858.508,0.0,24.444444444444446,24.401481481481483
2024-03-12 02:04:59,24.3814,24.4027,23.6634,46.1046,46.1081,24.1715,24.3961,0.872818,107.698,858.508,0.0,24.444444444444446,24.40074074074074
2024-03-12 02:05:00,24.38,24.3994,23.668,46.0837,46.1048,24.1776,24.3961,-0.768796,106.713,857.359,0.0,24.444444444444446,24.400000000000002
2024-03-12 02:05:01,24.3887,24.3994,23.667,46.1078,46.1081,24.1693,24.4059,0.544495,104.743,858.18,0.0,24.444444444444446,24.39925925925926
2024-03-12 02:05:02,24.3757,24.4059,23.674,46.0994,46.1048,24.1846,24.3961,-0.440473,103.758,856.867,0.0,24.444444444444446,24.39851851851852
2024-03-12 02:05:03,24.3872,24.4979,23.6841,46.1088,46.1081,24.1664,24.4881,0.544495,105.728,855.717,0.0,24.444444444444446,24.39777777777778
2024-03-12 02:05:04,24.3828,24.4913,23.6941,46.1111,46.1015,24.1801,24.4815,-0.11215,101.788,859.657,0.0,24.444444444444446,24.397037037037038
2024-03-12 02:05:05,24.3957,24.4913,23.7034,46.1136,46.1081,24.1709,24.4881,0.216172,103.758,855.553,0.0,24.444444444444446,24.3962962962963
2024-03-12 02:05:06,24.3841,24.4881,23.6952,46.1098,46.1081,24.166,24.4913,-0.440473,102.773,855.225,0.0,24.444444444444446,24.395555555555557
2024-03-12 02:05:07,24.3795,24.4881,23.7139,46.1327,46.1048,24.1721,24.4946,-0.440473,100.803,855.061,0.0,24.444444444444446,24.394814814814815
2024-03-12 02:05:08,24.3853,24.4946,23.7182,46.1351,46.1081,24.1703,24.4881,-0.440473,103.758,856.046,0.0,24.444444444444446,24.394074074074076
2024-03-12 02:05:09,24.3651,24.4881,23.7172,46.1449,46.1048,24.1932,24.4913,-0.768796,104.743,857.031,0.0,24.444444444444446,24.393333333333334
2024-03-12 02:05:10,24.3835,24.4913,23.7219,46.1403,46.1048,24.1769,24.4913,0.216172,106.713,853.419,0.0,24.444444444444446,24.392592592592592
2024-03-12 02:05:11,24.3793,24.4881,23.7351,46.1599,46.1245,24.1788,24.4913,-0.440473,107.698,855.061,0.0,24.444444444444446,24.391851851851854
2024-03-12 02:05:12,24.3862,24.4946,23.7402,46.1725,46.1081,24.1826,24.4881,-0.768796,108.683,855.389,0.0,24.444444444444446,24.391111111111112
2024-03-12 02:05:13,24.3862,24.5012,23.7441,46.1593,46.1081,24.1799,24.4848,0.216172,108.683,855.553,0.0,24.444444444444446,24.390370370370373
2024-03-12 02:05:14,24.3786,24.4946,23.7408,46.1711,46.1114,24.1917,24.4881,0.216172,107.698,855.882,0.0,24.444444444444446,24.38962962962963
2024-03-12 02:05:15,24.3973,24.4881,23.7589,46.1827,46.1081,24.1843,24.4913,-0.11215,105.728,856.538,0.0,24.444444444444446,24.38888888888889
2024-03-12 02:05:16,24.4061,24.4913,23.7598,46.1808,46.1081,24.1845,24.4848,-0.440473,105.728,856.046,0.0,24.444444444444446,24.38814814814815
2024-03-12 02:05:17,24.4113,24.4913,23.7644,46.1923,46.1114,24.1932,24.4848,-0.11215,105.728,854.568,0.0,24.444444444444446,24.38740740740741
2024-03-12 02:05:18,24.4146,24.4946,23.7828,46.2076,46.1081,24.1997,24.4848,0.216172,106.713,853.255,0.0,24.444444444444446,24.386666666666667
2024-03-12 02:05:19,24.4293,24.4946,23.7799,46.2002,46.1015,24.1985,24.4979,0.216172,106.713,853.583,0.0,24.444444444444446,24.38592592592593
2024-03-12 02:05:20,24.4449,24.4815,23.7911,46.2153,46.1048,24.2042,24.4881,-0.11215,105.728,852.763,0.0,24.444444444444446,24.385185185185186
2024-03-12 02:05:21,24.4428,24.4913,23.7976,46.2094,46.1081,24.2171,24.4913,-0.440473,104.743,853.419,0.0,24.444444444444446,24.384444444444444
2024-03-12 02:05:22,24.4464,24.4913,23.7849,46.2268,46.1048,24.2033,24.4881,0.544495,107.698,852.27,0.0,24.444444444444446,24.383703703703706
2024-03-12 02:05:23,24.4723,24.4881,23.806,46.2364,46.1081,24.2057,24.4848,0.216172,108.683,851.942,0.0,24.444444444444446,24.382962962962964
2024-03-12 02:05:24,24.4938,24.4881,23.8126,46.2345,46.1081,24.2258,24.4848,0.216172,110.653,851.449,0.0,24.444444444444446,24.382222222222225
2024-03-12 02:05:25,24.4953,24.4913,23.8171,46.244,46.1048,24.2112,24.4913,-7.9919,107.698,850.628,0.0,24.444444444444446,24.381481481481483
2024-03-12 02:05:26,24.5059,24.4881,23.8245,46.2577,46.1048,24.2088,24.4815,-0.768796,106.713,852.27,0.0,24.444444444444446,24.38074074074074
2024-03-12 02:05:27,24.496,24.4946,23.8289,46.2528,46.1015,24.2139,24.4913,0.544495,101.788,852.927,0.0,24.444444444444446,24.380000000000003
2024-03-12 02:05:28,24.508,24.4881,23.8259,46.2653,46.0851,24.2164,24.4848,0.216172,106.713,850.793,0.0,24.444444444444446,24.37925925925926
2024-03-12 02:05:29,24.511,24.4913,23.8369,46.2669,46.1081,24.2235,24.4946,0.544495,102.773,852.434,0.0,24.444444444444446,24.37851851851852
2024-03-12 02:05:30,24.5166,24.4881,23.8529,46.2748,46.1081,24.2319,24.4881,-0.11215,102.773,852.27,0.0,24.444444444444446,24.37777777777778
2024-03-12 02:05:31,24.5194,24.4946,23.8561,46.2781,46.1048,24.2314,24.4881,-0.768796,100.803,854.404,0.0,24.444444444444446,24.377037037037038
2024-03-12 02:05:32,24.4996,24.4946,23.8556,46.2954,46.0949,24.2298,24.4815,0.216172,103.758,854.24,0.0,24.444444444444446,24.376296296296296
2024-03-12 02:05:33,24.5268,24.4946,23.8668,46.3015,46.1048,24.2274,24.4913,-0.440473,103.758,854.076,0.0,24.444444444444446,24.375555555555557
2024-03-12 02:05:34,24.5382,24.4913,23.881,46.2852,46.1081,24.2444,24.4946,0.872818,103.758,854.24,0.0,24.444444444444446,24.374814814814815
2024-03-12 02:05:35,24.5193,24.4946,23.8712,46.2936,46.1048,24.2423,24.4848,-0.11215,102.773,854.404,0.0,24.444444444444446,24.374074074074077
2024-03-12 02:05:36,24.527,24.4913,23.8901,46.3006,46.1081,24.2399,24.4749,1.20114,105.728,858.016,0.0,24.444444444444446,24.373333333333335
2024-03-12 02:05:37,24.5121,24.4881,23.885,46.2999,46.1048,24.2418,24.4881,-1.09712,103.758,853.912,0.0,24.444444444444446,24.372592592592593
2024-03-12 02:05:38,24.5167,24.4913,23.8892,46.3037,46.1114,24.2381,24.4881,1.85779,110.653,853.747,0.0,24.444444444444446,24.371851851851854
2024-03-12 02:05:39,24.5096,24.4946,23.8965,46.3074,46.1048,24.2466,24.4848,0.872818,107.698,852.927,0.0,24.444444444444446,24.371111111111112
2024-03-12 02:05:40,24.5225,24.4946,23.912,46.2933,46.1048,24.2405,24.4913,-0.11215,107.698,854.404,0.0,24.444444444444446,24.37037037037037
2024-03-12 02:05:41,24.5172,24.4913,23.9183,46.3008,46.1081,24.2402,24.4815,-0.768796,104.743,854.568,0.0,24.444444444444446,24.36962962962963
2024-03-12 02:05:42,24.5012,24.4881,23.9133,46.3027,46.1114,24.2478,24.4881,0.544495,123.458,853.419,0.0,24.444444444444446,24.36888888888889
2024-03-12 02:05:43,24.51,24.4881,23.921,46.295,46.1048,24.2519,24.4913,-0.440473,104.743,854.404,0.0,24.444444444444446,24.368148148148148
2024-03-12 02:05:44,24.5063,24.5045,23.9207,46.2982,46.1081,24.2524,24.4848,-0.440473,106.713,854.24,0.0,24.444444444444446,24.36740740740741
2024-03-12 02:05:45,24.505,24.4815,23.9421,46.2935,46.1048,24.2429,24.4881,-1.09712,105.728,854.897,0.0,24.444444444444446,24.366666666666667
2024-03-12 02:05:46,24.5049,24.4913,23.9413,46.28,46.1048,24.2574,24.4913,-0.440473,106.713,855.553,0.0,24.444444444444446,24.36592592592593
2024-03-12 02:05:47,24.5085,24.4946,23.9438,46.2569,46.1081,24.2571,24.4881,-0.11215,105.728,854.568,0.0,24.444444444444446,24.365185185185187
2024-03-12 02:05:48,24.4942,24.4946,23.9618,46.2538,46.1048,24.2531,24.4913,-0.11215,99.8183,856.374,0.0,24.444444444444446,24.364444444444445
2024-03-12 02:05:49,24.5022,24.4913,23.9448,46.2406,46.1015,24.2568,24.4913,1.20114,103.758,855.717,0.0,24.444444444444446,24.363703703703706
2024-03-12 02:05:50,24.509,24.4848,23.9658,46.2361,46.1048,24.2544,24.4815,0.216172,104.743,855.882,0.0,24.444444444444446,24.362962962962964
2024-03-12 02:05:51,24.5007,24.4881,23.9704,46.2401,46.1081,24.2638,24.4848,1.85779,103.758,856.867,0.0,24.444444444444446,24.362222222222222
2024-03-12 02:05:52,24.498,24.4946,23.9736,46.2111,46.1081,24.2575,24.4848,0.216172,104.743,858.18,0.0,24.444444444444446,24.361481481481484
2024-03-12 02:05:53,24.4872,24.4881,23.9715,46.1979,46.1081,24.2659,24.4848,-0.440473,105.728,857.852,0.0,24.444444444444446,24.36074074074074
2024-03-12 02:05:54,24.4951,24.4946,23.9794,46.1908,46.1048,24.2516,24.4881,0.544495,106.713,858.016,0.0,24.444444444444446,24.36
