TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:05:55,24.4998,24.4913,23.9868,46.177,46.1048,24.263,24.4881,-0.11215,102.773,858.508,0.0,24.444444444444446,24.35925925925926
2024-03-12 02:05:56,24.4911,24.4946,23.9951,46.1613,46.1081,24.2744,24.4913,-0.768796,109.668,858.016,0.0,24.444444444444446,24.35851851851852
2024-03-12 02:05:57,24.4982,24.4946,23.9944,46.1495,46.1081,24.2701,24.4913,0.216172,103.758,859.001,0.0,24.444444444444446,24.35777777777778
2024-03-12 02:05:58,24.5095,24.4979,23.9929,46.1235,46.1081,24.2677,24.4913,0.544495,107.698,858.672,0.0,24.444444444444446,24.35703703703704
2024-03-12 02:05:59,24.5035,24.4913,23.9979,46.1207,46.1114,24.2677,24.4881,0.216172,101.788,860.478,0.0,24.444444444444446,24.356296296296296
2024-03-12 02:06:00,24.5188,24.4881,24.0119,46.112,46.1081,24.2768,24.4913,0.216172,106.713,859.493,0.0,24.444444444444446,24.355555555555558
2024-03-12 02:06:01,24.5162,24.4979,24.0196,46.0908,46.1146,24.2824,24.4881,0.544495,102.773,859.001,0.0,24.444444444444446,24.354814814814816
2024-03-12 02:06:02,24.5101,24.4946,24.0127,46.0874,46.1081,24.2696,24.4913,1.20114,106.713,858.508,0.0,24.444444444444446,24.354074074074074
2024-03-12 02:06:03,24.5126,24.5735,24.023,46.069,46.1048,24.2746,24.58,0.216172,104.743,858.672,0.0,24.444444444444446,24.353333333333335
2024-03-12 02:06:04,24.5248,24.5767,24.0302,46.0544,46.0982,24.2803,24.5833,-0.11215,102.773,858.016,0.0,24.444444444444446,24.352592592592593
2024-03-12 02:06:05,24.521,24.5767,24.0309,46.0624,46.1081,24.2888,24.58,0.216172,108.683,858.18,0.0,24.444444444444446,24.35185185185185
2024-03-12 02:06:06,24.5227,24.5833,24.0411,46.0378,46.1081,24.2912,24.5735,-0.440473,98.8333,857.523,0.0,24.444444444444446,24.351111111111113
2024-03-12 02:06:07,24.5158,24.5767,24.032,46.0307,46.1048,24.2815,24.5767,-0.768796,99.8183,856.867,0.0,24.444444444444446,24.35037037037037
2024-03-12 02:06:08,24.539,24.58,24.0547,46.0191,46.1048,24.2785,24.58,-0.11215,106.713,854.897,0.0,24.444444444444446,24.349629629629632
2024-03-12 02:06:09,24.5377,24.5767,24.0425,46.0211,46.1081,24.3018,24.58,-0.11215,104.743,856.867,0.0,24.444444444444446,24.34888888888889
2024-03-12 02:06:10,24.5321,24.58,24.0425,46.0098,46.1048,24.2912,24.5735,0.216172,101.788,855.553,0.0,24.444444444444446,24.348148148148148
2024-03-12 02:06:11,24.5369,24.5767,24.0478,46.0018,46.1048,24.2967,24.5735,-0.440473,103.758,855.717,0.0,24.444444444444446,24.34740740740741
2024-03-12 02:06:12,24.522,24.5735,24.0647,46.0017,46.1048,24.3,24.5767,0.544495,108.683,869.179,0.0,24.444444444444446,24.346666666666668
2024-03-12 02:06:13,24.5385,24.58,24.0659,46.0003,46.1048,24.2888,24.5767,-0.11215,108.683,853.583,0.0,24.444444444444446,24.345925925925926
2024-03-12 02:06:14,24.538,24.5767,24.0745,45.9936,46.1081,24.3119,24.58,-0.11215,107.698,855.882,0.0,24.444444444444446,24.345185185185187
2024-03-12 02:06:15,24.543,24.5735,24.0716,45.9946,46.1114,24.2952,24.5833,-0.440473,106.713,856.21,0.0,24.444444444444446,24.344444444444445
2024-03-12 02:06:16,24.5346,24.5603,24.0719,45.9957,46.0982,24.3141,24.5767,-0.440473,109.668,856.21,0.0,24.444444444444446,24.343703703703703
2024-03-12 02:06:17,24.5622,24.58,24.0903,45.9795,46.1081,24.3044,24.5735,-0.11215,107.698,857.031,0.0,24.444444444444446,24.342962962962964
2024-03-12 02:06:18,24.561,24.5735,24.0848,45.9837,46.0982,24.3049,24.58,-0.11215,111.638,856.702,0.0,24.444444444444446,24.342222222222222
2024-03-12 02:06:19,24.5485,24.5767,24.0938,45.9819,46.1081,24.3177,24.58,-0.440473,107.698,857.687,0.0,24.444444444444446,24.341481481481484
2024-03-12 02:06:20,24.5687,24.5735,24.0978,45.985,46.1015,24.2992,24.5767,-0.440473,105.728,857.359,0.0,24.444444444444446,24.340740740740742
2024-03-12 02:06:21,24.5606,24.5735,24.0878,45.9991,46.1048,24.3068,24.5767,0.216172,102.773,858.18,0.0,24.444444444444446,24.34
2024-03-12 02:06:22,24.5625,24.58,24.0913,45.9918,46.1081,24.3178,24.5767,1.85779,107.698,858.672,0.0,24.444444444444446,24.33925925925926
2024-03-12 02:06:23,24.5848,24.5767,24.109,45.9925,46.1048,24.3205,24.5767,-0.768796,106.713,858.016,0.0,24.444444444444446,24.33851851851852
2024-03-12 02:06:24,24.5695,24.5767,24.1086,46.0023,46.1015,24.3141,24.5735,0.544495,105.728,857.852,0.0,24.444444444444446,24.337777777777777
2024-03-12 02:06:25,24.584,24.5735,24.1117,46.0001,46.1048,24.32,24.58,-0.440473,103.758,857.195,0.0,24.444444444444446,24.33703703703704
2024-03-12 02:06:26,24.585,24.5735,24.1086,46.0006,46.1048,24.335,24.5899,0.872818,106.713,860.971,0.0,24.444444444444446,24.336296296296297
2024-03-12 02:06:27,24.6105,24.5767,24.1305,46.0111,46.1048,24.3269,24.5833,0.872818,106.713,856.538,0.0,24.444444444444446,24.335555555555555
2024-03-12 02:06:28,24.598,24.5767,24.1184,46.0193,46.0982,24.3259,24.5767,0.216172,106.713,862.284,0.0,24.444444444444446,24.334814814814816
2024-03-12 02:06:29,24.6028,24.58,24.1342,46.0145,46.1015,24.325,24.5767,-0.440473,103.758,849.151,0.0,24.444444444444446,24.334074074074074
2024-03-12 02:06:30,24.6003,24.5767,24.1218,46.0174,46.1048,24.3481,24.5735,0.872818,105.728,856.867,0.0,24.444444444444446,24.333333333333336
2024-03-12 02:06:31,24.6163,24.5735,24.1314,46.0254,46.1048,24.3343,24.5833,0.544495,102.773,858.672,0.0,24.444444444444446,24.332592592592594
2024-03-12 02:06:32,24.6099,24.5767,24.1467,46.0324,46.0949,24.3376,24.5702,4.48437,104.743,856.867,0.0,24.444444444444446,24.33185185185185
2024-03-12 02:06:33,24.6251,24.58,24.151,46.0287,46.1081,24.3447,24.5833,0.872818,106.713,863.761,0.0,24.444444444444446,24.331111111111113
2024-03-12 02:06:34,24.6367,24.5932,24.1619,46.028,46.0917,24.3387,24.5702,1.20114,100.803,860.15,0.0,24.444444444444446,24.33037037037037
2024-03-12 02:06:35,24.634,24.58,24.1622,46.0236,46.1048,24.3391,24.5767,0.872818,103.758,859.821,0.0,24.444444444444446,24.32962962962963
2024-03-12 02:06:36,24.6439,24.5833,24.1705,46.0427,46.1015,24.352,24.5767,0.872818,105.728,859.493,0.0,24.444444444444446,24.32888888888889
2024-03-12 02:06:37,24.6474,24.5866,24.1688,46.0374,46.1015,24.3351,24.5735,0.872818,104.743,860.314,0.0,24.444444444444446,24.32814814814815
2024-03-12 02:06:38,24.6648,24.5767,24.1898,46.0508,46.1048,24.3377,24.5833,0.544495,106.713,860.806,0.0,24.444444444444446,24.327407407407406
2024-03-12 02:06:39,24.655,24.58,24.1812,46.0377,46.1081,24.3561,24.5702,0.872818,101.788,866.224,0.0,24.444444444444446,24.326666666666668
2024-03-12 02:06:40,24.6607,24.5702,24.1905,46.0604,46.1048,24.351,24.5702,1.20114,106.713,859.821,0.0,24.444444444444446,24.325925925925926
2024-03-12 02:06:41,24.6475,24.5767,24.1791,46.0822,46.1081,24.3558,24.5767,0.544495,96.8634,857.687,0.0,24.444444444444446,24.325185185185184
2024-03-12 02:06:42,24.6567,24.5767,24.1881,46.0658,46.1015,24.3514,24.5735,-0.11215,99.8183,857.523,0.0,24.444444444444446,24.324444444444445
2024-03-12 02:06:43,24.6523,24.5735,24.2066,46.0904,46.1081,24.3577,24.58,-5.36532,104.743,859.493,0.0,24.444444444444446,24.323703703703703
2024-03-12 02:06:44,24.6505,24.5767,24.1952,46.0871,46.1048,24.3587,24.5735,0.872818,106.713,859.493,0.0,24.444444444444446,24.322962962962965
2024-03-12 02:06:45,24.6685,24.5735,24.2146,46.0898,46.1081,24.3457,24.5833,0.872818,103.758,859.329,0.0,24.444444444444446,24.322222222222223
2024-03-12 02:06:46,24.6461,24.5767,24.213,46.1007,46.1081,24.3657,24.5767,0.872818,103.758,859.657,0.0,24.444444444444446,24.32148148148148
2024-03-12 02:06:47,24.6639,24.5767,24.2253,46.0958,46.1146,24.3636,24.58,0.544495,102.773,858.344,0.0,24.444444444444446,24.320740740740742
2024-03-12 02:06:48,24.6646,24.5767,24.2377,46.1119,46.0982,24.3624,24.58,0.216172,104.743,857.195,0.0,24.444444444444446,24.32
2024-03-12 02:06:49,24.6581,24.5735,24.2264,46.1167,46.1081,24.3524,24.5735,0.872818,105.728,857.523,0.0,24.444444444444446,24.31925925925926
2024-03-12 02:06:50,24.6698,24.5767,24.2372,46.1245,46.1081,24.3717,24.5735,0.544495,103.758,857.359,0.0,24.444444444444446,24.31851851851852
2024-03-12 02:06:51,24.6624,24.5767,24.2305,46.1325,46.1048,24.3625,24.58,-0.11215,105.728,857.031,0.0,24.444444444444446,24.317777777777778
2024-03-12 02:06:52,24.6666,24.5767,24.2471,46.1285,46.1048,24.3817,24.58,1.20114,108.683,856.867,0.0,24.444444444444446,24.317037037037036
2024-03-12 02:06:53,24.6778,24.5767,24.2429,46.1313,46.1015,24.3749,24.5735,0.544495,110.653,855.061,0.0,24.444444444444446,24.316296296296297
2024-03-12 02:06:54,24.6657,24.5735,24.2455,46.1463,46.1048,24.3759,24.58,0.216172,104.743,855.717,0.0,24.444444444444446,24.315555555555555
2024-03-12 02:06:55,24.6648,24.5735,24.253,46.1462,46.1081,24.3782,24.58,-2.41041,101.788,856.046,0.0,24.444444444444446,24.314814814814817
2024-03-12 02:06:56,24.6609,24.5735,24.2631,46.152,46.1015,24.3896,24.5767,1.20114,107.698,856.538,0.0,24.444444444444446,24.314074074074075
2024-03-12 02:06:57,24.6694,24.5767,24.264,46.1585,46.0982,24.3832,24.5767,1.52946,107.698,856.867,0.0,24.444444444444446,24.313333333333333
2024-03-12 02:06:58,24.6566,24.5767,24.2565,46.1512,46.1015,24.3742,24.5767,0.872818,102.773,857.359,0.0,24.444444444444446,24.312592592592594
2024-03-12 02:06:59,24.6591,24.5767,24.2705,46.1452,46.1081,24.3913,24.58,0.544495,103.758,856.702,0.0,24.444444444444446,24.311851851851852
2024-03-12 02:07:00,24.6534,24.58,24.2776,46.158,46.1114,24.3903,24.5767,1.20114,105.728,857.523,0.0,24.444444444444446,24.31111111111111
2024-03-12 02:07:01,24.6698,24.5735,24.2802,46.1563,46.1048,24.3847,24.58,0.216172,102.773,863.761,0.0,24.444444444444446,24.31037037037037
2024-03-12 02:07:02,24.6631,24.5702,24.2887,46.1611,46.1081,24.3944,24.5767,1.20114,103.758,857.523,0.0,24.444444444444446,24.30962962962963
2024-03-12 02:07:03,24.6684,24.6654,24.2905,46.1564,46.1015,24.3974,24.6589,0.544495,103.758,858.344,0.0,24.444444444444446,24.308888888888887
2024-03-12 02:07:04,24.6527,24.6622,24.2791,46.1572,46.1015,24.3863,24.6589,0.544495,109.668,857.687,0.0,24.444444444444446,24.30814814814815
2024-03-12 02:07:05,24.6464,24.6654,24.3023,46.1618,46.1081,24.396,24.6589,0.544495,105.728,857.031,0.0,24.444444444444446,24.307407407407407
2024-03-12 02:07:06,24.6358,24.6687,24.2995,46.1724,46.1048,24.3949,24.6622,0.872818,104.743,857.195,0.0,24.444444444444446,24.30666666666667
2024-03-12 02:07:07,24.6386,24.672,24.3033,46.1624,46.0917,24.3951,24.6654,0.216172,103.758,857.523,0.0,24.444444444444446,24.305925925925926
2024-03-12 02:07:08,24.634,24.6687,24.3035,46.1546,46.1048,24.402,24.6556,1.20114,104.743,857.523,0.0,24.444444444444446,24.305185185185184
2024-03-12 02:07:09,24.6285,24.672,24.3014,46.1642,46.1048,24.4097,24.6523,1.20114,106.713,858.18,0.0,24.444444444444446,24.304444444444446
2024-03-12 02:07:10,24.6301,24.6654,24.3124,46.1879,46.1015,24.4011,24.6622,0.544495,105.728,859.165,0.0,24.444444444444446,24.303703703703704
2024-03-12 02:07:11,24.6252,24.6654,24.3137,46.1851,46.1015,24.3989,24.6589,-0.11215,123.458,859.165,0.0,24.444444444444446,24.30296296296296
2024-03-12 02:07:12,24.6317,24.6654,24.3128,46.1672,46.0982,24.4058,24.6622,0.544495,107.698,859.329,0.0,24.444444444444446,24.302222222222223
2024-03-12 02:07:13,24.6307,24.6589,24.3256,46.1718,46.1081,24.4016,24.6589,0.544495,103.758,860.806,0.0,24.444444444444446,24.30148148148148
2024-03-12 02:07:14,24.6311,24.672,24.3226,46.1722,46.1048,24.4163,24.6589,-1.09712,107.698,860.806,0.0,24.444444444444446,24.30074074074074
2024-03-12 02:07:15,24.6293,24.672,24.3313,46.1717,46.1048,24.4131,24.6556,0.872818,104.743,863.761,0.0,24.444444444444446,24.3
2024-03-12 02:07:16,24.637,24.6654,24.3362,46.1902,46.1048,24.4117,24.6654,0.872818,104.743,860.642,0.0,24.444444444444446,24.29925925925926
2024-03-12 02:07:17,24.6493,24.6687,24.3257,46.1777,46.0982,24.41,24.6589,0.544495,104.743,861.956,0.0,24.444444444444446,24.29851851851852
2024-03-12 02:07:18,24.6577,24.6654,24.3361,46.17,46.1048,24.4095,24.6622,0.544495,106.713,858.016,0.0,24.444444444444446,24.297777777777778
2024-03-12 02:07:19,24.6608,24.6654,24.3335,46.175,46.1015,24.4258,24.6622,0.216172,103.758,862.12,0.0,24.444444444444446,24.297037037037036
2024-03-12 02:07:20,24.6604,24.6589,24.3443,46.1903,46.0982,24.4173,24.6589,-0.11215,103.758,862.776,0.0,24.444444444444446,24.296296296296298
2024-03-12 02:07:21,24.6558,24.6687,24.3386,46.1889,46.1081,24.435,24.6589,0.216172,104.743,861.135,0.0,24.444444444444446,24.295555555555556
2024-03-12 02:07:22,24.672,24.6589,24.3497,46.1657,46.1048,24.4234,24.6556,0.872818,107.698,858.672,0.0,24.444444444444446,24.294814814814814
2024-03-12 02:07:23,24.6672,24.6654,24.3406,46.1826,46.0949,24.4276,24.6622,0.872818,103.758,860.971,0.0,24.444444444444446,24.294074074074075
2024-03-12 02:07:24,24.6883,24.6654,24.3567,46.2057,46.0982,24.4296,24.6589,0.872818,104.743,854.897,0.0,24.444444444444446,24.293333333333333
2024-03-12 02:07:25,24.6934,24.6622,24.3614,46.1864,46.1048,24.4201,24.6622,0.544495,103.758,859.657,0.0,24.444444444444446,24.29259259259259
2024-03-12 02:07:26,24.6906,24.6786,24.356,46.1787,46.0982,24.4258,24.6622,0.872818,104.743,866.552,0.0,24.444444444444446,24.291851851851852
2024-03-12 02:07:27,24.6985,24.6654,24.3602,46.1786,46.1048,24.4319,24.6622,1.20114,103.758,860.15,0.0,24.444444444444446,24.29111111111111
2024-03-12 02:07:28,24.7085,24.6654,24.3666,46.195,46.1081,24.4266,24.6622,0.544495,106.713,859.493,0.0,24.444444444444446,24.290370370370372
2024-03-12 02:07:29,24.7027,24.6654,24.3672,46.1958,46.1048,24.4308,24.6622,1.20114,104.743,859.493,0.0,24.444444444444446,24.28962962962963
2024-03-12 02:07:30,24.6963,24.6654,24.3674,46.1946,46.1114,24.4313,24.6589,-0.11215,105.728,859.329,0.0,24.444444444444446,24.288888888888888
2024-03-12 02:07:31,24.6955,24.6687,24.3742,46.1931,46.1015,24.4288,24.6589,0.216172,103.758,859.329,0.0,24.444444444444446,24.28814814814815
2024-03-12 02:07:32,24.7079,24.6654,24.3818,46.1963,46.1015,24.4441,24.6589,-0.11215,105.728,859.493,0.0,24.444444444444446,24.287407407407407
2024-03-12 02:07:33,24.7155,24.6654,24.3825,46.1968,46.1081,24.4503,24.6556,0.216172,107.698,859.001,0.0,24.444444444444446,24.286666666666665
2024-03-12 02:07:34,24.7101,24.6622,24.3888,46.1893,46.1048,24.4393,24.6556,0.544495,105.728,865.567,0.0,24.444444444444446,24.285925925925927
2024-03-12 02:07:35,24.7258,24.6622,24.4004,46.1853,46.1081,24.4406,24.6622,0.872818,104.743,859.493,0.0,24.444444444444446,24.285185185185185
2024-03-12 02:07:36,24.7307,24.6654,24.3941,46.176,46.1081,24.4395,24.6622,-0.440473,103.758,859.001,0.0,24.444444444444446,24.284444444444443
2024-03-12 02:07:37,24.7326,24.6622,24.3974,46.1857,46.0982,24.4544,24.6589,-0.440473,105.728,858.18,0.0,24.444444444444446,24.283703703703704
2024-03-12 02:07:38,24.7291,24.6589,24.3959,46.169,46.1081,24.4541,24.6589,0.216172,106.713,859.986,0.0,24.444444444444446,24.282962962962962
2024-03-12 02:07:39,24.7347,24.6654,24.4004,46.1745,46.0982,24.4496,24.6654,0.216172,104.743,859.329,0.0,24.444444444444446,24.282222222222224
2024-03-12 02:07:40,24.735,24.6654,24.4041,46.1794,46.0982,24.4536,24.6622,0.216172,109.668,859.165,0.0,24.444444444444446,24.28148148148148
2024-03-12 02:07:41,24.7457,24.6654,24.4121,46.1851,46.1146,24.4543,24.6622,-0.11215,102.773,859.329,0.0,24.444444444444446,24.28074074074074
2024-03-12 02:07:42,24.7381,24.6687,24.4143,46.1747,46.1081,24.4479,24.6589,0.544495,108.683,858.18,0.0,24.444444444444446,24.28
2024-03-12 02:07:43,24.7416,24.6622,24.41,46.1696,46.1048,24.4519,24.6589,-0.11215,103.758,858.508,0.0,24.444444444444446,24.27925925925926
2024-03-12 02:07:44,24.7442,24.6622,24.4271,46.1789,46.1048,24.4609,24.6589,-0.11215,105.728,858.344,0.0,24.444444444444446,24.278518518518517
2024-03-12 02:07:45,24.7425,24.6654,24.4184,46.1763,46.1081,24.4605,24.6589,-0.11215,109.668,861.956,0.0,24.444444444444446,24.27777777777778
2024-03-12 02:07:46,24.7549,24.6654,24.4341,46.1681,46.1081,24.462,24.6556,-1.42544,106.713,858.672,0.0,24.444444444444446,24.277037037037037
2024-03-12 02:07:47,24.7389,24.6654,24.4408,46.1682,46.1048,24.4612,24.6622,-0.440473,107.698,859.493,0.0,24.444444444444446,24.276296296296294
2024-03-12 02:07:48,24.7338,24.6654,24.442,46.164,46.1081,24.4729,24.6654,-0.440473,104.743,859.821,0.0,24.444444444444446,24.275555555555556
2024-03-12 02:07:49,24.742,24.6654,24.4475,46.155,46.1048,24.4649,24.6589,-5.69364,102.773,861.299,0.0,24.444444444444446,24.274814814814814
2024-03-12 02:07:50,24.7213,24.6654,24.4368,46.1586,46.1081,24.4678,24.6589,-0.768796,104.743,860.642,0.0,24.444444444444446,24.274074074074075
2024-03-12 02:07:51,24.7315,24.6622,24.4565,46.1467,46.1048,24.4743,24.6622,-0.440473,104.743,860.478,0.0,24.444444444444446,24.273333333333333
2024-03-12 02:07:52,24.7374,24.6654,24.458,46.1566,46.1081,24.473,24.6622,0.216172,102.773,859.986,0.0,24.444444444444446,24.27259259259259
2024-03-12 02:07:53,24.7228,24.6654,24.45,46.1626,46.1048,24.4782,24.6556,-0.11215,105.728,861.135,0.0,24.444444444444446,24.271851851851853
2024-03-12 02:07:54,24.7391,24.6654,24.451,46.1507,46.1048,24.4796,24.6622,-0.440473,102.773,861.791,0.0,24.444444444444446,24.27111111111111
2024-03-12 02:07:55,24.7295,24.6654,24.4556,46.1442,46.1081,24.4731,24.6556,-0.768796,105.728,861.791,0.0,24.444444444444446,24.27037037037037
2024-03-12 02:07:56,24.7353,24.6622,24.4495,46.1609,46.1048,24.4836,24.6556,-0.11215,102.773,861.956,0.0,24.444444444444446,24.26962962962963
2024-03-12 02:07:57,24.7359,24.6589,24.4691,46.1454,46.1015,24.4738,24.6654,0.216172,106.713,859.165,0.0,24.444444444444446,24.26888888888889
2024-03-12 02:07:58,24.7347,24.672,24.4697,46.1636,46.1376,24.4812,24.6556,0.216172,106.713,863.597,0.0,24.444444444444446,24.268148148148146
2024-03-12 02:07:59,24.7344,24.6654,24.4614,46.1568,46.1081,24.4808,24.6654,0.216172,105.728,864.746,0.0,24.444444444444446,24.267407407407408
2024-03-12 02:08:00,24.7441,24.6622,24.478,46.1334,46.0917,24.4919,24.6622,-1.42544,103.758,862.284,0.0,24.444444444444446,24.266666666666666
2024-03-12 02:08:01,24.7408,24.6654,24.4801,46.1313,46.1048,24.4912,24.6622,-0.440473,104.743,862.776,0.0,24.444444444444446,24.265925925925927
2024-03-12 02:08:02,24.7407,24.6687,24.4862,46.1402,46.1081,24.4851,24.6622,-0.11215,106.713,861.956,0.0,24.444444444444446,24.265185185185185
2024-03-12 02:08:03,24.7555,24.741,24.496,46.128,46.1081,24.4927,24.7344,0.544495,106.713,861.791,0.0,24.444444444444446,24.264444444444443
2024-03-12 02:08:04,24.7431,24.7443,24.4864,46.1272,46.1081,24.4901,24.7377,-0.11215,106.713,862.12,0.0,24.444444444444446,24.263703703703705
2024-03-12 02:08:05,24.7442,24.7443,24.4957,46.132,46.1048,24.4983,24.7377,0.216172,105.728,861.627,0.0,24.444444444444446,24.262962962962963
2024-03-12 02:08:06,24.7324,24.7377,24.4793,46.1235,46.1081,24.5019,24.7311,-0.440473,106.713,860.806,0.0,24.444444444444446,24.26222222222222
2024-03-12 02:08:07,24.7293,24.7443,24.493,46.13,46.1015,24.5013,24.741,0.216172,104.743,863.433,0.0,24.444444444444446,24.261481481481482
2024-03-12 02:08:08,24.7289,24.741,24.4951,46.1289,46.1081,24.4964,24.741,-0.440473,104.743,860.642,0.0,24.444444444444446,24.26074074074074
2024-03-12 02:08:09,24.7341,24.741,24.5014,46.1222,46.1048,24.5049,24.741,-0.11215,106.713,860.478,0.0,24.444444444444446,24.259999999999998
2024-03-12 02:08:10,24.7502,24.7377,24.5013,46.111,46.1081,24.5087,24.741,0.216172,107.698,860.478,0.0,24.444444444444446,24.25925925925926
2024-03-12 02:08:11,24.7367,24.741,24.5033,46.102,46.0982,24.5145,24.7344,0.216172,105.728,860.971,0.0,24.444444444444446,24.258518518518517
2024-03-12 02:08:12,24.7523,24.7443,24.5113,46.1173,46.1081,24.5122,24.7377,-0.768796,104.743,860.478,0.0,24.444444444444446,24.25777777777778
2024-03-12 02:08:13,24.7453,24.741,24.5114,46.1086,46.1048,24.5097,24.741,-0.11215,104.743,865.731,0.0,24.444444444444446,24.257037037037037
2024-03-12 02:08:14,24.757,24.741,24.5227,46.1113,46.1081,24.5099,24.7377,-0.11215,106.713,859.986,0.0,24.444444444444446,24.256296296296295
2024-03-12 02:08:15,24.7615,24.7377,24.5242,46.1102,46.1048,24.5075,24.7377,-0.440473,102.773,859.001,0.0,24.444444444444446,24.255555555555556
2024-03-12 02:08:16,24.7641,24.7443,24.5291,46.0962,46.1015,24.5096,24.7443,-0.440473,109.668,858.508,0.0,24.444444444444446,24.254814814814814
2024-03-12 02:08:17,24.7585,24.741,24.5176,46.1069,46.1048,24.5184,24.7344,-1.09712,107.698,858.18,0.0,24.444444444444446,24.254074074074072
2024-03-12 02:08:18,24.7677,24.741,24.5289,46.1133,46.1114,24.5271,24.7377,0.216172,107.698,858.508,0.0,24.444444444444446,24.253333333333334
2024-03-12 02:08:19,24.7744,24.7476,24.5227,46.0944,46.1048,24.517,24.7377,-1.09712,106.713,858.672,0.0,24.444444444444446,24.252592592592592
2024-03-12 02:08:20,24.787,24.7443,24.5309,46.1039,46.1081,24.5116,24.7377,-0.440473,104.743,858.18,0.0,24.444444444444446,24.25185185185185
2024-03-12 02:08:21,24.7811,24.7377,24.5226,46.0985,46.0982,24.5147,24.7311,-1.09712,107.698,854.732,0.0,24.444444444444446,24.25111111111111
2024-03-12 02:08:22,24.788,24.7377,24.5283,46.1023,46.1048,24.5191,24.741,0.216172,108.683,860.971,0.0,24.444444444444446,24.25037037037037
2024-03-12 02:08:23,24.7994,24.741,24.5468,46.1124,46.1081,24.5215,24.7344,-1.75376,104.743,860.478,0.0,24.444444444444446,24.24962962962963
2024-03-12 02:08:24,24.8035,24.7443,24.5363,46.1123,46.1081,24.515,24.7344,0.872818,111.638,868.522,0.0,24.444444444444446,24.24888888888889
2024-03-12 02:08:25,24.7992,24.7443,24.5523,46.114,46.1081,24.5251,24.7344,-0.11215,106.713,860.642,0.0,24.444444444444446,24.248148148148147
2024-03-12 02:08:26,24.8089,24.7377,24.5391,46.0984,46.1081,24.5192,24.741,-0.768796,109.668,861.956,0.0,24.444444444444446,24.247407407407408
2024-03-12 02:08:27,24.8027,24.7377,24.5428,46.1008,46.1081,24.5233,24.7476,-1.75376,107.698,862.284,0.0,24.444444444444446,24.246666666666666
2024-03-12 02:08:28,24.8143,24.741,24.5416,46.1111,46.1081,24.5232,24.741,-1.75376,110.653,862.448,0.0,24.444444444444446,24.245925925925924
2024-03-12 02:08:29,24.8151,24.741,24.5536,46.0997,46.1114,24.5426,24.7344,-1.42544,107.698,862.12,0.0,24.444444444444446,24.245185185185186
2024-03-12 02:08:30,24.8081,24.7476,24.5498,46.1062,46.1081,24.5364,24.741,-1.09712,110.653,862.612,0.0,24.444444444444446,24.244444444444444
2024-03-12 02:08:31,24.8163,24.7377,24.563,46.1036,46.1081,24.5265,24.7377,-1.09712,103.758,859.329,0.0,24.444444444444446,24.2437037037037
2024-03-12 02:08:32,24.8158,24.741,24.5689,46.1114,46.1081,24.5371,24.7377,-0.768796,108.683,858.344,0.0,24.444444444444446,24.242962962962963
2024-03-12 02:08:33,24.8124,24.7443,24.5779,46.0998,46.0884,24.5438,24.741,-1.09712,107.698,859.986,0.0,24.444444444444446,24.24222222222222
2024-03-12 02:08:34,24.8072,24.7377,24.5762,46.0928,46.1081,24.5548,24.7344,0.544495,105.728,858.016,0.0,24.444444444444446,24.241481481481483
2024-03-12 02:08:35,24.824,24.741,24.5895,46.1008,46.1245,24.5327,24.7344,-1.09712,107.698,860.806,0.0,24.444444444444446,24.24074074074074
2024-03-12 02:08:36,24.8085,24.7377,24.5791,46.1079,46.1048,24.5462,24.7377,0.216172,107.698,860.806,0.0,24.444444444444446,24.24
2024-03-12 02:08:37,24.8113,24.7377,24.5887,46.1117,46.1048,24.5543,24.741,-1.09712,106.713,861.627,0.0,24.444444444444446,24.23925925925926
2024-03-12 02:08:38,24.8149,24.7443,24.5802,46.1125,46.1048,24.5399,24.7344,-0.768796,103.758,868.03,0.0,24.444444444444446,24.238518518518518
2024-03-12 02:08:39,24.8178,24.741,24.5993,46.1111,46.1114,24.5539,24.7344,-1.09712,109.668,861.463,0.0,24.444444444444446,24.237777777777776
2024-03-12 02:08:40,24.8074,24.741,24.5873,46.1072,46.1015,24.5477,24.7377,-1.09712,108.683,862.448,0.0,24.444444444444446,24.237037037037037
2024-03-12 02:08:41,24.8152,24.741,24.5919,46.1053,46.1048,24.5642,24.7377,-1.09712,109.668,863.433,0.0,24.444444444444446,24.236296296296295
2024-03-12 02:08:42,24.8114,24.7443,24.5957,46.1133,46.1048,24.5549,24.7476,-1.09712,108.683,863.926,0.0,24.444444444444446,24.235555555555553
2024-03-12 02:08:43,24.8012,24.7443,24.5921,46.1146,46.1015,24.5512,24.741,-0.768796,107.698,863.597,0.0,24.444444444444446,24.234814814814815
2024-03-12 02:08:44,24.7891,24.7443,24.5939,46.098,46.1048,24.5596,24.7344,-1.42544,107.698,858.18,0.0,24.444444444444446,24.234074074074073
2024-03-12 02:08:45,24.8035,24.7443,24.6058,46.1077,46.0982,24.5615,24.7377,-10.9468,107.698,855.553,0.0,24.444444444444446,24.233333333333334
2024-03-12 02:08:46,24.8059,24.7377,24.6112,46.1064,46.1081,24.5528,24.7344,-1.09712,106.713,861.463,0.0,24.444444444444446,24.232592592592592
2024-03-12 02:08:47,24.8116,24.7443,24.6132,46.1252,46.1048,24.5555,24.7377,-2.08209,106.713,861.956,0.0,24.444444444444446,24.23185185185185
2024-03-12 02:08:48,24.8065,24.7443,24.6074,46.1173,46.1081,24.5728,24.7344,-1.09712,104.743,861.299,0.0,24.444444444444446,24.23111111111111
2024-03-12 02:08:49,24.8185,24.7377,24.6208,46.1038,46.1015,24.5493,24.7344,-0.768796,107.698,862.776,0.0,24.444444444444446,24.23037037037037
2024-03-12 02:08:50,24.8067,24.7443,24.6095,46.1104,46.0949,24.5623,24.7344,-1.09712,108.683,859.986,0.0,24.444444444444446,24.229629629629628
2024-03-12 02:08:51,24.8156,24.7377,24.6164,46.1136,46.1015,24.5688,24.7377,-1.42544,106.713,859.165,0.0,24.444444444444446,24.22888888888889
2024-03-12 02:08:52,24.8127,24.741,24.6086,46.1161,46.0982,24.5509,24.7344,-0.768796,107.698,858.18,0.0,24.444444444444446,24.228148148148147
2024-03-12 02:08:53,24.8238,24.741,24.6236,46.1155,46.1212,24.5641,24.7344,-1.09712,109.668,852.598,0.0,24.444444444444446,24.227407407407405
2024-03-12 02:08:54,24.8089,24.7377,24.6243,46.1149,46.1114,24.5604,24.741,-0.768796,108.683,857.523,0.0,24.444444444444446,24.226666666666667
2024-03-12 02:08:55,24.8301,24.7246,24.6377,46.0859,46.1048,24.5633,24.7377,-0.440473,105.728,857.852,0.0,24.444444444444446,24.225925925925925
2024-03-12 02:08:56,24.8331,24.7541,24.6389,46.0861,46.1048,24.5694,24.7344,-1.09712,106.713,857.359,0.0,24.444444444444446,24.225185185185186
2024-03-12 02:08:57,24.8262,24.741,24.6379,46.0813,46.1015,24.5488,24.7377,-1.75376,107.698,858.508,0.0,24.444444444444446,24.224444444444444
2024-03-12 02:08:58,24.8185,24.7476,24.6311,46.0852,46.1081,24.5764,24.741,-1.09712,109.668,851.285,0.0,24.444444444444446,24.223703703703702
2024-03-12 02:08:59,24.8225,24.741,24.6368,46.0904,46.1081,24.5742,24.7344,-0.768796,110.653,857.523,0.0,24.444444444444446,24.222962962962963
2024-03-12 02:09:00,24.8143,24.741,24.6392,46.0756,46.1081,24.5486,24.7377,-1.42544,109.668,856.702,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:09:01,24.8101,24.741,24.6369,46.0705,46.1048,24.5595,24.7377,-1.09712,109.668,856.867,0.0,24.444444444444446,24.222407407407406
2024-03-12 02:09:02,24.8078,24.7344,24.6589,46.0728,46.1081,24.5673,24.7377,-0.768796,108.683,857.523,0.0,24.444444444444446,24.22259259259259
2024-03-12 02:09:03,24.804,24.8198,24.6356,46.0735,46.1048,24.5705,24.8067,-0.768796,104.743,858.672,0.0,24.444444444444446,24.222777777777775
2024-03-12 02:09:04,24.7895,24.8198,24.6493,46.0735,46.1048,24.5683,24.8132,-1.75376,108.683,862.612,0.0,24.444444444444446,24.222962962962963
2024-03-12 02:09:05,24.7977,24.8231,24.6561,46.0734,46.1048,24.5658,24.8132,-1.75376,129.367,857.523,0.0,24.444444444444446,24.223148148148148
2024-03-12 02:09:06,24.7929,24.8165,24.6599,46.073,46.1015,24.5617,24.8165,-1.09712,105.728,857.359,0.0,24.444444444444446,24.223333333333333
2024-03-12 02:09:07,24.7771,24.8165,24.6503,46.0712,46.1081,24.5702,24.81,-1.42544,108.683,856.702,0.0,24.444444444444446,24.223518518518517
2024-03-12 02:09:08,24.7706,24.8165,24.6564,46.074,46.1081,24.5666,24.8165,-0.768796,109.668,856.702,0.0,24.444444444444446,24.223703703703702
2024-03-12 02:09:09,24.7825,24.8198,24.6578,46.078,46.1114,24.5775,24.8132,-1.75376,108.683,857.359,0.0,24.444444444444446,24.223888888888887
2024-03-12 02:09:10,24.7652,24.8165,24.6609,46.069,46.1015,24.5619,24.8132,-1.09712,105.728,864.911,0.0,24.444444444444446,24.224074074074075
2024-03-12 02:09:11,24.7704,24.8198,24.6617,46.0774,46.1015,24.568,24.8132,-1.09712,109.668,851.778,0.0,24.444444444444446,24.22425925925926
2024-03-12 02:09:12,24.7698,24.8165,24.669,46.0837,46.0917,24.5701,24.8132,-1.75376,107.698,865.403,0.0,24.444444444444446,24.224444444444444
2024-03-12 02:09:13,24.7829,24.8198,24.6667,46.081,46.1114,24.5728,24.81,-1.09712,104.743,858.672,0.0,24.444444444444446,24.22462962962963
2024-03-12 02:09:14,24.7734,24.8198,24.6716,46.0923,46.1114,24.5843,24.8132,-1.09712,106.713,858.837,0.0,24.444444444444446,24.224814814814813
2024-03-12 02:09:15,24.7693,24.8132,24.6679,46.077,46.1015,24.5774,24.8132,-1.42544,104.743,859.493,0.0,24.444444444444446,24.224999999999998
2024-03-12 02:09:16,24.7731,24.8132,24.6656,46.0799,46.1015,24.5739,24.81,-0.440473,105.728,860.314,0.0,24.444444444444446,24.225185185185186
2024-03-12 02:09:17,24.782,24.8198,24.677,46.0783,46.1015,24.5808,24.8165,-0.440473,108.683,854.404,0.0,24.444444444444446,24.22537037037037
2024-03-12 02:09:18,24.785,24.8231,24.6789,46.0786,46.1048,24.5868,24.8165,-1.09712,110.653,860.642,0.0,24.444444444444446,24.225555555555555
2024-03-12 02:09:19,24.7993,24.8165,24.6892,46.0777,46.1048,24.5911,24.8198,-1.09712,108.683,861.463,0.0,24.444444444444446,24.22574074074074
2024-03-12 02:09:20,24.8017,24.8165,24.6844,46.0896,46.1114,24.5933,24.8165,-2.08209,107.698,860.314,0.0,24.444444444444446,24.225925925925925
2024-03-12 02:09:21,24.8078,24.8165,24.6719,46.0909,46.1048,24.5959,24.8165,-0.440473,105.728,861.299,0.0,24.444444444444446,24.22611111111111
2024-03-12 02:09:22,24.816,24.8132,24.6847,46.0828,46.1048,24.6085,24.8132,-0.440473,108.683,860.314,0.0,24.444444444444446,24.226296296296297
2024-03-12 02:09:23,24.8229,24.8165,24.6781,46.073,46.1015,24.5933,24.8165,0.216172,108.683,853.747,0.0,24.444444444444446,24.226481481481482
2024-03-12 02:09:24,24.8343,24.8165,24.6769,46.0779,46.1081,24.5962,24.8165,-1.09712,103.758,860.15,0.0,24.444444444444446,24.226666666666667
2024-03-12 02:09:25,24.8436,24.8165,24.6885,46.0853,46.1015,24.5963,24.81,-0.440473,108.683,858.016,0.0,24.444444444444446,24.22685185185185
2024-03-12 02:09:26,24.8438,24.8132,24.6995,46.0728,46.1015,24.6095,24.81,-0.440473,104.743,872.79,0.0,24.444444444444446,24.227037037037036
2024-03-12 02:09:27,24.8533,24.8198,24.7033,46.0807,46.1048,24.5992,24.8165,0.544495,106.713,859.329,0.0,24.444444444444446,24.22722222222222
2024-03-12 02:09:28,24.8555,24.8132,24.7027,46.0766,46.1015,24.5969,24.8165,0.216172,106.713,860.314,0.0,24.444444444444446,24.22740740740741
2024-03-12 02:09:29,24.854,24.8165,24.6942,46.0821,46.1015,24.6119,24.8165,-0.440473,103.758,867.045,0.0,24.444444444444446,24.227592592592593
2024-03-12 02:09:30,24.8598,24.8165,24.707,46.0706,46.1114,24.6019,24.8132,-6.02196,105.728,861.791,0.0,24.444444444444446,24.227777777777778
2024-03-12 02:09:31,24.8761,24.8362,24.6986,46.0676,46.1081,24.5991,24.8165,0.544495,106.713,860.478,0.0,24.444444444444446,24.227962962962962
2024-03-12 02:09:32,24.8786,24.8132,24.7128,46.0863,46.1015,24.5966,24.8132,0.216172,103.758,860.642,0.0,24.444444444444446,24.228148148148147
2024-03-12 02:09:33,24.8824,24.8231,24.7181,46.0729,46.1048,24.6033,24.8165,-0.768796,102.773,860.971,0.0,24.444444444444446,24.22833333333333
2024-03-12 02:09:34,24.8664,24.8231,24.7107,46.0689,46.1015,24.6132,24.8132,1.20114,103.758,862.776,0.0,24.444444444444446,24.22851851851852
2024-03-12 02:09:35,24.8581,24.8198,24.7238,46.0849,46.1048,24.6093,24.833,0.216172,103.758,862.776,0.0,24.444444444444446,24.228703703703705
2024-03-12 02:09:36,24.8599,24.8165,24.7236,46.072,46.1015,24.6077,24.8132,0.544495,102.773,862.12,0.0,24.444444444444446,24.22888888888889
2024-03-12 02:09:37,24.8674,24.8231,24.7377,46.0806,46.1015,24.6167,24.8067,0.872818,103.758,869.343,0.0,24.444444444444446,24.229074074074074
2024-03-12 02:09:38,24.8534,24.8165,24.7223,46.0766,46.1048,24.6246,24.8165,0.544495,104.743,860.642,0.0,24.444444444444446,24.22925925925926
2024-03-12 02:09:39,24.8563,24.8231,24.725,46.0711,46.1048,24.615,24.8165,1.20114,103.758,860.971,0.0,24.444444444444446,24.229444444444443
2024-03-12 02:09:40,24.858,24.8165,24.7258,46.077,46.1081,24.6214,24.81,1.20114,104.743,858.672,0.0,24.444444444444446,24.22962962962963
2024-03-12 02:09:41,24.8577,24.8165,24.739,46.065,46.1081,24.6217,24.81,-0.11215,104.743,859.493,0.0,24.444444444444446,24.229814814814816
2024-03-12 02:09:42,24.8591,24.8165,24.7401,46.077,46.1015,24.625,24.8132,1.52946,104.743,852.763,0.0,24.444444444444446,24.23
2024-03-12 02:09:43,24.8654,24.8198,24.7384,46.0735,46.1015,24.6243,24.8132,0.216172,104.743,860.642,0.0,24.444444444444446,24.230185185185185
2024-03-12 02:09:44,24.8587,24.8231,24.7357,46.071,46.1048,24.617,24.8132,1.20114,106.713,859.986,0.0,24.444444444444446,24.23037037037037
2024-03-12 02:09:45,24.8572,24.8231,24.7341,46.0868,46.1081,24.6235,24.81,1.20114,108.683,860.478,0.0,24.444444444444446,24.230555555555554
2024-03-12 02:09:46,24.8581,24.8198,24.7479,46.0733,46.1015,24.6444,24.81,-0.11215,104.743,861.791,0.0,24.444444444444446,24.230740740740742
2024-03-12 02:09:47,24.8646,24.8231,24.7409,46.0698,46.1015,24.6394,24.8132,0.872818,107.698,862.12,0.0,24.444444444444446,24.230925925925927
2024-03-12 02:09:48,24.8625,24.8198,24.7497,46.0661,46.1048,24.6421,24.81,-0.11215,105.728,859.986,0.0,24.444444444444446,24.23111111111111
2024-03-12 02:09:49,24.8574,24.8231,24.7581,46.0814,46.1048,24.6302,24.8132,0.872818,104.743,861.627,0.0,24.444444444444446,24.231296296296296
2024-03-12 02:09:50,24.856,24.8165,24.7474,46.0758,46.1048,24.6421,24.81,0.544495,102.773,857.031,0.0,24.444444444444446,24.23148148148148
2024-03-12 02:09:51,24.8594,24.8198,24.7583,46.0955,46.1081,24.6368,24.8067,0.872818,102.773,862.12,0.0,24.444444444444446,24.231666666666666
2024-03-12 02:09:52,24.847,24.8132,24.7603,46.0759,46.1015,24.6459,24.8132,0.872818,103.758,862.12,0.0,24.444444444444446,24.23185185185185
2024-03-12 02:09:53,24.8551,24.8198,24.7634,46.0915,46.1015,24.6519,24.8067,1.20114,106.713,862.448,0.0,24.444444444444446,24.23203703703704
2024-03-12 02:09:54,24.8603,24.8198,24.7741,46.071,46.1081,24.6442,24.8132,0.544495,107.698,862.448,0.0,24.444444444444446,24.232222222222223
2024-03-12 02:09:55,24.848,24.8165,24.7641,46.0744,46.1015,24.6472,24.8132,0.872818,103.758,862.776,0.0,24.444444444444446,24.232407407407408
2024-03-12 02:09:56,24.8544,24.8264,24.7687,46.0707,46.1081,24.6434,24.81,0.544495,105.728,862.284,0.0,24.444444444444446,24.232592592592592
2024-03-12 02:09:57,24.8605,24.8231,24.782,46.079,46.1015,24.6537,24.8132,0.544495,106.713,862.776,0.0,24.444444444444446,24.232777777777777
2024-03-12 02:09:58,24.8564,24.8132,24.7686,46.0873,46.1015,24.6469,24.8132,0.544495,102.773,857.852,0.0,24.444444444444446,24.23296296296296
2024-03-12 02:09:59,24.8631,24.8231,24.7858,46.0999,46.1048,24.6504,24.8165,0.872818,103.758,863.926,0.0,24.444444444444446,24.23314814814815
2024-03-12 02:10:00,24.8597,24.8132,24.7833,46.0926,46.1048,24.6535,24.8132,0.544495,105.728,864.582,0.0,24.444444444444446,24.233333333333334
2024-03-12 02:10:01,24.8717,24.8165,24.7823,46.0796,46.1048,24.6539,24.81,1.20114,104.743,866.88,0.0,24.444444444444446,24.23351851851852
2024-03-12 02:10:02,24.8567,24.8231,24.7819,46.088,46.1081,24.6417,24.81,0.544495,102.773,864.09,0.0,24.444444444444446,24.233703703703704
2024-03-12 02:10:03,24.8753,24.8954,24.7909,46.0862,46.1081,24.6624,24.8921,1.52946,105.728,863.433,0.0,24.444444444444446,24.233888888888888
2024-03-12 02:10:04,24.8844,24.8954,24.8023,46.0903,46.0982,24.6547,24.8921,0.872818,105.728,863.105,0.0,24.444444444444446,24.234074074074073
2024-03-12 02:10:05,24.8746,24.8954,24.7861,46.094,46.1081,24.6696,24.8987,0.872818,103.758,862.776,0.0,24.444444444444446,24.23425925925926
2024-03-12 02:10:06,24.8829,24.8921,24.7937,46.0925,46.1081,24.6532,24.8954,0.544495,105.728,862.776,0.0,24.444444444444446,24.234444444444446
2024-03-12 02:10:07,24.8778,24.8954,24.7863,46.0767,46.1048,24.6516,24.8888,0.872818,106.713,869.015,0.0,24.444444444444446,24.23462962962963
2024-03-12 02:10:08,24.8897,24.8921,24.7973,46.0915,46.1048,24.6598,24.8954,0.872818,103.758,862.776,0.0,24.444444444444446,24.234814814814815
2024-03-12 02:10:09,24.8785,24.8954,24.8012,46.0827,46.1048,24.6528,24.8987,0.544495,104.743,862.12,0.0,24.444444444444446,24.235
2024-03-12 02:10:10,24.8978,24.8921,24.8054,46.0777,46.1048,24.6591,24.8888,0.544495,102.773,862.776,0.0,24.444444444444446,24.235185185185184
2024-03-12 02:10:11,24.8935,24.9019,24.8025,46.0763,46.0982,24.6598,24.8921,1.20114,105.728,862.941,0.0,24.444444444444446,24.235370370370372
2024-03-12 02:10:12,24.8887,24.8921,24.7981,46.0941,46.1015,24.6481,24.8888,0.872818,106.713,862.284,0.0,24.444444444444446,24.235555555555557
2024-03-12 02:10:13,24.9033,24.8987,24.8123,46.0875,46.1081,24.6597,24.8954,1.52946,104.743,857.523,0.0,24.444444444444446,24.23574074074074
2024-03-12 02:10:14,24.9001,24.8954,24.8143,46.0847,46.1048,24.6586,24.8888,1.52946,105.728,868.522,0.0,24.444444444444446,24.235925925925926
2024-03-12 02:10:15,24.8928,24.8921,24.8084,46.086,46.1015,24.6627,24.8888,0.216172,105.728,862.12,0.0,24.444444444444446,24.23611111111111
2024-03-12 02:10:16,24.9011,24.8921,24.8059,46.0884,46.1048,24.6674,24.8888,0.216172,103.758,860.971,0.0,24.444444444444446,24.236296296296295
2024-03-12 02:10:17,24.9024,24.8888,24.8146,46.0827,46.1015,24.6669,24.8888,0.216172,108.683,861.627,0.0,24.444444444444446,24.236481481481484
2024-03-12 02:10:18,24.9093,24.8921,24.8149,46.0751,46.1179,24.6557,24.8888,0.216172,107.698,861.627,0.0,24.444444444444446,24.236666666666668
2024-03-12 02:10:19,24.9082,24.8954,24.825,46.0866,46.1048,24.6699,24.8855,0.216172,102.773,862.12,0.0,24.444444444444446,24.236851851851853
2024-03-12 02:10:20,24.9178,24.8888,24.8275,46.081,46.1015,24.6786,24.8921,1.20114,104.743,862.12,0.0,24.444444444444446,24.237037037037037
2024-03-12 02:10:21,24.916,24.8987,24.8097,46.0865,46.0949,24.681,24.8822,-0.440473,109.668,862.776,0.0,24.444444444444446,24.237222222222222
2024-03-12 02:10:22,24.9102,24.8921,24.8156,46.0799,46.1048,24.6616,24.8921,-0.440473,106.713,858.837,0.0,24.444444444444446,24.237407407407407
2024-03-12 02:10:23,24.92,24.8954,24.8207,46.0981,46.1081,24.6689,24.8888,-0.440473,103.758,863.926,0.0,24.444444444444446,24.237592592592595
2024-03-12 02:10:24,24.9371,24.8954,24.8429,46.0878,46.1081,24.6722,24.8888,-0.440473,106.713,869.179,0.0,24.444444444444446,24.23777777777778
2024-03-12 02:10:25,24.943,24.8954,24.8362,46.0991,46.1048,24.6774,24.8987,-0.440473,110.653,856.867,0.0,24.444444444444446,24.237962962962964
2024-03-12 02:10:26,24.9369,24.8954,24.8244,46.0976,46.0982,24.6735,24.8888,0.872818,111.638,863.597,0.0,24.444444444444446,24.23814814814815
2024-03-12 02:10:27,24.9494,24.8954,24.8312,46.0935,46.1048,24.6787,24.8921,-0.440473,104.743,863.761,0.0,24.444444444444446,24.238333333333333
2024-03-12 02:10:28,24.938,24.8921,24.8299,46.0746,46.1081,24.6755,24.8888,-0.768796,107.698,862.941,0.0,24.444444444444446,24.238518518518518
2024-03-12 02:10:29,24.9447,24.9019,24.8324,46.087,46.1048,24.6904,24.8855,-0.440473,111.638,864.254,0.0,24.444444444444446,24.238703703703706
2024-03-12 02:10:30,24.9419,24.8921,24.8406,46.0928,46.1114,24.6743,24.8921,-1.42544,106.713,864.254,0.0,24.444444444444446,24.23888888888889
2024-03-12 02:10:31,24.9499,24.8987,24.8441,46.0913,46.1081,24.6907,24.8921,-2.08209,106.713,859.821,0.0,24.444444444444446,24.239074074074075
2024-03-12 02:10:32,24.9498,24.8921,24.8361,46.0756,46.1081,24.6939,24.8888,-1.42544,108.683,864.09,0.0,24.444444444444446,24.23925925925926
2024-03-12 02:10:33,24.9484,24.8921,24.8377,46.0773,46.1048,24.6804,24.8921,-0.768796,107.698,864.746,0.0,24.444444444444446,24.239444444444445
2024-03-12 02:10:34,24.9508,24.8954,24.8532,46.0883,46.1081,24.6965,24.8921,-0.768796,107.698,870.0,0.0,24.444444444444446,24.23962962962963
2024-03-12 02:10:35,24.9442,24.8954,24.8461,46.0786,46.1081,24.6883,24.8921,-1.09712,110.653,866.224,0.0,24.444444444444446,24.239814814814817
2024-03-12 02:10:36,24.9445,24.8987,24.8542,46.0803,46.1114,24.6999,24.8921,0.216172,102.773,867.209,0.0,24.444444444444446,24.240000000000002
2024-03-12 02:10:37,24.9392,24.8954,24.8574,46.0675,46.1048,24.703,24.8954,-1.09712,108.683,875.089,0.0,24.444444444444446,24.240185185185187
2024-03-12 02:10:38,24.9283,24.8954,24.8535,46.0752,46.1015,24.6964,24.8921,-1.09712,103.758,867.209,0.0,24.444444444444446,24.24037037037037
2024-03-12 02:10:39,24.9468,24.8954,24.867,46.0641,46.1081,24.7028,24.8888,-1.75376,110.653,866.716,0.0,24.444444444444446,24.240555555555556
2024-03-12 02:10:40,24.9389,24.8921,24.86,46.0707,46.1048,24.687,24.8888,-1.42544,111.638,866.716,0.0,24.444444444444446,24.24074074074074
2024-03-12 02:10:41,24.9309,24.8987,24.8728,46.0576,46.1015,24.6937,24.8954,-0.440473,109.668,863.761,0.0,24.444444444444446,24.240925925925925
2024-03-12 02:10:42,24.928,24.8921,24.8582,46.0596,46.1048,24.6868,24.8888,-1.42544,111.638,866.88,0.0,24.444444444444446,24.241111111111113
2024-03-12 02:10:43,24.9243,24.8921,24.8751,46.0656,46.1081,24.7,24.8954,-1.09712,110.653,865.567,0.0,24.444444444444446,24.241296296296298
2024-03-12 02:10:44,24.9463,24.8921,24.8759,46.0574,46.1015,24.7113,24.8921,-0.768796,107.698,858.508,0.0,24.444444444444446,24.241481481481483
2024-03-12 02:10:45,24.9384,24.8954,24.8567,46.0484,46.1081,24.7022,24.8954,-1.75376,106.713,858.18,0.0,24.444444444444446,24.241666666666667
2024-03-12 02:10:46,24.928,24.8954,24.8742,46.0457,46.0982,24.708,24.8954,-1.09712,107.698,863.761,0.0,24.444444444444446,24.24185185185185
2024-03-12 02:10:47,24.9281,24.8921,24.8713,46.0477,46.1081,24.717,24.8987,-0.440473,107.698,862.284,0.0,24.444444444444446,24.242037037037036
2024-03-12 02:10:48,24.937,24.8954,24.8812,46.0383,46.1048,24.6906,24.8921,-1.42544,105.728,871.805,0.0,24.444444444444446,24.242222222222225
2024-03-12 02:10:49,24.9326,24.9019,24.8717,46.0487,46.1081,24.711,24.8921,-1.42544,105.728,864.418,0.0,24.444444444444446,24.24240740740741
2024-03-12 02:10:50,24.9188,24.8921,24.8726,46.0554,46.1179,24.7054,24.8888,-0.11215,106.713,865.895,0.0,24.444444444444446,24.242592592592594
2024-03-12 02:10:51,24.9235,24.8954,24.8821,46.0494,46.1081,24.7089,24.8921,-0.768796,106.713,869.671,0.0,24.444444444444446,24.24277777777778
2024-03-12 02:10:52,24.9214,24.8921,24.894,46.023,46.1081,24.7226,24.8888,-0.768796,106.713,871.969,0.0,24.444444444444446,24.242962962962963
2024-03-12 02:10:53,24.9015,24.8987,24.8773,46.042,46.1015,24.7107,24.8855,-1.09712,109.668,869.671,0.0,24.444444444444446,24.243148148148148
2024-03-12 02:10:54,24.9081,24.8954,24.8809,46.0234,46.1048,24.7164,24.8888,-1.09712,105.728,863.926,0.0,24.444444444444446,24.243333333333336
2024-03-12 02:10:55,24.9097,24.9184,24.8884,46.026,46.1048,24.7232,24.8954,-0.768796,109.668,863.433,0.0,24.444444444444446,24.24351851851852
2024-03-12 02:10:56,24.9063,24.8921,24.8725,46.0211,46.1081,24.724,24.8921,-0.768796,106.713,863.433,0.0,24.444444444444446,24.243703703703705
2024-03-12 02:10:57,24.9081,24.8987,24.893,46.0195,46.1081,24.7229,24.8888,-0.440473,106.713,863.433,0.0,24.444444444444446,24.24388888888889
2024-03-12 02:10:58,24.8916,24.8954,24.8843,46.0113,46.1048,24.7265,24.8855,-1.09712,107.698,856.046,0.0,24.444444444444446,24.244074074074074
2024-03-12 02:10:59,24.9016,24.8921,24.887,46.0196,46.1048,24.7235,24.8724,-0.768796,125.427,862.941,0.0,24.444444444444446,24.24425925925926
2024-03-12 02:11:00,24.8977,24.8954,24.897,46.0201,46.1081,24.7169,24.8888,-1.75376,102.773,860.971,0.0,24.444444444444446,24.244444444444447
2024-03-12 02:11:01,24.9007,24.8954,24.8975,46.0067,46.1081,24.7275,24.8921,-0.440473,107.698,862.612,0.0,24.444444444444446,24.24462962962963
2024-03-12 02:11:02,24.9053,24.8954,24.9035,46.0085,46.1081,24.7366,24.8921,-0.11215,109.668,862.612,0.0,24.444444444444446,24.244814814814816
2024-03-12 02:11:03,24.9021,24.9709,24.9011,46.0028,46.1114,24.7222,24.9578,-0.768796,107.698,862.941,0.0,24.444444444444446,24.245
2024-03-12 02:11:04,24.8965,24.9841,24.8917,46.0018,46.1048,24.7372,24.9611,-0.768796,107.698,869.835,0.0,24.444444444444446,24.245185185185186
2024-03-12 02:11:05,24.9039,24.9709,24.8865,45.9968,46.1081,24.7363,24.9611,-0.768796,106.713,862.941,0.0,24.444444444444446,24.24537037037037
2024-03-12 02:11:06,24.9137,24.9676,24.8956,46.0014,46.1048,24.7258,24.9578,-0.440473,108.683,863.269,0.0,24.444444444444446,24.24555555555556
2024-03-12 02:11:07,24.908,24.9676,24.898,46.0019,46.1114,24.7358,24.9611,-0.11215,107.698,864.746,0.0,24.444444444444446,24.245740740740743
2024-03-12 02:11:08,24.9156,24.9709,24.8994,45.9961,46.0982,24.7329,24.9611,0.872818,104.743,863.597,0.0,24.444444444444446,24.245925925925928
2024-03-12 02:11:09,24.9197,24.9676,24.9103,45.9913,46.1081,24.7452,24.9643,0.216172,103.758,864.582,0.0,24.444444444444446,24.246111111111112
2024-03-12 02:11:10,24.9223,24.9676,24.9026,45.998,46.1081,24.7309,24.9611,-1.42544,107.698,862.776,0.0,24.444444444444446,24.246296296296297
2024-03-12 02:11:11,24.9165,24.9676,24.8946,45.9932,46.1081,24.7372,24.9578,0.544495,103.758,866.06,0.0,24.444444444444446,24.24648148148148
2024-03-12 02:11:12,24.9244,24.9676,24.9015,45.9985,46.1081,24.7414,24.9578,1.52946,105.728,865.731,0.0,24.444444444444446,24.24666666666667
2024-03-12 02:11:13,24.934,24.9676,24.9132,45.9949,46.1048,24.7334,24.9611,-0.11215,102.773,867.045,0.0,24.444444444444446,24.246851851851854
2024-03-12 02:11:14,24.9228,24.9611,24.8993,45.996,46.1114,24.7445,24.9611,0.872818,104.743,867.373,0.0,24.444444444444446,24.24703703703704
2024-03-12 02:11:15,24.931,24.9611,24.9047,45.9782,46.1015,24.7363,24.9545,0.544495,106.713,866.552,0.0,24.444444444444446,24.247222222222224
2024-03-12 02:11:16,24.9327,24.9676,24.9075,45.9847,46.1048,24.7454,24.9643,0.216172,103.758,868.85,0.0,24.444444444444446,24.247407407407408
2024-03-12 02:11:17,24.9317,24.9676,24.9093,45.9989,46.1081,24.741,24.9578,0.872818,103.758,869.179,0.0,24.444444444444446,24.247592592592593
2024-03-12 02:11:18,24.9348,24.9643,24.9188,45.9982,46.1048,24.7419,24.9611,0.872818,105.728,865.239,0.0,24.444444444444446,24.24777777777778
2024-03-12 02:11:19,24.9436,24.9676,24.9228,46.0017,46.1015,24.7463,24.9578,0.872818,103.758,869.671,0.0,24.444444444444446,24.247962962962966
2024-03-12 02:11:20,24.9352,24.9676,24.9144,45.9795,46.1015,24.7468,24.9643,0.544495,102.773,869.835,0.0,24.444444444444446,24.24814814814815
2024-03-12 02:11:21,24.9408,24.9676,24.9102,45.9776,46.1015,24.7601,24.9611,0.216172,103.758,869.343,0.0,24.444444444444446,24.248333333333335
2024-03-12 02:11:22,24.9381,24.9643,24.9173,45.993,46.1015,24.7561,24.9578,0.544495,106.713,867.537,0.0,24.444444444444446,24.24851851851852
2024-03-12 02:11:23,24.9502,24.9643,24.9264,45.9717,46.1081,24.7513,24.9643,0.216172,106.713,873.447,0.0,24.444444444444446,24.248703703703704
2024-03-12 02:11:24,24.9451,24.9611,24.9248,45.9864,46.1081,24.757,24.9578,0.544495,105.728,866.224,0.0,24.444444444444446,24.248888888888892
2024-03-12 02:11:25,24.947,24.9676,24.9276,45.99,46.1114,24.7544,24.9611,0.544495,102.773,865.731,0.0,24.444444444444446,24.249074074074077
2024-03-12 02:11:26,24.9481,24.9676,24.9218,45.9827,46.1015,24.7593,24.9578,0.872818,104.743,865.403,0.0,24.444444444444446,24.24925925925926
2024-03-12 02:11:27,24.9585,24.9643,24.9345,45.9908,46.1015,24.7601,24.9611,0.216172,106.713,865.403,0.0,24.444444444444446,24.249444444444446
2024-03-12 02:11:28,24.9521,24.9873,24.9265,45.9949,46.1081,24.768,24.9643,0.872818,104.743,864.09,0.0,24.444444444444446,24.24962962962963
2024-03-12 02:11:29,24.9629,24.9643,24.9321,46.0005,46.1048,24.7561,24.9578,0.872818,103.758,866.388,0.0,24.444444444444446,24.249814814814815
2024-03-12 02:11:30,24.9612,24.9742,24.9328,45.999,46.1048,24.7652,24.9611,0.216172,101.788,863.761,0.0,24.444444444444446,24.25
2024-03-12 02:11:31,24.9724,24.9676,24.9378,45.9928,46.1081,24.7662,24.9611,1.52946,107.698,868.85,0.0,24.444444444444446,24.250185185185188
2024-03-12 02:11:32,24.9711,24.9611,24.9363,45.9962,46.1048,24.7727,24.9643,1.52946,105.728,864.254,0.0,24.444444444444446,24.250370370370373
2024-03-12 02:11:33,24.9689,24.9676,24.9403,45.9992,46.1081,24.7693,24.9578,0.872818,101.788,862.284,0.0,24.444444444444446,24.250555555555557
