TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:11:34,24.9769,24.9676,24.9312,46.0039,46.1015,24.7768,24.9643,1.20114,102.773,863.597,0.0,24.444444444444446,24.250740740740742
2024-03-12 02:11:35,24.9837,24.9643,24.938,45.9953,46.1081,24.7711,24.9578,1.52946,108.683,862.941,0.0,24.444444444444446,24.250925925925927
2024-03-12 02:11:36,24.9942,24.9643,24.9405,45.9945,46.1015,24.7754,24.9676,0.216172,108.683,862.12,0.0,24.444444444444446,24.25111111111111
2024-03-12 02:11:37,25.0095,24.9676,24.9367,46.0086,46.1015,24.7744,24.9611,1.20114,107.698,861.463,0.0,24.444444444444446,24.2512962962963
2024-03-12 02:11:38,25.0169,24.9643,24.9375,46.0017,46.1048,24.7739,24.9643,0.872818,107.698,861.627,0.0,24.444444444444446,24.251481481481484
2024-03-12 02:11:39,25.0162,24.9709,24.9398,45.9934,46.1081,24.7803,24.9611,0.544495,106.713,861.463,0.0,24.444444444444446,24.25166666666667
2024-03-12 02:11:40,25.004,24.9676,24.9397,45.9981,46.1015,24.7717,24.9578,-0.440473,104.743,861.627,0.0,24.444444444444446,24.251851851851853
2024-03-12 02:11:41,25.0087,24.9709,24.9497,46.0061,46.1015,24.7683,24.9676,0.544495,102.773,861.627,0.0,24.444444444444446,24.252037037037038
2024-03-12 02:11:42,25.0228,24.9742,24.9536,46.0059,46.1048,24.7678,24.9611,1.20114,103.758,863.433,0.0,24.444444444444446,24.252222222222223
2024-03-12 02:11:43,25.0209,24.9643,24.9635,46.0043,46.1015,24.7801,24.9611,-0.440473,102.773,861.463,0.0,24.444444444444446,24.25240740740741
2024-03-12 02:11:44,25.016,24.9676,24.9616,46.0036,46.1048,24.7779,24.9676,-0.440473,103.758,864.746,0.0,24.444444444444446,24.252592592592595
2024-03-12 02:11:45,25.0143,24.9643,24.956,46.0115,46.1048,24.7858,24.9611,-0.11215,106.713,864.582,0.0,24.444444444444446,24.25277777777778
2024-03-12 02:11:46,25.0159,24.9709,24.9709,46.0022,46.1081,24.7906,24.9676,-0.11215,107.698,870.656,0.0,24.444444444444446,24.252962962962965
2024-03-12 02:11:47,25.0154,24.9709,24.959,46.0111,46.1081,24.7848,24.9578,0.216172,106.713,859.657,0.0,24.444444444444446,24.25314814814815
2024-03-12 02:11:48,25.0261,24.9709,24.9749,46.0238,46.1081,24.7909,24.9611,0.216172,104.743,864.418,0.0,24.444444444444446,24.253333333333334
2024-03-12 02:11:49,25.0309,24.9643,24.9564,46.0185,46.1114,24.7862,24.9611,1.20114,105.728,865.567,0.0,24.444444444444446,24.253518518518522
2024-03-12 02:11:50,25.0245,24.9643,24.9728,46.0082,46.1048,24.7924,24.9611,1.20114,104.743,864.09,0.0,24.444444444444446,24.253703703703707
2024-03-12 02:11:51,25.0137,24.9676,24.9727,46.0157,46.1081,24.7887,24.9643,0.216172,110.653,864.582,0.0,24.444444444444446,24.25388888888889
2024-03-12 02:11:52,25.0276,24.9775,24.9867,46.0235,46.1048,24.7923,24.9676,-0.11215,107.698,865.075,0.0,24.444444444444446,24.254074074074076
2024-03-12 02:11:53,25.0085,24.9643,24.9786,46.0197,46.1015,24.8021,24.9611,2.18611,104.743,864.09,0.0,24.444444444444446,24.25425925925926
2024-03-12 02:11:54,25.0034,24.9676,24.9817,46.0348,46.1081,24.7997,24.9611,0.544495,105.728,862.448,0.0,24.444444444444446,24.254444444444445
2024-03-12 02:11:55,25.0032,24.9643,24.9863,46.0337,46.1048,24.792,24.9676,1.20114,102.773,863.433,0.0,24.444444444444446,24.254629629629633
2024-03-12 02:11:56,24.9972,24.9676,24.9762,46.034,46.1015,24.8081,24.9611,0.216172,107.698,864.418,0.0,24.444444444444446,24.254814814814818
2024-03-12 02:11:57,25.0075,24.9676,24.9817,46.0452,46.1015,24.8048,24.9611,0.872818,105.728,863.761,0.0,24.444444444444446,24.255000000000003
2024-03-12 02:11:58,24.9993,24.9611,24.9874,46.0386,46.1048,24.8071,24.9611,0.216172,128.382,865.567,0.0,24.444444444444446,24.255185185185187
2024-03-12 02:11:59,25.0018,24.9643,24.9901,46.0446,46.1081,24.8009,24.9578,0.216172,106.713,865.075,0.0,24.444444444444446,24.255370370370372
2024-03-12 02:12:00,25.0033,24.9643,24.9953,46.0376,46.1081,24.7965,24.9578,0.544495,105.728,865.403,0.0,24.444444444444446,24.255555555555556
2024-03-12 02:12:01,24.9979,24.9643,24.9953,46.0559,46.1048,24.8101,24.9578,0.872818,105.728,864.911,0.0,24.444444444444446,24.255740740740745
2024-03-12 02:12:02,24.9912,24.9709,24.9976,46.044,46.1081,24.8075,24.9578,1.20114,106.713,865.895,0.0,24.444444444444446,24.25592592592593
2024-03-12 02:12:03,24.9803,25.0432,24.9926,46.0431,46.1081,24.8095,25.03,1.20114,106.713,865.239,0.0,24.444444444444446,24.256111111111114
2024-03-12 02:12:04,24.9869,25.0366,25.0029,46.0431,46.1081,24.8054,25.0333,0.544495,102.773,865.567,0.0,24.444444444444446,24.2562962962963
2024-03-12 02:12:05,24.9836,25.0366,25.0033,46.0452,46.1081,24.814,25.0268,0.544495,105.728,865.239,0.0,24.444444444444446,24.256481481481483
2024-03-12 02:12:06,24.9773,25.0399,24.9897,46.0553,46.1048,24.8173,25.03,-0.768796,109.668,863.926,0.0,24.444444444444446,24.256666666666668
2024-03-12 02:12:07,24.9987,25.0432,25.0022,46.0467,46.1114,24.825,25.0333,0.216172,107.698,864.254,0.0,24.444444444444446,24.256851851851856
2024-03-12 02:12:08,24.9902,25.0432,24.9966,46.043,46.0982,24.8138,25.03,-0.11215,102.773,862.448,0.0,24.444444444444446,24.25703703703704
2024-03-12 02:12:09,24.9982,25.0333,25.0058,46.0584,46.1081,24.8211,25.0333,-1.09712,104.743,863.597,0.0,24.444444444444446,24.257222222222225
2024-03-12 02:12:10,24.9873,25.0333,25.0047,46.0434,46.1081,24.8253,25.0366,-0.440473,109.668,864.09,0.0,24.444444444444446,24.25740740740741
2024-03-12 02:12:11,24.9998,25.0399,25.0142,46.0486,46.1048,24.8223,25.0366,-0.11215,106.713,865.239,0.0,24.444444444444446,24.257592592592594
2024-03-12 02:12:12,24.9989,25.0366,25.0008,46.0497,46.1114,24.8132,25.0333,0.544495,104.743,865.239,0.0,24.444444444444446,24.25777777777778
2024-03-12 02:12:13,24.9985,25.0366,25.0022,46.0525,46.1048,24.8265,25.0333,-0.440473,108.683,865.731,0.0,24.444444444444446,24.257962962962967
2024-03-12 02:12:14,25.0131,25.0333,25.0008,46.048,46.1015,24.818,25.0235,-0.768796,106.713,866.716,0.0,24.444444444444446,24.258148148148152
2024-03-12 02:12:15,25.0159,25.0366,25.0063,46.0561,46.1048,24.8248,25.0333,-0.768796,109.668,870.164,0.0,24.444444444444446,24.258333333333336
2024-03-12 02:12:16,25.0348,25.0432,25.0234,46.0478,46.1081,24.8213,25.0333,-0.768796,108.683,866.716,0.0,24.444444444444446,24.25851851851852
2024-03-12 02:12:17,25.0261,25.0399,25.0126,46.049,46.1015,24.8183,25.0333,0.544495,100.803,868.194,0.0,24.444444444444446,24.258703703703706
2024-03-12 02:12:18,25.0188,25.0366,25.0117,46.0596,46.1048,24.8333,25.0268,-1.42544,108.683,868.686,0.0,24.444444444444446,24.25888888888889
2024-03-12 02:12:19,25.0194,25.0333,25.0091,46.0478,46.1081,24.8164,25.03,-0.768796,109.668,869.671,0.0,24.444444444444446,24.25907407407408
2024-03-12 02:12:20,25.037,25.0333,25.0118,46.0558,46.1048,24.8392,25.0366,-0.768796,105.728,869.835,0.0,24.444444444444446,24.259259259259263
2024-03-12 02:12:21,25.0306,25.0366,25.0143,46.0529,46.1048,24.8393,25.0333,-0.768796,105.728,869.835,0.0,24.444444444444446,24.259444444444448
2024-03-12 02:12:22,25.029,25.0399,25.0185,46.0499,46.1015,24.8303,25.0333,-0.768796,112.623,869.179,0.0,24.444444444444446,24.259629629629632
2024-03-12 02:12:23,25.0444,25.03,25.0158,46.0712,46.1081,24.8283,25.03,-1.09712,110.653,870.164,0.0,24.444444444444446,24.259814814814817
2024-03-12 02:12:24,25.0348,25.0366,25.0321,46.0603,46.1048,24.8325,25.0333,-1.09712,107.698,857.195,0.0,24.444444444444446,24.26
2024-03-12 02:12:25,25.0368,25.0333,25.0327,46.0557,46.0949,24.8363,25.0366,-0.440473,105.728,866.552,0.0,24.444444444444446,24.260185185185186
2024-03-12 02:12:26,25.036,25.0399,25.021,46.0588,46.1015,24.833,25.0333,-1.75376,105.728,867.537,0.0,24.444444444444446,24.260370370370374
2024-03-12 02:12:27,25.038,25.0399,25.0327,46.0616,46.1048,24.8351,25.03,-1.09712,109.668,866.88,0.0,24.444444444444446,24.26055555555556
2024-03-12 02:12:28,25.0513,25.0399,25.0337,46.0592,46.1015,24.8346,25.03,-0.440473,110.653,868.03,0.0,24.444444444444446,24.260740740740744
2024-03-12 02:12:29,25.0408,25.0333,25.0205,46.0821,46.1015,24.8337,25.0333,-1.09712,109.668,867.373,0.0,24.444444444444446,24.26092592592593
2024-03-12 02:12:30,25.0555,25.0399,25.0232,46.0817,46.1015,24.8385,25.0366,-1.42544,105.728,870.82,0.0,24.444444444444446,24.261111111111113
2024-03-12 02:12:31,25.0714,25.0333,25.0273,46.0803,46.1015,24.8414,25.0268,-1.09712,106.713,865.731,0.0,24.444444444444446,24.261296296296297
2024-03-12 02:12:32,25.0714,25.053,25.0389,46.0687,46.1015,24.8406,25.03,-0.768796,109.668,866.224,0.0,24.444444444444446,24.261481481481486
2024-03-12 02:12:33,25.0791,25.0366,25.0402,46.076,46.1081,24.851,25.0268,-1.42544,109.668,866.224,0.0,24.444444444444446,24.26166666666667
2024-03-12 02:12:34,25.0658,25.03,25.0302,46.0669,46.1081,24.8325,25.0333,-1.75376,107.698,866.388,0.0,24.444444444444446,24.261851851851855
2024-03-12 02:12:35,25.0577,25.0333,25.0401,46.0834,46.1048,24.8386,25.0235,-0.768796,110.653,866.88,0.0,24.444444444444446,24.26203703703704
2024-03-12 02:12:36,25.0661,25.0399,25.043,46.0744,46.1114,24.8507,25.0268,-2.08209,105.728,866.716,0.0,24.444444444444446,24.262222222222224
2024-03-12 02:12:37,25.0695,25.0366,25.0448,46.0789,46.1048,24.8498,25.0399,-1.09712,104.743,865.239,0.0,24.444444444444446,24.26240740740741
2024-03-12 02:12:38,25.0803,25.03,25.0474,46.093,46.1015,24.8499,25.03,-0.768796,104.743,866.88,0.0,24.444444444444446,24.262592592592597
2024-03-12 02:12:39,25.078,25.0333,25.0595,46.0846,46.1048,24.8506,25.0333,-1.42544,105.728,867.209,0.0,24.444444444444446,24.26277777777778
2024-03-12 02:12:40,25.06,25.0465,25.0545,46.0793,46.1048,24.8473,25.0333,0.216172,103.758,867.701,0.0,24.444444444444446,24.262962962962966
2024-03-12 02:12:41,25.0715,25.0333,25.0562,46.0837,46.1081,24.8568,25.03,-0.11215,105.728,866.88,0.0,24.444444444444446,24.26314814814815
2024-03-12 02:12:42,25.0759,25.0366,25.0562,46.0923,46.1081,24.869,25.0333,-0.11215,107.698,868.85,0.0,24.444444444444446,24.263333333333335
2024-03-12 02:12:43,25.0758,25.03,25.0589,46.0924,46.1081,24.8513,25.0333,-0.768796,107.698,869.179,0.0,24.444444444444446,24.26351851851852
2024-03-12 02:12:44,25.0809,25.0366,25.0487,46.0928,46.1081,24.868,25.0333,-0.768796,105.728,872.954,0.0,24.444444444444446,24.263703703703708
2024-03-12 02:12:45,25.0777,25.0399,25.062,46.0951,46.1081,24.8611,25.03,-0.768796,104.743,869.343,0.0,24.444444444444446,24.263888888888893
2024-03-12 02:12:46,25.0626,25.0399,25.0537,46.072,46.0982,24.8691,25.0333,-0.768796,106.713,868.194,0.0,24.444444444444446,24.264074074074077
2024-03-12 02:12:47,25.0656,25.0399,25.0613,46.0841,46.1015,24.8676,25.0333,-0.11215,105.728,867.701,0.0,24.444444444444446,24.264259259259262
2024-03-12 02:12:48,25.061,25.0629,25.0656,46.086,46.1081,24.8684,25.0268,-0.768796,105.728,868.03,0.0,24.444444444444446,24.264444444444447
2024-03-12 02:12:49,25.0479,25.0366,25.0508,46.0814,46.1015,24.8699,25.0333,-0.440473,109.668,868.03,0.0,24.444444444444446,24.26462962962963
2024-03-12 02:12:50,25.0462,25.0399,25.0615,46.0925,46.1015,24.8736,25.0366,-1.09712,108.683,868.03,0.0,24.444444444444446,24.26481481481482
2024-03-12 02:12:51,25.0425,25.0366,25.067,46.1002,46.1114,24.8719,25.0333,-1.42544,107.698,868.686,0.0,24.444444444444446,24.265000000000004
2024-03-12 02:12:52,25.0465,25.0333,25.0703,46.0993,46.1015,24.8674,25.0333,-0.440473,108.683,868.03,0.0,24.444444444444446,24.26518518518519
2024-03-12 02:12:53,25.0445,25.0432,25.0733,46.0836,46.1081,24.869,25.0268,-1.75376,110.653,868.03,0.0,24.444444444444446,24.265370370370373
2024-03-12 02:12:54,25.0336,25.0366,25.0649,46.0973,46.1015,24.8773,25.0333,-1.09712,107.698,868.358,0.0,24.444444444444446,24.265555555555558
2024-03-12 02:12:55,25.0519,25.0333,25.0693,46.0996,46.1081,24.8794,25.0235,-0.768796,110.653,868.686,0.0,24.444444444444446,24.265740740740743
2024-03-12 02:12:56,25.0382,25.0366,25.0766,46.0953,46.1015,24.8829,25.0399,-1.09712,105.728,868.522,0.0,24.444444444444446,24.26592592592593
2024-03-12 02:12:57,25.0336,25.0333,25.0754,46.0996,46.1081,24.8799,25.0333,-0.768796,110.653,869.507,0.0,24.444444444444446,24.266111111111115
2024-03-12 02:12:58,25.0323,25.0399,25.0727,46.0993,46.1048,24.8892,25.03,2.18611,104.743,869.671,0.0,24.444444444444446,24.2662962962963
2024-03-12 02:12:59,25.0497,25.0366,25.0869,46.1093,46.1048,24.8998,25.03,-0.768796,108.683,870.164,0.0,24.444444444444446,24.266481481481485
2024-03-12 02:13:00,25.0336,25.0399,25.0793,46.091,46.1015,24.8728,25.03,-1.42544,109.668,869.343,0.0,24.444444444444446,24.26666666666667
2024-03-12 02:13:01,25.0426,25.0366,25.0819,46.1002,46.1048,24.8839,25.0333,-1.09712,107.698,869.671,0.0,24.444444444444446,24.266851851851854
2024-03-12 02:13:02,25.0292,25.0366,25.085,46.1033,46.1081,24.8874,25.0333,-1.09712,106.713,867.373,0.0,24.444444444444446,24.267037037037042
2024-03-12 02:13:03,25.04,25.1056,25.0757,46.1115,46.1048,24.8727,25.0957,-0.768796,114.593,870.0,0.0,24.444444444444446,24.267222222222227
2024-03-12 02:13:04,25.0303,25.1122,25.0881,46.1042,46.1048,24.8854,25.1023,-1.09712,107.698,875.909,0.0,24.444444444444446,24.26740740740741
2024-03-12 02:13:05,25.0476,25.1023,25.083,46.1,46.0982,24.8877,25.099,-0.768796,107.698,870.164,0.0,24.444444444444446,24.267592592592596
2024-03-12 02:13:06,25.0325,25.1154,25.0725,46.1096,46.1048,24.8936,25.099,-1.42544,106.713,870.0,0.0,24.444444444444446,24.26777777777778
2024-03-12 02:13:07,25.0597,25.1023,25.0867,46.1121,46.1081,24.8739,25.099,-1.42544,107.698,870.492,0.0,24.444444444444446,24.267962962962965
2024-03-12 02:13:08,25.0411,25.1122,25.0849,46.1083,46.1048,24.8812,25.1023,-0.768796,104.743,870.984,0.0,24.444444444444446,24.268148148148153
2024-03-12 02:13:09,25.0516,25.1056,25.0948,46.0995,46.1048,24.8882,25.099,-0.768796,105.728,864.254,0.0,24.444444444444446,24.268333333333338
2024-03-12 02:13:10,25.0454,25.1056,25.0847,46.0972,46.1081,24.8856,25.099,-0.440473,109.668,871.477,0.0,24.444444444444446,24.268518518518523
2024-03-12 02:13:11,25.0582,25.1023,25.0991,46.1034,46.1015,24.8789,25.0957,-0.440473,107.698,867.045,0.0,24.444444444444446,24.268703703703707
2024-03-12 02:13:12,25.0508,25.1056,25.0846,46.1159,46.1015,24.8913,25.1023,-0.11215,107.698,870.492,0.0,24.444444444444446,24.268888888888892
2024-03-12 02:13:13,25.0706,25.1056,25.0953,46.131,46.1081,24.8958,25.1023,-0.440473,105.728,869.343,0.0,24.444444444444446,24.269074074074076
2024-03-12 02:13:14,25.0629,25.1023,25.0936,46.1172,46.1081,24.8886,25.1023,-0.440473,103.758,869.343,0.0,24.444444444444446,24.26925925925926
2024-03-12 02:13:15,25.0664,25.1056,25.1059,46.1015,46.1048,24.8928,25.1023,-0.440473,107.698,868.194,0.0,24.444444444444446,24.26944444444445
2024-03-12 02:13:16,25.0678,25.1089,25.098,46.111,46.1048,24.8898,25.0957,-0.11215,106.713,868.194,0.0,24.444444444444446,24.269629629629634
2024-03-12 02:13:17,25.0774,25.1056,25.1024,46.1047,46.1081,24.8914,25.099,-5.69364,106.713,869.015,0.0,24.444444444444446,24.26981481481482
2024-03-12 02:13:18,25.0704,25.1023,25.0965,46.1136,46.1048,24.8959,25.0924,-0.768796,107.698,867.537,0.0,24.444444444444446,24.270000000000003
2024-03-12 02:13:19,25.0779,25.1023,25.0961,46.1091,46.1081,24.8976,25.099,0.544495,104.743,869.015,0.0,24.444444444444446,24.270185185185188
2024-03-12 02:13:20,25.0686,25.1089,25.1035,46.1137,46.1081,24.8982,25.0957,0.544495,110.653,866.88,0.0,24.444444444444446,24.270370370370372
2024-03-12 02:13:21,25.0845,25.099,25.0982,46.1214,46.1015,24.8918,25.099,1.20114,106.713,866.06,0.0,24.444444444444446,24.27055555555556
2024-03-12 02:13:22,25.0777,25.1023,25.0982,46.1134,46.1048,24.9089,25.1023,0.544495,103.758,868.358,0.0,24.444444444444446,24.270740740740745
2024-03-12 02:13:23,25.0777,25.1023,25.0976,46.1322,46.1212,24.9023,25.099,-0.768796,103.758,868.686,0.0,24.444444444444446,24.27092592592593
2024-03-12 02:13:24,25.0784,25.1023,25.1104,46.1205,46.1081,24.9071,25.099,0.216172,106.713,868.85,0.0,24.444444444444446,24.271111111111114
2024-03-12 02:13:25,25.0913,25.099,25.1126,46.1352,46.1081,24.8954,25.0957,-0.768796,106.713,869.343,0.0,24.444444444444446,24.2712962962963
2024-03-12 02:13:26,25.087,25.1023,25.109,46.1119,46.1048,24.9021,25.099,-0.11215,106.713,869.343,0.0,24.444444444444446,24.271481481481484
2024-03-12 02:13:27,25.0916,25.1056,25.1199,46.1218,46.1048,24.9091,25.099,1.20114,109.668,868.686,0.0,24.444444444444446,24.271666666666672
2024-03-12 02:13:28,25.0998,25.099,25.1161,46.1161,46.1015,24.9134,25.1023,0.872818,109.668,861.956,0.0,24.444444444444446,24.271851851851856
2024-03-12 02:13:29,25.101,25.1056,25.1175,46.1363,46.1114,24.9146,25.1056,-1.42544,107.698,872.298,0.0,24.444444444444446,24.27203703703704
2024-03-12 02:13:30,25.1105,25.1056,25.1105,46.1128,46.1048,24.9118,25.099,0.216172,106.713,869.835,0.0,24.444444444444446,24.272222222222226
2024-03-12 02:13:31,25.1065,25.1122,25.1163,46.1224,46.1081,24.9048,25.1023,0.872818,107.698,869.343,0.0,24.444444444444446,24.27240740740741
2024-03-12 02:13:32,25.0962,25.1056,25.1264,46.1201,46.1048,24.9102,25.099,0.544495,103.758,869.343,0.0,24.444444444444446,24.272592592592595
2024-03-12 02:13:33,25.1147,25.1056,25.1325,46.1257,46.1015,24.9053,25.099,1.20114,106.713,869.671,0.0,24.444444444444446,24.272777777777783
2024-03-12 02:13:34,25.1105,25.1023,25.1255,46.1092,46.1015,24.915,25.099,0.544495,107.698,869.835,0.0,24.444444444444446,24.272962962962968
2024-03-12 02:13:35,25.1222,25.1023,25.1356,46.1287,46.1081,24.9141,25.1023,0.544495,102.773,870.0,0.0,24.444444444444446,24.273148148148152
2024-03-12 02:13:36,25.1327,25.1056,25.1363,46.1335,46.1081,24.9238,25.099,0.872818,108.683,871.149,0.0,24.444444444444446,24.273333333333337
2024-03-12 02:13:37,25.1228,25.1056,25.1256,46.1178,46.1048,24.9079,25.099,1.52946,102.773,877.715,0.0,24.444444444444446,24.27351851851852
2024-03-12 02:13:38,25.126,25.1056,25.1315,46.1074,46.1015,24.9142,25.099,-0.11215,105.728,870.984,0.0,24.444444444444446,24.273703703703706
2024-03-12 02:13:39,25.1357,25.1122,25.1398,46.104,46.1015,24.9177,25.1056,1.52946,103.758,871.805,0.0,24.444444444444446,24.273888888888894
2024-03-12 02:13:40,25.1263,25.099,25.1414,46.1111,46.0982,24.9129,25.0957,-0.11215,103.758,872.134,0.0,24.444444444444446,24.27407407407408
2024-03-12 02:13:41,25.1309,25.1122,25.1346,46.1178,46.1015,24.9167,25.1023,0.216172,107.698,872.79,0.0,24.444444444444446,24.274259259259264
2024-03-12 02:13:42,25.1353,25.1122,25.1554,46.1202,46.1048,24.9095,25.099,0.544495,105.728,872.79,0.0,24.444444444444446,24.27444444444445
2024-03-12 02:13:43,25.1205,25.1023,25.1452,46.1192,46.1081,24.9196,25.0957,0.544495,105.728,870.164,0.0,24.444444444444446,24.274629629629633
2024-03-12 02:13:44,25.1237,25.1122,25.142,46.1142,46.1015,24.935,25.0924,-0.11215,103.758,870.656,0.0,24.444444444444446,24.274814814814818
2024-03-12 02:13:45,25.1239,25.1023,25.1559,46.1096,46.1081,24.9237,25.0957,0.544495,105.728,870.0,0.0,24.444444444444446,24.275000000000006
2024-03-12 02:13:46,25.1176,25.1056,25.1473,46.1206,46.1048,24.9197,25.1154,0.872818,103.758,870.164,0.0,24.444444444444446,24.27518518518519
2024-03-12 02:13:47,25.1263,25.1089,25.1421,46.1192,46.1081,24.9226,25.099,0.872818,107.698,869.835,0.0,24.444444444444446,24.275370370370375
2024-03-12 02:13:48,25.1119,25.099,25.1455,46.1123,46.1048,24.9201,25.1023,-0.11215,103.758,869.507,0.0,24.444444444444446,24.27555555555556
2024-03-12 02:13:49,25.1099,25.1056,25.1574,46.1134,46.1015,24.9162,25.1023,0.872818,104.743,868.85,0.0,24.444444444444446,24.275740740740744
2024-03-12 02:13:50,25.1151,25.1056,25.1491,46.1207,46.1081,24.9248,25.099,-0.11215,103.758,869.671,0.0,24.444444444444446,24.27592592592593
2024-03-12 02:13:51,25.121,25.1056,25.1516,46.1233,46.1048,24.9352,25.099,0.544495,107.698,869.343,0.0,24.444444444444446,24.276111111111117
2024-03-12 02:13:52,25.1097,25.1056,25.1515,46.1265,46.1048,24.9347,25.099,0.544495,105.728,872.462,0.0,24.444444444444446,24.2762962962963
2024-03-12 02:13:53,25.1275,25.1056,25.157,46.1256,46.1081,24.9319,25.1023,-0.11215,109.668,868.194,0.0,24.444444444444446,24.276481481481486
2024-03-12 02:13:54,25.1185,25.1023,25.1601,46.1264,46.1048,24.9272,25.099,-0.11215,107.698,877.223,0.0,24.444444444444446,24.27666666666667
2024-03-12 02:13:55,25.1207,25.1056,25.1575,46.1216,46.1015,24.9346,25.0957,-0.11215,105.728,871.805,0.0,24.444444444444446,24.276851851851855
2024-03-12 02:13:56,25.1202,25.1056,25.1663,46.1231,46.1015,24.9465,25.0957,1.20114,103.758,865.895,0.0,24.444444444444446,24.27703703703704
2024-03-12 02:13:57,25.1271,25.1023,25.1659,46.1264,46.1015,24.9292,25.099,-0.768796,103.758,871.641,0.0,24.444444444444446,24.27722222222223
2024-03-12 02:13:58,25.129,25.1056,25.1736,46.1126,46.1278,24.9345,25.1023,0.216172,104.743,871.969,0.0,24.444444444444446,24.277407407407413
2024-03-12 02:13:59,25.1284,25.1023,25.1642,46.1168,46.1081,24.9577,25.1023,1.20114,99.8183,872.954,0.0,24.444444444444446,24.277592592592597
2024-03-12 02:14:00,25.1444,25.1056,25.1771,46.1153,46.0982,24.9404,25.1023,0.216172,103.758,870.82,0.0,24.444444444444446,24.277777777777782
2024-03-12 02:14:01,25.133,25.099,25.1782,46.1164,46.0982,24.9415,25.0957,0.216172,102.773,870.492,0.0,24.444444444444446,24.27870370370371
2024-03-12 02:14:02,25.1286,25.1023,25.1846,46.1288,46.1048,24.951,25.0957,0.544495,103.758,869.671,0.0,24.444444444444446,24.279629629629635
2024-03-12 02:14:03,25.1376,25.1713,25.1719,46.1169,46.1048,24.9317,25.1647,-0.11215,102.773,869.835,0.0,24.444444444444446,24.28055555555556
2024-03-12 02:14:04,25.1206,25.168,25.16,46.1194,46.1081,24.9425,25.168,0.544495,102.773,868.686,0.0,24.444444444444446,24.281481481481485
2024-03-12 02:14:05,25.1321,25.168,25.1771,46.1159,46.1015,24.9563,25.1647,2.18611,107.698,868.358,0.0,24.444444444444446,24.282407407407412
2024-03-12 02:14:06,25.1384,25.1713,25.1724,46.1233,46.1048,24.9442,25.1647,-0.11215,108.683,868.358,0.0,24.444444444444446,24.28333333333334
2024-03-12 02:14:07,25.138,25.1713,25.1933,46.1209,46.1015,24.9474,25.1647,0.216172,105.728,867.865,0.0,24.444444444444446,24.284259259259265
2024-03-12 02:14:08,25.1297,25.1746,25.1863,46.1125,46.1048,24.9572,25.1647,0.544495,106.713,867.537,0.0,24.444444444444446,24.28518518518519
2024-03-12 02:14:09,25.1284,25.1713,25.1919,46.1078,46.1081,24.9536,25.1713,0.216172,102.773,867.537,0.0,24.444444444444446,24.286111111111115
2024-03-12 02:14:10,25.1275,25.1779,25.1874,46.124,46.1048,24.9521,25.1549,0.544495,106.713,867.701,0.0,24.444444444444446,24.28703703703704
2024-03-12 02:14:11,25.1173,25.1713,25.1943,46.1093,46.1048,24.9595,25.1647,0.872818,102.773,864.418,0.0,24.444444444444446,24.28796296296297
2024-03-12 02:14:12,25.1197,25.1647,25.1913,46.1042,46.1015,24.9609,25.1647,0.872818,104.743,869.507,0.0,24.444444444444446,24.28888888888889
2024-03-12 02:14:13,25.1042,25.1713,25.1789,46.118,46.1015,24.9465,25.1647,-0.11215,106.713,862.612,0.0,24.444444444444446,24.289814814814818
2024-03-12 02:14:14,25.1229,25.1779,25.1897,46.1234,46.1081,24.9601,25.1647,1.20114,108.683,869.179,0.0,24.444444444444446,24.290740740740745
2024-03-12 02:14:15,25.1144,25.1713,25.1875,46.1149,46.1015,24.9584,25.1647,-0.11215,107.698,869.015,0.0,24.444444444444446,24.29166666666667
2024-03-12 02:14:16,25.1273,25.1779,25.1968,46.1108,46.1048,24.9535,25.1647,0.872818,108.683,867.373,0.0,24.444444444444446,24.292592592592598
2024-03-12 02:14:17,25.1289,25.1779,25.1917,46.1005,46.1048,24.9575,25.168,-0.768796,104.743,868.85,0.0,24.444444444444446,24.29351851851852
2024-03-12 02:14:18,25.1265,25.1779,25.1924,46.1106,46.1114,24.9581,25.1614,0.544495,110.653,867.209,0.0,24.444444444444446,24.294444444444448
2024-03-12 02:14:19,25.1337,25.1746,25.1927,46.104,46.0982,24.9614,25.1647,0.872818,104.743,866.716,0.0,24.444444444444446,24.295370370370375
2024-03-12 02:14:20,25.1513,25.168,25.1961,46.1195,46.1015,24.9601,25.1614,0.544495,108.683,870.984,0.0,24.444444444444446,24.2962962962963
2024-03-12 02:14:21,25.1452,25.1746,25.2131,46.1121,46.1245,24.9657,25.1647,1.20114,106.713,868.522,0.0,24.444444444444446,24.297222222222228
2024-03-12 02:14:22,25.1668,25.168,25.2029,46.1114,46.1081,24.9638,25.1647,0.216172,107.698,869.671,0.0,24.444444444444446,24.29814814814815
2024-03-12 02:14:23,25.1668,25.168,25.2055,46.1067,46.1081,24.9622,25.168,0.544495,110.653,869.179,0.0,24.444444444444446,24.299074074074078
2024-03-12 02:14:24,25.1629,25.1713,25.2029,46.0975,46.1048,24.9532,25.1647,0.872818,109.668,872.462,0.0,24.444444444444446,24.300000000000004
2024-03-12 02:14:25,25.1605,25.168,25.2073,46.121,46.1081,24.9571,25.1647,0.216172,105.728,862.448,0.0,24.444444444444446,24.30092592592593
2024-03-12 02:14:26,25.1879,25.168,25.2117,46.1199,46.1048,24.9647,25.168,0.216172,105.728,868.194,0.0,24.444444444444446,24.301851851851858
2024-03-12 02:14:27,25.1832,25.168,25.2118,46.1146,46.1114,24.9737,25.168,0.544495,104.743,868.03,0.0,24.444444444444446,24.30277777777778
2024-03-12 02:14:28,25.1836,25.1713,25.2133,46.0957,46.1146,24.9644,25.1614,-0.768796,105.728,867.865,0.0,24.444444444444446,24.303703703703707
2024-03-12 02:14:29,25.185,25.1647,25.2017,46.0999,46.1048,24.9653,25.1713,0.872818,106.713,868.85,0.0,24.444444444444446,24.304629629629634
2024-03-12 02:14:30,25.2089,25.1713,25.2215,46.1084,46.1048,24.9674,25.1647,0.544495,101.788,869.835,0.0,24.444444444444446,24.30555555555556
2024-03-12 02:14:31,25.2141,25.1746,25.2231,46.0976,46.1048,24.9746,25.1647,-0.768796,105.728,869.835,0.0,24.444444444444446,24.306481481481484
2024-03-12 02:14:32,25.2101,25.1713,25.2256,46.0914,46.1081,24.9716,25.1713,0.544495,103.758,867.209,0.0,24.444444444444446,24.30740740740741
2024-03-12 02:14:33,25.2164,25.168,25.2249,46.0939,46.1015,24.9741,25.1647,0.216172,106.713,864.582,0.0,24.444444444444446,24.308333333333337
2024-03-12 02:14:34,25.2163,25.1746,25.2262,46.1131,46.1015,24.9635,25.1713,0.544495,109.668,869.835,0.0,24.444444444444446,24.309259259259264
2024-03-12 02:14:35,25.2103,25.1713,25.2238,46.101,46.1081,24.9805,25.168,-0.440473,107.698,869.507,0.0,24.444444444444446,24.31018518518519
2024-03-12 02:14:36,25.2023,25.1647,25.2261,46.1032,46.1081,24.9752,25.1647,-0.440473,102.773,868.358,0.0,24.444444444444446,24.311111111111114
2024-03-12 02:14:37,25.2038,25.1713,25.2237,46.1134,46.1081,24.9682,25.168,-0.11215,107.698,870.82,0.0,24.444444444444446,24.31203703703704
2024-03-12 02:14:38,25.2062,25.1713,25.2235,46.1165,46.1114,24.9756,25.168,-0.440473,105.728,871.477,0.0,24.444444444444446,24.312962962962967
2024-03-12 02:14:39,25.2068,25.1713,25.2333,46.1138,46.1048,24.9725,25.1614,-0.11215,108.683,872.462,0.0,24.444444444444446,24.313888888888894
2024-03-12 02:14:40,25.2136,25.1746,25.2444,46.1045,46.1179,24.972,25.1647,-0.11215,110.653,869.507,0.0,24.444444444444446,24.31481481481482
2024-03-12 02:14:41,25.2068,25.1713,25.22,46.0929,46.1015,24.9689,25.1647,0.544495,105.728,872.626,0.0,24.444444444444446,24.315740740740743
2024-03-12 02:14:42,25.2164,25.1746,25.2546,46.1042,46.1015,24.9607,25.1647,-0.768796,97.8483,872.462,0.0,24.444444444444446,24.31666666666667
2024-03-12 02:14:43,25.2013,25.1746,25.2514,46.0992,46.0949,24.9813,25.1647,-0.768796,106.713,873.283,0.0,24.444444444444446,24.317592592592597
2024-03-12 02:14:44,25.1935,25.1746,25.2369,46.1003,46.1015,24.9794,25.168,-0.11215,109.668,873.611,0.0,24.444444444444446,24.318518518518523
2024-03-12 02:14:45,25.1947,25.1713,25.2475,46.0967,46.1048,24.982,25.1614,-1.75376,110.653,874.268,0.0,24.444444444444446,24.31944444444445
2024-03-12 02:14:46,25.1909,25.168,25.2341,46.0917,46.1081,24.9735,25.1647,-1.75376,105.728,872.79,0.0,24.444444444444446,24.320370370370373
2024-03-12 02:14:47,25.1892,25.1713,25.2584,46.1219,46.1015,24.9865,25.168,-1.09712,106.713,872.298,0.0,24.444444444444446,24.3212962962963
2024-03-12 02:14:48,25.1712,25.1746,25.2494,46.1011,46.0621,24.9954,25.1647,0.216172,104.743,872.954,0.0,24.444444444444446,24.322222222222226
2024-03-12 02:14:49,25.18,25.168,25.2506,46.1033,46.1048,24.989,25.1713,0.216172,110.653,873.447,0.0,24.444444444444446,24.323148148148153
2024-03-12 02:14:50,25.164,25.1746,25.2469,46.0921,46.1114,25.0054,25.1647,-1.09712,107.698,873.611,0.0,24.444444444444446,24.32407407407408
2024-03-12 02:14:51,25.1576,25.1713,25.252,46.0932,46.1081,25.0007,25.1647,-0.768796,108.683,874.596,0.0,24.444444444444446,24.325000000000003
2024-03-12 02:14:52,25.1702,25.1746,25.2605,46.0898,46.1015,24.9981,25.1614,-0.768796,106.713,873.283,0.0,24.444444444444446,24.32592592592593
2024-03-12 02:14:53,25.1862,25.1746,25.2434,46.0826,46.1048,25.0038,25.1713,-1.09712,109.668,872.134,0.0,24.444444444444446,24.326851851851856
2024-03-12 02:14:54,25.1781,25.1713,25.2602,46.0881,46.1015,24.9997,25.1647,-1.42544,108.683,871.149,0.0,24.444444444444446,24.327777777777783
2024-03-12 02:14:55,25.1774,25.1779,25.2563,46.0876,46.1081,25.0055,25.1614,-1.75376,108.683,870.984,0.0,24.444444444444446,24.328703703703706
2024-03-12 02:14:56,25.1766,25.1713,25.2737,46.1084,46.1048,25.0073,25.1647,-1.75376,110.653,870.82,0.0,24.444444444444446,24.329629629629633
2024-03-12 02:14:57,25.1694,25.1713,25.2602,46.0843,46.1081,24.9975,25.168,-1.42544,110.653,870.164,0.0,24.444444444444446,24.33055555555556
2024-03-12 02:14:58,25.1812,25.168,25.2793,46.105,46.1015,25.0073,25.1647,0.872818,104.743,870.0,0.0,24.444444444444446,24.331481481481486
2024-03-12 02:14:59,25.1715,25.168,25.2668,46.0905,46.1114,25.01,25.1647,-0.768796,106.713,869.671,0.0,24.444444444444446,24.332407407407413
2024-03-12 02:15:00,25.1811,25.1746,25.2725,46.0949,46.1081,25.0022,25.1614,-0.440473,108.683,867.701,0.0,24.444444444444446,24.333333333333336
2024-03-12 02:15:01,25.1761,25.168,25.2716,46.081,46.1015,25.0048,25.1713,-0.768796,107.698,877.387,0.0,24.444444444444446,24.334259259259262
2024-03-12 02:15:02,25.1704,25.1713,25.2588,46.0852,46.1015,25.0157,25.1647,-1.42544,108.683,869.179,0.0,24.444444444444446,24.33518518518519
2024-03-12 02:15:03,25.1766,25.2403,25.2758,46.089,46.1015,25.0013,25.2304,-1.09712,107.698,869.835,0.0,24.444444444444446,24.336111111111116
2024-03-12 02:15:04,25.1803,25.2304,25.2809,46.0886,46.0982,25.0011,25.2337,-1.75376,107.698,870.0,0.0,24.444444444444446,24.337037037037042
2024-03-12 02:15:05,25.1831,25.237,25.2811,46.1108,46.1081,25.0177,25.2304,-1.42544,111.638,874.104,0.0,24.444444444444446,24.337962962962965
2024-03-12 02:15:06,25.1862,25.2435,25.2781,46.1019,46.1015,25.0177,25.2337,-2.08209,107.698,869.507,0.0,24.444444444444446,24.338888888888892
2024-03-12 02:15:07,25.1815,25.237,25.2788,46.1073,46.1081,25.0171,25.2304,-1.09712,109.668,864.254,0.0,24.444444444444446,24.33981481481482
2024-03-12 02:15:08,25.1839,25.2403,25.2799,46.0954,46.1015,25.0096,25.2337,0.216172,104.743,869.671,0.0,24.444444444444446,24.340740740740745
2024-03-12 02:15:09,25.1837,25.237,25.2694,46.0939,46.1048,25.017,25.2238,-0.440473,113.608,874.268,0.0,24.444444444444446,24.341666666666672
2024-03-12 02:15:10,25.1996,25.2337,25.2846,46.1102,46.1048,25.0114,25.2337,-1.09712,107.698,870.328,0.0,24.444444444444446,24.342592592592595
2024-03-12 02:15:11,25.1869,25.237,25.2813,46.1013,46.1114,25.02,25.2403,-0.768796,110.653,869.343,0.0,24.444444444444446,24.343518518518522
2024-03-12 02:15:12,25.1972,25.237,25.2781,46.1008,46.1114,25.0119,25.237,0.872818,109.668,862.12,0.0,24.444444444444446,24.34444444444445
2024-03-12 02:15:13,25.1961,25.2403,25.2788,46.0966,46.1376,25.0085,25.2337,0.544495,106.713,863.433,0.0,24.444444444444446,24.345370370370375
2024-03-12 02:15:14,25.1889,25.2403,25.2755,46.0997,46.1048,25.0264,25.2337,-1.09712,103.758,869.343,0.0,24.444444444444446,24.3462962962963
2024-03-12 02:15:15,25.2036,25.237,25.2813,46.1224,46.1048,25.0154,25.2304,-0.768796,109.668,869.671,0.0,24.444444444444446,24.347222222222225
2024-03-12 02:15:16,25.2146,25.2337,25.292,46.0956,46.1048,25.0166,25.2304,5844.36,113.608,869.343,-0.034143729565641406,24.444444444444446,24.34814814814815
2024-03-12 02:15:17,25.2383,25.2435,25.2916,46.1006,46.1081,25.0147,25.237,2810.99,117.548,869.835,-0.02352571997781318,24.444444444444446,24.34907407407408
2024-03-12 02:15:18,25.2213,25.2435,25.278,46.0967,46.1015,25.0179,25.2337,2868.44,132.322,870.0,-0.02503116985635038,24.444444444444446,24.350000000000005
2024-03-12 02:15:19,25.2272,25.237,25.2708,46.1102,46.1114,25.0208,25.2304,2937.39,170.736,869.671,-0.01924067542172409,24.444444444444446,24.350925925925928
2024-03-12 02:15:20,25.2395,25.2435,25.223,46.118,46.1015,25.0217,25.2304,2942.97,220.969,875.417,0.007329557496912529,24.444444444444446,24.351851851851855
2024-03-12 02:15:21,25.2324,25.2403,25.1508,46.1196,46.1048,25.0087,25.237,2859.58,293.857,898.892,0.037220012084093416,24.444444444444446,24.35277777777778
2024-03-12 02:15:22,25.2349,25.237,25.0888,46.104,46.1573,25.0146,25.2337,2857.28,397.279,910.712,0.06751652954569662,24.444444444444446,24.353703703703708
2024-03-12 02:15:23,25.2317,25.2403,24.9981,46.1153,46.1048,25.0202,25.2304,2881.25,478.046,950.11,0.11262260365021969,24.444444444444446,24.354629629629635
2024-03-12 02:15:24,25.2129,25.2764,24.8529,46.1152,46.1114,25.0189,25.237,2903.58,483.956,1006.25,0.18381765858749693,24.444444444444446,24.355555555555558
2024-03-12 02:15:25,25.202,25.237,24.7154,46.1239,46.1081,25.0251,25.2304,2925.9,488.881,1099.99,0.2716061986992972,24.444444444444446,24.356481481481485
2024-03-12 02:15:26,25.2014,25.2403,24.551,46.1274,46.1048,25.0244,25.2337,2947.57,490.851,1176.65,0.38833511885225225,24.444444444444446,24.35740740740741
2024-03-12 02:15:27,25.1866,25.237,24.3738,46.1617,46.1081,25.0255,25.2304,2973.84,485.926,1237.72,0.5104872967621514,24.444444444444446,24.358333333333338
2024-03-12 02:15:28,25.1657,25.2337,24.1647,46.1785,46.1081,25.0202,25.2304,3000.1,490.851,1311.27,0.6660472484671007,24.444444444444446,24.359259259259264
2024-03-12 02:15:29,25.1594,25.237,23.9734,46.1993,46.1048,25.0198,25.237,3026.04,491.836,1394.0,0.8389311079645964,24.444444444444446,24.360185185185188
2024-03-12 02:15:30,25.15,25.237,23.7771,46.2326,46.1015,25.0306,25.2304,3053.62,492.821,1503.17,1.0471908537125811,24.444444444444446,24.361111111111114
2024-03-12 02:15:31,25.1155,25.2435,23.5908,46.2541,46.1081,25.0255,25.2403,3071.35,489.866,1569.66,1.2144197660437526,24.444444444444446,24.36203703703704
2024-03-12 02:15:32,25.1184,25.2337,23.387,46.2727,46.1081,25.0236,25.2337,3090.06,491.836,1625.14,1.427798853119578,24.444444444444446,24.362962962962968
2024-03-12 02:15:33,25.0801,25.237,23.1887,46.3116,46.1048,25.0228,25.2304,3098.6,496.761,1665.85,1.5988146299510735,24.444444444444446,24.36388888888889
2024-03-12 02:15:34,25.0848,25.237,23.0023,46.3365,46.1048,25.0262,25.2337,3106.15,494.791,1689.82,1.7856827026224735,24.444444444444446,24.364814814814817
2024-03-12 02:15:35,25.063,25.2435,22.8209,46.3634,46.1081,25.0347,25.2304,3116.66,488.881,1702.95,1.9374732333490623,24.444444444444446,24.365740740740744
2024-03-12 02:15:36,25.0444,25.2337,22.6529,46.3942,46.1015,25.0195,25.2337,3120.6,492.821,1711.49,2.076938261068303,24.444444444444446,24.36666666666667
2024-03-12 02:15:37,25.0185,25.2403,22.4795,46.4386,46.1048,25.0257,25.2304,3121.58,481.986,1715.92,2.2107445998091686,24.444444444444446,24.367592592592597
2024-03-12 02:15:38,24.9966,25.237,22.331,46.4506,46.1081,25.0366,25.2337,3129.79,489.866,1723.31,2.330972895674162,24.444444444444446,24.36851851851852
2024-03-12 02:15:39,24.9871,25.237,22.1856,46.4855,46.0982,25.0336,25.2337,3135.37,487.896,1723.47,2.450040089601947,24.444444444444446,24.369444444444447
2024-03-12 02:15:40,24.9667,25.2403,22.0478,46.5164,46.1081,25.0207,25.2337,3143.58,484.941,1725.44,2.5556296266613567,24.444444444444446,24.370370370370374
2024-03-12 02:15:41,24.9361,25.2337,21.9173,46.5576,46.1048,25.0241,25.2304,3142.92,480.016,1727.41,2.6461143407601604,24.444444444444446,24.3712962962963
2024-03-12 02:15:42,24.9241,25.2337,21.7825,46.5819,46.1015,25.037,25.2337,3154.74,488.881,1730.21,2.758217704305848,24.444444444444446,24.372222222222227
2024-03-12 02:15:43,24.891,25.2337,21.6592,46.6226,46.1081,25.0363,25.2337,3160.32,488.881,1732.67,2.8414444386667337,24.444444444444446,24.37314814814815
2024-03-12 02:15:44,24.8676,25.237,21.5175,46.6521,46.1015,25.0317,25.2304,3165.91,485.926,1734.15,2.947971406712581,24.444444444444446,24.374074074074077
2024-03-12 02:15:45,24.8488,25.237,21.4272,46.6906,46.1015,25.0388,25.2337,3172.14,492.821,1735.79,3.0137363408595816,24.444444444444446,24.375000000000004
2024-03-12 02:15:46,24.8268,25.2403,21.3052,46.7133,46.1015,25.033,25.2238,3174.77,493.806,1738.09,3.105926125739811,24.444444444444446,24.37592592592593
2024-03-12 02:15:47,24.8079,25.2435,21.1906,46.7431,46.1048,25.0377,25.2337,3179.37,484.941,1739.56,3.193028367590561,24.444444444444446,24.376851851851857
2024-03-12 02:15:48,24.7873,25.2435,21.0875,46.7669,46.1048,25.0427,25.237,3180.02,491.836,1741.7,3.26986961495003,24.444444444444446,24.37777777777778
2024-03-12 02:15:49,24.7633,25.2403,20.9674,46.787,46.1081,25.0324,25.2337,3185.93,493.806,1743.34,3.3579613524581493,24.444444444444446,24.378703703703707
2024-03-12 02:15:50,24.7515,25.2403,20.8646,46.8091,46.1015,25.0429,25.237,3185.93,487.896,1743.5,3.438778121366471,24.444444444444446,24.379629629629633
2024-03-12 02:15:51,24.7377,25.237,20.7716,46.8083,46.1081,25.0413,25.2337,3180.02,489.866,1744.32,3.510497404476151,24.444444444444446,24.38055555555556
2024-03-12 02:15:52,24.7139,25.2337,20.6724,46.8253,46.1048,25.0517,25.237,3186.59,492.821,1737.92,3.56411082632399,24.444444444444446,24.381481481481483
2024-03-12 02:15:53,24.6926,25.237,20.5717,46.8316,46.1081,25.0444,25.2271,3188.23,491.836,1743.5,3.645800190470319,24.444444444444446,24.38240740740741
2024-03-12 02:15:54,24.6627,25.237,20.4841,46.8426,46.1015,25.0454,25.2304,3191.84,485.926,1747.77,3.7059018778743824,24.444444444444446,24.383333333333336
2024-03-12 02:15:55,24.6473,25.2403,20.4012,46.8547,46.1081,25.0557,25.2304,3122.9,496.761,1753.84,3.7788445315653956,24.444444444444446,24.384259259259263
2024-03-12 02:15:56,24.6254,25.2435,20.3312,46.8484,46.1048,25.0531,25.2337,3126.51,488.881,1749.25,3.8116497427029614,24.444444444444446,24.38518518518519
2024-03-12 02:15:57,24.6169,25.2435,20.2568,46.8313,46.1081,25.037,25.2271,3133.07,481.986,1748.59,3.868684167720236,24.444444444444446,24.386111111111113
2024-03-12 02:15:58,24.597,25.237,20.1674,46.8425,46.1048,25.0462,25.2337,3137.67,489.866,1749.58,3.9325762472998766,24.444444444444446,24.38703703703704
2024-03-12 02:15:59,24.5629,25.237,20.0788,46.8464,46.1048,25.0382,25.2337,3154.41,491.836,1749.9,3.9816891907524607,24.444444444444446,24.387962962962966
2024-03-12 02:16:00,24.54,25.2534,20.0198,46.8311,46.1015,25.0313,25.2304,3188.23,483.956,1750.56,4.015258289724294,24.444444444444446,24.388888888888893
2024-03-12 02:16:01,24.5268,25.237,19.952,46.8291,46.0917,25.053,25.2337,3241.09,489.866,1751.38,4.065662594725975,24.444444444444446,24.38981481481482
2024-03-12 02:16:02,24.5021,25.2337,19.8653,46.8002,46.1048,25.0458,25.237,3277.86,489.866,1752.7,4.123868290640784,24.444444444444446,24.390740740740743
2024-03-12 02:16:03,24.4898,25.306,19.803,46.8114,46.1015,25.0462,25.2961,3321.86,485.926,1753.84,4.171048385704689,24.444444444444446,24.39166666666667
2024-03-12 02:16:04,24.4795,25.3027,19.7327,46.8011,46.1081,25.0432,25.2994,3380.96,481.001,1755.49,4.228420107118547,24.444444444444446,24.392592592592596
2024-03-12 02:16:05,24.4673,25.3027,19.6779,46.8119,46.1048,25.0408,25.2928,3377.35,485.926,1756.8,4.26955161730205,24.444444444444446,24.393518518518523
2024-03-12 02:16:06,24.434,25.2961,19.597,46.7921,46.1081,25.0437,25.2994,3403.28,490.851,1757.78,4.314390409722661,24.444444444444446,24.39444444444445
2024-03-12 02:16:07,24.4301,25.2994,19.5508,46.7779,46.1048,25.0418,25.3027,3407.55,489.866,1757.78,4.352120141856482,24.444444444444446,24.395370370370372
2024-03-12 02:16:08,24.4005,25.3027,19.4824,46.77,46.1048,25.0334,25.2961,3406.24,484.941,1758.61,4.388799382331135,24.444444444444446,24.3962962962963
2024-03-12 02:16:09,24.3744,25.3092,19.4242,46.7496,46.1048,25.0394,25.2961,3412.8,485.926,1759.75,4.42030824537402,24.444444444444446,24.397222222222226
2024-03-12 02:16:10,24.3642,25.2994,19.3606,46.7555,46.1048,25.0379,25.2961,3420.68,487.896,1759.59,4.467585829509563,24.444444444444446,24.398148148148152
2024-03-12 02:16:11,24.3527,25.2961,19.2868,46.7313,46.1015,25.0555,25.2961,3397.7,473.121,1759.75,4.523623195070949,24.444444444444446,24.399074074074075
2024-03-12 02:16:12,24.3405,25.2994,19.226,46.7309,46.1081,25.0423,25.2994,3374.06,490.851,1759.59,4.566605588981268,24.444444444444446,24.400000000000002
2024-03-12 02:16:13,24.3137,25.306,19.1582,46.715,46.1048,25.0425,25.2928,3370.12,488.881,1758.28,4.599786381331698,24.444444444444446,24.40092592592593
2024-03-12 02:16:14,24.3116,25.3027,19.0897,46.6975,46.1081,25.0483,25.2928,3360.93,484.941,1758.61,4.659903518552878,24.444444444444446,24.401851851851855
2024-03-12 02:16:15,24.3032,25.306,19.0267,46.7059,46.1048,25.0465,25.2994,3359.29,484.941,1763.69,4.722228856164945,24.444444444444446,24.402777777777782
2024-03-12 02:16:16,24.2928,25.306,18.951,46.697,46.1081,25.0446,25.2928,3345.5,486.911,1753.52,4.753102535702854,24.444444444444446,24.403703703703705
2024-03-12 02:16:17,24.2827,25.3027,18.8854,46.685,46.1048,25.0421,25.2928,3351.41,488.881,1759.26,4.818206646255227,24.444444444444446,24.404629629629632
2024-03-12 02:16:18,24.2657,25.306,18.8281,46.7041,46.1081,25.052,25.2994,3346.81,503.655,1761.23,4.859618392485024,24.444444444444446,24.40555555555556
2024-03-12 02:16:19,24.2637,25.2961,18.7371,46.6877,46.1114,25.0517,25.2961,3350.09,486.911,1764.84,4.949282081776865,24.444444444444446,24.406481481481485
2024-03-12 02:16:20,24.2587,25.306,18.6644,46.7028,46.1048,25.0462,25.2961,3341.89,482.971,1755.65,4.983822067310158,24.444444444444446,24.407407407407412
2024-03-12 02:16:21,24.2369,25.3257,18.5887,46.7007,46.1081,25.0413,25.2961,3355.35,482.971,1761.89,5.049724593985491,24.444444444444446,24.408333333333335
2024-03-12 02:16:22,24.2345,25.3027,18.5229,46.6928,46.1048,25.0608,25.2928,3351.41,481.986,1762.71,5.10878338752695,24.444444444444446,24.40925925925926
2024-03-12 02:16:23,24.2276,25.3027,18.4324,46.6911,46.1048,25.0488,25.3027,3354.36,483.956,1763.2,5.185000965039616,24.444444444444446,24.41018518518519
2024-03-12 02:16:24,24.2099,25.306,18.3625,46.6763,46.1048,25.0632,25.2961,3356.33,485.926,1764.52,5.235621282303515,24.444444444444446,24.411111111111115
2024-03-12 02:16:25,24.1959,25.306,18.2662,46.6997,46.1081,25.0501,25.2961,3352.72,486.911,1765.34,5.311778041923424,24.444444444444446,24.41203703703704
2024-03-12 02:16:26,24.1896,25.3027,18.2056,46.6721,46.1081,25.0522,25.3027,3356.0,486.911,1770.92,5.377363107764029,24.444444444444446,24.412962962962965
2024-03-12 02:16:27,24.1813,25.306,18.1225,46.6668,46.1081,25.0652,25.2994,3361.26,488.881,1767.63,5.434465252272356,24.444444444444446,24.41388888888889
2024-03-12 02:16:28,24.1666,25.3027,18.0501,46.6662,46.1081,25.056,25.2961,3359.62,491.836,1769.28,5.491340630995124,24.444444444444446,24.414814814814818
2024-03-12 02:16:29,24.1689,25.306,17.9726,46.6795,46.1081,25.0597,25.2928,3363.56,487.896,1770.42,5.566568775772132,24.444444444444446,24.415740740740745
2024-03-12 02:16:30,24.1512,25.3027,17.8848,46.6816,46.1146,25.0584,25.2961,3362.57,483.956,1771.08,5.631643152771657,24.444444444444446,24.41666666666667
2024-03-12 02:16:31,24.1346,25.306,17.8057,46.6818,46.1048,25.073,25.2994,3367.17,486.911,1770.92,5.687298357741933,24.444444444444446,24.417592592592595
2024-03-12 02:16:32,24.1301,25.2994,17.7487,46.6862,46.1081,25.0653,25.2994,3369.47,488.881,1770.92,5.7344760922268305,24.444444444444446,24.41851851851852
2024-03-12 02:16:33,24.1327,25.3092,17.674,46.6835,46.1015,25.0598,25.2994,3371.44,482.971,1769.44,5.799089199299746,24.444444444444446,24.419444444444448
2024-03-12 02:16:34,24.1121,25.3027,17.6071,46.6861,46.1081,25.0505,25.2994,3378.99,489.866,1768.45,5.837392852534335,24.444444444444446,24.420370370370375
2024-03-12 02:16:35,24.0955,25.3027,17.5225,46.6794,46.1081,25.0622,25.2961,3370.45,486.911,1769.93,5.903350352994851,24.444444444444446,24.421296296296298
2024-03-12 02:16:36,24.1008,25.3027,17.4656,46.6669,46.1048,25.0759,25.2961,3383.58,491.836,1770.26,5.960324572591194,24.444444444444446,24.422222222222224
2024-03-12 02:16:37,24.0734,25.3027,17.408,46.6754,46.1081,25.06,25.2994,3382.27,482.971,1769.77,5.985795588546552,24.444444444444446,24.42314814814815
2024-03-12 02:16:38,24.0676,25.3027,17.3343,46.6671,46.0982,25.0754,25.2961,3383.58,487.896,1770.59,6.049574195925197,24.444444444444446,24.424074074074078
2024-03-12 02:16:39,24.0494,25.2994,17.2668,46.6809,46.1114,25.0684,25.2994,3383.25,488.881,1771.41,6.096690286923596,24.444444444444446,24.425000000000004
2024-03-12 02:16:40,24.0485,25.2961,17.2101,46.6938,46.1114,25.0689,25.2961,3382.27,488.881,1779.78,6.17589151148116,24.444444444444446,24.425925925925927
2024-03-12 02:16:41,24.0496,25.2961,17.1543,46.6979,46.1081,25.066,25.2961,3381.61,485.926,1772.89,6.20317155655483,24.444444444444446,24.426851851851854
2024-03-12 02:16:42,24.0453,25.3092,17.0988,46.6969,46.1048,25.066,25.3027,3378.33,486.911,1775.02,6.256740265930654,24.444444444444446,24.42777777777778
2024-03-12 02:16:43,24.0353,25.306,17.0314,46.6955,46.1015,25.0637,25.3027,3378.0,492.821,1776.33,6.3130964294131235,24.444444444444446,24.428703703703707
2024-03-12 02:16:44,24.0165,25.2961,16.9688,46.6898,46.1081,25.0787,25.2961,3374.06,487.896,1776.33,6.352576379670597,24.444444444444446,24.429629629629634
2024-03-12 02:16:45,24.0258,25.306,16.9434,46.6899,46.1048,25.0643,25.2961,3373.08,484.941,1775.35,6.380331906858544,24.444444444444446,24.430555555555557
2024-03-12 02:16:46,24.0245,25.2961,16.8851,46.7008,46.1015,25.0814,25.2994,3370.12,491.836,1774.86,6.429906422667895,24.444444444444446,24.431481481481484
2024-03-12 02:16:47,24.0095,25.306,16.8284,46.6944,46.1048,25.075,25.2994,3367.82,485.926,1775.02,6.46804542196424,24.444444444444446,24.43240740740741
2024-03-12 02:16:48,24.0144,25.2994,16.781,46.687,46.1015,25.0775,25.3027,3362.9,487.896,1774.53,6.513353711832558,24.444444444444446,24.433333333333337
2024-03-12 02:16:49,24.0059,25.2961,16.7438,46.6805,46.1081,25.0794,25.2961,3359.62,482.971,1774.04,6.537391115474154,24.444444444444446,24.434259259259264
2024-03-12 02:16:50,24.0098,25.2994,16.6829,46.6799,46.1015,25.0793,25.2928,3358.3,480.016,1780.44,6.6195191464448655,24.444444444444446,24.435185185185187
2024-03-12 02:16:51,24.0232,25.3027,16.6402,46.6622,46.1048,25.0728,25.2994,3354.69,483.956,1771.9,6.638208855214753,24.444444444444446,24.436111111111114
2024-03-12 02:16:52,24.0188,25.3027,16.5922,46.6758,46.1048,25.0849,25.3027,3350.42,487.896,1774.53,6.687321685002308,24.444444444444446,24.43703703703704
2024-03-12 02:16:53,24.034,25.3027,16.5578,46.6637,46.1048,25.0778,25.2961,3348.45,490.851,1773.87,6.729480446914129,24.444444444444446,24.437962962962967
2024-03-12 02:16:54,24.0457,25.3092,16.5248,46.6606,46.1048,25.0878,25.2994,3341.56,487.896,1774.04,6.770364610838407,24.444444444444446,24.43888888888889
2024-03-12 02:16:55,24.0482,25.2994,16.4598,46.6587,46.1048,25.0806,25.2961,3342.21,492.821,1773.71,6.829857863568563,24.444444444444446,24.439814814814817
2024-03-12 02:16:56,24.0692,25.3027,16.4389,46.6308,46.1048,25.0769,25.2961,3334.99,481.986,1773.54,6.866911290829787,24.444444444444446,24.440740740740743
2024-03-12 02:16:57,24.0763,25.306,16.387,46.6056,46.1048,25.0836,25.2895,3331.71,484.941,1773.22,6.918759939341499,24.444444444444446,24.44166666666667
2024-03-12 02:16:58,24.1008,25.306,16.3596,46.5915,46.1048,25.0821,25.2994,3329.41,488.881,1778.96,6.9880066042275875,24.444444444444446,24.442592592592597
2024-03-12 02:16:59,24.1231,25.3027,16.3247,46.5662,46.1606,25.0807,25.2961,3327.11,485.926,1770.1,7.004580734886899,24.444444444444446,24.44351851851852
2024-03-12 02:17:00,24.1515,25.3027,16.2991,46.5602,46.1081,25.0906,25.2961,3325.8,482.971,1771.9,7.060256158023605,24.444444444444446,24.444444444444446
2024-03-12 02:17:01,24.1637,25.2994,16.2714,46.5258,46.1081,25.0885,25.2994,3324.49,483.956,1777.16,7.117196402940816,24.444444444444446,24.445370370370373
