TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:17:02,24.1954,25.3684,16.2475,46.5049,46.0982,25.0957,25.3585,3322.84,488.881,1771.25,7.143500726122554,24.444444444444446,24.4462962962963
2024-03-12 02:17:03,24.2148,25.3717,16.2155,46.467,46.1081,25.0981,25.3618,3326.13,484.941,1770.42,7.186329520525802,24.444444444444446,24.447222222222226
2024-03-12 02:17:04,24.2524,25.3749,16.1921,46.4529,46.1015,25.0881,25.3651,3319.23,493.806,1771.08,7.2438295200251135,24.444444444444446,24.44814814814815
2024-03-12 02:17:05,24.2787,25.3651,16.1629,46.4207,46.1081,25.0842,25.3618,3312.34,489.866,1771.08,7.293707631058373,24.444444444444446,24.449074074074076
2024-03-12 02:17:06,24.2964,25.3651,16.1474,46.4054,46.1081,25.0849,25.3651,3313.32,489.866,1769.93,7.318789293557745,24.444444444444446,24.450000000000003
2024-03-12 02:17:07,24.3388,25.3552,16.1381,46.386,46.1015,25.0984,25.3651,3307.74,485.926,1769.28,7.362517307708951,24.444444444444446,24.45092592592593
2024-03-12 02:17:08,24.3746,25.3684,16.1107,46.345,46.0982,25.1046,25.3684,3309.05,493.806,1774.2,7.4398891332592525,24.444444444444446,24.451851851851856
2024-03-12 02:17:09,24.4159,25.3684,16.0917,46.3119,46.1048,25.1001,25.3585,3306.43,490.851,1766.98,7.463679393614867,24.444444444444446,24.45277777777778
2024-03-12 02:17:10,24.4611,25.3651,16.0635,46.3054,46.1048,25.0865,25.3552,3307.41,495.776,1764.68,7.519690804478055,24.444444444444446,24.453703703703706
2024-03-12 02:17:11,24.4884,25.3684,16.0594,46.2741,46.1048,25.0919,25.3618,3306.1,495.776,1762.22,7.537286359503389,24.444444444444446,24.454629629629633
2024-03-12 02:17:12,24.5405,25.3717,16.0484,46.2591,46.1015,25.0904,25.3585,3308.07,493.806,1765.5,7.6078450252745276,24.444444444444446,24.45555555555556
2024-03-12 02:17:13,24.5787,25.3717,16.0251,46.2325,46.1048,25.0969,25.3585,3303.14,493.806,1766.49,7.667238205083446,24.444444444444446,24.456481481481482
2024-03-12 02:17:14,24.6127,25.3618,16.001,46.2304,46.1048,25.1066,25.3618,3307.08,493.806,1756.96,7.677672841168916,24.444444444444446,24.45740740740741
2024-03-12 02:17:15,24.6478,25.3618,15.9829,46.2232,46.1114,25.0976,25.3618,3305.44,491.836,1756.31,7.722244798345307,24.444444444444446,24.458333333333336
2024-03-12 02:17:16,24.6806,25.3684,15.9697,46.2184,46.1048,25.1097,25.3552,3312.01,489.866,1755.98,7.761781788655729,24.444444444444446,24.459259259259262
2024-03-12 02:17:17,24.7409,25.3684,15.9675,46.2092,46.0982,25.1079,25.3651,3316.61,490.851,1755.32,7.814533679337977,24.444444444444446,24.46018518518519
2024-03-12 02:17:18,24.7728,25.3651,15.9433,46.1988,46.1015,25.1176,25.3552,3321.53,487.896,1746.62,7.825523058595761,24.444444444444446,24.461111111111112
2024-03-12 02:17:19,24.8135,25.3684,15.9373,46.1941,46.1081,25.1154,25.3651,3324.49,485.926,1752.7,7.8942977314927845,24.444444444444446,24.46203703703704
2024-03-12 02:17:20,24.8578,25.3355,15.9297,46.2032,46.1048,25.1043,25.3618,3331.05,486.911,1752.37,7.938961417359698,24.444444444444446,24.462962962962965
2024-03-12 02:17:21,24.8902,25.3684,15.9118,46.1818,46.1015,25.1123,25.3552,3334.01,490.851,1751.22,7.978449383538631,24.444444444444446,24.463888888888892
2024-03-12 02:17:22,24.9276,25.3618,15.8927,46.1879,46.1048,25.1054,25.3585,3339.92,486.911,1752.53,8.0346626497866,24.444444444444446,24.46481481481482
2024-03-12 02:17:23,24.9783,25.3684,15.8803,46.1919,46.1015,25.1139,25.3552,3347.14,489.866,1752.2,8.08925347668214,24.444444444444446,24.465740740740742
2024-03-12 02:17:24,25.0142,25.3618,15.867,46.2163,46.1081,25.1129,25.3552,3345.83,490.851,1754.99,8.145948438563302,24.444444444444446,24.46666666666667
2024-03-12 02:17:25,25.0442,25.3618,15.8529,46.2048,46.1081,25.1245,25.3651,3353.38,490.851,1748.76,8.15616472210487,24.444444444444446,24.467592592592595
2024-03-12 02:17:26,25.0972,25.3651,15.8488,46.2185,46.1081,25.1248,25.3618,3354.36,491.836,1746.79,8.197588950175279,24.444444444444446,24.468518518518522
2024-03-12 02:17:27,25.1362,25.3651,15.8386,46.2445,46.1081,25.1088,25.3618,3362.9,487.896,1745.8,8.23652807310715,24.444444444444446,24.46944444444445
2024-03-12 02:17:28,25.1594,25.3651,15.8179,46.2476,46.1048,25.1226,25.3782,3363.23,492.821,1744.32,8.26840258791103,24.444444444444446,24.47037037037037
2024-03-12 02:17:29,25.1868,25.3684,15.8071,46.2468,46.1114,25.1273,25.3618,3366.18,484.941,1744.49,8.303023520195277,24.444444444444446,24.4712962962963
2024-03-12 02:17:30,25.2132,25.3618,15.7935,46.2651,46.1048,25.1273,25.3651,3369.47,487.896,1743.99,8.33604206840749,24.444444444444446,24.472222222222225
2024-03-12 02:17:31,25.2393,25.3651,15.7882,46.2906,46.1015,25.1321,25.3585,3370.45,489.866,1743.5,8.361479817552981,24.444444444444446,24.47314814814815
2024-03-12 02:17:32,25.2575,25.3684,15.775,46.3201,46.1048,25.1405,25.3585,3372.75,505.625,1743.34,8.388489824464383,24.444444444444446,24.474074074074075
2024-03-12 02:17:33,25.2893,25.3684,15.7655,46.3254,46.1048,25.1309,25.3585,3373.73,486.911,1742.52,8.421062174529409,24.444444444444446,24.475
2024-03-12 02:17:34,25.317,25.3618,15.7576,46.3581,46.1048,25.1436,25.3618,3376.03,488.881,1743.5,8.45729387774079,24.444444444444446,24.475925925925928
2024-03-12 02:17:35,25.3546,25.3651,15.7563,46.3678,46.1015,25.1377,25.3552,3376.03,490.851,1742.52,8.486935999263492,24.444444444444446,24.476851851851855
2024-03-12 02:17:36,25.3662,25.3651,15.7407,46.3866,46.1048,25.1345,25.3585,3378.66,487.896,1745.8,8.527007073620384,24.444444444444446,24.47777777777778
2024-03-12 02:17:37,25.3952,25.3684,15.7281,46.4219,46.1311,25.1302,25.3651,3374.39,491.836,1742.35,8.546935894055355,24.444444444444446,24.478703703703705
2024-03-12 02:17:38,25.4144,25.3684,15.7305,46.4384,46.1081,25.1417,25.3585,3374.06,491.836,1744.65,8.573091256683881,24.444444444444446,24.47962962962963
2024-03-12 02:17:39,25.4331,25.3749,15.7192,46.4583,46.1081,25.1389,25.3585,3376.69,483.956,1740.88,8.581067140156597,24.444444444444446,24.480555555555558
2024-03-12 02:17:40,25.4571,25.3914,15.7038,46.4741,46.1015,25.1414,25.3618,3368.48,495.776,1739.89,8.610972664645686,24.444444444444446,24.481481481481485
2024-03-12 02:17:41,25.4851,25.3749,15.7108,46.4942,46.1015,25.1482,25.3585,3366.18,497.746,1739.23,8.626239629242999,24.444444444444446,24.48240740740741
2024-03-12 02:17:42,25.5138,25.3618,15.7115,46.497,46.1048,25.14,25.3618,3363.56,489.866,1730.21,8.606085244116759,24.444444444444446,24.483333333333334
2024-03-12 02:17:43,25.5331,25.3618,15.7115,46.5109,46.1048,25.1392,25.3585,3359.94,492.821,1736.77,8.655723749783489,24.444444444444446,24.48425925925926
2024-03-12 02:17:44,25.5496,25.3651,15.7038,46.4901,46.1048,25.1427,25.3684,3356.99,492.821,1735.79,8.67215491724199,24.444444444444446,24.485185185185188
2024-03-12 02:17:45,25.573,25.3684,15.7163,46.4857,46.0982,25.1538,25.3585,3351.41,495.776,1736.12,8.683406142153833,24.444444444444446,24.486111111111114
2024-03-12 02:17:46,25.5954,25.3618,15.7289,46.4829,46.1081,25.1437,25.3651,3348.78,493.806,1735.46,8.688735248734393,24.444444444444446,24.48703703703704
2024-03-12 02:17:47,25.6347,25.3585,15.7325,46.4663,46.1081,25.151,25.3618,3343.2,494.791,1733.98,8.71273717467986,24.444444444444446,24.487962962962964
2024-03-12 02:17:48,25.6509,25.3651,15.7201,46.4514,46.1048,25.1528,25.3585,3341.56,492.821,1728.73,8.711445822264555,24.444444444444446,24.48888888888889
2024-03-12 02:17:49,25.6712,25.3651,15.741,46.4502,46.1048,25.1483,25.3421,3336.96,482.971,1733.65,8.735710943636278,24.444444444444446,24.489814814814817
2024-03-12 02:17:50,25.6861,25.3618,15.7509,46.4227,46.1048,25.1456,25.3618,3334.01,487.896,1733.32,8.738445822594242,24.444444444444446,24.490740740740744
2024-03-12 02:17:51,25.7172,25.3618,15.7626,46.3931,46.1015,25.156,25.3618,3322.52,485.926,1732.83,8.753033842651716,24.444444444444446,24.491666666666667
2024-03-12 02:17:52,25.7307,25.3618,15.7612,46.3884,46.1048,25.1447,25.3519,3320.22,492.821,1733.82,8.771143610133937,24.444444444444446,24.492592592592594
2024-03-12 02:17:53,25.7528,25.3651,15.7833,46.3596,46.1081,25.1626,25.3651,3319.23,495.776,1731.85,8.761177666199773,24.444444444444446,24.49351851851852
2024-03-12 02:17:54,25.7784,25.3585,15.7941,46.3392,46.1048,25.1475,25.3618,3310.7,490.851,1731.68,8.77332259607609,24.444444444444446,24.494444444444447
2024-03-12 02:17:55,25.7994,25.3651,15.8149,46.2981,46.1048,25.1601,25.3585,3303.8,490.851,1731.19,8.771015769963297,24.444444444444446,24.495370370370374
2024-03-12 02:17:56,25.8065,25.3585,15.8075,46.2818,46.1015,25.1575,25.3618,3302.82,488.881,1731.52,8.785427848232112,24.444444444444446,24.496296296296297
2024-03-12 02:17:57,25.8198,25.3651,15.8224,46.2532,46.1015,25.1692,25.3552,3294.94,496.761,1731.35,8.783159627125945,24.444444444444446,24.497222222222224
2024-03-12 02:17:58,25.8343,25.3651,15.833,46.2321,46.1311,25.1655,25.3618,3291.32,496.761,1730.7,8.78328720596852,24.444444444444446,24.49814814814815
2024-03-12 02:17:59,25.8475,25.3651,15.851,46.176,46.1048,25.1554,25.3618,3286.4,489.866,1730.53,8.778209441683254,24.444444444444446,24.499074074074077
2024-03-12 02:18:00,25.8683,25.3684,15.8524,46.1483,46.1081,25.1654,25.3552,3280.49,497.746,1733.0,8.807798657718314,24.444444444444446,24.500000000000004
2024-03-12 02:18:01,25.8734,25.3684,15.866,46.1064,46.1048,25.163,25.3618,3274.58,495.776,1728.73,8.778640484324553,24.444444444444446,24.500925925925927
2024-03-12 02:18:02,25.8953,25.3684,15.8863,46.0578,46.1081,25.1765,25.3585,3268.34,494.791,1728.24,8.7775553679644,24.444444444444446,24.501851851851853
2024-03-12 02:18:03,25.8961,25.4078,15.8815,46.0193,46.1081,25.1626,25.3946,3264.07,497.746,1735.29,8.818292646229606,24.444444444444446,24.50277777777778
2024-03-12 02:18:04,25.9293,25.3946,15.8907,45.9613,46.1048,25.1689,25.3881,3261.12,488.881,1726.59,8.795108604079898,24.444444444444446,24.503703703703707
2024-03-12 02:18:05,25.934,25.3979,15.902,45.9272,46.1048,25.1777,25.3881,3254.88,484.941,1725.61,8.78433739469009,24.444444444444446,24.504629629629633
2024-03-12 02:18:06,25.9469,25.3979,15.9131,45.8994,46.1048,25.1837,25.3914,3252.25,492.821,1725.28,8.784233342478073,24.444444444444446,24.505555555555556
2024-03-12 02:18:07,25.9561,25.3946,15.9167,45.86,46.1015,25.1708,25.4045,3251.93,493.806,1725.77,8.791632161301653,24.444444444444446,24.506481481481483
2024-03-12 02:18:08,25.9575,25.3946,15.9099,45.8252,46.1015,25.1741,25.3848,3250.61,486.911,1725.77,8.798813007141307,24.444444444444446,24.50740740740741
2024-03-12 02:18:09,25.9759,25.3946,15.9138,45.7936,46.1048,25.1707,25.3914,3243.72,482.971,1724.95,8.807324052955941,24.444444444444446,24.508333333333336
2024-03-12 02:18:10,25.9667,25.4012,15.9319,45.7905,46.1048,25.1831,25.3881,3245.69,492.821,1723.47,8.775892304528858,24.444444444444446,24.509259259259263
2024-03-12 02:18:11,25.9956,25.3946,15.926,45.7681,46.0982,25.172,25.3914,3240.11,492.821,1723.15,8.804691411121608,24.444444444444446,24.510185185185186
2024-03-12 02:18:12,26.0041,25.3946,15.9375,45.7521,46.1015,25.1888,25.3914,3244.37,484.941,1722.65,8.79951419755045,24.444444444444446,24.511111111111113
2024-03-12 02:18:13,26.0145,25.3946,15.947,45.7395,46.1081,25.179,25.3914,3242.08,482.971,1723.31,8.803672579231543,24.444444444444446,24.51203703703704
2024-03-12 02:18:14,26.0132,25.3946,15.9463,45.7384,46.1081,25.1961,25.3914,3242.73,483.956,1722.98,8.801462168461851,24.444444444444446,24.512962962962966
2024-03-12 02:18:15,26.0428,25.3979,15.9561,45.7296,46.0982,25.1848,25.3914,3239.45,493.806,1721.83,8.812887177556615,24.444444444444446,24.51388888888889
2024-03-12 02:18:16,26.0371,25.4045,15.96,45.7339,46.1015,25.1998,25.3946,3245.36,492.821,1719.7,8.793607868509037,24.444444444444446,24.514814814814816
2024-03-12 02:18:17,26.0441,25.3946,15.9679,45.7545,46.1048,25.1873,25.3914,3237.81,493.806,1719.86,8.793640578664752,24.444444444444446,24.515740740740743
2024-03-12 02:18:18,26.0678,25.4012,15.969,45.7414,46.1048,25.1913,25.3848,3241.75,487.896,1719.53,8.811672840807647,24.444444444444446,24.51666666666667
2024-03-12 02:18:19,26.0794,25.3979,15.9711,45.7448,46.1015,25.1852,25.3914,3242.08,486.911,1721.34,8.829246041372999,24.444444444444446,24.517592592592596
2024-03-12 02:18:20,26.0899,25.4176,15.9681,45.7645,46.1081,25.1997,25.3914,3239.78,486.911,1721.18,8.840216036684446,24.444444444444446,24.51851851851852
2024-03-12 02:18:21,26.0827,25.4406,15.97,45.7682,46.1015,25.1931,25.3914,3241.75,485.926,1714.61,8.798554162954325,24.444444444444446,24.519444444444446
2024-03-12 02:18:22,26.1044,25.3946,15.9864,45.7793,46.1015,25.1942,25.3881,3242.4,492.821,1720.85,8.835202889443941,24.444444444444446,24.520370370370372
2024-03-12 02:18:23,26.0974,25.3946,15.9692,45.7902,46.1081,25.195,25.3881,3244.7,490.851,1718.88,8.833985108746198,24.444444444444446,24.5212962962963
2024-03-12 02:18:24,26.1065,25.3979,15.9869,45.8082,46.1048,25.1994,25.3914,3244.05,487.896,1714.77,8.805379110913014,24.444444444444446,24.522222222222226
2024-03-12 02:18:25,26.1273,25.4045,15.9916,45.8159,46.1015,25.2098,25.3881,3245.03,489.866,1722.98,8.861613813674396,24.444444444444446,24.52314814814815
2024-03-12 02:18:26,26.141,25.4012,16.0082,45.8277,46.1048,25.197,25.3946,3246.67,489.866,1723.64,8.862471886175648,24.444444444444446,24.524074074074075
2024-03-12 02:18:27,26.1261,25.3979,15.9887,45.8433,46.1081,25.2033,25.3914,3248.97,494.791,1719.04,8.842832550770986,24.444444444444446,24.525000000000002
2024-03-12 02:18:28,26.121,25.3979,15.9905,45.8665,46.1015,25.206,25.3914,3244.37,492.821,1724.95,8.86719435490307,24.444444444444446,24.52592592592593
2024-03-12 02:18:29,26.118,25.3979,15.9915,45.8756,46.1048,25.1971,25.3848,3246.34,489.866,1730.21,8.890721792288382,24.444444444444446,24.526851851851855
2024-03-12 02:18:30,26.1278,25.3946,15.9987,45.8811,46.1015,25.2175,25.3881,3244.7,485.926,1733.49,8.90986318252807,24.444444444444446,24.52777777777778
2024-03-12 02:18:31,26.1114,25.3979,15.9933,45.892,46.1048,25.2047,25.3881,3244.7,489.866,1725.12,8.857213498523477,24.444444444444446,24.528703703703705
2024-03-12 02:18:32,26.1246,25.3979,16.0068,45.9056,46.1048,25.2002,25.3946,3245.36,486.911,1725.12,8.856950883600756,24.444444444444446,24.529629629629632
2024-03-12 02:18:33,26.1153,25.3979,16.0026,45.9241,46.1048,25.2151,25.3946,3244.37,491.836,1731.35,8.884455794630256,24.444444444444446,24.53055555555556
2024-03-12 02:18:34,26.118,25.4012,16.0038,45.9349,46.1015,25.2109,25.3881,3245.36,489.866,1723.64,8.846203729586861,24.444444444444446,24.53148148148148
2024-03-12 02:18:35,26.1042,25.3979,16.0028,45.9389,46.1015,25.2053,25.3914,3244.7,493.806,1722.82,8.830805295149581,24.444444444444446,24.53240740740741
2024-03-12 02:18:36,26.1025,25.4012,15.9959,45.94,46.1048,25.2088,25.3914,3248.64,491.836,1720.36,8.822735295513363,24.444444444444446,24.533333333333335
2024-03-12 02:18:37,26.0754,25.3946,16.0008,45.969,46.1081,25.2103,25.3881,3245.69,483.956,1719.53,8.790557214916692,24.444444444444446,24.53425925925926
2024-03-12 02:18:38,26.075,25.3979,15.999,45.984,46.1081,25.2127,25.3881,3247.0,487.896,1720.52,8.796840547506083,24.444444444444446,24.53518518518519
2024-03-12 02:18:39,26.0789,25.3979,15.9941,45.9797,46.1015,25.2114,25.3914,3244.37,491.836,1720.03,8.802015870381334,24.444444444444446,24.53611111111111
2024-03-12 02:18:40,26.0652,25.4045,16.0007,45.9853,46.1048,25.222,25.3848,3246.02,487.896,1720.68,8.787617615098968,24.444444444444446,24.537037037037038
2024-03-12 02:18:41,26.0624,25.3946,15.9952,46.007,46.1048,25.2169,25.3881,3247.99,495.776,1720.19,8.787471935101054,24.444444444444446,24.537962962962965
2024-03-12 02:18:42,26.0698,25.4045,15.9923,46.0133,46.1048,25.2116,25.3914,3243.72,490.851,1728.07,8.836758235477838,24.444444444444446,24.53888888888889
2024-03-12 02:18:43,26.0577,25.3946,15.996,46.0325,46.1048,25.213,25.3848,3244.7,489.866,1720.52,8.78435594847579,24.444444444444446,24.539814814814818
2024-03-12 02:18:44,26.0332,25.4078,15.9892,46.0454,46.1081,25.2271,25.3914,3244.7,489.866,1721.5,8.773897708629907,24.444444444444446,24.54074074074074
2024-03-12 02:18:45,26.0207,25.3979,15.9794,46.0617,46.1048,25.2178,25.3815,3244.37,487.896,1722.82,8.778264914782648,24.444444444444446,24.541666666666668
2024-03-12 02:18:46,26.0201,25.4012,15.9809,46.0662,46.1048,25.2343,25.3881,3241.75,482.971,1724.3,8.783968511087368,24.444444444444446,24.542592592592595
2024-03-12 02:18:47,25.9956,25.3914,15.9661,46.0625,46.1081,25.2336,25.3848,3240.11,486.911,1724.46,8.776295619500544,24.444444444444446,24.54351851851852
2024-03-12 02:18:48,26.0122,25.3979,15.9728,46.0835,46.1081,25.2343,25.3946,3240.76,491.836,1724.46,8.78495859638205,24.444444444444446,24.544444444444448
2024-03-12 02:18:49,25.9718,25.3946,15.966,46.0887,46.1081,25.2178,25.3946,3238.79,491.836,1724.13,8.753881477253081,24.444444444444446,24.54537037037037
2024-03-12 02:18:50,25.9644,25.4012,15.9578,46.0943,46.1081,25.23,25.3946,3236.17,494.791,1724.95,8.758745079884815,24.444444444444446,24.546296296296298
2024-03-12 02:18:51,25.9684,25.3979,15.9656,46.0949,46.1081,25.2331,25.3946,3238.46,489.866,1726.1,8.761256067158598,24.444444444444446,24.547222222222224
2024-03-12 02:18:52,25.9561,25.3946,15.9496,46.0888,46.1048,25.2286,25.3881,3232.23,484.941,1726.76,8.767848060169607,24.444444444444446,24.54814814814815
2024-03-12 02:18:53,25.9432,25.3979,15.9627,46.1,46.1081,25.242,25.3881,3235.51,482.971,1728.07,8.751700875136345,24.444444444444446,24.549074074074074
2024-03-12 02:18:54,25.9244,25.4012,15.9509,46.1019,46.1081,25.2327,25.3881,3230.58,488.881,1729.06,8.750572990788012,24.444444444444446,24.55
2024-03-12 02:18:55,25.9062,25.3979,15.9394,46.1136,46.1114,25.2429,25.3979,3232.88,491.836,1728.73,8.743025559002934,24.444444444444446,24.550925925925927
2024-03-12 02:18:56,25.8684,25.3946,15.9196,46.115,46.1015,25.2381,25.3848,3228.29,497.746,1753.68,8.85319204615561,24.444444444444446,24.551851851851854
2024-03-12 02:18:57,25.8632,25.4045,15.9173,46.1138,46.1048,25.2459,25.3881,3228.61,484.941,1728.56,8.723833797904168,24.444444444444446,24.55277777777778
2024-03-12 02:18:58,25.862,25.3979,15.9187,46.107,46.0949,25.2401,25.3848,3228.61,481.001,1729.38,8.725690622658313,24.444444444444446,24.553703703703704
2024-03-12 02:18:59,25.8312,25.3946,15.911,46.1077,46.1015,25.2424,25.3881,3225.66,482.971,1730.53,8.711208253227255,24.444444444444446,24.55462962962963
2024-03-12 02:19:00,25.8102,25.4045,15.9017,46.1008,46.1048,25.2449,25.3881,3226.32,491.836,1731.03,8.703448102928528,24.444444444444446,24.555555555555557
2024-03-12 02:19:01,25.8016,25.3946,15.905,46.1042,46.1081,25.2373,25.3848,3227.3,489.866,1732.18,8.698770499410495,24.444444444444446,24.55666666666667
2024-03-12 02:19:02,25.7673,25.3946,15.8796,46.0833,46.1114,25.2401,25.3881,3228.94,487.896,1733.16,8.695864705804079,24.444444444444446,24.55777777777778
2024-03-12 02:19:03,25.7761,25.3848,15.8887,46.0767,46.1081,25.2477,25.3815,3225.66,487.896,1732.5,8.69228951856457,24.444444444444446,24.55888888888889
2024-03-12 02:19:04,25.7355,25.3914,15.8715,46.0695,46.1048,25.2473,25.3815,3225.99,493.806,1732.67,8.672568829447576,24.444444444444446,24.560000000000002
2024-03-12 02:19:05,25.7084,25.3848,15.8614,46.0678,46.1081,25.2607,25.3782,3225.99,489.866,1732.83,8.658421659191877,24.444444444444446,24.561111111111114
2024-03-12 02:19:06,25.681,25.3914,15.8518,46.0381,46.1048,25.2416,25.3815,3225.0,488.881,1733.98,8.648506012538961,24.444444444444446,24.562222222222225
2024-03-12 02:19:07,25.6584,25.3848,15.8567,46.0238,46.1048,25.2465,25.3749,3223.03,488.881,1735.46,8.63167042897885,24.444444444444446,24.563333333333336
2024-03-12 02:19:08,25.6311,25.3815,15.8332,46.0034,46.1081,25.2497,25.3848,3222.71,495.776,1729.38,8.598095617324617,24.444444444444446,24.564444444444447
2024-03-12 02:19:09,25.6149,25.3914,15.8302,45.9796,46.1048,25.2502,25.3749,3221.39,493.806,1737.1,8.62484245316657,24.444444444444446,24.56555555555556
2024-03-12 02:19:10,25.569,25.3815,15.8144,45.9569,46.1081,25.2588,25.3782,3221.72,487.896,1738.41,8.604794690908664,24.444444444444446,24.56666666666667
2024-03-12 02:19:11,25.557,25.3848,15.8127,45.9562,46.1048,25.2572,25.3815,3220.41,493.806,1740.06,8.603867342618914,24.444444444444446,24.567777777777778
2024-03-12 02:19:12,25.5086,25.3848,15.7986,45.9423,46.1081,25.2512,25.3815,3219.42,496.761,1741.04,8.578410305431962,24.444444444444446,24.56888888888889
2024-03-12 02:19:13,25.48,25.3881,15.7874,45.9114,46.1048,25.2635,25.3815,3218.11,493.806,1743.5,8.575137209384518,24.444444444444446,24.57
2024-03-12 02:19:14,25.4466,25.3815,15.7687,45.9079,46.1048,25.2504,25.3782,3216.8,491.836,1744.16,8.565373162444622,24.444444444444446,24.57111111111111
2024-03-12 02:19:15,25.4182,25.3815,15.7612,45.8996,46.1048,25.2684,25.3815,3217.12,488.881,1761.56,8.6321406358181,24.444444444444446,24.572222222222223
2024-03-12 02:19:16,25.378,25.3815,15.7549,45.8899,46.1048,25.2597,25.3848,3215.48,494.791,1744.49,8.518484134587586,24.444444444444446,24.573333333333334
2024-03-12 02:19:17,25.355,25.3881,15.7423,45.8886,46.1015,25.2524,25.3782,3216.47,490.851,1746.13,8.51727752553805,24.444444444444446,24.574444444444445
2024-03-12 02:19:18,25.3214,25.3979,15.7218,45.8887,46.1081,25.2577,25.3815,3213.18,491.836,1747.77,8.513659040550161,24.444444444444446,24.575555555555557
2024-03-12 02:19:19,25.2961,25.3946,15.7197,45.8827,46.1048,25.2532,25.3782,3218.11,486.911,1751.71,8.5122294755232,24.444444444444446,24.576666666666668
2024-03-12 02:19:20,25.2392,25.3881,15.6985,45.8891,46.1081,25.2708,25.3848,3214.83,492.821,1748.92,8.466989476008209,24.444444444444446,24.57777777777778
2024-03-12 02:19:21,25.2234,25.3848,15.6891,45.9118,46.1081,25.2708,25.3815,3219.75,496.761,1741.53,8.425556765177832,24.444444444444446,24.57888888888889
2024-03-12 02:19:22,25.2026,25.3914,15.6794,45.9045,46.1081,25.2761,25.3848,3220.74,497.746,1747.93,8.446674862775657,24.444444444444446,24.580000000000002
2024-03-12 02:19:23,25.1481,25.3848,15.6498,45.9094,46.0982,25.2624,25.3815,3223.03,486.911,1748.92,8.42936117265702,24.444444444444446,24.581111111111113
2024-03-12 02:19:24,25.1176,25.3848,15.6391,45.9063,46.1081,25.2717,25.3782,3216.8,488.881,1750.23,8.41809017865707,24.444444444444446,24.582222222222224
2024-03-12 02:19:25,25.0903,25.3848,15.6165,45.9081,46.1048,25.2564,25.3749,3223.69,490.851,1752.2,8.423386413210723,24.444444444444446,24.583333333333336
2024-03-12 02:19:26,25.0621,25.3881,15.5985,45.9128,46.1081,25.276,25.3848,3219.42,490.851,1753.68,8.421424518333689,24.444444444444446,24.584444444444447
2024-03-12 02:19:27,25.0369,25.3881,15.5807,45.9291,46.1048,25.2684,25.3848,3215.81,488.881,1753.02,8.411672503648651,24.444444444444446,24.58555555555556
2024-03-12 02:19:28,25.0016,25.3881,15.5674,45.9457,46.1015,25.2794,25.3848,3197.1,484.941,1752.86,8.391336657383363,24.444444444444446,24.58666666666667
2024-03-12 02:19:29,24.9701,25.3848,15.5468,45.9625,46.1015,25.2695,25.3815,3190.53,483.956,1757.29,8.402824459300716,24.444444444444446,24.58777777777778
2024-03-12 02:19:30,24.9523,25.3914,15.5205,45.9782,46.1114,25.2734,25.3815,3200.38,485.926,1752.7,8.388436193854766,24.444444444444446,24.588888888888892
2024-03-12 02:19:31,24.9281,25.3881,15.4966,45.9767,46.1081,25.2747,25.3815,3203.99,492.821,1753.84,8.393625255989969,24.444444444444446,24.59
2024-03-12 02:19:32,24.9002,25.3815,15.4728,46.0098,46.1179,25.2672,25.3749,3208.59,492.821,1755.32,8.397056421523105,24.444444444444446,24.59111111111111
2024-03-12 02:19:33,24.8742,25.3848,15.4592,46.0195,46.1015,25.2741,25.3815,3219.09,496.761,1755.32,8.386011647818068,24.444444444444446,24.592222222222222
2024-03-12 02:19:34,24.8721,25.3749,15.435,46.0252,46.1048,25.2656,25.3848,3227.63,489.866,1756.47,8.41120328681148,24.444444444444446,24.593333333333334
2024-03-12 02:19:35,24.8405,25.3782,15.3994,46.0164,46.0949,25.2731,25.3848,3229.27,484.941,1756.96,8.417115907516502,24.444444444444446,24.594444444444445
2024-03-12 02:19:36,24.8209,25.3848,15.3769,46.0265,46.1048,25.2739,25.3848,3233.21,482.971,1756.64,8.418167869209507,24.444444444444446,24.595555555555556
2024-03-12 02:19:37,24.8102,25.3881,15.3566,46.0508,46.1048,25.2758,25.3749,3230.58,491.836,1757.62,8.431426220574517,24.444444444444446,24.596666666666668
2024-03-12 02:19:38,24.7946,25.3848,15.33,46.0662,46.1081,25.2688,25.3782,3247.99,485.926,1758.11,8.443590141136482,24.444444444444446,24.59777777777778
2024-03-12 02:19:39,24.7804,25.3848,15.3157,46.074,46.1015,25.2867,25.3782,3252.91,482.971,1754.83,8.427926489151856,24.444444444444446,24.59888888888889
2024-03-12 02:19:40,24.7643,25.3848,15.2765,46.0871,46.1081,25.2771,25.3848,3267.03,489.866,1759.59,8.47141274946456,24.444444444444446,24.6
2024-03-12 02:19:41,24.7601,25.3881,15.267,46.1036,46.1081,25.2851,25.3815,3271.63,491.836,1767.47,8.5141038386893,24.444444444444446,24.601111111111113
2024-03-12 02:19:42,24.7546,25.3848,15.2343,46.1164,46.1015,25.2792,25.3782,3282.13,488.881,1758.61,8.49569686659626,24.444444444444446,24.602222222222224
2024-03-12 02:19:43,24.7458,25.3881,15.2164,46.1323,46.1015,25.2772,25.3815,3284.43,495.776,1758.61,8.503817497404741,24.444444444444446,24.603333333333335
2024-03-12 02:19:44,24.7455,25.3848,15.1879,46.147,46.1048,25.2858,25.3815,3292.97,489.866,1757.95,8.525781632711793,24.444444444444446,24.604444444444447
2024-03-12 02:19:45,24.7515,25.3782,15.1681,46.1643,46.1048,25.2831,25.3815,3296.25,485.926,1756.64,8.542425874394576,24.444444444444446,24.605555555555558
2024-03-12 02:19:46,24.74,25.3848,15.1318,46.1806,46.1048,25.2908,25.3815,3297.56,487.896,1755.65,8.559705269136334,24.444444444444446,24.60666666666667
2024-03-12 02:19:47,24.7526,25.3815,15.1239,46.1925,46.1081,25.2877,25.3815,3301.5,487.896,1756.47,8.581974662525736,24.444444444444446,24.60777777777778
2024-03-12 02:19:48,24.757,25.3848,15.1027,46.2202,46.1015,25.2795,25.3782,3304.13,494.791,1755.16,8.598374140276583,24.444444444444446,24.60888888888889
2024-03-12 02:19:49,24.7597,25.3848,15.0891,46.2308,46.1015,25.2936,25.3815,3307.08,491.836,1754.67,8.610486830387716,24.444444444444446,24.610000000000003
2024-03-12 02:19:50,24.7746,25.3815,15.0758,46.251,46.0982,25.2734,25.3815,3307.74,488.881,1752.37,8.624276049180464,24.444444444444446,24.611111111111114
2024-03-12 02:19:51,24.7861,25.3881,15.0591,46.2504,46.1015,25.2945,25.3815,3315.29,490.851,1753.84,8.656607418227695,24.444444444444446,24.612222222222222
2024-03-12 02:19:52,24.8007,25.3848,15.0374,46.2597,46.1015,25.2844,25.3782,3314.31,491.836,1756.47,8.701942445256114,24.444444444444446,24.613333333333333
2024-03-12 02:19:53,24.8007,25.3848,15.0306,46.2663,46.1081,25.3016,25.3848,3315.62,492.821,1753.19,8.691742058580267,24.444444444444446,24.614444444444445
2024-03-12 02:19:54,24.8112,25.3848,15.006,46.2799,46.1048,25.2851,25.3848,3315.62,485.926,1752.53,8.719684137476621,24.444444444444446,24.615555555555556
2024-03-12 02:19:55,24.8261,25.3848,14.995,46.3012,46.0982,25.2979,25.3782,3317.59,482.971,1752.04,8.740272368812327,24.444444444444446,24.616666666666667
2024-03-12 02:19:56,24.8333,25.3815,14.9875,46.3052,46.1015,25.2942,25.3749,3315.95,483.956,1751.38,8.75004388719792,24.444444444444446,24.61777777777778
2024-03-12 02:19:57,24.8507,25.3815,14.9784,46.313,46.1081,25.2919,25.3815,3317.59,486.911,1750.89,8.771139985538953,24.444444444444446,24.61888888888889
2024-03-12 02:19:58,24.8681,25.3848,14.9686,46.3389,46.1015,25.2945,25.3848,3317.59,488.881,1758.28,8.832428529142307,24.444444444444446,24.62
2024-03-12 02:19:59,24.8837,25.3881,14.953,46.3342,46.1015,25.2849,25.3782,3322.52,489.866,1754.17,8.839554493549635,24.444444444444446,24.621111111111112
2024-03-12 02:20:00,24.902,25.3881,14.9492,46.3167,46.1081,25.3055,25.3815,3317.26,491.836,1749.08,8.833519796607117,24.444444444444446,24.622222222222224
2024-03-12 02:20:01,24.9262,25.3815,14.9403,46.3248,46.1081,25.2858,25.3782,3317.92,487.896,1747.11,8.852915071382181,24.444444444444446,24.623333333333335
2024-03-12 02:20:02,24.9513,25.3815,14.9377,46.3199,46.1015,25.2956,25.3782,3320.22,489.866,1747.93,8.881638882506955,24.444444444444446,24.624444444444446
2024-03-12 02:20:03,24.9652,25.3454,14.9309,46.3285,46.1048,25.2943,25.3421,3316.28,486.911,1747.44,8.897503954498715,24.444444444444446,24.625555555555557
2024-03-12 02:20:04,24.9757,25.3421,14.9325,46.3204,46.1114,25.2977,25.3355,3313.98,491.836,1748.59,8.911256354956974,24.444444444444446,24.62666666666667
2024-03-12 02:20:05,24.9788,25.3421,14.9121,46.3343,46.1081,25.2988,25.3355,3313.98,490.851,1746.95,8.92373031869588,24.444444444444446,24.62777777777778
2024-03-12 02:20:06,24.9972,25.3388,14.919,46.3169,46.1114,25.2895,25.3355,3312.99,487.896,1746.95,8.9339246126219,24.444444444444446,24.62888888888889
2024-03-12 02:20:07,25.0222,25.3322,14.9135,46.2978,46.1081,25.2972,25.3322,3309.05,486.911,1746.13,8.956755471657974,24.444444444444446,24.630000000000003
2024-03-12 02:20:08,25.0341,25.3289,14.9078,46.2704,46.1081,25.2949,25.3355,3312.34,495.776,1743.34,8.958013657735156,24.444444444444446,24.631111111111114
2024-03-12 02:20:09,25.0588,25.3454,14.9091,46.2639,46.1114,25.3035,25.3388,3307.74,487.896,1743.83,8.981237608994688,24.444444444444446,24.632222222222225
2024-03-12 02:20:10,25.0703,25.3388,14.9046,46.2555,46.1081,25.2981,25.3355,3310.37,482.971,1743.17,8.99199109069996,24.444444444444446,24.633333333333336
2024-03-12 02:20:11,25.0859,25.3388,14.8984,46.2323,46.0982,25.3081,25.3322,3304.13,492.821,1742.35,9.007035141944215,24.444444444444446,24.634444444444444
2024-03-12 02:20:12,25.1123,25.3355,14.9128,46.214,46.1081,25.3019,25.3355,3307.41,486.911,1741.7,9.014280538862321,24.444444444444446,24.635555555555555
2024-03-12 02:20:13,25.12,25.3421,14.9054,46.1951,46.1015,25.3097,25.3487,3308.4,484.941,1733.82,8.986782037220943,24.444444444444446,24.636666666666667
2024-03-12 02:20:14,25.1373,25.3355,14.9136,46.1902,46.1015,25.307,25.3355,3309.05,485.926,1733.32,8.99219427454472,24.444444444444446,24.637777777777778
2024-03-12 02:20:15,25.1362,25.3388,14.8972,46.1589,46.1015,25.3029,25.3289,3308.4,494.791,1740.88,9.044930094819106,24.444444444444446,24.63888888888889
2024-03-12 02:20:16,25.1576,25.3454,14.8989,46.1386,46.1048,25.2915,25.3421,3308.73,482.971,1740.88,9.062332685195903,24.444444444444446,24.64
2024-03-12 02:20:17,25.1694,25.3355,14.9099,46.1349,46.1048,25.3074,25.3355,3305.77,487.896,1741.2,9.064705312702403,24.444444444444446,24.641111111111112
2024-03-12 02:20:18,25.1773,25.3355,14.8948,46.099,46.1015,25.319,25.3355,3309.05,494.791,1740.88,9.08335713448359,24.444444444444446,24.642222222222223
2024-03-12 02:20:19,25.1978,25.3388,14.9091,46.0825,46.1081,25.315,25.3322,3311.35,495.776,1736.28,9.064818285589197,24.444444444444446,24.643333333333334
2024-03-12 02:20:20,25.2139,25.3421,14.9127,46.0511,46.1048,25.3071,25.3388,3311.68,493.806,1740.71,9.098987725676194,24.444444444444446,24.644444444444446
2024-03-12 02:20:21,25.2167,25.3388,14.9053,46.0326,46.1081,25.3033,25.3355,3312.34,488.881,1741.04,9.109723998293623,24.444444444444446,24.645555555555557
2024-03-12 02:20:22,25.2253,25.3421,14.9068,46.0241,46.1048,25.308,25.3322,3314.31,489.866,1741.37,9.117724437471333,24.444444444444446,24.64666666666667
2024-03-12 02:20:23,25.2423,25.3421,14.9034,46.0178,46.1114,25.3,25.3355,3306.1,492.821,1738.25,9.119382008450467,24.444444444444446,24.64777777777778
2024-03-12 02:20:24,25.2507,25.3388,14.9048,46.009,46.1081,25.2991,25.3355,3308.4,492.821,1740.22,9.135898537835745,24.444444444444446,24.64888888888889
2024-03-12 02:20:25,25.2728,25.3388,14.9003,46.0218,46.1081,25.2954,25.3355,3310.37,491.836,1739.23,9.154176826404255,24.444444444444446,24.650000000000002
2024-03-12 02:20:26,25.284,25.3421,14.9058,46.0041,46.1081,25.3009,25.3355,3309.05,490.851,1738.41,9.15488900223364,24.444444444444446,24.651111111111113
2024-03-12 02:20:27,25.2854,25.3454,14.9127,45.984,46.1048,25.3003,25.3355,3307.74,491.836,1738.74,9.151774243596591,24.444444444444446,24.652222222222225
2024-03-12 02:20:28,25.3052,25.3421,14.917,46.0045,46.1081,25.2975,25.3355,3308.4,494.791,1745.14,9.199186234595189,24.444444444444446,24.653333333333336
2024-03-12 02:20:29,25.3258,25.3355,14.932,46.0058,46.1081,25.2983,25.3355,3307.74,492.821,1737.43,9.16348150578441,24.444444444444446,24.654444444444447
2024-03-12 02:20:30,25.3369,25.3421,14.9387,46.0046,46.1048,25.3085,25.3454,3305.11,487.896,1736.77,9.163878257615732,24.444444444444446,24.65555555555556
2024-03-12 02:20:31,25.3413,25.3388,14.9318,45.9928,46.1048,25.301,25.3322,3306.76,491.836,1735.46,9.166917303167343,24.444444444444446,24.656666666666666
2024-03-12 02:20:32,25.3578,25.3421,14.9444,45.9988,46.1048,25.3056,25.3322,3306.1,492.821,1734.47,9.165120496591324,24.444444444444446,24.657777777777778
2024-03-12 02:20:33,25.3509,25.3421,14.9336,46.0073,46.1114,25.3054,25.3388,3305.44,494.791,1738.41,9.189380162549238,24.444444444444446,24.65888888888889
2024-03-12 02:20:34,25.371,25.3388,14.9476,46.0168,46.1048,25.301,25.3388,3306.43,505.625,1732.83,9.165247519287155,24.444444444444446,24.66
2024-03-12 02:20:35,25.3765,25.3454,14.946,46.0165,46.1048,25.2995,25.3388,3305.77,488.881,1733.49,9.174983752293809,24.444444444444446,24.66111111111111
2024-03-12 02:20:36,25.4082,25.3388,14.9609,46.0367,46.1015,25.2993,25.3322,3305.77,488.881,1729.55,9.168874394174747,24.444444444444446,24.662222222222223
2024-03-12 02:20:37,25.3983,25.3454,14.9608,46.0393,46.1015,25.284,25.3355,3304.46,492.821,1731.35,9.16980701063547,24.444444444444446,24.663333333333334
2024-03-12 02:20:38,25.4281,25.3355,14.9805,46.057,46.1048,25.2992,25.3355,3304.13,492.821,1728.73,9.164790487442213,24.444444444444446,24.664444444444445
2024-03-12 02:20:39,25.4192,25.3388,14.9771,46.0716,46.1048,25.2911,25.3355,3304.79,496.761,1728.4,9.158217245100968,24.444444444444446,24.665555555555557
2024-03-12 02:20:40,25.4387,25.3454,14.9825,46.0874,46.1048,25.2914,25.3355,3309.05,494.791,1726.92,9.16273099693257,24.444444444444446,24.666666666666668
2024-03-12 02:20:41,25.4498,25.3388,14.9957,46.1234,46.1081,25.2884,25.3388,3308.07,487.896,1726.92,9.160890774376231,24.444444444444446,24.66777777777778
2024-03-12 02:20:42,25.4501,25.3552,14.9935,46.1382,46.1278,25.2747,25.3355,3307.08,485.926,1725.94,9.157881610547962,24.444444444444446,24.66888888888889
2024-03-12 02:20:43,25.4657,25.3454,14.9942,46.1511,46.0982,25.2923,25.3322,3305.77,485.926,1727.09,9.177041642359292,24.444444444444446,24.67
2024-03-12 02:20:44,25.4715,25.3454,15.003,46.1703,46.1015,25.278,25.3322,3311.02,490.851,1726.92,9.173509443333964,24.444444444444446,24.671111111111113
2024-03-12 02:20:45,25.4808,25.3388,15.0083,46.1891,46.1081,25.2867,25.3388,3309.05,493.806,1734.8,9.21888968722295,24.444444444444446,24.672222222222224
2024-03-12 02:20:46,25.5089,25.3421,15.0247,46.1995,46.1015,25.2731,25.3355,3312.01,491.836,1727.74,9.191629722801325,24.444444444444446,24.673333333333336
2024-03-12 02:20:47,25.515,25.3355,15.0229,46.2147,46.1081,25.2801,25.3355,3311.68,492.821,1728.07,9.200312684937442,24.444444444444446,24.674444444444447
2024-03-12 02:20:48,25.5138,25.3421,15.0219,46.2488,46.1048,25.265,25.3388,3314.31,488.881,1736.28,9.243846838820579,24.444444444444446,24.675555555555558
2024-03-12 02:20:49,25.5484,25.3421,15.0393,46.2633,46.1048,25.2616,25.3519,3310.7,484.941,1728.56,9.217832651198448,24.444444444444446,24.67666666666667
2024-03-12 02:20:50,25.5408,25.3421,15.0451,46.2866,46.1048,25.2507,25.3388,3311.68,487.896,1729.71,9.212203873374538,24.444444444444446,24.67777777777778
2024-03-12 02:20:51,25.5666,25.3388,15.049,46.2873,46.1081,25.2484,25.3388,3313.98,482.971,1728.89,9.227049447723937,24.444444444444446,24.67888888888889
2024-03-12 02:20:52,25.5741,25.3388,15.0631,46.3063,46.1015,25.2364,25.3322,3311.02,503.655,1727.74,9.215125619156892,24.444444444444446,24.68
2024-03-12 02:20:53,25.5739,25.3487,15.0596,46.3281,46.1048,25.2271,25.3388,3315.62,487.896,1728.07,9.219779421015591,24.444444444444446,24.68111111111111
2024-03-12 02:20:54,25.5726,25.3388,15.0725,46.3245,46.1015,25.2126,25.3388,3308.73,491.836,1726.92,9.201200411324546,24.444444444444446,24.682222222222222
2024-03-12 02:20:55,25.6121,25.3421,15.0905,46.3512,46.1048,25.2009,25.3322,3314.31,492.821,1726.59,9.21827891226736,24.444444444444446,24.683333333333334
2024-03-12 02:20:56,25.5981,25.3355,15.0841,46.3542,46.1114,25.1902,25.3388,3308.07,494.791,1725.28,9.204631282546446,24.444444444444446,24.684444444444445
2024-03-12 02:20:57,25.6185,25.3355,15.0844,46.3393,46.1048,25.1853,25.3355,3310.37,486.911,1725.12,9.221372858026328,24.444444444444446,24.685555555555556
2024-03-12 02:20:58,25.6139,25.3421,15.0988,46.3438,46.1311,25.1685,25.3388,3306.1,486.911,1724.62,9.202072724429703,24.444444444444446,24.686666666666667
2024-03-12 02:20:59,25.6431,25.3388,15.1149,46.33,46.1114,25.1527,25.3388,3308.07,489.866,1724.3,9.211827364573873,24.444444444444446,24.68777777777778
2024-03-12 02:21:00,25.6491,25.3388,15.1164,46.3313,46.1081,25.1099,25.3355,3304.13,492.821,1724.95,9.21923873272668,24.444444444444446,24.68888888888889
2024-03-12 02:21:01,25.6425,25.3454,15.1235,46.3218,46.1081,25.1155,25.3388,3303.8,493.806,1724.79,9.206393136112226,24.444444444444446,24.69
2024-03-12 02:21:02,25.6509,25.2797,15.132,46.3123,46.1081,25.0925,25.283,3298.22,489.866,1725.44,9.209775079614952,24.444444444444446,24.691111111111113
2024-03-12 02:21:03,25.669,25.2764,15.1363,46.2966,46.0982,25.0779,25.2764,3295.92,491.836,1724.79,9.218383590144438,24.444444444444446,24.692222222222224
2024-03-12 02:21:04,25.6735,25.283,15.1451,46.2841,46.1048,25.059,25.283,3294.94,492.821,1724.79,9.214620162966447,24.444444444444446,24.693333333333335
2024-03-12 02:21:05,25.6913,25.2797,15.1561,46.2732,46.1081,25.0289,25.2797,3290.01,485.926,1724.79,9.220571629201402,24.444444444444446,24.694444444444446
2024-03-12 02:21:06,25.6826,25.2797,15.156,46.2514,46.1081,25.0049,25.2797,3283.12,490.851,1724.95,9.21389942217291,24.444444444444446,24.695555555555558
2024-03-12 02:21:07,25.6994,25.2862,15.1711,46.2185,46.1015,24.9983,25.2731,3277.21,489.866,1724.62,9.21362443197054,24.444444444444446,24.69666666666667
2024-03-12 02:21:08,25.6981,25.2862,15.1719,46.1927,46.0982,24.9723,25.2731,3271.3,490.851,1724.3,9.210077430612781,24.444444444444446,24.69777777777778
2024-03-12 02:21:09,25.7114,25.283,15.1883,46.1857,46.1081,24.9609,25.2797,3264.73,493.806,1722.49,9.197700049669903,24.444444444444446,24.69888888888889
2024-03-12 02:21:10,25.6875,25.283,15.1905,46.1583,46.1015,24.9394,25.283,3260.13,489.866,1724.46,9.185380638904956,24.444444444444446,24.700000000000003
2024-03-12 02:21:11,25.7028,25.2895,15.1973,46.1347,46.1048,24.9233,25.2764,3254.55,489.866,1725.28,9.197189836293681,24.444444444444446,24.70111111111111
2024-03-12 02:21:12,25.7288,25.2862,15.2199,46.105,46.1015,24.9204,25.283,3253.24,489.866,1725.12,9.199313204517985,24.444444444444446,24.702222222222222
2024-03-12 02:21:13,25.72,25.283,15.2067,46.091,46.1081,24.8843,25.2731,3244.37,489.866,1734.64,9.253952156880908,24.444444444444446,24.703333333333333
2024-03-12 02:21:14,25.7121,25.283,15.2182,46.0581,46.1081,24.8675,25.2764,3247.0,487.896,1724.95,9.185277216417491,24.444444444444446,24.704444444444444
2024-03-12 02:21:15,25.7323,25.2862,15.2264,46.0356,46.1081,24.8606,25.2731,3241.75,486.911,1724.79,9.194927811453699,24.444444444444446,24.705555555555556
2024-03-12 02:21:16,25.7304,25.283,15.2302,46.0204,46.1081,24.8507,25.283,3246.02,497.746,1722.0,9.17507354512686,24.444444444444446,24.706666666666667
2024-03-12 02:21:17,25.7397,25.2797,15.2345,45.9899,46.1048,24.8474,25.2764,3241.75,489.866,1725.28,9.196927197014158,24.444444444444446,24.70777777777778
2024-03-12 02:21:18,25.7367,25.2862,15.2415,45.9812,46.1081,24.8229,25.2764,3243.06,494.791,1724.3,9.182953454215886,24.444444444444446,24.70888888888889
2024-03-12 02:21:19,25.7475,25.2895,15.2485,45.9677,46.1015,24.8344,25.2764,3240.76,492.821,1724.95,9.18974123015916,24.444444444444446,24.71
2024-03-12 02:21:20,25.7498,25.283,15.2498,45.9451,46.0982,24.8214,25.2797,3235.51,493.806,1724.79,9.189764039279254,24.444444444444446,24.711111111111112
2024-03-12 02:21:21,25.7446,25.283,15.251,45.9197,46.0982,24.82,25.2764,3232.55,491.836,1727.74,9.199870820776779,24.444444444444446,24.712222222222223
2024-03-12 02:21:22,25.7437,25.283,15.2598,45.9188,46.1048,24.8226,25.2862,3231.57,492.821,1725.12,9.177428627624776,24.444444444444446,24.713333333333335
2024-03-12 02:21:23,25.752,25.2862,15.2681,45.9012,46.1048,24.8174,25.2764,3230.91,493.806,1724.62,9.174768688424134,24.444444444444446,24.714444444444446
2024-03-12 02:21:24,25.7542,25.2797,15.2585,45.8831,46.1114,24.835,25.2797,3228.61,490.851,1724.3,9.18339093770616,24.444444444444446,24.715555555555557
2024-03-12 02:21:25,25.7629,25.2862,15.2735,45.8653,46.1048,24.8262,25.2797,3225.33,485.926,1724.13,9.176973791950509,24.444444444444446,24.71666666666667
2024-03-12 02:21:26,25.7514,25.2797,15.2703,45.8589,46.1048,24.8318,25.2797,3224.02,489.866,1723.64,9.167106237781809,24.444444444444446,24.71777777777778
2024-03-12 02:21:27,25.7687,25.2797,15.2889,45.8413,46.1081,24.8338,25.283,3223.03,493.806,1723.8,9.166820063752798,24.444444444444446,24.71888888888889
2024-03-12 02:21:28,25.7614,25.2862,15.291,45.8228,46.1015,24.8519,25.2764,3218.44,494.791,1727.41,9.177777790345557,24.444444444444446,24.720000000000002
2024-03-12 02:21:29,25.7535,25.2797,15.29,45.8204,46.1146,24.8358,25.2797,3225.0,488.881,1722.16,9.143854613655446,24.444444444444446,24.721111111111114
2024-03-12 02:21:30,25.7572,25.283,15.2787,45.8235,46.1081,24.8374,25.2731,3220.74,485.926,1721.34,9.152602776384452,24.444444444444446,24.722222222222225
2024-03-12 02:21:31,25.7532,25.2994,15.2933,45.8329,46.1081,24.848,25.283,3220.08,490.851,1721.83,9.138957100788605,24.444444444444446,24.723333333333333
2024-03-12 02:21:32,25.7564,25.2797,15.3053,45.8471,46.1081,24.8464,25.2764,3221.72,493.806,1721.34,9.12866983597571,24.444444444444446,24.724444444444444
2024-03-12 02:21:33,25.7615,25.2797,15.2902,45.8359,46.1081,24.8544,25.2731,3224.02,492.821,1720.68,9.14280692860904,24.444444444444446,24.725555555555555
2024-03-12 02:21:34,25.7669,25.2797,15.3116,45.8272,46.1048,24.8613,25.2797,3224.35,492.821,1721.18,9.131489530354965,24.444444444444446,24.726666666666667
2024-03-12 02:21:35,25.7507,25.283,15.3202,45.8465,46.1048,24.8771,25.2764,3224.68,482.971,1720.52,9.106336376613958,24.444444444444446,24.727777777777778
2024-03-12 02:21:36,25.7528,25.2797,15.3102,45.8658,46.1048,24.8836,25.2797,3219.09,490.851,1719.21,9.109958681051177,24.444444444444446,24.72888888888889
2024-03-12 02:21:37,25.7496,25.283,15.3137,45.8457,46.1048,24.8772,25.2797,3223.03,485.926,1720.03,9.108456034994498,24.444444444444446,24.73
2024-03-12 02:21:38,25.7482,25.2797,15.3261,45.843,46.1015,24.883,25.2731,3223.03,487.896,1720.36,9.098156602949539,24.444444444444446,24.73111111111111
2024-03-12 02:21:39,25.735,25.283,15.3252,45.8588,46.1081,24.8855,25.2731,3222.71,488.881,1720.19,9.086521113121318,24.444444444444446,24.732222222222223
2024-03-12 02:21:40,25.7358,25.2797,15.3267,45.8707,46.1081,24.8927,25.283,3223.03,491.836,1719.86,9.084167061727566,24.444444444444446,24.733333333333334
2024-03-12 02:21:41,25.7261,25.2764,15.3301,45.8709,46.1048,24.9056,25.2797,3224.02,496.761,1719.37,9.070149623860738,24.444444444444446,24.734444444444446
2024-03-12 02:21:42,25.7379,25.2862,15.3412,45.9053,46.1081,24.9048,25.2797,3231.24,488.881,1719.04,9.069019391619213,24.444444444444446,24.735555555555557
2024-03-12 02:21:43,25.7205,25.283,15.3292,45.9176,46.1015,24.9142,25.2797,3224.02,488.881,1718.22,9.05998521318036,24.444444444444446,24.736666666666668
2024-03-12 02:21:44,25.7206,25.2862,15.3235,45.9211,46.1081,24.9089,25.2797,3232.23,483.956,1719.53,9.071953469041986,24.444444444444446,24.73777777777778
2024-03-12 02:21:45,25.7052,25.283,15.3304,45.947,46.1015,24.927,25.2797,3229.93,490.851,1719.37,9.051653358756283,24.444444444444446,24.73888888888889
2024-03-12 02:21:46,25.7086,25.2862,15.3386,45.9636,46.1048,24.9401,25.2797,3232.88,493.806,1720.85,9.055253406160679,24.444444444444446,24.740000000000002
2024-03-12 02:21:47,25.6883,25.2764,15.3349,45.982,46.1081,24.9413,25.2797,3234.85,494.791,1721.18,9.042491722243943,24.444444444444446,24.741111111111113
2024-03-12 02:21:48,25.6747,25.283,15.3434,45.983,46.1114,24.9333,25.283,3238.46,490.851,1721.34,9.024028731560877,24.444444444444446,24.742222222222225
2024-03-12 02:21:49,25.6698,25.283,15.3355,45.9987,46.1081,24.9429,25.2764,3235.51,486.911,1720.19,9.020618565133784,24.444444444444446,24.743333333333336
2024-03-12 02:21:50,25.6738,25.2797,15.3364,46.0029,46.1048,24.9346,25.2764,3239.78,491.836,1722.82,9.037120266307562,24.444444444444446,24.744444444444447
2024-03-12 02:21:51,25.6476,25.2797,15.3341,46.017,46.1015,24.9679,25.2797,3238.14,491.836,1723.64,9.020517902067796,24.444444444444446,24.745555555555555
2024-03-12 02:21:52,25.6429,25.2797,15.3272,46.0408,46.1048,24.9666,25.2731,3239.12,494.791,1723.97,9.024169486920053,24.444444444444446,24.746666666666666
2024-03-12 02:21:53,25.6438,25.2797,15.3332,46.0555,46.1015,24.9653,25.2731,3240.11,490.851,1725.12,9.025724740601115,24.444444444444446,24.747777777777777
2024-03-12 02:21:54,25.6333,25.283,15.3274,46.0786,46.1081,24.9784,25.2764,3242.08,489.866,1725.12,9.02161044014519,24.444444444444446,24.74888888888889
2024-03-12 02:21:55,25.6201,25.2862,15.3286,46.0918,46.1015,24.9751,25.2764,3240.76,488.881,1723.64,9.00127599642514,24.444444444444446,24.75
2024-03-12 02:21:56,25.6206,25.2764,15.3264,46.0968,46.1114,24.9806,25.2764,3243.39,491.836,1722.33,8.99679456301086,24.444444444444446,24.75111111111111
2024-03-12 02:21:57,25.5982,25.283,15.316,46.1058,46.1015,24.9871,25.2862,3241.42,491.836,1724.13,8.995698507406859,24.444444444444446,24.752222222222223
2024-03-12 02:21:58,25.5926,25.283,15.3241,46.0838,46.1081,24.9942,25.283,3243.72,485.926,1724.79,8.987151622603712,24.444444444444446,24.753333333333334
2024-03-12 02:21:59,25.5846,25.2862,15.3217,46.104,46.1048,24.9862,25.283,3240.76,486.911,1724.95,8.983083652824122,24.444444444444446,24.754444444444445
2024-03-12 02:22:00,25.5828,25.283,15.3188,46.1066,46.1081,24.999,25.2797,3238.14,486.911,1724.3,8.980661088313878,24.444444444444446,24.755555555555556
2024-03-12 02:22:01,25.5625,25.283,15.3115,46.1153,46.1015,25.0016,25.2731,3237.81,496.761,1724.79,8.971835349204914,24.444444444444446,24.756666666666668
2024-03-12 02:22:02,25.5679,25.2797,15.3246,46.1195,46.1081,24.9942,25.2764,3234.85,492.821,1725.12,8.966811459604626,24.444444444444446,24.75777777777778
2024-03-12 02:22:03,25.5459,25.2271,15.3191,46.1245,46.1015,25.0002,25.2173,3232.55,490.851,1732.18,8.989004925264355,24.444444444444446,24.75888888888889
2024-03-12 02:22:04,25.5412,25.2238,15.307,46.1208,46.1081,25.0083,25.2206,3233.54,495.776,1726.1,8.963934782512354,24.444444444444446,24.76
2024-03-12 02:22:05,25.5062,25.2238,15.2837,46.1131,46.1048,25.0072,25.2206,3229.6,493.806,1726.1,8.953686982297835,24.444444444444446,24.761111111111113
2024-03-12 02:22:06,25.5236,25.2206,15.2962,46.1058,46.1114,25.0111,25.2206,3225.99,487.896,1727.41,8.964777331618674,24.444444444444446,24.762222222222224
2024-03-12 02:22:07,25.5003,25.2238,15.2967,46.0858,46.1015,25.0037,25.2206,3224.02,495.776,1727.58,8.944795757926,24.444444444444446,24.763333333333335
2024-03-12 02:22:08,25.4795,25.2271,15.2864,46.0801,46.1114,25.0151,25.214,3223.36,497.746,1729.71,8.946608163504488,24.444444444444446,24.764444444444447
2024-03-12 02:22:09,25.4922,25.2173,15.2863,46.0898,46.1048,25.0216,25.2238,3223.03,484.941,1729.71,8.95784287958623,24.444444444444446,24.765555555555558
2024-03-12 02:22:10,25.4705,25.214,15.2814,46.0854,46.1114,25.0157,25.2173,3222.38,485.926,1728.4,8.936324238616582,24.444444444444446,24.76666666666667
2024-03-12 02:22:11,25.4568,25.2173,15.2747,46.0816,46.1081,25.0108,25.2173,3221.39,493.806,1730.04,8.938658351947016,24.444444444444446,24.767777777777777
2024-03-12 02:22:12,25.4471,25.2238,15.2757,46.0768,46.1048,25.0258,25.2173,3219.75,492.821,1737.1,8.965703856851867,24.444444444444446,24.76888888888889
