TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:22:13,25.429,25.2206,15.2642,46.0615,46.1081,25.0175,25.2173,3219.09,488.881,1729.71,8.921768908417487,24.444444444444446,24.77
2024-03-12 02:22:14,25.4122,25.2173,15.2599,46.056,46.0982,25.0162,25.2173,3226.65,487.896,1730.53,8.915021829120288,24.444444444444446,24.77111111111111
2024-03-12 02:22:15,25.396,25.2206,15.2562,46.0363,46.1048,25.0186,25.2173,3220.74,493.806,1730.7,8.904919921518156,24.444444444444446,24.772222222222222
2024-03-12 02:22:16,25.3757,25.2173,15.2476,46.025,46.1048,25.015,25.214,3222.38,489.866,1725.12,8.865967329280751,24.444444444444446,24.773333333333333
2024-03-12 02:22:17,25.3587,25.2206,15.2636,46.026,46.1081,25.0186,25.2173,3219.09,495.776,1729.06,8.857262686048443,24.444444444444446,24.774444444444445
2024-03-12 02:22:18,25.3374,25.2271,15.2484,46.0092,46.1081,25.0202,25.2173,3216.8,495.776,1728.4,8.848531788224939,24.444444444444446,24.775555555555556
2024-03-12 02:22:19,25.3189,25.2238,15.2396,45.9998,46.1081,25.0178,25.2173,3218.77,491.836,1721.67,8.805603365411889,24.444444444444446,24.776666666666667
2024-03-12 02:22:20,25.3189,25.2238,15.2273,45.9773,46.1081,25.0266,25.2173,3217.12,505.625,1728.4,8.850812111611729,24.444444444444446,24.77777777777778
2024-03-12 02:22:21,25.2912,25.2238,15.2357,45.965,46.1048,25.0131,25.214,3214.83,497.746,1728.56,8.819967097479896,24.444444444444446,24.77888888888889
2024-03-12 02:22:22,25.2656,25.2238,15.2266,45.9491,46.1015,25.011,25.2206,3208.92,488.881,1728.24,8.803864355979085,24.444444444444446,24.78
2024-03-12 02:22:23,25.2556,25.2238,15.2141,45.9289,46.1081,25.0054,25.2206,3212.2,492.821,1728.4,8.806872034043097,24.444444444444446,24.781111111111112
2024-03-12 02:22:24,25.2378,25.2206,15.1958,45.9241,46.1081,25.0109,25.2206,3211.54,493.806,1727.74,8.803947432934407,24.444444444444446,24.782222222222224
2024-03-12 02:22:25,25.2283,25.2206,15.1963,45.9204,46.1081,25.0062,25.2173,3213.18,496.761,1728.56,8.79935457430445,24.444444444444446,24.783333333333335
2024-03-12 02:22:26,25.2151,25.2238,15.1827,45.9345,46.1081,24.9918,25.214,3210.23,491.836,1729.55,8.804745290373472,24.444444444444446,24.784444444444446
2024-03-12 02:22:27,25.1922,25.237,15.1691,45.9216,46.0818,24.9878,25.2206,3208.26,491.836,1723.47,8.7656601185398,24.444444444444446,24.785555555555558
2024-03-12 02:22:28,25.1867,25.2304,15.1733,45.9107,46.1048,24.9673,25.2173,3207.27,488.881,1724.13,8.76053057070159,24.444444444444446,24.78666666666667
2024-03-12 02:22:29,25.1502,25.2206,15.1489,45.9273,46.0982,24.9614,25.2206,3211.21,492.821,1723.64,8.747457768357066,24.444444444444446,24.78777777777778
2024-03-12 02:22:30,25.1567,25.2271,15.1546,45.9145,46.1015,24.9464,25.214,3208.59,493.806,1730.86,8.784801841148223,24.444444444444446,24.78888888888889
2024-03-12 02:22:31,25.1509,25.2238,15.1496,45.9135,46.1015,24.9387,25.2173,3213.18,495.776,1731.35,8.786585950224527,24.444444444444446,24.79
2024-03-12 02:22:32,25.1352,25.2238,15.1487,45.9127,46.1081,24.9273,25.2173,3209.24,494.791,1729.71,8.765272824247532,24.444444444444446,24.79111111111111
2024-03-12 02:22:33,25.1183,25.2173,15.1384,45.9086,46.1048,24.921,25.2206,3218.11,491.836,1726.59,8.743679831635587,24.444444444444446,24.79222222222222
2024-03-12 02:22:34,25.0952,25.2173,15.1284,45.9077,46.1015,24.8998,25.2173,3216.47,488.881,1733.0,8.764621018754854,24.444444444444446,24.793333333333333
2024-03-12 02:22:35,25.1076,25.2238,15.128,45.9077,46.1048,24.9062,25.2238,3221.06,490.851,1732.67,8.774205990506381,24.444444444444446,24.794444444444444
2024-03-12 02:22:36,25.0867,25.2206,15.116,45.9025,46.1081,24.8941,25.2173,3219.75,488.881,1732.67,8.766380984161893,24.444444444444446,24.795555555555556
2024-03-12 02:22:37,25.0796,25.2206,15.1138,45.9078,46.1015,24.8847,25.214,3225.66,486.911,1732.5,8.761213148462774,24.444444444444446,24.796666666666667
2024-03-12 02:22:38,25.0568,25.2206,15.1007,45.9094,46.1081,24.8969,25.214,3223.36,490.851,1731.68,8.748542922267276,24.444444444444446,24.797777777777778
2024-03-12 02:22:39,25.055,25.2271,15.0922,45.8992,46.1015,24.878,25.2173,3230.58,488.881,1732.01,8.75609859172211,24.444444444444446,24.79888888888889
2024-03-12 02:22:40,25.0299,25.2271,15.0799,45.911,46.1048,24.8678,25.2173,3229.93,488.881,1733.16,8.7506552406273,24.444444444444446,24.8
2024-03-12 02:22:41,25.0283,25.2238,15.0757,45.9177,46.1081,24.8671,25.2206,3235.18,487.896,1732.5,8.749608659755431,24.444444444444446,24.801111111111112
2024-03-12 02:22:42,25.0107,25.2271,15.0645,45.9305,46.1048,24.8793,25.2107,3235.18,492.821,1732.67,8.744840236359638,24.444444444444446,24.802222222222223
2024-03-12 02:22:43,25.0091,25.2206,15.0477,45.9357,46.1146,24.8614,25.2206,3242.08,491.836,1732.34,8.756536226427457,24.444444444444446,24.803333333333335
2024-03-12 02:22:44,24.9977,25.2206,15.0454,45.9291,46.1015,24.8618,25.2173,3244.37,487.896,1732.67,8.750203442955307,24.444444444444446,24.804444444444446
2024-03-12 02:22:45,24.9934,25.2173,15.0443,45.9475,46.1081,24.8589,25.214,3242.73,493.806,1739.4,8.781366383745507,24.444444444444446,24.805555555555557
2024-03-12 02:22:46,24.9914,25.2271,15.0138,45.9518,46.0982,24.8628,25.214,3246.67,487.896,1734.97,8.784092381608485,24.444444444444446,24.80666666666667
2024-03-12 02:22:47,24.9772,25.2206,15.0112,45.9683,46.1081,24.8573,25.2173,3247.33,489.866,1736.12,8.779695599207146,24.444444444444446,24.80777777777778
2024-03-12 02:22:48,24.959,25.2206,15.0024,45.9772,46.1015,24.8603,25.214,3252.25,490.851,1736.77,8.774698530493435,24.444444444444446,24.80888888888889
2024-03-12 02:22:49,24.949,25.2173,14.9921,45.9865,46.1048,24.8543,25.214,3253.24,484.941,1736.28,8.772487212940701,24.444444444444446,24.810000000000002
2024-03-12 02:22:50,24.9555,25.2173,14.9764,45.9991,46.1114,24.8596,25.214,3256.52,488.881,1743.83,8.830277567210745,24.444444444444446,24.811111111111114
2024-03-12 02:22:51,24.9474,25.2238,14.9707,46.0322,46.1048,24.8666,25.2206,3259.48,488.881,1738.58,8.8015756934359,24.444444444444446,24.81222222222222
2024-03-12 02:22:52,24.9322,25.2206,14.9535,46.0305,46.1081,24.8711,25.2074,3260.79,492.821,1739.89,8.809973335045576,24.444444444444446,24.813333333333333
2024-03-12 02:22:53,24.9357,25.2173,14.9414,46.0525,46.1048,24.8672,25.2271,3260.79,491.836,1740.55,8.827093379540374,24.444444444444446,24.814444444444444
2024-03-12 02:22:54,24.9284,25.2238,14.9291,46.0769,46.1081,24.8739,25.214,3266.04,491.836,1741.04,8.833995691771975,24.444444444444446,24.815555555555555
2024-03-12 02:22:55,24.9152,25.2238,14.9322,46.0894,46.1015,24.8749,25.2173,3265.72,492.821,1741.04,8.819595270764907,24.444444444444446,24.816666666666666
2024-03-12 02:22:56,24.9038,25.2206,14.9077,46.0881,46.1081,24.87,25.2206,3267.69,492.821,1739.73,8.824523833466213,24.444444444444446,24.817777777777778
2024-03-12 02:22:57,24.912,25.2206,14.9111,46.1119,46.1048,24.8879,25.2173,3271.63,494.791,1739.89,8.82957322361202,24.444444444444446,24.81888888888889
2024-03-12 02:22:58,24.8912,25.2206,14.8771,46.1283,46.1114,24.8819,25.2206,3271.63,493.806,1736.94,8.826236826801408,24.444444444444446,24.82
2024-03-12 02:22:59,24.893,25.2206,14.8774,46.1558,46.1048,24.884,25.2173,3274.91,485.926,1740.71,8.846718971118168,24.444444444444446,24.82111111111111
2024-03-12 02:23:00,24.8947,25.2206,14.8706,46.148,46.1048,24.879,25.214,3274.58,484.941,1740.22,8.851734555052657,24.444444444444446,24.822222222222223
2024-03-12 02:23:01,24.8914,25.2206,14.8613,46.182,46.1015,24.8809,25.2173,3279.18,481.001,1740.22,8.857032826950427,24.444444444444446,24.823333333333334
2024-03-12 02:23:02,24.8836,25.2271,14.8455,46.1936,46.1114,24.889,25.2173,3281.47,488.881,1747.93,8.903369344341007,24.444444444444446,24.824444444444445
2024-03-12 02:23:03,24.8885,25.1549,14.8479,46.2128,46.0982,24.8909,25.1549,3285.09,493.806,1742.52,8.878023149329044,24.444444444444446,24.825555555555557
2024-03-12 02:23:04,24.8739,25.1581,14.8255,46.2458,46.0982,24.8951,25.1549,3286.4,491.836,1740.55,8.874875190355853,24.444444444444446,24.826666666666668
2024-03-12 02:23:05,24.877,25.168,14.8279,46.2581,46.1212,24.8967,25.1549,3290.67,484.941,1740.22,8.873810687959985,24.444444444444446,24.82777777777778
2024-03-12 02:23:06,24.8761,25.1614,14.8043,46.2739,46.1081,24.8951,25.1516,3293.29,489.866,1739.4,8.889664989175701,24.444444444444446,24.82888888888889
2024-03-12 02:23:07,24.8809,25.1647,14.8018,46.2858,46.1081,24.9041,25.1549,3299.2,491.836,1739.89,8.89861427252626,24.444444444444446,24.830000000000002
2024-03-12 02:23:08,24.894,25.1614,14.7925,46.3035,46.1081,24.9071,25.1581,3300.52,489.866,1740.88,8.923465314270453,24.444444444444446,24.831111111111113
2024-03-12 02:23:09,24.8857,25.1581,14.7898,46.3101,46.1081,24.9048,25.1549,3306.43,489.866,1741.53,8.921848331346698,24.444444444444446,24.832222222222224
2024-03-12 02:23:10,24.8784,25.1581,14.7794,46.3201,46.1048,24.9142,25.145,3306.1,490.851,1743.17,8.93299212301946,24.444444444444446,24.833333333333336
2024-03-12 02:23:11,24.8831,25.1614,14.7765,46.3388,46.1081,24.9051,25.1581,3307.08,491.836,1742.68,8.937201716376357,24.444444444444446,24.834444444444443
2024-03-12 02:23:12,24.8848,25.1647,14.7695,46.3325,46.0982,24.918,25.1581,3307.41,487.896,1742.35,8.943201233993456,24.444444444444446,24.835555555555555
2024-03-12 02:23:13,24.882,25.1614,14.7649,46.361,46.1048,24.9299,25.1614,3306.76,487.896,1741.53,8.940582984485557,24.444444444444446,24.836666666666666
2024-03-12 02:23:14,24.883,25.1614,14.7612,46.3584,46.1081,24.9326,25.1516,3306.76,495.776,1741.04,8.94221971467777,24.444444444444446,24.837777777777777
2024-03-12 02:23:15,24.8898,25.1581,14.7533,46.3514,46.1048,24.9265,25.1581,3298.88,491.836,1741.04,8.955206597426466,24.444444444444446,24.83888888888889
2024-03-12 02:23:16,24.9055,25.168,14.7505,46.362,46.1015,24.9325,25.1581,3302.82,490.851,1742.19,8.977476564722764,24.444444444444446,24.84
2024-03-12 02:23:17,24.9018,25.1614,14.7338,46.3577,46.1081,24.9343,25.1581,3305.44,486.911,1749.41,9.026221318741175,24.444444444444446,24.84111111111111
2024-03-12 02:23:18,24.912,25.1647,14.7448,46.3387,46.1048,24.9421,25.1614,3299.53,493.806,1741.04,8.982328862758783,24.444444444444446,24.842222222222222
2024-03-12 02:23:19,24.906,25.1581,14.7365,46.3432,46.1081,24.944,25.1647,3296.58,491.836,1741.04,8.984360824005181,24.444444444444446,24.843333333333334
2024-03-12 02:23:20,24.9111,25.1614,14.7319,46.3222,46.1081,24.9441,25.1549,3297.89,489.866,1739.07,8.982754830561152,24.444444444444446,24.844444444444445
2024-03-12 02:23:21,24.9189,25.1581,14.7245,46.3019,46.0982,24.9459,25.1549,3295.26,491.836,1738.74,8.994461167190908,24.444444444444446,24.845555555555556
2024-03-12 02:23:22,24.9198,25.1647,14.7245,46.2929,46.1048,24.955,25.1549,3290.67,492.821,1737.92,8.99101301685537,24.444444444444446,24.846666666666668
2024-03-12 02:23:23,24.9225,25.1614,14.7153,46.2705,46.1081,24.9468,25.1581,3287.06,486.911,1738.25,9.003216593318008,24.444444444444446,24.84777777777778
2024-03-12 02:23:24,24.9148,25.1581,14.7042,46.2521,46.1081,24.9512,25.1549,3287.06,490.851,1737.59,9.002795958638044,24.444444444444446,24.84888888888889
2024-03-12 02:23:25,24.9383,25.1549,14.7013,46.2364,46.1015,24.9485,25.1549,3279.18,485.926,1732.34,8.998801508817829,24.444444444444446,24.85
2024-03-12 02:23:26,24.9316,25.1614,14.6975,46.2258,46.1048,24.9441,25.1549,3276.55,491.836,1737.59,9.023516161665105,24.444444444444446,24.851111111111113
2024-03-12 02:23:27,24.9408,25.1614,14.705,46.2149,46.1015,24.9578,25.1516,3275.24,487.896,1736.94,9.021638980215291,24.444444444444446,24.852222222222224
2024-03-12 02:23:28,24.9471,25.1647,14.6926,46.1981,46.1015,24.9562,25.1549,3275.24,482.971,1735.46,9.030419663319991,24.444444444444446,24.853333333333335
2024-03-12 02:23:29,24.9605,25.1614,14.6957,46.1798,46.1081,24.9612,25.1483,3272.94,492.821,1735.13,9.037771280711961,24.444444444444446,24.854444444444447
2024-03-12 02:23:30,24.9799,25.1614,14.7071,46.1412,46.1081,24.9566,25.1581,3270.97,492.821,1735.62,9.047369232603456,24.444444444444446,24.855555555555558
2024-03-12 02:23:31,24.9802,25.1614,14.7042,46.1143,46.1081,24.9671,25.1549,3272.61,490.851,1738.74,9.066456383313753,24.444444444444446,24.856666666666666
2024-03-12 02:23:32,24.9986,25.1647,14.698,46.091,46.1048,24.9622,25.1549,3270.64,485.926,1735.79,9.072741569049015,24.444444444444446,24.857777777777777
2024-03-12 02:23:33,24.9864,25.1614,14.6897,46.0629,46.1114,24.9516,25.1614,3271.95,493.806,1735.46,9.06758224655586,24.444444444444446,24.858888888888888
2024-03-12 02:23:34,24.9982,25.1647,14.6859,46.0555,46.1048,24.9711,25.1614,3269.98,496.761,1734.8,9.077866423638024,24.444444444444446,24.86
2024-03-12 02:23:35,25.0135,25.1614,14.6945,46.033,46.1081,24.9814,25.1581,3271.95,491.836,1735.13,9.085492347212483,24.444444444444446,24.86111111111111
2024-03-12 02:23:36,25.0159,25.1647,14.7006,46.0073,46.1081,24.9567,25.1581,3271.63,493.806,1728.07,9.045280300315019,24.444444444444446,24.862222222222222
2024-03-12 02:23:37,25.0245,25.1581,14.7049,45.977,46.1081,24.9769,25.1516,3271.3,492.821,1741.04,9.116968381867734,24.444444444444446,24.863333333333333
2024-03-12 02:23:38,25.0339,25.1581,14.6987,45.9518,46.1048,24.9726,25.1516,3267.69,494.791,1734.97,9.098916731719035,24.444444444444446,24.864444444444445
2024-03-12 02:23:39,25.0382,25.1647,14.6839,45.9508,46.0982,24.9713,25.1581,3270.64,495.776,1735.29,9.117413331221938,24.444444444444446,24.865555555555556
2024-03-12 02:23:40,25.0516,25.1614,14.6995,45.9225,46.0949,24.9773,25.1549,3271.3,490.851,1734.8,9.112902165777106,24.444444444444446,24.866666666666667
2024-03-12 02:23:41,25.0785,25.1647,14.7112,45.9206,46.1048,24.9798,25.1581,3268.34,489.866,1733.16,9.117655083030693,24.444444444444446,24.86777777777778
2024-03-12 02:23:42,25.0811,25.1647,14.6944,45.913,46.0851,24.9703,25.1549,3271.95,492.821,1736.77,9.153743368888595,24.444444444444446,24.86888888888889
2024-03-12 02:23:43,25.0849,25.1614,14.7023,45.9083,46.1114,24.994,25.1614,3268.01,491.836,1733.0,9.130267908388271,24.444444444444446,24.87
2024-03-12 02:23:44,25.1004,25.1549,14.7039,45.9047,46.1048,24.9761,25.1647,3269.33,495.776,1733.32,9.144179482506745,24.444444444444446,24.871111111111112
2024-03-12 02:23:45,25.1058,25.1647,14.7145,45.9046,46.1081,24.9755,25.1581,3268.67,493.806,1733.0,9.137918528734135,24.444444444444446,24.872222222222224
2024-03-12 02:23:46,25.104,25.1614,14.7087,45.8962,46.1048,24.9874,25.1516,3268.67,496.761,1733.82,9.145761489585771,24.444444444444446,24.873333333333335
2024-03-12 02:23:47,25.1221,25.1647,14.7013,45.8902,46.1048,24.9869,25.1549,3271.3,490.851,1733.0,9.163860287378162,24.444444444444446,24.874444444444446
2024-03-12 02:23:48,25.1377,25.168,14.714,45.8974,46.1015,24.976,25.1581,3263.09,491.836,1731.85,9.160327763595614,24.444444444444446,24.875555555555557
2024-03-12 02:23:49,25.1529,25.1549,14.719,45.8973,46.1015,24.9801,25.1516,3270.64,491.836,1731.03,9.164950008694149,24.444444444444446,24.87666666666667
2024-03-12 02:23:50,25.1572,25.1614,14.7213,45.9035,46.1048,25.0,25.1549,3268.67,491.836,1728.73,9.154527073002242,24.444444444444446,24.87777777777778
2024-03-12 02:23:51,25.1523,25.1647,14.7364,45.8965,46.1048,24.9947,25.1647,3272.28,499.716,1730.37,9.145650786447469,24.444444444444446,24.878888888888888
2024-03-12 02:23:52,25.1805,25.1614,14.74,45.8974,46.1048,24.9935,25.1614,3272.28,492.821,1731.19,9.171594986859805,24.444444444444446,24.88
2024-03-12 02:23:53,25.1789,25.1647,14.7271,45.9008,46.1081,25.0028,25.1549,3271.63,494.791,1730.53,9.178021251696602,24.444444444444446,24.88111111111111
2024-03-12 02:23:54,25.2016,25.1614,14.7438,45.9031,46.1081,25.0035,25.1614,3274.58,492.821,1731.03,9.185943338629052,24.444444444444446,24.88222222222222
2024-03-12 02:23:55,25.2211,25.1614,14.7553,45.9135,46.1114,25.0042,25.1516,3276.88,492.821,1729.71,9.185960278777339,24.444444444444446,24.883333333333333
2024-03-12 02:23:56,25.2125,25.1647,14.7421,45.9291,46.1048,25.0033,25.1549,3274.58,494.791,1729.71,9.18999775486921,24.444444444444446,24.884444444444444
2024-03-12 02:23:57,25.2249,25.1647,14.7595,45.9373,46.1015,24.9884,25.1581,3275.89,489.866,1728.89,9.181254591371614,24.444444444444446,24.885555555555555
2024-03-12 02:23:58,25.227,25.1647,14.7569,45.9499,46.1245,25.007,25.1614,3274.91,488.881,1729.71,9.189734441211044,24.444444444444446,24.886666666666667
2024-03-12 02:23:59,25.2407,25.168,14.7824,45.9481,46.1081,25.0005,25.1581,3276.22,496.761,1724.46,9.151516274731794,24.444444444444446,24.887777777777778
2024-03-12 02:24:00,25.2537,25.168,14.7824,45.9592,46.1081,25.0012,25.1549,3278.52,492.821,1731.19,9.198651653264225,24.444444444444446,24.88888888888889
2024-03-12 02:24:01,25.253,25.1581,14.7798,45.9786,46.0917,24.9968,25.1581,3276.22,496.761,1728.89,9.188097500941494,24.444444444444446,24.88925925925926
2024-03-12 02:24:02,25.2574,25.1614,14.7791,45.991,46.1048,25.0053,25.1516,3280.82,493.806,1722.0,9.155937327660691,24.444444444444446,24.88962962962963
2024-03-12 02:24:03,25.2718,25.1122,14.7866,45.9944,46.0982,25.0029,25.0924,3280.16,490.851,1724.62,9.175906356591028,24.444444444444446,24.89
2024-03-12 02:24:04,25.2718,25.1056,14.788,46.0213,46.1015,25.0127,25.099,3272.28,488.881,1725.77,9.180798977294877,24.444444444444446,24.89037037037037
2024-03-12 02:24:05,25.2894,25.1023,14.7922,46.0356,46.1048,25.0145,25.0924,3283.77,489.866,1729.55,9.212668181303428,24.444444444444446,24.890740740740743
2024-03-12 02:24:06,25.2789,25.1056,14.8034,46.0546,46.1081,25.0018,25.1023,3279.18,494.791,1728.07,9.185756476878998,24.444444444444446,24.891111111111112
2024-03-12 02:24:07,25.2777,25.1056,14.7968,46.0831,46.1081,25.0082,25.0957,3280.16,495.776,1726.76,9.183524582404605,24.444444444444446,24.89148148148148
2024-03-12 02:24:08,25.2905,25.1023,14.8123,46.0717,46.1081,25.0172,25.099,3282.13,492.821,1726.27,9.178553478030297,24.444444444444446,24.891851851851854
2024-03-12 02:24:09,25.2983,25.1023,14.8072,46.1073,46.1081,25.0206,25.099,3283.12,485.926,1726.59,9.191556977692374,24.444444444444446,24.892222222222223
2024-03-12 02:24:10,25.296,25.1089,14.8104,46.1156,46.1048,25.0178,25.099,3281.8,485.926,1726.76,9.187642794155249,24.444444444444446,24.892592592592592
2024-03-12 02:24:11,25.3053,25.1089,14.8204,46.1177,46.1015,25.0172,25.1023,3291.98,496.761,1726.92,9.187880705202495,24.444444444444446,24.89296296296296
2024-03-12 02:24:12,25.3207,25.1023,14.8315,46.139,46.1015,25.0103,25.099,3283.12,492.821,1726.76,9.19079716911318,24.444444444444446,24.893333333333334
2024-03-12 02:24:13,25.3134,25.1089,14.8202,46.153,46.1081,25.0101,25.099,3287.38,488.881,1738.41,9.256333591397167,24.444444444444446,24.893703703703704
2024-03-12 02:24:14,25.3276,25.1056,14.8554,46.1633,46.1048,25.0123,25.099,3286.4,482.971,1725.94,9.171544077614183,24.444444444444446,24.894074074074073
2024-03-12 02:24:15,25.3337,25.1056,14.8377,46.1797,46.1146,25.0208,25.1023,3289.03,481.986,1728.4,9.205490103004168,24.444444444444446,24.894444444444446
2024-03-12 02:24:16,25.3422,25.1056,14.8453,46.1929,46.1081,25.0153,25.0957,3290.01,484.941,1725.44,9.19051307961956,24.444444444444446,24.894814814814815
2024-03-12 02:24:17,25.3349,25.1023,14.8537,46.2082,46.1048,25.0209,25.1023,3289.68,492.821,1726.27,9.181181377901858,24.444444444444446,24.895185185185184
2024-03-12 02:24:18,25.3379,25.1089,14.8631,46.2295,46.1015,25.0208,25.0957,3291.98,496.761,1721.83,9.151975433736506,24.444444444444446,24.895555555555557
2024-03-12 02:24:19,25.3454,25.1023,14.8649,46.2384,46.1081,25.0129,25.0957,3289.35,496.761,1725.28,9.175303229667879,24.444444444444446,24.895925925925926
2024-03-12 02:24:20,25.3423,25.1089,14.8823,46.247,46.1015,25.024,25.0957,3291.98,496.761,1725.12,9.156506972114878,24.444444444444446,24.896296296296295
2024-03-12 02:24:21,25.3532,25.1089,14.8818,46.2413,46.1015,25.0176,25.0957,3287.06,493.806,1724.3,9.16212924007891,24.444444444444446,24.89666666666667
2024-03-12 02:24:22,25.3446,25.1122,14.8746,46.2609,46.1081,25.0095,25.099,3287.71,491.836,1724.46,9.161754338319023,24.444444444444446,24.897037037037038
2024-03-12 02:24:23,25.3487,25.1023,14.8839,46.2766,46.1081,25.0141,25.099,3283.77,494.791,1724.79,9.158956449357088,24.444444444444446,24.897407407407407
2024-03-12 02:24:24,25.3444,25.1056,14.8837,46.2822,46.1081,25.0044,25.1122,3288.04,489.866,1719.04,9.124846456078485,24.444444444444446,24.89777777777778
2024-03-12 02:24:25,25.3523,25.1023,14.8818,46.2901,46.1015,25.014,25.0924,3281.47,488.881,1725.94,9.170055219023622,24.444444444444446,24.89814814814815
2024-03-12 02:24:26,25.3575,25.1056,14.8952,46.2841,46.1048,25.0201,25.1023,3285.09,490.851,1725.12,9.158520353189056,24.444444444444446,24.898518518518518
2024-03-12 02:24:27,25.3542,25.1023,14.8935,46.2801,46.1114,25.0075,25.0957,3278.85,490.851,1724.79,9.155368065303664,24.444444444444446,24.89888888888889
2024-03-12 02:24:28,25.3563,25.1056,14.9008,46.2922,46.1048,25.0144,25.099,3281.8,493.806,1724.3,9.148217265088244,24.444444444444446,24.89925925925926
2024-03-12 02:24:29,25.3662,25.099,14.8983,46.2978,46.1048,25.0116,25.099,3278.52,493.806,1720.52,9.138988404847062,24.444444444444446,24.89962962962963
2024-03-12 02:24:30,25.3635,25.099,14.8998,46.2963,46.1015,25.0213,25.0957,3278.19,490.851,1724.13,9.15448935752594,24.444444444444446,24.9
2024-03-12 02:24:31,25.3627,25.1023,14.909,46.2992,46.1081,25.0167,25.099,3275.89,489.866,1724.79,9.149241555944144,24.444444444444446,24.90037037037037
2024-03-12 02:24:32,25.3806,25.1089,14.9138,46.2973,46.1081,25.0079,25.099,3272.28,492.821,1721.83,9.144985724771189,24.444444444444446,24.90074074074074
2024-03-12 02:24:33,25.3912,25.1286,14.9276,46.2766,46.0851,25.0112,25.1023,3268.34,492.821,1722.82,9.147446322918322,24.444444444444446,24.90111111111111
2024-03-12 02:24:34,25.3755,25.1023,14.9197,46.276,46.1048,25.0065,25.099,3268.67,492.821,1722.49,9.138876583833525,24.444444444444446,24.901481481481483
2024-03-12 02:24:35,25.3801,25.0957,14.9265,46.271,46.1081,24.9974,25.099,3267.69,492.821,1721.67,9.132603984470132,24.444444444444446,24.901851851851852
2024-03-12 02:24:36,25.3844,25.1056,14.9319,46.2493,46.1048,25.0037,25.1023,3260.46,496.761,1722.33,9.13514359249588,24.444444444444446,24.90222222222222
2024-03-12 02:24:37,25.3702,25.1056,14.9284,46.2332,46.1048,24.9946,25.099,3263.42,495.776,1730.53,9.169239968805911,24.444444444444446,24.902592592592594
2024-03-12 02:24:38,25.3675,25.1023,14.9226,46.2319,46.1081,24.989,25.099,3254.88,491.836,1723.47,9.134543541632471,24.444444444444446,24.902962962962963
2024-03-12 02:24:39,25.3573,25.1023,14.939,46.2147,46.1048,25.0055,25.099,3256.52,489.866,1723.97,9.113923918452382,24.444444444444446,24.903333333333332
2024-03-12 02:24:40,25.348,25.099,14.9271,46.187,46.1048,24.9876,25.1023,3250.94,508.58,1723.47,9.11355444216774,24.444444444444446,24.903703703703705
2024-03-12 02:24:41,25.3561,25.1023,14.9389,46.1623,46.1015,24.991,25.099,3253.9,489.866,1722.65,9.105984075926573,24.444444444444446,24.904074074074074
2024-03-12 02:24:42,25.3608,25.1056,14.9444,46.1425,46.1048,24.9908,25.0892,3248.64,483.956,1722.33,9.103593371621528,24.444444444444446,24.904444444444444
2024-03-12 02:24:43,25.3652,25.1023,14.9363,46.1198,46.1081,24.9804,25.099,3247.33,486.911,1722.82,9.11711102843026,24.444444444444446,24.904814814814817
2024-03-12 02:24:44,25.3665,25.1023,14.9496,46.0994,46.1081,24.9783,25.099,3245.03,488.881,1722.98,9.1074661775373,24.444444444444446,24.905185185185186
2024-03-12 02:24:45,25.3753,25.1023,14.9413,46.0766,46.1081,24.9719,25.099,3241.42,487.896,1723.47,9.125010992292237,24.444444444444446,24.905555555555555
2024-03-12 02:24:46,25.3668,25.1023,14.9412,46.0662,46.1146,24.9704,25.0957,3241.75,488.881,1723.64,9.118564157637854,24.444444444444446,24.905925925925928
2024-03-12 02:24:47,25.3636,25.1089,14.9496,46.0236,46.1015,24.9717,25.099,3239.78,490.851,1724.46,9.11275164080749,24.444444444444446,24.906296296296297
2024-03-12 02:24:48,25.3537,25.1056,14.944,46.0243,46.1081,24.9646,25.1023,3237.15,497.746,1723.64,9.104657507650654,24.444444444444446,24.906666666666666
2024-03-12 02:24:49,25.3638,25.1023,14.9533,46.022,46.1212,24.9625,25.1023,3237.48,495.776,1724.3,9.10884375096372,24.444444444444446,24.90703703703704
2024-03-12 02:24:50,25.3514,25.1056,14.95,45.9832,46.1081,24.9529,25.0957,3231.9,490.851,1725.12,9.105209523877221,24.444444444444446,24.90740740740741
2024-03-12 02:24:51,25.3525,25.1089,14.9506,45.985,46.1081,24.9425,25.0957,3231.57,493.806,1725.94,9.10997539589913,24.444444444444446,24.907777777777778
2024-03-12 02:24:52,25.3492,25.1089,14.9585,45.974,46.1015,24.9435,25.1023,3232.23,493.806,1726.1,9.101010058886,24.444444444444446,24.908148148148147
2024-03-12 02:24:53,25.3416,25.1056,14.9484,45.968,46.1081,24.9368,25.099,3229.27,486.911,1725.94,9.102355943112206,24.444444444444446,24.90851851851852
2024-03-12 02:24:54,25.3211,25.1056,14.9398,45.956,46.1048,24.9364,25.0957,3232.88,493.806,1726.27,9.0936723121792,24.444444444444446,24.90888888888889
2024-03-12 02:24:55,25.3582,25.1056,14.9682,45.9643,46.1081,24.9221,25.099,3228.29,492.821,1725.94,9.099553385765294,24.444444444444446,24.909259259259258
2024-03-12 02:24:56,25.3304,25.1089,14.9498,45.9511,46.1015,24.911,25.0957,3233.21,485.926,1725.77,9.090425405264059,24.444444444444446,24.90962962962963
2024-03-12 02:24:57,25.3239,25.1056,14.9457,45.9569,46.1015,24.9105,25.0924,3232.23,486.911,1726.92,9.094379873411517,24.444444444444446,24.91
2024-03-12 02:24:58,25.3285,25.099,14.9642,45.9422,46.1081,24.9105,25.0924,3231.24,488.881,1725.28,9.073574282071158,24.444444444444446,24.91037037037037
2024-03-12 02:24:59,25.3173,25.099,14.9586,45.9427,46.1048,24.9015,25.0957,3232.55,496.761,1725.61,9.070406276951376,24.444444444444446,24.910740740740742
2024-03-12 02:25:00,25.3051,25.1056,14.9571,45.935,46.1048,24.8823,25.099,3234.85,485.926,1726.76,9.06707557354071,24.444444444444446,24.91111111111111
2024-03-12 02:25:01,25.2876,25.1089,14.946,45.9496,46.1015,24.8754,25.0957,3236.82,488.881,1726.76,9.061467795837713,24.444444444444446,24.91148148148148
2024-03-12 02:25:02,25.2942,25.1023,14.9644,45.9378,46.1048,24.8447,25.0924,3237.81,490.851,1727.41,9.054535549617169,24.444444444444446,24.911851851851853
2024-03-12 02:25:03,25.2749,25.0497,14.9519,45.9461,46.1081,24.8591,25.0399,3237.81,498.731,1727.91,9.051194159156926,24.444444444444446,24.912222222222223
2024-03-12 02:25:04,25.2596,25.0497,14.954,45.9383,46.1048,24.8353,25.0432,3239.45,493.806,1728.89,9.041062674798784,24.444444444444446,24.912592592592592
2024-03-12 02:25:05,25.251,25.0497,14.9502,45.962,46.1081,24.8404,25.0465,3235.84,490.851,1729.38,9.039412867546854,24.444444444444446,24.912962962962965
2024-03-12 02:25:06,25.2375,25.0465,14.9495,45.9558,46.1015,24.8338,25.0432,3234.2,495.776,1729.22,9.027345019303178,24.444444444444446,24.913333333333334
2024-03-12 02:25:07,25.2297,25.0497,14.9416,45.9694,46.1081,24.8131,25.0497,3235.18,493.806,1728.24,9.022316653127644,24.444444444444446,24.913703703703703
2024-03-12 02:25:08,25.2313,25.0497,14.9477,45.9773,46.1081,24.8098,25.0432,3237.48,495.776,1727.41,9.01403916610613,24.444444444444446,24.914074074074076
2024-03-12 02:25:09,25.2226,25.0465,14.9508,45.9809,46.1048,24.8076,25.0432,3232.88,496.761,1726.27,8.997753966867565,24.444444444444446,24.914444444444445
2024-03-12 02:25:10,25.2136,25.0465,14.9439,45.9773,46.1048,24.805,25.0432,3238.14,489.866,1724.46,8.986482189898272,24.444444444444446,24.914814814814815
2024-03-12 02:25:11,25.1946,25.0497,14.9443,46.021,46.1081,24.795,25.0366,3234.85,482.971,1725.12,8.972939141134715,24.444444444444446,24.915185185185184
2024-03-12 02:25:12,25.1939,25.0465,14.9336,46.0379,46.1081,24.8036,25.0432,3232.55,488.881,1725.61,8.984244115902978,24.444444444444446,24.915555555555557
2024-03-12 02:25:13,25.1802,25.0497,14.942,46.0402,46.1114,24.806,25.0399,3235.18,493.806,1725.94,8.966607071620999,24.444444444444446,24.915925925925926
2024-03-12 02:25:14,25.1549,25.0465,14.9311,46.0681,46.1048,24.8091,25.0399,3232.88,492.821,1725.61,8.952283558197022,24.444444444444446,24.916296296296295
2024-03-12 02:25:15,25.1418,25.0465,14.9331,46.0858,46.1015,24.7991,25.0432,3239.12,489.866,1726.1,8.94159983332687,24.444444444444446,24.916666666666668
2024-03-12 02:25:16,25.1252,25.0497,14.9253,46.0976,46.1048,24.8004,25.0432,3240.11,490.851,1735.62,8.983165391678215,24.444444444444446,24.917037037037037
2024-03-12 02:25:17,25.1263,25.0432,14.922,46.1167,46.1048,24.7792,25.0497,3239.78,486.911,1729.38,8.954729800045468,24.444444444444446,24.917407407407406
2024-03-12 02:25:18,25.1176,25.053,14.9262,46.1238,46.1114,24.791,25.0432,3246.67,490.851,1732.01,8.957010397446162,24.444444444444446,24.91777777777778
2024-03-12 02:25:19,25.0809,25.0662,14.9237,46.1309,46.1114,24.7739,25.0399,3249.3,485.926,1732.01,8.926952725723678,24.444444444444446,24.91814814814815
2024-03-12 02:25:20,25.0975,25.0497,14.9252,46.1425,46.1048,24.7706,25.0432,3245.69,486.911,1733.49,8.947863211107636,24.444444444444446,24.918518518518518
2024-03-12 02:25:21,25.0721,25.0497,14.9128,46.1411,46.1015,24.7672,25.0399,3244.7,484.941,1731.85,8.927973545736817,24.444444444444446,24.91888888888889
2024-03-12 02:25:22,25.0679,25.0432,14.9137,46.1542,46.1048,24.7654,25.0399,3247.0,489.866,1730.21,8.915041448008168,24.444444444444446,24.91925925925926
2024-03-12 02:25:23,25.062,25.0497,14.9086,46.1415,46.1015,24.7543,25.0399,3248.64,489.866,1732.18,8.924488853617857,24.444444444444446,24.91962962962963
2024-03-12 02:25:24,25.0455,25.0497,14.9097,46.1405,46.1048,24.7628,25.0399,3255.87,485.926,1732.01,8.908144708914863,24.444444444444446,24.92
2024-03-12 02:25:25,25.0483,25.053,14.9137,46.1481,46.1048,24.7584,25.0399,3255.21,494.791,1731.52,8.904570164085728,24.444444444444446,24.92037037037037
2024-03-12 02:25:26,25.0358,25.0432,14.8998,46.1452,46.1048,24.7615,25.0399,3251.6,490.851,1754.17,9.022296952543035,24.444444444444446,24.92074074074074
2024-03-12 02:25:27,25.0183,25.0497,14.8803,46.1595,46.1114,24.7538,25.0432,3249.3,495.776,1731.52,8.90755750828854,24.444444444444446,24.921111111111113
2024-03-12 02:25:28,25.0137,25.0563,14.8964,46.141,46.0917,24.7578,25.0432,3250.94,497.746,1731.85,8.891064025502072,24.444444444444446,24.921481481481482
2024-03-12 02:25:29,25.0134,25.0465,14.8871,46.1461,46.1048,24.7491,25.0399,3253.57,492.821,1732.18,8.900668887110774,24.444444444444446,24.92185185185185
2024-03-12 02:25:30,24.9994,25.0563,14.8855,46.1336,46.1015,24.7411,25.0465,3251.6,488.881,1733.32,8.895620340318857,24.444444444444446,24.92222222222222
2024-03-12 02:25:31,24.9917,25.0629,14.885,46.1342,46.1114,24.7514,25.0432,3252.91,489.866,1736.12,8.903647352248333,24.444444444444446,24.922592592592594
2024-03-12 02:25:32,24.9862,25.053,14.8799,46.1094,46.1114,24.748,25.0432,3249.63,492.821,1734.8,8.89652564774231,24.444444444444446,24.922962962962963
2024-03-12 02:25:33,24.9801,25.0465,14.8821,46.11,46.1081,24.7564,25.0399,3247.0,491.836,1735.79,8.894292018353974,24.444444444444446,24.923333333333332
2024-03-12 02:25:34,24.9725,25.0497,14.8741,46.1154,46.1048,24.7521,25.0399,3246.02,498.731,1738.74,8.909760912928727,24.444444444444446,24.923703703703705
2024-03-12 02:25:35,24.9712,25.0497,14.8772,46.1042,46.1048,24.7544,25.0465,3248.31,494.791,1737.43,8.899168958358628,24.444444444444446,24.924074074074074
2024-03-12 02:25:36,24.9654,25.0497,14.8613,46.1108,46.1048,24.7577,25.0465,3244.7,492.821,1738.58,8.913969645679002,24.444444444444446,24.924444444444443
2024-03-12 02:25:37,24.9643,25.0465,14.8713,46.0959,46.1015,24.7589,25.0432,3245.03,486.911,1742.35,8.923485220872935,24.444444444444446,24.924814814814816
2024-03-12 02:25:38,24.9616,25.0465,14.8648,46.0766,46.1081,24.7663,25.0432,3246.34,496.761,1731.19,8.869667186756015,24.444444444444446,24.925185185185185
2024-03-12 02:25:39,24.9441,25.0465,14.8636,46.086,46.1048,24.7761,25.0497,3243.06,495.776,1738.09,8.89064297777153,24.444444444444446,24.925555555555555
2024-03-12 02:25:40,24.9546,25.0497,14.8458,46.0723,46.1048,24.763,25.0366,3243.06,497.746,1738.09,8.91560257265976,24.444444444444446,24.925925925925927
2024-03-12 02:25:41,24.9457,25.053,14.8458,46.063,46.0982,24.7671,25.0432,3245.69,493.806,1737.43,8.904370572867666,24.444444444444446,24.926296296296297
2024-03-12 02:25:42,24.9391,25.0465,14.8421,46.065,46.1015,24.7762,25.0399,3246.67,492.821,1737.43,8.901813847092031,24.444444444444446,24.926666666666666
2024-03-12 02:25:43,24.934,25.0497,14.8518,46.0585,46.1081,24.766,25.0465,3243.72,489.866,1737.1,8.887077435313898,24.444444444444446,24.92703703703704
2024-03-12 02:25:44,24.9208,25.0497,14.8312,46.0728,46.1048,24.7584,25.0432,3240.43,491.836,1735.95,8.887712487901132,24.444444444444446,24.927407407407408
2024-03-12 02:25:45,24.9183,25.0497,14.8367,46.0577,46.1081,24.7696,25.0432,3242.73,488.881,1731.03,8.855496028105595,24.444444444444446,24.927777777777777
2024-03-12 02:25:46,24.9113,25.0432,14.8266,46.0615,46.1048,24.7729,25.0465,3238.14,494.791,1736.61,8.886773608193055,24.444444444444446,24.92814814814815
2024-03-12 02:25:47,24.9088,25.053,14.8293,46.0754,46.1081,24.7891,25.0432,3237.81,498.731,1734.64,8.872115393385618,24.444444444444446,24.92851851851852
2024-03-12 02:25:48,24.8993,25.0497,14.8168,46.0654,46.1081,24.7832,25.0432,3238.46,494.791,1733.65,8.869691002116049,24.444444444444446,24.92888888888889
2024-03-12 02:25:49,24.9031,25.0465,14.8149,46.0428,46.1015,24.7704,25.0399,3239.78,492.821,1733.16,8.872197004873998,24.444444444444446,24.92925925925926
2024-03-12 02:25:50,24.8931,25.0497,14.8103,46.0551,46.1048,24.7916,25.0432,3246.02,492.821,1732.5,8.864071116550651,24.444444444444446,24.92962962962963
2024-03-12 02:25:51,24.881,25.053,14.8084,46.0417,46.1048,24.788,25.0432,3240.76,486.911,1733.32,8.859295171980714,24.444444444444446,24.93
2024-03-12 02:25:52,24.8845,25.0465,14.8039,46.0346,46.1081,24.8016,25.0465,3237.81,487.896,1727.74,8.837788537386832,24.444444444444446,24.93037037037037
2024-03-12 02:25:53,24.8686,25.0465,14.7909,46.033,46.1081,24.7895,25.0465,3236.82,486.911,1728.24,8.837802950518022,24.444444444444446,24.93074074074074
2024-03-12 02:25:54,24.8685,25.0465,14.8074,46.0397,46.1081,24.8029,25.0432,3240.11,489.866,1733.49,8.850048322726925,24.444444444444446,24.93111111111111
2024-03-12 02:25:55,24.8606,25.0497,14.7862,46.0492,46.1081,24.8045,25.0399,3238.14,493.806,1733.16,8.860060417706102,24.444444444444446,24.93148148148148
2024-03-12 02:25:56,24.8616,25.0465,14.768,46.0393,46.1048,24.807,25.0399,3242.08,493.806,1733.16,8.87694610420057,24.444444444444446,24.931851851851853
2024-03-12 02:25:57,24.8597,25.0497,14.7643,46.0352,46.1081,24.8143,25.0497,3238.14,495.776,1729.88,8.861726548067601,24.444444444444446,24.932222222222222
2024-03-12 02:25:58,24.8613,25.0432,14.7679,46.0337,46.1081,24.814,25.0399,3247.66,486.911,1734.8,8.88516984187311,24.444444444444446,24.93259259259259
2024-03-12 02:25:59,24.8567,25.0497,14.7588,46.0345,46.1114,24.8025,25.0432,3240.43,495.776,1735.29,8.891641934012542,24.444444444444446,24.932962962962964
2024-03-12 02:26:00,24.8532,25.0497,14.7616,46.0366,46.1048,24.8012,25.0399,3247.99,488.881,1743.01,8.925627180432985,24.444444444444446,24.933333333333334
2024-03-12 02:26:01,24.8562,25.0497,14.7637,46.0495,46.1081,24.8086,25.0399,3245.69,489.866,1734.47,8.882687557555448,24.444444444444446,24.933703703703703
2024-03-12 02:26:02,24.8423,25.0465,14.7493,46.0508,46.1114,24.809,25.0399,3249.96,486.911,1739.07,8.90668662614486,24.444444444444446,24.934074074074076
2024-03-12 02:26:03,24.845,24.9972,14.7419,46.0574,46.1081,24.8105,24.9939,3251.27,487.896,1734.31,8.891196646200417,24.444444444444446,24.934444444444445
2024-03-12 02:26:04,24.8315,24.9939,14.7244,46.0574,46.0982,24.8035,24.9873,3254.22,485.926,1734.31,8.894716831745919,24.444444444444446,24.934814814814814
2024-03-12 02:26:05,24.8276,24.9906,14.727,46.0774,46.1048,24.8053,24.9841,3260.46,491.836,1733.82,8.886485094389787,24.444444444444446,24.935185185185187
2024-03-12 02:26:06,24.8211,24.9972,14.7159,46.0815,46.1081,24.804,24.9873,3257.18,496.761,1732.67,8.884635293525312,24.444444444444446,24.935555555555556
2024-03-12 02:26:07,24.8113,24.9972,14.725,46.0908,46.1015,24.8137,24.9841,3255.87,502.67,1733.98,8.874722886325612,24.444444444444446,24.935925925925925
2024-03-12 02:26:08,24.8281,24.9873,14.7147,46.1113,46.1048,24.8068,24.9841,3258.49,491.836,1733.65,8.896874086863415,24.444444444444446,24.936296296296298
2024-03-12 02:26:09,24.8206,24.9939,14.6983,46.127,46.1048,24.7996,24.9906,3262.1,487.896,1730.37,8.88785615795631,24.444444444444446,24.936666666666667
2024-03-12 02:26:10,24.8286,24.9841,14.6993,46.1445,46.1015,24.7944,24.9939,3262.76,488.881,1734.47,8.915076252340493,24.444444444444446,24.937037037037037
2024-03-12 02:26:11,24.8132,24.9939,14.691,46.1587,46.1015,24.789,24.9906,3267.36,492.821,1734.47,8.908827346553155,24.444444444444446,24.937407407407406
2024-03-12 02:26:12,24.8228,24.9972,14.6819,46.1743,46.1015,24.7849,24.9873,3269.0,491.836,1734.15,8.923639066992514,24.444444444444446,24.93777777777778
2024-03-12 02:26:13,24.8287,24.9972,14.6863,46.1739,46.1081,24.7756,24.9906,3272.61,493.806,1734.97,8.929179218572186,24.444444444444446,24.938148148148148
2024-03-12 02:26:14,24.8051,24.9906,14.6708,46.2008,46.1048,24.7755,24.9906,3272.28,497.746,1736.28,8.928784778606293,24.444444444444446,24.938518518518517
2024-03-12 02:26:15,24.7981,24.9939,14.6575,46.2076,46.0982,24.7741,24.9841,3278.85,498.731,1735.29,8.92924114875841,24.444444444444446,24.93888888888889
2024-03-12 02:26:16,24.8122,24.9939,14.6512,46.2152,46.1015,24.7526,24.9906,3273.6,493.806,1735.13,8.946379275126084,24.444444444444446,24.93925925925926
2024-03-12 02:26:17,24.8065,24.9939,14.644,46.2324,46.1081,24.7444,24.9906,3277.53,494.791,1735.13,8.94769996884842,24.444444444444446,24.93962962962963
2024-03-12 02:26:18,24.8026,24.9906,14.6357,46.2398,46.1015,24.7263,24.9906,3280.82,495.776,1734.31,8.947343605651245,24.444444444444446,24.94
2024-03-12 02:26:19,24.8001,24.9906,14.6339,46.2587,46.1015,24.7046,24.9939,3281.8,494.791,1733.0,8.939969719555492,24.444444444444446,24.94037037037037
2024-03-12 02:26:20,24.8127,24.9906,14.6365,46.2656,46.1015,24.7089,24.9906,3282.79,494.791,1733.98,8.953824002441591,24.444444444444446,24.94074074074074
2024-03-12 02:26:21,24.8009,24.9939,14.6211,46.2567,46.1015,24.689,24.9841,3282.13,492.821,1734.8,8.961227332345874,24.444444444444446,24.941111111111113
2024-03-12 02:26:22,24.801,25.0005,14.6082,46.2493,46.1081,24.6894,24.9841,3286.07,496.761,1734.8,8.972671167717932,24.444444444444446,24.941481481481482
2024-03-12 02:26:23,24.8119,24.9906,14.6081,46.2325,46.1015,24.6814,24.9873,3281.8,496.761,1734.47,8.980645756728691,24.444444444444446,24.94185185185185
2024-03-12 02:26:24,24.7985,24.9906,14.6,46.2311,46.1442,24.6798,24.9873,3284.76,495.776,1735.46,8.98110438698805,24.444444444444446,24.942222222222224
2024-03-12 02:26:25,24.8071,24.9972,14.5835,46.2434,46.0884,24.682,24.9873,3285.74,498.731,1736.28,9.00746218905689,24.444444444444446,24.942592592592593
2024-03-12 02:26:26,24.8133,24.9939,14.5916,46.2393,46.1015,24.6681,24.9841,3285.74,499.716,1736.44,9.006618094309196,24.444444444444446,24.942962962962962
2024-03-12 02:26:27,24.8008,25.0038,14.6031,46.2325,46.1015,24.6772,24.9841,3279.83,490.851,1738.74,8.997372738431167,24.444444444444446,24.943333333333335
2024-03-12 02:26:28,24.7861,24.9972,14.5857,46.2469,46.1081,24.6672,24.9873,3284.43,493.806,1736.61,8.988730008132356,24.444444444444446,24.943703703703704
2024-03-12 02:26:29,24.7954,25.0005,14.5711,46.2436,46.0982,24.6709,24.9841,3283.44,490.851,1730.86,8.979959155022625,24.444444444444446,24.944074074074074
2024-03-12 02:26:30,24.7918,24.9906,14.5722,46.2156,46.1048,24.6628,24.9939,3284.43,488.881,1738.25,9.014153959663053,24.444444444444446,24.944444444444443
2024-03-12 02:26:31,24.7951,24.9939,14.5542,46.2131,46.1048,24.6586,24.9939,3282.13,484.941,1737.59,9.029511794881435,24.444444444444446,24.944814814814816
2024-03-12 02:26:32,24.794,24.9939,14.5552,46.2052,46.1048,24.6559,24.9841,3282.79,485.926,1736.61,9.022568605865024,24.444444444444446,24.945185185185185
2024-03-12 02:26:33,24.7955,24.9939,14.5668,46.1862,46.1015,24.6507,24.9939,3282.46,493.806,1736.12,9.011125062774449,24.444444444444446,24.945555555555554
2024-03-12 02:26:34,24.8098,24.9972,14.5645,46.158,46.1015,24.6481,24.9873,3283.77,491.836,1735.79,9.024033473523662,24.444444444444446,24.945925925925927
2024-03-12 02:26:35,24.8014,24.9972,14.5532,46.1541,46.1048,24.6536,24.9939,3284.76,493.806,1736.44,9.029967965612325,24.444444444444446,24.946296296296296
2024-03-12 02:26:36,24.8079,24.9972,14.5495,46.1342,46.1081,24.6446,24.9906,3282.13,492.821,1736.44,9.03895546324598,24.444444444444446,24.946666666666665
2024-03-12 02:26:37,24.8117,24.9906,14.545,46.1193,46.1114,24.6366,24.9873,3283.12,489.866,1736.44,9.046268819163567,24.444444444444446,24.94703703703704
2024-03-12 02:26:38,24.8213,24.9939,14.552,46.1114,46.1081,24.6292,24.9873,3281.47,487.896,1736.44,9.048559749932929,24.444444444444446,24.947407407407407
2024-03-12 02:26:39,24.8399,24.9939,14.5486,46.0974,46.1048,24.6234,24.9906,3282.13,496.761,1735.29,9.061939079957536,24.444444444444446,24.947777777777777
2024-03-12 02:26:40,24.8446,24.9939,14.5375,46.0948,46.1015,24.6482,24.9873,3280.16,494.791,1734.47,9.071562935296487,24.444444444444446,24.94814814814815
2024-03-12 02:26:41,24.8578,24.9939,14.5421,46.086,46.1081,24.6295,24.9906,3280.82,495.776,1733.65,9.07483971936807,24.444444444444446,24.94851851851852
2024-03-12 02:26:42,24.8602,24.9939,14.5497,46.065,46.1015,24.6226,24.9906,3279.83,490.851,1736.28,9.084025089036263,24.444444444444446,24.948888888888888
2024-03-12 02:26:43,24.8643,24.9939,14.5338,46.0565,46.1048,24.6154,24.9873,3277.86,492.821,1732.01,9.079262506703461,24.444444444444446,24.94925925925926
2024-03-12 02:26:44,24.8668,24.9939,14.5366,46.0587,46.1081,24.6279,24.9808,3275.89,490.851,1730.86,9.072970674101365,24.444444444444446,24.94962962962963
2024-03-12 02:26:45,24.8731,24.9972,14.5367,46.0461,46.1081,24.6311,24.9873,3278.19,495.776,1734.31,9.096511468142053,24.444444444444446,24.95
2024-03-12 02:26:46,24.892,24.9972,14.5429,46.0299,46.1048,24.6287,24.9906,3273.6,489.866,1727.74,9.073185857217828,24.444444444444446,24.950370370370372
2024-03-12 02:26:47,24.8948,24.9906,14.5355,46.0196,46.1344,24.6274,24.9906,3276.22,493.806,1724.95,9.067462265509839,24.444444444444446,24.95074074074074
2024-03-12 02:26:48,24.8803,24.9939,14.5291,46.0287,46.1081,24.6256,24.9841,3274.91,495.776,1730.7,9.090574477959999,24.444444444444446,24.95111111111111
2024-03-12 02:26:49,24.9039,24.9906,14.535,46.0049,46.1048,24.6253,24.9841,3274.58,493.806,1733.0,9.118220379797659,24.444444444444446,24.951481481481483
2024-03-12 02:26:50,24.9054,24.9939,14.5272,46.0091,46.1081,24.6333,24.9906,3273.27,494.791,1733.65,9.129821686899156,24.444444444444446,24.951851851851853
2024-03-12 02:26:51,24.918,24.9906,14.5403,46.0127,46.1048,24.6477,24.9873,3272.61,495.776,1733.32,9.127644054788654,24.444444444444446,24.952222222222222
2024-03-12 02:26:52,24.9136,24.9906,14.541,46.0026,46.1015,24.6376,24.9873,3270.31,491.836,1733.32,9.123158380248116,24.444444444444446,24.95259259259259
2024-03-12 02:26:53,24.9255,24.9906,14.5353,45.9972,46.1081,24.64,24.9841,3275.24,487.896,1733.65,9.14037822466513,24.444444444444446,24.952962962962964
2024-03-12 02:26:54,24.9351,24.9939,14.5356,45.9944,46.1048,24.6446,24.9873,3273.6,488.881,1733.49,9.147715213266805,24.444444444444446,24.953333333333333
2024-03-12 02:26:55,24.9307,24.9939,14.5308,45.9874,46.1048,24.6395,24.9873,3274.58,493.806,1731.68,9.138515235613085,24.444444444444446,24.953703703703702
2024-03-12 02:26:56,24.9435,24.9939,14.5475,45.9844,46.1048,24.6562,24.9873,3276.22,492.821,1732.5,9.139413984970503,24.444444444444446,24.954074074074075
2024-03-12 02:26:57,24.9392,24.9939,14.5468,45.9842,46.1015,24.6535,24.9906,3272.94,493.806,1730.7,9.126756917531436,24.444444444444446,24.954444444444444
2024-03-12 02:26:58,24.9453,24.9972,14.5436,45.9927,46.1081,24.6622,24.9939,3276.88,502.67,1733.0,9.147064097883213,24.444444444444446,24.954814814814814
2024-03-12 02:26:59,24.9552,24.9972,14.5601,45.989,46.1015,24.6595,24.9906,3276.22,486.911,1749.58,9.228716667036974,24.444444444444446,24.955185185185186
2024-03-12 02:27:00,24.9633,24.9939,14.5534,45.9962,46.1081,24.6556,24.9873,3279.5,481.001,1739.89,9.190670269723599,24.444444444444446,24.955555555555556
2024-03-12 02:27:01,24.969,24.9939,14.5602,46.0156,46.1114,24.6724,24.9906,3278.19,489.866,1732.5,9.150666822504904,24.444444444444446,24.955925925925925
2024-03-12 02:27:02,24.9568,24.9972,14.5416,46.0095,46.1081,24.6783,24.9873,3280.16,491.836,1751.38,9.256074376276555,24.444444444444446,24.956296296296298
2024-03-12 02:27:03,24.9765,24.9545,14.5676,46.028,46.0752,24.6852,24.9348,3281.8,491.836,1732.67,9.151652644853693,24.444444444444446,24.956666666666667
2024-03-12 02:27:04,24.9879,24.9381,14.5681,46.0563,46.1048,24.6853,24.9348,3286.4,483.956,1733.32,9.16467285834885,24.444444444444446,24.957037037037036
2024-03-12 02:27:05,24.9877,24.9381,14.5779,46.0593,46.1081,24.6835,24.9381,3284.43,484.941,1733.65,9.157620569682875,24.444444444444446,24.95740740740741
2024-03-12 02:27:06,24.9994,24.9611,14.5684,46.0765,46.1048,24.6862,24.9381,3290.01,491.836,1733.49,9.175423567439397,24.444444444444446,24.95777777777778
2024-03-12 02:27:07,24.9995,24.9446,14.5767,46.0952,46.1015,24.688,24.9381,3287.06,491.836,1732.01,9.160383065182595,24.444444444444446,24.958148148148148
2024-03-12 02:27:08,25.0075,24.9414,14.5825,46.1035,46.1081,24.7015,24.9348,3292.97,495.776,1731.52,9.1597245042324,24.444444444444446,24.95851851851852
2024-03-12 02:27:09,25.0081,24.9348,14.5843,46.1149,46.1048,24.6998,24.9414,3293.62,497.746,1732.34,9.163007440423494,24.444444444444446,24.95888888888889
2024-03-12 02:27:10,25.0082,24.9381,14.5901,46.1318,46.1081,24.6969,24.9315,3297.56,495.776,1731.68,9.154507791049976,24.444444444444446,24.95925925925926
2024-03-12 02:27:11,25.0147,24.9381,14.5873,46.1532,46.1081,24.7071,24.9348,3294.61,492.821,1730.04,9.15400222931343,24.444444444444446,24.959629629629628
2024-03-12 02:27:12,25.031,24.9414,14.5927,46.1606,46.1048,24.7157,24.9348,3295.59,490.851,1730.53,9.166166519794162,24.444444444444446,24.96
2024-03-12 02:27:13,25.0282,24.9348,14.5997,46.179,46.1048,24.7073,24.9381,3296.91,489.866,1727.74,9.142796833733952,24.444444444444446,24.96037037037037
2024-03-12 02:27:14,25.0302,24.9348,14.5956,46.1908,46.1048,24.7159,24.9315,3300.19,490.851,1726.43,9.141208511141944,24.444444444444446,24.96074074074074
2024-03-12 02:27:15,25.0289,24.9381,14.5983,46.2048,46.1015,24.7204,24.9315,3296.91,493.806,1725.61,9.133364197473522,24.444444444444446,24.961111111111112
2024-03-12 02:27:16,25.0337,24.9446,14.6046,46.1977,46.0982,24.7074,24.9348,3297.89,494.791,1724.3,9.125118136801863,24.444444444444446,24.96148148148148
2024-03-12 02:27:17,25.0481,24.9381,14.6165,46.2232,46.1048,24.7201,24.9348,3297.23,493.806,1724.13,9.126405686513138,24.444444444444446,24.96185185185185
2024-03-12 02:27:18,25.0444,24.9381,14.598,46.1975,46.0785,24.7166,24.9348,3293.29,491.836,1720.85,9.121967134244636,24.444444444444446,24.962222222222223
2024-03-12 02:27:19,25.0415,24.9381,14.6158,46.2073,46.0982,24.7228,24.9348,3295.59,486.911,1723.15,9.116059351407264,24.444444444444446,24.962592592592593
2024-03-12 02:27:20,25.0382,24.9348,14.612,46.2141,46.1081,24.7278,24.9381,3291.32,481.986,1723.8,9.119935432804015,24.444444444444446,24.962962962962962
2024-03-12 02:27:21,25.0398,24.9939,14.623,46.2065,46.0949,24.7194,24.9381,3291.65,488.881,1730.86,9.149031085359349,24.444444444444446,24.963333333333335
2024-03-12 02:27:22,25.053,24.9381,14.6262,46.2136,46.1081,24.7206,24.9381,3288.7,494.791,1724.13,9.12220625907197,24.444444444444446,24.963703703703704
2024-03-12 02:27:23,25.0563,24.9381,14.6405,46.2176,46.1081,24.7309,24.9348,3291.32,494.791,1724.79,9.116070883840461,24.444444444444446,24.964074074074073
