TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:27:24,25.0456,24.9414,14.6334,46.221,46.1015,24.7328,24.9414,3288.37,494.791,1725.12,9.11466366109508,24.444444444444446,24.964444444444446
2024-03-12 02:27:25,25.0606,24.9348,14.642,46.2279,46.1048,24.7148,24.9348,3287.38,489.866,1733.16,9.16277152663313,24.444444444444446,24.964814814814815
2024-03-12 02:27:26,25.0553,24.9381,14.6402,46.23,46.1081,24.7262,24.9381,3283.12,487.896,1726.27,9.123279984065341,24.444444444444446,24.965185185185184
2024-03-12 02:27:27,25.0562,24.9414,14.6409,46.2471,46.1081,24.7079,24.9348,3285.41,491.836,1734.64,9.167691200627935,24.444444444444446,24.965555555555557
2024-03-12 02:27:28,25.0462,24.9446,14.6437,46.2344,46.1081,24.7159,24.9348,3285.41,495.776,1726.76,9.11482930554283,24.444444444444446,24.965925925925927
2024-03-12 02:27:29,25.0438,24.9446,14.6392,46.2503,46.1081,24.7124,24.9348,3283.44,498.731,1726.27,9.114082334514906,24.444444444444446,24.966296296296296
2024-03-12 02:27:30,25.0491,24.9381,14.6533,46.2376,46.1015,24.7018,24.9381,3285.41,496.761,1725.61,9.102892213688124,24.444444444444446,24.966666666666665
2024-03-12 02:27:31,25.0727,24.9414,14.661,46.2319,46.1048,24.6986,24.9381,3281.8,494.791,1724.95,9.113327818463487,24.444444444444446,24.967037037037038
2024-03-12 02:27:32,25.0826,24.9414,14.6719,46.2393,46.1048,24.7011,24.9315,3282.79,492.821,1725.44,9.115041061455788,24.444444444444446,24.967407407407407
2024-03-12 02:27:33,25.0807,24.9414,14.6669,46.2267,46.1081,24.6807,24.9348,3283.77,491.836,1725.94,9.120397406032975,24.444444444444446,24.967777777777776
2024-03-12 02:27:34,25.0667,24.9348,14.6601,46.2392,46.1081,24.6609,24.9348,3282.46,492.821,1734.31,9.158290724465685,24.444444444444446,24.96814814814815
2024-03-12 02:27:35,25.079,24.9381,14.6731,46.2272,46.1081,24.6567,24.9348,3273.27,492.821,1726.1,9.11432344036127,24.444444444444446,24.96851851851852
2024-03-12 02:27:36,25.0817,24.9348,14.6712,46.215,46.1081,24.6536,24.9348,3278.19,494.791,1726.1,9.11835249001826,24.444444444444446,24.968888888888888
2024-03-12 02:27:37,25.0926,24.9414,14.6795,46.1927,46.1081,24.6452,24.9315,3275.56,497.746,1726.1,9.120629778954818,24.444444444444446,24.96925925925926
2024-03-12 02:27:38,25.0908,24.9414,14.6709,46.1844,46.1081,24.6316,24.9315,3276.88,498.731,1724.3,9.117068440580852,24.444444444444446,24.96962962962963
2024-03-12 02:27:39,25.0998,24.9414,14.6843,46.1818,46.1081,24.6232,24.9348,3273.6,496.761,1725.28,9.118398052440803,24.444444444444446,24.97
2024-03-12 02:27:40,25.0903,24.9414,14.6818,46.1625,46.1015,24.6109,24.9414,3274.25,496.761,1724.3,9.107093817002628,24.444444444444446,24.97037037037037
2024-03-12 02:27:41,25.0935,24.9348,14.683,46.1593,46.1114,24.5952,24.9315,3269.66,491.836,1726.76,9.121839027671584,24.444444444444446,24.97074074074074
2024-03-12 02:27:42,25.0919,24.9381,14.6743,46.1353,46.1146,24.5966,24.9381,3269.33,491.836,1725.77,9.122826782833245,24.444444444444446,24.97111111111111
2024-03-12 02:27:43,25.1011,24.9446,14.678,46.1095,46.1048,24.5859,24.9348,3266.37,494.791,1725.28,9.125051580855038,24.444444444444446,24.971481481481483
2024-03-12 02:27:44,25.1153,24.9348,14.6918,46.0891,46.1048,24.5917,24.9348,3264.4,493.806,1725.61,9.127147212275931,24.444444444444446,24.971851851851852
2024-03-12 02:27:45,25.1187,24.9381,14.6856,46.0935,46.1081,24.5705,24.9315,3260.46,489.866,1726.43,9.139894439422214,24.444444444444446,24.97222222222222
2024-03-12 02:27:46,25.1219,24.9348,14.7062,46.0861,46.1015,24.5938,24.9348,3262.1,496.761,1726.27,9.12380556403965,24.444444444444446,24.972592592592594
2024-03-12 02:27:47,25.1058,24.9381,14.7022,46.0656,46.1081,24.579,24.9381,3261.78,496.761,1723.64,9.099322251995197,24.444444444444446,24.972962962962963
2024-03-12 02:27:48,25.1185,24.9446,14.7077,46.0483,46.1048,24.5752,24.9381,3262.43,493.806,1725.28,9.114283370395144,24.444444444444446,24.973333333333333
2024-03-12 02:27:49,25.1042,24.9414,14.7012,46.0371,46.1048,24.5824,24.9414,3259.15,505.625,1727.58,9.119596051364631,24.444444444444446,24.973703703703706
2024-03-12 02:27:50,25.119,24.9414,14.711,46.0204,46.1015,24.5781,24.9348,3256.85,490.851,1727.58,9.123979208171013,24.444444444444446,24.974074074074075
2024-03-12 02:27:51,25.1269,24.9381,14.7188,46.003,46.1015,24.5897,24.9348,3258.49,495.776,1727.41,9.123169030762496,24.444444444444446,24.974444444444444
2024-03-12 02:27:52,25.1164,24.9414,14.7027,45.985,46.1048,24.5886,24.9381,3256.85,492.821,1726.92,9.125488397578154,24.444444444444446,24.974814814814813
2024-03-12 02:27:53,25.1236,24.9414,14.7187,45.9692,46.1081,24.5762,24.9348,3257.51,496.761,1726.43,9.115189891091259,24.444444444444446,24.975185185185186
2024-03-12 02:27:54,25.1231,24.9348,14.7152,45.9599,46.1081,24.5799,24.9348,3257.18,494.791,1725.94,9.115230190924596,24.444444444444446,24.975555555555555
2024-03-12 02:27:55,25.123,24.9414,14.7213,45.944,46.0949,24.5901,24.9348,3257.84,493.806,1724.95,9.10457485034256,24.444444444444446,24.975925925925925
2024-03-12 02:27:56,25.1047,24.9414,14.7183,45.9308,46.1015,24.5964,24.9315,3254.88,495.776,1725.12,9.092078777741301,24.444444444444446,24.976296296296297
2024-03-12 02:27:57,25.1115,24.9348,14.71,45.9302,46.1015,24.5848,24.9381,3256.85,494.791,1727.09,9.115694852026952,24.444444444444446,24.976666666666667
2024-03-12 02:27:58,25.1096,24.9348,14.7292,45.9337,46.1048,24.5978,24.9381,3255.21,490.851,1725.28,9.087669256738168,24.444444444444446,24.977037037037036
2024-03-12 02:27:59,25.101,24.9446,14.7295,45.9451,46.1081,24.6012,24.9348,3256.85,492.821,1725.12,9.079035569912955,24.444444444444446,24.97740740740741
2024-03-12 02:28:00,25.1015,24.9381,14.7266,45.9552,46.1048,24.5961,24.9512,3255.21,495.776,1718.06,9.044844020963607,24.444444444444446,24.977777777777778
2024-03-12 02:28:01,25.0945,24.9446,14.724,45.9661,46.1081,24.6092,24.9348,3254.55,493.806,1724.79,9.076423616128135,24.444444444444446,24.978148148148147
2024-03-12 02:28:02,25.0978,24.9414,14.7351,45.9757,46.1015,24.6218,24.9348,3252.58,492.821,1724.13,9.06612640511808,24.444444444444446,24.97851851851852
2024-03-12 02:28:03,25.0807,24.8921,14.723,45.984,46.1081,24.635,24.8888,3252.91,492.821,1722.49,9.053132423379603,24.444444444444446,24.97888888888889
2024-03-12 02:28:04,25.0667,24.8888,14.7257,45.9895,46.1048,24.6094,24.8789,3254.22,497.746,1716.25,9.005792247872437,24.444444444444446,24.97925925925926
2024-03-12 02:28:05,25.0802,24.8888,14.7302,45.9905,46.1081,24.6246,24.8789,3250.94,492.821,1724.13,9.055015420013326,24.444444444444446,24.97962962962963
2024-03-12 02:28:06,25.0727,24.8888,14.7342,45.9905,46.1081,24.6413,24.8822,3250.28,489.866,1723.97,9.044114916149463,24.444444444444446,24.98
2024-03-12 02:28:07,25.0646,24.8888,14.7318,46.0053,46.1114,24.6328,24.8855,3250.28,493.806,1722.98,9.033937785642307,24.444444444444446,24.98037037037037
2024-03-12 02:28:08,25.0744,24.8888,14.7425,46.0019,46.1048,24.6378,24.8822,3250.61,488.881,1722.98,9.033150918190405,24.444444444444446,24.980740740740742
2024-03-12 02:28:09,25.0488,24.8855,14.7341,46.0232,46.1015,24.6507,24.8855,3250.28,485.926,1722.65,9.016385780052211,24.444444444444446,24.98111111111111
2024-03-12 02:28:10,25.0597,24.8888,14.7443,46.0422,46.1048,24.6412,24.8691,3258.16,493.806,1723.64,9.022179703009657,24.444444444444446,24.98148148148148
2024-03-12 02:28:11,25.048,24.8855,14.7246,46.0409,46.1081,24.6459,24.8822,3251.27,485.926,1723.31,9.02744807593135,24.444444444444446,24.98185185185185
2024-03-12 02:28:12,25.0563,24.8921,14.7366,46.051,46.1081,24.6491,24.8822,3261.78,486.911,1723.8,9.026778470191212,24.444444444444446,24.982222222222223
2024-03-12 02:28:13,25.0381,24.8822,14.7402,46.0574,46.0982,24.6491,24.8822,3259.48,494.791,1723.47,9.005985307410986,24.444444444444446,24.982592592592592
2024-03-12 02:28:14,25.035,24.8822,14.7328,46.0659,46.1081,24.6408,24.8789,3265.72,494.791,1722.82,9.006347863829756,24.444444444444446,24.98296296296296
2024-03-12 02:28:15,25.0334,24.8888,14.7417,46.0858,46.1015,24.6559,24.8888,3264.73,492.821,1722.49,8.995445220627733,24.444444444444446,24.983333333333334
2024-03-12 02:28:16,25.0223,24.8855,14.7311,46.1133,46.1048,24.6462,24.8855,3264.73,485.926,1717.73,8.970151019246059,24.444444444444446,24.983703703703704
2024-03-12 02:28:17,25.0118,24.8888,14.7313,46.1148,46.1081,24.6409,24.8855,3267.69,487.896,1721.67,8.981378210601624,24.444444444444446,24.984074074074073
2024-03-12 02:28:18,25.0188,24.8921,14.7485,46.1267,46.1048,24.6499,24.8757,3267.36,492.821,1722.33,8.97590674365083,24.444444444444446,24.984444444444446
2024-03-12 02:28:19,25.0159,24.8921,14.7406,46.1447,46.1015,24.6472,24.8822,3269.98,487.896,1722.33,8.980276580337037,24.444444444444446,24.984814814814815
2024-03-12 02:28:20,25.0059,24.8888,14.7373,46.1617,46.1015,24.6439,24.8789,3264.07,490.851,1721.67,8.97098198466843,24.444444444444446,24.985185185185184
2024-03-12 02:28:21,24.994,24.8822,14.7323,46.1584,46.1015,24.6361,24.8789,3263.42,492.821,1722.33,8.968390624550572,24.444444444444446,24.985555555555557
2024-03-12 02:28:22,24.9918,24.8921,14.733,46.1723,46.1048,24.6468,24.8789,3262.43,504.64,1719.53,8.95128028471476,24.444444444444446,24.985925925925926
2024-03-12 02:28:23,24.9965,24.8921,14.7348,46.1975,46.0982,24.6599,24.8822,3263.42,492.821,1722.82,8.970942116660702,24.444444444444446,24.986296296296295
2024-03-12 02:28:24,25.0004,24.8855,14.7307,46.2088,46.1015,24.6454,24.8888,3261.12,495.776,1723.8,8.98304280699271,24.444444444444446,24.986666666666668
2024-03-12 02:28:25,24.9937,24.8888,14.745,46.2434,46.0949,24.6504,24.8789,3262.1,489.866,1723.8,8.96467382844934,24.444444444444446,24.987037037037037
2024-03-12 02:28:26,24.9785,24.8855,14.7441,46.2434,46.1081,24.6604,24.8822,3261.12,485.926,1720.52,8.935131490610988,24.444444444444446,24.987407407407407
2024-03-12 02:28:27,24.9693,24.8888,14.7484,46.2455,46.1442,24.6428,24.8789,3262.43,488.881,1723.64,8.939526971953722,24.444444444444446,24.98777777777778
2024-03-12 02:28:28,24.9456,24.8888,14.7314,46.263,46.1081,24.6463,24.8855,3258.49,489.866,1723.64,8.933666937053461,24.444444444444446,24.98814814814815
2024-03-12 02:28:29,24.9343,24.8921,14.715,46.2703,46.1081,24.6432,24.8888,3263.42,495.776,1723.64,8.938127560634257,24.444444444444446,24.988518518518518
2024-03-12 02:28:30,24.927,24.8888,14.7225,46.3039,46.1146,24.6753,24.8822,3258.16,488.881,1723.8,8.926011502181861,24.444444444444446,24.988888888888887
2024-03-12 02:28:31,24.9358,24.8822,14.7279,46.314,46.1081,24.6597,24.8855,3265.06,489.866,1723.97,8.92986609784418,24.444444444444446,24.98925925925926
2024-03-12 02:28:32,24.9237,24.8888,14.727,46.3187,46.1048,24.6589,24.8822,3259.48,485.926,1724.46,8.922603673499303,24.444444444444446,24.98962962962963
2024-03-12 02:28:33,24.9124,24.8855,14.724,46.3179,46.1048,24.6655,24.8855,3263.42,482.971,1724.3,8.914513584584673,24.444444444444446,24.99
2024-03-12 02:28:34,24.9056,24.8888,14.716,46.3084,46.1048,24.6603,24.8855,3261.12,482.971,1717.89,8.882420378271547,24.444444444444446,24.99037037037037
2024-03-12 02:28:35,24.9106,24.8921,14.7193,46.3093,46.1048,24.6542,24.8822,3260.79,486.911,1724.79,8.919584976524437,24.444444444444446,24.99074074074074
2024-03-12 02:28:36,24.899,24.8822,14.718,46.306,46.1048,24.6663,24.8822,3255.54,483.956,1724.79,8.910570255609718,24.444444444444446,24.99111111111111
2024-03-12 02:28:37,24.8931,24.8888,14.7238,46.2887,46.1048,24.6565,24.8822,3258.16,484.941,1725.12,8.90203311200075,24.444444444444446,24.991481481481483
2024-03-12 02:28:38,24.8772,24.8888,14.701,46.2684,46.1048,24.6649,24.8822,3254.88,483.956,1724.62,8.905491384612755,24.444444444444446,24.99185185185185
2024-03-12 02:28:39,24.8881,24.8921,14.7154,46.2503,46.1048,24.6688,24.8921,3253.9,487.896,1725.44,8.906661243323825,24.444444444444446,24.99222222222222
2024-03-12 02:28:40,24.8897,24.8888,14.7035,46.2246,46.1015,24.6685,24.8789,3252.91,485.926,1726.1,8.921892525222031,24.444444444444446,24.992592592592594
2024-03-12 02:28:41,24.8793,24.8855,14.7216,46.2142,46.1048,24.6548,24.8822,3247.99,485.926,1726.43,8.898630871679469,24.444444444444446,24.992962962962963
2024-03-12 02:28:42,24.8686,24.8855,14.7067,46.2008,46.1081,24.6676,24.8822,3249.96,488.881,1725.28,8.896380314828683,24.444444444444446,24.993333333333332
2024-03-12 02:28:43,24.8604,24.8888,14.6984,46.1685,46.1048,24.6861,24.8855,3244.37,482.971,1724.3,8.891414456298293,24.444444444444446,24.993703703703705
2024-03-12 02:28:44,24.872,24.8888,14.6962,46.1558,46.1015,24.6646,24.8789,3244.37,482.971,1725.44,8.909375434232269,24.444444444444446,24.994074074074074
2024-03-12 02:28:45,24.862,24.8888,14.6868,46.1249,46.0982,24.6749,24.8822,3235.84,485.926,1726.1,8.912257841259663,24.444444444444446,24.994444444444444
2024-03-12 02:28:46,24.8574,24.8888,14.6789,46.0929,46.1048,24.6769,24.8855,3235.84,486.911,1733.65,8.9541433042438,24.444444444444446,24.994814814814816
2024-03-12 02:28:47,24.8384,24.8789,14.6785,46.0743,46.1048,24.684,24.8855,3231.9,483.956,1727.41,8.905610537527878,24.444444444444446,24.995185185185186
2024-03-12 02:28:48,24.8464,24.8822,14.6922,46.074,46.1081,24.6869,24.8822,3233.21,483.956,1731.52,8.921791324784328,24.444444444444446,24.995555555555555
2024-03-12 02:28:49,24.8519,24.8855,14.6861,46.0588,46.1081,24.6861,24.8855,3229.93,484.941,1729.06,8.9192936190658,24.444444444444446,24.995925925925928
2024-03-12 02:28:50,24.8407,24.8855,14.6883,46.0466,46.1081,24.6822,24.8855,3228.94,482.971,1730.04,8.912585326436274,24.444444444444446,24.996296296296297
2024-03-12 02:28:51,24.8238,24.8855,14.6766,46.0174,46.1081,24.6987,24.8855,3228.29,480.016,1730.86,8.912242553313723,24.444444444444446,24.996666666666666
2024-03-12 02:28:52,24.8154,24.8888,14.6692,45.995,46.1048,24.6988,24.8789,3227.96,486.911,1737.59,8.946013785236264,24.444444444444446,24.997037037037035
2024-03-12 02:28:53,24.8111,24.8855,14.6786,45.9872,46.1081,24.6983,24.8888,3229.93,485.926,1737.59,8.933934347726876,24.444444444444446,24.997407407407408
2024-03-12 02:28:54,24.8074,24.8888,14.6675,45.9672,46.0982,24.6974,24.8888,3223.36,483.956,1733.0,8.916841982188103,24.444444444444446,24.997777777777777
2024-03-12 02:28:55,24.8076,24.8888,14.6554,45.9543,46.1048,24.7,24.8789,3225.33,484.941,1732.67,8.9259583607378,24.444444444444446,24.998148148148147
2024-03-12 02:28:56,24.7967,24.8888,14.6433,45.9347,46.1015,24.7034,24.8855,3226.32,487.896,1732.18,8.924488853617863,24.444444444444446,24.99851851851852
2024-03-12 02:28:57,24.7896,24.8888,14.6625,45.9149,46.0982,24.718,24.8822,3226.32,488.881,1731.35,8.897106833763493,24.444444444444446,24.99888888888889
2024-03-12 02:28:58,24.7982,24.8855,14.6717,45.9166,46.0982,24.702,24.8822,3227.3,492.821,1729.71,8.888152531391638,24.444444444444446,24.999259259259258
2024-03-12 02:28:59,24.7719,24.8921,14.6397,45.8996,46.1114,24.7209,24.8855,3227.3,491.836,1729.38,8.891458824223193,24.444444444444446,24.99962962962963
2024-03-12 02:29:00,24.7634,24.8888,14.6443,45.8862,46.1048,24.7276,24.8822,3225.99,491.836,1733.82,8.902761352656247,24.444444444444446,25.0
2024-03-12 02:29:01,24.7548,24.8855,14.6351,45.8877,46.1081,24.7078,24.8855,3231.57,496.761,1728.4,8.875457145138267,24.444444444444446,24.999444444444446
2024-03-12 02:29:02,24.7446,24.8888,14.6302,45.8811,46.0917,24.7082,24.8855,3227.63,486.911,1727.91,8.868293926511365,24.444444444444446,24.99888888888889
2024-03-12 02:29:03,24.7528,24.8362,14.6372,45.8663,46.1048,24.7241,24.8297,3234.2,487.896,1742.03,8.941823914791044,24.444444444444446,24.998333333333335
2024-03-12 02:29:04,24.7543,24.8395,14.6227,45.8654,46.0654,24.722,24.833,3228.61,486.911,1727.41,8.880804311264622,24.444444444444446,24.997777777777777
2024-03-12 02:29:05,24.7587,24.833,14.6227,45.8477,46.1048,24.716,24.8297,3233.54,486.911,1727.41,8.884661109694244,24.444444444444446,24.997222222222224
2024-03-12 02:29:06,24.7504,24.8264,14.6299,45.8475,46.1081,24.7206,24.833,3232.23,485.926,1725.44,8.860957770607484,24.444444444444446,24.996666666666666
2024-03-12 02:29:07,24.739,24.8395,14.6213,45.8559,46.1146,24.7232,24.8297,3238.46,481.986,1727.74,8.870314573013387,24.444444444444446,24.996111111111112
2024-03-12 02:29:08,24.7489,24.8362,14.6188,45.8611,46.1081,24.719,24.8362,3231.57,486.911,1727.25,8.878667037849706,24.444444444444446,24.995555555555555
2024-03-12 02:29:09,24.754,24.8362,14.6136,45.8641,46.1015,24.7203,24.833,3238.79,485.926,1726.59,8.884298536530174,24.444444444444446,24.995
2024-03-12 02:29:10,24.7613,24.8395,14.6153,45.8944,46.1081,24.7199,24.8264,3235.51,484.941,1725.77,8.884983157217219,24.444444444444446,24.994444444444444
2024-03-12 02:29:11,24.7456,24.8395,14.6245,45.9052,46.1081,24.7186,24.8297,3239.78,484.941,1725.94,8.864050988707325,24.444444444444446,24.99388888888889
2024-03-12 02:29:12,24.7537,24.8362,14.6091,45.9092,46.1114,24.7171,24.8297,3242.08,483.956,1724.62,8.877837296863516,24.444444444444446,24.993333333333332
2024-03-12 02:29:13,24.7352,24.8362,14.6017,45.9157,46.1048,24.7212,24.8362,3241.42,484.941,1724.46,8.867300629164843,24.444444444444446,24.99277777777778
2024-03-12 02:29:14,24.73,24.8362,14.6017,45.917,46.1015,24.7177,24.833,3242.73,482.971,1730.53,8.89394675018262,24.444444444444446,24.99222222222222
2024-03-12 02:29:15,24.7255,24.8362,14.5951,45.9189,46.1081,24.7231,24.833,3245.69,487.896,1723.47,8.859498884063381,24.444444444444446,24.991666666666667
2024-03-12 02:29:16,24.7187,24.8395,14.5779,45.9254,46.1114,24.7316,24.8362,3246.67,484.941,1724.79,8.875386587573624,24.444444444444446,24.99111111111111
2024-03-12 02:29:17,24.7154,24.8264,14.5754,45.9388,46.1015,24.7188,24.833,3245.69,481.001,1723.8,8.869592496655796,24.444444444444446,24.990555555555556
2024-03-12 02:29:18,24.7204,24.8395,14.5798,45.9636,46.1179,24.7097,24.8362,3253.24,484.941,1725.94,8.881129072540089,24.444444444444446,24.99
2024-03-12 02:29:19,24.7075,24.8395,14.573,45.9831,46.1048,24.717,24.8362,3249.96,481.986,1727.74,8.885043343863147,24.444444444444446,24.989444444444445
2024-03-12 02:29:20,24.7038,24.833,14.5724,45.987,46.0982,24.7198,24.8297,3255.54,481.986,1728.56,8.886541161693389,24.444444444444446,24.98888888888889
2024-03-12 02:29:21,24.699,24.8362,14.564,45.9814,46.1048,24.716,24.8362,3252.91,484.941,1729.55,8.894790231443643,24.444444444444446,24.988333333333333
2024-03-12 02:29:22,24.6884,24.8297,14.5663,46.0063,46.1081,24.7137,24.8297,3256.52,484.941,1729.06,8.880952009831589,24.444444444444446,24.98777777777778
2024-03-12 02:29:23,24.6971,24.8428,14.5485,46.039,46.1048,24.7051,24.833,3257.51,483.956,1731.19,8.915171580254343,24.444444444444446,24.987222222222222
2024-03-12 02:29:24,24.7021,24.833,14.5555,46.054,46.1048,24.7166,24.833,3260.13,486.911,1731.03,8.912590858472484,24.444444444444446,24.986666666666668
2024-03-12 02:29:25,24.6972,24.8362,14.5447,46.0687,46.1048,24.7077,24.8231,3259.15,489.866,1731.52,8.920297652682912,24.444444444444446,24.98611111111111
2024-03-12 02:29:26,24.6927,24.8362,14.5391,46.096,46.1081,24.7018,24.8067,3265.39,491.836,1733.49,8.931414124662316,24.444444444444446,24.985555555555557
2024-03-12 02:29:27,24.6864,24.8362,14.5381,46.1281,46.0949,24.7108,24.833,3265.06,491.836,1725.61,8.886173363490178,24.444444444444446,24.985
2024-03-12 02:29:28,24.7002,24.8362,14.5342,46.1447,46.1015,24.7132,24.8264,3268.67,492.821,1731.52,8.932159166429408,24.444444444444446,24.984444444444446
2024-03-12 02:29:29,24.6929,24.833,14.5328,46.154,46.1048,24.7193,24.833,3269.0,491.836,1730.53,8.921871229775023,24.444444444444446,24.983888888888888
2024-03-12 02:29:30,24.7047,24.8362,14.5275,46.1828,46.1081,24.7162,24.833,3269.0,491.836,1729.88,8.933530461892891,24.444444444444446,24.983333333333334
2024-03-12 02:29:31,24.7019,24.8428,14.5211,46.202,46.1048,24.7009,24.8362,3269.98,488.881,1729.22,8.933280926567054,24.444444444444446,24.982777777777777
2024-03-12 02:29:32,24.6934,24.8428,14.5181,46.2282,46.1081,24.7087,24.8362,3275.89,483.956,1729.38,8.929281002558014,24.444444444444446,24.982222222222223
2024-03-12 02:29:33,24.6999,24.833,14.5027,46.2351,46.1015,24.7048,24.833,3276.22,481.986,1736.77,8.986738028558705,24.444444444444446,24.981666666666666
2024-03-12 02:29:34,24.6966,24.8362,14.5055,46.2536,46.1081,24.7022,24.833,3274.58,490.851,1728.4,8.938078333529502,24.444444444444446,24.98111111111111
2024-03-12 02:29:35,24.6974,24.8362,14.5049,46.2762,46.1081,24.7032,24.8362,3280.49,493.806,1728.73,8.941012964054398,24.444444444444446,24.980555555555554
2024-03-12 02:29:36,24.7028,24.8362,14.4907,46.2817,46.1081,24.702,24.8362,3278.19,493.806,1728.07,8.954786283951698,24.444444444444446,24.98
2024-03-12 02:29:37,24.6829,24.8395,14.505,46.2763,46.1048,24.6942,24.833,3284.76,488.881,1727.58,8.922266331941174,24.444444444444446,24.979444444444443
2024-03-12 02:29:38,24.6958,24.8395,14.4889,46.3002,46.1081,24.6994,24.8297,3284.43,487.896,1727.41,8.946808157117028,24.444444444444446,24.97888888888889
2024-03-12 02:29:39,24.7008,24.8395,14.4929,46.2973,46.1081,24.7005,24.8297,3285.41,494.791,1728.07,8.951103387936907,24.444444444444446,24.978333333333335
2024-03-12 02:29:40,24.6948,24.8362,14.4775,46.3161,46.1081,24.699,24.8297,3286.73,492.821,1728.4,8.961056976888752,24.444444444444446,24.977777777777778
2024-03-12 02:29:41,24.7036,24.8362,14.4745,46.3186,46.1048,24.6972,24.8362,3285.74,494.791,1730.37,8.981631588211277,24.444444444444446,24.977222222222224
2024-03-12 02:29:42,24.6935,24.8395,14.4821,46.3217,46.0982,24.6972,24.8297,3285.41,491.836,1730.37,8.966090154545428,24.444444444444446,24.976666666666667
2024-03-12 02:29:43,24.7015,24.8362,14.4833,46.3313,46.1015,24.6989,24.8297,3285.09,491.836,1731.19,8.976312618622769,24.444444444444446,24.976111111111113
2024-03-12 02:29:44,24.6898,24.8395,14.4676,46.3185,46.1015,24.6961,24.8297,3284.76,486.911,1732.01,8.984079879582223,24.444444444444446,24.975555555555555
2024-03-12 02:29:45,24.6947,24.833,14.465,46.3349,46.1048,24.694,24.8297,3285.41,498.731,1726.59,8.962536856449718,24.444444444444446,24.975
2024-03-12 02:29:46,24.689,24.8395,14.4489,46.325,46.1015,24.6882,24.8297,3284.76,492.821,1733.0,9.004956023412895,24.444444444444446,24.974444444444444
2024-03-12 02:29:47,24.715,24.8362,14.4667,46.3251,46.1081,24.6914,24.833,3281.47,498.731,1733.32,9.013831057622653,24.444444444444446,24.97388888888889
2024-03-12 02:29:48,24.6986,24.8297,14.4607,46.3275,46.1048,24.7016,24.8297,3281.15,491.836,1733.0,9.003021383785208,24.444444444444446,24.973333333333333
2024-03-12 02:29:49,24.7133,24.8362,14.459,46.3272,46.1048,24.6783,24.8264,3280.16,490.851,1732.34,9.01400901747296,24.444444444444446,24.97277777777778
2024-03-12 02:29:50,24.705,24.8362,14.4628,46.3177,46.1048,24.6851,24.8297,3280.82,491.836,1732.01,9.00165746538485,24.444444444444446,24.97222222222222
2024-03-12 02:29:51,24.7203,24.833,14.4595,46.2917,46.1081,24.6813,24.8297,3277.21,491.836,1730.7,9.011183882395466,24.444444444444446,24.971666666666668
2024-03-12 02:29:52,24.7179,24.8362,14.4491,46.273,46.1048,24.6862,24.8264,3275.56,497.746,1731.35,9.021596573012074,24.444444444444446,24.97111111111111
2024-03-12 02:29:53,24.7231,24.8395,14.4589,46.2646,46.1015,24.6757,24.833,3272.28,492.821,1731.68,9.019274039306127,24.444444444444446,24.970555555555556
2024-03-12 02:29:54,24.7199,24.8362,14.4409,46.2669,46.1081,24.69,24.8297,3271.95,493.806,1731.35,9.030557725731446,24.444444444444446,24.97
2024-03-12 02:29:55,24.722,24.8362,14.4353,46.2638,46.1081,24.6689,24.833,3265.72,496.761,1732.83,9.045047840114664,24.444444444444446,24.969444444444445
2024-03-12 02:29:56,24.7285,24.8362,14.4494,46.2402,46.1015,24.6811,24.8297,3266.04,496.761,1732.18,9.034974823726369,24.444444444444446,24.968888888888888
2024-03-12 02:29:57,24.7426,24.8362,14.4479,46.2145,46.1048,24.6748,24.833,3261.45,492.821,1733.16,9.053806080973452,24.444444444444446,24.968333333333334
2024-03-12 02:29:58,24.7325,24.8658,14.4493,46.2001,46.1114,24.6634,24.8297,3259.81,491.836,1734.15,9.048858114535943,24.444444444444446,24.96777777777778
2024-03-12 02:29:59,24.7476,24.8395,14.4287,46.1921,46.1081,24.6634,24.8264,3254.55,493.806,1733.16,9.075089081659202,24.444444444444446,24.967222222222222
2024-03-12 02:30:00,24.7608,24.8362,14.4382,46.1743,46.1081,24.6625,24.8395,3252.91,515.475,1733.16,9.078343094160736,24.444444444444446,24.96666666666667
2024-03-12 02:30:01,24.7584,24.8395,14.4339,46.1729,46.1081,24.6413,24.8297,3252.91,485.926,1731.52,9.071422124119664,24.444444444444446,24.96611111111111
2024-03-12 02:30:02,24.7657,24.8395,14.4484,46.1675,46.1015,24.6428,24.833,3251.6,492.821,1736.12,9.08917854763194,24.444444444444446,24.965555555555557
2024-03-12 02:30:03,24.7647,24.7903,14.4432,46.1408,46.1015,24.6228,24.7837,3256.52,491.836,1730.53,9.06360113563085,24.444444444444446,24.965
2024-03-12 02:30:04,24.7555,24.787,14.4393,46.1117,46.1015,24.6411,24.787,3252.91,485.926,1731.19,9.062402011727722,24.444444444444446,24.964444444444446
2024-03-12 02:30:05,24.7692,24.7903,14.4438,46.0955,46.1015,24.6286,24.7837,3249.3,483.956,1728.89,9.058433137553127,24.444444444444446,24.96388888888889
2024-03-12 02:30:06,24.7606,24.7935,14.4376,46.0664,46.1015,24.6347,24.7804,3249.96,491.836,1730.04,9.0623515941848,24.444444444444446,24.963333333333335
2024-03-12 02:30:07,24.7659,24.787,14.4416,46.0375,46.1015,24.6269,24.7837,3248.97,493.806,1729.38,9.06003516895912,24.444444444444446,24.962777777777777
2024-03-12 02:30:08,24.7688,24.7903,14.428,46.035,46.1015,24.6302,24.787,3250.94,490.851,1729.55,9.075406692186714,24.444444444444446,24.962222222222223
2024-03-12 02:30:09,24.7765,24.7837,14.4354,46.0123,46.1081,24.613,24.787,3252.25,485.926,1728.73,9.071367099591162,24.444444444444446,24.961666666666666
2024-03-12 02:30:10,24.7921,24.787,14.434,46.0156,46.1048,24.6185,24.787,3250.61,485.926,1729.06,9.088014247343597,24.444444444444446,24.961111111111112
2024-03-12 02:30:11,24.779,24.7935,14.4415,46.007,46.1081,24.6306,24.7837,3253.9,486.911,1732.83,9.089716045688645,24.444444444444446,24.960555555555555
2024-03-12 02:30:12,24.786,24.787,14.4404,46.0139,46.1114,24.6221,24.7837,3240.11,491.836,1729.06,9.07704696781436,24.444444444444446,24.96
2024-03-12 02:30:13,24.7952,24.7935,14.4425,45.9825,46.1081,24.619,24.7804,3253.24,492.821,1730.04,9.08842461969553,24.444444444444446,24.959444444444443
2024-03-12 02:30:14,24.8078,24.7804,14.4583,45.9715,46.1081,24.6187,24.7837,3254.55,490.851,1730.37,9.087348459023044,24.444444444444446,24.95888888888889
2024-03-12 02:30:15,24.8,24.7837,14.4458,45.975,46.1245,24.6263,24.7837,3256.52,492.821,1731.52,9.097517454361935,24.444444444444446,24.958333333333336
2024-03-12 02:30:16,24.8134,24.7903,14.4469,45.9644,46.1114,24.6322,24.787,3254.88,492.821,1731.52,9.108324611330952,24.444444444444446,24.95777777777778
2024-03-12 02:30:17,24.8028,24.8362,14.4368,45.9638,46.1081,24.6275,24.7837,3255.21,491.836,1730.37,9.101836236169179,24.444444444444446,24.957222222222224
2024-03-12 02:30:18,24.7946,24.787,14.4371,45.968,46.1015,24.6325,24.7837,3252.91,485.926,1730.37,9.094372835821169,24.444444444444446,24.956666666666667
2024-03-12 02:30:19,24.8109,24.7804,14.4401,45.9678,46.1015,24.6341,24.7804,3254.88,493.806,1730.37,9.10605086224805,24.444444444444446,24.956111111111113
2024-03-12 02:30:20,24.8135,24.787,14.4311,45.9646,46.1048,24.619,24.7837,3250.94,486.911,1730.7,9.11797477200439,24.444444444444446,24.955555555555556
2024-03-12 02:30:21,24.8295,24.7903,14.4479,45.9757,46.1015,24.6299,24.7968,3254.22,483.956,1730.37,9.115533770925513,24.444444444444446,24.955000000000002
2024-03-12 02:30:22,24.8194,24.7903,14.4413,45.9908,46.1015,24.62,24.7837,3256.19,480.016,1730.37,9.112460606076334,24.444444444444446,24.954444444444444
2024-03-12 02:30:23,24.8377,24.7903,14.4549,46.0262,46.1048,24.6362,24.7804,3252.58,481.986,1729.88,9.114005824759424,24.444444444444446,24.95388888888889
2024-03-12 02:30:24,24.8382,24.7903,14.4561,46.0216,46.1048,24.6198,24.7804,3255.54,486.911,1729.55,9.11165285267597,24.444444444444446,24.953333333333333
2024-03-12 02:30:25,24.8224,24.7903,14.4451,46.0278,46.1048,24.6334,24.7804,3255.21,486.911,1728.24,9.100542044157958,24.444444444444446,24.95277777777778
2024-03-12 02:30:26,24.8298,24.7935,14.4545,46.0293,46.1081,24.623,24.7837,3257.51,482.971,1728.4,9.099630475009436,24.444444444444446,24.952222222222222
2024-03-12 02:30:27,24.8317,24.7903,14.4429,46.0479,46.1015,24.6381,24.7903,3259.15,487.896,1728.73,9.113210250769532,24.444444444444446,24.951666666666668
2024-03-12 02:30:28,24.8209,24.787,14.4399,46.0585,46.1114,24.6398,24.787,3261.45,489.866,1739.56,9.16341677050774,24.444444444444446,24.95111111111111
2024-03-12 02:30:29,24.8239,24.787,14.4495,46.0658,46.1081,24.6411,24.787,3252.25,494.791,1727.58,9.094524394432106,24.444444444444446,24.950555555555557
2024-03-12 02:30:30,24.8301,24.7903,14.4506,46.0761,46.1146,24.6387,24.7903,3267.03,494.791,1719.37,9.055753945831341,24.444444444444446,24.95
2024-03-12 02:30:31,24.8252,24.7837,14.4484,46.0668,46.1114,24.6399,24.7837,3259.81,491.836,1725.44,9.085360070553808,24.444444444444446,24.949444444444445
2024-03-12 02:30:32,24.8315,24.787,14.4567,46.0767,46.1048,24.6333,24.7837,3263.09,493.806,1725.44,9.083608979645128,24.444444444444446,24.948888888888888
2024-03-12 02:30:33,24.8361,24.787,14.4575,46.0765,46.1081,24.634,24.7837,3263.75,483.956,1724.62,9.082617566905322,24.444444444444446,24.948333333333334
2024-03-12 02:30:34,24.8437,24.787,14.4508,46.0997,46.1048,24.6398,24.7804,3266.04,494.791,1724.13,9.092547802768747,24.444444444444446,24.94777777777778
2024-03-12 02:30:35,24.8268,24.7968,14.4598,46.1,46.1081,24.6339,24.787,3264.4,489.866,1728.56,9.093192670635384,24.444444444444446,24.947222222222223
2024-03-12 02:30:36,24.8462,24.7903,14.4746,46.126,46.1081,24.6293,24.787,3268.67,486.911,1722.49,9.06528169789856,24.444444444444446,24.94666666666667
2024-03-12 02:30:37,24.8481,24.7903,14.4565,46.1394,46.1081,24.6395,24.7837,3265.06,488.881,1721.67,9.078438773725766,24.444444444444446,24.94611111111111
2024-03-12 02:30:38,24.855,24.7903,14.4607,46.1491,46.1114,24.6312,24.8001,3267.03,481.986,1722.0,9.08253813737949,24.444444444444446,24.945555555555558
2024-03-12 02:30:39,24.8584,24.7837,14.4655,46.1588,46.1114,24.6227,24.7837,3265.72,482.971,1723.15,9.0873795748238,24.444444444444446,24.945
2024-03-12 02:30:40,24.8734,24.7837,14.472,46.1516,46.1015,24.6358,24.7738,3269.0,486.911,1723.8,9.098242543857564,24.444444444444446,24.944444444444446
2024-03-12 02:30:41,24.875,24.7935,14.4685,46.1651,46.1048,24.6157,24.7837,3271.95,489.866,1724.13,9.104446180518707,24.444444444444446,24.94388888888889
2024-03-12 02:30:42,24.867,24.7837,14.4657,46.1567,46.1015,24.6231,24.7771,3268.34,495.776,1723.8,9.09815507253116,24.444444444444446,24.943333333333335
2024-03-12 02:30:43,24.8684,24.7837,14.4664,46.164,46.1015,24.6037,24.7837,3272.61,488.881,1730.86,9.136032308377624,24.444444444444446,24.942777777777778
2024-03-12 02:30:44,24.8847,24.7903,14.477,46.166,46.1081,24.6077,24.7837,3271.63,493.806,1723.64,9.102908243501332,24.444444444444446,24.942222222222224
2024-03-12 02:30:45,24.887,24.7837,14.4817,46.1804,46.1048,24.5991,24.7837,3275.24,490.851,1722.82,9.096479531314458,24.444444444444446,24.941666666666666
2024-03-12 02:30:46,24.8843,24.7837,14.4892,46.19,46.1048,24.5944,24.787,3273.27,486.911,1723.97,9.093628569411933,24.444444444444446,24.941111111111113
2024-03-12 02:30:47,24.8885,24.7903,14.4732,46.1996,46.1048,24.5875,24.7903,3275.24,492.821,1727.58,9.130378617108338,24.444444444444446,24.940555555555555
2024-03-12 02:30:48,24.8752,24.7837,14.4886,46.203,46.1081,24.5901,24.7837,3274.25,491.836,1717.56,9.05240883537867,24.444444444444446,24.94
2024-03-12 02:30:49,24.8742,24.7837,14.4838,46.2061,46.1015,24.5932,24.7804,3270.64,491.836,1721.83,9.078234004152419,24.444444444444446,24.939444444444444
2024-03-12 02:30:50,24.8851,24.787,14.4933,46.2066,46.1048,24.5902,24.7804,3272.61,492.821,1717.56,9.056940879160466,24.444444444444446,24.93888888888889
2024-03-12 02:30:51,24.8841,24.7935,14.4769,46.2176,46.1015,24.5881,24.7804,3274.91,492.821,1718.06,9.07300318026896,24.444444444444446,24.938333333333333
2024-03-12 02:30:52,24.8943,24.787,14.4908,46.2248,46.0982,24.5894,24.7804,3272.94,487.896,1721.01,9.08535080634679,24.444444444444446,24.93777777777778
2024-03-12 02:30:53,24.9118,24.7935,14.4902,46.2303,46.1081,24.5806,24.7935,3273.27,492.821,1721.18,9.102056496661728,24.444444444444446,24.937222222222225
2024-03-12 02:30:54,24.9124,24.7837,14.4999,46.2164,46.1081,24.6004,24.7771,3272.28,489.866,1721.34,9.094954087808661,24.444444444444446,24.936666666666667
2024-03-12 02:30:55,24.9207,24.787,14.4998,46.2466,46.1081,24.5949,24.7837,3269.33,490.851,1722.16,9.106627279919932,24.444444444444446,24.936111111111114
2024-03-12 02:30:56,24.9143,24.7935,14.512,46.2065,46.1081,24.5958,24.7837,3269.0,487.896,1723.64,9.098185230298133,24.444444444444446,24.935555555555556
2024-03-12 02:30:57,24.9251,24.787,14.5059,46.1965,46.1015,24.5979,24.7837,3267.36,485.926,1724.3,9.116455963694467,24.444444444444446,24.935000000000002
2024-03-12 02:30:58,24.9194,24.787,14.4957,46.2011,46.1081,24.5979,24.7837,3267.03,485.926,1725.61,9.127322338619527,24.444444444444446,24.934444444444445
2024-03-12 02:30:59,24.9167,24.7903,14.5038,46.2036,46.1048,24.5974,24.787,3263.09,489.866,1726.1,9.120454602882761,24.444444444444446,24.93388888888889
2024-03-12 02:31:00,24.906,24.7935,14.5093,46.1844,46.1081,24.5846,24.7804,3263.09,494.791,1723.8,9.094131391516898,24.444444444444446,24.933333333333334
2024-03-12 02:31:01,24.9039,24.7837,14.5053,46.1722,46.1081,24.5979,24.7837,3259.81,493.806,1726.43,9.109670789868384,24.444444444444446,24.93277777777778
2024-03-12 02:31:02,24.906,24.7935,14.5056,46.1661,46.1015,24.5954,24.7935,3256.52,490.851,1725.94,9.108661697142766,24.444444444444446,24.932222222222222
2024-03-12 02:31:03,24.9179,24.7476,14.5152,46.1475,46.1114,24.5813,24.7344,3247.0,488.881,1725.77,9.109778660514841,24.444444444444446,24.93166666666667
2024-03-12 02:31:04,24.9082,24.7377,14.5247,46.1198,46.1081,24.6009,24.7377,3255.87,489.866,1726.59,9.097285497027835,24.444444444444446,24.93111111111111
2024-03-12 02:31:05,24.9104,24.7311,14.5227,46.111,46.1114,24.6025,24.7311,3249.63,490.851,1727.41,9.105287510770614,24.444444444444446,24.930555555555557
2024-03-12 02:31:06,24.9159,24.7443,14.5234,46.0991,46.1048,24.6078,24.741,3247.99,489.866,1726.1,9.102586643534387,24.444444444444446,24.93
2024-03-12 02:31:07,24.9185,24.7443,14.5242,46.0855,46.1015,24.6052,24.7377,3247.99,493.806,1725.94,9.103319322200216,24.444444444444446,24.929444444444446
2024-03-12 02:31:08,24.9038,24.7344,14.5358,46.0556,46.1081,24.6014,24.7344,3240.76,493.806,1724.3,9.071657654290563,24.444444444444446,24.92888888888889
2024-03-12 02:31:09,24.9178,24.741,14.5238,46.0466,46.1015,24.6183,24.7377,3239.78,494.791,1724.46,9.095250677410505,24.444444444444446,24.928333333333335
2024-03-12 02:31:10,24.917,24.741,14.5264,46.0213,46.1048,24.6127,24.7476,3240.43,490.851,1724.62,9.093119119215162,24.444444444444446,24.927777777777777
2024-03-12 02:31:11,24.9202,24.7443,14.5327,46.0023,46.1081,24.6051,24.7344,3238.14,490.851,1723.64,9.085240675593074,24.444444444444446,24.927222222222223
2024-03-12 02:31:12,24.9242,24.741,14.5333,45.9876,46.1048,24.6024,24.7377,3235.51,486.911,1722.33,9.081307204521917,24.444444444444446,24.92666666666667
2024-03-12 02:31:13,24.9062,24.741,14.5242,45.9682,46.1048,24.6108,24.7344,3235.18,486.911,1715.92,9.03975991934574,24.444444444444446,24.926111111111112
2024-03-12 02:31:14,24.9372,24.741,14.5448,45.9416,46.1048,24.611,24.7344,3233.21,491.836,1721.67,9.079137679670861,24.444444444444446,24.925555555555558
2024-03-12 02:31:15,24.9193,24.7443,14.5435,45.9261,46.1015,24.6245,24.7344,3232.55,490.851,1720.52,9.058580602700841,24.444444444444446,24.925
2024-03-12 02:31:16,24.9034,24.7377,14.5356,45.9309,46.1081,24.6183,24.7344,3232.88,491.836,1720.68,9.052437966100957,24.444444444444446,24.924444444444447
2024-03-12 02:31:17,24.8926,24.7377,14.5309,45.8986,46.1015,24.6159,24.7443,3231.57,495.776,1728.24,9.086861370390327,24.444444444444446,24.92388888888889
2024-03-12 02:31:18,24.9037,24.7443,14.5371,45.8809,46.1015,24.6137,24.7377,3228.61,490.851,1720.03,9.047970978293582,24.444444444444446,24.923333333333336
2024-03-12 02:31:19,24.8913,24.741,14.5329,45.8644,46.1048,24.6311,24.7344,3231.24,485.926,1721.01,9.045965087947568,24.444444444444446,24.922777777777778
2024-03-12 02:31:20,24.9034,24.7344,14.5309,45.862,46.1081,24.6299,24.7344,3225.33,486.911,1721.18,9.059173352616087,24.444444444444446,24.922222222222224
2024-03-12 02:31:21,24.8836,24.7443,14.5308,45.863,46.1081,24.6289,24.7344,3230.58,485.926,1721.67,9.044541835388987,24.444444444444446,24.921666666666667
2024-03-12 02:31:22,24.8895,24.7344,14.5408,45.8662,46.1081,24.6341,24.7377,3224.35,482.971,1721.83,9.041800146170708,24.444444444444446,24.921111111111113
2024-03-12 02:31:23,24.8822,24.741,14.5506,45.866,46.1048,24.6267,24.7344,3230.91,484.941,1721.5,9.025129586467612,24.444444444444446,24.920555555555556
2024-03-12 02:31:24,24.8824,24.7377,14.5388,45.8782,46.1015,24.6291,24.7344,3226.97,488.881,1721.67,9.036504417020467,24.444444444444446,24.92
2024-03-12 02:31:25,24.86,24.741,14.52,45.8832,46.1048,24.6362,24.7377,3230.91,491.836,1728.07,9.066939236401968,24.444444444444446,24.919444444444444
2024-03-12 02:31:26,24.8559,24.7443,14.5275,45.8771,46.1048,24.633,24.741,3227.96,490.851,1720.36,9.016359530027923,24.444444444444446,24.91888888888889
2024-03-12 02:31:27,24.8472,24.7377,14.5262,45.8971,46.1081,24.6289,24.7377,3232.55,490.851,1721.18,9.01419408747656,24.444444444444446,24.918333333333333
2024-03-12 02:31:28,24.8565,24.7377,14.5352,45.8837,46.1015,24.6366,24.718,3232.23,492.821,1721.34,9.015294081776672,24.444444444444446,24.91777777777778
2024-03-12 02:31:29,24.8507,24.7443,14.5439,45.9,46.1048,24.6371,24.7377,3233.21,491.836,1721.34,9.002628839589564,24.444444444444446,24.91722222222222
2024-03-12 02:31:30,24.8395,24.741,14.5388,45.8965,46.1081,24.6296,24.7344,3232.55,495.776,1728.73,9.035927617251424,24.444444444444446,24.916666666666668
2024-03-12 02:31:31,24.8244,24.741,14.5285,45.8841,46.1081,24.6322,24.7344,3234.2,497.746,1721.18,8.99227215436972,24.444444444444446,24.916111111111114
2024-03-12 02:31:32,24.8285,24.7344,14.536,45.8941,46.1015,24.6175,24.7377,3232.23,490.851,1721.01,8.988414781018333,24.444444444444446,24.915555555555557
2024-03-12 02:31:33,24.8462,24.741,14.5435,45.9068,46.0982,24.6331,24.7377,3232.55,491.836,1721.83,9.001609319620147,24.444444444444446,24.915000000000003
2024-03-12 02:31:34,24.8222,24.7377,14.5308,45.9004,46.1081,24.6295,24.7377,3234.85,490.851,1720.85,8.986618602137128,24.444444444444446,24.914444444444445
2024-03-12 02:31:35,24.8252,24.7377,14.5319,45.9114,46.1081,24.6247,24.7377,3235.84,488.881,1719.21,8.979711728081515,24.444444444444446,24.91388888888889
2024-03-12 02:31:36,24.8212,24.741,14.5294,45.9245,46.1344,24.6334,24.7377,3239.45,486.911,1721.83,8.992085841154896,24.444444444444446,24.913333333333334
2024-03-12 02:31:37,24.8071,24.7443,14.5254,45.9259,46.1114,24.6225,24.7311,3236.82,485.926,1722.16,8.984983034474247,24.444444444444446,24.91277777777778
2024-03-12 02:31:38,24.807,24.7377,14.532,45.931,46.0654,24.6164,24.7344,3241.75,488.881,1721.18,8.974018433177172,24.444444444444446,24.912222222222223
2024-03-12 02:31:39,24.7936,24.7443,14.5274,45.9611,46.1081,24.6088,24.7377,3240.76,484.941,1721.34,8.967166161465672,24.444444444444446,24.91166666666667
2024-03-12 02:31:40,24.7988,24.7377,14.533,45.9807,46.1048,24.5966,24.7377,3244.05,489.866,1722.0,8.970254852246946,24.444444444444446,24.91111111111111
2024-03-12 02:31:41,24.773,24.7278,14.5265,45.986,46.1081,24.5896,24.7377,3243.06,493.806,1721.67,8.951674707935364,24.444444444444446,24.910555555555558
2024-03-12 02:31:42,24.7656,24.7443,14.514,46.0088,46.1081,24.5926,24.7377,3247.33,494.791,1720.85,8.951864591957257,24.444444444444446,24.91
2024-03-12 02:31:43,24.7687,24.7377,14.5394,46.0372,46.1015,24.5939,24.7311,3245.36,495.776,1720.19,8.928966014952444,24.444444444444446,24.909444444444446
2024-03-12 02:31:44,24.7449,24.7377,14.5142,46.0469,46.1048,24.5875,24.7377,3246.34,492.821,1720.52,8.931901209743007,24.444444444444446,24.90888888888889
2024-03-12 02:31:45,24.755,24.7476,14.5188,46.0735,46.1015,24.5869,24.7377,3247.66,493.806,1720.36,8.935871908647206,24.444444444444446,24.908333333333335
2024-03-12 02:31:46,24.7346,24.741,14.5078,46.0763,46.1048,24.5886,24.7344,3246.02,497.746,1720.68,8.929326625872525,24.444444444444446,24.907777777777778
2024-03-12 02:31:47,24.723,24.741,14.5119,46.0991,46.1015,24.5956,24.741,3251.6,494.791,1721.5,8.919867273256742,24.444444444444446,24.907222222222224
2024-03-12 02:31:48,24.726,24.7377,14.5145,46.122,46.1048,24.5698,24.7344,3248.97,493.806,1721.34,8.919387627146039,24.444444444444446,24.906666666666666
2024-03-12 02:31:49,24.7305,24.7476,14.5069,46.1467,46.1015,24.581,24.7311,3251.6,494.791,1720.19,8.923990590799745,24.444444444444446,24.906111111111112
2024-03-12 02:31:50,24.7282,24.741,14.5097,46.1563,46.1114,24.5696,24.7377,3250.28,495.776,1719.7,8.91699814474002,24.444444444444446,24.90555555555556
2024-03-12 02:31:51,24.7412,24.7344,14.5103,46.1775,46.1048,24.5645,24.7377,3252.91,491.836,1720.85,8.93378901379838,24.444444444444446,24.905
2024-03-12 02:31:52,24.7369,24.741,14.5109,46.1733,46.1048,24.5495,24.7377,3251.6,485.926,1720.68,8.928628121814493,24.444444444444446,24.904444444444447
2024-03-12 02:31:53,24.7293,24.741,14.5054,46.1905,46.1048,24.5463,24.7377,3257.18,487.896,1721.83,8.932760686311784,24.444444444444446,24.90388888888889
2024-03-12 02:31:54,24.7286,24.7443,14.5124,46.2014,46.1048,24.5355,24.7344,3252.58,484.941,1722.49,8.929454556873702,24.444444444444446,24.903333333333336
2024-03-12 02:31:55,24.7257,24.7443,14.5113,46.2073,46.1245,24.5203,24.7278,3252.25,486.911,1722.82,8.929591700831159,24.444444444444446,24.90277777777778
2024-03-12 02:31:56,24.7202,24.7344,14.5048,46.2145,46.1081,24.5083,24.7377,3253.57,484.941,1723.15,8.932176515568813,24.444444444444446,24.902222222222225
2024-03-12 02:31:57,24.711,24.7377,14.487,46.2295,46.1048,24.503,24.7377,3260.79,488.881,1723.31,8.940526292531734,24.444444444444446,24.901666666666667
2024-03-12 02:31:58,24.7108,24.7443,14.5022,46.2277,46.1048,24.4941,24.7344,3255.21,488.881,1725.12,8.936435666876868,24.444444444444446,24.901111111111113
2024-03-12 02:31:59,24.7111,24.7377,14.5053,46.2437,46.1048,24.4879,24.741,3259.15,484.941,1725.94,8.938231178483484,24.444444444444446,24.900555555555556
2024-03-12 02:32:00,24.7063,24.741,14.4997,46.264,46.1015,24.4834,24.7377,3254.88,482.971,1726.92,8.944007401665234,24.444444444444446,24.900000000000002
2024-03-12 02:32:01,24.6907,24.7377,14.5011,46.257,46.1081,24.4808,24.7344,3259.81,483.956,1726.92,8.92911036192346,24.444444444444446,24.899444444444445
2024-03-12 02:32:02,24.6964,24.7443,14.5015,46.2569,46.1015,24.4652,24.7377,3255.87,485.926,1727.41,8.936289615945332,24.444444444444446,24.89888888888889
2024-03-12 02:32:03,24.6986,24.695,14.5002,46.2553,46.1015,24.4563,24.6917,3257.18,486.911,1727.09,8.937701521791244,24.444444444444446,24.898333333333333
2024-03-12 02:32:04,24.7033,24.695,14.5046,46.2489,46.1081,24.4379,24.6917,3257.84,488.881,1726.76,8.93625663431287,24.444444444444446,24.89777777777778
2024-03-12 02:32:05,24.7041,24.695,14.512,46.229,46.1081,24.4222,24.695,3256.52,493.806,1726.59,8.929594405957282,24.444444444444446,24.897222222222222
2024-03-12 02:32:06,24.6978,24.6983,14.487,46.2362,46.1048,24.4087,24.6917,3253.57,495.776,1721.83,8.921315037881074,24.444444444444446,24.89666666666667
2024-03-12 02:32:07,24.6805,24.695,14.4957,46.2216,46.1081,24.4039,24.6884,3254.55,490.851,1726.1,8.920666292717726,24.444444444444446,24.89611111111111
2024-03-12 02:32:08,24.6893,24.6917,14.4882,46.2148,46.1081,24.3926,24.6917,3252.25,486.911,1727.58,8.942604179522796,24.444444444444446,24.895555555555557
2024-03-12 02:32:09,24.6892,24.6917,14.4839,46.2206,46.1114,24.4032,24.695,3252.58,484.941,1722.0,8.917389959246787,24.444444444444446,24.895000000000003
2024-03-12 02:32:10,24.6787,24.695,14.4893,46.2104,46.1081,24.3883,24.6917,3258.49,490.851,1727.25,8.930641347614126,24.444444444444446,24.894444444444446
2024-03-12 02:32:11,24.6653,24.695,14.4807,46.203,46.1081,24.3946,24.6917,3252.25,485.926,1727.91,8.929845203269366,24.444444444444446,24.893888888888892
2024-03-12 02:32:12,24.6675,24.695,14.4844,46.2117,46.1015,24.3802,24.6884,3251.6,480.016,1728.56,8.931888712679397,24.444444444444446,24.893333333333334
2024-03-12 02:32:13,24.6651,24.6917,14.4854,46.1954,46.0982,24.3872,24.6884,3247.0,482.971,1734.8,8.961139302843012,24.444444444444446,24.89277777777778
2024-03-12 02:32:14,24.6592,24.695,14.4782,46.2003,46.1081,24.3874,24.6917,3252.58,490.851,1724.62,8.909692005536693,24.444444444444446,24.892222222222223
2024-03-12 02:32:15,24.6588,24.6983,14.4792,46.1809,46.0982,24.3815,24.6884,3247.66,490.851,1731.68,8.944935017879686,24.444444444444446,24.89166666666667
2024-03-12 02:32:16,24.6479,24.6917,14.4741,46.1604,46.1081,24.3859,24.6884,3251.93,492.821,1738.74,8.976285904297146,24.444444444444446,24.891111111111112
2024-03-12 02:32:17,24.6465,24.7049,14.4702,46.1503,46.1081,24.3903,24.6884,3249.3,493.806,1733.16,8.949677680924179,24.444444444444446,24.890555555555558
2024-03-12 02:32:18,24.6298,24.6983,14.4652,46.1473,46.1081,24.3872,24.6884,3251.27,493.806,1733.82,8.942792150014295,24.444444444444446,24.89
2024-03-12 02:32:19,24.6391,24.695,14.4699,46.1173,46.1081,24.3833,24.6917,3247.99,491.836,1734.8,8.951896205042503,24.444444444444446,24.889444444444447
2024-03-12 02:32:20,24.622,24.695,14.4592,46.1017,46.1081,24.3829,24.6917,3249.63,492.821,1734.47,8.94456052612579,24.444444444444446,24.88888888888889
2024-03-12 02:32:21,24.6144,24.6884,14.4603,46.0838,46.1048,24.4038,24.6884,3248.64,487.896,1735.46,8.9420044178963,24.444444444444446,24.888333333333335
2024-03-12 02:32:22,24.6288,24.695,14.4651,46.0755,46.1048,24.4052,24.695,3246.67,485.926,1734.8,8.94705458238509,24.444444444444446,24.887777777777778
2024-03-12 02:32:23,24.6144,24.695,14.4572,46.0553,46.1015,24.3987,24.6851,3245.36,490.851,1738.09,8.958289653670047,24.444444444444446,24.887222222222224
2024-03-12 02:32:24,24.6227,24.6917,14.4535,46.0466,46.1048,24.3954,24.695,3243.06,491.836,1736.44,8.96035891531243,24.444444444444446,24.886666666666667
2024-03-12 02:32:25,24.6049,24.695,14.4468,46.0341,46.1081,24.4041,24.6851,3243.72,489.866,1732.67,8.931145724494261,24.444444444444446,24.886111111111113
2024-03-12 02:32:26,24.5819,24.6983,14.4392,46.0079,46.1048,24.4163,24.6917,3241.75,493.806,1732.01,8.914208976016763,24.444444444444446,24.885555555555555
2024-03-12 02:32:27,24.5986,24.6917,14.4399,45.9892,46.1081,24.4082,24.6917,3240.76,493.806,1730.86,8.922342954346833,24.444444444444446,24.885
2024-03-12 02:32:28,24.589,24.6917,14.4277,45.9836,46.1048,24.4073,24.695,3238.46,491.836,1730.04,8.920398455293038,24.444444444444446,24.884444444444448
2024-03-12 02:32:29,24.5783,24.6983,14.4311,45.9654,46.1015,24.4137,24.6884,3240.76,494.791,1736.61,8.941849450856884,24.444444444444446,24.88388888888889
2024-03-12 02:32:30,24.5828,24.695,14.4338,45.9471,46.1081,24.426,24.6819,3237.81,493.806,1730.21,8.910476025273763,24.444444444444446,24.883333333333336
2024-03-12 02:32:31,24.5705,24.6917,14.4352,45.9326,46.1081,24.4058,24.6917,3241.42,491.836,1726.59,8.87983027861763,24.444444444444446,24.88277777777778
2024-03-12 02:32:32,24.5895,24.695,14.4388,45.9267,46.1081,24.4247,24.6917,3238.14,488.881,1725.77,8.889099007881416,24.444444444444446,24.882222222222225
2024-03-12 02:32:33,24.5785,24.6917,14.4289,45.9231,46.1048,24.4221,24.6851,3241.09,491.836,1724.46,8.881388904699413,24.444444444444446,24.881666666666668
2024-03-12 02:32:34,24.5758,24.6917,14.4332,45.9203,46.1048,24.4098,24.6917,3240.11,488.881,1722.98,8.867646464139025,24.444444444444446,24.881111111111114
2024-03-12 02:32:35,24.5848,24.7049,14.4195,45.9158,46.1081,24.4124,24.6884,3240.43,486.911,1725.12,8.89853157969784,24.444444444444446,24.880555555555556
