TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:32:36,24.5744,24.6917,14.4129,45.9285,46.1015,24.4084,24.6884,3249.96,487.896,1725.12,8.895205124010078,24.444444444444446,24.880000000000003
2024-03-12 02:32:37,24.5595,24.6983,14.4109,45.945,46.1048,24.3815,24.6917,3242.4,490.851,1725.61,8.886436053005571,24.444444444444446,24.879444444444445
2024-03-12 02:32:38,24.5543,24.6917,14.4044,45.9386,46.1048,24.3928,24.6917,3246.02,488.881,1725.77,8.888398437555601,24.444444444444446,24.87888888888889
2024-03-12 02:32:39,24.5597,24.6917,14.4034,45.9591,46.1048,24.3702,24.6917,3246.02,488.881,1718.71,8.857618278454666,24.444444444444446,24.878333333333334
2024-03-12 02:32:40,24.5567,24.6851,14.402,45.9715,46.1048,24.3539,24.695,3247.0,484.941,1725.94,8.893477840849927,24.444444444444446,24.87777777777778
2024-03-12 02:32:41,24.5525,24.6851,14.3926,45.9813,46.1081,24.351,24.6917,3249.3,484.941,1726.92,8.903084357198136,24.444444444444446,24.877222222222223
2024-03-12 02:32:42,24.5509,24.6917,14.3988,45.9929,46.1114,24.3447,24.6917,3251.27,483.956,1727.58,8.899649242820233,24.444444444444446,24.87666666666667
2024-03-12 02:32:43,24.5495,24.695,14.3916,45.9824,46.1081,24.3323,24.6917,3252.91,485.926,1727.25,8.903032734501485,24.444444444444446,24.87611111111111
2024-03-12 02:32:44,24.5575,24.6917,14.3923,45.9832,46.1015,24.3324,24.6851,3256.52,482.971,1729.71,8.92211999329505,24.444444444444446,24.875555555555557
2024-03-12 02:32:45,24.5538,24.6983,14.3797,45.99,46.1048,24.3155,24.6917,3255.54,486.911,1728.07,8.921464843817914,24.444444444444446,24.875000000000004
2024-03-12 02:32:46,24.5606,24.6917,14.3828,45.9874,46.1048,24.3053,24.6851,3258.82,483.956,1727.58,8.922178668805053,24.444444444444446,24.874444444444446
2024-03-12 02:32:47,24.5439,24.695,14.3789,46.0037,46.1048,24.2995,24.6917,3257.84,484.941,1727.91,8.912659946510722,24.444444444444446,24.873888888888892
2024-03-12 02:32:48,24.5373,24.6983,14.366,46.0074,46.1114,24.2797,24.695,3263.75,485.926,1728.4,8.920712793891598,24.444444444444446,24.873333333333335
2024-03-12 02:32:49,24.5478,24.695,14.3688,46.0033,46.1015,24.2937,24.6884,3263.42,487.896,1728.24,8.926639633380915,24.444444444444446,24.87277777777778
2024-03-12 02:32:50,24.5587,24.695,14.3751,46.0247,46.1015,24.291,24.695,3265.06,489.866,1729.06,8.93491102511544,24.444444444444446,24.872222222222224
2024-03-12 02:32:51,24.5475,24.695,14.3671,46.0256,46.1179,24.2861,24.6884,3264.4,488.881,1725.77,8.915107681227502,24.444444444444446,24.87166666666667
2024-03-12 02:32:52,24.5558,24.6884,14.3597,46.0229,46.1146,24.2878,24.6917,3269.66,488.881,1727.25,8.936513655799985,24.444444444444446,24.871111111111112
2024-03-12 02:32:53,24.5531,24.6983,14.3494,46.0551,46.1114,24.2783,24.6917,3268.01,483.956,1726.92,8.941466141944572,24.444444444444446,24.87055555555556
2024-03-12 02:32:54,24.5636,24.6884,14.3562,46.0573,46.1081,24.2828,24.6884,3270.64,485.926,1726.1,8.940461188858595,24.444444444444446,24.87
2024-03-12 02:32:55,24.5753,24.695,14.3613,46.0672,46.1048,24.2891,24.6917,3272.28,484.941,1726.1,8.946241999236005,24.444444444444446,24.869444444444447
2024-03-12 02:32:56,24.564,24.6884,14.3486,46.0901,46.1081,24.2857,24.6851,3275.24,485.926,1725.44,8.94404703422398,24.444444444444446,24.86888888888889
2024-03-12 02:32:57,24.5662,24.695,14.3465,46.1012,46.1081,24.2929,24.695,3274.91,491.836,1725.12,8.946152419017434,24.444444444444446,24.868333333333336
2024-03-12 02:32:58,24.5699,24.6884,14.3451,46.1198,46.1081,24.2973,24.6983,3275.56,485.926,1723.8,8.943768181440458,24.444444444444446,24.86777777777778
2024-03-12 02:32:59,24.5757,24.6917,14.3414,46.1267,46.1048,24.3026,24.6884,3278.52,485.926,1722.16,8.94356107158542,24.444444444444446,24.867222222222225
2024-03-12 02:33:00,24.5772,24.6983,14.3397,46.1388,46.1048,24.3078,24.6884,3276.88,488.881,1723.8,8.954877039892867,24.444444444444446,24.866666666666667
2024-03-12 02:33:01,24.5899,24.6917,14.3444,46.153,46.1081,24.3098,24.695,3280.82,505.625,1722.82,8.956779817793075,24.444444444444446,24.866111111111113
2024-03-12 02:33:02,24.5813,24.6523,14.334,46.1882,46.1048,24.3176,24.6424,3279.18,490.851,1722.82,8.958353406556139,24.444444444444446,24.865555555555556
2024-03-12 02:33:03,24.5692,24.6457,14.3485,46.186,46.1114,24.3227,24.6424,3282.79,484.941,1722.65,8.93421758676255,24.444444444444446,24.865000000000002
2024-03-12 02:33:04,24.5809,24.649,14.3284,46.2135,46.1015,24.3332,24.6424,3278.85,488.881,1722.16,8.959465707125016,24.444444444444446,24.864444444444448
2024-03-12 02:33:05,24.5852,24.649,14.3303,46.2272,46.1048,24.3212,24.6457,3286.73,488.881,1722.16,8.961563021701657,24.444444444444446,24.86388888888889
2024-03-12 02:33:06,24.5816,24.6424,14.3271,46.2488,46.1081,24.3461,24.6457,3281.15,489.866,1722.49,8.962930615440328,24.444444444444446,24.863333333333337
2024-03-12 02:33:07,24.5871,24.6424,14.3355,46.2599,46.1048,24.3479,24.6457,3286.73,487.896,1723.47,8.965493836360272,24.444444444444446,24.86277777777778
2024-03-12 02:33:08,24.5851,24.6523,14.3229,46.2648,46.1015,24.338,24.649,3287.38,484.941,1724.13,8.97820089306867,24.444444444444446,24.862222222222226
2024-03-12 02:33:09,24.5949,24.649,14.3283,46.2793,46.0851,24.3554,24.6523,3286.73,489.866,1724.95,8.986322251028865,24.444444444444446,24.861666666666668
2024-03-12 02:33:10,24.6024,24.6457,14.3259,46.2947,46.1048,24.3729,24.6424,3287.71,484.941,1722.49,8.982159683024278,24.444444444444446,24.861111111111114
2024-03-12 02:33:11,24.6086,24.649,14.3207,46.3135,46.1081,24.3679,24.6457,3285.74,487.896,1725.28,9.006688812222706,24.444444444444446,24.860555555555557
2024-03-12 02:33:12,24.6234,24.6424,14.3247,46.3138,46.1114,24.3633,24.6424,3287.06,487.896,1723.64,9.007573347362735,24.444444444444446,24.860000000000003
2024-03-12 02:33:13,24.6117,24.6523,14.3088,46.3279,46.1081,24.3605,24.6457,3285.09,482.971,1724.46,9.015533789137262,24.444444444444446,24.859444444444446
2024-03-12 02:33:14,24.6148,24.6457,14.328,46.3277,46.1015,24.3763,24.649,3287.06,486.911,1725.61,9.00744835642923,24.444444444444446,24.85888888888889
2024-03-12 02:33:15,24.6219,24.6424,14.3218,46.3271,46.1048,24.3803,24.6457,3283.44,484.941,1722.65,9.00362348620084,24.444444444444446,24.858333333333334
2024-03-12 02:33:16,24.6161,24.649,14.312,46.3363,46.1015,24.3879,24.6424,3283.77,487.896,1722.98,9.008845456898122,24.444444444444446,24.85777777777778
2024-03-12 02:33:17,24.6262,24.6392,14.3184,46.3272,46.1015,24.3851,24.6424,3282.46,491.836,1722.16,9.007791330495314,24.444444444444446,24.857222222222223
2024-03-12 02:33:18,24.6244,24.649,14.3121,46.3137,46.1015,24.3729,24.6424,3284.76,488.881,1722.33,9.012613371814892,24.444444444444446,24.85666666666667
2024-03-12 02:33:19,24.6098,24.649,14.3073,46.2869,46.1015,24.3848,24.649,3278.85,491.836,1722.49,9.00488494471441,24.444444444444446,24.85611111111111
2024-03-12 02:33:20,24.6138,24.6457,14.3088,46.2984,46.1081,24.3824,24.6424,3282.79,489.866,1723.15,9.010521271113872,24.444444444444446,24.855555555555558
2024-03-12 02:33:21,24.6269,24.649,14.311,46.2827,46.1081,24.3882,24.6457,3278.52,491.836,1723.47,9.021727132009538,24.444444444444446,24.855
2024-03-12 02:33:22,24.6306,24.649,14.3131,46.282,46.1081,24.3945,24.6457,3285.74,493.806,1723.8,9.024854101010476,24.444444444444446,24.854444444444447
2024-03-12 02:33:23,24.623,24.6457,14.307,46.2654,46.1081,24.3867,24.6424,3271.63,495.776,1743.34,9.12582768564984,24.444444444444446,24.853888888888893
2024-03-12 02:33:24,24.6191,24.6457,14.3079,46.2651,46.1081,24.3862,24.6424,3276.55,494.791,1725.61,9.028813770347732,24.444444444444446,24.853333333333335
2024-03-12 02:33:25,24.6401,24.649,14.3163,46.2348,46.1081,24.4017,24.6424,3269.98,492.821,1726.43,9.044142413444423,24.444444444444446,24.85277777777778
2024-03-12 02:33:26,24.6414,24.649,14.3094,46.2285,46.1048,24.3984,24.6457,3270.97,493.806,1726.92,9.053894977172135,24.444444444444446,24.852222222222224
2024-03-12 02:33:27,24.6441,24.6293,14.315,46.2172,46.1048,24.3995,24.6457,3269.66,485.926,1727.91,9.056542631923653,24.444444444444446,24.85166666666667
2024-03-12 02:33:28,24.6363,24.649,14.3128,46.2121,46.1048,24.4036,24.6392,3267.69,490.851,1728.89,9.056766274965584,24.444444444444446,24.851111111111113
2024-03-12 02:33:29,24.6356,24.6523,14.314,46.1952,46.1048,24.4049,24.6457,3264.4,492.821,1728.56,9.053371030117697,24.444444444444446,24.85055555555556
2024-03-12 02:33:30,24.6599,24.6556,14.314,46.1956,46.1015,24.4065,24.6457,3261.45,494.791,1728.89,9.076417707576539,24.444444444444446,24.85
2024-03-12 02:33:31,24.6447,24.6654,14.2953,46.1801,46.1048,24.4082,24.6457,3261.12,485.926,1728.89,9.079488243922006,24.444444444444446,24.849444444444448
2024-03-12 02:33:32,24.6637,24.6523,14.3139,46.1539,46.1114,24.4186,24.6457,3260.46,495.776,1731.85,9.095384583944465,24.444444444444446,24.84888888888889
2024-03-12 02:33:33,24.658,24.6457,14.3004,46.1565,46.1081,24.4074,24.649,3256.52,487.896,1729.06,9.087575556162431,24.444444444444446,24.848333333333336
2024-03-12 02:33:34,24.6629,24.6457,14.3103,46.1524,46.1048,24.4102,24.6523,3255.87,490.851,1726.59,9.070213110851867,24.444444444444446,24.84777777777778
2024-03-12 02:33:35,24.6771,24.6457,14.3145,46.1298,46.1015,24.4189,24.6556,3252.58,493.806,1718.55,9.036697453724525,24.444444444444446,24.847222222222225
2024-03-12 02:33:36,24.6731,24.6523,14.3123,46.1074,46.1048,24.4167,24.6457,3254.55,493.806,1724.79,9.067934024587093,24.444444444444446,24.846666666666668
2024-03-12 02:33:37,24.6903,24.649,14.3274,46.1045,46.1081,24.4272,24.6457,3253.9,489.866,1722.98,9.060254130422807,24.444444444444446,24.846111111111114
2024-03-12 02:33:38,24.6932,24.6556,14.3341,46.0907,46.1048,24.4311,24.6424,3253.24,490.851,1722.33,9.0535150431977,24.444444444444446,24.845555555555556
2024-03-12 02:33:39,24.6936,24.6523,14.3132,46.0546,46.1081,24.4157,24.6424,3252.58,488.881,1721.5,9.067758639452594,24.444444444444446,24.845000000000002
2024-03-12 02:33:40,24.6725,24.6457,14.3115,46.0639,46.1081,24.422,24.6424,3253.24,487.896,1721.5,9.050811843798723,24.444444444444446,24.844444444444445
2024-03-12 02:33:41,24.6888,24.6457,14.3223,46.0474,46.1015,24.4283,24.6424,3253.24,489.866,1729.38,9.097067557027074,24.444444444444446,24.84388888888889
2024-03-12 02:33:42,24.6957,24.6424,14.3257,46.0422,46.1081,24.4333,24.6392,3249.63,489.866,1721.83,9.060410246290862,24.444444444444446,24.843333333333337
2024-03-12 02:33:43,24.6974,24.649,14.3304,46.0322,46.1015,24.4321,24.6392,3251.6,489.866,1722.82,9.062997059300262,24.444444444444446,24.84277777777778
2024-03-12 02:33:44,24.6873,24.6457,14.3243,46.0106,46.1081,24.438,24.649,3256.52,488.881,1724.46,9.068124184145185,24.444444444444446,24.842222222222226
2024-03-12 02:33:45,24.6972,24.6457,14.3299,45.9933,46.1048,24.4386,24.6392,3252.25,495.776,1726.27,9.081408779445287,24.444444444444446,24.84166666666667
2024-03-12 02:33:46,24.6934,24.6457,14.3254,46.0104,46.1048,24.444,24.6457,3258.82,486.911,1726.92,9.085441649566473,24.444444444444446,24.841111111111115
2024-03-12 02:33:47,24.6962,24.649,14.3327,46.0216,46.1278,24.433,24.6424,3256.19,488.881,1727.41,9.084075119407688,24.444444444444446,24.840555555555557
2024-03-12 02:33:48,24.6824,24.649,14.3295,45.9969,46.1114,24.4524,24.6457,3259.15,487.896,1727.41,9.074783741372695,24.444444444444446,24.840000000000003
2024-03-12 02:33:49,24.6896,24.6523,14.3425,45.9884,46.1048,24.4478,24.6457,3259.48,488.881,1727.41,9.069699779806363,24.444444444444446,24.839444444444446
2024-03-12 02:33:50,24.6797,24.6424,14.3301,45.9955,46.1048,24.4384,24.6424,3257.51,487.896,1727.25,9.071050865729793,24.444444444444446,24.838888888888892
2024-03-12 02:33:51,24.6798,24.6424,14.3388,45.9996,46.1048,24.4388,24.6392,3258.49,492.821,1727.74,9.066084485558115,24.444444444444446,24.838333333333335
2024-03-12 02:33:52,24.6678,24.649,14.334,46.0158,46.1081,24.4465,24.6424,3262.1,491.836,1721.18,9.025373399977253,24.444444444444446,24.83777777777778
2024-03-12 02:33:53,24.6863,24.6457,14.3326,46.0264,46.1015,24.4446,24.6326,3260.79,492.821,1728.89,9.083260617146431,24.444444444444446,24.837222222222223
2024-03-12 02:33:54,24.6865,24.6457,14.3397,46.0249,46.1081,24.4428,24.6457,3263.42,488.881,1732.34,9.09532084120702,24.444444444444446,24.83666666666667
2024-03-12 02:33:55,24.6963,24.6523,14.3372,46.0406,46.1048,24.4676,24.6424,3264.4,490.851,1728.73,9.087156967960363,24.444444444444446,24.836111111111112
2024-03-12 02:33:56,24.685,24.6457,14.3383,46.0471,46.1015,24.4477,24.6424,3263.09,487.896,1728.07,9.072814332425553,24.444444444444446,24.83555555555556
2024-03-12 02:33:57,24.6941,24.6424,14.3497,46.0477,46.1081,24.4529,24.6457,3266.7,488.881,1727.91,9.069957653781167,24.444444444444446,24.835
2024-03-12 02:33:58,24.6848,24.649,14.353,46.0439,46.1081,24.4601,24.6424,3266.7,485.926,1728.07,9.059748820373098,24.444444444444446,24.834444444444447
2024-03-12 02:33:59,24.6981,24.6556,14.3414,46.0454,46.1081,24.4562,24.6457,3268.34,488.881,1728.56,9.084158245584023,24.444444444444446,24.83388888888889
2024-03-12 02:34:00,24.7139,24.649,14.3494,46.0499,46.1015,24.4523,24.6359,3270.64,491.836,1725.44,9.074590861465468,24.444444444444446,24.833333333333336
2024-03-12 02:34:01,24.6916,24.6457,14.3487,46.0708,46.1081,24.466,24.6424,3269.66,493.806,1730.37,9.08155334816459,24.444444444444446,24.832777777777782
2024-03-12 02:34:02,24.7119,24.6457,14.3567,46.0936,46.1146,24.4557,24.6392,3271.95,493.806,1728.73,9.083735829813696,24.444444444444446,24.832222222222224
2024-03-12 02:34:03,24.7031,24.6063,14.358,46.1069,46.1015,24.4631,24.5965,3271.95,492.821,1726.27,9.06196232039581,24.444444444444446,24.83166666666667
2024-03-12 02:34:04,24.7026,24.603,14.3612,46.1069,46.1081,24.4633,24.5965,3273.6,488.881,1725.28,9.05352615040192,24.444444444444446,24.831111111111113
2024-03-12 02:34:05,24.7055,24.5997,14.3464,46.1052,46.1081,24.4643,24.5932,3269.33,487.896,1724.79,9.066446158028352,24.444444444444446,24.83055555555556
2024-03-12 02:34:06,24.715,24.603,14.3576,46.1256,46.1146,24.4613,24.5965,3271.63,492.821,1725.77,9.070108865815266,24.444444444444446,24.830000000000002
2024-03-12 02:34:07,24.7093,24.603,14.3718,46.1379,46.1081,24.4666,24.5965,3272.61,492.821,1724.3,9.044971161383938,24.444444444444446,24.829444444444448
2024-03-12 02:34:08,24.7026,24.6063,14.3666,46.1533,46.1015,24.4559,24.5965,3272.94,490.851,1723.64,9.040197123747772,24.444444444444446,24.82888888888889
2024-03-12 02:34:09,24.7006,24.5997,14.3587,46.1656,46.1048,24.4561,24.5997,3269.66,481.986,1723.8,9.046197104651329,24.444444444444446,24.828333333333337
2024-03-12 02:34:10,24.7301,24.5997,14.3688,46.1761,46.1048,24.4677,24.5965,3274.91,492.821,1722.65,9.057120224810696,24.444444444444446,24.82777777777778
2024-03-12 02:34:11,24.7196,24.5932,14.3666,46.206,46.1048,24.4585,24.6096,3269.98,492.821,1722.98,9.051598588451803,24.444444444444446,24.827222222222225
2024-03-12 02:34:12,24.7228,24.6096,14.3704,46.2209,46.1048,24.4744,24.5965,3268.01,486.911,1716.25,9.015720304310468,24.444444444444446,24.826666666666668
2024-03-12 02:34:13,24.7104,24.6129,14.3685,46.2274,46.1048,24.4763,24.603,3276.88,482.971,1729.38,9.075479956399786,24.444444444444446,24.826111111111114
2024-03-12 02:34:14,24.7316,24.6063,14.3646,46.2265,46.1048,24.4784,24.603,3268.67,488.881,1723.64,9.067310718062425,24.444444444444446,24.825555555555557
2024-03-12 02:34:15,24.7418,24.603,14.3821,46.2497,46.1081,24.4857,24.5997,3269.98,492.821,1724.79,9.066971287402017,24.444444444444446,24.825000000000003
2024-03-12 02:34:16,24.7282,24.6063,14.3684,46.2666,46.1048,24.4808,24.5965,3269.0,487.896,1724.13,9.06358925103904,24.444444444444446,24.824444444444445
2024-03-12 02:34:17,24.7274,24.603,14.3804,46.2896,46.1048,24.4739,24.5965,3271.63,486.911,1724.13,9.052390777862595,24.444444444444446,24.82388888888889
2024-03-12 02:34:18,24.7502,24.6063,14.3914,46.2902,46.1048,24.4933,24.5965,3274.91,490.851,1723.47,9.059245147302738,24.444444444444446,24.823333333333334
2024-03-12 02:34:19,24.7162,24.5997,14.3762,46.2999,46.1048,24.4728,24.5965,3275.56,497.746,1723.15,9.04112469124865,24.444444444444446,24.82277777777778
2024-03-12 02:34:20,24.738,24.6063,14.3878,46.3105,46.1081,24.4828,24.5965,3277.53,492.821,1722.49,9.046577059430529,24.444444444444446,24.822222222222226
2024-03-12 02:34:21,24.709,24.6063,14.3711,46.3104,46.1048,24.4851,24.5965,3272.61,491.836,1721.5,9.03063292732428,24.444444444444446,24.82166666666667
2024-03-12 02:34:22,24.7378,24.5965,14.3946,46.3234,46.1081,24.4915,24.5965,3271.95,494.791,1722.33,9.039618962535592,24.444444444444446,24.821111111111115
2024-03-12 02:34:23,24.7311,24.603,14.3876,46.3178,46.1048,24.4926,24.5965,3275.89,497.746,1722.0,9.038149103257055,24.444444444444446,24.820555555555558
2024-03-12 02:34:24,24.7294,24.5932,14.3873,46.3218,46.1114,24.4982,24.5932,3272.61,481.986,1729.22,9.074815797447066,24.444444444444446,24.820000000000004
2024-03-12 02:34:25,24.7099,24.5997,14.3853,46.3138,46.1081,24.4953,24.5965,3268.01,492.821,1719.21,9.007017351845416,24.444444444444446,24.819444444444446
2024-03-12 02:34:26,24.7277,24.603,14.3859,46.3066,46.1081,24.4975,24.5932,3269.98,490.851,1718.88,9.020290594343656,24.444444444444446,24.818888888888893
2024-03-12 02:34:27,24.7083,24.6063,14.3923,46.2949,46.1015,24.4948,24.603,3268.01,492.821,1718.88,8.997787403667552,24.444444444444446,24.818333333333335
2024-03-12 02:34:28,24.7187,24.603,14.3927,46.296,46.1081,24.4983,24.5997,3266.04,491.836,1717.73,9.000483852683338,24.444444444444446,24.81777777777778
2024-03-12 02:34:29,24.688,24.5997,14.3781,46.2974,46.1015,24.4999,24.5932,3261.45,489.866,1718.71,8.991577512385385,24.444444444444446,24.817222222222224
2024-03-12 02:34:30,24.6962,24.5997,14.3846,46.2897,46.1048,24.4948,24.5965,3262.43,495.776,1718.88,8.993949650218914,24.444444444444446,24.81666666666667
2024-03-12 02:34:31,24.6903,24.603,14.3825,46.2776,46.1081,24.5065,24.6063,3257.51,494.791,1720.03,8.99665032412311,24.444444444444446,24.816111111111113
2024-03-12 02:34:32,24.6991,24.5997,14.3995,46.246,46.1048,24.5028,24.5997,3259.48,496.761,1720.19,8.990329579502438,24.444444444444446,24.81555555555556
2024-03-12 02:34:33,24.6938,24.6063,14.3938,46.2377,46.1048,24.5029,24.5997,3255.87,490.851,1720.85,8.994128262628246,24.444444444444446,24.815
2024-03-12 02:34:34,24.6942,24.603,14.4036,46.2235,46.1081,24.513,24.5997,3249.96,490.851,1721.67,8.990201898158361,24.444444444444446,24.814444444444447
2024-03-12 02:34:35,24.6894,24.603,14.3893,46.2059,46.1081,24.5133,24.5932,3250.94,496.761,1722.49,9.002787228250709,24.444444444444446,24.81388888888889
2024-03-12 02:34:36,24.6992,24.603,14.4141,46.1902,46.1048,24.5044,24.5965,3249.3,493.806,1717.56,8.963946826945598,24.444444444444446,24.813333333333336
2024-03-12 02:34:37,24.6756,24.603,14.3923,46.1674,46.1015,24.5111,24.5932,3245.36,486.911,1723.8,8.994938907382698,24.444444444444446,24.81277777777778
2024-03-12 02:34:38,24.6762,24.5997,14.3957,46.1599,46.1114,24.508,24.603,3246.34,486.911,1723.8,8.99248971024358,24.444444444444446,24.812222222222225
2024-03-12 02:34:39,24.6813,24.6063,14.3981,46.1396,46.1048,24.5097,24.603,3241.42,485.926,1723.8,8.994851436056301,24.444444444444446,24.81166666666667
2024-03-12 02:34:40,24.6814,24.603,14.3994,46.1147,46.1081,24.5188,24.5997,3239.78,488.881,1722.82,8.9886887010442,24.444444444444446,24.811111111111114
2024-03-12 02:34:41,24.684,24.603,14.3965,46.0978,46.1311,24.517,24.5965,3236.17,502.67,1721.34,8.985770965506035,24.444444444444446,24.81055555555556
2024-03-12 02:34:42,24.6798,24.603,14.405,46.0898,46.1015,24.5074,24.5997,3234.52,488.881,1721.01,8.972957414817317,24.444444444444446,24.810000000000002
2024-03-12 02:34:43,24.6738,24.6326,14.4006,46.0704,46.1015,24.525,24.603,3233.87,485.926,1722.82,8.980995600424745,24.444444444444446,24.80944444444445
2024-03-12 02:34:44,24.6734,24.6063,14.3978,46.0478,46.1048,24.5245,24.5997,3229.93,485.926,1716.74,8.95139150391259,24.444444444444446,24.80888888888889
2024-03-12 02:34:45,24.6891,24.5997,14.3989,46.0462,46.1081,24.5141,24.5997,3230.91,487.896,1723.64,9.00013897472807,24.444444444444446,24.808333333333337
2024-03-12 02:34:46,24.6697,24.603,14.3905,46.0279,46.1114,24.5256,24.5997,3229.93,488.881,1723.31,8.988796739651033,24.444444444444446,24.80777777777778
2024-03-12 02:34:47,24.6816,24.603,14.3966,46.0139,46.1048,24.5185,24.5997,3232.55,487.896,1723.97,8.997313141422566,24.444444444444446,24.807222222222226
2024-03-12 02:34:48,24.6776,24.6063,14.397,45.9945,46.1015,24.5244,24.5997,3226.97,483.956,1722.82,8.987464798672926,24.444444444444446,24.80666666666667
2024-03-12 02:34:49,24.6655,24.603,14.414,45.9807,46.1081,24.5228,24.5965,3228.61,486.911,1724.62,8.971388625356983,24.444444444444446,24.806111111111115
2024-03-12 02:34:50,24.6609,24.603,14.3978,45.9899,46.1048,24.5295,24.6096,3226.97,485.926,1726.1,8.98924772492257,24.444444444444446,24.805555555555557
2024-03-12 02:34:51,24.6559,24.5997,14.392,45.9809,46.1048,24.5302,24.5997,3230.58,486.911,1726.76,8.993385869662204,24.444444444444446,24.805000000000003
2024-03-12 02:34:52,24.6616,24.603,14.4005,45.9738,46.1081,24.5388,24.5965,3226.32,489.866,1726.59,8.990047307126911,24.444444444444446,24.804444444444446
2024-03-12 02:34:53,24.6622,24.603,14.4028,45.9829,46.1081,24.542,24.5965,3227.63,492.821,1725.77,8.984289000902262,24.444444444444446,24.803888888888892
2024-03-12 02:34:54,24.6762,24.5997,14.4032,45.9535,46.1048,24.5357,24.5997,3226.97,495.776,1725.94,8.997084882768704,24.444444444444446,24.803333333333335
2024-03-12 02:34:55,24.6787,24.5997,14.4193,45.9509,46.1048,24.5283,24.5932,3228.29,494.791,1725.94,8.985174014044311,24.444444444444446,24.80277777777778
2024-03-12 02:34:56,24.6474,24.603,14.4011,45.9416,46.1048,24.5277,24.5932,3227.63,489.866,1725.61,8.971985271851379,24.444444444444446,24.802222222222223
2024-03-12 02:34:57,24.6529,24.603,14.4016,45.9469,46.1015,24.5306,24.5997,3228.61,488.881,1725.77,8.977195726353335,24.444444444444446,24.80166666666667
2024-03-12 02:34:58,24.646,24.5965,14.3874,45.9445,46.1015,24.5396,24.5965,3228.94,491.836,1725.77,8.983588430576441,24.444444444444446,24.801111111111116
2024-03-12 02:34:59,24.6538,24.6096,14.3908,45.9443,46.1146,24.5392,24.5965,3230.91,488.881,1726.92,8.993430521749678,24.444444444444446,24.800555555555558
2024-03-12 02:35:00,24.6495,24.6063,14.4063,45.9372,46.1015,24.5385,24.5997,3231.9,484.941,1726.76,8.975248213654062,24.444444444444446,24.800000000000004
2024-03-12 02:35:01,24.6419,24.5997,14.403,45.923,46.1015,24.539,24.603,3232.55,487.896,1728.89,8.982547025015263,24.444444444444446,24.799444444444447
2024-03-12 02:35:02,24.632,24.5636,14.3897,45.9378,46.1081,24.5311,24.557,3232.23,483.956,1725.61,8.968482744979482,24.444444444444446,24.798888888888893
2024-03-12 02:35:03,24.6385,24.5636,14.4079,45.9326,46.1015,24.5326,24.557,3233.87,485.926,1725.77,8.95906846917273,24.444444444444446,24.798333333333336
2024-03-12 02:35:04,24.6312,24.557,14.3897,45.9504,46.1114,24.5352,24.5538,3239.45,483.956,1725.94,8.96949720888501,24.444444444444446,24.79777777777778
2024-03-12 02:35:05,24.6422,24.5603,14.3938,45.9589,46.1048,24.5197,24.5636,3231.57,481.986,1726.27,8.97725634786946,24.444444444444446,24.797222222222224
2024-03-12 02:35:06,24.6364,24.5603,14.3981,45.9657,46.1048,24.5352,24.557,3236.17,485.926,1726.76,8.970954758850192,24.444444444444446,24.79666666666667
2024-03-12 02:35:07,24.637,24.5603,14.4088,45.9804,46.1081,24.5336,24.5538,3236.49,482.971,1732.83,8.993609060073766,24.444444444444446,24.796111111111113
2024-03-12 02:35:08,24.625,24.5636,14.392,45.9888,46.1015,24.5318,24.557,3242.08,486.911,1726.27,8.963766461862166,24.444444444444446,24.79555555555556
2024-03-12 02:35:09,24.6169,24.5603,14.4069,46.001,46.1081,24.5288,24.557,3241.09,489.866,1725.94,8.94190953500131,24.444444444444446,24.795
2024-03-12 02:35:10,24.62,24.5603,14.3954,46.0095,46.1048,24.5385,24.557,3247.66,489.866,1726.27,8.956408342221824,24.444444444444446,24.794444444444448
2024-03-12 02:35:11,24.611,24.5603,14.3995,46.0414,46.1081,24.5307,24.5505,3246.34,486.911,1729.22,8.960219057602497,24.444444444444446,24.79388888888889
2024-03-12 02:35:12,24.6211,24.5636,14.4026,46.049,46.1048,24.5362,24.557,3248.97,491.836,1728.56,8.962939066739438,24.444444444444446,24.793333333333337
2024-03-12 02:35:13,24.615,24.5603,14.4005,46.0672,46.1015,24.5385,24.5636,3249.63,494.791,1729.71,8.965391204453654,24.444444444444446,24.79277777777778
2024-03-12 02:35:14,24.5978,24.5636,14.3958,46.0904,46.1015,24.5294,24.5603,3255.21,489.866,1730.04,8.956128156918856,24.444444444444446,24.792222222222225
2024-03-12 02:35:15,24.5956,24.5603,14.4034,46.0941,46.1081,24.531,24.5603,3256.52,490.851,1730.04,8.947524936379962,24.444444444444446,24.79166666666667
2024-03-12 02:35:16,24.5753,24.5636,14.3993,46.1194,46.1048,24.5409,24.5603,3258.16,488.881,1729.22,8.929069101519165,24.444444444444446,24.791111111111114
2024-03-12 02:35:17,24.58,24.5636,14.3917,46.1379,46.1081,24.5293,24.5603,3261.12,486.911,1729.88,8.943274024771394,24.444444444444446,24.79055555555556
2024-03-12 02:35:18,24.559,24.557,14.3891,46.161,46.1048,24.532,24.557,3262.76,492.821,1729.71,8.926245240606313,24.444444444444446,24.790000000000003
2024-03-12 02:35:19,24.5657,24.5603,14.3981,46.1712,46.1048,24.5243,24.5603,3261.78,494.791,1730.86,8.930159786450707,24.444444444444446,24.78944444444445
2024-03-12 02:35:20,24.5539,24.557,14.3902,46.1992,46.1048,24.5111,24.5603,3266.37,488.881,1731.52,8.930138315939262,24.444444444444446,24.78888888888889
2024-03-12 02:35:21,24.5455,24.5603,14.387,46.2099,46.1048,24.5227,24.557,3265.06,489.866,1729.22,8.913713489365414,24.444444444444446,24.788333333333338
2024-03-12 02:35:22,24.5427,24.5538,14.3795,46.2177,46.1048,24.5112,24.5603,3267.03,488.881,1727.58,8.9093798509304,24.444444444444446,24.78777777777778
2024-03-12 02:35:23,24.5383,24.5735,14.3928,46.2243,46.0949,24.521,24.5636,3266.37,490.851,1725.12,8.88119899479843,24.444444444444446,24.787222222222226
2024-03-12 02:35:24,24.5366,24.5603,14.388,46.2368,46.1081,24.5041,24.5603,3265.06,485.926,1728.89,8.903327187302336,24.444444444444446,24.78666666666667
2024-03-12 02:35:25,24.53,24.557,14.382,46.2242,46.1081,24.5041,24.5603,3263.42,482.971,1725.61,8.885910673974784,24.444444444444446,24.786111111111115
2024-03-12 02:35:26,24.5143,24.557,14.3673,46.2511,46.1048,24.4959,24.5505,3263.42,494.791,1725.12,8.882512069412014,24.444444444444446,24.785555555555558
2024-03-12 02:35:27,24.5127,24.5603,14.376,46.2586,46.1081,24.4801,24.557,3261.12,487.896,1725.44,8.87514160696773,24.444444444444446,24.785000000000004
2024-03-12 02:35:28,24.5042,24.5603,14.3584,46.2633,46.1048,24.476,24.5603,3258.82,483.956,1731.35,8.913535613749016,24.444444444444446,24.784444444444446
2024-03-12 02:35:29,24.5121,24.557,14.3557,46.2734,46.0982,24.4561,24.557,3260.79,493.806,1723.8,8.883937794184908,24.444444444444446,24.783888888888892
2024-03-12 02:35:30,24.5001,24.5603,14.3636,46.2751,46.1048,24.4605,24.5538,3258.16,490.851,1724.95,8.872446135775624,24.444444444444446,24.783333333333335
2024-03-12 02:35:31,24.5036,24.5603,14.3582,46.2761,46.1048,24.4453,24.557,3256.52,486.911,1726.1,8.886156606525258,24.444444444444446,24.78277777777778
2024-03-12 02:35:32,24.5114,24.5669,14.3596,46.2836,46.1081,24.433,24.557,3255.87,492.821,1727.25,8.897686304660626,24.444444444444446,24.782222222222224
2024-03-12 02:35:33,24.5081,24.5603,14.3656,46.2703,46.1015,24.4247,24.5538,3255.21,491.836,1727.09,8.888711727797276,24.444444444444446,24.78166666666667
2024-03-12 02:35:34,24.5008,24.557,14.3474,46.2836,46.1081,24.424,24.5538,3253.9,489.866,1727.91,8.90248908026581,24.444444444444446,24.781111111111116
2024-03-12 02:35:35,24.4964,24.5636,14.3402,46.2824,46.1048,24.4172,24.5636,3258.82,493.806,1728.89,8.909994637652487,24.444444444444446,24.78055555555556
2024-03-12 02:35:36,24.4915,24.557,14.3529,46.2781,46.1048,24.4245,24.557,3258.82,496.761,1729.71,8.89877284893767,24.444444444444446,24.780000000000005
2024-03-12 02:35:37,24.4874,24.5636,14.3414,46.2778,46.0982,24.4172,24.5538,3257.84,492.821,1728.56,8.899347239921546,24.444444444444446,24.779444444444447
2024-03-12 02:35:38,24.4861,24.5636,14.3261,46.2542,46.1245,24.4062,24.5603,3256.19,489.866,1729.88,8.918432328423522,24.444444444444446,24.778888888888893
2024-03-12 02:35:39,24.4999,24.5603,14.3515,46.2386,46.1081,24.4144,24.557,3256.19,495.776,1730.86,8.91329650820413,24.444444444444446,24.778333333333336
2024-03-12 02:35:40,24.4991,24.5603,14.3499,46.2333,46.1048,24.4001,24.557,3251.93,492.821,1731.03,8.91487465168716,24.444444444444446,24.777777777777782
2024-03-12 02:35:41,24.4869,24.5406,14.3321,46.2235,46.0949,24.4021,24.5538,3251.27,493.806,1730.7,8.918093139808736,24.444444444444446,24.777222222222225
2024-03-12 02:35:42,24.4755,24.5603,14.3358,46.2137,46.1015,24.3947,24.557,3245.69,489.866,1729.55,8.89891509716517,24.444444444444446,24.77666666666667
2024-03-12 02:35:43,24.4781,24.5603,14.3373,46.1727,46.1048,24.4108,24.5636,3245.03,490.851,1730.21,8.903276704807983,24.444444444444446,24.776111111111113
2024-03-12 02:35:44,24.4632,24.557,14.3296,46.1667,46.1081,24.4017,24.5538,3243.39,492.821,1728.73,8.889345005890775,24.444444444444446,24.77555555555556
2024-03-12 02:35:45,24.4731,24.5603,14.3317,46.1385,46.1081,24.406,24.557,3241.09,493.806,1729.55,8.90040706987296,24.444444444444446,24.775000000000002
2024-03-12 02:35:46,24.4606,24.5603,14.3302,46.1151,46.1048,24.4028,24.557,3236.49,491.836,1722.98,8.856980038679824,24.444444444444446,24.77444444444445
2024-03-12 02:35:47,24.4488,24.5636,14.3207,46.0892,46.1015,24.403,24.5669,3230.91,482.971,1729.38,8.887860890785312,24.444444444444446,24.77388888888889
2024-03-12 02:35:48,24.4735,24.5603,14.3184,46.0821,46.1048,24.4034,24.5538,3230.58,484.941,1729.06,8.909905627788778,24.444444444444446,24.773333333333337
2024-03-12 02:35:49,24.4761,24.557,14.3173,46.0686,46.1081,24.4026,24.5406,3225.99,486.911,1728.24,8.908924914784372,24.444444444444446,24.77277777777778
2024-03-12 02:35:50,24.4556,24.5603,14.3109,46.0605,46.0982,24.4081,24.5636,3229.27,489.866,1722.49,8.866960087225843,24.444444444444446,24.772222222222226
2024-03-12 02:35:51,24.4638,24.5603,14.3129,46.0257,46.1081,24.4019,24.5636,3225.0,488.881,1726.59,8.893497891055981,24.444444444444446,24.77166666666667
2024-03-12 02:35:52,24.4789,24.557,14.318,46.0061,46.1081,24.4158,24.5603,3226.32,490.851,1725.28,8.895504850563643,24.444444444444446,24.771111111111114
2024-03-12 02:35:53,24.468,24.5669,14.3113,45.9952,46.1015,24.4051,24.557,3223.69,491.836,1725.94,8.895229439191757,24.444444444444446,24.77055555555556
2024-03-12 02:35:54,24.4666,24.5636,14.3039,45.9743,46.1048,24.4103,24.557,3225.0,490.851,1725.44,8.897905788780463,24.444444444444446,24.770000000000003
2024-03-12 02:35:55,24.4545,24.5636,14.2938,45.9486,46.1015,24.413,24.557,3223.69,491.836,1734.15,8.941062377894552,24.444444444444446,24.76944444444445
2024-03-12 02:35:56,24.4562,24.557,14.2988,45.9424,46.1081,24.4184,24.557,3223.03,496.761,1717.24,8.851000945754446,24.444444444444446,24.768888888888892
2024-03-12 02:35:57,24.4739,24.5603,14.2947,45.9296,46.1048,24.4186,24.557,3223.69,489.866,1724.13,8.905585793565184,24.444444444444446,24.768333333333338
2024-03-12 02:35:58,24.4682,24.5603,14.2984,45.9194,46.1048,24.418,24.5603,3219.42,486.911,1722.98,8.891427347130023,24.444444444444446,24.76777777777778
2024-03-12 02:35:59,24.4711,24.5603,14.2859,45.9073,46.1048,24.4308,24.5603,3226.65,489.866,1725.28,8.91677863220393,24.444444444444446,24.767222222222227
2024-03-12 02:36:00,24.4595,24.5603,14.2821,45.8917,46.1081,24.4316,24.557,3221.72,491.836,1730.21,8.935410257130869,24.444444444444446,24.76666666666667
2024-03-12 02:36:01,24.4736,24.5669,14.2897,45.8774,46.1048,24.4233,24.557,3225.33,489.866,1725.28,8.915640528659392,24.444444444444446,24.766111111111115
2024-03-12 02:36:02,24.4693,24.5636,14.2839,45.8889,46.1048,24.4221,24.5603,3225.66,488.881,1725.77,8.919486245763878,24.444444444444446,24.765555555555558
2024-03-12 02:36:03,24.4666,24.5209,14.29,45.8805,46.1114,24.4306,24.5143,3227.63,487.896,1725.77,8.91177997217986,24.444444444444446,24.765000000000004
2024-03-12 02:36:04,24.4573,24.5143,14.2761,45.8721,46.1081,24.422,24.5143,3228.29,483.956,1725.94,8.91668651887907,24.444444444444446,24.764444444444447
2024-03-12 02:36:05,24.4462,24.5209,14.2778,45.889,46.1048,24.4355,24.5012,3230.58,484.941,1727.41,8.913061170857826,24.444444444444446,24.763888888888893
2024-03-12 02:36:06,24.4595,24.5176,14.2682,45.8739,46.1048,24.4281,24.5143,3229.27,486.911,1728.24,8.937426318466933,24.444444444444446,24.763333333333335
2024-03-12 02:36:07,24.4598,24.5176,14.2772,45.8734,46.1048,24.4325,24.5143,3232.55,490.851,1727.25,8.924681393037432,24.444444444444446,24.76277777777778
2024-03-12 02:36:08,24.4485,24.5143,14.2757,45.8896,46.1114,24.4266,24.5275,3232.88,488.881,1728.4,8.92202836507628,24.444444444444446,24.762222222222224
2024-03-12 02:36:09,24.446,24.5209,14.2575,45.8819,46.1081,24.4382,24.5209,3235.51,493.806,1727.74,8.932385821594515,24.444444444444446,24.76166666666667
2024-03-12 02:36:10,24.4425,24.5176,14.2541,45.8801,46.1048,24.4376,24.5176,3238.14,493.806,1733.82,8.963731336324653,24.444444444444446,24.761111111111113
2024-03-12 02:36:11,24.4438,24.5176,14.2653,45.8906,46.1015,24.4416,24.5176,3241.75,490.851,1725.94,8.914321861117616,24.444444444444446,24.76055555555556
2024-03-12 02:36:12,24.4341,24.5176,14.2537,45.8802,46.1081,24.4424,24.5176,3242.73,492.821,1726.1,8.916812419132793,24.444444444444446,24.760000000000005
2024-03-12 02:36:13,24.4411,24.5209,14.2458,45.9031,46.1048,24.424,24.5111,3245.69,489.866,1727.25,8.935812484673315,24.444444444444446,24.759444444444448
2024-03-12 02:36:14,24.4332,24.5176,14.2428,45.9128,46.1081,24.4349,24.5111,3249.63,487.896,1725.12,8.920503694898615,24.444444444444446,24.758888888888894
2024-03-12 02:36:15,24.4341,24.5176,14.254,45.9265,46.1179,24.4369,24.5143,3251.93,489.866,1725.12,8.911487249218618,24.444444444444446,24.758333333333336
2024-03-12 02:36:16,24.4234,24.5209,14.2479,45.9492,46.1114,24.4471,24.5143,3253.9,492.821,1725.94,8.91169446360488,24.444444444444446,24.757777777777783
2024-03-12 02:36:17,24.4219,24.5078,14.2537,45.9605,46.0982,24.4264,24.5143,3259.48,491.836,1725.94,8.90530112965724,24.444444444444446,24.757222222222225
2024-03-12 02:36:18,24.4233,24.5176,14.2367,45.9803,46.1081,24.4314,24.5176,3258.16,489.866,1725.61,8.919710058288484,24.444444444444446,24.75666666666667
2024-03-12 02:36:19,24.4247,24.5209,14.238,45.9806,46.1015,24.4191,24.5176,3259.81,487.896,1726.59,8.924863309344005,24.444444444444446,24.756111111111114
2024-03-12 02:36:20,24.4202,24.5143,14.2251,45.9988,46.1114,24.4053,24.5143,3263.75,499.716,1727.74,8.938172124428359,24.444444444444446,24.75555555555556
2024-03-12 02:36:21,24.4238,24.5143,14.2318,46.0107,46.1015,24.4101,24.5111,3265.39,490.851,1728.07,8.937160995880937,24.444444444444446,24.755000000000003
2024-03-12 02:36:22,24.4236,24.5143,14.243,46.009,46.1048,24.4103,24.5143,3265.72,488.881,1729.06,8.93227887802842,24.444444444444446,24.75444444444445
2024-03-12 02:36:23,24.4178,24.5209,14.2263,46.0326,46.1048,24.3851,24.5176,3268.67,497.746,1725.12,8.921466616281906,24.444444444444446,24.75388888888889
2024-03-12 02:36:24,24.4242,24.5143,14.2343,46.0382,46.1081,24.3978,24.5308,3272.94,486.911,1730.04,8.945505813192257,24.444444444444446,24.753333333333337
2024-03-12 02:36:25,24.4239,24.5143,14.2244,46.0474,46.1015,24.3805,24.5143,3274.58,487.896,1735.95,8.984521043485127,24.444444444444446,24.75277777777778
2024-03-12 02:36:26,24.4189,24.5176,14.2137,46.0716,46.1048,24.3631,24.5176,3273.92,491.836,1725.77,8.936825361327934,24.444444444444446,24.752222222222226
2024-03-12 02:36:27,24.419,24.5209,14.2105,46.1005,46.1081,24.3601,24.5143,3270.97,489.866,1728.56,8.954167780281795,24.444444444444446,24.75166666666667
2024-03-12 02:36:28,24.4243,24.5209,14.2152,46.1103,46.1048,24.3425,24.5143,3273.27,494.791,1728.07,8.95215564394114,24.444444444444446,24.751111111111115
2024-03-12 02:36:29,24.4268,24.5209,14.2105,46.1058,46.1015,24.3469,24.5176,3275.24,482.971,1727.91,8.957639725680028,24.444444444444446,24.750555555555557
2024-03-12 02:36:30,24.4264,24.5143,14.2078,46.135,46.1048,24.3202,24.5176,3273.92,483.956,1734.97,8.996264273042057,24.444444444444446,24.750000000000004
2024-03-12 02:36:31,24.4414,24.5209,14.2154,46.1559,46.1081,24.3183,24.5143,3277.53,495.776,1726.76,8.960177311077242,24.444444444444446,24.74944444444445
2024-03-12 02:36:32,24.4457,24.5176,14.2218,46.1504,46.1114,24.3103,24.5143,3274.91,493.806,1727.41,8.961709423776929,24.444444444444446,24.748888888888892
2024-03-12 02:36:33,24.452,24.5176,14.2084,46.1732,46.1048,24.2982,24.5176,3279.18,486.911,1727.41,8.978977362200474,24.444444444444446,24.74833333333334
2024-03-12 02:36:34,24.4458,24.5176,14.2135,46.1947,46.1015,24.2833,24.5209,3278.19,490.851,1732.34,8.994669989125386,24.444444444444446,24.74777777777778
2024-03-12 02:36:35,24.4505,24.5242,14.2055,46.2006,46.1048,24.2708,24.5209,3284.1,491.836,1725.94,8.972562505983191,24.444444444444446,24.747222222222227
2024-03-12 02:36:36,24.4629,24.5242,14.216,46.2186,46.1081,24.2437,24.5209,3281.8,500.701,1724.3,8.965699152946563,24.444444444444446,24.74666666666667
2024-03-12 02:36:37,24.4698,24.5078,14.207,46.2261,46.1048,24.2475,24.5143,3285.09,493.806,1724.13,8.97872582149882,24.444444444444446,24.746111111111116
2024-03-12 02:36:38,24.4664,24.5209,14.1981,46.2203,46.1048,24.2207,24.5176,3287.38,493.806,1723.64,8.980984532292894,24.444444444444446,24.74555555555556
2024-03-12 02:36:39,24.4746,24.5209,14.2006,46.2328,46.1081,24.2101,24.5176,3290.67,489.866,1722.98,8.982529112117634,24.444444444444446,24.745000000000005
2024-03-12 02:36:40,24.4699,24.5143,14.2047,46.2668,46.1048,24.1819,24.5111,3293.29,490.851,1722.65,8.973116359117753,24.444444444444446,24.744444444444447
2024-03-12 02:36:41,24.4655,24.5209,14.1965,46.2671,46.1081,24.1675,24.5143,3293.62,495.776,1722.82,8.977323893310924,24.444444444444446,24.743888888888893
2024-03-12 02:36:42,24.4732,24.5209,14.202,46.286,46.1081,24.1614,24.5143,3295.59,493.806,1722.49,8.977527225833597,24.444444444444446,24.743333333333336
2024-03-12 02:36:43,24.4783,24.5176,14.1894,46.3117,46.1146,24.1539,24.5111,3293.95,494.791,1723.47,8.998114395111717,24.444444444444446,24.742777777777782
2024-03-12 02:36:44,24.4827,24.5209,14.193,46.3011,46.1081,24.1385,24.5209,3298.55,491.836,1724.46,9.003983153295255,24.444444444444446,24.742222222222225
2024-03-12 02:36:45,24.4771,24.5209,14.1906,46.32,46.1048,24.1143,24.5176,3298.55,493.806,1725.28,9.005463162251663,24.444444444444446,24.74166666666667
2024-03-12 02:36:46,24.4872,24.5209,14.1958,46.323,46.1081,24.1066,24.5143,3298.55,489.866,1721.01,8.987454153740309,24.444444444444446,24.741111111111113
2024-03-12 02:36:47,24.4876,24.5242,14.1968,46.3294,46.1048,24.1009,24.5176,3301.17,490.851,1726.27,9.014397332720726,24.444444444444446,24.74055555555556
2024-03-12 02:36:48,24.4814,24.5209,14.1976,46.3423,46.1015,24.106,24.5209,3300.19,492.821,1726.76,9.010822553457478,24.444444444444446,24.740000000000002
2024-03-12 02:36:49,24.4894,24.5176,14.212,46.3413,46.1015,24.0874,24.5209,3294.61,489.866,1727.41,9.008604586500752,24.444444444444446,24.739444444444448
2024-03-12 02:36:50,24.5035,24.5176,14.1986,46.3468,46.1015,24.0906,24.5176,3298.88,492.821,1727.09,9.031036281368308,24.444444444444446,24.738888888888894
2024-03-12 02:36:51,24.5038,24.5176,14.2045,46.3365,46.1048,24.0854,24.5209,3295.59,496.761,1726.43,9.02267924202214,24.444444444444446,24.738333333333337
2024-03-12 02:36:52,24.5046,24.5209,14.2051,46.3376,46.1081,24.0916,24.5176,3295.92,495.776,1725.12,9.01600798846053,24.444444444444446,24.737777777777783
2024-03-12 02:36:53,24.499,24.5242,14.2069,46.3247,46.1048,24.0902,24.5176,3297.56,493.806,1723.31,9.000077333271308,24.444444444444446,24.737222222222226
2024-03-12 02:36:54,24.5055,24.5209,14.2086,46.3194,46.1081,24.091,24.5176,3291.0,486.911,1721.83,8.99654178062029,24.444444444444446,24.73666666666667
2024-03-12 02:36:55,24.4957,24.5209,14.1981,46.3036,46.1212,24.088,24.5143,3290.34,497.746,1721.83,8.99715338015476,24.444444444444446,24.736111111111114
2024-03-12 02:36:56,24.51,24.5143,14.2079,46.3,46.1081,24.0857,24.5209,3291.0,499.716,1721.83,9.001085091447738,24.444444444444446,24.73555555555556
2024-03-12 02:36:57,24.5246,24.5143,14.2059,46.2925,46.1081,24.0933,24.5209,3286.73,493.806,1721.34,9.013023072832771,24.444444444444446,24.735000000000003
2024-03-12 02:36:58,24.5113,24.5209,14.2005,46.2785,46.1081,24.1001,24.5176,3288.04,491.836,1720.36,9.000995298614692,24.444444444444446,24.73444444444445
2024-03-12 02:36:59,24.5238,24.5143,14.2112,46.2686,46.1081,24.0965,24.5176,3281.47,491.836,1719.7,8.999112890095992,24.444444444444446,24.73388888888889
2024-03-12 02:37:00,24.5227,24.5176,14.1953,46.2509,46.1048,24.1043,24.5176,3283.12,488.881,1719.21,9.00946002745369,24.444444444444446,24.733333333333338
2024-03-12 02:37:01,24.5249,24.5209,14.1982,46.2568,46.1081,24.1331,24.5209,3274.58,493.806,1718.88,9.007120122281282,24.444444444444446,24.73277777777778
2024-03-12 02:37:02,24.5351,24.4815,14.2178,46.2277,46.1048,24.1286,24.4716,3280.49,483.956,1721.01,9.01007255965028,24.444444444444446,24.732222222222227
2024-03-12 02:37:03,24.5391,24.4782,14.1991,46.2052,46.1081,24.1285,24.4815,3270.64,492.821,1721.67,9.03335934026757,24.444444444444446,24.73166666666667
2024-03-12 02:37:04,24.54,24.4782,14.2069,46.2056,46.1081,24.1295,24.4749,3263.42,483.956,1721.67,9.027331276491182,24.444444444444446,24.731111111111115
2024-03-12 02:37:05,24.5443,24.4749,14.1979,46.1755,46.1048,24.1357,24.4815,3263.09,486.911,1722.16,9.04152313993642,24.444444444444446,24.730555555555558
2024-03-12 02:37:06,24.5382,24.4782,14.2126,46.154,46.1048,24.1445,24.4815,3267.03,487.896,1722.0,9.022508085328077,24.444444444444446,24.730000000000004
2024-03-12 02:37:07,24.5514,24.4815,14.1952,46.1321,46.1081,24.164,24.4749,3263.42,487.896,1722.16,9.050087174457746,24.444444444444446,24.729444444444447
2024-03-12 02:37:08,24.5393,24.4815,14.2216,46.1117,46.1048,24.1525,24.4749,3255.87,484.941,1723.47,9.023301314469387,24.444444444444446,24.728888888888893
2024-03-12 02:37:09,24.5459,24.4782,14.209,46.105,46.1048,24.1595,24.4749,3256.85,489.866,1722.82,9.036683158317818,24.444444444444446,24.72833333333334
2024-03-12 02:37:10,24.5394,24.4881,14.2145,46.0781,46.1048,24.1696,24.4716,3255.87,490.851,1723.31,9.028759772863951,24.444444444444446,24.72777777777778
2024-03-12 02:37:11,24.5536,24.4749,14.2173,46.0907,46.1048,24.175,24.4815,3254.55,486.911,1723.64,9.040459513370175,24.444444444444446,24.727222222222228
2024-03-12 02:37:12,24.5426,24.4782,14.2173,46.061,46.1048,24.1866,24.4716,3250.28,488.881,1724.13,9.033405866305662,24.444444444444446,24.72666666666667
2024-03-12 02:37:13,24.5427,24.4782,14.2131,46.0509,46.1048,24.1956,24.4749,3259.48,493.806,1722.98,9.031140034702196,24.444444444444446,24.726111111111116
2024-03-12 02:37:14,24.5386,24.4716,14.2141,46.0491,46.1081,24.1918,24.4749,3261.45,487.896,1723.15,9.027571748046098,24.444444444444446,24.72555555555556
2024-03-12 02:37:15,24.5393,24.4782,14.2111,46.041,46.1048,24.1997,24.4782,3257.18,491.836,1722.82,9.029077479296317,24.444444444444446,24.725000000000005
2024-03-12 02:37:16,24.5401,24.4782,14.2086,46.0352,46.1114,24.2168,24.4749,3254.22,492.821,1722.82,9.031962392028614,24.444444444444446,24.724444444444448
2024-03-12 02:37:17,24.5395,24.4848,14.2244,46.0231,46.1081,24.2082,24.4749,3260.79,486.911,1723.47,9.021027495360714,24.444444444444446,24.723888888888894
2024-03-12 02:37:18,24.5421,24.4486,14.2149,46.0132,46.1081,24.2188,24.4815,3258.49,486.911,1722.98,9.029041721497116,24.444444444444446,24.723333333333336
2024-03-12 02:37:19,24.5377,24.4815,14.2292,46.0163,46.1048,24.2365,24.4716,3255.87,491.836,1726.76,9.03246507053,24.444444444444446,24.722777777777782
2024-03-12 02:37:20,24.5293,24.4749,14.2222,46.0285,46.1048,24.2314,24.4782,3256.52,486.911,1723.31,9.013194302597206,24.444444444444446,24.722222222222225
2024-03-12 02:37:21,24.5196,24.4815,14.2134,46.0229,46.0982,24.2443,24.4749,3253.57,487.896,1722.65,9.00895567746751,24.444444444444446,24.72166666666667
2024-03-12 02:37:22,24.5131,24.4749,14.218,46.0163,46.1048,24.2481,24.4815,3255.21,490.851,1717.89,8.974386240514187,24.444444444444446,24.721111111111114
2024-03-12 02:37:23,24.5278,24.4782,14.2375,46.0301,46.1081,24.2497,24.4782,3251.93,488.881,1716.58,8.963361664170815,24.444444444444446,24.72055555555556
2024-03-12 02:37:24,24.5225,24.4815,14.2262,46.0258,46.1015,24.2632,24.4749,3254.88,488.881,1723.31,9.003750084682565,24.444444444444446,24.720000000000002
2024-03-12 02:37:25,24.5213,24.4848,14.2363,46.0096,46.1114,24.2605,24.4716,3250.94,493.806,1723.31,8.99386863445705,24.444444444444446,24.71944444444445
2024-03-12 02:37:26,24.5313,24.4782,14.2243,46.0029,46.1048,24.2633,24.4782,3254.22,493.806,1723.97,9.016558731029892,24.444444444444446,24.71888888888889
2024-03-12 02:37:27,24.5208,24.4815,14.2315,45.9839,46.1015,24.264,24.4749,3252.58,487.896,1723.8,9.000187186966517,24.444444444444446,24.718333333333337
2024-03-12 02:37:28,24.536,24.4815,14.2328,45.9919,46.1048,24.2801,24.4749,3255.87,491.836,1722.49,9.005496778682991,24.444444444444446,24.717777777777783
2024-03-12 02:37:29,24.531,24.4782,14.2265,45.9814,46.1015,24.2743,24.4749,3256.52,497.746,1721.5,9.00145648532226,24.444444444444446,24.717222222222226
2024-03-12 02:37:30,24.5453,24.4749,14.2308,45.9826,46.1114,24.2782,24.4749,3257.51,493.806,1721.5,9.010191946999518,24.444444444444446,24.716666666666672
2024-03-12 02:37:31,24.5472,24.4716,14.2349,45.9787,46.1048,24.2723,24.4749,3262.43,488.881,1713.79,8.967925235281651,24.444444444444446,24.716111111111115
2024-03-12 02:37:32,24.5499,24.4782,14.2357,45.9815,46.1048,24.2881,24.4749,3261.12,486.911,1719.04,8.997054816339697,24.444444444444446,24.71555555555556
2024-03-12 02:37:33,24.5605,24.4782,14.2295,45.9831,46.1048,24.2973,24.4716,3264.73,493.806,1725.94,9.04788123468154,24.444444444444446,24.715000000000003
2024-03-12 02:37:34,24.5579,24.4782,14.2347,45.9867,46.1015,24.2926,24.4749,3267.36,499.716,1718.55,9.002338713671183,24.444444444444446,24.71444444444445
2024-03-12 02:37:35,24.5635,24.4749,14.2471,45.9911,46.1081,24.304,24.4749,3268.34,490.851,1718.71,8.99724636017543,24.444444444444446,24.713888888888892
2024-03-12 02:37:36,24.5708,24.4848,14.2335,45.9833,46.1081,24.305,24.4749,3268.01,491.836,1718.39,9.013795329761992,24.444444444444446,24.71333333333334
2024-03-12 02:37:37,24.5792,24.4782,14.2474,45.9926,46.1081,24.3076,24.4782,3269.33,489.866,1717.24,9.002970402991496,24.444444444444446,24.71277777777778
2024-03-12 02:37:38,24.5793,24.4782,14.2534,46.0017,46.1081,24.3094,24.4749,3269.33,491.836,1718.06,9.00212579167684,24.444444444444446,24.712222222222227
2024-03-12 02:37:39,24.5796,24.4782,14.2547,46.0193,46.1048,24.3067,24.4815,3271.3,494.791,1719.53,9.0089556099789,24.444444444444446,24.71166666666667
2024-03-12 02:37:40,24.5712,24.4815,14.2573,46.0253,46.1081,24.3119,24.4782,3271.95,495.776,1720.19,9.002811783955702,24.444444444444446,24.711111111111116
2024-03-12 02:37:41,24.5728,24.4782,14.2495,46.0382,46.1048,24.3163,24.4782,3273.92,493.806,1721.01,9.015312344803169,24.444444444444446,24.71055555555556
2024-03-12 02:37:42,24.5644,24.4716,14.2564,46.0411,46.1114,24.3133,24.4815,3270.97,515.475,1721.83,9.006240001809664,24.444444444444446,24.710000000000004
2024-03-12 02:37:43,24.5605,24.4815,14.2573,46.0643,46.1114,24.3253,24.4749,3276.55,489.866,1721.67,9.001209666793505,24.444444444444446,24.709444444444447
2024-03-12 02:37:44,24.5544,24.4815,14.2523,46.084,46.1015,24.3277,24.4782,3274.25,488.881,1721.83,9.001085091447745,24.444444444444446,24.708888888888893
2024-03-12 02:37:45,24.559,24.4815,14.249,46.1135,46.1081,24.3293,24.4749,3272.94,483.956,1721.18,9.00458686579627,24.444444444444446,24.70833333333334
2024-03-12 02:37:46,24.5725,24.4815,14.26,46.1323,46.1081,24.3309,24.4815,3273.6,489.866,1721.18,9.006770325269068,24.444444444444446,24.707777777777782
