TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:37:47,24.5594,24.4782,14.2628,46.1469,46.1081,24.337,24.4716,3279.18,490.851,1721.34,8.993719496809668,24.444444444444446,24.707222222222228
2024-03-12 02:37:48,24.5649,24.4749,14.2539,46.1651,46.1048,24.3257,24.4815,3274.91,489.866,1723.47,9.017441857535491,24.444444444444446,24.70666666666667
2024-03-12 02:37:49,24.565,24.4782,14.2633,46.1976,46.1081,24.3388,24.4749,3276.88,497.746,1721.83,9.000735605999477,24.444444444444446,24.706111111111117
2024-03-12 02:37:50,24.5694,24.4749,14.2709,46.2064,46.1048,24.3355,24.4913,3283.44,485.926,1722.65,9.002224878655486,24.444444444444446,24.70555555555556
2024-03-12 02:37:51,24.5772,24.4749,14.2746,46.2233,46.1081,24.3311,24.4749,3273.92,489.866,1721.18,8.998123825756801,24.444444444444446,24.705000000000005
2024-03-12 02:37:52,24.5672,24.4782,14.2536,46.2428,46.1081,24.3249,24.4684,3285.41,491.836,1722.16,9.012859840722214,24.444444444444446,24.704444444444448
2024-03-12 02:37:53,24.5795,24.4782,14.2628,46.2661,46.1081,24.3324,24.4749,3275.24,487.896,1722.33,9.016458828098745,24.444444444444446,24.703888888888894
2024-03-12 02:37:54,24.5722,24.4749,14.2738,46.2963,46.1081,24.3218,24.4815,3283.12,489.866,1721.5,8.99612785369914,24.444444444444446,24.703333333333337
2024-03-12 02:37:55,24.5782,24.4815,14.275,46.3221,46.0982,24.3128,24.4749,3277.21,482.971,1722.16,9.003771477556729,24.444444444444446,24.702777777777783
2024-03-12 02:37:56,24.5771,24.4782,14.2816,46.3262,46.1081,24.3063,24.4716,3283.44,487.896,1721.18,8.991922800854077,24.444444444444446,24.702222222222225
2024-03-12 02:37:57,24.5783,24.4749,14.2688,46.3461,46.1048,24.3127,24.4716,3276.55,486.911,1721.34,9.004987195031301,24.444444444444446,24.70166666666667
2024-03-12 02:37:58,24.5855,24.4782,14.2794,46.341,46.1081,24.3079,24.4782,3282.13,486.911,1719.21,8.990878245147904,24.444444444444446,24.701111111111114
2024-03-12 02:37:59,24.5889,24.4749,14.2767,46.3346,46.1081,24.2975,24.4782,3278.19,493.806,1719.53,8.99787426911877,24.444444444444446,24.70055555555556
2024-03-12 02:38:00,24.5876,24.4848,14.2848,46.3372,46.1015,24.2928,24.4782,3279.18,484.941,1719.04,8.987110620482891,24.444444444444446,24.700000000000003
2024-03-12 02:38:01,24.5857,24.4749,14.2978,46.329,46.1048,24.2765,24.4782,3266.7,489.866,1718.88,8.973278114597848,24.444444444444446,24.69944444444445
2024-03-12 02:38:02,24.5727,24.4749,14.2829,46.3263,46.1015,24.273,24.4651,3275.89,487.896,1719.53,8.978329226971772,24.444444444444446,24.69888888888889
2024-03-12 02:38:03,24.5749,24.4355,14.2697,46.3283,46.1048,24.2573,24.4355,3268.34,484.941,1720.03,8.994381043496517,24.444444444444446,24.698333333333338
2024-03-12 02:38:04,24.574,24.4388,14.2861,46.3286,46.1015,24.2555,24.4388,3270.64,488.881,1725.94,9.010134290415277,24.444444444444446,24.697777777777784
2024-03-12 02:38:05,24.5645,24.4388,14.2878,46.2946,46.1048,24.2562,24.4421,3268.67,488.881,1721.18,8.97550318561867,24.444444444444446,24.697222222222226
2024-03-12 02:38:06,24.5626,24.4388,14.2871,46.2752,46.1015,24.234,24.4388,3264.4,488.881,1721.18,8.974455125071728,24.444444444444446,24.696666666666673
2024-03-12 02:38:07,24.57,24.4355,14.2849,46.2598,46.1081,24.2451,24.4421,3264.4,489.866,1718.88,8.970835907857813,24.444444444444446,24.696111111111115
2024-03-12 02:38:08,24.5464,24.4388,14.2878,46.2406,46.1081,24.2346,24.4421,3263.09,493.806,1721.18,8.959694939035655,24.444444444444446,24.69555555555556
2024-03-12 02:38:09,24.5561,24.4421,14.2765,46.2271,46.1048,24.2238,24.4355,3257.51,495.776,1716.58,8.954041433486905,24.444444444444446,24.695000000000004
2024-03-12 02:38:10,24.5565,24.4355,14.2886,46.1937,46.1081,24.2382,24.4355,3254.55,488.881,1720.85,8.966098018236947,24.444444444444446,24.69444444444445
2024-03-12 02:38:11,24.5399,24.4388,14.2887,46.1727,46.0982,24.2103,24.4355,3254.22,488.881,1720.68,8.950630999642547,24.444444444444446,24.693888888888893
2024-03-12 02:38:12,24.535,24.4388,14.2795,46.1439,46.1114,24.2203,24.4388,3247.66,489.866,1720.03,8.951002871519096,24.444444444444446,24.69333333333334
2024-03-12 02:38:13,24.5447,24.4651,14.2875,46.1089,46.1081,24.2121,24.4421,3248.64,486.911,1719.53,8.949884210275696,24.444444444444446,24.69277777777778
2024-03-12 02:38:14,24.5348,24.4322,14.2898,46.0966,46.1048,24.2149,24.4355,3249.3,495.776,1719.7,8.94012291362347,24.444444444444446,24.692222222222227
2024-03-12 02:38:15,24.5396,24.4388,14.2968,46.0587,46.1212,24.208,24.4388,3246.02,491.836,1719.21,8.93565632871804,24.444444444444446,24.69166666666667
2024-03-12 02:38:16,24.5298,24.4388,14.2934,46.0194,46.1048,24.2113,24.4388,3242.4,492.821,1719.86,8.93344935783767,24.444444444444446,24.691111111111116
2024-03-12 02:38:17,24.5171,24.4716,14.2829,46.0052,46.1114,24.2154,24.4355,3237.81,487.896,1722.65,8.946018337926493,24.444444444444446,24.69055555555556
2024-03-12 02:38:18,24.5249,24.4388,14.2922,45.9563,46.1048,24.2132,24.4355,3231.9,495.776,1720.03,8.931103026024417,24.444444444444446,24.690000000000005
2024-03-12 02:38:19,24.5064,24.4421,14.2823,45.9347,46.1114,24.2025,24.4355,3234.52,489.866,1719.37,8.920172832754382,24.444444444444446,24.689444444444447
2024-03-12 02:38:20,24.5047,24.4388,14.2782,45.8986,46.1015,24.2,24.4388,3228.94,488.881,1719.04,8.920554292072866,24.444444444444446,24.688888888888894
2024-03-12 02:38:21,24.4967,24.4454,14.2869,45.8782,46.1081,24.2131,24.4421,3227.3,491.836,1719.7,8.909406239483943,24.444444444444446,24.688333333333336
2024-03-12 02:38:22,24.4866,24.4388,14.2772,45.8549,46.1081,24.2153,24.4388,3224.68,492.821,1721.67,8.919262944731884,24.444444444444446,24.687777777777782
2024-03-12 02:38:23,24.476,24.4454,14.2846,45.844,46.1081,24.2094,24.4355,3222.71,487.896,1714.61,8.867027094280733,24.444444444444446,24.68722222222223
2024-03-12 02:38:24,24.4742,24.4388,14.2704,45.8161,46.1048,24.2089,24.4388,3221.72,504.64,1722.98,8.92115345086879,24.444444444444446,24.68666666666667
2024-03-12 02:38:25,24.4892,24.4421,14.2862,45.812,46.1114,24.2118,24.4355,3218.44,493.806,1723.31,8.922162535475485,24.444444444444446,24.686111111111117
2024-03-12 02:38:26,24.4626,24.4421,14.2701,45.796,46.1081,24.2242,24.4388,3220.41,495.776,1716.25,8.876466249534843,24.444444444444446,24.68555555555556
2024-03-12 02:38:27,24.4631,24.4454,14.2694,45.7797,46.1048,24.2225,24.4388,3215.81,488.881,1723.47,8.91485763390161,24.444444444444446,24.685000000000006
2024-03-12 02:38:28,24.4604,24.4355,14.2712,45.7578,46.1015,24.2212,24.4355,3213.18,487.896,1723.8,8.91262838924312,24.444444444444446,24.68444444444445
2024-03-12 02:38:29,24.4544,24.4421,14.2668,45.7441,46.1081,24.2202,24.4355,3212.86,493.806,1724.79,8.916346678720124,24.444444444444446,24.683888888888895
2024-03-12 02:38:30,24.4489,24.4388,14.2722,45.7503,46.1081,24.2232,24.4421,3213.84,492.821,1726.92,8.917806137648828,24.444444444444446,24.683333333333337
2024-03-12 02:38:31,24.4323,24.4388,14.2641,45.731,46.1081,24.2219,24.4388,3213.84,493.806,1724.46,8.89766480065861,24.444444444444446,24.682777777777783
2024-03-12 02:38:32,24.4374,24.4388,14.2669,45.7214,46.1048,24.2268,24.4355,3216.14,485.926,1722.65,8.890336275026995,24.444444444444446,24.682222222222226
2024-03-12 02:38:33,24.4355,24.4388,14.2683,45.7295,46.1114,24.2168,24.4355,3215.81,495.776,1719.7,8.872232082712799,24.444444444444446,24.681666666666672
2024-03-12 02:38:34,24.4444,24.4355,14.2767,45.7293,46.1081,24.2405,24.4421,3219.42,493.806,1724.46,8.897227276573677,24.444444444444446,24.681111111111115
2024-03-12 02:38:35,24.4323,24.4388,14.2685,45.7342,46.1048,24.2299,24.4355,3214.83,490.851,1725.12,8.89721850508425,24.444444444444446,24.68055555555556
2024-03-12 02:38:36,24.4307,24.4388,14.2609,45.7434,46.1114,24.2312,24.4355,3222.38,493.806,1726.1,8.907528087314514,24.444444444444446,24.680000000000003
2024-03-12 02:38:37,24.4221,24.4388,14.2591,45.7483,46.1015,24.2321,24.4355,3225.0,496.761,1734.64,8.945613248968506,24.444444444444446,24.67944444444445
2024-03-12 02:38:38,24.4209,24.4388,14.2559,45.7527,46.1048,24.2329,24.4421,3220.41,491.836,1726.76,8.906728179845508,24.444444444444446,24.678888888888892
2024-03-12 02:38:39,24.4371,24.4421,14.2742,45.7486,46.1114,24.2371,24.4355,3228.29,490.851,1726.27,8.902361201530244,24.444444444444446,24.678333333333338
2024-03-12 02:38:40,24.4198,24.4421,14.2565,45.7483,46.1048,24.2478,24.4355,3228.61,495.776,1721.5,8.878111766439492,24.444444444444446,24.67777777777778
2024-03-12 02:38:41,24.4273,24.4388,14.2574,45.7638,46.1048,24.2433,24.4388,3230.26,494.791,1725.77,8.905912695701103,24.444444444444446,24.677222222222227
2024-03-12 02:38:42,24.4154,24.4388,14.2475,45.7625,46.1081,24.2479,24.4355,3231.24,494.791,1719.21,8.870314756196759,24.444444444444446,24.676666666666673
2024-03-12 02:38:43,24.4157,24.4421,14.2663,45.7778,46.1114,24.253,24.4355,3230.91,491.836,1732.5,8.922621036846827,24.444444444444446,24.676111111111116
2024-03-12 02:38:44,24.387,24.4388,14.2524,45.781,46.1081,24.2544,24.4388,3230.58,489.866,1726.92,8.880914056876575,24.444444444444446,24.67555555555556
2024-03-12 02:38:45,24.3985,24.4355,14.2468,45.7892,46.1048,24.2582,24.4454,3236.82,490.851,1733.0,8.927218685645714,24.444444444444446,24.675000000000004
2024-03-12 02:38:46,24.3996,24.4421,14.2587,45.8075,46.1048,24.2551,24.4388,3238.79,485.926,1726.43,8.883913268418473,24.444444444444446,24.67444444444445
2024-03-12 02:38:47,24.3905,24.4421,14.2438,45.8025,46.1081,24.2527,24.4388,3233.21,489.866,1725.94,8.88647144748264,24.444444444444446,24.673888888888893
2024-03-12 02:38:48,24.3985,24.4388,14.2555,45.8134,46.1048,24.2641,24.4355,3242.73,489.866,1727.41,8.89079692537774,24.444444444444446,24.67333333333334
2024-03-12 02:38:49,24.3856,24.4355,14.2393,45.8346,46.1015,24.2685,24.4388,3233.54,500.701,1726.43,8.888643926609495,24.444444444444446,24.67277777777778
2024-03-12 02:38:50,24.3931,24.4421,14.2451,45.8551,46.1114,24.2573,24.4388,3234.2,490.851,1725.94,8.887609986404833,24.444444444444446,24.672222222222228
2024-03-12 02:38:51,24.3742,24.4388,14.2438,45.8672,46.1015,24.2605,24.4355,3235.18,487.896,1726.43,8.874714766380345,24.444444444444446,24.67166666666667
2024-03-12 02:38:52,24.3665,24.4388,14.2437,45.8747,46.1081,24.2682,24.4355,3235.51,493.806,1725.44,8.862971525152462,24.444444444444446,24.671111111111117
2024-03-12 02:38:53,24.3692,24.4355,14.2384,45.9069,46.1015,24.2683,24.4421,3247.33,497.746,1725.44,8.86997588878715,24.444444444444446,24.67055555555556
2024-03-12 02:38:54,24.3735,24.4421,14.2433,45.9357,46.1015,24.273,24.4355,3239.45,486.911,1725.61,8.870324429394891,24.444444444444446,24.670000000000005
2024-03-12 02:38:55,24.3712,24.4421,14.2354,45.9361,46.1015,24.2628,24.4388,3241.75,485.926,1725.12,8.872707778963868,24.444444444444446,24.669444444444448
2024-03-12 02:38:56,24.3692,24.4651,14.2393,45.9792,46.1081,24.278,24.4355,3236.49,480.016,1724.3,8.863328016222797,24.444444444444446,24.668888888888894
2024-03-12 02:38:57,24.3645,24.4421,14.2353,46.0163,46.1048,24.276,24.4388,3249.96,490.851,1722.65,8.8542347177625,24.444444444444446,24.668333333333337
2024-03-12 02:38:58,24.3521,24.4388,14.2182,46.0404,46.1081,24.2807,24.4388,3243.06,482.971,1730.7,8.899738455657204,24.444444444444446,24.667777777777783
2024-03-12 02:38:59,24.3479,24.4388,14.2284,46.0618,46.1015,24.2874,24.4355,3249.63,482.971,1722.98,8.847450199540043,24.444444444444446,24.667222222222225
2024-03-12 02:39:00,24.3462,24.4388,14.2262,46.0863,46.1081,24.2774,24.4322,3248.31,484.941,1724.95,8.8580037383761,24.444444444444446,24.66666666666667
2024-03-12 02:39:01,24.3514,24.4421,14.2243,46.0934,46.1048,24.2935,24.4388,3260.13,493.806,1725.44,8.866736370606105,24.444444444444446,24.66592592592593
2024-03-12 02:39:02,24.3372,24.4454,14.2214,46.1299,46.1081,24.2784,24.4454,3250.28,482.971,1726.27,8.861103173546883,24.444444444444446,24.66518518518519
2024-03-12 02:39:03,24.3312,24.3961,14.2272,46.1322,46.1081,24.2935,24.4027,3258.49,492.821,1729.38,8.866712062528489,24.444444444444446,24.66444444444445
2024-03-12 02:39:04,24.3182,24.4158,14.2193,46.1272,46.1048,24.2851,24.3994,3257.84,494.791,1725.77,8.843737079284548,24.444444444444446,24.663703703703707
2024-03-12 02:39:05,24.3162,24.4059,14.2191,46.1372,46.1048,24.2896,24.4027,3255.87,483.956,1726.27,8.84472259768089,24.444444444444446,24.66296296296297
2024-03-12 02:39:06,24.3399,24.3994,14.2262,46.1341,46.1015,24.2814,24.3994,3255.54,482.971,1726.76,8.861778336694886,24.444444444444446,24.662222222222226
2024-03-12 02:39:07,24.3355,24.3994,14.2152,46.1517,46.1048,24.2768,24.3961,3256.52,484.941,1726.59,8.86668834358076,24.444444444444446,24.661481481481488
2024-03-12 02:39:08,24.3222,24.3961,14.2005,46.1517,46.1048,24.2879,24.3994,3259.81,488.881,1727.09,8.870482967241383,24.444444444444446,24.660740740740746
2024-03-12 02:39:09,24.3251,24.3994,14.2142,46.1405,46.1081,24.2915,24.3994,3257.84,489.866,1725.77,8.85424563417185,24.444444444444446,24.660000000000004
2024-03-12 02:39:10,24.3202,24.3994,14.2155,46.1484,46.1048,24.2874,24.4027,3255.87,487.896,1726.92,8.85471279286017,24.444444444444446,24.659259259259265
2024-03-12 02:39:11,24.311,24.3994,14.2005,46.1632,46.1048,24.2876,24.3961,3255.54,484.941,1725.12,8.850560587147951,24.444444444444446,24.658518518518523
2024-03-12 02:39:12,24.3127,24.3994,14.2015,46.1629,46.1048,24.293,24.4059,3258.16,484.941,1727.09,8.861280948691524,24.444444444444446,24.65777777777778
2024-03-12 02:39:13,24.3126,24.3961,14.2066,46.172,46.1114,24.2969,24.4059,3255.54,493.806,1720.19,8.821339734596636,24.444444444444446,24.657037037037043
2024-03-12 02:39:14,24.3112,24.4059,14.2002,46.188,46.1081,24.299,24.3994,3257.18,487.896,1726.76,8.859412555476432,24.444444444444446,24.6562962962963
2024-03-12 02:39:15,24.301,24.4027,14.1896,46.1947,46.1048,24.2943,24.3961,3255.54,487.896,1726.27,8.857248920401942,24.444444444444446,24.65555555555556
2024-03-12 02:39:16,24.3082,24.4027,14.2016,46.1966,46.1048,24.288,24.3961,3259.15,485.926,1734.31,8.894276808552734,24.444444444444446,24.65481481481482
2024-03-12 02:39:17,24.2943,24.3994,14.1827,46.2049,46.1048,24.2983,24.3994,3262.76,487.896,1734.15,8.897856086718289,24.444444444444446,24.654074074074078
2024-03-12 02:39:18,24.2915,24.4027,14.196,46.1754,46.1015,24.2956,24.3994,3254.55,487.896,1725.61,8.839940008781273,24.444444444444446,24.65333333333334
2024-03-12 02:39:19,24.2926,24.4027,14.1953,46.1836,46.1081,24.3179,24.3961,3262.76,495.776,1724.46,8.83562388541631,24.444444444444446,24.652592592592597
2024-03-12 02:39:20,24.2819,24.3994,14.1895,46.1739,46.1015,24.3056,24.3994,3257.84,491.836,1719.37,8.805269148119676,24.444444444444446,24.651851851851855
2024-03-12 02:39:21,24.2778,24.4059,14.1932,46.1693,46.1015,24.3121,24.4027,3255.87,494.791,1722.0,8.81192231321178,24.444444444444446,24.651111111111117
2024-03-12 02:39:22,24.2689,24.4059,14.1926,46.1691,46.1114,24.308,24.3961,3262.43,491.836,1722.16,8.805487861955983,24.444444444444446,24.650370370370375
2024-03-12 02:39:23,24.2853,24.4027,14.1979,46.1629,46.1015,24.3025,24.3961,3256.52,489.866,1721.67,8.812679788105909,24.444444444444446,24.649629629629633
2024-03-12 02:39:24,24.2779,24.3994,14.1854,46.1581,46.1015,24.3003,24.3928,3264.4,489.866,1723.15,8.824714791724082,24.444444444444446,24.648888888888894
2024-03-12 02:39:25,24.2758,24.4027,14.1837,46.1415,46.1048,24.3147,24.3994,3258.16,498.731,1723.31,8.825184408926008,24.444444444444446,24.648148148148152
2024-03-12 02:39:26,24.2755,24.4059,14.1645,46.1259,46.1081,24.3108,24.3961,3260.13,489.866,1720.52,8.827397258419417,24.444444444444446,24.64740740740741
2024-03-12 02:39:27,24.2898,24.3994,14.1739,46.1259,46.1048,24.3038,24.3961,3256.85,488.881,1724.13,8.85020584418482,24.444444444444446,24.646666666666672
2024-03-12 02:39:28,24.2724,24.4027,14.1671,46.1151,46.1114,24.3103,24.3994,3253.57,483.956,1731.68,8.879646728376315,24.444444444444446,24.64592592592593
2024-03-12 02:39:29,24.2743,24.3994,14.167,46.1114,46.1048,24.3092,24.3961,3252.91,486.911,1723.31,8.838476271176251,24.444444444444446,24.64518518518519
2024-03-12 02:39:30,24.2767,24.4027,14.164,46.1028,46.1081,24.3169,24.3961,3248.97,494.791,1723.15,8.842377337059022,24.444444444444446,24.64444444444445
2024-03-12 02:39:31,24.2614,24.3961,14.158,46.1025,46.1081,24.3029,24.3961,3253.57,491.836,1723.15,8.834245571137483,24.444444444444446,24.643703703703707
2024-03-12 02:39:32,24.2655,24.4027,14.1542,46.0796,46.1114,24.3145,24.3994,3253.57,491.836,1720.52,8.82765917308439,24.444444444444446,24.64296296296297
2024-03-12 02:39:33,24.2663,24.4027,14.1604,46.0783,46.1015,24.3244,24.4027,3248.64,492.821,1724.62,8.843969790664309,24.444444444444446,24.642222222222227
2024-03-12 02:39:34,24.2536,24.4027,14.1444,46.0678,46.1048,24.3137,24.3994,3247.99,493.806,1722.49,8.835931364533549,24.444444444444446,24.641481481481485
2024-03-12 02:39:35,24.2659,24.3994,14.1474,46.0564,46.1015,24.3185,24.3961,3251.6,487.896,1722.16,8.842365643262083,24.444444444444446,24.640740740740746
2024-03-12 02:39:36,24.2593,24.3994,14.132,46.0479,46.1048,24.3176,24.3994,3251.93,486.911,1722.49,8.85175164286399,24.444444444444446,24.640000000000004
2024-03-12 02:39:37,24.2748,24.4027,14.1415,46.0607,46.1048,24.3249,24.3994,3250.94,487.896,1722.82,8.858692784895076,24.444444444444446,24.639259259259262
2024-03-12 02:39:38,24.272,24.3994,14.1415,46.0654,46.1048,24.3183,24.3961,3255.54,495.776,1723.64,8.860460232403907,24.444444444444446,24.638518518518524
2024-03-12 02:39:39,24.27,24.4059,14.1422,46.052,46.1081,24.3286,24.3994,3254.88,490.851,1724.3,8.861490585563649,24.444444444444446,24.63777777777778
2024-03-12 02:39:40,24.2811,24.4027,14.1355,46.0591,46.1081,24.3142,24.3961,3256.52,483.956,1727.25,8.892252228428939,24.444444444444446,24.637037037037043
2024-03-12 02:39:41,24.2751,24.3961,14.1202,46.0604,46.1015,24.3296,24.4027,3261.12,492.821,1731.35,8.921530367645715,24.444444444444446,24.6362962962963
2024-03-12 02:39:42,24.2919,24.3961,14.1424,46.0697,46.1081,24.322,24.4027,3261.78,489.866,1724.13,8.879601836272967,24.444444444444446,24.63555555555556
2024-03-12 02:39:43,24.2868,24.4027,14.1107,46.0619,46.1015,24.3279,24.4027,3260.79,491.836,1725.12,8.907985716915698,24.444444444444446,24.63481481481482
2024-03-12 02:39:44,24.2963,24.4027,14.123,46.0768,46.1081,24.3335,24.3994,3261.12,492.821,1724.79,8.90383109531425,24.444444444444446,24.63407407407408
2024-03-12 02:39:45,24.3028,24.4059,14.1231,46.0645,46.1015,24.3222,24.3994,3265.06,492.821,1725.94,8.915372820122705,24.444444444444446,24.633333333333336
2024-03-12 02:39:46,24.2915,24.4059,14.1185,46.0639,46.1015,24.3362,24.3994,3266.37,493.806,1726.59,8.91286034201032,24.444444444444446,24.632592592592598
2024-03-12 02:39:47,24.3066,24.3994,14.1141,46.0748,46.1048,24.3375,24.3994,3264.4,487.896,1725.44,8.92399704331968,24.444444444444446,24.631851851851856
2024-03-12 02:39:48,24.3066,24.4027,14.1127,46.0902,46.1081,24.3417,24.4027,3264.07,488.881,1725.12,8.923567535663658,24.444444444444446,24.631111111111114
2024-03-12 02:39:49,24.3038,24.3994,14.1113,46.0898,46.1048,24.3257,24.3961,3265.06,488.881,1724.46,8.91892847118594,24.444444444444446,24.630370370370375
2024-03-12 02:39:50,24.3087,24.4027,14.1059,46.0941,46.1081,24.3362,24.3961,3270.31,487.896,1724.62,8.928769825566238,24.444444444444446,24.629629629629633
2024-03-12 02:39:51,24.3075,24.3961,14.1119,46.1067,46.1081,24.3249,24.4027,3263.09,497.746,1724.62,8.92246889418033,24.444444444444446,24.628888888888895
2024-03-12 02:39:52,24.3098,24.3961,14.0995,46.1187,46.1048,24.3289,24.3994,3275.56,488.881,1724.46,8.934504328609245,24.444444444444446,24.628148148148153
2024-03-12 02:39:53,24.3213,24.4059,14.1111,46.1169,46.1048,24.33,24.3961,3264.07,489.866,1724.3,8.93358786476056,24.444444444444446,24.62740740740741
2024-03-12 02:39:54,24.3112,24.3994,14.1025,46.152,46.1081,24.3364,24.4027,3266.7,485.926,1731.35,8.9687960555185,24.444444444444446,24.626666666666672
2024-03-12 02:39:55,24.3183,24.3994,14.1024,46.1458,46.1081,24.3412,24.4027,3269.0,482.971,1723.31,8.933443129095755,24.444444444444446,24.62592592592593
2024-03-12 02:39:56,24.3226,24.4027,14.1047,46.1446,46.1081,24.3267,24.3994,3271.63,480.016,1724.46,8.941154694700101,24.444444444444446,24.625185185185188
2024-03-12 02:39:57,24.3193,24.3994,14.0969,46.1514,46.1081,24.3389,24.4059,3269.33,483.956,1732.83,8.988509146838938,24.444444444444446,24.62444444444445
2024-03-12 02:39:58,24.3161,24.4027,14.0955,46.1597,46.1081,24.3427,24.3961,3274.91,483.956,1724.62,8.944347128159144,24.444444444444446,24.623703703703708
2024-03-12 02:39:59,24.3228,24.3928,14.0925,46.1718,46.1015,24.3388,24.3994,3272.28,484.941,1716.91,8.91281178218017,24.444444444444446,24.622962962962966
2024-03-12 02:40:00,24.3319,24.4027,14.0957,46.1742,46.1081,24.3427,24.3961,3278.19,485.926,1723.15,8.950363690963192,24.444444444444446,24.622222222222227
2024-03-12 02:40:01,24.3307,24.4027,14.0929,46.1631,46.1015,24.3359,24.4027,4.15605,478.046,1723.15,0.0,24.444444444444446,24.621481481481485
2024-03-12 02:40:02,24.3313,24.4027,14.0925,46.191,46.1114,24.3356,24.3994,1.20114,474.106,1723.31,0.0,24.444444444444446,24.620740740740747
2024-03-12 02:40:03,24.3348,24.3632,14.1167,46.1808,46.1048,24.3383,24.3632,0.872818,412.053,1724.13,0.0,24.444444444444446,24.620000000000005
2024-03-12 02:40:04,24.3413,24.3632,14.1517,46.165,46.1048,24.3341,24.3665,0.872818,341.136,1723.31,0.0,24.444444444444446,24.619259259259263
2024-03-12 02:40:05,24.3317,24.3665,14.2004,46.1887,46.1114,24.3416,24.3567,0.216172,271.203,1719.37,0.0,24.444444444444446,24.618518518518524
2024-03-12 02:40:06,24.341,24.3665,14.2655,46.184,46.1015,24.332,24.3632,0.544495,207.18,1711.33,0.0,24.444444444444446,24.617777777777782
2024-03-12 02:40:07,24.3459,24.3665,14.3391,46.165,46.1015,24.3333,24.3665,-0.440473,156.946,1684.57,0.0,24.444444444444446,24.61703703703704
2024-03-12 02:40:08,24.3667,24.36,14.4129,46.1419,46.1245,24.3217,24.3632,-0.11215,130.352,1653.71,0.0,24.444444444444446,24.6162962962963
2024-03-12 02:40:09,24.369,24.3665,14.4684,46.1499,46.1015,24.333,24.3632,-0.11215,119.518,1608.23,0.0,24.444444444444446,24.61555555555556
2024-03-12 02:40:10,24.3892,24.3337,14.5461,46.1171,46.1081,24.3328,24.36,0.216172,110.653,1552.25,0.0,24.444444444444446,24.614814814814817
2024-03-12 02:40:11,24.4095,24.3567,14.6068,46.087,46.1048,24.3369,24.36,-0.11215,107.698,1484.78,0.0,24.444444444444446,24.61407407407408
2024-03-12 02:40:12,24.431,24.3665,14.6568,46.0393,46.1081,24.3379,24.3632,-0.11215,107.698,1402.7,0.0,24.444444444444446,24.613333333333337
2024-03-12 02:40:13,24.4547,24.36,14.7422,46.0127,46.1048,24.3301,24.3632,-0.440473,101.788,1331.46,0.0,24.444444444444446,24.6125925925926
2024-03-12 02:40:14,24.4838,24.3665,14.8042,45.9539,46.1015,24.3295,24.3632,0.216172,105.728,1251.18,0.0,24.444444444444446,24.611851851851856
2024-03-12 02:40:15,24.5006,24.3567,14.8751,45.9156,46.1015,24.3396,24.3665,-0.768796,103.758,1173.37,0.0,24.444444444444446,24.611111111111114
2024-03-12 02:40:16,24.5443,24.3567,14.962,45.8688,46.1081,24.3355,24.3632,-0.768796,102.773,1085.71,0.0,24.444444444444446,24.610370370370376
2024-03-12 02:40:17,24.5749,24.3632,15.0347,45.7976,46.1048,24.3354,24.36,0.544495,101.788,1034.82,0.0,24.444444444444446,24.609629629629634
2024-03-12 02:40:18,24.6159,24.3665,15.1153,45.7522,46.1081,24.3357,24.3632,0.872818,102.773,982.778,0.0,24.444444444444446,24.60888888888889
2024-03-12 02:40:19,24.6509,24.3665,15.1894,45.6837,46.1081,24.3339,24.3632,0.544495,107.698,941.081,0.0,24.444444444444446,24.608148148148153
2024-03-12 02:40:20,24.6864,24.36,15.2672,45.6099,46.1081,24.3381,24.3567,0.544495,105.728,909.398,0.0,24.444444444444446,24.60740740740741
2024-03-12 02:40:21,24.7115,24.3665,15.357,45.5264,46.1114,24.3317,24.36,1.52946,103.758,881.162,0.0,24.444444444444446,24.60666666666667
2024-03-12 02:40:22,24.7415,24.3698,15.4347,45.4539,46.1114,24.3344,24.36,1.85779,101.788,878.208,0.0,24.444444444444446,24.60592592592593
2024-03-12 02:40:23,24.7678,24.3632,15.5152,45.3944,46.1048,24.3252,24.36,0.544495,103.758,868.686,0.0,24.444444444444446,24.60518518518519
2024-03-12 02:40:24,24.8035,24.3665,15.603,45.3272,46.1081,24.3312,24.36,0.544495,105.728,863.597,0.0,24.444444444444446,24.60444444444445
2024-03-12 02:40:25,24.8409,24.36,15.701,45.2468,46.1114,24.3242,24.3567,0.544495,103.758,860.15,0.0,24.444444444444446,24.603703703703708
2024-03-12 02:40:26,24.859,24.36,15.7829,45.1906,46.0982,24.326,24.36,0.544495,101.788,856.374,0.0,24.444444444444446,24.602962962962966
2024-03-12 02:40:27,24.8837,24.36,15.8776,45.1179,46.1081,24.3126,24.3632,0.544495,101.788,854.076,0.0,24.444444444444446,24.602222222222228
2024-03-12 02:40:28,24.9088,24.36,15.971,45.0631,46.1015,24.308,24.3665,-1.42544,98.8333,853.091,0.0,24.444444444444446,24.601481481481486
2024-03-12 02:40:29,24.9332,24.36,16.0516,44.9676,46.1048,24.2943,24.3632,-0.440473,103.758,851.449,0.0,24.444444444444446,24.600740740740743
2024-03-12 02:40:30,24.946,24.36,16.1455,44.9253,46.1015,24.2901,24.3632,0.216172,106.713,848.494,0.0,24.444444444444446,24.600000000000005
2024-03-12 02:40:31,24.969,24.3731,16.2395,44.865,46.1048,24.2788,24.3632,-0.11215,102.773,847.181,0.0,24.444444444444446,24.599259259259263
2024-03-12 02:40:32,24.981,24.3567,16.3247,44.7953,46.1048,24.2609,24.3632,-0.11215,103.758,846.032,0.0,24.444444444444446,24.59851851851852
2024-03-12 02:40:33,24.9936,24.3665,16.418,44.7286,46.1081,24.2552,24.3567,-0.768796,101.788,845.211,0.0,24.444444444444446,24.597777777777782
2024-03-12 02:40:34,25.0057,24.36,16.5275,44.6656,46.1048,24.2354,24.36,-0.440473,104.743,843.57,0.0,24.444444444444446,24.59703703703704
2024-03-12 02:40:35,25.0302,24.36,16.6188,44.6104,46.1015,24.2153,24.36,-0.768796,105.728,842.092,0.0,24.444444444444446,24.596296296296302
2024-03-12 02:40:36,25.0302,24.3567,16.7005,44.5441,46.1048,24.2117,24.3632,-2.08209,107.698,840.286,0.0,24.444444444444446,24.59555555555556
2024-03-12 02:40:37,25.0313,24.3534,16.7982,44.488,46.1081,24.1987,24.3632,-0.11215,100.803,840.45,0.0,24.444444444444446,24.594814814814818
2024-03-12 02:40:38,25.0314,24.3665,16.8785,44.4255,46.1081,24.1593,24.36,-1.09712,108.683,839.465,0.0,24.444444444444446,24.59407407407408
2024-03-12 02:40:39,25.0492,24.3665,16.9843,44.3804,46.1048,24.1643,24.3665,-0.440473,103.758,837.66,0.0,24.444444444444446,24.593333333333337
2024-03-12 02:40:40,25.0765,24.3665,17.0879,44.3388,46.1048,24.1287,24.36,-1.42544,106.713,831.914,0.0,24.444444444444446,24.592592592592595
2024-03-12 02:40:41,25.0736,24.3665,17.1849,44.302,46.1015,24.1303,24.3665,-1.42544,105.728,836.018,0.0,24.444444444444446,24.591851851851857
2024-03-12 02:40:42,25.077,24.3632,17.2632,44.2371,46.1179,24.1247,24.36,-1.09712,108.683,841.435,0.0,24.444444444444446,24.591111111111115
2024-03-12 02:40:43,25.0843,24.3698,17.3559,44.1926,46.1048,24.1015,24.3567,-1.42544,108.683,833.884,0.0,24.444444444444446,24.590370370370373
2024-03-12 02:40:44,25.0985,24.3665,17.4468,44.1546,46.1114,24.0797,24.3665,-1.42544,107.698,837.331,0.0,24.444444444444446,24.589629629629634
2024-03-12 02:40:45,25.0878,24.36,17.5374,44.127,46.1081,24.0639,24.36,-2.08209,104.743,834.376,0.0,24.444444444444446,24.588888888888892
2024-03-12 02:40:46,25.1049,24.3567,17.6262,44.0759,46.1114,24.0613,24.3665,-0.768796,110.653,834.869,0.0,24.444444444444446,24.588148148148154
2024-03-12 02:40:47,25.1027,24.36,17.7335,44.0266,46.1081,24.0419,24.3632,-0.768796,105.728,833.884,0.0,24.444444444444446,24.58740740740741
2024-03-12 02:40:48,25.1089,24.3632,17.8225,43.9865,46.1015,24.0337,24.36,-0.11215,109.668,841.107,0.0,24.444444444444446,24.58666666666667
2024-03-12 02:40:49,25.1107,24.36,17.9088,43.9343,46.1081,24.0406,24.36,-2.73873,100.803,834.541,0.0,24.444444444444446,24.58592592592593
2024-03-12 02:40:50,25.1262,24.36,17.9976,43.9119,46.1081,24.0095,24.36,0.216172,107.698,834.376,0.0,24.444444444444446,24.58518518518519
2024-03-12 02:40:51,25.1241,24.3567,18.0723,43.8625,46.1081,24.0048,24.3632,-1.09712,102.773,833.72,0.0,24.444444444444446,24.584444444444447
2024-03-12 02:40:52,25.1147,24.36,18.1699,43.8418,46.1081,24.029,24.3632,-1.09712,107.698,831.75,0.0,24.444444444444446,24.58370370370371
2024-03-12 02:40:53,25.1217,24.3632,18.2473,43.813,46.0982,24.0119,24.3632,-1.09712,107.698,833.063,0.0,24.444444444444446,24.582962962962966
2024-03-12 02:40:54,25.133,24.36,18.3302,43.7843,46.1015,24.0152,24.36,-0.440473,105.728,839.63,0.0,24.444444444444446,24.582222222222224
2024-03-12 02:40:55,25.131,24.3632,18.4129,43.7708,46.1015,24.0141,24.36,-0.11215,108.683,831.75,0.0,24.444444444444446,24.581481481481486
2024-03-12 02:40:56,25.1454,24.3632,18.4861,43.7383,46.1048,24.0105,24.3632,-0.768796,97.8483,824.527,0.0,24.444444444444446,24.580740740740744
2024-03-12 02:40:57,25.1379,24.3632,18.5742,43.7184,46.1015,24.0283,24.36,-1.09712,105.728,830.765,0.0,24.444444444444446,24.580000000000005
2024-03-12 02:40:58,25.1435,24.3632,18.6706,43.6863,46.1048,24.0264,24.3632,-0.768796,101.788,830.929,0.0,24.444444444444446,24.579259259259263
2024-03-12 02:40:59,25.1273,24.3632,18.7236,43.6631,46.1048,24.0163,24.3632,-0.11215,103.758,844.883,0.0,24.444444444444446,24.57851851851852
2024-03-12 02:41:00,25.1424,24.3632,18.8093,43.6563,46.1048,24.0216,24.3632,-0.440473,105.728,830.272,0.0,24.444444444444446,24.577777777777783
2024-03-12 02:41:01,25.1519,24.3665,18.8963,43.6296,46.1081,24.0382,24.3665,0.216172,105.728,830.601,0.0,24.444444444444446,24.57703703703704
2024-03-12 02:41:02,25.1474,24.3632,18.9743,43.6138,46.1081,24.0335,24.36,0.216172,102.773,828.302,0.0,24.444444444444446,24.5762962962963
2024-03-12 02:41:03,25.1435,24.3271,19.052,43.5986,46.1081,24.0337,24.3238,0.544495,104.743,830.929,0.0,24.444444444444446,24.57555555555556
2024-03-12 02:41:04,25.1498,24.3271,19.1172,43.5903,46.1146,24.0472,24.3238,-0.11215,110.653,831.257,0.0,24.444444444444446,24.574814814814818
2024-03-12 02:41:05,25.1378,24.3238,19.2027,43.5712,46.1048,24.0437,24.3271,-0.440473,106.713,832.571,0.0,24.444444444444446,24.574074074074076
2024-03-12 02:41:06,25.134,24.3534,19.2572,43.5468,46.1048,24.0469,24.3238,0.216172,102.773,833.556,0.0,24.444444444444446,24.573333333333338
2024-03-12 02:41:07,25.1385,24.3304,19.3259,43.5474,46.1048,24.0482,24.3271,-0.11215,110.653,833.884,0.0,24.444444444444446,24.572592592592596
2024-03-12 02:41:08,25.1237,24.3271,19.4037,43.542,46.1081,24.0647,24.3238,0.216172,105.728,833.063,0.0,24.444444444444446,24.571851851851857
2024-03-12 02:41:09,25.1241,24.3271,19.4855,43.5251,46.1048,24.0588,24.3238,0.544495,104.743,829.123,0.0,24.444444444444446,24.571111111111115
2024-03-12 02:41:10,25.1093,24.3337,19.5337,43.5018,46.1015,24.0613,24.3271,0.872818,105.728,833.391,0.0,24.444444444444446,24.570370370370373
2024-03-12 02:41:11,25.1221,24.3304,19.6123,43.5014,46.1081,24.0636,24.3271,0.216172,100.803,832.735,0.0,24.444444444444446,24.569629629629635
2024-03-12 02:41:12,25.0989,24.3271,19.6705,43.4995,46.1081,24.0743,24.3238,-0.11215,100.803,834.376,0.0,24.444444444444446,24.568888888888893
2024-03-12 02:41:13,25.0936,24.3337,19.735,43.4914,46.1015,24.0717,24.3238,0.544495,102.773,836.511,0.0,24.444444444444446,24.56814814814815
2024-03-12 02:41:14,25.0867,24.3337,19.8015,43.4756,46.1015,24.0677,24.3238,-0.768796,106.713,834.541,0.0,24.444444444444446,24.567407407407412
2024-03-12 02:41:15,25.0677,24.3271,19.853,43.4832,46.1048,24.0889,24.3271,-0.440473,102.773,828.138,0.0,24.444444444444446,24.56666666666667
2024-03-12 02:41:16,25.0791,24.3304,19.9216,43.4776,46.1048,24.0842,24.3238,0.544495,103.758,834.869,0.0,24.444444444444446,24.565925925925928
2024-03-12 02:41:17,25.0793,24.3304,19.9995,43.4658,46.1081,24.0867,24.3238,0.216172,100.803,835.361,0.0,24.444444444444446,24.56518518518519
2024-03-12 02:41:18,25.0672,24.3304,20.0501,43.4753,46.1048,24.0899,24.3238,0.544495,107.698,838.973,0.0,24.444444444444446,24.564444444444447
2024-03-12 02:41:19,25.0529,24.3304,20.1045,43.4718,46.1311,24.0963,24.3205,0.216172,107.698,836.511,0.0,24.444444444444446,24.56370370370371
2024-03-12 02:41:20,25.041,24.3271,20.1766,43.4919,46.1114,24.0911,24.3271,-0.768796,106.713,843.898,0.0,24.444444444444446,24.562962962962967
2024-03-12 02:41:21,25.0383,24.3271,20.227,43.4856,46.1048,24.0952,24.3271,-0.440473,104.743,835.69,0.0,24.444444444444446,24.562222222222225
2024-03-12 02:41:22,25.04,24.3304,20.2784,43.4964,46.1015,24.1038,24.3271,2.18611,106.713,836.346,0.0,24.444444444444446,24.561481481481486
2024-03-12 02:41:23,25.0231,24.3271,20.3252,43.4979,46.1048,24.1157,24.3238,-0.768796,103.758,835.526,0.0,24.444444444444446,24.560740740740744
2024-03-12 02:41:24,25.0044,24.3304,20.3717,43.518,46.1048,24.1081,24.3238,0.872818,106.713,835.854,0.0,24.444444444444446,24.560000000000002
2024-03-12 02:41:25,25.0001,24.3337,20.4273,43.5278,46.1015,24.1214,24.3205,0.544495,103.758,836.511,0.0,24.444444444444446,24.559259259259264
2024-03-12 02:41:26,24.9989,24.3304,20.4919,43.5315,46.1081,24.1164,24.3238,1.52946,103.758,836.839,0.0,24.444444444444446,24.55851851851852
2024-03-12 02:41:27,24.9915,24.3304,20.547,43.5349,46.1048,24.1202,24.3238,0.216172,104.743,836.511,0.0,24.444444444444446,24.55777777777778
2024-03-12 02:41:28,24.9787,24.3238,20.5913,43.5325,46.1048,24.1239,24.3271,0.544495,101.788,836.839,0.0,24.444444444444446,24.55703703703704
2024-03-12 02:41:29,24.9576,24.3337,20.6314,43.5679,46.1081,24.1236,24.3271,-1.09712,105.728,837.988,0.0,24.444444444444446,24.5562962962963
2024-03-12 02:41:30,24.9595,24.3304,20.6834,43.5693,46.1048,24.1263,24.3238,1.85779,106.713,838.645,0.0,24.444444444444446,24.55555555555556
2024-03-12 02:41:31,24.9338,24.3271,20.735,43.5912,46.0949,24.139,24.3238,0.872818,104.743,838.152,0.0,24.444444444444446,24.55481481481482
2024-03-12 02:41:32,24.9331,24.3304,20.7841,43.611,46.1081,24.1305,24.3238,0.872818,105.728,843.898,0.0,24.444444444444446,24.554074074074077
2024-03-12 02:41:33,24.9319,24.3304,20.8392,43.6417,46.0982,24.1397,24.3205,0.544495,104.743,840.779,0.0,24.444444444444446,24.553333333333338
2024-03-12 02:41:34,24.9177,24.3271,20.8696,43.6613,46.1015,24.1361,24.3238,0.544495,99.8183,842.585,0.0,24.444444444444446,24.552592592592596
2024-03-12 02:41:35,24.9031,24.3238,20.9164,43.6779,46.1081,24.1438,24.3238,0.544495,104.743,841.271,0.0,24.444444444444446,24.551851851851854
2024-03-12 02:41:36,24.8881,24.3271,20.9616,43.7099,46.1048,24.1519,24.3271,-0.768796,104.743,844.062,0.0,24.444444444444446,24.551111111111116
2024-03-12 02:41:37,24.8916,24.3271,21.0022,43.7381,46.1081,24.1333,24.3271,1.20114,103.758,842.092,0.0,24.444444444444446,24.550370370370374
2024-03-12 02:41:38,24.8735,24.3304,21.0435,43.7766,46.1114,24.1542,24.3205,1.20114,105.728,842.42,0.0,24.444444444444446,24.54962962962963
2024-03-12 02:41:39,24.8684,24.3271,21.0796,43.7759,46.1114,24.1533,24.3205,0.216172,105.728,842.42,0.0,24.444444444444446,24.548888888888893
2024-03-12 02:41:40,24.8558,24.3271,21.1287,43.8132,46.1015,24.1547,24.3205,0.216172,102.773,840.943,0.0,24.444444444444446,24.54814814814815
2024-03-12 02:41:41,24.8537,24.3271,21.1608,43.8105,46.1081,24.1606,24.3271,0.872818,104.743,840.45,0.0,24.444444444444446,24.54740740740741
2024-03-12 02:41:42,24.8351,24.3238,21.2025,43.8312,46.1015,24.1526,24.3271,1.85779,102.773,839.301,0.0,24.444444444444446,24.54666666666667
2024-03-12 02:41:43,24.8368,24.3238,21.2499,43.8774,46.0982,24.1718,24.3238,-0.11215,103.758,840.943,0.0,24.444444444444446,24.54592592592593
2024-03-12 02:41:44,24.8217,24.3337,21.2921,43.8854,46.1015,24.1663,24.3238,0.544495,106.713,841.435,0.0,24.444444444444446,24.54518518518519
2024-03-12 02:41:45,24.8046,24.3304,21.3138,43.9014,46.1048,24.1507,24.3271,-0.440473,105.728,839.958,0.0,24.444444444444446,24.544444444444448
2024-03-12 02:41:46,24.793,24.3337,21.3495,43.9131,46.1015,24.1696,24.3271,0.216172,105.728,841.764,0.0,24.444444444444446,24.543703703703706
2024-03-12 02:41:47,24.78,24.3304,21.3834,43.9502,46.1081,24.1682,24.3238,0.872818,107.698,841.6,0.0,24.444444444444446,24.542962962962967
2024-03-12 02:41:48,24.774,24.3271,21.4235,43.988,46.0982,24.1787,24.3271,-0.440473,104.743,842.092,0.0,24.444444444444446,24.542222222222225
2024-03-12 02:41:49,24.7717,24.3304,21.4578,44.0045,46.1114,24.1783,24.3238,-0.768796,102.773,842.092,0.0,24.444444444444446,24.541481481481483
2024-03-12 02:41:50,24.7518,24.3304,21.4912,44.0057,46.1048,24.1716,24.3271,0.216172,104.743,843.57,0.0,24.444444444444446,24.540740740740745
2024-03-12 02:41:51,24.7309,24.2778,21.5277,44.0312,46.1048,24.1815,24.3304,0.216172,103.758,840.943,0.0,24.444444444444446,24.540000000000003
2024-03-12 02:41:52,24.7242,24.337,21.5629,44.0583,46.1114,24.1806,24.3238,-1.09712,102.773,843.405,0.0,24.444444444444446,24.53925925925926
2024-03-12 02:41:53,24.7146,24.3337,21.5748,44.0947,46.1081,24.1741,24.3271,-0.768796,105.728,847.017,0.0,24.444444444444446,24.538518518518522
2024-03-12 02:41:54,24.6991,24.3271,21.6053,44.1177,46.1081,24.1788,24.3238,-0.11215,104.743,844.39,0.0,24.444444444444446,24.53777777777778
2024-03-12 02:41:55,24.6881,24.3271,21.6327,44.1588,46.1048,24.1697,24.3238,-5.36532,108.683,843.57,0.0,24.444444444444446,24.53703703703704
2024-03-12 02:41:56,24.6761,24.3337,21.6711,44.1703,46.1081,24.1718,24.3238,-1.09712,108.683,843.405,0.0,24.444444444444446,24.5362962962963
2024-03-12 02:41:57,24.6734,24.3304,21.7022,44.2148,46.1048,24.163,24.3205,-0.768796,105.728,841.6,0.0,24.444444444444446,24.535555555555558
2024-03-12 02:41:58,24.6532,24.3304,21.7233,44.2465,46.1048,24.1783,24.3271,-0.440473,104.743,842.749,0.0,24.444444444444446,24.53481481481482
2024-03-12 02:41:59,24.6442,24.3304,21.761,44.2898,46.1048,24.1597,24.3238,-1.42544,104.743,843.077,0.0,24.444444444444446,24.534074074074077
2024-03-12 02:42:00,24.6385,24.3304,21.7962,44.3215,46.1081,24.1437,24.3238,-0.440473,103.758,842.42,0.0,24.444444444444446,24.533333333333335
2024-03-12 02:42:01,24.6207,24.3304,21.8083,44.3679,46.1081,24.1411,24.3238,-1.09712,104.743,843.077,0.0,24.444444444444446,24.532592592592597
2024-03-12 02:42:02,24.6135,24.3271,21.8491,44.4197,46.1015,24.1351,24.3271,-0.440473,103.758,842.749,0.0,24.444444444444446,24.531851851851854
2024-03-12 02:42:03,24.6004,24.2943,21.876,44.4363,46.1015,24.1269,24.2844,-1.09712,102.773,843.898,0.0,24.444444444444446,24.531111111111112
2024-03-12 02:42:04,24.5823,24.2943,21.8895,44.5045,46.1048,24.1115,24.2975,-1.75376,101.788,844.226,0.0,24.444444444444446,24.530370370370374
2024-03-12 02:42:05,24.5717,24.2943,21.9101,44.5198,46.1048,24.1012,24.291,-0.440473,103.758,852.27,0.0,24.444444444444446,24.529629629629632
2024-03-12 02:42:06,24.5645,24.2975,21.9329,44.5732,46.1114,24.0969,24.2943,-0.768796,105.728,847.509,0.0,24.444444444444446,24.528888888888893
2024-03-12 02:42:07,24.5597,24.2877,21.9674,44.5954,46.1048,24.0872,24.2877,-0.440473,108.683,848.166,0.0,24.444444444444446,24.52814814814815
2024-03-12 02:42:08,24.5423,24.2877,21.9922,44.6435,46.1114,24.0721,24.291,-0.768796,106.713,848.494,0.0,24.444444444444446,24.52740740740741
2024-03-12 02:42:09,24.5337,24.2943,22.0206,44.6647,46.1015,24.0695,24.291,-2.08209,107.698,843.57,0.0,24.444444444444446,24.52666666666667
2024-03-12 02:42:10,24.5142,24.2877,22.0353,44.7077,46.1048,24.0748,24.2877,-0.768796,105.728,857.852,0.0,24.444444444444446,24.52592592592593
2024-03-12 02:42:11,24.4978,24.3008,22.0542,44.7349,46.1048,24.0533,24.2877,-1.09712,104.743,850.957,0.0,24.444444444444446,24.525185185185187
2024-03-12 02:42:12,24.5062,24.3008,22.0735,44.783,46.1048,24.0415,24.291,-1.75376,108.683,850.957,0.0,24.444444444444446,24.52444444444445
2024-03-12 02:42:13,24.4879,24.291,22.0963,44.8154,46.1048,24.0287,24.2877,-0.440473,106.713,850.3,0.0,24.444444444444446,24.523703703703706
2024-03-12 02:42:14,24.4688,24.2943,22.1125,44.8662,46.1048,24.0209,24.291,-0.440473,107.698,848.987,0.0,24.444444444444446,24.522962962962964
2024-03-12 02:42:15,24.4546,24.291,22.1302,44.8909,46.1048,24.0101,24.2877,-1.42544,107.698,847.181,0.0,24.444444444444446,24.522222222222226
2024-03-12 02:42:16,24.454,24.2943,22.1628,44.9332,46.1081,24.0041,24.2877,-0.768796,109.668,848.002,0.0,24.444444444444446,24.521481481481484
2024-03-12 02:42:17,24.4444,24.2943,22.1826,44.9825,46.1048,23.9923,24.2877,-0.768796,108.683,852.434,0.0,24.444444444444446,24.520740740740745
2024-03-12 02:42:18,24.439,24.2943,22.1991,45.0213,46.1048,23.9889,24.291,-0.11215,111.638,846.524,0.0,24.444444444444446,24.520000000000003
2024-03-12 02:42:19,24.4089,24.2877,22.2131,45.0666,46.1081,23.9669,24.291,-1.09712,109.668,845.375,0.0,24.444444444444446,24.51925925925926
2024-03-12 02:42:20,24.4224,24.291,22.2395,45.0996,46.0917,23.9617,24.291,-0.768796,109.668,843.077,0.0,24.444444444444446,24.518518518518523
2024-03-12 02:42:21,24.3821,24.2943,22.2609,45.1344,46.1048,23.9563,24.2877,-1.42544,107.698,853.747,0.0,24.444444444444446,24.51777777777778
2024-03-12 02:42:22,24.3796,24.3074,22.2689,45.1822,46.1081,23.9385,24.2877,0.872818,109.668,848.002,0.0,24.444444444444446,24.51703703703704
2024-03-12 02:42:23,24.3814,24.2975,22.3065,45.203,46.1048,23.9333,24.2877,-1.42544,106.713,848.823,0.0,24.444444444444446,24.5162962962963
2024-03-12 02:42:24,24.3799,24.2943,22.3208,45.2475,46.1081,23.9304,24.2877,-0.768796,106.713,848.002,0.0,24.444444444444446,24.515555555555558
2024-03-12 02:42:25,24.3511,24.291,22.3209,45.285,46.1015,23.9315,24.291,-0.768796,108.683,848.494,0.0,24.444444444444446,24.514814814814816
2024-03-12 02:42:26,24.3566,24.291,22.3509,45.3507,46.1081,23.937,24.291,-1.09712,106.713,849.972,0.0,24.444444444444446,24.514074074074077
2024-03-12 02:42:27,24.3393,24.2943,22.3561,45.3822,46.1048,23.916,24.2877,-0.768796,105.728,850.3,0.0,24.444444444444446,24.513333333333335
2024-03-12 02:42:28,24.3269,24.291,22.3799,45.395,46.1081,23.9303,24.291,-1.42544,105.728,851.449,0.0,24.444444444444446,24.512592592592597
2024-03-12 02:42:29,24.3211,24.2943,22.3935,45.4246,46.1048,23.9317,24.2943,-0.768796,108.683,858.344,0.0,24.444444444444446,24.511851851851855
2024-03-12 02:42:30,24.3094,24.3041,22.4076,45.464,46.1048,23.9338,24.291,0.872818,102.773,850.628,0.0,24.444444444444446,24.511111111111113
2024-03-12 02:42:31,24.307,24.2943,22.4177,45.4817,46.1048,23.9273,24.291,-0.768796,108.683,850.136,0.0,24.444444444444446,24.510370370370374
2024-03-12 02:42:32,24.2964,24.2943,22.4392,45.5074,46.1015,23.9279,24.291,-1.75376,105.728,849.643,0.0,24.444444444444446,24.509629629629632
2024-03-12 02:42:33,24.2966,24.291,22.4539,45.5299,46.1114,23.9344,24.2844,-1.09712,109.668,849.151,0.0,24.444444444444446,24.50888888888889
2024-03-12 02:42:34,24.2828,24.2975,22.4612,45.5638,46.1048,23.9465,24.291,0.216172,102.773,849.479,0.0,24.444444444444446,24.508148148148152
2024-03-12 02:42:35,24.2887,24.2975,22.4733,45.5667,46.1081,23.9345,24.291,-0.768796,108.683,849.643,0.0,24.444444444444446,24.50740740740741
2024-03-12 02:42:36,24.2871,24.2943,22.5039,45.6065,46.1015,23.9511,24.291,-0.440473,111.638,855.553,0.0,24.444444444444446,24.506666666666668
2024-03-12 02:42:37,24.26,24.291,22.5039,45.6255,46.0949,23.9564,24.2877,-1.75376,106.713,850.3,0.0,24.444444444444446,24.50592592592593
2024-03-12 02:42:38,24.2693,24.291,22.5162,45.6672,46.1081,23.9562,24.291,-1.09712,109.668,851.778,0.0,24.444444444444446,24.505185185185187
2024-03-12 02:42:39,24.2647,24.3041,22.5256,45.6939,46.1015,23.9585,24.2877,-0.768796,104.743,852.927,0.0,24.444444444444446,24.50444444444445
2024-03-12 02:42:40,24.2734,24.2975,22.5513,45.7315,46.1048,23.9753,24.2877,-0.768796,108.683,852.763,0.0,24.444444444444446,24.503703703703707
2024-03-12 02:42:41,24.2524,24.2975,22.5475,45.7489,46.1015,23.9856,24.291,-1.42544,108.683,854.076,0.0,24.444444444444446,24.502962962962965
2024-03-12 02:42:42,24.2656,24.2943,22.5681,45.7664,46.1081,23.9777,24.2877,-0.440473,105.728,853.747,0.0,24.444444444444446,24.502222222222226
2024-03-12 02:42:43,24.2567,24.2975,22.5908,45.8079,46.1081,23.9664,24.2877,-6.67861,107.698,854.24,0.0,24.444444444444446,24.501481481481484
2024-03-12 02:42:44,24.2513,24.291,22.6027,45.8402,46.1048,23.9797,24.291,-0.768796,105.728,862.12,0.0,24.444444444444446,24.500740740740742
2024-03-12 02:42:45,24.2495,24.2975,22.6086,45.8503,46.1048,24.0008,24.291,-0.440473,106.713,855.225,0.0,24.444444444444446,24.500000000000004
2024-03-12 02:42:46,24.2547,24.291,22.6344,45.8839,46.1015,23.9943,24.291,-0.11215,104.743,853.912,0.0,24.444444444444446,24.49925925925926
2024-03-12 02:42:47,24.2412,24.2975,22.63,45.8988,46.1081,23.9945,24.291,-0.440473,101.788,853.912,0.0,24.444444444444446,24.49851851851852
2024-03-12 02:42:48,24.2396,24.291,22.6412,45.9225,46.0982,24.0047,24.2943,-0.11215,103.758,853.091,0.0,24.444444444444446,24.49777777777778
2024-03-12 02:42:49,24.2384,24.2975,22.6561,45.9507,46.1015,23.9951,24.2877,-0.768796,100.803,852.927,0.0,24.444444444444446,24.49703703703704
2024-03-12 02:42:50,24.242,24.2943,22.6816,45.9608,46.0982,24.0138,24.291,-0.11215,102.773,850.464,0.0,24.444444444444446,24.4962962962963
2024-03-12 02:42:51,24.2295,24.2975,22.6778,45.9859,46.1048,24.0222,24.291,0.216172,104.743,846.196,0.0,24.444444444444446,24.49555555555556
2024-03-12 02:42:52,24.2313,24.291,22.6931,46.0133,46.1114,24.0194,24.291,-0.768796,106.713,852.927,0.0,24.444444444444446,24.494814814814816
2024-03-12 02:42:53,24.2305,24.2975,22.6995,46.0317,46.1048,24.0323,24.291,-0.11215,104.743,851.942,0.0,24.444444444444446,24.494074074074078
2024-03-12 02:42:54,24.2269,24.2943,22.7054,46.0636,46.1048,24.0337,24.2877,0.216172,106.713,852.598,0.0,24.444444444444446,24.493333333333336
2024-03-12 02:42:55,24.2323,24.2975,22.7187,46.0734,46.1114,24.037,24.2877,-0.11215,104.743,852.434,0.0,24.444444444444446,24.492592592592594
2024-03-12 02:42:56,24.2276,24.2943,22.731,46.1136,46.1081,24.0471,24.291,0.216172,105.728,853.091,0.0,24.444444444444446,24.491851851851855
2024-03-12 02:42:57,24.2196,24.2975,22.7301,46.131,46.0654,24.0348,24.2877,0.216172,105.728,853.419,0.0,24.444444444444446,24.491111111111113
2024-03-12 02:42:58,24.2338,24.2943,22.7617,46.1342,46.1015,24.041,24.2877,-0.11215,107.698,853.583,0.0,24.444444444444446,24.49037037037037
2024-03-12 02:42:59,24.2187,24.291,22.7668,46.1721,46.1081,24.0482,24.2877,0.872818,104.743,852.927,0.0,24.444444444444446,24.489629629629633
2024-03-12 02:43:00,24.202,24.2877,22.7772,46.177,46.1015,24.0557,24.2877,0.216172,104.743,857.195,0.0,24.444444444444446,24.48888888888889
2024-03-12 02:43:01,24.2085,24.291,22.7862,46.1919,46.1048,24.0618,24.2877,-0.11215,108.683,852.763,0.0,24.444444444444446,24.488148148148152
2024-03-12 02:43:02,24.2094,24.3238,22.8055,46.1976,46.1015,24.0488,24.3238,0.544495,106.713,853.091,0.0,24.444444444444446,24.48740740740741
2024-03-12 02:43:03,24.202,24.3238,22.8117,46.2214,46.1048,24.0558,24.3304,0.544495,103.758,853.419,0.0,24.444444444444446,24.486666666666668
2024-03-12 02:43:04,24.1978,24.3238,22.8213,46.2461,46.1015,24.0358,24.3238,0.872818,104.743,853.747,0.0,24.444444444444446,24.48592592592593
2024-03-12 02:43:05,24.2003,24.3205,22.8332,46.2444,46.1048,24.0417,24.3173,-0.11215,104.743,853.583,0.0,24.444444444444446,24.485185185185188
2024-03-12 02:43:06,24.2001,24.3304,22.8298,46.2645,46.1081,24.0534,24.3238,-0.768796,105.728,854.076,0.0,24.444444444444446,24.484444444444446
2024-03-12 02:43:07,24.1928,24.3238,22.8459,46.2746,46.1048,24.0506,24.3238,-0.11215,106.713,852.106,0.0,24.444444444444446,24.483703703703707
2024-03-12 02:43:08,24.1882,24.3205,22.8575,46.2846,46.1048,24.0476,24.3173,-0.440473,101.788,853.255,0.0,24.444444444444446,24.482962962962965
2024-03-12 02:43:09,24.184,24.3304,22.8609,46.2921,46.1114,24.0481,24.3271,-0.11215,99.8183,854.076,0.0,24.444444444444446,24.482222222222223
2024-03-12 02:43:10,24.1785,24.3304,22.8726,46.315,46.1081,24.0557,24.3271,0.216172,105.728,852.927,0.0,24.444444444444446,24.481481481481485
2024-03-12 02:43:11,24.1718,24.3271,22.8767,46.319,46.1048,24.0532,24.3238,0.216172,105.728,853.091,0.0,24.444444444444446,24.480740740740742
2024-03-12 02:43:12,24.1748,24.3238,22.893,46.3349,46.1048,24.0623,24.3238,0.216172,105.728,853.912,0.0,24.444444444444446,24.480000000000004
