TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:43:13,24.1794,24.3238,22.8923,46.343,46.1015,24.0614,24.3173,0.872818,105.728,852.27,0.0,24.444444444444446,24.479259259259262
2024-03-12 02:43:14,24.1668,24.3238,22.9064,46.3602,46.1048,24.0552,24.3271,0.544495,103.758,850.628,0.0,24.444444444444446,24.47851851851852
2024-03-12 02:43:15,24.175,24.3271,22.9052,46.3503,46.1081,24.0582,24.3205,0.544495,104.743,852.598,0.0,24.444444444444446,24.47777777777778
2024-03-12 02:43:16,24.1705,24.3271,22.9264,46.3568,46.1081,24.0671,24.3238,0.216172,104.743,852.763,0.0,24.444444444444446,24.47703703703704
2024-03-12 02:43:17,24.1778,24.3238,22.9291,46.3607,46.1081,24.055,24.3205,-0.11215,107.698,852.763,0.0,24.444444444444446,24.476296296296297
2024-03-12 02:43:18,24.1724,24.3271,22.9345,46.3599,46.1048,24.0656,24.3238,-0.11215,108.683,856.046,0.0,24.444444444444446,24.47555555555556
2024-03-12 02:43:19,24.1741,24.3271,22.9419,46.3635,46.1048,24.0685,24.3238,-0.11215,107.698,851.449,0.0,24.444444444444446,24.474814814814817
2024-03-12 02:43:20,24.1741,24.3238,22.9658,46.3421,46.1048,24.0719,24.3271,-0.440473,104.743,852.763,0.0,24.444444444444446,24.474074074074075
2024-03-12 02:43:21,24.1607,24.3238,22.9673,46.3408,46.1081,24.0766,24.3337,-0.440473,105.728,853.583,0.0,24.444444444444446,24.473333333333336
2024-03-12 02:43:22,24.1636,24.3271,22.9754,46.3329,46.1048,24.0721,24.3238,-0.11215,107.698,853.091,0.0,24.444444444444446,24.472592592592594
2024-03-12 02:43:23,24.1773,24.3238,22.9856,46.3137,46.0982,24.0683,24.3238,-0.11215,105.728,854.897,0.0,24.444444444444446,24.471851851851856
2024-03-12 02:43:24,24.1658,24.3271,22.9878,46.3236,46.1081,24.0727,24.3205,-0.440473,105.728,856.046,0.0,24.444444444444446,24.471111111111114
2024-03-12 02:43:25,24.1615,24.3271,22.9915,46.301,46.1081,24.0833,24.3238,-0.440473,102.773,856.046,0.0,24.444444444444446,24.47037037037037
2024-03-12 02:43:26,24.1704,24.3271,23.0087,46.2809,46.1015,24.0729,24.3238,-0.11215,105.728,854.897,0.0,24.444444444444446,24.469629629629633
2024-03-12 02:43:27,24.1673,24.3304,23.0157,46.2713,46.1048,24.082,24.3238,-0.11215,104.743,858.016,0.0,24.444444444444446,24.46888888888889
2024-03-12 02:43:28,24.1582,24.3238,23.007,46.2588,46.1081,24.0773,24.3238,-0.11215,105.728,856.702,0.0,24.444444444444446,24.46814814814815
2024-03-12 02:43:29,24.1601,24.3337,23.0179,46.2479,46.1015,24.0795,24.3271,-1.75376,104.743,854.897,0.0,24.444444444444446,24.46740740740741
2024-03-12 02:43:30,24.1496,24.3304,23.0427,46.2251,46.0982,24.0882,24.3271,0.216172,103.758,857.523,0.0,24.444444444444446,24.46666666666667
2024-03-12 02:43:31,24.1384,24.314,23.0352,46.2159,46.1015,24.0857,24.3238,-0.440473,103.758,857.687,0.0,24.444444444444446,24.465925925925927
2024-03-12 02:43:32,24.1483,24.3238,23.0494,46.208,46.0949,24.1008,24.3271,-0.440473,103.758,856.702,0.0,24.444444444444446,24.465185185185188
2024-03-12 02:43:33,24.1599,24.3304,23.059,46.1786,46.1048,24.0961,24.3271,-0.440473,102.773,856.702,0.0,24.444444444444446,24.464444444444446
2024-03-12 02:43:34,24.1561,24.3271,23.0568,46.1775,46.1081,24.0993,24.3205,0.216172,104.743,856.21,0.0,24.444444444444446,24.463703703703708
2024-03-12 02:43:35,24.1514,24.3238,23.0773,46.1558,46.1146,24.1025,24.3238,2.18611,105.728,855.553,0.0,24.444444444444446,24.462962962962965
2024-03-12 02:43:36,24.1501,24.3271,23.0701,46.149,46.0982,24.1055,24.3271,-0.768796,104.743,848.823,0.0,24.444444444444446,24.462222222222223
2024-03-12 02:43:37,24.1543,24.3238,23.0903,46.127,46.1081,24.1024,24.3238,-0.440473,106.713,854.897,0.0,24.444444444444446,24.461481481481485
2024-03-12 02:43:38,24.1525,24.3304,23.0947,46.1281,46.1015,24.1089,24.314,-0.440473,125.427,855.553,0.0,24.444444444444446,24.460740740740743
2024-03-12 02:43:39,24.1495,24.3205,23.0991,46.1113,46.1048,24.1143,24.3238,-0.768796,103.758,854.568,0.0,24.444444444444446,24.46
2024-03-12 02:43:40,24.1548,24.3238,23.106,46.1158,46.1048,24.1052,24.3173,-0.440473,103.758,853.747,0.0,24.444444444444446,24.459259259259262
2024-03-12 02:43:41,24.151,24.3271,23.1125,46.102,46.1015,24.119,24.3238,-0.11215,103.758,853.419,0.0,24.444444444444446,24.45851851851852
2024-03-12 02:43:42,24.1586,24.3271,23.1183,46.0909,46.1081,24.105,24.3238,-0.11215,101.788,853.091,0.0,24.444444444444446,24.45777777777778
2024-03-12 02:43:43,24.1535,24.3205,23.132,46.0828,46.1048,24.1113,24.3238,0.216172,102.773,853.419,0.0,24.444444444444446,24.45703703703704
2024-03-12 02:43:44,24.1537,24.3271,23.1357,46.0797,46.1048,24.1191,24.3205,-0.11215,103.758,855.061,0.0,24.444444444444446,24.456296296296298
2024-03-12 02:43:45,24.1554,24.3238,23.1378,46.0826,46.1048,24.1212,24.3238,0.216172,105.728,848.823,0.0,24.444444444444446,24.45555555555556
2024-03-12 02:43:46,24.1481,24.3205,23.1404,46.0684,46.1015,24.1246,24.3173,-0.440473,102.773,853.912,0.0,24.444444444444446,24.454814814814817
2024-03-12 02:43:47,24.1619,24.3238,23.1521,46.068,46.0982,24.118,24.3238,-0.768796,103.758,845.539,0.0,24.444444444444446,24.454074074074075
2024-03-12 02:43:48,24.1535,24.3271,23.1685,46.0523,46.1048,24.1328,24.3238,-0.440473,103.758,854.897,0.0,24.444444444444446,24.453333333333337
2024-03-12 02:43:49,24.1511,24.3238,23.1703,46.0537,46.1048,24.1259,24.3304,0.216172,102.773,855.882,0.0,24.444444444444446,24.452592592592595
2024-03-12 02:43:50,24.1518,24.3337,23.1727,46.0564,46.1048,24.1323,24.3238,-0.11215,103.758,855.882,0.0,24.444444444444446,24.451851851851853
2024-03-12 02:43:51,24.1665,24.3271,23.1935,46.0664,46.1048,24.132,24.3238,-0.11215,103.758,856.702,0.0,24.444444444444446,24.451111111111114
2024-03-12 02:43:52,24.1659,24.3271,23.1974,46.0664,46.1048,24.1304,24.3205,-10.2902,105.728,856.867,0.0,24.444444444444446,24.450370370370372
2024-03-12 02:43:53,24.1591,24.3238,23.2021,46.0666,46.1081,24.1267,24.3238,-0.440473,101.788,854.076,0.0,24.444444444444446,24.44962962962963
2024-03-12 02:43:54,24.1628,24.3271,23.2102,46.0618,46.1048,24.129,24.3238,-0.11215,105.728,851.942,0.0,24.444444444444446,24.44888888888889
2024-03-12 02:43:55,24.1616,24.3238,23.2172,46.0674,46.1048,24.1363,24.3205,-0.768796,102.773,857.195,0.0,24.444444444444446,24.44814814814815
2024-03-12 02:43:56,24.1675,24.3271,23.2296,46.0704,46.1081,24.1407,24.3238,0.216172,103.758,857.031,0.0,24.444444444444446,24.44740740740741
2024-03-12 02:43:57,24.1617,24.3271,23.2249,46.0718,46.1015,24.1316,24.3205,-0.11215,102.773,856.538,0.0,24.444444444444446,24.44666666666667
2024-03-12 02:43:58,24.1533,24.3271,23.2436,46.0881,46.1081,24.1437,24.3238,1.52946,103.758,856.374,0.0,24.444444444444446,24.445925925925927
2024-03-12 02:43:59,24.1594,24.3238,23.2451,46.0909,46.1081,24.1455,24.3271,0.216172,107.698,852.27,0.0,24.444444444444446,24.44518518518519
2024-03-12 02:44:00,24.1626,24.3304,23.2525,46.0993,46.1048,24.1508,24.3205,0.216172,106.713,855.717,0.0,24.444444444444446,24.444444444444446
2024-03-12 02:44:01,24.157,24.3238,23.2489,46.1131,46.1212,24.151,24.3238,-0.440473,105.728,855.061,0.0,24.444444444444446,24.443703703703704
2024-03-12 02:44:02,24.165,24.3238,23.2551,46.1077,46.1048,24.156,24.3238,-0.440473,102.773,855.717,0.0,24.444444444444446,24.442962962962966
2024-03-12 02:44:03,24.1706,24.3994,23.2763,46.1157,46.1048,24.162,24.3994,0.872818,104.743,855.882,0.0,24.444444444444446,24.442222222222224
2024-03-12 02:44:04,24.1646,24.4027,23.285,46.1381,46.1048,24.1671,24.3928,0.216172,105.728,856.702,0.0,24.444444444444446,24.441481481481482
2024-03-12 02:44:05,24.1772,24.4027,23.2804,46.1611,46.1015,24.1473,24.3961,-0.11215,102.773,856.21,0.0,24.444444444444446,24.440740740740743
2024-03-12 02:44:06,24.1596,24.3928,23.2788,46.1673,46.1081,24.1681,24.3928,1.52946,119.518,856.21,0.0,24.444444444444446,24.44
2024-03-12 02:44:07,24.173,24.3928,23.29,46.1676,46.1015,24.1618,24.3961,0.216172,104.743,853.255,0.0,24.444444444444446,24.439259259259263
2024-03-12 02:44:08,24.1845,24.3895,23.3082,46.1823,46.1048,24.1623,24.4027,-1.42544,102.773,857.031,0.0,24.444444444444446,24.43851851851852
2024-03-12 02:44:09,24.1674,24.3961,23.3061,46.1973,46.1048,24.162,24.3994,0.216172,105.728,857.852,0.0,24.444444444444446,24.43777777777778
2024-03-12 02:44:10,24.1762,24.3961,23.3142,46.205,46.1048,24.1687,24.3928,-0.11215,103.758,857.359,0.0,24.444444444444446,24.43703703703704
2024-03-12 02:44:11,24.1768,24.4027,23.3142,46.2116,46.1015,24.1645,24.3994,-0.440473,107.698,862.941,0.0,24.444444444444446,24.436296296296298
2024-03-12 02:44:12,24.1821,24.3994,23.3224,46.2382,46.1114,24.1587,24.3994,-0.440473,106.713,858.837,0.0,24.444444444444446,24.435555555555556
2024-03-12 02:44:13,24.1933,24.4027,23.3301,46.2483,46.1081,24.1785,24.3994,-0.11215,106.713,860.15,0.0,24.444444444444446,24.434814814814818
2024-03-12 02:44:14,24.1863,24.3961,23.3324,46.2552,46.1081,24.1734,24.3961,0.544495,103.758,853.747,0.0,24.444444444444446,24.434074074074076
2024-03-12 02:44:15,24.1926,24.4027,23.3534,46.2794,46.1081,24.1677,24.3961,-0.11215,107.698,857.523,0.0,24.444444444444446,24.433333333333334
2024-03-12 02:44:16,24.2134,24.3928,23.3508,46.296,46.0949,24.1808,24.3862,1.52946,107.698,860.314,0.0,24.444444444444446,24.432592592592595
2024-03-12 02:44:17,24.209,24.3994,23.3568,46.3061,46.1015,24.1954,24.3928,-1.75376,102.773,870.82,0.0,24.444444444444446,24.431851851851853
2024-03-12 02:44:18,24.2015,24.3895,23.3655,46.3157,46.1015,24.1785,24.3961,0.544495,107.698,858.837,0.0,24.444444444444446,24.431111111111115
2024-03-12 02:44:19,24.2135,24.3994,23.3732,46.3185,46.1048,24.1833,24.3961,-0.11215,101.788,867.373,0.0,24.444444444444446,24.430370370370373
2024-03-12 02:44:20,24.227,24.3895,23.3702,46.3221,46.1081,24.1824,24.3994,1.85779,105.728,859.657,0.0,24.444444444444446,24.42962962962963
2024-03-12 02:44:21,24.2254,24.3961,23.3741,46.3242,46.1081,24.1881,24.3928,-0.768796,99.8183,859.165,0.0,24.444444444444446,24.428888888888892
2024-03-12 02:44:22,24.2445,24.3994,23.3957,46.3269,46.1081,24.1758,24.3994,1.52946,102.773,858.016,0.0,24.444444444444446,24.42814814814815
2024-03-12 02:44:23,24.255,24.3928,23.4019,46.3361,46.1081,24.1829,24.3961,0.872818,101.788,858.18,0.0,24.444444444444446,24.427407407407408
2024-03-12 02:44:24,24.2521,24.3961,23.406,46.3442,46.1048,24.1835,24.4059,0.216172,102.773,851.613,0.0,24.444444444444446,24.42666666666667
2024-03-12 02:44:25,24.258,24.3961,23.4049,46.3333,46.1081,24.1894,24.3862,-0.11215,106.713,856.867,0.0,24.444444444444446,24.425925925925927
2024-03-12 02:44:26,24.2463,24.3961,23.4111,46.3448,46.1114,24.1877,24.3961,0.544495,103.758,856.374,0.0,24.444444444444446,24.425185185185185
2024-03-12 02:44:27,24.2498,24.4027,23.4137,46.3277,46.1048,24.1928,24.3928,0.544495,102.773,856.21,0.0,24.444444444444446,24.424444444444447
2024-03-12 02:44:28,24.2524,24.3994,23.4216,46.3232,46.1081,24.197,24.3928,0.544495,102.773,856.538,0.0,24.444444444444446,24.423703703703705
2024-03-12 02:44:29,24.2659,24.3994,23.4301,46.3299,46.1081,24.1969,24.3961,0.544495,106.713,857.523,0.0,24.444444444444446,24.422962962962966
2024-03-12 02:44:30,24.2574,24.3961,23.4254,46.3098,46.1081,24.2008,24.3994,0.872818,106.713,857.359,0.0,24.444444444444446,24.422222222222224
2024-03-12 02:44:31,24.2606,24.3994,23.4364,46.3051,46.1081,24.1992,24.3928,-0.11215,103.758,857.195,0.0,24.444444444444446,24.421481481481482
2024-03-12 02:44:32,24.2691,24.4027,23.4381,46.2941,46.1048,24.2021,24.4027,0.216172,107.698,857.195,0.0,24.444444444444446,24.420740740740744
2024-03-12 02:44:33,24.2719,24.3961,23.4587,46.2891,46.1048,24.1965,24.3994,0.872818,104.743,862.776,0.0,24.444444444444446,24.42
2024-03-12 02:44:34,24.2686,24.4027,23.4649,46.278,46.1015,24.2023,24.3895,-0.11215,103.758,857.359,0.0,24.444444444444446,24.41925925925926
2024-03-12 02:44:35,24.263,24.3994,23.4639,46.2762,46.1081,24.2037,24.3961,0.216172,104.743,852.927,0.0,24.444444444444446,24.41851851851852
2024-03-12 02:44:36,24.2708,24.4158,23.4785,46.2742,46.1015,24.2115,24.3994,1.85779,109.668,857.195,0.0,24.444444444444446,24.41777777777778
2024-03-12 02:44:37,24.2745,24.3994,23.4781,46.2558,46.1081,24.2117,24.3961,0.216172,103.758,856.538,0.0,24.444444444444446,24.417037037037037
2024-03-12 02:44:38,24.2696,24.4027,23.4891,46.2415,46.1081,24.2075,24.4027,-0.440473,106.713,856.538,0.0,24.444444444444446,24.4162962962963
2024-03-12 02:44:39,24.2773,24.3961,23.4956,46.2482,46.1048,24.2113,24.3928,0.544495,105.728,864.254,0.0,24.444444444444446,24.415555555555557
2024-03-12 02:44:40,24.264,24.4027,23.4866,46.236,46.1081,24.2202,24.3961,0.544495,104.743,856.374,0.0,24.444444444444446,24.414814814814818
2024-03-12 02:44:41,24.2754,24.4027,23.4992,46.2009,46.1081,24.2232,24.3928,-0.440473,104.743,856.867,0.0,24.444444444444446,24.414074074074076
2024-03-12 02:44:42,24.2764,24.3928,23.5087,46.1974,46.1114,24.2226,24.3961,-0.440473,101.788,856.702,0.0,24.444444444444446,24.413333333333334
2024-03-12 02:44:43,24.2716,24.4027,23.5252,46.195,46.1081,24.2245,24.3895,0.216172,101.788,863.269,0.0,24.444444444444446,24.412592592592596
2024-03-12 02:44:44,24.2738,24.3928,23.5196,46.1829,46.1081,24.2194,24.3928,0.544495,100.803,856.867,0.0,24.444444444444446,24.411851851851853
2024-03-12 02:44:45,24.2666,24.3994,23.5294,46.1642,46.1015,24.2124,24.3895,0.872818,103.758,857.195,0.0,24.444444444444446,24.41111111111111
2024-03-12 02:44:46,24.2769,24.4027,23.5309,46.1525,46.1081,24.2214,24.3961,0.872818,102.773,858.18,0.0,24.444444444444446,24.410370370370373
2024-03-12 02:44:47,24.2919,24.4027,23.546,46.15,46.1081,24.2198,24.3928,2.51443,107.698,858.508,0.0,24.444444444444446,24.40962962962963
2024-03-12 02:44:48,24.2676,24.3994,23.551,46.149,46.1015,24.2101,24.3994,0.216172,98.8333,858.508,0.0,24.444444444444446,24.40888888888889
2024-03-12 02:44:49,24.2686,24.3994,23.5554,46.1487,46.1081,24.2328,24.3961,-2.73873,107.698,858.837,0.0,24.444444444444446,24.40814814814815
2024-03-12 02:44:50,24.2777,24.3994,23.5744,46.1351,46.1048,24.2273,24.3961,0.216172,105.728,859.821,0.0,24.444444444444446,24.40740740740741
2024-03-12 02:44:51,24.2666,24.3961,23.55,46.1225,46.1048,24.2251,24.3994,0.872818,105.728,859.821,0.0,24.444444444444446,24.40666666666667
2024-03-12 02:44:52,24.2779,24.3961,23.5731,46.1114,46.1015,24.2307,24.3928,0.544495,106.713,860.642,0.0,24.444444444444446,24.405925925925928
2024-03-12 02:44:53,24.2757,24.4027,23.5798,46.121,46.1081,24.2259,24.3961,1.20114,101.788,860.971,0.0,24.444444444444446,24.405185185185186
2024-03-12 02:44:54,24.2604,24.3994,23.586,46.1061,46.1048,24.2325,24.3994,0.544495,107.698,860.806,0.0,24.444444444444446,24.404444444444447
2024-03-12 02:44:55,24.281,24.3961,23.5906,46.0959,46.1081,24.2443,24.3994,3.17108,104.743,861.627,0.0,24.444444444444446,24.403703703703705
2024-03-12 02:44:56,24.274,24.3994,23.5921,46.091,46.1048,24.229,24.3961,0.216172,109.668,861.791,0.0,24.444444444444446,24.402962962962963
2024-03-12 02:44:57,24.2771,24.3961,23.5977,46.0887,46.1048,24.2442,24.3994,0.216172,106.713,861.627,0.0,24.444444444444446,24.402222222222225
2024-03-12 02:44:58,24.2693,24.3961,23.6032,46.0867,46.1048,24.2241,24.3994,-0.440473,106.713,861.463,0.0,24.444444444444446,24.401481481481483
2024-03-12 02:44:59,24.274,24.3994,23.6177,46.0897,46.1015,24.2398,24.3994,-0.11215,102.773,856.867,0.0,24.444444444444446,24.40074074074074
2024-03-12 02:45:00,24.2687,24.3994,23.6069,46.0968,46.1048,24.2498,24.3961,-0.440473,104.743,857.687,0.0,24.444444444444446,24.400000000000002
2024-03-12 02:45:01,24.2611,24.3961,23.6138,46.1055,46.1048,24.2391,24.3961,-0.768796,109.668,862.448,0.0,24.444444444444446,24.39925925925926
2024-03-12 02:45:02,24.2623,24.3994,23.6253,46.1013,46.1015,24.2472,24.4027,-0.440473,117.548,863.105,0.0,24.444444444444446,24.39851851851852
2024-03-12 02:45:03,24.2637,24.4815,23.6299,46.1058,46.1048,24.2462,24.4815,0.216172,104.743,869.015,0.0,24.444444444444446,24.39777777777778
2024-03-12 02:45:04,24.2625,24.4815,23.6349,46.1007,46.1081,24.2555,24.4815,-0.11215,107.698,861.791,0.0,24.444444444444446,24.397037037037038
2024-03-12 02:45:05,24.2819,24.4782,23.6482,46.1172,46.0917,24.2569,24.4815,-0.11215,104.743,860.314,0.0,24.444444444444446,24.3962962962963
2024-03-12 02:45:06,24.2738,24.4815,23.6542,46.1065,46.1344,24.2594,24.4848,-0.768796,109.668,861.956,0.0,24.444444444444446,24.395555555555557
2024-03-12 02:45:07,24.291,24.4815,23.6517,46.1042,46.1081,24.2599,24.4848,-0.768796,104.743,862.284,0.0,24.444444444444446,24.394814814814815
2024-03-12 02:45:08,24.2957,24.4848,23.6704,46.1198,46.1048,24.2561,24.4782,-1.09712,109.668,862.612,0.0,24.444444444444446,24.394074074074076
2024-03-12 02:45:09,24.2986,24.4946,23.6701,46.1147,46.1015,24.2591,24.4848,-0.768796,105.728,862.612,0.0,24.444444444444446,24.393333333333334
2024-03-12 02:45:10,24.3036,24.4848,23.6772,46.1282,46.1114,24.2571,24.4848,-0.768796,107.698,862.12,0.0,24.444444444444446,24.392592592592592
2024-03-12 02:45:11,24.2979,24.4815,23.6786,46.1273,46.1015,24.2587,24.4848,0.216172,107.698,861.956,0.0,24.444444444444446,24.391851851851854
2024-03-12 02:45:12,24.3027,24.4782,23.6795,46.1406,46.1015,24.2627,24.4815,-0.11215,109.668,860.971,0.0,24.444444444444446,24.391111111111112
2024-03-12 02:45:13,24.3061,24.4848,23.6847,46.145,46.1081,24.2676,24.4815,-0.768796,109.668,859.821,0.0,24.444444444444446,24.390370370370373
2024-03-12 02:45:14,24.3109,24.4881,23.6788,46.154,46.1048,24.2726,24.4815,-1.09712,107.698,859.821,0.0,24.444444444444446,24.38962962962963
2024-03-12 02:45:15,24.3143,24.4815,23.6877,46.1508,46.1048,24.2634,24.4749,-1.75376,106.713,859.329,0.0,24.444444444444446,24.38888888888889
2024-03-12 02:45:16,24.3403,24.4782,23.7093,46.1628,46.1048,24.2753,24.4848,-0.768796,109.668,860.314,0.0,24.444444444444446,24.38814814814815
2024-03-12 02:45:17,24.3316,24.4848,23.7101,46.1753,46.1081,24.2792,24.4815,-0.768796,108.683,861.463,0.0,24.444444444444446,24.38740740740741
2024-03-12 02:45:18,24.3413,24.4848,23.712,46.1714,46.1081,24.2732,24.4815,-0.440473,108.683,860.971,0.0,24.444444444444446,24.386666666666667
2024-03-12 02:45:19,24.3524,24.4815,23.7213,46.1862,46.1081,24.281,24.4848,0.544495,95.8784,860.642,0.0,24.444444444444446,24.38592592592593
2024-03-12 02:45:20,24.3698,24.4815,23.7244,46.1987,46.1081,24.2687,24.4848,-1.09712,108.683,860.806,0.0,24.444444444444446,24.385185185185186
2024-03-12 02:45:21,24.3596,24.4815,23.7241,46.2059,46.1081,24.2749,24.4815,0.872818,111.638,860.642,0.0,24.444444444444446,24.384444444444444
2024-03-12 02:45:22,24.3662,24.4815,23.7406,46.2221,46.1081,24.2746,24.4782,-1.42544,105.728,862.941,0.0,24.444444444444446,24.383703703703706
2024-03-12 02:45:23,24.3842,24.4815,23.7287,46.2371,46.1114,24.29,24.4815,-1.75376,107.698,859.493,0.0,24.444444444444446,24.382962962962964
2024-03-12 02:45:24,24.3845,24.4815,23.752,46.2246,46.1015,24.2876,24.4815,-2.08209,105.728,867.373,0.0,24.444444444444446,24.382222222222225
2024-03-12 02:45:25,24.3764,24.4848,23.7503,46.2321,46.1081,24.2844,24.4848,-3.39538,104.743,859.165,0.0,24.444444444444446,24.381481481481483
2024-03-12 02:45:26,24.3903,24.4716,23.7594,46.2288,46.1081,24.278,24.4815,-0.11215,108.683,858.672,0.0,24.444444444444446,24.38074074074074
2024-03-12 02:45:27,24.3819,24.4782,23.7588,46.2257,46.1114,24.2883,24.4815,-0.768796,110.653,857.195,0.0,24.444444444444446,24.380000000000003
2024-03-12 02:45:28,24.3959,24.4848,23.7552,46.2411,46.1048,24.2971,24.4782,-0.768796,109.668,854.24,0.0,24.444444444444446,24.37925925925926
2024-03-12 02:45:29,24.4032,24.4815,23.7708,46.2434,46.1081,24.2979,24.4848,0.544495,133.307,860.971,0.0,24.444444444444446,24.37851851851852
2024-03-12 02:45:30,24.4017,24.4848,23.7798,46.2471,46.1015,24.2998,24.4815,-2.73873,109.668,856.702,0.0,24.444444444444446,24.37777777777778
2024-03-12 02:45:31,24.3957,24.4881,23.7841,46.2628,46.1015,24.2886,24.4815,-0.440473,111.638,856.702,0.0,24.444444444444446,24.377037037037038
2024-03-12 02:45:32,24.3882,24.4848,23.7747,46.2646,46.1114,24.2996,24.4782,-0.440473,108.683,857.687,0.0,24.444444444444446,24.376296296296296
2024-03-12 02:45:33,24.4126,24.4815,23.8015,46.2688,46.1015,24.3006,24.4815,-0.768796,107.698,856.538,0.0,24.444444444444446,24.375555555555557
2024-03-12 02:45:34,24.3973,24.4782,23.796,46.2959,46.1081,24.303,24.4782,-1.09712,110.653,856.374,0.0,24.444444444444446,24.374814814814815
2024-03-12 02:45:35,24.4072,24.4815,23.8066,46.29,46.1048,24.3108,24.4881,-0.440473,105.728,855.061,0.0,24.444444444444446,24.374074074074077
2024-03-12 02:45:36,24.408,24.4815,23.8202,46.2855,46.1015,24.3027,24.4848,-1.42544,104.743,857.687,0.0,24.444444444444446,24.373333333333335
2024-03-12 02:45:37,24.4086,24.4782,23.8208,46.2964,46.0982,24.304,24.4881,1.52946,106.713,858.344,0.0,24.444444444444446,24.372592592592593
2024-03-12 02:45:38,24.4147,24.4782,23.8233,46.2986,46.0982,24.3142,24.4815,-1.09712,105.728,858.016,0.0,24.444444444444446,24.371851851851854
2024-03-12 02:45:39,24.4222,24.4782,23.8308,46.2915,46.1015,24.3224,24.4848,-0.768796,104.743,857.523,0.0,24.444444444444446,24.371111111111112
2024-03-12 02:45:40,24.4329,24.4815,23.836,46.3023,46.1048,24.3258,24.4815,-0.768796,110.653,862.776,0.0,24.444444444444446,24.37037037037037
2024-03-12 02:45:41,24.4243,24.4848,23.8451,46.2884,46.1048,24.3189,24.4848,-0.11215,107.698,856.702,0.0,24.444444444444446,24.36962962962963
2024-03-12 02:45:42,24.4309,24.4749,23.8512,46.301,46.1015,24.3284,24.4815,-0.11215,107.698,857.031,0.0,24.444444444444446,24.36888888888889
2024-03-12 02:45:43,24.423,24.4815,23.866,46.3061,46.1015,24.3238,24.4848,-0.768796,105.728,850.793,0.0,24.444444444444446,24.368148148148148
2024-03-12 02:45:44,24.4415,24.4848,23.879,46.2977,46.1114,24.3263,24.4815,-0.11215,102.773,856.867,0.0,24.444444444444446,24.36740740740741
2024-03-12 02:45:45,24.4314,24.4815,23.8657,46.3029,46.0982,24.3285,24.4848,-0.768796,101.788,857.687,0.0,24.444444444444446,24.366666666666667
2024-03-12 02:45:46,24.4232,24.4815,23.8599,46.3,46.1015,24.3297,24.4815,-0.440473,102.773,858.18,0.0,24.444444444444446,24.36592592592593
2024-03-12 02:45:47,24.4415,24.4749,23.8782,46.3065,46.1081,24.3261,24.4815,1.52946,103.758,858.672,0.0,24.444444444444446,24.365185185185187
2024-03-12 02:45:48,24.4309,24.4815,23.8844,46.2832,46.1015,24.3359,24.4782,-1.09712,104.743,859.329,0.0,24.444444444444446,24.364444444444445
2024-03-12 02:45:49,24.4265,24.4881,23.8843,46.2682,46.1015,24.3266,24.4815,-0.440473,105.728,859.329,0.0,24.444444444444446,24.363703703703706
2024-03-12 02:45:50,24.4274,24.4848,23.8836,46.2476,46.1015,24.3449,24.4815,-0.11215,102.773,859.165,0.0,24.444444444444446,24.362962962962964
2024-03-12 02:45:51,24.4243,24.4848,23.8902,46.2465,46.0982,24.3402,24.4848,-0.440473,104.743,859.329,0.0,24.444444444444446,24.362222222222222
2024-03-12 02:45:52,24.4269,24.4815,23.8905,46.2453,46.1048,24.3359,24.4815,-0.440473,107.698,860.15,0.0,24.444444444444446,24.361481481481484
2024-03-12 02:45:53,24.4499,24.4815,23.913,46.2275,46.1081,24.3408,24.4848,-0.768796,107.698,861.299,0.0,24.444444444444446,24.36074074074074
2024-03-12 02:45:54,24.4303,24.4848,23.9072,46.2344,46.1081,24.3494,24.4815,-0.440473,103.758,861.791,0.0,24.444444444444446,24.36
2024-03-12 02:45:55,24.4368,24.4782,23.9169,46.2005,46.1015,24.3473,24.4848,-0.11215,108.683,860.642,0.0,24.444444444444446,24.35925925925926
2024-03-12 02:45:56,24.4343,24.4815,23.9256,46.1962,46.1081,24.3409,24.4815,-0.768796,107.698,860.15,0.0,24.444444444444446,24.35851851851852
2024-03-12 02:45:57,24.4338,24.4848,23.9206,46.1922,46.1015,24.3554,24.4815,-0.768796,104.743,862.284,0.0,24.444444444444446,24.35777777777778
2024-03-12 02:45:58,24.4429,24.4815,23.9168,46.1657,46.1048,24.347,24.4815,-1.42544,106.713,861.135,0.0,24.444444444444446,24.35703703703704
2024-03-12 02:45:59,24.4453,24.4848,23.939,46.1544,46.1081,24.3552,24.4815,-7.66358,104.743,857.852,0.0,24.444444444444446,24.356296296296296
2024-03-12 02:46:00,24.4421,24.4782,23.9328,46.1517,46.1015,24.3422,24.4848,-1.09712,105.728,862.12,0.0,24.444444444444446,24.355555555555558
2024-03-12 02:46:01,24.4445,24.4815,23.9402,46.1291,46.1048,24.3611,24.4848,-0.768796,113.608,862.776,0.0,24.444444444444446,24.354814814814816
2024-03-12 02:46:02,24.4496,24.4848,23.9545,46.1031,46.1081,24.3459,24.4782,-1.42544,108.683,863.269,0.0,24.444444444444446,24.354074074074074
2024-03-12 02:46:03,24.4602,24.5636,23.9564,46.0895,46.1048,24.3464,24.5636,-1.09712,105.728,860.314,0.0,24.444444444444446,24.353333333333335
2024-03-12 02:46:04,24.455,24.5702,23.9626,46.0895,46.1048,24.341,24.5669,-0.440473,108.683,863.597,0.0,24.444444444444446,24.352592592592593
2024-03-12 02:46:05,24.4595,24.5669,23.9616,46.0784,46.1048,24.3618,24.5603,-1.75376,109.668,861.299,0.0,24.444444444444446,24.35185185185185
2024-03-12 02:46:06,24.4637,24.5669,23.9753,46.0646,46.1015,24.3519,24.5636,-1.42544,109.668,863.433,0.0,24.444444444444446,24.351111111111113
2024-03-12 02:46:07,24.4663,24.5636,23.9746,46.0587,46.1081,24.3539,24.5669,-1.42544,104.743,864.09,0.0,24.444444444444446,24.35037037037037
2024-03-12 02:46:08,24.4698,24.5669,23.976,46.056,46.1081,24.3593,24.5669,-0.768796,108.683,861.956,0.0,24.444444444444446,24.349629629629632
2024-03-12 02:46:09,24.4772,24.5636,23.9935,46.0307,46.0982,24.3595,24.5636,-1.09712,104.743,862.448,0.0,24.444444444444446,24.34888888888889
2024-03-12 02:46:10,24.4776,24.5669,23.9837,46.0242,46.1048,24.3653,24.5636,-1.09712,110.653,862.12,0.0,24.444444444444446,24.348148148148148
2024-03-12 02:46:11,24.483,24.5636,23.9893,46.0207,46.1114,24.3632,24.5603,-1.42544,106.713,862.612,0.0,24.444444444444446,24.34740740740741
2024-03-12 02:46:12,24.4756,24.5669,23.9975,46.0064,46.1114,24.345,24.5636,-0.768796,109.668,860.806,0.0,24.444444444444446,24.346666666666668
2024-03-12 02:46:13,24.4789,24.5735,24.0028,45.9983,46.1048,24.3634,24.5702,0.216172,103.758,861.299,0.0,24.444444444444446,24.345925925925926
2024-03-12 02:46:14,24.4748,24.5636,24.0053,45.985,46.1081,24.3729,24.5669,-1.75376,103.758,860.806,0.0,24.444444444444446,24.345185185185187
2024-03-12 02:46:15,24.4764,24.5636,24.0093,45.9901,46.1048,24.3661,24.5669,-1.75376,107.698,867.701,0.0,24.444444444444446,24.344444444444445
2024-03-12 02:46:16,24.4795,24.5702,24.019,45.9728,46.1048,24.368,24.5603,-1.09712,106.713,861.791,0.0,24.444444444444446,24.343703703703703
2024-03-12 02:46:17,24.5004,24.5702,24.0166,45.9692,46.1048,24.3732,24.5603,-0.440473,104.743,861.791,0.0,24.444444444444446,24.342962962962964
2024-03-12 02:46:18,24.4827,24.5669,24.0204,45.9723,46.1114,24.3628,24.5669,-1.09712,105.728,860.806,0.0,24.444444444444446,24.342222222222222
2024-03-12 02:46:19,24.4895,24.5702,24.0329,45.9729,46.1114,24.3812,24.5636,-0.768796,107.698,858.18,0.0,24.444444444444446,24.341481481481484
2024-03-12 02:46:20,24.4989,24.5603,24.0283,45.9715,46.1081,24.3855,24.5669,-0.768796,108.683,857.523,0.0,24.444444444444446,24.340740740740742
2024-03-12 02:46:21,24.5077,24.5603,24.039,45.9609,46.0982,24.3779,24.5603,-0.440473,107.698,860.15,0.0,24.444444444444446,24.34
2024-03-12 02:46:22,24.4994,24.5702,24.0448,45.9675,46.1081,24.3714,24.5669,-1.42544,107.698,857.687,0.0,24.444444444444446,24.33925925925926
2024-03-12 02:46:23,24.5067,24.5669,24.056,45.9741,46.1146,24.3724,24.5702,-1.42544,131.337,854.568,0.0,24.444444444444446,24.33851851851852
2024-03-12 02:46:24,24.5148,24.5669,24.0468,45.9794,46.0884,24.3841,24.5669,-1.09712,109.668,858.508,0.0,24.444444444444446,24.337777777777777
2024-03-12 02:46:25,24.5034,24.5636,24.052,45.9706,46.0949,24.3672,24.5603,-0.440473,112.623,857.687,0.0,24.444444444444446,24.33703703703704
2024-03-12 02:46:26,24.5011,24.5669,24.0498,45.9687,46.1048,24.379,24.5669,-0.768796,106.713,856.538,0.0,24.444444444444446,24.336296296296297
2024-03-12 02:46:27,24.5101,24.5669,24.0764,45.9848,46.1081,24.3872,24.5669,-0.768796,108.683,858.672,0.0,24.444444444444446,24.335555555555555
2024-03-12 02:46:28,24.5194,24.5702,24.0805,45.9782,46.1015,24.3807,24.5669,-0.768796,107.698,859.657,0.0,24.444444444444446,24.334814814814816
2024-03-12 02:46:29,24.5237,24.5669,24.0848,45.9832,46.1081,24.3836,24.5636,-1.09712,107.698,859.821,0.0,24.444444444444446,24.334074074074074
2024-03-12 02:46:30,24.5136,24.5636,24.076,45.997,46.1015,24.3834,24.5603,-1.75376,106.713,859.821,0.0,24.444444444444446,24.333333333333336
2024-03-12 02:46:31,24.515,24.5669,24.0873,45.9922,46.1081,24.3882,24.5669,-1.09712,107.698,860.971,0.0,24.444444444444446,24.332592592592594
2024-03-12 02:46:32,24.5228,24.5636,24.0882,45.9966,46.1048,24.3826,24.5505,-2.08209,103.758,862.12,0.0,24.444444444444446,24.33185185185185
2024-03-12 02:46:33,24.5207,24.5669,24.0923,45.9993,46.1048,24.3764,24.5636,-1.42544,105.728,861.463,0.0,24.444444444444446,24.331111111111113
2024-03-12 02:46:34,24.5246,24.5702,24.0985,46.0076,46.1015,24.3845,24.5702,-1.09712,109.668,862.776,0.0,24.444444444444446,24.33037037037037
2024-03-12 02:46:35,24.518,24.5702,24.0988,46.0048,46.1081,24.388,24.5702,-1.42544,110.653,862.448,0.0,24.444444444444446,24.32962962962963
2024-03-12 02:46:36,24.523,24.5669,24.1056,46.0007,46.1048,24.3872,24.5636,-1.75376,109.668,862.941,0.0,24.444444444444446,24.32888888888889
2024-03-12 02:46:37,24.5361,24.5603,24.1187,46.0024,46.1048,24.3764,24.5603,-1.09712,110.653,862.448,0.0,24.444444444444446,24.32814814814815
2024-03-12 02:46:38,24.5344,24.5702,24.1177,46.0176,46.1081,24.389,24.5636,-1.42544,108.683,865.075,0.0,24.444444444444446,24.327407407407406
2024-03-12 02:46:39,24.5347,24.5636,24.1182,46.0402,46.1114,24.3914,24.5669,-0.768796,108.683,862.776,0.0,24.444444444444446,24.326666666666668
2024-03-12 02:46:40,24.5395,24.5669,24.1306,46.0285,46.1081,24.3866,24.5603,-1.42544,109.668,863.761,0.0,24.444444444444446,24.325925925925926
2024-03-12 02:46:41,24.536,24.5735,24.1207,46.0565,46.1015,24.3785,24.5636,-1.09712,105.728,863.926,0.0,24.444444444444446,24.325185185185184
2024-03-12 02:46:42,24.5395,24.5735,24.1306,46.0549,46.0949,24.3837,24.5669,-0.768796,107.698,864.254,0.0,24.444444444444446,24.324444444444445
2024-03-12 02:46:43,24.5443,24.5603,24.1297,46.0659,46.1081,24.3811,24.5669,-0.768796,105.728,863.926,0.0,24.444444444444446,24.323703703703703
2024-03-12 02:46:44,24.5375,24.5669,24.132,46.0542,46.1081,24.379,24.5603,-1.75376,104.743,867.209,0.0,24.444444444444446,24.322962962962965
2024-03-12 02:46:45,24.5547,24.5669,24.1504,46.0793,46.1048,24.3876,24.5636,-1.09712,106.713,864.418,0.0,24.444444444444446,24.322222222222223
2024-03-12 02:46:46,24.5539,24.5702,24.1535,46.0811,46.1015,24.3775,24.5636,-0.768796,105.728,862.612,0.0,24.444444444444446,24.32148148148148
2024-03-12 02:46:47,24.556,24.5702,24.1561,46.0953,46.1081,24.3791,24.5636,-1.09712,107.698,861.299,0.0,24.444444444444446,24.320740740740742
2024-03-12 02:46:48,24.5728,24.5603,24.1665,46.0935,46.1048,24.3708,24.5669,-0.768796,106.713,861.627,0.0,24.444444444444446,24.32
2024-03-12 02:46:49,24.5647,24.5735,24.1675,46.1081,46.1081,24.3707,24.5636,-1.42544,110.653,861.791,0.0,24.444444444444446,24.31925925925926
2024-03-12 02:46:50,24.5681,24.5669,24.1631,46.0984,46.1048,24.3872,24.5538,-1.09712,102.773,860.806,0.0,24.444444444444446,24.31851851851852
2024-03-12 02:46:51,24.5597,24.5669,24.1592,46.1068,46.1048,24.3741,24.5636,-1.09712,104.743,860.478,0.0,24.444444444444446,24.317777777777778
2024-03-12 02:46:52,24.5666,24.5735,24.1666,46.123,46.0982,24.3648,24.5636,0.216172,103.758,860.15,0.0,24.444444444444446,24.317037037037036
2024-03-12 02:46:53,24.5793,24.5702,24.1812,46.1245,46.1015,24.3662,24.5603,-0.768796,103.758,859.329,0.0,24.444444444444446,24.316296296296297
2024-03-12 02:46:54,24.5764,24.5603,24.1785,46.1422,46.1081,24.3736,24.5636,-1.09712,104.743,859.001,0.0,24.444444444444446,24.315555555555555
2024-03-12 02:46:55,24.5589,24.5636,24.194,46.1256,46.1081,24.3706,24.5603,-1.75376,107.698,858.672,0.0,24.444444444444446,24.314814814814817
2024-03-12 02:46:56,24.5753,24.5702,24.19,46.1463,46.1081,24.373,24.5636,-1.09712,105.728,858.508,0.0,24.444444444444446,24.314074074074075
2024-03-12 02:46:57,24.5771,24.5702,24.1975,46.1661,46.1015,24.3634,24.5669,-1.42544,106.713,858.672,0.0,24.444444444444446,24.313333333333333
2024-03-12 02:46:58,24.5883,24.5603,24.2058,46.1574,46.1048,24.3663,24.5669,-1.42544,106.713,858.016,0.0,24.444444444444446,24.312592592592594
2024-03-12 02:46:59,24.5857,24.5702,24.2017,46.1696,46.1015,24.364,24.5669,-1.09712,107.698,859.165,0.0,24.444444444444446,24.311851851851852
2024-03-12 02:47:00,24.6158,24.5669,24.2108,46.1626,46.0949,24.3785,24.5603,-1.42544,109.668,863.433,0.0,24.444444444444446,24.31111111111111
2024-03-12 02:47:01,24.6016,24.5669,24.215,46.1597,46.1114,24.3522,24.5603,-0.768796,110.653,856.702,0.0,24.444444444444446,24.31037037037037
2024-03-12 02:47:02,24.5948,24.5702,24.2161,46.1693,46.1015,24.3639,24.5669,-1.09712,105.728,859.657,0.0,24.444444444444446,24.30962962962963
2024-03-12 02:47:03,24.5956,24.6523,24.22,46.1853,46.1048,24.3644,24.649,-0.768796,109.668,857.687,0.0,24.444444444444446,24.308888888888887
2024-03-12 02:47:04,24.6123,24.6457,24.2378,46.1967,46.1081,24.3567,24.6424,-0.440473,108.683,857.359,0.0,24.444444444444446,24.30814814814815
2024-03-12 02:47:05,24.5935,24.6457,24.2263,46.1909,46.1081,24.3701,24.6457,-0.768796,110.653,858.016,0.0,24.444444444444446,24.307407407407407
2024-03-12 02:47:06,24.5967,24.6457,24.2266,46.1696,46.1081,24.361,24.6457,-1.42544,106.713,860.478,0.0,24.444444444444446,24.30666666666667
2024-03-12 02:47:07,24.6018,24.649,24.2353,46.1748,46.1081,24.3454,24.6457,-1.42544,106.713,860.478,0.0,24.444444444444446,24.305925925925926
2024-03-12 02:47:08,24.6049,24.649,24.2365,46.1683,46.1081,24.3442,24.6424,-1.09712,110.653,859.329,0.0,24.444444444444446,24.305185185185184
2024-03-12 02:47:09,24.6015,24.649,24.2428,46.1777,46.1081,24.355,24.649,-1.09712,109.668,859.493,0.0,24.444444444444446,24.304444444444446
2024-03-12 02:47:10,24.604,24.6523,24.2549,46.1749,46.1015,24.3526,24.649,-0.768796,105.728,858.508,0.0,24.444444444444446,24.303703703703704
2024-03-12 02:47:11,24.6081,24.6457,24.2526,46.1876,46.1048,24.36,24.6424,-1.42544,105.728,864.254,0.0,24.444444444444446,24.30296296296296
2024-03-12 02:47:12,24.5992,24.6457,24.2517,46.1962,46.1081,24.3528,24.6392,-1.75376,106.713,858.016,0.0,24.444444444444446,24.302222222222223
2024-03-12 02:47:13,24.6125,24.6523,24.2643,46.1929,46.1081,24.3598,24.6457,-1.09712,105.728,859.986,0.0,24.444444444444446,24.30148148148148
2024-03-12 02:47:14,24.5955,24.649,24.2606,46.1802,46.1081,24.3486,24.6424,-0.768796,105.728,853.255,0.0,24.444444444444446,24.30074074074074
2024-03-12 02:47:15,24.6187,24.6457,24.2642,46.1773,46.1081,24.3562,24.6457,-0.768796,107.698,860.478,0.0,24.444444444444446,24.3
2024-03-12 02:47:16,24.6291,24.6523,24.2649,46.1834,46.1015,24.3411,24.6424,-1.09712,109.668,867.209,0.0,24.444444444444446,24.29925925925926
2024-03-12 02:47:17,24.6198,24.649,24.2639,46.1833,46.0982,24.3566,24.6457,-1.42544,108.683,866.06,0.0,24.444444444444446,24.29851851851852
2024-03-12 02:47:18,24.6199,24.6457,24.272,46.1941,46.1081,24.3588,24.6457,-1.42544,107.698,858.672,0.0,24.444444444444446,24.297777777777778
2024-03-12 02:47:19,24.6316,24.6457,24.2915,46.1773,46.1081,24.346,24.6457,-1.09712,108.683,863.269,0.0,24.444444444444446,24.297037037037036
2024-03-12 02:47:20,24.6285,24.6424,24.2879,46.1735,46.1081,24.3579,24.6424,-1.09712,106.713,862.448,0.0,24.444444444444446,24.296296296296298
2024-03-12 02:47:21,24.6269,24.6424,24.2863,46.1593,46.1048,24.348,24.6424,-1.42544,103.758,863.269,0.0,24.444444444444446,24.295555555555556
2024-03-12 02:47:22,24.6107,24.6523,24.2884,46.1572,46.1048,24.3504,24.6424,-0.440473,105.728,870.82,0.0,24.444444444444446,24.294814814814814
2024-03-12 02:47:23,24.6258,24.6457,24.2875,46.1665,46.1081,24.3532,24.6424,-1.42544,108.683,869.507,0.0,24.444444444444446,24.294074074074075
2024-03-12 02:47:24,24.628,24.649,24.2947,46.1607,46.1081,24.3418,24.6424,-1.09712,109.668,862.284,0.0,24.444444444444446,24.293333333333333
2024-03-12 02:47:25,24.6216,24.6457,24.3066,46.1406,46.1015,24.3501,24.6457,-1.42544,110.653,869.015,0.0,24.444444444444446,24.29259259259259
2024-03-12 02:47:26,24.6285,24.649,24.3039,46.1502,46.1048,24.351,24.6424,-1.09712,108.683,860.15,0.0,24.444444444444446,24.291851851851852
2024-03-12 02:47:27,24.6262,24.6457,24.3107,46.1547,46.1015,24.3572,24.6392,-2.08209,110.653,859.493,0.0,24.444444444444446,24.29111111111111
2024-03-12 02:47:28,24.6349,24.649,24.3119,46.1429,46.1048,24.3376,24.6424,-1.75376,111.638,859.165,0.0,24.444444444444446,24.290370370370372
2024-03-12 02:47:29,24.6266,24.6523,24.3144,46.1379,46.1015,24.3403,24.6424,-1.75376,109.668,859.329,0.0,24.444444444444446,24.28962962962963
2024-03-12 02:47:30,24.6343,24.6457,24.3169,46.1297,46.1048,24.3298,24.6392,-0.768796,109.668,859.657,0.0,24.444444444444446,24.288888888888888
2024-03-12 02:47:31,24.6424,24.649,24.3332,46.1216,46.1015,24.3202,24.6457,-0.768796,106.713,859.329,0.0,24.444444444444446,24.28814814814815
2024-03-12 02:47:32,24.6548,24.6457,24.3332,46.1291,46.1081,24.334,24.6392,-0.768796,106.713,859.493,0.0,24.444444444444446,24.287407407407407
2024-03-12 02:47:33,24.6629,24.649,24.3331,46.1211,46.1081,24.3285,24.6457,-0.768796,101.788,853.255,0.0,24.444444444444446,24.286666666666665
2024-03-12 02:47:34,24.6677,24.649,24.3455,46.1227,46.1146,24.3341,24.6424,-1.09712,100.803,875.253,0.0,24.444444444444446,24.285925925925927
2024-03-12 02:47:35,24.6546,24.649,24.3442,46.1138,46.1114,24.3181,24.6424,-0.440473,105.728,860.806,0.0,24.444444444444446,24.285185185185185
2024-03-12 02:47:36,24.6553,24.6457,24.3333,46.0977,46.1048,24.331,24.6392,-2.08209,106.713,860.971,0.0,24.444444444444446,24.284444444444443
2024-03-12 02:47:37,24.6682,24.6457,24.3478,46.0971,46.1081,24.327,24.6424,-1.42544,105.728,866.552,0.0,24.444444444444446,24.283703703703704
2024-03-12 02:47:38,24.6634,24.6523,24.3613,46.1146,46.0982,24.3305,24.6424,-1.09712,104.743,859.493,0.0,24.444444444444446,24.282962962962962
2024-03-12 02:47:39,24.6589,24.649,24.3442,46.0991,46.1081,24.3378,24.6457,-1.09712,105.728,861.791,0.0,24.444444444444446,24.282222222222224
2024-03-12 02:47:40,24.6676,24.6457,24.3517,46.0967,46.1114,24.3237,24.649,-2.08209,106.713,863.105,0.0,24.444444444444446,24.28148148148148
2024-03-12 02:47:41,24.6744,24.6523,24.3648,46.1037,46.1048,24.3392,24.6392,-0.440473,105.728,865.895,0.0,24.444444444444446,24.28074074074074
2024-03-12 02:47:42,24.6795,24.6457,24.3586,46.0974,46.1015,24.3225,24.6162,-1.09712,107.698,864.254,0.0,24.444444444444446,24.28
2024-03-12 02:47:43,24.6832,24.6523,24.3758,46.0981,46.1081,24.3384,24.6457,-1.09712,108.683,868.522,0.0,24.444444444444446,24.27925925925926
2024-03-12 02:47:44,24.6861,24.649,24.3819,46.0986,46.1048,24.3323,24.6457,-0.768796,123.458,859.001,0.0,24.444444444444446,24.278518518518517
2024-03-12 02:47:45,24.6834,24.6523,24.3768,46.0971,46.1015,24.3282,24.6392,-0.768796,107.698,864.746,0.0,24.444444444444446,24.27777777777778
2024-03-12 02:47:46,24.6872,24.649,24.3814,46.091,46.1048,24.3259,24.6457,-1.09712,109.668,864.582,0.0,24.444444444444446,24.277037037037037
2024-03-12 02:47:47,24.6928,24.649,24.3827,46.0958,46.1081,24.3386,24.6392,-1.42544,109.668,864.582,0.0,24.444444444444446,24.276296296296294
2024-03-12 02:47:48,24.6876,24.6457,24.3903,46.1013,46.1048,24.3273,24.6424,-1.09712,107.698,864.09,0.0,24.444444444444446,24.275555555555556
2024-03-12 02:47:49,24.6915,24.6457,24.3869,46.0984,46.1048,24.3338,24.6424,-0.768796,108.683,863.926,0.0,24.444444444444446,24.274814814814814
2024-03-12 02:47:50,24.6989,24.6457,24.3953,46.0894,46.1048,24.3357,24.6424,-2.73873,107.698,871.641,0.0,24.444444444444446,24.274074074074075
2024-03-12 02:47:51,24.6953,24.649,24.4033,46.0895,46.0982,24.3341,24.6424,-0.11215,108.683,862.12,0.0,24.444444444444446,24.273333333333333
2024-03-12 02:47:52,24.6982,24.6457,24.4032,46.088,46.1015,24.3283,24.6424,-0.768796,106.713,861.627,0.0,24.444444444444446,24.27259259259259
2024-03-12 02:47:53,24.6826,24.6556,24.3951,46.1015,46.1048,24.332,24.6424,-1.42544,106.713,861.627,0.0,24.444444444444446,24.271851851851853
2024-03-12 02:47:54,24.6873,24.649,24.4149,46.0942,46.1015,24.327,24.649,-1.42544,107.698,861.956,0.0,24.444444444444446,24.27111111111111
2024-03-12 02:47:55,24.6724,24.6424,24.4128,46.0996,46.1081,24.3388,24.6424,-0.768796,104.743,860.642,0.0,24.444444444444446,24.27037037037037
2024-03-12 02:47:56,24.6784,24.6556,24.4225,46.1077,46.1081,24.3196,24.6457,-1.75376,109.668,863.105,0.0,24.444444444444446,24.26962962962963
2024-03-12 02:47:57,24.6683,24.6457,24.4134,46.111,46.1048,24.3348,24.6359,-1.75376,108.683,862.776,0.0,24.444444444444446,24.26888888888889
2024-03-12 02:47:58,24.6644,24.649,24.4209,46.0993,46.1081,24.3304,24.6392,-1.09712,109.668,869.835,0.0,24.444444444444446,24.268148148148146
2024-03-12 02:47:59,24.6747,24.6523,24.4278,46.1053,46.1081,24.3337,24.6359,-1.09712,107.698,864.09,0.0,24.444444444444446,24.267407407407408
2024-03-12 02:48:00,24.6595,24.6523,24.4251,46.1014,46.1081,24.3241,24.6359,-1.09712,105.728,863.926,0.0,24.444444444444446,24.266666666666666
2024-03-12 02:48:01,24.6719,24.649,24.4415,46.1103,46.1048,24.3244,24.6424,-0.768796,108.683,866.388,0.0,24.444444444444446,24.265925925925927
2024-03-12 02:48:02,24.6724,24.6523,24.4234,46.1027,46.1048,24.3212,24.6392,-0.11215,110.653,864.582,0.0,24.444444444444446,24.265185185185185
2024-03-12 02:48:03,24.6753,24.7278,24.4357,46.0987,46.1081,24.3316,24.718,-0.768796,104.743,864.254,0.0,24.444444444444446,24.264444444444443
2024-03-12 02:48:04,24.6615,24.7246,24.4255,46.1045,46.1114,24.3277,24.7213,-0.440473,101.788,863.926,0.0,24.444444444444446,24.263703703703705
2024-03-12 02:48:05,24.6802,24.7246,24.4422,46.1017,46.1048,24.3158,24.7213,-0.11215,106.713,863.105,0.0,24.444444444444446,24.262962962962963
2024-03-12 02:48:06,24.6794,24.7213,24.4419,46.1148,46.1081,24.3283,24.718,-0.11215,105.728,863.433,0.0,24.444444444444446,24.26222222222222
2024-03-12 02:48:07,24.6839,24.7246,24.4594,46.1171,46.1048,24.3372,24.718,4.48437,104.743,862.12,0.0,24.444444444444446,24.261481481481482
2024-03-12 02:48:08,24.6764,24.7213,24.4446,46.1154,46.1015,24.3183,24.7213,-0.440473,107.698,872.298,0.0,24.444444444444446,24.26074074074074
2024-03-12 02:48:09,24.6692,24.7246,24.4557,46.1134,46.1048,24.3159,24.7213,-0.768796,107.698,865.075,0.0,24.444444444444446,24.259999999999998
2024-03-12 02:48:10,24.6726,24.7246,24.461,46.1116,46.1081,24.3317,24.7213,-0.440473,103.758,863.761,0.0,24.444444444444446,24.25925925925926
2024-03-12 02:48:11,24.6747,24.7213,24.4667,46.1184,46.1081,24.3309,24.7213,-0.440473,108.683,866.716,0.0,24.444444444444446,24.258518518518517
2024-03-12 02:48:12,24.678,24.6917,24.4631,46.1246,46.1048,24.326,24.7213,-0.11215,105.728,863.269,0.0,24.444444444444446,24.25777777777778
2024-03-12 02:48:13,24.6713,24.7278,24.4591,46.1213,46.1048,24.339,24.718,-0.440473,121.488,863.597,0.0,24.444444444444446,24.257037037037037
2024-03-12 02:48:14,24.6791,24.7278,24.469,46.1377,46.1081,24.3263,24.7246,-0.11215,102.773,862.612,0.0,24.444444444444446,24.256296296296295
2024-03-12 02:48:15,24.682,24.7213,24.4557,46.146,46.1048,24.3258,24.7213,-0.440473,104.743,862.448,0.0,24.444444444444446,24.255555555555556
2024-03-12 02:48:16,24.706,24.7278,24.4772,46.1423,46.1081,24.3279,24.7246,-0.440473,103.758,859.821,0.0,24.444444444444446,24.254814814814814
2024-03-12 02:48:17,24.6957,24.7311,24.4737,46.1437,46.1081,24.3286,24.7147,-0.11215,106.713,859.329,0.0,24.444444444444446,24.254074074074072
2024-03-12 02:48:18,24.7063,24.7246,24.4688,46.1293,46.1048,24.3231,24.7213,0.216172,104.743,865.403,0.0,24.444444444444446,24.253333333333334
2024-03-12 02:48:19,24.7116,24.7246,24.4761,46.1483,46.1081,24.3236,24.7213,-0.440473,104.743,860.314,0.0,24.444444444444446,24.252592592592592
2024-03-12 02:48:20,24.6994,24.7278,24.4651,46.1393,46.1015,24.3261,24.718,-0.11215,108.683,860.15,0.0,24.444444444444446,24.25185185185185
2024-03-12 02:48:21,24.7237,24.7311,24.4859,46.1534,46.1081,24.3232,24.7213,-1.09712,107.698,860.15,0.0,24.444444444444446,24.25111111111111
2024-03-12 02:48:22,24.7196,24.7311,24.4718,46.1486,46.1081,24.3269,24.7213,-0.11215,104.743,859.329,0.0,24.444444444444446,24.25037037037037
2024-03-12 02:48:23,24.7446,24.7213,24.4977,46.1629,46.1048,24.3316,24.718,-1.09712,103.758,859.493,0.0,24.444444444444446,24.24962962962963
2024-03-12 02:48:24,24.7271,24.7278,24.4683,46.1572,46.1081,24.3249,24.7246,0.872818,107.698,859.821,0.0,24.444444444444446,24.24888888888889
2024-03-12 02:48:25,24.7182,24.7311,24.4887,46.1522,46.1015,24.3401,24.7213,0.544495,102.773,860.314,0.0,24.444444444444446,24.248148148148147
2024-03-12 02:48:26,24.7383,24.7246,24.4935,46.1556,46.1081,24.3317,24.718,1.20114,106.713,859.821,0.0,24.444444444444446,24.247407407407408
2024-03-12 02:48:27,24.7351,24.7311,24.4887,46.1467,46.1081,24.3336,24.7213,0.216172,104.743,856.867,0.0,24.444444444444446,24.246666666666666
2024-03-12 02:48:28,24.7391,24.7246,24.492,46.1553,46.1081,24.3338,24.7246,0.216172,108.683,852.434,0.0,24.444444444444446,24.245925925925924
2024-03-12 02:48:29,24.7365,24.7278,24.5059,46.1533,46.1048,24.3367,24.7213,0.872818,103.758,852.598,0.0,24.444444444444446,24.245185185185186
2024-03-12 02:48:30,24.7486,24.7246,24.5129,46.1555,46.0982,24.3257,24.7213,0.872818,105.728,856.21,0.0,24.444444444444446,24.244444444444444
2024-03-12 02:48:31,24.7402,24.7246,24.507,46.1564,46.1015,24.3298,24.7213,1.85779,104.743,859.493,0.0,24.444444444444446,24.2437037037037
2024-03-12 02:48:32,24.7508,24.7311,24.5197,46.1539,46.1114,24.3186,24.7246,0.216172,106.713,860.314,0.0,24.444444444444446,24.242962962962963
2024-03-12 02:48:33,24.7499,24.7246,24.5175,46.1599,46.1015,24.3172,24.718,0.544495,103.758,859.657,0.0,24.444444444444446,24.24222222222222
2024-03-12 02:48:34,24.7685,24.7246,24.5257,46.1665,46.1081,24.3238,24.718,0.544495,103.758,858.672,0.0,24.444444444444446,24.241481481481483
2024-03-12 02:48:35,24.7768,24.7246,24.5316,46.1615,46.1015,24.3341,24.7213,-0.11215,106.713,859.001,0.0,24.444444444444446,24.24074074074074
2024-03-12 02:48:36,24.7772,24.7344,24.5333,46.1664,46.1015,24.3348,24.7278,0.544495,104.743,858.672,0.0,24.444444444444446,24.24
2024-03-12 02:48:37,24.7724,24.7278,24.5276,46.1536,46.1015,24.3344,24.7213,0.872818,105.728,861.299,0.0,24.444444444444446,24.23925925925926
2024-03-12 02:48:38,24.7829,24.7213,24.5342,46.1396,46.1081,24.3336,24.7213,0.544495,104.743,867.537,0.0,24.444444444444446,24.238518518518518
2024-03-12 02:48:39,24.7763,24.7278,24.5343,46.1497,46.1048,24.3254,24.7246,0.544495,103.758,860.971,0.0,24.444444444444446,24.237777777777776
2024-03-12 02:48:40,24.7837,24.7213,24.5344,46.1476,46.1048,24.3321,24.7246,0.872818,105.728,860.806,0.0,24.444444444444446,24.237037037037037
2024-03-12 02:48:41,24.7751,24.7278,24.5399,46.1384,46.1048,24.3166,24.7213,0.544495,101.788,861.299,0.0,24.444444444444446,24.236296296296295
2024-03-12 02:48:42,24.7819,24.7278,24.5342,46.1429,46.1048,24.3305,24.7213,0.544495,102.773,861.299,0.0,24.444444444444446,24.235555555555553
2024-03-12 02:48:43,24.7794,24.7246,24.551,46.1485,46.1048,24.3278,24.7213,-0.11215,99.8183,862.448,0.0,24.444444444444446,24.234814814814815
2024-03-12 02:48:44,24.786,24.7278,24.5607,46.1308,46.1081,24.334,24.7213,0.872818,101.788,862.941,0.0,24.444444444444446,24.234074074074073
2024-03-12 02:48:45,24.7981,24.7246,24.5608,46.1279,46.1048,24.3266,24.718,-0.11215,104.743,862.612,0.0,24.444444444444446,24.233333333333334
2024-03-12 02:48:46,24.8042,24.7213,24.5585,46.1346,46.1114,24.3225,24.7213,-0.11215,106.713,862.612,0.0,24.444444444444446,24.232592592592592
2024-03-12 02:48:47,24.7835,24.7213,24.552,46.1161,46.1048,24.3296,24.7213,0.544495,107.698,872.134,0.0,24.444444444444446,24.23185185185185
2024-03-12 02:48:48,24.78,24.7377,24.5573,46.1014,46.1114,24.3262,24.718,-0.768796,103.758,859.821,0.0,24.444444444444446,24.23111111111111
2024-03-12 02:48:49,24.7827,24.7246,24.5731,46.1055,46.1146,24.3341,24.7246,0.544495,108.683,864.582,0.0,24.444444444444446,24.23037037037037
2024-03-12 02:48:50,24.7754,24.7278,24.5775,46.0816,46.1015,24.3372,24.7278,0.216172,104.743,865.567,0.0,24.444444444444446,24.229629629629628
