TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:48:51,24.7891,24.7278,24.572,46.0801,46.1081,24.3327,24.7213,-0.11215,101.788,859.329,0.0,24.444444444444446,24.22888888888889
2024-03-12 02:48:52,24.7673,24.718,24.5669,46.0698,46.1048,24.3249,24.718,0.544495,102.773,871.805,0.0,24.444444444444446,24.228148148148147
2024-03-12 02:48:53,24.762,24.7311,24.5755,46.071,46.1114,24.328,24.7213,0.216172,104.743,866.716,0.0,24.444444444444446,24.227407407407405
2024-03-12 02:48:54,24.7707,24.7278,24.5787,46.0434,46.1048,24.3376,24.718,0.544495,103.758,867.209,0.0,24.444444444444446,24.226666666666667
2024-03-12 02:48:55,24.7704,24.7246,24.5888,46.0373,46.1048,24.3423,24.741,0.216172,104.743,867.701,0.0,24.444444444444446,24.225925925925925
2024-03-12 02:48:56,24.7577,24.7213,24.5861,46.0343,46.1015,24.3348,24.7278,0.216172,103.758,868.358,0.0,24.444444444444446,24.225185185185186
2024-03-12 02:48:57,24.7607,24.7278,24.5884,46.0383,46.1048,24.3369,24.7213,1.20114,103.758,875.909,0.0,24.444444444444446,24.224444444444444
2024-03-12 02:48:58,24.7489,24.7213,24.5881,46.0283,46.1048,24.3276,24.718,0.544495,105.728,868.358,0.0,24.444444444444446,24.223703703703702
2024-03-12 02:48:59,24.7414,24.7213,24.5895,46.0083,46.1081,24.3432,24.7147,1.20114,106.713,867.701,0.0,24.444444444444446,24.222962962962963
2024-03-12 02:49:00,24.7379,24.7246,24.5901,46.0041,46.1048,24.3382,24.718,-0.11215,106.713,867.537,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:01,24.7563,24.718,24.6076,46.0099,46.1081,24.3388,24.7213,0.544495,105.728,866.06,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:02,24.7538,24.7935,24.6058,46.0043,46.1015,24.3373,24.8001,1.52946,104.743,867.045,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:03,24.7405,24.8001,24.5907,45.9956,46.1081,24.3313,24.7903,-0.11215,102.773,866.552,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:04,24.7534,24.8067,24.6024,45.9982,46.1048,24.3411,24.7903,1.20114,99.8183,860.478,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:05,24.752,24.8001,24.606,46.0028,46.1114,24.333,24.7968,-0.11215,103.758,865.239,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:06,24.7582,24.8001,24.6168,46.0153,46.1048,24.3482,24.7935,0.872818,102.773,864.418,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:07,24.7579,24.7968,24.6275,45.9948,46.1114,24.3388,24.8034,0.544495,105.728,865.567,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:08,24.7566,24.8001,24.6216,45.9959,46.1015,24.3365,24.7935,0.216172,103.758,865.239,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:09,24.7689,24.7968,24.6284,45.9866,46.1015,24.3419,24.7935,0.544495,104.743,858.344,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:10,24.7678,24.8067,24.618,45.9897,46.1048,24.3434,24.7968,0.872818,104.743,864.746,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:11,24.7704,24.7968,24.6153,45.9865,46.1048,24.3462,24.8132,0.544495,101.788,864.911,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:12,24.7884,24.8001,24.6333,45.991,46.0982,24.3574,24.7968,-0.11215,110.653,862.12,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:13,24.7785,24.8067,24.6272,45.989,46.0982,24.3616,24.7968,-1.42544,106.713,864.911,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:14,24.7599,24.8001,24.6316,45.9998,46.1015,24.3628,24.7935,0.216172,105.728,865.075,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:15,24.7828,24.8001,24.6275,45.9765,46.1081,24.3629,24.8001,0.544495,106.713,865.567,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:16,24.7855,24.8034,24.6389,45.9815,46.1081,24.3631,24.7935,0.872818,104.743,864.254,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:17,24.7892,24.8001,24.643,45.9903,46.1081,24.3578,24.7935,0.544495,103.758,858.016,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:18,24.7824,24.8067,24.6417,45.9821,46.1048,24.3733,24.7935,0.544495,104.743,864.911,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:19,24.7852,24.8001,24.6362,46.0017,46.1048,24.3673,24.7935,0.544495,104.743,864.09,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:20,24.8025,24.8034,24.6568,45.9978,46.1048,24.376,24.7903,2.18611,101.788,863.433,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:21,24.7894,24.7968,24.6391,45.9872,46.1114,24.3739,24.8001,-0.440473,102.773,863.597,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:22,24.7937,24.7968,24.6496,45.9924,46.0982,24.3906,24.7968,0.872818,106.713,862.776,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:23,24.7942,24.8034,24.6455,45.9979,46.1081,24.3797,24.8001,-0.768796,102.773,871.149,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:24,24.8027,24.8067,24.6545,45.9903,46.1114,24.3835,24.7968,-0.440473,105.728,862.612,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:25,24.8093,24.8001,24.6613,45.9946,46.1048,24.3927,24.7935,0.544495,104.743,862.612,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:26,24.8182,24.8034,24.6682,45.996,46.1048,24.3876,24.7968,0.544495,106.713,862.284,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:27,24.8266,24.8001,24.6644,45.9967,46.1048,24.3837,24.8001,0.872818,107.698,861.135,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:28,24.8363,24.8067,24.6745,46.0079,46.1015,24.3922,24.7935,-0.11215,106.713,862.284,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:29,24.8327,24.8001,24.676,46.0038,46.1048,24.4001,24.7968,0.872818,107.698,862.448,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:30,24.8357,24.7968,24.6785,46.0141,46.1048,24.3896,24.7968,0.872818,107.698,862.776,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:31,24.8433,24.8001,24.6839,46.0096,46.1015,24.3978,24.7968,-0.440473,103.758,862.284,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:32,24.8572,24.8001,24.687,46.0108,46.1015,24.3931,24.8034,0.216172,102.773,862.612,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:33,24.8589,24.8067,24.6938,46.017,46.1081,24.4,24.7968,1.20114,103.758,862.12,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:34,24.8496,24.8067,24.6883,46.0218,46.1015,24.3826,24.8001,1.52946,103.758,862.12,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:35,24.841,24.8034,24.6875,46.0318,46.1048,24.401,24.7935,-0.11215,106.713,861.299,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:36,24.8474,24.8067,24.6946,46.0175,46.1048,24.3877,24.7935,-0.11215,106.713,855.882,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:37,24.8395,24.7968,24.6864,46.0251,46.0982,24.4009,24.7968,-0.768796,100.803,885.102,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:38,24.8383,24.7968,24.693,46.0457,46.1081,24.4062,24.8001,0.872818,104.743,859.821,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:39,24.8166,24.8034,24.6942,46.0398,46.1048,24.3992,24.7935,0.216172,105.728,860.314,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:40,24.8379,24.8034,24.705,46.0343,46.1081,24.4016,24.7903,-1.09712,107.698,859.821,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:41,24.8387,24.787,24.7179,46.0365,46.1048,24.3994,24.7968,0.544495,105.728,867.865,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:42,24.8382,24.8034,24.7108,46.0484,46.1048,24.3895,24.8001,0.216172,102.773,860.806,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:43,24.8216,24.8001,24.7088,46.0505,46.1048,24.4008,24.7935,0.544495,105.728,859.986,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:44,24.8268,24.7968,24.7108,46.0492,46.0982,24.3981,24.7968,-0.440473,105.728,860.642,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:45,24.8137,24.7968,24.7107,46.0478,46.1048,24.4087,24.7968,0.544495,103.758,859.329,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:46,24.8094,24.8034,24.7229,46.0551,46.1081,24.3944,24.8034,-0.768796,109.668,861.299,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:47,24.8154,24.8067,24.7049,46.055,46.1015,24.3962,24.8264,0.544495,102.773,859.329,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:48,24.825,24.7968,24.7246,46.064,46.1081,24.3897,24.7935,0.544495,99.8183,860.806,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:49,24.8261,24.7968,24.7357,46.07,46.1048,24.3897,24.8001,0.872818,102.773,859.821,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:50,24.8141,24.8001,24.7268,46.0602,46.1081,24.4066,24.7903,0.216172,105.728,859.657,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:51,24.8127,24.7968,24.7269,46.0555,46.1114,24.3838,24.7968,0.216172,102.773,859.986,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:52,24.8223,24.7968,24.7219,46.0661,46.1081,24.3969,24.7968,0.216172,104.743,858.672,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:53,24.8317,24.7968,24.7372,46.0749,46.1015,24.4004,24.7968,0.544495,103.758,865.075,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:54,24.8323,24.8034,24.7353,46.0749,46.1081,24.394,24.7968,0.872818,104.743,860.642,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:55,24.8323,24.8034,24.7262,46.0669,46.1015,24.3936,24.7935,0.216172,103.758,865.075,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:56,24.8349,24.8198,24.7546,46.0791,46.1015,24.4021,24.7968,0.872818,105.728,866.88,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:57,24.8317,24.8034,24.7375,46.0869,46.1048,24.4005,24.7935,-1.09712,105.728,860.642,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:58,24.8409,24.8067,24.7401,46.086,46.1015,24.3925,24.7903,0.544495,105.728,860.971,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:49:59,24.8566,24.7968,24.7484,46.0853,46.1048,24.3967,24.7935,0.544495,104.743,862.284,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:00,24.8474,24.8067,24.7456,46.0891,46.1114,24.3952,24.7968,1.20114,105.728,862.941,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:01,24.8399,24.7968,24.7418,46.1044,46.1081,24.4048,24.8001,0.872818,105.728,863.597,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:02,24.8564,24.8034,24.75,46.0992,46.1081,24.391,24.787,0.544495,106.713,864.582,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:03,24.8344,24.8691,24.7438,46.1095,46.1081,24.394,24.8691,0.872818,103.758,864.582,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:04,24.8292,24.8757,24.762,46.0954,46.1081,24.3757,24.8691,0.544495,102.773,857.852,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:05,24.8435,24.8691,24.7575,46.1036,46.1048,24.3923,24.8658,1.20114,106.713,866.224,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:06,24.8348,24.8757,24.7559,46.1035,46.1081,24.3853,24.8658,-0.440473,105.728,866.388,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:07,24.8477,24.8691,24.7675,46.0958,46.1048,24.3857,24.8658,0.544495,105.728,866.88,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:08,24.8383,24.8691,24.7701,46.1005,46.1015,24.4099,24.8658,-1.42544,103.758,867.209,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:09,24.8462,24.8757,24.7709,46.107,46.1015,24.3899,24.8658,1.20114,104.743,867.701,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:10,24.8462,24.8691,24.7737,46.1035,46.1081,24.4036,24.8625,0.872818,107.698,869.179,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:11,24.8521,24.8724,24.781,46.1084,46.1015,24.4105,24.8625,0.544495,106.713,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:12,24.8612,24.8691,24.7823,46.1069,46.1081,24.4044,24.8691,0.544495,104.743,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:13,24.8577,24.8757,24.7733,46.1165,46.1015,24.4069,24.8658,0.544495,105.728,868.03,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:14,24.8721,24.8658,24.771,46.1102,46.1081,24.4023,24.8658,0.216172,106.713,866.06,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:15,24.8684,24.8757,24.7733,46.1083,46.1245,24.4231,24.8658,1.20114,102.773,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:16,24.8848,24.8724,24.7812,46.1139,46.1048,24.413,24.8691,0.872818,103.758,869.671,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:17,24.8773,24.8789,24.7847,46.1152,46.1048,24.4091,24.8691,0.216172,129.367,875.089,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:18,24.8987,24.8757,24.7919,46.1121,46.1015,24.4207,24.8658,1.20114,106.713,870.328,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:19,24.8958,24.8691,24.7881,46.1152,46.1048,24.4253,24.8691,-1.75376,101.788,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:20,24.9057,24.8724,24.7955,46.1151,46.0982,24.431,24.8691,0.216172,104.743,868.522,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:21,24.8995,24.8691,24.7938,46.1158,46.1081,24.4323,24.8691,0.216172,105.728,874.76,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:22,24.9033,24.8757,24.7992,46.1199,46.1015,24.4434,24.8691,0.872818,105.728,869.015,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:23,24.9113,24.8757,24.8077,46.1229,46.1015,24.436,24.8691,-2.41041,95.8784,863.433,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:24,24.8984,24.8724,24.7969,46.1181,46.1048,24.4436,24.8724,0.872818,102.773,868.85,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:25,24.9138,24.8757,24.8027,46.1147,46.1081,24.4437,24.8625,0.216172,103.758,875.417,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:26,24.9196,24.8691,24.8075,46.1095,46.1048,24.4488,24.8724,0.544495,105.728,868.522,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:27,24.9126,24.8757,24.8186,46.1173,46.1048,24.4539,24.8691,0.544495,104.743,866.552,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:28,24.9091,24.8724,24.8174,46.1299,46.1081,24.4559,24.8724,1.20114,101.788,863.269,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:29,24.9139,24.8789,24.8247,46.1076,46.1048,24.4601,24.8625,0.544495,100.803,864.582,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:30,24.9015,24.8658,24.8206,46.1299,46.1081,24.4724,24.8724,-2.08209,106.713,863.761,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:31,24.8994,24.8724,24.8212,46.1216,46.1081,24.4553,24.8658,0.872818,99.8183,863.761,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:32,24.9118,24.8724,24.8269,46.1298,46.1048,24.4661,24.8691,0.216172,105.728,857.852,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:33,24.9227,24.8724,24.8347,46.1291,46.1048,24.4638,24.8658,-0.440473,104.743,864.254,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:34,24.9305,24.8691,24.834,46.127,46.1048,24.4705,24.8691,0.216172,105.728,864.911,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:35,24.9134,24.8757,24.8265,46.1257,46.1015,24.4734,24.8724,-0.768796,101.788,870.164,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:36,24.9149,24.8724,24.828,46.1284,46.1081,24.469,24.8691,0.216172,100.803,863.269,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:37,24.9061,24.8724,24.8366,46.1289,46.1081,24.4697,24.8592,0.544495,103.758,863.761,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:38,24.9012,24.8658,24.8353,46.1218,46.1048,24.4659,24.8724,0.216172,105.728,862.284,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:39,24.9157,24.8691,24.8327,46.1331,46.1048,24.4787,24.8592,0.544495,105.728,862.448,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:40,24.904,24.8658,24.8398,46.128,46.1048,24.4802,24.8658,0.544495,105.728,862.612,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:41,24.9171,24.8691,24.8473,46.1327,46.1081,24.4891,24.8658,-1.42544,101.788,862.612,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:42,24.9174,24.8724,24.8472,46.1193,46.1048,24.4758,24.8691,0.872818,107.698,862.612,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:43,24.9045,24.8724,24.8501,46.1289,46.1015,24.4698,24.8691,0.872818,103.758,861.299,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:44,24.9253,24.8691,24.8599,46.1362,46.1081,24.4832,24.8691,0.544495,106.713,862.776,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:45,24.9087,24.8691,24.8509,46.1307,46.1081,24.4843,24.8724,0.872818,102.773,863.269,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:46,24.9038,24.8724,24.8407,46.1396,46.1081,24.475,24.8724,0.544495,106.713,864.254,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:47,24.9189,24.8724,24.8585,46.1347,46.1048,24.4824,24.8691,1.52946,105.728,865.567,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:48,24.9163,24.8691,24.8569,46.1398,46.1015,24.4856,24.8658,0.544495,107.698,866.716,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:49,24.9321,24.8757,24.8647,46.1444,46.1081,24.4856,24.8691,0.216172,103.758,875.089,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:50,24.9218,24.8724,24.8605,46.1312,46.1081,24.4794,24.8658,-0.11215,107.698,868.522,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:51,24.9254,24.8724,24.8614,46.1384,46.1015,24.4942,24.8559,-0.11215,104.743,861.627,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:52,24.9312,24.8724,24.8654,46.128,46.1048,24.4855,24.8724,0.216172,108.683,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:53,24.9344,24.8724,24.8738,46.132,46.1015,24.4852,24.8691,0.216172,103.758,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:54,24.9409,24.8757,24.8712,46.1388,46.1048,24.4787,24.8691,0.544495,104.743,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:55,24.9404,24.8757,24.8821,46.1337,46.1081,24.4753,24.8592,-0.11215,108.683,869.507,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:56,24.9208,24.8724,24.8668,46.1329,46.1048,24.4852,24.8691,0.216172,105.728,868.522,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:57,24.9374,24.8724,24.8816,46.1214,46.1015,24.4797,24.8691,0.544495,107.698,867.701,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:58,24.9432,24.8789,24.8903,46.1273,46.1081,24.4756,24.8658,0.216172,106.713,867.865,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:50:59,24.949,24.8757,24.8868,46.1269,46.1048,24.4742,24.8724,-0.768796,104.743,867.537,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:00,24.9512,24.8724,24.8879,46.1382,46.1048,24.4813,24.8757,0.872818,104.743,865.895,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:01,24.9712,24.8789,24.8937,46.1382,46.1048,24.4805,24.8625,0.216172,102.773,867.865,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:02,24.9546,24.8724,24.8839,46.1276,46.1114,24.4777,24.8691,0.216172,104.743,877.879,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:03,24.9398,24.9446,24.8868,46.1216,46.0555,24.4661,24.9414,0.216172,108.683,865.567,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:04,24.9402,24.9282,24.8844,46.1138,46.1015,24.4705,24.9414,-0.440473,107.698,864.582,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:05,24.9315,24.9414,24.8869,46.1216,46.1015,24.4744,24.9414,0.216172,107.698,867.865,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:06,24.9336,24.9446,24.8977,46.1218,46.1081,24.4819,24.9348,-0.440473,103.758,865.075,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:07,24.9466,24.9414,24.899,46.1297,46.1081,24.4725,24.9381,-0.11215,104.743,867.373,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:08,24.9199,24.9479,24.8993,46.1203,46.1081,24.4756,24.9414,-0.11215,103.758,875.581,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:09,24.9217,24.9381,24.8982,46.1116,46.0982,24.4737,24.9381,-0.440473,105.728,867.209,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:10,24.9151,24.9414,24.9007,46.1081,46.1048,24.4859,24.9414,-0.768796,105.728,868.03,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:11,24.9118,24.9414,24.9095,46.1139,46.1048,24.4745,24.9348,-0.440473,107.698,865.895,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:12,24.9142,24.9414,24.9021,46.1106,46.1048,24.4825,24.9381,-0.768796,108.683,866.716,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:13,24.916,24.9446,24.9004,46.1031,46.1081,24.4885,24.9348,-9.63351,110.653,866.88,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:14,24.9146,24.9414,24.9025,46.1014,46.1081,24.4761,24.9315,-0.440473,110.653,862.12,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:15,24.9133,24.9446,24.9039,46.115,46.1081,24.4928,24.9414,-0.440473,107.698,858.672,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:16,24.9327,24.9446,24.9135,46.103,46.1048,24.4732,24.9381,-0.768796,107.698,864.582,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:17,24.9219,24.9414,24.9074,46.0949,46.1048,24.4905,24.9414,-1.42544,103.758,863.433,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:18,24.9277,24.9414,24.914,46.1043,46.1081,24.4829,24.9348,0.216172,104.743,864.746,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:19,24.9236,24.9446,24.9167,46.1044,46.1081,24.4824,24.9381,-0.440473,107.698,865.075,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:20,24.9398,24.9479,24.9138,46.1136,46.1048,24.4813,24.9381,-1.09712,105.728,860.314,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:21,24.94,24.9446,24.9121,46.1195,46.1114,24.4859,24.9381,-1.09712,107.698,872.298,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:22,24.9279,24.9381,24.9178,46.1166,46.1048,24.4815,24.9414,-1.42544,109.668,874.76,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:23,24.931,24.9479,24.9104,46.1109,46.1015,24.4845,24.9381,-0.768796,107.698,867.209,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:24,24.9446,24.9282,24.9251,46.1041,46.1114,24.4972,24.9381,-0.11215,108.683,867.865,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:25,24.9335,24.9381,24.912,46.1127,46.1015,24.4872,24.9414,-1.09712,105.728,869.015,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:26,24.9535,24.9414,24.927,46.1052,46.1015,24.4896,24.9315,-0.11215,105.728,868.85,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:27,24.9465,24.9381,24.9263,46.1092,46.1048,24.4847,24.9381,0.216172,108.683,869.179,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:28,24.9337,24.9446,24.922,46.1151,46.1015,24.4842,24.9381,-1.09712,107.698,876.073,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:29,24.9402,24.9414,24.9246,46.1067,46.1015,24.4959,24.9381,-1.09712,105.728,869.179,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:30,24.9385,24.9446,24.9323,46.1054,46.1048,24.5002,24.9381,-0.768796,106.713,868.522,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:31,24.9472,24.9414,24.9289,46.1254,46.0982,24.4923,24.9414,0.216172,108.683,867.537,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:32,24.9492,24.9414,24.9302,46.1051,46.1081,24.4935,24.9446,-0.440473,107.698,867.045,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:33,24.9463,24.9446,24.9296,46.1022,46.1048,24.4899,24.9381,1.85779,112.623,859.986,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:34,24.9557,24.9446,24.9303,46.1075,46.1015,24.4881,24.9315,-1.42544,105.728,863.269,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:35,24.9527,24.9414,24.931,46.1058,46.1081,24.4849,24.9381,-0.11215,106.713,864.418,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:36,24.9614,24.9414,24.9477,46.107,46.1114,24.4995,24.9381,-0.768796,106.713,868.03,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:37,24.9597,24.9446,24.9409,46.1026,46.1048,24.4946,24.9348,-1.42544,108.683,863.597,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:38,24.9606,24.9414,24.9402,46.1102,46.1015,24.4991,24.9381,-1.09712,105.728,861.135,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:39,24.9601,24.9446,24.9477,46.0974,46.1081,24.4951,24.9348,-1.09712,113.608,858.016,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:40,24.9474,24.9446,24.9519,46.1027,46.1015,24.499,24.9414,-1.09712,107.698,855.717,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:41,24.9581,24.9414,24.9464,46.1098,46.1081,24.5088,24.9348,-1.09712,106.713,866.06,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:42,24.9594,24.9446,24.9494,46.118,46.1048,24.4915,24.9446,-1.09712,107.698,865.403,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:43,24.9766,24.9381,24.945,46.1124,46.1146,24.5196,24.9414,-0.768796,109.668,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:44,24.9685,24.9446,24.9605,46.1097,46.1081,24.4997,24.9381,-1.09712,104.743,867.209,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:45,24.9715,24.9446,24.9639,46.1044,46.1048,24.5125,24.9414,-1.75376,107.698,866.552,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:46,24.98,24.9381,24.9643,46.1246,46.1048,24.5137,24.9414,-0.768796,110.653,868.194,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:47,24.9778,24.9446,24.9622,46.1355,46.1015,24.4968,24.9414,-1.42544,108.683,867.373,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:48,24.9863,24.9348,24.9593,46.1242,46.1015,24.5027,24.9414,-0.768796,107.698,873.775,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:49,25.0043,24.9446,24.9725,46.1141,46.0949,24.5108,24.9414,-0.11215,106.713,869.507,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:50,25.0027,24.9446,24.9627,46.1197,46.1048,24.5156,24.9151,0.216172,109.668,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:51,25.007,24.9414,24.9711,46.1278,46.1048,24.5144,24.9381,-1.09712,109.668,869.015,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:52,24.993,24.9414,24.9638,46.1281,46.1015,24.5144,24.9446,-1.09712,108.683,868.686,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:53,25.0059,24.9414,24.9675,46.1336,46.1015,24.5114,24.9414,-1.42544,109.668,868.85,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:54,25.0143,24.9446,24.9701,46.127,46.1048,24.5087,24.9381,-0.440473,105.728,868.194,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:55,24.9961,24.9381,24.9727,46.1444,46.1081,24.5185,24.9348,-5.36532,107.698,876.566,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:56,25.0057,24.9446,24.9764,46.1388,46.1048,24.5287,24.9414,-0.440473,109.668,868.85,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:57,25.0028,24.9414,24.9765,46.1124,46.1081,24.5228,24.9414,-1.09712,109.668,868.85,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:58,25.0075,24.9446,24.9872,46.1192,46.1081,24.5211,24.9479,-0.768796,105.728,876.238,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:51:59,25.0087,24.9381,24.9886,46.1218,46.1048,24.5187,24.9381,-1.09712,106.713,864.09,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:00,24.9895,24.9381,24.9856,46.1246,46.1015,24.5155,24.9414,-1.09712,110.653,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:01,24.9917,24.9512,24.9768,46.1262,46.1048,24.5175,24.9414,-1.42544,109.668,870.82,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:02,24.9968,24.9446,24.9872,46.1313,46.1081,24.5241,24.9414,-0.11215,108.683,871.149,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:03,25.0028,25.007,24.9923,46.1226,46.1015,24.5207,25.0038,-1.09712,108.683,871.805,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:04,24.9938,25.0103,25.0037,46.1161,46.0982,24.5132,25.0038,-1.42544,107.698,871.477,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:05,24.9842,25.0136,24.9915,46.1348,46.1048,24.5246,25.007,-0.768796,108.683,870.82,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:06,24.9773,25.0103,24.9873,46.1429,46.0982,24.526,25.0038,-1.09712,106.713,870.164,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:07,24.9775,25.0136,24.9963,46.1443,46.1081,24.5174,25.007,-1.09712,107.698,877.551,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:08,24.9759,25.0103,25.0029,46.1341,46.1015,24.5186,25.007,-1.09712,107.698,870.328,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:09,24.9731,25.0136,25.006,46.1244,46.1015,24.5149,25.007,-1.09712,108.683,869.671,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:10,24.9712,25.0169,25.0051,46.128,46.1048,24.532,25.0038,-1.42544,109.668,866.88,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:11,24.9732,25.007,25.0068,46.1435,46.1048,24.529,25.0038,-0.440473,107.698,867.701,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:12,24.9775,25.0103,25.0088,46.138,46.1081,24.544,25.0038,-0.440473,106.713,874.432,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:13,24.9748,25.0136,25.013,46.1405,46.1048,24.535,25.0038,-1.09712,107.698,867.701,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:14,24.9816,25.0103,25.0093,46.1422,46.1048,24.5384,25.0038,-1.42544,104.743,868.522,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:15,24.973,25.0103,25.0126,46.13,46.1048,24.5401,25.0038,-1.09712,106.713,877.223,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:16,24.9757,25.007,25.0143,46.1373,46.1048,24.5451,25.0038,-0.768796,104.743,868.03,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:17,24.9811,25.0103,25.0168,46.1308,46.1048,24.5446,25.007,0.872818,102.773,869.179,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:18,24.9695,25.0136,25.0106,46.1319,46.0982,24.5634,25.007,-0.440473,106.713,869.015,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:19,24.9776,25.0103,25.0071,46.1479,46.1015,24.5528,25.0038,-1.75376,107.698,869.015,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:20,24.9801,25.053,25.0173,46.1297,46.1081,24.561,25.007,-1.09712,108.683,868.686,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:21,24.9816,25.0103,25.028,46.116,46.1048,24.5576,25.007,-2.08209,107.698,869.671,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:22,24.9858,25.0103,25.0189,46.1207,46.1081,24.5548,25.0136,-0.440473,107.698,869.507,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:23,24.9973,25.0103,25.0229,46.1112,46.1015,24.5617,25.0038,-1.09712,110.653,870.0,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:24,24.9941,25.0103,25.0168,46.1196,46.1081,24.564,25.0038,-1.09712,110.653,870.0,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:25,24.9866,25.007,25.0202,46.1296,46.0982,24.563,25.0103,-0.440473,107.698,870.492,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:26,24.9883,25.007,25.0244,46.1272,46.1015,24.555,25.0038,-1.09712,107.698,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:27,25.0005,25.0136,25.0222,46.1225,46.0982,24.5693,25.007,-1.42544,108.683,869.507,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:28,24.9988,25.0103,25.0265,46.1161,46.1015,24.5736,25.0005,-1.75376,107.698,870.0,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:29,25.0007,25.0169,25.0213,46.1119,46.1048,24.579,25.007,-1.42544,108.683,875.253,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:30,24.9965,25.0136,25.0258,46.1167,46.1048,24.5655,25.0038,-0.768796,108.683,870.328,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:31,25.0151,25.0136,25.0384,46.1027,46.1081,24.569,25.0136,-1.42544,110.653,866.552,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:32,25.0037,25.0136,25.0305,46.1022,46.1015,24.5675,25.0038,-1.42544,113.608,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:33,25.0249,25.0038,25.0317,46.1071,46.1081,24.5698,25.0103,-1.42544,111.638,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:34,25.0201,25.0136,25.0391,46.1022,46.1048,24.5708,25.0103,-1.42544,109.668,870.164,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:35,25.0151,25.0103,25.0357,46.1109,46.1081,24.5763,25.007,-1.09712,108.683,870.656,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:36,25.0172,25.0136,25.04,46.111,46.1015,24.5743,25.0103,-1.09712,106.713,869.179,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:37,25.0184,25.007,25.0268,46.1117,46.1081,24.5712,25.007,-1.75376,108.683,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:38,25.0196,25.0103,25.0244,46.0994,46.1081,24.5773,25.007,-1.42544,110.653,863.597,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:39,25.0358,25.007,25.0455,46.098,46.1081,24.5831,25.0103,-1.09712,108.683,876.73,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:40,25.0313,25.0136,25.054,46.1121,46.0982,24.5818,25.0136,-1.42544,107.698,868.194,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:41,25.0455,25.007,25.0478,46.1063,46.1114,24.576,25.007,-1.09712,106.713,867.701,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:42,25.0259,25.0103,25.052,46.097,46.1081,24.5932,25.0202,-1.09712,106.713,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:43,25.035,25.0103,25.0485,46.1059,46.1081,24.5733,25.0103,-1.42544,107.698,866.224,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:44,25.05,25.0136,25.0495,46.1067,46.1081,24.5843,25.0103,1.20114,107.698,868.85,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:45,25.04,25.007,25.0526,46.0981,46.0982,24.5841,25.0038,-1.42544,109.668,865.403,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:46,25.048,25.007,25.0519,46.0941,46.1048,24.5987,25.0038,-1.09712,109.668,868.85,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:47,25.0507,25.0103,25.069,46.0909,46.1081,24.589,25.0038,3.17108,111.638,869.179,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:48,25.0442,25.0103,25.0488,46.0923,46.0982,24.5979,25.0038,-1.09712,109.668,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:49,25.0488,25.0169,25.0559,46.0941,46.1081,24.5852,25.0103,-0.440473,110.653,870.164,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:50,25.0502,25.0103,25.0611,46.0969,46.1048,24.59,25.007,-1.09712,109.668,871.477,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:51,25.0645,25.007,25.0647,46.0902,46.1015,24.5965,25.0005,-1.42544,109.668,871.313,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:52,25.0572,25.0103,25.0588,46.0946,46.1081,24.5889,25.007,-1.75376,109.668,871.313,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:53,25.0551,25.0136,25.0761,46.0905,46.1081,24.601,25.0038,-0.440473,111.638,870.82,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:54,25.0519,25.007,25.0689,46.1,46.1081,24.5836,24.9972,-1.09712,109.668,870.0,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:55,25.0518,25.0136,25.0609,46.0911,46.0982,24.6023,25.007,-0.768796,107.698,871.149,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:56,25.0454,25.0038,25.0694,46.0895,46.1081,24.5973,25.0038,-1.09712,108.683,870.492,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:57,25.0539,25.0136,25.0751,46.09,46.1114,24.6001,25.007,-0.768796,105.728,871.149,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:58,25.0357,25.0136,25.0762,46.0892,46.1015,24.6053,25.0038,-0.768796,105.728,870.164,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:52:59,25.054,25.0038,25.0863,46.0891,46.1048,24.6096,25.007,-0.768796,110.653,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:00,25.028,25.0103,25.0763,46.0892,46.1081,24.6016,25.007,-1.42544,107.698,868.85,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:01,25.0268,25.007,25.0888,46.0894,46.1048,24.613,25.0038,-1.42544,108.683,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:02,25.0128,25.076,25.08,46.0924,46.1081,24.6086,25.0727,-1.42544,107.698,870.0,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:03,25.0241,25.0826,25.0909,46.1037,46.1048,24.5957,25.0793,-1.09712,108.683,869.507,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:04,25.0165,25.0793,25.08,46.0985,46.1015,24.612,25.0793,-0.440473,109.668,869.507,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:05,25.027,25.0826,25.0897,46.0965,46.1081,24.606,25.0695,-1.09712,107.698,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:06,25.013,25.0793,25.0923,46.0981,46.1081,24.6054,25.076,-0.11215,107.698,870.0,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:07,25.0046,25.0793,25.0885,46.0933,46.1081,24.6087,25.0727,-1.75376,106.713,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:08,25.0192,25.0859,25.1063,46.0989,46.1081,24.5918,25.0727,-0.440473,106.713,868.686,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:09,25.0211,25.0793,25.0865,46.102,46.1114,24.6274,25.076,-1.75376,107.698,868.522,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:10,25.0145,25.0793,25.0984,46.1193,46.1114,24.624,25.0727,-1.09712,104.743,866.716,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:11,25.0308,25.076,25.1014,46.1099,46.1048,24.6159,25.0662,-0.440473,107.698,866.06,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:12,25.0326,25.076,25.1032,46.1045,46.1048,24.6228,25.076,-0.440473,105.728,865.895,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:13,25.0335,25.0727,25.0993,46.114,46.1015,24.6368,25.0727,-0.768796,104.743,864.911,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:14,25.0325,25.0859,25.0937,46.1282,46.1081,24.6358,25.0727,-0.11215,109.668,865.731,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:15,25.0254,25.0793,25.0951,46.1025,46.1048,24.6477,25.076,-0.440473,103.758,865.731,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:16,25.0461,25.0793,25.0998,46.1019,46.1048,24.6489,25.0727,-0.440473,105.728,871.313,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:17,25.0464,25.0629,25.1077,46.1194,46.1475,24.6418,25.076,0.544495,104.743,866.06,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:18,25.0414,25.076,25.0962,46.1037,46.1015,24.6423,25.0662,0.544495,105.728,867.537,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:19,25.0424,25.076,25.1011,46.1163,46.1081,24.6591,25.076,1.20114,109.668,866.388,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:20,25.056,25.0793,25.1045,46.0966,46.1048,24.6525,25.0727,0.544495,102.773,866.388,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:21,25.0591,25.0826,25.103,46.0995,46.1081,24.6647,25.076,0.216172,106.713,866.716,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:22,25.0684,25.076,25.0997,46.1228,46.1015,24.6503,25.076,-0.440473,104.743,867.209,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:23,25.0645,25.0727,25.1011,46.1212,46.1015,24.6651,25.0727,0.216172,105.728,868.194,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:24,25.0624,25.0793,25.1136,46.1308,46.1048,24.6769,25.076,-0.440473,105.728,861.791,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:25,25.0752,25.0793,25.112,46.116,46.1081,24.6735,25.0727,-0.11215,101.788,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:26,25.0793,25.0826,25.1081,46.1176,46.1081,24.6801,25.0727,0.544495,104.743,870.164,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:27,25.0855,25.0793,25.1214,46.1262,46.1048,24.6718,25.0662,0.216172,102.773,870.82,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:28,25.0904,25.076,25.116,46.1198,46.1081,24.6676,25.0727,0.872818,105.728,871.641,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:29,25.0994,25.076,25.117,46.1098,46.1081,24.6774,25.076,0.872818,105.728,872.79,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:30,25.087,25.0793,25.1101,46.1341,46.1015,24.6714,25.076,0.872818,103.758,871.477,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:31,25.0873,25.076,25.1122,46.1228,46.1081,24.6702,25.076,0.872818,103.758,872.79,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:32,25.0938,25.0793,25.1224,46.1348,46.1015,24.6911,25.0727,-0.11215,103.758,872.626,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:33,25.1016,25.0826,25.1258,46.1407,46.0982,24.6835,25.0695,-0.11215,105.728,880.177,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:34,25.1009,25.0727,25.1171,46.1426,46.1081,24.6939,25.0695,0.216172,106.713,872.954,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:35,25.0997,25.0793,25.1166,46.1304,46.1015,24.6917,25.0727,-0.768796,111.638,872.298,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:36,25.1287,25.0957,25.1277,46.1378,46.1048,24.6974,25.076,-0.11215,102.773,871.969,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:37,25.1156,25.0826,25.1234,46.1194,46.1114,24.6936,25.0727,-0.11215,105.728,870.984,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:38,25.11,25.0826,25.1214,46.1226,46.1015,24.7017,25.0793,-1.75376,108.683,870.492,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:39,25.1158,25.0727,25.1313,46.1347,46.0982,24.6939,25.0727,-0.768796,104.743,870.164,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:40,25.1246,25.0826,25.1459,46.1359,46.1081,24.6924,25.0793,-1.09712,103.758,870.492,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:41,25.1399,25.0826,25.145,46.1318,46.1081,24.6914,25.0695,0.216172,106.713,878.372,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:42,25.1401,25.0793,25.1462,46.1351,46.1015,24.6904,25.0695,-0.440473,108.683,870.656,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:43,25.1264,25.0826,25.1362,46.1328,46.1081,24.7008,25.0695,-1.75376,106.713,871.805,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:44,25.1374,25.076,25.1363,46.1203,46.1048,24.6967,25.0629,-1.75376,104.743,871.805,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:45,25.1392,25.0793,25.1495,46.1158,46.1048,24.6972,25.0695,-0.440473,101.788,870.164,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:46,25.132,25.0826,25.1359,46.1343,46.1048,24.6891,25.0662,-1.09712,117.548,872.462,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:47,25.1424,25.0826,25.1536,46.1348,46.1015,24.6999,25.0695,-0.768796,107.698,872.626,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:48,25.1452,25.076,25.1477,46.1308,46.1114,24.6913,25.0727,-1.42544,108.683,872.626,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:49,25.1512,25.0793,25.153,46.1479,46.1048,24.6939,25.076,-0.768796,105.728,871.149,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:50,25.1344,25.0793,25.1518,46.1404,46.1015,24.6973,25.0793,-1.75376,109.668,870.328,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:51,25.1334,25.0793,25.1471,46.1319,46.1015,24.702,25.0727,-1.09712,107.698,872.954,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:52,25.1306,25.0826,25.1534,46.1403,46.1015,24.6867,25.076,-0.768796,105.728,869.343,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:53,25.1266,25.0727,25.1579,46.1391,46.1081,24.7059,25.0695,-0.768796,111.638,868.686,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:54,25.1309,25.076,25.1528,46.1388,46.1015,24.7058,25.0727,-0.768796,108.683,866.06,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:55,25.1192,25.0826,25.1612,46.1463,46.1146,24.7054,25.076,-1.09712,107.698,869.835,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:56,25.1239,25.0793,25.1655,46.1375,46.1048,24.7009,25.0727,-0.768796,109.668,863.269,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:57,25.119,25.0432,25.1668,46.1465,46.1114,24.6999,25.0695,-1.75376,109.668,870.328,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:58,25.1068,25.0859,25.1552,46.1412,46.1081,24.706,25.0695,-1.09712,104.743,870.984,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:53:59,25.1069,25.0826,25.1693,46.1406,46.1048,24.7046,25.0695,-1.09712,106.713,873.775,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:54:00,25.089,25.076,25.1694,46.1387,46.1048,24.706,25.0727,-0.11215,105.728,873.283,0.0,24.444444444444446,24.22222222222222
2024-03-12 02:54:01,25.1031,25.076,25.1657,46.1366,46.1081,24.7152,25.0727,-1.42544,109.668,873.283,0.0,24.444444444444446,24.222777777777775
2024-03-12 02:54:02,25.0902,25.145,25.1686,46.128,46.0982,24.6951,25.1384,-1.09712,109.668,877.879,0.0,24.444444444444446,24.223333333333333
2024-03-12 02:54:03,25.0888,25.1417,25.1761,46.1387,46.1015,24.7032,25.1483,-1.09712,107.698,874.268,0.0,24.444444444444446,24.223888888888887
2024-03-12 02:54:04,25.095,25.1417,25.1768,46.1307,46.1081,24.7154,25.1384,-0.768796,105.728,872.462,0.0,24.444444444444446,24.224444444444444
2024-03-12 02:54:05,25.0858,25.1417,25.1774,46.1289,46.1048,24.7113,25.1384,-1.09712,111.638,864.254,0.0,24.444444444444446,24.224999999999998
2024-03-12 02:54:06,25.1072,25.1352,25.1879,46.1156,46.1081,24.7201,25.1384,-1.09712,109.668,871.477,0.0,24.444444444444446,24.225555555555555
2024-03-12 02:54:07,25.0869,25.145,25.1774,46.1209,46.1081,24.7199,25.1253,-1.09712,109.668,873.611,0.0,24.444444444444446,24.22611111111111
2024-03-12 02:54:08,25.0966,25.1417,25.183,46.1211,46.1015,24.7186,25.1352,-1.75376,112.623,870.164,0.0,24.444444444444446,24.226666666666667
2024-03-12 02:54:09,25.0914,25.1417,25.1844,46.1242,46.1114,24.7208,25.1352,-0.768796,110.653,869.835,0.0,24.444444444444446,24.22722222222222
2024-03-12 02:54:10,25.086,25.1384,25.1678,46.1215,46.1048,24.7137,25.1384,-1.09712,105.728,864.254,0.0,24.444444444444446,24.227777777777778
2024-03-12 02:54:11,25.095,25.145,25.1844,46.1365,46.1015,24.7153,25.1352,-0.768796,108.683,869.507,0.0,24.444444444444446,24.22833333333333
2024-03-12 02:54:12,25.0901,25.1417,25.1819,46.119,46.1081,24.7122,25.1352,-0.768796,108.683,877.058,0.0,24.444444444444446,24.22888888888889
2024-03-12 02:54:13,25.103,25.145,25.1871,46.1233,46.1081,24.728,25.1417,-1.75376,110.653,877.058,0.0,24.444444444444446,24.229444444444443
2024-03-12 02:54:14,25.1018,25.1417,25.1878,46.1212,46.1081,24.7322,25.1384,-1.75376,109.668,870.0,0.0,24.444444444444446,24.23
2024-03-12 02:54:15,25.1001,25.1384,25.1961,46.1235,46.1114,24.7213,25.1384,-1.09712,105.728,869.343,0.0,24.444444444444446,24.230555555555554
2024-03-12 02:54:16,25.1198,25.1417,25.1865,46.1235,46.1114,24.729,25.1417,-1.09712,109.668,869.015,0.0,24.444444444444446,24.23111111111111
2024-03-12 02:54:17,25.1116,25.1417,25.1891,46.1175,46.1015,24.7306,25.1384,-1.09712,110.653,869.179,0.0,24.444444444444446,24.231666666666666
2024-03-12 02:54:18,25.1232,25.1581,25.1885,46.1176,46.1015,24.7344,25.1384,-0.768796,105.728,876.402,0.0,24.444444444444446,24.232222222222223
2024-03-12 02:54:19,25.1215,25.1384,25.1874,46.1372,46.0851,24.737,25.1384,-1.75376,110.653,868.03,0.0,24.444444444444446,24.232777777777777
2024-03-12 02:54:20,25.1277,25.1417,25.1928,46.1174,46.1081,24.7452,25.145,-0.440473,104.743,867.045,0.0,24.444444444444446,24.233333333333334
2024-03-12 02:54:21,25.1332,25.1483,25.2008,46.1201,46.1048,24.7262,25.1352,-0.768796,108.683,866.716,0.0,24.444444444444446,24.233888888888888
2024-03-12 02:54:22,25.1242,25.1384,25.1912,46.1322,46.1048,24.7558,25.1384,-1.09712,111.638,866.716,0.0,24.444444444444446,24.234444444444446
2024-03-12 02:54:23,25.1434,25.1384,25.1907,46.1337,46.1048,24.7538,25.1352,-0.11215,102.773,867.865,0.0,24.444444444444446,24.235
2024-03-12 02:54:24,25.1332,25.145,25.2084,46.126,46.1015,24.752,25.1286,-1.09712,108.683,868.03,0.0,24.444444444444446,24.235555555555557
2024-03-12 02:54:25,25.1436,25.145,25.2035,46.126,46.1048,24.7443,25.1319,-0.768796,104.743,866.716,0.0,24.444444444444446,24.23611111111111
2024-03-12 02:54:26,25.1428,25.145,25.1906,46.1283,46.1015,24.7414,25.1384,0.216172,105.728,872.134,0.0,24.444444444444446,24.236666666666665
2024-03-12 02:54:27,25.1519,25.1417,25.2086,46.1112,46.1048,24.7527,25.1319,-0.440473,105.728,863.597,0.0,24.444444444444446,24.237222222222222
2024-03-12 02:54:28,25.1589,25.1384,25.1994,46.0985,46.1048,24.7507,25.1384,-0.11215,106.713,866.716,0.0,24.444444444444446,24.237777777777776
2024-03-12 02:54:29,25.159,25.1417,25.2081,46.1171,46.1114,24.7468,25.1516,-0.11215,105.728,874.104,0.0,24.444444444444446,24.238333333333333
