TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 02:54:30,25.1531,25.1483,25.2121,46.113,46.0982,24.754,25.1417,-1.09712,110.653,867.209,0.0,24.444444444444446,24.238888888888887
2024-03-12 02:54:31,25.1635,25.145,25.2229,46.1095,46.1015,24.7458,25.1384,0.544495,108.683,868.194,0.0,24.444444444444446,24.239444444444445
2024-03-12 02:54:32,25.1572,25.1417,25.2171,46.1102,46.1081,24.7792,25.1352,0.216172,103.758,868.686,0.0,24.444444444444446,24.24
2024-03-12 02:54:33,25.164,25.1352,25.2147,46.1052,46.1048,24.7594,25.1352,0.216172,104.743,869.835,0.0,24.444444444444446,24.240555555555556
2024-03-12 02:54:34,25.1712,25.1417,25.2172,46.1032,46.1081,24.7637,25.1319,0.216172,107.698,870.492,0.0,24.444444444444446,24.24111111111111
2024-03-12 02:54:35,25.1623,25.145,25.2189,46.0887,46.1048,24.77,25.1352,-0.11215,105.728,871.477,0.0,24.444444444444446,24.241666666666667
2024-03-12 02:54:36,25.1694,25.145,25.2208,46.106,46.1048,24.753,25.1384,0.216172,105.728,872.626,0.0,24.444444444444446,24.24222222222222
2024-03-12 02:54:37,25.1775,25.145,25.225,46.068,46.1015,24.7543,25.1384,0.544495,102.773,873.119,0.0,24.444444444444446,24.24277777777778
2024-03-12 02:54:38,25.1713,25.145,25.2245,46.0809,46.1245,24.7695,25.1417,-0.440473,105.728,871.805,0.0,24.444444444444446,24.243333333333332
2024-03-12 02:54:39,25.1733,25.1417,25.2204,46.0826,46.1048,24.7646,25.1384,0.216172,108.683,872.462,0.0,24.444444444444446,24.24388888888889
2024-03-12 02:54:40,25.1796,25.1417,25.2429,46.0782,46.1081,24.767,25.1384,0.216172,103.758,871.641,0.0,24.444444444444446,24.244444444444444
2024-03-12 02:54:41,25.1793,25.1417,25.2138,46.0767,46.1081,24.7728,25.1384,0.544495,105.728,870.656,0.0,24.444444444444446,24.245
2024-03-12 02:54:42,25.1883,25.1352,25.2331,46.0827,46.1048,24.7725,25.1417,0.544495,106.713,869.835,0.0,24.444444444444446,24.245555555555555
2024-03-12 02:54:43,25.182,25.1417,25.2243,46.0909,46.1048,24.7673,25.1384,1.85779,105.728,868.522,0.0,24.444444444444446,24.246111111111112
2024-03-12 02:54:44,25.1891,25.1417,25.2373,46.0676,46.1048,24.7765,25.1352,0.872818,105.728,864.911,0.0,24.444444444444446,24.246666666666666
2024-03-12 02:54:45,25.1721,25.145,25.2357,46.0817,46.0982,24.7755,25.1384,1.85779,105.728,862.448,0.0,24.444444444444446,24.247222222222224
2024-03-12 02:54:46,25.1729,25.1384,25.2349,46.0807,46.1048,24.769,25.1384,0.216172,109.668,868.686,0.0,24.444444444444446,24.247777777777777
2024-03-12 02:54:47,25.1574,25.145,25.2308,46.0721,46.1081,24.7731,25.1417,-0.440473,104.743,868.194,0.0,24.444444444444446,24.248333333333335
2024-03-12 02:54:48,25.1585,25.1417,25.239,46.0828,46.1048,24.7816,25.145,0.872818,107.698,869.015,0.0,24.444444444444446,24.24888888888889
2024-03-12 02:54:49,25.1602,25.1483,25.2496,46.0689,46.0982,24.7831,25.1352,0.872818,104.743,868.194,0.0,24.444444444444446,24.249444444444446
2024-03-12 02:54:50,25.1616,25.1384,25.2485,46.0803,46.1081,24.7786,25.1319,0.872818,103.758,868.358,0.0,24.444444444444446,24.25
2024-03-12 02:54:51,25.1545,25.145,25.2395,46.0782,46.1081,24.7963,25.1384,0.544495,103.758,867.373,0.0,24.444444444444446,24.250555555555554
2024-03-12 02:54:52,25.1558,25.1384,25.2399,46.0773,46.1081,24.7855,25.1352,0.872818,104.743,867.209,0.0,24.444444444444446,24.25111111111111
2024-03-12 02:54:53,25.1509,25.145,25.2487,46.0853,46.1048,24.7776,25.1319,0.872818,106.713,868.686,0.0,24.444444444444446,24.251666666666665
2024-03-12 02:54:54,25.1511,25.1483,25.2574,46.0817,46.1048,24.7775,25.1417,0.872818,101.788,868.358,0.0,24.444444444444446,24.252222222222223
2024-03-12 02:54:55,25.1402,25.145,25.2295,46.0761,46.1048,24.7875,25.1352,0.216172,105.728,868.03,0.0,24.444444444444446,24.252777777777776
2024-03-12 02:54:56,25.1413,25.1417,25.2476,46.0831,46.1048,24.7873,25.1417,0.544495,104.743,867.537,0.0,24.444444444444446,24.253333333333334
2024-03-12 02:54:57,25.1246,25.145,25.2418,46.0823,46.1048,24.784,25.1384,0.216172,103.758,875.909,0.0,24.444444444444446,24.253888888888888
2024-03-12 02:54:58,25.1364,25.1483,25.2541,46.1009,46.1146,24.7878,25.1352,1.20114,107.698,866.88,0.0,24.444444444444446,24.254444444444445
2024-03-12 02:54:59,25.1392,25.1483,25.2562,46.0723,46.1015,24.7964,25.1384,0.216172,95.8784,868.03,0.0,24.444444444444446,24.255
2024-03-12 02:55:00,25.1512,25.1417,25.2544,46.0871,46.1081,24.7868,25.1384,6.12598,106.713,868.522,0.0,24.444444444444446,24.255555555555556
2024-03-12 02:55:01,25.1488,25.1417,25.2517,46.0786,46.1015,24.7818,25.1352,-0.440473,104.743,868.358,0.0,24.444444444444446,24.25611111111111
2024-03-12 02:55:02,25.1479,25.1417,25.258,46.0909,46.0982,24.7814,25.1384,-0.440473,104.743,867.865,0.0,24.444444444444446,24.256666666666668
2024-03-12 02:55:03,25.1592,25.2041,25.2605,46.0865,46.1081,24.7857,25.2041,0.216172,104.743,868.522,0.0,24.444444444444446,24.25722222222222
2024-03-12 02:55:04,25.1562,25.2074,25.2501,46.0809,46.1081,24.786,25.1976,-0.11215,105.728,868.686,0.0,24.444444444444446,24.25777777777778
2024-03-12 02:55:05,25.1646,25.2041,25.2635,46.0895,46.1081,24.8003,25.1976,-0.440473,109.668,867.045,0.0,24.444444444444446,24.258333333333333
2024-03-12 02:55:06,25.1675,25.2041,25.2647,46.0902,46.1015,24.7881,25.2041,0.216172,105.728,867.701,0.0,24.444444444444446,24.25888888888889
2024-03-12 02:55:07,25.1532,25.2074,25.253,46.0944,46.1081,24.7927,25.2008,-0.11215,105.728,868.194,0.0,24.444444444444446,24.259444444444444
2024-03-12 02:55:08,25.1653,25.2041,25.2494,46.0829,46.1015,24.7934,25.2041,-0.11215,108.683,868.194,0.0,24.444444444444446,24.26
2024-03-12 02:55:09,25.16,25.2041,25.2663,46.0997,46.1048,24.7922,25.2041,-0.768796,105.728,870.0,0.0,24.444444444444446,24.260555555555555
2024-03-12 02:55:10,25.1678,25.2008,25.2713,46.0924,46.1081,24.8056,25.2008,-0.440473,109.668,870.328,0.0,24.444444444444446,24.261111111111113
2024-03-12 02:55:11,25.1545,25.2074,25.2642,46.1032,46.1048,24.7942,25.2008,-0.768796,102.773,878.208,0.0,24.444444444444446,24.261666666666667
2024-03-12 02:55:12,25.1818,25.2074,25.2702,46.0993,46.1048,24.8014,25.2008,-1.42544,105.728,875.581,0.0,24.444444444444446,24.262222222222224
2024-03-12 02:55:13,25.1681,25.2041,25.2643,46.0971,46.1015,24.8227,25.2041,-0.440473,105.728,873.447,0.0,24.444444444444446,24.262777777777778
2024-03-12 02:55:14,25.1818,25.2074,25.2625,46.1086,46.1081,24.816,25.1976,-1.42544,109.668,872.462,0.0,24.444444444444446,24.263333333333335
2024-03-12 02:55:15,25.1942,25.2041,25.2572,46.0949,46.1015,24.8159,25.2008,-1.42544,111.638,870.492,0.0,24.444444444444446,24.26388888888889
2024-03-12 02:55:16,25.2024,25.2041,25.2796,46.1101,46.1114,24.8193,25.2041,-0.440473,107.698,871.313,0.0,24.444444444444446,24.264444444444443
2024-03-12 02:55:17,25.2223,25.2041,25.276,46.1133,46.1114,24.8094,25.2008,-1.09712,113.608,869.507,0.0,24.444444444444446,24.265
2024-03-12 02:55:18,25.2009,25.2041,25.2694,46.1032,46.1081,24.8172,25.2008,-1.09712,107.698,871.477,0.0,24.444444444444446,24.265555555555554
2024-03-12 02:55:19,25.2171,25.2074,25.2779,46.1138,46.1015,24.8156,25.2041,-1.09712,108.683,870.82,0.0,24.444444444444446,24.266111111111112
2024-03-12 02:55:20,25.213,25.2074,25.274,46.1136,46.1048,24.8201,25.2041,-1.09712,104.743,870.82,0.0,24.444444444444446,24.266666666666666
2024-03-12 02:55:21,25.2196,25.2074,25.2706,46.0924,46.1081,24.8218,25.1976,-1.42544,111.638,870.328,0.0,24.444444444444446,24.267222222222223
2024-03-12 02:55:22,25.2303,25.2074,25.2802,46.1035,46.1048,24.8233,25.2041,-0.768796,107.698,869.835,0.0,24.444444444444446,24.267777777777777
2024-03-12 02:55:23,25.2147,25.2074,25.2695,46.0909,46.1048,24.8246,25.2041,-1.75376,106.713,870.492,0.0,24.444444444444446,24.268333333333334
2024-03-12 02:55:24,25.2163,25.2041,25.2721,46.1093,46.1048,24.8308,25.2008,-0.768796,109.668,870.656,0.0,24.444444444444446,24.26888888888889
2024-03-12 02:55:25,25.2204,25.2041,25.2794,46.1085,46.1081,24.8322,25.2041,-0.768796,109.668,871.149,0.0,24.444444444444446,24.269444444444446
2024-03-12 02:55:26,25.2158,25.2074,25.2848,46.1121,46.1048,24.8399,25.2008,-1.75376,109.668,876.073,0.0,24.444444444444446,24.27
2024-03-12 02:55:27,25.2244,25.2107,25.2792,46.1108,46.1048,24.8325,25.2008,-1.75376,109.668,872.298,0.0,24.444444444444446,24.270555555555557
2024-03-12 02:55:28,25.238,25.2107,25.2849,46.1184,46.1081,24.8349,25.1976,-0.768796,112.623,871.313,0.0,24.444444444444446,24.27111111111111
2024-03-12 02:55:29,25.2155,25.2074,25.2875,46.1186,46.1081,24.8377,25.2041,-0.768796,106.713,870.328,0.0,24.444444444444446,24.27166666666667
2024-03-12 02:55:30,25.2169,25.2107,25.2935,46.1049,46.1015,24.8307,25.2041,-0.11215,112.623,871.477,0.0,24.444444444444446,24.272222222222222
2024-03-12 02:55:31,25.2189,25.2074,25.2792,46.1167,46.1081,24.8354,25.2041,-0.768796,107.698,871.477,0.0,24.444444444444446,24.27277777777778
2024-03-12 02:55:32,25.2046,25.2041,25.2912,46.1199,46.1081,24.8486,25.2008,-0.440473,107.698,872.134,0.0,24.444444444444446,24.273333333333333
2024-03-12 02:55:33,25.1875,25.2074,25.2779,46.1169,46.1081,24.833,25.2041,-0.768796,102.773,873.447,0.0,24.444444444444446,24.27388888888889
2024-03-12 02:55:34,25.2001,25.2074,25.2876,46.1133,46.1114,24.8639,25.2008,0.216172,95.8784,873.775,0.0,24.444444444444446,24.274444444444445
2024-03-12 02:55:35,25.206,25.2074,25.2969,46.1179,46.1015,24.8449,25.2074,1.52946,106.713,872.626,0.0,24.444444444444446,24.275000000000002
2024-03-12 02:55:36,25.2023,25.2008,25.2947,46.1232,46.1081,24.834,25.2041,-0.768796,107.698,872.462,0.0,24.444444444444446,24.275555555555556
2024-03-12 02:55:37,25.1932,25.2008,25.2945,46.1142,46.1081,24.8597,25.2008,-0.11215,108.683,871.805,0.0,24.444444444444446,24.276111111111113
2024-03-12 02:55:38,25.1813,25.2041,25.2969,46.1099,46.1048,24.8676,25.2041,0.872818,105.728,871.805,0.0,24.444444444444446,24.276666666666667
2024-03-12 02:55:39,25.1981,25.2074,25.2955,46.1129,46.1114,24.8509,25.2041,0.544495,107.698,871.641,0.0,24.444444444444446,24.277222222222225
2024-03-12 02:55:40,25.1908,25.2107,25.311,46.1138,46.1048,24.8574,25.2008,0.216172,103.758,867.537,0.0,24.444444444444446,24.27777777777778
2024-03-12 02:55:41,25.2078,25.2041,25.2955,46.1152,46.1081,24.8673,25.2074,0.216172,108.683,871.805,0.0,24.444444444444446,24.278333333333332
2024-03-12 02:55:42,25.195,25.2074,25.2989,46.1165,46.1048,24.8665,25.2074,1.20114,103.758,870.82,0.0,24.444444444444446,24.27888888888889
2024-03-12 02:55:43,25.2067,25.2107,25.3219,46.1179,46.1048,24.8707,25.1976,0.872818,107.698,871.641,0.0,24.444444444444446,24.279444444444444
2024-03-12 02:55:44,25.1919,25.2074,25.3052,46.1168,46.1114,24.8674,25.2074,-0.440473,103.758,871.805,0.0,24.444444444444446,24.28
2024-03-12 02:55:45,25.2016,25.2041,25.3043,46.1009,46.1048,24.8683,25.1976,0.544495,104.743,871.805,0.0,24.444444444444446,24.280555555555555
2024-03-12 02:55:46,25.1975,25.2041,25.3047,46.1042,46.1081,24.8581,25.2041,0.872818,102.773,872.134,0.0,24.444444444444446,24.281111111111112
2024-03-12 02:55:47,25.1961,25.2074,25.3145,46.122,46.1114,24.8758,25.2008,0.544495,106.713,873.119,0.0,24.444444444444446,24.281666666666666
2024-03-12 02:55:48,25.1997,25.2008,25.3146,46.126,46.1081,24.8713,25.2041,2.51443,106.713,880.342,0.0,24.444444444444446,24.282222222222224
2024-03-12 02:55:49,25.203,25.2041,25.3115,46.1144,46.1081,24.8739,25.2008,1.20114,106.713,872.626,0.0,24.444444444444446,24.282777777777778
2024-03-12 02:55:50,25.2054,25.2074,25.3201,46.1137,46.1048,24.8728,25.2041,0.544495,103.758,871.969,0.0,24.444444444444446,24.283333333333335
2024-03-12 02:55:51,25.2036,25.2074,25.3195,46.1042,46.1048,24.8801,25.1976,0.544495,105.728,870.82,0.0,24.444444444444446,24.28388888888889
2024-03-12 02:55:52,25.2063,25.2041,25.3192,46.0922,46.1146,24.8855,25.2041,0.872818,107.698,877.223,0.0,24.444444444444446,24.284444444444446
2024-03-12 02:55:53,25.2164,25.2074,25.3158,46.0959,46.1048,24.8788,25.2041,1.52946,105.728,869.179,0.0,24.444444444444446,24.285
2024-03-12 02:55:54,25.2231,25.2041,25.3166,46.0949,46.1114,24.8858,25.1976,0.544495,108.683,877.879,0.0,24.444444444444446,24.285555555555558
2024-03-12 02:55:55,25.2126,25.1844,25.3207,46.1025,46.1048,24.8833,25.2041,0.216172,102.773,863.433,0.0,24.444444444444446,24.28611111111111
2024-03-12 02:55:56,25.2317,25.2041,25.3286,46.0839,46.1081,24.8911,25.2041,0.872818,103.758,877.551,0.0,24.444444444444446,24.28666666666667
2024-03-12 02:55:57,25.2424,25.2107,25.3325,46.082,46.1048,24.8925,25.2008,0.544495,105.728,870.82,0.0,24.444444444444446,24.287222222222223
2024-03-12 02:55:58,25.2365,25.2074,25.3208,46.0928,46.1015,24.8915,25.1943,0.544495,103.758,873.939,0.0,24.444444444444446,24.28777777777778
2024-03-12 02:55:59,25.2526,25.2074,25.3232,46.0952,46.1048,24.8901,25.2041,0.216172,105.728,870.656,0.0,24.444444444444446,24.288333333333334
2024-03-12 02:56:00,25.2294,25.2074,25.3372,46.0976,46.1048,24.8929,25.2041,0.872818,107.698,874.924,0.0,24.444444444444446,24.28888888888889
2024-03-12 02:56:01,25.2378,25.2041,25.3347,46.0981,46.1015,24.8857,25.2008,-0.11215,102.773,878.372,0.0,24.444444444444446,24.289444444444445
2024-03-12 02:56:02,25.2302,25.2633,25.3289,46.0935,46.1048,24.8967,25.2665,-0.768796,102.773,875.253,0.0,24.444444444444446,24.290000000000003
2024-03-12 02:56:03,25.2375,25.2665,25.3328,46.1049,46.1048,24.8988,25.26,0.544495,104.743,876.238,0.0,24.444444444444446,24.290555555555557
2024-03-12 02:56:04,25.2412,25.2633,25.3475,46.0897,46.1048,24.9104,25.2698,-0.11215,108.683,876.073,0.0,24.444444444444446,24.291111111111114
2024-03-12 02:56:05,25.2373,25.2633,25.3406,46.0892,46.1114,24.904,25.2633,0.872818,103.758,873.775,0.0,24.444444444444446,24.291666666666668
2024-03-12 02:56:06,25.2416,25.2698,25.3327,46.0809,46.1081,24.9137,25.2698,0.216172,105.728,872.298,0.0,24.444444444444446,24.29222222222222
2024-03-12 02:56:07,25.241,25.2665,25.3415,46.0884,46.1081,24.9163,25.2534,-1.42544,105.728,873.611,0.0,24.444444444444446,24.29277777777778
2024-03-12 02:56:08,25.2283,25.2698,25.3373,46.0928,46.1015,24.9161,25.2633,-0.11215,119.518,872.954,0.0,24.444444444444446,24.293333333333333
2024-03-12 02:56:09,25.2441,25.2698,25.3604,46.0635,46.0982,24.9057,25.2665,-0.440473,106.713,868.194,0.0,24.444444444444446,24.29388888888889
2024-03-12 02:56:10,25.2293,25.2665,25.3397,46.0797,46.1081,24.9114,25.2665,0.872818,105.728,870.656,0.0,24.444444444444446,24.294444444444444
2024-03-12 02:56:11,25.2114,25.2698,25.3323,46.0771,46.1081,24.917,25.2633,-0.11215,110.653,870.0,0.0,24.444444444444446,24.295
2024-03-12 02:56:12,25.2277,25.2665,25.3517,46.0826,46.1081,24.9054,25.2633,0.216172,108.683,869.835,0.0,24.444444444444446,24.295555555555556
2024-03-12 02:56:13,25.2357,25.2633,25.36,46.0751,46.1114,24.9181,25.2665,-0.768796,102.773,868.522,0.0,24.444444444444446,24.296111111111113
2024-03-12 02:56:14,25.2186,25.2698,25.35,46.0944,46.1114,24.9106,25.2633,0.216172,108.683,871.641,0.0,24.444444444444446,24.296666666666667
2024-03-12 02:56:15,25.235,25.26,25.3563,46.0854,46.1048,24.9234,25.2633,-0.11215,104.743,878.7,0.0,24.444444444444446,24.297222222222224
2024-03-12 02:56:16,25.2437,25.2665,25.349,46.0896,46.1081,24.9124,25.26,-0.11215,107.698,870.0,0.0,24.444444444444446,24.297777777777778
2024-03-12 02:56:17,25.2331,25.2665,25.3389,46.0855,46.1048,24.9295,25.26,-0.11215,106.713,873.447,0.0,24.444444444444446,24.298333333333336
2024-03-12 02:56:18,25.2453,25.2665,25.3539,46.0925,46.1081,24.9273,25.2665,-1.75376,109.668,873.775,0.0,24.444444444444446,24.29888888888889
2024-03-12 02:56:19,25.2399,25.2665,25.3498,46.0942,46.1081,24.9269,25.2567,-0.768796,108.683,875.089,0.0,24.444444444444446,24.299444444444447
2024-03-12 02:56:20,25.2521,25.2665,25.3659,46.0845,46.1048,24.9347,25.26,-1.09712,103.758,871.477,0.0,24.444444444444446,24.3
2024-03-12 02:56:21,25.2405,25.2665,25.3543,46.0723,46.1015,24.927,25.2567,-1.09712,108.683,871.477,0.0,24.444444444444446,24.300555555555558
2024-03-12 02:56:22,25.2433,25.2665,25.3628,46.0976,46.1048,24.9386,25.2665,-0.11215,110.653,870.984,0.0,24.444444444444446,24.301111111111112
2024-03-12 02:56:23,25.2547,25.2665,25.3703,46.0855,46.1081,24.9273,25.26,-0.440473,107.698,871.477,0.0,24.444444444444446,24.30166666666667
2024-03-12 02:56:24,25.2503,25.2665,25.3689,46.0648,46.1081,24.9266,25.2665,-0.768796,111.638,871.149,0.0,24.444444444444446,24.302222222222223
2024-03-12 02:56:25,25.2446,25.2665,25.37,46.0794,46.1015,24.9329,25.2567,-0.440473,109.668,871.149,0.0,24.444444444444446,24.30277777777778
2024-03-12 02:56:26,25.2461,25.2633,25.3599,46.09,46.1048,24.9415,25.2633,-1.42544,108.683,871.149,0.0,24.444444444444446,24.303333333333335
2024-03-12 02:56:27,25.2519,25.2665,25.3707,46.1039,46.0982,24.9412,25.2698,-0.768796,111.638,870.164,0.0,24.444444444444446,24.303888888888892
2024-03-12 02:56:28,25.2403,25.2698,25.3705,46.0807,46.0982,24.9366,25.2633,-0.768796,109.668,872.134,0.0,24.444444444444446,24.304444444444446
2024-03-12 02:56:29,25.2502,25.2698,25.3617,46.0901,46.1179,24.9389,25.2633,-0.440473,105.728,870.82,0.0,24.444444444444446,24.305000000000003
2024-03-12 02:56:30,25.2479,25.2698,25.3747,46.0854,46.1081,24.9407,25.2665,-1.42544,109.668,871.969,0.0,24.444444444444446,24.305555555555557
2024-03-12 02:56:31,25.2427,25.2862,25.3747,46.089,46.1081,24.929,25.2633,-1.09712,112.623,871.313,0.0,24.444444444444446,24.30611111111111
2024-03-12 02:56:32,25.2445,25.2665,25.3702,46.085,46.1114,24.9451,25.2665,-1.42544,106.713,871.313,0.0,24.444444444444446,24.30666666666667
2024-03-12 02:56:33,25.2651,25.2731,25.3803,46.0866,46.1048,24.9291,25.26,-0.768796,109.668,873.119,0.0,24.444444444444446,24.307222222222222
2024-03-12 02:56:34,25.2671,25.2665,25.3805,46.0973,46.1048,24.939,25.2665,-0.768796,111.638,872.954,0.0,24.444444444444446,24.30777777777778
2024-03-12 02:56:35,25.2752,25.2797,25.3862,46.0814,46.0982,24.9415,25.2633,-0.440473,110.653,871.805,0.0,24.444444444444446,24.308333333333334
2024-03-12 02:56:36,25.2617,25.2698,25.3698,46.0965,46.1081,24.9388,25.2665,-0.440473,109.668,871.313,0.0,24.444444444444446,24.30888888888889
2024-03-12 02:56:37,25.2673,25.2633,25.3765,46.0763,46.1048,24.9599,25.26,-0.11215,105.728,871.477,0.0,24.444444444444446,24.309444444444445
2024-03-12 02:56:38,25.2763,25.26,25.3859,46.0625,46.1081,24.9438,25.2633,-0.768796,106.713,871.149,0.0,24.444444444444446,24.310000000000002
2024-03-12 02:56:39,25.262,25.2698,25.3861,46.0682,46.1114,24.9673,25.2665,-0.11215,108.683,871.313,0.0,24.444444444444446,24.310555555555556
2024-03-12 02:56:40,25.2697,25.2698,25.3892,46.0833,46.1081,24.9587,25.2633,0.544495,104.743,871.969,0.0,24.444444444444446,24.311111111111114
2024-03-12 02:56:41,25.2589,25.2665,25.3887,46.0799,46.1081,24.96,25.26,-0.11215,104.743,871.805,0.0,24.444444444444446,24.311666666666667
2024-03-12 02:56:42,25.2648,25.2665,25.3877,46.0698,46.1081,24.964,25.2698,-0.11215,105.728,871.805,0.0,24.444444444444446,24.312222222222225
2024-03-12 02:56:43,25.2644,25.2698,25.3784,46.0972,46.1048,24.9649,25.2797,0.216172,104.743,871.805,0.0,24.444444444444446,24.31277777777778
2024-03-12 02:56:44,25.2733,25.2665,25.3827,46.0585,46.1015,24.9568,25.2633,0.216172,105.728,870.82,0.0,24.444444444444446,24.313333333333336
2024-03-12 02:56:45,25.2666,25.2665,25.3955,46.0645,46.1048,24.9674,25.2665,0.544495,106.713,872.626,0.0,24.444444444444446,24.31388888888889
2024-03-12 02:56:46,25.2714,25.2665,25.3943,46.0715,46.1081,24.9767,25.2665,0.872818,105.728,873.447,0.0,24.444444444444446,24.314444444444447
2024-03-12 02:56:47,25.2787,25.2698,25.4053,46.0794,46.1081,24.9616,25.2665,0.872818,104.743,873.283,0.0,24.444444444444446,24.315
2024-03-12 02:56:48,25.2764,25.2665,25.3993,46.0647,46.1048,24.9661,25.2665,0.544495,103.758,872.298,0.0,24.444444444444446,24.31555555555556
2024-03-12 02:56:49,25.2836,25.2698,25.3992,46.0715,46.1015,24.9709,25.2633,0.544495,106.713,869.343,0.0,24.444444444444446,24.316111111111113
2024-03-12 02:56:50,25.2774,25.2633,25.4065,46.0686,46.1114,24.9767,25.2633,-0.11215,105.728,871.969,0.0,24.444444444444446,24.31666666666667
2024-03-12 02:56:51,25.2921,25.2698,25.4047,46.0646,46.1015,24.9733,25.26,1.20114,103.758,871.313,0.0,24.444444444444446,24.317222222222224
2024-03-12 02:56:52,25.2963,25.2633,25.4064,46.0685,46.1048,24.9859,25.2633,0.872818,106.713,878.7,0.0,24.444444444444446,24.31777777777778
2024-03-12 02:56:53,25.3072,25.26,25.4068,46.0731,46.1081,24.9894,25.2665,0.872818,103.758,865.075,0.0,24.444444444444446,24.318333333333335
2024-03-12 02:56:54,25.3212,25.2698,25.4153,46.0616,46.1081,24.9778,25.2633,0.872818,106.713,870.984,0.0,24.444444444444446,24.318888888888893
2024-03-12 02:56:55,25.311,25.26,25.4079,46.0675,46.1048,24.9738,25.26,0.216172,104.743,871.313,0.0,24.444444444444446,24.319444444444446
2024-03-12 02:56:56,25.3044,25.2665,25.4063,46.0692,46.1081,24.9988,25.2633,0.216172,104.743,863.597,0.0,24.444444444444446,24.32
2024-03-12 02:56:57,25.2996,25.2633,25.3974,46.081,46.1081,24.975,25.26,0.872818,104.743,870.82,0.0,24.444444444444446,24.320555555555558
2024-03-12 02:56:58,25.3057,25.2633,25.4223,46.0656,46.0982,24.9896,25.2698,-0.11215,104.743,870.328,0.0,24.444444444444446,24.32111111111111
2024-03-12 02:56:59,25.31,25.2698,25.4201,46.0749,46.1015,24.9956,25.26,1.20114,104.743,871.313,0.0,24.444444444444446,24.32166666666667
2024-03-12 02:57:00,25.314,25.2665,25.4211,46.0638,46.1015,24.9877,25.2665,-1.09712,104.743,872.298,0.0,24.444444444444446,24.322222222222223
2024-03-12 02:57:01,25.3255,25.26,25.4199,46.0641,46.1081,25.0112,25.26,0.872818,102.773,872.626,0.0,24.444444444444446,24.32277777777778
2024-03-12 02:57:02,25.316,25.2698,25.4201,46.0582,46.1081,24.9963,25.26,0.544495,106.713,873.283,0.0,24.444444444444446,24.323333333333334
2024-03-12 02:57:03,25.3099,25.3322,25.4209,46.0633,46.1048,25.0098,25.3191,2.18611,109.668,873.775,0.0,24.444444444444446,24.32388888888889
2024-03-12 02:57:04,25.3111,25.3289,25.4167,46.0512,46.1015,25.0069,25.3224,1.52946,109.668,871.969,0.0,24.444444444444446,24.324444444444445
2024-03-12 02:57:05,25.3056,25.3257,25.4244,46.069,46.1048,25.0184,25.3224,0.216172,101.788,885.102,0.0,24.444444444444446,24.325000000000003
2024-03-12 02:57:06,25.3056,25.3289,25.4287,46.088,46.0982,25.0036,25.3158,0.872818,107.698,873.939,0.0,24.444444444444446,24.325555555555557
2024-03-12 02:57:07,25.2951,25.3289,25.4194,46.0751,46.1015,25.0088,25.3224,-1.09712,103.758,873.939,0.0,24.444444444444446,24.326111111111114
2024-03-12 02:57:08,25.2973,25.3257,25.4234,46.0838,46.1048,25.0066,25.3224,-1.09712,108.683,874.104,0.0,24.444444444444446,24.326666666666668
2024-03-12 02:57:09,25.2865,25.3421,25.416,46.0864,46.1081,25.0145,25.3224,0.216172,106.713,873.611,0.0,24.444444444444446,24.327222222222225
2024-03-12 02:57:10,25.2875,25.3224,25.4353,46.0887,46.1081,25.0063,25.3224,-0.440473,109.668,873.283,0.0,24.444444444444446,24.32777777777778
2024-03-12 02:57:11,25.2958,25.3224,25.4411,46.0595,46.1048,25.0125,25.3257,-0.768796,104.743,872.626,0.0,24.444444444444446,24.328333333333337
2024-03-12 02:57:12,25.2719,25.3224,25.4227,46.0727,46.1015,25.0108,25.3224,-0.768796,104.743,870.656,0.0,24.444444444444446,24.32888888888889
2024-03-12 02:57:13,25.2852,25.3257,25.4431,46.0876,46.1015,25.033,25.3257,-1.75376,108.683,872.954,0.0,24.444444444444446,24.329444444444448
2024-03-12 02:57:14,25.2847,25.3257,25.4395,46.0666,46.1015,25.0301,25.3322,-1.09712,105.728,873.283,0.0,24.444444444444446,24.330000000000002
2024-03-12 02:57:15,25.2851,25.3289,25.4336,46.0837,46.1114,25.0224,25.3224,-1.42544,109.668,873.611,0.0,24.444444444444446,24.33055555555556
2024-03-12 02:57:16,25.2894,25.3289,25.4397,46.0832,46.1081,25.0252,25.3191,0.216172,106.713,872.954,0.0,24.444444444444446,24.331111111111113
2024-03-12 02:57:17,25.2858,25.3289,25.4275,46.0816,46.1048,25.0247,25.3224,2.51443,113.608,873.119,0.0,24.444444444444446,24.33166666666667
2024-03-12 02:57:18,25.3036,25.3289,25.4391,46.0736,46.1081,25.0263,25.3257,-0.768796,105.728,872.626,0.0,24.444444444444446,24.332222222222224
2024-03-12 02:57:19,25.2897,25.3289,25.4446,46.0907,46.1048,25.0314,25.3224,-1.09712,107.698,872.298,0.0,24.444444444444446,24.332777777777782
2024-03-12 02:57:20,25.2915,25.3191,25.4455,46.0806,46.1081,25.0422,25.3224,-0.768796,108.683,872.134,0.0,24.444444444444446,24.333333333333336
2024-03-12 02:57:21,25.3045,25.3289,25.4416,46.093,46.1015,25.0355,25.3224,-0.768796,111.638,872.298,0.0,24.444444444444446,24.33388888888889
2024-03-12 02:57:22,25.2936,25.3289,25.4336,46.0947,46.1015,25.0352,25.3191,-1.09712,107.698,872.79,0.0,24.444444444444446,24.334444444444447
2024-03-12 02:57:23,25.305,25.3257,25.4371,46.0991,46.1212,25.0394,25.3257,-0.768796,110.653,873.119,0.0,24.444444444444446,24.335
2024-03-12 02:57:24,25.311,25.3322,25.4447,46.1036,46.0949,25.0375,25.3125,-1.09712,109.668,879.849,0.0,24.444444444444446,24.33555555555556
2024-03-12 02:57:25,25.3106,25.3322,25.4443,46.0951,46.1114,25.0485,25.3191,-0.440473,111.638,872.954,0.0,24.444444444444446,24.336111111111112
2024-03-12 02:57:26,25.3053,25.3257,25.4494,46.0868,46.1081,25.0545,25.3257,-1.09712,106.713,874.268,0.0,24.444444444444446,24.33666666666667
2024-03-12 02:57:27,25.3022,25.3257,25.4532,46.1001,46.1081,25.0385,25.3191,-0.11215,108.683,875.089,0.0,24.444444444444446,24.337222222222223
2024-03-12 02:57:28,25.3132,25.3289,25.4441,46.0982,46.1114,25.0549,25.3224,-0.440473,107.698,875.909,0.0,24.444444444444446,24.33777777777778
2024-03-12 02:57:29,25.3154,25.3224,25.4534,46.1009,46.1048,25.0536,25.3224,-1.42544,107.698,876.566,0.0,24.444444444444446,24.338333333333335
2024-03-12 02:57:30,25.327,25.3257,25.457,46.1044,46.1048,25.0553,25.3224,-3.39538,105.728,877.223,0.0,24.444444444444446,24.338888888888892
2024-03-12 02:57:31,25.3089,25.3257,25.451,46.1084,46.1015,25.0653,25.3224,-0.11215,105.728,877.387,0.0,24.444444444444446,24.339444444444446
2024-03-12 02:57:32,25.3284,25.3257,25.4593,46.0972,46.1114,25.0607,25.3224,-1.09712,104.743,876.73,0.0,24.444444444444446,24.340000000000003
2024-03-12 02:57:33,25.3065,25.3289,25.4545,46.0996,46.1048,25.0473,25.3289,-0.440473,107.698,877.058,0.0,24.444444444444446,24.340555555555557
2024-03-12 02:57:34,25.3261,25.3322,25.4504,46.1227,46.1048,25.0561,25.3257,-0.11215,108.683,876.566,0.0,24.444444444444446,24.341111111111115
2024-03-12 02:57:35,25.3039,25.3289,25.4483,46.1015,46.1048,25.0582,25.3191,-0.11215,104.743,875.909,0.0,24.444444444444446,24.34166666666667
2024-03-12 02:57:36,25.3107,25.3224,25.4525,46.0918,46.1081,25.0563,25.3257,0.216172,103.758,880.013,0.0,24.444444444444446,24.342222222222226
2024-03-12 02:57:37,25.3233,25.3289,25.4647,46.0929,46.1015,25.0646,25.3257,0.216172,104.743,872.79,0.0,24.444444444444446,24.34277777777778
2024-03-12 02:57:38,25.322,25.3322,25.4689,46.1118,46.1081,25.0556,25.3224,-0.768796,107.698,873.775,0.0,24.444444444444446,24.343333333333337
2024-03-12 02:57:39,25.3109,25.3257,25.4488,46.0997,46.1048,25.0605,25.3257,0.216172,104.743,872.79,0.0,24.444444444444446,24.34388888888889
2024-03-12 02:57:40,25.3246,25.3322,25.4635,46.1049,46.1015,25.0592,25.3224,0.872818,107.698,871.805,0.0,24.444444444444446,24.34444444444445
2024-03-12 02:57:41,25.3272,25.3257,25.4523,46.0974,46.1048,25.0625,25.3158,0.216172,108.683,871.477,0.0,24.444444444444446,24.345000000000002
2024-03-12 02:57:42,25.3382,25.3289,25.4629,46.1011,46.1048,25.0644,25.3224,0.872818,105.728,871.313,0.0,24.444444444444446,24.34555555555556
2024-03-12 02:57:43,25.3561,25.3289,25.4717,46.1084,46.0982,25.0623,25.3224,1.20114,104.743,868.522,0.0,24.444444444444446,24.346111111111114
2024-03-12 02:57:44,25.3572,25.3257,25.4655,46.1011,46.1015,25.0621,25.3257,0.544495,105.728,872.134,0.0,24.444444444444446,24.34666666666667
2024-03-12 02:57:45,25.3504,25.3224,25.4804,46.1168,46.1048,25.0677,25.3224,0.544495,104.743,879.028,0.0,24.444444444444446,24.347222222222225
2024-03-12 02:57:46,25.365,25.3257,25.4762,46.1155,46.1048,25.065,25.3224,0.872818,105.728,872.462,0.0,24.444444444444446,24.34777777777778
2024-03-12 02:57:47,25.3589,25.3224,25.4786,46.1175,46.1015,25.055,25.3257,0.872818,104.743,872.79,0.0,24.444444444444446,24.348333333333336
2024-03-12 02:57:48,25.3473,25.3224,25.4766,46.1181,46.1081,25.0694,25.3257,-1.42544,99.8183,874.104,0.0,24.444444444444446,24.34888888888889
2024-03-12 02:57:49,25.3428,25.3289,25.4753,46.1223,46.1081,25.0727,25.3257,1.52946,107.698,875.089,0.0,24.444444444444446,24.349444444444448
2024-03-12 02:57:50,25.3573,25.3224,25.4843,46.1104,46.1081,25.052,25.3257,0.216172,106.713,875.581,0.0,24.444444444444446,24.35
2024-03-12 02:57:51,25.3636,25.3289,25.4731,46.1051,46.1015,25.0601,25.3224,-0.440473,105.728,882.804,0.0,24.444444444444446,24.35055555555556
2024-03-12 02:57:52,25.356,25.3289,25.4747,46.1341,46.1081,25.059,25.3257,-0.440473,104.743,875.089,0.0,24.444444444444446,24.351111111111113
2024-03-12 02:57:53,25.3649,25.3257,25.475,46.1483,46.1015,25.0693,25.3257,0.544495,104.743,877.387,0.0,24.444444444444446,24.35166666666667
2024-03-12 02:57:54,25.3647,25.3289,25.4812,46.1529,46.1015,25.0667,25.3257,-2.41041,103.758,880.67,0.0,24.444444444444446,24.352222222222224
2024-03-12 02:57:55,25.3639,25.3257,25.4813,46.1482,46.1048,25.0746,25.3257,-0.440473,108.683,876.73,0.0,24.444444444444446,24.35277777777778
2024-03-12 02:57:56,25.3746,25.3289,25.4827,46.1636,46.1015,25.0716,25.3257,-1.42544,105.728,876.894,0.0,24.444444444444446,24.353333333333335
2024-03-12 02:57:57,25.363,25.3289,25.4861,46.1488,46.1081,25.0707,25.3191,-0.440473,108.683,875.089,0.0,24.444444444444446,24.353888888888893
2024-03-12 02:57:58,25.3468,25.3257,25.4902,46.148,46.1081,25.0775,25.3289,-1.42544,112.623,877.551,0.0,24.444444444444446,24.354444444444447
2024-03-12 02:57:59,25.3579,25.3257,25.4902,46.1448,46.1048,25.0726,25.3257,-0.440473,109.668,876.566,0.0,24.444444444444446,24.355000000000004
2024-03-12 02:58:00,25.3487,25.3289,25.4844,46.1656,46.1048,25.0662,25.3224,-0.768796,109.668,875.745,0.0,24.444444444444446,24.355555555555558
2024-03-12 02:58:01,25.329,25.3257,25.4852,46.1573,46.1015,25.0677,25.3257,-0.768796,102.773,875.909,0.0,24.444444444444446,24.356111111111115
2024-03-12 02:58:02,25.3269,25.3289,25.4879,46.1601,46.1015,25.0653,25.3224,-1.09712,107.698,875.253,0.0,24.444444444444446,24.35666666666667
2024-03-12 02:58:03,25.332,25.3979,25.4876,46.1494,46.1146,25.065,25.3782,-1.09712,111.638,868.194,0.0,24.444444444444446,24.357222222222227
2024-03-12 02:58:04,25.3342,25.3848,25.4952,46.1544,46.1015,25.0665,25.3782,-1.42544,109.668,875.253,0.0,24.444444444444446,24.35777777777778
2024-03-12 02:58:05,25.3258,25.3848,25.4941,46.1767,46.1081,25.0814,25.3782,0.872818,103.758,875.089,0.0,24.444444444444446,24.358333333333338
2024-03-12 02:58:06,25.3046,25.3848,25.5031,46.1603,46.1048,25.0805,25.3782,-2.73873,103.758,874.924,0.0,24.444444444444446,24.35888888888889
2024-03-12 02:58:07,25.3104,25.3815,25.4946,46.1697,46.1114,25.0815,25.3914,-0.440473,105.728,874.104,0.0,24.444444444444446,24.35944444444445
2024-03-12 02:58:08,25.3094,25.3815,25.5011,46.1598,46.1048,25.0726,25.3815,-1.09712,110.653,874.432,0.0,24.444444444444446,24.360000000000003
2024-03-12 02:58:09,25.3011,25.3848,25.4992,46.1597,46.1081,25.0824,25.3782,-0.11215,109.668,874.268,0.0,24.444444444444446,24.36055555555556
2024-03-12 02:58:10,25.2991,25.3815,25.4914,46.146,46.1015,25.0733,25.3782,-1.09712,104.743,874.104,0.0,24.444444444444446,24.361111111111114
2024-03-12 02:58:11,25.2944,25.3782,25.5018,46.1689,46.1081,25.0863,25.3848,0.216172,103.758,875.909,0.0,24.444444444444446,24.361666666666668
2024-03-12 02:58:12,25.3045,25.3815,25.4998,46.1496,46.1048,25.0814,25.3782,0.544495,103.758,873.447,0.0,24.444444444444446,24.362222222222226
2024-03-12 02:58:13,25.3105,25.3881,25.4958,46.1566,46.1015,25.0945,25.3782,-0.11215,104.743,876.566,0.0,24.444444444444446,24.36277777777778
2024-03-12 02:58:14,25.3135,25.3815,25.4937,46.1523,46.1081,25.0811,25.3815,-1.42544,104.743,871.805,0.0,24.444444444444446,24.363333333333337
2024-03-12 02:58:15,25.3337,25.3914,25.5078,46.1501,46.1114,25.0895,25.3815,0.216172,108.683,871.641,0.0,24.444444444444446,24.36388888888889
2024-03-12 02:58:16,25.3233,25.3881,25.4802,46.1572,46.1015,25.0868,25.3782,0.872818,107.698,870.164,0.0,24.444444444444446,24.364444444444448
2024-03-12 02:58:17,25.334,25.3881,25.5028,46.1432,46.1015,25.0755,25.3815,-0.11215,103.758,871.313,0.0,24.444444444444446,24.365000000000002
2024-03-12 02:58:18,25.3237,25.3782,25.4973,46.1438,46.1081,25.0955,25.3815,0.872818,104.743,871.149,0.0,24.444444444444446,24.36555555555556
2024-03-12 02:58:19,25.3354,25.3815,25.5036,46.1451,46.1344,25.1018,25.3782,0.544495,104.743,870.82,0.0,24.444444444444446,24.366111111111113
2024-03-12 02:58:20,25.3471,25.3848,25.5077,46.1463,46.1048,25.1007,25.3782,0.216172,103.758,873.119,0.0,24.444444444444446,24.36666666666667
2024-03-12 02:58:21,25.3541,25.4111,25.4962,46.1533,46.1114,25.0959,25.3782,0.872818,104.743,871.149,0.0,24.444444444444446,24.367222222222225
2024-03-12 02:58:22,25.3713,25.3881,25.5104,46.1599,46.1081,25.1012,25.3815,1.20114,106.713,872.298,0.0,24.444444444444446,24.367777777777782
2024-03-12 02:58:23,25.3828,25.3815,25.5107,46.1375,46.1081,25.1022,25.3815,0.544495,103.758,873.611,0.0,24.444444444444446,24.368333333333336
2024-03-12 02:58:24,25.3795,25.3815,25.5123,46.1325,46.1048,25.0943,25.3749,0.544495,103.758,868.85,0.0,24.444444444444446,24.368888888888893
2024-03-12 02:58:25,25.3992,25.3782,25.5034,46.1475,46.1015,25.1055,25.3782,0.216172,105.728,873.283,0.0,24.444444444444446,24.369444444444447
2024-03-12 02:58:26,25.3849,25.3815,25.4972,46.1365,46.1048,25.1125,25.3815,0.544495,102.773,872.79,0.0,24.444444444444446,24.370000000000005
2024-03-12 02:58:27,25.4049,25.3848,25.5214,46.1388,46.1048,25.0952,25.3815,0.216172,103.758,874.76,0.0,24.444444444444446,24.37055555555556
2024-03-12 02:58:28,25.4005,25.3848,25.5111,46.1335,46.1048,25.1142,25.3881,-0.440473,106.713,875.253,0.0,24.444444444444446,24.371111111111116
2024-03-12 02:58:29,25.4068,25.3815,25.5098,46.1303,46.1081,25.1012,25.3782,-0.768796,108.683,875.417,0.0,24.444444444444446,24.37166666666667
2024-03-12 02:58:30,25.4255,25.3848,25.5196,46.1198,46.1081,25.1146,25.3848,0.216172,107.698,875.417,0.0,24.444444444444446,24.372222222222227
2024-03-12 02:58:31,25.4214,25.3881,25.5155,46.1173,46.1081,25.1085,25.3749,-0.768796,106.713,874.924,0.0,24.444444444444446,24.37277777777778
2024-03-12 02:58:32,25.4255,25.3815,25.5194,46.1185,46.1015,25.1244,25.3848,-0.11215,109.668,874.924,0.0,24.444444444444446,24.37333333333334
2024-03-12 02:58:33,25.4096,25.3848,25.5201,46.1136,46.1048,25.1116,25.3848,-1.75376,107.698,870.656,0.0,24.444444444444446,24.373888888888892
2024-03-12 02:58:34,25.4228,25.3815,25.529,46.1203,46.1015,25.1113,25.3815,-0.768796,110.653,877.058,0.0,24.444444444444446,24.37444444444445
2024-03-12 02:58:35,25.4144,25.3815,25.5135,46.1278,46.1081,25.1164,25.3782,-1.42544,109.668,876.894,0.0,24.444444444444446,24.375000000000004
2024-03-12 02:58:36,25.418,25.3848,25.518,46.1213,46.1015,25.1171,25.3782,-1.09712,113.608,880.998,0.0,24.444444444444446,24.375555555555557
2024-03-12 02:58:37,25.4016,25.3881,25.5222,46.1124,46.1048,25.121,25.3815,-1.09712,112.623,883.625,0.0,24.444444444444446,24.376111111111115
2024-03-12 02:58:38,25.4129,25.3881,25.5262,46.1109,46.1048,25.1366,25.3815,-0.768796,111.638,873.119,0.0,24.444444444444446,24.37666666666667
2024-03-12 02:58:39,25.4136,25.3848,25.5232,46.1138,46.1081,25.1319,25.3815,-0.768796,109.668,876.566,0.0,24.444444444444446,24.377222222222226
2024-03-12 02:58:40,25.4112,25.3848,25.522,46.1205,46.1081,25.1154,25.3815,-1.42544,111.638,876.566,0.0,24.444444444444446,24.37777777777778
2024-03-12 02:58:41,25.4028,25.3815,25.5216,46.1145,46.1015,25.1289,25.3749,-4.70867,111.638,877.551,0.0,24.444444444444446,24.378333333333337
2024-03-12 02:58:42,25.4148,25.3815,25.5299,46.1104,46.1081,25.1371,25.3815,-0.768796,106.713,874.268,0.0,24.444444444444446,24.37888888888889
2024-03-12 02:58:43,25.4106,25.3848,25.5326,46.1041,46.1048,25.1433,25.3815,-0.440473,109.668,870.0,0.0,24.444444444444446,24.37944444444445
2024-03-12 02:58:44,25.4071,25.4012,25.5334,46.1176,46.1081,25.1225,25.3782,-0.11215,107.698,876.073,0.0,24.444444444444446,24.380000000000003
2024-03-12 02:58:45,25.4088,25.3815,25.5345,46.0956,46.1048,25.1359,25.3782,-0.768796,102.773,875.581,0.0,24.444444444444446,24.38055555555556
2024-03-12 02:58:46,25.3945,25.3782,25.5364,46.0978,46.1081,25.1362,25.3815,-0.11215,109.668,875.745,0.0,24.444444444444446,24.381111111111114
2024-03-12 02:58:47,25.4015,25.3881,25.5458,46.0853,46.1048,25.1397,25.3815,-0.440473,109.668,876.402,0.0,24.444444444444446,24.38166666666667
2024-03-12 02:58:48,25.3972,25.3848,25.5354,46.1105,46.1081,25.1482,25.3881,-0.11215,106.713,872.134,0.0,24.444444444444446,24.382222222222225
2024-03-12 02:58:49,25.3753,25.3848,25.5354,46.0944,46.1048,25.14,25.3815,-0.11215,109.668,875.581,0.0,24.444444444444446,24.382777777777783
2024-03-12 02:58:50,25.3859,25.3848,25.5319,46.1021,46.1081,25.159,25.3815,-1.09712,103.758,874.924,0.0,24.444444444444446,24.383333333333336
2024-03-12 02:58:51,25.3887,25.3881,25.5442,46.1018,46.1048,25.1496,25.3782,-0.11215,107.698,872.954,0.0,24.444444444444446,24.383888888888894
2024-03-12 02:58:52,25.3767,25.3848,25.5466,46.1149,46.1081,25.1435,25.3782,2.51443,109.668,872.79,0.0,24.444444444444446,24.384444444444448
2024-03-12 02:58:53,25.3805,25.3782,25.5376,46.0973,46.1081,25.1505,25.3815,0.216172,91.9385,874.924,0.0,24.444444444444446,24.385000000000005
2024-03-12 02:58:54,25.3811,25.3848,25.5391,46.1107,46.1081,25.1467,25.3815,1.20114,101.788,874.432,0.0,24.444444444444446,24.38555555555556
2024-03-12 02:58:55,25.3712,25.3881,25.542,46.0955,46.1081,25.1572,25.3782,0.544495,103.758,874.596,0.0,24.444444444444446,24.386111111111116
2024-03-12 02:58:56,25.3716,25.3881,25.5416,46.0945,46.1081,25.149,25.3815,0.872818,105.728,873.447,0.0,24.444444444444446,24.38666666666667
2024-03-12 02:58:57,25.3781,25.3815,25.5469,46.1138,46.1081,25.1589,25.3848,0.872818,106.713,876.566,0.0,24.444444444444446,24.387222222222228
2024-03-12 02:58:58,25.3817,25.3914,25.5475,46.1155,46.1081,25.1637,25.3815,-0.440473,110.653,872.626,0.0,24.444444444444446,24.38777777777778
2024-03-12 02:58:59,25.3734,25.3815,25.5511,46.1221,46.1048,25.1578,25.3848,-0.768796,109.668,879.685,0.0,24.444444444444446,24.38833333333334
2024-03-12 02:59:00,25.3813,25.3782,25.5583,46.1127,46.1048,25.1519,25.3815,-0.11215,108.683,871.313,0.0,24.444444444444446,24.388888888888893
2024-03-12 02:59:01,25.3777,25.3782,25.5538,46.089,46.1015,25.1605,25.3782,1.20114,103.758,872.298,0.0,24.444444444444446,24.389629629629635
2024-03-12 02:59:02,25.3801,25.4406,25.5423,46.0797,46.1442,25.1465,25.4406,0.216172,102.773,883.297,0.0,24.444444444444446,24.390370370370373
2024-03-12 02:59:03,25.3829,25.4406,25.559,46.0995,46.1015,25.1588,25.4406,-0.11215,105.728,877.387,0.0,24.444444444444446,24.391111111111115
2024-03-12 02:59:04,25.3783,25.4373,25.5478,46.0933,46.1048,25.1668,25.4341,0.216172,109.668,878.7,0.0,24.444444444444446,24.391851851851857
2024-03-12 02:59:05,25.377,25.4538,25.5599,46.1015,46.1048,25.1649,25.4373,-1.09712,107.698,878.7,0.0,24.444444444444446,24.392592592592596
2024-03-12 02:59:06,25.3777,25.4373,25.5565,46.1019,46.1081,25.1647,25.4373,-0.440473,104.743,877.879,0.0,24.444444444444446,24.393333333333338
2024-03-12 02:59:07,25.3809,25.4439,25.5567,46.1012,46.1015,25.1682,25.4406,-1.09712,106.713,877.879,0.0,24.444444444444446,24.394074074074076
2024-03-12 02:59:08,25.3828,25.4406,25.5482,46.0982,46.1081,25.1553,25.4341,-0.440473,110.653,877.551,0.0,24.444444444444446,24.39481481481482
2024-03-12 02:59:09,25.3692,25.4406,25.5547,46.117,46.1048,25.1656,25.4373,0.216172,110.653,883.132,0.0,24.444444444444446,24.39555555555556
2024-03-12 02:59:10,25.3804,25.4406,25.551,46.1199,46.1048,25.1692,25.4373,-1.09712,109.668,876.73,0.0,24.444444444444446,24.3962962962963
2024-03-12 02:59:11,25.3788,25.4341,25.5462,46.1062,46.1048,25.169,25.4373,-1.09712,109.668,876.402,0.0,24.444444444444446,24.39703703703704
2024-03-12 02:59:12,25.4029,25.4439,25.5639,46.1122,46.1081,25.1658,25.4275,-0.11215,106.713,875.745,0.0,24.444444444444446,24.397777777777783
2024-03-12 02:59:13,25.4032,25.4439,25.559,46.1025,46.1015,25.1669,25.4373,-0.768796,108.683,874.76,0.0,24.444444444444446,24.39851851851852
2024-03-12 02:59:14,25.4109,25.4472,25.568,46.106,46.1081,25.1713,25.4373,-1.09712,111.638,872.79,0.0,24.444444444444446,24.399259259259264
2024-03-12 02:59:15,25.4009,25.4439,25.5613,46.0921,46.1081,25.1645,25.4373,-0.768796,107.698,875.253,0.0,24.444444444444446,24.400000000000002
2024-03-12 02:59:16,25.4009,25.4406,25.5565,46.1056,46.1048,25.1635,25.4373,-0.440473,106.713,875.253,0.0,24.444444444444446,24.400740740740744
2024-03-12 02:59:17,25.4119,25.4439,25.5603,46.0994,46.1081,25.1669,25.4373,-0.440473,109.668,880.506,0.0,24.444444444444446,24.401481481481486
2024-03-12 02:59:18,25.4194,25.4472,25.5674,46.1051,46.1081,25.1671,25.4341,0.872818,109.668,873.939,0.0,24.444444444444446,24.402222222222225
2024-03-12 02:59:19,25.4181,25.4373,25.5649,46.1126,46.1081,25.1783,25.4373,-0.440473,109.668,880.013,0.0,24.444444444444446,24.402962962962967
2024-03-12 02:59:20,25.4176,25.4406,25.5562,46.1128,46.1081,25.1677,25.4373,-0.440473,108.683,873.939,0.0,24.444444444444446,24.40370370370371
2024-03-12 02:59:21,25.4177,25.4603,25.5677,46.0964,46.1048,25.1662,25.4373,0.544495,107.698,874.596,0.0,24.444444444444446,24.404444444444447
2024-03-12 02:59:22,25.4199,25.4406,25.5654,46.1061,46.1015,25.1701,25.4341,-0.440473,107.698,873.775,0.0,24.444444444444446,24.40518518518519
2024-03-12 02:59:23,25.4248,25.4373,25.5737,46.0994,46.1015,25.1576,25.4373,-0.11215,108.683,875.253,0.0,24.444444444444446,24.405925925925928
2024-03-12 02:59:24,25.4305,25.4439,25.5668,46.1171,46.1015,25.1545,25.4341,0.544495,106.713,875.253,0.0,24.444444444444446,24.40666666666667
2024-03-12 02:59:25,25.4427,25.4439,25.5709,46.1221,46.1048,25.1642,25.4406,0.872818,107.698,874.596,0.0,24.444444444444446,24.407407407407412
2024-03-12 02:59:26,25.4475,25.4505,25.5756,46.119,46.1048,25.1736,25.4373,0.216172,108.683,875.745,0.0,24.444444444444446,24.40814814814815
2024-03-12 02:59:27,25.4299,25.4439,25.574,46.1201,46.1081,25.1662,25.4341,0.544495,103.758,875.417,0.0,24.444444444444446,24.408888888888892
2024-03-12 02:59:28,25.4359,25.4472,25.5807,46.117,46.1048,25.1665,25.4406,0.872818,104.743,875.909,0.0,24.444444444444446,24.409629629629634
2024-03-12 02:59:29,25.4346,25.4373,25.578,46.1105,46.1048,25.1816,25.4341,0.544495,109.668,870.82,0.0,24.444444444444446,24.410370370370373
2024-03-12 02:59:30,25.4347,25.4439,25.5873,46.112,46.1015,25.168,25.4373,0.216172,103.758,874.596,0.0,24.444444444444446,24.411111111111115
2024-03-12 02:59:31,25.4396,25.4406,25.5844,46.1152,46.1048,25.1643,25.4406,0.872818,104.743,875.089,0.0,24.444444444444446,24.411851851851857
2024-03-12 02:59:32,25.4172,25.4439,25.5672,46.1134,46.1015,25.176,25.4373,0.872818,104.743,875.581,0.0,24.444444444444446,24.412592592592596
2024-03-12 02:59:33,25.4403,25.4472,25.5801,46.1119,46.1015,25.1758,25.4341,0.544495,105.728,882.968,0.0,24.444444444444446,24.413333333333338
2024-03-12 02:59:34,25.4218,25.4439,25.5764,46.1201,46.1081,25.1863,25.4373,0.872818,108.683,874.76,0.0,24.444444444444446,24.414074074074076
2024-03-12 02:59:35,25.4364,25.4373,25.5805,46.1172,46.1048,25.181,25.4341,0.544495,103.758,868.358,0.0,24.444444444444446,24.414814814814818
2024-03-12 02:59:36,25.4298,25.4472,25.5851,46.1217,46.1015,25.1768,25.4538,-1.09712,110.653,882.64,0.0,24.444444444444446,24.41555555555556
2024-03-12 02:59:37,25.4275,25.4472,25.5867,46.1055,46.1081,25.1735,25.4373,-0.11215,105.728,876.566,0.0,24.444444444444446,24.4162962962963
2024-03-12 02:59:38,25.4482,25.4439,25.5902,46.1158,46.1278,25.1858,25.4406,-0.11215,105.728,876.894,0.0,24.444444444444446,24.41703703703704
2024-03-12 02:59:39,25.4405,25.4406,25.5913,46.1135,46.0851,25.1854,25.4373,0.544495,110.653,881.655,0.0,24.444444444444446,24.417777777777783
2024-03-12 02:59:40,25.4422,25.4406,25.592,46.1219,46.1081,25.185,25.4406,-0.440473,104.743,875.417,0.0,24.444444444444446,24.41851851851852
2024-03-12 02:59:41,25.4485,25.4341,25.5958,46.1225,46.1015,25.1844,25.4341,0.872818,107.698,875.581,0.0,24.444444444444446,24.419259259259263
2024-03-12 02:59:42,25.4476,25.4439,25.5995,46.1253,46.1081,25.1925,25.4341,1.85779,110.653,875.417,0.0,24.444444444444446,24.42
2024-03-12 02:59:43,25.4261,25.4439,25.591,46.1074,46.1081,25.2012,25.4341,-1.09712,106.713,874.924,0.0,24.444444444444446,24.420740740740744
2024-03-12 02:59:44,25.4457,25.4472,25.6035,46.1185,46.1048,25.2,25.4373,0.216172,104.743,867.701,0.0,24.444444444444446,24.421481481481486
2024-03-12 02:59:45,25.4442,25.4439,25.5976,46.1172,46.1048,25.1872,25.4373,-0.440473,108.683,872.79,0.0,24.444444444444446,24.422222222222224
2024-03-12 02:59:46,25.4509,25.4406,25.6087,46.1029,46.1114,25.1779,25.4406,-0.11215,103.758,874.104,0.0,24.444444444444446,24.422962962962966
2024-03-12 02:59:47,25.4613,25.4472,25.6086,46.1075,46.1048,25.1898,25.4439,-1.09712,100.803,873.939,0.0,24.444444444444446,24.42370370370371
2024-03-12 02:59:48,25.4382,25.4439,25.5786,46.0973,46.1081,25.1939,25.4341,1.20114,113.608,873.939,0.0,24.444444444444446,24.424444444444447
2024-03-12 02:59:49,25.4501,25.4439,25.607,46.101,46.1081,25.1843,25.4439,-1.09712,105.728,874.76,0.0,24.444444444444446,24.42518518518519
2024-03-12 02:59:50,25.4468,25.4439,25.5912,46.0836,46.1081,25.2061,25.4373,-1.09712,104.743,876.073,0.0,24.444444444444446,24.42592592592593
2024-03-12 02:59:51,25.4548,25.4373,25.6062,46.0935,46.1015,25.194,25.4341,-0.11215,108.683,876.402,0.0,24.444444444444446,24.42666666666667
2024-03-12 02:59:52,25.4501,25.4373,25.6086,46.0798,46.1048,25.1863,25.4439,-0.768796,106.713,876.73,0.0,24.444444444444446,24.42740740740741
2024-03-12 02:59:53,25.4546,25.4439,25.6137,46.069,46.0982,25.1957,25.4341,-1.42544,108.683,878.372,0.0,24.444444444444446,24.42814814814815
2024-03-12 02:59:54,25.4571,25.4406,25.606,46.0799,46.1048,25.1875,25.4406,-1.42544,105.728,880.177,0.0,24.444444444444446,24.428888888888892
2024-03-12 02:59:55,25.4578,25.4373,25.6014,46.0904,46.1048,25.203,25.4373,-0.768796,106.713,886.58,0.0,24.444444444444446,24.429629629629634
2024-03-12 02:59:56,25.4664,25.4373,25.6276,46.0811,46.0884,25.189,25.4439,-1.42544,108.683,880.013,0.0,24.444444444444446,24.430370370370373
2024-03-12 02:59:57,25.4694,25.4373,25.6217,46.0885,46.0949,25.1877,25.4406,-1.75376,111.638,881.327,0.0,24.444444444444446,24.431111111111115
2024-03-12 02:59:58,25.4726,25.4406,25.6016,46.0713,46.1015,25.1843,25.4373,-1.09712,110.653,879.685,0.0,24.444444444444446,24.431851851851857
2024-03-12 02:59:59,25.4644,25.4538,25.6174,46.0978,46.1015,25.1922,25.4341,-3.39538,104.743,879.028,0.0,24.444444444444446,24.432592592592595
2024-03-12 03:00:00,25.4777,25.4439,25.632,46.0769,46.1048,25.1907,25.4406,-0.768796,110.653,878.7,0.0,24.444444444444446,24.433333333333337
2024-03-12 03:00:01,25.4723,25.4406,25.6301,46.0635,46.1114,25.1876,25.4406,-1.09712,107.698,876.402,0.0,24.444444444444446,24.434074074074076
2024-03-12 03:00:02,25.4665,25.4373,25.6325,46.0595,46.1015,25.1962,25.4406,-1.75376,103.758,877.551,0.0,24.444444444444446,24.434814814814818
2024-03-12 03:00:03,25.4634,25.503,25.621,46.0639,46.1048,25.1943,25.4932,-0.440473,110.653,876.402,0.0,24.444444444444446,24.43555555555556
2024-03-12 03:00:04,25.4702,25.4965,25.6186,46.0599,46.1081,25.197,25.4932,-3.39538,102.773,875.909,0.0,24.444444444444446,24.436296296296298
2024-03-12 03:00:05,25.4738,25.4866,25.6305,46.0577,46.0982,25.1928,25.5096,-1.42544,109.668,876.73,0.0,24.444444444444446,24.43703703703704
2024-03-12 03:00:06,25.465,25.4998,25.628,46.0721,46.1048,25.1993,25.4932,-0.440473,111.638,876.402,0.0,24.444444444444446,24.437777777777782
2024-03-12 03:00:07,25.4757,25.4932,25.6345,46.0618,46.1048,25.1908,25.4965,-0.440473,104.743,876.238,0.0,24.444444444444446,24.43851851851852
2024-03-12 03:00:08,25.4807,25.4965,25.6299,46.0603,46.1048,25.2153,25.4965,-0.440473,108.683,876.073,0.0,24.444444444444446,24.439259259259263
