TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:00:09,25.4815,25.4932,25.6258,46.0585,46.1081,25.2101,25.4998,-0.11215,106.713,874.104,0.0,24.444444444444446,24.44
2024-03-12 03:00:10,25.4793,25.4932,25.6305,46.0745,46.1114,25.2095,25.4932,-0.768796,108.683,874.432,0.0,24.444444444444446,24.440740740740743
2024-03-12 03:00:11,25.49,25.4998,25.6325,46.0564,46.1015,25.2109,25.4998,-0.440473,109.668,874.104,0.0,24.444444444444446,24.441481481481485
2024-03-12 03:00:12,25.484,25.4998,25.6308,46.0598,46.1081,25.2157,25.4965,0.216172,105.728,874.596,0.0,24.444444444444446,24.442222222222224
2024-03-12 03:00:13,25.5025,25.4965,25.6267,46.0545,46.1081,25.1962,25.4899,0.216172,110.653,875.089,0.0,24.444444444444446,24.442962962962966
2024-03-12 03:00:14,25.5127,25.4965,25.6488,46.0437,46.1081,25.2091,25.4899,-0.440473,104.743,875.417,0.0,24.444444444444446,24.443703703703708
2024-03-12 03:00:15,25.4995,25.4998,25.6436,46.0488,46.1015,25.2125,25.4965,0.216172,107.698,874.596,0.0,24.444444444444446,24.444444444444446
2024-03-12 03:00:16,25.5069,25.4932,25.6437,46.062,46.1081,25.2161,25.4965,-0.11215,101.788,874.76,0.0,24.444444444444446,24.44518518518519
2024-03-12 03:00:17,25.5064,25.4932,25.6462,46.0616,46.1081,25.2145,25.4965,-0.768796,104.743,876.073,0.0,24.444444444444446,24.44592592592593
2024-03-12 03:00:18,25.5089,25.4965,25.6411,46.0664,46.1081,25.2104,25.4866,-0.11215,107.698,874.76,0.0,24.444444444444446,24.44666666666667
2024-03-12 03:00:19,25.5047,25.5063,25.6381,46.0671,46.0982,25.2152,25.4932,0.872818,106.713,876.73,0.0,24.444444444444446,24.44740740740741
2024-03-12 03:00:20,25.5217,25.4998,25.6523,46.0557,46.1048,25.2241,25.4932,0.216172,110.653,878.043,0.0,24.444444444444446,24.44814814814815
2024-03-12 03:00:21,25.5097,25.4932,25.6463,46.0544,46.1048,25.2204,25.4932,0.216172,105.728,877.715,0.0,24.444444444444446,24.44888888888889
2024-03-12 03:00:22,25.5167,25.4965,25.6441,46.047,46.1015,25.2252,25.4932,0.544495,103.758,879.193,0.0,24.444444444444446,24.449629629629634
2024-03-12 03:00:23,25.5275,25.4998,25.6439,46.0684,46.1015,25.2249,25.4932,0.216172,106.713,878.208,0.0,24.444444444444446,24.450370370370372
2024-03-12 03:00:24,25.496,25.4899,25.6428,46.0598,46.1048,25.22,25.4899,0.872818,102.773,879.521,0.0,24.444444444444446,24.451111111111114
2024-03-12 03:00:25,25.5003,25.4965,25.6577,46.0467,46.1015,25.2368,25.4998,-0.11215,107.698,878.864,0.0,24.444444444444446,24.451851851851856
2024-03-12 03:00:26,25.4956,25.4965,25.6468,46.0541,46.1015,25.2278,25.4932,0.872818,104.743,885.595,0.0,24.444444444444446,24.452592592592595
2024-03-12 03:00:27,25.4808,25.503,25.6534,46.0669,46.1081,25.2313,25.4932,0.216172,105.728,872.954,0.0,24.444444444444446,24.453333333333337
2024-03-12 03:00:28,25.4953,25.4998,25.659,46.0567,46.1081,25.2241,25.4932,0.872818,101.788,871.641,0.0,24.444444444444446,24.454074074074075
2024-03-12 03:00:29,25.4889,25.503,25.6476,46.0551,46.1048,25.2323,25.4899,0.216172,105.728,873.775,0.0,24.444444444444446,24.454814814814817
2024-03-12 03:00:30,25.4941,25.4965,25.6592,46.057,46.1081,25.2259,25.4899,1.85779,104.743,876.402,0.0,24.444444444444446,24.45555555555556
2024-03-12 03:00:31,25.4803,25.4998,25.6605,46.0558,46.0851,25.2247,25.4965,2439.0,111.638,873.775,-0.07989750859555261,24.444444444444446,24.456296296296298
2024-03-12 03:00:32,25.4875,25.4965,25.6592,46.0453,46.1015,25.2312,25.4932,2819.2,119.518,875.909,-0.07631468565423866,24.444444444444446,24.45703703703704
2024-03-12 03:00:33,25.4969,25.4965,25.6696,46.057,46.1442,25.2394,25.4932,2884.2,144.142,872.79,-0.07648582139131184,24.444444444444446,24.457777777777782
2024-03-12 03:00:34,25.4924,25.4965,25.6406,46.0564,46.1081,25.2328,25.4932,2954.79,177.631,874.924,-0.06579567840519678,24.444444444444446,24.45851851851852
2024-03-12 03:00:35,25.4678,25.4932,25.5905,46.0528,46.1015,25.2294,25.4932,2914.08,239.684,882.476,-0.05494476263401544,24.444444444444446,24.459259259259262
2024-03-12 03:00:36,25.4663,25.503,25.5439,46.0523,46.1015,25.2414,25.4932,2859.58,316.511,899.713,-0.03542783005082896,24.444444444444446,24.46
2024-03-12 03:00:37,25.4713,25.4998,25.4949,46.0534,46.1048,25.2331,25.4965,2875.67,427.813,929.262,-0.011128304914515337,24.444444444444446,24.460740740740743
2024-03-12 03:00:38,25.4805,25.503,25.4044,46.0601,46.1081,25.2382,25.4899,2881.25,493.806,960.617,0.03709486207029875,24.444444444444446,24.461481481481485
2024-03-12 03:00:39,25.4691,25.4932,25.2952,46.0723,46.1015,25.2262,25.4965,2897.99,490.851,1038.1,0.09160466878930729,24.444444444444446,24.462222222222223
2024-03-12 03:00:40,25.4563,25.4932,25.1414,46.0795,46.1114,25.2375,25.4965,2921.3,496.761,1109.35,0.17726381186354276,24.444444444444446,24.462962962962965
2024-03-12 03:00:41,25.4547,25.4932,24.959,46.0908,46.1015,25.248,25.4932,2950.85,487.896,1187.16,0.29861183052207196,24.444444444444446,24.463703703703708
2024-03-12 03:00:42,25.4393,25.4965,24.7816,46.1045,46.1146,25.2293,25.4965,2987.95,497.746,1267.93,0.4231574148185419,24.444444444444446,24.464444444444446
2024-03-12 03:00:43,25.4231,25.4965,24.5719,46.1255,46.1081,25.2366,25.4932,2994.52,486.911,1350.17,0.5831750089345408,24.444444444444446,24.465185185185188
2024-03-12 03:00:44,25.4266,25.4965,24.3653,46.1534,46.1048,25.2193,25.4932,3023.41,485.926,1431.27,0.7707944312745119,24.444444444444446,24.46592592592593
2024-03-12 03:00:45,25.3969,25.4998,24.1518,46.17,46.0982,25.2347,25.4932,3047.38,495.776,1507.93,0.9527177363669609,24.444444444444446,24.46666666666667
2024-03-12 03:00:46,25.3982,25.4965,23.952,46.1853,46.1081,25.2194,25.4899,3064.45,494.791,1576.06,1.1565913497205693,24.444444444444446,24.46740740740741
2024-03-12 03:00:47,25.3974,25.4965,23.7486,46.2162,46.1081,25.2438,25.4932,3084.48,488.881,1645.66,1.3768509471626993,24.444444444444446,24.46814814814815
2024-03-12 03:00:48,25.3886,25.4965,23.5454,46.2454,46.1015,25.2451,25.4965,3092.03,486.911,1675.05,1.5666755750230952,24.444444444444446,24.46888888888889
2024-03-12 03:00:49,25.3563,25.4998,23.3546,46.2584,46.1048,25.2347,25.4932,3102.54,491.836,1700.0,1.7267391918034989,24.444444444444446,24.469629629629633
2024-03-12 03:00:50,25.3495,25.4965,23.1803,46.284,46.1048,25.2288,25.4932,3111.4,490.851,1706.89,1.8788147695500739,24.444444444444446,24.47037037037037
2024-03-12 03:00:51,25.3266,25.4965,22.9803,46.3372,46.1015,25.233,25.4932,3113.7,492.821,1718.39,2.0458986371896466,24.444444444444446,24.471111111111114
2024-03-12 03:00:52,25.3236,25.4998,22.825,46.3447,46.1015,25.2291,25.4932,3121.58,482.971,1724.3,2.1861924975897353,24.444444444444446,24.471851851851856
2024-03-12 03:00:53,25.2869,25.4965,22.6703,46.3992,46.0982,25.2277,25.4899,3131.1,494.791,1726.59,2.292479147832906,24.444444444444446,24.472592592592594
2024-03-12 03:00:54,25.28,25.4998,22.5218,46.4185,46.0949,25.2412,25.4899,3136.68,490.851,1730.21,2.421605574234911,24.444444444444446,24.473333333333336
2024-03-12 03:00:55,25.2481,25.4899,22.3778,46.4597,46.1114,25.2485,25.4932,3145.55,493.806,1732.83,2.52384154446821,24.444444444444446,24.474074074074075
2024-03-12 03:00:56,25.2232,25.4932,22.2308,46.49,46.1015,25.2249,25.4932,3150.47,488.881,1734.64,2.6339518927691996,24.444444444444446,24.474814814814817
2024-03-12 03:00:57,25.2311,25.4932,22.1259,46.5427,46.1015,25.2278,25.4932,3156.71,492.821,1736.61,2.7363441062362805,24.444444444444446,24.47555555555556
2024-03-12 03:00:58,25.1982,25.4965,21.9977,46.5815,46.1081,25.243,25.4965,3163.94,489.866,1738.74,2.8237829558968186,24.444444444444446,24.476296296296297
2024-03-12 03:00:59,25.1723,25.4965,21.87,46.6153,46.1048,25.2426,25.4899,3168.53,496.761,1740.06,2.9158124365557727,24.444444444444446,24.47703703703704
2024-03-12 03:01:00,25.1612,25.4998,21.7586,46.6574,46.0982,25.2357,25.4932,3174.11,492.821,1742.19,3.0080513795298565,24.444444444444446,24.47777777777778
2024-03-12 03:01:01,25.1309,25.4998,21.6503,46.705,46.1114,25.2486,25.4965,3176.41,488.881,1746.79,3.085131276759229,24.444444444444446,24.47851851851852
2024-03-12 03:01:02,25.1146,25.4932,21.5293,46.7447,46.0982,25.2394,25.4899,3180.35,491.836,1745.64,3.1758429788992983,24.444444444444446,24.479259259259262
2024-03-12 03:01:03,25.079,25.5556,21.4078,46.7655,46.1048,25.2501,25.5523,3180.35,486.911,1747.11,3.2546712674929963,24.444444444444446,24.48
2024-03-12 03:01:04,25.0469,25.549,21.3019,46.8186,46.1081,25.2368,25.5523,3183.31,491.836,1749.74,3.325095919154347,24.444444444444446,24.480740740740742
2024-03-12 03:01:05,25.0361,25.549,21.1869,46.8435,46.0982,25.2488,25.5523,3183.63,486.911,1748.59,3.415366413244813,24.444444444444446,24.481481481481485
2024-03-12 03:01:06,25.0147,25.5523,21.082,46.865,46.1048,25.2499,25.549,3184.62,493.806,1748.76,3.4897945886459816,24.444444444444446,24.482222222222223
2024-03-12 03:01:07,24.9966,25.5556,20.9797,46.8857,46.1048,25.2518,25.5457,3185.6,490.851,1743.17,3.553117740267044,24.444444444444446,24.482962962962965
2024-03-12 03:01:08,24.9783,25.5589,20.8816,46.8839,46.1015,25.242,25.549,3186.92,488.881,1748.43,3.6346387066333574,24.444444444444446,24.483703703703707
2024-03-12 03:01:09,24.9416,25.5523,20.7808,46.9033,46.0555,25.2454,25.549,3190.53,481.986,1751.71,3.698434109034387,24.444444444444446,24.484444444444446
2024-03-12 03:01:10,24.9193,25.549,20.6996,46.9205,46.1114,25.2476,25.549,3210.56,480.016,1753.35,3.7543004828174786,24.444444444444446,24.485185185185188
2024-03-12 03:01:11,24.9002,25.5523,20.6155,46.9282,46.1048,25.2484,25.5589,3131.43,488.881,1755.32,3.816414668869464,24.444444444444446,24.48592592592593
2024-03-12 03:01:12,24.8745,25.5523,20.5422,46.9335,46.1015,25.2385,25.549,3133.4,486.911,1754.34,3.8566579629928737,24.444444444444446,24.486666666666668
2024-03-12 03:01:13,24.8569,25.5425,20.464,46.9482,46.1081,25.2481,25.5457,3139.64,490.851,1754.99,3.9120536225035787,24.444444444444446,24.48740740740741
2024-03-12 03:01:14,24.8314,25.5523,20.3771,46.929,46.1081,25.2636,25.5457,3148.5,491.836,1756.31,3.9697163273978306,24.444444444444446,24.48814814814815
2024-03-12 03:01:15,24.8161,25.5523,20.3043,46.9282,46.0982,25.2526,25.549,3178.71,487.896,1756.96,4.022449031525234,24.444444444444446,24.48888888888889
2024-03-12 03:01:16,24.7872,25.5556,20.225,46.9188,46.1081,25.2504,25.5425,3244.37,487.896,1760.74,4.076133378319326,24.444444444444446,24.489629629629633
2024-03-12 03:01:17,24.7701,25.549,20.1566,46.9152,46.1015,25.2503,25.549,3264.73,486.911,1759.59,4.119275566480612,24.444444444444446,24.49037037037037
2024-03-12 03:01:18,24.7595,25.5556,20.0764,46.895,46.1114,25.248,25.549,3333.02,492.821,1760.41,4.183368232862155,24.444444444444446,24.491111111111113
2024-03-12 03:01:19,24.7591,25.5523,20.0161,46.8774,46.1081,25.2598,25.5457,3370.12,483.956,1760.25,4.236491246449613,24.444444444444446,24.491851851851855
2024-03-12 03:01:20,24.7504,25.5852,19.9483,46.8729,46.1048,25.2474,25.549,3404.92,488.881,1760.74,4.290473915222314,24.444444444444446,24.492592592592594
2024-03-12 03:01:21,24.7338,25.5523,19.9002,46.8655,46.1015,25.2535,25.5589,3410.51,480.016,1761.07,4.3194272378534055,24.444444444444446,24.493333333333336
2024-03-12 03:01:22,24.7161,25.5523,19.821,46.8542,46.1048,25.269,25.5457,3431.85,489.866,1761.56,4.375602322293996,24.444444444444446,24.494074074074074
2024-03-12 03:01:23,24.7048,25.5556,19.7633,46.8092,46.1015,25.2599,25.549,3416.74,489.866,1767.31,4.431496088333397,24.444444444444446,24.494814814814816
2024-03-12 03:01:24,24.6894,25.549,19.703,46.7932,46.0982,25.2421,25.549,3389.82,485.926,1762.22,4.458882987664944,24.444444444444446,24.49555555555556
2024-03-12 03:01:25,24.6866,25.549,19.6457,46.7859,46.1081,25.2592,25.5425,3412.15,486.911,1768.95,4.5248321697738225,24.444444444444446,24.496296296296297
2024-03-12 03:01:26,24.6531,25.5523,19.5703,46.778,46.1048,25.2597,25.549,3389.82,483.956,1762.87,4.546761188169729,24.444444444444446,24.49703703703704
2024-03-12 03:01:27,24.6445,25.5523,19.5098,46.7444,46.1081,25.2628,25.549,3383.91,490.851,1762.87,4.593187745513331,24.444444444444446,24.49777777777778
2024-03-12 03:01:28,24.6218,25.5523,19.4373,46.7544,46.1048,25.2597,25.549,3375.7,485.926,1774.2,4.667542590227687,24.444444444444446,24.49851851851852
2024-03-12 03:01:29,24.605,25.5556,19.3887,46.7344,46.1081,25.2627,25.5457,3357.97,487.896,1765.17,4.672270025710786,24.444444444444446,24.49925925925926
2024-03-12 03:01:30,24.6001,25.5523,19.3032,46.7299,46.1081,25.2633,25.549,3348.78,478.046,1765.99,4.74666792562049,24.444444444444446,24.500000000000004
2024-03-12 03:01:31,24.5818,25.5556,19.2377,46.726,46.1048,25.2701,25.549,3345.17,486.911,1766.49,4.790320764565378,24.444444444444446,24.500740740740742
2024-03-12 03:01:32,24.5757,25.5523,19.1711,46.7187,46.1081,25.2688,25.5457,3333.35,489.866,1767.31,4.846800315492604,24.444444444444446,24.501481481481484
2024-03-12 03:01:33,24.5515,25.5523,19.0908,46.7086,46.1081,25.2694,25.549,3334.01,490.851,1768.13,4.899382499724726,24.444444444444446,24.502222222222223
2024-03-12 03:01:34,24.5419,25.549,19.0172,46.7002,46.1048,25.2695,25.5457,3322.19,490.851,1768.29,4.95725234390515,24.444444444444446,24.502962962962965
2024-03-12 03:01:35,24.5453,25.549,18.9653,46.6963,46.0982,25.2742,25.5457,3342.87,487.896,1769.44,5.010128622182885,24.444444444444446,24.503703703703707
2024-03-12 03:01:36,24.5294,25.5523,18.8779,46.6999,46.0949,25.276,25.5457,3349.77,494.791,1769.6,5.074785348209356,24.444444444444446,24.504444444444445
2024-03-12 03:01:37,24.5079,25.549,18.7889,46.6992,46.1048,25.275,25.5425,3353.05,484.941,1771.08,5.139692198184136,24.444444444444446,24.505185185185187
2024-03-12 03:01:38,24.4913,25.549,18.7059,46.6772,46.1114,25.2719,25.5457,3343.2,483.956,1771.74,5.201303754955757,24.444444444444446,24.50592592592593
2024-03-12 03:01:39,24.4794,25.5523,18.6127,46.6726,46.1048,25.2931,25.5523,3344.18,493.806,1772.89,5.277819176952436,24.444444444444446,24.506666666666668
2024-03-12 03:01:40,24.4599,25.5457,18.5392,46.6797,46.0884,25.2753,25.549,3342.87,490.851,1774.04,5.3298538408157174,24.444444444444446,24.50740740740741
2024-03-12 03:01:41,24.4529,25.5457,18.4651,46.6777,46.1081,25.2752,25.5425,3342.87,481.001,1775.68,5.3952407002233365,24.444444444444446,24.50814814814815
2024-03-12 03:01:42,24.4383,25.549,18.3768,46.6942,46.1015,25.2773,25.5425,3348.45,489.866,1784.38,5.488406779380116,24.444444444444446,24.50888888888889
2024-03-12 03:01:43,24.429,25.5523,18.3027,46.6875,46.1081,25.2951,25.5523,3350.42,487.896,1777.65,5.526158702073011,24.444444444444446,24.509629629629632
2024-03-12 03:01:44,24.4168,25.549,18.2365,46.6725,46.1081,25.2884,25.549,3343.53,477.061,1779.13,5.579510195047761,24.444444444444446,24.51037037037037
2024-03-12 03:01:45,24.4044,25.5917,18.1574,46.6758,46.1048,25.2838,25.5457,3356.33,491.836,1778.96,5.639187368445428,24.444444444444446,24.511111111111113
2024-03-12 03:01:46,24.3882,25.5523,18.085,46.6591,46.1081,25.2945,25.5523,3348.78,490.851,1779.13,5.690463029533364,24.444444444444446,24.511851851851855
2024-03-12 03:01:47,24.3689,25.5523,18.011,46.6559,46.1015,25.2874,25.5457,3353.38,487.896,1786.18,5.762590392411995,24.444444444444446,24.512592592592593
2024-03-12 03:01:48,24.3499,25.5523,17.9365,46.6342,46.1048,25.2837,25.549,3353.05,486.911,1777.65,5.785133966647901,24.444444444444446,24.513333333333335
2024-03-12 03:01:49,24.3501,25.5556,17.8764,46.6369,46.1015,25.2945,25.549,3355.35,484.941,1776.83,5.8368332151693005,24.444444444444446,24.514074074074074
2024-03-12 03:01:50,24.319,25.5523,17.7967,46.6281,46.1081,25.2903,25.5523,3359.94,486.911,1776.83,5.880652065943538,24.444444444444446,24.514814814814816
2024-03-12 03:01:51,24.3208,25.5523,17.7361,46.6329,46.1048,25.2912,25.5457,3360.6,491.836,1780.27,5.948407361459856,24.444444444444446,24.515555555555558
2024-03-12 03:01:52,24.2974,25.5523,17.6754,46.6237,46.1081,25.2856,25.5457,3360.93,487.896,1776.99,5.9710814591729005,24.444444444444446,24.516296296296296
2024-03-12 03:01:53,24.2865,25.5523,17.6078,46.618,46.1114,25.3012,25.5457,3363.88,487.896,1778.63,6.0277660049738016,24.444444444444446,24.51703703703704
2024-03-12 03:01:54,24.28,25.5523,17.5459,46.6055,46.1114,25.297,25.5425,3361.59,489.866,1777.65,6.074417726136474,24.444444444444446,24.51777777777778
2024-03-12 03:01:55,24.2709,25.5556,17.4871,46.6068,46.1015,25.3002,25.5457,3367.82,490.851,1776.99,6.11697710702766,24.444444444444446,24.51851851851852
2024-03-12 03:01:56,24.2514,25.549,17.4211,46.6067,46.1081,25.2903,25.5457,3361.91,487.896,1777.65,6.161193833597652,24.444444444444446,24.51925925925926
2024-03-12 03:01:57,24.2476,25.549,17.3601,46.5902,46.1015,25.2867,25.5457,3358.3,488.881,1780.77,6.2236946689943835,24.444444444444446,24.520000000000003
2024-03-12 03:01:58,24.2392,25.5556,17.2883,46.6047,46.0982,25.291,25.549,3366.84,490.851,1777.48,6.269380071508817,24.444444444444446,24.52074074074074
2024-03-12 03:01:59,24.2328,25.5654,17.2321,46.585,46.1081,25.2879,25.549,3366.18,488.881,1777.48,6.314297294826826,24.444444444444446,24.521481481481484
2024-03-12 03:02:00,24.2287,25.5523,17.1727,46.6002,46.1081,25.2878,25.5523,3353.05,483.956,1777.32,6.363602383930847,24.444444444444446,24.522222222222222
2024-03-12 03:02:01,24.2229,25.5556,17.1265,46.5935,46.1015,25.2906,25.5425,3364.21,491.836,1783.07,6.420743430294173,24.444444444444446,24.522962962962964
2024-03-12 03:02:02,24.2193,25.5523,17.0666,46.591,46.1048,25.3003,25.5622,3362.57,491.836,1776.33,6.447220096041243,24.444444444444446,24.523703703703706
2024-03-12 03:02:03,24.2211,25.6049,17.027,46.5933,46.1048,25.298,25.6082,3356.0,484.941,1777.32,6.488150780929268,24.444444444444446,24.524444444444445
2024-03-12 03:02:04,24.2125,25.6114,16.9616,46.5745,46.1048,25.2882,25.6016,3358.96,492.821,1777.81,6.541179938666432,24.444444444444446,24.525185185185187
2024-03-12 03:02:05,24.2093,25.6049,16.9187,46.5631,46.1048,25.2902,25.6049,3358.3,489.866,1775.35,6.5678933412604374,24.444444444444446,24.52592592592593
2024-03-12 03:02:06,24.2239,25.6082,16.8754,46.5326,46.1081,25.2928,25.595,3356.66,485.926,1777.81,6.629226824158427,24.444444444444446,24.526666666666667
2024-03-12 03:02:07,24.233,25.6114,16.8328,46.5431,46.1048,25.2895,25.5983,3353.71,487.896,1777.48,6.674627228873893,24.444444444444446,24.52740740740741
2024-03-12 03:02:08,24.2391,25.6049,16.785,46.5164,46.1048,25.2997,25.6016,3354.69,492.821,1778.3,6.726344071624901,24.444444444444446,24.528148148148148
2024-03-12 03:02:09,24.2407,25.6114,16.7411,46.5064,46.1048,25.2961,25.6016,3352.06,489.866,1778.47,6.768048775250035,24.444444444444446,24.52888888888889
2024-03-12 03:02:10,24.2661,25.6082,16.6952,46.5097,46.1048,25.2906,25.6016,3348.12,491.836,1781.1,6.8424975290951755,24.444444444444446,24.529629629629632
2024-03-12 03:02:11,24.2778,25.6049,16.6482,46.4957,46.1048,25.2863,25.6016,3340.9,487.896,1778.3,6.8847097206730945,24.444444444444446,24.53037037037037
2024-03-12 03:02:12,24.2824,25.6016,16.6355,46.4975,46.1048,25.2996,25.6016,3343.2,492.821,1778.63,6.901601189368314,24.444444444444446,24.531111111111112
2024-03-12 03:02:13,24.2994,25.6114,16.5926,46.4813,46.1048,25.2898,25.6049,3338.93,485.926,1776.33,6.946668507860058,24.444444444444446,24.531851851851854
2024-03-12 03:02:14,24.3095,25.6016,16.5582,46.4724,46.1048,25.3004,25.6016,3333.35,481.001,1778.63,6.995825929350537,24.444444444444446,24.532592592592593
2024-03-12 03:02:15,24.3437,25.6082,16.5332,46.4509,46.1081,25.2939,25.6016,3333.02,485.926,1778.96,7.050563941290696,24.444444444444446,24.533333333333335
2024-03-12 03:02:16,24.3626,25.6082,16.4944,46.4383,46.1048,25.2939,25.6016,3328.75,483.956,1778.8,7.102011106664406,24.444444444444446,24.534074074074073
2024-03-12 03:02:17,24.3866,25.6082,16.462,46.4359,46.1146,25.2857,25.6016,3326.13,486.911,1779.78,7.156859773029293,24.444444444444446,24.534814814814816
2024-03-12 03:02:18,24.41,25.6049,16.4383,46.4406,46.1081,25.2946,25.5983,3322.19,489.866,1780.93,7.204048566004827,24.444444444444446,24.535555555555558
2024-03-12 03:02:19,24.4324,25.6246,16.4056,46.4321,46.1048,25.2829,25.6049,3323.17,492.821,1780.27,7.251154374377865,24.444444444444446,24.536296296296296
2024-03-12 03:02:20,24.4711,25.6049,16.3866,46.4241,46.1081,25.286,25.6049,3316.28,497.746,1779.45,7.299914787275854,24.444444444444446,24.537037037037038
2024-03-12 03:02:21,24.5144,25.6114,16.3638,46.4139,46.1081,25.2938,25.6016,3319.89,491.836,1778.8,7.356911584095324,24.444444444444446,24.53777777777778
2024-03-12 03:02:22,24.5563,25.6082,16.3419,46.4182,46.1081,25.2871,25.6016,3315.95,489.866,1777.48,7.408996771555059,24.444444444444446,24.53851851851852
2024-03-12 03:02:23,24.5649,25.6082,16.3172,46.4084,46.1048,25.2966,25.6049,3316.61,486.911,1775.51,7.430787024237169,24.444444444444446,24.53925925925926
2024-03-12 03:02:24,24.6083,25.6082,16.2927,46.3749,46.1048,25.2909,25.6114,3316.28,489.866,1773.71,7.484366407976742,24.444444444444446,24.540000000000003
2024-03-12 03:02:25,24.6439,25.6049,16.287,46.3731,46.1048,25.2954,25.6049,3315.62,484.941,1772.07,7.514583497434806,24.444444444444446,24.54074074074074
2024-03-12 03:02:26,24.6738,25.6049,16.2764,46.3883,46.1081,25.3045,25.6082,3315.95,482.971,1771.41,7.548189044822365,24.444444444444446,24.541481481481483
2024-03-12 03:02:27,24.7117,25.6049,16.2504,46.3702,46.1048,25.3061,25.6016,3318.58,482.971,1765.66,7.580939096961659,24.444444444444446,24.54222222222222
2024-03-12 03:02:28,24.7469,25.6016,16.2304,46.3811,46.1015,25.3035,25.6016,3321.86,490.851,1768.95,7.64461369475268,24.444444444444446,24.542962962962964
2024-03-12 03:02:29,24.7918,25.6016,16.2097,46.3749,46.0982,25.3088,25.6016,3323.5,485.926,1768.45,7.701320399651794,24.444444444444446,24.543703703703706
2024-03-12 03:02:30,24.8393,25.6082,16.2013,46.3814,46.1015,25.2953,25.6016,3330.4,493.806,1774.86,7.779579751660541,24.444444444444446,24.544444444444444
2024-03-12 03:02:31,24.8646,25.6016,16.1736,46.3969,46.1048,25.2987,25.6049,3332.69,489.866,1766.16,7.788944876984971,24.444444444444446,24.545185185185186
2024-03-12 03:02:32,24.9001,25.6082,16.17,46.4094,46.1081,25.2977,25.6016,3340.24,487.896,1765.99,7.823233524789862,24.444444444444446,24.54592592592593
2024-03-12 03:02:33,24.9352,25.6082,16.1415,46.4172,46.1081,25.2938,25.6049,3345.5,487.896,1764.68,7.8743813741234066,24.444444444444446,24.546666666666667
2024-03-12 03:02:34,24.9727,25.6049,16.1223,46.428,46.1015,25.2924,25.5983,3350.75,480.016,1763.86,7.921471184651535,24.444444444444446,24.54740740740741
2024-03-12 03:02:35,25.001,25.6016,16.1046,46.4386,46.1114,25.3154,25.6049,3352.06,488.881,1762.71,7.957451594788634,24.444444444444446,24.548148148148147
2024-03-12 03:02:36,25.049,25.6049,16.0859,46.4629,46.1081,25.3058,25.5983,3359.29,485.926,1759.92,8.004422503581058,24.444444444444446,24.54888888888889
2024-03-12 03:02:37,25.0729,25.6049,16.0656,46.447,46.1048,25.3014,25.6049,3363.88,491.836,1761.56,8.05139073718591,24.444444444444446,24.54962962962963
2024-03-12 03:02:38,25.1248,25.6016,16.056,46.4646,46.1015,25.3098,25.6016,3366.18,488.881,1757.78,8.088969143620597,24.444444444444446,24.55037037037037
2024-03-12 03:02:39,25.1646,25.6082,16.0393,46.47,46.1081,25.3064,25.6016,3368.48,485.926,1757.13,8.136354836896196,24.444444444444446,24.551111111111112
2024-03-12 03:02:40,25.1978,25.6049,16.0225,46.4677,46.1081,25.3062,25.6049,3374.06,484.941,1756.64,8.178654770262389,24.444444444444446,24.551851851851854
2024-03-12 03:02:41,25.2365,25.6114,16.0064,46.4626,46.1015,25.2962,25.6049,3377.02,488.881,1756.64,8.227502250062539,24.444444444444446,24.552592592592593
2024-03-12 03:02:42,25.2749,25.6049,16.0036,46.4705,46.1048,25.3048,25.6049,3376.36,490.851,1756.8,8.264979728043697,24.444444444444446,24.553333333333335
2024-03-12 03:02:43,25.3031,25.6049,15.9862,46.4725,46.1081,25.3157,25.595,3376.36,488.881,1758.11,8.311823530413804,24.444444444444446,24.554074074074073
2024-03-12 03:02:44,25.3344,25.6082,15.9775,46.4701,46.1048,25.3066,25.595,3377.35,488.881,1757.78,8.345941621818058,24.444444444444446,24.554814814814815
2024-03-12 03:02:45,25.3756,25.6114,15.9627,46.4702,46.1015,25.3231,25.6082,3374.06,481.986,1756.8,8.391210259845169,24.444444444444446,24.555555555555557
2024-03-12 03:02:46,25.3983,25.6082,15.9576,46.4644,46.1114,25.3219,25.6016,3371.76,492.821,1757.62,8.419921037549496,24.444444444444446,24.556296296296296
2024-03-12 03:02:47,25.4257,25.6114,15.9507,46.4681,46.1015,25.3129,25.6049,3372.42,486.911,1757.78,8.451281606806328,24.444444444444446,24.557037037037038
2024-03-12 03:02:48,25.4501,25.6016,15.927,46.4557,46.1048,25.3296,25.6016,3368.81,492.821,1757.62,8.493411508965172,24.444444444444446,24.55777777777778
2024-03-12 03:02:49,25.4818,25.6114,15.9291,46.4622,46.1081,25.3155,25.6016,3368.15,493.806,1756.8,8.51583616624238,24.444444444444446,24.558518518518518
2024-03-12 03:02:50,25.5254,25.6082,15.943,46.4693,46.1081,25.319,25.5983,3363.56,493.806,1752.86,8.523154521391366,24.444444444444446,24.55925925925926
2024-03-12 03:02:51,25.5504,25.6016,15.9152,46.4538,46.1081,25.3131,25.6114,3363.23,492.821,1753.68,8.574127131223722,24.444444444444446,24.560000000000002
2024-03-12 03:02:52,25.5944,25.6049,15.9275,46.4696,46.1081,25.3173,25.6016,3357.65,485.926,1745.31,8.561278773158076,24.444444444444446,24.56074074074074
2024-03-12 03:02:53,25.6154,25.6114,15.9198,46.4575,46.1048,25.3153,25.6016,3357.32,480.016,1758.61,8.652130556786094,24.444444444444446,24.561481481481483
2024-03-12 03:02:54,25.6224,25.6082,15.8978,46.4349,46.1015,25.3247,25.6049,3352.72,484.941,1751.71,8.643960857699438,24.444444444444446,24.56222222222222
2024-03-12 03:02:55,25.6498,25.6049,15.8978,46.4107,46.1048,25.3288,25.6016,3347.8,483.956,1749.74,8.65856753099951,24.444444444444446,24.562962962962963
2024-03-12 03:02:56,25.6813,25.6049,15.9029,46.3986,46.1015,25.3165,25.6016,3341.89,486.911,1758.28,8.72438195154958,24.444444444444446,24.563703703703705
2024-03-12 03:02:57,25.7013,25.5753,15.9045,46.3799,46.1048,25.3306,25.6049,3339.26,493.806,1747.93,8.689346469216284,24.444444444444446,24.564444444444444
2024-03-12 03:02:58,25.7389,25.6147,15.9102,46.3522,46.1081,25.3273,25.6049,3334.33,489.866,1743.83,8.697192043856084,24.444444444444446,24.565185185185186
2024-03-12 03:02:59,25.7596,25.6049,15.916,46.3259,46.1048,25.3326,25.6049,3327.44,486.911,1749.74,8.739896979916608,24.444444444444446,24.565925925925928
2024-03-12 03:03:00,25.7809,25.6016,15.9106,46.3014,46.1081,25.3304,25.6049,3325.8,491.836,1745.8,8.743869712612879,24.444444444444446,24.566666666666666
2024-03-12 03:03:01,25.8138,25.6049,15.9273,46.2647,46.1048,25.3281,25.6049,3322.19,488.881,1744.49,8.751648990096763,24.444444444444446,24.56740740740741
2024-03-12 03:03:02,25.815,25.6114,15.9285,46.2518,46.1048,25.3282,25.6049,3318.58,489.866,1743.67,8.747535265070033,24.444444444444446,24.568148148148147
2024-03-12 03:03:03,25.8343,25.6344,15.9386,46.2358,46.1081,25.3288,25.6279,3312.34,488.881,1741.53,8.744929578592057,24.444444444444446,24.56888888888889
2024-03-12 03:03:04,25.8407,25.6377,15.9538,46.2192,46.1081,25.3351,25.6311,3311.68,490.851,1740.38,8.731383448186982,24.444444444444446,24.56962962962963
2024-03-12 03:03:05,25.8871,25.6311,15.9611,46.2185,46.1048,25.3374,25.6344,3305.44,492.821,1746.79,8.798199463630455,24.444444444444446,24.57037037037037
2024-03-12 03:03:06,25.892,25.6377,15.9792,46.21,46.1015,25.3388,25.6279,3306.76,492.821,1739.4,8.749326943019208,24.444444444444446,24.57111111111111
2024-03-12 03:03:07,25.9269,25.6344,15.9943,46.1937,46.1048,25.3326,25.6344,3299.86,490.851,1738.25,8.761006851515637,24.444444444444446,24.571851851851854
2024-03-12 03:03:08,25.9445,25.6344,15.9941,46.1982,46.1114,25.3457,25.6311,3303.8,483.956,1737.43,8.7725669509859,24.444444444444446,24.572592592592592
2024-03-12 03:03:09,25.9589,25.641,16.0093,46.2089,46.1048,25.3318,25.6311,3297.56,485.926,1736.44,8.766863378023114,24.444444444444446,24.573333333333334
2024-03-12 03:03:10,25.9757,25.6377,16.0286,46.1981,46.1081,25.3356,25.6377,3298.88,487.896,1736.12,8.763045363724007,24.444444444444446,24.574074074074076
2024-03-12 03:03:11,26.001,25.6344,16.0308,46.1958,46.1081,25.3371,25.6344,3294.94,482.971,1741.53,8.810765977594155,24.444444444444446,24.574814814814815
2024-03-12 03:03:12,26.0313,25.6377,16.0429,46.1949,46.1081,25.3387,25.6344,3296.58,487.896,1734.97,8.793600499564839,24.444444444444446,24.575555555555557
2024-03-12 03:03:13,26.0336,25.6344,16.0593,46.1975,46.1146,25.3418,25.6311,3294.61,493.806,1734.8,8.780326703964468,24.444444444444446,24.576296296296295
2024-03-12 03:03:14,26.0672,25.6344,16.0821,46.1898,46.1015,25.3385,25.6311,3293.62,492.821,1732.67,8.779041668584446,24.444444444444446,24.577037037037037
2024-03-12 03:03:15,26.0755,25.6311,16.0911,46.1898,46.1048,25.3421,25.6344,3293.29,493.806,1732.67,8.77842621864724,24.444444444444446,24.57777777777778
2024-03-12 03:03:16,26.0884,25.6377,16.0835,46.2024,46.1015,25.3453,25.6311,3292.97,491.836,1732.67,8.796450109665457,24.444444444444446,24.578518518518518
2024-03-12 03:03:17,26.1118,25.641,16.1062,46.2176,46.1081,25.351,25.6279,3291.32,491.836,1731.85,8.792902277639632,24.444444444444446,24.57925925925926
2024-03-12 03:03:18,26.1015,25.6311,16.1053,46.2316,46.1048,25.3463,25.6311,3292.97,491.836,1731.68,8.783779266938676,24.444444444444446,24.580000000000002
2024-03-12 03:03:19,26.1241,25.6344,16.1118,46.2314,46.1015,25.3412,25.6311,3290.67,490.851,1732.01,8.799603116583619,24.444444444444446,24.58074074074074
2024-03-12 03:03:20,26.1494,25.6377,16.1212,46.2563,46.1081,25.3368,25.6311,3286.73,488.881,1740.06,8.854540858271085,24.444444444444446,24.581481481481482
2024-03-12 03:03:21,26.1678,25.6377,16.1465,46.2543,46.1048,25.3306,25.6311,3290.34,486.911,1732.5,8.810004748709591,24.444444444444446,24.58222222222222
2024-03-12 03:03:22,26.177,25.641,16.1386,46.2447,46.1048,25.3477,25.6279,3287.38,484.941,1730.86,8.816683976583144,24.444444444444446,24.582962962962963
2024-03-12 03:03:23,26.2071,25.6377,16.1507,46.2412,46.1015,25.3421,25.6377,3289.68,486.911,1731.35,8.834993745796842,24.444444444444446,24.583703703703705
2024-03-12 03:03:24,26.2088,25.641,16.1371,46.2532,46.1015,25.3397,25.6311,3288.04,493.806,1730.86,8.845931224792048,24.444444444444446,24.584444444444443
2024-03-12 03:03:25,26.2182,25.6377,16.1619,46.2466,46.1048,25.3424,25.6279,3287.38,493.806,1730.53,8.830721513369614,24.444444444444446,24.585185185185185
2024-03-12 03:03:26,26.2325,25.6377,16.1527,46.2365,46.0982,25.3421,25.6377,3284.43,493.806,1729.38,8.84547547979758,24.444444444444446,24.585925925925928
2024-03-12 03:03:27,26.2497,25.6377,16.1749,46.244,46.1015,25.329,25.6344,3283.12,487.896,1728.4,8.836077714343206,24.444444444444446,24.586666666666666
2024-03-12 03:03:28,26.2678,25.6344,16.175,46.2519,46.0982,25.3456,25.6377,3280.82,491.836,1727.91,8.849355072124286,24.444444444444446,24.587407407407408
2024-03-12 03:03:29,26.2725,25.6377,16.191,46.2478,46.1114,25.3299,25.6279,3280.16,488.881,1727.74,8.838577578682354,24.444444444444446,24.588148148148147
2024-03-12 03:03:30,26.2996,25.641,16.1845,46.2378,46.1081,25.3408,25.6311,3281.47,486.911,1726.76,8.863005038067415,24.444444444444446,24.58888888888889
2024-03-12 03:03:31,26.3206,25.641,16.1859,46.2453,46.1015,25.3348,25.6344,3278.85,486.911,1726.1,8.876784686670952,24.444444444444446,24.58962962962963
2024-03-12 03:03:32,26.3184,25.6377,16.1906,46.2443,46.1114,25.3417,25.6311,3276.22,491.836,1725.77,8.869045182304808,24.444444444444446,24.59037037037037
2024-03-12 03:03:33,26.3258,25.6344,16.2136,46.2518,46.1015,25.3478,25.6279,3274.58,489.866,1725.77,8.855384060951312,24.444444444444446,24.59111111111111
2024-03-12 03:03:34,26.33,25.6541,16.2125,46.2413,46.1048,25.3494,25.6311,3273.6,489.866,1726.1,8.86171954447527,24.444444444444446,24.591851851851853
2024-03-12 03:03:35,26.3502,25.6344,16.2198,46.2455,46.1015,25.3405,25.6377,3271.63,489.866,1725.61,8.870499555738487,24.444444444444446,24.59259259259259
2024-03-12 03:03:36,26.3438,25.6344,16.2086,46.2431,46.1048,25.3512,25.6279,3271.3,491.836,1722.65,8.859479496057578,24.444444444444446,24.593333333333334
2024-03-12 03:03:37,26.3532,25.641,16.2171,46.2301,46.1015,25.3468,25.6311,3265.39,498.731,1727.25,8.883925821299735,24.444444444444446,24.594074074074076
2024-03-12 03:03:38,26.3625,25.6377,16.2231,46.2236,46.1081,25.3513,25.6311,3269.66,496.761,1727.58,8.888516024532013,24.444444444444446,24.594814814814814
2024-03-12 03:03:39,26.3572,25.6344,16.2181,46.2365,46.1081,25.3511,25.6344,3263.09,493.806,1727.25,8.886555213024744,24.444444444444446,24.595555555555556
2024-03-12 03:03:40,26.3706,25.6311,16.2188,46.2196,46.1081,25.3588,25.6344,3262.76,495.776,1726.27,8.8926379720055,24.444444444444446,24.596296296296295
2024-03-12 03:03:41,26.3685,25.6377,16.2327,46.2117,46.1015,25.3451,25.6344,3259.81,494.791,1726.76,8.881142694075569,24.444444444444446,24.597037037037037
2024-03-12 03:03:42,26.3776,25.6344,16.2365,46.2112,46.1081,25.3593,25.618,3258.16,493.806,1726.76,8.88578663498586,24.444444444444446,24.59777777777778
2024-03-12 03:03:43,26.3762,25.6344,16.2317,46.1735,46.1081,25.3507,25.6344,3255.21,495.776,1726.76,8.88876576689058,24.444444444444446,24.598518518518517
2024-03-12 03:03:44,26.3826,25.6311,16.2317,46.1878,46.1048,25.3561,25.6344,3252.58,491.836,1726.1,8.890973948506437,24.444444444444446,24.59925925925926
2024-03-12 03:03:45,26.3777,25.6377,16.2256,46.1798,46.1048,25.3606,25.6344,3248.64,496.761,1725.61,8.889500764018466,24.444444444444446,24.6
2024-03-12 03:03:46,26.3916,25.6377,16.2409,46.1627,46.1081,25.3471,25.6377,3247.0,495.776,1732.34,8.922939774890791,24.444444444444446,24.60074074074074
2024-03-12 03:03:47,26.3865,25.6279,16.2285,46.1529,46.1048,25.3563,25.6311,3245.36,497.746,1722.98,8.881110640538353,24.444444444444446,24.601481481481482
2024-03-12 03:03:48,26.3807,25.6344,16.2274,46.1613,46.1081,25.3426,25.6279,3243.06,493.806,1722.16,8.872776704623492,24.444444444444446,24.60222222222222
2024-03-12 03:03:49,26.378,25.6377,16.238,46.1196,46.1015,25.3612,25.6344,3240.43,492.821,1723.8,8.869592496655804,24.444444444444446,24.602962962962962
2024-03-12 03:03:50,26.3885,25.6377,16.2317,46.13,46.1081,25.3504,25.6344,3235.18,493.806,1724.13,8.885988465506408,24.444444444444446,24.603703703703705
2024-03-12 03:03:51,26.3776,25.6377,16.2413,46.1111,46.1048,25.352,25.6344,3234.2,483.956,1723.8,8.866356057579113,24.444444444444446,24.604444444444443
2024-03-12 03:03:52,26.3723,25.6344,16.2373,46.0951,46.1048,25.3522,25.6311,3233.54,490.851,1723.31,8.862698941198078,24.444444444444446,24.605185185185185
2024-03-12 03:03:53,26.3546,25.6344,16.2351,46.0693,46.1146,25.3549,25.6311,3231.9,489.866,1723.97,8.852533819603854,24.444444444444446,24.605925925925927
2024-03-12 03:03:54,26.3585,25.6344,16.2288,46.0497,46.1081,25.3529,25.6344,3226.97,489.866,1723.47,8.858886701995655,24.444444444444446,24.606666666666666
2024-03-12 03:03:55,26.3542,25.6344,16.2335,46.0444,46.1081,25.3532,25.6311,3227.3,487.896,1722.82,8.84767766355359,24.444444444444446,24.607407407407408
2024-03-12 03:03:56,26.3503,25.6377,16.2297,46.0307,46.1114,25.3665,25.6311,3220.08,485.926,1723.15,8.849284966175153,24.444444444444446,24.608148148148146
2024-03-12 03:03:57,26.3468,25.6311,16.2229,46.008,46.1048,25.3628,25.6279,3223.69,489.866,1723.97,8.856382937525318,24.444444444444446,24.608888888888888
2024-03-12 03:03:58,26.3284,25.6344,16.2223,45.9998,46.1081,25.3626,25.6311,3217.45,485.926,1722.82,8.834914110253147,24.444444444444446,24.60962962962963
2024-03-12 03:03:59,26.3172,25.6344,16.2145,45.9959,46.1015,25.3523,25.6344,3218.44,485.926,1721.18,8.823534406312312,24.444444444444446,24.61037037037037
2024-03-12 03:04:00,26.3134,25.6377,16.2179,45.9706,46.1081,25.3708,25.6311,3216.47,489.866,1721.18,8.817246043030677,24.444444444444446,24.61111111111111
2024-03-12 03:04:01,26.303,25.6377,16.204,45.9811,46.1015,25.3637,25.6311,3216.14,490.851,1721.83,8.823633855090781,24.444444444444446,24.612222222222222
2024-03-12 03:04:02,26.3009,25.6246,16.2198,45.9504,46.1015,25.375,25.6213,3217.78,488.881,1722.33,8.810552123445122,24.444444444444446,24.613333333333333
2024-03-12 03:04:03,26.2791,25.6279,16.1975,45.9576,46.1081,25.3595,25.6279,3215.81,487.896,1723.15,8.815184012310674,24.444444444444446,24.614444444444445
2024-03-12 03:04:04,26.2818,25.6246,16.1925,45.936,46.1048,25.3659,25.618,3215.48,487.896,1725.94,8.836200575072354,24.444444444444446,24.615555555555556
2024-03-12 03:04:05,26.2824,25.6311,16.1997,45.9379,46.1081,25.3642,25.6246,3214.5,487.896,1720.85,8.804378352776878,24.444444444444446,24.616666666666667
2024-03-12 03:04:06,26.2564,25.6311,16.1895,45.9623,46.1081,25.3653,25.6213,3213.51,486.911,1725.12,8.812393885046204,24.444444444444446,24.61777777777778
2024-03-12 03:04:07,26.2502,25.6279,16.1799,45.937,46.1015,25.3737,25.618,3212.2,488.881,1726.43,8.82206429280976,24.444444444444446,24.61888888888889
2024-03-12 03:04:08,26.2384,25.6279,16.1832,45.9294,46.1048,25.3682,25.6246,3210.56,490.851,1728.07,8.817203811399335,24.444444444444446,24.62
2024-03-12 03:04:09,26.2405,25.6279,16.179,45.9265,46.1048,25.3643,25.618,3212.53,491.836,1729.88,8.831969180357602,24.444444444444446,24.621111111111112
2024-03-12 03:04:10,26.214,25.6246,16.1666,45.9181,46.1015,25.3678,25.6213,3213.18,492.821,1730.21,8.821274688770881,24.444444444444446,24.622222222222224
2024-03-12 03:04:11,26.1991,25.6246,16.1827,45.8953,46.1081,25.3747,25.618,3214.83,493.806,1731.03,8.798225521337569,24.444444444444446,24.623333333333335
2024-03-12 03:04:12,26.178,25.6246,16.1613,45.9148,46.1179,25.3786,25.618,3215.81,493.806,1732.01,8.803470185460192,24.444444444444446,24.624444444444443
2024-03-12 03:04:13,26.1507,25.6246,16.1565,45.9101,46.1081,25.3887,25.6246,3213.84,493.806,1733.16,8.789527498078133,24.444444444444446,24.625555555555554
2024-03-12 03:04:14,26.1473,25.6279,16.1498,45.9179,46.1015,25.3837,25.6213,3216.14,491.836,1742.03,8.837427793519266,24.444444444444446,24.626666666666665
2024-03-12 03:04:15,26.1261,25.6213,16.1407,45.907,46.1015,25.3794,25.618,3216.8,496.761,1732.01,8.775961263679084,24.444444444444446,24.627777777777776
2024-03-12 03:04:16,26.1114,25.6246,16.1252,45.925,46.1081,25.3779,25.6213,3218.11,492.821,1733.49,8.784164013916534,24.444444444444446,24.628888888888888
2024-03-12 03:04:17,26.0704,25.6147,16.1227,45.926,46.1015,25.38,25.618,3217.12,494.791,1733.0,8.747824829259923,24.444444444444446,24.63
2024-03-12 03:04:18,26.0733,25.6246,16.121,45.9202,46.1048,25.3756,25.6246,3220.41,492.821,1733.65,8.755152567355273,24.444444444444446,24.63111111111111
2024-03-12 03:04:19,26.0449,25.6279,16.1006,45.9242,46.1015,25.3846,25.618,3217.78,489.866,1733.98,8.749780077777562,24.444444444444446,24.63222222222222
2024-03-12 03:04:20,26.0162,25.6246,16.1049,45.9218,46.1081,25.378,25.6213,3213.51,490.851,1735.46,8.728187469799945,24.444444444444446,24.633333333333333
2024-03-12 03:04:21,25.9997,25.6279,16.1018,45.9336,46.1048,25.3751,25.6246,3221.06,487.896,1734.15,8.70980752410389,24.444444444444446,24.634444444444444
2024-03-12 03:04:22,25.9826,25.6279,16.0857,45.9359,46.1015,25.3879,25.6213,3218.77,488.881,1733.98,8.708073816332645,24.444444444444446,24.635555555555555
2024-03-12 03:04:23,25.9607,25.6213,16.0849,45.9425,46.1015,25.3974,25.6213,3218.77,491.836,1741.53,8.72734374852303,24.444444444444446,24.636666666666667
2024-03-12 03:04:24,25.9378,25.6246,16.0784,45.9286,46.1081,25.3731,25.6213,3217.12,493.806,1734.15,8.675928864016603,24.444444444444446,24.637777777777778
2024-03-12 03:04:25,25.8959,25.6213,16.0659,45.9278,46.1048,25.3822,25.6049,3218.77,490.851,1733.82,8.64841182482739,24.444444444444446,24.63888888888889
2024-03-12 03:04:26,25.8845,25.6246,16.0589,45.9383,46.1048,25.3871,25.6213,3221.39,490.851,1734.8,8.649426833208667,24.444444444444446,24.64
2024-03-12 03:04:27,25.8591,25.6311,16.0421,45.9345,46.1081,25.3891,25.6213,3222.71,492.821,1734.47,8.640212410455472,24.444444444444446,24.641111111111112
2024-03-12 03:04:28,25.8222,25.6213,16.0295,45.9582,46.1048,25.385,25.6246,3221.72,496.761,1735.79,8.625384575968999,24.444444444444446,24.642222222222223
2024-03-12 03:04:29,25.7904,25.6311,16.0143,45.9578,46.1048,25.3848,25.6279,3226.32,490.851,1734.15,8.602627763100463,24.444444444444446,24.643333333333334
2024-03-12 03:04:30,25.7553,25.6246,16.0016,45.9612,46.1048,25.3725,25.618,3227.96,496.761,1737.76,8.600783698767756,24.444444444444446,24.644444444444446
2024-03-12 03:04:31,25.7342,25.6213,15.9814,45.9805,46.1146,25.387,25.6213,3226.65,492.821,1740.88,8.61543063079908,24.444444444444446,24.645555555555557
2024-03-12 03:04:32,25.6949,25.6213,15.9919,45.9905,46.1081,25.3863,25.6246,3227.63,492.821,1741.86,8.576263447112284,24.444444444444446,24.64666666666667
2024-03-12 03:04:33,25.6733,25.6279,15.9754,45.9987,46.1146,25.3988,25.6246,3225.99,489.866,1743.83,8.581450112640727,24.444444444444446,24.64777777777778
2024-03-12 03:04:34,25.6326,25.6279,15.9574,45.9932,46.1179,25.3888,25.6246,3229.27,495.776,1745.96,8.571820672999959,24.444444444444446,24.64888888888889
2024-03-12 03:04:35,25.6024,25.6246,15.9474,46.0056,46.1081,25.3875,25.618,3231.9,500.701,1747.11,8.559558478874695,24.444444444444446,24.65
2024-03-12 03:04:36,25.5611,25.6246,15.9238,46.0033,46.1081,25.3868,25.6213,3226.65,497.746,1746.95,8.543084248101941,24.444444444444446,24.65111111111111
2024-03-12 03:04:37,25.5413,25.6246,15.9232,46.0146,46.1015,25.4035,25.6213,3227.96,492.821,1747.44,8.528455675509408,24.444444444444446,24.65222222222222
2024-03-12 03:04:38,25.5014,25.6344,15.9105,46.0197,46.1081,25.3838,25.6213,3225.66,487.896,1748.43,8.50915526434687,24.444444444444446,24.653333333333332
2024-03-12 03:04:39,25.4676,25.6246,15.8801,46.0343,46.1015,25.3776,25.6311,3228.29,490.851,1749.08,8.509301005744174,24.444444444444446,24.654444444444444
2024-03-12 03:04:40,25.447,25.6246,15.8666,46.0265,46.1081,25.3863,25.6213,3223.69,489.866,1749.08,8.50299946340876,24.444444444444446,24.655555555555555
2024-03-12 03:04:41,25.4181,25.6246,15.8534,46.0314,46.1081,25.3814,25.6213,3225.33,490.851,1748.26,8.485085241380084,24.444444444444446,24.656666666666666
2024-03-12 03:04:42,25.3847,25.6213,15.8505,46.0343,46.1114,25.3811,25.6246,3226.65,489.866,1747.93,8.456431396660333,24.444444444444446,24.657777777777778
2024-03-12 03:04:43,25.3501,25.6311,15.8297,46.0602,46.1048,25.3778,25.6246,3223.69,489.866,1747.77,8.443418426773396,24.444444444444446,24.65888888888889
2024-03-12 03:04:44,25.3255,25.6311,15.8092,46.0439,46.1015,25.3794,25.6246,3222.05,492.821,1748.59,8.443741919973416,24.444444444444446,24.66
2024-03-12 03:04:45,25.2986,25.6246,15.7963,46.0591,46.0982,25.3933,25.6213,3220.41,494.791,1748.59,8.431319824528797,24.444444444444446,24.66111111111111
2024-03-12 03:04:46,25.2883,25.6246,15.7782,46.0656,46.1114,25.37,25.6246,3224.35,493.806,1750.56,8.447747414076149,24.444444444444446,24.662222222222223
2024-03-12 03:04:47,25.2533,25.6246,15.7575,46.0639,46.1015,25.377,25.6213,3220.74,494.791,1750.73,8.435863978202708,24.444444444444446,24.663333333333334
2024-03-12 03:04:48,25.2195,25.6279,15.7418,46.0673,46.1048,25.3788,25.618,3222.38,488.881,1751.55,8.423727953778169,24.444444444444446,24.664444444444445
2024-03-12 03:04:49,25.198,25.6246,15.725,46.0773,46.1048,25.3839,25.618,3218.44,488.881,1751.38,8.418733444049828,24.444444444444446,24.665555555555557
2024-03-12 03:04:50,25.1717,25.6246,15.705,46.0677,46.1048,25.3901,25.6246,3208.92,487.896,1752.37,8.417890262174376,24.444444444444446,24.666666666666668
2024-03-12 03:04:51,25.1397,25.6213,15.6728,46.0628,46.1015,25.3863,25.6213,3188.23,486.911,1752.37,8.418068104300179,24.444444444444446,24.66777777777778
2024-03-12 03:04:52,25.1284,25.6213,15.6583,46.0586,46.1114,25.3729,25.6213,3193.81,484.941,1753.35,8.425622912133523,24.444444444444446,24.66888888888889
2024-03-12 03:04:53,25.1106,25.6246,15.6319,46.0739,46.1048,25.3738,25.618,3193.48,483.956,1752.53,8.429330358778984,24.444444444444446,24.67
2024-03-12 03:04:54,25.0957,25.6213,15.6184,46.0654,46.1048,25.384,25.6213,3196.11,487.896,1752.2,8.426498348489746,24.444444444444446,24.671111111111113
2024-03-12 03:04:55,25.0832,25.6377,15.5997,46.0753,46.1081,25.3821,25.6213,3198.41,490.851,1753.02,8.435956958223386,24.444444444444446,24.672222222222224
2024-03-12 03:04:56,25.0783,25.6246,15.5656,46.0573,46.1114,25.3878,25.6246,3202.68,485.926,1752.7,8.46038688068896,24.444444444444446,24.673333333333336
2024-03-12 03:04:57,25.0684,25.6246,15.5459,46.0568,46.1081,25.3963,25.6279,3207.27,484.941,1752.04,8.465913644659832,24.444444444444446,24.674444444444447
2024-03-12 03:04:58,25.0583,25.6279,15.5206,46.0509,46.1048,25.3821,25.6213,3210.56,483.956,1752.04,8.479427100936961,24.444444444444446,24.675555555555555
2024-03-12 03:04:59,25.057,25.6279,15.497,46.07,46.1048,25.3812,25.6311,3216.14,479.031,1757.95,8.527922533766304,24.444444444444446,24.676666666666666
2024-03-12 03:05:00,25.0521,25.6311,15.4787,46.0803,46.1015,25.3803,25.6213,3216.47,483.956,1753.35,8.517529739603502,24.444444444444446,24.677777777777777
2024-03-12 03:05:01,25.0599,25.6279,15.439,46.0897,46.1048,25.3833,25.618,3222.38,488.881,1760.58,8.595087462273442,24.444444444444446,24.67888888888889
2024-03-12 03:05:02,25.0535,25.572,15.4178,46.0875,46.1081,25.3851,25.5687,3220.74,488.881,1755.65,8.584204331905772,24.444444444444446,24.68
2024-03-12 03:05:03,25.0577,25.572,15.3901,46.0667,46.1048,25.3795,25.572,3229.6,490.851,1756.64,8.617479848832037,24.444444444444446,24.68111111111111
2024-03-12 03:05:04,25.061,25.5753,15.3814,46.0747,46.1015,25.3804,25.572,3227.63,490.851,1757.13,8.630583134715621,24.444444444444446,24.682222222222222
2024-03-12 03:05:05,25.0795,25.5753,15.3683,46.0753,46.1081,25.3832,25.5753,3234.52,494.791,1757.78,8.66196157678285,24.444444444444446,24.683333333333334
2024-03-12 03:05:06,25.0925,25.5786,15.3568,46.0551,46.1081,25.3767,25.5753,3229.6,490.851,1751.87,8.654617812933763,24.444444444444446,24.684444444444445
2024-03-12 03:05:07,25.0981,25.5753,15.3153,46.0526,46.0982,25.3908,25.5687,3243.39,487.896,1760.41,8.738881242861325,24.444444444444446,24.685555555555556
2024-03-12 03:05:08,25.0925,25.572,15.3071,46.0326,46.1015,25.3848,25.572,3250.28,485.926,1759.75,8.737926609891101,24.444444444444446,24.686666666666667
2024-03-12 03:05:09,25.1029,25.572,15.3009,46.0358,46.1048,25.3832,25.572,3254.55,481.986,1758.28,8.745438097141566,24.444444444444446,24.68777777777778
2024-03-12 03:05:10,25.1242,25.5753,15.2834,46.0434,46.1081,25.3794,25.572,3255.21,482.971,1756.64,8.771866409076335,24.444444444444446,24.68888888888889
2024-03-12 03:05:11,25.1337,25.5654,15.2655,46.0432,46.1015,25.3857,25.5786,3266.37,485.926,1754.5,8.785574202101236,24.444444444444446,24.69
2024-03-12 03:05:12,25.1348,25.572,15.2482,46.0556,46.1048,25.3785,25.572,3277.86,483.956,1754.34,8.801152878823128,24.444444444444446,24.691111111111113
2024-03-12 03:05:13,25.1499,25.5753,15.2387,46.0434,46.1048,25.3779,25.5687,3280.16,487.896,1756.14,8.83210474010876,24.444444444444446,24.692222222222224
2024-03-12 03:05:14,25.1529,25.5753,15.2159,46.0189,46.1081,25.3838,25.5687,3280.49,485.926,1750.89,8.828623323470781,24.444444444444446,24.693333333333335
2024-03-12 03:05:15,25.1601,25.5753,15.2006,46.0408,46.1081,25.394,25.5753,3283.12,487.896,1749.58,8.841993212701635,24.444444444444446,24.694444444444446
2024-03-12 03:05:16,25.1885,25.5753,15.1906,46.0417,46.0982,25.3864,25.572,3285.09,484.941,1749.41,8.875222081298423,24.444444444444446,24.695555555555558
2024-03-12 03:05:17,25.1977,25.5786,15.1773,46.0324,46.1048,25.3968,25.572,3287.06,489.866,1749.58,8.896059921537773,24.444444444444446,24.69666666666667
2024-03-12 03:05:18,25.2211,25.5753,15.1811,46.0068,46.1015,25.3904,25.572,3289.03,484.941,1749.58,8.913460701393083,24.444444444444446,24.69777777777778
2024-03-12 03:05:19,25.2313,25.5753,15.1519,46.0077,46.1015,25.3973,25.572,3285.74,486.911,1743.99,8.91984908482292,24.444444444444446,24.69888888888889
2024-03-12 03:05:20,25.2318,25.572,15.1489,45.9947,46.1081,25.3873,25.572,3287.71,483.956,1750.07,8.95405413707582,24.444444444444446,24.700000000000003
