TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:05:21,25.2578,25.572,15.1453,45.9944,46.0982,25.3969,25.572,3284.1,480.016,1749.08,8.975260122095222,24.444444444444446,24.70111111111111
2024-03-12 03:05:22,25.2663,25.5753,15.1342,45.9892,46.1081,25.3899,25.5687,3284.1,481.001,1749.08,8.992655929105663,24.444444444444446,24.702222222222222
2024-03-12 03:05:23,25.2673,25.5786,15.1191,45.9837,46.1048,25.4047,25.5687,3284.76,486.911,1751.71,9.020488614041234,24.444444444444446,24.703333333333333
2024-03-12 03:05:24,25.2903,25.572,15.1202,45.9857,46.1081,25.3886,25.572,3291.98,486.911,1751.55,9.039129289038405,24.444444444444446,24.704444444444444
2024-03-12 03:05:25,25.293,25.572,15.114,45.9724,46.1015,25.3952,25.5753,3287.38,489.866,1751.22,9.045335056918809,24.444444444444446,24.705555555555556
2024-03-12 03:05:26,25.3138,25.5753,15.1068,45.9777,46.0982,25.4016,25.5687,3293.62,489.866,1751.05,9.069336122257647,24.444444444444446,24.706666666666667
2024-03-12 03:05:27,25.3113,25.5425,15.0855,45.9712,46.0785,25.3917,25.5753,3295.59,488.881,1749.9,9.08007344323198,24.444444444444446,24.70777777777778
2024-03-12 03:05:28,25.3306,25.5654,15.0938,45.9948,46.1015,25.3924,25.5753,3297.56,496.761,1748.26,9.081322006854341,24.444444444444446,24.70888888888889
2024-03-12 03:05:29,25.3545,25.572,15.0957,45.9906,46.1081,25.3912,25.5753,3300.19,488.881,1747.61,9.097455082708857,24.444444444444446,24.71
2024-03-12 03:05:30,25.3645,25.5753,15.0837,46.0003,46.1015,25.4,25.5687,3300.19,489.866,1746.95,9.11352147778802,24.444444444444446,24.711111111111112
2024-03-12 03:05:31,25.3648,25.5753,15.0915,46.0046,46.1114,25.4041,25.5753,3300.19,491.836,1745.31,9.098323683940551,24.444444444444446,24.712222222222223
2024-03-12 03:05:32,25.366,25.5753,15.0733,46.0001,46.1114,25.4022,25.572,3305.11,488.881,1744.16,9.109498584310003,24.444444444444446,24.713333333333335
2024-03-12 03:05:33,25.3825,25.5753,15.0813,46.0157,46.1048,25.4019,25.572,3307.08,485.926,1744.16,9.117021463434684,24.444444444444446,24.714444444444446
2024-03-12 03:05:34,25.3966,25.5753,15.0773,46.0221,46.0982,25.3937,25.5753,3309.38,484.941,1738.25,9.10209391325991,24.444444444444446,24.715555555555557
2024-03-12 03:05:35,25.4183,25.572,15.0869,46.0204,46.1015,25.3906,25.572,3311.68,484.941,1740.71,9.125663203223997,24.444444444444446,24.71666666666667
2024-03-12 03:05:36,25.4131,25.5753,15.0748,46.0339,46.1048,25.3946,25.572,3312.01,485.926,1743.17,9.14466308202913,24.444444444444446,24.71777777777778
2024-03-12 03:05:37,25.4254,25.5687,15.0808,46.0482,46.1048,25.3936,25.572,3314.64,489.866,1737.43,9.12010533055643,24.444444444444446,24.71888888888889
2024-03-12 03:05:38,25.4464,25.5753,15.0892,46.0482,46.1081,25.3946,25.572,3316.93,494.791,1743.67,9.164008723752938,24.444444444444446,24.720000000000002
2024-03-12 03:05:39,25.4564,25.5753,15.0903,46.069,46.1081,25.4076,25.5753,3317.59,496.761,1743.83,9.172725024247004,24.444444444444446,24.721111111111114
2024-03-12 03:05:40,25.4606,25.572,15.0854,46.0889,46.1048,25.4016,25.5654,3313.98,484.941,1743.17,9.177302690835884,24.444444444444446,24.722222222222225
2024-03-12 03:05:41,25.4632,25.572,15.0798,46.0977,46.1048,25.4032,25.5687,3319.56,489.866,1743.5,9.186294668089383,24.444444444444446,24.723333333333336
2024-03-12 03:05:42,25.4664,25.5753,15.0781,46.1093,46.1048,25.417,25.572,3321.86,490.851,1742.85,9.187203356539909,24.444444444444446,24.724444444444448
2024-03-12 03:05:43,25.4791,25.5786,15.0937,46.124,46.1081,25.3932,25.5687,3322.52,483.956,1741.37,9.176839208500727,24.444444444444446,24.72555555555556
2024-03-12 03:05:44,25.5017,25.5753,15.0946,46.1222,46.0982,25.3973,25.5753,3324.49,491.836,1740.38,9.190785856398543,24.444444444444446,24.726666666666667
2024-03-12 03:05:45,25.5128,25.5753,15.1019,46.1407,46.1081,25.4023,25.5753,3324.81,493.806,1740.38,9.194141737119802,24.444444444444446,24.727777777777778
2024-03-12 03:05:46,25.5192,25.5753,15.1031,46.1563,46.1015,25.3989,25.5654,3325.14,490.851,1739.89,9.19614411247639,24.444444444444446,24.72888888888889
2024-03-12 03:05:47,25.5334,25.5819,15.1006,46.1576,46.1015,25.4129,25.5654,3321.86,488.881,1738.09,9.201359065373211,24.444444444444446,24.73
2024-03-12 03:05:48,25.5375,25.5227,15.1158,46.1639,46.1015,25.3968,25.5687,3319.56,486.911,1733.49,9.167243005731295,24.444444444444446,24.73111111111111
2024-03-12 03:05:49,25.558,25.5753,15.1234,46.165,46.1015,25.4123,25.5753,3319.89,488.881,1737.1,9.197704688116334,24.444444444444446,24.732222222222223
2024-03-12 03:05:50,25.5612,25.572,15.1131,46.1648,46.0982,25.3975,25.572,3316.61,487.896,1737.43,9.211353991859204,24.444444444444446,24.733333333333334
2024-03-12 03:05:51,25.5674,25.572,15.1153,46.1646,46.1114,25.3996,25.5654,3314.31,492.821,1738.41,9.220078177356985,24.444444444444446,24.734444444444446
2024-03-12 03:05:52,25.6092,25.572,15.1237,46.1697,46.1048,25.4038,25.5753,3314.96,496.761,1738.09,9.247838593663335,24.444444444444446,24.735555555555557
2024-03-12 03:05:53,25.5937,25.5753,15.1148,46.1546,46.1081,25.4092,25.572,3311.68,492.821,1737.59,9.239358957453252,24.444444444444446,24.736666666666668
2024-03-12 03:05:54,25.6159,25.572,15.124,46.1716,46.1081,25.4089,25.5753,3309.71,492.821,1736.77,9.24645556837515,24.444444444444446,24.73777777777778
2024-03-12 03:05:55,25.6264,25.5654,15.1474,46.1683,46.1048,25.4019,25.5687,3309.05,493.806,1736.61,9.2342360843907,24.444444444444446,24.73888888888889
2024-03-12 03:05:56,25.6363,25.5753,15.1418,46.133,46.1048,25.4174,25.5523,3305.77,488.881,1736.61,9.24789489337133,24.444444444444446,24.740000000000002
2024-03-12 03:05:57,25.6495,25.5753,15.145,46.1254,46.1048,25.4019,25.5687,3298.55,486.911,1737.92,9.263689762494222,24.444444444444446,24.741111111111113
2024-03-12 03:05:58,25.6492,25.5753,15.1653,46.1169,46.1015,25.4085,25.5753,3297.89,493.806,1737.43,9.2429163307446,24.444444444444446,24.742222222222225
2024-03-12 03:05:59,25.6715,25.5753,15.1641,46.106,46.1081,25.4134,25.572,3291.98,491.836,1736.61,9.259262547297151,24.444444444444446,24.743333333333336
2024-03-12 03:06:00,25.6968,25.5786,15.1713,46.1056,46.1015,25.4119,25.5687,3290.34,492.821,1735.95,9.271687459503188,24.444444444444446,24.744444444444447
2024-03-12 03:06:01,25.693,25.572,15.1786,46.0686,46.1048,25.415,25.5753,3286.73,491.836,1735.46,9.259295383296287,24.444444444444446,24.74555555555556
2024-03-12 03:06:02,25.6945,25.572,15.1787,46.0566,46.1081,25.413,25.5687,3284.76,490.851,1734.8,9.257006461962208,24.444444444444446,24.74666666666667
2024-03-12 03:06:03,25.7076,25.5096,15.1849,46.0379,46.0982,25.4036,25.503,3279.18,493.806,1751.87,9.354226903063779,24.444444444444446,24.74777777777778
2024-03-12 03:06:04,25.7083,25.5096,15.1896,46.0235,46.1573,25.4063,25.503,3280.49,490.851,1734.8,9.259559317545195,24.444444444444446,24.748888888888892
2024-03-12 03:06:05,25.7256,25.5195,15.1984,45.9992,46.1015,25.4138,25.5063,3276.88,484.941,1735.62,9.271422142498944,24.444444444444446,24.750000000000004
2024-03-12 03:06:06,25.7221,25.5063,15.2062,45.9928,46.1048,25.4015,25.503,3276.55,490.851,1736.94,9.26851378026592,24.444444444444446,24.751111111111115
2024-03-12 03:06:07,25.7471,25.5326,15.2006,45.9617,46.1081,25.408,25.4998,3275.56,490.851,1733.82,9.278786908498686,24.444444444444446,24.752222222222223
2024-03-12 03:06:08,25.74,25.5096,15.2217,45.9628,46.1048,25.4087,25.503,3274.25,499.716,1732.83,9.248692651353508,24.444444444444446,24.753333333333334
2024-03-12 03:06:09,25.7774,25.5063,15.2274,45.9429,46.1015,25.4108,25.503,3270.64,494.791,1731.03,9.266930159549478,24.444444444444446,24.754444444444445
2024-03-12 03:06:10,25.7621,25.5129,15.2193,45.9342,46.1081,25.3862,25.4965,3266.37,488.881,1732.67,9.269379425699501,24.444444444444446,24.755555555555556
2024-03-12 03:06:11,25.7874,25.5096,15.2324,45.9151,46.1015,25.4051,25.4932,3268.67,495.776,1730.7,9.269554603801275,24.444444444444446,24.756666666666668
2024-03-12 03:06:12,25.7932,25.503,15.2414,45.8922,46.1015,25.3942,25.503,3270.97,496.761,1729.55,9.260586834153619,24.444444444444446,24.75777777777778
2024-03-12 03:06:13,25.7854,25.5129,15.2339,45.9017,46.1081,25.4028,25.503,3273.92,491.836,1725.94,9.240994951867417,24.444444444444446,24.75888888888889
2024-03-12 03:06:14,25.8062,25.5063,15.2376,45.8842,46.1081,25.3965,25.4965,3272.28,489.866,1727.41,9.26385451893396,24.444444444444446,24.76
2024-03-12 03:06:15,25.812,25.5129,15.2606,45.8817,46.1048,25.3926,25.503,3270.64,495.776,1722.49,9.222435622971085,24.444444444444446,24.761111111111113
2024-03-12 03:06:16,25.8122,25.5129,15.2671,45.8828,46.1048,25.3966,25.5063,3269.98,496.761,1727.25,9.242399559809776,24.444444444444446,24.762222222222224
2024-03-12 03:06:17,25.8345,25.5096,15.2815,45.8766,46.1015,25.3875,25.5129,3267.69,497.746,1727.91,9.252857886426723,24.444444444444446,24.763333333333335
2024-03-12 03:06:18,25.8361,25.5162,15.2794,45.8844,46.1048,25.379,25.5063,3269.33,493.806,1727.91,9.256102042039325,24.444444444444446,24.764444444444447
2024-03-12 03:06:19,25.8364,25.4998,15.2811,45.8824,46.1015,25.3746,25.503,3268.34,493.806,1732.01,9.276834571125024,24.444444444444446,24.765555555555558
2024-03-12 03:06:20,25.8532,25.5096,15.2934,45.8848,46.1048,25.3833,25.5063,3265.06,491.836,1728.07,9.259677461175777,24.444444444444446,24.76666666666667
2024-03-12 03:06:21,25.8435,25.5096,15.2923,45.8944,46.1081,25.3725,25.503,3267.36,497.746,1729.22,9.25829342609562,24.444444444444446,24.76777777777778
2024-03-12 03:06:22,25.8509,25.5129,15.3039,45.9128,46.1015,25.3681,25.4932,3269.33,487.896,1729.06,9.253751775589427,24.444444444444446,24.768888888888892
2024-03-12 03:06:23,25.8583,25.4932,15.3049,45.9179,46.1114,25.3788,25.4998,3264.07,489.866,1730.53,9.267239085866057,24.444444444444446,24.770000000000003
2024-03-12 03:06:24,25.849,25.5129,15.3088,45.9355,46.0982,25.3652,25.5063,3267.03,494.791,1731.19,9.259177767396189,24.444444444444446,24.771111111111114
2024-03-12 03:06:25,25.8585,25.5195,15.3299,45.9312,46.1048,25.3693,25.4998,3263.42,489.866,1731.52,9.250750639353598,24.444444444444446,24.772222222222226
2024-03-12 03:06:26,25.8735,25.503,15.3305,45.9383,46.1114,25.3673,25.503,3261.78,493.806,1726.43,9.236172094087895,24.444444444444446,24.773333333333337
2024-03-12 03:06:27,25.8752,25.5063,15.3297,45.9438,46.0982,25.3715,25.503,3260.79,493.806,1731.68,9.266455679108232,24.444444444444446,24.77444444444445
2024-03-12 03:06:28,25.865,25.5063,15.3463,45.9474,46.1048,25.3741,25.5096,3258.49,489.866,1732.01,9.244667589106214,24.444444444444446,24.77555555555556
2024-03-12 03:06:29,25.8798,25.5129,15.3498,45.9612,46.1015,25.3541,25.5063,3259.48,482.971,1732.5,9.25721712790875,24.444444444444446,24.77666666666667
2024-03-12 03:06:30,25.8621,25.5096,15.3415,45.9556,46.1015,25.3634,25.5063,3264.07,485.926,1735.46,9.26475528889018,24.444444444444446,24.77777777777778
2024-03-12 03:06:31,25.8608,25.5096,15.3418,45.9593,46.1015,25.3538,25.503,3258.82,491.836,1733.0,9.250215565305052,24.444444444444446,24.77888888888889
2024-03-12 03:06:32,25.8733,25.5195,15.3625,45.9692,46.1015,25.3617,25.5063,3262.43,484.941,1732.5,9.240337871607151,24.444444444444446,24.78
2024-03-12 03:06:33,25.8688,25.5096,15.3699,45.9744,46.1081,25.3553,25.5129,3260.46,492.821,1731.03,9.222044839061045,24.444444444444446,24.781111111111112
2024-03-12 03:06:34,25.8728,25.5227,15.3631,45.9761,46.1048,25.3623,25.4998,3264.4,495.776,1737.92,9.268275529238464,24.444444444444446,24.782222222222224
2024-03-12 03:06:35,25.8703,25.503,15.3722,46.0023,46.1015,25.3621,25.503,3261.78,484.941,1738.25,9.259803679590076,24.444444444444446,24.783333333333335
2024-03-12 03:06:36,25.8802,25.5096,15.385,46.0078,46.1015,25.3547,25.5063,3267.03,489.866,1730.53,9.216132019442218,24.444444444444446,24.784444444444446
2024-03-12 03:06:37,25.8797,25.5129,15.3861,46.0456,46.1015,25.3535,25.5063,3264.73,488.881,1724.3,9.181553507047008,24.444444444444446,24.785555555555558
2024-03-12 03:06:38,25.88,25.5096,15.3822,46.0528,46.1081,25.353,25.4965,3267.69,491.836,1730.21,9.216710534842742,24.444444444444446,24.78666666666667
2024-03-12 03:06:39,25.8929,25.5096,15.4099,46.0751,46.1048,25.3517,25.4998,3268.67,488.881,1728.24,9.193237378596345,24.444444444444446,24.78777777777778
2024-03-12 03:06:40,25.8862,25.4998,15.4133,46.0734,46.0949,25.3572,25.503,3269.33,488.881,1730.04,9.193945753244021,24.444444444444446,24.78888888888889
2024-03-12 03:06:41,25.8797,25.5063,15.4148,46.0971,46.1048,25.3671,25.503,3271.63,487.896,1730.04,9.186922716069407,24.444444444444446,24.790000000000003
2024-03-12 03:06:42,25.9047,25.5063,15.4254,46.1104,46.1081,25.3622,25.503,3270.97,492.821,1729.71,9.197809393394802,24.444444444444446,24.791111111111114
2024-03-12 03:06:43,25.9078,25.4866,15.4257,46.1193,46.1015,25.3485,25.503,3269.66,492.821,1729.22,9.197660694677094,24.444444444444446,24.792222222222225
2024-03-12 03:06:44,25.9176,25.5129,15.4368,46.1342,46.1081,25.3703,25.4998,3268.67,490.851,1728.56,9.193009910523326,24.444444444444446,24.793333333333337
2024-03-12 03:06:45,25.9251,25.503,15.4451,46.1566,46.1015,25.3576,25.4965,3270.97,484.941,1727.41,9.186192623282928,24.444444444444446,24.794444444444448
2024-03-12 03:06:46,25.9219,25.5063,15.4395,46.1469,46.1048,25.3613,25.503,3270.31,492.821,1725.12,9.176115553011194,24.444444444444446,24.79555555555556
2024-03-12 03:06:47,25.929,25.4998,15.4449,46.1705,46.1048,25.3608,25.5096,3268.67,486.911,1725.44,9.179306097804057,24.444444444444446,24.79666666666667
2024-03-12 03:06:48,25.9242,25.5129,15.4438,46.1907,46.1048,25.35,25.503,3269.98,494.791,1726.59,9.182182397366054,24.444444444444446,24.79777777777778
2024-03-12 03:06:49,25.9357,25.5096,15.4525,46.1895,46.1048,25.3583,25.503,3268.34,489.866,1725.44,9.178518106895147,24.444444444444446,24.798888888888893
2024-03-12 03:06:50,25.9489,25.5129,15.4487,46.2081,46.1081,25.3647,25.5129,3265.72,495.776,1722.16,9.175926049056722,24.444444444444446,24.800000000000004
2024-03-12 03:06:51,25.9431,25.5129,15.4573,46.2051,46.1081,25.3574,25.5129,3266.37,487.896,1723.31,9.169461130499727,24.444444444444446,24.801111111111116
2024-03-12 03:06:52,25.9372,25.5129,15.4685,46.2066,46.1081,25.3529,25.5096,3261.12,491.836,1723.64,9.156260800055957,24.444444444444446,24.802222222222227
2024-03-12 03:06:53,25.9393,25.5129,15.455,46.2013,46.1015,25.3622,25.4998,3265.06,490.851,1723.47,9.16900064658707,24.444444444444446,24.803333333333338
2024-03-12 03:06:54,25.9505,25.5063,15.479,46.1947,46.1015,25.3657,25.4998,3257.84,494.791,1723.47,9.157806460205883,24.444444444444446,24.804444444444446
2024-03-12 03:06:55,25.9464,25.5063,15.4814,46.2046,46.1081,25.3625,25.5063,3256.85,490.851,1724.46,9.157379097469786,24.444444444444446,24.805555555555557
2024-03-12 03:06:56,25.9327,25.5063,15.4725,46.2001,46.1048,25.3564,25.4965,3250.61,487.896,1724.95,9.155779713849967,24.444444444444446,24.80666666666667
2024-03-12 03:06:57,25.9356,25.5096,15.483,46.1868,46.1081,25.3575,25.503,3253.24,484.941,1731.52,9.18397471011411,24.444444444444446,24.80777777777778
2024-03-12 03:06:58,25.9291,25.5129,15.4697,46.183,46.1081,25.3664,25.4965,3247.99,487.896,1725.94,9.160333848226513,24.444444444444446,24.80888888888889
2024-03-12 03:06:59,25.9265,25.503,15.4832,46.1836,46.1048,25.3621,25.503,3244.7,490.851,1726.59,9.149678011374856,24.444444444444446,24.810000000000002
2024-03-12 03:07:00,25.9211,25.5129,15.4827,46.1718,46.1081,25.349,25.503,3243.72,498.731,1725.94,9.141942065637384,24.444444444444446,24.811111111111114
2024-03-12 03:07:01,25.9064,25.5096,15.4782,46.1451,46.1114,25.3561,25.503,3238.46,494.791,1731.19,9.160789889561958,24.444444444444446,24.812222222222225
2024-03-12 03:07:02,25.9151,25.4406,15.4766,46.1517,46.0982,25.3667,25.4373,3238.79,492.821,1730.04,9.163746693393195,24.444444444444446,24.813333333333336
2024-03-12 03:07:03,25.9169,25.4439,15.4906,46.1416,46.1081,25.3644,25.4308,3236.17,493.806,1726.76,9.135683228875868,24.444444444444446,24.814444444444447
2024-03-12 03:07:04,25.9227,25.4439,15.5019,46.1283,46.1081,25.3606,25.4341,3232.23,490.851,1726.59,9.129965108819544,24.444444444444446,24.81555555555556
2024-03-12 03:07:05,25.8776,25.4472,15.4878,46.1196,46.1048,25.3727,25.4341,3232.23,487.896,1720.36,9.069959746435472,24.444444444444446,24.81666666666667
2024-03-12 03:07:06,25.8857,25.4538,15.4804,46.114,46.1015,25.3625,25.4341,3232.55,492.821,1727.25,9.119869905424192,24.444444444444446,24.81777777777778
2024-03-12 03:07:07,25.8928,25.4439,15.4895,46.12,46.1048,25.3646,25.4308,3230.58,490.851,1727.25,9.11811697760751,24.444444444444446,24.818888888888893
2024-03-12 03:07:08,25.8813,25.4406,15.4939,46.0887,46.1015,25.3495,25.4308,3229.6,492.821,1724.46,9.0894753594895,24.444444444444446,24.820000000000004
2024-03-12 03:07:09,25.879,25.4373,15.4958,46.0683,46.1081,25.3659,25.4341,3226.97,496.761,1726.59,9.0970226583271,24.444444444444446,24.821111111111115
2024-03-12 03:07:10,25.8636,25.4439,15.4849,46.0626,46.1015,25.3613,25.4505,3226.65,496.761,1728.07,9.100874492538216,24.444444444444446,24.822222222222226
2024-03-12 03:07:11,25.8513,25.4439,15.4921,46.0417,46.1048,25.3574,25.4308,3224.68,491.836,1728.56,9.086351067198427,24.444444444444446,24.823333333333338
2024-03-12 03:07:12,25.8277,25.4406,15.4904,46.0341,46.1048,25.3581,25.4341,3224.35,494.791,1728.89,9.068872961127695,24.444444444444446,24.82444444444445
2024-03-12 03:07:13,25.8302,25.4373,15.4864,46.0132,46.1048,25.3424,25.4308,3221.72,492.821,1725.94,9.05909146406921,24.444444444444446,24.82555555555556
2024-03-12 03:07:14,25.8175,25.4439,15.4844,45.991,46.1048,25.3473,25.4275,3220.41,490.851,1729.71,9.069487870648587,24.444444444444446,24.82666666666667
2024-03-12 03:07:15,25.8007,25.4472,15.4911,45.9814,46.1081,25.334,25.4308,3218.44,491.836,1729.06,9.045461202770158,24.444444444444446,24.827777777777783
2024-03-12 03:07:16,25.7963,25.4406,15.491,45.9665,46.1048,25.3378,25.4406,3218.77,493.806,1722.65,9.008168960723246,24.444444444444446,24.828888888888894
2024-03-12 03:07:17,25.7754,25.4406,15.468,45.9572,46.1048,25.3375,25.4341,3217.45,511.535,1730.53,9.051219526754965,24.444444444444446,24.830000000000002
2024-03-12 03:07:18,25.7746,25.4505,15.4945,45.9433,46.1048,25.3342,25.4373,3214.17,495.776,1731.35,9.03152412455412,24.444444444444446,24.831111111111113
2024-03-12 03:07:19,25.7644,25.4373,15.4803,45.9252,46.1081,25.3295,25.4373,3210.56,482.971,1727.41,9.014477438654954,24.444444444444446,24.832222222222224
2024-03-12 03:07:20,25.7421,25.4472,15.4788,45.9309,46.1081,25.3365,25.4373,3218.11,493.806,1728.4,9.00140115988592,24.444444444444446,24.833333333333336
2024-03-12 03:07:21,25.7343,25.4439,15.4757,45.9057,46.0752,25.3232,25.4341,3216.47,493.806,1737.26,9.043400242734101,24.444444444444446,24.834444444444447
2024-03-12 03:07:22,25.7196,25.4439,15.4768,45.8921,46.1048,25.326,25.4406,3214.83,495.776,1733.32,9.008993565471082,24.444444444444446,24.83555555555556
2024-03-12 03:07:23,25.7112,25.4439,15.4724,45.8965,46.1081,25.3323,25.4373,3215.48,494.791,1733.32,9.005475389360853,24.444444444444446,24.83666666666667
2024-03-12 03:07:24,25.6983,25.4439,15.4744,45.8879,46.1048,25.3265,25.4373,3214.83,493.806,1737.43,9.013692640515432,24.444444444444446,24.83777777777778
2024-03-12 03:07:25,25.6868,25.4472,15.4637,45.8644,46.1212,25.3126,25.4341,3214.17,492.821,1732.01,8.984870870943341,24.444444444444446,24.838888888888892
2024-03-12 03:07:26,25.6652,25.4406,15.4475,45.8713,46.1048,25.3192,25.4308,3214.5,490.851,1732.18,8.981006338725074,24.444444444444446,24.840000000000003
2024-03-12 03:07:27,25.6541,25.4472,15.4621,45.8727,46.1081,25.3174,25.4308,3211.87,489.866,1729.06,8.942281036959084,24.444444444444446,24.841111111111115
2024-03-12 03:07:28,25.6432,25.4373,15.4496,45.8757,46.1081,25.3201,25.4275,3212.53,492.821,1731.35,8.95553003531628,24.444444444444446,24.842222222222226
2024-03-12 03:07:29,25.6106,25.4439,15.4447,45.8785,46.1048,25.3134,25.4373,3215.48,496.761,1729.88,8.9236113393229,24.444444444444446,24.843333333333337
2024-03-12 03:07:30,25.6016,25.4439,15.4346,45.887,46.1081,25.3067,25.4538,3213.84,496.761,1728.89,8.919469435518486,24.444444444444446,24.84444444444445
2024-03-12 03:07:31,25.5808,25.4406,15.4347,45.8805,46.1015,25.3123,25.4341,3214.5,499.716,1728.56,8.89943495278613,24.444444444444446,24.84555555555556
2024-03-12 03:07:32,25.5793,25.4439,15.4337,45.8876,46.1048,25.2973,25.4341,3214.83,497.746,1727.41,8.893075942631603,24.444444444444446,24.84666666666667
2024-03-12 03:07:33,25.5693,25.4439,15.4217,45.8926,46.1015,25.3129,25.4406,3215.15,495.776,1729.38,8.904973013233779,24.444444444444446,24.847777777777782
2024-03-12 03:07:34,25.5382,25.4439,15.4199,45.9031,46.1015,25.2938,25.4308,3211.87,491.836,1730.53,8.885165467291928,24.444444444444446,24.848888888888894
2024-03-12 03:07:35,25.5271,25.4406,15.4042,45.901,46.1015,25.3013,25.4341,3215.15,487.896,1730.04,8.886687876854923,24.444444444444446,24.850000000000005
2024-03-12 03:07:36,25.522,25.4406,15.3962,45.9203,46.1081,25.3083,25.4406,3212.2,487.896,1729.55,8.886716026201482,24.444444444444446,24.851111111111116
2024-03-12 03:07:37,25.4982,25.4406,15.3987,45.927,46.1081,25.3069,25.4341,3212.86,486.911,1730.04,8.866145493119186,24.444444444444446,24.852222222222228
2024-03-12 03:07:38,25.4824,25.4439,15.4022,45.9364,46.1081,25.3091,25.4341,3218.44,490.851,1730.37,8.850890375056192,24.444444444444446,24.85333333333334
2024-03-12 03:07:39,25.4735,25.4406,15.3897,45.952,46.1048,25.287,25.4406,3215.15,486.911,1732.18,8.863312851075674,24.444444444444446,24.85444444444445
2024-03-12 03:07:40,25.4627,25.4439,15.3775,45.9692,46.1048,25.2935,25.4308,3215.48,492.821,1733.0,8.868739805990538,24.444444444444446,24.855555555555558
2024-03-12 03:07:41,25.451,25.4472,15.374,45.9943,46.1081,25.293,25.4308,3214.17,488.881,1733.82,8.865721867628231,24.444444444444446,24.85666666666667
2024-03-12 03:07:42,25.4519,25.4406,15.382,45.9988,46.0982,25.2828,25.4373,3218.11,492.821,1733.82,8.859475303644892,24.444444444444446,24.85777777777778
2024-03-12 03:07:43,25.4488,25.4472,15.3736,46.0019,46.1015,25.2993,25.4373,3216.8,482.971,1735.29,8.87165359268393,24.444444444444446,24.85888888888889
2024-03-12 03:07:44,25.4324,25.4439,15.3586,46.0133,46.1081,25.2913,25.4341,3221.06,486.911,1734.15,8.864593402268955,24.444444444444446,24.860000000000003
2024-03-12 03:07:45,25.4249,25.4439,15.3579,46.0186,46.1114,25.2897,25.4373,3217.12,487.896,1735.79,8.866987299343375,24.444444444444446,24.861111111111114
2024-03-12 03:07:46,25.3998,25.4176,15.3383,46.024,46.1081,25.298,25.4308,3221.06,490.851,1738.09,8.873885652581533,24.444444444444446,24.862222222222226
2024-03-12 03:07:47,25.4012,25.4406,15.3429,46.0208,46.1081,25.286,25.4341,3223.03,496.761,1739.23,8.876881829165765,24.444444444444446,24.863333333333337
2024-03-12 03:07:48,25.3899,25.4406,15.3407,46.0472,46.1015,25.2901,25.4341,3228.61,491.836,1738.41,8.864669264539742,24.444444444444446,24.864444444444448
2024-03-12 03:07:49,25.3724,25.4439,15.3136,46.0661,46.1048,25.2969,25.4341,3224.02,489.866,1738.74,8.874822058045588,24.444444444444446,24.86555555555556
2024-03-12 03:07:50,25.3702,25.4439,15.3186,46.0796,46.1015,25.2889,25.4341,3229.27,490.851,1739.07,8.870152708942602,24.444444444444446,24.86666666666667
2024-03-12 03:07:51,25.374,25.4439,15.3201,46.0877,46.1048,25.2817,25.4341,3231.24,488.881,1739.07,8.87218237100939,24.444444444444446,24.867777777777782
2024-03-12 03:07:52,25.3466,25.4472,15.3124,46.0927,46.1081,25.2858,25.4341,3229.6,489.866,1739.56,8.857292800176157,24.444444444444446,24.868888888888893
2024-03-12 03:07:53,25.3469,25.4439,15.2957,46.1096,46.1048,25.2894,25.4341,3231.9,490.851,1739.56,8.872298877153197,24.444444444444446,24.870000000000005
2024-03-12 03:07:54,25.3366,25.4439,15.2894,46.1303,46.0982,25.2793,25.4341,3233.54,483.956,1741.86,8.880494084904308,24.444444444444446,24.871111111111116
2024-03-12 03:07:55,25.3297,25.4406,15.289,46.1342,46.0982,25.282,25.4341,3233.54,485.926,1733.98,8.834600406960888,24.444444444444446,24.872222222222227
2024-03-12 03:07:56,25.314,25.4472,15.2859,46.16,46.1081,25.286,25.4308,3236.82,487.896,1738.91,8.84860068293115,24.444444444444446,24.87333333333334
2024-03-12 03:07:57,25.3002,25.4439,15.2744,46.158,46.1015,25.2901,25.4341,3241.09,490.851,1745.8,8.881623553966362,24.444444444444446,24.87444444444445
2024-03-12 03:07:58,25.2938,25.4439,15.2755,46.1732,46.1015,25.2779,25.4308,3240.76,491.836,1735.79,8.824092466575125,24.444444444444446,24.87555555555556
2024-03-12 03:07:59,25.2869,25.4472,15.2687,46.1831,46.1048,25.287,25.4373,3242.73,493.806,1737.76,8.834019013399534,24.444444444444446,24.876666666666672
2024-03-12 03:08:00,25.2992,25.4472,15.2626,46.2026,46.1048,25.283,25.4341,3242.73,490.851,1737.59,8.849378285161167,24.444444444444446,24.877777777777784
2024-03-12 03:08:01,25.2852,25.4406,15.2593,46.1887,46.1048,25.2821,25.4308,3244.7,493.806,1737.76,8.840808850536273,24.444444444444446,24.878888888888895
2024-03-12 03:08:02,25.2785,25.4472,15.2479,46.2036,46.1048,25.2829,25.4341,3247.66,492.821,1738.58,8.849126980923366,24.444444444444446,24.880000000000006
2024-03-12 03:08:03,25.2668,25.3749,15.2376,46.1889,46.1081,25.295,25.3717,3245.36,493.806,1738.41,8.847026727293914,24.444444444444446,24.881111111111114
2024-03-12 03:08:04,25.2496,25.3749,15.2199,46.2007,46.0982,25.2916,25.3684,3249.63,490.851,1740.06,8.855865304461572,24.444444444444446,24.882222222222225
2024-03-12 03:08:05,25.2554,25.3782,15.2267,46.1905,46.1048,25.2909,25.3651,3249.63,485.926,1739.07,8.849944334451497,24.444444444444446,24.883333333333336
2024-03-12 03:08:06,25.2373,25.3684,15.204,46.1864,46.1015,25.2742,25.3684,3248.97,489.866,1739.56,8.85649836080679,24.444444444444446,24.884444444444448
2024-03-12 03:08:07,25.2319,25.3749,15.2013,46.1613,46.1015,25.2905,25.3684,3248.97,488.881,1740.71,8.859968380496221,24.444444444444446,24.88555555555556
2024-03-12 03:08:08,25.2298,25.3749,15.2047,46.1489,46.1081,25.2939,25.3684,3248.64,487.896,1741.2,8.857602927079576,24.444444444444446,24.88666666666667
2024-03-12 03:08:09,25.2171,25.3749,15.184,46.1301,46.1081,25.2806,25.3651,3248.31,486.911,1741.53,8.86635133997312,24.444444444444446,24.88777777777778
2024-03-12 03:08:10,25.215,25.3717,15.1733,46.1351,46.1048,25.2754,25.3717,3248.64,487.896,1741.7,8.8748174799837,24.444444444444446,24.888888888888893
2024-03-12 03:08:11,25.2015,25.3749,15.1627,46.1348,46.1081,25.2837,25.3684,3246.67,488.881,1741.53,8.871388487279312,24.444444444444446,24.890000000000004
2024-03-12 03:08:12,25.1901,25.3749,15.1523,46.1337,46.1048,25.2776,25.3815,3248.64,489.866,1736.12,8.84294887474629,24.444444444444446,24.891111111111115
2024-03-12 03:08:13,25.1841,25.3684,15.1512,46.1346,46.1015,25.2827,25.3684,3246.67,489.866,1740.88,8.862865431029464,24.444444444444446,24.892222222222227
2024-03-12 03:08:14,25.1628,25.3684,15.1248,46.103,46.1048,25.29,25.3684,3248.31,489.866,1740.88,8.867370670162538,24.444444444444446,24.893333333333338
2024-03-12 03:08:15,25.1619,25.3717,15.1141,46.1067,46.1081,25.2819,25.3388,3247.99,489.866,1741.86,8.881024411408294,24.444444444444446,24.89444444444445
2024-03-12 03:08:16,25.1629,25.3717,15.1185,46.0849,46.1048,25.2935,25.3651,3246.02,492.821,1740.88,8.873024303584447,24.444444444444446,24.89555555555556
2024-03-12 03:08:17,25.1497,25.3717,15.0993,46.0799,46.1114,25.2921,25.3717,3248.64,491.836,1741.04,8.879140569898391,24.444444444444446,24.896666666666672
2024-03-12 03:08:18,25.1337,25.3717,15.0904,46.0831,46.1081,25.2939,25.3749,3248.31,486.911,1742.03,8.877913334198752,24.444444444444446,24.897777777777783
2024-03-12 03:08:19,25.1204,25.3717,15.0659,46.0798,46.1048,25.2885,25.3651,3244.37,491.836,1741.2,8.883579079542509,24.444444444444446,24.898888888888894
2024-03-12 03:08:20,25.1205,25.3749,15.0541,46.0753,46.1081,25.2748,25.3717,3249.96,490.851,1743.17,8.904156045862274,24.444444444444446,24.900000000000006
2024-03-12 03:08:21,25.1059,25.3684,15.0494,46.0364,46.1114,25.2813,25.3684,3246.02,487.896,1743.67,8.897950578382313,24.444444444444446,24.901111111111117
2024-03-12 03:08:22,25.0986,25.3651,15.0424,46.0547,46.0982,25.2934,25.3684,3244.7,489.866,1744.16,8.900185535723198,24.444444444444446,24.90222222222223
2024-03-12 03:08:23,25.0954,25.3684,15.0333,46.0299,46.0949,25.2876,25.3717,3243.06,487.896,1744.16,8.905407298880336,24.444444444444446,24.90333333333334
2024-03-12 03:08:24,25.0852,25.3717,15.0035,46.0295,46.1048,25.2862,25.3684,3245.03,496.761,1744.65,8.925260909603555,24.444444444444446,24.90444444444445
2024-03-12 03:08:25,25.0992,25.3717,15.0122,46.026,46.1048,25.2793,25.3684,3243.39,488.881,1744.65,8.929952963802831,24.444444444444446,24.905555555555562
2024-03-12 03:08:26,25.0955,25.3749,15.0082,46.016,46.1146,25.294,25.3684,3244.7,486.911,1744.82,8.931088718946762,24.444444444444446,24.90666666666667
2024-03-12 03:08:27,25.0961,25.3684,14.9832,46.0159,46.1015,25.2961,25.3749,3240.43,483.956,1742.85,8.943645141587409,24.444444444444446,24.90777777777778
2024-03-12 03:08:28,25.0777,25.3782,14.977,46.0238,46.1081,25.2889,25.3651,3246.02,485.926,1749.9,8.968989988856933,24.444444444444446,24.908888888888892
2024-03-12 03:08:29,25.0851,25.3618,14.9707,46.025,46.1048,25.281,25.3717,3243.72,495.776,1743.83,8.950001445600936,24.444444444444446,24.910000000000004
2024-03-12 03:08:30,25.0897,25.3684,14.9657,46.0245,46.1015,25.3031,25.3684,3244.05,490.851,1743.01,8.95428371860791,24.444444444444446,24.911111111111115
2024-03-12 03:08:31,25.0724,25.3749,14.944,46.0112,46.1048,25.2904,25.3552,3246.02,494.791,1742.35,8.954783286544071,24.444444444444446,24.912222222222226
2024-03-12 03:08:32,25.0852,25.3717,14.9475,46.0071,46.1048,25.2937,25.3651,3250.61,492.821,1742.35,8.963005659728875,24.444444444444446,24.913333333333338
2024-03-12 03:08:33,25.0813,25.3782,14.9416,46.0118,46.1015,25.2885,25.3651,3249.63,485.926,1742.68,8.966471834597323,24.444444444444446,24.91444444444445
2024-03-12 03:08:34,25.0896,25.3749,14.9106,45.9998,46.1114,25.2838,25.3717,3250.94,493.806,1742.85,9.002102650695464,24.444444444444446,24.91555555555556
2024-03-12 03:08:35,25.0899,25.3717,14.9152,46.0242,46.1081,25.2946,25.3717,3258.16,491.836,1742.52,8.996596033850395,24.444444444444446,24.91666666666667
2024-03-12 03:08:36,25.0845,25.3749,14.9238,46.0223,46.1015,25.2872,25.3651,3257.51,496.761,1749.74,9.021442484846878,24.444444444444446,24.917777777777783
2024-03-12 03:08:37,25.0851,25.3749,14.9123,46.0347,46.1081,25.2957,25.3717,3258.82,490.851,1742.03,8.992386642451887,24.444444444444446,24.918888888888894
2024-03-12 03:08:38,25.0911,25.3717,14.9026,46.0368,46.1048,25.2877,25.3717,3265.06,491.836,1741.53,9.003679882321121,24.444444444444446,24.920000000000005
2024-03-12 03:08:39,25.0911,25.3749,14.9047,46.0702,46.1048,25.2935,25.3651,3267.69,493.806,1747.28,9.031545364183485,24.444444444444446,24.921111111111117
2024-03-12 03:08:40,25.0775,25.3684,14.8887,46.0752,46.1015,25.284,25.3782,3271.95,494.791,1741.37,9.00311777375665,24.444444444444446,24.922222222222228
2024-03-12 03:08:41,25.0953,25.3618,14.894,46.0819,46.1212,25.2934,25.3684,3271.95,497.746,1740.55,9.009918422771507,24.444444444444446,24.92333333333334
2024-03-12 03:08:42,25.0972,25.3717,14.8875,46.088,46.1081,25.2869,25.3717,3277.53,491.836,1740.55,9.01733741003305,24.444444444444446,24.92444444444445
2024-03-12 03:08:43,25.1039,25.3782,14.868,46.0841,46.1081,25.2872,25.3651,3277.53,492.821,1740.06,9.037932507446705,24.444444444444446,24.92555555555556
2024-03-12 03:08:44,25.0943,25.3749,14.8663,46.1002,46.1114,25.2899,25.3651,3279.83,499.716,1740.38,9.03261789924611,24.444444444444446,24.926666666666673
2024-03-12 03:08:45,25.0922,25.3684,14.8607,46.1337,46.1081,25.2841,25.3684,3281.47,497.746,1739.23,9.029738269400347,24.444444444444446,24.927777777777784
2024-03-12 03:08:46,25.1059,25.3749,14.8595,46.1558,46.1081,25.287,25.3651,3279.5,496.761,1738.58,9.039508573498413,24.444444444444446,24.928888888888896
2024-03-12 03:08:47,25.1145,25.3684,14.8553,46.1651,46.1048,25.2828,25.3651,3283.44,491.836,1738.58,9.050800901510282,24.444444444444446,24.930000000000007
2024-03-12 03:08:48,25.1379,25.3684,14.8533,46.1783,46.1048,25.2752,25.3684,3285.74,491.836,1738.91,9.074931301410414,24.444444444444446,24.931111111111118
2024-03-12 03:08:49,25.1507,25.3717,14.8551,46.1852,46.1015,25.2902,25.3684,3289.68,491.836,1735.29,9.065725417742254,24.444444444444446,24.932222222222226
2024-03-12 03:08:50,25.1482,25.3749,14.8439,46.1886,46.1048,25.2872,25.3684,3285.74,490.851,1739.89,9.097438367353465,24.444444444444446,24.933333333333337
2024-03-12 03:08:51,25.1623,25.3717,14.8466,46.1952,46.1015,25.2804,25.3749,3284.76,490.851,1747.28,9.146186337990615,24.444444444444446,24.93444444444445
2024-03-12 03:08:52,25.1672,25.3717,14.8418,46.2363,46.1015,25.2838,25.3684,3287.38,488.881,1735.95,9.095423656297017,24.444444444444446,24.93555555555556
2024-03-12 03:08:53,25.1867,25.3782,14.8439,46.2416,46.1081,25.2812,25.3651,3287.38,511.535,1738.25,9.122821986575115,24.444444444444446,24.93666666666667
2024-03-12 03:08:54,25.1913,25.3749,14.8578,46.2635,46.1081,25.2945,25.3684,3288.04,491.836,1737.1,9.108588867292474,24.444444444444446,24.937777777777782
2024-03-12 03:08:55,25.1949,25.3782,14.8538,46.2658,46.1048,25.2968,25.3684,3292.97,491.836,1735.95,9.109253449951861,24.444444444444446,24.938888888888894
2024-03-12 03:08:56,25.2007,25.3749,14.8541,46.2821,46.1081,25.2826,25.3717,3289.68,489.866,1736.12,9.114990817455011,24.444444444444446,24.940000000000005
2024-03-12 03:08:57,25.2218,25.3684,14.867,46.2938,46.1048,25.2711,25.3651,3289.35,489.866,1728.4,9.081651002152006,24.444444444444446,24.941111111111116
2024-03-12 03:08:58,25.2334,25.3717,14.8478,46.3001,46.1015,25.2787,25.3684,3290.34,489.866,1734.64,9.141548849600246,24.444444444444446,24.942222222222227
2024-03-12 03:08:59,25.2399,25.3717,14.8533,46.3073,46.0982,25.2827,25.3651,3288.04,495.776,1738.74,9.164038134578307,24.444444444444446,24.94333333333334
2024-03-12 03:09:00,25.2505,25.3684,14.8576,46.32,46.1081,25.2861,25.3717,3288.7,496.761,1731.19,9.129780138780271,24.444444444444446,24.94444444444445
2024-03-12 03:09:01,25.2734,25.3684,14.8621,46.3139,46.1081,25.2824,25.3585,3287.38,491.836,1727.09,9.124283402673475,24.444444444444446,24.945370370370377
2024-03-12 03:09:02,25.2635,25.3684,14.8599,46.312,46.1048,25.2828,25.3684,3287.38,493.806,1731.03,9.138335033923125,24.444444444444446,24.946296296296303
2024-03-12 03:09:03,25.2841,25.2928,14.862,46.3093,46.1081,25.2754,25.306,3284.43,498.731,1730.53,9.151940841511228,24.444444444444446,24.947222222222226
2024-03-12 03:09:04,25.2894,25.3092,14.8668,46.3063,46.0982,25.2801,25.2994,3282.46,495.776,1730.04,9.149788407008675,24.444444444444446,24.948148148148153
2024-03-12 03:09:05,25.2956,25.306,14.8734,46.3045,46.1048,25.287,25.306,3278.52,490.851,1730.04,9.149437255149941,24.444444444444446,24.94907407407408
2024-03-12 03:09:06,25.293,25.306,14.869,46.3088,46.1048,25.2857,25.3027,3281.8,487.896,1730.21,9.151916650650675,24.444444444444446,24.950000000000006
2024-03-12 03:09:07,25.297,25.3027,14.8727,46.2867,46.1048,25.2745,25.3092,3278.19,491.836,1730.53,9.15387272374719,24.444444444444446,24.950925925925933
2024-03-12 03:09:08,25.3006,25.306,14.875,46.2674,46.1081,25.2712,25.3027,3274.91,490.851,1725.12,9.126393794309834,24.444444444444446,24.951851851851856
2024-03-12 03:09:09,25.2995,25.306,14.868,46.2497,46.1015,25.2785,25.2961,3273.92,497.746,1730.04,9.157601535865414,24.444444444444446,24.952777777777783
2024-03-12 03:09:10,25.3091,25.306,14.8773,46.2451,46.1048,25.2702,25.2895,3269.33,489.866,1730.53,9.160458685915215,24.444444444444446,24.95370370370371
2024-03-12 03:09:11,25.3133,25.306,14.879,46.2174,46.1048,25.267,25.3092,3269.0,493.806,1731.68,9.16874292281249,24.444444444444446,24.954629629629636
2024-03-12 03:09:12,25.3365,25.3092,14.8988,46.2099,46.1048,25.2718,25.2994,3266.37,493.806,1734.15,9.18481273748363,24.444444444444446,24.95555555555556
2024-03-12 03:09:13,25.3343,25.306,14.8916,46.1848,46.1015,25.2701,25.3027,3258.49,495.776,1743.83,9.240506613934283,24.444444444444446,24.956481481481486
2024-03-12 03:09:14,25.3296,25.3092,14.892,46.1748,46.1081,25.2517,25.2994,3263.75,494.791,1737.26,9.201196495970342,24.444444444444446,24.957407407407413
2024-03-12 03:09:15,25.3543,25.3092,14.8943,46.1472,46.1015,25.2614,25.3027,3261.45,498.731,1739.4,9.232301652810598,24.444444444444446,24.95833333333334
2024-03-12 03:09:16,25.3434,25.306,14.8989,46.14,46.1015,25.269,25.3027,3262.1,497.746,1737.43,9.208180125379107,24.444444444444446,24.959259259259266
2024-03-12 03:09:17,25.3483,25.2994,14.8924,46.1242,46.1015,25.2557,25.2994,3254.88,496.761,1736.94,9.215630924132249,24.444444444444446,24.96018518518519
2024-03-12 03:09:18,25.3534,25.3027,14.9007,46.0994,46.1081,25.2517,25.3027,3256.19,493.806,1736.12,9.208461187019116,24.444444444444446,24.961111111111116
2024-03-12 03:09:19,25.3556,25.3125,14.9107,46.0733,46.1015,25.2638,25.306,3252.91,497.746,1736.61,9.204186704633303,24.444444444444446,24.962037037037042
2024-03-12 03:09:20,25.3432,25.2994,14.9042,46.0581,46.1114,25.2622,25.3027,3256.19,488.881,1735.46,9.19289588623506,24.444444444444446,24.96296296296297
2024-03-12 03:09:21,25.3584,25.3092,14.8987,46.0417,46.1081,25.2498,25.306,3251.93,493.806,1734.97,9.208524202604849,24.444444444444446,24.963888888888896
2024-03-12 03:09:22,25.3735,25.306,14.9097,46.0163,46.1048,25.2458,25.3027,3251.27,495.776,1733.65,9.205124989629747,24.444444444444446,24.96481481481482
2024-03-12 03:09:23,25.3854,25.306,14.9103,46.0167,46.1048,25.2592,25.306,3250.28,494.791,1730.21,9.196780708675256,24.444444444444446,24.965740740740745
2024-03-12 03:09:24,25.3883,25.3092,14.9164,45.9977,46.1081,25.2452,25.2994,3248.97,489.866,1731.03,9.19832852490864,24.444444444444446,24.966666666666672
2024-03-12 03:09:25,25.3859,25.306,14.9194,45.9825,46.1081,25.2513,25.2994,3245.03,506.61,1731.03,9.193585262078159,24.444444444444446,24.9675925925926
2024-03-12 03:09:26,25.382,25.3027,14.9285,45.9638,46.1048,25.2537,25.3092,3243.06,489.866,1725.44,9.152514406901377,24.444444444444446,24.968518518518525
2024-03-12 03:09:27,25.3862,25.3027,14.9333,45.9577,46.1048,25.2556,25.2994,3240.76,490.851,1732.01,9.186837331815553,24.444444444444446,24.96944444444445
2024-03-12 03:09:28,25.3918,25.306,14.9364,45.954,46.1048,25.2496,25.2994,3241.09,489.866,1732.67,9.192536104968177,24.444444444444446,24.970370370370375
2024-03-12 03:09:29,25.402,25.3027,14.9337,45.9393,46.1048,25.2349,25.2994,3240.11,490.851,1732.83,9.20472788208778,24.444444444444446,24.971296296296302
2024-03-12 03:09:30,25.3986,25.3027,14.9328,45.9397,46.1081,25.2385,25.3158,3241.75,492.821,1732.83,9.202529643624489,24.444444444444446,24.97222222222223
2024-03-12 03:09:31,25.4029,25.2994,14.9284,45.9266,46.1048,25.2311,25.2961,3237.48,496.761,1737.43,9.234629012713242,24.444444444444446,24.97314814814815
2024-03-12 03:09:32,25.4071,25.3092,14.9418,45.9415,46.1048,25.2265,25.2994,3241.42,497.746,1732.18,9.198638209837782,24.444444444444446,24.97407407407408
2024-03-12 03:09:33,25.4035,25.306,14.9479,45.9218,46.0982,25.2308,25.2961,3236.82,495.776,1731.68,9.187459484944673,24.444444444444446,24.975000000000005
2024-03-12 03:09:34,25.432,25.3027,14.9576,45.93,46.1081,25.218,25.3027,3238.14,490.851,1732.34,9.207487205622874,24.444444444444446,24.97592592592593
2024-03-12 03:09:35,25.4076,25.2994,14.9463,45.9197,46.1081,25.2283,25.2994,3238.79,490.851,1734.47,9.20727860746641,24.444444444444446,24.97685185185186
2024-03-12 03:09:36,25.411,25.3027,14.9444,45.9323,46.1015,25.213,25.3027,3243.39,486.911,1749.41,9.291291114745912,24.444444444444446,24.97777777777778
2024-03-12 03:09:37,25.4166,25.3092,14.9475,45.92,46.1048,25.2256,25.3027,3239.12,486.911,1727.25,9.175788302776114,24.444444444444446,24.978703703703708
2024-03-12 03:09:38,25.4396,25.3027,14.9655,45.9124,46.1081,25.1992,25.3027,3240.11,486.911,1729.55,9.192394905097565,24.444444444444446,24.979629629629635
2024-03-12 03:09:39,25.4322,25.306,14.9614,45.9134,46.1048,25.209,25.2961,3245.69,485.926,1729.06,9.186895239579206,24.444444444444446,24.98055555555556
2024-03-12 03:09:40,25.4329,25.306,14.9663,45.9128,46.1081,25.207,25.3027,3245.36,495.776,1735.46,9.217201272427241,24.444444444444446,24.981481481481488
2024-03-12 03:09:41,25.4387,25.3027,14.9662,45.912,46.1015,25.1967,25.3027,3247.0,490.851,1733.82,9.21368187543284,24.444444444444446,24.98240740740741
2024-03-12 03:09:42,25.4425,25.306,14.9784,45.9126,46.1015,25.2053,25.3027,3244.7,492.821,1728.07,9.175760044838858,24.444444444444446,24.983333333333338
2024-03-12 03:09:43,25.4474,25.3092,14.9853,45.9203,46.1081,25.1905,25.3027,3246.34,486.911,1727.41,9.170502466035137,24.444444444444446,24.984259259259264
2024-03-12 03:09:44,25.4496,25.3027,14.9834,45.9102,46.1048,25.201,25.2994,3246.67,491.836,1726.43,9.16889162203763,24.444444444444446,24.98518518518519
2024-03-12 03:09:45,25.4521,25.306,14.9775,45.9056,46.1081,25.1959,25.3027,3253.57,490.851,1726.59,9.177100849151804,24.444444444444446,24.986111111111118
2024-03-12 03:09:46,25.4576,25.3027,14.9819,45.9289,46.1015,25.1905,25.3027,3254.22,491.836,1728.89,9.190290741188251,24.444444444444446,24.98703703703704
2024-03-12 03:09:47,25.4633,25.3027,14.9895,45.9384,46.1081,25.1878,25.3027,3255.87,489.866,1725.94,9.17294535628764,24.444444444444446,24.987962962962968
2024-03-12 03:09:48,25.4869,25.306,15.0012,45.9726,46.1015,25.1856,25.3027,3256.19,485.926,1725.94,9.183367366421471,24.444444444444446,24.988888888888894
2024-03-12 03:09:49,25.4973,25.306,15.0055,45.9703,46.1015,25.1791,25.2994,3258.49,488.881,1726.1,9.189561563303732,24.444444444444446,24.98981481481482
2024-03-12 03:09:50,25.503,25.3027,14.999,45.9785,46.1081,25.1878,25.3027,3260.13,489.866,1725.77,9.198488378021853,24.444444444444446,24.990740740740748
2024-03-12 03:09:51,25.511,25.306,15.0081,46.0262,46.1015,25.1695,25.3027,3261.12,493.806,1726.1,9.199283835302122,24.444444444444446,24.99166666666667
2024-03-12 03:09:52,25.4928,25.3027,15.0194,46.0146,46.1081,25.1788,25.2994,3261.78,487.896,1726.27,9.174348838235831,24.444444444444446,24.992592592592597
2024-03-12 03:09:53,25.5144,25.3092,15.0204,46.0284,46.1081,25.1635,25.306,3263.75,486.911,1726.59,9.194097751799498,24.444444444444446,24.993518518518524
2024-03-12 03:09:54,25.499,25.3027,15.0104,46.0365,46.1048,25.1877,25.2994,3263.09,491.836,1729.06,9.202512645628834,24.444444444444446,24.99444444444445
2024-03-12 03:09:55,25.4909,25.3027,15.0137,46.0548,46.1081,25.1681,25.2961,3266.04,490.851,1725.94,9.175923073468729,24.444444444444446,24.995370370370374
2024-03-12 03:09:56,25.5143,25.3027,15.0213,46.0802,46.1015,25.1743,25.2994,3263.42,490.851,1727.58,9.198492873879566,24.444444444444446,24.9962962962963
2024-03-12 03:09:57,25.488,25.3027,15.0217,46.0888,46.1048,25.1661,25.3027,3260.79,485.926,1728.4,9.179441793547296,24.444444444444446,24.997222222222227
2024-03-12 03:09:58,25.5052,25.3027,15.0274,46.0934,46.1081,25.1606,25.2994,3261.78,485.926,1735.79,9.228818866103113,24.444444444444446,24.998148148148154
2024-03-12 03:09:59,25.5055,25.306,15.0282,46.0953,46.1081,25.1664,25.3027,3263.09,490.851,1728.07,9.187334860885334,24.444444444444446,24.99907407407408
2024-03-12 03:10:00,25.5109,25.3027,15.0409,46.1067,46.0982,25.1557,25.3027,3262.1,495.776,1728.24,9.181836817123319,24.444444444444446,25.000000000000004
2024-03-12 03:10:01,25.5194,25.3092,15.0405,46.1169,46.1015,25.1545,25.3027,3260.46,495.776,1725.77,9.176507984049241,24.444444444444446,25.00092592592593
2024-03-12 03:10:02,25.5162,25.306,15.0436,46.1181,46.1114,25.1547,25.3027,3262.1,489.866,1727.74,9.181459857214586,24.444444444444446,25.001851851851857
2024-03-12 03:10:03,25.5047,25.2435,15.0467,46.1334,46.0851,25.1467,25.2403,3259.81,492.821,1727.91,9.169561999076153,24.444444444444446,25.002777777777784
2024-03-12 03:10:04,25.5268,25.2468,15.0427,46.1568,46.1081,25.1559,25.237,3267.03,490.851,1727.58,9.190690854764194,24.444444444444446,25.00370370370371
2024-03-12 03:10:05,25.5194,25.2337,15.0522,46.1507,46.1081,25.1423,25.2337,3260.13,488.881,1733.82,9.209018947388948,24.444444444444446,25.004629629629633
2024-03-12 03:10:06,25.5372,25.2435,15.0529,46.1683,46.1081,25.1411,25.2403,3259.48,487.896,1725.77,9.181236833748518,24.444444444444446,25.00555555555556
2024-03-12 03:10:07,25.5125,25.2435,15.0584,46.1723,46.1081,25.1498,25.2337,3257.84,492.821,1725.28,9.15219097307103,24.444444444444446,25.006481481481487
2024-03-12 03:10:08,25.5248,25.237,15.0572,46.1816,46.1048,25.1464,25.2304,3260.13,492.821,1725.44,9.164859597807514,24.444444444444446,25.007407407407413
2024-03-12 03:10:09,25.5168,25.2403,15.0643,46.1988,46.1048,25.1398,25.2468,3256.52,492.821,1717.24,9.108146512443966,24.444444444444446,25.00833333333334
2024-03-12 03:10:10,25.5182,25.237,15.0543,46.2033,46.1081,25.1521,25.2403,3255.87,492.821,1724.46,9.156416544482951,24.444444444444446,25.009259259259263
2024-03-12 03:10:11,25.5185,25.237,15.065,46.2034,46.1048,25.1377,25.2435,3256.85,494.791,1724.95,9.149915225208943,24.444444444444446,25.01018518518519
2024-03-12 03:10:12,25.5019,25.2337,15.0647,46.2216,46.1015,25.1407,25.237,3254.88,494.791,1724.46,9.133052758347981,24.444444444444446,25.011111111111116
2024-03-12 03:10:13,25.5104,25.2403,15.0713,46.2178,46.1015,25.1494,25.237,3260.13,493.806,1726.59,9.145998269564526,24.444444444444446,25.012037037037043
2024-03-12 03:10:14,25.502,25.2435,15.0797,46.2201,46.1081,25.1307,25.2403,3252.91,487.896,1726.92,9.133024547094582,24.444444444444446,25.012962962962966
2024-03-12 03:10:15,25.4959,25.2403,15.0751,46.2137,46.1081,25.134,25.2403,3251.6,488.881,1728.07,9.13779114068642,24.444444444444446,25.013888888888893
2024-03-12 03:10:16,25.4827,25.2403,15.0756,46.2198,46.1015,25.129,25.237,3251.27,494.791,1725.61,9.1127868521012,24.444444444444446,25.01481481481482
2024-03-12 03:10:17,25.4825,25.2468,15.0645,46.2158,46.1081,25.1188,25.237,3250.28,490.851,1729.55,9.14315980574049,24.444444444444446,25.015740740740746
2024-03-12 03:10:18,25.473,25.2403,15.0742,46.2075,46.1015,25.1257,25.237,3247.33,487.896,1729.22,9.12456798082523,24.444444444444446,25.016666666666673
2024-03-12 03:10:19,25.4668,25.2403,15.0776,46.1991,46.1015,25.1076,25.2403,3248.64,483.956,1743.17,9.189686282253074,24.444444444444446,25.017592592592596
2024-03-12 03:10:20,25.4562,25.2435,15.0803,46.2102,46.049,25.1193,25.237,3246.02,481.986,1729.55,9.106211540447559,24.444444444444446,25.018518518518523
2024-03-12 03:10:21,25.4437,25.237,15.0818,46.2055,46.1015,25.1159,25.237,3245.36,485.926,1728.73,9.089613169706675,24.444444444444446,25.01944444444445
2024-03-12 03:10:22,25.4475,25.2403,15.0744,46.1887,46.1114,25.1022,25.2403,3241.42,489.866,1728.24,9.096858785835911,24.444444444444446,25.020370370370376
2024-03-12 03:10:23,25.4271,25.2403,15.0641,46.1878,46.1081,25.0958,25.2337,3239.12,488.881,1727.91,9.086266111725589,24.444444444444446,25.021296296296303
2024-03-12 03:10:24,25.4173,25.2403,15.0596,46.1852,46.1081,25.0932,25.2403,3235.84,495.776,1728.24,9.083353505321705,24.444444444444446,25.022222222222226
2024-03-12 03:10:25,25.4168,25.2435,15.0572,46.1691,46.1081,25.0927,25.237,3236.17,495.776,1728.4,9.085860829943016,24.444444444444446,25.023148148148152
2024-03-12 03:10:26,25.4133,25.2403,15.0689,46.1535,46.1015,25.0798,25.2403,3232.88,494.791,1727.74,9.069065308230101,24.444444444444446,25.02407407407408
2024-03-12 03:10:27,25.4208,25.2435,15.0609,46.1462,46.1081,25.065,25.2435,3234.52,491.836,1726.27,9.074926626428791,24.444444444444446,25.025000000000006
2024-03-12 03:10:28,25.4096,25.2468,15.0548,46.1332,46.1114,25.0684,25.2403,3231.57,492.821,1725.94,9.068725254949227,24.444444444444446,25.025925925925932
2024-03-12 03:10:29,25.4077,25.237,15.0713,46.0841,46.1048,25.0665,25.2337,3233.54,492.821,1728.4,9.065513328953143,24.444444444444446,25.026851851851855
2024-03-12 03:10:30,25.4003,25.2435,15.0572,46.0656,46.1081,25.0363,25.2435,3229.27,493.806,1728.4,9.071389546911428,24.444444444444446,25.027777777777782
