TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:10:31,25.3943,25.2403,15.0747,46.0355,46.1081,25.0228,25.237,3232.23,493.806,1728.4,9.05077893168462,24.444444444444446,25.02870370370371
2024-03-12 03:10:32,25.3839,25.2403,15.0653,46.0132,46.1048,25.0148,25.237,3231.24,490.851,1729.38,9.055033163935713,24.444444444444446,25.029629629629635
2024-03-12 03:10:33,25.368,25.237,15.0597,45.9998,46.1114,24.981,25.2435,3225.33,491.836,1730.37,9.051172918512709,24.444444444444446,25.03055555555556
2024-03-12 03:10:34,25.3564,25.2435,15.0623,45.9787,46.0982,24.9834,25.2534,3227.96,489.866,1729.71,9.035257095087019,24.444444444444446,25.031481481481485
2024-03-12 03:10:35,25.3448,25.2403,15.0574,45.9779,46.1048,24.9609,25.237,3223.36,493.806,1729.22,9.026818541172194,24.444444444444446,25.032407407407412
2024-03-12 03:10:36,25.3413,25.2435,15.0483,45.9526,46.1048,24.9624,25.237,3226.32,494.791,1728.73,9.029173062449058,24.444444444444446,25.03333333333334
2024-03-12 03:10:37,25.3407,25.2435,15.0488,45.9455,46.1015,24.9476,25.2435,3221.39,494.791,1729.71,9.033326128260471,24.444444444444446,25.034259259259265
2024-03-12 03:10:38,25.3343,25.2435,15.0503,45.9343,46.1048,24.9414,25.2403,3223.03,496.761,1730.37,9.029836373988397,24.444444444444446,25.03518518518519
2024-03-12 03:10:39,25.3102,25.237,15.0317,45.9241,46.1081,24.922,25.2403,3223.03,488.881,1728.56,9.015566785485264,24.444444444444446,25.036111111111115
2024-03-12 03:10:40,25.3201,25.2435,15.0509,45.9112,46.1048,24.9281,25.2435,3224.02,491.836,1731.03,9.020280492364499,24.444444444444446,25.03703703703704
2024-03-12 03:10:41,25.3151,25.2403,15.0479,45.9145,46.1081,24.923,25.2435,3218.44,489.866,1738.09,9.055305746875234,24.444444444444446,25.03796296296297
2024-03-12 03:10:42,25.2977,25.2435,15.0383,45.9127,46.1081,24.9155,25.2403,3217.45,492.821,1730.37,9.008236415334167,24.444444444444446,25.038888888888895
2024-03-12 03:10:43,25.2808,25.237,15.0418,45.8748,46.1048,24.9171,25.2435,3216.8,493.806,1730.53,8.991155551782615,24.444444444444446,25.039814814814818
2024-03-12 03:10:44,25.2834,25.2435,15.0403,45.8752,46.1081,24.9184,25.2403,3219.09,494.791,1731.52,8.999901589381581,24.444444444444446,25.040740740740745
2024-03-12 03:10:45,25.2683,25.2468,15.0346,45.8762,46.1015,24.9088,25.2403,3218.44,488.881,1731.85,8.99335612443839,24.444444444444446,25.04166666666667
2024-03-12 03:10:46,25.249,25.2435,15.0331,45.8706,46.1048,24.9212,25.2403,3217.12,486.911,1732.18,8.979424200728293,24.444444444444446,25.042592592592598
2024-03-12 03:10:47,25.2489,25.237,15.0262,45.878,46.1015,24.9211,25.2435,3215.48,485.926,1732.67,8.98794296155654,24.444444444444446,25.043518518518525
2024-03-12 03:10:48,25.2308,25.237,15.0191,45.865,46.1048,24.9159,25.2435,3216.8,490.851,1732.18,8.975732545402467,24.444444444444446,25.044444444444448
2024-03-12 03:10:49,25.2228,25.2435,15.0262,45.8468,46.1015,24.908,25.2435,3215.15,491.836,1732.5,8.964115875254924,24.444444444444446,25.045370370370375
2024-03-12 03:10:50,25.2292,25.237,15.0229,45.86,46.1081,24.9191,25.2271,3214.83,487.896,1735.62,8.988801942870563,24.444444444444446,25.0462962962963
2024-03-12 03:10:51,25.2069,25.237,15.0196,45.8602,46.1015,24.9158,25.2403,3215.81,488.881,1732.01,8.95340699235663,24.444444444444446,25.047222222222228
2024-03-12 03:10:52,25.2122,25.2403,15.0114,45.8597,46.1081,24.9009,25.2403,3215.81,488.881,1726.1,8.934680378481167,24.444444444444446,25.04814814814815
2024-03-12 03:10:53,25.2133,25.2435,15.0153,45.8667,46.1015,24.9254,25.2337,3217.45,485.926,1733.0,8.967934055992101,24.444444444444446,25.049074074074078
2024-03-12 03:10:54,25.2112,25.2435,15.0066,45.8794,46.1048,24.9101,25.2403,3217.45,483.956,1739.89,9.00941544437713,24.444444444444446,25.050000000000004
2024-03-12 03:10:55,25.2085,25.2435,15.0076,45.8647,46.1048,24.9207,25.2337,3218.77,486.911,1731.52,8.962823376040708,24.444444444444446,25.05092592592593
2024-03-12 03:10:56,25.1924,25.2468,14.9886,45.8668,46.1015,24.9164,25.2337,3218.44,482.971,1731.68,8.966199844339728,24.444444444444446,25.051851851851858
2024-03-12 03:10:57,25.1955,25.2435,14.9896,45.8693,46.1015,24.9194,25.2435,3219.75,485.926,1731.35,8.96633613124259,24.444444444444446,25.05277777777778
2024-03-12 03:10:58,25.1865,25.2435,14.9905,45.8771,46.1015,24.9198,25.2435,3217.45,484.941,1734.97,8.976367655837079,24.444444444444446,25.053703703703707
2024-03-12 03:10:59,25.1737,25.2403,14.9793,45.8845,46.1015,24.9186,25.2403,3224.68,483.956,1731.52,8.957112276829422,24.444444444444446,25.054629629629634
2024-03-12 03:11:00,25.1625,25.2403,14.9758,45.8962,46.1015,24.9209,25.2435,3221.39,483.956,1733.16,8.958824094442026,24.444444444444446,25.05555555555556
2024-03-12 03:11:01,25.188,25.237,14.9825,45.8966,46.1015,24.9265,25.237,3224.02,489.866,1733.65,8.977895514217236,24.444444444444446,25.056481481481487
2024-03-12 03:11:02,25.1743,25.2403,14.9799,45.8975,46.1048,24.9252,25.2337,3223.03,487.896,1731.68,8.95793995307012,24.444444444444446,25.05740740740741
2024-03-12 03:11:03,25.1649,25.1811,14.9789,45.9027,46.1081,24.9162,25.1713,3231.9,493.806,1733.65,8.960741140347533,24.444444444444446,25.058333333333337
2024-03-12 03:11:04,25.1607,25.1811,14.9644,45.9155,46.1081,24.9246,25.1746,3228.29,495.776,1733.82,8.970681738503304,24.444444444444446,25.059259259259264
2024-03-12 03:11:05,25.1655,25.191,14.9615,45.931,46.1015,24.9209,25.1713,3234.85,492.821,1733.98,8.978284636791148,24.444444444444446,25.06018518518519
2024-03-12 03:11:06,25.1596,25.1746,14.9679,45.9328,46.1015,24.9262,25.168,3232.88,490.851,1733.65,8.965755495786372,24.444444444444446,25.061111111111117
2024-03-12 03:11:07,25.1613,25.1811,14.9612,45.9545,46.1081,24.9202,25.1713,3237.48,491.836,1732.83,8.96890085974643,24.444444444444446,25.06203703703704
2024-03-12 03:11:08,25.1609,25.1811,14.9634,45.9753,46.1081,24.9297,25.1779,3238.46,487.896,1732.18,8.963251234538987,24.444444444444446,25.062962962962967
2024-03-12 03:11:09,25.1649,25.1976,14.9584,45.9856,46.1048,24.9231,25.1713,3240.43,486.911,1731.35,8.96686325787314,24.444444444444446,25.063888888888894
2024-03-12 03:11:10,25.1546,25.1811,14.964,46.0107,46.1081,24.9184,25.1746,3246.34,491.836,1731.35,8.952894402163526,24.444444444444446,25.06481481481482
2024-03-12 03:11:11,25.1375,25.1779,14.9535,46.0364,46.1048,24.9156,25.1746,3245.03,494.791,1735.79,8.970040593673687,24.444444444444446,25.065740740740743
2024-03-12 03:11:12,25.1436,25.1746,14.9509,46.0541,46.1048,24.9126,25.168,3247.99,492.821,1737.92,8.988720133483252,24.444444444444446,25.06666666666667
2024-03-12 03:11:13,25.1219,25.1779,14.9443,46.0772,46.1015,24.9179,25.168,3249.96,495.776,1730.86,8.938942743870793,24.444444444444446,25.067592592592597
2024-03-12 03:11:14,25.1198,25.1779,14.9361,46.0896,46.1081,24.9041,25.1713,3248.97,490.851,1730.86,8.944300347897054,24.444444444444446,25.068518518518523
2024-03-12 03:11:15,25.1195,25.1779,14.9403,46.1048,46.1015,24.9094,25.1713,3249.96,492.821,1726.1,8.915761362700527,24.444444444444446,25.06944444444445
2024-03-12 03:11:16,25.1246,25.1746,14.9508,46.1274,46.1015,24.9149,25.1713,3251.93,494.791,1731.52,8.93901248548294,24.444444444444446,25.070370370370373
2024-03-12 03:11:17,25.0968,25.1746,14.9355,46.1571,46.1048,24.9398,25.1746,3253.9,495.776,1731.68,8.928854591259075,24.444444444444446,25.0712962962963
2024-03-12 03:11:18,25.0917,25.1779,14.9174,46.1557,46.1114,24.9315,25.1713,3254.22,492.821,1731.35,8.938574128700207,24.444444444444446,25.072222222222226
2024-03-12 03:11:19,25.0893,25.1746,14.9255,46.1765,46.1048,24.9237,25.1779,3252.58,494.791,1732.5,8.935280479073024,24.444444444444446,25.073148148148153
2024-03-12 03:11:20,25.0717,25.1746,14.911,46.2016,46.1081,24.9101,25.1713,3255.21,493.806,1732.34,8.931730242321509,24.444444444444446,25.07407407407408
2024-03-12 03:11:21,25.0727,25.1746,14.906,46.207,46.1015,24.9252,25.1746,3253.24,490.851,1733.65,8.943762708773933,24.444444444444446,25.075000000000003
2024-03-12 03:11:22,25.0583,25.1779,14.9064,46.2165,46.1015,24.9198,25.1713,3257.51,488.881,1734.47,8.934967135550876,24.444444444444446,25.07592592592593
2024-03-12 03:11:23,25.0632,25.1779,14.9154,46.2278,46.1015,24.9183,25.1713,3254.22,491.836,1733.98,8.928835440731985,24.444444444444446,25.076851851851856
2024-03-12 03:11:24,25.0462,25.1746,14.8968,46.2299,46.1081,24.9362,25.1746,3255.87,487.896,1735.79,8.939565004068314,24.444444444444446,25.077777777777783
2024-03-12 03:11:25,25.043,25.1844,14.8891,46.2297,46.1048,24.9241,25.1713,3255.87,485.926,1734.64,8.937603303030736,24.444444444444446,25.07870370370371
2024-03-12 03:11:26,25.0347,25.1811,14.8821,46.2362,46.1081,24.9272,25.1779,3254.55,484.941,1732.67,8.926310046416202,24.444444444444446,25.079629629629633
2024-03-12 03:11:27,25.0417,25.1713,14.885,46.2265,46.1081,24.9051,25.1746,3254.22,485.926,1734.8,8.940892517184759,24.444444444444446,25.08055555555556
2024-03-12 03:11:28,25.0386,25.1713,14.8975,46.2215,46.0982,24.9271,25.1713,3250.28,482.971,1742.68,8.967709845639906,24.444444444444446,25.081481481481486
2024-03-12 03:11:29,25.0235,25.1779,14.8755,46.2224,46.1048,24.9276,25.1746,3250.94,483.956,1735.29,8.935757171922795,24.444444444444446,25.082407407407413
2024-03-12 03:11:30,25.0262,25.1811,14.8783,46.2312,46.1081,24.9271,25.1779,3246.02,485.926,1734.97,8.934021315679587,24.444444444444446,25.08333333333334
2024-03-12 03:11:31,25.0247,25.1779,14.8833,46.2188,46.1081,24.9162,25.1746,3247.66,481.986,1735.13,8.929122210487522,24.444444444444446,25.084259259259262
2024-03-12 03:11:32,25.0133,25.1713,14.866,46.2009,46.1048,24.918,25.168,3243.72,485.926,1734.64,8.931793891691246,24.444444444444446,25.08518518518519
2024-03-12 03:11:33,25.0259,25.1877,14.8682,46.2026,46.1048,24.9233,25.1811,3245.03,488.881,1734.8,8.94177281221338,24.444444444444446,25.086111111111116
2024-03-12 03:11:34,25.0214,25.1779,14.8638,46.1874,46.1015,24.9251,25.1713,3239.78,497.746,1736.94,8.95271499105442,24.444444444444446,25.087037037037042
2024-03-12 03:11:35,25.0063,25.1811,14.8376,46.1789,46.1048,24.9156,25.168,3241.75,506.61,1735.62,8.955687204615566,24.444444444444446,25.087962962962965
2024-03-12 03:11:36,25.0059,25.1779,14.8496,46.1611,46.1081,24.9179,25.1746,3235.84,489.866,1735.62,8.944766386680403,24.444444444444446,25.088888888888892
2024-03-12 03:11:37,24.9892,25.1811,14.8327,46.1596,46.1081,24.9324,25.1746,3237.48,488.881,1736.44,8.949168599631305,24.444444444444446,25.08981481481482
2024-03-12 03:11:38,24.9992,25.1779,14.8315,46.1478,46.1048,24.9232,25.1713,3236.17,486.911,1736.61,8.959914327250626,24.444444444444446,25.090740740740745
2024-03-12 03:11:39,24.9968,25.1811,14.8237,46.1176,46.1015,24.9182,25.1746,3239.12,488.881,1736.94,8.966376395555612,24.444444444444446,25.091666666666672
2024-03-12 03:11:40,25.0019,25.1811,14.8243,46.105,46.1015,24.9287,25.1779,3239.78,495.776,1736.44,8.967760383951916,24.444444444444446,25.092592592592595
2024-03-12 03:11:41,25.0089,25.1779,14.8258,46.0932,46.1015,24.9143,25.1713,3238.46,491.836,1735.79,8.969247876024992,24.444444444444446,25.093518518518522
2024-03-12 03:11:42,25.0049,25.1779,14.811,46.0489,46.1048,24.9215,25.1746,3239.45,486.911,1735.79,8.97876048780933,24.444444444444446,25.09444444444445
2024-03-12 03:11:43,24.9854,25.1746,14.8037,46.0301,46.1179,24.918,25.1713,3241.09,485.926,1734.64,8.962073247763717,24.444444444444446,25.095370370370375
2024-03-12 03:11:44,24.9966,25.1746,14.7985,46.0058,46.1048,24.9237,25.1746,3245.36,489.866,1730.04,8.952704426296233,24.444444444444446,25.096296296296302
2024-03-12 03:11:45,24.9896,25.1844,14.789,45.9876,46.1081,24.916,25.1746,3244.05,488.881,1740.06,9.006763873763994,24.444444444444446,25.097222222222225
2024-03-12 03:11:46,25.0043,25.1779,14.8026,45.9561,46.1015,24.915,25.1713,3245.03,488.881,1741.7,9.016224890760505,24.444444444444446,25.09814814814815
2024-03-12 03:11:47,25.0,25.1844,14.7873,45.9576,46.1048,24.9272,25.1811,3244.05,493.806,1733.49,8.983400274871856,24.444444444444446,25.09907407407408
2024-03-12 03:11:48,25.0058,25.1976,14.7845,45.931,46.1081,24.9051,25.168,3244.7,492.821,1740.06,9.025041231192668,24.444444444444446,25.100000000000005
2024-03-12 03:11:49,24.9871,25.1746,14.768,45.9258,46.1048,24.9281,25.1746,3244.7,487.896,1732.34,8.983066572116856,24.444444444444446,25.10092592592593
2024-03-12 03:11:50,24.9971,25.1844,14.7768,45.9062,46.1048,24.9259,25.1713,3247.0,487.896,1734.31,8.994338082683745,24.444444444444446,25.101851851851855
2024-03-12 03:11:51,24.9966,25.1779,14.7656,45.9011,46.1081,24.9241,25.1779,3244.05,494.791,1736.12,9.013151281907321,24.444444444444446,25.10277777777778
2024-03-12 03:11:52,24.9938,25.1779,14.7664,45.904,46.0982,24.9245,25.1713,3243.72,492.821,1734.8,9.003129375708198,24.444444444444446,25.103703703703708
2024-03-12 03:11:53,25.0025,25.1746,14.7545,45.9027,46.1048,24.9264,25.1713,3240.43,485.926,1734.64,9.020431425310367,24.444444444444446,25.104629629629635
2024-03-12 03:11:54,25.0052,25.1779,14.7468,45.9161,46.1048,24.9195,25.1713,3246.02,490.851,1735.62,9.034686992420692,24.444444444444446,25.105555555555558
2024-03-12 03:11:55,25.0266,25.1779,14.7577,45.9224,46.1015,24.9316,25.1713,3240.11,490.851,1736.12,9.046539849357647,24.444444444444446,25.106481481481485
2024-03-12 03:11:56,25.0234,25.1779,14.7467,45.9003,46.1081,24.9359,25.1713,3244.7,491.836,1735.29,9.049083142362932,24.444444444444446,25.10740740740741
2024-03-12 03:11:57,25.0428,25.1811,14.7397,45.9051,46.1081,24.9145,25.1779,3244.37,490.851,1736.94,9.08095591717854,24.444444444444446,25.108333333333338
2024-03-12 03:11:58,25.0402,25.1811,14.7311,45.9095,46.1081,24.9327,25.1746,3245.36,486.911,1736.12,9.08195463594084,24.444444444444446,25.109259259259264
2024-03-12 03:11:59,25.0463,25.1713,14.7486,45.8873,46.1081,24.931,25.1746,3246.67,492.821,1735.46,9.068462876490347,24.444444444444446,25.110185185185188
2024-03-12 03:12:00,25.0316,25.1779,14.7273,45.9042,46.1048,24.9419,25.168,3248.97,484.941,1735.95,9.076837118327745,24.444444444444446,25.111111111111114
2024-03-12 03:12:01,25.0397,25.1746,14.7187,45.9007,46.1048,24.9319,25.1713,3249.63,491.836,1734.97,9.086415317369019,24.444444444444446,25.11203703703704
2024-03-12 03:12:02,25.0329,25.1187,14.7228,45.8955,46.1212,24.9264,25.1089,3250.61,491.836,1734.97,9.076819161283439,24.444444444444446,25.112962962962968
2024-03-12 03:12:03,25.0498,25.122,14.7295,45.8989,46.1114,24.9425,25.1187,3254.22,493.806,1730.04,9.059981319138371,24.444444444444446,25.113888888888894
2024-03-12 03:12:04,25.0425,25.122,14.715,45.904,46.1212,24.9389,25.1154,3255.87,489.866,1735.46,9.094705648538422,24.444444444444446,25.114814814814817
2024-03-12 03:12:05,25.0503,25.1187,14.7146,45.9185,46.1015,24.9411,25.1089,3259.48,491.836,1731.19,9.079532044029213,24.444444444444446,25.115740740740744
2024-03-12 03:12:06,25.0494,25.1089,14.7147,45.914,46.1048,24.9239,25.1089,3260.79,488.881,1734.47,9.095854456385263,24.444444444444446,25.11666666666667
2024-03-12 03:12:07,25.0463,25.1122,14.7208,45.9292,46.0982,24.9347,25.1154,3260.46,493.806,1739.89,9.116155378056554,24.444444444444446,25.117592592592597
2024-03-12 03:12:08,25.0407,25.1122,14.7071,45.9423,46.1048,24.9211,25.1122,3265.72,492.821,1734.47,9.094886316052019,24.444444444444446,25.118518518518524
2024-03-12 03:12:09,25.0562,25.122,14.7188,45.9424,46.1015,24.9313,25.1122,3268.34,495.776,1734.47,9.098230800839595,24.444444444444446,25.119444444444447
2024-03-12 03:12:10,25.0406,25.1154,14.7219,45.9579,46.1114,24.9335,25.1122,3269.0,496.761,1734.31,9.080934647103195,24.444444444444446,25.120370370370374
2024-03-12 03:12:11,25.0343,25.1187,14.7015,45.9852,46.1081,24.9423,25.1089,3271.3,493.806,1733.98,9.091613043417832,24.444444444444446,25.1212962962963
2024-03-12 03:12:12,25.0359,25.1187,14.705,45.9868,46.1015,24.9281,25.1089,3273.27,496.761,1734.31,9.091671213016982,24.444444444444446,25.122222222222227
2024-03-12 03:12:13,25.0483,25.1187,14.7165,46.0206,46.1081,24.922,25.1187,3273.27,496.761,1733.82,9.089894332833326,24.444444444444446,25.12314814814815
2024-03-12 03:12:14,25.0513,25.1154,14.7188,46.0484,46.1081,24.9275,25.1089,3277.86,497.746,1738.09,9.112898027659758,24.444444444444446,25.124074074074077
2024-03-12 03:12:15,25.042,25.1154,14.696,46.0649,46.1114,24.9192,25.1122,3277.21,491.836,1734.15,9.10411992891209,24.444444444444446,25.125000000000004
2024-03-12 03:12:16,25.048,25.122,14.7085,46.0915,46.1048,24.9298,25.1154,3280.82,493.806,1734.47,9.100079068748533,24.444444444444446,25.12592592592593
2024-03-12 03:12:17,25.0531,25.1154,14.6931,46.0939,46.1015,24.9216,25.1122,3281.47,491.836,1733.98,9.115545750407323,24.444444444444446,25.126851851851857
2024-03-12 03:12:18,25.0635,25.122,14.698,46.1305,46.1015,24.9279,25.1122,3284.43,494.791,1740.88,9.156677692923866,24.444444444444446,25.12777777777778
2024-03-12 03:12:19,25.0709,25.1187,14.7062,46.1302,46.1081,24.9307,25.1122,3286.4,493.806,1732.67,9.112791377390034,24.444444444444446,25.128703703703707
2024-03-12 03:12:20,25.0737,25.1122,14.6939,46.1495,46.1048,24.9291,25.1122,3286.07,489.866,1732.5,9.12517211246603,24.444444444444446,25.129629629629633
2024-03-12 03:12:21,25.0894,25.1089,14.701,46.1953,46.0884,24.9199,25.1089,3288.37,494.791,1731.68,9.128410049485371,24.444444444444446,25.13055555555556
2024-03-12 03:12:22,25.0923,25.1187,14.7023,46.2058,46.1015,24.9231,25.1089,3291.98,494.791,1732.5,9.134139217376259,24.444444444444446,25.131481481481487
2024-03-12 03:12:23,25.0944,25.122,14.689,46.2017,46.1048,24.9203,25.1122,3292.97,493.806,1731.85,9.144245758350474,24.444444444444446,25.13240740740741
2024-03-12 03:12:24,25.0995,25.1187,14.6887,46.2191,46.1015,24.922,25.1122,3294.28,491.836,1731.03,9.144659384363749,24.444444444444446,25.133333333333336
2024-03-12 03:12:25,25.0895,25.1122,14.6911,46.2509,46.1015,24.9132,25.1089,3292.64,488.881,1731.19,9.134611686352482,24.444444444444446,25.134259259259263
2024-03-12 03:12:26,25.095,25.1122,14.6929,46.2612,46.1081,24.9275,25.1154,3293.95,493.806,1730.86,9.136120137951814,24.444444444444446,25.13518518518519
2024-03-12 03:12:27,25.0913,25.1154,14.6923,46.2673,46.1081,24.9273,25.1154,3291.32,491.836,1731.68,9.137724394959612,24.444444444444446,25.136111111111116
2024-03-12 03:12:28,25.1059,25.122,14.6957,46.2722,46.1015,24.9187,25.1122,3295.59,497.746,1731.85,9.148463989234441,24.444444444444446,25.13703703703704
2024-03-12 03:12:29,25.0959,25.1253,14.693,46.2922,46.1081,24.9135,25.1122,3291.32,492.821,1731.52,9.140306766914074,24.444444444444446,25.137962962962966
2024-03-12 03:12:30,25.118,25.1154,14.6971,46.2999,46.1015,24.921,25.1154,3290.67,491.836,1730.86,9.15263209790159,24.444444444444446,25.138888888888893
2024-03-12 03:12:31,25.1125,25.1154,14.6915,46.3173,46.1114,24.9179,25.1122,3288.7,490.851,1732.83,9.163137210362402,24.444444444444446,25.13981481481482
2024-03-12 03:12:32,25.1153,25.1154,14.6969,46.3485,46.1114,24.9233,25.1122,3290.67,486.911,1733.0,9.161749771420684,24.444444444444446,25.140740740740743
2024-03-12 03:12:33,25.1201,25.122,14.699,46.375,46.1081,24.9195,25.1187,3285.09,483.956,1731.52,9.156297844705634,24.444444444444446,25.14166666666667
2024-03-12 03:12:34,25.1153,25.1187,14.6929,46.3592,46.1081,24.9247,25.1056,3282.79,484.941,1733.0,9.16526729801648,24.444444444444446,25.142592592592596
2024-03-12 03:12:35,25.1202,25.122,14.7007,46.3786,46.1081,24.9087,25.1154,3285.41,487.896,1729.22,9.142731476344236,24.444444444444446,25.143518518518523
2024-03-12 03:12:36,25.1305,25.1187,14.705,46.3793,46.1048,24.9274,25.1154,3280.16,485.926,1733.32,9.169686259305932,24.444444444444446,25.14444444444445
2024-03-12 03:12:37,25.1403,25.1154,14.7082,46.3708,46.1048,24.9239,25.1089,3277.53,487.896,1733.0,9.173797300011296,24.444444444444446,25.145370370370372
2024-03-12 03:12:38,25.1334,25.1122,14.7121,46.3761,46.1048,24.9294,25.1154,3275.56,491.836,1733.65,9.167737251708608,24.444444444444446,25.1462962962963
2024-03-12 03:12:39,25.1478,25.1187,14.7096,46.3729,46.1048,24.9184,25.1187,3279.18,494.791,1730.7,9.166979144045325,24.444444444444446,25.147222222222226
2024-03-12 03:12:40,25.1617,25.1122,14.7151,46.3713,46.1048,24.9123,25.1089,3274.25,497.746,1726.76,9.153470398777582,24.444444444444446,25.148148148148152
2024-03-12 03:12:41,25.1544,25.1187,14.7138,46.3554,46.0851,24.9102,25.1122,3277.86,493.806,1734.31,9.188212301602483,24.444444444444446,25.14907407407408
2024-03-12 03:12:42,25.1683,25.1122,14.7095,46.3392,46.1081,24.9112,25.1089,3269.0,490.851,1733.98,9.20247778903089,24.444444444444446,25.150000000000002
2024-03-12 03:12:43,25.1494,25.1154,14.7217,46.3292,46.1015,24.9167,25.122,3269.33,485.926,1734.64,9.17860585223546,24.444444444444446,25.15092592592593
2024-03-12 03:12:44,25.1576,25.1154,14.7102,46.3261,46.1114,24.9262,25.1154,3262.76,482.971,1733.82,9.191598952055106,24.444444444444446,25.151851851851855
2024-03-12 03:12:45,25.1546,25.122,14.7265,46.2916,46.1311,24.9273,25.1187,3263.75,483.956,1732.83,9.169380207598135,24.444444444444446,25.152777777777782
2024-03-12 03:12:46,25.1555,25.1122,14.7187,46.2715,46.1081,24.9002,25.1187,3261.12,487.896,1731.68,9.170939702405468,24.444444444444446,25.15370370370371
2024-03-12 03:12:47,25.1387,25.1187,14.7218,46.2469,46.1081,24.9009,25.1089,3260.13,490.851,1730.7,9.148273174072713,24.444444444444446,25.154629629629632
2024-03-12 03:12:48,25.1729,25.1122,14.7294,46.2277,46.1081,24.9092,25.1122,3255.21,488.881,1748.76,9.267340449697246,24.444444444444446,25.15555555555556
2024-03-12 03:12:49,25.1706,25.1187,14.7296,46.2206,46.1081,24.8984,25.1089,3255.54,490.851,1729.38,9.162444640227628,24.444444444444446,25.156481481481485
2024-03-12 03:12:50,25.1591,25.1154,14.724,46.1932,46.1081,24.9171,25.1187,3253.9,493.806,1728.89,9.154672519580883,24.444444444444446,25.157407407407412
2024-03-12 03:12:51,25.1624,25.1154,14.7306,46.1708,46.1081,24.9176,25.122,3254.22,491.836,1728.4,9.149183656299426,24.444444444444446,25.158333333333335
2024-03-12 03:12:52,25.1619,25.1187,14.7364,46.1543,46.1015,24.9179,25.122,3252.58,492.821,1736.94,9.188836943691204,24.444444444444446,25.15925925925926
2024-03-12 03:12:53,25.1666,25.1187,14.7279,46.12,46.1048,24.9096,25.1187,3251.93,492.821,1729.38,9.160426287323446,24.444444444444446,25.16018518518519
2024-03-12 03:12:54,25.1704,25.1154,14.7303,46.1028,46.1081,24.9142,25.1122,3250.61,490.851,1730.86,9.169495376148161,24.444444444444446,25.161111111111115
2024-03-12 03:12:55,25.1822,25.1154,14.7401,46.0588,46.1015,24.9189,25.1122,3248.31,488.881,1729.22,9.162562152611379,24.444444444444446,25.16203703703704
2024-03-12 03:12:56,25.1828,25.1187,14.7406,46.0449,46.1048,24.9167,25.1056,3249.96,488.881,1729.71,9.165246271001612,24.444444444444446,25.162962962962965
2024-03-12 03:12:57,25.1958,25.122,14.7411,45.9985,46.1081,24.9116,25.1122,3247.33,485.926,1730.21,9.178870204101841,24.444444444444446,25.16388888888889
2024-03-12 03:12:58,25.1993,25.1154,14.7599,45.996,46.1048,24.9185,25.1089,3246.02,483.956,1730.53,9.167132460912141,24.444444444444446,25.164814814814818
2024-03-12 03:12:59,25.1991,25.1286,14.741,45.9702,46.1015,24.9059,25.1122,3244.05,488.881,1722.98,9.143487220891327,24.444444444444446,25.165740740740745
2024-03-12 03:13:00,25.2053,25.1154,14.7641,45.9432,46.1081,24.9022,25.1154,3240.76,490.851,1729.22,9.1617724354149,24.444444444444446,25.16666666666667
2024-03-12 03:13:01,25.2033,25.1154,14.7544,45.9439,46.1015,24.9022,25.1122,3244.05,492.821,1728.24,9.163332828886322,24.444444444444446,25.167592592592595
2024-03-12 03:13:02,25.2038,25.053,14.7437,45.923,46.1081,24.9127,25.0497,3240.76,496.761,1727.25,9.167900127601081,24.444444444444446,25.16851851851852
2024-03-12 03:13:03,25.2149,25.0563,14.7607,45.9168,46.1048,24.9119,25.0465,3243.72,489.866,1727.74,9.16532834628389,24.444444444444446,25.169444444444448
2024-03-12 03:13:04,25.2196,25.053,14.7675,45.9052,46.1081,24.9145,25.053,3243.06,488.881,1728.07,9.16523748479662,24.444444444444446,25.170370370370375
2024-03-12 03:13:05,25.2257,25.0563,14.7562,45.9045,46.1081,24.9084,25.053,3244.05,488.881,1728.07,9.180495196857876,24.444444444444446,25.1712962962963
2024-03-12 03:13:06,25.2339,25.0695,14.7612,45.893,46.1081,24.9091,25.0465,3241.75,489.866,1727.91,9.182450941645133,24.444444444444446,25.172222222222224
2024-03-12 03:13:07,25.221,25.0563,14.7606,45.8653,46.1015,24.9121,25.0497,3243.06,492.821,1728.24,9.173417940958622,24.444444444444446,25.17314814814815
2024-03-12 03:13:08,25.23,25.0563,14.7691,45.8563,46.1081,24.903,25.0497,3243.06,489.866,1727.91,9.172104715637381,24.444444444444446,25.174074074074078
2024-03-12 03:13:09,25.2436,25.0563,14.7849,45.8547,46.1015,24.911,25.0629,3242.08,493.806,1726.43,9.162321263438969,24.444444444444446,25.175000000000004
2024-03-12 03:13:10,25.2276,25.0563,14.7666,45.8632,46.0982,24.914,25.053,3240.76,490.851,1722.16,9.141669910971435,24.444444444444446,25.17592592592593
2024-03-12 03:13:11,25.2436,25.0497,14.7769,45.8558,46.1048,24.9075,25.0497,3239.12,487.896,1727.74,9.176287253166159,24.444444444444446,25.176851851851854
2024-03-12 03:13:12,25.2533,25.0596,14.7929,45.8567,46.1015,24.9169,25.0563,3239.12,497.746,1727.74,9.170763964097485,24.444444444444446,25.17777777777778
2024-03-12 03:13:13,25.2351,25.0563,14.7753,45.8732,46.1015,24.9174,25.053,3238.46,488.881,1727.41,9.168486412310552,24.444444444444446,25.178703703703707
2024-03-12 03:13:14,25.2299,25.053,14.7921,45.8696,46.1048,24.9094,25.0465,3237.48,482.971,1726.27,9.143164426426758,24.444444444444446,25.179629629629634
2024-03-12 03:13:15,25.2391,25.0563,14.7854,45.8805,46.1081,24.9126,25.0497,3240.43,487.896,1725.94,9.155341792952324,24.444444444444446,25.180555555555557
2024-03-12 03:13:16,25.2257,25.053,14.7857,45.9065,46.1015,24.9094,25.0497,3236.17,489.866,1725.28,9.139846926934085,24.444444444444446,25.181481481481484
2024-03-12 03:13:17,25.2101,25.0563,14.7836,45.9125,46.1081,24.9132,25.0465,3243.06,493.806,1725.61,9.129774107429848,24.444444444444446,25.18240740740741
2024-03-12 03:13:18,25.2034,25.0563,14.7874,45.9193,46.1015,24.9147,25.053,3240.11,489.866,1724.62,9.115347404937646,24.444444444444446,25.183333333333337
2024-03-12 03:13:19,25.2144,25.053,14.7894,45.919,46.1146,24.92,25.053,3244.05,485.926,1725.12,9.1258685644644,24.444444444444446,25.184259259259264
2024-03-12 03:13:20,25.2045,25.053,14.7993,45.9538,46.1048,24.9048,25.0497,3240.76,490.851,1726.27,9.11460791448922,24.444444444444446,25.185185185185187
2024-03-12 03:13:21,25.1878,25.0596,14.7954,45.964,46.1081,24.8972,25.053,3244.05,496.761,1726.43,9.104239293426826,24.444444444444446,25.186111111111114
2024-03-12 03:13:22,25.2127,25.0563,14.8033,45.9906,46.0851,24.8983,25.053,3248.31,495.776,1727.58,9.125206492076805,24.444444444444446,25.18703703703704
2024-03-12 03:13:23,25.21,25.0563,14.7996,46.0025,46.1081,24.9057,25.053,3248.97,494.791,1727.74,9.126928336568445,24.444444444444446,25.187962962962967
2024-03-12 03:13:24,25.2004,25.0596,14.7984,46.0231,46.1081,24.9053,25.053,3251.6,491.836,1727.41,9.117822105666876,24.444444444444446,25.188888888888894
2024-03-12 03:13:25,25.1882,25.0695,14.8016,46.0263,46.1015,24.9015,25.0497,3254.88,490.851,1727.41,9.104323311163196,24.444444444444446,25.189814814814817
2024-03-12 03:13:26,25.1829,25.0563,14.8016,46.0402,46.1081,24.9032,25.0465,3256.52,490.851,1726.76,9.096253541901639,24.444444444444446,25.190740740740743
2024-03-12 03:13:27,25.1906,25.0629,14.8106,46.0552,46.1048,24.9145,25.053,3256.85,501.685,1726.59,9.094219045519225,24.444444444444446,25.19166666666667
2024-03-12 03:13:28,25.1859,25.0563,14.8049,46.0716,46.1114,24.9048,25.0432,3258.16,498.731,1726.59,9.09509517452169,24.444444444444446,25.192592592592597
2024-03-12 03:13:29,25.1947,25.0563,14.8085,46.1074,46.1015,24.9022,25.053,3260.46,488.881,1725.61,9.094486149195593,24.444444444444446,25.193518518518523
2024-03-12 03:13:30,25.1858,25.053,14.8085,46.1217,46.1015,24.9122,25.0497,3263.42,493.806,1725.44,9.085797843280973,24.444444444444446,25.194444444444446
2024-03-12 03:13:31,25.1802,25.0563,14.8065,46.1082,46.1081,24.8975,25.0497,3261.45,497.746,1725.12,9.080961412679553,24.444444444444446,25.195370370370373
2024-03-12 03:13:32,25.196,25.0563,14.8145,46.1473,46.1081,24.8934,25.0596,3263.75,495.776,1722.98,9.07651605776224,24.444444444444446,25.1962962962963
2024-03-12 03:13:33,25.1764,25.053,14.8075,46.1511,46.1015,24.9062,25.0497,3262.43,495.776,1723.8,9.069814362778535,24.444444444444446,25.197222222222226
2024-03-12 03:13:34,25.1853,25.0497,14.8126,46.1578,46.1081,24.9034,25.0465,3260.46,493.806,1724.79,9.078349090498273,24.444444444444446,25.19814814814815
2024-03-12 03:13:35,25.18,25.0563,14.8184,46.1747,46.1015,24.8997,25.0497,3253.24,489.866,1725.61,9.072945608933495,24.444444444444446,25.199074074074076
2024-03-12 03:13:36,25.1672,25.0563,14.8112,46.1739,46.1081,24.883,25.0563,3261.45,489.866,1732.83,9.105983010316974,24.444444444444446,25.200000000000003
2024-03-12 03:13:37,25.1767,25.0563,14.8136,46.1784,46.1048,24.9024,25.0465,3262.1,493.806,1727.91,9.08635379160701,24.444444444444446,25.20092592592593
2024-03-12 03:13:38,25.1603,25.0563,14.8194,46.2019,46.1081,24.9045,25.0497,3264.73,494.791,1731.35,9.084939623116677,24.444444444444446,25.201851851851856
2024-03-12 03:13:39,25.1617,25.0563,14.8126,46.2278,46.0949,24.8971,25.0563,3261.12,497.746,1727.25,9.070612633775616,24.444444444444446,25.20277777777778
2024-03-12 03:13:40,25.1653,25.0563,14.8076,46.2432,46.0752,24.8878,25.053,3263.75,491.836,1726.76,9.075574861621822,24.444444444444446,25.203703703703706
2024-03-12 03:13:41,25.1738,25.053,14.8149,46.2325,46.1081,24.8878,25.0497,3259.81,489.866,1721.01,9.046401736710312,24.444444444444446,25.204629629629633
2024-03-12 03:13:42,25.1729,25.0563,14.8207,46.2442,46.1015,24.893,25.0563,3259.81,488.881,1728.4,9.07937067876521,24.444444444444446,25.20555555555556
2024-03-12 03:13:43,25.1683,25.0497,14.8135,46.2299,46.1048,24.8874,25.0497,3259.48,488.881,1730.04,9.090268166953862,24.444444444444446,25.206481481481486
2024-03-12 03:13:44,25.1634,25.053,14.8226,46.2358,46.1015,24.8709,25.0497,3257.18,483.956,1730.37,9.07970944925508,24.444444444444446,25.20740740740741
2024-03-12 03:13:45,25.1587,25.053,14.8219,46.2437,46.1015,24.8928,25.0497,3256.52,485.926,1730.53,9.077036498453603,24.444444444444446,25.208333333333336
2024-03-12 03:13:46,25.1638,25.0497,14.8222,46.261,46.1081,24.8891,25.0432,3254.55,484.941,1731.68,9.087286335504785,24.444444444444446,25.209259259259262
2024-03-12 03:13:47,25.1659,25.053,14.8312,46.2479,46.1048,24.8834,25.053,3254.55,484.941,1731.68,9.081223223828168,24.444444444444446,25.21018518518519
2024-03-12 03:13:48,25.1551,25.053,14.8163,46.2512,46.1081,24.8879,25.053,3253.24,486.911,1731.52,9.083986542384464,24.444444444444446,25.211111111111116
2024-03-12 03:13:49,25.1599,25.0563,14.8276,46.2472,46.1146,24.8748,25.053,3252.91,489.866,1731.19,9.076545269166388,24.444444444444446,25.21203703703704
2024-03-12 03:13:50,25.1349,25.0596,14.8139,46.2571,46.1015,24.8817,25.0497,3255.87,485.926,1730.7,9.064052398468307,24.444444444444446,25.212962962962965
2024-03-12 03:13:51,25.1485,25.0432,14.8187,46.2488,46.1048,24.8789,25.0497,3256.19,487.896,1730.04,9.068321175783217,24.444444444444446,25.213888888888892
2024-03-12 03:13:52,25.14,25.0596,14.8203,46.2382,46.1048,24.8789,25.0497,3248.64,493.806,1728.73,9.052594700530019,24.444444444444446,25.21481481481482
2024-03-12 03:13:53,25.1476,25.0596,14.8236,46.2417,46.1048,24.874,25.0563,3250.94,490.851,1727.58,9.050342173823745,24.444444444444446,25.215740740740742
2024-03-12 03:13:54,25.1398,25.053,14.8271,46.2539,46.1081,24.8774,25.0497,3248.97,492.821,1727.25,9.038709347512135,24.444444444444446,25.21666666666667
2024-03-12 03:13:55,25.1393,25.0596,14.8255,46.2336,46.1048,24.8578,25.0497,3248.64,492.821,1725.94,9.032817488941873,24.444444444444446,25.217592592592595
2024-03-12 03:13:56,25.132,25.0596,14.8149,46.2366,46.1015,24.8712,25.053,3246.34,490.851,1740.38,9.111304470894808,24.444444444444446,25.218518518518522
2024-03-12 03:13:57,25.1258,25.0596,14.8128,46.2103,46.1048,24.8685,25.0497,3245.36,487.896,1723.97,9.021807528195524,24.444444444444446,25.21944444444445
2024-03-12 03:13:58,25.1188,25.0596,14.8138,46.1873,46.0982,24.8701,25.0497,3245.69,491.836,1725.44,9.02249590693248,24.444444444444446,25.22037037037037
2024-03-12 03:13:59,25.1154,25.0596,14.8084,46.1731,46.0982,24.8695,25.0497,3246.34,486.911,1726.27,9.028587992027107,24.444444444444446,25.2212962962963
2024-03-12 03:14:00,25.1068,25.053,14.8183,46.1586,46.1081,24.8643,25.0563,3239.45,486.911,1725.77,9.009772246503985,24.444444444444446,25.222222222222225
2024-03-12 03:14:01,25.1098,25.0497,14.8203,46.142,46.1048,24.8726,25.0465,3241.42,493.806,1723.15,8.996968327911313,24.444444444444446,25.221851851851856
2024-03-12 03:14:02,25.099,24.9939,14.8226,46.1393,46.1245,24.8779,24.9939,3239.45,485.926,1732.5,9.03427028425845,24.444444444444446,25.221481481481483
2024-03-12 03:14:03,25.084,24.9939,14.8128,46.1101,46.1081,24.8724,24.9972,3235.51,489.866,1724.62,8.988628673732293,24.444444444444446,25.221111111111114
2024-03-12 03:14:04,25.0825,24.9939,14.8102,46.1029,46.1015,24.8727,24.9906,3233.87,491.836,1723.97,8.98620318742198,24.444444444444446,25.220740740740744
2024-03-12 03:14:05,25.0621,24.9939,14.8059,46.0933,46.1081,24.8735,24.9939,3232.88,490.851,1724.13,8.972951608767215,24.444444444444446,25.22037037037037
2024-03-12 03:14:06,25.0654,24.9939,14.8043,46.0928,46.1048,24.8776,24.9939,3234.2,493.806,1724.3,8.978123684070297,24.444444444444446,25.220000000000002
2024-03-12 03:14:07,25.0587,24.9972,14.7968,46.0875,46.1081,24.8638,24.9906,3230.91,486.911,1726.1,8.98819666849031,24.444444444444446,25.219629629629633
2024-03-12 03:14:08,25.0531,24.9972,14.8091,46.055,46.1015,24.8767,24.9939,3231.24,490.851,1722.33,8.952921402681438,24.444444444444446,25.21925925925926
2024-03-12 03:14:09,25.0437,24.9939,14.7997,46.0606,46.1081,24.8735,24.9939,3230.26,490.851,1727.09,8.977664573779174,24.444444444444446,25.21888888888889
2024-03-12 03:14:10,25.054,24.9939,14.8015,46.0371,46.1015,24.8693,24.9939,3234.2,489.866,1727.91,8.989379842754666,24.444444444444446,25.218518518518522
2024-03-12 03:14:11,25.0372,25.0005,14.7903,46.0426,46.1081,24.8704,24.9873,3229.6,491.836,1728.89,8.989565393804892,24.444444444444446,25.218148148148153
2024-03-12 03:14:12,25.0296,25.0005,14.8058,46.0231,46.1015,24.8721,24.9972,3233.54,487.896,1729.38,8.971841922493935,24.444444444444446,25.21777777777778
2024-03-12 03:14:13,25.0307,24.9939,14.8009,46.0203,46.1081,24.8677,24.9939,3232.55,490.851,1729.38,8.977107190939622,24.444444444444446,25.21740740740741
2024-03-12 03:14:14,25.0149,24.9939,14.7861,46.0207,46.1015,24.8891,24.9906,3232.88,490.851,1729.22,8.975399177045919,24.444444444444446,25.21703703703704
2024-03-12 03:14:15,25.0132,24.9972,14.7993,46.0064,46.1081,24.8829,24.9939,3237.81,486.911,1729.38,8.96315422955856,24.444444444444446,25.21666666666667
2024-03-12 03:14:16,25.0108,24.9939,14.785,45.9982,46.1015,24.866,24.9906,3236.49,485.926,1729.22,8.972766786390988,24.444444444444446,25.2162962962963
2024-03-12 03:14:17,25.0007,24.9939,14.7777,45.9914,46.1048,24.8632,24.9939,3238.79,487.896,1734.15,8.995884209672164,24.444444444444446,25.21592592592593
2024-03-12 03:14:18,25.0009,24.9972,14.7908,45.9857,46.1048,24.8755,24.9906,3239.78,490.851,1728.56,8.955571186115016,24.444444444444446,25.215555555555557
2024-03-12 03:14:19,25.0071,24.9906,14.7815,45.9839,46.1048,24.8717,24.9906,3242.08,487.896,1732.18,8.987950166599832,24.444444444444446,25.215185185185188
2024-03-12 03:14:20,24.9965,25.0136,14.7853,45.983,46.1048,24.8761,24.9906,3242.73,489.866,1727.74,8.952287196492708,24.444444444444446,25.21481481481482
2024-03-12 03:14:21,24.9832,25.0038,14.7773,45.9719,46.0949,24.8744,24.9972,3244.37,496.761,1728.4,8.951058635885115,24.444444444444446,25.214444444444446
2024-03-12 03:14:22,24.977,24.9972,14.7717,45.9709,46.1048,24.8576,24.9972,3246.02,491.836,1723.15,8.92334524290133,24.444444444444446,25.214074074074077
2024-03-12 03:14:23,24.9638,25.0038,14.7615,45.9714,46.1048,24.8515,24.9939,3247.66,489.866,1728.73,8.949609670166518,24.444444444444446,25.213703703703708
2024-03-12 03:14:24,24.9539,24.9972,14.7642,45.9597,46.1048,24.8757,24.9939,3251.27,486.911,1729.06,8.940263057525707,24.444444444444446,25.213333333333335
2024-03-12 03:14:25,24.9692,24.9972,14.767,45.9646,46.1048,24.8606,24.9873,3251.6,488.881,1729.22,8.952058646572215,24.444444444444446,25.212962962962965
2024-03-12 03:14:26,24.9435,24.9972,14.7543,45.9614,46.1081,24.8615,24.9906,3252.91,489.866,1728.89,8.938945408909705,24.444444444444446,25.212592592592596
2024-03-12 03:14:27,24.9336,24.9972,14.7503,45.9723,46.1081,24.8695,24.9906,3253.9,490.851,1731.19,8.945654253119057,24.444444444444446,25.212222222222223
2024-03-12 03:14:28,24.947,24.9972,14.7527,45.9806,46.1081,24.8637,24.9939,3258.49,492.821,1731.19,8.955317348263495,24.444444444444446,25.211851851851854
2024-03-12 03:14:29,24.9421,24.9972,14.7583,45.9869,46.1015,24.8627,24.9906,3260.13,492.821,1731.35,8.94692030035061,24.444444444444446,25.211481481481485
2024-03-12 03:14:30,24.9231,25.0005,14.7489,45.989,46.1081,24.8607,24.9939,3258.16,488.881,1738.91,8.977516485503546,24.444444444444446,25.211111111111116
2024-03-12 03:14:31,24.9254,24.9939,14.7514,46.0056,46.1081,24.8623,24.9906,3259.15,485.926,1731.35,8.938310565384935,24.444444444444446,25.210740740740743
2024-03-12 03:14:32,24.9195,25.0005,14.7454,46.0113,46.1081,24.8544,24.9939,3257.18,487.896,1731.35,8.938398419823356,24.444444444444446,25.210370370370374
2024-03-12 03:14:33,24.9195,24.9972,14.7356,46.0275,46.1081,24.8672,24.9939,3259.48,484.941,1731.85,8.949591979017178,24.444444444444446,25.210000000000004
2024-03-12 03:14:34,24.9118,24.9972,14.7382,46.039,46.1048,24.8673,24.9939,3260.13,489.866,1733.0,8.946477143757724,24.444444444444446,25.20962962962963
2024-03-12 03:14:35,24.9015,24.9972,14.732,46.0408,46.1015,24.863,24.9939,3258.49,493.806,1754.83,9.055521932172157,24.444444444444446,25.209259259259262
2024-03-12 03:14:36,24.896,24.9972,14.7354,46.0607,46.1311,24.8619,24.9939,3257.84,491.836,1727.58,8.907100609391092,24.444444444444446,25.208888888888893
2024-03-12 03:14:37,24.9157,25.0005,14.7327,46.075,46.1048,24.8702,24.9906,3259.81,491.836,1733.32,8.956396832623115,24.444444444444446,25.20851851851852
2024-03-12 03:14:38,24.8958,25.0038,14.7278,46.0981,46.1048,24.8522,24.9939,3259.15,494.791,1732.18,8.937321750702859,24.444444444444446,25.20814814814815
2024-03-12 03:14:39,24.903,24.9939,14.7325,46.1005,46.1081,24.8538,24.9906,3260.79,489.866,1732.67,8.94204798052479,24.444444444444446,25.207777777777782
2024-03-12 03:14:40,24.904,24.9972,14.7197,46.1126,46.1081,24.8518,24.9906,3260.79,487.896,1731.68,8.949064963514484,24.444444444444446,25.20740740740741
2024-03-12 03:14:41,24.9091,24.9972,14.7154,46.1587,46.1048,24.8576,24.9906,3259.48,488.881,1731.68,8.957324854784087,24.444444444444446,25.20703703703704
2024-03-12 03:14:42,24.8903,24.9939,14.7147,46.1568,46.1048,24.8527,24.9906,3262.43,484.941,1730.04,8.932952134242644,24.444444444444446,25.20666666666667
2024-03-12 03:14:43,24.8849,25.0005,14.708,46.1774,46.1081,24.8558,24.9906,3262.43,490.851,1730.7,8.937501681423516,24.444444444444446,25.206296296296298
2024-03-12 03:14:44,24.8935,24.9972,14.7087,46.2134,46.1114,24.8535,24.9972,3264.07,493.806,1730.21,8.941907204868286,24.444444444444446,25.20592592592593
2024-03-12 03:14:45,24.8897,24.9939,14.7033,46.2332,46.1015,24.8511,24.9906,3263.09,494.791,1729.88,8.941606207702101,24.444444444444446,25.20555555555556
2024-03-12 03:14:46,24.8974,25.0005,14.7091,46.2577,46.1081,24.8524,24.9939,3265.72,489.866,1721.67,8.900829300430184,24.444444444444446,25.205185185185186
2024-03-12 03:14:47,24.8745,25.0005,14.6873,46.2754,46.1081,24.8399,24.9841,3262.43,487.896,1723.15,8.907518902774488,24.444444444444446,25.204814814814817
2024-03-12 03:14:48,24.8647,24.9939,14.693,46.2939,46.1048,24.8536,24.9906,3273.92,489.866,1734.47,8.95239366154934,24.444444444444446,25.204444444444448
2024-03-12 03:14:49,24.8777,24.9972,14.6967,46.3284,46.1048,24.8506,24.9906,3267.69,498.731,1729.71,8.935987845958456,24.444444444444446,25.204074074074075
2024-03-12 03:14:50,24.8836,24.9972,14.6893,46.3362,46.1081,24.8616,24.9939,3274.91,493.806,1728.73,8.942591950891323,24.444444444444446,25.203703703703706
2024-03-12 03:14:51,24.8608,25.0005,14.6854,46.34,46.1081,24.8536,24.9873,3274.91,494.791,1729.38,8.929368757032108,24.444444444444446,25.203333333333337
2024-03-12 03:14:52,24.8663,24.9939,14.6744,46.3546,46.1015,24.8586,24.9906,3278.19,493.806,1730.21,8.948140762832564,24.444444444444446,25.202962962962967
2024-03-12 03:14:53,24.8677,24.9972,14.6838,46.3513,46.1081,24.8598,24.9939,3281.47,495.776,1726.92,8.924115472127694,24.444444444444446,25.202592592592595
2024-03-12 03:14:54,24.8584,24.9972,14.6703,46.3569,46.1245,24.8525,24.9939,3281.8,495.776,1728.56,8.936274355908209,24.444444444444446,25.202222222222225
2024-03-12 03:14:55,24.8515,24.9906,14.6731,46.3458,46.1048,24.8605,24.9906,3282.79,492.821,1728.89,8.9294706110437,24.444444444444446,25.201851851851856
2024-03-12 03:14:56,24.8587,25.0005,14.6576,46.362,46.1081,24.8776,24.9906,3284.1,494.791,1731.03,8.960462677780107,24.444444444444446,25.201481481481483
2024-03-12 03:14:57,24.8509,24.9906,14.6606,46.3365,46.1081,24.8591,24.9906,3285.41,496.761,1731.03,8.950976152119146,24.444444444444446,25.201111111111114
2024-03-12 03:14:58,24.8546,24.9972,14.6573,46.3311,46.1146,24.8623,25.0005,3279.18,493.806,1729.88,8.951174210889093,24.444444444444446,25.200740740740745
2024-03-12 03:14:59,24.8648,25.0005,14.6633,46.3296,46.1048,24.8661,24.9906,3276.22,490.851,1729.88,8.954860964410685,24.444444444444446,25.200370370370372
2024-03-12 03:15:00,24.8563,24.9972,14.6607,46.3122,46.1048,24.8426,24.9906,3279.18,493.806,1729.22,8.946267387131375,24.444444444444446,25.200000000000003
2024-03-12 03:15:01,24.8481,24.9972,14.6465,46.2989,46.1048,24.8482,24.9906,3275.56,488.881,1730.21,8.956657032164035,24.444444444444446,25.199629629629634
2024-03-12 03:15:02,24.8399,24.9414,14.6283,46.2903,46.1114,24.8498,24.9348,3271.63,492.821,1731.85,8.973934686410097,24.444444444444446,25.19925925925926
2024-03-12 03:15:03,24.8636,24.9381,14.6504,46.2833,46.1081,24.854,24.9512,3270.64,497.746,1738.58,9.010219097717632,24.444444444444446,25.19888888888889
2024-03-12 03:15:04,24.8623,24.9414,14.6416,46.3043,46.1048,24.8492,24.9348,3268.01,499.716,1731.85,8.981931749127634,24.444444444444446,25.198518518518522
2024-03-12 03:15:05,24.8616,24.9381,14.6381,46.2845,46.1048,24.8589,24.9282,3268.01,493.806,1731.68,8.983510467532406,24.444444444444446,25.19814814814815
2024-03-12 03:15:06,24.8526,24.9348,14.6284,46.278,46.1081,24.8558,24.9348,3265.06,494.791,1731.19,8.981583397792454,24.444444444444446,25.19777777777778
2024-03-12 03:15:07,24.8573,24.9414,14.6321,46.2722,46.0982,24.8602,24.9381,3264.73,495.776,1736.61,9.010584102501364,24.444444444444446,25.19740740740741
2024-03-12 03:15:08,24.8464,24.9381,14.6223,46.2415,46.1081,24.8635,24.9282,3257.18,491.836,1732.18,8.986631718269184,24.444444444444446,25.19703703703704
2024-03-12 03:15:09,24.8441,24.9414,14.6146,46.2242,46.1081,24.8525,24.9381,3264.4,490.851,1735.95,9.010947400787408,24.444444444444446,25.19666666666667
2024-03-12 03:15:10,24.8615,24.9381,14.6205,46.2051,46.1015,24.8596,24.9381,3253.57,480.016,1733.49,9.008293812112633,24.444444444444446,25.1962962962963
2024-03-12 03:15:11,24.8435,24.9381,14.614,46.1667,46.1081,24.8608,24.9381,3253.9,484.941,1733.98,9.000721549593791,24.444444444444446,25.19592592592593
2024-03-12 03:15:12,24.8549,24.9381,14.6139,46.1459,46.1015,24.8481,24.9348,3250.28,485.926,1734.31,9.012555042881736,24.444444444444446,25.195555555555558
2024-03-12 03:15:13,24.8677,24.9446,14.6121,46.1365,46.1048,24.8447,24.9348,3249.96,486.911,1734.15,9.024571075096722,24.444444444444446,25.19518518518519
2024-03-12 03:15:14,24.8392,24.9414,14.6035,46.0882,46.1114,24.8549,24.9348,3249.3,488.881,1732.67,8.999372746104674,24.444444444444446,25.19481481481482
2024-03-12 03:15:15,24.8422,24.9414,14.6071,46.0723,46.1015,24.8366,24.9348,3247.33,493.806,1734.64,9.009076666783187,24.444444444444446,25.194444444444446
2024-03-12 03:15:16,24.845,24.9414,14.6043,46.0572,46.1081,24.8448,24.9315,3244.05,493.806,1733.49,9.008029923025273,24.444444444444446,25.194074074074077
2024-03-12 03:15:17,24.8607,24.9446,14.6071,46.0325,46.1081,24.8523,24.9348,3244.05,491.836,1731.85,9.010844206644855,24.444444444444446,25.193703703703708
2024-03-12 03:15:18,24.8526,24.9381,14.6052,45.997,46.0982,24.8238,24.9315,3242.4,499.716,1732.01,9.006227637693534,24.444444444444446,25.193333333333335
2024-03-12 03:15:19,24.8547,24.9446,14.6037,45.9906,46.1048,24.82,24.9348,3239.45,484.941,1729.22,8.994878867892394,24.444444444444446,25.192962962962966
2024-03-12 03:15:20,24.8489,24.9348,14.5912,45.965,46.1048,24.8338,24.9315,3240.76,485.926,1728.89,8.999040191670892,24.444444444444446,25.192592592592597
2024-03-12 03:15:21,24.8456,24.9381,14.5918,45.953,46.1081,24.8287,24.9315,3242.73,486.911,1723.64,8.96830236721024,24.444444444444446,25.192222222222224
2024-03-12 03:15:22,24.8349,24.9446,14.5921,45.9324,46.1081,24.8199,24.9315,3245.03,489.866,1728.07,8.981706500059776,24.444444444444446,25.191851851851855
2024-03-12 03:15:23,24.8401,24.9414,14.5852,45.9127,46.0982,24.8168,24.9315,3241.42,491.836,1726.76,8.985499932267363,24.444444444444446,25.191481481481485
2024-03-12 03:15:24,24.8447,24.9414,14.5818,45.9109,46.1015,24.8107,24.9348,3244.37,492.821,1725.94,8.9882393111425,24.444444444444446,25.191111111111113
2024-03-12 03:15:25,24.8328,24.9414,14.5934,45.882,46.1048,24.8103,24.9446,3243.72,493.806,1725.44,8.965060125128026,24.444444444444446,25.190740740740743
2024-03-12 03:15:26,24.8371,24.9414,14.5892,45.8771,46.1081,24.8064,24.9348,3243.39,492.821,1726.27,8.97681836455753,24.444444444444446,25.190370370370374
2024-03-12 03:15:27,24.8334,24.9381,14.584,45.8506,46.0982,24.8049,24.9414,3244.37,493.806,1726.76,8.980680748303838,24.444444444444446,25.19
2024-03-12 03:15:28,24.8472,24.9381,14.586,45.8687,46.1081,24.8022,24.9348,3247.66,489.866,1728.4,8.99955936022735,24.444444444444446,25.189629629629632
2024-03-12 03:15:29,24.8468,24.9414,14.5844,45.8598,46.1015,24.7998,24.9315,3248.64,486.911,1722.65,8.970668795913385,24.444444444444446,25.189259259259263
2024-03-12 03:15:30,24.8417,24.9381,14.5609,45.8677,46.1048,24.7889,24.9315,3250.28,491.836,1729.55,9.022748831911764,24.444444444444446,25.188888888888894
2024-03-12 03:15:31,24.8526,24.9381,14.5765,45.8582,46.0982,24.7658,24.9381,3252.91,492.821,1731.03,9.02634132820345,24.444444444444446,25.18851851851852
2024-03-12 03:15:32,24.853,24.9381,14.5709,45.8707,46.1114,24.7798,24.9348,3253.9,495.776,1729.38,9.02300278089115,24.444444444444446,25.18814814814815
2024-03-12 03:15:33,24.8605,24.9446,14.5722,45.866,46.1081,24.7703,24.9414,3257.18,492.821,1729.71,9.030166364362481,24.444444444444446,25.187777777777782
2024-03-12 03:15:34,24.8478,24.9381,14.5581,45.875,46.1048,24.7611,24.9315,3258.49,488.881,1730.7,9.036564282968637,24.444444444444446,25.18740740740741
2024-03-12 03:15:35,24.8629,24.9512,14.5679,45.8932,46.0982,24.7327,24.9381,3258.82,488.881,1724.79,9.010344836607606,24.444444444444446,25.18703703703704
2024-03-12 03:15:36,24.8706,24.9381,14.5769,45.9056,46.1048,24.7332,24.9414,3260.46,491.836,1731.52,9.044360300164696,24.444444444444446,25.18666666666667
2024-03-12 03:15:37,24.8757,24.9414,14.5695,45.9007,46.1081,24.7103,24.9348,3262.76,492.821,1732.5,9.060468296643224,24.444444444444446,25.186296296296298
2024-03-12 03:15:38,24.8748,24.9446,14.5686,45.9124,46.1048,24.7061,24.9348,3262.76,492.821,1731.52,9.055343183263304,24.444444444444446,25.18592592592593
2024-03-12 03:15:39,24.887,24.9381,14.5717,45.9255,46.1114,24.6852,24.9381,3264.4,486.911,1731.68,9.064176214186643,24.444444444444446,25.18555555555556
2024-03-12 03:15:40,24.8781,24.9348,14.568,45.934,46.1015,24.6735,24.9381,3266.04,485.926,1732.01,9.061333369184778,24.444444444444446,25.185185185185187
