TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:15:41,24.8834,24.9446,14.5785,45.9456,46.1114,24.6705,24.9348,3264.73,493.806,1732.18,9.057652135013559,24.444444444444446,25.184814814814818
2024-03-12 03:15:42,24.8888,24.9414,14.5764,45.9474,46.1081,24.6454,24.9414,3262.1,491.836,1731.35,9.059901108165485,24.444444444444446,25.18444444444445
2024-03-12 03:15:43,24.888,24.9414,14.576,45.9872,46.0982,24.6291,24.9348,3266.7,483.956,1731.68,9.061276465123912,24.444444444444446,25.184074074074076
2024-03-12 03:15:44,24.8977,24.9414,14.566,45.981,46.1048,24.6085,24.9348,3263.75,486.911,1727.74,9.057931058837713,24.444444444444446,25.183703703703706
2024-03-12 03:15:45,24.8967,24.9414,14.5751,45.9818,46.1048,24.5934,24.9348,3264.07,496.761,1732.5,9.0740068668018,24.444444444444446,25.183333333333337
2024-03-12 03:15:46,24.9165,24.9381,14.5822,45.9873,46.1048,24.5933,24.9381,3264.07,490.851,1732.18,9.083493722294305,24.444444444444446,25.182962962962964
2024-03-12 03:15:47,24.9051,24.9446,14.5738,45.9959,46.1114,24.5807,24.9315,3265.72,487.896,1733.65,9.088563218463817,24.444444444444446,25.182592592592595
2024-03-12 03:15:48,24.898,24.9381,14.5691,46.0188,46.0982,24.5818,24.9315,3266.04,490.851,1732.67,9.081315509172855,24.444444444444446,25.182222222222226
2024-03-12 03:15:49,24.9029,24.9414,14.572,46.0384,46.1015,24.5598,24.9381,3269.98,495.776,1731.19,9.075315420693457,24.444444444444446,25.181851851851853
2024-03-12 03:15:50,24.901,24.9446,14.5662,46.0666,46.1081,24.5571,24.9348,3270.97,494.791,1723.31,9.037416972619033,24.444444444444446,25.181481481481484
2024-03-12 03:15:51,24.9172,24.9446,14.5722,46.0849,46.1081,24.5694,24.9348,3274.91,493.806,1729.38,9.078200345096718,24.444444444444446,25.181111111111115
2024-03-12 03:15:52,24.909,24.9348,14.5718,46.0918,46.1081,24.554,24.9315,3276.22,490.851,1729.55,9.07224722057021,24.444444444444446,25.180740740740745
2024-03-12 03:15:53,24.9136,24.9414,14.5641,46.103,46.1048,24.5522,24.9414,3282.13,492.821,1728.24,9.076162381931018,24.444444444444446,25.180370370370373
2024-03-12 03:15:54,24.9155,24.9446,14.5719,46.1353,46.1015,24.5529,24.9381,3280.82,493.806,1726.92,9.064060016054759,24.444444444444446,25.180000000000003
2024-03-12 03:15:55,24.9275,24.9414,14.5603,46.1559,46.1048,24.5534,24.9381,3281.8,492.821,1727.25,9.086476630516527,24.444444444444446,25.179629629629634
2024-03-12 03:15:56,24.9281,24.9348,14.5728,46.185,46.1048,24.5592,24.9315,3283.77,493.806,1726.1,9.070003894134382,24.444444444444446,25.17925925925926
2024-03-12 03:15:57,24.9326,24.9414,14.5666,46.192,46.1015,24.5492,24.9315,3285.41,490.851,1726.27,9.080270022834284,24.444444444444446,25.178888888888892
2024-03-12 03:15:58,24.9332,24.9414,14.5699,46.2129,46.1048,24.5509,24.9348,3287.38,493.806,1727.74,9.085635175436078,24.444444444444446,25.178518518518523
2024-03-12 03:15:59,24.9324,24.9381,14.5662,46.2447,46.1114,24.5573,24.9348,3288.04,497.746,1726.1,9.079550990060735,24.444444444444446,25.17814814814815
2024-03-12 03:16:00,24.9353,24.9381,14.5725,46.2455,46.1015,24.5453,24.9414,3281.15,489.866,1726.76,9.0800435594789,24.444444444444446,25.17777777777778
2024-03-12 03:16:01,24.9446,24.9446,14.5754,46.2664,46.1114,24.5661,24.9315,3288.7,492.821,1729.71,9.101173280847895,24.444444444444446,25.17740740740741
2024-03-12 03:16:02,24.9417,24.8888,14.5694,46.2836,46.1048,24.5542,24.8855,3289.68,495.776,1730.7,9.109104805022072,24.444444444444446,25.17703703703704
2024-03-12 03:16:03,24.9477,24.8855,14.5725,46.2734,46.1015,24.5724,24.8822,3286.4,492.821,1735.29,9.135816693942983,24.444444444444446,25.17666666666667
2024-03-12 03:16:04,24.9524,24.8888,14.5783,46.2933,46.1048,24.5734,24.8789,3286.73,497.746,1731.85,9.116739377794564,24.444444444444446,25.1762962962963
2024-03-12 03:16:05,24.9565,24.8921,14.5815,46.2841,46.1048,24.5602,24.8822,3286.73,491.836,1730.53,9.11058099909606,24.444444444444446,25.175925925925927
2024-03-12 03:16:06,24.9504,24.8855,14.577,46.3018,46.1048,24.5852,24.8855,3285.74,493.806,1740.55,9.161919340356413,24.444444444444446,25.175555555555558
2024-03-12 03:16:07,24.9497,24.8888,14.5675,46.2862,46.1278,24.5869,24.8822,3282.46,484.941,1729.38,9.110845009459942,24.444444444444446,25.17518518518519
2024-03-12 03:16:08,24.9584,24.8855,14.5854,46.2834,46.1081,24.5841,24.8855,3280.49,492.821,1729.06,9.101087244542448,24.444444444444446,25.174814814814816
2024-03-12 03:16:09,24.9666,24.8855,14.5661,46.2867,46.1015,24.574,24.8822,3278.85,487.896,1727.91,9.119146067258704,24.444444444444446,25.174444444444447
2024-03-12 03:16:10,24.9738,24.8691,14.58,46.2824,46.1081,24.5866,24.8855,3273.92,489.866,1728.56,9.116699718341861,24.444444444444446,25.174074074074078
2024-03-12 03:16:11,24.9796,24.8855,14.5878,46.2745,46.1081,24.5819,24.8855,3272.94,490.851,1724.3,9.092481868427527,24.444444444444446,25.17370370370371
2024-03-12 03:16:12,24.9716,24.8921,14.5818,46.2785,46.1048,24.5792,24.8789,3272.28,483.956,1728.07,9.110607860577291,24.444444444444446,25.173333333333336
2024-03-12 03:16:13,24.9802,24.8921,14.5814,46.2606,46.1114,24.5921,24.8822,3267.36,490.851,1727.91,9.117655509274536,24.444444444444446,25.172962962962966
2024-03-12 03:16:14,24.9682,24.8921,14.5874,46.2279,46.1048,24.5848,24.8789,3269.0,485.926,1728.4,9.104454236019967,24.444444444444446,25.172592592592597
2024-03-12 03:16:15,24.9718,24.8888,14.5962,46.2221,46.1081,24.5886,24.8822,3268.67,490.851,1728.56,9.10073597698896,24.444444444444446,25.172222222222224
2024-03-12 03:16:16,24.9801,24.8888,14.5879,46.2105,46.1081,24.5987,24.8855,3266.7,494.791,1728.89,9.117036516946518,24.444444444444446,25.171851851851855
2024-03-12 03:16:17,24.9867,24.8888,14.589,46.1769,46.1081,24.6023,24.8855,3266.04,490.851,1728.89,9.121861645489384,24.444444444444446,25.171481481481486
2024-03-12 03:16:18,24.9663,24.8822,14.5709,46.1868,46.1081,24.5991,24.8855,3263.42,488.881,1729.22,9.121584604749644,24.444444444444446,25.171111111111113
2024-03-12 03:16:19,24.9828,24.8855,14.5946,46.1485,46.1081,24.6049,24.8789,3263.75,489.866,1729.22,9.115266867177814,24.444444444444446,25.170740740740744
2024-03-12 03:16:20,24.9738,24.8855,14.5845,46.1514,46.1048,24.6075,24.8757,3263.75,487.896,1729.38,9.117075577120671,24.444444444444446,25.170370370370375
2024-03-12 03:16:21,24.9785,24.8888,14.5945,46.1267,46.1114,24.6105,24.8855,3265.06,491.836,1730.21,9.11679801423222,24.444444444444446,25.17
2024-03-12 03:16:22,24.9811,24.8888,14.5809,46.1147,46.1048,24.6144,24.8888,3264.4,489.866,1728.56,9.122313341674753,24.444444444444446,25.169629629629632
2024-03-12 03:16:23,24.9831,24.8888,14.5958,46.0917,46.1081,24.6166,24.8822,3262.43,488.881,1727.41,9.10493689273155,24.444444444444446,25.169259259259263
2024-03-12 03:16:24,24.9747,24.8855,14.5969,46.0918,46.1015,24.6159,24.8822,3261.45,491.836,1726.59,9.092291561713825,24.444444444444446,25.16888888888889
2024-03-12 03:16:25,24.9701,24.8855,14.5833,46.0708,46.1048,24.6247,24.8888,3262.43,488.881,1726.1,9.097594125481166,24.444444444444446,25.16851851851852
2024-03-12 03:16:26,24.9778,24.8888,14.5904,46.051,46.1048,24.6256,24.8822,3263.09,487.896,1725.94,9.097276307920925,24.444444444444446,25.168148148148152
2024-03-12 03:16:27,24.9929,24.8855,14.5921,46.0309,46.1015,24.6241,24.8855,3261.45,489.866,1725.12,9.104684294031781,24.444444444444446,25.16777777777778
2024-03-12 03:16:28,24.9764,24.8921,14.592,46.0315,46.1081,24.624,24.8855,3258.16,493.806,1723.97,9.084268214466542,24.444444444444446,25.16740740740741
2024-03-12 03:16:29,24.9809,24.8855,14.5932,46.0356,46.1015,24.6261,24.8822,3255.87,490.851,1723.47,9.084519521241523,24.444444444444446,25.16703703703704
2024-03-12 03:16:30,24.9802,24.8888,14.6035,46.0358,46.1048,24.6368,24.8888,3254.88,485.926,1722.33,9.068896868333114,24.444444444444446,25.16666666666667
2024-03-12 03:16:31,24.9726,24.8888,14.5866,46.0281,46.1048,24.6353,24.8855,3253.57,487.896,1721.18,9.070964033769162,24.444444444444446,25.1662962962963
2024-03-12 03:16:32,24.9858,24.8888,14.5994,46.0077,46.1015,24.6376,24.8822,3250.94,492.821,1727.58,9.105043970767435,24.444444444444446,25.16592592592593
2024-03-12 03:16:33,24.991,24.8888,14.6019,45.9892,46.1015,24.6345,24.8789,3248.64,493.806,1722.16,9.078837861779318,24.444444444444446,25.16555555555556
2024-03-12 03:16:34,24.9891,24.8855,14.613,46.0,46.1048,24.6244,24.8921,3249.3,487.896,1722.16,9.06747740782247,24.444444444444446,25.165185185185187
2024-03-12 03:16:35,24.9754,24.8921,14.599,46.015,46.1081,24.6379,24.8822,3247.66,491.836,1722.16,9.067739572144546,24.444444444444446,25.164814814814818
2024-03-12 03:16:36,24.9824,24.8822,14.5954,46.0089,46.1015,24.6225,24.8888,3246.02,496.761,1722.16,9.077002711524742,24.444444444444446,25.16444444444445
2024-03-12 03:16:37,24.9845,24.8921,14.6008,46.0065,46.1081,24.6371,24.8855,3246.34,492.821,1722.16,9.074118903981857,24.444444444444446,25.164074074074076
2024-03-12 03:16:38,24.9865,24.8855,14.5998,45.9949,46.1081,24.6313,24.8855,3248.64,491.836,1723.31,9.082801686486636,24.444444444444446,25.163703703703707
2024-03-12 03:16:39,24.9867,24.8888,14.6045,46.0109,46.1048,24.65,24.8822,3241.75,487.896,1730.86,9.118642052685837,24.444444444444446,25.163333333333338
2024-03-12 03:16:40,24.9807,24.8888,14.6138,46.0249,46.1081,24.661,24.8822,3248.31,493.806,1727.09,9.085372009948387,24.444444444444446,25.162962962962965
2024-03-12 03:16:41,24.9699,24.8888,14.5904,46.0353,46.1048,24.6325,24.8822,3252.25,495.776,1725.77,9.089462121066049,24.444444444444446,25.162592592592596
2024-03-12 03:16:42,24.9753,24.8822,14.6204,46.0376,46.1114,24.6341,24.8822,3255.87,493.806,1726.92,9.073962166000749,24.444444444444446,25.162222222222226
2024-03-12 03:16:43,24.9621,24.8888,14.6055,46.0383,46.1114,24.6359,24.8822,3255.21,492.821,1726.27,9.072035936570092,24.444444444444446,25.161851851851853
2024-03-12 03:16:44,24.9714,24.8822,14.6082,46.0338,46.1081,24.6425,24.8822,3260.13,489.866,1727.74,9.085547504181013,24.444444444444446,25.161481481481484
2024-03-12 03:16:45,24.9559,24.8954,14.5989,46.0444,46.1081,24.6484,24.8822,3262.43,494.791,1728.24,9.082739628934691,24.444444444444446,25.161111111111115
2024-03-12 03:16:46,24.9669,24.8888,14.6258,46.0488,46.1081,24.6415,24.8822,3263.09,494.791,1729.22,9.073938333895422,24.444444444444446,25.160740740740742
2024-03-12 03:16:47,24.9624,24.8855,14.6175,46.0435,46.1015,24.6473,24.8855,3265.39,498.731,1729.22,9.07727269539168,24.444444444444446,25.160370370370373
2024-03-12 03:16:48,24.9569,24.8888,14.6298,46.0377,46.1048,24.6328,24.8691,3262.76,489.866,1729.06,9.060815394111088,24.444444444444446,25.160000000000004
2024-03-12 03:16:49,24.9473,24.8888,14.6233,46.0409,46.1015,24.6616,24.8888,3264.07,493.806,1729.71,9.061500689684225,24.444444444444446,25.15962962962963
2024-03-12 03:16:50,24.9517,24.8888,14.6224,46.044,46.1081,24.6494,24.8822,3265.39,487.896,1729.06,9.062745635308238,24.444444444444446,25.15925925925926
2024-03-12 03:16:51,24.9538,24.8921,14.6225,46.0418,46.1015,24.6627,24.8855,3265.72,495.776,1728.24,9.060201595868776,24.444444444444446,25.158888888888892
2024-03-12 03:16:52,24.9439,24.8921,14.6144,46.0632,46.1048,24.6416,24.8822,3266.37,492.821,1726.76,9.050865591117965,24.444444444444446,25.158518518518523
2024-03-12 03:16:53,24.9493,24.8921,14.6308,46.0621,46.1081,24.6493,24.8822,3266.37,496.761,1726.76,9.041227223190935,24.444444444444446,25.15814814814815
2024-03-12 03:16:54,24.9522,24.8888,14.6332,46.0874,46.1048,24.656,24.8855,3266.7,497.746,1727.58,9.045959017017363,24.444444444444446,25.15777777777778
2024-03-12 03:16:55,24.9409,24.8888,14.6219,46.0942,46.1081,24.6568,24.8855,3264.4,486.911,1727.09,9.043393277706686,24.444444444444446,25.157407407407412
2024-03-12 03:16:56,24.9393,24.8888,14.6205,46.1128,46.1081,24.6533,24.8789,3265.39,489.866,1748.43,9.154956400519495,24.444444444444446,25.15703703703704
2024-03-12 03:16:57,24.9495,24.8822,14.631,46.1447,46.1015,24.6508,24.8888,3266.37,489.866,1725.44,9.034315770566012,24.444444444444446,25.15666666666667
2024-03-12 03:16:58,24.9289,24.8888,14.6144,46.1521,46.1081,24.6593,24.8789,3264.73,491.836,1725.12,9.029138734596456,24.444444444444446,25.1562962962963
2024-03-12 03:16:59,24.9392,24.8855,14.6183,46.1625,46.1048,24.6559,24.8822,3270.31,490.851,1719.86,9.007193688924497,24.444444444444446,25.155925925925928
2024-03-12 03:17:00,24.9339,24.8855,14.6402,46.1628,46.1081,24.6631,24.8822,3263.75,496.761,1726.27,9.016937635929894,24.444444444444446,25.15555555555556
2024-03-12 03:17:01,24.947,24.8954,14.6211,46.1647,46.0982,24.6514,24.8855,3269.33,494.791,1727.41,9.051117023736364,24.444444444444446,25.15518518518519
2024-03-12 03:17:02,24.9503,24.833,14.6226,46.169,46.1015,24.6593,24.8264,3264.73,489.866,1720.85,9.018316355140366,24.444444444444446,25.154814814814817
2024-03-12 03:17:03,24.9542,24.8362,14.6303,46.1995,46.1015,24.6621,24.8264,3269.0,490.851,1727.74,9.051092700943183,24.444444444444446,25.154444444444447
2024-03-12 03:17:04,24.9476,24.8428,14.6292,46.2038,46.1081,24.6582,24.8264,3267.69,489.866,1726.76,9.04113960166433,24.444444444444446,25.154074074074078
2024-03-12 03:17:05,24.9469,24.8362,14.6266,46.2102,46.1015,24.6491,24.8264,3269.98,485.926,1727.09,9.044532575241426,24.444444444444446,25.153703703703705
2024-03-12 03:17:06,24.9618,24.833,14.6143,46.2212,46.1048,24.6634,24.8231,3267.03,482.971,1727.74,9.0717831171369,24.444444444444446,25.153333333333336
2024-03-12 03:17:07,24.9689,24.833,14.6365,46.2421,46.1114,24.6627,24.8231,3270.97,484.941,1728.07,9.06027494837521,24.444444444444446,25.152962962962967
2024-03-12 03:17:08,24.9819,24.833,14.6477,46.2669,46.1081,24.6564,24.81,3268.01,487.896,1728.73,9.06531431671632,24.444444444444446,25.152592592592594
2024-03-12 03:17:09,24.9573,24.8297,14.6377,46.2737,46.1081,24.6545,24.833,3269.33,492.821,1722.33,9.018993333376748,24.444444444444446,25.152222222222225
2024-03-12 03:17:10,24.9651,24.833,14.6387,46.2894,46.1048,24.6629,24.8264,3266.7,493.806,1725.94,9.043852558495347,24.444444444444446,25.151851851851855
2024-03-12 03:17:11,24.9598,24.833,14.6207,46.3041,46.1081,24.6609,24.8264,3269.66,493.806,1724.79,9.048941845572585,24.444444444444446,25.151481481481486
2024-03-12 03:17:12,24.9547,24.8297,14.6365,46.2951,46.1081,24.6637,24.8297,3269.66,486.911,1723.47,9.023738587374899,24.444444444444446,25.151111111111113
2024-03-12 03:17:13,24.9594,24.8362,14.6315,46.2901,46.1081,24.6691,24.8297,3267.69,489.866,1723.8,9.033951118955763,24.444444444444446,25.150740740740744
2024-03-12 03:17:14,24.9469,24.833,14.633,46.3075,46.1081,24.6573,24.8231,3269.66,492.821,1723.31,9.01914066202495,24.444444444444446,25.150370370370375
2024-03-12 03:17:15,24.9606,24.833,14.6549,46.318,46.1081,24.6493,24.8264,3269.66,495.776,1716.09,8.97421339559003,24.444444444444446,25.150000000000002
2024-03-12 03:17:16,24.9602,24.8362,14.6351,46.3318,46.1114,24.6651,24.8297,3270.31,493.806,1722.65,9.025476729097024,24.444444444444446,25.149629629629633
2024-03-12 03:17:17,24.9591,24.833,14.629,46.3048,46.1048,24.6513,24.8297,3269.98,487.896,1723.8,9.035875488136499,24.444444444444446,25.149259259259264
2024-03-12 03:17:18,24.9407,24.8494,14.6304,46.3312,46.1081,24.6568,24.8297,3267.36,488.881,1724.46,9.022009145594135,24.444444444444446,25.14888888888889
2024-03-12 03:17:19,24.9409,24.833,14.6361,46.312,46.1048,24.6628,24.833,3259.48,492.821,1727.41,9.03262192217613,24.444444444444446,25.14851851851852
2024-03-12 03:17:20,24.9279,24.8362,14.6486,46.3101,46.0982,24.6571,24.8297,3267.03,492.821,1724.95,8.99743852054243,24.444444444444446,25.148148148148152
2024-03-12 03:17:21,24.9145,24.8297,14.6341,46.3244,46.1081,24.6578,24.8297,3262.76,489.866,1724.79,8.997566688514897,24.444444444444446,25.14777777777778
2024-03-12 03:17:22,24.9124,24.833,14.6309,46.2996,46.1048,24.6619,24.8297,3267.69,490.851,1725.94,9.004529175721444,24.444444444444446,25.14740740740741
2024-03-12 03:17:23,24.8834,24.8362,14.6211,46.2746,46.1015,24.6658,24.8264,3264.73,486.911,1726.76,8.991983925236454,24.444444444444446,25.14703703703704
2024-03-12 03:17:24,24.8681,24.8362,14.6208,46.2761,46.1081,24.6695,24.833,3263.42,486.911,1727.41,8.982220579061742,24.444444444444446,25.14666666666667
2024-03-12 03:17:25,24.8742,24.8362,14.6311,46.2377,46.1081,24.647,24.833,3257.51,494.791,1728.4,8.98368480126542,24.444444444444446,25.1462962962963
2024-03-12 03:17:26,24.8658,24.8362,14.6321,46.2244,46.1048,24.6581,24.8297,3254.55,488.881,1728.4,8.975440555174705,24.444444444444446,25.14592592592593
2024-03-12 03:17:27,24.8627,24.833,14.638,46.2086,46.1048,24.655,24.8297,3250.61,487.896,1727.58,8.963292679648937,24.444444444444446,25.145555555555557
2024-03-12 03:17:28,24.8516,24.8297,14.6274,46.1778,46.1015,24.66,24.8297,3246.67,489.866,1728.73,8.968820676682373,24.444444444444446,25.145185185185188
2024-03-12 03:17:29,24.8492,24.833,14.6263,46.1485,46.1048,24.6591,24.833,3244.37,487.896,1725.77,8.952325479786717,24.444444444444446,25.14481481481482
2024-03-12 03:17:30,24.8543,24.833,14.636,46.1351,46.1015,24.667,24.8264,3240.43,495.776,1725.61,8.947467583748178,24.444444444444446,25.14444444444445
2024-03-12 03:17:31,24.852,24.8362,14.6327,46.0963,46.1081,24.6505,24.8231,3235.84,490.851,1726.43,8.952595416969784,24.444444444444446,25.144074074074076
2024-03-12 03:17:32,24.8439,24.8395,14.6359,46.0948,46.1081,24.669,24.833,3235.51,492.821,1732.34,8.973309153268765,24.444444444444446,25.143703703703707
2024-03-12 03:17:33,24.844,24.8362,14.6301,46.0659,46.1081,24.681,24.8264,3229.6,485.926,1721.83,8.924023550105137,24.444444444444446,25.143333333333338
2024-03-12 03:17:34,24.8375,24.833,14.6272,46.0592,46.1081,24.6619,24.8231,3229.93,484.941,1725.77,8.941291497155031,24.444444444444446,25.142962962962965
2024-03-12 03:17:35,24.8353,24.8362,14.6066,46.0462,46.1114,24.6693,24.8297,3229.27,487.896,1725.12,8.954030866699,24.444444444444446,25.142592592592596
2024-03-12 03:17:36,24.8158,24.8362,14.6161,46.0087,46.1048,24.6713,24.8264,3228.94,495.776,1731.03,8.959232942972207,24.444444444444446,25.142222222222227
2024-03-12 03:17:37,24.8092,24.8494,14.6168,45.9953,46.1015,24.6603,24.8297,3225.33,493.806,1721.18,8.90187693219611,24.444444444444446,25.141851851851854
2024-03-12 03:17:38,24.8089,24.8362,14.6088,45.9891,46.1081,24.6623,24.8264,3225.99,492.821,1721.01,8.907722089663853,24.444444444444446,25.141481481481485
2024-03-12 03:17:39,24.7982,24.833,14.6006,45.9553,46.1114,24.6687,24.833,3230.26,485.926,1728.89,8.946314696138812,24.444444444444446,25.141111111111115
2024-03-12 03:17:40,24.816,24.8264,14.6244,45.9493,46.1015,24.6663,24.8297,3226.97,491.836,1728.73,8.940223470635944,24.444444444444446,25.140740740740743
2024-03-12 03:17:41,24.7984,24.8362,14.6064,45.946,46.0982,24.6654,24.8297,3229.93,493.806,1724.95,8.921025108846763,24.444444444444446,25.140370370370373
2024-03-12 03:17:42,24.7887,24.833,14.5952,45.9237,46.1081,24.671,24.8297,3224.35,495.776,1727.41,8.935062452808632,24.444444444444446,25.140000000000004
2024-03-12 03:17:43,24.807,24.833,14.6019,45.9154,46.0851,24.6578,24.8264,3229.27,489.866,1735.79,8.988625418548638,24.444444444444446,25.13962962962963
2024-03-12 03:17:44,24.7918,24.8362,14.5894,45.91,46.1081,24.6705,24.833,3235.18,515.475,1726.1,8.93608178705751,24.444444444444446,25.139259259259262
2024-03-12 03:17:45,24.7895,24.833,14.5932,45.9048,46.0982,24.6756,24.833,3236.82,496.761,1728.89,8.945174211210507,24.444444444444446,25.138888888888893
2024-03-12 03:17:46,24.7923,24.8362,14.5815,45.9072,46.1081,24.6777,24.833,3236.82,490.851,1729.55,8.96131466159099,24.444444444444446,25.13851851851852
2024-03-12 03:17:47,24.8,24.833,14.6048,45.9121,46.1081,24.6642,24.8264,3235.51,491.836,1729.38,8.946744142902855,24.444444444444446,25.13814814814815
2024-03-12 03:17:48,24.7845,24.833,14.585,45.9147,46.1048,24.674,24.8264,3232.23,494.791,1729.71,8.952225521545357,24.444444444444446,25.13777777777778
2024-03-12 03:17:49,24.7914,24.8395,14.5946,45.9258,46.1081,24.667,24.8264,3234.52,493.806,1729.88,8.95073531166033,24.444444444444446,25.13740740740741
2024-03-12 03:17:50,24.7775,24.833,14.5716,45.9192,46.1081,24.6802,24.8264,3233.21,490.851,1728.89,8.953596253758052,24.444444444444446,25.13703703703704
2024-03-12 03:17:51,24.7748,24.8395,14.5845,45.9344,46.1081,24.6815,24.8264,3235.51,492.821,1730.37,8.947563360740372,24.444444444444446,25.13666666666667
2024-03-12 03:17:52,24.789,24.833,14.5938,45.93,46.1048,24.6731,24.8264,3233.54,489.866,1732.01,8.96035013874867,24.444444444444446,25.1362962962963
2024-03-12 03:17:53,24.7874,24.8362,14.591,45.9411,46.1015,24.6719,24.8297,3233.54,495.776,1730.04,8.95121203089663,24.444444444444446,25.13592592592593
2024-03-12 03:17:54,24.7718,24.8362,14.5765,45.9463,46.1015,24.6642,24.833,3232.88,490.851,1729.06,8.945176398754807,24.444444444444446,25.13555555555556
2024-03-12 03:17:55,24.7538,24.833,14.5623,45.952,46.1048,24.6784,24.833,3236.17,491.836,1730.37,8.94861701726009,24.444444444444446,25.13518518518519
2024-03-12 03:17:56,24.781,24.8494,14.5831,45.9613,46.1015,24.6829,24.8297,3233.54,486.911,1730.04,8.952528850366866,24.444444444444446,25.134814814814817
2024-03-12 03:17:57,24.7677,24.8297,14.5727,45.9883,46.1081,24.6769,24.8297,3235.51,480.016,1730.86,8.954225089781755,24.444444444444446,25.134444444444448
2024-03-12 03:17:58,24.7745,24.8395,14.5718,45.9683,46.1081,24.6823,24.8297,3235.84,484.941,1731.03,8.961868088989137,24.444444444444446,25.13407407407408
2024-03-12 03:17:59,24.756,24.8297,14.5748,45.9973,46.1081,24.6713,24.8231,3236.17,485.926,1736.28,8.970105837398378,24.444444444444446,25.133703703703706
2024-03-12 03:18:00,24.7637,24.833,14.5757,46.0029,46.1081,24.6793,24.8231,3240.76,486.911,1731.03,8.94895587350616,24.444444444444446,25.133333333333336
2024-03-12 03:18:01,24.7568,24.833,14.5693,45.9969,46.1015,24.6799,24.8297,3243.06,491.836,1730.86,8.947637871716683,24.444444444444446,25.132962962962967
2024-03-12 03:18:02,24.7469,24.833,14.5712,46.0077,46.1015,24.6787,24.833,3245.69,490.851,1730.21,8.933917715083092,24.444444444444446,25.132592592592594
2024-03-12 03:18:03,24.738,24.787,14.5742,46.0043,46.1081,24.6788,24.7771,3246.67,488.881,1729.71,8.920891196223605,24.444444444444446,25.132222222222225
2024-03-12 03:18:04,24.7289,24.787,14.5499,46.0297,46.1081,24.6856,24.7804,3247.99,488.881,1729.06,8.93087506624868,24.444444444444446,25.131851851851856
2024-03-12 03:18:05,24.7346,24.7837,14.563,46.0394,46.1048,24.6806,24.7837,3246.34,489.866,1726.92,8.913337025726292,24.444444444444446,25.131481481481483
2024-03-12 03:18:06,24.7338,24.7903,14.5594,46.0304,46.1015,24.6852,24.7771,3242.4,488.881,1725.94,8.910731084516875,24.444444444444446,25.131111111111114
2024-03-12 03:18:07,24.721,24.787,14.5476,46.0273,46.1015,24.6763,24.7837,3247.0,486.911,1726.27,8.91155885108068,24.444444444444446,25.130740740740745
2024-03-12 03:18:08,24.7226,24.787,14.5477,46.0582,46.1048,24.6859,24.7804,3253.9,487.896,1726.76,8.91540271097984,24.444444444444446,25.130370370370372
2024-03-12 03:18:09,24.7217,24.787,14.5484,46.06,46.1048,24.6858,24.7771,3248.64,489.866,1721.83,8.88855077710616,24.444444444444446,25.130000000000003
2024-03-12 03:18:10,24.7225,24.787,14.5466,46.0782,46.1015,24.6987,24.7837,3252.25,489.866,1726.76,8.916278926245935,24.444444444444446,25.129629629629633
2024-03-12 03:18:11,24.7218,24.787,14.5414,46.0804,46.1081,24.6853,24.7771,3248.97,479.031,1732.67,8.950752201065296,24.444444444444446,25.129259259259264
2024-03-12 03:18:12,24.7097,24.7837,14.535,46.118,46.1048,24.684,24.7771,3256.52,487.896,1727.91,8.921164895008628,24.444444444444446,25.12888888888889
2024-03-12 03:18:13,24.7231,24.7771,14.5498,46.1209,46.0982,24.6765,24.7804,3253.9,485.926,1728.4,8.922466888804513,24.444444444444446,25.128518518518522
2024-03-12 03:18:14,24.7108,24.787,14.5181,46.13,46.1048,24.6974,24.7837,3256.85,490.851,1729.22,8.943722742831607,24.444444444444446,25.128148148148153
2024-03-12 03:18:15,24.6977,24.7935,14.5386,46.1416,46.1146,24.6868,24.7804,3258.82,491.836,1730.53,8.92099310148596,24.444444444444446,25.12777777777778
2024-03-12 03:18:16,24.6871,24.7903,14.5343,46.1673,46.0982,24.688,24.7771,3261.12,486.911,1730.53,8.915460893264822,24.444444444444446,25.12740740740741
2024-03-12 03:18:17,24.6922,24.7903,14.5295,46.1787,46.1048,24.683,24.7771,3262.43,488.881,1730.21,8.922504158247081,24.444444444444446,25.12703703703704
2024-03-12 03:18:18,24.675,24.787,14.524,46.1903,46.1048,24.7027,24.7804,3264.4,494.791,1729.55,8.908832327516958,24.444444444444446,25.12666666666667
2024-03-12 03:18:19,24.6819,24.7837,14.5152,46.2081,46.1048,24.6956,24.7738,3266.04,494.791,1729.22,8.920908690488881,24.444444444444446,25.1262962962963
2024-03-12 03:18:20,24.6784,24.7837,14.5105,46.2255,46.1048,24.6889,24.7804,3269.0,489.866,1728.89,8.92025900200732,24.444444444444446,25.12592592592593
2024-03-12 03:18:21,24.6821,24.7837,14.5095,46.247,46.1015,24.6848,24.7771,3269.66,490.851,1728.73,8.923556387357356,24.444444444444446,25.125555555555557
2024-03-12 03:18:22,24.6844,24.7837,14.5112,46.261,46.1048,24.6901,24.7738,3274.58,490.851,1728.4,8.922379184058872,24.444444444444446,25.125185185185188
2024-03-12 03:18:23,24.6883,24.7837,14.5182,46.2779,46.1048,24.6945,24.7837,3274.91,482.971,1727.25,8.913725594183212,24.444444444444446,25.12481481481482
2024-03-12 03:18:24,24.6855,24.787,14.5049,46.3012,46.1048,24.695,24.7705,3276.88,490.851,1726.27,8.917865810772392,24.444444444444446,25.124444444444446
2024-03-12 03:18:25,24.6799,24.7903,14.5085,46.3144,46.1048,24.6941,24.7837,3280.16,495.776,1725.28,8.904697225346485,24.444444444444446,25.124074074074077
2024-03-12 03:18:26,24.6792,24.7837,14.4924,46.3319,46.1081,24.6974,24.7837,3279.5,493.806,1724.79,8.915646506221888,24.444444444444446,25.123703703703708
2024-03-12 03:18:27,24.6917,24.7837,14.4943,46.3421,46.1114,24.6912,24.7837,3280.16,495.776,1724.3,8.922388287409586,24.444444444444446,25.123333333333335
2024-03-12 03:18:28,24.6786,24.7837,14.4955,46.3703,46.1114,24.6956,24.787,3282.79,489.866,1727.58,8.926824815019826,24.444444444444446,25.122962962962966
2024-03-12 03:18:29,24.6687,24.787,14.4881,46.3883,46.1048,24.6986,24.7837,3283.12,488.881,1742.85,9.00351765848024,24.444444444444446,25.122592592592596
2024-03-12 03:18:30,24.6723,24.787,14.492,46.3893,46.1048,24.7004,24.7771,3280.16,485.926,1723.97,8.905721630882272,24.444444444444446,25.122222222222227
2024-03-12 03:18:31,24.6617,24.787,14.4836,46.3975,46.0982,24.6999,24.7804,3280.49,491.836,1724.79,8.90803213030363,24.444444444444446,25.121851851851854
2024-03-12 03:18:32,24.6863,24.7837,14.4942,46.4047,46.1048,24.7028,24.7837,3280.16,493.806,1726.76,8.930473613556654,24.444444444444446,25.121481481481485
2024-03-12 03:18:33,24.67,24.7837,14.4883,46.4163,46.1048,24.6969,24.7804,3280.82,489.866,1733.49,8.956131735844865,24.444444444444446,25.121111111111116
2024-03-12 03:18:34,24.6756,24.7837,14.4854,46.4161,46.1146,24.7061,24.7804,3278.85,484.941,1729.06,8.940701748706875,24.444444444444446,25.120740740740743
2024-03-12 03:18:35,24.6868,24.7804,14.4851,46.4131,46.1015,24.7034,24.7771,3278.19,488.881,1729.38,8.952448183719019,24.444444444444446,25.120370370370374
2024-03-12 03:18:36,24.688,24.7837,14.4857,46.4296,46.1048,24.7056,24.7804,3272.28,485.926,1730.21,8.957271608301356,24.444444444444446,25.120000000000005
2024-03-12 03:18:37,24.6869,24.7837,14.47,46.3971,46.1048,24.7023,24.7705,3271.63,494.791,1730.21,8.970089910594103,24.444444444444446,25.11962962962963
2024-03-12 03:18:38,24.6903,24.787,14.4658,46.3916,46.1015,24.7079,24.7837,3265.06,495.776,1738.41,9.019306103499455,24.444444444444446,25.119259259259263
2024-03-12 03:18:39,24.6879,24.787,14.4584,46.3582,46.1081,24.7056,24.7837,3263.75,489.866,1730.7,8.983695766895796,24.444444444444446,25.118888888888893
2024-03-12 03:18:40,24.6889,24.787,14.4676,46.3404,46.1048,24.6984,24.7771,3260.13,482.971,1730.37,8.974782820833102,24.444444444444446,25.11851851851852
2024-03-12 03:18:41,24.68,24.787,14.4669,46.3369,46.1081,24.7028,24.7771,3257.84,487.896,1730.37,8.967582834615023,24.444444444444446,25.11814814814815
2024-03-12 03:18:42,24.7012,24.7804,14.4853,46.3166,46.1015,24.7099,24.7804,3252.91,491.836,1729.55,8.965790579714364,24.444444444444446,25.117777777777782
2024-03-12 03:18:43,24.6878,24.7837,14.4696,46.2887,46.1048,24.711,24.7804,3247.99,488.881,1729.71,8.968638739571029,24.444444444444446,25.11740740740741
2024-03-12 03:18:44,24.6863,24.7837,14.4653,46.2529,46.1081,24.7164,24.7804,3245.03,491.836,1737.76,9.01284745123442,24.444444444444446,25.11703703703704
2024-03-12 03:18:45,24.6887,24.787,14.4609,46.2402,46.1015,24.7003,24.7804,3246.02,487.896,1733.98,8.999225755406954,24.444444444444446,25.11666666666667
2024-03-12 03:18:46,24.6948,24.7903,14.4587,46.2041,46.1015,24.7119,24.7804,3243.06,491.836,1728.07,8.97583140403619,24.444444444444446,25.116296296296298
2024-03-12 03:18:47,24.6861,24.7837,14.4545,46.1926,46.1114,24.703,24.7837,3241.75,494.791,1732.01,8.992341344909457,24.444444444444446,25.11592592592593
2024-03-12 03:18:48,24.7036,24.787,14.4598,46.1605,46.1048,24.7115,24.7804,3237.48,491.836,1738.91,9.038930173792659,24.444444444444446,25.11555555555556
2024-03-12 03:18:49,24.6922,24.7903,14.4537,46.1265,46.1048,24.7153,24.7837,3237.48,488.881,1730.37,8.98988523094907,24.444444444444446,25.115185185185187
2024-03-12 03:18:50,24.7055,24.7837,14.4479,46.1065,46.1081,24.724,24.7804,3238.79,494.791,1731.35,9.011756875908441,24.444444444444446,25.114814814814817
2024-03-12 03:18:51,24.7026,24.7935,14.4564,46.0669,46.1015,24.7198,24.7804,3239.45,497.746,1731.35,9.001741469927964,24.444444444444446,25.114444444444448
2024-03-12 03:18:52,24.7033,24.7804,14.445,46.0539,46.1146,24.7081,24.7837,3237.15,489.866,1730.7,9.008988346013698,24.444444444444446,25.11407407407408
2024-03-12 03:18:53,24.7042,24.7837,14.4451,46.0147,46.1015,24.7151,24.7837,3232.88,490.851,1730.37,9.007973001204236,24.444444444444446,25.113703703703706
2024-03-12 03:18:54,24.6957,24.787,14.4313,45.9885,46.1048,24.7069,24.7738,3230.58,497.746,1729.88,9.010074487388813,24.444444444444446,25.113333333333337
2024-03-12 03:18:55,24.7027,24.7903,14.4291,45.9733,46.1048,24.7152,24.787,3227.63,495.776,1731.03,9.024145373189334,24.444444444444446,25.112962962962968
2024-03-12 03:18:56,24.701,24.7837,14.4465,45.9428,46.1081,24.7223,24.7837,3227.63,489.866,1731.03,9.007368276881527,24.444444444444446,25.112592592592595
2024-03-12 03:18:57,24.704,24.7837,14.4408,45.9255,46.1015,24.7167,24.7771,3226.65,493.806,1731.03,9.015010200330627,24.444444444444446,25.112222222222226
2024-03-12 03:18:58,24.7006,24.7837,14.4336,45.8993,46.1048,24.7184,24.7804,3226.32,489.866,1731.03,9.01834805195207,24.444444444444446,25.111851851851856
2024-03-12 03:18:59,24.718,24.7837,14.438,45.871,46.1048,24.7317,24.7804,3229.93,490.851,1732.01,9.03487910255182,24.444444444444446,25.111481481481484
2024-03-12 03:19:00,24.7156,24.787,14.4531,45.8541,46.1081,24.7229,24.7738,3222.71,494.791,1733.0,9.024654172349377,24.444444444444446,25.111111111111114
2024-03-12 03:19:01,24.707,24.787,14.4274,45.8449,46.1081,24.7115,24.7804,3220.08,493.806,1731.85,9.033692957266371,24.444444444444446,25.110000000000003
2024-03-12 03:19:02,24.7151,24.7344,14.4348,45.8171,46.1048,24.7156,24.7246,3221.72,491.836,1739.4,9.073693181777136,24.444444444444446,25.10888888888889
2024-03-12 03:19:03,24.7152,24.7377,14.4293,45.8181,46.1081,24.7277,24.7311,3218.44,482.971,1746.29,9.114597617148307,24.444444444444446,25.10777777777778
2024-03-12 03:19:04,24.7015,24.7344,14.4338,45.8073,46.1048,24.7177,24.7344,3220.41,484.941,1730.04,9.01380484971532,24.444444444444446,25.10666666666667
2024-03-12 03:19:05,24.7086,24.7344,14.4172,45.7944,46.1179,24.7148,24.7311,3218.44,485.926,1728.89,9.028605070197205,24.444444444444446,25.105555555555558
2024-03-12 03:19:06,24.738,24.7377,14.4269,45.7837,46.1048,24.7132,24.7311,3220.08,484.941,1736.77,9.087117491691025,24.444444444444446,25.104444444444447
2024-03-12 03:19:07,24.7279,24.7377,14.4275,45.7772,46.0555,24.7165,24.7311,3216.8,488.881,1721.18,8.996202381420753,24.444444444444446,25.103333333333335
2024-03-12 03:19:08,24.7257,24.7311,14.4253,45.772,46.1048,24.7342,24.7311,3219.42,493.806,1728.07,9.032214788262552,24.444444444444446,25.102222222222224
2024-03-12 03:19:09,24.7342,24.7278,14.4179,45.765,46.1081,24.7249,24.7344,3219.42,492.821,1727.74,9.044429685558764,24.444444444444446,25.101111111111113
2024-03-12 03:19:10,24.7416,24.7278,14.4278,45.7769,46.1114,24.7199,24.7311,3222.71,493.806,1727.09,9.038836087567708,24.444444444444446,25.1
2024-03-12 03:19:11,24.7365,24.7377,14.4284,45.7774,46.1048,24.718,24.7278,3224.35,486.911,1726.92,9.032951491888122,24.444444444444446,25.09888888888889
2024-03-12 03:19:12,24.7498,24.7278,14.4333,45.7638,46.1015,24.7198,24.7311,3225.99,488.881,1721.67,9.0128289781306,24.444444444444446,25.097777777777782
2024-03-12 03:19:13,24.7568,24.741,14.4145,45.7717,46.1048,24.7249,24.7114,3228.94,489.866,1727.91,9.068116376271304,24.444444444444446,25.09666666666667
2024-03-12 03:19:14,24.7499,24.7311,14.4135,45.7917,46.1081,24.7029,24.7246,3229.6,488.881,1728.07,9.063782468389293,24.444444444444446,25.09555555555556
2024-03-12 03:19:15,24.7624,24.7344,14.4191,45.7895,46.1081,24.7189,24.7311,3234.85,482.971,1728.89,9.074136737719904,24.444444444444446,25.09444444444445
2024-03-12 03:19:16,24.7667,24.7344,14.4223,45.793,46.1081,24.7124,24.7246,3233.54,485.926,1729.06,9.07599410897955,24.444444444444446,25.093333333333337
2024-03-12 03:19:17,24.765,24.7377,14.4215,45.7999,46.1048,24.7164,24.7246,3239.45,489.866,1729.22,9.076044246419375,24.444444444444446,25.092222222222226
2024-03-12 03:19:18,24.7621,24.7311,14.4085,45.805,46.1015,24.6975,24.7311,3240.76,491.836,1729.38,9.085747229868854,24.444444444444446,25.091111111111115
2024-03-12 03:19:19,24.7719,24.7377,14.4234,45.8207,46.1048,24.7156,24.7278,3243.39,489.866,1728.89,9.078698677433167,24.444444444444446,25.090000000000003
2024-03-12 03:19:20,24.7602,24.7344,14.4224,45.8112,46.1114,24.715,24.7311,3244.37,493.806,1725.77,9.052944892832672,24.444444444444446,25.088888888888892
2024-03-12 03:19:21,24.7825,24.7344,14.4249,45.8199,46.1015,24.7003,24.7344,3247.0,494.791,1728.24,9.083265808694984,24.444444444444446,25.08777777777778
2024-03-12 03:19:22,24.7831,24.7311,14.4208,45.8221,46.1081,24.6998,24.7278,3246.02,488.881,1722.98,9.059729552121532,24.444444444444446,25.08666666666667
2024-03-12 03:19:23,24.7742,24.7344,14.4286,45.8347,46.1048,24.6988,24.7344,3248.97,487.896,1727.91,9.071009812358223,24.444444444444446,25.08555555555556
2024-03-12 03:19:24,24.7747,24.7311,14.4171,45.8598,46.0949,24.7116,24.7311,3249.63,489.866,1727.25,9.078062576996489,24.444444444444446,25.084444444444447
2024-03-12 03:19:25,24.7591,24.7344,14.4101,45.8773,46.1048,24.6907,24.7344,3252.25,487.896,1726.92,9.068792016913902,24.444444444444446,25.083333333333336
2024-03-12 03:19:26,24.7607,24.7344,14.4171,45.8872,46.1048,24.6806,24.7278,3254.55,487.896,1726.59,9.06232794982974,24.444444444444446,25.082222222222224
2024-03-12 03:19:27,24.7575,24.7344,14.422,45.9033,46.0982,24.6971,24.7311,3257.51,486.911,1725.61,9.050091621094435,24.444444444444446,25.081111111111113
2024-03-12 03:19:28,24.7503,24.7377,14.4127,45.9015,46.1048,24.6817,24.7344,3258.16,487.896,1726.59,9.057071175814997,24.444444444444446,25.080000000000002
2024-03-12 03:19:29,24.7423,24.7377,14.4158,45.9103,46.1081,24.6887,24.7311,3260.13,485.926,1727.41,9.051642950794948,24.444444444444446,25.07888888888889
2024-03-12 03:19:30,24.7324,24.7311,14.4176,45.9312,46.1015,24.671,24.7311,3255.21,492.821,1734.64,9.07922970977668,24.444444444444446,25.07777777777778
2024-03-12 03:19:31,24.7411,24.7344,14.4232,45.8987,46.1048,24.6707,24.7311,3263.09,489.866,1725.44,9.033790443293412,24.444444444444446,25.076666666666668
2024-03-12 03:19:32,24.7364,24.7344,14.4124,45.9328,46.1015,24.677,24.7246,3269.66,489.866,1725.28,9.038293072190365,24.444444444444446,25.075555555555557
2024-03-12 03:19:33,24.736,24.7311,14.4169,45.9322,46.0982,24.6557,24.7246,3267.36,487.896,1726.27,9.039187188175696,24.444444444444446,25.074444444444445
2024-03-12 03:19:34,24.7356,24.7344,14.4251,45.9412,46.1048,24.6538,24.7278,3269.0,490.851,1726.1,9.030764453996765,24.444444444444446,25.073333333333334
2024-03-12 03:19:35,24.7263,24.7311,14.4107,45.9752,46.1048,24.6448,24.7278,3272.61,485.926,1726.92,9.039523715303604,24.444444444444446,25.072222222222226
2024-03-12 03:19:36,24.722,24.7344,14.4215,45.9911,46.1114,24.6204,24.7311,3269.33,485.926,1733.49,9.060631814438649,24.444444444444446,25.071111111111115
2024-03-12 03:19:37,24.7219,24.7377,14.4143,46.0156,46.1081,24.6213,24.7278,3275.56,486.911,1734.47,9.072002999084324,24.444444444444446,25.070000000000004
2024-03-12 03:19:38,24.7355,24.7311,14.421,46.0379,46.1015,24.5963,24.7311,3278.85,486.911,1728.56,9.047143416732778,24.444444444444446,25.068888888888893
2024-03-12 03:19:39,24.7389,24.7344,14.4124,46.0432,46.1081,24.5891,24.7311,3275.56,488.881,1727.41,9.051642950794948,24.444444444444446,25.06777777777778
2024-03-12 03:19:40,24.752,24.7344,14.4224,46.0747,46.0982,24.59,24.7278,3278.19,485.926,1732.67,9.08193095911006,24.444444444444446,25.06666666666667
2024-03-12 03:19:41,24.7566,24.7443,14.4181,46.0941,46.1146,24.5704,24.7278,3280.16,480.016,1728.4,9.06735512861171,24.444444444444446,25.06555555555556
2024-03-12 03:19:42,24.7479,24.7344,14.4155,46.1197,46.1081,24.5545,24.7278,3279.83,489.866,1728.73,9.063735329879394,24.444444444444446,25.064444444444447
2024-03-12 03:19:43,24.7689,24.7311,14.4213,46.1359,46.1048,24.5313,24.7278,3279.83,493.806,1729.71,9.082214697459944,24.444444444444446,25.063333333333336
2024-03-12 03:19:44,24.7787,24.7344,14.4234,46.1573,46.1081,24.5184,24.7311,3279.5,494.791,1728.73,9.083823551304642,24.444444444444446,25.062222222222225
2024-03-12 03:19:45,24.7639,24.7311,14.4196,46.1846,46.1048,24.4969,24.7311,3283.12,490.851,1731.03,9.086246980988399,24.444444444444446,25.061111111111114
2024-03-12 03:19:46,24.7866,24.7344,14.4251,46.1852,46.0982,24.4739,24.7344,3286.73,493.806,1731.35,9.10303763743228,24.444444444444446,25.060000000000002
2024-03-12 03:19:47,24.7762,24.7344,14.4226,46.1972,46.1015,24.4607,24.7311,3280.49,490.851,1730.86,9.093522794464384,24.444444444444446,25.05888888888889
2024-03-12 03:19:48,24.7909,24.7344,14.4312,46.2218,46.1146,24.4398,24.7311,3284.76,488.881,1730.7,9.09803930165799,24.444444444444446,25.05777777777778
2024-03-12 03:19:49,24.7814,24.7311,14.4254,46.2381,46.1048,24.4135,24.7344,3287.71,486.911,1731.85,9.100833132169596,24.444444444444446,25.05666666666667
2024-03-12 03:19:50,24.7921,24.7377,14.4312,46.2466,46.1048,24.3964,24.7377,3285.74,491.836,1730.53,9.098199390220186,24.444444444444446,25.055555555555557
2024-03-12 03:19:51,24.8102,24.7377,14.4395,46.2366,46.1048,24.3876,24.7311,3283.44,488.881,1731.52,9.11201486005208,24.444444444444446,25.054444444444446
2024-03-12 03:19:52,24.7888,24.7344,14.4318,46.2557,46.1048,24.3736,24.7246,3285.41,489.866,1731.52,9.099977620176016,24.444444444444446,25.053333333333335
2024-03-12 03:19:53,24.8037,24.7377,14.436,46.2487,46.1114,24.3714,24.7246,3286.4,489.866,1736.12,9.133579175586986,24.444444444444446,25.052222222222223
2024-03-12 03:19:54,24.7929,24.7344,14.433,46.2466,46.1081,24.3521,24.7311,3283.44,490.851,1723.8,9.061941943402804,24.444444444444446,25.051111111111112
2024-03-12 03:19:55,24.7934,24.7344,14.4391,46.2396,46.1081,24.3378,24.7278,3280.49,493.806,1730.37,9.091563085101921,24.444444444444446,25.05
2024-03-12 03:19:56,24.7912,24.741,14.4399,46.2343,46.1048,24.3396,24.7311,3284.43,494.791,1730.21,9.088088528960128,24.444444444444446,25.04888888888889
2024-03-12 03:19:57,24.8076,24.7278,14.4437,46.225,46.1048,24.3426,24.7278,3279.83,490.851,1730.21,9.099150899431939,24.444444444444446,25.047777777777778
2024-03-12 03:19:58,24.8057,24.741,14.4409,46.2166,46.1048,24.3346,24.7311,3277.86,492.821,1729.38,9.095575730967466,24.444444444444446,25.04666666666667
2024-03-12 03:19:59,24.7915,24.7278,14.4378,46.2185,46.1311,24.3477,24.7311,3274.25,487.896,1729.71,9.08756874184265,24.444444444444446,25.04555555555556
2024-03-12 03:20:00,24.8012,24.7311,14.452,46.1931,46.1015,24.3336,24.7246,3275.24,493.806,1729.71,9.08361903697016,24.444444444444446,25.044444444444448
2024-03-12 03:20:01,24.8121,24.6884,14.4451,46.1833,46.1015,24.3406,24.7246,3270.64,493.806,1729.88,9.100136609130576,24.444444444444446,25.043333333333337
2024-03-12 03:20:02,24.7946,24.7278,14.4342,46.176,46.1081,24.3463,24.7246,3268.01,492.821,1730.04,9.09518429297609,24.444444444444446,25.042222222222225
2024-03-12 03:20:03,24.8018,24.672,14.4451,46.1752,46.1081,24.3331,24.6819,3267.03,490.851,1728.89,9.085892505442537,24.444444444444446,25.041111111111114
2024-03-12 03:20:04,24.7892,24.6884,14.4509,46.1724,46.1015,24.344,24.6819,3267.69,490.851,1728.07,9.065448540395977,24.444444444444446,25.040000000000003
2024-03-12 03:20:05,24.7977,24.6917,14.4484,46.157,46.1081,24.351,24.6851,3261.78,491.836,1728.56,9.077667493605368,24.444444444444446,25.03888888888889
2024-03-12 03:20:06,24.7889,24.6884,14.4541,46.1573,46.1081,24.344,24.6786,3262.43,491.836,1727.74,9.060648867744518,24.444444444444446,25.03777777777778
2024-03-12 03:20:07,24.7915,24.6851,14.4537,46.1461,46.1048,24.3568,24.6819,3260.79,488.881,1725.12,9.049535160260914,24.444444444444446,25.03666666666667
2024-03-12 03:20:08,24.7883,24.6851,14.4561,46.1411,46.1048,24.346,24.6753,3260.79,488.881,1725.12,9.044633015036835,24.444444444444446,25.035555555555558
2024-03-12 03:20:09,24.7772,24.6884,14.4485,46.1333,46.1114,24.3572,24.6786,3258.49,491.836,1725.44,9.043246334200242,24.444444444444446,25.034444444444446
2024-03-12 03:20:10,24.7733,24.6851,14.4548,46.1181,46.1048,24.3549,24.6819,3256.19,491.836,1724.46,9.02918454058691,24.444444444444446,25.033333333333335
2024-03-12 03:20:11,24.7766,24.6851,14.4554,46.1163,46.1048,24.3548,24.6851,3256.85,489.866,1723.47,9.026362224807988,24.444444444444446,25.032222222222224
2024-03-12 03:20:12,24.7785,24.6819,14.4446,46.0876,46.1081,24.3824,24.6851,3254.22,481.986,1722.49,9.03233006844788,24.444444444444446,25.031111111111112
2024-03-12 03:20:13,24.7888,24.6884,14.4542,46.0812,46.1146,24.3866,24.6917,3253.57,483.956,1721.83,9.029480784119345,24.444444444444446,25.03
2024-03-12 03:20:14,24.7894,24.6884,14.4614,46.0859,46.1081,24.3825,24.6786,3250.61,487.896,1721.67,9.02287575109124,24.444444444444446,25.02888888888889
2024-03-12 03:20:15,24.774,24.6917,14.4599,46.07,46.1048,24.3778,24.6786,3249.63,485.926,1722.33,9.01418651302193,24.444444444444446,25.02777777777778
2024-03-12 03:20:16,24.7688,24.6851,14.4553,46.067,46.0982,24.3781,24.6786,3251.6,489.866,1723.8,9.021355247954594,24.444444444444446,25.026666666666667
2024-03-12 03:20:17,24.7696,24.6851,14.4662,46.0594,46.1081,24.3894,24.6753,3247.66,492.821,1724.3,9.015134787347355,24.444444444444446,25.025555555555556
2024-03-12 03:20:18,24.7689,24.6884,14.4488,46.0596,46.1081,24.3773,24.6819,3243.39,489.866,1724.13,9.028856486577727,24.444444444444446,25.024444444444445
2024-03-12 03:20:19,24.7663,24.6884,14.4581,46.0533,46.1081,24.3937,24.6851,3249.63,490.851,1725.94,9.027913013584776,24.444444444444446,25.023333333333333
2024-03-12 03:20:20,24.7723,24.6851,14.4632,46.0607,46.1048,24.3983,24.6819,3245.36,483.956,1727.58,9.037280366540719,24.444444444444446,25.022222222222222
2024-03-12 03:20:21,24.766,24.6851,14.4685,46.057,46.1081,24.3953,24.6819,3248.64,491.836,1727.91,9.028835789394407,24.444444444444446,25.021111111111114
2024-03-12 03:20:22,24.7451,24.6917,14.4489,46.0467,46.1114,24.4045,24.6884,3248.64,495.776,1728.4,9.030256021203453,24.444444444444446,25.020000000000003
2024-03-12 03:20:23,24.7556,24.6884,14.4745,46.0541,46.1081,24.4123,24.6851,3249.3,494.791,1727.58,9.01273468842496,24.444444444444446,25.018888888888892
2024-03-12 03:20:24,24.7569,24.6851,14.4689,46.0615,46.1015,24.4257,24.6786,3254.55,491.836,1732.67,9.045355648556024,24.444444444444446,25.01777777777778
2024-03-12 03:20:25,24.7387,24.6851,14.4555,46.0561,46.1081,24.4268,24.6786,3257.84,490.851,1721.01,8.980293114031365,24.444444444444446,25.01666666666667
2024-03-12 03:20:26,24.7354,24.6917,14.4674,46.0811,46.1048,24.4216,24.6786,3257.51,492.821,1727.74,9.00208446936571,24.444444444444446,25.015555555555558
2024-03-12 03:20:27,24.7306,24.6884,14.4525,46.084,46.1048,24.4167,24.6786,3259.48,496.761,1727.58,9.010104794341132,24.444444444444446,25.014444444444447
2024-03-12 03:20:28,24.7426,24.6917,14.4751,46.0858,46.1048,24.4203,24.6786,3261.12,492.821,1719.7,8.959757151354712,24.444444444444446,25.013333333333335
2024-03-12 03:20:29,24.7346,24.6884,14.4636,46.0974,46.1081,24.4288,24.6753,3262.76,489.866,1726.27,8.997053193568485,24.444444444444446,25.012222222222224
2024-03-12 03:20:30,24.7423,24.6851,14.4654,46.1111,46.1015,24.439,24.6819,3263.42,494.791,1726.43,9.003055771007476,24.444444444444446,25.011111111111113
2024-03-12 03:20:31,24.732,24.6884,14.4612,46.1083,46.1048,24.4421,24.6819,3264.4,491.836,1719.21,8.960083084800752,24.444444444444446,25.01
2024-03-12 03:20:32,24.7428,24.6917,14.4711,46.112,46.1081,24.4474,24.6819,3264.4,488.881,1725.77,8.995060269661757,24.444444444444446,25.00888888888889
2024-03-12 03:20:33,24.7381,24.6884,14.4747,46.126,46.1081,24.4601,24.6819,3263.09,489.866,1725.61,8.986958574228693,24.444444444444446,25.00777777777778
2024-03-12 03:20:34,24.7319,24.6851,14.4707,46.1303,46.1114,24.4476,24.6851,3263.09,494.791,1727.58,8.99528972433555,24.444444444444446,25.006666666666668
2024-03-12 03:20:35,24.7307,24.6851,14.4615,46.1594,46.1015,24.4454,24.6884,3263.75,487.896,1724.13,8.984325058087043,24.444444444444446,25.005555555555556
2024-03-12 03:20:36,24.7341,24.6884,14.4696,46.165,46.0949,24.4518,24.6819,3260.79,482.971,1728.56,9.003286984444575,24.444444444444446,25.004444444444445
2024-03-12 03:20:37,24.7207,24.695,14.4683,46.1587,46.1081,24.4663,24.6819,3260.46,487.896,1739.07,9.047351031991232,24.444444444444446,25.003333333333334
2024-03-12 03:20:38,24.7358,24.6851,14.4625,46.1658,46.0752,24.4691,24.6819,3258.82,491.836,1724.79,8.991352657593104,24.444444444444446,25.002222222222223
2024-03-12 03:20:39,24.74,24.6786,14.477,46.188,46.1048,24.4757,24.6819,3257.84,491.836,1718.71,8.950674595254199,24.444444444444446,25.00111111111111
2024-03-12 03:20:40,24.7459,24.6884,14.4635,46.1778,46.1015,24.4676,24.6851,3258.82,484.941,1722.98,8.989873208335448,24.444444444444446,25.0
2024-03-12 03:20:41,24.7227,24.6917,14.4632,46.1904,46.1048,24.4672,24.6819,3256.85,487.896,1723.15,8.970736824938639,24.444444444444446,24.99888888888889
2024-03-12 03:20:42,24.7315,24.6851,14.4717,46.1913,46.1048,24.4728,24.6819,3261.78,488.881,1723.8,8.974383145679406,24.444444444444446,24.997777777777777
2024-03-12 03:20:43,24.7292,24.6917,14.4712,46.1812,46.1081,24.4785,24.6819,3253.9,490.851,1724.95,8.978794698444865,24.444444444444446,24.996666666666666
2024-03-12 03:20:44,24.7288,24.6884,14.4631,46.2044,46.1081,24.4797,24.6753,3263.75,484.941,1724.79,8.984701018859896,24.444444444444446,24.99555555555556
2024-03-12 03:20:45,24.7344,24.6884,14.4632,46.216,46.1048,24.479,24.6753,3262.43,486.911,1729.06,9.011769720056337,24.444444444444446,24.994444444444447
2024-03-12 03:20:46,24.73,24.6851,14.4659,46.2208,46.1048,24.4865,24.6819,3264.73,485.926,1724.95,8.984134008998636,24.444444444444446,24.993333333333336
2024-03-12 03:20:47,24.7155,24.6851,14.4663,46.2121,46.1081,24.4901,24.6753,3261.45,492.821,1725.12,8.971976219751419,24.444444444444446,24.992222222222225
2024-03-12 03:20:48,24.7223,24.6851,14.4663,46.2234,46.1114,24.4825,24.6819,3265.39,490.851,1724.79,8.97621142731886,24.444444444444446,24.991111111111113
2024-03-12 03:20:49,24.6994,24.6851,14.4525,46.208,46.1048,24.4927,24.6851,3264.07,496.761,1724.3,8.965699152946563,24.444444444444446,24.990000000000002
2024-03-12 03:20:50,24.7068,24.6851,14.4663,46.2047,46.1048,24.4878,24.6819,3264.4,487.896,1724.79,8.962645585165635,24.444444444444446,24.98888888888889
2024-03-12 03:20:51,24.7015,24.6851,14.4721,46.1747,46.1114,24.4892,24.6819,3263.75,484.941,1725.28,8.955474152718338,24.444444444444446,24.98777777777778
