TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:20:52,24.6913,24.695,14.46,46.1965,46.1081,24.507,24.6851,3262.43,493.806,1724.79,8.95459360143598,24.444444444444446,24.986666666666668
2024-03-12 03:20:53,24.7071,24.6851,14.4748,46.1792,46.1081,24.4966,24.6819,3261.45,492.821,1730.21,8.9836105856152,24.444444444444446,24.985555555555557
2024-03-12 03:20:54,24.7043,24.6819,14.4754,46.1659,46.1081,24.4991,24.6819,3259.81,491.836,1726.1,8.959292616603213,24.444444444444446,24.984444444444446
2024-03-12 03:20:55,24.6959,24.6884,14.4556,46.1705,46.1179,24.4984,24.6819,3256.52,486.911,1725.61,8.966731481543551,24.444444444444446,24.983333333333334
2024-03-12 03:20:56,24.6886,24.6851,14.4592,46.1536,46.1015,24.5013,24.6786,3254.88,490.851,1724.95,8.953761209619017,24.444444444444446,24.982222222222223
2024-03-12 03:20:57,24.6835,24.6851,14.4638,46.1462,46.1015,24.4973,24.6786,3251.27,492.821,1726.1,8.951234517289233,24.444444444444446,24.98111111111111
2024-03-12 03:20:58,24.689,24.6851,14.4719,46.1153,46.1081,24.5168,24.6819,3249.3,493.806,1725.94,8.948127709114777,24.444444444444446,24.98
2024-03-12 03:20:59,24.6811,24.7081,14.4625,46.1058,46.1015,24.5092,24.6786,3242.08,480.016,1725.77,8.948559914285427,24.444444444444446,24.97888888888889
2024-03-12 03:21:00,24.6883,24.6819,14.4516,46.1166,46.1081,24.5049,24.6786,3240.43,486.911,1726.27,8.967007538370414,24.444444444444446,24.977777777777778
2024-03-12 03:21:01,24.6936,24.6851,14.4757,46.1011,46.1048,24.507,24.6786,3237.15,492.821,1726.59,8.952198534220711,24.444444444444446,24.976666666666667
2024-03-12 03:21:02,24.6881,24.6884,14.4599,46.1021,46.1048,24.5116,24.6819,3240.11,496.761,1725.28,8.954423595600304,24.444444444444446,24.975555555555555
2024-03-12 03:21:03,24.689,24.6392,14.4589,46.0863,46.1048,24.519,24.6359,3235.84,489.866,1724.46,8.951830282372258,24.444444444444446,24.974444444444444
2024-03-12 03:21:04,24.6964,24.6424,14.4547,46.0685,46.1081,24.512,24.6457,3233.54,489.866,1724.79,8.963695843912983,24.444444444444446,24.973333333333333
2024-03-12 03:21:05,24.6889,24.6424,14.4656,46.0526,46.1081,24.5019,24.6392,3233.21,482.971,1724.62,8.946709977428863,24.444444444444446,24.97222222222222
2024-03-12 03:21:06,24.6823,24.6392,14.4529,46.0182,46.1048,24.5105,24.6359,3233.54,505.625,1725.28,8.955474152718345,24.444444444444446,24.97111111111111
2024-03-12 03:21:07,24.6882,24.6392,14.4501,46.0194,46.1048,24.5157,24.6457,3234.52,490.851,1725.61,8.964805091764005,24.444444444444446,24.970000000000002
2024-03-12 03:21:08,24.6995,24.6392,14.461,46.0085,46.1048,24.5043,24.6359,3233.54,494.791,1726.43,8.969415534982343,24.444444444444446,24.96888888888889
2024-03-12 03:21:09,24.6721,24.6392,14.4432,45.9844,46.1048,24.5179,24.6359,3234.52,492.821,1726.27,8.96017499870438,24.444444444444446,24.96777777777778
2024-03-12 03:21:10,24.6805,24.6392,14.4693,45.9999,46.1015,24.5206,24.6359,3232.88,491.836,1726.92,8.948038365360059,24.444444444444446,24.96666666666667
2024-03-12 03:21:11,24.6819,24.6424,14.4549,45.9826,46.1081,24.5205,24.6392,3237.48,491.836,1726.43,8.959340985131066,24.444444444444446,24.965555555555557
2024-03-12 03:21:12,24.6578,24.6424,14.4525,45.9654,46.1048,24.5159,24.6326,3238.46,490.851,1731.52,8.966689350891409,24.444444444444446,24.964444444444446
2024-03-12 03:21:13,24.6653,24.6424,14.452,45.957,46.1048,24.5175,24.6326,3240.11,488.881,1727.58,8.95329908213038,24.444444444444446,24.963333333333335
2024-03-12 03:21:14,24.64,24.6424,14.439,45.9576,46.0982,24.53,24.6359,3240.43,494.791,1729.06,8.950177478220137,24.444444444444446,24.962222222222223
2024-03-12 03:21:15,24.6316,24.6359,14.4388,45.9708,46.1081,24.5106,24.6359,3241.42,492.821,1727.91,8.937034953545938,24.444444444444446,24.961111111111112
2024-03-12 03:21:16,24.6318,24.6523,14.4481,45.9619,46.1081,24.5111,24.6359,3231.9,491.836,1727.58,8.92735079383658,24.444444444444446,24.96
2024-03-12 03:21:17,24.6243,24.6424,14.44,45.9605,46.1081,24.5136,24.6392,3240.11,497.746,1729.55,8.938057439969553,24.444444444444446,24.95888888888889
2024-03-12 03:21:18,24.6251,24.6392,14.4415,45.9809,46.1048,24.5177,24.6424,3242.73,492.821,1731.52,8.947623065832236,24.444444444444446,24.95777777777778
2024-03-12 03:21:19,24.6214,24.6392,14.4415,45.9868,46.1015,24.5158,24.6359,3243.06,490.851,1728.73,8.929960056195968,24.444444444444446,24.956666666666667
2024-03-12 03:21:20,24.613,24.6392,14.4336,45.989,46.1048,24.5017,24.6424,3243.06,494.791,1729.38,8.932878935995893,24.444444444444446,24.955555555555556
2024-03-12 03:21:21,24.6192,24.6424,14.4334,46.028,46.1048,24.5219,24.6392,3243.72,492.821,1728.89,8.935962602174113,24.444444444444446,24.954444444444444
2024-03-12 03:21:22,24.5916,24.6359,14.4276,46.0221,46.1048,24.5029,24.6326,3243.06,490.851,1728.24,8.913485139373583,24.444444444444446,24.953333333333333
2024-03-12 03:21:23,24.6027,24.6392,14.4293,46.0478,46.1015,24.5128,24.6392,3245.69,488.881,1729.38,8.927613667550206,24.444444444444446,24.952222222222222
2024-03-12 03:21:24,24.5987,24.6392,14.4301,46.0468,46.1081,24.5156,24.6392,3247.66,495.776,1729.71,8.925104214754263,24.444444444444446,24.95111111111111
2024-03-12 03:21:25,24.6063,24.6424,14.435,46.0599,46.1081,24.5172,24.6392,3250.94,497.746,1728.56,8.92153859465938,24.444444444444446,24.95
2024-03-12 03:21:26,24.5904,24.649,14.4227,46.0637,46.1015,24.4949,24.6392,3253.9,494.791,1729.55,8.92348876529348,24.444444444444446,24.948888888888888
2024-03-12 03:21:27,24.5774,24.6392,14.4166,46.0895,46.1048,24.5034,24.6392,3254.22,494.791,1727.91,8.908977391491014,24.444444444444446,24.947777777777777
2024-03-12 03:21:28,24.5831,24.6359,14.4161,46.0897,46.1015,24.5051,24.6392,3255.54,490.851,1727.91,8.914413544139151,24.444444444444446,24.946666666666665
2024-03-12 03:21:29,24.5867,24.6359,14.4266,46.0998,46.1015,24.5124,24.6326,3257.51,490.851,1732.01,8.929501475665049,24.444444444444446,24.945555555555554
2024-03-12 03:21:30,24.5882,24.6392,14.4227,46.1127,46.1048,24.5045,24.6392,3252.58,493.806,1726.76,8.907166287478553,24.444444444444446,24.944444444444446
2024-03-12 03:21:31,24.5909,24.6424,14.4273,46.1247,46.0982,24.512,24.6392,3255.21,489.866,1728.07,8.912257603780954,24.444444444444446,24.943333333333335
2024-03-12 03:21:32,24.5959,24.6424,14.4074,46.1262,46.1081,24.5113,24.6392,3256.85,490.851,1728.24,8.934970812918902,24.444444444444446,24.942222222222224
2024-03-12 03:21:33,24.5834,24.6457,14.4005,46.1526,46.1048,24.5214,24.6359,3256.19,488.881,1734.47,8.962251090396967,24.444444444444446,24.941111111111113
2024-03-12 03:21:34,24.5783,24.6424,14.4049,46.1685,46.1081,24.5156,24.6392,3256.85,486.911,1728.4,8.922554593550167,24.444444444444446,24.94
2024-03-12 03:21:35,24.5807,24.6424,14.4069,46.1851,46.1081,24.5099,24.6392,3263.42,492.821,1728.24,8.922079408791717,24.444444444444446,24.93888888888889
2024-03-12 03:21:36,24.5834,24.6392,14.4223,46.201,46.1081,24.5149,24.6392,3256.19,489.866,1726.92,8.904135912944614,24.444444444444446,24.93777777777778
2024-03-12 03:21:37,24.5774,24.6392,14.3944,46.2069,46.1048,24.5254,24.6359,3257.51,488.881,1725.44,8.91567936150349,24.444444444444446,24.936666666666667
2024-03-12 03:21:38,24.5834,24.6424,14.4176,46.21,46.1015,24.5108,24.6392,3259.15,489.866,1726.27,8.904901504739412,24.444444444444446,24.935555555555556
2024-03-12 03:21:39,24.5823,24.6392,14.4024,46.222,46.1048,24.5149,24.6424,3258.16,488.881,1725.94,8.915547979956887,24.444444444444446,24.934444444444445
2024-03-12 03:21:40,24.5875,24.6424,14.3897,46.2355,46.1048,24.5099,24.6523,3259.48,500.701,1724.79,8.925273878072565,24.444444444444446,24.933333333333334
2024-03-12 03:21:41,24.5864,24.6424,14.4017,46.2427,46.1081,24.5242,24.6326,3256.52,493.806,1722.82,8.903627486240511,24.444444444444446,24.932222222222222
2024-03-12 03:21:42,24.59,24.6424,14.3911,46.254,46.1015,24.4976,24.6424,3257.51,494.791,1721.34,8.908381968417938,24.444444444444446,24.93111111111111
2024-03-12 03:21:43,24.5871,24.6457,14.4019,46.2753,46.1081,24.5167,24.6392,3257.84,491.836,1720.52,8.892177485555676,24.444444444444446,24.93
2024-03-12 03:21:44,24.5868,24.6392,14.396,46.2745,46.1081,24.5178,24.6392,3258.16,492.821,1719.86,8.893653600470097,24.444444444444446,24.92888888888889
2024-03-12 03:21:45,24.5914,24.6457,14.4024,46.2875,46.1081,24.5247,24.6424,3256.85,486.911,1719.53,8.89037653731028,24.444444444444446,24.927777777777777
2024-03-12 03:21:46,24.5861,24.6392,14.3911,46.2926,46.1081,24.5278,24.6392,3257.18,490.851,1719.86,8.897318999174997,24.444444444444446,24.926666666666666
2024-03-12 03:21:47,24.5933,24.6424,14.3983,46.2893,46.1114,24.526,24.6392,3252.91,491.836,1720.68,8.901561089565684,24.444444444444446,24.925555555555555
2024-03-12 03:21:48,24.58,24.6392,14.3861,46.2706,46.1048,24.5164,24.6392,3258.16,486.911,1721.18,8.903187007879785,24.444444444444446,24.924444444444443
2024-03-12 03:21:49,24.5814,24.6359,14.3891,46.2791,46.1114,24.5214,24.6424,3252.91,482.971,1721.01,8.900910368965086,24.444444444444446,24.923333333333332
2024-03-12 03:21:50,24.5787,24.6457,14.3868,46.2691,46.1081,24.5171,24.6326,3255.21,484.941,1730.7,8.950674899714098,24.444444444444446,24.92222222222222
2024-03-12 03:21:51,24.5741,24.6424,14.3898,46.2828,46.1081,24.5236,24.6359,3251.6,477.061,1722.33,8.900745552648237,24.444444444444446,24.92111111111111
2024-03-12 03:21:52,24.5928,24.6392,14.3837,46.2641,46.1015,24.5209,24.6392,3254.22,490.851,1722.82,8.924958356139888,24.444444444444446,24.919999999999998
2024-03-12 03:21:53,24.5858,24.6326,14.3838,46.2555,46.1015,24.512,24.6359,3242.4,491.836,1722.98,8.919579715964973,24.444444444444446,24.918888888888887
2024-03-12 03:21:54,24.5806,24.6392,14.3853,46.2502,46.1048,24.5195,24.6326,3257.18,493.806,1722.82,8.912894175623023,24.444444444444446,24.91777777777778
2024-03-12 03:21:55,24.5917,24.6424,14.3816,46.233,46.0982,24.5142,24.6424,3251.93,489.866,1722.65,8.92495181177456,24.444444444444446,24.916666666666668
2024-03-12 03:21:56,24.5957,24.6424,14.3691,46.2247,46.1015,24.5253,24.6359,3251.27,488.881,1722.65,8.939374952086043,24.444444444444446,24.915555555555557
2024-03-12 03:21:57,24.5979,24.6457,14.3779,46.2271,46.1048,24.5173,24.6424,3251.27,487.896,1722.65,8.933605695961452,24.444444444444446,24.914444444444445
2024-03-12 03:21:58,24.6,24.6424,14.3681,46.2156,46.1015,24.5175,24.6359,3249.63,488.881,1722.82,8.944890480472099,24.444444444444446,24.913333333333334
2024-03-12 03:21:59,24.5917,24.6457,14.3706,46.2054,46.1081,24.5158,24.6359,3249.3,488.881,1722.98,8.936278791888808,24.444444444444446,24.912222222222223
2024-03-12 03:22:00,24.5797,24.6424,14.3794,46.201,46.1081,24.5332,24.6326,3253.57,488.881,1724.79,8.927461917129536,24.444444444444446,24.91111111111111
2024-03-12 03:22:01,24.5811,24.6424,14.3654,46.1796,46.1048,24.5152,24.6359,3253.24,491.836,1725.94,8.94690159027551,24.444444444444446,24.91
2024-03-12 03:22:02,24.5653,24.5932,14.3575,46.1673,46.1048,24.5208,24.5932,3251.6,485.926,1727.41,8.9475970477049,24.444444444444446,24.90888888888889
2024-03-12 03:22:03,24.5736,24.5932,14.3653,46.1653,46.1048,24.5157,24.5866,3252.25,487.896,1727.74,8.949744730096022,24.444444444444446,24.907777777777778
2024-03-12 03:22:04,24.5756,24.5866,14.3665,46.1695,46.1146,24.5237,24.5866,3251.93,484.941,1727.41,8.948736556331836,24.444444444444446,24.906666666666666
2024-03-12 03:22:05,24.5702,24.5965,14.3552,46.1524,46.1081,24.5203,24.5866,3253.24,487.896,1728.89,8.961579648256256,24.444444444444446,24.905555555555555
2024-03-12 03:22:06,24.5642,24.5965,14.3558,46.1302,46.1015,24.5237,24.5833,3251.27,495.776,1729.38,8.958327733483355,24.444444444444446,24.904444444444444
2024-03-12 03:22:07,24.5655,24.5965,14.3651,46.1248,46.0982,24.5145,24.5899,3249.63,493.806,1737.59,8.993802508813548,24.444444444444446,24.903333333333332
2024-03-12 03:22:08,24.5623,24.5899,14.3561,46.1015,46.1081,24.5199,24.5899,3249.3,484.941,1728.24,8.950493115847564,24.444444444444446,24.90222222222222
2024-03-12 03:22:09,24.5563,24.5899,14.355,46.0869,46.1081,24.513,24.5899,3251.27,486.911,1729.88,8.954685404719179,24.444444444444446,24.90111111111111
2024-03-12 03:22:10,24.5561,24.5932,14.3504,46.0802,46.1212,24.5121,24.5866,3247.99,491.836,1730.7,8.962794260541418,24.444444444444446,24.9
2024-03-12 03:22:11,24.5641,24.5899,14.3495,46.0656,46.1081,24.515,24.5866,3247.0,488.881,1730.04,8.967189440468859,24.444444444444446,24.898888888888887
2024-03-12 03:22:12,24.5637,24.5899,14.3479,46.0641,46.1048,24.4911,24.5899,3244.37,495.776,1729.22,8.963992150874557,24.444444444444446,24.897777777777776
2024-03-12 03:22:13,24.5528,24.5965,14.3393,46.048,46.1114,24.5061,24.5866,3242.73,485.926,1728.89,8.960263704108202,24.444444444444446,24.896666666666665
2024-03-12 03:22:14,24.5523,24.5932,14.3504,46.0282,46.1048,24.4952,24.5965,3240.43,480.016,1727.41,8.942425431628816,24.444444444444446,24.895555555555553
2024-03-12 03:22:15,24.5501,24.5965,14.329,46.0291,46.1015,24.5053,24.5899,3238.79,485.926,1728.56,8.965219601218422,24.444444444444446,24.894444444444442
2024-03-12 03:22:16,24.5434,24.5932,14.3289,46.0354,46.1081,24.4878,24.5833,3239.45,487.896,1729.71,8.965391204453647,24.444444444444446,24.89333333333333
2024-03-12 03:22:17,24.5397,24.5932,14.3362,46.0422,46.1048,24.489,24.5833,3239.12,498.731,1728.07,8.947245115921424,24.444444444444446,24.892222222222223
2024-03-12 03:22:18,24.5635,24.5932,14.3388,46.0256,46.1048,24.4971,24.5899,3240.76,493.806,1727.74,8.964122815925547,24.444444444444446,24.891111111111112
2024-03-12 03:22:19,24.5405,24.5932,14.3323,46.0365,46.1081,24.4942,24.5866,3240.76,491.836,1727.58,8.948828262187863,24.444444444444446,24.89
2024-03-12 03:22:20,24.5543,24.5932,14.3397,46.0429,46.1081,24.4969,24.5866,3245.03,488.881,1728.24,8.957859632491678,24.444444444444446,24.88888888888889
2024-03-12 03:22:21,24.5497,24.5965,14.3462,46.0543,46.1114,24.4908,24.5899,3247.0,492.821,1728.89,8.951490743121159,24.444444444444446,24.887777777777778
2024-03-12 03:22:22,24.5485,24.5965,14.3199,46.0545,46.1048,24.4899,24.5932,3248.31,491.836,1728.4,8.970967613146755,24.444444444444446,24.886666666666667
2024-03-12 03:22:23,24.5487,24.5866,14.3323,46.0435,46.1048,24.486,24.5899,3248.31,498.731,1733.49,8.986654906949274,24.444444444444446,24.885555555555555
2024-03-12 03:22:24,24.5602,24.5932,14.327,46.0523,46.1081,24.4895,24.5866,3251.6,492.821,1730.04,8.983518001899823,24.444444444444446,24.884444444444444
2024-03-12 03:22:25,24.5549,24.5932,14.3342,46.0575,46.1081,24.4855,24.5932,3253.57,492.821,1729.71,8.97083302005575,24.444444444444446,24.883333333333333
2024-03-12 03:22:26,24.5448,24.5932,14.3159,46.0568,46.1081,24.4815,24.5866,3247.66,493.806,1729.88,8.978912642146781,24.444444444444446,24.88222222222222
2024-03-12 03:22:27,24.5511,24.5899,14.3223,46.0762,46.1015,24.48,24.5866,3254.88,492.821,1729.88,8.978824862301034,24.444444444444446,24.88111111111111
2024-03-12 03:22:28,24.5522,24.5899,14.312,46.0786,46.1081,24.4841,24.5899,3259.81,495.776,1729.06,8.984570866823821,24.444444444444446,24.88
2024-03-12 03:22:29,24.538,24.5965,14.3165,46.1047,46.1081,24.4824,24.5899,3256.19,496.761,1729.88,8.972416933561115,24.444444444444446,24.878888888888888
2024-03-12 03:22:30,24.5339,24.5932,14.3127,46.1066,46.1048,24.4776,24.5899,3260.46,496.761,1725.94,8.95171848571551,24.444444444444446,24.877777777777776
2024-03-12 03:22:31,24.5371,24.5899,14.3137,46.1188,46.1048,24.4828,24.5899,3265.06,491.836,1724.3,8.945137428903752,24.444444444444446,24.876666666666665
2024-03-12 03:22:32,24.5335,24.5932,14.3125,46.1274,46.1081,24.4837,24.5866,3260.13,491.836,1726.59,8.954914534128324,24.444444444444446,24.875555555555554
2024-03-12 03:22:33,24.5348,24.5932,14.3073,46.1171,46.1146,24.4797,24.603,3263.42,491.836,1729.38,8.975088838035441,24.444444444444446,24.874444444444443
2024-03-12 03:22:34,24.5193,24.5932,14.3081,46.1472,46.1081,24.4731,24.5866,3265.06,493.806,1729.22,8.959955818537003,24.444444444444446,24.87333333333333
2024-03-12 03:22:35,24.5202,24.5899,14.3109,46.1736,46.1048,24.4765,24.5866,3267.03,485.926,1730.04,8.962536678340681,24.444444444444446,24.87222222222222
2024-03-12 03:22:36,24.5205,24.5965,14.3068,46.1628,46.1081,24.4654,24.5833,3265.72,493.806,1729.38,8.96297872061038,24.444444444444446,24.87111111111111
2024-03-12 03:22:37,24.5301,24.5866,14.3116,46.1634,46.1015,24.4723,24.5866,3266.7,488.881,1729.88,8.969783538188555,24.444444444444446,24.869999999999997
2024-03-12 03:22:38,24.5213,24.5899,14.3034,46.178,46.1048,24.4676,24.5866,3263.75,485.926,1724.46,8.941154694700096,24.444444444444446,24.868888888888886
2024-03-12 03:22:39,24.5151,24.5932,14.2975,46.1707,46.1048,24.46,24.5899,3267.69,491.836,1729.06,8.964742025434969,24.444444444444446,24.867777777777775
2024-03-12 03:22:40,24.5207,24.5932,14.294,46.1703,46.1245,24.4577,24.5899,3263.09,494.791,1737.76,9.01787369430967,24.444444444444446,24.866666666666667
2024-03-12 03:22:41,24.5055,24.5997,14.3008,46.1763,46.1311,24.452,24.5899,3267.36,496.761,1728.07,8.948297371925644,24.444444444444446,24.865555555555556
2024-03-12 03:22:42,24.5255,24.5899,14.2976,46.1803,46.1081,24.4454,24.5866,3261.45,491.836,1728.89,8.972896767929535,24.444444444444446,24.864444444444445
2024-03-12 03:22:43,24.5185,24.5899,14.2972,46.1782,46.1048,24.443,24.5866,3265.72,485.926,1729.71,8.971359647372086,24.444444444444446,24.863333333333333
2024-03-12 03:22:44,24.5267,24.6063,14.2918,46.1818,46.1015,24.4357,24.5932,3258.16,485.926,1729.06,8.979920740303436,24.444444444444446,24.862222222222222
2024-03-12 03:22:45,24.5171,24.5899,14.2876,46.1965,46.1081,24.4393,24.5899,3264.73,483.956,1728.56,8.972587481842844,24.444444444444446,24.86111111111111
2024-03-12 03:22:46,24.5346,24.5997,14.2977,46.1782,46.1081,24.4317,24.5899,3259.15,481.001,1725.61,8.963754333702449,24.444444444444446,24.86
2024-03-12 03:22:47,24.5182,24.5932,14.2819,46.1852,46.1048,24.4307,24.5899,3260.13,483.956,1728.24,8.976889800488959,24.444444444444446,24.858888888888888
2024-03-12 03:22:48,24.5286,24.5932,14.2928,46.1765,46.1048,24.4355,24.5932,3260.13,487.896,1728.4,8.977282354833275,24.444444444444446,24.857777777777777
2024-03-12 03:22:49,24.5329,24.5932,14.2981,46.1795,46.1081,24.4427,24.5899,3261.45,489.866,1728.89,8.978950111010588,24.444444444444446,24.856666666666666
2024-03-12 03:22:50,24.536,24.5899,14.2917,46.1688,46.1015,24.4367,24.5932,3259.48,487.896,1728.89,8.987284423948264,24.444444444444446,24.855555555555554
2024-03-12 03:22:51,24.5337,24.5932,14.2847,46.1844,46.1048,24.4364,24.5899,3261.78,491.836,1728.07,8.987143156081597,24.444444444444446,24.854444444444443
2024-03-12 03:22:52,24.5308,24.5965,14.2906,46.1583,46.1114,24.4334,24.5932,3258.82,487.896,1727.41,8.975997108868489,24.444444444444446,24.85333333333333
2024-03-12 03:22:53,24.5391,24.5932,14.282,46.1723,46.1048,24.4332,24.5899,3260.13,491.836,1727.09,8.989145187398513,24.444444444444446,24.85222222222222
2024-03-12 03:22:54,24.5377,24.5932,14.2886,46.1611,46.1048,24.4421,24.5899,3258.82,487.896,1727.25,8.98296624294187,24.444444444444446,24.85111111111111
2024-03-12 03:22:55,24.5459,24.5965,14.3,46.1762,46.1015,24.4179,24.5899,3256.52,491.836,1726.76,8.97761399487251,24.444444444444446,24.849999999999998
2024-03-12 03:22:56,24.5205,24.5965,14.2806,46.1501,46.1048,24.437,24.5866,3259.15,487.896,1725.94,8.968095930211554,24.444444444444446,24.848888888888887
2024-03-12 03:22:57,24.5342,24.5932,14.28,46.1451,46.0982,24.4367,24.5866,3261.78,484.941,1725.77,8.979735293784424,24.444444444444446,24.847777777777775
2024-03-12 03:22:58,24.5328,24.5932,14.2716,46.1426,46.1015,24.4354,24.5899,3257.18,491.836,1725.44,8.984147016032555,24.444444444444446,24.846666666666664
2024-03-12 03:22:59,24.533,24.5899,14.2779,46.1261,46.1048,24.4329,24.5866,3263.09,486.911,1724.79,8.975423733258344,24.444444444444446,24.845555555555553
2024-03-12 03:23:00,24.546,24.5866,14.2748,46.1403,46.1081,24.4355,24.5899,3261.78,491.836,1720.52,8.967259689514146,24.444444444444446,24.84444444444444
2024-03-12 03:23:01,24.5459,24.5932,14.2878,46.1282,46.1048,24.4276,24.5899,3256.19,489.866,1726.1,8.984868323121486,24.444444444444446,24.84333333333333
2024-03-12 03:23:02,24.5419,24.5932,14.2738,46.1137,46.1114,24.4264,24.5932,3261.78,494.791,1726.1,8.993627126723643,24.444444444444446,24.84222222222222
2024-03-12 03:23:03,24.5468,24.5472,14.2794,46.1053,46.1048,24.4342,24.5242,3263.09,494.791,1725.44,8.98957539784945,24.444444444444446,24.84111111111111
2024-03-12 03:23:04,24.5559,24.5505,14.2842,46.0986,46.1015,24.4325,24.5439,3263.42,495.776,1727.58,9.004494353628958,24.444444444444446,24.84
2024-03-12 03:23:05,24.5491,24.5439,14.2834,46.082,46.1048,24.4384,24.5406,3261.45,495.776,1724.46,8.982981997218872,24.444444444444446,24.83888888888889
2024-03-12 03:23:06,24.5479,24.5472,14.2854,46.0821,46.1015,24.4377,24.5603,3263.42,493.806,1724.13,8.97846335728375,24.444444444444446,24.837777777777777
2024-03-12 03:23:07,24.5702,24.5472,14.2862,46.0729,46.1081,24.4444,24.5406,3265.72,490.851,1719.86,8.974990543159958,24.444444444444446,24.836666666666666
2024-03-12 03:23:08,24.5576,24.5472,14.2801,46.0919,46.1081,24.4305,24.5406,3266.04,489.866,1722.98,8.985589152208394,24.444444444444446,24.835555555555555
2024-03-12 03:23:09,24.5705,24.5505,14.2777,46.0814,46.1048,24.4517,24.5472,3262.76,489.866,1723.97,9.004136577737887,24.444444444444446,24.834444444444443
2024-03-12 03:23:10,24.5667,24.5505,14.2796,46.0723,46.1081,24.4494,24.5439,3264.4,487.896,1730.37,9.03255831999768,24.444444444444446,24.833333333333332
2024-03-12 03:23:11,24.5693,24.5439,14.2754,46.0872,46.1015,24.4319,24.5505,3265.06,485.926,1722.49,8.997368127386132,24.444444444444446,24.83222222222222
2024-03-12 03:23:12,24.5616,24.5505,14.2699,46.0825,46.0982,24.4454,24.5472,3269.66,486.911,1722.33,8.994609644667763,24.444444444444446,24.83111111111111
2024-03-12 03:23:13,24.562,24.5505,14.287,46.08,46.1048,24.4397,24.5439,3265.06,487.896,1723.47,8.985958208338388,24.444444444444446,24.83
2024-03-12 03:23:14,24.5809,24.5439,14.2859,46.0796,46.1245,24.4423,24.5505,3267.69,484.941,1724.95,9.011180680492293,24.444444444444446,24.828888888888887
2024-03-12 03:23:15,24.5778,24.5472,14.283,46.087,46.1114,24.4404,24.5439,3269.0,492.821,1725.44,9.013565343298257,24.444444444444446,24.827777777777776
2024-03-12 03:23:16,24.5837,24.5439,14.288,46.0849,46.1081,24.4402,24.5406,3266.04,493.806,1725.94,9.016965523948388,24.444444444444446,24.826666666666664
2024-03-12 03:23:17,24.5836,24.5472,14.2879,46.0825,46.1048,24.4361,24.5505,3255.54,492.821,1726.1,9.017801424665578,24.444444444444446,24.825555555555553
2024-03-12 03:23:18,24.5746,24.5472,14.2769,46.0991,46.1081,24.4332,24.5406,3267.36,487.896,1726.43,9.021277565521094,24.444444444444446,24.824444444444442
2024-03-12 03:23:19,24.5755,24.5472,14.2895,46.1218,46.1081,24.4226,24.5406,3264.07,487.896,1725.94,9.008470271990557,24.444444444444446,24.82333333333333
2024-03-12 03:23:20,24.5792,24.5472,14.2819,46.1105,46.1015,24.409,24.5472,3267.69,491.836,1728.24,9.030384742785476,24.444444444444446,24.82222222222222
2024-03-12 03:23:21,24.5608,24.5505,14.271,46.1134,46.1048,24.4024,24.5406,3264.4,483.956,1728.4,9.024642917482113,24.444444444444446,24.821111111111108
2024-03-12 03:23:22,24.5705,24.5472,14.2863,46.1339,46.1081,24.3952,24.5505,3269.66,486.911,1725.44,9.004284561482288,24.444444444444446,24.819999999999997
2024-03-12 03:23:23,24.5677,24.5505,14.2778,46.1323,46.1081,24.3968,24.5505,3262.76,487.896,1724.13,9.002435088927065,24.444444444444446,24.818888888888885
2024-03-12 03:23:24,24.5791,24.5505,14.2885,46.1285,46.1048,24.3898,24.5472,3266.37,494.791,1729.22,9.02962642453745,24.444444444444446,24.817777777777774
2024-03-12 03:23:25,24.5658,24.5439,14.2871,46.1471,46.1048,24.3952,24.5505,3261.12,491.836,1724.46,8.994357623426913,24.444444444444446,24.816666666666663
2024-03-12 03:23:26,24.5896,24.5472,14.2971,46.135,46.1081,24.388,24.5472,3265.39,487.896,1724.13,9.004709778791025,24.444444444444446,24.815555555555555
2024-03-12 03:23:27,24.5789,24.5538,14.2888,46.1489,46.1081,24.3771,24.5406,3260.13,482.971,1717.4,8.967469115294085,24.444444444444446,24.814444444444444
2024-03-12 03:23:28,24.574,24.5439,14.2975,46.1553,46.1081,24.3826,24.5439,3262.1,489.866,1732.67,9.035244685301903,24.444444444444446,24.813333333333333
2024-03-12 03:23:29,24.5855,24.5505,14.2936,46.1608,46.1048,24.3682,24.5472,3262.43,494.791,1724.13,9.004184850360886,24.444444444444446,24.81222222222222
2024-03-12 03:23:30,24.5888,24.5505,14.2933,46.1568,46.1081,24.3636,24.5439,3267.69,486.911,1724.46,9.009058432680382,24.444444444444446,24.81111111111111
2024-03-12 03:23:31,24.5812,24.5538,14.2792,46.1613,46.1081,24.3456,24.5439,3263.75,490.851,1724.62,9.01558265799421,24.444444444444446,24.81
2024-03-12 03:23:32,24.5715,24.5406,14.2912,46.1889,46.1081,24.3455,24.5472,3265.72,486.911,1725.12,8.999200633406561,24.444444444444446,24.808888888888887
2024-03-12 03:23:33,24.5885,24.5439,14.2876,46.1884,46.1114,24.3625,24.5406,3269.0,487.896,1725.61,9.019794763652621,24.444444444444446,24.807777777777776
2024-03-12 03:23:34,24.5841,24.5505,14.2955,46.1887,46.1048,24.332,24.5439,3269.66,493.806,1724.62,9.00385592458156,24.444444444444446,24.806666666666665
2024-03-12 03:23:35,24.578,24.5472,14.29,46.1932,46.1015,24.3221,24.5406,3267.03,493.806,1724.62,9.003330846966064,24.444444444444446,24.805555555555554
2024-03-12 03:23:36,24.5883,24.5406,14.3012,46.1969,46.1114,24.3306,24.5406,3268.34,493.806,1724.95,9.004265835676756,24.444444444444446,24.804444444444442
2024-03-12 03:23:37,24.5854,24.5505,14.2999,46.1851,46.1048,24.3243,24.5439,3272.28,491.836,1725.28,9.004587697986643,24.444444444444446,24.80333333333333
2024-03-12 03:23:38,24.5871,24.5472,14.2974,46.1884,46.1114,24.3348,24.5472,3270.31,491.836,1725.44,9.009100061481139,24.444444444444446,24.80222222222222
2024-03-12 03:23:39,24.5841,24.5505,14.2901,46.2036,46.1015,24.3279,24.5472,3268.67,495.776,1732.67,9.050630933732092,24.444444444444446,24.80111111111111
2024-03-12 03:23:40,24.5847,24.5439,14.2941,46.1973,46.1048,24.3256,24.5439,3268.01,495.776,1727.09,9.018504008486135,24.444444444444446,24.799999999999997
2024-03-12 03:23:41,24.5855,24.5439,14.2883,46.1895,46.1015,24.3229,24.5406,3269.33,492.821,1727.09,9.024288134431751,24.444444444444446,24.798888888888886
2024-03-12 03:23:42,24.5972,24.5472,14.3049,46.1767,46.1081,24.3174,24.5439,3267.36,489.866,1722.0,8.993410549180895,24.444444444444446,24.797777777777775
2024-03-12 03:23:43,24.6001,24.5538,14.3051,46.1727,46.1048,24.3271,24.5439,3266.37,492.821,1727.41,9.024031780219248,24.444444444444446,24.796666666666663
2024-03-12 03:23:44,24.6066,24.5505,14.3061,46.1723,46.1081,24.3222,24.5472,3264.07,489.866,1727.58,9.029741336833732,24.444444444444446,24.795555555555552
2024-03-12 03:23:45,24.6021,24.5472,14.2936,46.1671,46.1048,24.3183,24.5439,3264.07,497.746,1728.89,9.043606833485033,24.444444444444446,24.79444444444444
2024-03-12 03:23:46,24.6145,24.5439,14.2999,46.1547,46.1081,24.3181,24.5406,3261.45,497.746,1727.58,9.042101839027751,24.444444444444446,24.79333333333333
2024-03-12 03:23:47,24.6154,24.5538,14.3053,46.1352,46.1146,24.3238,24.5439,3258.49,492.821,1727.41,9.037267611193629,24.444444444444446,24.792222222222218
2024-03-12 03:23:48,24.6137,24.5505,14.3103,46.129,46.1048,24.3118,24.5505,3256.85,483.956,1726.43,9.026271038056077,24.444444444444446,24.791111111111107
2024-03-12 03:23:49,24.6147,24.557,14.2961,46.1347,46.1048,24.3124,24.5472,3253.24,488.881,1726.76,9.04131484471755,24.444444444444446,24.79
2024-03-12 03:23:50,24.6205,24.5505,14.3116,46.1271,46.0949,24.3042,24.5439,3250.61,490.851,1726.43,9.031089301028421,24.444444444444446,24.788888888888888
2024-03-12 03:23:51,24.618,24.5472,14.3138,46.1212,46.1015,24.292,24.5439,3251.6,488.881,1726.1,9.025246407727398,24.444444444444446,24.787777777777777
2024-03-12 03:23:52,24.6223,24.5373,14.3102,46.1243,46.1048,24.2862,24.5472,3246.34,490.851,1725.61,9.029601838893905,24.444444444444446,24.786666666666665
2024-03-12 03:23:53,24.6179,24.5505,14.3095,46.1289,46.1015,24.2755,24.5505,3245.69,491.836,1726.92,9.033214380824743,24.444444444444446,24.785555555555554
2024-03-12 03:23:54,24.6126,24.5472,14.3003,46.1229,46.1048,24.2761,24.5439,3244.05,489.866,1726.43,9.034067863593148,24.444444444444446,24.784444444444443
2024-03-12 03:23:55,24.632,24.5505,14.3225,46.1279,46.1015,24.2902,24.5439,3242.08,489.866,1725.94,9.029051552506951,24.444444444444446,24.78333333333333
2024-03-12 03:23:56,24.607,24.5505,14.3116,46.1289,46.1048,24.2785,24.5669,3242.73,483.956,1724.3,9.008135051502995,24.444444444444446,24.78222222222222
2024-03-12 03:23:57,24.6196,24.5472,14.3049,46.121,46.1048,24.2799,24.5505,3246.67,488.881,1725.61,9.03187848136063,24.444444444444446,24.78111111111111
2024-03-12 03:23:58,24.6236,24.5505,14.319,46.1246,46.0982,24.2742,24.5439,3245.36,487.896,1724.95,9.019583529888374,24.444444444444446,24.779999999999998
2024-03-12 03:23:59,24.6132,24.5472,14.3215,46.1048,46.1081,24.2661,24.5439,3247.99,489.866,1724.79,9.007456625052406,24.444444444444446,24.778888888888886
2024-03-12 03:24:00,24.6201,24.5472,14.3286,46.0892,46.1048,24.2738,24.5439,3244.05,493.806,1724.79,9.007281581927847,24.444444444444446,24.777777777777775
2024-03-12 03:24:01,24.6224,24.5439,14.3108,46.0774,46.1015,24.2783,24.5472,3247.66,491.836,1724.13,9.021420000484005,24.444444444444446,24.777037037037033
2024-03-12 03:24:02,24.6265,24.5505,14.3209,46.0832,46.1081,24.2772,24.5439,3244.05,489.866,1731.35,9.053927006352563,24.444444444444446,24.776296296296294
2024-03-12 03:24:03,24.6365,24.5078,14.3193,46.0723,46.1015,24.2731,24.5078,3244.37,488.881,1723.31,9.022026395276646,24.444444444444446,24.775555555555552
2024-03-12 03:24:04,24.6135,24.5078,14.3178,46.0911,46.1015,24.2622,24.4946,3248.31,488.881,1721.01,8.991209333099878,24.444444444444446,24.77481481481481
2024-03-12 03:24:05,24.6193,24.5045,14.3118,46.0779,46.1015,24.2715,24.5012,3249.63,485.926,1721.18,9.002403406323479,24.444444444444446,24.774074074074072
2024-03-12 03:24:06,24.6135,24.5111,14.32,46.0907,46.1081,24.2776,24.5045,3248.64,491.836,1721.01,8.989288078543815,24.444444444444446,24.77333333333333
2024-03-12 03:24:07,24.61,24.5045,14.3077,46.0797,46.1081,24.2778,24.5078,3251.27,489.866,1724.62,9.015845196801958,24.444444444444446,24.77259259259259
2024-03-12 03:24:08,24.6012,24.5078,14.3104,46.0743,46.1015,24.2758,24.5012,3252.58,488.881,1720.03,8.981812720026202,24.444444444444446,24.77185185185185
2024-03-12 03:24:09,24.6,24.5045,14.3087,46.0443,46.0949,24.2747,24.5078,3254.22,488.881,1720.36,8.983972428582971,24.444444444444446,24.771111111111107
2024-03-12 03:24:10,24.6128,24.5012,14.3276,46.0696,46.1081,24.284,24.5078,3244.37,488.881,1720.36,8.978647325649975,24.444444444444446,24.77037037037037
2024-03-12 03:24:11,24.6164,24.5111,14.3166,46.0625,46.1114,24.2828,24.4979,3252.25,492.821,1721.18,8.99567835114728,24.444444444444446,24.769629629629627
2024-03-12 03:24:12,24.6158,24.5078,14.3218,46.0652,46.1081,24.2851,24.5078,3251.6,484.941,1721.5,8.992284250561148,24.444444444444446,24.768888888888885
2024-03-12 03:24:13,24.6057,24.5078,14.3218,46.0517,46.1081,24.2766,24.5012,3250.28,485.926,1722.16,8.986905572836179,24.444444444444446,24.768148148148146
2024-03-12 03:24:14,24.6101,24.5045,14.3263,46.0252,46.1048,24.2873,24.5078,3246.02,495.776,1715.43,8.95169874961058,24.444444444444446,24.767407407407404
2024-03-12 03:24:15,24.6184,24.5078,14.3196,46.0335,46.1015,24.2846,24.5045,3248.64,488.881,1723.97,9.00938537490353,24.444444444444446,24.766666666666666
2024-03-12 03:24:16,24.598,24.5078,14.3164,46.0368,46.1048,24.2856,24.4979,3241.42,487.896,1724.95,8.999451703210246,24.444444444444446,24.765925925925924
2024-03-12 03:24:17,24.6117,24.5078,14.3256,46.0398,46.1048,24.2894,24.5111,3244.7,493.806,1725.12,9.00427785524578,24.444444444444446,24.76518518518518
2024-03-12 03:24:18,24.6114,24.5111,14.319,46.0503,46.1048,24.3018,24.5012,3238.46,493.806,1732.34,9.04750069838396,24.444444444444446,24.764444444444443
2024-03-12 03:24:19,24.5886,24.5045,14.3261,46.0431,46.1048,24.2935,24.5012,3243.72,483.956,1725.28,8.984452019890906,24.444444444444446,24.7637037037037
2024-03-12 03:24:20,24.5965,24.5045,14.3304,46.0386,46.1015,24.2998,24.5078,3241.09,492.821,1724.79,8.985051105109028,24.444444444444446,24.76296296296296
2024-03-12 03:24:21,24.5994,24.5111,14.3244,46.0472,46.1015,24.298,24.5012,3243.06,489.866,1724.3,8.990285725099877,24.444444444444446,24.76222222222222
2024-03-12 03:24:22,24.6045,24.5078,14.329,46.0537,46.1081,24.3126,24.4979,3245.69,487.896,1724.13,8.989836806603567,24.444444444444446,24.76148148148148
2024-03-12 03:24:23,24.603,24.5045,14.3418,46.0566,46.1048,24.2796,24.5078,3248.31,491.836,1723.47,8.97388947614617,24.444444444444446,24.76074074074074
2024-03-12 03:24:24,24.6105,24.5111,14.3347,46.0401,46.0982,24.2871,24.5012,3250.94,490.851,1723.31,8.98582355993717,24.444444444444446,24.759999999999998
2024-03-12 03:24:25,24.6021,24.5045,14.3324,46.055,46.1048,24.287,24.4946,3250.94,496.761,1716.09,8.942864561232232,24.444444444444446,24.759259259259256
2024-03-12 03:24:26,24.5959,24.5012,14.3298,46.0718,46.1015,24.2888,24.5078,3252.25,488.881,1723.47,8.978174750620218,24.444444444444446,24.758518518518517
2024-03-12 03:24:27,24.5959,24.5078,14.3284,46.0518,46.1114,24.2899,24.4979,3252.58,491.836,1723.47,8.979399114755656,24.444444444444446,24.757777777777775
2024-03-12 03:24:28,24.6029,24.5045,14.3283,46.0348,46.1081,24.2906,24.5078,3253.24,494.791,1723.47,8.98560839001398,24.444444444444446,24.757037037037033
2024-03-12 03:24:29,24.5825,24.4979,14.3285,46.0073,46.1081,24.2875,24.5012,3252.58,489.866,1723.97,8.970194356066795,24.444444444444446,24.756296296296295
2024-03-12 03:24:30,24.5917,24.5111,14.3299,46.0077,46.1081,24.2956,24.5045,3253.24,495.776,1724.46,8.97956930935647,24.444444444444446,24.755555555555553
2024-03-12 03:24:31,24.5851,24.5078,14.3391,45.9845,46.1081,24.2976,24.5012,3251.6,487.896,1719.04,8.937564100775292,24.444444444444446,24.75481481481481
2024-03-12 03:24:32,24.5682,24.5012,14.3216,45.9783,46.1048,24.292,24.4979,3251.27,492.821,1726.43,8.9765115222689,24.444444444444446,24.754074074074072
2024-03-12 03:24:33,24.5614,24.5078,14.3256,45.9671,46.1048,24.2828,24.5012,3250.28,493.806,1727.09,8.970478235483098,24.444444444444446,24.75333333333333
2024-03-12 03:24:34,24.5578,24.5078,14.3395,45.9762,46.1048,24.2802,24.5078,3247.66,493.806,1733.82,8.990037288874229,24.444444444444446,24.752592592592592
2024-03-12 03:24:35,24.5648,24.5111,14.3312,45.9751,46.1081,24.294,24.5078,3245.69,491.836,1726.92,8.967667405960976,24.444444444444446,24.75185185185185
2024-03-12 03:24:36,24.5566,24.5111,14.3322,45.9746,46.0982,24.2828,24.4979,3244.7,481.001,1723.64,8.942588184215046,24.444444444444446,24.751111111111108
2024-03-12 03:24:37,24.549,24.5078,14.3216,45.9623,46.1081,24.2917,24.5012,3245.69,483.956,1726.76,8.961404012449783,24.444444444444446,24.75037037037037
2024-03-12 03:24:38,24.5353,24.5078,14.3203,45.9713,46.1048,24.2799,24.5078,3242.08,492.821,1727.58,8.954789355444557,24.444444444444446,24.749629629629627
2024-03-12 03:24:39,24.5503,24.5078,14.3311,45.9634,46.1048,24.2974,24.5078,3243.72,487.896,1728.56,8.96355305679147,24.444444444444446,24.748888888888885
2024-03-12 03:24:40,24.5408,24.5078,14.3223,45.9691,46.1114,24.2837,24.5078,3242.4,484.941,1724.79,8.94339084146429,24.444444444444446,24.748148148148147
2024-03-12 03:24:41,24.5382,24.5045,14.3288,45.9672,46.1081,24.2778,24.5078,3242.4,490.851,1724.3,8.932887891176117,24.444444444444446,24.747407407407405
2024-03-12 03:24:42,24.5301,24.5045,14.3249,45.9797,46.1048,24.274,24.5045,3241.42,487.896,1722.16,8.918131132343538,24.444444444444446,24.746666666666666
2024-03-12 03:24:43,24.5386,24.5045,14.3245,45.9771,46.1015,24.28,24.5012,3247.66,486.911,1722.16,8.925908673898613,24.444444444444446,24.745925925925924
2024-03-12 03:24:44,24.512,24.5045,14.3076,45.9606,46.1015,24.2864,24.5012,3247.33,491.836,1722.82,8.920849541036322,24.444444444444446,24.745185185185182
2024-03-12 03:24:45,24.5301,24.5045,14.3297,45.985,46.1048,24.2788,24.5012,3247.0,491.836,1722.49,8.915644590154317,24.444444444444446,24.744444444444444
2024-03-12 03:24:46,24.5173,24.5045,14.3238,45.9818,46.1081,24.2846,24.5045,3253.9,491.836,1722.82,8.911320586859967,24.444444444444446,24.7437037037037
2024-03-12 03:24:47,24.5201,24.5143,14.3236,45.9919,46.1081,24.28,24.5078,3252.91,487.896,1728.56,8.943642236532629,24.444444444444446,24.74296296296296
2024-03-12 03:24:48,24.5127,24.5045,14.3168,45.9935,46.1048,24.2977,24.4979,3251.93,486.911,1722.65,8.912539169809525,24.444444444444446,24.74222222222222
2024-03-12 03:24:49,24.5157,24.5078,14.3266,46.0058,46.1048,24.2797,24.5012,3253.9,488.881,1724.3,8.915126061471055,24.444444444444446,24.74148148148148
2024-03-12 03:24:50,24.5193,24.5045,14.3308,46.0192,46.1048,24.2892,24.5143,3253.57,493.806,1724.79,8.917134372780636,24.444444444444446,24.740740740740737
2024-03-12 03:24:51,24.511,24.5111,14.3068,46.0355,46.1081,24.2924,24.5045,3254.55,491.836,1725.44,8.934240925135406,24.444444444444446,24.74
2024-03-12 03:24:52,24.4963,24.5078,14.3129,46.0391,46.0982,24.2835,24.5012,3251.93,489.866,1725.94,8.918613277055076,24.444444444444446,24.739259259259256
2024-03-12 03:24:53,24.5044,24.5012,14.3102,46.0491,46.1015,24.2883,24.5012,3256.85,487.896,1725.12,8.92383015058639,24.444444444444446,24.738518518518518
2024-03-12 03:24:54,24.5014,24.5045,14.3209,46.081,46.1015,24.2813,24.4979,3257.18,488.881,1726.1,8.91690000716881,24.444444444444446,24.737777777777776
2024-03-12 03:24:55,24.5152,24.5078,14.3264,46.0902,46.1048,24.2884,24.5111,3253.24,487.896,1731.35,8.95131302227187,24.444444444444446,24.737037037037034
2024-03-12 03:24:56,24.487,24.5111,14.3176,46.098,46.1015,24.2868,24.4979,3255.21,486.911,1725.61,8.90464919273937,24.444444444444446,24.736296296296295
2024-03-12 03:24:57,24.4936,24.5012,14.3178,46.1205,46.1048,24.2857,24.5012,3253.9,487.896,1725.44,8.909375434232276,24.444444444444446,24.735555555555553
2024-03-12 03:24:58,24.4914,24.5012,14.3192,46.1233,46.1048,24.2947,24.5012,3255.54,489.866,1724.79,8.90286835812918,24.444444444444446,24.73481481481481
2024-03-12 03:24:59,24.4777,24.5078,14.3124,46.1438,46.1081,24.2786,24.5045,3257.18,489.866,1724.46,8.895127160966041,24.444444444444446,24.734074074074073
2024-03-12 03:25:00,24.4669,24.5045,14.3124,46.1413,46.1015,24.2939,24.5012,3257.84,484.941,1723.97,8.88315180307005,24.444444444444446,24.73333333333333
2024-03-12 03:25:01,24.47,24.5078,14.3162,46.1425,46.1015,24.2845,24.5078,3258.49,488.881,1724.95,8.887588770624834,24.444444444444446,24.732592592592592
2024-03-12 03:25:02,24.5032,24.5045,14.3314,46.1485,46.0982,24.2833,24.5012,3258.16,490.851,1725.61,8.9067507088625,24.444444444444446,24.73185185185185
2024-03-12 03:25:03,24.4712,24.4618,14.3207,46.1519,46.1048,24.2819,24.4585,3255.21,488.881,1727.09,8.895722789549538,24.444444444444446,24.731111111111108
2024-03-12 03:25:04,24.4662,24.4618,14.3125,46.1456,46.0982,24.2897,24.4585,3258.82,487.896,1734.31,8.935726993351068,24.444444444444446,24.73037037037037
2024-03-12 03:25:05,24.4736,24.4651,14.3159,46.155,46.1081,24.2846,24.4618,3253.57,485.926,1718.55,8.858014564462358,24.444444444444446,24.729629629629628
2024-03-12 03:25:06,24.4562,24.4684,14.3026,46.1613,46.1048,24.28,24.4651,3258.49,486.911,1725.12,8.888289597711822,24.444444444444446,24.728888888888886
2024-03-12 03:25:07,24.4608,24.4684,14.307,46.1694,46.0982,24.2852,24.4618,3255.21,489.866,1724.3,8.884239727057823,24.444444444444446,24.728148148148147
2024-03-12 03:25:08,24.4812,24.4585,14.3155,46.1712,46.1048,24.2867,24.4651,3257.51,491.836,1730.86,8.92849102454089,24.444444444444446,24.727407407407405
2024-03-12 03:25:09,24.4826,24.4684,14.3113,46.157,46.1048,24.2798,24.4651,3252.58,491.836,1724.13,8.898674235901604,24.444444444444446,24.726666666666667
2024-03-12 03:25:10,24.4604,24.4651,14.3143,46.1607,46.1015,24.2904,24.4618,3256.52,493.806,1723.31,8.872405498499239,24.444444444444446,24.725925925925925
2024-03-12 03:25:11,24.4557,24.4684,14.3008,46.1575,46.1081,24.2577,24.4618,3251.93,491.836,1722.49,8.875875382196597,24.444444444444446,24.725185185185182
2024-03-12 03:25:12,24.466,24.4684,14.2934,46.1548,46.1048,24.2733,24.4716,3260.13,488.881,1721.67,8.88711327125782,24.444444444444446,24.724444444444444
2024-03-12 03:25:13,24.4714,24.4552,14.3113,46.1581,46.1048,24.2692,24.4618,3252.91,488.881,1724.95,8.893103140541012,24.444444444444446,24.723703703703702
2024-03-12 03:25:14,24.4677,24.4552,14.3005,46.1554,46.1048,24.2675,24.4651,3255.87,493.806,1721.67,8.882395656128478,24.444444444444446,24.72296296296296
2024-03-12 03:25:15,24.468,24.4618,14.3031,46.1423,46.1081,24.2573,24.4618,3251.93,490.851,1722.49,8.884615867462022,24.444444444444446,24.72222222222222
2024-03-12 03:25:16,24.4665,24.4684,14.3058,46.1399,46.1015,24.2505,24.4585,3253.9,493.806,1722.65,8.88176980381169,24.444444444444446,24.72148148148148
2024-03-12 03:25:17,24.4594,24.4651,14.2876,46.1324,46.1048,24.2539,24.4651,3246.34,497.746,1723.15,8.894053397915185,24.444444444444446,24.720740740740737
2024-03-12 03:25:18,24.4578,24.4618,14.2885,46.1347,46.1048,24.2488,24.4585,3251.6,493.806,1728.4,8.91895869897867,24.444444444444446,24.72
2024-03-12 03:25:19,24.4543,24.4684,14.288,46.1328,46.1048,24.2439,24.4684,3243.39,492.821,1722.98,8.888367307039282,24.444444444444446,24.719259259259257
2024-03-12 03:25:20,24.4581,24.4651,14.2993,46.1153,46.1048,24.2515,24.4585,3246.34,491.836,1723.64,8.885212320116961,24.444444444444446,24.71851851851852
2024-03-12 03:25:21,24.4489,24.4684,14.2726,46.1255,46.1048,24.2582,24.4618,3245.03,490.851,1724.3,8.903926484120081,24.444444444444446,24.717777777777776
2024-03-12 03:25:22,24.4587,24.4585,14.2994,46.1156,46.1015,24.2532,24.4651,3245.69,484.941,1730.7,8.92204510529591,24.444444444444446,24.717037037037034
2024-03-12 03:25:23,24.451,24.4585,14.294,46.1208,46.1081,24.2491,24.4618,3245.03,486.911,1725.61,8.893791359436529,24.444444444444446,24.716296296296296
2024-03-12 03:25:24,24.4327,24.4552,14.2765,46.105,46.1081,24.2441,24.4618,3246.67,490.851,1732.5,8.928599106786976,24.444444444444446,24.715555555555554
2024-03-12 03:25:25,24.4447,24.4749,14.2831,46.0917,46.1048,24.2612,24.4585,3245.69,492.821,1725.94,8.899520855129225,24.444444444444446,24.71481481481481
2024-03-12 03:25:26,24.4397,24.4651,14.2892,46.0797,46.1081,24.2533,24.4585,3246.02,490.851,1726.1,8.890623596362348,24.444444444444446,24.714074074074073
2024-03-12 03:25:27,24.421,24.4684,14.2773,46.0903,46.1048,24.2534,24.4618,3248.31,494.791,1725.28,8.880446865205096,24.444444444444446,24.71333333333333
2024-03-12 03:25:28,24.4245,24.4651,14.2783,46.077,46.1081,24.2566,24.4651,3250.61,491.836,1725.77,8.885158299798675,24.444444444444446,24.712592592592593
2024-03-12 03:25:29,24.4203,24.4585,14.2708,46.0576,46.1081,24.2618,24.4618,3252.25,495.776,1725.61,8.887224121551734,24.444444444444446,24.71185185185185
2024-03-12 03:25:30,24.4218,24.4684,14.2774,46.0562,46.1081,24.2576,24.4585,3251.93,495.776,1731.68,8.914004361210523,24.444444444444446,24.71111111111111
2024-03-12 03:25:31,24.4164,24.4684,14.2637,46.0574,46.1048,24.2729,24.4651,3251.27,489.866,1730.37,8.91454878978919,24.444444444444446,24.71037037037037
2024-03-12 03:25:32,24.4189,24.4585,14.2754,46.0488,46.1048,24.2639,24.4618,3251.27,492.821,1727.09,8.889588110516303,24.444444444444446,24.709629629629628
2024-03-12 03:25:33,24.4157,24.4651,14.2689,46.0505,46.1048,24.2639,24.4585,3254.55,490.851,1725.28,8.8831608044267,24.444444444444446,24.708888888888886
2024-03-12 03:25:34,24.4207,24.4618,14.2653,46.0455,46.1114,24.2674,24.4651,3254.88,493.806,1725.12,8.889865287248131,24.444444444444446,24.708148148148148
2024-03-12 03:25:35,24.4212,24.4585,14.2539,46.0408,46.1048,24.2703,24.4651,3252.91,494.791,1724.46,8.896877257305741,24.444444444444446,24.707407407407405
2024-03-12 03:25:36,24.4114,24.4651,14.2575,46.031,46.1114,24.2766,24.4651,3250.28,490.851,1725.94,8.892777201513205,24.444444444444446,24.706666666666667
2024-03-12 03:25:37,24.4057,24.4651,14.2465,46.0385,46.1015,24.2706,24.4651,3251.93,490.851,1725.94,8.897418937119035,24.444444444444446,24.705925925925925
2024-03-12 03:25:38,24.4209,24.4684,14.248,46.0417,46.1081,24.2814,24.4651,3249.96,491.836,1736.77,8.965322568030919,24.444444444444446,24.705185185185183
2024-03-12 03:25:39,24.3974,24.4684,14.2626,46.0494,46.0687,24.2848,24.4618,3247.33,489.866,1725.94,8.876049437348795,24.444444444444446,24.704444444444444
2024-03-12 03:25:40,24.3888,24.4651,14.2482,46.0531,46.1048,24.283,24.4585,3248.97,491.836,1727.09,8.887046600631106,24.444444444444446,24.703703703703702
2024-03-12 03:25:41,24.3853,24.4618,14.2451,46.0679,46.1081,24.2881,24.4585,3247.33,487.896,1726.59,8.88412331072968,24.444444444444446,24.70296296296296
2024-03-12 03:25:42,24.4022,24.4651,14.2446,46.0753,46.0982,24.291,24.4618,3248.31,492.821,1726.59,8.899367955372457,24.444444444444446,24.702222222222222
2024-03-12 03:25:43,24.3904,24.4618,14.2432,46.0668,46.1015,24.287,24.4618,3249.96,494.791,1726.1,8.887733191173645,24.444444444444446,24.70148148148148
2024-03-12 03:25:44,24.3885,24.4585,14.2369,46.0649,46.1081,24.2892,24.4651,3250.94,491.836,1725.44,8.888187234237336,24.444444444444446,24.700740740740738
2024-03-12 03:25:45,24.3821,24.4684,14.2378,46.0985,46.1114,24.2947,24.4552,3249.96,492.821,1726.76,8.88859052383736,24.444444444444446,24.7
2024-03-12 03:25:46,24.3653,24.4585,14.2352,46.0961,46.1015,24.3003,24.4651,3250.28,492.821,1725.28,8.868540551200665,24.444444444444446,24.699259259259257
2024-03-12 03:25:47,24.3666,24.4651,14.2346,46.1151,46.1048,24.3068,24.4651,3250.28,491.836,1724.62,8.866810666938193,24.444444444444446,24.69851851851852
2024-03-12 03:25:48,24.3776,24.4716,14.2337,46.1281,46.1048,24.3013,24.4684,3252.58,489.866,1724.79,8.878099756004264,24.444444444444446,24.697777777777777
2024-03-12 03:25:49,24.3659,24.4684,14.2246,46.1392,46.1081,24.3107,24.4684,3250.94,487.896,1723.8,8.87072962389896,24.444444444444446,24.697037037037035
2024-03-12 03:25:50,24.3739,24.4651,14.2211,46.1622,46.1081,24.2969,24.4618,3254.55,484.941,1724.13,8.882488942638773,24.444444444444446,24.696296296296296
2024-03-12 03:25:51,24.387,24.4651,14.2346,46.182,46.1048,24.3012,24.4618,3255.87,481.986,1725.28,8.88806340431088,24.444444444444446,24.695555555555554
2024-03-12 03:25:52,24.3915,24.4651,14.2186,46.2083,46.1048,24.3062,24.4651,3257.18,483.956,1724.79,8.90348100906513,24.444444444444446,24.694814814814812
2024-03-12 03:25:53,24.3877,24.4684,14.2159,46.227,46.1048,24.2939,24.4651,3260.13,489.866,1725.12,8.904221569690069,24.444444444444446,24.694074074074074
2024-03-12 03:25:54,24.381,24.4716,14.2187,46.2301,46.1081,24.3121,24.4585,3259.48,489.866,1724.95,8.895028793527612,24.444444444444446,24.69333333333333
2024-03-12 03:25:55,24.3845,24.4651,14.2181,46.2411,46.1146,24.3033,24.4618,3258.49,491.836,1724.95,8.89861751045719,24.444444444444446,24.692592592592593
2024-03-12 03:25:56,24.3899,24.4684,14.2173,46.2633,46.1081,24.2957,24.4618,3261.45,491.836,1723.97,8.898985674519707,24.444444444444446,24.69185185185185
2024-03-12 03:25:57,24.3925,24.4782,14.2031,46.2599,46.1114,24.2838,24.4684,3263.42,486.911,1723.64,8.911976061601743,24.444444444444446,24.69111111111111
2024-03-12 03:25:58,24.3878,24.4618,14.2069,46.2419,46.1081,24.2941,24.4618,3263.42,489.866,1721.83,8.895191000623207,24.444444444444446,24.69037037037037
2024-03-12 03:25:59,24.3973,24.4618,14.2115,46.2415,46.1048,24.285,24.4618,3267.03,488.881,1725.12,8.916476932750266,24.444444444444446,24.68962962962963
2024-03-12 03:26:00,24.4086,24.4684,14.2076,46.246,46.1048,24.3008,24.4585,3266.7,485.926,1726.59,8.937391954079155,24.444444444444446,24.688888888888886
2024-03-12 03:26:01,24.4053,24.4585,14.2065,46.2319,46.1048,24.2899,24.4651,3265.72,493.806,1724.13,8.922733455616603,24.444444444444446,24.688148148148148
2024-03-12 03:26:02,24.3934,24.4191,14.2012,46.2184,46.1114,24.2828,24.4191,3267.36,491.836,1725.44,8.923734379683378,24.444444444444446,24.687407407407406
