TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:26:03,24.397,24.4257,14.1948,46.2187,46.1081,24.2884,24.4224,3268.67,489.866,1725.94,8.935078301468204,24.444444444444446,24.686666666666667
2024-03-12 03:26:04,24.4125,24.4289,14.2006,46.2097,46.1015,24.2894,24.4191,3268.01,494.791,1724.79,8.937614418353883,24.444444444444446,24.685925925925925
2024-03-12 03:26:05,24.4093,24.4191,14.2008,46.2033,46.1015,24.2965,24.4027,3266.04,489.866,1725.44,8.938005770589063,24.444444444444446,24.685185185185183
2024-03-12 03:26:06,24.3977,24.4224,14.199,46.2022,46.1114,24.292,24.4158,3267.03,485.926,1725.94,8.932013004370017,24.444444444444446,24.684444444444445
2024-03-12 03:26:07,24.399,24.4224,14.1966,46.182,46.1081,24.3001,24.4257,3265.72,484.941,1725.94,8.935253461302388,24.444444444444446,24.683703703703703
2024-03-12 03:26:08,24.4109,24.4224,14.2071,46.1797,46.1081,24.2963,24.4191,3264.07,485.926,1726.27,8.938188236445736,24.444444444444446,24.68296296296296
2024-03-12 03:26:09,24.4001,24.4224,14.2001,46.1673,46.1015,24.299,24.4224,3259.81,485.926,1725.94,8.933151543292203,24.444444444444446,24.682222222222222
2024-03-12 03:26:10,24.4039,24.4289,14.1913,46.1544,46.1081,24.3053,24.4224,3255.87,486.911,1725.94,8.944186612845684,24.444444444444446,24.68148148148148
2024-03-12 03:26:11,24.4016,24.4191,14.1941,46.1529,46.0982,24.2988,24.4224,3257.84,487.896,1726.27,8.941429312953973,24.444444444444446,24.680740740740738
2024-03-12 03:26:12,24.4011,24.4224,14.1887,46.1273,46.0982,24.3154,24.4257,3254.55,489.866,1724.95,8.938881163813445,24.444444444444446,24.68
2024-03-12 03:26:13,24.4025,24.4289,14.18,46.11,46.1048,24.3125,24.4224,3252.25,488.881,1725.77,8.951975194623797,24.444444444444446,24.679259259259258
2024-03-12 03:26:14,24.3862,24.4191,14.1847,46.0924,46.1212,24.315,24.4191,3250.94,490.851,1725.77,8.933585223571013,24.444444444444446,24.67851851851852
2024-03-12 03:26:15,24.4037,24.4257,14.1841,46.0797,46.1081,24.319,24.4158,3251.6,492.821,1726.43,8.952858231313732,24.444444444444446,24.677777777777777
2024-03-12 03:26:16,24.3884,24.4257,14.1867,46.0648,46.1015,24.3047,24.4191,3251.6,493.806,1726.43,8.937176975458264,24.444444444444446,24.677037037037035
2024-03-12 03:26:17,24.3874,24.4224,14.1782,46.0584,46.1081,24.3171,24.4191,3244.05,494.791,1724.46,8.933541775622416,24.444444444444446,24.676296296296297
2024-03-12 03:26:18,24.3728,24.4224,14.1843,46.0372,46.1015,24.3117,24.4224,3244.37,492.821,1725.61,8.92137375855263,24.444444444444446,24.675555555555555
2024-03-12 03:26:19,24.3851,24.4257,14.1939,46.0214,46.1015,24.311,24.4191,3246.02,489.866,1725.77,8.924565380626078,24.444444444444446,24.674814814814813
2024-03-12 03:26:20,24.3681,24.4224,14.1781,45.9918,46.1081,24.3097,24.4224,3243.39,490.851,1725.44,8.921808179683842,24.444444444444446,24.674074074074074
2024-03-12 03:26:21,24.3769,24.4191,14.1885,45.9823,46.1048,24.3178,24.4191,3242.73,493.806,1725.61,8.921286195380832,24.444444444444446,24.673333333333332
2024-03-12 03:26:22,24.3674,24.4257,14.1711,45.9735,46.1081,24.3162,24.4454,3243.06,492.821,1724.95,8.924788885138753,24.444444444444446,24.672592592592594
2024-03-12 03:26:23,24.3607,24.4224,14.1647,45.9692,46.1015,24.3157,24.4158,3245.03,495.776,1725.12,8.925405840122687,24.444444444444446,24.67185185185185
2024-03-12 03:26:24,24.3691,24.4224,14.1616,45.947,46.1081,24.3152,24.4158,3239.78,492.821,1724.13,8.930344917853716,24.444444444444446,24.67111111111111
2024-03-12 03:26:25,24.3645,24.4224,14.1637,45.9321,46.1048,24.3232,24.4125,3242.4,496.761,1725.12,8.929607678886185,24.444444444444446,24.67037037037037
2024-03-12 03:26:26,24.3513,24.4257,14.1611,45.9237,46.1081,24.3215,24.4158,3244.05,491.836,1723.47,8.911796723562997,24.444444444444446,24.66962962962963
2024-03-12 03:26:27,24.3504,24.4224,14.165,45.905,46.1048,24.318,24.4257,3239.78,490.851,1723.97,8.91018310847306,24.444444444444446,24.668888888888887
2024-03-12 03:26:28,24.3526,24.4322,14.1674,45.9006,46.1015,24.3282,24.4191,3238.79,492.821,1723.47,8.907423994507841,24.444444444444446,24.66814814814815
2024-03-12 03:26:29,24.3624,24.4224,14.1564,45.891,46.1081,24.3298,24.4257,3238.46,484.941,1722.33,8.919710643866338,24.444444444444446,24.667407407407406
2024-03-12 03:26:30,24.3673,24.4257,14.1642,45.8737,46.1081,24.3235,24.4158,3236.49,485.926,1722.49,8.918004521175984,24.444444444444446,24.666666666666664
2024-03-12 03:26:31,24.373,24.4224,14.1555,45.8786,46.1081,24.3399,24.4224,3239.78,481.001,1722.0,8.928050317835257,24.444444444444446,24.665925925925926
2024-03-12 03:26:32,24.3725,24.4224,14.1613,45.8985,46.1015,24.3342,24.4224,3236.49,480.016,1715.76,8.890212809944968,24.444444444444446,24.665185185185184
2024-03-12 03:26:33,24.3644,24.4224,14.1563,45.879,46.1015,24.3272,24.4224,3237.15,481.986,1727.58,8.94874059905174,24.444444444444446,24.664444444444445
2024-03-12 03:26:34,24.3598,24.4224,14.1439,45.8828,46.1081,24.3328,24.4224,3239.45,485.926,1719.37,8.913018617006433,24.444444444444446,24.663703703703703
2024-03-12 03:26:35,24.3801,24.4191,14.1517,45.893,46.1048,24.3323,24.4191,3241.75,486.911,1721.18,8.933318748604322,24.444444444444446,24.66296296296296
2024-03-12 03:26:36,24.3709,24.4224,14.1579,45.8838,46.1081,24.3493,24.4191,3237.81,492.821,1721.01,8.918987627742554,24.444444444444446,24.662222222222223
2024-03-12 03:26:37,24.3851,24.4257,14.1492,45.8814,46.1081,24.352,24.4191,3245.36,489.866,1716.25,8.914262534570883,24.444444444444446,24.66148148148148
2024-03-12 03:26:38,24.3737,24.4224,14.1541,45.8821,46.1015,24.3456,24.4158,3239.78,489.866,1726.76,8.954569533374245,24.444444444444446,24.66074074074074
2024-03-12 03:26:39,24.3867,24.4257,14.1601,45.8761,46.1048,24.3442,24.4224,3239.45,491.836,1720.52,8.928321709321734,24.444444444444446,24.66
2024-03-12 03:26:40,24.3753,24.4224,14.1487,45.8892,46.1048,24.3478,24.4191,3229.27,487.896,1720.68,8.929151999858021,24.444444444444446,24.659259259259258
2024-03-12 03:26:41,24.3893,24.4257,14.152,45.8878,46.1048,24.3445,24.4125,3247.33,491.836,1715.76,8.912936344332666,24.444444444444446,24.65851851851852
2024-03-12 03:26:42,24.3874,24.4257,14.151,45.9089,46.0982,24.3429,24.4224,3244.05,486.911,1721.67,8.94285102037862,24.444444444444446,24.657777777777778
2024-03-12 03:26:43,24.3891,24.4191,14.1556,45.9144,46.1048,24.3454,24.4224,3249.3,485.926,1722.65,8.945406447125395,24.444444444444446,24.657037037037036
2024-03-12 03:26:44,24.3856,24.4322,14.1588,45.9329,46.1015,24.3496,24.4191,3248.97,495.776,1731.03,8.983037095325171,24.444444444444446,24.656296296296297
2024-03-12 03:26:45,24.4033,24.4289,14.1502,45.9361,46.1015,24.3422,24.4191,3252.25,483.956,1724.62,8.972788832331627,24.444444444444446,24.655555555555555
2024-03-12 03:26:46,24.3833,24.4257,14.1466,45.9565,46.1048,24.3433,24.4191,3254.88,493.806,1732.34,8.998537794794904,24.444444444444446,24.654814814814813
2024-03-12 03:26:47,24.4022,24.4224,14.1596,45.9797,46.1081,24.343,24.4191,3257.18,493.806,1726.43,8.973007331016285,24.444444444444446,24.654074074074074
2024-03-12 03:26:48,24.3892,24.4224,14.1594,45.9814,46.1114,24.3501,24.4224,3259.48,487.896,1727.09,8.965219939168893,24.444444444444446,24.653333333333332
2024-03-12 03:26:49,24.4107,24.4158,14.1713,46.0129,46.1048,24.3506,24.4224,3264.07,496.761,1728.24,8.979608395917147,24.444444444444446,24.652592592592594
2024-03-12 03:26:50,24.3996,24.4257,14.1506,46.0247,46.1114,24.3571,24.4191,3265.39,495.776,1728.89,8.991407715612171,24.444444444444446,24.651851851851852
2024-03-12 03:26:51,24.4113,24.4191,14.1727,46.058,46.1081,24.3544,24.4191,3266.7,489.866,1728.56,8.980569352519291,24.444444444444446,24.65111111111111
2024-03-12 03:26:52,24.4124,24.4257,14.1607,46.0765,46.1344,24.3419,24.4224,3267.69,492.821,1729.71,8.998042098066225,24.444444444444446,24.65037037037037
2024-03-12 03:26:53,24.4179,24.4257,14.1609,46.1143,46.1081,24.3487,24.4191,3267.03,490.851,1722.16,8.963398171956229,24.444444444444446,24.64962962962963
2024-03-12 03:26:54,24.4055,24.4224,14.1523,46.1275,46.1015,24.3512,24.4191,3268.34,492.821,1724.95,8.974593273746825,24.444444444444446,24.648888888888887
2024-03-12 03:26:55,24.4437,24.4191,14.1705,46.1608,46.1048,24.3381,24.4158,3270.97,495.776,1727.74,9.00664337462873,24.444444444444446,24.64814814814815
2024-03-12 03:26:56,24.4255,24.4257,14.1638,46.176,46.1015,24.3371,24.4224,3269.66,487.896,1726.43,8.989739844247527,24.444444444444446,24.647407407407407
2024-03-12 03:26:57,24.4361,24.4257,14.1669,46.2019,46.1048,24.3467,24.4191,3270.97,488.881,1721.18,8.968952807200301,24.444444444444446,24.646666666666665
2024-03-12 03:26:58,24.4241,24.4224,14.1736,46.2031,46.1048,24.3521,24.4158,3268.01,495.776,1724.62,8.970513495997823,24.444444444444446,24.645925925925926
2024-03-12 03:26:59,24.4249,24.4224,14.1676,46.2233,46.1015,24.3524,24.4191,3268.34,488.881,1724.46,8.97563159259215,24.444444444444446,24.645185185185184
2024-03-12 03:27:00,24.4294,24.4224,14.1701,46.2422,46.1048,24.3393,24.4158,3267.69,484.941,1723.47,8.972227839105212,24.444444444444446,24.644444444444446
2024-03-12 03:27:01,24.4386,24.4257,14.1683,46.258,46.1015,24.3509,24.4191,3269.33,482.971,1722.98,8.979294212593127,24.444444444444446,24.643703703703704
2024-03-12 03:27:02,24.4517,24.3829,14.1761,46.2723,46.1081,24.3501,24.3829,3267.03,484.941,1723.64,8.98736934643795,24.444444444444446,24.64296296296296
2024-03-12 03:27:03,24.4568,24.3895,14.1829,46.2789,46.1048,24.343,24.3862,3268.67,486.911,1724.46,8.990157392211648,24.444444444444446,24.642222222222223
2024-03-12 03:27:04,24.4548,24.3862,14.1785,46.2902,46.1081,24.355,24.3862,3270.64,496.761,1725.28,8.99653342674834,24.444444444444446,24.64148148148148
2024-03-12 03:27:05,24.464,24.3797,14.1823,46.3021,46.1081,24.3266,24.3829,3267.69,494.791,1728.07,9.015817132196723,24.444444444444446,24.64074074074074
2024-03-12 03:27:06,24.4643,24.3928,14.1912,46.2992,46.1015,24.3526,24.3829,3269.33,486.911,1736.28,9.051073967526154,24.444444444444446,24.64
2024-03-12 03:27:07,24.4427,24.3862,14.1814,46.3058,46.0917,24.3436,24.3829,3269.33,487.896,1727.25,8.993659102623575,24.444444444444446,24.63925925925926
2024-03-12 03:27:08,24.4457,24.3829,14.1748,46.3111,46.1081,24.3489,24.3829,3269.0,485.926,1727.41,9.002907043366086,24.444444444444446,24.63851851851852
2024-03-12 03:27:09,24.4432,24.3862,14.1952,46.3044,46.1048,24.3513,24.3829,3265.06,489.866,1727.91,8.98543424809069,24.444444444444446,24.637777777777778
2024-03-12 03:27:10,24.4422,24.3928,14.1918,46.317,46.1015,24.3536,24.3797,3269.98,489.866,1728.4,8.99008724769758,24.444444444444446,24.637037037037036
2024-03-12 03:27:11,24.4467,24.3731,14.1855,46.3118,46.1048,24.3502,24.3862,3270.97,492.821,1727.09,8.992738356546553,24.444444444444446,24.636296296296297
2024-03-12 03:27:12,24.4543,24.3895,14.1902,46.3007,46.1081,24.3505,24.3829,3262.43,492.821,1727.41,8.99694653670212,24.444444444444446,24.635555555555555
2024-03-12 03:27:13,24.4496,24.3829,14.1896,46.3025,46.1114,24.3324,24.3829,3270.97,488.881,1726.43,8.988250562965165,24.444444444444446,24.634814814814813
2024-03-12 03:27:14,24.4468,24.3862,14.1837,46.2957,46.1048,24.3415,24.3797,3268.67,483.956,1725.44,8.985810552395801,24.444444444444446,24.634074074074075
2024-03-12 03:27:15,24.4395,24.3862,14.1865,46.2827,46.1048,24.3329,24.3928,3270.31,490.851,1728.4,8.99236757108437,24.444444444444446,24.633333333333333
2024-03-12 03:27:16,24.4396,24.3862,14.1892,46.3126,46.1048,24.3509,24.3829,3265.72,492.821,1725.28,8.973858902284015,24.444444444444446,24.632592592592594
2024-03-12 03:27:17,24.4525,24.3829,14.1956,46.2831,46.1048,24.3527,24.3829,3264.07,489.866,1724.95,8.977831871951562,24.444444444444446,24.631851851851852
2024-03-12 03:27:18,24.4405,24.3862,14.1925,46.2855,46.1081,24.3355,24.3797,3263.09,486.911,1723.31,8.961513443453176,24.444444444444446,24.63111111111111
2024-03-12 03:27:19,24.4415,24.3829,14.1843,46.2597,46.1048,24.3474,24.3764,3259.81,486.911,1723.97,8.972993714555136,24.444444444444446,24.630370370370372
2024-03-12 03:27:20,24.4412,24.3862,14.1901,46.2619,46.1048,24.3402,24.3829,3257.84,490.851,1723.15,8.963392004106293,24.444444444444446,24.62962962962963
2024-03-12 03:27:21,24.4396,24.3895,14.1892,46.2693,46.1081,24.3411,24.3862,3253.24,489.866,1722.33,8.958514793639774,24.444444444444446,24.628888888888888
2024-03-12 03:27:22,24.4236,24.3764,14.1937,46.253,46.1081,24.3372,24.3764,3252.25,489.866,1720.03,8.928659185349638,24.444444444444446,24.62814814814815
2024-03-12 03:27:23,24.4357,24.3895,14.1831,46.2543,46.1081,24.3345,24.3829,3249.63,484.941,1721.18,8.954454636300955,24.444444444444446,24.627407407407407
2024-03-12 03:27:24,24.4391,24.3797,14.1936,46.2259,46.1081,24.3329,24.3862,3246.67,487.896,1720.03,8.942274869109148,24.444444444444446,24.626666666666665
2024-03-12 03:27:25,24.4426,24.3829,14.1922,46.1982,46.1081,24.3462,24.3797,3242.08,488.881,1719.7,8.94483513067897,24.444444444444446,24.625925925925927
2024-03-12 03:27:26,24.4329,24.3862,14.1872,46.1925,46.1048,24.3323,24.3862,3242.4,481.986,1718.71,8.935586738828404,24.444444444444446,24.625185185185185
2024-03-12 03:27:27,24.4293,24.3862,14.1943,46.1674,46.1015,24.3313,24.3829,3240.11,487.896,1721.5,8.940745026665375,24.444444444444446,24.624444444444446
2024-03-12 03:27:28,24.4406,24.3862,14.1907,46.1365,46.1015,24.3256,24.3797,3235.51,496.761,1719.86,8.945230996532008,24.444444444444446,24.623703703703704
2024-03-12 03:27:29,24.4462,24.3829,14.2009,46.134,46.1081,24.3247,24.3797,3233.54,489.866,1720.52,8.94464772343828,24.444444444444446,24.622962962962962
2024-03-12 03:27:30,24.4265,24.3829,14.2123,46.1129,46.1015,24.321,24.3797,3234.2,491.836,1721.18,8.920916698798866,24.444444444444446,24.622222222222224
2024-03-12 03:27:31,24.425,24.3862,14.1894,46.0902,46.1081,24.3041,24.3829,3234.52,490.851,1722.33,8.945580077048625,24.444444444444446,24.62148148148148
2024-03-12 03:27:32,24.4224,24.3797,14.1885,46.0867,46.1015,24.3025,24.3829,3232.23,487.896,1722.65,8.94575609901173,24.444444444444446,24.62074074074074
2024-03-12 03:27:33,24.4319,24.3797,14.1933,46.0729,46.1015,24.3008,24.3764,3232.23,485.926,1723.15,8.952462211201004,24.444444444444446,24.62
2024-03-12 03:27:34,24.4189,24.3829,14.1898,46.0618,46.1048,24.2809,24.3862,3229.93,488.881,1723.97,8.948411847829417,24.444444444444446,24.61925925925926
2024-03-12 03:27:35,24.4239,24.3829,14.1921,46.0492,46.1048,24.2928,24.3862,3231.57,493.806,1731.85,8.991686408046817,24.444444444444446,24.61851851851852
2024-03-12 03:27:36,24.4266,24.3797,14.2135,46.0376,46.1048,24.2897,24.3797,3231.57,493.806,1724.95,8.939493871581913,24.444444444444446,24.61777777777778
2024-03-12 03:27:37,24.4336,24.3829,14.2001,46.038,46.1146,24.2898,24.3797,3230.58,488.881,1724.79,8.95651907580611,24.444444444444446,24.617037037037036
2024-03-12 03:27:38,24.4273,24.3829,14.1928,46.0316,46.1015,24.2714,24.3829,3232.88,492.821,1724.3,8.9548495623878,24.444444444444446,24.616296296296298
2024-03-12 03:27:39,24.4173,24.3895,14.1893,46.0216,46.1114,24.2883,24.3829,3233.54,490.851,1723.15,8.943193746817338,24.444444444444446,24.615555555555556
2024-03-12 03:27:40,24.4016,24.3862,14.1905,46.0141,46.1048,24.2853,24.3895,3237.15,492.821,1722.49,8.924996909388327,24.444444444444446,24.614814814814814
2024-03-12 03:27:41,24.4189,24.3862,14.1966,46.006,46.1048,24.2746,24.3829,3235.84,497.746,1723.31,8.9390397026748,24.444444444444446,24.614074074074075
2024-03-12 03:27:42,24.4171,24.3829,14.1927,46.009,46.1081,24.2579,24.3829,3234.85,492.821,1723.15,8.940045966460604,24.444444444444446,24.613333333333333
2024-03-12 03:27:43,24.4113,24.3994,14.1935,46.0029,46.1081,24.238,24.3797,3237.81,492.821,1723.15,8.934275035806625,24.444444444444446,24.612592592592595
2024-03-12 03:27:44,24.4228,24.3829,14.1991,46.0066,46.1048,24.2356,24.3829,3235.18,491.836,1722.65,8.93683997591009,24.444444444444446,24.611851851851853
2024-03-12 03:27:45,24.4162,24.3895,14.1924,46.004,46.1048,24.234,24.3829,3239.12,491.836,1721.01,8.928419241017762,24.444444444444446,24.61111111111111
2024-03-12 03:27:46,24.4272,24.3895,14.1927,46.0142,46.1048,24.2245,24.3862,3234.2,493.806,1718.55,8.924987946089168,24.444444444444446,24.610370370370372
2024-03-12 03:27:47,24.4385,24.3895,14.2005,46.0146,46.1048,24.2103,24.3829,3238.14,489.866,1719.37,8.93230010091249,24.444444444444446,24.60962962962963
2024-03-12 03:27:48,24.4412,24.3862,14.1941,46.0172,46.0982,24.2068,24.3797,3238.46,489.866,1714.61,8.91548887668074,24.444444444444446,24.608888888888888
2024-03-12 03:27:49,24.4385,24.3862,14.2042,46.0099,46.1015,24.1999,24.3797,3239.12,493.806,1717.56,8.919672245385005,24.444444444444446,24.60814814814815
2024-03-12 03:27:50,24.4516,24.3829,14.1989,46.0274,46.1114,24.196,24.3829,3237.81,490.851,1718.22,8.939142397503137,24.444444444444446,24.607407407407408
2024-03-12 03:27:51,24.4299,24.3829,14.1924,46.0282,46.1048,24.2028,24.3797,3235.84,479.031,1717.56,8.92246119540458,24.444444444444446,24.606666666666666
2024-03-12 03:27:52,24.444,24.3862,14.1957,46.0459,46.1048,24.2012,24.3862,3233.21,486.911,1717.89,8.93359000968048,24.444444444444446,24.605925925925927
2024-03-12 03:27:53,24.44,24.3895,14.1931,46.0598,46.1081,24.1893,24.3797,3237.15,494.791,1718.39,8.934969417985181,24.444444444444446,24.605185185185185
2024-03-12 03:27:54,24.4479,24.3895,14.1977,46.0626,46.1015,24.1789,24.3829,3237.15,487.896,1718.88,8.940395545276576,24.444444444444446,24.604444444444447
2024-03-12 03:27:55,24.441,24.3829,14.1962,46.0647,46.1081,24.1882,24.3862,3238.14,484.941,1727.25,8.97919744813602,24.444444444444446,24.603703703703705
2024-03-12 03:27:56,24.4379,24.3928,14.1909,46.0686,46.1081,24.1937,24.3829,3240.43,486.911,1715.6,8.920549542498577,24.444444444444446,24.602962962962962
2024-03-12 03:27:57,24.4376,24.3895,14.1972,46.0827,46.1048,24.184,24.3797,3241.09,492.821,1721.83,8.94717696105274,24.444444444444446,24.602222222222224
2024-03-12 03:27:58,24.4413,24.3895,14.197,46.0899,46.1081,24.1943,24.3862,3245.36,489.866,1722.49,8.954015320469574,24.444444444444446,24.601481481481482
2024-03-12 03:27:59,24.4473,24.3862,14.2097,46.0867,46.1081,24.1855,24.3797,3247.66,481.986,1722.49,8.948159195341736,24.444444444444446,24.60074074074074
2024-03-12 03:28:00,24.441,24.3829,14.2003,46.1026,46.1048,24.2027,24.3829,3252.58,491.836,1722.16,8.94915391045648,24.444444444444446,24.6
2024-03-12 03:28:01,24.4336,24.3862,14.2079,46.1205,46.1015,24.1876,24.3862,3245.36,491.836,1722.0,8.935215476886501,24.444444444444446,24.59925925925926
2024-03-12 03:28:02,24.429,24.3435,14.2003,46.1219,46.1015,24.1911,24.3895,3253.9,483.956,1720.52,8.93015511197653,24.444444444444446,24.59851851851852
2024-03-12 03:28:03,24.4331,24.3435,14.2031,46.1375,46.1015,24.2017,24.3501,3256.85,487.896,1719.21,8.924489811651648,24.444444444444446,24.59777777777778
2024-03-12 03:28:04,24.4208,24.3435,14.1955,46.1739,46.1015,24.1961,24.3402,3259.15,486.911,1719.53,8.92204997614672,24.444444444444446,24.597037037037037
2024-03-12 03:28:05,24.4253,24.3468,14.2047,46.1469,46.1081,24.1876,24.3501,3257.51,494.791,1719.53,8.917949007481946,24.444444444444446,24.5962962962963
2024-03-12 03:28:06,24.4473,24.3501,14.2162,46.1754,46.1081,24.2069,24.3402,3254.88,490.851,1719.37,8.926280090100189,24.444444444444446,24.595555555555556
2024-03-12 03:28:07,24.434,24.3468,14.1968,46.1928,46.1081,24.1955,24.3501,3256.19,490.851,1725.94,8.965731272450087,24.444444444444446,24.594814814814814
2024-03-12 03:28:08,24.4558,24.3435,14.2156,46.205,46.1081,24.1947,24.3435,3258.16,484.941,1719.37,8.934219524649743,24.444444444444446,24.594074074074076
2024-03-12 03:28:09,24.4438,24.3501,14.2085,46.2076,46.1081,24.2124,24.3468,3255.87,486.911,1719.04,8.92823051343601,24.444444444444446,24.593333333333334
2024-03-12 03:28:10,24.426,24.3501,14.209,46.2284,46.0982,24.2136,24.3468,3254.22,489.866,1719.7,8.915689195557933,24.444444444444446,24.59259259259259
2024-03-12 03:28:11,24.428,24.3435,14.223,46.2145,46.1081,24.2147,24.3435,3251.6,496.761,1720.36,8.90863531659647,24.444444444444446,24.591851851851853
2024-03-12 03:28:12,24.4306,24.3435,14.2123,46.2084,46.1048,24.218,24.3402,3253.24,488.881,1720.85,8.922786487962549,24.444444444444446,24.59111111111111
2024-03-12 03:28:13,24.4351,24.3468,14.2038,46.1893,46.1081,24.22,24.3402,3247.99,486.911,1726.92,8.965651924113557,24.444444444444446,24.590370370370373
2024-03-12 03:28:14,24.4285,24.3567,14.2071,46.1973,46.1081,24.2411,24.3501,3249.96,484.941,1715.92,8.899923140011612,24.444444444444446,24.58962962962963
2024-03-12 03:28:15,24.4182,24.3468,14.2052,46.1875,46.1015,24.2233,24.3435,3245.03,486.911,1723.64,8.93261737856386,24.444444444444446,24.58888888888889
2024-03-12 03:28:16,24.4345,24.3468,14.2118,46.1999,46.1081,24.2282,24.3402,3248.97,491.836,1722.65,8.935965846194241,24.444444444444446,24.58814814814815
2024-03-12 03:28:17,24.4106,24.3567,14.1956,46.188,46.1048,24.2188,24.3435,3247.0,491.836,1721.18,8.921615405830153,24.444444444444446,24.587407407407408
2024-03-12 03:28:18,24.4197,24.3435,14.2056,46.1695,46.1081,24.231,24.3402,3247.66,487.896,1725.28,8.942079549463347,24.444444444444446,24.586666666666666
2024-03-12 03:28:19,24.4152,24.3468,14.2049,46.1728,46.1081,24.2266,24.3501,3243.39,489.866,1724.95,8.937043040508053,24.444444444444446,24.585925925925928
2024-03-12 03:28:20,24.4013,24.3435,14.2092,46.1664,46.1081,24.2258,24.3468,3244.05,492.821,1725.44,8.923646825137949,24.444444444444446,24.585185185185185
2024-03-12 03:28:21,24.4005,24.3468,14.2,46.144,46.1048,24.2195,24.3468,3246.02,492.821,1725.44,8.931001406954374,24.444444444444446,24.584444444444447
2024-03-12 03:28:22,24.4098,24.3501,14.2062,46.1409,46.1146,24.2191,24.3468,3246.02,488.881,1733.32,8.974515439590812,24.444444444444446,24.583703703703705
2024-03-12 03:28:23,24.4006,24.3435,14.2032,46.1291,46.1048,24.2188,24.3402,3247.0,491.836,1725.77,8.929994800651187,24.444444444444446,24.582962962962963
2024-03-12 03:28:24,24.3992,24.3468,14.2001,46.1099,46.1081,24.2023,24.3435,3241.09,489.866,1724.46,8.924703789106939,24.444444444444446,24.582222222222224
2024-03-12 03:28:25,24.3946,24.3534,14.2067,46.1095,46.1048,24.2333,24.3468,3234.85,488.881,1725.12,8.91831523720929,24.444444444444446,24.581481481481482
2024-03-12 03:28:26,24.3798,24.3501,14.1838,46.074,46.1048,24.2171,24.3304,3243.72,492.821,1724.13,8.920283789609268,24.444444444444446,24.58074074074074
2024-03-12 03:28:27,24.3973,24.3435,14.2164,46.073,46.1081,24.2181,24.3402,3240.43,492.821,1731.85,8.946955584714694,24.444444444444446,24.580000000000002
2024-03-12 03:28:28,24.3782,24.3501,14.2036,46.0375,46.1081,24.214,24.3435,3242.73,492.821,1723.97,8.900735273574925,24.444444444444446,24.57925925925926
2024-03-12 03:28:29,24.3879,24.3435,14.2042,46.0198,46.1048,24.2149,24.3402,3233.87,496.761,1726.1,8.919702824321494,24.444444444444446,24.57851851851852
2024-03-12 03:28:30,24.3889,24.3435,14.1919,46.0151,46.1048,24.2018,24.3402,3237.15,486.911,1722.65,8.91350071249696,24.444444444444446,24.57777777777778
2024-03-12 03:28:31,24.3833,24.3468,14.2032,45.977,46.1048,24.2007,24.3435,3230.26,484.941,1742.68,9.002197296111744,24.444444444444446,24.577037037037037
2024-03-12 03:28:32,24.3734,24.3468,14.1964,45.9652,46.1081,24.1887,24.3435,3235.18,483.956,1722.82,8.896896023198487,24.444444444444446,24.5762962962963
2024-03-12 03:28:33,24.3764,24.3501,14.196,45.9712,46.0785,24.198,24.3468,3228.29,491.836,1724.3,8.90751384874032,24.444444444444446,24.575555555555557
2024-03-12 03:28:34,24.3603,24.3468,14.1919,45.9625,46.1114,24.1969,24.3501,3231.57,486.911,1724.62,8.898665375611369,24.444444444444446,24.574814814814815
2024-03-12 03:28:35,24.3792,24.3468,14.2005,45.9564,46.1048,24.1909,24.3468,3229.93,489.866,1724.79,8.908557259677307,24.444444444444446,24.574074074074076
2024-03-12 03:28:36,24.3685,24.3501,14.1973,45.9577,46.1081,24.1898,24.3468,3234.2,493.806,1724.13,8.898586747829913,24.444444444444446,24.573333333333334
2024-03-12 03:28:37,24.3585,24.3468,14.1948,45.9473,46.1114,24.1929,24.3468,3232.88,489.866,1717.56,8.858141035578358,24.444444444444446,24.572592592592592
2024-03-12 03:28:38,24.3521,24.3468,14.1879,45.9343,46.1015,24.1963,24.3435,3237.48,485.926,1723.8,8.890760557643873,24.444444444444446,24.571851851851854
2024-03-12 03:28:39,24.3477,24.3501,14.1925,45.9154,46.1081,24.1843,24.3435,3235.51,487.896,1731.68,8.923494449052198,24.444444444444446,24.57111111111111
2024-03-12 03:28:40,24.3445,24.3501,14.1863,45.9345,46.1015,24.19,24.3435,3238.46,485.926,1724.79,8.890615339410141,24.444444444444446,24.570370370370373
2024-03-12 03:28:41,24.3425,24.3468,14.1915,45.9288,46.0982,24.1888,24.3534,3242.4,489.866,1724.95,8.885137939550974,24.444444444444446,24.56962962962963
2024-03-12 03:28:42,24.3393,24.3501,14.1835,45.9537,46.1048,24.175,24.3402,3242.73,486.911,1725.28,8.891039982811982,24.444444444444446,24.56888888888889
2024-03-12 03:28:43,24.3323,24.3468,14.1837,45.9313,46.1048,24.18,24.337,3240.11,487.896,1723.31,8.874591660053554,24.444444444444446,24.56814814814815
2024-03-12 03:28:44,24.3379,24.3468,14.1896,45.946,46.1048,24.1623,24.3468,3242.4,486.911,1722.98,8.872629958001113,24.444444444444446,24.56740740740741
2024-03-12 03:28:45,24.3329,24.3468,14.1873,45.9533,46.1114,24.1539,24.3435,3242.08,490.851,1723.15,8.871144551985717,24.444444444444446,24.566666666666666
2024-03-12 03:28:46,24.3247,24.3501,14.1878,45.9433,46.1015,24.1534,24.3402,3244.37,492.821,1722.82,8.861839962421223,24.444444444444446,24.565925925925928
2024-03-12 03:28:47,24.3356,24.3435,14.1915,45.9348,46.1015,24.1651,24.3468,3243.06,492.821,1723.31,8.870656569255797,24.444444444444446,24.565185185185186
2024-03-12 03:28:48,24.3125,24.3501,14.1735,45.9345,46.0982,24.16,24.3435,3243.72,490.851,1723.31,8.86619679968498,24.444444444444446,24.564444444444447
2024-03-12 03:28:49,24.3074,24.3468,14.1744,45.9558,46.1048,24.1583,24.3435,3245.36,485.926,1722.98,8.859253211318675,24.444444444444446,24.563703703703705
2024-03-12 03:28:50,24.2967,24.3468,14.1702,45.9509,46.1048,24.1517,24.3501,3248.64,486.911,1723.64,8.856961704105252,24.444444444444446,24.562962962962963
2024-03-12 03:28:51,24.2985,24.3435,14.1761,45.96,46.1048,24.1541,24.3402,3247.66,491.836,1725.77,8.864316332605519,24.444444444444446,24.562222222222225
2024-03-12 03:28:52,24.2948,24.3468,14.179,45.9996,46.1048,24.148,24.3468,3249.3,495.776,1724.79,8.85350619700391,24.444444444444446,24.561481481481483
2024-03-12 03:28:53,24.3004,24.3567,14.1731,45.9891,46.1015,24.1496,24.3468,3250.28,489.866,1724.13,8.860179484357575,24.444444444444446,24.56074074074074
2024-03-12 03:28:54,24.2904,24.3468,14.1719,46.0078,46.1015,24.156,24.3435,3248.97,488.881,1730.86,8.887035465518062,24.444444444444446,24.560000000000002
2024-03-12 03:28:55,24.2987,24.3271,14.1612,46.0258,46.1278,24.1487,24.3435,3248.64,487.896,1724.79,8.872498376018417,24.444444444444446,24.55925925925926
2024-03-12 03:28:56,24.2995,24.3501,14.1777,46.052,46.1048,24.1407,24.3435,3252.58,487.896,1725.12,8.860452415903671,24.444444444444446,24.55851851851852
2024-03-12 03:28:57,24.2931,24.3402,14.1611,46.0728,46.1081,24.1518,24.3435,3250.61,487.896,1725.44,8.871026543332356,24.444444444444446,24.55777777777778
2024-03-12 03:28:58,24.2921,24.3501,14.18,46.0751,46.1081,24.1434,24.337,3249.3,496.761,1725.44,8.853603188791066,24.444444444444446,24.557037037037038
2024-03-12 03:28:59,24.2894,24.3468,14.1611,46.0964,46.1081,24.1492,24.3402,3248.64,492.821,1724.62,8.86357268830933,24.444444444444446,24.5562962962963
2024-03-12 03:29:00,24.2951,24.3435,14.1534,46.0875,46.1048,24.1191,24.3501,3251.93,489.866,1722.98,8.866859596687123,24.444444444444446,24.555555555555557
2024-03-12 03:29:01,24.3011,24.3468,14.1658,46.1275,46.1081,24.1284,24.3501,3249.3,490.851,1719.86,8.845217974726674,24.444444444444446,24.555000000000003
2024-03-12 03:29:02,24.2957,24.3501,14.1603,46.1263,46.1146,24.113,24.3534,3252.58,487.896,1728.73,8.890923992727695,24.444444444444446,24.554444444444446
2024-03-12 03:29:03,24.2931,24.3107,14.1522,46.1497,46.1015,24.115,24.3074,3251.93,484.941,1721.18,8.856897667056584,24.444444444444446,24.553888888888892
2024-03-12 03:29:04,24.3035,24.314,14.1542,46.1738,46.1015,24.1088,24.3074,3251.93,487.896,1721.01,8.86335857536939,24.444444444444446,24.553333333333335
2024-03-12 03:29:05,24.2866,24.3107,14.1409,46.1909,46.1015,24.1001,24.3107,3253.9,487.896,1719.86,8.854294200091205,24.444444444444446,24.55277777777778
2024-03-12 03:29:06,24.3061,24.3107,14.1518,46.183,46.1015,24.1012,24.3074,3253.57,488.881,1715.1,8.83727302894568,24.444444444444446,24.552222222222223
2024-03-12 03:29:07,24.2991,24.3107,14.1399,46.1888,46.1081,24.0916,24.3041,3253.9,492.821,1720.03,8.866952208311327,24.444444444444446,24.55166666666667
2024-03-12 03:29:08,24.2988,24.3107,14.1498,46.1941,46.1081,24.0841,24.3041,3259.81,497.746,1719.86,8.85717415621649,24.444444444444446,24.551111111111112
2024-03-12 03:29:09,24.2888,24.3107,14.1574,46.2179,46.1081,24.0875,24.3107,3257.84,489.866,1721.01,8.84772654966327,24.444444444444446,24.550555555555558
2024-03-12 03:29:10,24.2932,24.3074,14.1523,46.224,46.1048,24.0762,24.3041,3260.46,493.806,1721.67,8.859419123183699,24.444444444444446,24.55
2024-03-12 03:29:11,24.2887,24.3107,14.1513,46.2402,46.1048,24.0467,24.3074,3263.75,487.896,1722.98,8.863100118861338,24.444444444444446,24.549444444444447
2024-03-12 03:29:12,24.2963,24.3074,14.1508,46.2681,46.1048,24.05,24.3041,3264.73,495.776,1723.64,8.873579713523903,24.444444444444446,24.54888888888889
2024-03-12 03:29:13,24.2717,24.3271,14.1351,46.2591,46.1081,24.0433,24.3107,3266.37,492.821,1723.31,8.86409808459284,24.444444444444446,24.548333333333336
2024-03-12 03:29:14,24.2763,24.3074,14.1452,46.2646,46.1015,24.0227,24.3074,3267.69,493.806,1724.95,8.867719532990325,24.444444444444446,24.547777777777778
2024-03-12 03:29:15,24.2729,24.314,14.1444,46.2881,46.1081,24.0028,24.3074,3268.67,492.821,1725.28,8.867139808376615,24.444444444444446,24.547222222222224
2024-03-12 03:29:16,24.2768,24.3074,14.1517,46.2995,46.1081,24.0063,24.3107,3272.61,492.821,1726.27,8.869249663148697,24.444444444444446,24.546666666666667
2024-03-12 03:29:17,24.2746,24.314,14.1371,46.3102,46.1015,23.9873,24.3041,3272.61,492.821,1726.76,8.882632260027922,24.444444444444446,24.546111111111113
2024-03-12 03:29:18,24.2619,24.3074,14.1286,46.3142,46.1146,23.9709,24.3041,3269.66,488.881,1725.77,8.873861603294824,24.444444444444446,24.545555555555556
2024-03-12 03:29:19,24.262,24.314,14.1273,46.3071,46.1081,23.9564,24.3041,3269.33,489.866,1727.41,8.883521601067315,24.444444444444446,24.545
2024-03-12 03:29:20,24.2642,24.3107,14.1302,46.3161,46.1081,23.9499,24.3008,3268.34,488.881,1727.91,8.885479183270004,24.444444444444446,24.544444444444448
2024-03-12 03:29:21,24.26,24.3074,14.1304,46.3186,46.1081,23.9495,24.3107,3268.01,489.866,1727.58,8.879925037191498,24.444444444444446,24.54388888888889
2024-03-12 03:29:22,24.2559,24.3107,14.1248,46.3089,46.1081,23.9419,24.337,3267.03,480.016,1727.91,8.882936466708774,24.444444444444446,24.543333333333337
2024-03-12 03:29:23,24.2552,24.3074,14.1255,46.3127,46.1081,23.9419,24.3041,3263.09,486.911,1725.94,8.871582861577151,24.444444444444446,24.54277777777778
2024-03-12 03:29:24,24.2483,24.314,14.1388,46.303,46.1081,23.9425,24.3107,3262.1,492.821,1728.4,8.866511261082376,24.444444444444446,24.542222222222225
2024-03-12 03:29:25,24.2443,24.3074,14.1317,46.2916,46.1048,23.94,24.3074,3258.82,486.911,1727.91,8.866715688645776,24.444444444444446,24.541666666666668
2024-03-12 03:29:26,24.2506,24.3107,14.1083,46.2861,46.1048,23.9382,24.3074,3259.15,483.956,1727.91,8.89275661342801,24.444444444444446,24.541111111111114
2024-03-12 03:29:27,24.2549,24.3074,14.1242,46.2693,46.1081,23.9314,24.3008,3258.16,495.776,1726.92,8.87749650070052,24.444444444444446,24.540555555555557
2024-03-12 03:29:28,24.2466,24.3074,14.1033,46.2558,46.1081,23.9491,24.3074,3258.49,484.941,1727.41,8.89105988890703,24.444444444444446,24.540000000000003
2024-03-12 03:29:29,24.2437,24.3107,14.0994,46.2378,46.1015,23.945,24.3041,3258.16,485.926,1727.58,8.892811518202267,24.444444444444446,24.539444444444445
2024-03-12 03:29:30,24.2405,24.3041,14.1205,46.2219,46.1015,23.949,24.3074,3260.79,492.821,1727.25,8.8698147523755,24.444444444444446,24.53888888888889
2024-03-12 03:29:31,24.228,24.314,14.0881,46.232,46.1048,23.9623,24.3041,3262.43,492.821,1727.41,8.88807963557505,24.444444444444446,24.538333333333334
2024-03-12 03:29:32,24.2303,24.3074,14.1075,46.2183,46.1015,23.9469,24.3041,3260.79,491.836,1724.46,8.857937613747458,24.444444444444446,24.53777777777778
2024-03-12 03:29:33,24.2264,24.314,14.1033,46.1959,46.1081,23.9549,24.3074,3260.13,490.851,1723.8,8.854809842494708,24.444444444444446,24.537222222222223
2024-03-12 03:29:34,24.2407,24.314,14.1052,46.1837,46.1114,23.968,24.3041,3256.52,492.821,1723.64,8.864833392777246,24.444444444444446,24.53666666666667
2024-03-12 03:29:35,24.2162,24.3107,14.1067,46.1666,46.1081,23.961,24.3041,3257.84,486.911,1723.47,8.841220876612846,24.444444444444446,24.53611111111111
2024-03-12 03:29:36,24.2259,24.314,14.0992,46.1454,46.1081,23.9832,24.3041,3250.61,489.866,1723.31,8.855440884837746,24.444444444444446,24.535555555555558
2024-03-12 03:29:37,24.2222,24.3107,14.0933,46.1209,46.0982,23.9721,24.3041,3249.96,491.836,1722.65,8.853972478847744,24.444444444444446,24.535
2024-03-12 03:29:38,24.2195,24.3074,14.0831,46.1076,46.1081,23.9858,24.3074,3250.28,492.821,1723.15,8.863100224407434,24.444444444444446,24.534444444444446
2024-03-12 03:29:39,24.2426,24.3107,14.0899,46.1063,46.1081,23.989,24.3107,3243.72,488.881,1722.98,8.876476865543776,24.444444444444446,24.533888888888892
2024-03-12 03:29:40,24.2364,24.3041,14.0946,46.0823,46.1114,23.9963,24.3074,3242.4,485.926,1724.13,8.872865254752766,24.444444444444446,24.533333333333335
2024-03-12 03:29:41,24.2186,24.3107,14.0703,46.0756,46.1081,24.0045,24.314,3241.75,482.971,1726.92,8.892919318315524,24.444444444444446,24.53277777777778
2024-03-12 03:29:42,24.2291,24.3107,14.0793,46.0678,46.1048,24.0049,24.3041,3238.79,485.926,1727.25,8.895933376843956,24.444444444444446,24.532222222222224
2024-03-12 03:29:43,24.2305,24.3074,14.0792,46.0404,46.1048,24.0128,24.3107,3237.81,484.941,1726.59,8.893848342656968,24.444444444444446,24.53166666666667
2024-03-12 03:29:44,24.2431,24.3107,14.0733,46.0335,46.1048,24.0164,24.3074,3241.09,481.986,1726.76,8.910934013122755,24.444444444444446,24.531111111111112
2024-03-12 03:29:45,24.2374,24.314,14.0785,46.019,46.1015,24.0204,24.3008,3237.81,494.791,1726.43,8.89968212905525,24.444444444444446,24.53055555555556
2024-03-12 03:29:46,24.2435,24.3107,14.0901,45.9979,46.1081,24.0195,24.3041,3238.79,492.821,1735.62,8.942212324421371,24.444444444444446,24.53
2024-03-12 03:29:47,24.2399,24.3107,14.0707,46.0055,46.1048,24.029,24.3041,3238.46,491.836,1726.27,8.907879791260497,24.444444444444446,24.529444444444447
2024-03-12 03:29:48,24.2359,24.3107,14.0753,45.9977,46.0982,24.0396,24.3041,3237.81,490.851,1720.03,8.868174128648722,24.444444444444446,24.52888888888889
2024-03-12 03:29:49,24.2397,24.3074,14.0768,45.9845,46.1081,24.0462,24.3074,3237.81,487.896,1725.28,8.89725577909371,24.444444444444446,24.528333333333336
2024-03-12 03:29:50,24.2446,24.3205,14.0697,45.9739,46.1048,24.0564,24.3074,3240.11,487.896,1717.4,8.867076267597572,24.444444444444446,24.52777777777778
2024-03-12 03:29:51,24.2274,24.3074,14.0563,45.9679,46.1146,24.0443,24.3041,3239.12,490.851,1718.88,8.871403204870399,24.444444444444446,24.527222222222225
2024-03-12 03:29:52,24.2201,24.3173,14.0675,45.9621,46.1048,24.0611,24.3074,3241.09,491.836,1725.28,8.888238497163888,24.444444444444446,24.526666666666667
2024-03-12 03:29:53,24.2286,24.3074,14.0604,45.9808,46.1081,24.0578,24.3041,3242.08,490.851,1726.43,8.90782937371759,24.444444444444446,24.526111111111113
2024-03-12 03:29:54,24.2313,24.3074,14.0526,45.9956,46.1081,24.0658,24.3041,3242.4,495.776,1726.43,8.917027875755705,24.444444444444446,24.525555555555556
2024-03-12 03:29:55,24.2268,24.314,14.0636,45.991,46.1015,24.071,24.3041,3244.37,498.731,1727.25,8.907677993215678,24.444444444444446,24.525000000000002
2024-03-12 03:29:56,24.2283,24.3074,14.0527,45.999,46.1015,24.08,24.3041,3247.33,493.806,1729.22,8.92871811609851,24.444444444444446,24.524444444444445
2024-03-12 03:29:57,24.2305,24.3107,14.0628,46.0035,46.1015,24.0729,24.3107,3247.33,492.821,1719.86,8.873493907593103,24.444444444444446,24.52388888888889
2024-03-12 03:29:58,24.226,24.314,14.0605,46.0074,46.1015,24.0856,24.3074,3250.61,490.851,1726.76,8.907166287478553,24.444444444444446,24.523333333333337
2024-03-12 03:29:59,24.2389,24.3074,14.0587,46.0191,46.1048,24.0894,24.3008,3252.58,489.866,1727.25,8.922577879657418,24.444444444444446,24.52277777777778
2024-03-12 03:30:00,24.2386,24.3074,14.0551,46.032,46.1015,24.0965,24.3074,3253.24,495.776,1727.09,8.924643419277645,24.444444444444446,24.522222222222226
2024-03-12 03:30:01,24.228,24.3074,14.0513,46.0341,46.1048,24.094,24.3074,3252.58,495.776,1727.25,8.919510255978244,24.444444444444446,24.52166666666667
2024-03-12 03:30:02,24.2438,24.3107,14.0445,46.0381,46.1048,24.0956,24.314,3259.48,496.761,1727.09,8.93849026623838,24.444444444444446,24.521111111111114
2024-03-12 03:30:03,24.2462,24.2713,14.0439,46.0506,46.1048,24.105,24.268,3260.46,489.866,1728.07,8.946192859917197,24.444444444444446,24.520555555555557
2024-03-12 03:30:04,24.222,24.2713,14.0548,46.0503,46.1015,24.1035,24.268,3260.79,493.806,1727.41,8.912009316740662,24.444444444444446,24.520000000000003
2024-03-12 03:30:05,24.2556,24.2713,14.0585,46.0743,46.0982,24.1283,24.2614,3264.4,494.791,1726.27,8.93231926006593,24.444444444444446,24.519444444444446
2024-03-12 03:30:06,24.2469,24.2713,14.0448,46.0685,46.1114,24.1096,24.268,3264.07,495.776,1725.61,8.933282349917032,24.444444444444446,24.518888888888892
2024-03-12 03:30:07,24.2439,24.2713,14.0461,46.0671,46.1048,24.1151,24.268,3265.06,495.776,1725.28,8.92780948194333,24.444444444444446,24.518333333333334
2024-03-12 03:30:08,24.2595,24.2746,14.0568,46.0833,46.1048,24.1162,24.2647,3267.36,493.806,1724.3,8.927025612406469,24.444444444444446,24.51777777777778
2024-03-12 03:30:09,24.2517,24.2713,14.0538,46.1084,46.1015,24.1271,24.2647,3266.37,489.866,1719.04,8.895606572642631,24.444444444444446,24.517222222222223
2024-03-12 03:30:10,24.2454,24.2975,14.0438,46.114,46.1179,24.1277,24.2647,3269.98,490.851,1722.82,8.918401736293774,24.444444444444446,24.51666666666667
2024-03-12 03:30:11,24.2545,24.2778,14.0485,46.1284,46.1081,24.1201,24.268,3269.33,490.851,1722.0,8.918001619165802,24.444444444444446,24.516111111111112
2024-03-12 03:30:12,24.2478,24.268,14.0544,46.1166,46.1048,24.1235,24.268,3272.28,490.851,1720.85,8.901043401191727,24.444444444444446,24.515555555555558
2024-03-12 03:30:13,24.2535,24.2713,14.0371,46.118,46.1114,24.1236,24.2647,3272.61,491.836,1720.85,8.921127376923804,24.444444444444446,24.515
2024-03-12 03:30:14,24.2401,24.2647,14.0466,46.1406,46.1015,24.1202,24.268,3270.31,486.911,1720.36,8.898596188116223,24.444444444444446,24.514444444444447
2024-03-12 03:30:15,24.2245,24.268,14.0403,46.1411,46.1015,24.1127,24.268,3271.3,494.791,1721.18,8.89471518512535,24.444444444444446,24.513888888888893
2024-03-12 03:30:16,24.2428,24.2778,14.0416,46.1615,46.1081,24.1059,24.2647,3271.3,493.806,1721.83,8.912927387122696,24.444444444444446,24.513333333333335
2024-03-12 03:30:17,24.2197,24.2713,14.0546,46.1864,46.1081,24.1177,24.2516,3269.0,487.896,1723.15,8.888195028917956,24.444444444444446,24.51277777777778
2024-03-12 03:30:18,24.2208,24.268,14.0617,46.2084,46.1048,24.1128,24.268,3266.7,488.881,1724.3,8.888877052054704,24.444444444444446,24.512222222222224
2024-03-12 03:30:19,24.2364,24.2713,14.0585,46.2211,46.1048,24.1124,24.2647,3267.03,484.941,1724.46,8.906152767906134,24.444444444444446,24.51166666666667
2024-03-12 03:30:20,24.2261,24.268,14.0473,46.2168,46.1015,24.1096,24.2647,3269.0,485.926,1724.62,8.907766720946553,24.444444444444446,24.511111111111113
2024-03-12 03:30:21,24.2375,24.268,14.046,46.2107,46.1048,24.1036,24.268,3267.03,488.881,1724.3,8.91722598222436,24.444444444444446,24.51055555555556
2024-03-12 03:30:22,24.2235,24.268,14.0467,46.2198,46.1015,24.0946,24.268,3265.39,492.821,1719.04,8.877201087328725,24.444444444444446,24.51
2024-03-12 03:30:23,24.2321,24.2713,14.0499,46.1947,46.1015,24.0921,24.2713,3267.36,491.836,1724.13,8.908210435715914,24.444444444444446,24.509444444444448
2024-03-12 03:30:24,24.2464,24.2746,14.0509,46.1962,46.1081,24.0965,24.2713,3266.04,491.836,1724.46,8.921553615695482,24.444444444444446,24.50888888888889
2024-03-12 03:30:25,24.2381,24.2713,14.0382,46.2038,46.1015,24.0896,24.2746,3265.06,487.896,1724.13,8.923695824405206,24.444444444444446,24.508333333333336
2024-03-12 03:30:26,24.2432,24.2746,14.0399,46.2064,46.1015,24.0993,24.2647,3265.72,484.941,1716.58,8.88758034926427,24.444444444444446,24.50777777777778
2024-03-12 03:30:27,24.2475,24.2713,14.0511,46.1849,46.1081,24.0948,24.2713,3264.73,487.896,1721.67,8.907905723124198,24.444444444444446,24.507222222222225
2024-03-12 03:30:28,24.2461,24.2713,14.0468,46.183,46.1048,24.0931,24.2647,3263.42,489.866,1721.01,8.907023451643461,24.444444444444446,24.506666666666668
2024-03-12 03:30:29,24.2568,24.2713,14.0574,46.1833,46.1015,24.0987,24.2647,3263.75,491.836,1726.76,8.936869984999142,24.444444444444446,24.506111111111114
2024-03-12 03:30:30,24.2719,24.2778,14.0409,46.1831,46.1081,24.0966,24.268,3267.69,489.866,1724.46,8.952617825725117,24.444444444444446,24.505555555555556
2024-03-12 03:30:31,24.2651,24.2713,14.0443,46.179,46.1048,24.0805,24.2647,4.15605,479.031,1721.67,0.0,24.444444444444446,24.505000000000003
2024-03-12 03:30:32,24.2644,24.2713,14.0473,46.1692,46.1015,24.0971,24.2614,2.84276,470.166,1719.86,0.0,24.444444444444446,24.504444444444445
2024-03-12 03:30:33,24.2829,24.268,14.078,46.1647,46.1015,24.1051,24.2647,1.20114,393.339,1719.04,0.0,24.444444444444446,24.50388888888889
2024-03-12 03:30:34,24.2785,24.2713,14.1207,46.1486,46.1048,24.1018,24.2647,1.52946,317.496,1717.07,0.0,24.444444444444446,24.503333333333337
2024-03-12 03:30:35,24.2927,24.2746,14.1837,46.1453,46.1081,24.107,24.268,1.20114,240.669,1713.95,0.0,24.444444444444446,24.50277777777778
2024-03-12 03:30:36,24.2884,24.2778,14.2551,46.1268,46.1114,24.0996,24.2713,0.872818,181.571,1711.33,0.0,24.444444444444446,24.502222222222226
2024-03-12 03:30:37,24.2915,24.268,14.3141,46.1212,46.1114,24.1016,24.268,0.544495,143.157,1683.42,0.0,24.444444444444446,24.50166666666667
2024-03-12 03:30:38,24.3153,24.2746,14.3967,46.0887,46.1081,24.1012,24.268,0.872818,123.458,1639.59,0.0,24.444444444444446,24.501111111111115
2024-03-12 03:30:39,24.3139,24.2746,14.4526,46.06,46.1081,24.1091,24.2614,0.544495,109.668,1597.73,0.0,24.444444444444446,24.500555555555557
2024-03-12 03:30:40,24.3493,24.2746,14.5358,46.0132,46.1081,24.1065,24.268,-0.11215,107.698,1526.97,0.0,24.444444444444446,24.500000000000004
2024-03-12 03:30:41,24.3616,24.2746,14.5967,45.9664,46.1081,24.1092,24.268,0.216172,104.743,1456.55,0.0,24.444444444444446,24.499444444444446
2024-03-12 03:30:42,24.3819,24.2746,14.6667,45.9298,46.1048,24.106,24.2647,-0.11215,100.803,1380.87,0.0,24.444444444444446,24.498888888888892
2024-03-12 03:30:43,24.4106,24.2746,14.7404,45.8714,46.1081,24.1082,24.268,0.544495,103.758,1302.73,0.0,24.444444444444446,24.498333333333335
2024-03-12 03:30:44,24.4397,24.2713,14.8085,45.803,46.1081,24.1036,24.268,0.216172,105.728,1222.45,0.0,24.444444444444446,24.49777777777778
2024-03-12 03:30:45,24.4556,24.268,14.8805,45.7542,46.1081,24.1049,24.268,-5.69364,106.713,1146.61,0.0,24.444444444444446,24.497222222222224
2024-03-12 03:30:46,24.4847,24.2713,14.9665,45.681,46.1048,24.1127,24.268,-1.09712,110.653,1074.05,0.0,24.444444444444446,24.49666666666667
2024-03-12 03:30:47,24.5302,24.2713,15.0422,45.6066,46.1048,24.1134,24.2713,-1.42544,102.773,985.897,0.0,24.444444444444446,24.496111111111112
2024-03-12 03:30:48,24.5612,24.2746,15.111,45.5511,46.1015,24.1143,24.268,-0.768796,100.803,946.499,0.0,24.444444444444446,24.49555555555556
2024-03-12 03:30:49,24.5882,24.2713,15.1989,45.4753,46.1048,24.1179,24.268,-1.42544,106.713,920.561,0.0,24.444444444444446,24.495
2024-03-12 03:30:50,24.6244,24.2614,15.2756,45.3822,46.1015,24.1352,24.2647,-0.768796,106.713,896.101,0.0,24.444444444444446,24.494444444444447
2024-03-12 03:30:51,24.6559,24.2713,15.3639,45.3012,46.1048,24.1234,24.268,-0.768796,107.698,882.312,0.0,24.444444444444446,24.49388888888889
2024-03-12 03:30:52,24.6835,24.268,15.4502,45.2393,46.1081,24.1238,24.2647,-2.08209,108.683,870.0,0.0,24.444444444444446,24.493333333333336
2024-03-12 03:30:53,24.706,24.2713,15.5201,45.1743,46.1015,24.1263,24.268,-1.09712,102.773,862.612,0.0,24.444444444444446,24.492777777777782
2024-03-12 03:30:54,24.7278,24.2746,15.6151,45.1085,46.1114,24.1249,24.2647,-0.768796,106.713,859.329,0.0,24.444444444444446,24.492222222222225
2024-03-12 03:30:55,24.753,24.2746,15.7106,45.0465,46.1081,24.1346,24.2516,-0.768796,106.713,848.33,0.0,24.444444444444446,24.49166666666667
2024-03-12 03:30:56,24.7796,24.268,15.7852,44.972,46.1081,24.1161,24.2647,-0.440473,103.758,852.927,0.0,24.444444444444446,24.491111111111113
2024-03-12 03:30:57,24.8076,24.2746,15.8904,44.8974,46.1015,24.1156,24.268,0.544495,102.773,850.793,0.0,24.444444444444446,24.49055555555556
2024-03-12 03:30:58,24.8134,24.2778,15.9644,44.8368,46.1081,24.1277,24.2581,-0.440473,105.728,848.166,0.0,24.444444444444446,24.490000000000002
2024-03-12 03:30:59,24.8553,24.268,16.0691,44.7594,46.1114,24.1335,24.268,-0.11215,102.773,845.868,0.0,24.444444444444446,24.489444444444448
2024-03-12 03:31:00,24.8777,24.268,16.1642,44.6846,46.1081,24.1243,24.2746,0.216172,101.788,844.062,0.0,24.444444444444446,24.48888888888889
2024-03-12 03:31:01,24.876,24.268,16.2495,44.6137,46.1015,24.1552,24.2647,-0.11215,100.803,842.913,0.0,24.444444444444446,24.488333333333337
2024-03-12 03:31:02,24.9125,24.2351,16.3401,44.5393,46.049,24.134,24.2319,0.872818,102.773,845.375,0.0,24.444444444444446,24.48777777777778
2024-03-12 03:31:03,24.9279,24.2351,16.438,44.4685,46.1081,24.1383,24.2351,0.872818,103.758,841.107,0.0,24.444444444444446,24.487222222222226
2024-03-12 03:31:04,24.9202,24.2351,16.5198,44.411,46.1048,24.1347,24.2286,0.216172,105.728,841.271,0.0,24.444444444444446,24.486666666666668
2024-03-12 03:31:05,24.9402,24.2384,16.6041,44.3301,46.1081,24.1286,24.2351,1.52946,103.758,840.615,0.0,24.444444444444446,24.486111111111114
2024-03-12 03:31:06,24.9641,24.2417,16.7064,44.2554,46.1048,24.14,24.2384,-0.11215,100.803,847.509,0.0,24.444444444444446,24.485555555555557
2024-03-12 03:31:07,24.952,24.2384,16.7946,44.2125,46.1081,24.1445,24.2351,-0.11215,101.788,840.779,0.0,24.444444444444446,24.485000000000003
2024-03-12 03:31:08,24.9744,24.2351,16.8954,44.1427,46.1015,24.1454,24.2319,-0.11215,102.773,840.122,0.0,24.444444444444446,24.484444444444446
2024-03-12 03:31:09,24.9746,24.2319,16.977,44.094,46.1015,24.1537,24.2319,0.544495,100.803,840.286,0.0,24.444444444444446,24.48388888888889
2024-03-12 03:31:10,24.9715,24.2384,17.066,44.0392,46.1081,24.1411,24.2384,-0.440473,102.773,840.45,0.0,24.444444444444446,24.483333333333334
2024-03-12 03:31:11,24.9934,24.2319,17.1693,43.9851,46.1015,24.1364,24.2351,0.216172,103.758,839.465,0.0,24.444444444444446,24.48277777777778
2024-03-12 03:31:12,25.0001,24.2417,17.2611,43.9537,46.1081,24.1412,24.2351,-0.11215,103.758,838.316,0.0,24.444444444444446,24.482222222222227
2024-03-12 03:31:13,25.0079,24.2351,17.3508,43.9071,46.1048,24.1339,24.2351,-0.440473,101.788,837.003,0.0,24.444444444444446,24.48166666666667
2024-03-12 03:31:14,25.0178,24.2351,17.4431,43.8703,46.1015,24.1421,24.2286,-0.11215,105.728,836.182,0.0,24.444444444444446,24.481111111111115
2024-03-12 03:31:15,25.0162,24.2319,17.5304,43.8284,46.1081,24.1473,24.2319,0.216172,101.788,833.391,0.0,24.444444444444446,24.480555555555558
2024-03-12 03:31:16,24.9982,24.2417,17.619,43.7903,46.1081,24.1479,24.2319,-0.440473,103.758,832.735,0.0,24.444444444444446,24.480000000000004
2024-03-12 03:31:17,24.992,24.2351,17.6915,43.7538,46.1015,24.1507,24.2286,-0.768796,106.713,833.72,0.0,24.444444444444446,24.479444444444447
