TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:31:18,24.999,24.2351,17.7856,43.7177,46.1048,24.1456,24.2319,-1.09712,110.653,833.227,0.0,24.444444444444446,24.478888888888893
2024-03-12 03:31:19,24.9976,24.2384,17.887,43.6844,46.1048,24.1555,24.2319,-1.42544,105.728,832.407,0.0,24.444444444444446,24.478333333333335
2024-03-12 03:31:20,25.0037,24.2351,17.971,43.6421,46.1048,24.1478,24.2351,-1.09712,108.683,834.705,0.0,24.444444444444446,24.47777777777778
2024-03-12 03:31:21,24.9886,24.2351,18.0471,43.6325,46.1015,24.1512,24.2351,-0.768796,106.713,833.556,0.0,24.444444444444446,24.477222222222224
2024-03-12 03:31:22,24.9936,24.2351,18.1392,43.616,46.0982,24.1479,24.2286,-1.42544,107.698,831.257,0.0,24.444444444444446,24.47666666666667
2024-03-12 03:31:23,24.9983,24.2351,18.226,43.5937,46.1081,24.1679,24.2319,-1.09712,105.728,830.437,0.0,24.444444444444446,24.476111111111113
2024-03-12 03:31:24,24.9932,24.245,18.3097,43.5695,46.1015,24.1532,24.2319,-1.75376,107.698,830.765,0.0,24.444444444444446,24.47555555555556
2024-03-12 03:31:25,24.9882,24.2417,18.3841,43.5278,46.1048,24.159,24.2319,-1.09712,105.728,831.093,0.0,24.444444444444446,24.475
2024-03-12 03:31:26,24.984,24.2384,18.4641,43.5113,46.1015,24.1544,24.2351,-3.06706,103.758,836.182,0.0,24.444444444444446,24.474444444444448
2024-03-12 03:31:27,24.9823,24.2319,18.5469,43.501,46.1048,24.1643,24.2286,-3.06706,106.713,829.78,0.0,24.444444444444446,24.47388888888889
2024-03-12 03:31:28,24.9816,24.2319,18.6318,43.4816,46.1048,24.1581,24.2319,-1.09712,104.743,829.944,0.0,24.444444444444446,24.473333333333336
2024-03-12 03:31:29,24.9817,24.2417,18.6986,43.467,46.1015,24.1697,24.2351,-0.440473,104.743,830.272,0.0,24.444444444444446,24.47277777777778
2024-03-12 03:31:30,24.9886,24.2351,18.7798,43.4485,46.1081,24.1514,24.2319,-0.768796,104.743,830.272,0.0,24.444444444444446,24.472222222222225
2024-03-12 03:31:31,24.9637,24.2351,18.8458,43.4332,46.1081,24.151,24.2351,-0.440473,101.788,831.422,0.0,24.444444444444446,24.47166666666667
2024-03-12 03:31:32,24.9641,24.2384,18.9115,43.4085,46.1114,24.1452,24.2319,-0.440473,102.773,829.944,0.0,24.444444444444446,24.471111111111114
2024-03-12 03:31:33,24.9684,24.2384,18.9925,43.4101,46.1081,24.1606,24.2319,-0.440473,104.743,835.526,0.0,24.444444444444446,24.47055555555556
2024-03-12 03:31:34,24.9659,24.2384,19.0794,43.3922,46.1048,24.1643,24.2351,-0.440473,105.728,832.571,0.0,24.444444444444446,24.470000000000002
2024-03-12 03:31:35,24.9465,24.2319,19.1466,43.3958,46.1048,24.158,24.2351,1.20114,104.743,834.212,0.0,24.444444444444446,24.46944444444445
2024-03-12 03:31:36,24.9359,24.2351,19.2071,43.3642,46.1015,24.1706,24.2319,1.20114,122.473,833.391,0.0,24.444444444444446,24.46888888888889
2024-03-12 03:31:37,24.9156,24.2384,19.2685,43.3586,46.1048,24.1611,24.2319,0.216172,106.713,841.928,0.0,24.444444444444446,24.468333333333337
2024-03-12 03:31:38,24.9228,24.2351,19.3489,43.3425,46.1048,24.1755,24.2319,0.216172,101.788,832.735,0.0,24.444444444444446,24.46777777777778
2024-03-12 03:31:39,24.9029,24.2319,19.4121,43.3377,46.1081,24.1767,24.2319,0.544495,103.758,840.779,0.0,24.444444444444446,24.467222222222226
2024-03-12 03:31:40,24.8882,24.2417,19.4751,43.3479,46.1081,24.1572,24.2384,0.216172,106.713,834.376,0.0,24.444444444444446,24.46666666666667
2024-03-12 03:31:41,24.9036,24.2384,19.5558,43.3345,46.1081,24.1842,24.2351,0.872818,102.773,834.541,0.0,24.444444444444446,24.466111111111115
2024-03-12 03:31:42,24.8809,24.2417,19.5994,43.3254,46.0949,24.1745,24.2286,-0.11215,100.803,834.705,0.0,24.444444444444446,24.465555555555557
2024-03-12 03:31:43,24.8936,24.2286,19.6756,43.3162,46.1015,24.179,24.2319,0.544495,106.713,835.526,0.0,24.444444444444446,24.465000000000003
2024-03-12 03:31:44,24.8862,24.2384,19.7389,43.3303,46.1081,24.1702,24.2286,0.872818,101.788,836.182,0.0,24.444444444444446,24.464444444444446
2024-03-12 03:31:45,24.8741,24.2351,19.7972,43.3372,46.1146,24.1858,24.2319,-1.42544,108.683,837.003,0.0,24.444444444444446,24.463888888888892
2024-03-12 03:31:46,24.8702,24.245,19.8611,43.3474,46.1048,24.1813,24.2319,0.544495,98.8333,838.316,0.0,24.444444444444446,24.463333333333335
2024-03-12 03:31:47,24.8462,24.2351,19.9123,43.3349,46.1048,24.1697,24.2056,0.544495,103.758,838.481,0.0,24.444444444444446,24.46277777777778
2024-03-12 03:31:48,24.8485,24.2351,19.9885,43.3683,46.1081,24.1784,24.2319,-0.440473,105.728,837.988,0.0,24.444444444444446,24.462222222222223
2024-03-12 03:31:49,24.8307,24.2319,20.0341,43.37,46.1048,24.1652,24.2384,-0.440473,102.773,838.481,0.0,24.444444444444446,24.46166666666667
2024-03-12 03:31:50,24.8152,24.2417,20.0815,43.3829,46.1146,24.1761,24.2319,0.544495,104.743,838.152,0.0,24.444444444444446,24.461111111111116
2024-03-12 03:31:51,24.8134,24.2384,20.1363,43.3929,46.1015,24.1748,24.2319,0.216172,103.758,837.824,0.0,24.444444444444446,24.46055555555556
2024-03-12 03:31:52,24.7932,24.2351,20.1942,43.4052,46.1048,24.1835,24.2351,-0.768796,102.773,837.003,0.0,24.444444444444446,24.460000000000004
2024-03-12 03:31:53,24.7867,24.2351,20.2368,43.4273,46.1081,24.1752,24.2319,-0.11215,108.683,830.272,0.0,24.444444444444446,24.459444444444447
2024-03-12 03:31:54,24.7832,24.2384,20.3019,43.434,46.1015,24.1703,24.2319,-0.768796,105.728,836.182,0.0,24.444444444444446,24.458888888888893
2024-03-12 03:31:55,24.7753,24.2351,20.3384,43.4464,46.1015,24.1838,24.2286,-0.768796,105.728,827.974,0.0,24.444444444444446,24.458333333333336
2024-03-12 03:31:56,24.7763,24.2351,20.4044,43.4562,46.1048,24.168,24.2351,-0.768796,102.773,827.974,0.0,24.444444444444446,24.457777777777782
2024-03-12 03:31:57,24.7578,24.2319,20.434,43.4794,46.1081,24.178,24.2319,-1.09712,106.713,834.376,0.0,24.444444444444446,24.457222222222224
2024-03-12 03:31:58,24.7477,24.2351,20.4935,43.4961,46.0982,24.1745,24.2319,-0.768796,104.743,835.197,0.0,24.444444444444446,24.45666666666667
2024-03-12 03:31:59,24.7327,24.2319,20.5229,43.5063,46.1015,24.1769,24.2319,-0.440473,107.698,834.869,0.0,24.444444444444446,24.456111111111113
2024-03-12 03:32:00,24.7213,24.2384,20.5854,43.5246,46.1212,24.1655,24.2319,-0.768796,105.728,844.226,0.0,24.444444444444446,24.45555555555556
2024-03-12 03:32:01,24.7078,24.245,20.6327,43.5446,46.1081,24.1706,24.2253,-1.09712,102.773,839.137,0.0,24.444444444444446,24.455000000000002
2024-03-12 03:32:02,24.7045,24.199,20.6814,43.539,46.1081,24.1614,24.1957,-2.41041,107.698,840.122,0.0,24.444444444444446,24.454444444444448
2024-03-12 03:32:03,24.6781,24.199,20.7161,43.5422,46.1081,24.1625,24.199,-0.768796,105.728,841.271,0.0,24.444444444444446,24.45388888888889
2024-03-12 03:32:04,24.6596,24.199,20.7629,43.5597,46.1081,24.1587,24.1957,-1.09712,105.728,840.943,0.0,24.444444444444446,24.453333333333337
2024-03-12 03:32:05,24.6469,24.199,20.7868,43.5887,46.1048,24.1494,24.1957,-1.09712,109.668,842.256,0.0,24.444444444444446,24.45277777777778
2024-03-12 03:32:06,24.634,24.199,20.8505,43.606,46.1048,24.1274,24.1793,-1.42544,107.698,842.42,0.0,24.444444444444446,24.452222222222225
2024-03-12 03:32:07,24.6295,24.2056,20.9047,43.6064,46.1081,24.1331,24.2056,-1.42544,107.698,842.585,0.0,24.444444444444446,24.451666666666668
2024-03-12 03:32:08,24.6122,24.199,20.924,43.6294,46.1081,24.1274,24.199,-1.09712,105.728,843.898,0.0,24.444444444444446,24.451111111111114
2024-03-12 03:32:09,24.6121,24.2056,20.9638,43.6433,46.1081,24.1207,24.1924,-1.42544,109.668,840.122,0.0,24.444444444444446,24.45055555555556
2024-03-12 03:32:10,24.6056,24.2056,21.0104,43.6707,46.1081,24.1031,24.1957,-0.768796,107.698,842.092,0.0,24.444444444444446,24.450000000000003
2024-03-12 03:32:11,24.5921,24.199,21.0268,43.6849,46.1081,24.0859,24.199,-1.42544,107.698,842.42,0.0,24.444444444444446,24.44944444444445
2024-03-12 03:32:12,24.57,24.1957,21.0675,43.7126,46.1048,24.074,24.2023,-1.42544,106.713,841.6,0.0,24.444444444444446,24.44888888888889
2024-03-12 03:32:13,24.5704,24.199,21.1234,43.7334,46.1081,24.0515,24.199,-1.09712,107.698,840.286,0.0,24.444444444444446,24.448333333333338
2024-03-12 03:32:14,24.5651,24.2056,21.1479,43.7723,46.1081,24.0501,24.1924,-1.09712,108.683,838.645,0.0,24.444444444444446,24.44777777777778
2024-03-12 03:32:15,24.5282,24.1957,21.1775,43.798,46.1081,24.0369,24.1957,0.872818,111.638,840.779,0.0,24.444444444444446,24.447222222222226
2024-03-12 03:32:16,24.5336,24.2023,21.2269,43.8315,46.1081,24.0226,24.1957,-0.768796,107.698,838.809,0.0,24.444444444444446,24.44666666666667
2024-03-12 03:32:17,24.5086,24.199,21.2474,43.894,46.1278,24.0086,24.1892,-0.11215,105.728,841.271,0.0,24.444444444444446,24.446111111111115
2024-03-12 03:32:18,24.5032,24.2023,21.2947,43.9131,46.1081,23.9679,24.199,-0.768796,109.668,846.689,0.0,24.444444444444446,24.445555555555558
2024-03-12 03:32:19,24.483,24.2056,21.3272,43.9575,46.1048,23.9555,24.2023,0.216172,107.698,841.764,0.0,24.444444444444446,24.445000000000004
2024-03-12 03:32:20,24.4766,24.2056,21.3505,43.9798,46.1179,23.9746,24.1957,-0.11215,103.758,840.615,0.0,24.444444444444446,24.444444444444446
2024-03-12 03:32:21,24.4653,24.2056,21.3769,44.0181,46.1015,23.9596,24.1957,-0.768796,103.758,836.839,0.0,24.444444444444446,24.443888888888893
2024-03-12 03:32:22,24.4488,24.2319,21.4224,44.0528,46.1015,23.9259,24.1924,-0.768796,104.743,850.3,0.0,24.444444444444446,24.443333333333335
2024-03-12 03:32:23,24.4327,24.199,21.44,44.0785,46.1015,23.9246,24.1924,-0.11215,100.803,845.047,0.0,24.444444444444446,24.44277777777778
2024-03-12 03:32:24,24.4172,24.1924,21.4653,44.1063,46.1048,23.8986,24.1957,-0.768796,105.728,844.719,0.0,24.444444444444446,24.442222222222224
2024-03-12 03:32:25,24.4232,24.199,21.5066,44.1355,46.1048,23.8825,24.2023,-0.440473,102.773,844.883,0.0,24.444444444444446,24.44166666666667
2024-03-12 03:32:26,24.4062,24.2023,21.5249,44.164,46.1015,23.8687,24.2056,-0.11215,106.713,839.63,0.0,24.444444444444446,24.441111111111113
2024-03-12 03:32:27,24.3952,24.199,21.5613,44.1838,46.1048,23.8589,24.2023,0.544495,101.788,845.047,0.0,24.444444444444446,24.44055555555556
2024-03-12 03:32:28,24.3916,24.2023,21.5847,44.2082,46.1081,23.8486,24.199,0.216172,103.758,844.062,0.0,24.444444444444446,24.440000000000005
2024-03-12 03:32:29,24.3651,24.2056,21.6061,44.2416,46.1015,23.8219,24.1957,0.872818,104.743,845.704,0.0,24.444444444444446,24.439444444444447
2024-03-12 03:32:30,24.3675,24.2023,21.6344,44.2725,46.1015,23.8201,24.1957,0.216172,101.788,845.375,0.0,24.444444444444446,24.438888888888894
2024-03-12 03:32:31,24.3642,24.1957,21.6609,44.3044,46.1081,23.8074,24.1957,0.544495,103.758,846.032,0.0,24.444444444444446,24.438333333333336
2024-03-12 03:32:32,24.3541,24.2089,21.6872,44.3204,46.1015,23.8034,24.1957,-0.768796,113.608,847.509,0.0,24.444444444444446,24.437777777777782
2024-03-12 03:32:33,24.346,24.199,21.7196,44.3534,46.1048,23.7849,24.1957,0.216172,100.803,848.002,0.0,24.444444444444446,24.437222222222225
2024-03-12 03:32:34,24.3334,24.1957,21.7345,44.3948,46.1015,23.7911,24.1957,0.544495,103.758,846.196,0.0,24.444444444444446,24.43666666666667
2024-03-12 03:32:35,24.3315,24.1957,21.7688,44.4152,46.0785,23.7681,24.1957,0.216172,106.713,848.002,0.0,24.444444444444446,24.436111111111114
2024-03-12 03:32:36,24.3288,24.199,21.7921,44.4506,46.1048,23.7741,24.199,1.20114,100.803,847.838,0.0,24.444444444444446,24.43555555555556
2024-03-12 03:32:37,24.3178,24.2056,21.8167,44.4643,46.1081,23.7633,24.1957,-1.42544,102.773,858.672,0.0,24.444444444444446,24.435000000000002
2024-03-12 03:32:38,24.3029,24.1957,21.8325,44.5047,46.0752,23.7801,24.1957,0.544495,107.698,849.151,0.0,24.444444444444446,24.43444444444445
2024-03-12 03:32:39,24.3117,24.1957,21.8538,44.5315,46.1081,23.7801,24.1957,0.872818,106.713,842.913,0.0,24.444444444444446,24.43388888888889
2024-03-12 03:32:40,24.3185,24.2253,21.8738,44.5754,46.1048,23.7799,24.1957,0.544495,101.788,849.315,0.0,24.444444444444446,24.433333333333337
2024-03-12 03:32:41,24.31,24.2056,21.902,44.6179,46.1081,23.7886,24.2023,-1.09712,108.683,849.643,0.0,24.444444444444446,24.43277777777778
2024-03-12 03:32:42,24.293,24.2023,21.9211,44.6539,46.1048,23.7854,24.2023,0.872818,105.728,849.972,0.0,24.444444444444446,24.432222222222226
2024-03-12 03:32:43,24.2796,24.199,21.9343,44.692,46.1015,23.7786,24.1957,0.216172,102.773,849.315,0.0,24.444444444444446,24.43166666666667
2024-03-12 03:32:44,24.2894,24.199,21.9531,44.719,46.1048,23.7991,24.2023,-0.11215,104.743,850.793,0.0,24.444444444444446,24.431111111111115
2024-03-12 03:32:45,24.2803,24.2089,21.9799,44.7713,46.1048,23.8062,24.1957,-0.11215,106.713,850.793,0.0,24.444444444444446,24.43055555555556
2024-03-12 03:32:46,24.2736,24.2023,21.9957,44.8145,46.0982,23.8059,24.199,0.216172,103.758,850.793,0.0,24.444444444444446,24.430000000000003
2024-03-12 03:32:47,24.2486,24.199,22.0108,44.8572,46.1015,23.8131,24.199,0.216172,107.698,850.957,0.0,24.444444444444446,24.42944444444445
2024-03-12 03:32:48,24.2558,24.1957,22.0323,44.9005,46.1048,23.8173,24.1924,-0.440473,103.758,852.927,0.0,24.444444444444446,24.428888888888892
2024-03-12 03:32:49,24.2525,24.199,22.055,44.944,46.1081,23.8191,24.199,-1.42544,107.698,852.434,0.0,24.444444444444446,24.428333333333338
2024-03-12 03:32:50,24.253,24.2089,22.0652,44.9835,46.1048,23.8159,24.199,-0.440473,101.788,859.493,0.0,24.444444444444446,24.42777777777778
2024-03-12 03:32:51,24.2446,24.199,22.091,45.0303,46.1081,23.8313,24.1957,-0.440473,107.698,851.121,0.0,24.444444444444446,24.427222222222227
2024-03-12 03:32:52,24.234,24.1957,22.0988,45.0783,46.1048,23.846,24.1957,-0.440473,104.743,849.479,0.0,24.444444444444446,24.42666666666667
2024-03-12 03:32:53,24.2285,24.199,22.1121,45.1314,46.1081,23.845,24.1957,-0.440473,109.668,844.555,0.0,24.444444444444446,24.426111111111116
2024-03-12 03:32:54,24.2272,24.2023,22.1359,45.1885,46.1048,23.8401,24.1957,-0.440473,104.743,851.121,0.0,24.444444444444446,24.425555555555558
2024-03-12 03:32:55,24.2195,24.2089,22.1581,45.2305,46.1048,23.8487,24.1957,-2.08209,105.728,851.778,0.0,24.444444444444446,24.425000000000004
2024-03-12 03:32:56,24.2243,24.1957,22.1836,45.2684,46.1081,23.8513,24.1924,-1.75376,106.713,851.449,0.0,24.444444444444446,24.424444444444447
2024-03-12 03:32:57,24.2106,24.2056,22.196,45.31,46.1081,23.857,24.199,-1.09712,107.698,850.957,0.0,24.444444444444446,24.423888888888893
2024-03-12 03:32:58,24.2125,24.1957,22.1998,45.3713,46.1081,23.872,24.2023,-1.09712,110.653,850.628,0.0,24.444444444444446,24.423333333333336
2024-03-12 03:32:59,24.2011,24.2023,22.2204,45.4017,46.1048,23.8745,24.1957,-1.42544,105.728,850.628,0.0,24.444444444444446,24.42277777777778
2024-03-12 03:33:00,24.2126,24.2089,22.2498,45.4504,46.1081,23.8873,24.1924,-1.42544,108.683,850.628,0.0,24.444444444444446,24.422222222222224
2024-03-12 03:33:01,24.1952,24.2056,22.2574,45.4802,46.1015,23.8842,24.1957,-1.09712,106.713,850.793,0.0,24.444444444444446,24.42166666666667
2024-03-12 03:33:02,24.197,24.2351,22.2836,45.523,46.1048,23.883,24.2286,-1.09712,103.758,851.121,0.0,24.444444444444446,24.421111111111113
2024-03-12 03:33:03,24.1866,24.2319,22.2842,45.5509,46.1081,23.9006,24.2286,-0.768796,104.743,850.136,0.0,24.444444444444446,24.42055555555556
2024-03-12 03:33:04,24.183,24.2351,22.3005,45.5839,46.1015,23.9146,24.2319,-1.42544,108.683,849.643,0.0,24.444444444444446,24.420000000000005
2024-03-12 03:33:05,24.1814,24.2319,22.3132,45.6274,46.1048,23.9037,24.2286,-1.42544,105.728,851.121,0.0,24.444444444444446,24.419444444444448
2024-03-12 03:33:06,24.1833,24.2319,22.3388,45.6528,46.1048,23.9173,24.2351,-1.09712,91.9385,851.778,0.0,24.444444444444446,24.418888888888894
2024-03-12 03:33:07,24.173,24.2286,22.3584,45.6897,46.1081,23.9294,24.2384,-0.440473,106.713,851.778,0.0,24.444444444444446,24.418333333333337
2024-03-12 03:33:08,24.188,24.2351,22.3658,45.7234,46.1081,23.9197,24.2286,-1.42544,105.728,852.27,0.0,24.444444444444446,24.417777777777783
2024-03-12 03:33:09,24.1702,24.2319,22.3797,45.7443,46.1081,23.9311,24.2253,-2.41041,105.728,852.27,0.0,24.444444444444446,24.417222222222225
2024-03-12 03:33:10,24.1713,24.2319,22.398,45.7719,46.1081,23.9367,24.2286,0.216172,100.803,852.598,0.0,24.444444444444446,24.41666666666667
2024-03-12 03:33:11,24.1482,24.2319,22.3944,45.8067,46.1081,23.9282,24.2253,-1.42544,102.773,853.419,0.0,24.444444444444446,24.416111111111114
2024-03-12 03:33:12,24.1547,24.2351,22.4198,45.83,46.1081,23.9395,24.2319,-0.768796,107.698,855.225,0.0,24.444444444444446,24.41555555555556
2024-03-12 03:33:13,24.1439,24.2319,22.4404,45.8751,46.1015,23.9417,24.2253,-0.440473,106.713,851.449,0.0,24.444444444444446,24.415000000000003
2024-03-12 03:33:14,24.1416,24.2286,22.4429,45.8829,46.1081,23.9549,24.2286,-0.440473,106.713,858.344,0.0,24.444444444444446,24.41444444444445
2024-03-12 03:33:15,24.1403,24.2384,22.4584,45.9163,46.1081,23.9596,24.2319,-0.768796,107.698,851.449,0.0,24.444444444444446,24.41388888888889
2024-03-12 03:33:16,24.1429,24.2516,22.4748,45.9492,46.1048,23.9638,24.222,-1.09712,109.668,850.793,0.0,24.444444444444446,24.413333333333338
2024-03-12 03:33:17,24.1471,24.2516,22.4861,45.9766,46.1048,23.9591,24.2253,-1.75376,109.668,850.136,0.0,24.444444444444446,24.41277777777778
2024-03-12 03:33:18,24.1484,24.2319,22.5006,46.0099,46.1015,23.9712,24.222,-1.09712,104.743,850.136,0.0,24.444444444444446,24.412222222222226
2024-03-12 03:33:19,24.1492,24.2384,22.5167,46.0227,46.1081,23.971,24.2286,-1.42544,102.773,845.047,0.0,24.444444444444446,24.41166666666667
2024-03-12 03:33:20,24.1471,24.2384,22.5204,46.0802,46.1048,23.9733,24.2286,-0.768796,105.728,849.643,0.0,24.444444444444446,24.411111111111115
2024-03-12 03:33:21,24.1472,24.2351,22.5379,46.0854,46.1081,23.9776,24.2351,-0.440473,103.758,849.643,0.0,24.444444444444446,24.410555555555558
2024-03-12 03:33:22,24.1501,24.2319,22.5514,46.0962,46.1048,23.9721,24.2319,-1.09712,106.713,850.3,0.0,24.444444444444446,24.410000000000004
2024-03-12 03:33:23,24.1343,24.2319,22.5469,46.1253,46.1015,23.9748,24.2286,-0.11215,105.728,850.957,0.0,24.444444444444446,24.40944444444445
2024-03-12 03:33:24,24.1314,24.2351,22.5665,46.1476,46.1048,23.9753,24.222,-0.440473,103.758,851.449,0.0,24.444444444444446,24.408888888888892
2024-03-12 03:33:25,24.1361,24.2319,22.5836,46.1512,46.1114,23.9755,24.2351,-0.768796,105.728,852.27,0.0,24.444444444444446,24.40833333333334
2024-03-12 03:33:26,24.129,24.2351,22.5924,46.1676,46.1081,23.9749,24.2319,-0.440473,106.713,853.091,0.0,24.444444444444446,24.40777777777778
2024-03-12 03:33:27,24.1366,24.2351,22.6011,46.1955,46.1048,23.974,24.2253,-0.440473,104.743,851.778,0.0,24.444444444444446,24.407222222222227
2024-03-12 03:33:28,24.1389,24.2319,22.6105,46.212,46.1048,23.9699,24.2286,0.544495,107.698,853.419,0.0,24.444444444444446,24.40666666666667
2024-03-12 03:33:29,24.1325,24.2351,22.6253,46.2203,46.1081,23.9814,24.2253,-0.440473,120.503,852.927,0.0,24.444444444444446,24.406111111111116
2024-03-12 03:33:30,24.1362,24.2319,22.6574,46.22,46.1015,23.9949,24.2286,-0.11215,104.743,853.747,0.0,24.444444444444446,24.40555555555556
2024-03-12 03:33:31,24.1323,24.2319,22.6508,46.2319,46.1081,23.9795,24.2319,0.544495,102.773,851.285,0.0,24.444444444444446,24.405000000000005
2024-03-12 03:33:32,24.1344,24.2319,22.6575,46.2509,46.0292,23.988,24.2253,0.872818,107.698,848.823,0.0,24.444444444444446,24.404444444444447
2024-03-12 03:33:33,24.1268,24.2319,22.6719,46.2493,46.1048,23.9948,24.2351,0.544495,102.773,855.553,0.0,24.444444444444446,24.403888888888893
2024-03-12 03:33:34,24.1351,24.2351,22.6786,46.2485,46.1015,23.9842,24.2286,-0.768796,105.728,854.732,0.0,24.444444444444446,24.403333333333336
2024-03-12 03:33:35,24.1239,24.2286,22.6943,46.2573,46.1048,23.9926,24.2286,0.872818,103.758,854.24,0.0,24.444444444444446,24.402777777777782
2024-03-12 03:33:36,24.1316,24.2351,22.7073,46.2651,46.1081,23.9838,24.2253,0.544495,103.758,853.747,0.0,24.444444444444446,24.402222222222225
2024-03-12 03:33:37,24.1309,24.2319,22.7112,46.2637,46.1081,23.9869,24.2319,0.544495,103.758,853.583,0.0,24.444444444444446,24.40166666666667
2024-03-12 03:33:38,24.1286,24.2286,22.7235,46.2788,46.1081,23.9849,24.2319,1.20114,105.728,853.912,0.0,24.444444444444446,24.401111111111113
2024-03-12 03:33:39,24.1278,24.2351,22.7361,46.2788,46.1015,23.9771,24.2319,1.20114,102.773,853.583,0.0,24.444444444444446,24.40055555555556
2024-03-12 03:33:40,24.1166,24.2253,22.7316,46.3003,46.1048,23.974,24.2286,1.85779,105.728,861.299,0.0,24.444444444444446,24.400000000000002
2024-03-12 03:33:41,24.1243,24.2351,22.7523,46.3016,46.1048,23.9761,24.2319,0.872818,105.728,852.27,0.0,24.444444444444446,24.39944444444445
2024-03-12 03:33:42,24.1268,24.2351,22.7661,46.3144,46.1081,23.9856,24.2286,0.544495,103.758,851.285,0.0,24.444444444444446,24.398888888888894
2024-03-12 03:33:43,24.1256,24.2319,22.7754,46.2895,46.1081,23.9765,24.2286,1.52946,102.773,851.613,0.0,24.444444444444446,24.398333333333337
2024-03-12 03:33:44,24.1328,24.2351,22.7813,46.2983,46.1048,23.9755,24.2286,0.544495,104.743,851.778,0.0,24.444444444444446,24.397777777777783
2024-03-12 03:33:45,24.1119,24.2319,22.7946,46.2814,46.1081,23.9718,24.2319,1.52946,102.773,852.106,0.0,24.444444444444446,24.397222222222226
2024-03-12 03:33:46,24.1297,24.2319,22.8081,46.295,46.1048,23.9696,24.2286,0.544495,102.773,854.076,0.0,24.444444444444446,24.396666666666672
2024-03-12 03:33:47,24.1147,24.2351,22.808,46.2915,46.1081,23.9845,24.2253,0.216172,104.743,852.763,0.0,24.444444444444446,24.396111111111114
2024-03-12 03:33:48,24.1054,24.2286,22.8127,46.2825,46.1048,23.9753,24.2253,-0.11215,104.743,853.091,0.0,24.444444444444446,24.39555555555556
2024-03-12 03:33:49,24.1064,24.222,22.824,46.2801,46.1015,23.9774,24.2286,0.544495,105.728,856.702,0.0,24.444444444444446,24.395000000000003
2024-03-12 03:33:50,24.1102,24.2351,22.8432,46.284,46.1081,23.9865,24.2319,-0.11215,101.788,852.598,0.0,24.444444444444446,24.39444444444445
2024-03-12 03:33:51,24.1023,24.2319,22.8486,46.2649,46.1212,23.9736,24.2286,-0.11215,103.758,852.27,0.0,24.444444444444446,24.393888888888892
2024-03-12 03:33:52,24.1072,24.2319,22.8631,46.2713,46.1081,23.9956,24.2286,-0.11215,104.743,854.076,0.0,24.444444444444446,24.393333333333338
2024-03-12 03:33:53,24.1092,24.2516,22.8836,46.271,46.1048,23.9959,24.2319,-0.440473,105.728,853.912,0.0,24.444444444444446,24.39277777777778
2024-03-12 03:33:54,24.1084,24.2286,22.8793,46.2548,46.1081,23.9883,24.2253,-0.11215,103.758,852.763,0.0,24.444444444444446,24.392222222222227
2024-03-12 03:33:55,24.1109,24.2253,22.8877,46.2585,46.1114,23.9916,24.2286,-0.440473,106.713,853.255,0.0,24.444444444444446,24.39166666666667
2024-03-12 03:33:56,24.1135,24.2351,22.8945,46.24,46.1081,24.0017,24.2253,-0.11215,105.728,858.18,0.0,24.444444444444446,24.391111111111115
2024-03-12 03:33:57,24.1179,24.2351,22.9092,46.2348,46.1015,23.9882,24.2286,0.216172,107.698,851.449,0.0,24.444444444444446,24.390555555555558
2024-03-12 03:33:58,24.1125,24.2319,22.9227,46.2174,46.1015,23.999,24.2253,-0.768796,103.758,850.464,0.0,24.444444444444446,24.390000000000004
2024-03-12 03:33:59,24.1046,24.2351,22.9266,46.2229,46.1048,23.9938,24.2286,-1.42544,104.743,852.598,0.0,24.444444444444446,24.389444444444447
2024-03-12 03:34:00,24.0998,24.2319,22.9434,46.2117,46.1081,24.0042,24.2253,-0.11215,104.743,851.942,0.0,24.444444444444446,24.388888888888893
2024-03-12 03:34:01,24.0985,24.2384,22.941,46.2155,46.1048,24.0032,24.2286,-0.11215,102.773,851.942,0.0,24.444444444444446,24.387962962962966
2024-03-12 03:34:02,24.0903,24.2286,22.9516,46.2038,46.1015,23.9918,24.2286,-0.11215,103.758,851.285,0.0,24.444444444444446,24.38703703703704
2024-03-12 03:34:03,24.0954,24.3074,22.9629,46.1962,46.1048,24.0066,24.3041,-1.09712,107.698,850.957,0.0,24.444444444444446,24.386111111111116
2024-03-12 03:34:04,24.1052,24.3074,22.9769,46.2031,46.1114,23.9982,24.3041,-0.440473,103.758,850.793,0.0,24.444444444444446,24.38518518518519
2024-03-12 03:34:05,24.0911,24.3107,22.9726,46.1905,46.1081,24.0045,24.3041,-0.768796,110.653,850.793,0.0,24.444444444444446,24.384259259259263
2024-03-12 03:34:06,24.0907,24.3074,22.9841,46.1886,46.1081,24.0025,24.3041,-0.440473,105.728,851.121,0.0,24.444444444444446,24.383333333333336
2024-03-12 03:34:07,24.0868,24.3041,22.9963,46.1933,46.1015,24.0067,24.3008,-0.768796,104.743,851.613,0.0,24.444444444444446,24.38240740740741
2024-03-12 03:34:08,24.0957,24.3107,23.002,46.1805,46.1081,24.0116,24.3074,-1.09712,107.698,858.508,0.0,24.444444444444446,24.381481481481487
2024-03-12 03:34:09,24.085,24.3074,23.0046,46.1862,46.1081,24.0174,24.3041,-0.11215,106.713,850.957,0.0,24.444444444444446,24.38055555555556
2024-03-12 03:34:10,24.0838,24.3008,23.0085,46.1877,46.1081,24.0169,24.3107,-11.9318,110.653,852.763,0.0,24.444444444444446,24.379629629629633
2024-03-12 03:34:11,24.1026,24.3041,23.0296,46.1885,46.1212,24.0188,24.3041,-1.09712,106.713,852.434,0.0,24.444444444444446,24.378703703703707
2024-03-12 03:34:12,24.0963,24.314,23.0256,46.2104,46.1114,24.0306,24.3041,-1.09712,104.743,852.434,0.0,24.444444444444446,24.37777777777778
2024-03-12 03:34:13,24.0946,24.3008,23.0261,46.2122,46.1081,24.036,24.3074,-1.75376,109.668,853.091,0.0,24.444444444444446,24.376851851851857
2024-03-12 03:34:14,24.0858,24.3041,23.0302,46.2234,46.1048,24.0419,24.3074,0.872818,101.788,853.419,0.0,24.444444444444446,24.37592592592593
2024-03-12 03:34:15,24.116,24.3074,23.0577,46.2226,46.1081,24.0427,24.3074,0.216172,103.758,853.419,0.0,24.444444444444446,24.375000000000004
2024-03-12 03:34:16,24.1239,24.3074,23.0507,46.2336,46.1048,24.0419,24.3074,0.544495,108.683,854.24,0.0,24.444444444444446,24.374074074074077
2024-03-12 03:34:17,24.1395,24.3041,23.0679,46.2444,46.1081,24.0502,24.3041,-0.440473,107.698,853.255,0.0,24.444444444444446,24.373148148148154
2024-03-12 03:34:18,24.1393,24.3074,23.0845,46.2487,46.1081,24.0581,24.3074,-2.73873,102.773,852.27,0.0,24.444444444444446,24.372222222222227
2024-03-12 03:34:19,24.1411,24.3074,23.0989,46.2614,46.1081,24.064,24.3041,-0.768796,106.713,852.434,0.0,24.444444444444446,24.3712962962963
2024-03-12 03:34:20,24.1348,24.3041,23.0862,46.2573,46.1015,24.0659,24.3008,-0.440473,106.713,856.374,0.0,24.444444444444446,24.370370370370374
2024-03-12 03:34:21,24.1526,24.3041,23.1029,46.2614,46.1081,24.0568,24.314,-0.11215,103.758,861.135,0.0,24.444444444444446,24.369444444444447
2024-03-12 03:34:22,24.1568,24.3074,23.1062,46.2682,46.1015,24.0697,24.3008,-0.440473,106.713,852.927,0.0,24.444444444444446,24.368518518518524
2024-03-12 03:34:23,24.1577,24.3107,23.1055,46.2687,46.1048,24.0847,24.3041,-0.11215,103.758,852.763,0.0,24.444444444444446,24.367592592592597
2024-03-12 03:34:24,24.1545,24.3074,23.1153,46.2824,46.1081,24.0877,24.3041,-1.42544,102.773,852.27,0.0,24.444444444444446,24.36666666666667
2024-03-12 03:34:25,24.159,24.3107,23.1252,46.2745,46.1015,24.0788,24.3074,-0.440473,106.713,852.106,0.0,24.444444444444446,24.365740740740744
2024-03-12 03:34:26,24.154,24.3074,23.1408,46.2765,46.1015,24.0799,24.3041,-0.11215,101.788,847.181,0.0,24.444444444444446,24.364814814814817
2024-03-12 03:34:27,24.1748,24.3107,23.1414,46.3011,46.0982,24.0886,24.3041,0.216172,102.773,853.583,0.0,24.444444444444446,24.363888888888894
2024-03-12 03:34:28,24.1599,24.3008,23.1393,46.3082,46.1015,24.0926,24.314,-0.440473,102.773,854.732,0.0,24.444444444444446,24.362962962962968
2024-03-12 03:34:29,24.1784,24.3107,23.1595,46.3016,46.1081,24.0943,24.3041,-0.11215,103.758,852.763,0.0,24.444444444444446,24.36203703703704
2024-03-12 03:34:30,24.1771,24.3107,23.1715,46.3029,46.1081,24.0897,24.2975,0.216172,106.713,853.419,0.0,24.444444444444446,24.361111111111114
2024-03-12 03:34:31,24.1779,24.3074,23.1819,46.3226,46.1081,24.0931,24.3074,0.872818,101.788,850.464,0.0,24.444444444444446,24.360185185185188
2024-03-12 03:34:32,24.1824,24.3107,23.1768,46.3128,46.1048,24.0816,24.3074,-0.768796,102.773,849.315,0.0,24.444444444444446,24.359259259259264
2024-03-12 03:34:33,24.1839,24.3074,23.1953,46.3282,46.1015,24.1061,24.314,0.216172,103.758,854.404,0.0,24.444444444444446,24.358333333333338
2024-03-12 03:34:34,24.1642,24.3107,23.2002,46.3358,46.1048,24.0955,24.3041,1.52946,106.713,855.061,0.0,24.444444444444446,24.35740740740741
2024-03-12 03:34:35,24.18,24.3041,23.202,46.3404,46.1081,24.1006,24.3041,-1.75376,99.8183,854.897,0.0,24.444444444444446,24.356481481481485
2024-03-12 03:34:36,24.1768,24.3041,23.2118,46.3469,46.1015,24.0995,24.3008,-0.11215,105.728,854.897,0.0,24.444444444444446,24.355555555555558
2024-03-12 03:34:37,24.1865,24.3041,23.2221,46.3526,46.1114,24.108,24.3074,0.544495,101.788,854.24,0.0,24.444444444444446,24.354629629629635
2024-03-12 03:34:38,24.1816,24.3074,23.2308,46.3633,46.1114,24.0954,24.3074,0.216172,107.698,854.24,0.0,24.444444444444446,24.353703703703708
2024-03-12 03:34:39,24.1901,24.3041,23.2382,46.3666,46.1081,24.0981,24.3041,0.544495,104.743,854.897,0.0,24.444444444444446,24.35277777777778
2024-03-12 03:34:40,24.1844,24.3074,23.2465,46.3646,46.1081,24.1059,24.3074,-1.09712,107.698,853.747,0.0,24.444444444444446,24.351851851851855
2024-03-12 03:34:41,24.1932,24.3107,23.2599,46.3633,46.1081,24.0924,24.3074,0.544495,101.788,854.568,0.0,24.444444444444446,24.350925925925928
2024-03-12 03:34:42,24.1949,24.3074,23.2612,46.3792,46.1048,24.1092,24.3074,-0.440473,104.743,856.374,0.0,24.444444444444446,24.350000000000005
2024-03-12 03:34:43,24.2013,24.3074,23.2768,46.3745,46.1048,24.0968,24.314,1.52946,102.773,855.553,0.0,24.444444444444446,24.34907407407408
2024-03-12 03:34:44,24.2039,24.3041,23.2716,46.3766,46.1081,24.1106,24.3041,-1.09712,107.698,856.374,0.0,24.444444444444446,24.34814814814815
2024-03-12 03:34:45,24.2054,24.3074,23.2905,46.3657,46.1344,24.1139,24.3008,0.216172,103.758,856.538,0.0,24.444444444444446,24.347222222222225
2024-03-12 03:34:46,24.2053,24.3074,23.2791,46.3634,46.1048,24.108,24.3074,0.216172,104.743,856.046,0.0,24.444444444444446,24.346296296296302
2024-03-12 03:34:47,24.2155,24.3107,23.302,46.3621,46.1048,24.1181,24.3041,-1.75376,96.8634,862.284,0.0,24.444444444444446,24.345370370370375
2024-03-12 03:34:48,24.2173,24.3238,23.3054,46.3633,46.1048,24.1136,24.3074,0.544495,106.713,858.016,0.0,24.444444444444446,24.34444444444445
2024-03-12 03:34:49,24.2245,24.3041,23.3096,46.3438,46.1048,24.1195,24.3041,-0.440473,104.743,858.18,0.0,24.444444444444446,24.343518518518522
2024-03-12 03:34:50,24.227,24.314,23.3298,46.3388,46.1081,24.1172,24.314,-1.09712,105.728,858.344,0.0,24.444444444444446,24.342592592592595
2024-03-12 03:34:51,24.2175,24.3041,23.3297,46.3349,46.1081,24.1203,24.3107,-1.09712,104.743,857.852,0.0,24.444444444444446,24.341666666666672
2024-03-12 03:34:52,24.2202,24.3041,23.3405,46.3389,46.1081,24.1272,24.3074,-1.42544,107.698,858.016,0.0,24.444444444444446,24.340740740740745
2024-03-12 03:34:53,24.2225,24.3074,23.3448,46.3281,46.1081,24.1239,24.3041,-1.42544,102.773,857.031,0.0,24.444444444444446,24.33981481481482
2024-03-12 03:34:54,24.2148,24.3107,23.3433,46.3132,46.1114,24.1351,24.3041,-0.440473,104.743,858.508,0.0,24.444444444444446,24.338888888888892
2024-03-12 03:34:55,24.2103,24.3074,23.3459,46.292,46.1081,24.135,24.3074,-0.11215,104.743,858.508,0.0,24.444444444444446,24.337962962962965
2024-03-12 03:34:56,24.2258,24.3107,23.3552,46.2809,46.1081,24.1322,24.314,1.52946,105.728,858.837,0.0,24.444444444444446,24.337037037037042
2024-03-12 03:34:57,24.2276,24.3074,23.3571,46.2765,46.1048,24.1378,24.3041,-0.11215,108.683,859.001,0.0,24.444444444444446,24.336111111111116
2024-03-12 03:34:58,24.2303,24.3107,23.3895,46.2677,46.1081,24.1412,24.3041,-1.09712,106.713,863.761,0.0,24.444444444444446,24.33518518518519
2024-03-12 03:34:59,24.2141,24.3041,23.3797,46.2357,46.1081,24.1467,24.3074,-1.42544,107.698,860.15,0.0,24.444444444444446,24.334259259259262
2024-03-12 03:35:00,24.2155,24.3041,23.3872,46.2261,46.1081,24.1384,24.3041,-0.11215,109.668,860.478,0.0,24.444444444444446,24.333333333333336
2024-03-12 03:35:01,24.2175,24.3107,23.4036,46.2209,46.1015,24.136,24.3041,-1.09712,105.728,860.806,0.0,24.444444444444446,24.332407407407413
2024-03-12 03:35:02,24.2145,24.3041,23.4011,46.1951,46.1081,24.1517,24.3041,-0.11215,103.758,860.642,0.0,24.444444444444446,24.331481481481486
2024-03-12 03:35:03,24.2116,24.3895,23.4053,46.1781,46.1081,24.1396,24.3862,-1.09712,109.668,860.642,0.0,24.444444444444446,24.33055555555556
2024-03-12 03:35:04,24.2214,24.3928,23.4167,46.1637,46.1048,24.1497,24.3928,-0.11215,106.713,861.956,0.0,24.444444444444446,24.329629629629633
2024-03-12 03:35:05,24.2077,24.3895,23.4181,46.1624,46.1081,24.1519,24.3961,-1.09712,105.728,860.971,0.0,24.444444444444446,24.328703703703706
2024-03-12 03:35:06,24.2065,24.3961,23.4263,46.1381,46.1015,24.1638,24.3928,-1.42544,105.728,861.791,0.0,24.444444444444446,24.327777777777783
2024-03-12 03:35:07,24.2064,24.3862,23.4306,46.1289,46.1081,24.1478,24.3895,-1.75376,107.698,860.971,0.0,24.444444444444446,24.326851851851856
2024-03-12 03:35:08,24.1987,24.3862,23.4288,46.1286,46.1114,24.1516,24.3928,-1.75376,106.713,860.478,0.0,24.444444444444446,24.32592592592593
2024-03-12 03:35:09,24.2031,24.3928,23.4445,46.1105,46.1048,24.1466,24.3961,-1.42544,107.698,860.478,0.0,24.444444444444446,24.325000000000003
2024-03-12 03:35:10,24.2011,24.3895,23.453,46.1047,46.1048,24.1663,24.3895,-1.42544,105.728,859.986,0.0,24.444444444444446,24.324074074074076
2024-03-12 03:35:11,24.209,24.3928,23.4728,46.1006,46.1081,24.1646,24.3961,0.872818,105.728,859.657,0.0,24.444444444444446,24.323148148148153
2024-03-12 03:35:12,24.2003,24.3928,23.4699,46.103,46.1048,24.1779,24.3895,-1.75376,106.713,858.016,0.0,24.444444444444446,24.322222222222226
2024-03-12 03:35:13,24.1994,24.3895,23.4651,46.0785,46.1015,24.1607,24.3895,0.216172,101.788,858.508,0.0,24.444444444444446,24.3212962962963
2024-03-12 03:35:14,24.2148,24.3928,23.4821,46.0865,46.1015,24.1668,24.3895,0.216172,105.728,859.986,0.0,24.444444444444446,24.320370370370373
2024-03-12 03:35:15,24.2276,24.3829,23.4862,46.0826,46.1081,24.1679,24.3928,0.216172,102.773,859.493,0.0,24.444444444444446,24.319444444444446
2024-03-12 03:35:16,24.2266,24.3928,23.5026,46.0651,46.1114,24.1639,24.3928,-0.768796,109.668,859.001,0.0,24.444444444444446,24.318518518518523
2024-03-12 03:35:17,24.2331,24.3928,23.4901,46.0653,46.1048,24.1768,24.3928,-0.768796,102.773,859.329,0.0,24.444444444444446,24.317592592592597
2024-03-12 03:35:18,24.2344,24.3994,23.4919,46.0585,46.1048,24.1676,24.3895,-1.09712,105.728,859.329,0.0,24.444444444444446,24.31666666666667
2024-03-12 03:35:19,24.2443,24.3928,23.5165,46.0612,46.1081,24.1663,24.3928,0.544495,104.743,859.493,0.0,24.444444444444446,24.315740740740743
2024-03-12 03:35:20,24.2538,24.3895,23.5189,46.0699,46.1048,24.176,24.3928,-0.440473,102.773,859.329,0.0,24.444444444444446,24.31481481481482
2024-03-12 03:35:21,24.2573,24.3928,23.5244,46.0718,46.1048,24.185,24.3928,-0.440473,101.788,859.493,0.0,24.444444444444446,24.313888888888894
2024-03-12 03:35:22,24.2405,24.4158,23.5122,46.0722,46.1081,24.1812,24.3928,0.544495,107.698,867.045,0.0,24.444444444444446,24.312962962962967
2024-03-12 03:35:23,24.2742,24.3961,23.539,46.0748,46.1081,24.1828,24.3895,-0.440473,103.758,859.329,0.0,24.444444444444446,24.31203703703704
2024-03-12 03:35:24,24.2616,24.3895,23.5388,46.0753,46.1081,24.1853,24.3895,0.872818,101.788,856.867,0.0,24.444444444444446,24.311111111111114
2024-03-12 03:35:25,24.2677,24.3928,23.5493,46.0692,46.1081,24.191,24.3895,-0.11215,105.728,862.776,0.0,24.444444444444446,24.31018518518519
2024-03-12 03:35:26,24.2759,24.3895,23.5362,46.0657,46.1081,24.1936,24.3862,2.18611,105.728,859.493,0.0,24.444444444444446,24.309259259259264
2024-03-12 03:35:27,24.2946,24.3862,23.556,46.0961,46.1048,24.1881,24.3928,0.872818,104.743,858.837,0.0,24.444444444444446,24.308333333333337
2024-03-12 03:35:28,24.2866,24.3928,23.5592,46.0809,46.1081,24.1984,24.3961,0.872818,102.773,858.508,0.0,24.444444444444446,24.30740740740741
2024-03-12 03:35:29,24.3018,24.3895,23.5662,46.0883,46.1081,24.1855,24.3928,-0.11215,105.728,858.508,0.0,24.444444444444446,24.306481481481484
2024-03-12 03:35:30,24.3011,24.3928,23.5754,46.0993,46.1081,24.1879,24.3928,0.872818,105.728,858.18,0.0,24.444444444444446,24.30555555555556
2024-03-12 03:35:31,24.3057,24.3895,23.5835,46.1135,46.1081,24.2013,24.3961,0.216172,100.803,859.165,0.0,24.444444444444446,24.304629629629634
2024-03-12 03:35:32,24.3002,24.3862,23.583,46.1302,46.1048,24.1944,24.3928,0.544495,104.743,858.837,0.0,24.444444444444446,24.303703703703707
2024-03-12 03:35:33,24.3206,24.3928,23.5995,46.1246,46.1048,24.1977,24.3895,-0.440473,107.698,856.867,0.0,24.444444444444446,24.30277777777778
2024-03-12 03:35:34,24.3166,24.3862,23.6015,46.1307,46.1081,24.191,24.3895,0.872818,102.773,854.568,0.0,24.444444444444446,24.301851851851854
2024-03-12 03:35:35,24.32,24.3928,23.6175,46.1471,46.1015,24.2042,24.3961,0.872818,105.728,859.493,0.0,24.444444444444446,24.30092592592593
2024-03-12 03:35:36,24.3168,24.3895,23.6136,46.1443,46.1081,24.1982,24.3928,1.52946,105.728,859.657,0.0,24.444444444444446,24.300000000000004
2024-03-12 03:35:37,24.323,24.3928,23.6193,46.1385,46.1048,24.2083,24.3961,-0.11215,101.788,859.986,0.0,24.444444444444446,24.299074074074078
2024-03-12 03:35:38,24.3208,24.3928,23.6221,46.1462,46.0818,24.1946,24.3961,-0.11215,108.683,860.642,0.0,24.444444444444446,24.29814814814815
2024-03-12 03:35:39,24.3171,24.3928,23.6274,46.1542,46.1015,24.205,24.3961,-0.440473,107.698,860.806,0.0,24.444444444444446,24.297222222222224
2024-03-12 03:35:40,24.333,24.3961,23.6346,46.1743,46.1081,24.202,24.3895,0.216172,102.773,860.15,0.0,24.444444444444446,24.2962962962963
2024-03-12 03:35:41,24.3207,24.3895,23.6361,46.1743,46.1081,24.2143,24.3895,-0.440473,105.728,860.642,0.0,24.444444444444446,24.295370370370375
2024-03-12 03:35:42,24.3145,24.3961,23.6441,46.1782,46.1081,24.2057,24.3961,-0.440473,103.758,864.418,0.0,24.444444444444446,24.294444444444448
2024-03-12 03:35:43,24.3231,24.3862,23.6454,46.1781,46.1048,24.2073,24.3961,-0.11215,108.683,860.642,0.0,24.444444444444446,24.29351851851852
2024-03-12 03:35:44,24.334,24.3961,23.6641,46.191,46.1048,24.2105,24.3961,-1.09712,102.773,859.986,0.0,24.444444444444446,24.292592592592595
2024-03-12 03:35:45,24.3334,24.3928,23.6637,46.2136,46.1081,24.2243,24.3928,-0.11215,105.728,859.493,0.0,24.444444444444446,24.29166666666667
2024-03-12 03:35:46,24.3321,24.3928,23.6723,46.196,46.1048,24.2173,24.3928,-0.768796,104.743,858.837,0.0,24.444444444444446,24.290740740740745
2024-03-12 03:35:47,24.3478,24.3994,23.6749,46.1979,46.1015,24.2269,24.3895,-1.09712,108.683,858.508,0.0,24.444444444444446,24.289814814814818
2024-03-12 03:35:48,24.3394,24.3961,23.6862,46.2166,46.1081,24.234,24.3928,-0.11215,106.713,855.389,0.0,24.444444444444446,24.28888888888889
2024-03-12 03:35:49,24.3354,24.3928,23.6973,46.2139,46.1081,24.2268,24.3928,-0.768796,104.743,852.927,0.0,24.444444444444446,24.28796296296297
2024-03-12 03:35:50,24.3407,24.3961,23.6852,46.228,46.1081,24.221,24.3862,-1.42544,109.668,858.672,0.0,24.444444444444446,24.28703703703704
2024-03-12 03:35:51,24.3226,24.3895,23.6811,46.2303,46.1081,24.2293,24.3961,-0.440473,110.653,854.568,0.0,24.444444444444446,24.286111111111115
2024-03-12 03:35:52,24.3379,24.3928,23.7077,46.2441,46.1048,24.2316,24.3928,-1.75376,122.473,857.195,0.0,24.444444444444446,24.28518518518519
2024-03-12 03:35:53,24.3599,24.3862,23.7218,46.2589,46.1015,24.2303,24.3895,-1.42544,107.698,862.448,0.0,24.444444444444446,24.28425925925926
2024-03-12 03:35:54,24.3553,24.3895,23.7197,46.2527,46.1048,24.2374,24.3928,-1.09712,107.698,858.016,0.0,24.444444444444446,24.28333333333334
2024-03-12 03:35:55,24.3557,24.3961,23.7149,46.2425,46.1015,24.2319,24.3928,-0.768796,105.728,857.852,0.0,24.444444444444446,24.282407407407412
2024-03-12 03:35:56,24.3421,24.3895,23.7205,46.2477,46.1048,24.2374,24.3895,-1.09712,105.728,857.031,0.0,24.444444444444446,24.281481481481485
2024-03-12 03:35:57,24.3509,24.3928,23.7285,46.2598,46.1015,24.2459,24.3862,-1.42544,104.743,865.731,0.0,24.444444444444446,24.28055555555556
2024-03-12 03:35:58,24.3475,24.3895,23.7397,46.2593,46.1212,24.2315,24.3928,-1.42544,109.668,856.702,0.0,24.444444444444446,24.279629629629632
2024-03-12 03:35:59,24.3551,24.3961,23.7407,46.255,46.0982,24.2507,24.3895,-1.42544,107.698,854.732,0.0,24.444444444444446,24.27870370370371
2024-03-12 03:36:00,24.3396,24.4092,23.7329,46.2793,46.1015,24.2362,24.3961,-0.768796,108.683,856.046,0.0,24.444444444444446,24.277777777777782
2024-03-12 03:36:01,24.3441,24.3961,23.7471,46.282,46.1114,24.2386,24.3994,-0.440473,109.668,856.21,0.0,24.444444444444446,24.276851851851855
2024-03-12 03:36:02,24.3496,24.3928,23.7723,46.2841,46.1015,24.2508,24.3895,-0.768796,104.743,857.031,0.0,24.444444444444446,24.27592592592593
2024-03-12 03:36:03,24.3633,24.4749,23.7668,46.2913,46.1114,24.2505,24.4782,-0.768796,104.743,857.031,0.0,24.444444444444446,24.275000000000002
2024-03-12 03:36:04,24.3556,24.4782,23.7694,46.2941,46.1081,24.244,24.4782,-8.97687,121.488,857.359,0.0,24.444444444444446,24.27407407407408
2024-03-12 03:36:05,24.3503,24.4782,23.7716,46.3075,46.1048,24.2486,24.4716,1.20114,110.653,858.508,0.0,24.444444444444446,24.273148148148152
2024-03-12 03:36:06,24.34,24.4782,23.7716,46.3069,46.1081,24.2469,24.4749,-2.41041,101.788,859.493,0.0,24.444444444444446,24.272222222222226
2024-03-12 03:36:07,24.3533,24.4815,23.7799,46.2949,46.1048,24.26,24.4815,-0.768796,109.668,859.986,0.0,24.444444444444446,24.2712962962963
2024-03-12 03:36:08,24.3553,24.4782,23.7893,46.3096,46.1015,24.2566,24.4815,-2.08209,106.713,854.732,0.0,24.444444444444446,24.270370370370372
2024-03-12 03:36:09,24.3606,24.4782,23.7964,46.2965,46.1048,24.2572,24.4749,-3.06706,103.758,861.299,0.0,24.444444444444446,24.26944444444445
2024-03-12 03:36:10,24.3489,24.4749,23.8039,46.3051,46.1015,24.2717,24.4716,-0.440473,109.668,861.463,0.0,24.444444444444446,24.268518518518523
2024-03-12 03:36:11,24.3539,24.4782,23.7964,46.2889,46.1114,24.2633,24.4716,-0.768796,106.713,860.971,0.0,24.444444444444446,24.267592592592596
2024-03-12 03:36:12,24.3442,24.4749,23.8063,46.2927,46.1015,24.2601,24.4749,-1.09712,104.743,860.15,0.0,24.444444444444446,24.26666666666667
2024-03-12 03:36:13,24.3558,24.4749,23.8154,46.2884,46.1048,24.2715,24.4782,-0.768796,105.728,855.389,0.0,24.444444444444446,24.265740740740743
2024-03-12 03:36:14,24.3532,24.4815,23.8098,46.2999,46.1114,24.2738,24.4782,-0.768796,106.713,858.837,0.0,24.444444444444446,24.26481481481482
2024-03-12 03:36:15,24.3492,24.4782,23.8219,46.2724,46.1015,24.2646,24.4749,-1.09712,105.728,858.344,0.0,24.444444444444446,24.263888888888893
2024-03-12 03:36:16,24.3603,24.4815,23.8219,46.2655,46.1048,24.2625,24.4716,-1.42544,113.608,857.852,0.0,24.444444444444446,24.262962962962966
2024-03-12 03:36:17,24.3639,24.4782,23.8368,46.2775,46.1015,24.2686,24.4782,-1.09712,109.668,856.21,0.0,24.444444444444446,24.26203703703704
2024-03-12 03:36:18,24.3802,24.4749,23.8392,46.2648,46.1015,24.2724,24.4749,-1.42544,108.683,857.195,0.0,24.444444444444446,24.261111111111116
2024-03-12 03:36:19,24.3751,24.4716,23.8345,46.2611,46.1048,24.2796,24.4749,-1.09712,107.698,856.702,0.0,24.444444444444446,24.26018518518519
2024-03-12 03:36:20,24.388,24.4815,23.8424,46.2527,46.1015,24.2714,24.4782,-1.09712,108.683,850.628,0.0,24.444444444444446,24.259259259259263
2024-03-12 03:36:21,24.3822,24.4749,23.8457,46.2621,46.1081,24.268,24.4782,-1.75376,106.713,857.852,0.0,24.444444444444446,24.258333333333336
2024-03-12 03:36:22,24.3942,24.4684,23.8523,46.2339,46.1081,24.2751,24.4749,-1.42544,108.683,857.359,0.0,24.444444444444446,24.25740740740741
2024-03-12 03:36:23,24.3978,24.4716,23.8639,46.2478,46.1015,24.2836,24.4749,-1.09712,104.743,856.702,0.0,24.444444444444446,24.256481481481487
2024-03-12 03:36:24,24.3959,24.4782,23.864,46.2265,46.1048,24.2865,24.4749,-1.09712,105.728,855.553,0.0,24.444444444444446,24.25555555555556
2024-03-12 03:36:25,24.4109,24.4684,23.8681,46.2045,46.1048,24.2834,24.4716,-0.768796,107.698,856.374,0.0,24.444444444444446,24.254629629629633
2024-03-12 03:36:26,24.417,24.4716,23.8753,46.2062,46.1114,24.2764,24.4749,-1.09712,109.668,857.031,0.0,24.444444444444446,24.253703703703707
2024-03-12 03:36:27,24.4113,24.4749,23.8774,46.1926,46.1081,24.2766,24.4749,-0.768796,106.713,857.195,0.0,24.444444444444446,24.25277777777778
2024-03-12 03:36:28,24.4293,24.4749,23.8909,46.1868,46.1048,24.2897,24.4749,-1.75376,109.668,858.508,0.0,24.444444444444446,24.251851851851857
2024-03-12 03:36:29,24.4367,24.4782,23.8909,46.184,46.1048,24.292,24.4782,-0.768796,106.713,858.837,0.0,24.444444444444446,24.25092592592593
2024-03-12 03:36:30,24.4376,24.4782,23.8929,46.1659,46.1015,24.2962,24.4848,-1.42544,105.728,860.642,0.0,24.444444444444446,24.250000000000004
2024-03-12 03:36:31,24.4367,24.4815,23.8966,46.1482,46.1081,24.2886,24.4716,-1.42544,105.728,868.194,0.0,24.444444444444446,24.249074074074077
2024-03-12 03:36:32,24.4478,24.4749,23.9149,46.1464,46.1048,24.2997,24.4684,-5.36532,108.683,861.627,0.0,24.444444444444446,24.24814814814815
2024-03-12 03:36:33,24.4528,24.4782,23.9262,46.1418,46.1015,24.3041,24.4815,-1.42544,107.698,862.941,0.0,24.444444444444446,24.247222222222227
2024-03-12 03:36:34,24.4517,24.4815,23.9105,46.1386,46.1081,24.2958,24.4716,-1.42544,106.713,859.657,0.0,24.444444444444446,24.2462962962963
2024-03-12 03:36:35,24.4632,24.4749,23.9211,46.1206,46.1081,24.3039,24.4749,-1.09712,108.683,863.926,0.0,24.444444444444446,24.245370370370374
2024-03-12 03:36:36,24.4658,24.4716,23.9253,46.1164,46.1048,24.305,24.4749,-1.42544,109.668,863.597,0.0,24.444444444444446,24.244444444444447
2024-03-12 03:36:37,24.4794,24.4848,23.9332,46.1082,46.1114,24.3174,24.4716,-1.42544,108.683,863.926,0.0,24.444444444444446,24.24351851851852
2024-03-12 03:36:38,24.4817,24.4815,23.9462,46.0956,46.1081,24.3076,24.4782,-0.440473,110.653,857.687,0.0,24.444444444444446,24.242592592592597
2024-03-12 03:36:39,24.4772,24.4716,23.9472,46.0922,46.0982,24.3105,24.4716,-0.768796,107.698,871.149,0.0,24.444444444444446,24.24166666666667
2024-03-12 03:36:40,24.4927,24.4815,23.9449,46.0832,46.1081,24.3082,24.4716,-1.09712,119.518,863.269,0.0,24.444444444444446,24.240740740740744
2024-03-12 03:36:41,24.477,24.4651,23.9463,46.0932,46.1114,24.3061,24.4782,-1.42544,104.743,860.806,0.0,24.444444444444446,24.239814814814817
2024-03-12 03:36:42,24.4927,24.4782,23.9617,46.075,46.1048,24.3101,24.4749,0.872818,105.728,863.105,0.0,24.444444444444446,24.23888888888889
2024-03-12 03:36:43,24.4919,24.4716,23.9721,46.0641,46.1015,24.3134,24.4749,-0.440473,108.683,862.284,0.0,24.444444444444446,24.237962962962968
2024-03-12 03:36:44,24.4895,24.4749,23.9788,46.0581,46.1114,24.3211,24.4749,-0.768796,106.713,867.537,0.0,24.444444444444446,24.23703703703704
2024-03-12 03:36:45,24.4813,24.4749,23.9714,46.0675,46.1081,24.3174,24.4749,-0.768796,103.758,860.478,0.0,24.444444444444446,24.236111111111114
2024-03-12 03:36:46,24.4842,24.4782,23.982,46.0539,46.1015,24.3287,24.4782,-1.75376,104.743,859.986,0.0,24.444444444444446,24.235185185185188
2024-03-12 03:36:47,24.4824,24.4782,23.9797,46.0584,46.1015,24.3246,24.4815,-0.768796,106.713,867.045,0.0,24.444444444444446,24.234259259259264
2024-03-12 03:36:48,24.4822,24.4782,23.9898,46.0454,46.1015,24.3203,24.4815,-0.768796,105.728,856.21,0.0,24.444444444444446,24.233333333333338
2024-03-12 03:36:49,24.4765,24.4782,23.9988,46.0542,46.1081,24.3336,24.4782,-0.768796,104.743,857.687,0.0,24.444444444444446,24.23240740740741
2024-03-12 03:36:50,24.479,24.4782,23.9976,46.06,46.1114,24.324,24.4749,-1.09712,104.743,856.046,0.0,24.444444444444446,24.231481481481485
2024-03-12 03:36:51,24.4805,24.4749,24.0058,46.0529,46.1114,24.3324,24.4782,-0.440473,104.743,854.568,0.0,24.444444444444446,24.230555555555558
2024-03-12 03:36:52,24.4791,24.4749,24.0058,46.0468,46.1081,24.3358,24.4782,-0.11215,104.743,853.747,0.0,24.444444444444446,24.229629629629635
2024-03-12 03:36:53,24.4952,24.4749,24.0278,46.0572,46.1081,24.3311,24.4782,-0.440473,107.698,853.747,0.0,24.444444444444446,24.228703703703708
2024-03-12 03:36:54,24.476,24.4848,24.0201,46.054,46.1048,24.3466,24.4815,-0.11215,106.713,853.912,0.0,24.444444444444446,24.22777777777778
