TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:36:55,24.4837,24.4782,24.0294,46.0504,46.1081,24.3326,24.4749,-0.440473,109.668,853.747,0.0,24.444444444444446,24.226851851851855
2024-03-12 03:36:56,24.4784,24.4749,24.0307,46.0525,46.1048,24.3419,24.4782,-0.768796,106.713,855.389,0.0,24.444444444444446,24.225925925925928
2024-03-12 03:36:57,24.4876,24.4782,24.0326,46.061,46.1048,24.3318,24.4749,0.216172,105.728,856.046,0.0,24.444444444444446,24.225000000000005
2024-03-12 03:36:58,24.4969,24.4749,24.0454,46.0653,46.0917,24.3306,24.4749,-0.768796,107.698,854.24,0.0,24.444444444444446,24.22407407407408
2024-03-12 03:36:59,24.4999,24.4782,24.0575,46.0646,46.1179,24.3438,24.4782,0.216172,106.713,857.195,0.0,24.444444444444446,24.22314814814815
2024-03-12 03:37:00,24.4894,24.4782,24.0504,46.0583,46.1015,24.3438,24.4716,-6.67861,105.728,858.18,0.0,24.444444444444446,24.222222222222225
2024-03-12 03:37:01,24.4897,24.5111,24.0519,46.0671,46.1081,24.3436,24.4749,-0.440473,105.728,857.359,0.0,24.444444444444446,24.2212962962963
2024-03-12 03:37:02,24.4989,24.5472,24.0721,46.0832,46.0982,24.3454,24.5538,0.216172,105.728,860.15,0.0,24.444444444444446,24.220370370370375
2024-03-12 03:37:03,24.4899,24.5538,24.0701,46.0817,46.1015,24.3537,24.5538,-0.11215,106.713,860.971,0.0,24.444444444444446,24.21944444444445
2024-03-12 03:37:04,24.4954,24.5538,24.0649,46.075,46.1048,24.3458,24.5603,-0.440473,105.728,861.791,0.0,24.444444444444446,24.218518518518522
2024-03-12 03:37:05,24.4843,24.557,24.0643,46.065,46.1048,24.3529,24.5538,-0.11215,105.728,862.12,0.0,24.444444444444446,24.217592592592595
2024-03-12 03:37:06,24.4936,24.5603,24.0664,46.0595,46.1048,24.3489,24.5505,-0.768796,106.713,863.105,0.0,24.444444444444446,24.21666666666667
2024-03-12 03:37:07,24.49,24.5636,24.0822,46.0673,46.1081,24.3489,24.557,0.216172,105.728,863.761,0.0,24.444444444444446,24.215740740740745
2024-03-12 03:37:08,24.5074,24.557,24.0893,46.0888,46.1048,24.3555,24.557,-0.440473,105.728,863.269,0.0,24.444444444444446,24.21481481481482
2024-03-12 03:37:09,24.509,24.5538,24.0934,46.0938,46.1048,24.3454,24.557,-0.11215,106.713,863.597,0.0,24.444444444444446,24.213888888888892
2024-03-12 03:37:10,24.5279,24.557,24.1025,46.0912,46.1081,24.3564,24.557,-1.09712,105.728,862.941,0.0,24.444444444444446,24.212962962962965
2024-03-12 03:37:11,24.5099,24.5505,24.1135,46.1016,46.1015,24.374,24.557,-0.11215,106.713,862.284,0.0,24.444444444444446,24.21203703703704
2024-03-12 03:37:12,24.5107,24.557,24.1075,46.1093,46.0982,24.3572,24.5603,-0.440473,108.683,860.642,0.0,24.444444444444446,24.211111111111116
2024-03-12 03:37:13,24.5235,24.5603,24.1198,46.1155,46.1081,24.3704,24.5538,-0.768796,106.713,860.642,0.0,24.444444444444446,24.21018518518519
2024-03-12 03:37:14,24.5306,24.5603,24.1226,46.122,46.1048,24.3773,24.557,-0.11215,104.743,864.418,0.0,24.444444444444446,24.209259259259262
2024-03-12 03:37:15,24.5282,24.5538,24.1298,46.1171,46.1015,24.3688,24.5603,-0.440473,102.773,857.195,0.0,24.444444444444446,24.208333333333336
2024-03-12 03:37:16,24.5398,24.5603,24.1297,46.1201,46.1114,24.3784,24.5538,-0.11215,105.728,858.672,0.0,24.444444444444446,24.207407407407413
2024-03-12 03:37:17,24.5427,24.5603,24.1312,46.1206,46.1081,24.3676,24.557,0.216172,105.728,859.986,0.0,24.444444444444446,24.206481481481486
2024-03-12 03:37:18,24.5527,24.5735,24.1447,46.1408,46.1048,24.3668,24.5603,0.544495,107.698,860.478,0.0,24.444444444444446,24.20555555555556
2024-03-12 03:37:19,24.5522,24.557,24.1334,46.1381,46.1081,24.3681,24.5603,0.544495,103.758,860.642,0.0,24.444444444444446,24.204629629629633
2024-03-12 03:37:20,24.546,24.5603,24.1448,46.1312,46.1081,24.3777,24.5538,0.872818,106.713,860.971,0.0,24.444444444444446,24.203703703703706
2024-03-12 03:37:21,24.5588,24.5603,24.1467,46.1544,46.1015,24.3801,24.5505,0.872818,101.788,862.12,0.0,24.444444444444446,24.202777777777783
2024-03-12 03:37:22,24.5606,24.5603,24.1551,46.1489,46.1081,24.3794,24.5603,0.216172,109.668,863.269,0.0,24.444444444444446,24.201851851851856
2024-03-12 03:37:23,24.5595,24.5538,24.1551,46.15,46.1015,24.3864,24.5538,1.52946,103.758,864.09,0.0,24.444444444444446,24.20092592592593
2024-03-12 03:37:24,24.5662,24.557,24.1571,46.171,46.1081,24.3834,24.5603,0.544495,105.728,864.09,0.0,24.444444444444446,24.200000000000003
2024-03-12 03:37:25,24.5748,24.5603,24.159,46.1672,46.1015,24.3885,24.5636,0.872818,105.728,862.941,0.0,24.444444444444446,24.199074074074076
2024-03-12 03:37:26,24.5737,24.5538,24.1634,46.1677,46.1015,24.3823,24.5636,1.85779,102.773,863.433,0.0,24.444444444444446,24.198148148148153
2024-03-12 03:37:27,24.5726,24.5505,24.1736,46.1622,46.1081,24.3838,24.557,1.52946,101.788,863.269,0.0,24.444444444444446,24.197222222222226
2024-03-12 03:37:28,24.5683,24.557,24.1761,46.1765,46.1081,24.3888,24.5603,-0.11215,105.728,866.716,0.0,24.444444444444446,24.1962962962963
2024-03-12 03:37:29,24.5836,24.5603,24.1908,46.1782,46.1081,24.3885,24.5603,-0.11215,95.8784,861.956,0.0,24.444444444444446,24.195370370370373
2024-03-12 03:37:30,24.5674,24.5603,24.1757,46.1789,46.1081,24.3871,24.557,0.216172,104.743,859.986,0.0,24.444444444444446,24.194444444444446
2024-03-12 03:37:31,24.5926,24.5603,24.1943,46.1742,46.1048,24.4059,24.557,0.872818,106.713,854.568,0.0,24.444444444444446,24.193518518518523
2024-03-12 03:37:32,24.5865,24.557,24.1978,46.1835,46.1081,24.3888,24.557,0.544495,100.803,873.119,0.0,24.444444444444446,24.192592592592597
2024-03-12 03:37:33,24.5871,24.5603,24.1983,46.1618,46.1081,24.3897,24.5603,0.216172,106.713,857.687,0.0,24.444444444444446,24.19166666666667
2024-03-12 03:37:34,24.5888,24.5603,24.1985,46.1778,46.1081,24.404,24.5603,-0.11215,107.698,858.016,0.0,24.444444444444446,24.190740740740743
2024-03-12 03:37:35,24.6021,24.5603,24.2031,46.1794,46.1081,24.4034,24.5603,-0.11215,102.773,858.508,0.0,24.444444444444446,24.189814814814817
2024-03-12 03:37:36,24.6049,24.5603,24.2111,46.1696,46.1048,24.4058,24.5538,-0.11215,105.728,858.344,0.0,24.444444444444446,24.188888888888894
2024-03-12 03:37:37,24.5993,24.557,24.2083,46.1746,46.1081,24.4007,24.557,0.216172,106.713,858.837,0.0,24.444444444444446,24.187962962962967
2024-03-12 03:37:38,24.6095,24.557,24.2096,46.1588,46.1081,24.4112,24.557,-0.768796,108.683,859.493,0.0,24.444444444444446,24.18703703703704
2024-03-12 03:37:39,24.6028,24.5603,24.2134,46.1667,46.1048,24.4108,24.557,0.216172,107.698,859.986,0.0,24.444444444444446,24.186111111111114
2024-03-12 03:37:40,24.6013,24.5735,24.2282,46.1624,46.1048,24.4078,24.5603,-1.75376,107.698,861.299,0.0,24.444444444444446,24.185185185185187
2024-03-12 03:37:41,24.6161,24.5538,24.2393,46.1497,46.1015,24.4093,24.5538,-1.42544,107.698,860.642,0.0,24.444444444444446,24.184259259259264
2024-03-12 03:37:42,24.6242,24.557,24.2394,46.1394,46.1081,24.4127,24.5538,-1.42544,107.698,861.135,0.0,24.444444444444446,24.183333333333337
2024-03-12 03:37:43,24.6236,24.557,24.2429,46.1258,46.1015,24.4195,24.5603,-1.09712,109.668,860.642,0.0,24.444444444444446,24.18240740740741
2024-03-12 03:37:44,24.6092,24.5538,24.236,46.1165,46.1048,24.4196,24.5603,-1.42544,106.713,860.478,0.0,24.444444444444446,24.181481481481484
2024-03-12 03:37:45,24.6201,24.5603,24.2582,46.1214,46.1015,24.4237,24.5603,-0.768796,108.683,860.971,0.0,24.444444444444446,24.180555555555557
2024-03-12 03:37:46,24.6125,24.5603,24.2435,46.1161,46.1081,24.4154,24.5538,-0.768796,107.698,860.642,0.0,24.444444444444446,24.179629629629634
2024-03-12 03:37:47,24.6147,24.5603,24.2487,46.1007,46.1081,24.417,24.557,-0.768796,106.713,860.971,0.0,24.444444444444446,24.178703703703707
2024-03-12 03:37:48,24.6111,24.5603,24.2682,46.0996,46.1015,24.425,24.5603,-0.440473,105.728,860.642,0.0,24.444444444444446,24.17777777777778
2024-03-12 03:37:49,24.6111,24.5603,24.26,46.0709,46.1048,24.4281,24.5603,-0.768796,106.713,862.612,0.0,24.444444444444446,24.176851851851854
2024-03-12 03:37:50,24.6118,24.5538,24.2593,46.0556,46.1081,24.4272,24.5538,-2.08209,108.683,862.448,0.0,24.444444444444446,24.17592592592593
2024-03-12 03:37:51,24.6127,24.5603,24.2723,46.0441,46.1015,24.4425,24.557,0.216172,110.653,862.12,0.0,24.444444444444446,24.175000000000004
2024-03-12 03:37:52,24.5945,24.557,24.2777,46.0425,46.1081,24.4226,24.557,-0.768796,104.743,861.956,0.0,24.444444444444446,24.174074074074078
2024-03-12 03:37:53,24.6017,24.5603,24.278,46.0343,46.1048,24.4268,24.557,-1.09712,106.713,863.269,0.0,24.444444444444446,24.17314814814815
2024-03-12 03:37:54,24.6024,24.557,24.2735,46.0135,46.1081,24.4222,24.5538,0.216172,105.728,860.642,0.0,24.444444444444446,24.172222222222224
2024-03-12 03:37:55,24.598,24.5603,24.2889,45.9928,46.1081,24.4306,24.5538,0.216172,106.713,860.15,0.0,24.444444444444446,24.1712962962963
2024-03-12 03:37:56,24.602,24.5603,24.2884,45.9912,46.0982,24.4369,24.5603,0.216172,106.713,861.135,0.0,24.444444444444446,24.170370370370375
2024-03-12 03:37:57,24.5776,24.5833,24.283,45.9775,46.1114,24.4326,24.557,-0.11215,102.773,860.15,0.0,24.444444444444446,24.169444444444448
2024-03-12 03:37:58,24.5802,24.6129,24.2991,45.9939,46.1015,24.4522,24.5538,0.216172,104.743,860.806,0.0,24.444444444444446,24.16851851851852
2024-03-12 03:37:59,24.5857,24.557,24.2954,45.9695,46.1015,24.4347,24.5538,0.872818,101.788,860.806,0.0,24.444444444444446,24.167592592592595
2024-03-12 03:38:00,24.5773,24.5538,24.3037,45.9661,46.1048,24.4434,24.557,0.872818,108.683,858.18,0.0,24.444444444444446,24.16666666666667
2024-03-12 03:38:01,24.5753,24.5636,24.2965,45.9529,46.1015,24.4454,24.5636,0.544495,107.698,859.329,0.0,24.444444444444446,24.165740740740745
2024-03-12 03:38:02,24.5758,24.557,24.3101,45.9542,46.1081,24.4418,24.5603,-0.11215,101.788,860.642,0.0,24.444444444444446,24.164814814814818
2024-03-12 03:38:03,24.5923,24.6392,24.3103,45.9595,46.1081,24.438,24.6359,0.216172,102.773,860.642,0.0,24.444444444444446,24.16388888888889
2024-03-12 03:38:04,24.588,24.6359,24.3067,45.9521,46.1048,24.4383,24.6392,0.216172,101.788,861.299,0.0,24.444444444444446,24.162962962962965
2024-03-12 03:38:05,24.5844,24.6359,24.3177,45.9428,46.1114,24.4356,24.6293,-0.440473,102.773,861.463,0.0,24.444444444444446,24.16203703703704
2024-03-12 03:38:06,24.5825,24.6359,24.3069,45.9478,46.1015,24.4457,24.6326,0.544495,90.9536,855.389,0.0,24.444444444444446,24.161111111111115
2024-03-12 03:38:07,24.5872,24.6392,24.3155,45.9468,46.0982,24.4435,24.6359,-0.11215,105.728,859.329,0.0,24.444444444444446,24.16018518518519
2024-03-12 03:38:08,24.5866,24.6326,24.3266,45.936,46.1081,24.4491,24.6293,0.544495,105.728,859.657,0.0,24.444444444444446,24.15925925925926
2024-03-12 03:38:09,24.5767,24.6359,24.321,45.9313,46.1048,24.4477,24.6359,-0.440473,107.698,859.165,0.0,24.444444444444446,24.158333333333335
2024-03-12 03:38:10,24.5767,24.6392,24.3204,45.9397,46.0982,24.4455,24.6424,0.544495,103.758,854.076,0.0,24.444444444444446,24.157407407407412
2024-03-12 03:38:11,24.5785,24.6359,24.3256,45.9255,46.1048,24.459,24.6359,0.872818,102.773,859.986,0.0,24.444444444444446,24.156481481481485
2024-03-12 03:38:12,24.5905,24.6424,24.338,45.9461,46.1048,24.4613,24.6359,0.216172,103.758,859.986,0.0,24.444444444444446,24.15555555555556
2024-03-12 03:38:13,24.5917,24.6359,24.3344,45.9392,46.0884,24.4523,24.6326,0.544495,101.788,860.478,0.0,24.444444444444446,24.154629629629632
2024-03-12 03:38:14,24.5846,24.6457,24.3346,45.9243,46.1081,24.4542,24.6392,0.544495,102.773,861.135,0.0,24.444444444444446,24.153703703703705
2024-03-12 03:38:15,24.6047,24.6293,24.344,45.931,46.1048,24.4586,24.6359,0.544495,100.803,860.971,0.0,24.444444444444446,24.152777777777782
2024-03-12 03:38:16,24.5926,24.6359,24.3436,45.9351,46.1081,24.4656,24.6326,0.544495,102.773,859.821,0.0,24.444444444444446,24.151851851851855
2024-03-12 03:38:17,24.6121,24.6326,24.3466,45.9264,46.1048,24.4711,24.6359,2.18611,107.698,867.537,0.0,24.444444444444446,24.15092592592593
2024-03-12 03:38:18,24.6186,24.6392,24.3455,45.9365,46.1081,24.4726,24.6293,0.216172,105.728,861.135,0.0,24.444444444444446,24.150000000000002
2024-03-12 03:38:19,24.6205,24.6326,24.3447,45.9465,46.1015,24.4715,24.6359,-0.11215,102.773,863.269,0.0,24.444444444444446,24.14907407407408
2024-03-12 03:38:20,24.6254,24.6359,24.3572,45.9402,46.1048,24.4586,24.6392,0.872818,101.788,866.224,0.0,24.444444444444446,24.148148148148152
2024-03-12 03:38:21,24.6328,24.6326,24.3625,45.9414,46.1081,24.4684,24.6293,0.216172,106.713,865.895,0.0,24.444444444444446,24.147222222222226
2024-03-12 03:38:22,24.6458,24.6359,24.3666,45.9512,46.1015,24.4775,24.6293,0.216172,107.698,861.135,0.0,24.444444444444446,24.1462962962963
2024-03-12 03:38:23,24.6538,24.6359,24.3632,45.9573,46.1081,24.4766,24.6424,1.85779,104.743,860.642,0.0,24.444444444444446,24.145370370370372
2024-03-12 03:38:24,24.6711,24.6359,24.382,45.9532,46.1015,24.4754,24.6359,1.20114,103.758,856.867,0.0,24.444444444444446,24.14444444444445
2024-03-12 03:38:25,24.6661,24.6326,24.375,45.9586,46.1048,24.4807,24.6359,0.216172,104.743,858.016,0.0,24.444444444444446,24.143518518518523
2024-03-12 03:38:26,24.6647,24.6326,24.3681,45.9532,46.1048,24.4751,24.6293,0.216172,100.803,858.344,0.0,24.444444444444446,24.142592592592596
2024-03-12 03:38:27,24.6679,24.6392,24.3848,45.9573,46.1048,24.4744,24.6293,0.544495,105.728,859.001,0.0,24.444444444444446,24.14166666666667
2024-03-12 03:38:28,24.6714,24.6359,24.3778,45.9603,46.1015,24.4789,24.6359,0.216172,102.773,859.657,0.0,24.444444444444446,24.140740740740743
2024-03-12 03:38:29,24.6817,24.6359,24.3896,45.966,46.1081,24.4864,24.6326,1.20114,105.728,855.389,0.0,24.444444444444446,24.13981481481482
2024-03-12 03:38:30,24.6704,24.6293,24.3994,45.9614,46.1081,24.4902,24.6359,0.216172,104.743,860.971,0.0,24.444444444444446,24.138888888888893
2024-03-12 03:38:31,24.6805,24.6424,24.3922,45.9854,46.1081,24.4909,24.6392,0.216172,102.773,865.895,0.0,24.444444444444446,24.137962962962966
2024-03-12 03:38:32,24.6825,24.6392,24.4122,45.9756,46.1081,24.4991,24.626,-1.75376,107.698,859.493,0.0,24.444444444444446,24.13703703703704
2024-03-12 03:38:33,24.685,24.6326,24.4058,45.9759,46.1081,24.4977,24.6359,1.20114,106.713,862.612,0.0,24.444444444444446,24.136111111111113
2024-03-12 03:38:34,24.696,24.6392,24.4031,45.9952,46.1081,24.4883,24.626,0.216172,105.728,862.776,0.0,24.444444444444446,24.13518518518519
2024-03-12 03:38:35,24.6993,24.6392,24.4183,45.9817,46.1081,24.4911,24.6392,-0.768796,104.743,858.508,0.0,24.444444444444446,24.134259259259263
2024-03-12 03:38:36,24.6991,24.6424,24.4196,46.0031,46.1081,24.4868,24.6326,-1.75376,105.728,862.448,0.0,24.444444444444446,24.133333333333336
2024-03-12 03:38:37,24.6986,24.6392,24.4114,46.001,46.1081,24.4827,24.6293,-0.11215,105.728,862.12,0.0,24.444444444444446,24.13240740740741
2024-03-12 03:38:38,24.6999,24.6359,24.423,46.0085,46.1114,24.4975,24.6359,-0.11215,104.743,862.448,0.0,24.444444444444446,24.131481481481483
2024-03-12 03:38:39,24.7024,24.6326,24.4342,46.012,46.1015,24.4932,24.6326,-0.11215,108.683,862.12,0.0,24.444444444444446,24.13055555555556
2024-03-12 03:38:40,24.685,24.6392,24.4257,46.0161,46.1048,24.5087,24.6359,-0.440473,102.773,860.642,0.0,24.444444444444446,24.129629629629633
2024-03-12 03:38:41,24.7059,24.6392,24.4256,46.0212,46.1081,24.5021,24.6326,-0.11215,106.713,862.941,0.0,24.444444444444446,24.128703703703707
2024-03-12 03:38:42,24.7112,24.6392,24.4363,46.0223,46.1081,24.497,24.6359,-0.768796,102.773,865.567,0.0,24.444444444444446,24.12777777777778
2024-03-12 03:38:43,24.7122,24.6424,24.4486,46.0272,46.1048,24.5141,24.6293,-0.440473,106.713,857.687,0.0,24.444444444444446,24.126851851851853
2024-03-12 03:38:44,24.708,24.6392,24.4476,46.029,46.1081,24.5103,24.6359,-0.440473,105.728,862.284,0.0,24.444444444444446,24.12592592592593
2024-03-12 03:38:45,24.6958,24.6392,24.4416,46.0277,46.1048,24.5097,24.6392,-0.440473,108.683,863.269,0.0,24.444444444444446,24.125000000000004
2024-03-12 03:38:46,24.7088,24.6392,24.4448,46.0307,46.1048,24.4966,24.6326,-1.09712,106.713,861.135,0.0,24.444444444444446,24.124074074074077
2024-03-12 03:38:47,24.7181,24.6392,24.4499,46.0331,46.1015,24.5015,24.6326,-0.768796,108.683,862.776,0.0,24.444444444444446,24.12314814814815
2024-03-12 03:38:48,24.7109,24.6326,24.4512,46.0518,46.1081,24.5139,24.6359,-0.768796,102.773,862.941,0.0,24.444444444444446,24.122222222222227
2024-03-12 03:38:49,24.7129,24.6359,24.456,46.0354,46.1015,24.4979,24.6293,-0.768796,109.668,862.941,0.0,24.444444444444446,24.1212962962963
2024-03-12 03:38:50,24.6994,24.6359,24.4593,46.0404,46.1048,24.504,24.6326,-0.768796,105.728,862.941,0.0,24.444444444444446,24.120370370370374
2024-03-12 03:38:51,24.7012,24.6392,24.4719,46.0597,46.1048,24.5082,24.6326,-1.09712,106.713,863.433,0.0,24.444444444444446,24.119444444444447
2024-03-12 03:38:52,24.6872,24.6359,24.4583,46.0698,46.1015,24.5035,24.6359,-1.09712,110.653,865.075,0.0,24.444444444444446,24.11851851851852
2024-03-12 03:38:53,24.6799,24.6392,24.4606,46.0712,46.1081,24.5164,24.6326,-1.42544,107.698,863.105,0.0,24.444444444444446,24.117592592592597
2024-03-12 03:38:54,24.7034,24.6326,24.4803,46.0699,46.1048,24.52,24.6392,-1.42544,105.728,861.299,0.0,24.444444444444446,24.11666666666667
2024-03-12 03:38:55,24.7063,24.6359,24.4779,46.0548,46.1081,24.5201,24.6326,-1.42544,107.698,863.269,0.0,24.444444444444446,24.115740740740744
2024-03-12 03:38:56,24.6981,24.6392,24.4786,46.0742,46.1048,24.5234,24.6326,-1.09712,108.683,863.926,0.0,24.444444444444446,24.114814814814817
2024-03-12 03:38:57,24.69,24.6359,24.4733,46.0647,46.1081,24.5102,24.6326,-1.75376,108.683,863.926,0.0,24.444444444444446,24.11388888888889
2024-03-12 03:38:58,24.6876,24.6424,24.4766,46.0886,46.1048,24.5238,24.6359,2.51443,101.788,869.835,0.0,24.444444444444446,24.112962962962968
2024-03-12 03:38:59,24.6968,24.6392,24.4959,46.0833,46.1048,24.518,24.6359,-0.768796,105.728,860.314,0.0,24.444444444444446,24.11203703703704
2024-03-12 03:39:00,24.6919,24.6359,24.4875,46.0889,46.1081,24.5178,24.6326,-1.09712,106.713,862.448,0.0,24.444444444444446,24.111111111111114
2024-03-12 03:39:01,24.6954,24.6359,24.4915,46.0931,46.1015,24.5202,24.6392,-0.768796,108.683,869.343,0.0,24.444444444444446,24.1112962962963
2024-03-12 03:39:02,24.6869,24.718,24.4856,46.0979,46.1048,24.5182,24.7081,-1.09712,110.653,861.463,0.0,24.444444444444446,24.111481481481484
2024-03-12 03:39:03,24.6931,24.7147,24.5052,46.1005,46.0982,24.5187,24.7049,-1.42544,110.653,870.82,0.0,24.444444444444446,24.111666666666668
2024-03-12 03:39:04,24.6896,24.7114,24.5064,46.1043,46.1048,24.5222,24.7114,-0.440473,106.713,860.314,0.0,24.444444444444446,24.111851851851856
2024-03-12 03:39:05,24.6925,24.7114,24.5106,46.1076,46.0982,24.5213,24.7081,-0.768796,104.743,860.478,0.0,24.444444444444446,24.11203703703704
2024-03-12 03:39:06,24.6918,24.7081,24.4977,46.1036,46.1048,24.5162,24.7049,-1.09712,105.728,860.478,0.0,24.444444444444446,24.112222222222226
2024-03-12 03:39:07,24.6982,24.7147,24.5142,46.112,46.1015,24.5197,24.7049,-1.42544,103.758,867.209,0.0,24.444444444444446,24.11240740740741
2024-03-12 03:39:08,24.7081,24.7147,24.5081,46.0981,46.1048,24.5332,24.7081,-1.09712,107.698,859.329,0.0,24.444444444444446,24.112592592592595
2024-03-12 03:39:09,24.6919,24.7081,24.5054,46.1262,46.0719,24.5311,24.7049,-1.09712,120.503,861.627,0.0,24.444444444444446,24.11277777777778
2024-03-12 03:39:10,24.7011,24.7081,24.5082,46.1127,46.1114,24.5346,24.7081,-2.41041,109.668,861.463,0.0,24.444444444444446,24.112962962962968
2024-03-12 03:39:11,24.6869,24.7213,24.5133,46.1238,46.0982,24.5281,24.7016,-1.09712,109.668,861.627,0.0,24.444444444444446,24.113148148148152
2024-03-12 03:39:12,24.686,24.7213,24.5085,46.1307,46.1048,24.5313,24.7049,-1.42544,107.698,860.971,0.0,24.444444444444446,24.113333333333337
2024-03-12 03:39:13,24.6934,24.7213,24.5058,46.1355,46.1081,24.5391,24.7049,-1.42544,107.698,860.971,0.0,24.444444444444446,24.11351851851852
2024-03-12 03:39:14,24.707,24.7081,24.5267,46.1273,46.1081,24.5354,24.7114,-0.440473,107.698,860.314,0.0,24.444444444444446,24.113703703703706
2024-03-12 03:39:15,24.7051,24.7147,24.5246,46.1356,46.1015,24.5288,24.7049,-0.440473,108.683,859.821,0.0,24.444444444444446,24.11388888888889
2024-03-12 03:39:16,24.7114,24.7114,24.5279,46.1348,46.1081,24.5386,24.7114,-1.75376,108.683,859.657,0.0,24.444444444444446,24.11407407407408
2024-03-12 03:39:17,24.7206,24.7114,24.527,46.1246,46.1015,24.5331,24.7114,-1.09712,107.698,859.821,0.0,24.444444444444446,24.114259259259264
2024-03-12 03:39:18,24.7403,24.7114,24.5378,46.1444,46.1081,24.546,24.7081,-0.768796,107.698,859.165,0.0,24.444444444444446,24.114444444444448
2024-03-12 03:39:19,24.7173,24.718,24.5258,46.1411,46.1081,24.5472,24.7081,-1.75376,106.713,859.001,0.0,24.444444444444446,24.114629629629633
2024-03-12 03:39:20,24.7273,24.7114,24.5345,46.1429,46.0982,24.5343,24.7049,-1.09712,104.743,858.837,0.0,24.444444444444446,24.114814814814817
2024-03-12 03:39:21,24.7418,24.7081,24.5406,46.1339,46.1048,24.5504,24.7114,-1.09712,105.728,860.15,0.0,24.444444444444446,24.115000000000002
2024-03-12 03:39:22,24.7387,24.7114,24.5415,46.1426,46.1048,24.5463,24.7049,-0.768796,106.713,859.821,0.0,24.444444444444446,24.115185185185187
2024-03-12 03:39:23,24.7355,24.7114,24.5481,46.1448,46.1114,24.5453,24.7081,-1.75376,108.683,860.478,0.0,24.444444444444446,24.115370370370375
2024-03-12 03:39:24,24.7449,24.7147,24.5511,46.1363,46.1015,24.546,24.7081,-1.09712,108.683,865.731,0.0,24.444444444444446,24.11555555555556
2024-03-12 03:39:25,24.7487,24.7114,24.5485,46.1325,46.1114,24.5674,24.7114,-0.440473,109.668,860.478,0.0,24.444444444444446,24.115740740740744
2024-03-12 03:39:26,24.7594,24.7114,24.5495,46.1328,46.1048,24.5555,24.7114,-1.09712,103.758,856.538,0.0,24.444444444444446,24.11592592592593
2024-03-12 03:39:27,24.7671,24.7114,24.5545,46.1316,46.1114,24.5578,24.7147,-1.42544,104.743,860.15,0.0,24.444444444444446,24.116111111111113
2024-03-12 03:39:28,24.7545,24.7147,24.5566,46.144,46.1081,24.5505,24.7081,-1.09712,109.668,860.314,0.0,24.444444444444446,24.116296296296298
2024-03-12 03:39:29,24.7652,24.7049,24.5641,46.1279,46.1114,24.5505,24.7049,-0.440473,107.698,861.463,0.0,24.444444444444446,24.116481481481486
2024-03-12 03:39:30,24.7586,24.7114,24.5666,46.1326,46.1114,24.5602,24.7114,-0.440473,106.713,860.642,0.0,24.444444444444446,24.11666666666667
2024-03-12 03:39:31,24.7389,24.7081,24.5611,46.1419,46.1081,24.5483,24.7081,-2.08209,105.728,858.672,0.0,24.444444444444446,24.116851851851855
2024-03-12 03:39:32,24.7416,24.7049,24.5725,46.1416,46.1081,24.5665,24.7081,-0.440473,107.698,860.971,0.0,24.444444444444446,24.11703703703704
2024-03-12 03:39:33,24.7458,24.7114,24.5656,46.1364,46.1048,24.557,24.7114,-0.440473,105.728,860.15,0.0,24.444444444444446,24.117222222222225
2024-03-12 03:39:34,24.7449,24.7147,24.5745,46.1381,46.1048,24.5666,24.7049,-0.768796,109.668,859.657,0.0,24.444444444444446,24.11740740740741
2024-03-12 03:39:35,24.7402,24.7147,24.5658,46.1363,46.1048,24.5679,24.7081,-0.11215,102.773,858.837,0.0,24.444444444444446,24.117592592592594
2024-03-12 03:39:36,24.7488,24.718,24.5772,46.1284,46.1081,24.5655,24.7049,-0.768796,108.683,858.672,0.0,24.444444444444446,24.117777777777782
2024-03-12 03:39:37,24.7533,24.7114,24.5849,46.1391,46.1081,24.5798,24.7081,-0.11215,105.728,858.508,0.0,24.444444444444446,24.117962962962967
2024-03-12 03:39:38,24.7574,24.7114,24.5826,46.1377,46.1048,24.5794,24.7147,-0.440473,105.728,866.224,0.0,24.444444444444446,24.11814814814815
2024-03-12 03:39:39,24.7511,24.7147,24.5818,46.1379,46.1048,24.5791,24.7049,0.544495,106.713,859.001,0.0,24.444444444444446,24.118333333333336
2024-03-12 03:39:40,24.7592,24.7213,24.5918,46.1351,46.1081,24.5823,24.7049,-0.11215,99.8183,857.031,0.0,24.444444444444446,24.11851851851852
2024-03-12 03:39:41,24.7711,24.7147,24.5918,46.1287,46.1081,24.5835,24.7114,0.216172,106.713,858.016,0.0,24.444444444444446,24.118703703703705
2024-03-12 03:39:42,24.7548,24.7147,24.5914,46.1466,46.1081,24.5779,24.7081,-1.42544,100.803,857.852,0.0,24.444444444444446,24.118888888888893
2024-03-12 03:39:43,24.757,24.7114,24.609,46.1354,46.1015,24.5691,24.7016,0.216172,107.698,859.001,0.0,24.444444444444446,24.119074074074078
2024-03-12 03:39:44,24.7615,24.7114,24.5949,46.1291,46.1048,24.5775,24.7114,0.872818,108.683,860.478,0.0,24.444444444444446,24.119259259259263
2024-03-12 03:39:45,24.7571,24.7147,24.5933,46.1402,46.1048,24.5814,24.7049,0.216172,104.743,860.642,0.0,24.444444444444446,24.119444444444447
2024-03-12 03:39:46,24.7622,24.718,24.5968,46.1353,46.1015,24.5781,24.7049,1.20114,105.728,861.463,0.0,24.444444444444446,24.11962962962963
2024-03-12 03:39:47,24.7514,24.718,24.6047,46.1402,46.1048,24.5752,24.7081,1.20114,106.713,861.299,0.0,24.444444444444446,24.119814814814816
2024-03-12 03:39:48,24.7592,24.7147,24.6077,46.1337,46.1081,24.5726,24.7049,-1.09712,101.788,861.135,0.0,24.444444444444446,24.120000000000005
2024-03-12 03:39:49,24.7557,24.7147,24.6049,46.1472,46.1048,24.5805,24.7081,0.216172,105.728,859.329,0.0,24.444444444444446,24.12018518518519
2024-03-12 03:39:50,24.7699,24.7049,24.6118,46.1309,46.1114,24.5935,24.7049,1.20114,103.758,860.15,0.0,24.444444444444446,24.120370370370374
2024-03-12 03:39:51,24.7687,24.7081,24.6184,46.1322,46.1114,24.5879,24.7016,0.544495,102.773,853.419,0.0,24.444444444444446,24.12055555555556
2024-03-12 03:39:52,24.7554,24.7114,24.614,46.1324,46.1048,24.5798,24.7049,0.872818,107.698,860.15,0.0,24.444444444444446,24.120740740740743
2024-03-12 03:39:53,24.7655,24.7081,24.6243,46.1343,46.1048,24.5827,24.7049,0.872818,103.758,859.821,0.0,24.444444444444446,24.120925925925928
2024-03-12 03:39:54,24.7724,24.7114,24.6283,46.1313,46.1081,24.5791,24.7049,0.216172,105.728,859.986,0.0,24.444444444444446,24.121111111111112
2024-03-12 03:39:55,24.7761,24.7147,24.6306,46.1282,46.1081,24.5889,24.7016,0.872818,106.713,865.895,0.0,24.444444444444446,24.1212962962963
2024-03-12 03:39:56,24.7671,24.7114,24.6289,46.1275,46.1015,24.5839,24.7114,0.544495,102.773,863.761,0.0,24.444444444444446,24.121481481481485
2024-03-12 03:39:57,24.7786,24.7147,24.6336,46.1051,46.1015,24.581,24.7114,0.216172,105.728,864.09,0.0,24.444444444444446,24.12166666666667
2024-03-12 03:39:58,24.7742,24.718,24.6422,46.1279,46.1081,24.5947,24.7081,0.872818,107.698,861.627,0.0,24.444444444444446,24.121851851851854
2024-03-12 03:39:59,24.7818,24.7114,24.6381,46.1205,46.1048,24.5728,24.7049,0.544495,102.773,862.12,0.0,24.444444444444446,24.12203703703704
2024-03-12 03:40:00,24.7804,24.7147,24.6331,46.1238,46.1114,24.5882,24.7016,0.544495,104.743,863.269,0.0,24.444444444444446,24.122222222222224
2024-03-12 03:40:01,24.786,24.718,24.6432,46.1223,46.1015,24.5982,24.7049,0.544495,102.773,864.418,0.0,24.444444444444446,24.12240740740741
2024-03-12 03:40:02,24.7943,24.7837,24.6488,46.1251,46.1081,24.6088,24.7804,0.872818,101.788,862.12,0.0,24.444444444444446,24.122592592592596
2024-03-12 03:40:03,24.7845,24.7837,24.6495,46.1111,46.1048,24.5887,24.7804,-6.67861,107.698,859.329,0.0,24.444444444444446,24.12277777777778
2024-03-12 03:40:04,24.773,24.787,24.6455,46.1065,46.0982,24.6008,24.7837,0.216172,104.743,865.567,0.0,24.444444444444446,24.122962962962966
2024-03-12 03:40:05,24.7868,24.787,24.6578,46.1019,46.1114,24.5891,24.7804,0.544495,106.713,865.239,0.0,24.444444444444446,24.12314814814815
2024-03-12 03:40:06,24.7878,24.7738,24.6519,46.0922,46.1048,24.5932,24.7804,-0.440473,102.773,866.552,0.0,24.444444444444446,24.123333333333335
2024-03-12 03:40:07,24.7818,24.787,24.6515,46.1109,46.1114,24.5949,24.7804,0.872818,107.698,873.447,0.0,24.444444444444446,24.12351851851852
2024-03-12 03:40:08,24.7826,24.787,24.6456,46.1065,46.1081,24.5949,24.7804,0.544495,107.698,865.239,0.0,24.444444444444446,24.123703703703708
2024-03-12 03:40:09,24.7927,24.787,24.6518,46.105,46.1048,24.6091,24.7804,0.544495,106.713,867.537,0.0,24.444444444444446,24.123888888888892
2024-03-12 03:40:10,24.8013,24.7771,24.658,46.0991,46.1048,24.5997,24.7804,0.544495,107.698,866.552,0.0,24.444444444444446,24.124074074074077
2024-03-12 03:40:11,24.7867,24.787,24.6598,46.0959,46.1114,24.6042,24.7804,0.544495,95.8784,866.224,0.0,24.444444444444446,24.12425925925926
2024-03-12 03:40:12,24.7995,24.787,24.6528,46.0874,46.1081,24.597,24.7837,-0.11215,108.683,865.403,0.0,24.444444444444446,24.124444444444446
2024-03-12 03:40:13,24.7959,24.787,24.6607,46.0892,46.1081,24.6053,24.7771,0.872818,108.683,862.284,0.0,24.444444444444446,24.12462962962963
2024-03-12 03:40:14,24.7979,24.7903,24.6643,46.0922,46.1081,24.5982,24.7738,0.216172,105.728,862.941,0.0,24.444444444444446,24.12481481481482
2024-03-12 03:40:15,24.7874,24.7903,24.6598,46.0852,46.1081,24.6031,24.787,0.544495,105.728,862.612,0.0,24.444444444444446,24.125000000000004
2024-03-12 03:40:16,24.796,24.7837,24.6752,46.079,46.1048,24.6014,24.7804,2.18611,109.668,865.895,0.0,24.444444444444446,24.125185185185188
2024-03-12 03:40:17,24.8073,24.7837,24.681,46.0912,46.1081,24.6104,24.7837,0.544495,109.668,860.478,0.0,24.444444444444446,24.125370370370373
2024-03-12 03:40:18,24.8051,24.7804,24.677,46.0835,46.1015,24.6283,24.7804,0.544495,107.698,860.642,0.0,24.444444444444446,24.125555555555557
2024-03-12 03:40:19,24.8065,24.787,24.682,46.0724,46.1081,24.6162,24.7804,-1.42544,104.743,861.135,0.0,24.444444444444446,24.125740740740742
2024-03-12 03:40:20,24.8118,24.787,24.675,46.0613,46.1015,24.6167,24.7804,-0.11215,107.698,861.956,0.0,24.444444444444446,24.12592592592593
2024-03-12 03:40:21,24.804,24.7903,24.6825,46.0791,46.1081,24.597,24.7837,0.216172,105.728,862.448,0.0,24.444444444444446,24.126111111111115
2024-03-12 03:40:22,24.8201,24.7837,24.6895,46.0555,46.1048,24.6073,24.7804,0.872818,105.728,863.269,0.0,24.444444444444446,24.1262962962963
2024-03-12 03:40:23,24.8246,24.7837,24.6855,46.0639,46.1048,24.6134,24.7837,1.20114,104.743,865.567,0.0,24.444444444444446,24.126481481481484
2024-03-12 03:40:24,24.8126,24.7837,24.69,46.0748,46.1048,24.6067,24.7837,-0.440473,108.683,866.224,0.0,24.444444444444446,24.12666666666667
2024-03-12 03:40:25,24.8208,24.7804,24.6972,46.075,46.1015,24.622,24.7771,-0.11215,102.773,863.269,0.0,24.444444444444446,24.126851851851853
2024-03-12 03:40:26,24.8063,24.7837,24.6931,46.0702,46.1114,24.6115,24.7837,-0.440473,109.668,867.865,0.0,24.444444444444446,24.127037037037038
2024-03-12 03:40:27,24.8193,24.7837,24.7093,46.0625,46.1015,24.6121,24.7771,0.216172,105.728,868.194,0.0,24.444444444444446,24.127222222222226
2024-03-12 03:40:28,24.8028,24.787,24.6873,46.0767,46.1081,24.6225,24.7771,0.216172,107.698,867.373,0.0,24.444444444444446,24.12740740740741
2024-03-12 03:40:29,24.8005,24.7903,24.7042,46.0737,46.1015,24.627,24.7771,-0.440473,104.743,863.761,0.0,24.444444444444446,24.127592592592595
2024-03-12 03:40:30,24.7889,24.787,24.6969,46.0745,46.1114,24.612,24.7804,-2.73873,107.698,865.239,0.0,24.444444444444446,24.12777777777778
2024-03-12 03:40:31,24.798,24.7837,24.7099,46.0748,46.1081,24.6244,24.7771,-0.11215,106.713,864.746,0.0,24.444444444444446,24.127962962962965
2024-03-12 03:40:32,24.7918,24.7837,24.715,46.0712,46.1081,24.6275,24.7804,-0.768796,101.788,863.761,0.0,24.444444444444446,24.12814814814815
2024-03-12 03:40:33,24.8043,24.787,24.7057,46.0608,46.1048,24.624,24.7804,-1.09712,107.698,863.926,0.0,24.444444444444446,24.128333333333337
2024-03-12 03:40:34,24.8046,24.7837,24.7181,46.0804,46.1048,24.6305,24.7804,-1.42544,108.683,862.448,0.0,24.444444444444446,24.128518518518522
2024-03-12 03:40:35,24.81,24.787,24.7162,46.0653,46.1081,24.6338,24.7804,-1.09712,107.698,861.956,0.0,24.444444444444446,24.128703703703707
2024-03-12 03:40:36,24.8126,24.7804,24.7186,46.0741,46.1015,24.625,24.7771,-0.440473,106.713,862.776,0.0,24.444444444444446,24.12888888888889
2024-03-12 03:40:37,24.8116,24.787,24.7212,46.0847,46.1015,24.6376,24.7771,-0.768796,106.713,862.612,0.0,24.444444444444446,24.129074074074076
2024-03-12 03:40:38,24.8241,24.7837,24.7143,46.0713,46.1081,24.6321,24.7804,-1.75376,107.698,862.776,0.0,24.444444444444446,24.12925925925926
2024-03-12 03:40:39,24.8346,24.7903,24.7252,46.0712,46.1048,24.629,24.7771,-1.09712,110.653,863.105,0.0,24.444444444444446,24.12944444444445
2024-03-12 03:40:40,24.8269,24.787,24.7219,46.0778,46.1015,24.6387,24.7804,-1.09712,109.668,865.403,0.0,24.444444444444446,24.129629629629633
2024-03-12 03:40:41,24.8117,24.7804,24.7195,46.0672,46.1114,24.6395,24.7837,-1.42544,104.743,864.09,0.0,24.444444444444446,24.129814814814818
2024-03-12 03:40:42,24.8275,24.7837,24.7298,46.0781,46.1114,24.641,24.7771,-1.42544,106.713,864.582,0.0,24.444444444444446,24.130000000000003
2024-03-12 03:40:43,24.8325,24.7837,24.7327,46.08,46.1015,24.6333,24.7837,-0.440473,109.668,869.015,0.0,24.444444444444446,24.130185185185187
2024-03-12 03:40:44,24.8297,24.7903,24.7348,46.0726,46.1114,24.6429,24.7837,-0.768796,105.728,865.403,0.0,24.444444444444446,24.130370370370372
2024-03-12 03:40:45,24.8346,24.7903,24.7335,46.0802,46.1114,24.641,24.7804,1.20114,103.758,865.403,0.0,24.444444444444446,24.130555555555556
2024-03-12 03:40:46,24.8455,24.7903,24.7373,46.0666,46.1081,24.6383,24.7804,0.216172,106.713,865.567,0.0,24.444444444444446,24.130740740740745
2024-03-12 03:40:47,24.8292,24.7837,24.7294,46.081,46.1081,24.6302,24.7837,-0.440473,107.698,865.239,0.0,24.444444444444446,24.13092592592593
2024-03-12 03:40:48,24.824,24.787,24.7467,46.0796,46.1081,24.6425,24.787,-0.440473,103.758,864.254,0.0,24.444444444444446,24.131111111111114
2024-03-12 03:40:49,24.8211,24.7837,24.7308,46.0689,46.0884,24.6475,24.7804,0.216172,102.773,863.597,0.0,24.444444444444446,24.1312962962963
2024-03-12 03:40:50,24.8321,24.787,24.7445,46.0697,46.1048,24.6433,24.787,-1.75376,105.728,863.926,0.0,24.444444444444446,24.131481481481483
2024-03-12 03:40:51,24.8491,24.7771,24.756,46.0754,46.1048,24.6551,24.7837,0.216172,103.758,863.597,0.0,24.444444444444446,24.131666666666668
2024-03-12 03:40:52,24.8288,24.7837,24.7556,46.074,46.0982,24.6364,24.787,1.85779,104.743,863.597,0.0,24.444444444444446,24.131851851851856
2024-03-12 03:40:53,24.8415,24.787,24.7557,46.0668,46.1015,24.6516,24.7804,0.544495,104.743,857.852,0.0,24.444444444444446,24.13203703703704
2024-03-12 03:40:54,24.8367,24.7804,24.7562,46.0818,46.1081,24.6647,24.7771,0.544495,103.758,863.105,0.0,24.444444444444446,24.132222222222225
2024-03-12 03:40:55,24.8253,24.787,24.7566,46.0823,46.1081,24.6517,24.7804,0.216172,104.743,862.448,0.0,24.444444444444446,24.13240740740741
2024-03-12 03:40:56,24.8301,24.7804,24.756,46.0734,46.1048,24.6506,24.7804,0.872818,105.728,861.791,0.0,24.444444444444446,24.132592592592594
2024-03-12 03:40:57,24.8291,24.7903,24.7646,46.0584,46.1081,24.6515,24.7804,-0.11215,104.743,862.284,0.0,24.444444444444446,24.13277777777778
2024-03-12 03:40:58,24.8168,24.7837,24.7551,46.0844,46.1114,24.6542,24.7837,0.216172,103.758,862.776,0.0,24.444444444444446,24.132962962962964
2024-03-12 03:40:59,24.7986,24.7837,24.7556,46.08,46.1015,24.6553,24.7771,0.872818,101.788,862.776,0.0,24.444444444444446,24.133148148148152
2024-03-12 03:41:00,24.7944,24.787,24.7571,46.0636,46.1081,24.6517,24.787,0.872818,105.728,862.941,0.0,24.444444444444446,24.133333333333336
2024-03-12 03:41:01,24.8008,24.7804,24.772,46.0592,46.1015,24.6495,24.7837,0.544495,103.758,861.956,0.0,24.444444444444446,24.13351851851852
2024-03-12 03:41:02,24.7951,24.8658,24.75,46.0717,46.1146,24.6686,24.8559,1.52946,103.758,863.761,0.0,24.444444444444446,24.133703703703706
2024-03-12 03:41:03,24.7975,24.8592,24.7625,46.0602,46.1081,24.651,24.8559,1.20114,103.758,864.418,0.0,24.444444444444446,24.13388888888889
2024-03-12 03:41:04,24.7991,24.8658,24.7588,46.0647,46.1081,24.6703,24.8527,0.872818,105.728,864.746,0.0,24.444444444444446,24.134074074074075
2024-03-12 03:41:05,24.7955,24.8625,24.7674,46.0724,46.1048,24.6546,24.8559,1.20114,108.683,873.447,0.0,24.444444444444446,24.134259259259263
2024-03-12 03:41:06,24.8061,24.8592,24.7812,46.0588,46.1081,24.6699,24.8527,0.544495,107.698,865.239,0.0,24.444444444444446,24.134444444444448
2024-03-12 03:41:07,24.7882,24.8527,24.7734,46.0742,46.1048,24.6634,24.8625,0.216172,104.743,865.567,0.0,24.444444444444446,24.134629629629632
2024-03-12 03:41:08,24.799,24.8592,24.7798,46.0714,46.1048,24.6654,24.8559,0.544495,103.758,865.075,0.0,24.444444444444446,24.134814814814817
2024-03-12 03:41:09,24.7807,24.8625,24.7752,46.0739,46.1015,24.6633,24.8559,0.216172,103.758,864.911,0.0,24.444444444444446,24.135
2024-03-12 03:41:10,24.7891,24.8592,24.7854,46.0688,46.1081,24.6661,24.8494,1.20114,103.758,863.926,0.0,24.444444444444446,24.135185185185186
2024-03-12 03:41:11,24.7847,24.8527,24.779,46.0631,46.1081,24.6647,24.8494,1.52946,107.698,863.597,0.0,24.444444444444446,24.135370370370374
2024-03-12 03:41:12,24.7836,24.8658,24.7685,46.0712,46.1081,24.6637,24.8527,0.872818,103.758,863.105,0.0,24.444444444444446,24.13555555555556
2024-03-12 03:41:13,24.7816,24.8559,24.7786,46.0537,46.1081,24.6835,24.8527,-0.11215,103.758,863.105,0.0,24.444444444444446,24.135740740740744
2024-03-12 03:41:14,24.7967,24.8625,24.7787,46.051,46.1048,24.6633,24.8527,0.872818,106.713,862.776,0.0,24.444444444444446,24.13592592592593
2024-03-12 03:41:15,24.8005,24.8494,24.7735,46.0666,46.1114,24.6711,24.8559,0.544495,107.698,863.105,0.0,24.444444444444446,24.136111111111113
2024-03-12 03:41:16,24.8128,24.8592,24.8066,46.0588,46.1146,24.6723,24.8494,-0.768796,103.758,864.09,0.0,24.444444444444446,24.136296296296297
2024-03-12 03:41:17,24.8068,24.8559,24.7931,46.0463,46.1081,24.6734,24.8494,-0.440473,103.758,865.403,0.0,24.444444444444446,24.136481481481482
2024-03-12 03:41:18,24.82,24.8592,24.7903,46.0759,46.1048,24.6706,24.8494,0.544495,107.698,863.926,0.0,24.444444444444446,24.13666666666667
2024-03-12 03:41:19,24.8314,24.8592,24.7831,46.0602,46.1015,24.6785,24.8461,-0.11215,107.698,866.224,0.0,24.444444444444446,24.136851851851855
2024-03-12 03:41:20,24.8473,24.8559,24.808,46.0614,46.1212,24.6676,24.8527,-0.11215,104.743,866.552,0.0,24.444444444444446,24.13703703703704
2024-03-12 03:41:21,24.8575,24.8527,24.7965,46.061,46.1081,24.6754,24.8592,-0.440473,104.743,866.552,0.0,24.444444444444446,24.137222222222224
2024-03-12 03:41:22,24.8575,24.8625,24.8094,46.0584,46.1081,24.683,24.8428,-0.11215,106.713,865.895,0.0,24.444444444444446,24.13740740740741
2024-03-12 03:41:23,24.8583,24.8691,24.797,46.0557,46.1048,24.6779,24.8494,-0.440473,128.382,865.239,0.0,24.444444444444446,24.137592592592593
2024-03-12 03:41:24,24.8405,24.8559,24.7945,46.0543,46.1048,24.6881,24.8559,-0.768796,105.728,872.134,0.0,24.444444444444446,24.13777777777778
2024-03-12 03:41:25,24.8606,24.8527,24.8093,46.0616,46.1015,24.6856,24.8494,-0.440473,108.683,866.552,0.0,24.444444444444446,24.137962962962966
2024-03-12 03:41:26,24.8698,24.8592,24.8085,46.0575,46.1048,24.6949,24.8461,-0.768796,103.758,868.686,0.0,24.444444444444446,24.13814814814815
2024-03-12 03:41:27,24.8672,24.8527,24.8077,46.0387,46.1015,24.6867,24.8527,-2.41041,105.728,863.105,0.0,24.444444444444446,24.138333333333335
2024-03-12 03:41:28,24.8656,24.8494,24.8169,46.0542,46.1048,24.6823,24.8559,-1.09712,105.728,865.731,0.0,24.444444444444446,24.13851851851852
2024-03-12 03:41:29,24.876,24.8592,24.8161,46.0534,46.1015,24.6975,24.8461,-0.440473,103.758,866.716,0.0,24.444444444444446,24.138703703703705
2024-03-12 03:41:30,24.8837,24.8592,24.8233,46.0396,46.1048,24.689,24.8527,-1.09712,104.743,867.537,0.0,24.444444444444446,24.138888888888893
2024-03-12 03:41:31,24.8931,24.8559,24.8177,46.0458,46.1015,24.7001,24.8559,-0.768796,108.683,867.209,0.0,24.444444444444446,24.139074074074077
2024-03-12 03:41:32,24.9009,24.8527,24.8197,46.0544,46.1081,24.6922,24.8494,-1.42544,104.743,868.686,0.0,24.444444444444446,24.139259259259262
2024-03-12 03:41:33,24.892,24.8559,24.8214,46.059,46.0982,24.691,24.8461,-0.768796,105.728,867.373,0.0,24.444444444444446,24.139444444444447
2024-03-12 03:41:34,24.9026,24.8559,24.8303,46.0449,46.0785,24.6955,24.8494,-1.09712,107.698,866.224,0.0,24.444444444444446,24.13962962962963
2024-03-12 03:41:35,24.8892,24.8592,24.8301,46.0374,46.1048,24.6911,24.8461,-0.440473,109.668,862.284,0.0,24.444444444444446,24.139814814814816
2024-03-12 03:41:36,24.8997,24.8494,24.8329,46.0395,46.1081,24.697,24.8559,-2.08209,107.698,867.209,0.0,24.444444444444446,24.14
2024-03-12 03:41:37,24.9022,24.8527,24.8285,46.0518,46.1081,24.6957,24.8428,-0.768796,106.713,866.88,0.0,24.444444444444446,24.14018518518519
2024-03-12 03:41:38,24.91,24.8559,24.8352,46.0311,46.1048,24.6944,24.8494,-1.09712,108.683,866.716,0.0,24.444444444444446,24.140370370370373
2024-03-12 03:41:39,24.9053,24.8527,24.8221,46.0416,46.1081,24.6981,24.8527,-1.09712,105.728,865.075,0.0,24.444444444444446,24.140555555555558
2024-03-12 03:41:40,24.8971,24.8592,24.8289,46.0638,46.1081,24.6959,24.8559,-1.42544,104.743,864.582,0.0,24.444444444444446,24.140740740740743
2024-03-12 03:41:41,24.8955,24.8559,24.8299,46.0412,46.1048,24.6932,24.8527,-0.768796,109.668,872.298,0.0,24.444444444444446,24.140925925925927
2024-03-12 03:41:42,24.9053,24.8527,24.8459,46.0477,46.1048,24.7009,24.8494,-0.440473,106.713,865.075,0.0,24.444444444444446,24.141111111111112
2024-03-12 03:41:43,24.9106,24.8592,24.8416,46.0656,46.1081,24.7158,24.8494,-0.768796,104.743,862.612,0.0,24.444444444444446,24.1412962962963
2024-03-12 03:41:44,24.9027,24.8527,24.8386,46.0578,46.1015,24.7153,24.8461,-1.42544,111.638,865.075,0.0,24.444444444444446,24.141481481481485
2024-03-12 03:41:45,24.9053,24.8527,24.847,46.0476,46.1015,24.7112,24.8527,-1.42544,106.713,865.731,0.0,24.444444444444446,24.14166666666667
2024-03-12 03:41:46,24.9014,24.8527,24.852,46.0573,46.1081,24.7052,24.8494,-0.440473,107.698,865.567,0.0,24.444444444444446,24.141851851851854
2024-03-12 03:41:47,24.9016,24.8527,24.8628,46.0409,46.1048,24.702,24.8494,-1.09712,107.698,866.224,0.0,24.444444444444446,24.14203703703704
2024-03-12 03:41:48,24.8846,24.8559,24.8565,46.054,46.1015,24.7167,24.8494,0.216172,107.698,866.224,0.0,24.444444444444446,24.142222222222223
2024-03-12 03:41:49,24.8834,24.8625,24.8425,46.0595,46.1114,24.717,24.8559,-1.42544,107.698,866.88,0.0,24.444444444444446,24.142407407407408
2024-03-12 03:41:50,24.8777,24.8494,24.8642,46.0578,46.1048,24.7131,24.8527,-1.09712,105.728,866.88,0.0,24.444444444444446,24.142592592592596
2024-03-12 03:41:51,24.8738,24.8494,24.8541,46.0623,46.1081,24.7066,24.8527,-1.42544,106.713,865.895,0.0,24.444444444444446,24.14277777777778
2024-03-12 03:41:52,24.8716,24.8527,24.8588,46.0733,46.1081,24.7197,24.8461,-1.09712,110.653,858.672,0.0,24.444444444444446,24.142962962962965
2024-03-12 03:41:53,24.8793,24.8559,24.8687,46.0641,46.1048,24.7143,24.8461,-1.42544,109.668,866.06,0.0,24.444444444444446,24.14314814814815
2024-03-12 03:41:54,24.8638,24.8494,24.8554,46.0561,46.1048,24.7158,24.8559,-0.440473,103.758,866.388,0.0,24.444444444444446,24.143333333333334
2024-03-12 03:41:55,24.8646,24.8527,24.8687,46.0471,46.1015,24.7157,24.8527,-0.11215,109.668,865.239,0.0,24.444444444444446,24.14351851851852
2024-03-12 03:41:56,24.8542,24.8592,24.8686,46.0571,46.1015,24.7227,24.8494,-0.440473,102.773,867.701,0.0,24.444444444444446,24.143703703703707
2024-03-12 03:41:57,24.8669,24.8559,24.8696,46.0694,46.1048,24.7309,24.8559,-1.09712,106.713,865.239,0.0,24.444444444444446,24.143888888888892
2024-03-12 03:41:58,24.8515,24.8658,24.8714,46.0543,46.1015,24.7328,24.8559,-0.768796,107.698,862.941,0.0,24.444444444444446,24.144074074074076
2024-03-12 03:41:59,24.8789,24.8592,24.8803,46.0577,46.1081,24.7135,24.8494,1.20114,106.713,862.941,0.0,24.444444444444446,24.14425925925926
2024-03-12 03:42:00,24.8643,24.8559,24.8665,46.0527,46.1048,24.7271,24.8494,0.216172,107.698,867.537,0.0,24.444444444444446,24.144444444444446
2024-03-12 03:42:01,24.8545,24.8559,24.8712,46.0654,46.1048,24.7209,24.8461,0.544495,102.773,867.701,0.0,24.444444444444446,24.14462962962963
2024-03-12 03:42:02,24.879,24.9282,24.884,46.0503,46.1048,24.7333,24.9184,0.216172,103.758,868.358,0.0,24.444444444444446,24.14481481481482
2024-03-12 03:42:03,24.8666,24.9249,24.8732,46.0578,46.1048,24.7184,24.9184,0.544495,106.713,865.239,0.0,24.444444444444446,24.145000000000003
2024-03-12 03:42:04,24.8599,24.9282,24.8647,46.0694,46.1081,24.7255,24.9184,-0.11215,104.743,865.731,0.0,24.444444444444446,24.145185185185188
2024-03-12 03:42:05,24.8789,24.9249,24.8878,46.0587,46.1081,24.7344,24.9216,0.544495,103.758,863.433,0.0,24.444444444444446,24.145370370370372
2024-03-12 03:42:06,24.8877,24.9282,24.89,46.0631,46.1081,24.7362,24.9151,0.872818,106.713,867.537,0.0,24.444444444444446,24.145555555555557
2024-03-12 03:42:07,24.8942,24.9216,24.8809,46.0669,46.1048,24.7421,24.9151,-9.63351,106.713,866.716,0.0,24.444444444444446,24.14574074074074
2024-03-12 03:42:08,24.8987,24.9315,24.8961,46.0692,46.1081,24.7411,24.9184,0.544495,106.713,865.731,0.0,24.444444444444446,24.145925925925926
2024-03-12 03:42:09,24.9005,24.9282,24.8827,46.0625,46.1081,24.7541,24.9118,1.20114,104.743,865.075,0.0,24.444444444444446,24.146111111111114
2024-03-12 03:42:10,24.8885,24.9249,24.8821,46.0613,46.1081,24.7399,24.9216,0.216172,105.728,864.09,0.0,24.444444444444446,24.1462962962963
2024-03-12 03:42:11,24.8838,24.9216,24.8826,46.0708,46.1081,24.7464,24.9184,0.872818,103.758,864.254,0.0,24.444444444444446,24.146481481481484
2024-03-12 03:42:12,24.8942,24.9216,24.8944,46.0722,46.1081,24.7387,24.9151,1.85779,108.683,863.269,0.0,24.444444444444446,24.14666666666667
2024-03-12 03:42:13,24.8935,24.9249,24.8954,46.0596,46.1081,24.7396,24.9184,0.216172,106.713,864.418,0.0,24.444444444444446,24.146851851851853
2024-03-12 03:42:14,24.8842,24.9249,24.8787,46.0657,46.0752,24.754,24.9216,-0.11215,106.713,865.075,0.0,24.444444444444446,24.147037037037038
2024-03-12 03:42:15,24.8932,24.9216,24.8989,46.0499,46.1048,24.7454,24.9249,-0.440473,103.758,865.239,0.0,24.444444444444446,24.147222222222226
2024-03-12 03:42:16,24.9042,24.9282,24.8914,46.0702,46.1081,24.7448,24.9184,0.544495,103.758,865.403,0.0,24.444444444444446,24.14740740740741
2024-03-12 03:42:17,24.8965,24.9249,24.9015,46.0572,46.1081,24.7539,24.9184,1.20114,102.773,867.701,0.0,24.444444444444446,24.147592592592595
2024-03-12 03:42:18,24.904,24.9216,24.8935,46.0632,46.1114,24.7569,24.9151,0.872818,103.758,867.045,0.0,24.444444444444446,24.14777777777778
2024-03-12 03:42:19,24.9258,24.9216,24.907,46.0574,46.1048,24.7601,24.9216,1.20114,103.758,867.701,0.0,24.444444444444446,24.147962962962964
2024-03-12 03:42:20,24.9151,24.9216,24.9023,46.0601,46.1081,24.745,24.9184,0.872818,106.713,867.373,0.0,24.444444444444446,24.14814814814815
2024-03-12 03:42:21,24.9169,24.9249,24.9002,46.0376,46.1081,24.7549,24.9216,0.872818,103.758,868.522,0.0,24.444444444444446,24.148333333333333
2024-03-12 03:42:22,24.9179,24.9249,24.9072,46.0587,46.1048,24.7561,24.9151,0.872818,105.728,872.79,0.0,24.444444444444446,24.14851851851852
2024-03-12 03:42:23,24.9171,24.9249,24.9073,46.05,46.1048,24.759,24.9184,1.20114,103.758,867.865,0.0,24.444444444444446,24.148703703703706
2024-03-12 03:42:24,24.9022,24.9216,24.8928,46.0557,46.1081,24.7593,24.9184,0.544495,105.728,868.03,0.0,24.444444444444446,24.14888888888889
2024-03-12 03:42:25,24.9155,24.9249,24.9171,46.052,46.1015,24.7681,24.9184,1.20114,109.668,868.358,0.0,24.444444444444446,24.149074074074075
2024-03-12 03:42:26,24.9129,24.9184,24.9129,46.0559,46.1081,24.7558,24.9249,0.216172,104.743,868.03,0.0,24.444444444444446,24.14925925925926
2024-03-12 03:42:27,24.9273,24.9282,24.9218,46.0381,46.0982,24.7519,24.9216,3.17108,106.713,871.641,0.0,24.444444444444446,24.149444444444445
2024-03-12 03:42:28,24.9145,24.9216,24.9129,46.0394,46.1048,24.7688,24.9184,0.872818,101.788,874.268,0.0,24.444444444444446,24.149629629629633
2024-03-12 03:42:29,24.9231,24.9249,24.9304,46.0433,46.1081,24.764,24.9216,-0.11215,106.713,866.88,0.0,24.444444444444446,24.149814814814818
2024-03-12 03:42:30,24.938,24.9282,24.93,46.0385,46.1048,24.7777,24.9216,-0.11215,101.788,867.209,0.0,24.444444444444446,24.150000000000002
2024-03-12 03:42:31,24.9241,24.9249,24.9264,46.0353,46.1048,24.7701,24.9216,0.216172,106.713,867.537,0.0,24.444444444444446,24.150185185185187
2024-03-12 03:42:32,24.9335,24.9216,24.9214,46.0442,46.1114,24.7724,24.9151,-0.440473,107.698,876.402,0.0,24.444444444444446,24.15037037037037
