TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:42:33,24.9328,24.9315,24.928,46.0532,46.1081,24.7636,24.9151,-0.11215,106.713,868.522,0.0,24.444444444444446,24.150555555555556
2024-03-12 03:42:34,24.9354,24.9282,24.9254,46.0404,46.1015,24.7565,24.9216,-0.11215,109.668,867.701,0.0,24.444444444444446,24.150740740740744
2024-03-12 03:42:35,24.9402,24.8954,24.9247,46.0323,46.1081,24.7591,24.9184,-0.440473,105.728,871.641,0.0,24.444444444444446,24.15092592592593
2024-03-12 03:42:36,24.9529,24.9184,24.9325,46.0422,46.1048,24.7692,24.9249,-0.11215,105.728,868.194,0.0,24.444444444444446,24.151111111111113
2024-03-12 03:42:37,24.9481,24.9085,24.9428,46.0333,46.1015,24.7745,24.9216,-0.440473,107.698,869.343,0.0,24.444444444444446,24.151296296296298
2024-03-12 03:42:38,24.9549,24.9184,24.9368,46.0232,46.1081,24.7807,24.9151,-0.11215,105.728,868.03,0.0,24.444444444444446,24.151481481481483
2024-03-12 03:42:39,24.9587,24.9282,24.9433,46.0367,46.1081,24.7708,24.9151,-0.11215,104.743,875.417,0.0,24.444444444444446,24.151666666666667
2024-03-12 03:42:40,24.9604,24.9216,24.9382,46.0305,46.1048,24.7799,24.9249,-0.440473,101.788,867.701,0.0,24.444444444444446,24.151851851851852
2024-03-12 03:42:41,24.9617,24.9282,24.9441,46.0203,46.1048,24.7837,24.9184,-1.09712,104.743,867.045,0.0,24.444444444444446,24.15203703703704
2024-03-12 03:42:42,24.9779,24.9216,24.9438,46.0226,46.1048,24.7829,24.9184,-0.440473,103.758,867.209,0.0,24.444444444444446,24.152222222222225
2024-03-12 03:42:43,24.9649,24.9282,24.9432,46.0265,46.1114,24.7744,24.9151,-0.768796,105.728,868.03,0.0,24.444444444444446,24.15240740740741
2024-03-12 03:42:44,24.9542,24.9249,24.9478,46.0204,46.1081,24.7653,24.9216,-0.11215,107.698,868.358,0.0,24.444444444444446,24.152592592592594
2024-03-12 03:42:45,24.9563,24.9216,24.9526,46.0215,46.1048,24.7921,24.9216,-0.440473,105.728,867.045,0.0,24.444444444444446,24.15277777777778
2024-03-12 03:42:46,24.9653,24.9249,24.9536,46.0341,46.1081,24.7882,24.9216,-0.768796,110.653,867.045,0.0,24.444444444444446,24.152962962962963
2024-03-12 03:42:47,24.9692,24.9249,24.9503,46.0328,46.1048,24.7868,24.9249,-0.11215,108.683,867.045,0.0,24.444444444444446,24.15314814814815
2024-03-12 03:42:48,24.9564,24.9249,24.9562,46.028,46.1081,24.7956,24.9216,-10.9468,106.713,867.045,0.0,24.444444444444446,24.153333333333336
2024-03-12 03:42:49,24.9642,24.9249,24.9489,46.0179,46.1048,24.79,24.9151,-1.09712,108.683,867.209,0.0,24.444444444444446,24.15351851851852
2024-03-12 03:42:50,24.9596,24.9249,24.958,46.0314,46.1048,24.7835,24.9184,-0.768796,107.698,867.865,0.0,24.444444444444446,24.153703703703705
2024-03-12 03:42:51,24.9764,24.9249,24.9611,46.0119,46.1081,24.7829,24.9216,-0.440473,107.698,867.701,0.0,24.444444444444446,24.15388888888889
2024-03-12 03:42:52,24.9658,24.9249,24.9621,46.0193,46.1081,24.7837,24.9282,-1.75376,118.533,865.731,0.0,24.444444444444446,24.154074074074074
2024-03-12 03:42:53,24.9821,24.9249,24.9634,46.0299,46.1015,24.7985,24.9216,-0.11215,107.698,865.403,0.0,24.444444444444446,24.154259259259263
2024-03-12 03:42:54,24.9833,24.9315,24.9643,46.0254,46.1048,24.7886,24.9184,-0.768796,108.683,864.09,0.0,24.444444444444446,24.154444444444447
2024-03-12 03:42:55,24.9743,24.9216,24.967,46.0201,46.1081,24.7884,24.9216,-1.42544,109.668,868.85,0.0,24.444444444444446,24.154629629629632
2024-03-12 03:42:56,24.9718,24.9315,24.9656,46.0377,46.1081,24.7913,24.9216,-1.09712,106.713,864.254,0.0,24.444444444444446,24.154814814814817
2024-03-12 03:42:57,24.9637,24.9282,24.9624,46.0277,46.1081,24.7989,24.9118,-0.768796,108.683,857.031,0.0,24.444444444444446,24.155
2024-03-12 03:42:58,24.9723,24.9414,24.9707,46.0347,46.1081,24.7925,24.9151,-0.440473,105.728,863.597,0.0,24.444444444444446,24.155185185185186
2024-03-12 03:42:59,24.953,24.9216,24.9629,46.0236,46.1048,24.8079,24.9184,-0.768796,105.728,863.105,0.0,24.444444444444446,24.15537037037037
2024-03-12 03:43:00,24.9584,24.9249,24.9723,46.0254,46.1081,24.8052,24.9216,-0.440473,107.698,862.612,0.0,24.444444444444446,24.15555555555556
2024-03-12 03:43:01,24.9678,24.9315,24.9856,46.0358,46.1048,24.7943,24.9216,-1.09712,106.713,861.956,0.0,24.444444444444446,24.155740740740743
2024-03-12 03:43:02,24.9525,24.9906,24.976,46.0467,46.1081,24.8116,24.9873,-1.09712,110.653,862.612,0.0,24.444444444444446,24.155925925925928
2024-03-12 03:43:03,24.9538,24.9906,24.9799,46.0461,46.0982,24.7981,24.9775,-1.42544,106.713,863.105,0.0,24.444444444444446,24.156111111111112
2024-03-12 03:43:04,24.9584,24.9939,24.9813,46.049,46.1015,24.7924,24.9841,-0.11215,105.728,864.09,0.0,24.444444444444446,24.156296296296297
2024-03-12 03:43:05,24.9464,24.9906,24.9882,46.0347,46.1048,24.7855,24.9841,-1.42544,104.743,864.582,0.0,24.444444444444446,24.15648148148148
2024-03-12 03:43:06,24.9406,24.9873,24.9843,46.0404,46.1015,24.8,24.9841,-0.768796,108.683,865.239,0.0,24.444444444444446,24.15666666666667
2024-03-12 03:43:07,24.9508,24.9873,24.994,46.0292,46.1081,24.8,24.9873,-1.09712,109.668,863.761,0.0,24.444444444444446,24.156851851851854
2024-03-12 03:43:08,24.9507,24.9939,24.9934,46.0281,46.1081,24.7931,24.9873,-1.09712,102.773,866.224,0.0,24.444444444444446,24.15703703703704
2024-03-12 03:43:09,24.9405,24.9906,24.9864,46.0601,46.1048,24.7975,24.9841,-1.09712,105.728,866.88,0.0,24.444444444444446,24.157222222222224
2024-03-12 03:43:10,24.9443,24.9906,24.9857,46.0608,46.1081,24.8032,24.9873,-1.75376,104.743,866.88,0.0,24.444444444444446,24.15740740740741
2024-03-12 03:43:11,24.9553,24.9873,25.0001,46.059,46.1081,24.8061,24.9808,-0.768796,106.713,868.194,0.0,24.444444444444446,24.157592592592593
2024-03-12 03:43:12,24.9342,24.9873,24.9795,46.0634,46.1081,24.8041,24.9906,-1.09712,108.683,867.537,0.0,24.444444444444446,24.157777777777778
2024-03-12 03:43:13,24.952,24.9939,24.9936,46.0538,46.1048,24.8065,24.9841,-2.08209,104.743,866.88,0.0,24.444444444444446,24.157962962962966
2024-03-12 03:43:14,24.9569,24.9939,24.9895,46.0605,46.1048,24.7975,24.9906,-1.42544,103.758,866.552,0.0,24.444444444444446,24.15814814814815
2024-03-12 03:43:15,24.9492,24.9939,24.9887,46.0591,46.1048,24.8151,24.9873,-0.11215,111.638,865.239,0.0,24.444444444444446,24.158333333333335
2024-03-12 03:43:16,24.9599,25.0038,24.9907,46.0656,46.1048,24.807,24.9906,-0.768796,108.683,864.746,0.0,24.444444444444446,24.15851851851852
2024-03-12 03:43:17,24.9632,24.9873,24.9955,46.0586,46.1015,24.8178,24.9873,-1.09712,109.668,863.269,0.0,24.444444444444446,24.158703703703704
2024-03-12 03:43:18,24.9645,24.9906,24.9965,46.0647,46.1114,24.8166,24.9906,-0.768796,106.713,862.612,0.0,24.444444444444446,24.15888888888889
2024-03-12 03:43:19,24.9585,24.9939,24.993,46.0608,46.1081,24.8194,24.9841,-0.768796,106.713,860.806,0.0,24.444444444444446,24.159074074074077
2024-03-12 03:43:20,24.9693,24.9972,25.0114,46.0669,46.1081,24.8142,24.9906,-1.75376,108.683,860.642,0.0,24.444444444444446,24.15925925925926
2024-03-12 03:43:21,24.9748,24.9939,24.9965,46.0776,46.1015,24.8272,24.9873,-1.09712,110.653,860.15,0.0,24.444444444444446,24.159444444444446
2024-03-12 03:43:22,24.9902,24.9939,25.006,46.0701,46.1081,24.8154,24.9873,0.216172,112.623,859.821,0.0,24.444444444444446,24.15962962962963
2024-03-12 03:43:23,24.9833,24.9939,25.0048,46.0679,46.1048,24.8329,24.9775,-0.440473,106.713,862.448,0.0,24.444444444444446,24.159814814814816
2024-03-12 03:43:24,24.9933,24.9906,25.0045,46.068,46.1015,24.8225,24.9873,0.872818,108.683,863.269,0.0,24.444444444444446,24.16
2024-03-12 03:43:25,25.0103,24.9906,25.0096,46.0751,46.1081,24.8203,24.9841,0.216172,104.743,868.358,0.0,24.444444444444446,24.16018518518519
2024-03-12 03:43:26,25.0139,24.9906,25.0157,46.0708,46.1081,24.8144,24.9841,-1.75376,105.728,874.432,0.0,24.444444444444446,24.160370370370373
2024-03-12 03:43:27,25.0137,24.9939,25.0141,46.0675,46.1114,24.8218,24.9808,-0.768796,109.668,869.343,0.0,24.444444444444446,24.160555555555558
2024-03-12 03:43:28,25.0195,24.9906,25.0131,46.0664,46.1114,24.8205,24.9873,-1.09712,108.683,869.179,0.0,24.444444444444446,24.160740740740742
2024-03-12 03:43:29,25.0138,24.9939,25.0198,46.0651,46.1015,24.8133,24.9873,-1.09712,105.728,871.969,0.0,24.444444444444446,24.160925925925927
2024-03-12 03:43:30,25.0137,24.9906,25.0078,46.0583,46.1015,24.8324,24.9841,-1.09712,103.758,879.685,0.0,24.444444444444446,24.16111111111111
2024-03-12 03:43:31,25.022,24.9873,25.02,46.0775,46.1015,24.8271,24.9808,-0.768796,105.728,878.372,0.0,24.444444444444446,24.161296296296296
2024-03-12 03:43:32,25.0275,24.9873,25.0225,46.0802,46.1081,24.8265,24.9841,0.216172,108.683,871.477,0.0,24.444444444444446,24.161481481481484
2024-03-12 03:43:33,25.015,24.9906,25.0166,46.0779,46.1048,24.8077,24.9841,-2.08209,108.683,869.835,0.0,24.444444444444446,24.16166666666667
2024-03-12 03:43:34,25.0156,24.9873,25.0222,46.0692,46.1048,24.8252,24.9873,-0.440473,106.713,871.149,0.0,24.444444444444446,24.161851851851853
2024-03-12 03:43:35,25.0181,24.9906,25.0318,46.0938,46.1048,24.8267,24.9939,-0.768796,104.743,869.835,0.0,24.444444444444446,24.162037037037038
2024-03-12 03:43:36,25.0236,24.9939,25.028,46.0826,46.1048,24.8275,24.9873,-0.768796,107.698,868.686,0.0,24.444444444444446,24.162222222222223
2024-03-12 03:43:37,25.0147,24.9873,25.031,46.0935,46.1015,24.8313,24.9841,-1.09712,108.683,868.194,0.0,24.444444444444446,24.162407407407407
2024-03-12 03:43:38,25.0154,24.9906,25.0341,46.0735,46.1048,24.8263,24.9808,-0.768796,107.698,868.522,0.0,24.444444444444446,24.162592592592596
2024-03-12 03:43:39,25.0146,24.9906,25.0313,46.0643,46.1048,24.8282,24.9841,-0.768796,104.743,867.701,0.0,24.444444444444446,24.16277777777778
2024-03-12 03:43:40,25.0173,24.9972,25.0391,46.0795,46.1114,24.8354,24.9841,-1.42544,109.668,868.358,0.0,24.444444444444446,24.162962962962965
2024-03-12 03:43:41,25.0306,24.9939,25.0329,46.0886,46.1015,24.837,24.9873,-0.440473,107.698,868.85,0.0,24.444444444444446,24.16314814814815
2024-03-12 03:43:42,25.0292,24.9939,25.0493,46.0993,46.1015,24.8259,24.9906,-0.11215,103.758,867.045,0.0,24.444444444444446,24.163333333333334
2024-03-12 03:43:43,25.0304,24.9873,25.0476,46.0994,46.1048,24.8383,24.9808,-0.768796,105.728,869.343,0.0,24.444444444444446,24.16351851851852
2024-03-12 03:43:44,25.0355,24.9939,25.0406,46.1093,46.1048,24.822,24.9873,0.872818,113.608,873.447,0.0,24.444444444444446,24.163703703703703
2024-03-12 03:43:45,25.0279,24.9906,25.0485,46.1002,46.1015,24.8214,24.9808,-1.09712,110.653,867.701,0.0,24.444444444444446,24.16388888888889
2024-03-12 03:43:46,25.035,24.9906,25.0455,46.1019,46.1048,24.8354,24.9841,-2.08209,104.743,871.477,0.0,24.444444444444446,24.164074074074076
2024-03-12 03:43:47,25.0333,24.9972,25.0422,46.1019,46.1048,24.8344,24.9939,0.216172,105.728,869.015,0.0,24.444444444444446,24.16425925925926
2024-03-12 03:43:48,25.0309,24.9906,25.0508,46.0992,46.1081,24.8406,24.9873,-1.42544,105.728,868.85,0.0,24.444444444444446,24.164444444444445
2024-03-12 03:43:49,25.0303,24.9906,25.0509,46.0973,46.1015,24.839,24.9906,0.216172,102.773,868.522,0.0,24.444444444444446,24.16462962962963
2024-03-12 03:43:50,25.0272,24.9873,25.0574,46.1098,46.1048,24.8288,24.9873,-0.440473,104.743,868.358,0.0,24.444444444444446,24.164814814814815
2024-03-12 03:43:51,25.0143,25.0005,25.0517,46.0983,46.1048,24.8272,24.9841,-1.09712,110.653,873.447,0.0,24.444444444444446,24.165000000000003
2024-03-12 03:43:52,25.01,24.9906,25.056,46.1044,46.1081,24.8359,24.9841,0.544495,110.653,863.761,0.0,24.444444444444446,24.165185185185187
2024-03-12 03:43:53,25.01,24.9873,25.0587,46.1095,46.1015,24.8437,24.9873,0.216172,109.668,869.015,0.0,24.444444444444446,24.165370370370372
2024-03-12 03:43:54,25.0178,24.9939,25.0566,46.0999,46.1048,24.844,24.9841,-0.11215,109.668,873.611,0.0,24.444444444444446,24.165555555555557
2024-03-12 03:43:55,25.0002,24.9873,25.0628,46.1117,46.1146,24.8377,24.9873,-1.09712,104.743,869.507,0.0,24.444444444444446,24.16574074074074
2024-03-12 03:43:56,24.9974,24.9906,25.0618,46.111,46.1081,24.8433,24.9841,-1.42544,121.488,869.343,0.0,24.444444444444446,24.165925925925926
2024-03-12 03:43:57,24.991,24.9873,25.0568,46.1137,46.1015,24.8455,24.9841,-1.09712,102.773,868.358,0.0,24.444444444444446,24.166111111111114
2024-03-12 03:43:58,24.9749,24.9873,25.0657,46.1047,46.1048,24.8367,24.9841,-0.768796,110.653,869.179,0.0,24.444444444444446,24.1662962962963
2024-03-12 03:43:59,24.9769,24.9906,25.0649,46.1077,46.1048,24.8432,24.9873,-1.09712,108.683,862.941,0.0,24.444444444444446,24.166481481481483
2024-03-12 03:44:00,24.965,24.9972,25.0628,46.1176,46.1015,24.8389,24.9841,-0.768796,109.668,870.0,0.0,24.444444444444446,24.166666666666668
2024-03-12 03:44:01,24.9879,24.9939,25.0647,46.115,46.1081,24.8439,24.9873,-0.440473,105.728,874.432,0.0,24.444444444444446,24.167962962962964
2024-03-12 03:44:02,24.9672,24.9939,25.0694,46.1115,46.1048,24.8493,24.9841,0.216172,106.713,863.926,0.0,24.444444444444446,24.16925925925926
2024-03-12 03:44:03,24.9734,25.053,25.0738,46.0998,46.1048,24.8386,25.0497,-0.11215,108.683,870.82,0.0,24.444444444444446,24.170555555555556
2024-03-12 03:44:04,24.9633,25.0497,25.0674,46.1141,46.1081,24.8388,25.0465,-1.09712,107.698,870.164,0.0,24.444444444444446,24.17185185185185
2024-03-12 03:44:05,24.9699,25.0629,25.0792,46.1165,46.1015,24.8427,25.053,-0.11215,106.713,863.269,0.0,24.444444444444446,24.17314814814815
2024-03-12 03:44:06,24.9652,25.0596,25.0786,46.1152,46.1015,24.844,25.0563,-0.11215,107.698,874.76,0.0,24.444444444444446,24.174444444444447
2024-03-12 03:44:07,24.9691,25.0596,25.0635,46.1014,46.1048,24.8473,25.0465,-1.09712,105.728,869.835,0.0,24.444444444444446,24.175740740740743
2024-03-12 03:44:08,24.9561,25.0563,25.0638,46.1109,46.1081,24.8487,25.0497,0.544495,107.698,870.656,0.0,24.444444444444446,24.17703703703704
2024-03-12 03:44:09,24.9731,25.0563,25.0739,46.0969,46.1015,24.8431,25.0465,-1.09712,106.713,863.761,0.0,24.444444444444446,24.178333333333335
2024-03-12 03:44:10,24.9854,25.0497,25.0766,46.1104,46.1048,24.8468,25.0497,-0.768796,108.683,870.0,0.0,24.444444444444446,24.17962962962963
2024-03-12 03:44:11,24.9759,25.053,25.0745,46.1137,46.1015,24.8501,25.053,-1.42544,107.698,869.179,0.0,24.444444444444446,24.180925925925926
2024-03-12 03:44:12,24.9996,25.0563,25.0933,46.1087,46.1015,24.8517,25.0563,-0.11215,107.698,868.358,0.0,24.444444444444446,24.182222222222222
2024-03-12 03:44:13,24.9875,25.0563,25.0746,46.1161,46.1048,24.8508,25.0497,-0.768796,108.683,868.358,0.0,24.444444444444446,24.183518518518518
2024-03-12 03:44:14,24.9895,25.0563,25.0859,46.1106,46.1048,24.852,25.053,-2.08209,108.683,869.179,0.0,24.444444444444446,24.184814814814818
2024-03-12 03:44:15,25.0042,25.0596,25.0858,46.0942,46.1048,24.8552,25.0432,-1.42544,110.653,869.343,0.0,24.444444444444446,24.186111111111114
2024-03-12 03:44:16,25.0096,25.0497,25.082,46.1018,46.1081,24.8525,25.0497,-0.440473,109.668,869.343,0.0,24.444444444444446,24.18740740740741
2024-03-12 03:44:17,25.0216,25.0596,25.0829,46.1081,46.1048,24.8527,25.0497,0.216172,111.638,869.835,0.0,24.444444444444446,24.188703703703705
2024-03-12 03:44:18,25.0213,25.053,25.0929,46.1098,46.1048,24.8528,25.053,-1.42544,106.713,873.611,0.0,24.444444444444446,24.19
2024-03-12 03:44:19,25.0483,25.0563,25.0867,46.1039,46.1048,24.8627,25.0596,-0.440473,111.638,870.164,0.0,24.444444444444446,24.191296296296297
2024-03-12 03:44:20,25.0613,25.053,25.0881,46.1234,46.1048,24.8572,25.0563,2.18611,108.683,875.909,0.0,24.444444444444446,24.192592592592593
2024-03-12 03:44:21,25.0672,25.053,25.096,46.113,46.1048,24.8573,25.053,-0.768796,107.698,870.82,0.0,24.444444444444446,24.19388888888889
2024-03-12 03:44:22,25.0731,25.0497,25.1,46.1082,46.1015,24.8522,25.053,-0.768796,108.683,871.313,0.0,24.444444444444446,24.195185185185185
2024-03-12 03:44:23,25.0761,25.053,25.0934,46.1068,46.1048,24.8537,25.0497,0.872818,101.788,878.7,0.0,24.444444444444446,24.196481481481484
2024-03-12 03:44:24,25.0802,25.053,25.1131,46.0938,46.1048,24.8499,25.053,-1.42544,109.668,872.298,0.0,24.444444444444446,24.19777777777778
2024-03-12 03:44:25,25.074,25.0563,25.0945,46.0977,46.1081,24.8547,25.0465,-1.09712,107.698,872.79,0.0,24.444444444444446,24.199074074074076
2024-03-12 03:44:26,25.0916,25.0563,25.109,46.1065,46.1048,24.8521,25.0497,-0.440473,105.728,872.79,0.0,24.444444444444446,24.200370370370372
2024-03-12 03:44:27,25.0888,25.0596,25.1101,46.1086,46.1048,24.8557,25.0497,-1.42544,109.668,872.79,0.0,24.444444444444446,24.201666666666668
2024-03-12 03:44:28,25.0907,25.0563,25.1113,46.1079,46.1048,24.8684,25.053,0.216172,104.743,873.447,0.0,24.444444444444446,24.202962962962964
2024-03-12 03:44:29,25.0943,25.053,25.1155,46.0888,46.1081,24.8698,25.0497,-3.06706,106.713,875.089,0.0,24.444444444444446,24.20425925925926
2024-03-12 03:44:30,25.0855,25.0596,25.1161,46.1042,46.1015,24.8563,25.0563,-0.768796,106.713,871.641,0.0,24.444444444444446,24.205555555555556
2024-03-12 03:44:31,25.0931,25.0596,25.1104,46.1097,46.1048,24.8664,25.0497,-2.41041,104.743,863.597,0.0,24.444444444444446,24.20685185185185
2024-03-12 03:44:32,25.091,25.0366,25.1287,46.1094,46.1081,24.8681,25.053,-0.11215,106.713,868.522,0.0,24.444444444444446,24.20814814814815
2024-03-12 03:44:33,25.101,25.0563,25.1159,46.1012,46.1081,24.8601,25.0497,-1.09712,112.623,869.179,0.0,24.444444444444446,24.209444444444447
2024-03-12 03:44:34,25.0972,25.0497,25.1205,46.0968,46.1081,24.87,25.053,-0.768796,106.713,873.775,0.0,24.444444444444446,24.210740740740743
2024-03-12 03:44:35,25.1045,25.053,25.1183,46.1055,46.1081,24.8582,25.0563,-0.768796,107.698,868.03,0.0,24.444444444444446,24.21203703703704
2024-03-12 03:44:36,25.1112,25.053,25.1206,46.0978,46.1048,24.869,25.053,-0.768796,108.683,866.06,0.0,24.444444444444446,24.213333333333335
2024-03-12 03:44:37,25.0948,25.053,25.1265,46.1022,46.1081,24.884,25.0497,-0.440473,105.728,868.522,0.0,24.444444444444446,24.21462962962963
2024-03-12 03:44:38,25.0917,25.053,25.12,46.0963,46.1048,24.8673,25.0596,-0.440473,103.758,867.865,0.0,24.444444444444446,24.215925925925927
2024-03-12 03:44:39,25.0842,25.053,25.1093,46.1048,46.1015,24.873,25.0465,-0.11215,105.728,867.865,0.0,24.444444444444446,24.217222222222222
2024-03-12 03:44:40,25.0982,25.0497,25.14,46.1064,46.1015,24.8858,25.0465,-0.768796,103.758,868.522,0.0,24.444444444444446,24.21851851851852
2024-03-12 03:44:41,25.0874,25.0497,25.1345,46.1045,46.1015,24.8764,25.053,-0.11215,105.728,867.701,0.0,24.444444444444446,24.219814814814818
2024-03-12 03:44:42,25.082,25.0563,25.1348,46.1089,46.1081,24.8612,25.0497,-0.440473,102.773,870.0,0.0,24.444444444444446,24.221111111111114
2024-03-12 03:44:43,25.0829,25.053,25.1296,46.104,46.1081,24.8664,25.0497,-0.11215,100.803,870.164,0.0,24.444444444444446,24.22240740740741
2024-03-12 03:44:44,25.0754,25.0596,25.1339,46.1072,46.1048,24.8748,25.053,-1.09712,102.773,870.492,0.0,24.444444444444446,24.223703703703706
2024-03-12 03:44:45,25.0793,25.053,25.1292,46.106,46.1081,24.8907,25.053,1.85779,106.713,870.164,0.0,24.444444444444446,24.225
2024-03-12 03:44:46,25.0786,25.0596,25.1414,46.1123,46.1048,24.8721,25.0465,-0.11215,107.698,870.164,0.0,24.444444444444446,24.226296296296297
2024-03-12 03:44:47,25.0678,25.053,25.138,46.1089,46.1048,24.8778,25.0497,0.216172,108.683,872.626,0.0,24.444444444444446,24.227592592592593
2024-03-12 03:44:48,25.0672,25.0563,25.1472,46.115,46.1015,24.8656,25.0497,-0.11215,105.728,872.462,0.0,24.444444444444446,24.22888888888889
2024-03-12 03:44:49,25.0572,25.053,25.1411,46.1243,46.1409,24.8755,25.053,0.544495,102.773,875.089,0.0,24.444444444444446,24.230185185185185
2024-03-12 03:44:50,25.0556,25.0596,25.148,46.1199,46.1015,24.8834,25.0596,-0.768796,102.773,873.119,0.0,24.444444444444446,24.23148148148148
2024-03-12 03:44:51,25.0664,25.0563,25.1414,46.1144,46.1081,24.8671,25.0497,-0.11215,104.743,873.119,0.0,24.444444444444446,24.23277777777778
2024-03-12 03:44:52,25.0602,25.0662,25.1524,46.1152,46.1081,24.8801,25.0497,-0.11215,103.758,874.104,0.0,24.444444444444446,24.234074074074076
2024-03-12 03:44:53,25.0637,25.0563,25.1476,46.1141,46.0982,24.8718,25.0497,0.216172,104.743,873.283,0.0,24.444444444444446,24.235370370370372
2024-03-12 03:44:54,25.067,25.053,25.1511,46.1024,46.1015,24.8784,25.0497,0.872818,106.713,873.447,0.0,24.444444444444446,24.236666666666668
2024-03-12 03:44:55,25.0651,25.0465,25.1579,46.1044,46.1015,24.8827,25.0497,0.216172,106.713,873.611,0.0,24.444444444444446,24.237962962962964
2024-03-12 03:44:56,25.0726,25.053,25.1467,46.1053,46.1048,24.8824,25.0465,-0.440473,103.758,873.283,0.0,24.444444444444446,24.23925925925926
2024-03-12 03:44:57,25.0773,25.053,25.1525,46.1043,46.1081,24.8806,25.053,0.544495,105.728,873.611,0.0,24.444444444444446,24.240555555555556
2024-03-12 03:44:58,25.0655,25.0563,25.1501,46.1177,46.1114,24.8719,25.0432,-0.440473,103.758,880.998,0.0,24.444444444444446,24.24185185185185
2024-03-12 03:44:59,25.0761,25.0563,25.1554,46.1158,46.1114,24.8812,25.0465,0.216172,107.698,871.641,0.0,24.444444444444446,24.243148148148148
2024-03-12 03:45:00,25.0812,25.0563,25.153,46.1146,46.1048,24.8897,25.0497,0.216172,107.698,872.79,0.0,24.444444444444446,24.244444444444447
2024-03-12 03:45:01,25.0849,25.053,25.1695,46.1043,46.1081,24.8726,25.0497,0.872818,103.758,872.626,0.0,24.444444444444446,24.245740740740743
2024-03-12 03:45:02,25.0643,25.053,25.1539,46.1187,46.1048,24.8813,25.0563,-0.440473,101.788,875.581,0.0,24.444444444444446,24.24703703703704
2024-03-12 03:45:03,25.0759,25.1286,25.1612,46.1072,46.1081,24.8919,25.1187,1.85779,107.698,871.149,0.0,24.444444444444446,24.248333333333335
2024-03-12 03:45:04,25.0738,25.1187,25.1663,46.1107,46.1048,24.8857,25.1122,0.544495,103.758,872.462,0.0,24.444444444444446,24.24962962962963
2024-03-12 03:45:05,25.0776,25.122,25.1658,46.1029,46.1048,24.8887,25.1187,-0.440473,104.743,872.954,0.0,24.444444444444446,24.250925925925927
2024-03-12 03:45:06,25.0724,25.122,25.165,46.1068,46.1114,24.8919,25.1122,1.52946,111.638,873.775,0.0,24.444444444444446,24.252222222222223
2024-03-12 03:45:07,25.0858,25.1187,25.1633,46.1071,46.1081,24.8867,25.1187,-0.11215,104.743,871.805,0.0,24.444444444444446,24.25351851851852
2024-03-12 03:45:08,25.0707,25.122,25.1696,46.0986,46.1081,24.8796,25.1187,0.544495,103.758,880.342,0.0,24.444444444444446,24.254814814814814
2024-03-12 03:45:09,25.0765,25.122,25.1752,46.1284,46.1048,24.9035,25.1154,-9.96184,105.728,871.149,0.0,24.444444444444446,24.256111111111114
2024-03-12 03:45:10,25.0661,25.1187,25.1736,46.1227,46.0982,24.8955,25.1187,-0.11215,106.713,864.418,0.0,24.444444444444446,24.25740740740741
2024-03-12 03:45:11,25.0599,25.122,25.1769,46.1272,46.0917,24.8916,25.1122,-0.11215,107.698,869.507,0.0,24.444444444444446,24.258703703703706
2024-03-12 03:45:12,25.0692,25.122,25.1693,46.111,46.1015,24.9136,25.1122,-0.11215,104.743,867.537,0.0,24.444444444444446,24.26
2024-03-12 03:45:13,25.0757,25.1253,25.1797,46.1065,46.1048,24.9099,25.1154,1.52946,108.683,869.343,0.0,24.444444444444446,24.261296296296297
2024-03-12 03:45:14,25.0655,25.122,25.1736,46.1023,46.1048,24.9115,25.1122,-0.440473,106.713,868.522,0.0,24.444444444444446,24.262592592592593
2024-03-12 03:45:15,25.0714,25.1187,25.1743,46.1074,46.1146,24.9018,25.1122,0.544495,106.713,868.03,0.0,24.444444444444446,24.26388888888889
2024-03-12 03:45:16,25.0626,25.122,25.168,46.1045,46.1114,24.9132,25.1187,0.872818,109.668,867.209,0.0,24.444444444444446,24.265185185185185
2024-03-12 03:45:17,25.0583,25.1122,25.1792,46.1018,46.1048,24.9068,25.1122,1.52946,106.713,867.209,0.0,24.444444444444446,24.26648148148148
2024-03-12 03:45:18,25.067,25.1187,25.174,46.1105,46.1048,24.9148,25.1122,0.544495,103.758,866.716,0.0,24.444444444444446,24.26777777777778
2024-03-12 03:45:19,25.0624,25.122,25.1831,46.1086,46.1081,24.8998,25.1154,0.544495,105.728,866.06,0.0,24.444444444444446,24.269074074074076
2024-03-12 03:45:20,25.0683,25.1187,25.181,46.1069,46.1081,24.9151,25.1056,1.85779,99.8183,865.567,0.0,24.444444444444446,24.270370370370372
2024-03-12 03:45:21,25.0776,25.1187,25.1809,46.1245,46.1015,24.9066,25.099,-0.11215,102.773,865.567,0.0,24.444444444444446,24.27166666666667
2024-03-12 03:45:22,25.0813,25.1187,25.1888,46.1134,46.1048,24.9168,25.1122,0.216172,103.758,864.09,0.0,24.444444444444446,24.272962962962964
2024-03-12 03:45:23,25.0868,25.1154,25.1846,46.103,46.1081,24.9025,25.1154,0.872818,104.743,856.21,0.0,24.444444444444446,24.27425925925926
2024-03-12 03:45:24,25.0888,25.1187,25.1891,46.0983,46.1081,24.9081,25.1122,0.872818,105.728,858.344,0.0,24.444444444444446,24.275555555555556
2024-03-12 03:45:25,25.0844,25.1187,25.1731,46.1025,46.1081,24.907,25.1089,1.20114,105.728,863.433,0.0,24.444444444444446,24.276851851851852
2024-03-12 03:45:26,25.1071,25.122,25.1914,46.1124,46.1048,24.9175,25.1122,0.872818,104.743,864.746,0.0,24.444444444444446,24.278148148148148
2024-03-12 03:45:27,25.1171,25.1122,25.1916,46.1128,46.1048,24.917,25.1187,0.216172,107.698,864.09,0.0,24.444444444444446,24.279444444444447
2024-03-12 03:45:28,25.1136,25.122,25.1968,46.1,46.1015,24.9178,25.1122,0.544495,104.743,866.88,0.0,24.444444444444446,24.280740740740743
2024-03-12 03:45:29,25.1244,25.1187,25.2044,46.1048,46.1114,24.909,25.1122,0.872818,103.758,867.537,0.0,24.444444444444446,24.28203703703704
2024-03-12 03:45:30,25.1136,25.1253,25.1897,46.1116,46.1048,24.9218,25.1187,0.544495,105.728,868.522,0.0,24.444444444444446,24.283333333333335
2024-03-12 03:45:31,25.113,25.1253,25.1891,46.0981,46.1146,24.9113,25.1154,2766.99,106.713,866.552,-0.033462479757008876,24.444444444444446,24.28462962962963
2024-03-12 03:45:32,25.1107,25.122,25.2021,46.0945,46.1344,24.9272,25.1154,2833.64,124.442,871.969,-0.040441390240433917,24.444444444444446,24.285925925925927
2024-03-12 03:45:33,25.1216,25.122,25.1973,46.0977,46.1114,24.9246,25.1154,2893.07,157.931,872.954,-0.03353251091049887,24.444444444444446,24.287222222222223
2024-03-12 03:45:34,25.1272,25.1089,25.1647,46.1114,46.1081,24.9191,25.1154,2942.65,200.285,875.089,-0.01665184379251131,24.444444444444446,24.28851851851852
2024-03-12 03:45:35,25.1187,25.1187,25.1057,46.0939,46.1081,24.9199,25.1154,2880.92,269.233,882.968,0.005824614036661782,24.444444444444446,24.289814814814815
2024-03-12 03:45:36,25.1201,25.1187,25.038,46.0927,46.1114,24.9287,25.1187,2855.64,358.865,909.07,0.03787209402635396,24.444444444444446,24.291111111111114
2024-03-12 03:45:37,25.1228,25.1187,24.9607,46.0938,46.0982,24.9242,25.1154,2864.18,451.452,945.514,0.07777317239177418,24.444444444444446,24.29240740740741
2024-03-12 03:45:38,25.1126,25.1187,24.8476,46.101,46.1081,24.9296,25.1154,2892.08,483.956,997.389,0.1341186841420202,24.444444444444446,24.293703703703706
2024-03-12 03:45:39,25.1134,25.122,24.7156,46.1169,46.1048,24.9253,25.1122,2904.23,488.881,1063.38,0.21465059784009616,24.444444444444446,24.295
2024-03-12 03:45:40,25.0984,25.1187,24.5557,46.1264,46.1048,24.9284,25.1154,2938.38,487.896,1135.61,0.312728790745178,24.444444444444446,24.296296296296298
2024-03-12 03:45:41,25.085,25.1154,24.3798,46.1435,46.1048,24.9308,25.1187,2958.08,489.866,1215.89,0.4350963359697662,24.444444444444446,24.297592592592594
2024-03-12 03:45:42,25.0825,25.1187,24.1876,46.1495,46.1048,24.9298,25.1122,2984.01,494.791,1296.82,0.588888459591027,24.444444444444446,24.29888888888889
2024-03-12 03:45:43,25.0706,25.1187,23.9952,46.1596,46.1048,24.9213,25.1154,3008.64,494.791,1379.06,0.7525442291308615,24.444444444444446,24.300185185185185
2024-03-12 03:45:44,25.0508,25.1187,23.7911,46.1879,46.1081,24.9245,25.1122,3039.17,491.836,1459.83,0.9331431007186638,24.444444444444446,24.30148148148148
2024-03-12 03:45:45,25.0488,25.1122,23.6013,46.2019,46.1048,24.9247,25.1154,3059.53,486.911,1555.21,1.1423164955836465,24.444444444444446,24.30277777777778
2024-03-12 03:45:46,25.0309,25.1154,23.4043,46.2301,46.1048,24.9326,25.1187,3073.32,487.896,1610.86,1.329588962537037,24.444444444444446,24.304074074074077
2024-03-12 03:45:47,25.0102,25.1253,23.1995,46.2642,46.1015,24.9198,25.1122,3085.14,485.926,1643.69,1.5102375016815601,24.444444444444446,24.305370370370373
2024-03-12 03:45:48,24.9946,25.1187,23.0153,46.3058,46.1081,24.9271,25.122,3094.99,487.896,1678.33,1.6856516035111593,24.444444444444446,24.30666666666667
2024-03-12 03:45:49,24.9742,25.1187,22.8347,46.3297,46.1048,24.9302,25.1154,3103.85,487.896,1696.55,1.8418649778982374,24.444444444444446,24.307962962962964
2024-03-12 03:45:50,24.9566,25.1187,22.6585,46.3635,46.1015,24.9401,25.1122,3110.42,491.836,1710.51,1.9946806560278898,24.444444444444446,24.30925925925926
2024-03-12 03:45:51,24.9316,25.1253,22.4894,46.3845,46.1048,24.9329,25.1154,3116.99,488.881,1716.25,2.1268683713136123,24.444444444444446,24.310555555555556
2024-03-12 03:45:52,24.9347,25.1286,22.3375,46.4248,46.0949,24.9187,25.1056,3122.9,483.956,1719.21,2.265756103501624,24.444444444444446,24.311851851851852
2024-03-12 03:45:53,24.904,25.1154,22.1915,46.4639,46.1048,24.9305,25.1122,3129.13,483.956,1717.56,2.3640709150217227,24.444444444444446,24.313148148148148
2024-03-12 03:45:54,24.8868,25.1319,22.037,46.5029,46.1081,24.9375,25.1154,3134.06,485.926,1724.13,2.4932350670486927,24.444444444444446,24.314444444444447
2024-03-12 03:45:55,24.8746,25.1253,21.9088,46.5415,46.1015,24.9363,25.1154,3142.27,492.821,1726.76,2.5986792361815856,24.444444444444446,24.315740740740743
2024-03-12 03:45:56,24.8468,25.1154,21.7839,46.5889,46.1081,24.9374,25.1122,3152.12,493.806,1728.4,2.6863086543913397,24.444444444444446,24.31703703703704
2024-03-12 03:45:57,24.8063,25.1187,21.6578,46.6211,46.1081,24.9392,25.1122,3155.4,484.941,1730.21,2.7642756690880312,24.444444444444446,24.318333333333335
2024-03-12 03:45:58,24.7982,25.122,21.5356,46.6661,46.1048,24.9386,25.1154,3162.29,481.986,1732.01,2.8674315719830306,24.444444444444446,24.31962962962963
2024-03-12 03:45:59,24.7734,25.122,21.4102,46.7133,46.1081,24.9458,25.1187,3166.23,488.881,1733.32,2.958082473483063,24.444444444444446,24.320925925925927
2024-03-12 03:46:00,24.7514,25.1187,21.2982,46.7491,46.1081,24.9398,25.1122,3170.5,490.851,1735.29,3.04069340422584,24.444444444444446,24.322222222222223
2024-03-12 03:46:01,24.715,25.122,21.1783,46.7856,46.1015,24.954,25.1187,3175.43,487.896,1737.1,3.117467097010044,24.444444444444446,24.32351851851852
2024-03-12 03:46:02,24.7081,25.1844,21.0777,46.8312,46.1015,24.9417,25.1713,3178.38,488.881,1738.09,3.2018838615645766,24.444444444444446,24.324814814814815
2024-03-12 03:46:03,24.6885,25.1779,20.9586,46.8672,46.1048,24.938,25.1746,3180.02,480.016,1739.73,3.2927433145372316,24.444444444444446,24.326111111111114
2024-03-12 03:46:04,24.6703,25.1779,20.8487,46.9135,46.1015,24.9459,25.1713,3184.29,481.986,1740.38,3.3749562537894953,24.444444444444446,24.32740740740741
2024-03-12 03:46:05,24.6423,25.1779,20.7589,46.9365,46.1015,24.9396,25.168,3186.26,489.866,1736.28,3.421454151667078,24.444444444444446,24.328703703703706
2024-03-12 03:46:06,24.6231,25.1811,20.65,46.9622,46.1015,24.9463,25.1746,3186.92,488.881,1742.68,3.5133869094784522,24.444444444444446,24.330000000000002
2024-03-12 03:46:07,24.6202,25.1811,20.5645,46.9777,46.1048,24.9546,25.1779,3193.16,485.926,1742.52,3.586100281530371,24.444444444444446,24.331296296296298
2024-03-12 03:46:08,24.5789,25.1811,20.4769,46.9949,46.0982,24.9342,25.1779,3195.45,489.866,1743.34,3.6287461386715423,24.444444444444446,24.332592592592594
2024-03-12 03:46:09,24.5413,25.1779,20.3727,47.0074,46.0982,24.9547,25.1746,3225.99,491.836,1751.38,3.704669295351647,24.444444444444446,24.33388888888889
2024-03-12 03:46:10,24.547,25.1844,20.3092,47.0227,46.1081,24.9517,25.1746,3130.77,484.941,1745.47,3.753459042452597,24.444444444444446,24.335185185185185
2024-03-12 03:46:11,24.5126,25.1811,20.2271,47.0209,46.1212,24.9454,25.1713,3140.95,481.001,1746.95,3.798925793037563,24.444444444444446,24.33648148148148
2024-03-12 03:46:12,24.481,25.1779,20.1569,47.0223,46.1146,24.9487,25.1779,3145.22,484.941,1748.92,3.8374657198326236,24.444444444444446,24.33777777777778
2024-03-12 03:46:13,24.4848,25.1811,20.0843,46.9916,46.1015,24.9442,25.1779,3156.71,488.881,1749.74,3.9070986895163387,24.444444444444446,24.339074074074077
2024-03-12 03:46:14,24.465,25.1943,19.9936,47.0142,46.1114,24.945,25.1779,3192.5,489.866,1750.56,3.971909631581169,24.444444444444446,24.340370370370373
2024-03-12 03:46:15,24.4303,25.1844,19.9156,47.0032,46.1048,24.9398,25.1746,3225.99,486.911,1751.71,4.013007227470091,24.444444444444446,24.34166666666667
2024-03-12 03:46:16,24.4121,25.1844,19.8464,46.9912,46.1048,24.9514,25.1746,3282.79,484.941,1753.19,4.0617687349013805,24.444444444444446,24.342962962962964
2024-03-12 03:46:17,24.4061,25.1844,19.7679,46.9883,46.1081,24.9464,25.1779,3332.04,484.941,1752.86,4.1254899921854,24.444444444444446,24.34425925925926
2024-03-12 03:46:18,24.3983,25.1779,19.7104,46.9684,46.1048,24.9517,25.1779,3384.9,488.881,1755.32,4.175547955794622,24.444444444444446,24.345555555555556
2024-03-12 03:46:19,24.3588,25.1779,19.6323,46.9619,46.1048,24.9555,25.1779,3429.88,491.836,1755.49,4.210336992562517,24.444444444444446,24.346851851851852
2024-03-12 03:46:20,24.3661,25.1877,19.5767,46.9525,46.1015,24.9541,25.1746,3423.97,494.791,1756.8,4.26955161730205,24.444444444444446,24.348148148148148
2024-03-12 03:46:21,24.3522,25.1811,19.5183,46.9265,46.1048,24.9741,25.1844,3444.98,490.851,1756.96,4.309613984106086,24.444444444444446,24.349444444444448
2024-03-12 03:46:22,24.34,25.1811,19.463,46.9188,46.1015,24.9555,25.1844,3427.91,487.896,1757.13,4.3484600549617785,24.444444444444446,24.350740740740743
2024-03-12 03:46:23,24.3303,25.1811,19.3898,46.9014,46.1048,24.9508,25.1779,3414.45,488.881,1754.67,4.398911151896528,24.444444444444446,24.35203703703704
2024-03-12 03:46:24,24.3097,25.1779,19.3324,46.8843,46.0424,24.9669,25.1713,3437.43,486.911,1758.77,4.4420322049596805,24.444444444444446,24.353333333333335
2024-03-12 03:46:25,24.3098,25.1844,19.28,46.8497,46.1081,24.9608,25.1746,3395.73,487.896,1758.77,4.488886260524016,24.444444444444446,24.35462962962963
2024-03-12 03:46:26,24.2932,25.1779,19.216,46.8302,46.1081,24.9535,25.1713,3379.97,490.851,1759.43,4.532889163390967,24.444444444444446,24.355925925925927
2024-03-12 03:46:27,24.2841,25.1844,19.1667,46.8196,46.1015,24.9622,25.1746,3360.27,490.851,1759.59,4.569194924440854,24.444444444444446,24.357222222222223
2024-03-12 03:46:28,24.2732,25.1844,19.1015,46.8025,46.1081,24.9572,25.1811,3355.35,494.791,1760.41,4.619829918193759,24.444444444444446,24.35851851851852
2024-03-12 03:46:29,24.2535,25.1811,19.027,46.7838,46.1048,24.965,25.1779,3338.93,489.866,1761.07,4.6705326172295605,24.444444444444446,24.359814814814815
2024-03-12 03:46:30,24.2398,25.1811,18.9564,46.7625,46.1048,24.9557,25.1746,3332.69,483.956,1761.89,4.7235782939455095,24.444444444444446,24.36111111111111
2024-03-12 03:46:31,24.2401,25.1811,18.8863,46.754,46.1048,24.9677,25.1811,3342.54,485.926,1768.29,4.803905659818515,24.444444444444446,24.36240740740741
2024-03-12 03:46:32,24.2242,25.1811,18.8192,46.7369,46.1114,24.9612,25.1746,3328.75,483.956,1762.87,4.834981549944406,24.444444444444446,24.363703703703706
2024-03-12 03:46:33,24.2053,25.1746,18.7477,46.7295,46.0391,24.9694,25.1713,3330.4,483.956,1762.22,4.880234195708359,24.444444444444446,24.365000000000002
2024-03-12 03:46:34,24.2127,25.1844,18.6832,46.7283,46.1048,24.9693,25.1746,3338.6,482.971,1763.2,4.9472775462773635,24.444444444444446,24.366296296296298
2024-03-12 03:46:35,24.1816,25.1811,18.593,46.713,46.1081,24.9576,25.1811,3342.21,484.941,1764.19,5.00296216105816,24.444444444444446,24.367592592592594
2024-03-12 03:46:36,24.1808,25.1811,18.5227,46.6949,46.1048,24.9713,25.1779,3342.54,487.896,1764.68,5.0665859937145505,24.444444444444446,24.36888888888889
2024-03-12 03:46:37,24.1652,25.1811,18.4428,46.688,46.0884,24.9673,25.1713,3337.62,481.001,1765.01,5.1251221199479735,24.444444444444446,24.370185185185186
2024-03-12 03:46:38,24.1422,25.1779,18.3622,46.6877,46.1081,24.9624,25.1713,3341.89,482.971,1765.66,5.178616522335619,24.444444444444446,24.37148148148148
2024-03-12 03:46:39,24.1381,25.1844,18.2956,46.6876,46.1114,24.967,25.1811,3335.98,483.956,1765.34,5.233664976295195,24.444444444444446,24.372777777777777
2024-03-12 03:46:40,24.1201,25.1746,18.1936,46.6726,46.1081,24.9691,25.1779,3335.32,481.986,1765.5,5.3093926758151095,24.444444444444446,24.374074074074077
2024-03-12 03:46:41,24.1121,25.1844,18.122,46.6793,46.1081,24.9705,25.1779,3337.29,482.971,1766.81,5.370352056667862,24.444444444444446,24.375370370370373
2024-03-12 03:46:42,24.097,25.1844,18.0536,46.6778,46.1015,24.9755,25.1746,3347.47,479.031,1768.45,5.4231667893937034,24.444444444444446,24.37666666666667
2024-03-12 03:46:43,24.0742,25.1811,17.9658,46.6681,46.1015,24.9769,25.1713,3342.54,481.986,1768.78,5.482518718946979,24.444444444444446,24.377962962962965
2024-03-12 03:46:44,24.0743,25.1811,17.9,46.6679,46.1081,24.979,25.1746,3350.09,482.971,1769.28,5.543232969501061,24.444444444444446,24.37925925925926
2024-03-12 03:46:45,24.0495,25.1811,17.8232,46.6397,46.1015,24.9728,25.1811,3349.77,485.926,1770.1,5.592508851767838,24.444444444444446,24.380555555555556
2024-03-12 03:46:46,24.0373,25.1811,17.7515,46.6458,46.1048,24.9815,25.1779,3353.71,492.821,1770.92,5.648567684288634,24.444444444444446,24.381851851851852
2024-03-12 03:46:47,24.0212,25.1811,17.6638,46.6393,46.1048,24.9807,25.1779,3350.42,486.911,1772.07,5.716618976724871,24.444444444444446,24.38314814814815
2024-03-12 03:46:48,24.0064,25.1811,17.5913,46.6402,46.1081,24.9769,25.168,3356.33,489.866,1771.74,5.767428996857033,24.444444444444446,24.384444444444444
2024-03-12 03:46:49,23.9854,25.1844,17.5098,46.6575,46.1081,24.9848,25.1746,3355.68,482.971,1772.72,5.825041108636509,24.444444444444446,24.385740740740744
2024-03-12 03:46:50,23.9852,25.1811,17.4615,46.6535,46.1081,24.984,25.1779,3360.27,486.911,1782.57,5.900915698382382,24.444444444444446,24.38703703703704
2024-03-12 03:46:51,23.9726,25.1779,17.3983,46.6624,46.1081,24.9877,25.1779,3359.62,488.881,1772.89,5.914392523060401,24.444444444444446,24.388333333333335
2024-03-12 03:46:52,23.9552,25.1779,17.3305,46.6813,46.1212,24.9761,25.1713,3363.56,489.866,1772.23,5.957514879211885,24.444444444444446,24.38962962962963
2024-03-12 03:46:53,23.9454,25.1779,17.2653,46.6789,46.1081,24.9881,25.1746,3364.54,491.836,1772.23,6.0073354483408,24.444444444444446,24.390925925925927
2024-03-12 03:46:54,23.9334,25.1811,17.1966,46.6694,46.1048,24.9741,25.1746,3366.84,485.926,1779.29,6.082459530249706,24.444444444444446,24.392222222222223
2024-03-12 03:46:55,23.9172,25.1943,17.139,46.6804,46.1015,24.9855,25.1746,3356.33,489.866,1774.53,6.103466437573409,24.444444444444446,24.39351851851852
2024-03-12 03:46:56,23.922,25.1844,17.0834,46.6809,46.1114,24.9847,25.1746,3368.15,483.956,1774.53,6.1578539405726485,24.444444444444446,24.394814814814815
2024-03-12 03:46:57,23.9052,25.1779,17.0203,46.6738,46.1048,24.9893,25.1779,3371.11,491.836,1774.86,6.200697919912906,24.444444444444446,24.39611111111111
2024-03-12 03:46:58,23.8924,25.1811,16.9628,46.6735,46.1081,24.9936,25.1779,3372.09,491.836,1774.53,6.23979537721056,24.444444444444446,24.39740740740741
2024-03-12 03:46:59,23.8969,25.1811,16.9104,46.6592,46.1015,24.9905,25.1779,3369.79,492.821,1773.71,6.288124237496934,24.444444444444446,24.398703703703706
2024-03-12 03:47:00,23.9055,25.1811,16.865,46.6685,46.1015,24.9819,25.1811,3369.47,489.866,1773.38,6.335547404710656,24.444444444444446,24.400000000000002
2024-03-12 03:47:01,23.889,25.1844,16.8061,46.6523,46.1081,24.9829,25.1746,3368.15,488.881,1773.71,6.374888021436626,24.444444444444446,24.401296296296298
2024-03-12 03:47:02,23.8807,25.237,16.75,46.641,46.1081,24.9912,25.2337,3368.81,493.806,1780.93,6.444034410428217,24.444444444444446,24.402592592592594
2024-03-12 03:47:03,23.8845,25.2435,16.7092,46.6403,46.1015,24.9834,25.2173,3366.84,493.806,1773.38,6.4568501232895885,24.444444444444446,24.40388888888889
2024-03-12 03:47:04,23.8908,25.2435,16.6539,46.6405,46.0982,24.9804,25.237,3362.9,489.866,1766.81,6.488155589873233,24.444444444444446,24.405185185185186
2024-03-12 03:47:05,23.887,25.237,16.6037,46.6442,46.1015,24.9769,25.237,3358.63,490.851,1779.13,6.575287057843692,24.444444444444446,24.40648148148148
2024-03-12 03:47:06,23.9122,25.2435,16.5606,46.6468,46.1015,25.0003,25.2337,3359.62,489.866,1766.32,6.589160575998207,24.444444444444446,24.407777777777778
2024-03-12 03:47:07,23.9252,25.2403,16.5303,46.6199,46.1081,24.9902,25.2435,3355.35,489.866,1767.8,6.633523481372894,24.444444444444446,24.409074074074077
2024-03-12 03:47:08,23.9137,25.2435,16.4679,46.6243,46.1081,25.0006,25.237,3355.35,494.791,1770.42,6.689081837652178,24.444444444444446,24.410370370370373
2024-03-12 03:47:09,23.9362,25.2435,16.4391,46.6221,46.1015,24.9901,25.2403,3348.78,491.836,1770.42,6.735168208259977,24.444444444444446,24.41166666666667
2024-03-12 03:47:10,23.9563,25.2435,16.4104,46.6062,46.1015,24.9922,25.237,3350.09,492.821,1768.78,6.772729029091421,24.444444444444446,24.412962962962965
2024-03-12 03:47:11,23.9626,25.2403,16.3623,46.6033,46.1081,24.9898,25.2337,3343.2,486.911,1767.47,6.816502871052686,24.444444444444446,24.41425925925926
2024-03-12 03:47:12,24.0043,25.2468,16.3287,46.5898,46.1048,24.9952,25.2337,3341.89,491.836,1768.45,6.887854354944286,24.444444444444446,24.415555555555557
2024-03-12 03:47:13,24.0057,25.2435,16.277,46.5835,46.1114,24.9896,25.237,3339.92,487.896,1766.49,6.927817984898566,24.444444444444446,24.416851851851852
2024-03-12 03:47:14,24.0526,25.2435,16.2525,46.5806,46.1146,25.0048,25.2337,3338.93,490.851,1773.87,7.021029458010081,24.444444444444446,24.41814814814815
2024-03-12 03:47:15,24.0934,25.2403,16.236,46.5757,46.0982,25.0116,25.2337,3335.98,488.881,1767.47,7.047088885834692,24.444444444444446,24.419444444444444
2024-03-12 03:47:16,24.1091,25.237,16.1859,46.586,46.1114,24.9976,25.2403,3333.02,489.866,1766.49,7.102163036208971,24.444444444444446,24.420740740740744
2024-03-12 03:47:17,24.1435,25.237,16.1691,46.5837,46.1081,25.0018,25.237,3332.36,489.866,1758.77,7.11681867985263,24.444444444444446,24.42203703703704
2024-03-12 03:47:18,24.1657,25.2435,16.1475,46.5786,46.1048,25.003,25.2337,3327.44,488.881,1765.17,7.1819480321596165,24.444444444444446,24.423333333333336
2024-03-12 03:47:19,24.1988,25.2435,16.1221,46.5756,46.1015,25.0057,25.237,3327.11,491.836,1759.92,7.2128302969589875,24.444444444444446,24.42462962962963
2024-03-12 03:47:20,24.2363,25.2403,16.1026,46.5609,46.1048,24.9962,25.2435,3323.83,490.851,1764.84,7.284040037011633,24.444444444444446,24.425925925925927
2024-03-12 03:47:21,24.2662,25.2435,16.0823,46.5583,46.1081,24.9894,25.2337,3325.14,513.505,1764.35,7.326961197441443,24.444444444444446,24.427222222222223
2024-03-12 03:47:22,24.2974,25.2435,16.0479,46.5635,46.1081,25.0084,25.2403,3320.22,494.791,1764.02,7.38431079730711,24.444444444444446,24.42851851851852
2024-03-12 03:47:23,24.3311,25.2403,16.0368,46.5366,46.1015,25.0188,25.2403,3316.61,490.851,1763.69,7.423023368082808,24.444444444444446,24.429814814814815
2024-03-12 03:47:24,24.3614,25.237,16.0241,46.5279,46.0949,25.0096,25.237,3315.29,487.896,1763.04,7.458756518731744,24.444444444444446,24.43111111111111
2024-03-12 03:47:25,24.4115,25.2337,16.0,46.5089,46.0982,25.0026,25.237,3315.29,493.806,1762.38,7.522320628536109,24.444444444444446,24.43240740740741
2024-03-12 03:47:26,24.4429,25.2403,15.9844,46.4896,46.1015,25.0049,25.2337,3316.28,484.941,1761.89,7.562249119759636,24.444444444444446,24.433703703703706
2024-03-12 03:47:27,24.4985,25.2435,15.9835,46.4652,46.1048,25.0113,25.2435,3315.95,484.941,1761.4,7.610645269741149,24.444444444444446,24.435000000000002
2024-03-12 03:47:28,24.5159,25.2435,15.9623,46.4582,46.1048,25.0163,25.237,3313.98,485.926,1760.74,7.642281018980358,24.444444444444446,24.436296296296298
2024-03-12 03:47:29,24.5763,25.2403,15.9513,46.4232,46.0982,25.0147,25.2304,3317.92,485.926,1760.41,7.70462962747669,24.444444444444446,24.437592592592594
2024-03-12 03:47:30,24.609,25.2403,15.9382,46.4043,46.1015,25.0178,25.2337,3322.19,488.881,1759.75,7.7426384255159455,24.444444444444446,24.43888888888889
2024-03-12 03:47:31,24.6467,25.2337,15.9218,46.3935,46.1048,25.0187,25.2403,3324.49,491.836,1758.61,7.78590019131389,24.444444444444446,24.440185185185186
2024-03-12 03:47:32,24.6845,25.2403,15.893,46.3847,46.1081,25.0186,25.2403,3326.78,490.851,1757.13,7.838730074471291,24.444444444444446,24.441481481481482
2024-03-12 03:47:33,24.7186,25.2468,15.8836,46.3606,46.1114,25.0187,25.2403,3328.75,487.896,1755.81,7.871598019061751,24.444444444444446,24.442777777777778
2024-03-12 03:47:34,24.7475,25.2403,15.8563,46.3441,46.1015,25.0248,25.2337,3329.41,487.896,1755.98,7.92243674468721,24.444444444444446,24.444074074074077
2024-03-12 03:47:35,24.7912,25.237,15.8513,46.3302,46.1212,25.0272,25.2337,3333.02,482.971,1754.17,7.957619625694493,24.444444444444446,24.445370370370373
2024-03-12 03:47:36,24.8306,25.2633,15.8267,46.3339,46.1114,25.0186,25.2403,3337.29,481.001,1753.52,8.011617791983033,24.444444444444446,24.44666666666667
2024-03-12 03:47:37,24.8579,25.2435,15.8081,46.3197,46.1081,25.0215,25.2403,3338.27,485.926,1752.04,8.04566293530508,24.444444444444446,24.447962962962965
2024-03-12 03:47:38,24.9047,25.2468,15.7915,46.3051,46.1081,25.0225,25.2403,3340.57,487.896,1750.23,8.093658217664991,24.444444444444446,24.44925925925926
2024-03-12 03:47:39,24.9338,25.2435,15.7911,46.3121,46.1048,25.0153,25.237,3346.48,485.926,1749.41,8.116053663538057,24.444444444444446,24.450555555555557
2024-03-12 03:47:40,24.9542,25.2435,15.7776,46.2948,46.1048,25.0293,25.237,3342.54,488.881,1749.25,8.145401944224284,24.444444444444446,24.451851851851853
2024-03-12 03:47:41,25.0251,25.2435,15.7653,46.3098,46.1015,25.0249,25.2304,3348.78,493.806,1748.26,8.214600804848178,24.444444444444446,24.45314814814815
2024-03-12 03:47:42,25.0383,25.2403,15.7426,46.29,46.1015,25.03,25.2403,3349.77,492.821,1747.11,8.241024106895459,24.444444444444446,24.454444444444444
2024-03-12 03:47:43,25.0673,25.2435,15.7328,46.2876,46.1081,25.0319,25.2337,3351.41,489.866,1746.79,8.2739061951701,24.444444444444446,24.455740740740744
2024-03-12 03:47:44,25.0987,25.2337,15.7317,46.2896,46.1015,25.0289,25.2435,3350.42,491.836,1745.64,8.297247422349532,24.444444444444446,24.45703703703704
2024-03-12 03:47:45,25.1369,25.2435,15.7156,46.2973,46.1015,25.0194,25.237,3351.74,491.836,1745.14,8.342955783676828,24.444444444444446,24.458333333333336
2024-03-12 03:47:46,25.1664,25.2435,15.7128,46.2794,46.1081,25.0311,25.2304,3351.74,491.836,1743.34,8.362924060591247,24.444444444444446,24.45962962962963
2024-03-12 03:47:47,25.1873,25.2435,15.6801,46.2801,46.1048,25.0337,25.2304,3350.09,489.866,1744.82,8.417480065901744,24.444444444444446,24.460925925925928
2024-03-12 03:47:48,25.2135,25.2435,15.6898,46.2796,46.1081,25.0363,25.2403,3349.44,489.866,1743.99,8.428077735691417,24.444444444444446,24.462222222222223
2024-03-12 03:47:49,25.2232,25.2403,15.6885,46.2781,46.1081,25.0299,25.2337,3351.08,489.866,1743.67,8.43626404610967,24.444444444444446,24.46351851851852
2024-03-12 03:47:50,25.271,25.2468,15.6841,46.292,46.1081,25.0309,25.237,3350.75,486.911,1743.01,8.479239686084762,24.444444444444446,24.464814814814815
2024-03-12 03:47:51,25.2822,25.2435,15.665,46.2872,46.1081,25.0442,25.2435,3345.17,485.926,1742.68,8.504428427634885,24.444444444444446,24.46611111111111
2024-03-12 03:47:52,25.3117,25.2468,15.6545,46.2704,46.1114,25.0456,25.237,3345.83,484.941,1741.86,8.535781857307292,24.444444444444446,24.46740740740741
2024-03-12 03:47:53,25.3454,25.2403,15.6619,46.274,46.1114,25.04,25.2403,3345.83,485.926,1748.92,8.593718761823085,24.444444444444446,24.468703703703707
2024-03-12 03:47:54,25.361,25.2435,15.6591,46.2847,46.1048,25.0319,25.237,3343.2,484.941,1741.37,8.57287887967274,24.444444444444446,24.470000000000002
2024-03-12 03:47:55,25.3855,25.2337,15.6571,46.2934,46.0982,25.0478,25.2337,3340.57,483.956,1741.04,8.594665995403119,24.444444444444446,24.4712962962963
2024-03-12 03:47:56,25.4041,25.237,15.667,46.2847,46.1081,25.0305,25.237,3341.89,481.986,1741.2,8.603142658054937,24.444444444444446,24.472592592592594
2024-03-12 03:47:57,25.4161,25.2403,15.6589,46.311,46.1048,25.0394,25.237,3340.9,486.911,1740.06,8.615257579857063,24.444444444444446,24.47388888888889
