TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:47:58,25.443,25.2435,15.6673,46.2982,46.1048,25.0429,25.2403,3338.27,487.896,1739.73,8.629955446505708,24.444444444444446,24.475185185185186
2024-03-12 03:47:59,25.4802,25.237,15.6773,46.3044,46.1146,25.0454,25.237,3336.3,485.926,1738.09,8.645809637100978,24.444444444444446,24.476481481481482
2024-03-12 03:48:00,25.4886,25.2403,15.6873,46.2954,46.1015,25.0345,25.2403,3334.66,488.881,1737.1,8.639474724439328,24.444444444444446,24.477777777777778
2024-03-12 03:48:01,25.5154,25.2435,15.685,46.2881,46.1081,25.0373,25.237,3330.07,487.896,1735.95,8.659388760809463,24.444444444444446,24.479074074074077
2024-03-12 03:48:02,25.534,25.2928,15.6949,46.2979,46.1015,25.0405,25.2731,3328.1,490.851,1734.64,8.660511986414065,24.444444444444446,24.480370370370373
2024-03-12 03:48:03,25.5473,25.2797,15.7057,46.2927,46.1015,25.0285,25.2698,3327.11,492.821,1731.52,8.647131384254536,24.444444444444446,24.48166666666667
2024-03-12 03:48:04,25.567,25.2731,15.7203,46.2907,46.1114,25.051,25.2731,3325.8,491.836,1731.52,8.651612400558763,24.444444444444446,24.482962962962965
2024-03-12 03:48:05,25.5851,25.2764,15.7364,46.2846,46.1015,25.0452,25.2698,3320.55,481.986,1729.22,8.641875281066422,24.444444444444446,24.48425925925926
2024-03-12 03:48:06,25.6014,25.2764,15.7346,46.2818,46.1081,25.0525,25.2928,3317.92,492.821,1722.16,8.622409777035946,24.444444444444446,24.485555555555557
2024-03-12 03:48:07,25.6179,25.2764,15.7523,46.2855,46.1048,25.0523,25.2698,3316.28,485.926,1729.06,8.655903433891634,24.444444444444446,24.486851851851853
2024-03-12 03:48:08,25.633,25.2797,15.758,46.2631,46.1081,25.0602,25.2731,3315.62,483.956,1728.56,8.6616453769195,24.444444444444446,24.48814814814815
2024-03-12 03:48:09,25.6585,25.2731,15.7824,46.2764,46.1015,25.0586,25.2698,3312.01,483.956,1728.56,8.662610218429842,24.444444444444446,24.489444444444445
2024-03-12 03:48:10,25.6718,25.2731,15.7887,46.2746,46.1015,25.0487,25.2698,3308.4,490.851,1727.74,8.66463780864708,24.444444444444446,24.49074074074074
2024-03-12 03:48:11,25.6841,25.2764,15.7987,46.2822,46.1081,25.046,25.2731,3307.74,490.851,1727.41,8.66499890822529,24.444444444444446,24.49203703703704
2024-03-12 03:48:12,25.6996,25.2764,15.8004,46.2761,46.1081,25.0649,25.2731,3305.77,485.926,1728.24,8.681264471830676,24.444444444444446,24.493333333333336
2024-03-12 03:48:13,25.7332,25.2764,15.8323,46.2745,46.1048,25.059,25.2731,3306.1,487.896,1729.38,8.688482725642155,24.444444444444446,24.49462962962963
2024-03-12 03:48:14,25.7413,25.2731,15.836,46.2771,46.1081,25.0424,25.2665,3302.16,488.881,1730.7,8.698978608908831,24.444444444444446,24.495925925925928
2024-03-12 03:48:15,25.7608,25.2797,15.8442,46.2831,46.1081,25.0571,25.2764,3302.49,488.881,1729.88,8.704776183862666,24.444444444444446,24.497222222222224
2024-03-12 03:48:16,25.7724,25.2764,15.858,46.2781,46.1015,25.0567,25.2764,3300.19,488.881,1730.04,8.703649970491691,24.444444444444446,24.49851851851852
2024-03-12 03:48:17,25.7892,25.2764,15.8653,46.286,46.1081,25.0573,25.2731,3297.23,503.655,1730.86,8.716119114123117,24.444444444444446,24.499814814814815
2024-03-12 03:48:18,25.7965,25.2764,15.8686,46.2684,46.1081,25.0512,25.2698,3299.2,488.881,1730.21,8.716357762470725,24.444444444444446,24.50111111111111
2024-03-12 03:48:19,25.8186,25.2764,15.8759,46.2615,46.1081,25.056,25.2731,3298.88,488.881,1729.88,8.727686723603993,24.444444444444446,24.502407407407407
2024-03-12 03:48:20,25.8455,25.2764,15.8769,46.2705,46.1114,25.0614,25.2698,3296.91,487.896,1736.77,8.785274066556545,24.444444444444446,24.503703703703707
2024-03-12 03:48:21,25.8619,25.2797,15.8927,46.2726,46.1015,25.0465,25.2764,3295.26,489.866,1728.56,8.744270895350471,24.444444444444446,24.505000000000003
2024-03-12 03:48:22,25.8875,25.2764,15.8991,46.2792,46.1015,25.0592,25.2698,3291.0,487.896,1728.89,8.762784352290035,24.444444444444446,24.5062962962963
2024-03-12 03:48:23,25.8901,25.2797,15.9065,46.2646,46.1048,25.0686,25.2665,3292.64,484.941,1722.0,8.723668524897478,24.444444444444446,24.507592592592594
2024-03-12 03:48:24,25.8995,25.2731,15.9115,46.2742,46.1081,25.0587,25.2731,3292.31,487.896,1727.25,8.754121516474948,24.444444444444446,24.50888888888889
2024-03-12 03:48:25,25.9205,25.2731,15.9229,46.2441,46.1048,25.0651,25.2665,3289.35,515.475,1727.09,8.761723871809323,24.444444444444446,24.510185185185186
2024-03-12 03:48:26,25.9236,25.2797,15.9227,46.235,46.1081,25.0663,25.2698,3289.68,489.866,1726.76,8.762941254679486,24.444444444444446,24.511481481481482
2024-03-12 03:48:27,25.9383,25.2731,15.9199,46.2305,46.1048,25.066,25.2698,3289.35,490.851,1725.77,8.773242190248869,24.444444444444446,24.512777777777778
2024-03-12 03:48:28,25.9509,25.2764,15.9272,46.2275,46.1081,25.0735,25.2731,3284.43,491.836,1727.09,8.784597460776094,24.444444444444446,24.514074074074074
2024-03-12 03:48:29,25.9743,25.2764,15.9381,46.1966,46.1048,25.0767,25.2731,3282.46,488.881,1730.53,8.813071134759317,24.444444444444446,24.515370370370373
2024-03-12 03:48:30,25.9882,25.2731,15.9455,46.1889,46.1015,25.0736,25.2797,3279.5,487.896,1731.85,8.825505687180332,24.444444444444446,24.51666666666667
2024-03-12 03:48:31,25.9959,25.2731,15.9581,46.1841,46.1048,25.0745,25.26,3274.91,485.926,1720.03,8.760994259054591,24.444444444444446,24.517962962962965
2024-03-12 03:48:32,26.0039,25.2764,15.959,46.1638,46.1015,25.0854,25.2665,3276.22,489.866,1726.92,8.802310264827376,24.444444444444446,24.51925925925926
2024-03-12 03:48:33,26.0015,25.2665,15.9594,46.1619,46.1081,25.0756,25.2764,3271.63,487.896,1726.27,8.796544433369112,24.444444444444446,24.520555555555557
2024-03-12 03:48:34,26.0159,25.2698,15.9656,46.1455,46.1048,25.0828,25.2764,3271.95,484.941,1726.76,8.806226288824528,24.444444444444446,24.521851851851853
2024-03-12 03:48:35,26.0141,25.2797,15.9645,46.1355,46.1081,25.0721,25.2731,3268.01,486.911,1720.03,8.771293301898329,24.444444444444446,24.52314814814815
2024-03-12 03:48:36,26.0218,25.2764,15.9735,46.1429,46.1081,25.0796,25.2731,3263.09,487.896,1726.76,8.804473858292333,24.444444444444446,24.524444444444445
2024-03-12 03:48:37,26.0204,25.2731,15.9659,46.1359,46.1081,25.0845,25.2698,3265.06,491.836,1726.92,8.81072271079919,24.444444444444446,24.52574074074074
2024-03-12 03:48:38,26.028,25.2797,15.9706,46.1291,46.1081,25.0726,25.2698,3262.43,489.866,1726.76,8.812447417213797,24.444444444444446,24.52703703703704
2024-03-12 03:48:39,26.0241,25.2731,15.9827,46.1236,46.1114,25.0763,25.2731,3255.87,493.806,1725.61,8.79256833283902,24.444444444444446,24.528333333333336
2024-03-12 03:48:40,26.0285,25.2764,15.9832,46.1203,46.1015,25.0794,25.2698,3258.82,492.821,1725.94,8.797665411552266,24.444444444444446,24.529629629629632
2024-03-12 03:48:41,26.0222,25.306,15.9756,46.1229,46.1081,25.0952,25.2731,3252.58,492.821,1723.64,8.787078601339436,24.444444444444446,24.530925925925928
2024-03-12 03:48:42,26.0312,25.2764,15.9718,46.1184,46.1015,25.0884,25.2731,3255.21,493.806,1725.44,8.807461943347562,24.444444444444446,24.532222222222224
2024-03-12 03:48:43,26.0241,25.2764,15.9787,46.1049,46.1081,25.0756,25.2731,3247.99,487.896,1725.44,8.795204306986852,24.444444444444446,24.53351851851852
2024-03-12 03:48:44,26.0179,25.2468,15.9695,46.0921,46.1081,25.095,25.2731,3251.6,485.926,1724.79,8.794516664027963,24.444444444444446,24.534814814814816
2024-03-12 03:48:45,26.0231,25.2698,15.9762,46.087,46.1048,25.0834,25.2731,3245.36,487.896,1724.95,8.794019541412128,24.444444444444446,24.53611111111111
2024-03-12 03:48:46,26.0041,25.2731,15.9693,46.0719,46.1081,25.0869,25.2764,3249.96,486.911,1725.12,8.784294088315338,24.444444444444446,24.537407407407407
2024-03-12 03:48:47,25.9902,25.2731,15.9683,46.0635,46.1048,25.0878,25.2764,3242.08,488.881,1724.3,8.768831582323935,24.444444444444446,24.538703703703707
2024-03-12 03:48:48,25.9939,25.2764,15.9788,46.0619,46.1081,25.1,25.2731,3246.02,486.911,1723.31,8.757850633053073,24.444444444444446,24.540000000000003
2024-03-12 03:48:49,25.9807,25.2764,15.9751,46.0678,46.1015,25.0916,25.2797,3239.45,481.986,1723.47,8.750355566846768,24.444444444444446,24.5412962962963
2024-03-12 03:48:50,25.9952,25.2764,15.9795,46.0674,46.1048,25.0842,25.2731,3241.75,485.926,1724.13,8.76254279635048,24.444444444444446,24.542592592592595
2024-03-12 03:48:51,25.977,25.2731,15.9622,46.0439,46.1048,25.096,25.2698,3236.82,491.836,1723.97,8.760942309063562,24.444444444444446,24.54388888888889
2024-03-12 03:48:52,25.9617,25.2797,15.97,46.0658,46.1048,25.0894,25.2731,3240.76,490.851,1724.95,8.745703157384632,24.444444444444446,24.545185185185186
2024-03-12 03:48:53,25.9559,25.283,15.9741,46.06,46.1048,25.0945,25.2731,3237.48,491.836,1725.28,8.738709200696416,24.444444444444446,24.546481481481482
2024-03-12 03:48:54,25.9329,25.2731,15.9603,46.0453,46.1081,25.1,25.2764,3236.82,490.851,1732.18,8.765571881496786,24.444444444444446,24.547777777777778
2024-03-12 03:48:55,25.9392,25.2731,15.9628,46.0381,46.1048,25.0981,25.2764,3234.2,490.851,1725.12,8.733171716692823,24.444444444444446,24.549074074074074
2024-03-12 03:48:56,25.9211,25.2764,15.9611,46.0672,46.1081,25.0993,25.2665,3232.23,489.866,1729.88,8.74287263691912,24.444444444444446,24.550370370370374
2024-03-12 03:48:57,25.9201,25.2764,15.9492,46.0568,46.1015,25.1042,25.2731,3231.57,486.911,1725.44,8.72997617063882,24.444444444444446,24.55166666666667
2024-03-12 03:48:58,25.8882,25.2764,15.9448,46.0599,46.1048,25.106,25.2731,3234.2,489.866,1725.77,8.707563722203213,24.444444444444446,24.552962962962965
2024-03-12 03:48:59,25.8977,25.2731,15.9503,46.0526,46.1048,25.0992,25.2698,3221.06,490.851,1726.1,8.712732295202688,24.444444444444446,24.55425925925926
2024-03-12 03:49:00,25.8841,25.2764,15.9396,46.0592,46.1212,25.0937,25.2731,3232.23,490.851,1727.91,8.71932580797598,24.444444444444446,24.555555555555557
2024-03-12 03:49:01,25.8632,25.2764,15.9294,46.0403,46.1114,25.1005,25.2698,3230.26,481.986,1728.89,8.714883985300832,24.444444444444446,24.5562962962963
2024-03-12 03:49:02,25.8517,25.2764,15.9315,46.0276,46.1048,25.1137,25.2698,3228.94,484.941,1728.07,8.698825010924063,24.444444444444446,24.557037037037038
2024-03-12 03:49:03,25.8371,25.2764,15.9327,46.0223,46.1081,25.1114,25.2698,3228.29,488.881,1729.71,8.693212653129446,24.444444444444446,24.55777777777778
2024-03-12 03:49:04,25.8307,25.2698,15.9277,46.0158,46.1081,25.1097,25.2698,3226.32,494.791,1729.22,8.68952155192064,24.444444444444446,24.55851851851852
2024-03-12 03:49:05,25.8096,25.2961,15.9171,45.9927,46.1114,25.1099,25.2698,3225.33,488.881,1730.53,8.686884099620022,24.444444444444446,24.55925925925926
2024-03-12 03:49:06,25.7996,25.2731,15.903,45.9717,46.1081,25.125,25.2698,3223.36,490.851,1731.03,8.692995357061362,24.444444444444446,24.560000000000002
2024-03-12 03:49:07,25.786,25.2698,15.9001,45.9533,46.1048,25.1093,25.2698,3222.71,489.866,1731.52,8.686054721955987,24.444444444444446,24.56074074074074
2024-03-12 03:49:08,25.7759,25.2731,15.9021,45.9463,46.1015,25.1092,25.2698,3224.35,488.881,1731.52,8.675423291116537,24.444444444444446,24.561481481481483
2024-03-12 03:49:09,25.7488,25.2698,15.8859,45.9245,46.1015,25.1175,25.2665,3221.06,484.941,1730.37,8.660090740277157,24.444444444444446,24.562222222222225
2024-03-12 03:49:10,25.7387,25.2731,15.8905,45.9362,46.1048,25.1287,25.2731,3220.41,486.911,1729.88,8.644734769368165,24.444444444444446,24.562962962962963
2024-03-12 03:49:11,25.7071,25.2731,15.8805,45.9211,46.1015,25.1152,25.2764,3221.06,487.896,1724.46,8.59874834583819,24.444444444444446,24.563703703703705
2024-03-12 03:49:12,25.6952,25.2731,15.8684,45.9183,46.1114,25.1212,25.2764,3221.39,487.896,1730.04,8.626747713429733,24.444444444444446,24.564444444444447
2024-03-12 03:49:13,25.6841,25.2731,15.864,45.9001,46.1081,25.1081,25.2665,3218.77,489.866,1731.19,8.62659642071377,24.444444444444446,24.565185185185186
2024-03-12 03:49:14,25.6616,25.2698,15.8581,45.8972,46.1048,25.1205,25.2731,3221.72,490.851,1721.83,8.565451480184425,24.444444444444446,24.565925925925928
2024-03-12 03:49:15,25.6265,25.2731,15.8449,45.8924,46.1081,25.1156,25.2698,3219.42,489.866,1729.38,8.583791638047172,24.444444444444446,24.566666666666666
2024-03-12 03:49:16,25.6118,25.2764,15.8413,45.8968,46.1015,25.12,25.2633,3220.74,492.821,1730.04,8.577323089313431,24.444444444444446,24.56740740740741
2024-03-12 03:49:17,25.598,25.2698,15.8221,45.8859,46.1015,25.1184,25.2731,3218.44,492.821,1729.38,8.578789633023778,24.444444444444446,24.56814814814815
2024-03-12 03:49:18,25.5504,25.2764,15.8212,45.8862,46.1081,25.1242,25.2764,3221.39,491.836,1731.85,8.550002482570912,24.444444444444446,24.56888888888889
2024-03-12 03:49:19,25.539,25.2698,15.8061,45.9064,46.1081,25.1353,25.2698,3222.05,483.956,1732.67,8.557303848350603,24.444444444444446,24.56962962962963
2024-03-12 03:49:20,25.5161,25.2731,15.8074,45.9065,46.1048,25.1296,25.2731,3222.71,485.926,1733.98,8.542480601059808,24.444444444444446,24.570370370370373
2024-03-12 03:49:21,25.4779,25.2764,15.7802,45.9077,46.1081,25.1285,25.2698,3222.71,489.866,1732.18,8.523944250766238,24.444444444444446,24.57111111111111
2024-03-12 03:49:22,25.439,25.2764,15.7717,45.921,46.0949,25.1368,25.2665,3223.36,487.896,1735.95,8.515717464942771,24.444444444444446,24.571851851851854
2024-03-12 03:49:23,25.4202,25.2731,15.763,45.9258,46.1015,25.1236,25.2698,3225.66,490.851,1734.64,8.500401089042473,24.444444444444446,24.572592592592592
2024-03-12 03:49:24,25.3872,25.2698,15.7549,45.9208,46.1081,25.1226,25.2665,3221.72,498.731,1747.44,8.54104694307704,24.444444444444446,24.573333333333334
2024-03-12 03:49:25,25.3602,25.2731,15.7395,45.9342,46.1015,25.1327,25.2698,3227.3,489.866,1742.19,8.50513134280929,24.444444444444446,24.574074074074076
2024-03-12 03:49:26,25.3339,25.2698,15.7283,45.9254,46.1081,25.1372,25.2731,3230.26,490.851,1743.01,8.495779107809177,24.444444444444446,24.574814814814815
2024-03-12 03:49:27,25.2875,25.2764,15.7271,45.9198,46.1048,25.1267,25.2698,3233.54,487.896,1744.82,8.464582255768994,24.444444444444446,24.575555555555557
2024-03-12 03:49:28,25.2436,25.2731,15.7084,45.9304,46.1015,25.1356,25.2698,3230.58,488.881,1746.13,8.448609096456828,24.444444444444446,24.5762962962963
2024-03-12 03:49:29,25.2182,25.2731,15.6872,45.9333,46.1081,25.1413,25.2665,3233.54,487.896,1747.44,8.451223323034716,24.444444444444446,24.577037037037037
2024-03-12 03:49:30,25.173,25.2731,15.679,45.9391,46.1048,25.1307,25.2698,3232.23,493.806,1748.59,8.423955296515194,24.444444444444446,24.57777777777778
2024-03-12 03:49:31,25.1521,25.2731,15.6686,45.9357,46.1048,25.1346,25.2862,3231.9,492.821,1748.26,8.413050684979995,24.444444444444446,24.57851851851852
2024-03-12 03:49:32,25.104,25.2797,15.648,45.9638,46.1048,25.1391,25.2731,3231.9,491.836,1748.59,8.390238180308371,24.444444444444446,24.57925925925926
2024-03-12 03:49:33,25.0651,25.2731,15.6344,45.9856,46.1081,25.131,25.2731,3234.52,493.806,1748.76,8.368603205722199,24.444444444444446,24.580000000000002
2024-03-12 03:49:34,25.0257,25.2731,15.6227,45.989,46.1048,25.1519,25.2665,3230.26,484.941,1750.73,8.3534224590914,24.444444444444446,24.58074074074074
2024-03-12 03:49:35,24.9874,25.2698,15.5968,45.9941,46.1048,25.1431,25.2665,3234.52,484.941,1748.92,8.33378173230504,24.444444444444446,24.581481481481482
2024-03-12 03:49:36,24.9431,25.2764,15.5846,45.9991,46.1081,25.1498,25.2731,3232.23,480.016,1748.92,8.305294266796238,24.444444444444446,24.582222222222224
2024-03-12 03:49:37,24.9167,25.2698,15.5742,46.008,46.1114,25.133,25.2698,3236.49,486.911,1740.22,8.249850867467343,24.444444444444446,24.582962962962963
2024-03-12 03:49:38,24.8734,25.2731,15.5558,46.003,46.0621,25.1418,25.2665,3232.88,483.956,1749.74,8.272874161899209,24.444444444444446,24.583703703703705
2024-03-12 03:49:39,24.8363,25.2797,15.5345,46.0317,46.1081,25.1454,25.2633,3236.82,488.881,1750.07,8.260403333589727,24.444444444444446,24.584444444444447
2024-03-12 03:49:40,24.8032,25.2731,15.5256,46.0514,46.1081,25.1372,25.2698,3232.23,492.821,1749.58,8.236605876817165,24.444444444444446,24.585185185185185
2024-03-12 03:49:41,24.7558,25.2698,15.4988,46.0631,46.1015,25.153,25.2665,3234.52,492.821,1750.56,8.222920664567443,24.444444444444446,24.585925925925928
2024-03-12 03:49:42,24.7303,25.2698,15.4685,46.0779,46.0982,25.157,25.2665,3230.91,489.866,1751.55,8.231837213912941,24.444444444444446,24.586666666666666
2024-03-12 03:49:43,24.7125,25.2633,15.4604,46.0709,46.1146,25.149,25.2731,3232.88,489.866,1752.86,8.229366124077995,24.444444444444446,24.587407407407408
2024-03-12 03:49:44,24.6781,25.2764,15.4503,46.089,46.1048,25.1635,25.2731,3228.61,481.986,1753.84,8.212341105574328,24.444444444444446,24.58814814814815
2024-03-12 03:49:45,24.6434,25.2797,15.4222,46.1082,46.1015,25.1555,25.2731,3215.81,481.986,1754.34,8.208806963587461,24.444444444444446,24.58888888888889
2024-03-12 03:49:46,24.6184,25.2731,15.3957,46.131,46.1081,25.1441,25.2698,3199.39,485.926,1755.65,8.216272952859404,24.444444444444446,24.58962962962963
2024-03-12 03:49:47,24.6027,25.2698,15.3746,46.1489,46.1048,25.1523,25.2731,3198.08,485.926,1755.81,8.221832900928547,24.444444444444446,24.590370370370373
2024-03-12 03:49:48,24.5798,25.2764,15.3582,46.161,46.1081,25.1443,25.2698,3203.66,491.836,1757.13,8.222218421741971,24.444444444444446,24.59111111111111
2024-03-12 03:49:49,24.5701,25.2731,15.3369,46.1776,46.1015,25.1511,25.2665,3211.21,489.866,1759.1,8.241791190036285,24.444444444444446,24.591851851851853
2024-03-12 03:49:50,24.5359,25.2731,15.2967,46.1806,46.1015,25.1519,25.2698,3208.26,482.971,1761.07,8.256382848389448,24.444444444444446,24.592592592592595
2024-03-12 03:49:51,24.529,25.26,15.2763,46.198,46.1081,25.1619,25.2665,3218.11,489.866,1762.22,8.273846185618346,24.444444444444446,24.593333333333334
2024-03-12 03:49:52,24.5125,25.2764,15.2441,46.2115,46.1048,25.1642,25.2665,3219.09,487.896,1761.89,8.2863332436697,24.444444444444446,24.594074074074076
2024-03-12 03:49:53,24.5,25.2698,15.2255,46.2235,46.1048,25.154,25.2665,3227.3,491.836,1762.71,8.295645970939624,24.444444444444446,24.594814814814814
2024-03-12 03:49:54,24.4975,25.2764,15.2014,46.2296,46.1081,25.1656,25.2698,3227.63,492.821,1762.05,8.31185293413511,24.444444444444446,24.595555555555556
2024-03-12 03:49:55,24.4875,25.2698,15.1694,46.2275,46.1048,25.158,25.2665,3230.26,488.881,1762.22,8.332327444120128,24.444444444444446,24.5962962962963
2024-03-12 03:49:56,24.4772,25.2665,15.1411,46.2427,46.1048,25.1698,25.2665,3226.32,491.836,1761.89,8.346859845952345,24.444444444444446,24.597037037037037
2024-03-12 03:49:57,24.4608,25.2731,15.1141,46.2298,46.1015,25.1748,25.2731,3237.15,489.866,1760.9,8.351641287545592,24.444444444444446,24.59777777777778
2024-03-12 03:49:58,24.4703,25.2764,15.0836,46.2145,46.1081,25.1689,25.2698,3229.6,489.866,1767.63,8.41943866500047,24.444444444444446,24.59851851851852
2024-03-12 03:49:59,24.478,25.2731,15.0653,46.2237,46.0982,25.158,25.2665,3238.14,492.821,1759.26,8.40278170552065,24.444444444444446,24.59925925925926
2024-03-12 03:50:00,24.4811,25.2731,15.0334,46.2238,46.1081,25.1633,25.2698,3240.43,492.821,1761.89,8.446634865372472,24.444444444444446,24.6
2024-03-12 03:50:01,24.478,25.2764,15.0109,46.2294,46.1015,25.1663,25.2731,3240.76,496.761,1757.46,8.44269790113151,24.444444444444446,24.60074074074074
2024-03-12 03:50:02,24.4942,25.2304,14.9926,46.221,46.1081,25.1658,25.2206,3239.12,488.881,1756.47,8.468691563082716,24.444444444444446,24.601481481481482
2024-03-12 03:50:03,24.4974,25.2337,14.9844,46.2165,46.1048,25.168,25.2271,3241.09,492.821,1755.98,8.476486948017072,24.444444444444446,24.602222222222224
2024-03-12 03:50:04,24.5056,25.237,14.947,46.1933,46.1081,25.164,25.2304,3243.72,487.896,1755.81,8.516293924731599,24.444444444444446,24.602962962962962
2024-03-12 03:50:05,24.5111,25.2238,14.9194,46.1941,46.1015,25.1724,25.2238,3244.7,493.806,1754.99,8.54179351475508,24.444444444444446,24.603703703703705
2024-03-12 03:50:06,24.5504,25.2304,14.9212,46.1761,46.1081,25.1765,25.2271,3252.91,492.821,1754.5,8.572794542760908,24.444444444444446,24.604444444444447
2024-03-12 03:50:07,24.5581,25.237,14.9045,46.1691,46.1048,25.1656,25.2206,3259.15,487.896,1753.84,8.591284607032268,24.444444444444446,24.605185185185185
2024-03-12 03:50:08,24.5794,25.2271,14.8787,46.1612,46.1015,25.1701,25.2403,3265.39,488.881,1753.35,8.630789556998733,24.444444444444446,24.605925925925927
2024-03-12 03:50:09,24.5846,25.2304,14.8641,46.1411,46.1048,25.1742,25.2304,3274.91,483.956,1753.02,8.646778047388667,24.444444444444446,24.606666666666666
2024-03-12 03:50:10,24.6074,25.2271,14.8528,46.1331,46.1048,25.1635,25.2238,3273.92,483.956,1751.22,8.668201723766588,24.444444444444446,24.607407407407408
2024-03-12 03:50:11,24.6259,25.2304,14.8521,46.1285,46.1081,25.1831,25.2337,3277.53,488.881,1751.05,8.684420240200039,24.444444444444446,24.60814814814815
2024-03-12 03:50:12,24.6477,25.2337,14.8201,46.1155,46.1114,25.1736,25.2304,3279.5,488.881,1754.01,8.746984812245005,24.444444444444446,24.608888888888888
2024-03-12 03:50:13,24.6639,25.2304,14.7963,46.1016,46.1081,25.1645,25.2238,3281.8,491.836,1751.38,8.769417727489301,24.444444444444446,24.60962962962963
2024-03-12 03:50:14,24.687,25.2304,14.8002,46.0784,46.1081,25.1784,25.2238,3282.46,493.806,1748.26,8.770828229267686,24.444444444444446,24.610370370370372
2024-03-12 03:50:15,24.7067,25.2271,14.7778,46.0592,46.1015,25.1736,25.2271,3281.47,488.881,1747.11,8.802382204132485,24.444444444444446,24.61111111111111
2024-03-12 03:50:16,24.7263,25.237,14.78,46.0539,46.1048,25.1669,25.2304,3283.77,490.851,1744.82,8.80625020820835,24.444444444444446,24.611851851851853
2024-03-12 03:50:17,24.7531,25.2304,14.7686,46.0372,46.1048,25.1804,25.2271,3285.74,489.866,1745.47,8.843364908529876,24.444444444444446,24.612592592592595
2024-03-12 03:50:18,24.7507,25.2403,14.7535,46.0423,46.1081,25.1705,25.2304,3280.16,490.851,1744.98,8.852127690915358,24.444444444444446,24.613333333333333
2024-03-12 03:50:19,24.775,25.237,14.759,46.0273,46.1015,25.1806,25.2271,3281.47,492.821,1745.31,8.87045156068142,24.444444444444446,24.614074074074075
2024-03-12 03:50:20,24.8003,25.2534,14.7566,46.0275,46.1179,25.1841,25.2238,3282.46,491.836,1751.05,8.924237406791335,24.444444444444446,24.614814814814814
2024-03-12 03:50:21,24.8034,25.2271,14.7336,46.0323,46.1081,25.1731,25.2337,3290.34,489.866,1752.53,8.954990752617192,24.444444444444446,24.615555555555556
2024-03-12 03:50:22,24.8096,25.2501,14.7306,46.033,46.1114,25.1807,25.2304,3290.01,491.836,1742.19,8.910289147793284,24.444444444444446,24.616296296296298
2024-03-12 03:50:23,24.8459,25.2304,14.7378,46.0369,46.1081,25.1758,25.2271,3290.67,483.956,1745.14,8.95114595193697,24.444444444444446,24.617037037037036
2024-03-12 03:50:24,24.838,25.2304,14.7166,46.0178,46.1048,25.1838,25.2271,3293.29,493.806,1739.56,8.934265147964261,24.444444444444446,24.61777777777778
2024-03-12 03:50:25,24.8648,25.237,14.7262,46.0228,46.1015,25.1902,25.2271,3294.61,493.806,1752.86,9.017871768093427,24.444444444444446,24.61851851851852
2024-03-12 03:50:26,24.8902,25.2337,14.729,46.0335,46.1048,25.1789,25.2304,3299.2,492.821,1744.98,8.997343245401622,24.444444444444446,24.61925925925926
2024-03-12 03:50:27,24.891,25.2337,14.728,46.0475,46.1081,25.1837,25.2435,3304.46,489.866,1744.82,8.998111947761627,24.444444444444446,24.62
2024-03-12 03:50:28,24.9065,25.2337,14.7216,46.0442,46.1081,25.187,25.2238,3303.47,488.881,1743.34,9.009852888287615,24.444444444444446,24.62074074074074
2024-03-12 03:50:29,24.9211,25.2304,14.7337,46.0495,46.1048,25.2012,25.2238,3306.1,487.896,1742.85,9.009531441565478,24.444444444444446,24.62148148148148
2024-03-12 03:50:30,24.9301,25.2337,14.7221,46.0517,46.1081,25.1888,25.2238,3308.4,492.821,1742.68,9.026869087603133,24.444444444444446,24.622222222222224
2024-03-12 03:50:31,24.9455,25.2304,14.7248,46.0659,46.1048,25.1882,25.2238,3310.37,493.806,1742.85,9.038981291085882,24.444444444444446,24.622962962962962
2024-03-12 03:50:32,24.9577,25.2337,14.7241,46.0752,46.1114,25.1995,25.2304,3316.28,493.806,1742.52,9.04867614494888,24.444444444444446,24.623703703703704
2024-03-12 03:50:33,24.9731,25.237,14.7177,46.0909,46.1081,25.184,25.2337,3318.9,493.806,1743.34,9.072219198081944,24.444444444444446,24.624444444444446
2024-03-12 03:50:34,24.9848,25.2304,14.7299,46.1033,46.1081,25.1847,25.2271,3318.25,495.776,1742.68,9.068342457529523,24.444444444444446,24.625185185185185
2024-03-12 03:50:35,24.9995,25.2304,14.7393,46.1134,46.1081,25.1919,25.2304,3322.84,494.791,1742.52,9.072196195122391,24.444444444444446,24.625925925925927
2024-03-12 03:50:36,25.0074,25.2337,14.7383,46.1389,46.1081,25.1987,25.2238,3321.86,492.821,1741.7,9.075792762550227,24.444444444444446,24.626666666666665
2024-03-12 03:50:37,25.0341,25.2337,14.7551,46.1424,46.1048,25.1897,25.2304,3324.49,494.791,1743.5,9.093930975719967,24.444444444444446,24.627407407407407
2024-03-12 03:50:38,25.0291,25.2271,14.7446,46.1634,46.1114,25.1946,25.2304,3323.5,492.821,1743.34,9.097961887656624,24.444444444444446,24.62814814814815
2024-03-12 03:50:39,25.0508,25.2337,14.7497,46.164,46.1015,25.1949,25.2304,3325.14,489.866,1743.99,9.116044348638745,24.444444444444446,24.628888888888888
2024-03-12 03:50:40,25.0581,25.2337,14.7525,46.1671,46.1081,25.1861,25.2304,3325.14,491.836,1742.85,9.114065141664923,24.444444444444446,24.62962962962963
2024-03-12 03:50:41,25.0684,25.2304,14.7602,46.1766,46.0982,25.1803,25.2271,3326.78,495.776,1742.85,9.116364529315163,24.444444444444446,24.630370370370372
2024-03-12 03:50:42,25.0888,25.2271,14.7694,46.2083,46.1048,25.1907,25.2304,3325.8,494.791,1742.03,9.121975731177065,24.444444444444446,24.63111111111111
2024-03-12 03:50:43,25.1106,25.2304,14.7613,46.2036,46.1048,25.1863,25.2304,3326.13,493.806,1740.22,9.138900891911153,24.444444444444446,24.631851851851852
2024-03-12 03:50:44,25.1313,25.2304,14.7763,46.2043,46.1081,25.1902,25.2238,3325.8,495.776,1738.58,9.135316918974084,24.444444444444446,24.632592592592594
2024-03-12 03:50:45,25.1411,25.2337,14.7838,46.2247,46.1081,25.1868,25.2304,3323.5,494.791,1738.25,9.135611648833436,24.444444444444446,24.633333333333333
2024-03-12 03:50:46,25.1741,25.2337,14.7856,46.2325,46.1081,25.1913,25.2271,3325.8,494.791,1733.32,9.137143130286281,24.444444444444446,24.634074074074075
2024-03-12 03:50:47,25.1717,25.2271,14.7992,46.2383,46.1081,25.187,25.2271,3319.89,492.821,1733.32,9.123070425845365,24.444444444444446,24.634814814814813
2024-03-12 03:50:48,25.2055,25.2337,14.8165,46.2361,46.1015,25.2016,25.2238,3321.86,493.806,1738.09,9.162729020987882,24.444444444444446,24.635555555555555
2024-03-12 03:50:49,25.2199,25.2271,14.8113,46.2272,46.1114,25.1858,25.2206,3317.26,494.791,1737.76,9.178272574201994,24.444444444444446,24.636296296296297
2024-03-12 03:50:50,25.2306,25.2337,14.8108,46.2218,46.1114,25.1883,25.2271,3317.26,494.791,1736.44,9.181169396390324,24.444444444444446,24.637037037037036
2024-03-12 03:50:51,25.2513,25.2337,14.8296,46.2347,46.1081,25.1884,25.2304,3314.31,493.806,1736.12,9.18115127696741,24.444444444444446,24.637777777777778
2024-03-12 03:50:52,25.2503,25.2304,14.8258,46.2295,46.1048,25.185,25.2271,3312.34,493.806,1741.53,9.212235454998929,24.444444444444446,24.63851851851852
2024-03-12 03:50:53,25.2854,25.2304,14.8384,46.2237,46.1081,25.1833,25.2271,3309.71,491.836,1733.82,9.19124703295745,24.444444444444446,24.63925925925926
2024-03-12 03:50:54,25.3088,25.237,14.8565,46.2233,46.1015,25.1927,25.2271,3307.41,494.791,1731.85,9.185461389279283,24.444444444444446,24.64
2024-03-12 03:50:55,25.3145,25.2337,14.8574,46.2026,46.1015,25.1738,25.2238,3303.14,498.731,1732.5,9.19312870163862,24.444444444444446,24.64074074074074
2024-03-12 03:50:56,25.3364,25.2337,14.8711,46.18,46.1048,25.1739,25.2271,3301.83,487.896,1730.04,9.187273867928141,24.444444444444446,24.64148148148148
2024-03-12 03:50:57,25.3453,25.2304,14.8817,46.1725,46.1048,25.1731,25.2304,3297.89,484.941,1734.31,9.208453368489144,24.444444444444446,24.642222222222223
2024-03-12 03:50:58,25.3816,25.2337,14.8821,46.1728,46.0949,25.1795,25.2271,3293.95,488.881,1721.18,9.170093093833938,24.444444444444446,24.64296296296296
2024-03-12 03:50:59,25.3792,25.2304,14.899,46.1562,46.1015,25.1701,25.2238,3288.7,489.866,1730.37,9.202109214962395,24.444444444444446,24.643703703703704
2024-03-12 03:51:00,25.4021,25.2534,14.9056,46.1321,46.1048,25.1693,25.2271,3286.07,498.731,1718.71,9.154317050480927,24.444444444444446,24.644444444444446
2024-03-12 03:51:01,25.4026,25.2271,14.9087,46.1175,46.1114,25.1677,25.2271,3284.76,494.791,1724.13,9.180910755176601,24.444444444444446,24.645185185185184
2024-03-12 03:51:02,25.4132,25.2074,14.919,46.0937,46.1081,25.1703,25.1647,3279.5,491.836,1724.46,9.182930504029372,24.444444444444446,24.645925925925926
2024-03-12 03:51:03,25.4372,25.1811,14.9254,46.0975,46.1048,25.1563,25.1713,3277.53,491.836,1725.12,9.20185181543759,24.444444444444446,24.646666666666665
2024-03-12 03:51:04,25.4595,25.1779,14.919,46.0637,46.1048,25.1692,25.1713,3271.63,490.851,1725.94,9.2313611609874,24.444444444444446,24.647407407407407
2024-03-12 03:51:05,25.4616,25.1779,14.9414,46.0297,46.1081,25.1562,25.1746,3271.95,494.791,1726.1,9.21443656553384,24.444444444444446,24.64814814814815
2024-03-12 03:51:06,25.4673,25.1713,14.9512,46.0024,46.1048,25.1525,25.1713,3266.37,490.851,1726.76,9.214367359771119,24.444444444444446,24.648888888888887
2024-03-12 03:51:07,25.4771,25.1713,14.944,45.9752,46.0982,25.1593,25.168,3266.04,488.881,1727.91,9.235409590023805,24.444444444444446,24.64962962962963
2024-03-12 03:51:08,25.4824,25.1779,14.963,45.952,46.1081,25.1441,25.168,3259.81,491.836,1729.55,9.232151589605142,24.444444444444446,24.65037037037037
2024-03-12 03:51:09,25.5112,25.1779,14.9838,45.939,46.1081,25.1383,25.168,3256.52,498.731,1728.73,9.234792237212295,24.444444444444446,24.65111111111111
2024-03-12 03:51:10,25.5041,25.1779,14.9737,45.9051,46.1015,25.1188,25.168,3254.55,493.806,1729.38,9.24089714006829,24.444444444444446,24.651851851851852
2024-03-12 03:51:11,25.5307,25.1713,15.0007,45.8875,46.1081,25.1092,25.168,3250.28,487.896,1730.04,9.244072681077778,24.444444444444446,24.652592592592594
2024-03-12 03:51:12,25.534,25.1779,15.005,45.8761,46.1048,25.0973,25.168,3248.31,492.821,1729.88,9.242339959249142,24.444444444444446,24.653333333333332
2024-03-12 03:51:13,25.5285,25.1713,15.0001,45.8652,46.1146,25.0789,25.1713,3249.63,494.791,1729.22,9.238287257118174,24.444444444444446,24.654074074074074
2024-03-12 03:51:14,25.5644,25.1779,15.02,45.8377,46.1015,25.0738,25.1713,3247.0,498.731,1735.95,9.28833606460361,24.444444444444446,24.654814814814813
2024-03-12 03:51:15,25.5561,25.1779,15.0276,45.8533,46.1081,25.0529,25.168,3247.0,486.911,1727.25,9.227850258931369,24.444444444444446,24.655555555555555
2024-03-12 03:51:16,25.5642,25.1746,15.0317,45.8285,46.1409,25.0283,25.168,3246.67,487.896,1729.22,9.241884857679896,24.444444444444446,24.656296296296297
2024-03-12 03:51:17,25.5752,25.1746,15.037,45.8189,46.1081,25.0243,25.168,3243.39,484.941,1722.49,9.210898182420712,24.444444444444446,24.657037037037036
2024-03-12 03:51:18,25.5612,25.1779,15.0424,45.8053,46.1081,25.01,25.168,3244.7,488.881,1727.41,9.220202573071411,24.444444444444446,24.657777777777778
2024-03-12 03:51:19,25.5661,25.1811,15.0446,45.798,46.1015,24.9962,25.168,3242.4,486.911,1727.09,9.220860778310964,24.444444444444446,24.65851851851852
2024-03-12 03:51:20,25.5822,25.1779,15.0606,45.8089,46.1048,24.9711,25.1713,3241.75,496.761,1734.64,9.261257931747227,24.444444444444446,24.659259259259258
2024-03-12 03:51:21,25.5817,25.1779,15.0758,45.8181,46.1081,24.9495,25.1713,3244.05,489.866,1726.59,9.204523686928757,24.444444444444446,24.66
2024-03-12 03:51:22,25.5914,25.1746,15.0872,45.8049,46.1114,24.9383,25.1647,3241.75,492.821,1726.59,9.203034267624584,24.444444444444446,24.66074074074074
2024-03-12 03:51:23,25.5801,25.1779,15.0836,45.8029,46.1081,24.9062,25.168,3241.09,494.791,1726.76,9.197193540555675,24.444444444444446,24.66148148148148
2024-03-12 03:51:24,25.58,25.1713,15.0941,45.8183,46.1015,24.8914,25.168,3238.79,497.746,1727.41,9.191364239358998,24.444444444444446,24.662222222222223
2024-03-12 03:51:25,25.5846,25.1746,15.096,45.8174,46.1048,24.861,25.1647,3241.09,495.776,1727.41,9.193730911122636,24.444444444444446,24.66296296296296
2024-03-12 03:51:26,25.5942,25.168,15.1056,45.8072,46.1048,24.8486,25.168,3241.75,493.806,1726.59,9.189366655186221,24.444444444444446,24.663703703703703
2024-03-12 03:51:27,25.5916,25.1746,15.1272,45.8274,46.1081,24.8384,25.168,3240.43,494.791,1725.94,9.164712844081066,24.444444444444446,24.664444444444445
2024-03-12 03:51:28,25.604,25.168,15.124,45.8287,46.1015,24.8048,25.1647,3237.81,491.836,1726.43,9.18098108185916,24.444444444444446,24.665185185185184
2024-03-12 03:51:29,25.598,25.1746,15.1253,45.8359,46.1015,24.7892,25.1647,3242.08,490.851,1730.86,9.19812781733766,24.444444444444446,24.665925925925926
2024-03-12 03:51:30,25.6023,25.1746,15.13,45.8554,46.1015,24.7889,25.1647,3241.75,493.806,1726.92,9.176839369864478,24.444444444444446,24.666666666666668
2024-03-12 03:51:31,25.6145,25.1746,15.1461,45.8521,46.0982,24.7588,25.1713,3245.69,493.806,1720.68,9.140274851398674,24.444444444444446,24.667407407407406
2024-03-12 03:51:32,25.6212,25.168,15.1425,45.8628,46.1081,24.749,25.168,3240.43,492.821,1727.58,9.185957045413296,24.444444444444446,24.66814814814815
2024-03-12 03:51:33,25.6233,25.1779,15.1519,45.8933,46.1114,24.7543,25.1713,3245.03,493.806,1724.62,9.16382957143472,24.444444444444446,24.668888888888887
2024-03-12 03:51:34,25.6289,25.1713,15.1583,45.8932,46.1081,24.7392,25.1647,3242.73,492.821,1723.8,9.158772701724278,24.444444444444446,24.66962962962963
2024-03-12 03:51:35,25.6139,25.1779,15.1657,45.9071,46.1048,24.7233,25.1713,3246.34,492.821,1723.15,9.13573297863676,24.444444444444446,24.67037037037037
2024-03-12 03:51:36,25.6332,25.168,15.1779,45.9278,46.1015,24.724,25.1647,3245.36,494.791,1723.97,9.146291500973787,24.444444444444446,24.67111111111111
2024-03-12 03:51:37,25.6438,25.1713,15.1864,45.946,46.1081,24.7268,25.1713,3247.0,495.776,1722.82,9.142026183845521,24.444444444444446,24.67185185185185
2024-03-12 03:51:38,25.6452,25.1779,15.1935,45.9665,46.1081,24.7221,25.168,3247.0,490.851,1722.98,9.137891719011083,24.444444444444446,24.672592592592594
2024-03-12 03:51:39,25.6506,25.1746,15.2008,45.9792,46.1081,24.7265,25.168,3249.63,492.821,1721.34,9.127534331503766,24.444444444444446,24.673333333333332
2024-03-12 03:51:40,25.6583,25.1779,15.201,45.9816,46.1081,24.7372,25.1713,3247.33,495.776,1722.65,9.141036677532066,24.444444444444446,24.674074074074074
2024-03-12 03:51:41,25.659,25.1779,15.2141,46.0021,46.1048,24.7236,25.1713,3249.96,489.866,1721.83,9.125851396478632,24.444444444444446,24.674814814814813
2024-03-12 03:51:42,25.6741,25.1779,15.2242,46.0186,46.1081,24.7339,25.1713,3250.94,495.776,1728.24,9.164209795153479,24.444444444444446,24.675555555555555
2024-03-12 03:51:43,25.6773,25.1779,15.2254,46.037,46.1048,24.7439,25.168,3247.66,489.866,1720.52,9.125019622715254,24.444444444444446,24.676296296296297
2024-03-12 03:51:44,25.6769,25.1779,15.2252,46.0507,46.1114,24.7442,25.1746,3249.3,495.776,1721.18,9.128345348714156,24.444444444444446,24.677037037037035
2024-03-12 03:51:45,25.672,25.1713,15.23,46.0534,46.1081,24.7408,25.1713,3247.66,494.791,1728.73,9.159878083949573,24.444444444444446,24.677777777777777
2024-03-12 03:51:46,25.6729,25.1746,15.2374,46.0651,46.1048,24.748,25.168,3249.3,493.806,1721.83,9.117638488444394,24.444444444444446,24.67851851851852
2024-03-12 03:51:47,25.6762,25.1779,15.237,46.0851,46.1048,24.7483,25.1746,3248.97,490.851,1722.33,9.123519826910593,24.444444444444446,24.679259259259258
2024-03-12 03:51:48,25.6929,25.1779,15.2597,46.0794,46.1081,24.7521,25.1713,3246.34,489.866,1722.65,9.119970151380146,24.444444444444446,24.68
2024-03-12 03:51:49,25.6886,25.1779,15.2532,46.0804,46.1048,24.7715,25.1647,3247.33,489.866,1722.65,9.121893236755001,24.444444444444446,24.680740740740738
2024-03-12 03:51:50,25.6873,25.1779,15.2439,46.0789,46.1048,24.7613,25.1647,3246.02,491.836,1721.67,9.123692933670245,24.444444444444446,24.68148148148148
2024-03-12 03:51:51,25.6834,25.1746,15.258,46.0935,46.1081,24.7673,25.168,3245.36,492.821,1721.67,9.107967549905753,24.444444444444446,24.682222222222222
2024-03-12 03:51:52,25.6802,25.1713,15.2545,46.0883,46.1114,24.777,25.168,3242.4,494.791,1722.65,9.113414178511281,24.444444444444446,24.68296296296296
2024-03-12 03:51:53,25.6941,25.1746,15.2763,46.0913,46.1114,24.7747,25.1713,3245.36,492.821,1721.67,9.101327943427416,24.444444444444446,24.683703703703703
2024-03-12 03:51:54,25.6864,25.1746,15.2815,46.1033,46.1048,24.7856,25.1647,3243.39,489.866,1723.47,9.09956170919125,24.444444444444446,24.684444444444445
2024-03-12 03:51:55,25.6747,25.1713,15.2647,46.0727,46.1015,24.7853,25.168,3241.42,488.881,1722.98,9.10143352707267,24.444444444444446,24.685185185185183
2024-03-12 03:51:56,25.6701,25.168,15.2782,46.0783,46.1081,24.7805,25.1713,3242.08,488.881,1723.64,9.089089056721603,24.444444444444446,24.685925925925925
2024-03-12 03:51:57,25.6688,25.1779,15.2806,46.0779,46.1081,24.7931,25.168,3236.82,493.806,1723.15,9.083269972691417,24.444444444444446,24.686666666666667
2024-03-12 03:51:58,25.671,25.1811,15.2843,46.0747,46.1212,24.8022,25.168,3239.12,492.821,1722.98,9.081062403039931,24.444444444444446,24.687407407407406
2024-03-12 03:51:59,25.6681,25.1779,15.2941,46.0833,46.1015,24.8109,25.1713,3235.84,493.806,1724.13,9.076012557219162,24.444444444444446,24.688148148148148
2024-03-12 03:52:00,25.658,25.1746,15.2962,46.0942,46.1048,24.8221,25.168,3234.85,488.881,1723.97,9.064497745142667,24.444444444444446,24.688888888888886
2024-03-12 03:52:01,25.6553,25.1779,15.2899,46.0879,46.1081,24.8263,25.1713,3232.23,487.896,1724.13,9.068488583053735,24.444444444444446,24.68962962962963
2024-03-12 03:52:02,25.6581,25.1811,15.3059,46.0975,46.1081,24.8339,25.1713,3231.24,488.881,1724.46,9.058673663910822,24.444444444444446,24.69037037037037
2024-03-12 03:52:03,25.6468,25.1187,15.3036,46.1028,46.1048,24.8393,25.1122,3231.9,492.821,1723.8,9.0473342318945,24.444444444444446,24.69111111111111
2024-03-12 03:52:04,25.6475,25.1089,15.3015,46.0922,46.1081,24.8245,25.1089,3232.55,496.761,1723.97,9.050675912606495,24.444444444444446,24.69185185185185
2024-03-12 03:52:05,25.6295,25.1154,15.2964,46.0998,46.1048,24.8545,25.1056,3230.26,489.866,1723.64,9.037660690731252,24.444444444444446,24.692592592592593
2024-03-12 03:52:06,25.6159,25.1122,15.2958,46.0801,46.1081,24.8595,25.1023,3227.63,485.926,1723.97,9.028018604841522,24.444444444444446,24.69333333333333
2024-03-12 03:52:07,25.6209,25.1056,15.2961,46.0812,46.1081,24.8555,25.1089,3225.33,483.956,1725.44,9.039831706928325,24.444444444444446,24.694074074074074
2024-03-12 03:52:08,25.6008,25.1154,15.2897,46.0689,46.1081,24.8593,25.099,3226.97,488.881,1725.94,9.030452831180408,24.444444444444446,24.694814814814812
2024-03-12 03:52:09,25.6053,25.1089,15.3112,46.068,46.1048,24.8589,25.1056,3226.97,491.836,1726.27,9.017288022579432,24.444444444444446,24.695555555555554
2024-03-12 03:52:10,25.583,25.1122,15.2988,46.071,46.1081,24.8608,25.1122,3226.97,489.866,1725.77,9.006006681002695,24.444444444444446,24.696296296296296
2024-03-12 03:52:11,25.5877,25.1154,15.2974,46.0622,46.1015,24.8545,25.1122,3223.03,488.881,1724.95,9.007066785475457,24.444444444444446,24.697037037037035
2024-03-12 03:52:12,25.5664,25.1122,15.2963,46.0328,46.1048,24.8691,25.1056,3223.03,485.926,1726.92,8.999652226582999,24.444444444444446,24.697777777777777
2024-03-12 03:52:13,25.5531,25.1154,15.2973,46.0401,46.1015,24.8659,25.1089,3221.39,491.836,1733.82,9.023029704279224,24.444444444444446,24.69851851851852
2024-03-12 03:52:14,25.5508,25.1154,15.3014,46.0304,46.1048,24.8533,25.1089,3223.36,488.881,1728.07,8.987493908083014,24.444444444444446,24.699259259259257
2024-03-12 03:52:15,25.5378,25.1154,15.3001,46.0208,46.1048,24.8582,25.1122,3222.71,492.821,1725.77,8.965286030814386,24.444444444444446,24.7
2024-03-12 03:52:16,25.5124,25.1122,15.299,46.0202,46.1048,24.8582,25.1154,3220.74,493.806,1725.77,8.94400620716759,24.444444444444446,24.700740740740738
2024-03-12 03:52:17,25.5067,25.1089,15.3,46.0234,46.1015,24.8685,25.1089,3221.06,487.896,1723.97,8.928816338411057,24.444444444444446,24.70148148148148
2024-03-12 03:52:18,25.4864,25.1122,15.2991,46.017,46.1081,24.8576,25.1056,3219.42,487.896,1722.33,8.903367454659959,24.444444444444446,24.702222222222222
2024-03-12 03:52:19,25.4714,25.1187,15.2896,46.012,46.1015,24.863,25.1089,3219.09,488.881,1722.16,8.897682315221207,24.444444444444446,24.70296296296296
2024-03-12 03:52:20,25.442,25.1122,15.2782,46.0142,46.1114,24.866,25.1122,3219.42,485.926,1722.49,8.883654414082823,24.444444444444446,24.703703703703702
2024-03-12 03:52:21,25.4514,25.1122,15.2853,45.9999,46.1048,24.8621,25.1089,3214.5,503.655,1722.49,8.885664725693877,24.444444444444446,24.704444444444444
2024-03-12 03:52:22,25.4231,25.1122,15.2795,45.9855,46.1081,24.8463,25.1056,3215.15,491.836,1716.42,8.834755136521581,24.444444444444446,24.705185185185183
2024-03-12 03:52:23,25.3973,25.1154,15.2734,45.9904,46.1048,24.8338,25.1089,3214.83,491.836,1722.98,8.851297107082713,24.444444444444446,24.705925925925925
2024-03-12 03:52:24,25.4024,25.1122,15.2651,45.9814,46.1048,24.8478,25.1089,3215.15,491.836,1724.79,8.872323332893863,24.444444444444446,24.706666666666667
2024-03-12 03:52:25,25.3815,25.1122,15.2792,45.9813,46.1015,24.8319,25.1187,3209.9,492.821,1725.61,8.845894304463483,24.444444444444446,24.707407407407405
2024-03-12 03:52:26,25.364,25.1122,15.2639,45.9986,46.1015,24.8369,25.122,3215.48,492.821,1726.27,8.847350497552439,24.444444444444446,24.708148148148148
2024-03-12 03:52:27,25.354,25.1187,15.2653,45.9848,46.1081,24.8274,25.1056,3212.2,488.881,1728.4,8.848268673988006,24.444444444444446,24.708888888888886
2024-03-12 03:52:28,25.3274,25.1154,15.251,45.9994,46.1048,24.8144,25.1056,3211.87,487.896,1730.04,8.845866473277503,24.444444444444446,24.709629629629628
2024-03-12 03:52:29,25.3009,25.1122,15.2468,45.9965,46.1015,24.8055,25.1089,3212.53,492.821,1729.55,8.823789883172916,24.444444444444446,24.71037037037037
2024-03-12 03:52:30,25.2967,25.1122,15.2481,45.9999,46.1048,24.7939,25.1023,3214.5,494.791,1730.04,8.821461419095744,24.444444444444446,24.71111111111111
2024-03-12 03:52:31,25.2765,25.1154,15.2417,45.9885,46.1081,24.7856,25.1089,3212.2,494.791,1729.38,8.805985966454955,24.444444444444446,24.71185185185185
2024-03-12 03:52:32,25.2556,25.1154,15.2311,45.9987,46.1048,24.7866,25.1089,3213.18,492.821,1728.89,8.794454741453242,24.444444444444446,24.712592592592593
2024-03-12 03:52:33,25.2457,25.1122,15.2264,45.9995,46.1081,24.7669,25.1122,3211.87,497.746,1729.22,8.791570562976705,24.444444444444446,24.71333333333333
2024-03-12 03:52:34,25.2311,25.1122,15.2133,46.0023,46.1114,24.755,25.1056,3212.53,490.851,1729.38,8.79106770585886,24.444444444444446,24.714074074074073
2024-03-12 03:52:35,25.2136,25.1122,15.2166,46.0069,46.1015,24.7506,25.1089,3203.33,490.851,1730.04,8.77616282931952,24.444444444444446,24.71481481481481
2024-03-12 03:52:36,25.2039,25.1122,15.2203,45.9973,46.1048,24.7344,25.1089,3216.14,492.821,1738.09,8.805180619302588,24.444444444444446,24.715555555555554
2024-03-12 03:52:37,25.1892,25.1154,15.2039,46.0001,46.1081,24.7183,25.1122,3209.9,496.761,1737.26,8.802474454971712,24.444444444444446,24.716296296296296
2024-03-12 03:52:38,25.1796,25.1122,15.2092,46.0077,46.1015,24.7089,25.1154,3212.2,496.761,1730.04,8.752811230713956,24.444444444444446,24.717037037037034
2024-03-12 03:52:39,25.1556,25.1122,15.1873,46.0215,46.1048,24.7112,25.1089,3210.56,494.791,1729.55,8.74848914297973,24.444444444444446,24.717777777777776
2024-03-12 03:52:40,25.1419,25.122,15.1845,46.0213,46.1048,24.6997,25.1056,3213.18,497.746,1729.38,8.738064003505652,24.444444444444446,24.71851851851852
2024-03-12 03:52:41,25.1357,25.1122,15.1864,46.0289,46.1212,24.6914,25.1056,3210.56,493.806,1728.89,8.728482074830733,24.444444444444446,24.719259259259257
2024-03-12 03:52:42,25.1314,25.1187,15.178,46.0223,46.1015,24.666,25.1056,3213.51,495.776,1728.73,8.731270879216986,24.444444444444446,24.72
2024-03-12 03:52:43,25.1162,25.1319,15.1578,46.04,46.0982,24.6506,25.1089,3211.54,493.806,1728.4,8.733989390411265,24.444444444444446,24.720740740740737
2024-03-12 03:52:44,25.1025,25.1122,15.1462,46.0391,46.1081,24.6484,25.1056,3213.51,494.791,1728.24,8.731339245685282,24.444444444444446,24.72148148148148
2024-03-12 03:52:45,25.1046,25.1187,15.156,46.0521,46.1048,24.6374,25.1056,3213.84,490.851,1728.4,8.725394325337962,24.444444444444446,24.72222222222222
2024-03-12 03:52:46,25.0937,25.1122,15.1432,46.057,46.1114,24.6157,25.1089,3213.84,491.836,1727.41,8.722061994081736,24.444444444444446,24.72296296296296
2024-03-12 03:52:47,25.0824,25.1154,15.1417,46.072,46.1048,24.6086,25.0924,3214.83,491.836,1729.06,8.721794849303299,24.444444444444446,24.723703703703702
2024-03-12 03:52:48,25.0683,25.1122,15.1292,46.0576,46.1015,24.6146,25.1089,3215.15,491.836,1729.38,8.722004934746325,24.444444444444446,24.724444444444444
2024-03-12 03:52:49,25.0602,25.1089,15.1246,46.0879,46.1048,24.6216,25.1122,3216.14,485.926,1730.37,8.723924764430098,24.444444444444446,24.725185185185182
2024-03-12 03:52:50,25.0539,25.1056,15.1259,46.0875,46.1081,24.612,25.1056,3218.44,485.926,1732.18,8.726370017798775,24.444444444444446,24.725925925925925
2024-03-12 03:52:51,25.0371,25.1122,15.0982,46.077,46.1015,24.6131,25.1089,3217.12,484.941,1732.67,8.73842197272876,24.444444444444446,24.726666666666667
2024-03-12 03:52:52,25.0128,25.1122,15.0986,46.0852,46.1015,24.6213,25.1089,3221.39,489.866,1732.83,8.717510309085018,24.444444444444446,24.727407407407405
2024-03-12 03:52:53,25.0157,25.1154,15.0897,46.0889,46.1048,24.6183,25.099,3221.06,489.866,1733.98,8.733678293295666,24.444444444444446,24.728148148148147
2024-03-12 03:52:54,24.9994,25.1187,15.0817,46.1022,46.1048,24.6258,25.1056,3221.06,489.866,1734.31,8.728036046166215,24.444444444444446,24.728888888888886
2024-03-12 03:52:55,24.9853,25.1187,15.0696,46.1075,46.1081,24.6404,25.1056,3223.69,488.881,1735.29,8.731206877181206,24.444444444444446,24.729629629629628
2024-03-12 03:52:56,24.9699,25.1122,15.0602,46.1012,46.1081,24.6283,25.1056,3223.69,491.836,1732.83,8.713553479851102,24.444444444444446,24.73037037037037
2024-03-12 03:52:57,24.9615,25.1154,15.0661,46.0908,46.1015,24.634,25.1089,3223.69,492.821,1735.62,8.714988854480199,24.444444444444446,24.731111111111108
2024-03-12 03:52:58,24.9636,25.1089,15.0488,46.1048,46.1081,24.6406,25.1056,3225.99,488.881,1737.26,8.7403256513228,24.444444444444446,24.73185185185185
2024-03-12 03:52:59,24.946,25.1187,15.0552,46.1063,46.1081,24.6423,25.1122,3227.3,488.881,1738.41,8.724940369552767,24.444444444444446,24.732592592592592
2024-03-12 03:53:00,24.9295,25.1122,15.0363,46.1155,46.1081,24.6486,25.1122,3224.02,484.941,1739.56,8.732830632307781,24.444444444444446,24.73333333333333
2024-03-12 03:53:01,24.9073,25.122,15.0187,46.1051,46.0982,24.6607,25.1056,3231.57,491.836,1741.37,8.737852388659114,24.444444444444446,24.734074074074073
2024-03-12 03:53:02,24.9161,25.0497,15.0111,46.1318,46.1081,24.6613,25.053,3226.32,495.776,1741.04,8.750685280669785,24.444444444444446,24.73481481481481
2024-03-12 03:53:03,24.8986,25.0497,15.0133,46.1218,46.1048,24.6631,25.0465,3228.94,495.776,1741.04,8.7332810908637,24.444444444444446,24.735555555555553
2024-03-12 03:53:04,24.8936,25.0563,14.9974,46.1083,46.1081,24.6798,25.0465,3231.24,491.836,1742.19,8.748685729178675,24.444444444444446,24.736296296296295
2024-03-12 03:53:05,24.8849,25.0563,14.9848,46.1341,46.1015,24.6938,25.0465,3229.93,487.896,1739.4,8.738117551911113,24.444444444444446,24.737037037037034
2024-03-12 03:53:06,24.8726,25.0563,14.9763,46.1131,46.1081,24.6908,25.0465,3231.9,485.926,1738.91,8.732302922636539,24.444444444444446,24.737777777777776
2024-03-12 03:53:07,24.8594,25.053,14.9551,46.1155,46.1048,24.7056,25.0465,3232.55,487.896,1743.34,8.7616261290211,24.444444444444446,24.738518518518518
2024-03-12 03:53:08,24.8457,25.053,14.9525,46.1142,46.1114,24.7003,25.0497,3231.9,489.866,1744.65,8.75838313289325,24.444444444444446,24.739259259259256
