TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:53:09,24.8293,25.053,14.9392,46.1092,46.1015,24.7242,25.0596,3235.51,484.941,1741.37,8.739177831955736,24.444444444444446,24.74
2024-03-12 03:53:10,24.8326,25.0563,14.9281,46.1079,46.1015,24.7212,25.0432,3237.48,481.986,1740.06,8.74531819576254,24.444444444444446,24.74074074074074
2024-03-12 03:53:11,24.8152,25.053,14.9134,46.095,46.1048,24.7234,25.0497,3240.43,487.896,1739.56,8.740421941837345,24.444444444444446,24.74148148148148
2024-03-12 03:53:12,24.8234,25.053,14.8956,46.0914,46.1081,24.7206,25.053,3240.76,494.791,1739.23,8.761709973215337,24.444444444444446,24.74222222222222
2024-03-12 03:53:13,24.8192,25.0497,14.8881,46.0689,46.1114,24.7276,25.0432,3245.36,488.881,1739.23,8.764622364975002,24.444444444444446,24.74296296296296
2024-03-12 03:53:14,24.7943,25.053,14.8867,46.0837,46.1081,24.728,25.0465,3242.08,487.896,1738.74,8.74141915758266,24.444444444444446,24.7437037037037
2024-03-12 03:53:15,24.8041,25.0497,14.8721,46.0706,46.1081,24.7418,25.0432,3246.02,488.881,1745.8,8.798528310757641,24.444444444444446,24.744444444444444
2024-03-12 03:53:16,24.8057,25.0563,14.8638,46.0678,46.1081,24.7251,25.0497,3247.66,493.806,1737.59,8.765880275515999,24.444444444444446,24.745185185185182
2024-03-12 03:53:17,24.8037,25.0497,14.8599,46.0546,46.1081,24.733,25.0465,3247.66,488.881,1736.28,8.760945509951869,24.444444444444446,24.745925925925924
2024-03-12 03:53:18,24.7922,25.053,14.8355,46.0386,46.1048,24.7374,25.0497,3249.3,489.866,1736.44,8.773119381277915,24.444444444444446,24.746666666666666
2024-03-12 03:53:19,24.7865,25.053,14.8247,46.038,46.1114,24.7435,25.0432,3249.96,490.851,1746.13,8.826595571889797,24.444444444444446,24.747407407407405
2024-03-12 03:53:20,24.771,25.0497,14.804,46.0321,46.1278,24.7591,25.0497,3251.6,491.836,1734.97,8.774760339910564,24.444444444444446,24.748148148148147
2024-03-12 03:53:21,24.7837,25.0465,14.8002,46.0274,46.1048,24.7558,25.0497,3248.97,489.866,1734.64,8.787614864811284,24.444444444444446,24.748888888888885
2024-03-12 03:53:22,24.7704,25.0695,14.79,46.0177,46.1114,24.7568,25.0497,3251.6,486.911,1733.98,8.781543707274636,24.444444444444446,24.749629629629627
2024-03-12 03:53:23,24.7855,25.0563,14.7945,46.0171,46.1081,24.7509,25.0497,3254.22,489.866,1732.5,8.783367172358632,24.444444444444446,24.75037037037037
2024-03-12 03:53:24,24.7688,25.053,14.7609,46.0103,46.1015,24.7482,25.0432,3251.27,495.776,1732.01,8.79573604770704,24.444444444444446,24.751111111111108
2024-03-12 03:53:25,24.784,25.0596,14.7612,46.0228,46.1081,24.7536,25.0432,3253.9,492.821,1731.52,8.80633925765184,24.444444444444446,24.75185185185185
2024-03-12 03:53:26,24.7669,25.0563,14.7479,46.0009,46.1015,24.7617,25.0465,3253.57,485.926,1732.5,8.807982754465119,24.444444444444446,24.752592592592592
2024-03-12 03:53:27,24.7764,25.0497,14.737,46.0023,46.1015,24.7694,25.0465,3249.96,487.896,1733.65,8.831775437306595,24.444444444444446,24.75333333333333
2024-03-12 03:53:28,24.7646,25.053,14.7306,46.0299,46.1081,24.7638,25.0497,3255.87,487.896,1734.64,8.832065663696744,24.444444444444446,24.754074074074072
2024-03-12 03:53:29,24.7696,25.0563,14.7248,46.0343,46.1081,24.7645,25.0399,3257.84,487.896,1743.83,8.888413995963408,24.444444444444446,24.75481481481481
2024-03-12 03:53:30,24.7823,25.0563,14.7183,46.0452,46.1081,24.7787,25.0497,3259.15,486.911,1737.1,8.871034824641358,24.444444444444446,24.755555555555553
2024-03-12 03:53:31,24.7737,25.053,14.7065,46.0347,46.1048,24.783,25.0465,3256.85,481.986,1738.91,8.883101763564838,24.444444444444446,24.756296296296295
2024-03-12 03:53:32,24.7691,25.053,14.7069,46.0539,46.1081,24.7806,25.0497,3260.79,492.821,1740.71,8.887880469585967,24.444444444444446,24.757037037037033
2024-03-12 03:53:33,24.7702,25.053,14.6931,46.0687,46.1081,24.7776,25.053,3261.45,493.806,1741.86,8.906922022353411,24.444444444444446,24.757777777777775
2024-03-12 03:53:34,24.7889,25.053,14.6867,46.0753,46.1081,24.7966,25.0465,3262.43,494.791,1743.17,8.935822658200538,24.444444444444446,24.758518518518517
2024-03-12 03:53:35,24.7899,25.0563,14.6806,46.0938,46.1081,24.7888,25.0432,3263.75,490.851,1742.85,8.94046137407169,24.444444444444446,24.759259259259256
2024-03-12 03:53:36,24.8011,25.053,14.6964,46.0948,46.1015,24.7898,25.0497,3268.01,487.896,1743.34,8.938905681968386,24.444444444444446,24.759999999999998
2024-03-12 03:53:37,24.8239,25.053,14.6862,46.0881,46.1081,24.7958,25.0432,3268.67,486.911,1735.13,8.925864499305744,24.444444444444446,24.76074074074074
2024-03-12 03:53:38,24.818,25.0497,14.6713,46.0896,46.1081,24.8001,25.0497,3269.33,484.941,1741.37,8.965916998564754,24.444444444444446,24.76148148148148
2024-03-12 03:53:39,24.8271,25.053,14.6764,46.0934,46.1048,24.7779,25.0497,3267.03,494.791,1741.53,8.970275642290533,24.444444444444446,24.76222222222222
2024-03-12 03:53:40,24.8298,25.053,14.6652,46.1142,46.1114,24.7789,25.0465,3273.27,486.911,1735.13,8.949548940059692,24.444444444444446,24.76296296296296
2024-03-12 03:53:41,24.8259,25.0497,14.6572,46.126,46.1048,24.7864,25.0465,3272.61,485.926,1737.1,8.963323909114726,24.444444444444446,24.7637037037037
2024-03-12 03:53:42,24.8541,25.0793,14.6629,46.1372,46.1048,24.7934,25.0465,3272.28,486.911,1739.56,8.995878334611152,24.444444444444446,24.764444444444443
2024-03-12 03:53:43,24.8521,25.0497,14.6546,46.1565,46.1081,24.8034,25.0432,3275.56,490.851,1739.23,8.99973180884621,24.444444444444446,24.76518518518518
2024-03-12 03:53:44,24.8621,25.0662,14.6495,46.1616,46.1048,24.8055,25.0465,3275.24,487.896,1738.91,9.011399899732018,24.444444444444446,24.765925925925924
2024-03-12 03:53:45,24.8636,25.053,14.6596,46.156,46.1081,24.8065,25.0497,3274.91,495.776,1743.99,9.030114893895774,24.444444444444446,24.766666666666666
2024-03-12 03:53:46,24.8698,25.0563,14.6418,46.159,46.1015,24.808,25.0432,3275.56,491.836,1739.89,9.030074786379592,24.444444444444446,24.767407407407404
2024-03-12 03:53:47,24.8831,25.0596,14.6414,46.1683,46.1048,24.814,25.0497,3274.91,487.896,1736.28,9.023409122194137,24.444444444444446,24.768148148148146
2024-03-12 03:53:48,24.9017,25.0497,14.6449,46.1886,46.1048,24.8115,25.0465,3274.91,487.896,1735.62,9.033277854622607,24.444444444444446,24.768888888888885
2024-03-12 03:53:49,24.9048,25.0563,14.6388,46.198,46.1048,24.8158,25.0432,3274.58,487.896,1733.32,9.02939898691043,24.444444444444446,24.769629629629627
2024-03-12 03:53:50,24.911,25.0497,14.6449,46.2181,46.1015,24.8142,25.0465,3274.58,487.896,1734.97,9.038082384424191,24.444444444444446,24.77037037037037
2024-03-12 03:53:51,24.9219,25.0465,14.6382,46.1993,46.1081,24.8119,25.0465,3272.28,496.761,1734.15,9.049298097134477,24.444444444444446,24.771111111111107
2024-03-12 03:53:52,24.9269,25.0432,14.6525,46.2055,46.1015,24.8221,25.0465,3275.24,495.776,1734.15,9.041114420801692,24.444444444444446,24.77185185185185
2024-03-12 03:53:53,24.9243,25.0497,14.6396,46.2056,46.1048,24.8153,25.0432,3275.56,489.866,1726.59,9.01072395158493,24.444444444444446,24.77259259259259
2024-03-12 03:53:54,24.939,25.0563,14.6426,46.2047,46.1081,24.8245,25.053,3276.88,493.806,1733.0,9.054465210248777,24.444444444444446,24.77333333333333
2024-03-12 03:53:55,24.9339,25.053,14.6381,46.2181,46.1015,24.8352,25.0497,3276.88,493.806,1731.85,9.047929486499774,24.444444444444446,24.774074074074072
2024-03-12 03:53:56,24.9641,25.053,14.6485,46.2176,46.1015,24.8161,25.0465,3274.58,489.866,1730.53,9.058420178725337,24.444444444444446,24.77481481481481
2024-03-12 03:53:57,24.949,25.0563,14.6377,46.2098,46.1081,24.8382,25.0497,3274.25,485.926,1732.5,9.06495184909834,24.444444444444446,24.775555555555552
2024-03-12 03:53:58,24.9547,25.0497,14.6346,46.219,46.1015,24.8226,25.0465,3273.6,482.971,1731.03,9.064990136451806,24.444444444444446,24.776296296296294
2024-03-12 03:53:59,24.9792,25.053,14.6484,46.2191,46.1015,24.8315,25.0432,3273.27,487.896,1730.21,9.07009022779566,24.444444444444446,24.777037037037033
2024-03-12 03:54:00,24.9872,25.053,14.6554,46.2155,46.1048,24.8326,25.0432,3271.95,488.881,1743.01,9.138074725791505,24.444444444444446,24.777777777777775
2024-03-12 03:54:01,24.9887,25.053,14.6488,46.2013,46.1015,24.8329,25.0497,3270.97,489.866,1730.86,9.081490142798863,24.444444444444446,24.77796296296296
2024-03-12 03:54:02,24.9954,25.0497,14.6594,46.2102,46.1048,24.8267,25.0465,3274.58,489.866,1731.85,9.083257170153042,24.444444444444446,24.778148148148144
2024-03-12 03:54:03,25.005,25.0169,14.6582,46.2056,46.1048,24.8402,24.9873,3268.34,484.941,1731.52,9.091015587567556,24.444444444444446,24.77833333333333
2024-03-12 03:54:04,25.0064,24.9939,14.6727,46.1971,46.1048,24.8384,24.9841,3270.64,484.941,1732.01,9.08207492043188,24.444444444444446,24.778518518518517
2024-03-12 03:54:05,25.0133,24.9906,14.6782,46.1971,46.1015,24.8434,24.9873,3265.72,485.926,1732.83,9.087605736763885,24.444444444444446,24.7787037037037
2024-03-12 03:54:06,25.0341,24.9808,14.6674,46.1886,46.1048,24.8471,24.9775,3267.03,490.851,1733.49,9.11886333971565,24.444444444444446,24.778888888888886
2024-03-12 03:54:07,25.0472,24.9972,14.6752,46.189,46.1015,24.8366,24.9873,3261.45,491.836,1733.0,9.120946462909394,24.444444444444446,24.77907407407407
2024-03-12 03:54:08,25.041,24.9939,14.6752,46.1676,46.1114,24.8314,24.9873,3265.39,493.806,1738.58,9.144844820734097,24.444444444444446,24.779259259259256
2024-03-12 03:54:09,25.0536,24.9873,14.6817,46.1525,46.1081,24.836,24.9841,3259.81,492.821,1732.34,9.11738491445811,24.444444444444446,24.77944444444444
2024-03-12 03:54:10,25.0649,24.9972,14.6902,46.1343,46.1081,24.8396,24.9873,3260.13,495.776,1726.59,9.0895755618062,24.444444444444446,24.77962962962963
2024-03-12 03:54:11,25.0524,25.0005,14.6908,46.1254,46.1081,24.8532,24.9873,3253.57,491.836,1729.38,9.09276758779643,24.444444444444446,24.779814814814813
2024-03-12 03:54:12,25.0695,24.9939,14.6926,46.0964,46.1048,24.8449,24.9873,3256.52,492.821,1729.22,9.105351529044244,24.444444444444446,24.779999999999998
2024-03-12 03:54:13,25.0674,24.9939,14.7024,46.0959,46.1048,24.8292,24.9873,3250.61,487.896,1728.89,9.09317406306178,24.444444444444446,24.780185185185182
2024-03-12 03:54:14,25.0777,24.9873,14.6869,46.0776,46.1048,24.8457,24.9841,3251.6,486.911,1728.56,9.11406833240458,24.444444444444446,24.780370370370367
2024-03-12 03:54:15,25.0815,24.9939,14.6946,46.0694,46.1114,24.8433,24.9873,3249.63,492.821,1729.22,9.114126164560677,24.444444444444446,24.78055555555555
2024-03-12 03:54:16,25.0903,24.9939,14.7125,46.0463,46.1245,24.8547,24.9873,3248.64,492.821,1734.64,9.134683181653582,24.444444444444446,24.78074074074074
2024-03-12 03:54:17,25.0972,24.9939,14.703,46.0259,46.1048,24.8549,24.9808,3245.03,492.821,1729.06,9.119687750624035,24.444444444444446,24.780925925925924
2024-03-12 03:54:18,25.1102,24.9841,14.7265,46.0084,46.1114,24.8519,24.9808,3245.03,487.896,1730.04,9.115638888747137,24.444444444444446,24.78111111111111
2024-03-12 03:54:19,25.0981,24.9972,14.7195,45.9978,46.1048,24.8597,24.9808,3240.76,488.881,1730.53,9.11374226093671,24.444444444444446,24.781296296296293
2024-03-12 03:54:20,25.1251,24.9972,14.7137,45.9832,46.1081,24.8674,24.9873,3247.66,484.941,1730.7,9.143442994032833,24.444444444444446,24.781481481481478
2024-03-12 03:54:21,25.1295,24.9873,14.7206,45.9777,46.1081,24.8614,24.9841,3241.75,487.896,1730.86,9.142092548997478,24.444444444444446,24.781666666666663
2024-03-12 03:54:22,25.1279,24.9873,14.7224,45.9727,46.1048,24.8519,24.9939,3249.63,488.881,1738.09,9.177281434968652,24.444444444444446,24.78185185185185
2024-03-12 03:54:23,25.1425,24.9906,14.7348,45.9752,46.1048,24.8654,24.9873,3240.43,494.791,1725.94,9.115055031090417,24.444444444444446,24.782037037037036
2024-03-12 03:54:24,25.1364,24.9972,14.739,45.9755,46.1081,24.8631,24.9873,3244.7,493.806,1732.01,9.138059531213257,24.444444444444446,24.78222222222222
2024-03-12 03:54:25,25.1348,24.9972,14.7278,45.9564,46.1048,24.8631,24.9873,3245.03,487.896,1731.85,9.145651835311796,24.444444444444446,24.782407407407405
2024-03-12 03:54:26,25.1528,24.9906,14.7408,45.9534,46.1081,24.8727,24.9841,3246.02,485.926,1730.7,9.143969922764468,24.444444444444446,24.78259259259259
2024-03-12 03:54:27,25.1587,24.9906,14.752,45.9563,46.1081,24.8617,24.9873,3245.03,482.971,1729.06,9.130655030153267,24.444444444444446,24.782777777777774
2024-03-12 03:54:28,25.1581,24.9906,14.7549,45.9541,46.1048,24.8653,24.9873,3244.7,487.896,1727.25,9.118029331216682,24.444444444444446,24.782962962962962
2024-03-12 03:54:29,25.159,24.9873,14.7578,45.9609,46.1048,24.8716,24.9873,3246.67,489.866,1725.28,9.105878913450832,24.444444444444446,24.783148148148147
2024-03-12 03:54:30,25.159,24.9906,14.7519,45.9548,46.1015,24.8748,24.9873,3248.31,495.776,1726.43,9.117117196280194,24.444444444444446,24.78333333333333
2024-03-12 03:54:31,25.1755,24.9939,14.7714,45.9452,46.1048,24.8576,24.9841,3245.36,490.851,1725.77,9.111004658585031,24.444444444444446,24.783518518518516
2024-03-12 03:54:32,25.1701,24.9906,14.7732,45.9421,46.1114,24.8697,24.9841,3246.67,488.881,1724.95,9.100373425644507,24.444444444444446,24.7837037037037
2024-03-12 03:54:33,25.1759,24.9906,14.7741,45.9591,46.1048,24.8763,24.9873,3249.63,493.806,1725.94,9.109887815982038,24.444444444444446,24.783888888888885
2024-03-12 03:54:34,25.1888,24.9939,14.7707,45.9696,46.1081,24.8761,24.9873,3249.96,487.896,1724.46,9.116339338303861,24.444444444444446,24.784074074074073
2024-03-12 03:54:35,25.1808,24.9939,14.7812,45.9821,46.1114,24.8762,24.9873,3254.22,494.791,1725.12,9.10363383434091,24.444444444444446,24.784259259259258
2024-03-12 03:54:36,25.183,24.9873,14.7771,45.9841,46.1114,24.882,24.9906,3251.6,488.881,1725.12,9.109148747718004,24.444444444444446,24.784444444444443
2024-03-12 03:54:37,25.1839,24.9939,14.779,45.9883,46.1114,24.8729,24.9873,3255.21,491.836,1724.46,9.104788702461867,24.444444444444446,24.784629629629627
2024-03-12 03:54:38,25.2029,24.9939,14.7896,45.9841,46.0982,24.8931,24.9808,3257.51,493.806,1724.62,9.11298455566794,24.444444444444446,24.784814814814812
2024-03-12 03:54:39,25.2019,24.9906,14.7845,45.9957,46.1114,24.8802,24.9841,3255.54,489.866,1723.8,9.112237956081072,24.444444444444446,24.784999999999997
2024-03-12 03:54:40,25.2122,24.9906,14.8035,46.0097,46.1081,24.8921,24.9841,3256.85,487.896,1732.01,9.147990867191748,24.444444444444446,24.785185185185185
2024-03-12 03:54:41,25.2146,24.9906,14.7966,46.0245,46.1015,24.8865,24.9873,3259.81,491.836,1724.3,9.115406003317815,24.444444444444446,24.78537037037037
2024-03-12 03:54:42,25.2147,24.9906,14.8007,46.0362,46.1114,24.8749,24.9906,3259.15,489.866,1724.46,9.112751640807483,24.444444444444446,24.785555555555554
2024-03-12 03:54:43,25.2118,24.9939,14.8096,46.0398,46.1114,24.8733,24.9972,3255.21,487.896,1722.82,9.093769461778058,24.444444444444446,24.78574074074074
2024-03-12 03:54:44,25.2279,24.9939,14.8179,46.0492,46.1048,24.8841,24.9906,3258.16,485.926,1722.33,9.0979999806632,24.444444444444446,24.785925925925923
2024-03-12 03:54:45,25.2211,24.9939,14.8131,46.0445,46.1081,24.892,24.9808,3260.46,483.956,1721.83,9.09361136387612,24.444444444444446,24.786111111111108
2024-03-12 03:54:46,25.2284,24.9939,14.831,46.0515,46.1081,24.9001,24.9841,3258.49,484.941,1723.31,9.09215845793911,24.444444444444446,24.786296296296296
2024-03-12 03:54:47,25.2243,24.9939,14.828,46.0837,46.1048,24.8811,24.9873,3260.46,483.956,1723.8,9.093781506211313,24.444444444444446,24.78648148148148
2024-03-12 03:54:48,25.2324,24.9906,14.8288,46.0838,46.1081,24.8986,24.9841,3257.18,485.926,1724.3,9.10280647879796,24.444444444444446,24.786666666666665
2024-03-12 03:54:49,25.2171,24.9906,14.8321,46.0852,46.1081,24.8882,24.9873,3256.52,487.896,1724.95,9.089957393580617,24.444444444444446,24.78685185185185
2024-03-12 03:54:50,25.2358,24.9939,14.8332,46.1032,46.1146,24.8802,24.9873,3255.21,486.911,1725.44,9.107949143275677,24.444444444444446,24.787037037037035
2024-03-12 03:54:51,25.2373,24.9906,14.8336,46.1153,46.1015,24.874,24.9808,3256.52,486.911,1725.28,9.108067574113416,24.444444444444446,24.78722222222222
2024-03-12 03:54:52,25.2372,24.9906,14.851,46.1446,46.1015,24.8862,24.9841,3254.22,484.941,1724.95,9.091007749755123,24.444444444444446,24.787407407407404
2024-03-12 03:54:53,25.2325,24.9906,14.8472,46.1501,46.1048,24.8959,24.9873,3255.21,483.956,1724.46,9.08763775833282,24.444444444444446,24.787592592592592
2024-03-12 03:54:54,25.2374,24.9873,14.8444,46.1456,46.1081,24.8905,24.9873,3254.55,481.986,1724.3,9.093531828804183,24.444444444444446,24.787777777777777
2024-03-12 03:54:55,25.2484,24.9972,14.8508,46.1513,46.1081,24.8971,24.9808,3252.91,484.941,1724.46,9.098400850821962,24.444444444444446,24.78796296296296
2024-03-12 03:54:56,25.2374,24.9939,14.8505,46.1638,46.1048,24.9,24.9841,3248.97,492.821,1724.79,9.090777152341875,24.444444444444446,24.788148148148146
2024-03-12 03:54:57,25.2459,24.9906,14.8571,46.164,46.1048,24.901,24.9808,3249.96,486.911,1723.64,9.086377697290148,24.444444444444446,24.78833333333333
2024-03-12 03:54:58,25.2462,24.9906,14.8532,46.1713,46.1081,24.8944,24.9808,3245.03,484.941,1720.19,9.071856705092308,24.444444444444446,24.788518518518515
2024-03-12 03:54:59,25.2585,24.9906,14.8672,46.1638,46.1048,24.9038,24.9841,3246.34,484.941,1723.64,9.088564277476806,24.444444444444446,24.788703703703703
2024-03-12 03:55:00,25.2542,24.9972,14.8761,46.1694,46.0982,24.9025,24.9841,3242.73,484.941,1721.67,9.066644735902411,24.444444444444446,24.788888888888888
2024-03-12 03:55:01,25.2519,24.9939,14.8759,46.1661,46.1015,24.8923,24.9841,3244.7,485.926,1718.22,9.046645421839365,24.444444444444446,24.789074074074072
2024-03-12 03:55:02,25.2538,24.9381,14.8724,46.1679,46.1015,24.8972,24.9282,3243.06,491.836,1722.49,9.073847373458682,24.444444444444446,24.789259259259257
2024-03-12 03:55:03,25.2499,24.9348,14.8691,46.1512,46.1015,24.8944,24.9315,3244.05,487.896,1723.8,9.080223450619762,24.444444444444446,24.78944444444444
2024-03-12 03:55:04,25.2429,24.9381,14.8764,46.1647,46.1114,24.8973,24.9249,3239.78,493.806,1724.46,9.071186852739658,24.444444444444446,24.789629629629626
2024-03-12 03:55:05,25.227,24.9315,14.8733,46.1626,46.1081,24.9133,24.9348,3241.42,492.821,1725.12,9.063453751164989,24.444444444444446,24.789814814814815
2024-03-12 03:55:06,25.2375,24.9381,14.88,46.1568,46.1048,24.9088,24.9216,3237.15,493.806,1723.64,9.059001713353087,24.444444444444446,24.79
2024-03-12 03:55:07,25.2369,24.9348,14.8906,46.1566,46.1048,24.917,24.9315,3240.43,488.881,1723.64,9.049205834116837,24.444444444444446,24.790185185185184
2024-03-12 03:55:08,25.2154,24.9315,14.8787,46.1381,46.1015,24.9211,24.9348,3230.58,484.941,1724.13,9.043379506478423,24.444444444444446,24.79037037037037
2024-03-12 03:55:09,25.2227,24.9348,14.8784,46.1384,46.1114,24.9099,24.9282,3234.85,482.971,1723.31,9.045724386525432,24.444444444444446,24.790555555555553
2024-03-12 03:55:10,25.2199,24.9315,14.8884,46.1147,46.1048,24.9178,24.9282,3227.96,487.896,1723.31,9.034531239367336,24.444444444444446,24.790740740740738
2024-03-12 03:55:11,25.2136,24.9841,14.879,46.1081,46.1114,24.9106,24.9282,3231.24,485.926,1719.7,9.018310811433201,24.444444444444446,24.790925925925926
2024-03-12 03:55:12,25.2002,24.9282,14.8828,46.0947,46.1048,24.9049,24.9348,3228.61,489.866,1730.86,9.061728488603652,24.444444444444446,24.79111111111111
2024-03-12 03:55:13,25.1924,24.9348,14.8832,46.0956,46.1048,24.9164,24.9282,3226.97,485.926,1724.95,9.023609895223995,24.444444444444446,24.791296296296295
2024-03-12 03:55:14,25.1918,24.9315,14.8968,46.0754,46.1048,24.9145,24.9315,3224.35,484.941,1724.79,9.010344836607613,24.444444444444446,24.79148148148148
2024-03-12 03:55:15,25.1706,24.9348,14.8843,46.0557,46.1048,24.9235,24.9315,3225.0,491.836,1725.94,9.008733011741814,24.444444444444446,24.791666666666664
2024-03-12 03:55:16,25.177,24.9315,14.8848,46.0454,46.1048,24.9129,24.9249,3223.36,495.776,1726.76,9.018182761692664,24.444444444444446,24.79185185185185
2024-03-12 03:55:17,25.1709,24.9381,14.8923,46.0427,46.1114,24.9126,24.9315,3222.38,491.836,1727.58,9.010543110021773,24.444444444444446,24.792037037037037
2024-03-12 03:55:18,25.1515,24.9282,14.89,46.0379,46.1081,24.9145,24.9512,3223.36,491.836,1728.24,8.998989350421294,24.444444444444446,24.79222222222222
2024-03-12 03:55:19,25.1385,24.9282,14.8814,46.0265,46.1048,24.9227,24.9315,3220.41,492.821,1728.73,8.997681047201604,24.444444444444446,24.792407407407406
2024-03-12 03:55:20,25.1311,24.9348,14.8797,46.0124,46.1015,24.8983,24.9348,3219.42,486.911,1729.55,8.996946480377032,24.444444444444446,24.79259259259259
2024-03-12 03:55:21,25.1263,24.9381,14.8783,46.018,46.1015,24.9292,24.9315,3219.09,484.941,1725.94,8.975189903495927,24.444444444444446,24.792777777777776
2024-03-12 03:55:22,25.1046,24.9315,14.8804,45.9936,46.0982,24.9098,24.9348,3219.09,491.836,1730.21,8.976499061740473,24.444444444444446,24.79296296296296
2024-03-12 03:55:23,25.1055,24.9315,14.8633,45.9838,46.1048,24.9095,24.9216,3216.47,488.881,1729.22,8.987157188637935,24.444444444444446,24.79314814814815
2024-03-12 03:55:24,25.1,24.9315,14.8703,45.9515,46.1081,24.8961,24.9282,3211.87,489.866,1728.89,8.974475900907196,24.444444444444446,24.793333333333333
2024-03-12 03:55:25,25.0877,24.9348,14.872,45.9488,46.1081,24.9,24.9315,3210.56,493.806,1728.89,8.962193755525348,24.444444444444446,24.793518518518518
2024-03-12 03:55:26,25.073,24.9348,14.8833,45.9407,46.1114,24.8983,24.9315,3211.87,488.881,1729.06,8.940263057525714,24.444444444444446,24.793703703703702
2024-03-12 03:55:27,25.0636,24.9315,14.8679,45.9225,46.1081,24.8962,24.9282,3208.59,484.941,1722.49,8.91153656207956,24.444444444444446,24.793888888888887
2024-03-12 03:55:28,25.0632,24.9348,14.8721,45.8998,46.1048,24.9057,24.9315,3205.63,489.866,1730.7,8.949972328071922,24.444444444444446,24.79407407407407
2024-03-12 03:55:29,25.0521,24.9315,14.8673,45.8894,46.0982,24.8962,24.9282,3205.63,489.866,1730.86,8.945266473213264,24.444444444444446,24.79425925925926
2024-03-12 03:55:30,25.0333,24.9282,14.8524,45.8851,46.1081,24.8973,24.9315,3206.29,488.881,1730.7,8.941014539634333,24.444444444444446,24.794444444444444
2024-03-12 03:55:31,25.045,24.9348,14.8611,45.8638,46.0982,24.8734,24.9282,3201.69,487.896,1729.22,8.93600106357715,24.444444444444446,24.79462962962963
2024-03-12 03:55:32,25.0429,24.9446,14.8551,45.8629,46.1048,24.902,24.9282,3205.63,486.911,1729.71,8.94195628887689,24.444444444444446,24.794814814814814
2024-03-12 03:55:33,25.0275,24.9315,14.863,45.862,46.1015,24.8922,24.9282,3202.68,487.896,1728.56,8.91557411986818,24.444444444444446,24.794999999999998
2024-03-12 03:55:34,25.028,24.9315,14.8448,45.8467,46.1114,24.8766,24.9315,3202.68,495.776,1728.24,8.930322891702982,24.444444444444446,24.795185185185183
2024-03-12 03:55:35,25.0144,24.9315,14.8541,45.8279,46.1048,24.8834,24.9315,3205.3,488.881,1726.92,8.903434875780297,24.444444444444446,24.79537037037037
2024-03-12 03:55:36,25.0107,24.9381,14.8444,45.8279,46.1081,24.8594,24.9348,3204.65,487.896,1726.76,8.907867259691427,24.444444444444446,24.795555555555556
2024-03-12 03:55:37,24.9923,24.9348,14.8362,45.8196,46.1081,24.8593,24.9282,3205.3,484.941,1719.53,8.861669756656882,24.444444444444446,24.79574074074074
2024-03-12 03:55:38,24.9756,24.9348,14.8488,45.8115,46.1081,24.8621,24.9282,3206.62,488.881,1725.94,8.86904304398152,24.444444444444446,24.795925925925925
2024-03-12 03:55:39,24.9777,24.9348,14.8518,45.8125,46.1015,24.8487,24.9282,3203.33,491.836,1727.09,8.874163774661316,24.444444444444446,24.79611111111111
2024-03-12 03:55:40,24.954,24.9348,14.8342,45.8109,46.1081,24.8372,24.9315,3207.27,493.806,1727.91,8.873028640108135,24.444444444444446,24.796296296296294
2024-03-12 03:55:41,24.9495,24.9348,14.834,45.8273,46.1048,24.8383,24.9282,3205.96,488.881,1728.4,8.87177354582113,24.444444444444446,24.79648148148148
2024-03-12 03:55:42,24.9551,24.9315,14.8454,45.8385,46.1081,24.833,24.9315,3207.93,484.941,1727.91,8.864172972084551,24.444444444444446,24.796666666666667
2024-03-12 03:55:43,24.9427,24.9315,14.8242,45.8257,46.1081,24.819,24.9249,3207.93,484.941,1729.06,8.877793433327174,24.444444444444446,24.79685185185185
2024-03-12 03:55:44,24.9365,24.9315,14.8219,45.8357,46.1015,24.8116,24.9282,3211.87,485.926,1730.37,8.881095195288125,24.444444444444446,24.797037037037036
2024-03-12 03:55:45,24.9155,24.9348,14.8203,45.8424,46.1048,24.8032,24.9282,3211.21,485.926,1732.5,8.8749723029121,24.444444444444446,24.79722222222222
2024-03-12 03:55:46,24.9159,24.9315,14.8113,45.8414,46.1048,24.8026,24.9282,3215.48,481.986,1732.67,8.884107765007696,24.444444444444446,24.797407407407405
2024-03-12 03:55:47,24.8883,24.9315,14.8051,45.8485,46.1081,24.7911,24.9315,3213.84,482.971,1732.01,8.861915658253944,24.444444444444446,24.79759259259259
2024-03-12 03:55:48,24.8967,24.9282,14.8144,45.8575,46.1081,24.796,24.9282,3213.84,483.956,1731.52,8.858617781201184,24.444444444444446,24.797777777777778
2024-03-12 03:55:49,24.8783,24.9348,14.8089,45.8842,46.1048,24.7906,24.9282,3215.48,483.956,1731.85,8.848969596472427,24.444444444444446,24.797962962962963
2024-03-12 03:55:50,24.8762,24.9348,14.8009,45.8888,46.1048,24.7948,24.9249,3218.44,487.896,1731.85,8.854154505267307,24.444444444444446,24.798148148148147
2024-03-12 03:55:51,24.8718,24.9282,14.7943,45.9078,46.1114,24.7862,24.9315,3217.12,485.926,1732.83,8.86109924550688,24.444444444444446,24.798333333333332
2024-03-12 03:55:52,24.8557,24.9282,14.7942,45.9273,46.1541,24.7725,24.9282,3222.38,488.881,1734.8,8.85708843046013,24.444444444444446,24.798518518518517
2024-03-12 03:55:53,24.8655,24.9315,14.8001,45.9355,46.1081,24.7755,24.9381,3220.08,490.851,1733.65,8.85464793579954,24.444444444444446,24.7987037037037
2024-03-12 03:55:54,24.8408,24.9742,14.7774,45.9348,46.1048,24.7639,24.9282,3224.02,497.746,1734.47,8.857075845103145,24.444444444444446,24.79888888888889
2024-03-12 03:55:55,24.8434,24.9249,14.7829,45.9618,46.1015,24.7626,24.9381,3222.05,494.791,1734.97,8.857075990736456,24.444444444444446,24.799074074074074
2024-03-12 03:55:56,24.8382,24.9348,14.7773,45.9805,46.1015,24.7617,24.9282,3228.29,490.851,1736.12,8.863299162559015,24.444444444444446,24.79925925925926
2024-03-12 03:55:57,24.833,24.9348,14.7696,45.9796,46.1048,24.7492,24.9249,3226.65,483.956,1737.26,8.871322987808307,24.444444444444446,24.799444444444443
2024-03-12 03:55:58,24.8265,24.9348,14.7784,45.976,46.1114,24.735,24.9282,3234.2,486.911,1737.59,8.859517958982922,24.444444444444446,24.799629629629628
2024-03-12 03:55:59,24.8138,24.9315,14.7659,45.9853,46.1081,24.7322,24.9282,3229.6,483.956,1732.01,8.83089121931229,24.444444444444446,24.799814814814813
2024-03-12 03:56:00,24.8017,24.9315,14.7581,45.9968,46.1081,24.7273,24.9282,3231.9,482.971,1737.43,8.85473482763728,24.444444444444446,24.8
2024-03-12 03:56:01,24.8018,24.9348,14.7639,46.0113,46.1081,24.7216,24.9479,3233.21,482.971,1735.79,8.841356095368921,24.444444444444446,24.800185185185185
2024-03-12 03:56:02,24.8172,24.8757,14.7657,46.038,46.1114,24.7168,24.8592,3229.93,487.896,1740.06,8.875113922429923,24.444444444444446,24.80037037037037
2024-03-12 03:56:03,24.8034,24.8757,14.7434,46.0461,46.1015,24.7112,24.8658,3233.87,489.866,1735.13,8.857452564488572,24.444444444444446,24.800555555555555
2024-03-12 03:56:04,24.7778,24.8691,14.736,46.0638,46.1048,24.6881,24.8691,3240.43,494.791,1734.64,8.838931331643407,24.444444444444446,24.80074074074074
2024-03-12 03:56:05,24.7752,24.8757,14.7382,46.0863,46.1048,24.6855,24.8757,3234.85,493.806,1734.97,8.836387030368462,24.444444444444446,24.800925925925924
2024-03-12 03:56:06,24.781,24.8757,14.7203,46.0849,46.1081,24.6992,24.8691,3240.76,491.836,1734.47,8.854699500648808,24.444444444444446,24.801111111111112
2024-03-12 03:56:07,24.7836,24.8757,14.7355,46.0689,46.0982,24.6839,24.8658,3237.48,488.881,1733.49,8.838613128941406,24.444444444444446,24.801296296296297
2024-03-12 03:56:08,24.7691,24.8724,14.7177,46.0934,46.1048,24.6908,24.8691,3243.39,485.926,1733.32,8.840648838596477,24.444444444444446,24.80148148148148
2024-03-12 03:56:09,24.7667,24.8789,14.7195,46.0891,46.1015,24.6725,24.8691,3240.43,484.941,1733.49,8.837821461679331,24.444444444444446,24.801666666666666
2024-03-12 03:56:10,24.7579,24.8724,14.7207,46.0708,46.1081,24.6789,24.8757,3245.36,486.911,1733.65,8.82984007204951,24.444444444444446,24.80185185185185
2024-03-12 03:56:11,24.7427,24.8757,14.7188,46.0946,46.0949,24.6748,24.8724,3240.76,483.956,1735.29,8.826481702368634,24.444444444444446,24.802037037037035
2024-03-12 03:56:12,24.7475,24.8724,14.712,46.0914,46.1114,24.6782,24.8658,3247.66,485.926,1736.12,8.840922655613415,24.444444444444446,24.802222222222223
2024-03-12 03:56:13,24.7426,24.8724,14.7025,46.0833,46.1048,24.6704,24.8658,3241.75,486.911,1738.41,8.856641910092886,24.444444444444446,24.802407407407408
2024-03-12 03:56:14,24.731,24.9052,14.6944,46.084,46.1015,24.6619,24.8724,3242.08,488.881,1736.77,8.845202104247472,24.444444444444446,24.802592592592593
2024-03-12 03:56:15,24.734,24.8724,14.6882,46.0777,46.1015,24.6544,24.8691,3240.76,490.851,1729.38,8.815638958605374,24.444444444444446,24.802777777777777
2024-03-12 03:56:16,24.7174,24.8757,14.6889,46.0839,46.0982,24.6515,24.8691,3242.4,491.836,1736.12,8.834755901730777,24.444444444444446,24.80296296296296
2024-03-12 03:56:17,24.7242,24.8757,14.6779,46.0725,46.1015,24.6301,24.8757,3240.43,495.776,1735.95,8.849570445528176,24.444444444444446,24.803148148148146
2024-03-12 03:56:18,24.7204,24.8724,14.6838,46.0794,46.0982,24.6326,24.8691,3244.37,492.821,1740.06,8.861957756937807,24.444444444444446,24.803333333333335
2024-03-12 03:56:19,24.7082,24.8789,14.6761,46.0888,46.1048,24.637,24.8691,3242.08,484.941,1736.28,8.838741874372795,24.444444444444446,24.80351851851852
2024-03-12 03:56:20,24.6974,24.8789,14.673,46.0788,46.1048,24.6219,24.8691,3244.7,489.866,1735.62,8.828600589450792,24.444444444444446,24.803703703703704
2024-03-12 03:56:21,24.6799,24.8757,14.6604,46.0803,46.1048,24.6239,24.8757,3245.36,484.941,1735.95,8.825962899671481,24.444444444444446,24.80388888888889
2024-03-12 03:56:22,24.69,24.8724,14.6577,46.0835,46.1015,24.6185,24.8691,3245.03,487.896,1735.46,8.834743691874325,24.444444444444446,24.804074074074073
2024-03-12 03:56:23,24.6774,24.8724,14.652,46.0667,46.1048,24.624,24.8757,3247.0,489.866,1742.85,8.866261903358128,24.444444444444446,24.804259259259258
2024-03-12 03:56:24,24.6675,24.8724,14.6413,46.0566,46.1015,24.6335,24.8494,3244.05,492.821,1734.97,8.8268789124121,24.444444444444446,24.804444444444446
2024-03-12 03:56:25,24.6705,24.8757,14.6427,46.0688,46.1048,24.6169,24.8691,3246.34,497.746,1742.19,8.865026045861836,24.444444444444446,24.80462962962963
2024-03-12 03:56:26,24.6778,24.8757,14.6275,46.0829,46.1081,24.6226,24.8691,3246.34,493.806,1735.13,8.84891207841744,24.444444444444446,24.804814814814815
2024-03-12 03:56:27,24.6635,24.8757,14.6242,46.0809,46.1081,24.6208,24.8691,3246.02,489.866,1734.8,8.837545880824772,24.444444444444446,24.805
2024-03-12 03:56:28,24.6715,24.8757,14.617,46.0836,46.1048,24.6202,24.8724,3249.3,492.821,1733.65,8.845059080662114,24.444444444444446,24.805185185185184
2024-03-12 03:56:29,24.6735,24.8724,14.6116,46.0752,46.1015,24.6326,24.8691,3247.66,497.746,1740.22,8.88511366800853,24.444444444444446,24.80537037037037
2024-03-12 03:56:30,24.6703,24.8757,14.6032,46.084,46.1048,24.6205,24.8691,3250.94,499.716,1731.35,8.844394170708345,24.444444444444446,24.805555555555554
2024-03-12 03:56:31,24.6713,24.8789,14.5881,46.0991,46.1081,24.6095,24.8724,3252.91,492.821,1731.03,8.856901439314614,24.444444444444446,24.80574074074074
2024-03-12 03:56:32,24.6672,24.8757,14.5785,46.108,46.1081,24.6027,24.8757,3252.58,492.821,1730.21,8.857534680872932,24.444444444444446,24.805925925925926
2024-03-12 03:56:33,24.666,24.8724,14.5766,46.1173,46.1015,24.6035,24.8658,3256.52,493.806,1730.21,8.858149257010261,24.444444444444446,24.80611111111111
2024-03-12 03:56:34,24.6692,24.8757,14.5628,46.1148,46.1081,24.5887,24.8724,3257.18,490.851,1731.03,8.877279901845572,24.444444444444446,24.806296296296296
2024-03-12 03:56:35,24.6739,24.8789,14.5641,46.1153,46.1048,24.5773,24.8691,3257.51,491.836,1731.19,8.881087208290342,24.444444444444446,24.80648148148148
2024-03-12 03:56:36,24.6778,24.8691,14.5599,46.1176,46.1048,24.579,24.8757,3259.15,494.791,1733.0,8.897495585911198,24.444444444444446,24.806666666666665
2024-03-12 03:56:37,24.6694,24.8757,14.5534,46.1084,46.0982,24.574,24.8724,3257.18,491.836,1727.41,8.867130207741416,24.444444444444446,24.806851851851853
2024-03-12 03:56:38,24.6563,24.8757,14.5255,46.1074,46.1114,24.5812,24.8789,3255.21,487.896,1735.13,8.919789308182985,24.444444444444446,24.807037037037038
2024-03-12 03:56:39,24.6592,24.8789,14.529,46.1212,46.1114,24.5702,24.8724,3260.46,495.776,1735.29,8.92008349458143,24.444444444444446,24.807222222222222
2024-03-12 03:56:40,24.6669,24.8757,14.5322,46.114,46.1048,24.5756,24.8757,3258.49,495.776,1735.95,8.927440111712219,24.444444444444446,24.807407407407407
2024-03-12 03:56:41,24.6725,24.8724,14.5173,46.11,46.1048,24.5732,24.8691,3259.15,493.806,1736.94,8.950599676809068,24.444444444444446,24.80759259259259
2024-03-12 03:56:42,24.6794,24.8724,14.5211,46.1102,46.1048,24.5581,24.8592,3262.1,488.881,1737.43,8.955857740211455,24.444444444444446,24.807777777777776
2024-03-12 03:56:43,24.6696,24.8724,14.5155,46.1135,46.1048,24.5483,24.8757,3259.81,494.791,1738.09,8.95555556377063,24.444444444444446,24.807962962962964
2024-03-12 03:56:44,24.6805,24.8757,14.5101,46.1087,46.1015,24.5502,24.8724,3255.54,491.836,1738.09,8.969931584854669,24.444444444444446,24.80814814814815
2024-03-12 03:56:45,24.683,24.8691,14.5068,46.1223,46.1081,24.5443,24.8691,3263.42,490.851,1738.09,8.975046978860028,24.444444444444446,24.808333333333334
2024-03-12 03:56:46,24.6951,24.8789,14.4987,46.1341,46.1048,24.5472,24.8691,3260.46,487.896,1736.94,8.986912571354178,24.444444444444446,24.808518518518518
2024-03-12 03:56:47,24.6845,24.8789,14.4877,46.1406,46.1048,24.5377,24.8691,3261.78,484.941,1736.28,8.983850155461417,24.444444444444446,24.808703703703703
2024-03-12 03:56:48,24.6926,24.8724,14.4824,46.118,46.1048,24.545,24.8757,3261.45,489.866,1735.95,8.993946444256274,24.444444444444446,24.808888888888887
2024-03-12 03:56:49,24.7019,24.8757,14.4872,46.1416,46.1015,24.5331,24.8658,3265.06,496.761,1734.97,8.992830786002258,24.444444444444446,24.809074074074076
2024-03-12 03:56:50,24.7142,24.8757,14.4805,46.152,46.1081,24.5438,24.8724,3260.13,484.941,1733.32,9.000989714820308,24.444444444444446,24.80925925925926
2024-03-12 03:56:51,24.7087,24.8757,14.479,46.1627,46.1015,24.5443,24.8691,3264.73,490.851,1733.0,8.99581045426381,24.444444444444446,24.809444444444445
2024-03-12 03:56:52,24.745,24.8757,14.4799,46.1598,46.1048,24.5315,24.8691,3264.07,491.836,1731.52,9.019231463635116,24.444444444444446,24.80962962962963
2024-03-12 03:56:53,24.7331,24.8757,14.4776,46.1617,46.1015,24.5224,24.8691,3266.37,491.836,1731.03,9.008246658887172,24.444444444444446,24.809814814814814
2024-03-12 03:56:54,24.7384,24.8757,14.4731,46.1549,46.1114,24.5384,24.8724,3266.7,485.926,1731.35,9.01852166766719,24.444444444444446,24.81
2024-03-12 03:56:55,24.732,24.8855,14.4528,46.1735,46.1048,24.512,24.8691,3270.64,483.956,1731.68,9.032454716864008,24.444444444444446,24.810185185185187
2024-03-12 03:56:56,24.7423,24.8757,14.4652,46.1596,46.1114,24.5241,24.8691,3270.31,489.866,1731.68,9.030609422005902,24.444444444444446,24.81037037037037
2024-03-12 03:56:57,24.7489,24.8757,14.453,46.1596,46.1081,24.5052,24.8724,3275.24,489.866,1731.35,9.045405125825308,24.444444444444446,24.810555555555556
2024-03-12 03:56:58,24.7502,24.8822,14.4679,46.1532,46.1015,24.4908,24.8757,3276.55,485.926,1732.01,9.036900524919119,24.444444444444446,24.81074074074074
2024-03-12 03:56:59,24.7698,24.8789,14.4673,46.1493,46.1081,24.4948,24.8691,3277.53,486.911,1736.44,9.077813173603268,24.444444444444446,24.810925925925925
2024-03-12 03:57:00,24.7645,24.8822,14.4483,46.1408,46.1048,24.476,24.8724,3267.36,488.881,1732.34,9.068422010869055,24.444444444444446,24.81111111111111
2024-03-12 03:57:01,24.7834,24.8757,14.4668,46.1422,46.1048,24.4737,24.8724,3280.82,492.821,1727.74,9.04469269932394,24.444444444444446,24.811296296296298
2024-03-12 03:57:02,24.79,24.8198,14.4623,46.1472,46.1048,24.4626,24.8132,3278.19,491.836,1731.19,9.072504338469617,24.444444444444446,24.811481481481483
2024-03-12 03:57:03,24.7754,24.8231,14.4626,46.1312,46.1081,24.4478,24.8198,3279.18,486.911,1727.41,9.039634282957262,24.444444444444446,24.811666666666667
2024-03-12 03:57:04,24.7795,24.8198,14.4459,46.1435,46.1048,24.4513,24.8132,3281.47,488.881,1735.46,9.10007749113887,24.444444444444446,24.811851851851852
2024-03-12 03:57:05,24.8018,24.8198,14.4601,46.1362,46.1048,24.4477,24.8198,3281.15,491.836,1722.98,9.041719030444517,24.444444444444446,24.812037037037037
2024-03-12 03:57:06,24.7982,24.8198,14.4501,46.1416,46.1081,24.4514,24.8132,3281.47,491.836,1737.26,9.122298369352222,24.444444444444446,24.81222222222222
2024-03-12 03:57:07,24.8183,24.8198,14.4547,46.1231,46.1048,24.4388,24.8264,3280.82,489.866,1727.41,9.084162773917447,24.444444444444446,24.81240740740741
2024-03-12 03:57:08,24.8203,24.8165,14.4554,46.1317,46.1081,24.4394,24.81,3281.15,485.926,1726.76,9.081883611537693,24.444444444444446,24.812592592592594
2024-03-12 03:57:09,24.8299,24.8231,14.4668,46.1306,46.1081,24.4417,24.8231,3280.16,486.911,1734.15,9.119167333782025,24.444444444444446,24.81277777777778
2024-03-12 03:57:10,24.8275,24.8231,14.459,46.1066,46.1081,24.4466,24.8198,3281.8,493.806,1726.1,9.081565514889226,24.444444444444446,24.812962962962963
2024-03-12 03:57:11,24.8176,24.8198,14.458,46.1083,46.1048,24.4383,24.8198,3277.86,492.821,1725.94,9.07292909096959,24.444444444444446,24.813148148148148
2024-03-12 03:57:12,24.8278,24.8231,14.4626,46.1117,46.1081,24.4448,24.8198,3276.22,485.926,1724.62,9.070890833492676,24.444444444444446,24.813333333333333
2024-03-12 03:57:13,24.8213,24.8231,14.4617,46.1101,46.1081,24.4486,24.8165,3271.63,488.881,1724.79,9.066883765839744,24.444444444444446,24.81351851851852
2024-03-12 03:57:14,24.83,24.8231,14.4749,46.0775,46.1048,24.4432,24.8132,3270.97,490.851,1724.62,9.06205202696523,24.444444444444446,24.813703703703705
2024-03-12 03:57:15,24.8275,24.8231,14.4566,46.0951,46.1179,24.4473,24.8165,3270.31,484.941,1724.95,9.077615708530107,24.444444444444446,24.81388888888889
2024-03-12 03:57:16,24.8236,24.8264,14.4699,46.0715,46.1081,24.4582,24.8231,3270.31,485.926,1725.44,9.065134970558638,24.444444444444446,24.814074074074075
2024-03-12 03:57:17,24.8192,24.8231,14.4792,46.066,46.1114,24.452,24.8165,3269.0,486.911,1726.27,9.05749489061417,24.444444444444446,24.81425925925926
2024-03-12 03:57:18,24.8319,24.8165,14.4736,46.0546,46.1081,24.4468,24.8165,3264.73,489.866,1725.77,9.070897007431814,24.444444444444446,24.814444444444444
2024-03-12 03:57:19,24.8422,24.8231,14.4759,46.0477,46.1048,24.4405,24.8165,3265.39,491.836,1726.59,9.082216078185546,24.444444444444446,24.814629629629632
2024-03-12 03:57:20,24.8462,24.81,14.4697,46.04,46.1081,24.4468,24.8165,3265.06,487.896,1726.1,9.088572557770947,24.444444444444446,24.814814814814817
2024-03-12 03:57:21,24.847,24.8198,14.4838,46.048,46.1081,24.4388,24.81,3265.72,490.851,1725.44,9.073452652374842,24.444444444444446,24.815
2024-03-12 03:57:22,24.8519,24.8231,14.4905,46.0497,46.1048,24.4375,24.8132,3263.75,496.761,1733.32,9.113307487139455,24.444444444444446,24.815185185185186
2024-03-12 03:57:23,24.8646,24.8165,14.4916,46.0455,46.1114,24.4501,24.8132,3267.36,486.911,1726.27,9.086401789201238,24.444444444444446,24.81537037037037
2024-03-12 03:57:24,24.8689,24.8231,14.4929,46.0678,46.1081,24.4411,24.8165,3266.37,485.926,1724.13,9.077762318652976,24.444444444444446,24.815555555555555
2024-03-12 03:57:25,24.8655,24.8198,14.5065,46.0737,46.1015,24.4559,24.81,3267.03,486.911,1727.91,9.082758916468725,24.444444444444446,24.81574074074074
2024-03-12 03:57:26,24.8759,24.8198,14.5106,46.0843,46.1015,24.4511,24.8132,3266.37,490.851,1725.77,9.077026997782742,24.444444444444446,24.815925925925928
2024-03-12 03:57:27,24.8755,24.8165,14.5074,46.104,46.1048,24.4679,24.8067,3267.69,492.821,1725.44,9.07774282510109,24.444444444444446,24.816111111111113
2024-03-12 03:57:28,24.865,24.8198,14.4938,46.1129,46.1015,24.4612,24.8165,3266.7,488.881,1724.46,9.075299579137944,24.444444444444446,24.816296296296297
2024-03-12 03:57:29,24.8988,24.8132,14.515,46.1431,46.1081,24.4525,24.8132,3270.31,482.971,1723.15,9.079422685588758,24.444444444444446,24.816481481481482
2024-03-12 03:57:30,24.8958,24.8132,14.5038,46.1359,46.1114,24.4546,24.8132,3269.98,484.941,1723.31,9.087436348981786,24.444444444444446,24.816666666666666
2024-03-12 03:57:31,24.8936,24.8198,14.5219,46.1566,46.1015,24.4631,24.8132,3269.0,490.851,1722.65,9.066211173855516,24.444444444444446,24.81685185185185
2024-03-12 03:57:32,24.9013,24.8198,14.5127,46.1551,46.0949,24.4561,24.8198,3270.64,493.806,1723.15,9.083619726064377,24.444444444444446,24.81703703703704
2024-03-12 03:57:33,24.9245,24.8231,14.5278,46.1665,46.1048,24.4832,24.8132,3269.0,494.791,1722.33,9.086376215077902,24.444444444444446,24.817222222222224
2024-03-12 03:57:34,24.9224,24.8198,14.5265,46.1924,46.1081,24.4737,24.8132,3272.94,487.896,1722.65,9.087365112979027,24.444444444444446,24.81740740740741
2024-03-12 03:57:35,24.922,24.8231,14.5289,46.2055,46.1081,24.4769,24.8132,3270.31,486.911,1731.19,9.129955831419267,24.444444444444446,24.817592592592593
2024-03-12 03:57:36,24.931,24.8198,14.5346,46.2271,46.1048,24.4882,24.8165,3273.27,486.911,1723.97,9.094765808797819,24.444444444444446,24.817777777777778
2024-03-12 03:57:37,24.9493,24.8198,14.547,46.2346,46.1081,24.4941,24.8132,3269.0,487.896,1725.28,9.106841924142369,24.444444444444446,24.817962962962962
2024-03-12 03:57:38,24.9419,24.8231,14.5415,46.2654,46.1081,24.4909,24.8132,3275.24,489.866,1725.28,9.105178542038812,24.444444444444446,24.81814814814815
2024-03-12 03:57:39,24.9492,24.8231,14.5559,46.2562,46.1114,24.4966,24.8132,3268.34,487.896,1725.77,9.101546959186454,24.444444444444446,24.818333333333335
2024-03-12 03:57:40,24.9465,24.8165,14.5491,46.2837,46.1081,24.4944,24.8165,3272.61,487.896,1725.44,9.103396306913131,24.444444444444446,24.81851851851852
2024-03-12 03:57:41,24.9533,24.8231,14.5558,46.2806,46.1048,24.5172,24.8198,3268.01,488.881,1725.44,9.103483861458558,24.444444444444446,24.818703703703704
2024-03-12 03:57:42,24.9565,24.8165,14.5624,46.2963,46.1081,24.5098,24.8165,3272.28,489.866,1724.13,9.093597659629035,24.444444444444446,24.81888888888889
2024-03-12 03:57:43,24.9473,24.8231,14.5562,46.2985,46.1015,24.5226,24.8165,3265.39,487.896,1723.64,9.088389351061865,24.444444444444446,24.819074074074074
2024-03-12 03:57:44,24.9495,24.8165,14.5613,46.3035,46.1015,24.5147,24.8132,3268.01,490.851,1723.31,9.084113383419224,24.444444444444446,24.819259259259262
2024-03-12 03:57:45,24.9662,24.8231,14.5711,46.2944,46.1048,24.5223,24.81,3261.12,489.866,1722.65,9.08666580920635,24.444444444444446,24.819444444444446
2024-03-12 03:57:46,24.9532,24.8165,14.5791,46.2827,46.1048,24.5431,24.81,3266.37,491.836,1722.49,9.067466819214925,24.444444444444446,24.81962962962963
2024-03-12 03:57:47,24.9613,24.8231,14.5689,46.2688,46.1081,24.5535,24.8132,3258.49,493.806,1721.5,9.07824119346529,24.444444444444446,24.819814814814816
2024-03-12 03:57:48,24.9639,24.8231,14.5952,46.2595,46.1015,24.5287,24.8198,3262.1,492.821,1720.85,9.054118224923645,24.444444444444446,24.82
2024-03-12 03:57:49,24.9737,24.8264,14.5773,46.2327,46.1081,24.5415,24.8231,3256.19,488.881,1715.76,9.051454134412406,24.444444444444446,24.820185185185185
2024-03-12 03:57:50,24.9642,24.8231,14.5864,46.228,46.1081,24.5547,24.8132,3256.85,488.881,1724.46,9.081074897058949,24.444444444444446,24.820370370370373
2024-03-12 03:57:51,24.9678,24.8231,14.5919,46.2284,46.1081,24.5586,24.8165,3242.08,492.821,1729.55,9.106211540447559,24.444444444444446,24.820555555555558
2024-03-12 03:57:52,24.9718,24.8231,14.5972,46.2199,46.1081,24.556,24.8132,3251.6,493.806,1725.77,9.085171127820402,24.444444444444446,24.820740740740742
2024-03-12 03:57:53,24.9793,24.8231,14.607,46.2085,46.1048,24.5616,24.8132,3246.34,488.881,1725.61,9.082314868315784,24.444444444444446,24.820925925925927
2024-03-12 03:57:54,24.9841,24.8231,14.606,46.1856,46.1081,24.5579,24.8165,3246.34,488.881,1725.28,9.085655688928599,24.444444444444446,24.82111111111111
2024-03-12 03:57:55,24.9932,24.8231,14.6104,46.1666,46.1015,24.5748,24.8165,3242.73,491.836,1725.94,9.093247631734734,24.444444444444446,24.821296296296296
2024-03-12 03:57:56,24.9862,24.8264,14.6103,46.1513,46.1081,24.5565,24.8165,3243.06,488.881,1727.25,9.094101866519068,24.444444444444446,24.821481481481484
2024-03-12 03:57:57,24.9974,24.8231,14.6147,46.139,46.0818,24.5698,24.8165,3238.79,489.866,1726.76,9.097480243274173,24.444444444444446,24.82166666666667
2024-03-12 03:57:58,25.0037,24.8231,14.6148,46.106,46.1048,24.5663,24.8165,3237.81,491.836,1727.25,9.10549589732745,24.444444444444446,24.821851851851854
2024-03-12 03:57:59,24.9964,24.8231,14.623,46.1082,46.1048,24.5765,24.8165,3233.54,490.851,1726.76,9.089331441299496,24.444444444444446,24.82203703703704
2024-03-12 03:58:00,25.0008,24.8165,14.6231,46.0844,46.1015,24.5816,24.8231,3232.55,491.836,1722.65,9.071455952150604,24.444444444444446,24.822222222222223
2024-03-12 03:58:01,25.0007,24.8132,14.6235,46.0618,46.1048,24.58,24.8198,3231.24,495.776,1723.8,9.077074482869483,24.444444444444446,24.822407407407407
2024-03-12 03:58:02,24.9951,24.7607,14.6343,46.0548,46.1015,24.5836,24.7607,3232.23,491.836,1723.64,9.06188799919949,24.444444444444446,24.822592592592596
2024-03-12 03:58:03,24.995,24.7607,14.6221,46.0374,46.1081,24.5916,24.7607,3228.29,495.776,1723.47,9.071576243238272,24.444444444444446,24.82277777777778
2024-03-12 03:58:04,24.9839,24.7673,14.635,46.0119,46.1081,24.5883,24.764,3229.93,491.836,1723.15,9.048906703797211,24.444444444444446,24.822962962962965
2024-03-12 03:58:05,24.9805,24.764,14.6276,46.0064,46.1081,24.5929,24.7673,3227.63,487.896,1723.15,9.052404237526904,24.444444444444446,24.82314814814815
2024-03-12 03:58:06,24.9951,24.7673,14.647,45.9718,46.1114,24.5957,24.7607,3225.99,491.836,1722.49,9.044741557524793,24.444444444444446,24.823333333333334
2024-03-12 03:58:07,24.988,24.764,14.6345,45.9597,46.1048,24.6025,24.7607,3225.0,486.911,1721.67,9.045153378090937,24.444444444444446,24.82351851851852
2024-03-12 03:58:08,24.9778,24.764,14.6297,45.9367,46.1081,24.6029,24.7607,3225.33,487.896,1721.83,9.041275917998318,24.444444444444446,24.823703703703707
2024-03-12 03:58:09,24.9944,24.764,14.6432,45.9158,46.1048,24.6057,24.764,3225.99,481.986,1722.65,9.04829151468064,24.444444444444446,24.82388888888889
2024-03-12 03:58:10,24.9844,24.764,14.633,45.8927,46.1015,24.5948,24.7607,3227.3,481.001,1722.98,9.050199712981756,24.444444444444446,24.824074074074076
2024-03-12 03:58:11,24.9787,24.7673,14.6409,45.8749,46.1048,24.6116,24.764,3226.32,484.941,1724.79,9.047804065262962,24.444444444444446,24.82425925925926
2024-03-12 03:58:12,24.9608,24.764,14.6352,45.8677,46.1081,24.6126,24.7607,3224.68,490.851,1725.77,9.0422611953639,24.444444444444446,24.824444444444445
2024-03-12 03:58:13,24.9586,24.7607,14.6475,45.8461,46.1048,24.6072,24.7607,3227.3,491.836,1724.95,9.025272959166978,24.444444444444446,24.82462962962963
2024-03-12 03:58:14,24.9699,24.7705,14.6565,45.8248,46.1081,24.6073,24.7607,3223.03,492.821,1726.92,9.037595863101732,24.444444444444446,24.824814814814815
2024-03-12 03:58:15,24.9593,24.7673,14.6513,45.8211,46.0687,24.5949,24.764,3229.6,494.791,1727.25,9.034589967142947,24.444444444444446,24.825000000000003
2024-03-12 03:58:16,24.9505,24.764,14.6462,45.8145,46.1114,24.6111,24.7541,3228.29,483.956,1728.24,9.036523506655579,24.444444444444446,24.825185185185187
2024-03-12 03:58:17,24.9566,24.741,14.656,45.82,46.1081,24.6063,24.764,3228.61,491.836,1725.12,9.016970909843845,24.444444444444446,24.825370370370372
2024-03-12 03:58:18,24.9587,24.764,14.6698,45.8103,46.1081,24.6128,24.764,3229.6,493.806,1723.8,8.999837301660932,24.444444444444446,24.825555555555557
2024-03-12 03:58:19,24.9245,24.7607,14.6599,45.7902,46.1015,24.6058,24.7574,3231.9,492.821,1726.76,8.993999220348462,24.444444444444446,24.82574074074074
