TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 03:58:20,24.9344,24.764,14.649,45.8016,46.1048,24.6062,24.7541,3231.57,484.941,1720.68,8.980492048123487,24.444444444444446,24.825925925925926
2024-03-12 03:58:21,24.9276,24.7673,14.6572,45.7958,46.1048,24.6026,24.7574,3232.23,493.806,1713.79,8.931487576625651,24.444444444444446,24.826111111111114
2024-03-12 03:58:22,24.9346,24.764,14.6489,45.805,46.1015,24.6257,24.764,3233.87,493.806,1720.85,8.981641269020907,24.444444444444446,24.8262962962963
2024-03-12 03:58:23,24.9178,24.7607,14.6542,45.818,46.1015,24.6037,24.7607,3236.82,489.866,1721.01,8.963176482531926,24.444444444444446,24.826481481481483
2024-03-12 03:58:24,24.9271,24.7673,14.6455,45.8337,46.1114,24.6141,24.764,3237.81,493.806,1721.5,8.981452278081358,24.444444444444446,24.826666666666668
2024-03-12 03:58:25,24.9134,24.764,14.6668,45.836,46.1048,24.6058,24.764,3242.08,493.806,1721.67,8.9517620711785,24.444444444444446,24.826851851851853
2024-03-12 03:58:26,24.8949,24.7673,14.6475,45.8632,46.1081,24.612,24.7673,3245.03,489.866,1723.64,8.96270472193237,24.444444444444446,24.827037037037037
2024-03-12 03:58:27,24.8926,24.764,14.6623,45.8726,46.1048,24.6042,24.764,3243.39,492.821,1729.06,8.975884781436676,24.444444444444446,24.827222222222225
2024-03-12 03:58:28,24.8902,24.764,14.6556,45.8834,46.1048,24.6023,24.7738,3241.42,495.776,1724.46,8.95576799913658,24.444444444444446,24.82740740740741
2024-03-12 03:58:29,24.8945,24.764,14.6624,45.8999,46.1048,24.6182,24.7574,3244.37,496.761,1724.79,8.955293773934208,24.444444444444446,24.827592592592595
2024-03-12 03:58:30,24.8898,24.764,14.6625,45.912,46.1081,24.6101,24.7607,3243.72,498.731,1725.94,8.957060860658068,24.444444444444446,24.82777777777778
2024-03-12 03:58:31,24.8849,24.7607,14.6587,45.9311,46.1081,24.6036,24.764,3242.73,490.851,1726.59,8.959470404941113,24.444444444444446,24.827962962962964
2024-03-12 03:58:32,24.8651,24.7607,14.6566,45.9646,46.1015,24.6159,24.7607,3243.72,493.806,1734.97,8.987372421990274,24.444444444444446,24.82814814814815
2024-03-12 03:58:33,24.8536,24.7607,14.6554,45.9813,46.0982,24.6045,24.764,3244.05,496.761,1726.43,8.934110808112225,24.444444444444446,24.828333333333337
2024-03-12 03:58:34,24.8638,24.7607,14.6499,45.995,46.1048,24.6185,24.7607,3241.75,492.821,1730.37,8.96828527229484,24.444444444444446,24.82851851851852
2024-03-12 03:58:35,24.856,24.764,14.6565,45.9999,46.0588,24.6043,24.7673,3242.73,490.851,1727.25,8.93949363308833,24.444444444444446,24.828703703703706
2024-03-12 03:58:36,24.8482,24.7607,14.662,46.028,46.1048,24.618,24.7574,3242.73,493.806,1727.25,8.927836663107435,24.444444444444446,24.82888888888889
2024-03-12 03:58:37,24.8504,24.7673,14.6545,46.0393,46.1081,24.6215,24.7607,3244.7,491.836,1726.92,8.934631029592474,24.444444444444446,24.829074074074075
2024-03-12 03:58:38,24.8343,24.764,14.6467,46.0685,46.1081,24.6092,24.7673,3241.09,488.881,1727.25,8.929063712579111,24.444444444444446,24.82925925925926
2024-03-12 03:58:39,24.832,24.7705,14.6469,46.0716,46.1081,24.6161,24.7607,3247.0,497.746,1727.74,8.929404998922541,24.444444444444446,24.829444444444448
2024-03-12 03:58:40,24.8403,24.764,14.6413,46.0949,46.1081,24.6065,24.7673,3243.06,484.941,1727.41,8.939883450845654,24.444444444444446,24.829629629629633
2024-03-12 03:58:41,24.8302,24.764,14.649,46.1119,46.1048,24.6134,24.7574,3249.63,491.836,1726.76,8.92092286715624,24.444444444444446,24.829814814814817
2024-03-12 03:58:42,24.8173,24.7673,14.6472,46.1329,46.1048,24.6035,24.764,3248.64,493.806,1726.59,8.910319567903189,24.444444444444446,24.830000000000002
2024-03-12 03:58:43,24.8047,24.7607,14.64,46.1388,46.1015,24.6039,24.764,3251.27,495.776,1725.12,8.898006349852405,24.444444444444446,24.830185185185186
2024-03-12 03:58:44,24.8135,24.7673,14.6395,46.173,46.1048,24.6092,24.7607,3249.63,490.851,1724.3,8.901914060064831,24.444444444444446,24.83037037037037
2024-03-12 03:58:45,24.8034,24.764,14.6492,46.1833,46.1081,24.6186,24.7673,3252.25,483.956,1724.3,8.884589713850042,24.444444444444446,24.83055555555556
2024-03-12 03:58:46,24.8033,24.7574,14.6423,46.2052,46.1081,24.6083,24.764,3247.33,491.836,1725.44,8.896417361508105,24.444444444444446,24.830740740740744
2024-03-12 03:58:47,24.7961,24.764,14.6544,46.2196,46.1048,24.6036,24.7574,3249.96,490.851,1725.28,8.878695936675024,24.444444444444446,24.83092592592593
2024-03-12 03:58:48,24.786,24.7673,14.64,46.2327,46.1015,24.6023,24.7673,3253.9,481.001,1725.94,8.88585838806301,24.444444444444446,24.831111111111113
2024-03-12 03:58:49,24.7805,24.764,14.6391,46.2481,46.1048,24.5961,24.764,3255.21,487.896,1718.55,8.843800161851462,24.444444444444446,24.831296296296298
2024-03-12 03:58:50,24.7824,24.7607,14.6411,46.2724,46.1081,24.6164,24.764,3255.87,491.836,1726.27,8.883440322455076,24.444444444444446,24.831481481481482
2024-03-12 03:58:51,24.767,24.764,14.6253,46.2785,46.1146,24.6049,24.764,3255.87,485.926,1726.92,8.887135761709901,24.444444444444446,24.83166666666667
2024-03-12 03:58:52,24.7662,24.7607,14.6301,46.3018,46.1114,24.6029,24.7607,3257.51,490.851,1726.76,8.8814055586554,24.444444444444446,24.831851851851855
2024-03-12 03:58:53,24.7498,24.764,14.6276,46.3142,46.1081,24.6098,24.7673,3260.13,490.851,1732.01,8.896191950569072,24.444444444444446,24.83203703703704
2024-03-12 03:58:54,24.7453,24.764,14.637,46.311,46.1048,24.604,24.764,3260.79,485.926,1727.91,8.862945453744645,24.444444444444446,24.832222222222224
2024-03-12 03:58:55,24.7431,24.7673,14.6196,46.3216,46.1081,24.6161,24.7607,3261.45,491.836,1725.61,8.864457696884479,24.444444444444446,24.83240740740741
2024-03-12 03:58:56,24.7438,24.787,14.6338,46.3173,46.1048,24.6058,24.7673,3261.12,492.821,1732.01,8.885469623229469,24.444444444444446,24.832592592592594
2024-03-12 03:58:57,24.7246,24.7673,14.628,46.3139,46.1081,24.607,24.7607,3262.43,492.821,1731.85,8.872872904814939,24.444444444444446,24.832777777777782
2024-03-12 03:58:58,24.734,24.764,14.6215,46.3228,46.1114,24.6211,24.7574,3262.76,490.851,1733.16,8.893567951843574,24.444444444444446,24.832962962962966
2024-03-12 03:58:59,24.7245,24.7673,14.6324,46.3139,46.1081,24.612,24.7673,3260.13,491.836,1733.65,8.878136232328812,24.444444444444446,24.83314814814815
2024-03-12 03:59:00,24.7223,24.7607,14.6227,46.3198,46.1048,24.6136,24.7508,3255.87,489.866,1730.21,8.86710450929697,24.444444444444446,24.833333333333336
2024-03-12 03:59:01,24.6945,24.764,14.6137,46.2959,46.1048,24.6193,24.7607,3255.87,513.505,1733.32,8.86650743300669,24.444444444444446,24.832962962962966
2024-03-12 03:59:02,24.7063,24.7147,14.6115,46.3043,46.1015,24.6112,24.7081,3252.91,483.956,1733.0,8.87718186982047,24.444444444444446,24.832592592592594
2024-03-12 03:59:03,24.6864,24.7147,14.607,46.2814,46.1048,24.6117,24.7147,3248.31,487.896,1732.34,8.860263742109838,24.444444444444446,24.832222222222224
2024-03-12 03:59:04,24.7004,24.718,14.6129,46.285,46.1081,24.6178,24.7147,3247.0,487.896,1731.19,8.86149747904299,24.444444444444446,24.831851851851855
2024-03-12 03:59:05,24.6989,24.7114,14.6146,46.2663,46.1048,24.623,24.7114,3243.39,490.851,1730.86,8.856997751141362,24.444444444444446,24.831481481481482
2024-03-12 03:59:06,24.6963,24.7114,14.6047,46.2522,46.1048,24.6256,24.718,3243.06,494.791,1729.88,8.858390913929014,24.444444444444446,24.831111111111113
2024-03-12 03:59:07,24.6837,24.7114,14.6082,46.2366,46.1081,24.6246,24.7114,3236.82,483.956,1729.55,8.842571186670977,24.444444444444446,24.830740740740744
2024-03-12 03:59:08,24.6802,24.718,14.602,46.2333,46.1081,24.6303,24.718,3239.78,489.866,1728.73,8.840747299910038,24.444444444444446,24.83037037037037
2024-03-12 03:59:09,24.6739,24.7114,14.6001,46.2169,46.1048,24.6155,24.7114,3238.14,486.911,1729.06,8.838574441730616,24.444444444444446,24.830000000000002
2024-03-12 03:59:10,24.6765,24.7147,14.6002,46.2067,46.1081,24.6374,24.7147,3241.75,483.956,1729.38,8.842404073204253,24.444444444444446,24.829629629629633
2024-03-12 03:59:11,24.6779,24.718,14.6016,46.1996,46.1606,24.6268,24.7114,3235.18,492.821,1729.38,8.842404073204248,24.444444444444446,24.829259259259263
2024-03-12 03:59:12,24.6598,24.718,14.5946,46.1721,46.1048,24.6325,24.718,3236.17,495.776,1731.35,8.842724936378263,24.444444444444446,24.82888888888889
2024-03-12 03:59:13,24.6684,24.7114,14.6066,46.1586,46.1015,24.6372,24.7147,3238.14,490.851,1731.35,8.839737885471806,24.444444444444446,24.82851851851852
2024-03-12 03:59:14,24.6513,24.7147,14.5896,46.1423,46.1048,24.6417,24.7114,3241.42,488.881,1732.18,8.843887712337425,24.444444444444446,24.828148148148152
2024-03-12 03:59:15,24.6494,24.718,14.5835,46.1278,46.1015,24.6345,24.7114,3238.46,493.806,1732.01,8.846711046534658,24.444444444444446,24.82777777777778
2024-03-12 03:59:16,24.6294,24.7114,14.5778,46.1366,46.1048,24.6395,24.7114,3237.81,495.776,1732.5,8.836642325060556,24.444444444444446,24.82740740740741
2024-03-12 03:59:17,24.6423,24.718,14.5884,46.1046,46.1081,24.6428,24.7081,3239.45,493.806,1732.18,8.837031781018043,24.444444444444446,24.82703703703704
2024-03-12 03:59:18,24.6345,24.718,14.5769,46.1087,46.1015,24.642,24.7049,3237.15,493.806,1731.68,8.83773217374225,24.444444444444446,24.826666666666668
2024-03-12 03:59:19,24.6188,24.7147,14.5595,46.0744,46.1015,24.6496,24.7081,3236.17,493.806,1731.52,8.83840927629976,24.444444444444446,24.8262962962963
2024-03-12 03:59:20,24.6262,24.718,14.5647,46.065,46.1081,24.6368,24.7049,3238.79,495.776,1729.71,8.831101238789019,24.444444444444446,24.82592592592593
2024-03-12 03:59:21,24.6189,24.7147,14.5548,46.0393,46.1081,24.6518,24.7147,3234.2,491.836,1729.55,8.832566193218737,24.444444444444446,24.825555555555557
2024-03-12 03:59:22,24.6189,24.718,14.543,46.0276,46.1015,24.6453,24.7081,3234.52,491.836,1729.55,8.842922239072813,24.444444444444446,24.825185185185187
2024-03-12 03:59:23,24.6199,24.718,14.5526,46.0216,46.1081,24.6513,24.7147,3234.85,488.881,1728.56,8.830317215499914,24.444444444444446,24.824814814814818
2024-03-12 03:59:24,24.5982,24.7147,14.5465,46.0099,46.1081,24.6453,24.7114,3232.88,498.731,1728.56,8.816634008625991,24.444444444444446,24.824444444444445
2024-03-12 03:59:25,24.6067,24.718,14.5525,45.9985,46.1015,24.649,24.7081,3233.54,493.806,1732.67,8.839795369528773,24.444444444444446,24.824074074074076
2024-03-12 03:59:26,24.6077,24.7147,14.5442,46.0158,46.1015,24.6441,24.7081,3235.51,492.821,1729.88,8.833724777272648,24.444444444444446,24.823703703703707
2024-03-12 03:59:27,24.5958,24.718,14.536,45.9942,46.1015,24.6437,24.7114,3232.88,490.851,1730.53,8.833794962381363,24.444444444444446,24.823333333333334
2024-03-12 03:59:28,24.5919,24.718,14.536,45.998,46.1048,24.6563,24.7114,3233.87,493.806,1731.19,8.833738042082619,24.444444444444446,24.822962962962965
2024-03-12 03:59:29,24.5868,24.718,14.5272,45.995,46.1114,24.6534,24.7081,3234.2,493.806,1732.18,8.842041884674511,24.444444444444446,24.822592592592596
2024-03-12 03:59:30,24.5837,24.7081,14.5336,46.0051,46.1081,24.6499,24.7114,3237.15,493.806,1732.83,8.837006551949262,24.444444444444446,24.822222222222226
2024-03-12 03:59:31,24.5905,24.7147,14.5277,46.0038,46.1179,24.658,24.7049,3235.84,491.836,1732.83,8.848173603342747,24.444444444444446,24.821851851851854
2024-03-12 03:59:32,24.5783,24.7114,14.519,46.0068,46.1048,24.6564,24.7049,3235.51,490.851,1733.16,8.84678052884846,24.444444444444446,24.821481481481484
2024-03-12 03:59:33,24.591,24.7147,14.5156,46.0239,46.1048,24.6521,24.7114,3237.48,489.866,1736.28,8.876891167458012,24.444444444444446,24.821111111111115
2024-03-12 03:59:34,24.5886,24.7081,14.5215,46.0087,46.1081,24.6691,24.7114,3237.15,487.896,1734.15,8.858697635448566,24.444444444444446,24.820740740740742
2024-03-12 03:59:35,24.5697,24.7049,14.5049,45.9987,46.1081,24.6551,24.7081,3241.09,491.836,1731.35,8.842373518624559,24.444444444444446,24.820370370370373
2024-03-12 03:59:36,24.5804,24.7147,14.508,46.0023,46.1081,24.67,24.7081,3240.11,493.806,1733.98,8.86249256915084,24.444444444444446,24.820000000000004
2024-03-12 03:59:37,24.5788,24.7147,14.4961,46.0069,46.1048,24.6583,24.7114,3244.37,495.776,1733.82,8.870736714769798,24.444444444444446,24.81962962962963
2024-03-12 03:59:38,24.5872,24.7114,14.4959,46.0095,46.1048,24.6606,24.7147,3245.03,489.866,1739.23,8.906005746762412,24.444444444444446,24.819259259259262
2024-03-12 03:59:39,24.5803,24.7049,14.492,46.0087,46.1114,24.6654,24.7147,3246.34,486.911,1733.65,8.874793328702932,24.444444444444446,24.818888888888893
2024-03-12 03:59:40,24.5811,24.7147,14.488,46.0295,46.1114,24.6688,24.7114,3246.67,488.881,1739.07,8.906774872321677,24.444444444444446,24.81851851851852
2024-03-12 03:59:41,24.589,24.7114,14.4953,46.0426,46.1015,24.6633,24.718,3251.93,494.791,1735.95,8.891324090065774,24.444444444444446,24.81814814814815
2024-03-12 03:59:42,24.5893,24.7114,14.4832,46.0639,46.1114,24.6683,24.7114,3252.25,493.806,1735.79,8.901426477192228,24.444444444444446,24.81777777777778
2024-03-12 03:59:43,24.5896,24.7213,14.4737,46.072,46.1081,24.6658,24.7114,3255.21,484.941,1735.95,8.910879594469458,24.444444444444446,24.81740740740741
2024-03-12 03:59:44,24.5814,24.718,14.4642,46.0833,46.1048,24.6677,24.7049,3256.85,483.956,1735.29,8.908636426860195,24.444444444444446,24.81703703703704
2024-03-12 03:59:45,24.5854,24.718,14.4692,46.1112,46.1081,24.671,24.7147,3262.43,487.896,1735.95,8.911143858042482,24.444444444444446,24.81666666666667
2024-03-12 03:59:46,24.5922,24.7114,14.4728,46.1349,46.1015,24.6658,24.7114,3262.76,491.836,1734.97,8.908930448850304,24.444444444444446,24.816296296296297
2024-03-12 03:59:47,24.5797,24.7114,14.4653,46.1572,46.1081,24.6777,24.7147,3267.03,493.806,1735.62,8.907864590593054,24.444444444444446,24.815925925925928
2024-03-12 03:59:48,24.5864,24.7081,14.4562,46.1476,46.1048,24.658,24.7114,3267.69,486.911,1733.98,8.9133495715035,24.444444444444446,24.81555555555556
2024-03-12 03:59:49,24.5846,24.7147,14.4616,46.1697,46.1048,24.6656,24.718,3269.0,483.956,1732.83,8.901107185538686,24.444444444444446,24.815185185185186
2024-03-12 03:59:50,24.5913,24.718,14.4512,46.1941,46.1048,24.6543,24.718,3272.28,489.866,1733.0,8.9170178585179,24.444444444444446,24.814814814814817
2024-03-12 03:59:51,24.5759,24.7114,14.4527,46.1952,46.1015,24.6609,24.7114,3271.63,493.806,1730.53,8.889468295908367,24.444444444444446,24.814444444444447
2024-03-12 03:59:52,24.5743,24.718,14.4466,46.2253,46.1081,24.6505,24.7114,3278.19,492.821,1730.37,8.892597612295045,24.444444444444446,24.814074074074078
2024-03-12 03:59:53,24.5743,24.718,14.4462,46.2408,46.1146,24.6411,24.7114,3280.16,489.866,1730.86,8.895467104641348,24.444444444444446,24.813703703703705
2024-03-12 03:59:54,24.5816,24.718,14.4434,46.2313,46.1048,24.6416,24.7114,3281.8,483.956,1739.73,8.949969240848645,24.444444444444446,24.813333333333336
2024-03-12 03:59:55,24.5641,24.7147,14.4299,46.2584,46.1015,24.637,24.7049,3283.77,492.821,1732.83,8.910955293854206,24.444444444444446,24.812962962962967
2024-03-12 03:59:56,24.5742,24.7114,14.437,46.2718,46.1048,24.6426,24.7081,3284.43,490.851,1730.86,8.903459595893638,24.444444444444446,24.812592592592594
2024-03-12 03:59:57,24.5619,24.7213,14.4307,46.2853,46.1081,24.6304,24.7147,3286.07,486.911,1730.86,8.898189821441578,24.444444444444446,24.812222222222225
2024-03-12 03:59:58,24.5676,24.7114,14.4164,46.2908,46.1015,24.6289,24.7081,3285.74,488.881,1731.35,8.918279753423974,24.444444444444446,24.811851851851856
2024-03-12 03:59:59,24.5507,24.7147,14.4162,46.3114,46.1048,24.6272,24.7049,3283.12,491.836,1729.88,8.896048467756712,24.444444444444446,24.811481481481483
2024-03-12 04:00:00,24.5467,24.718,14.4161,46.3206,46.1015,24.6026,24.7081,3285.41,490.851,1731.35,8.900181739108376,24.444444444444446,24.811111111111114
2024-03-12 04:00:01,24.5709,24.7081,14.4181,46.3284,46.1048,24.6,24.7114,3282.46,487.896,1723.97,8.88166464387312,24.444444444444446,24.810740740740744
2024-03-12 04:00:02,24.5505,24.6622,14.4101,46.3202,46.1081,24.5887,24.6589,3273.92,491.836,1730.53,8.904572102480358,24.444444444444446,24.81037037037037
2024-03-12 04:00:03,24.56,24.6622,14.4187,46.3151,46.1081,24.5772,24.6654,3277.21,489.866,1729.88,8.902017497267854,24.444444444444446,24.810000000000002
2024-03-12 04:00:04,24.5815,24.6622,14.4194,46.3078,46.1081,24.5675,24.6654,3276.88,485.926,1731.03,8.926205779559972,24.444444444444446,24.809629629629633
2024-03-12 04:00:05,24.5671,24.6654,14.4063,46.3215,46.1081,24.5528,24.6622,3269.0,491.836,1730.7,8.923362427124959,24.444444444444446,24.80925925925926
2024-03-12 04:00:06,24.5713,24.6622,14.4127,46.3238,46.1048,24.5391,24.6622,3270.64,481.986,1732.18,8.92905947449745,24.444444444444446,24.80888888888889
2024-03-12 04:00:07,24.5834,24.6687,14.4138,46.3131,46.1015,24.5192,24.6622,3269.98,496.761,1733.0,8.942959617161922,24.444444444444446,24.80851851851852
2024-03-12 04:00:08,24.5625,24.6654,14.4,46.3115,46.1081,24.509,24.6622,3267.03,486.911,1741.86,8.982405161422086,24.444444444444446,24.80814814814815
2024-03-12 04:00:09,24.5746,24.6654,14.4018,46.3169,46.1015,24.4924,24.6589,3269.0,491.836,1735.13,8.95676873240848,24.444444444444446,24.80777777777778
2024-03-12 04:00:10,24.5982,24.6654,14.4039,46.3024,46.1081,24.4767,24.6589,3270.97,490.851,1736.12,8.980819872265439,24.444444444444446,24.80740740740741
2024-03-12 04:00:11,24.5923,24.6622,14.3887,46.2984,46.1114,24.4715,24.6622,3269.98,494.791,1736.94,8.993258514090218,24.444444444444446,24.80703703703704
2024-03-12 04:00:12,24.5972,24.6622,14.3931,46.2916,46.1048,24.4437,24.6589,3271.3,490.851,1738.25,9.00048225173175,24.444444444444446,24.80666666666667
2024-03-12 04:00:13,24.603,24.6589,14.4016,46.2963,46.1048,24.4517,24.6589,3271.3,488.881,1738.09,8.997272483848862,24.444444444444446,24.8062962962963
2024-03-12 04:00:14,24.5959,24.6654,14.3852,46.2718,46.0752,24.4369,24.6622,3268.34,496.761,1737.43,9.002055130088406,24.444444444444446,24.80592592592593
2024-03-12 04:00:15,24.6046,24.6622,14.389,46.2695,46.1048,24.4284,24.6622,3264.07,490.851,1736.44,9.00124321827339,24.444444444444446,24.805555555555557
2024-03-12 04:00:16,24.5995,24.6687,14.3865,46.2493,46.0982,24.4313,24.6589,3262.1,496.761,1734.8,8.990453127296062,24.444444444444446,24.805185185185188
2024-03-12 04:00:17,24.6123,24.6622,14.3922,46.2421,46.1081,24.4441,24.6589,3256.52,491.836,1733.65,8.990739301832509,24.444444444444446,24.80481481481482
2024-03-12 04:00:18,24.6154,24.6622,14.3855,46.2202,46.1081,24.4278,24.6589,3252.91,489.866,1731.85,8.990016691655237,24.444444444444446,24.804444444444446
2024-03-12 04:00:19,24.6115,24.6654,14.3967,46.1902,46.1081,24.4368,24.6556,3251.27,497.746,1730.86,8.971615345473534,24.444444444444446,24.804074074074077
2024-03-12 04:00:20,24.6121,24.6654,14.4032,46.1758,46.1048,24.4275,24.6589,3247.99,486.911,1730.86,8.96643340059569,24.444444444444446,24.803703703703707
2024-03-12 04:00:21,24.6084,24.6687,14.3744,46.1535,46.1048,24.4335,24.6622,3247.66,490.851,1732.67,8.997878081971457,24.444444444444446,24.803333333333335
2024-03-12 04:00:22,24.6323,24.6589,14.4007,46.1311,46.1048,24.4331,24.6589,3244.05,493.806,1728.89,8.976142763494726,24.444444444444446,24.802962962962965
2024-03-12 04:00:23,24.6313,24.6622,14.3713,46.1058,46.1015,24.4332,24.6589,3246.34,486.911,1728.24,8.997673901020562,24.444444444444446,24.802592592592596
2024-03-12 04:00:24,24.645,24.6622,14.3909,46.0704,46.1081,24.4324,24.6622,3241.42,483.956,1736.28,9.0343340929622,24.444444444444446,24.802222222222223
2024-03-12 04:00:25,24.6345,24.6654,14.3899,46.039,46.1015,24.4342,24.6589,3242.73,489.866,1729.38,8.990094853105637,24.444444444444446,24.801851851851854
2024-03-12 04:00:26,24.6384,24.6622,14.3776,46.0022,46.1081,24.4361,24.6622,3238.46,491.836,1730.21,9.00863261406336,24.444444444444446,24.801481481481485
2024-03-12 04:00:27,24.6322,24.6654,14.3886,45.9751,46.1048,24.4366,24.6589,3239.78,483.956,1729.06,8.98755396685578,24.444444444444446,24.801111111111112
2024-03-12 04:00:28,24.6458,24.6654,14.3941,45.9585,46.1048,24.439,24.6622,3237.48,490.851,1728.89,8.993776415078672,24.444444444444446,24.800740740740743
2024-03-12 04:00:29,24.6536,24.6687,14.3878,45.944,46.1015,24.4483,24.6622,3244.05,489.866,1727.74,9.000155701754428,24.444444444444446,24.800370370370374
2024-03-12 04:00:30,24.6569,24.6654,14.3856,45.9135,46.1146,24.4474,24.6622,3241.09,484.941,1726.27,8.99731598355564,24.444444444444446,24.800000000000004
2024-03-12 04:00:31,24.6709,24.6654,14.3868,45.9084,46.1081,24.4377,24.6589,3243.06,492.821,1725.94,9.006806253565825,24.444444444444446,24.79962962962963
2024-03-12 04:00:32,24.6648,24.6654,14.3916,45.8846,46.1048,24.4518,24.6556,3242.73,487.896,1724.13,8.98782458095467,24.444444444444446,24.799259259259262
2024-03-12 04:00:33,24.6633,24.6556,14.3933,45.8816,46.1015,24.4589,24.6622,3246.02,488.881,1722.0,8.973924811761004,24.444444444444446,24.798888888888893
2024-03-12 04:00:34,24.6686,24.6622,14.3996,45.8784,46.1081,24.4687,24.6589,3247.33,493.806,1725.12,8.989308804650836,24.444444444444446,24.79851851851852
2024-03-12 04:00:35,24.6608,24.6622,14.3938,45.8768,46.1212,24.4518,24.6523,3247.99,487.896,1724.13,8.982400320509832,24.444444444444446,24.79814814814815
2024-03-12 04:00:36,24.6603,24.6654,14.3905,45.8945,46.1048,24.4551,24.6556,3241.42,493.806,1725.28,8.990842909025636,24.444444444444446,24.79777777777778
2024-03-12 04:00:37,24.6728,24.6622,14.3925,45.8922,46.0982,24.4585,24.6589,3247.66,485.926,1726.43,9.0060343335722,24.444444444444446,24.79740740740741
2024-03-12 04:00:38,24.6628,24.6654,14.3799,45.9014,46.1015,24.475,24.6622,3242.73,491.836,1728.07,9.01686938820095,24.444444444444446,24.79703703703704
2024-03-12 04:00:39,24.6724,24.6622,14.3888,45.9043,46.1081,24.4661,24.6589,3239.78,487.896,1728.24,9.01837030492544,24.444444444444446,24.79666666666667
2024-03-12 04:00:40,24.6691,24.6687,14.3852,45.9088,46.1015,24.4762,24.6589,3241.09,491.836,1728.4,9.01946833748899,24.444444444444446,24.796296296296298
2024-03-12 04:00:41,24.6588,24.6622,14.3962,45.9186,46.1048,24.4652,24.6753,3240.43,485.926,1728.07,8.999068724129478,24.444444444444446,24.79592592592593
2024-03-12 04:00:42,24.6757,24.6622,14.3955,45.9248,46.1081,24.475,24.6622,3240.76,487.896,1726.92,9.008502820782521,24.444444444444446,24.79555555555556
2024-03-12 04:00:43,24.6804,24.6654,14.4012,45.9564,46.1048,24.4889,24.6622,3242.08,485.926,1726.27,9.004236119884066,24.444444444444446,24.795185185185186
2024-03-12 04:00:44,24.6658,24.6622,14.3982,45.9534,46.1081,24.4829,24.6589,3243.06,483.956,1726.43,8.994908526345144,24.444444444444446,24.794814814814817
2024-03-12 04:00:45,24.6656,24.6687,14.3941,45.9625,46.1048,24.4896,24.6589,3247.33,492.821,1726.1,8.996605119948374,24.444444444444446,24.794444444444448
2024-03-12 04:00:46,24.6761,24.6687,14.3968,45.9716,46.1015,24.4827,24.6589,3247.0,488.881,1726.43,9.005158285759052,24.444444444444446,24.794074074074075
2024-03-12 04:00:47,24.68,24.6687,14.391,45.9935,46.1081,24.4973,24.6589,3249.63,500.701,1723.8,8.99992477298733,24.444444444444446,24.793703703703706
2024-03-12 04:00:48,24.6722,24.6654,14.3973,45.9945,46.1114,24.4924,24.6556,3253.57,490.851,1722.0,8.97820643119407,24.444444444444446,24.793333333333337
2024-03-12 04:00:49,24.6777,24.6622,14.397,46.0095,46.1081,24.487,24.6589,3258.16,486.911,1720.68,8.976388336782538,24.444444444444446,24.792962962962964
2024-03-12 04:00:50,24.6871,24.6622,14.409,46.0249,46.1048,24.4935,24.6654,3257.84,493.806,1721.67,8.979281492766354,24.444444444444446,24.792592592592595
2024-03-12 04:00:51,24.6863,24.6654,14.3992,46.032,46.1048,24.4943,24.6589,3258.16,489.866,1721.5,8.986256782003847,24.444444444444446,24.792222222222225
2024-03-12 04:00:52,24.6893,24.6589,14.4046,46.0317,46.1081,24.4891,24.6589,3262.1,493.806,1722.98,8.991884091823655,24.444444444444446,24.791851851851856
2024-03-12 04:00:53,24.6988,24.6654,14.4141,46.0473,46.1081,24.4994,24.6589,3258.82,492.821,1723.47,8.994441302705384,24.444444444444446,24.791481481481483
2024-03-12 04:00:54,24.6914,24.6654,14.3881,46.0558,46.1015,24.4947,24.6654,3260.46,491.836,1716.25,8.97295999105542,24.444444444444446,24.791111111111114
2024-03-12 04:00:55,24.7042,24.6622,14.4075,46.0649,46.1048,24.49,24.6523,3257.84,495.776,1723.15,9.003263888624756,24.444444444444446,24.790740740740745
2024-03-12 04:00:56,24.708,24.6687,14.4074,46.0701,46.1081,24.4867,24.6589,3261.12,489.866,1720.36,8.992091028136555,24.444444444444446,24.790370370370372
2024-03-12 04:00:57,24.722,24.6589,14.4133,46.0708,46.1048,24.4952,24.6556,3257.18,489.866,1723.8,9.017156624287534,24.444444444444446,24.790000000000003
2024-03-12 04:00:58,24.7154,24.672,14.4131,46.0786,46.1048,24.4906,24.6622,3259.15,494.791,1729.22,9.039892748091681,24.444444444444446,24.789629629629633
2024-03-12 04:00:59,24.7161,24.6654,14.4134,46.0964,46.1048,24.5053,24.6589,3254.22,491.836,1725.28,9.019645683345189,24.444444444444446,24.78925925925926
2024-03-12 04:01:00,24.7147,24.6654,14.4181,46.1132,46.1048,24.4931,24.6589,3256.85,495.776,1725.77,9.016865521052917,24.444444444444446,24.78888888888889
2024-03-12 04:01:01,24.7198,24.6654,14.4106,46.1329,46.1081,24.493,24.6622,3253.24,490.851,1725.28,9.025336201067887,24.444444444444446,24.788518518518522
2024-03-12 04:01:02,24.7167,24.6096,14.4192,46.1367,46.1015,24.488,24.6194,3258.16,492.821,1724.95,9.013368922522524,24.444444444444446,24.78814814814815
2024-03-12 04:01:03,24.7354,24.6162,14.4144,46.1526,46.1015,24.502,24.6063,3257.84,487.896,1723.8,9.027915597434378,24.444444444444446,24.78777777777778
2024-03-12 04:01:04,24.7373,24.6129,14.4229,46.1697,46.1114,24.4924,24.6096,3264.73,483.956,1723.8,9.022142489892166,24.444444444444446,24.78740740740741
2024-03-12 04:01:05,24.7397,24.6096,14.4258,46.1657,46.1015,24.5049,24.6063,3262.43,494.791,1723.64,9.020867754897655,24.444444444444446,24.787037037037038
2024-03-12 04:01:06,24.7381,24.6096,14.4279,46.1868,46.1015,24.4969,24.6063,3266.7,487.896,1722.33,9.010778040406693,24.444444444444446,24.78666666666667
2024-03-12 04:01:07,24.7424,24.6129,14.4337,46.1776,46.1081,24.5045,24.6063,3267.03,510.55,1722.16,9.008577823461563,24.444444444444446,24.7862962962963
2024-03-12 04:01:08,24.7306,24.6129,14.416,46.1701,46.0982,24.5017,24.6063,3269.0,490.851,1716.58,8.984528169368849,24.444444444444446,24.785925925925927
2024-03-12 04:01:09,24.7499,24.6129,14.429,46.1943,46.1081,24.5022,24.603,3267.69,489.866,1723.31,9.025261914377035,24.444444444444446,24.785555555555558
2024-03-12 04:01:10,24.7478,24.6129,14.4308,46.1891,46.1081,24.4966,24.6063,3270.64,490.851,1723.64,9.023579114329122,24.444444444444446,24.78518518518519
2024-03-12 04:01:11,24.748,24.6162,14.4205,46.1807,46.0982,24.5117,24.6063,3266.7,489.866,1724.13,9.035330603882866,24.444444444444446,24.78481481481482
2024-03-12 04:01:12,24.7469,24.6096,14.4399,46.1944,46.1015,24.5056,24.6063,3265.72,492.821,1725.28,9.023410179684832,24.444444444444446,24.784444444444446
2024-03-12 04:01:13,24.7423,24.6129,14.4411,46.1992,46.1015,24.4989,24.603,3263.75,484.941,1725.94,9.021782419388387,24.444444444444446,24.784074074074077
2024-03-12 04:01:14,24.7444,24.6096,14.4376,46.2062,46.1048,24.5108,24.5997,3255.21,489.866,1727.09,9.032701408534473,24.444444444444446,24.783703703703708
2024-03-12 04:01:15,24.7285,24.6129,14.4316,46.2004,46.1081,24.5096,24.6063,3256.19,487.896,1728.73,9.032594200595712,24.444444444444446,24.783333333333335
2024-03-12 04:01:16,24.7247,24.6129,14.445,46.1864,46.1015,24.5047,24.5997,3250.28,491.836,1728.73,9.017506104154037,24.444444444444446,24.782962962962966
2024-03-12 04:01:17,24.732,24.6129,14.4214,46.1902,46.1081,24.508,24.603,3247.99,486.911,1737.92,9.092693575626907,24.444444444444446,24.782592592592597
2024-03-12 04:01:18,24.7403,24.6096,14.4519,46.191,46.0982,24.5085,24.6063,3248.97,488.881,1730.37,9.033699781227378,24.444444444444446,24.782222222222224
2024-03-12 04:01:19,24.7208,24.6129,14.4528,46.1815,46.1048,24.5224,24.6096,3250.28,481.986,1729.22,9.009795748270326,24.444444444444446,24.781851851851854
2024-03-12 04:01:20,24.7241,24.6162,14.4325,46.1741,46.1081,24.5174,24.6096,3250.61,492.821,1730.04,9.034786173274462,24.444444444444446,24.781481481481485
2024-03-12 04:01:21,24.7368,24.6096,14.4547,46.1533,46.1048,24.5182,24.6063,3249.3,487.896,1729.88,9.025611520086958,24.444444444444446,24.781111111111112
2024-03-12 04:01:22,24.7279,24.6096,14.4443,46.1454,46.0949,24.5075,24.6063,3249.96,494.791,1721.18,8.981529533763588,24.444444444444446,24.780740740740743
2024-03-12 04:01:23,24.7236,24.6194,14.4491,46.1263,46.1015,24.5179,24.6096,3253.24,489.866,1727.91,9.008669416667434,24.444444444444446,24.780370370370374
2024-03-12 04:01:24,24.737,24.6129,14.4464,46.118,46.1048,24.5123,24.603,3251.27,494.791,1726.92,9.017616303918652,24.444444444444446,24.78
2024-03-12 04:01:25,24.7326,24.6063,14.4602,46.082,46.1048,24.5156,24.6129,3247.33,493.806,1727.41,9.004221861012548,24.444444444444446,24.779629629629632
2024-03-12 04:01:26,24.7315,24.6096,14.4592,46.062,46.1081,24.5143,24.5997,3243.39,494.791,1727.25,9.003300205615302,24.444444444444446,24.779259259259263
2024-03-12 04:01:27,24.7245,24.6129,14.4512,46.0356,46.1081,24.5158,24.6227,3240.76,491.836,1726.27,8.999067916803337,24.444444444444446,24.77888888888889
2024-03-12 04:01:28,24.7229,24.6096,14.4641,46.0235,46.1048,24.5192,24.6129,3235.84,492.821,1724.79,8.978662031062663,24.444444444444446,24.77851851851852
2024-03-12 04:01:29,24.7116,24.6162,14.4411,45.9957,46.1015,24.5141,24.6063,3234.85,494.791,1723.47,8.982022752188746,24.444444444444446,24.77814814814815
2024-03-12 04:01:30,24.7227,24.6129,14.4582,45.9789,46.0982,24.5136,24.603,3228.94,490.851,1723.47,8.976775477322564,24.444444444444446,24.777777777777782
2024-03-12 04:01:31,24.7198,24.6129,14.4572,45.9466,46.1081,24.5365,24.6096,3232.23,488.881,1722.82,8.97172891104223,24.444444444444446,24.77740740740741
2024-03-12 04:01:32,24.7342,24.6129,14.4515,45.9263,46.1048,24.5208,24.5932,3228.29,487.896,1723.47,8.992692211083316,24.444444444444446,24.77703703703704
2024-03-12 04:01:33,24.7165,24.6129,14.4575,45.9168,46.1048,24.5288,24.6063,3231.57,485.926,1723.64,8.972850453998497,24.444444444444446,24.77666666666667
2024-03-12 04:01:34,24.7157,24.6063,14.4523,45.916,46.1081,24.5231,24.6096,3229.93,488.881,1723.8,8.977532113429692,24.444444444444446,24.776296296296298
2024-03-12 04:01:35,24.707,24.6063,14.4539,45.9216,46.1081,24.5129,24.6096,3234.85,494.791,1723.64,8.967690124757969,24.444444444444446,24.77592592592593
2024-03-12 04:01:36,24.7149,24.6096,14.4529,45.9183,46.1048,24.5192,24.6096,3234.2,486.911,1724.13,8.978025916925287,24.444444444444446,24.77555555555556
2024-03-12 04:01:37,24.7311,24.6063,14.4509,45.9072,46.1114,24.512,24.6096,3234.2,490.851,1724.13,8.993948745973043,24.444444444444446,24.775185185185187
2024-03-12 04:01:38,24.7181,24.6129,14.4547,45.9098,46.1081,24.5181,24.6063,3236.49,493.806,1724.46,8.980969386428228,24.444444444444446,24.774814814814818
2024-03-12 04:01:39,24.7176,24.6096,14.4568,45.9176,46.1081,24.5082,24.6129,3229.27,492.821,1723.8,8.975257858943376,24.444444444444446,24.77444444444445
2024-03-12 04:01:40,24.7081,24.6096,14.4466,45.9087,46.1081,24.5052,24.6063,3234.52,490.851,1723.47,8.974151839889469,24.444444444444446,24.774074074074075
2024-03-12 04:01:41,24.7071,24.6096,14.4573,45.9157,46.1048,24.4971,24.6063,3225.66,494.791,1723.31,8.963087479772279,24.444444444444446,24.773703703703706
2024-03-12 04:01:42,24.7182,24.6096,14.4562,45.8971,46.1015,24.4891,24.6129,3226.97,488.881,1722.98,8.972037546092192,24.444444444444446,24.773333333333337
2024-03-12 04:01:43,24.7046,24.6162,14.4487,45.8813,46.1048,24.4917,24.6096,3224.68,488.881,1721.5,8.959002141570826,24.444444444444446,24.772962962962964
2024-03-12 04:01:44,24.7143,24.6096,14.4461,45.8734,46.0982,24.4833,24.6096,3225.99,489.866,1722.82,8.976624520527338,24.444444444444446,24.772592592592595
2024-03-12 04:01:45,24.7127,24.6129,14.4612,45.8689,46.1048,24.4689,24.603,3228.29,493.806,1721.5,8.955158538432835,24.444444444444446,24.772222222222226
2024-03-12 04:01:46,24.696,24.6063,14.444,45.8705,46.1048,24.4541,24.6063,3229.93,484.941,1722.82,8.962462221659717,24.444444444444446,24.771851851851853
2024-03-12 04:01:47,24.699,24.6063,14.4556,45.8787,46.1081,24.4363,24.6096,3228.94,487.896,1722.82,8.954943964236165,24.444444444444446,24.771481481481484
2024-03-12 04:01:48,24.6867,24.6096,14.4551,45.8684,46.0982,24.4303,24.6063,3234.2,490.851,1722.33,8.942084207699668,24.444444444444446,24.771111111111114
2024-03-12 04:01:49,24.69,24.6129,14.47,45.8734,46.1081,24.4174,24.603,3234.85,491.836,1723.97,8.940451172128212,24.444444444444446,24.77074074074074
2024-03-12 04:01:50,24.6728,24.6063,14.4671,45.8961,46.1015,24.4106,24.6063,3242.73,492.821,1735.29,8.986564541731621,24.444444444444446,24.770370370370372
2024-03-12 04:01:51,24.6663,24.6096,14.4546,45.8844,46.0982,24.3951,24.603,3240.43,492.821,1726.27,8.945108372774143,24.444444444444446,24.770000000000003
2024-03-12 04:01:52,24.6473,24.6063,14.4468,45.9049,46.1048,24.3916,24.6063,3241.75,488.881,1732.67,8.968424406405106,24.444444444444446,24.769629629629634
2024-03-12 04:01:53,24.6585,24.6162,14.4523,45.9213,46.1081,24.3632,24.6063,3240.11,493.806,1734.8,8.984467121101442,24.444444444444446,24.76925925925926
2024-03-12 04:01:54,24.6689,24.6162,14.4624,45.9346,46.1081,24.3382,24.6063,3241.42,488.881,1728.24,8.950756205727718,24.444444444444446,24.768888888888892
2024-03-12 04:01:55,24.6615,24.6096,14.4672,45.9388,46.1048,24.3161,24.603,3238.14,490.851,1725.61,8.926452422516862,24.444444444444446,24.768518518518523
2024-03-12 04:01:56,24.6436,24.6096,14.4449,45.9625,46.1114,24.3223,24.6129,3238.14,488.881,1729.38,8.94981554949617,24.444444444444446,24.76814814814815
2024-03-12 04:01:57,24.6535,24.6227,14.4549,45.9828,46.1048,24.2974,24.603,3238.46,491.836,1727.58,8.940412601119611,24.444444444444446,24.76777777777778
2024-03-12 04:01:58,24.639,24.6129,14.4447,45.9854,46.1146,24.2841,24.603,3244.37,484.941,1728.4,8.940884885390178,24.444444444444446,24.76740740740741
2024-03-12 04:01:59,24.6351,24.6162,14.4543,45.9927,46.1081,24.2706,24.6063,3243.72,497.746,1728.24,8.928218172661802,24.444444444444446,24.76703703703704
2024-03-12 04:02:00,24.6279,24.6063,14.4644,46.0045,46.1081,24.2533,24.6096,3244.7,481.001,1726.59,8.904537116486965,24.444444444444446,24.76666666666667
2024-03-12 04:02:01,24.6326,24.6096,14.4473,46.0285,46.1081,24.2539,24.6129,3247.66,493.806,1726.1,8.921104232897838,24.444444444444446,24.7662962962963
2024-03-12 04:02:02,24.6243,24.5669,14.4442,46.0369,46.1081,24.2393,24.557,3251.6,487.896,1727.25,8.922490233266583,24.444444444444446,24.765925925925927
2024-03-12 04:02:03,24.6159,24.5636,14.4512,46.0726,46.1048,24.2166,24.5669,3256.19,493.806,1726.59,8.905588471289919,24.444444444444446,24.765555555555558
2024-03-12 04:02:04,24.6102,24.5669,14.4599,46.0802,46.0982,24.2342,24.5669,3256.52,486.911,1727.09,8.895547513005736,24.444444444444446,24.76518518518519
2024-03-12 04:02:05,24.6039,24.557,14.4581,46.0946,46.1015,24.2351,24.5636,3255.87,487.896,1727.41,8.893251251651131,24.444444444444446,24.764814814814816
2024-03-12 04:02:06,24.5961,24.5702,14.4481,46.1076,46.1048,24.223,24.5669,3257.18,488.881,1727.91,8.89775436666904,24.444444444444446,24.764444444444447
2024-03-12 04:02:07,24.587,24.5603,14.4463,46.1205,46.1048,24.2176,24.5636,3253.9,488.881,1727.09,8.887134238903016,24.444444444444446,24.764074074074077
2024-03-12 04:02:08,24.5819,24.5603,14.4553,46.1581,46.1015,24.2202,24.5603,3253.24,489.866,1728.4,8.88150877258784,24.444444444444446,24.763703703703705
2024-03-12 04:02:09,24.5727,24.5636,14.4474,46.1668,46.1081,24.2248,24.5603,3250.94,488.881,1731.19,8.894703387812047,24.444444444444446,24.763333333333335
2024-03-12 04:02:10,24.5672,24.5636,14.4548,46.1883,46.1081,24.2175,24.5669,3251.27,490.851,1728.4,8.869054698706107,24.444444444444446,24.762962962962966
2024-03-12 04:02:11,24.5629,24.5603,14.4476,46.1945,46.1015,24.2345,24.5702,3251.27,492.821,1729.55,8.877500900653367,24.444444444444446,24.762592592592597
2024-03-12 04:02:12,24.5548,24.5669,14.4358,46.1994,46.1048,24.2396,24.5636,3254.88,490.851,1751.05,8.991144530334596,24.444444444444446,24.762222222222224
2024-03-12 04:02:13,24.5386,24.5603,14.431,46.202,46.1048,24.2357,24.5603,3257.51,487.896,1727.09,8.858125970903004,24.444444444444446,24.761851851851855
2024-03-12 04:02:14,24.5452,24.5669,14.4489,46.2124,46.1015,24.2513,24.5636,3256.85,486.911,1727.25,8.849042557747897,24.444444444444446,24.761481481481486
2024-03-12 04:02:15,24.5378,24.5603,14.4398,46.2308,46.1376,24.2297,24.5636,3259.15,490.851,1726.76,8.848021757017206,24.444444444444446,24.761111111111113
2024-03-12 04:02:16,24.5302,24.5669,14.4353,46.2364,46.0949,24.2506,24.5636,3258.16,494.791,1726.1,8.841924648334405,24.444444444444446,24.760740740740744
2024-03-12 04:02:17,24.5254,24.5669,14.4368,46.2523,46.0982,24.257,24.5636,3263.75,491.836,1725.44,8.833027870614172,24.444444444444446,24.760370370370374
2024-03-12 04:02:18,24.5191,24.5636,14.4407,46.2616,46.1081,24.2472,24.5669,3263.09,492.821,1724.62,8.819903733287594,24.444444444444446,24.76
2024-03-12 04:02:19,24.5095,24.5603,14.44,46.2662,46.0982,24.2596,24.5669,3261.78,491.836,1724.3,8.810480010597876,24.444444444444446,24.759629629629632
2024-03-12 04:02:20,24.5098,24.557,14.4266,46.2611,46.1048,24.2566,24.5603,3257.84,492.821,1723.8,8.8199087832623,24.444444444444446,24.759259259259263
2024-03-12 04:02:21,24.4929,24.5669,14.4179,46.2768,46.1048,24.2664,24.5603,3257.18,491.836,1723.64,8.811918152259945,24.444444444444446,24.75888888888889
2024-03-12 04:02:22,24.4984,24.5603,14.4152,46.2737,46.1048,24.2765,24.5636,3254.22,491.836,1724.46,8.823285706221439,24.444444444444446,24.75851851851852
2024-03-12 04:02:23,24.5056,24.5636,14.4262,46.2766,46.1048,24.2945,24.5603,3251.93,490.851,1725.28,8.82415451296354,24.444444444444446,24.758148148148152
2024-03-12 04:02:24,24.4956,24.5636,14.426,46.2619,46.1081,24.2809,24.5636,3250.94,487.896,1724.79,8.81307123523108,24.444444444444446,24.75777777777778
2024-03-12 04:02:25,24.4957,24.5603,14.418,46.255,46.0982,24.2829,24.5669,3248.97,489.866,1725.44,8.823484425161908,24.444444444444446,24.75740740740741
2024-03-12 04:02:26,24.4848,24.5636,14.4165,46.2623,46.1048,24.3074,24.5636,3246.02,486.911,1733.98,8.858885065523745,24.444444444444446,24.75703703703704
2024-03-12 04:02:27,24.4846,24.5636,14.4081,46.2549,46.1081,24.3064,24.5636,3249.96,486.911,1734.8,8.87029285588943,24.444444444444446,24.756666666666668
2024-03-12 04:02:28,24.4827,24.5603,14.4164,46.2572,46.1114,24.3093,24.5603,3248.97,492.821,1727.41,8.823565916388628,24.444444444444446,24.7562962962963
2024-03-12 04:02:29,24.4742,24.5669,14.4028,46.2453,46.1015,24.3091,24.5669,3252.91,495.776,1727.91,8.830591577500051,24.444444444444446,24.75592592592593
2024-03-12 04:02:30,24.4747,24.5636,14.4071,46.2343,46.1015,24.3141,24.5603,3255.21,490.851,1727.09,8.823070662141662,24.444444444444446,24.75555555555556
2024-03-12 04:02:31,24.4722,24.5636,14.3954,46.2184,46.1015,24.3227,24.5669,3253.57,488.881,1727.58,8.83363890131608,24.444444444444446,24.755185185185187
2024-03-12 04:02:32,24.468,24.5603,14.3988,46.23,46.1015,24.3304,24.5603,3252.58,492.821,1727.41,8.826107897171795,24.444444444444446,24.754814814814818
2024-03-12 04:02:33,24.4716,24.5636,14.391,46.2203,46.1081,24.3357,24.5735,3248.31,486.911,1729.22,8.845359078692429,24.444444444444446,24.75444444444445
2024-03-12 04:02:34,24.4732,24.5636,14.3924,46.2091,46.1081,24.3464,24.5669,3246.34,490.851,1727.74,8.837963879896956,24.444444444444446,24.754074074074076
2024-03-12 04:02:35,24.4769,24.5669,14.3871,46.196,46.1081,24.3651,24.5669,3243.72,491.836,1728.24,8.848414242350607,24.444444444444446,24.753703703703707
2024-03-12 04:02:36,24.4739,24.5603,14.3817,46.197,46.1081,24.3481,24.5669,3239.45,492.821,1727.58,8.847139024279736,24.444444444444446,24.753333333333337
2024-03-12 04:02:37,24.4919,24.5603,14.4061,46.2067,46.1081,24.3538,24.5636,3235.84,483.956,1727.74,8.842347442649851,24.444444444444446,24.752962962962965
2024-03-12 04:02:38,24.4898,24.5636,14.3877,46.1857,46.1081,24.3636,24.5603,3235.51,490.851,1728.56,8.860841292372504,24.444444444444446,24.752592592592595
2024-03-12 04:02:39,24.4735,24.5603,14.3922,46.1791,46.1048,24.3703,24.5735,3233.87,485.926,1728.89,8.844285159859597,24.444444444444446,24.752222222222226
2024-03-12 04:02:40,24.478,24.5669,14.3854,46.1584,46.1048,24.3773,24.5603,3236.49,491.836,1732.67,8.873557194655573,24.444444444444446,24.751851851851853
2024-03-12 04:02:41,24.4836,24.5636,14.3949,46.1489,46.1048,24.3739,24.5669,3229.27,482.971,1730.53,8.859172869935463,24.444444444444446,24.751481481481484
2024-03-12 04:02:42,24.469,24.5669,14.384,46.1361,46.1015,24.3921,24.557,3236.82,482.971,1730.53,8.85592379526591,24.444444444444446,24.751111111111115
2024-03-12 04:02:43,24.47,24.5669,14.3672,46.1112,46.1081,24.39,24.5669,3234.2,489.866,1731.19,8.87493796592571,24.444444444444446,24.750740740740742
2024-03-12 04:02:44,24.4628,24.5636,14.3636,46.0975,46.1015,24.3951,24.5636,3237.48,494.791,1731.68,8.87428658616945,24.444444444444446,24.750370370370373
2024-03-12 04:02:45,24.4745,24.5603,14.3767,46.0961,46.1048,24.3847,24.5669,3227.63,490.851,1731.52,8.872236556243452,24.444444444444446,24.750000000000004
2024-03-12 04:02:46,24.4547,24.5669,14.3724,46.0828,46.0982,24.3925,24.5636,3237.81,495.776,1732.18,8.86199440274502,24.444444444444446,24.74962962962963
2024-03-12 04:02:47,24.45,24.5669,14.3596,46.082,46.1081,24.398,24.5636,3235.18,492.821,1732.18,8.869114023730534,24.444444444444446,24.74925925925926
2024-03-12 04:02:48,24.4499,24.5603,14.3624,46.0493,46.1048,24.4091,24.5603,3233.87,494.791,1731.85,8.864875842097408,24.444444444444446,24.748888888888892
2024-03-12 04:02:49,24.4532,24.5603,14.3701,46.0512,46.1015,24.4113,24.5636,3230.91,492.821,1730.53,8.854255351516665,24.444444444444446,24.74851851851852
2024-03-12 04:02:50,24.448,24.5636,14.3688,46.0385,46.1048,24.4083,24.5636,3231.24,491.836,1730.37,8.850012327956426,24.444444444444446,24.74814814814815
2024-03-12 04:02:51,24.4522,24.5636,14.3602,46.024,46.1081,24.406,24.5636,3228.94,494.791,1728.56,8.851982293050291,24.444444444444446,24.74777777777778
2024-03-12 04:02:52,24.4438,24.5669,14.3577,46.0296,46.0982,24.4171,24.5603,3228.94,481.001,1729.38,8.851004011665541,24.444444444444446,24.74740740740741
2024-03-12 04:02:53,24.4399,24.5669,14.3673,46.0102,46.0917,24.4108,24.5636,3228.94,492.821,1730.7,8.84590390357639,24.444444444444446,24.74703703703704
2024-03-12 04:02:54,24.4432,24.5636,14.3529,45.9978,46.1081,24.4273,24.5636,3232.88,480.016,1739.56,8.906812854200385,24.444444444444446,24.74666666666667
2024-03-12 04:02:55,24.435,24.5636,14.3436,45.9923,46.1081,24.4223,24.5636,3234.85,494.791,1729.55,8.856525519643832,24.444444444444446,24.7462962962963
2024-03-12 04:02:56,24.4269,24.5636,14.3406,45.9967,46.1081,24.4295,24.5669,3237.15,491.836,1728.4,8.846163760092503,24.444444444444446,24.745925925925928
2024-03-12 04:02:57,24.4246,24.5603,14.3517,45.9875,46.0982,24.4347,24.5603,3242.08,492.821,1734.97,8.867992718760437,24.444444444444446,24.74555555555556
2024-03-12 04:02:58,24.4413,24.5702,14.3425,45.9798,46.1048,24.422,24.5603,3243.72,487.896,1729.06,8.860509000789087,24.444444444444446,24.74518518518519
2024-03-12 04:02:59,24.4259,24.5603,14.3289,45.9799,46.1048,24.4271,24.5636,3242.4,489.866,1730.04,8.863950794002115,24.444444444444446,24.744814814814816
2024-03-12 04:03:00,24.4242,24.5636,14.3401,45.9787,46.1081,24.4221,24.5636,3241.75,495.776,1728.56,8.845052976748748,24.444444444444446,24.744444444444447
2024-03-12 04:03:01,24.4252,24.5636,14.324,45.9814,46.1015,24.4334,24.5669,3243.72,488.881,1733.65,8.886141606801347,24.444444444444446,24.744074074074078
2024-03-12 04:03:02,24.4386,24.5209,14.3311,45.9832,46.0982,24.428,24.5209,3238.79,492.821,1727.74,8.861372104997463,24.444444444444446,24.743703703703705
2024-03-12 04:03:03,24.4321,24.5045,14.3238,45.9924,46.1015,24.4358,24.5143,3239.78,486.911,1726.59,8.856174795551267,24.444444444444446,24.743333333333336
2024-03-12 04:03:04,24.427,24.5078,14.3106,45.9895,46.1081,24.434,24.5143,3236.17,493.806,1726.27,8.861628753521192,24.444444444444446,24.742962962962967
2024-03-12 04:03:05,24.4311,24.5209,14.3242,45.9951,46.1081,24.4362,24.5176,3240.43,482.971,1723.31,8.838126485327559,24.444444444444446,24.742592592592594
2024-03-12 04:03:06,24.443,24.5242,14.3166,46.0047,46.1081,24.4303,24.5176,3238.46,497.746,1727.25,8.875424121388862,24.444444444444446,24.742222222222225
2024-03-12 04:03:07,24.4373,24.5308,14.3207,46.0237,46.1015,24.4446,24.5176,3245.69,483.956,1726.1,8.860931252151069,24.444444444444446,24.741851851851855
2024-03-12 04:03:08,24.4343,24.5176,14.3183,46.0389,46.1344,24.4492,24.5143,3249.3,494.791,1725.44,8.857017816062978,24.444444444444446,24.741481481481483
2024-03-12 04:03:09,24.4333,24.5209,14.3105,46.0419,46.1081,24.4363,24.5209,3252.91,495.776,1724.95,8.86045456944996,24.444444444444446,24.741111111111113
2024-03-12 04:03:10,24.4413,24.5209,14.3112,46.0429,46.1048,24.4353,24.5209,3254.55,489.866,1728.4,8.884578438685436,24.444444444444446,24.740740740740744
2024-03-12 04:03:11,24.4305,24.5209,14.3009,46.067,46.1048,24.4392,24.5209,3259.81,495.776,1728.73,8.885836146253167,24.444444444444446,24.740370370370375
2024-03-12 04:03:12,24.4427,24.5176,14.2939,46.0918,46.1015,24.4397,24.5143,3260.13,490.851,1728.4,8.900979226121233,24.444444444444446,24.740000000000002
2024-03-12 04:03:13,24.4408,24.5209,14.3044,46.0877,46.1015,24.4368,24.5176,3258.16,495.776,1728.56,8.890926804922207,24.444444444444446,24.739629629629633
2024-03-12 04:03:14,24.4379,24.5242,14.2979,46.0984,46.1081,24.4432,24.5143,3258.49,491.836,1728.73,8.89495918131092,24.444444444444446,24.739259259259264
2024-03-12 04:03:15,24.4398,24.5439,14.2979,46.1062,46.1081,24.4498,24.5176,3259.48,493.806,1727.09,8.888185898165851,24.444444444444446,24.73888888888889
2024-03-12 04:03:16,24.438,24.5209,14.3017,46.1129,46.1212,24.433,24.5176,3257.18,488.881,1728.4,8.890016132915495,24.444444444444446,24.73851851851852
2024-03-12 04:03:17,24.4495,24.5209,14.2992,46.1189,46.1015,24.4496,24.5143,3258.49,489.866,1724.3,8.881177342625914,24.444444444444446,24.738148148148152
2024-03-12 04:03:18,24.4421,24.5275,14.2907,46.1338,46.1081,24.4458,24.5176,3261.12,490.851,1731.68,8.920155344070867,24.444444444444446,24.73777777777778
2024-03-12 04:03:19,24.436,24.5209,14.2901,46.142,46.0982,24.4472,24.5176,3261.78,485.926,1731.68,8.915322428966315,24.444444444444446,24.73740740740741
2024-03-12 04:03:20,24.4286,24.5373,14.2762,46.1519,46.1015,24.4506,24.5176,3268.67,486.911,1730.37,8.91428537565926,24.444444444444446,24.73703703703704
2024-03-12 04:03:21,24.4441,24.5209,14.2898,46.1737,46.1081,24.4553,24.5111,3270.64,491.836,1729.55,8.911728509832079,24.444444444444446,24.736666666666668
2024-03-12 04:03:22,24.451,24.5143,14.2781,46.1881,46.1146,24.4399,24.5111,3273.27,483.956,1726.59,8.912772729110086,24.444444444444446,24.7362962962963
2024-03-12 04:03:23,24.4572,24.5176,14.2806,46.198,46.1048,24.455,24.5209,3274.25,491.836,1729.06,8.928769348579067,24.444444444444446,24.73592592592593
2024-03-12 04:03:24,24.4537,24.5209,14.2738,46.1894,46.0982,24.4593,24.5209,3279.18,489.866,1728.73,8.929960056195968,24.444444444444446,24.735555555555557
2024-03-12 04:03:25,24.4528,24.5209,14.2782,46.2035,46.1015,24.4678,24.5143,3279.83,489.866,1721.01,8.885453002764068,24.444444444444446,24.735185185185188
2024-03-12 04:03:26,24.4535,24.5176,14.279,46.2177,46.1179,24.4534,24.5176,3282.13,488.881,1728.24,8.922693285178719,24.444444444444446,24.73481481481482
2024-03-12 04:03:27,24.4685,24.5209,14.2833,46.2313,46.1081,24.4477,24.5209,3283.44,488.881,1727.25,8.926960199199103,24.444444444444446,24.734444444444446
2024-03-12 04:03:28,24.4664,24.5176,14.2713,46.2387,46.1081,24.4499,24.5176,3281.47,489.866,1727.41,8.936464924964863,24.444444444444446,24.734074074074076
2024-03-12 04:03:29,24.45,24.5209,14.2698,46.25,46.1081,24.4635,24.5176,3277.21,487.896,1727.09,8.921751356304837,24.444444444444446,24.733703703703707
