TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:03:30,24.4667,24.5242,14.263,46.2661,46.1048,24.4578,24.5143,3277.86,493.806,1726.92,8.941466141944572,24.444444444444446,24.733333333333338
2024-03-12 04:03:31,24.4667,24.5176,14.2707,46.2705,46.1015,24.4578,24.5176,3273.27,487.896,1727.41,8.937253815552735,24.444444444444446,24.732962962962965
2024-03-12 04:03:32,24.4696,24.5176,14.2732,46.2754,46.0982,24.458,24.5143,3275.24,489.866,1728.07,8.941019267896428,24.444444444444446,24.732592592592596
2024-03-12 04:03:33,24.4987,24.5209,14.2772,46.2904,46.0982,24.459,24.5209,3273.27,488.881,1728.73,8.966452196426987,24.444444444444446,24.732222222222227
2024-03-12 04:03:34,24.4873,24.5143,14.2787,46.3165,46.1048,24.4656,24.5176,3277.21,482.971,1728.73,8.955136124095736,24.444444444444446,24.731851851851854
2024-03-12 04:03:35,24.4859,24.5176,14.2695,46.3254,46.1114,24.459,24.5176,3265.72,491.836,1723.31,8.933880361406615,24.444444444444446,24.731481481481485
2024-03-12 04:03:36,24.4961,24.5209,14.2876,46.3273,46.1081,24.462,24.5176,3273.92,482.971,1728.07,8.951629515939018,24.444444444444446,24.731111111111115
2024-03-12 04:03:37,24.5061,24.5143,14.2726,46.3303,46.1015,24.4663,24.5176,3271.95,487.896,1730.7,8.98720862510662,24.444444444444446,24.730740740740742
2024-03-12 04:03:38,24.5095,24.5242,14.2658,46.3296,46.1081,24.4761,24.5209,3277.53,493.806,1725.44,8.968824970581682,24.444444444444446,24.730370370370373
2024-03-12 04:03:39,24.5196,24.5209,14.27,46.3399,46.1048,24.4657,24.5143,3274.58,491.836,1725.61,8.974874856520689,24.444444444444446,24.730000000000004
2024-03-12 04:03:40,24.5017,24.5209,14.2529,46.3382,46.1048,24.4637,24.5111,3273.92,492.821,1724.79,8.969909874834777,24.444444444444446,24.72962962962963
2024-03-12 04:03:41,24.5158,24.5209,14.2763,46.3251,46.1048,24.4716,24.5143,3272.94,496.761,1724.13,8.958341100794827,24.444444444444446,24.729259259259262
2024-03-12 04:03:42,24.5199,24.5209,14.2588,46.336,46.1048,24.471,24.5111,3273.6,489.866,1723.8,8.975520272922564,24.444444444444446,24.728888888888893
2024-03-12 04:03:43,24.525,24.5242,14.2596,46.3343,46.1015,24.4742,24.5176,3272.61,497.746,1722.82,8.974176715784777,24.444444444444446,24.72851851851852
2024-03-12 04:03:44,24.5285,24.5143,14.2611,46.3461,46.1048,24.4741,24.5209,3272.28,491.836,1722.82,8.975925147743752,24.444444444444446,24.72814814814815
2024-03-12 04:03:45,24.5302,24.5242,14.2701,46.3323,46.1114,24.4812,24.5111,3269.66,493.806,1722.98,8.970376381471501,24.444444444444446,24.72777777777778
2024-03-12 04:03:46,24.5435,24.5275,14.2636,46.3205,46.1048,24.4895,24.5176,3267.03,490.851,1723.15,8.98857424696007,24.444444444444446,24.72740740740741
2024-03-12 04:03:47,24.5426,24.5176,14.2755,46.3165,46.0982,24.4799,24.5176,3265.72,490.851,1722.16,8.972224370799632,24.444444444444446,24.72703703703704
2024-03-12 04:03:48,24.5369,24.5209,14.2694,46.2906,46.1015,24.4672,24.5111,3263.09,491.836,1722.0,8.97174031205025,24.444444444444446,24.72666666666667
2024-03-12 04:03:49,24.5342,24.5111,14.2651,46.2678,46.1048,24.472,24.5209,3262.1,495.776,1721.83,8.972252541965808,24.444444444444446,24.726296296296297
2024-03-12 04:03:50,24.5471,24.5242,14.2738,46.2565,46.1081,24.4703,24.5143,3257.51,489.866,1720.68,8.969927174245731,24.444444444444446,24.725925925925928
2024-03-12 04:03:51,24.5231,24.5242,14.264,46.218,46.1048,24.4935,24.5111,3255.21,493.806,1721.83,8.963515405759173,24.444444444444446,24.72555555555556
2024-03-12 04:03:52,24.5507,24.5176,14.2732,46.2162,46.0982,24.4758,24.5209,3251.27,488.881,1726.59,9.00441582276724,24.444444444444446,24.72518518518519
2024-03-12 04:03:53,24.5405,24.5242,14.2731,46.1769,46.1081,24.4802,24.5111,3247.99,487.896,1723.47,8.979311660174554,24.444444444444446,24.724814814814817
2024-03-12 04:03:54,24.5372,24.5242,14.2679,46.1695,46.1081,24.4725,24.5176,3247.33,493.806,1723.31,8.980139539895951,24.444444444444446,24.724444444444448
2024-03-12 04:03:55,24.5273,24.557,14.2702,46.129,46.1081,24.4566,24.5176,3245.69,488.881,1723.8,8.972021419866692,24.444444444444446,24.72407407407408
2024-03-12 04:03:56,24.5449,24.5209,14.2692,46.1147,46.1015,24.4634,24.5143,3238.79,483.956,1731.52,9.028544948502722,24.444444444444446,24.723703703703706
2024-03-12 04:03:57,24.5403,24.5143,14.2715,46.1014,46.1048,24.4688,24.5242,3243.06,492.821,1724.79,8.987414187290543,24.444444444444446,24.723333333333336
2024-03-12 04:03:58,24.5533,24.5143,14.2752,46.0784,46.0982,24.4665,24.5176,3240.76,485.926,1726.1,9.002385930325795,24.444444444444446,24.722962962962967
2024-03-12 04:03:59,24.5581,24.5111,14.2736,46.0471,46.1048,24.4505,24.5176,3243.39,486.911,1726.27,9.008878742990474,24.444444444444446,24.722592592592594
2024-03-12 04:04:00,24.5508,24.5143,14.2629,46.0371,46.1048,24.4522,24.5143,3241.42,489.866,1727.58,9.018695781681647,24.444444444444446,24.722222222222225
2024-03-12 04:04:01,24.5643,24.5209,14.2914,46.0251,46.1015,24.4556,24.5176,3241.75,485.926,1727.58,9.0055463112625,24.444444444444446,24.72166666666667
2024-03-12 04:04:02,24.5669,24.4618,14.2831,45.9936,46.1081,24.4373,24.4684,3243.72,491.836,1728.4,9.01938063274335,24.444444444444446,24.721111111111114
2024-03-12 04:04:03,24.5698,24.4716,14.2872,46.0119,46.1245,24.4364,24.4716,3242.73,493.806,1727.91,9.015771487062576,24.444444444444446,24.72055555555556
2024-03-12 04:04:04,24.5757,24.4815,14.2747,45.9927,46.1081,24.448,24.4716,3244.37,487.896,1727.91,9.03190458524417,24.444444444444446,24.720000000000002
2024-03-12 04:04:05,24.5577,24.4913,14.272,45.9795,46.1048,24.4469,24.4716,3246.67,495.776,1725.77,9.007320250363613,24.444444444444446,24.71944444444445
2024-03-12 04:04:06,24.5692,24.4749,14.2756,45.9795,46.1081,24.446,24.4684,3248.64,494.791,1727.41,9.022804617082548,24.444444444444446,24.71888888888889
2024-03-12 04:04:07,24.5938,24.4782,14.286,45.9717,46.1081,24.4308,24.4749,3244.37,486.911,1725.77,9.0266735056144,24.444444444444446,24.718333333333337
2024-03-12 04:04:08,24.5915,24.4782,14.2892,45.9551,46.1081,24.4376,24.4749,3244.7,494.791,1726.59,9.0261438220282,24.444444444444446,24.71777777777778
2024-03-12 04:04:09,24.5852,24.4749,14.2868,45.9556,46.1081,24.4226,24.4749,3242.4,491.836,1719.53,8.985833127081778,24.444444444444446,24.717222222222226
2024-03-12 04:04:10,24.5905,24.4749,14.2848,45.9444,46.1015,24.4214,24.4716,3241.75,490.851,1725.12,9.02143536353005,24.444444444444446,24.71666666666667
2024-03-12 04:04:11,24.591,24.4716,14.2866,45.9432,46.1015,24.4263,24.4716,3239.12,495.776,1724.95,9.019408470525955,24.444444444444446,24.716111111111115
2024-03-12 04:04:12,24.5858,24.4815,14.3005,45.9659,46.1048,24.3932,24.4716,3237.81,484.941,1723.8,8.996688333910633,24.444444444444446,24.715555555555557
2024-03-12 04:04:13,24.5905,24.4782,14.2759,45.9755,46.1015,24.4148,24.4716,3236.49,489.866,1722.33,9.014623496690541,24.444444444444446,24.715000000000003
2024-03-12 04:04:14,24.5931,24.4749,14.2916,45.976,46.1048,24.3973,24.4749,3234.2,488.881,1722.33,9.003174524572715,24.444444444444446,24.714444444444446
2024-03-12 04:04:15,24.6064,24.4716,14.3083,45.9775,46.1114,24.3898,24.4684,3234.52,488.881,1722.49,9.001039131197626,24.444444444444446,24.713888888888892
2024-03-12 04:04:16,24.5861,24.4782,14.2999,45.9913,46.1114,24.4066,24.4684,3237.81,490.851,1722.16,8.98891549930546,24.444444444444446,24.713333333333335
2024-03-12 04:04:17,24.5713,24.4749,14.2974,45.9989,46.1081,24.3919,24.4749,3235.84,480.016,1722.33,8.979053026064898,24.444444444444446,24.71277777777778
2024-03-12 04:04:18,24.5648,24.4684,14.2875,46.0105,46.1048,24.3985,24.4716,3242.08,495.776,1722.98,8.98541429277464,24.444444444444446,24.712222222222223
2024-03-12 04:04:19,24.5622,24.4749,14.29,46.0081,46.1081,24.4003,24.4684,3241.42,484.941,1723.97,8.986115707469224,24.444444444444446,24.71166666666667
2024-03-12 04:04:20,24.5713,24.4749,14.2958,46.0302,46.1114,24.3915,24.4716,3246.02,492.821,1724.3,8.990723208590147,24.444444444444446,24.711111111111112
2024-03-12 04:04:21,24.5695,24.4716,14.2946,46.0324,46.1081,24.3746,24.4716,3247.0,491.836,1723.15,8.984202329797947,24.444444444444446,24.71055555555556
2024-03-12 04:04:22,24.5784,24.4716,14.3056,46.0402,46.1048,24.3898,24.4684,3249.96,493.806,1720.85,8.970376778284214,24.444444444444446,24.710000000000004
2024-03-12 04:04:23,24.5747,24.4749,14.3069,46.0413,46.1114,24.3926,24.4749,3249.63,492.821,1724.46,8.984819598375564,24.444444444444446,24.709444444444447
2024-03-12 04:04:24,24.5634,24.4749,14.3127,46.0534,46.1015,24.3915,24.4749,3251.27,492.821,1724.13,8.968139764824205,24.444444444444446,24.708888888888893
2024-03-12 04:04:25,24.5682,24.4782,14.3087,46.0645,46.1015,24.396,24.4749,3249.3,488.881,1724.13,8.975838715133015,24.444444444444446,24.708333333333336
2024-03-12 04:04:26,24.5626,24.4749,14.3091,46.0752,46.1048,24.3846,24.4684,3248.64,487.896,1722.82,8.963773545628934,24.444444444444446,24.707777777777782
2024-03-12 04:04:27,24.5694,24.4749,14.316,46.0833,46.1048,24.3862,24.4749,3247.0,487.896,1718.71,8.94230214313353,24.444444444444446,24.707222222222224
2024-03-12 04:04:28,24.5671,24.4716,14.3041,46.0983,46.1081,24.3887,24.4651,3246.02,494.791,1721.67,8.966089643052804,24.444444444444446,24.70666666666667
2024-03-12 04:04:29,24.5586,24.4716,14.2994,46.1127,46.1114,24.3871,24.4716,3245.69,488.881,1720.85,8.95850103611221,24.444444444444446,24.706111111111113
2024-03-12 04:04:30,24.5562,24.4684,14.315,46.1122,46.1081,24.3935,24.4684,3248.97,491.836,1720.68,8.941899698917132,24.444444444444446,24.70555555555556
2024-03-12 04:04:31,24.5595,24.4749,14.3071,46.1347,46.0982,24.3851,24.4684,3252.58,480.016,1720.85,8.952563165026204,24.444444444444446,24.705000000000002
2024-03-12 04:04:32,24.5603,24.4749,14.3171,46.1466,46.1048,24.3936,24.4716,3253.9,494.791,1720.19,8.941099066833598,24.444444444444446,24.704444444444448
2024-03-12 04:04:33,24.5646,24.4782,14.3198,46.1585,46.1081,24.3857,24.4716,3260.46,484.941,1713.3,8.90667765980109,24.444444444444446,24.70388888888889
2024-03-12 04:04:34,24.5559,24.4782,14.3165,46.1525,46.1048,24.387,24.4749,3261.78,490.851,1721.5,8.94458862980336,24.444444444444446,24.703333333333337
2024-03-12 04:04:35,24.5551,24.4716,14.3134,46.1617,46.1081,24.3983,24.4782,3268.01,487.896,1721.83,8.948312788759607,24.444444444444446,24.70277777777778
2024-03-12 04:04:36,24.5561,24.4749,14.3061,46.1859,46.1081,24.3894,24.4684,3265.72,491.836,1722.49,8.958997397070869,24.444444444444446,24.702222222222225
2024-03-12 04:04:37,24.5484,24.4782,14.3144,46.1975,46.1081,24.3916,24.4684,3264.4,490.851,1722.0,8.942468015926199,24.444444444444446,24.701666666666668
2024-03-12 04:04:38,24.5652,24.4716,14.3257,46.2149,46.1015,24.4028,24.4716,3269.0,491.836,1722.49,8.94981988754217,24.444444444444446,24.701111111111114
2024-03-12 04:04:39,24.5455,24.4749,14.3042,46.2181,46.1081,24.3922,24.4716,3265.39,490.851,1718.88,8.932632816710015,24.444444444444446,24.700555555555557
2024-03-12 04:04:40,24.5434,24.4749,14.3002,46.2186,46.1015,24.3982,24.4749,3264.73,487.896,1722.65,8.95388550536911,24.444444444444446,24.700000000000003
2024-03-12 04:04:41,24.5579,24.4749,14.3248,46.2261,46.1015,24.3957,24.4815,3261.12,492.821,1722.82,8.945939539647487,24.444444444444446,24.699444444444445
2024-03-12 04:04:42,24.5466,24.4716,14.3093,46.2288,46.1015,24.3982,24.4684,3258.16,489.866,1727.58,8.974338234801035,24.444444444444446,24.69888888888889
2024-03-12 04:04:43,24.551,24.4782,14.3193,46.23,46.1081,24.3938,24.4749,3256.52,489.866,1722.98,8.94554634187795,24.444444444444446,24.698333333333338
2024-03-12 04:04:44,24.5634,24.4684,14.3197,46.2359,46.1048,24.405,24.4749,3251.93,487.896,1722.82,8.955206229029999,24.444444444444446,24.69777777777778
2024-03-12 04:04:45,24.5514,24.4716,14.3189,46.2341,46.0982,24.3912,24.4749,3256.52,493.806,1723.8,8.950503473573026,24.444444444444446,24.697222222222226
2024-03-12 04:04:46,24.5489,24.4848,14.3156,46.2424,46.0982,24.4002,24.4749,3252.91,481.986,1725.12,8.958057628847344,24.444444444444446,24.69666666666667
2024-03-12 04:04:47,24.5511,24.4716,14.3249,46.2403,46.1114,24.3813,24.4782,3254.22,492.821,1725.44,8.953502925130804,24.444444444444446,24.696111111111115
2024-03-12 04:04:48,24.5396,24.4782,14.3181,46.2363,46.1015,24.4007,24.4716,3255.21,490.851,1724.95,8.946846364803488,24.444444444444446,24.695555555555558
2024-03-12 04:04:49,24.5523,24.4716,14.3233,46.2235,46.1015,24.3868,24.4749,3256.52,495.776,1717.24,8.91339207613387,24.444444444444446,24.695000000000004
2024-03-12 04:04:50,24.553,24.4749,14.3371,46.2439,46.1081,24.3937,24.4716,3257.84,489.866,1722.82,8.930903024800381,24.444444444444446,24.694444444444446
2024-03-12 04:04:51,24.5533,24.4716,14.327,46.2193,46.1048,24.3764,24.4716,3258.16,492.821,1721.83,8.934857599001383,24.444444444444446,24.693888888888893
2024-03-12 04:04:52,24.552,24.4716,14.3289,46.2025,46.1015,24.3801,24.4651,3256.19,495.776,1721.5,8.930349827269445,24.444444444444446,24.693333333333335
2024-03-12 04:04:53,24.5472,24.4782,14.3252,46.1864,46.1015,24.3805,24.4749,3253.24,494.791,1727.91,8.962637478921065,24.444444444444446,24.69277777777778
2024-03-12 04:04:54,24.5436,24.4749,14.3364,46.1845,46.1048,24.3894,24.4684,3253.57,493.806,1720.19,8.909675335342847,24.444444444444446,24.692222222222224
2024-03-12 04:04:55,24.55,24.4684,14.3324,46.1794,46.1081,24.374,24.4684,3247.66,493.806,1720.36,8.919634709540047,24.444444444444446,24.69166666666667
2024-03-12 04:04:56,24.5458,24.4749,14.3312,46.1644,46.1015,24.3683,24.4684,3246.34,492.821,1720.19,8.916134657927058,24.444444444444446,24.691111111111113
2024-03-12 04:04:57,24.5268,24.4782,14.316,46.156,46.1048,24.377,24.4749,3240.76,492.821,1719.7,8.910278872271999,24.444444444444446,24.69055555555556
2024-03-12 04:04:58,24.5501,24.4749,14.3279,46.1557,46.1311,24.3616,24.4716,3238.79,496.761,1721.5,8.929563635718486,24.444444444444446,24.69
2024-03-12 04:04:59,24.555,24.4716,14.3371,46.1538,46.1212,24.3596,24.4684,3229.6,485.926,1722.65,8.931770023558176,24.444444444444446,24.689444444444447
2024-03-12 04:05:00,24.5489,24.4782,14.3309,46.1441,46.1048,24.3491,24.4749,3231.9,495.776,1724.3,8.940412607208808,24.444444444444446,24.68888888888889
2024-03-12 04:05:01,24.5551,24.4716,14.3344,46.126,46.1081,24.3317,24.4716,3227.63,481.986,1722.49,8.93338777524315,24.444444444444446,24.688333333333336
2024-03-12 04:05:02,24.5326,24.4257,14.3357,46.1075,46.1048,24.3299,24.4289,3232.88,495.776,1726.27,8.932144066741163,24.444444444444446,24.68777777777778
2024-03-12 04:05:03,24.5293,24.4322,14.3222,46.1059,46.1048,24.3107,24.4257,3230.26,487.896,1733.49,8.978474345241178,24.444444444444446,24.687222222222225
2024-03-12 04:05:04,24.5338,24.4257,14.3381,46.0923,46.1015,24.3038,24.4257,3236.82,487.896,1725.44,8.926798788773558,24.444444444444446,24.686666666666667
2024-03-12 04:05:05,24.529,24.4355,14.3535,46.0742,46.1048,24.3017,24.4289,3237.15,492.821,1732.5,8.945566275881806,24.444444444444446,24.686111111111114
2024-03-12 04:05:06,24.5216,24.4289,14.3345,46.0786,46.1015,24.3005,24.4322,3239.12,485.926,1724.3,8.913376127509968,24.444444444444446,24.68555555555556
2024-03-12 04:05:07,24.5244,24.4289,14.3432,46.057,46.1048,24.2885,24.4257,3237.81,492.821,1723.15,8.90227260217996,24.444444444444446,24.685000000000002
2024-03-12 04:05:08,24.5237,24.4289,14.3393,46.0415,46.1081,24.2927,24.4322,3235.84,484.941,1722.33,8.900832949381968,24.444444444444446,24.68444444444445
2024-03-12 04:05:09,24.5162,24.4289,14.3304,46.0507,46.1081,24.2759,24.4257,3232.23,495.776,1722.82,8.90458912381795,24.444444444444446,24.68388888888889
2024-03-12 04:05:10,24.5,24.4191,14.33,46.0398,46.0982,24.2841,24.4125,3229.27,483.956,1722.98,8.891602206563794,24.444444444444446,24.683333333333337
2024-03-12 04:05:11,24.5083,24.4322,14.3357,46.0364,46.1048,24.2691,24.4289,3227.3,497.746,1722.82,8.893049472888768,24.444444444444446,24.68277777777778
2024-03-12 04:05:12,24.513,24.4289,14.3361,46.0184,46.1015,24.2697,24.4125,3224.68,486.911,1723.64,8.901043160668419,24.444444444444446,24.682222222222226
2024-03-12 04:05:13,24.5023,24.4289,14.3436,46.0093,46.1048,24.2624,24.4322,3223.69,494.791,1723.8,8.885949634692036,24.444444444444446,24.68166666666667
2024-03-12 04:05:14,24.5039,24.4257,14.331,46.0061,46.1048,24.262,24.4289,3224.02,483.956,1722.33,8.890782325003707,24.444444444444446,24.681111111111115
2024-03-12 04:05:15,24.5048,24.4289,14.3274,45.992,46.1048,24.2399,24.4257,3226.65,496.761,1722.16,8.89383723849735,24.444444444444446,24.680555555555557
2024-03-12 04:05:16,24.5048,24.4257,14.3284,45.9912,46.1015,24.2488,24.4257,3225.0,485.926,1722.98,8.897197708444025,24.444444444444446,24.680000000000003
2024-03-12 04:05:17,24.4969,24.4257,14.3275,45.9839,46.1048,24.235,24.4355,3232.23,503.655,1723.15,8.891954877677371,24.444444444444446,24.679444444444446
2024-03-12 04:05:18,24.4863,24.4322,14.3277,45.9853,46.1081,24.238,24.4289,3230.91,494.791,1715.6,8.843592718105402,24.444444444444446,24.678888888888892
2024-03-12 04:05:19,24.4816,24.4355,14.3376,45.9853,46.1048,24.2253,24.4355,3229.6,496.761,1722.82,8.868046895875558,24.444444444444446,24.678333333333335
2024-03-12 04:05:20,24.4701,24.4322,14.3189,45.9843,46.1048,24.235,24.4322,3233.21,489.866,1721.34,8.86671768894725,24.444444444444446,24.67777777777778
2024-03-12 04:05:21,24.4696,24.4289,14.3226,45.9848,46.1015,24.2218,24.4289,3232.23,491.836,1728.4,8.899400540699624,24.444444444444446,24.677222222222223
2024-03-12 04:05:22,24.4439,24.4322,14.3188,45.9828,46.1015,24.2376,24.4257,3229.93,494.791,1718.88,8.831281236998286,24.444444444444446,24.67666666666667
2024-03-12 04:05:23,24.4496,24.4322,14.3131,45.9911,46.1081,24.2288,24.4224,3229.6,488.881,1721.67,8.855575140485707,24.444444444444446,24.676111111111112
2024-03-12 04:05:24,24.4467,24.4257,14.324,46.0137,46.1048,24.2377,24.4289,3228.94,496.761,1722.98,8.850247950480165,24.444444444444446,24.675555555555558
2024-03-12 04:05:25,24.4493,24.4289,14.3135,46.0076,46.0949,24.2147,24.4257,3230.91,485.926,1724.79,8.871010509459671,24.444444444444446,24.675
2024-03-12 04:05:26,24.4229,24.4257,14.3202,46.003,46.1048,24.2269,24.4257,3226.97,492.821,1724.79,8.84204087234538,24.444444444444446,24.674444444444447
2024-03-12 04:05:27,24.4269,24.4322,14.3098,46.0141,46.1048,24.2231,24.4257,3230.91,485.926,1724.3,8.852128438871823,24.444444444444446,24.673888888888893
2024-03-12 04:05:28,24.4173,24.4322,14.3157,46.0212,46.1081,24.2347,24.4289,3229.93,493.806,1728.07,8.85789104356269,24.444444444444446,24.673333333333336
2024-03-12 04:05:29,24.4077,24.4355,14.3071,46.0296,46.1015,24.2242,24.4322,3237.81,482.971,1726.1,8.846917166387621,24.444444444444446,24.67277777777778
2024-03-12 04:05:30,24.4131,24.4289,14.3135,46.0367,46.1015,24.218,24.4322,3238.46,494.791,1726.27,8.846912514240504,24.444444444444446,24.672222222222224
2024-03-12 04:05:31,24.4113,24.4355,14.3194,46.04,46.1015,24.2233,24.4322,3241.42,497.746,1726.1,8.839297007253759,24.444444444444446,24.67166666666667
2024-03-12 04:05:32,24.4062,24.4322,14.3053,46.0463,46.1081,24.2141,24.4191,3244.37,493.806,1726.1,8.847179930495695,24.444444444444446,24.671111111111113
2024-03-12 04:05:33,24.3899,24.4289,14.2958,46.052,46.1015,24.2398,24.4289,3251.6,488.881,1729.22,8.857204836639605,24.444444444444446,24.67055555555556
2024-03-12 04:05:34,24.3772,24.4289,14.2904,46.0593,46.1081,24.2413,24.4322,3247.0,503.655,1727.25,8.840716150618691,24.444444444444446,24.67
2024-03-12 04:05:35,24.384,24.4289,14.306,46.0616,46.1015,24.2417,24.4257,3247.33,489.866,1726.92,8.831315677501047,24.444444444444446,24.669444444444448
2024-03-12 04:05:36,24.3829,24.4289,14.2981,46.0739,46.0982,24.2387,24.4191,3244.37,488.881,1728.73,8.846536918312077,24.444444444444446,24.66888888888889
2024-03-12 04:05:37,24.3735,24.4257,14.2985,46.0697,46.1048,24.2398,24.4257,3245.36,485.926,1723.15,8.80941308165669,24.444444444444446,24.668333333333337
2024-03-12 04:05:38,24.38,24.4257,14.2864,46.0888,46.1048,24.2435,24.4289,3246.02,488.881,1729.06,8.855946612504924,24.444444444444446,24.66777777777778
2024-03-12 04:05:39,24.3673,24.4257,14.2918,46.0955,46.1048,24.2473,24.4257,3241.42,485.926,1729.88,8.844258358762909,24.444444444444446,24.667222222222225
2024-03-12 04:05:40,24.3611,24.4355,14.2955,46.1085,46.1015,24.2502,24.4224,3244.37,492.821,1730.04,8.836385373091789,24.444444444444446,24.666666666666668
2024-03-12 04:05:41,24.3541,24.4322,14.2733,46.1365,46.1048,24.2505,24.4289,3244.37,488.881,1729.55,8.847222630995264,24.444444444444446,24.666111111111114
2024-03-12 04:05:42,24.3726,24.4322,14.2852,46.1386,46.1015,24.2561,24.4257,3245.69,489.866,1729.22,8.8513258308436,24.444444444444446,24.665555555555557
2024-03-12 04:05:43,24.3543,24.4289,14.2829,46.1261,46.1639,24.2633,24.4257,3245.36,487.896,1728.56,8.833913442947557,24.444444444444446,24.665000000000003
2024-03-12 04:05:44,24.3614,24.4289,14.2891,46.1389,46.1048,24.255,24.4257,3249.96,484.941,1728.89,8.836389494971264,24.444444444444446,24.664444444444445
2024-03-12 04:05:45,24.3538,24.4257,14.277,46.14,46.1015,24.271,24.4224,3247.0,497.746,1727.91,8.835326291096829,24.444444444444446,24.66388888888889
2024-03-12 04:05:46,24.3366,24.4355,14.2776,46.1568,46.1048,24.2591,24.4257,3250.61,491.836,1727.74,8.818851546294272,24.444444444444446,24.663333333333334
2024-03-12 04:05:47,24.3457,24.4289,14.2684,46.1543,46.1048,24.2603,24.4257,3250.28,494.791,1728.56,8.839088501957562,24.444444444444446,24.66277777777778
2024-03-12 04:05:48,24.3539,24.4322,14.2689,46.1713,46.1081,24.2518,24.4257,3253.9,490.851,1729.38,8.850038712450498,24.444444444444446,24.662222222222226
2024-03-12 04:05:49,24.3421,24.4322,14.2673,46.17,46.1015,24.2512,24.4289,3253.24,493.806,1728.07,8.834390659468339,24.444444444444446,24.66166666666667
2024-03-12 04:05:50,24.3426,24.4322,14.2774,46.1626,46.0982,24.255,24.4322,3251.27,490.851,1736.28,8.867904497955266,24.444444444444446,24.661111111111115
2024-03-12 04:05:51,24.3339,24.4289,14.2625,46.1608,46.1048,24.2479,24.4322,3248.64,491.836,1726.92,8.825532120895417,24.444444444444446,24.660555555555558
2024-03-12 04:05:52,24.3372,24.4355,14.2621,46.1716,46.1015,24.2501,24.4322,3248.64,492.821,1729.22,8.840533029158385,24.444444444444446,24.660000000000004
2024-03-12 04:05:53,24.3393,24.4322,14.2633,46.1688,46.1081,24.234,24.4289,3247.33,492.821,1729.06,8.84050468292776,24.444444444444446,24.659444444444446
2024-03-12 04:05:54,24.3388,24.4322,14.2504,46.1615,46.1015,24.2333,24.4355,3241.42,492.821,1728.07,8.846316227516207,24.444444444444446,24.658888888888892
2024-03-12 04:05:55,24.3437,24.4322,14.2594,46.1785,46.1048,24.2278,24.4289,3238.79,491.836,1727.74,8.841032373823976,24.444444444444446,24.658333333333335
2024-03-12 04:05:56,24.3463,24.4322,14.2558,46.1623,46.1048,24.2125,24.4257,3234.85,492.821,1727.25,8.843959067079542,24.444444444444446,24.65777777777778
2024-03-12 04:05:57,24.3471,24.4421,14.2554,46.1716,46.1048,24.2104,24.4289,3235.51,487.896,1725.77,8.837431946352163,24.444444444444446,24.657222222222224
2024-03-12 04:05:58,24.3527,24.4388,14.2615,46.1738,46.1081,24.2059,24.4322,3235.84,491.836,1725.61,8.836174792394003,24.444444444444446,24.65666666666667
2024-03-12 04:05:59,24.343,24.4289,14.2564,46.17,46.1048,24.2039,24.4322,3237.81,478.046,1725.12,8.829638931638046,24.444444444444446,24.656111111111112
2024-03-12 04:06:00,24.3484,24.4322,14.2558,46.1723,46.0982,24.1788,24.4289,3233.21,493.806,1724.3,8.830691747848467,24.444444444444446,24.65555555555556
2024-03-12 04:06:01,24.3466,24.4322,14.2516,46.1699,46.1048,24.1736,24.4355,3237.15,483.956,1723.64,8.829410793753269,24.444444444444446,24.655
2024-03-12 04:06:02,24.3443,24.3862,14.2336,46.1639,46.1048,24.1589,24.3829,3237.48,490.851,1739.07,8.92230619944147,24.444444444444446,24.654444444444447
2024-03-12 04:06:03,24.3456,24.3862,14.2443,46.1614,46.1081,24.1558,24.3862,3241.42,488.881,1717.73,8.804627885058125,24.444444444444446,24.65388888888889
2024-03-12 04:06:04,24.3355,24.3895,14.2457,46.1564,46.1048,24.1395,24.3764,3242.08,491.836,1724.46,8.829061024142433,24.444444444444446,24.653333333333336
2024-03-12 04:06:05,24.3245,24.3829,14.2339,46.1604,46.1048,24.1259,24.3862,3230.91,490.851,1726.27,8.839028814625854,24.444444444444446,24.65277777777778
2024-03-12 04:06:06,24.3417,24.3829,14.2417,46.1546,46.0982,24.1107,24.3829,3237.15,490.851,1721.18,8.821176270081702,24.444444444444446,24.652222222222225
2024-03-12 04:06:07,24.3253,24.3797,14.2271,46.1214,46.1081,24.1085,24.3764,3232.55,487.896,1722.49,8.826316830741574,24.444444444444446,24.651666666666667
2024-03-12 04:06:08,24.3301,24.3829,14.2305,46.1297,46.1015,24.0875,24.3797,3232.55,491.836,1728.56,8.858648470758107,24.444444444444446,24.651111111111113
2024-03-12 04:06:09,24.3327,24.3862,14.228,46.1004,46.1015,24.0817,24.3829,3232.23,483.956,1728.07,8.860609371573588,24.444444444444446,24.65055555555556
2024-03-12 04:06:10,24.3104,24.3829,14.2277,46.0832,46.1015,24.0652,24.3829,3229.6,488.881,1729.06,8.846383144755434,24.444444444444446,24.650000000000002
2024-03-12 04:06:11,24.3249,24.3862,14.232,46.0675,46.1048,24.0606,24.3797,3227.96,485.926,1728.4,8.85195227330513,24.444444444444446,24.64944444444445
2024-03-12 04:06:12,24.3196,24.3797,14.2195,46.0468,46.1146,24.0509,24.3829,3223.69,488.881,1728.4,8.858267014991648,24.444444444444446,24.64888888888889
2024-03-12 04:06:13,24.3268,24.3829,14.2185,46.0045,46.1048,24.0208,24.3829,3225.33,493.806,1729.06,8.868844133231319,24.444444444444446,24.648333333333337
2024-03-12 04:06:14,24.315,24.3895,14.2226,45.9848,46.1048,24.0086,24.3797,3225.99,481.001,1725.28,8.835535548408956,24.444444444444446,24.64777777777778
2024-03-12 04:06:15,24.3125,24.3797,14.2151,45.9666,46.1015,23.9973,24.3862,3226.65,489.866,1728.56,8.85671878773741,24.444444444444446,24.647222222222226
2024-03-12 04:06:16,24.317,24.3862,14.2138,45.9391,46.1081,24.0006,24.3862,3226.97,492.821,1732.83,8.883697136909458,24.444444444444446,24.64666666666667
2024-03-12 04:06:17,24.3121,24.3797,14.2096,45.906,46.1081,23.9918,24.3895,3227.96,488.881,1727.74,8.856988542244554,24.444444444444446,24.646111111111114
2024-03-12 04:06:18,24.3024,24.3895,14.2018,45.8874,46.1081,23.9926,24.3797,3229.93,491.836,1728.24,8.857885478035888,24.444444444444446,24.645555555555557
2024-03-12 04:06:19,24.2939,24.3895,14.2073,45.8729,46.1081,23.9811,24.3829,3230.91,497.746,1728.73,8.848115905148997,24.444444444444446,24.645000000000003
2024-03-12 04:06:20,24.2945,24.3829,14.1986,45.8606,46.1015,23.9839,24.3994,3235.51,495.776,1730.86,8.867185981748662,24.444444444444446,24.644444444444446
2024-03-12 04:06:21,24.2893,24.3797,14.1938,45.842,46.1015,23.9814,24.3895,3229.93,490.851,1724.46,8.834048798710581,24.444444444444446,24.643888888888892
2024-03-12 04:06:22,24.2884,24.3764,14.1935,45.8279,46.1015,23.9789,24.3797,3230.58,493.806,1729.55,8.859597228159888,24.444444444444446,24.643333333333334
2024-03-12 04:06:23,24.2971,24.3862,14.2041,45.8376,46.1081,23.9915,24.3862,3234.52,488.881,1723.15,8.825151983440296,24.444444444444446,24.64277777777778
2024-03-12 04:06:24,24.2854,24.3862,14.1825,45.8039,46.1081,23.9916,24.3797,3236.49,492.821,1729.88,8.868310036499018,24.444444444444446,24.642222222222223
2024-03-12 04:06:25,24.2826,24.3829,14.1911,45.8202,46.1081,23.9954,24.3829,3233.87,495.776,1729.38,8.855742753266655,24.444444444444446,24.64166666666667
2024-03-12 04:06:26,24.2914,24.3895,14.1858,45.8235,46.1048,24.0028,24.3895,3232.55,492.821,1737.1,8.907703649035742,24.444444444444446,24.641111111111112
2024-03-12 04:06:27,24.2843,24.3829,14.1837,45.7954,46.1081,24.0033,24.3829,3233.87,489.866,1729.06,8.862088289041305,24.444444444444446,24.640555555555558
2024-03-12 04:06:28,24.288,24.3829,14.1761,45.8142,46.1179,24.0086,24.3829,3240.11,493.806,1728.56,8.869437153100996,24.444444444444446,24.64
2024-03-12 04:06:29,24.2826,24.3829,14.1708,45.822,46.1048,24.0059,24.3829,3232.55,485.926,1727.74,8.86514196896496,24.444444444444446,24.639444444444447
2024-03-12 04:06:30,24.2916,24.3829,14.172,45.8247,46.1048,24.012,24.3797,3233.54,493.806,1735.46,8.911622685156079,24.444444444444446,24.638888888888893
2024-03-12 04:06:31,24.287,24.3862,14.1732,45.8324,46.1081,24.0247,24.3797,3229.93,490.851,1727.74,8.86689539406611,24.444444444444446,24.638333333333335
2024-03-12 04:06:32,24.293,24.3862,14.1767,45.8343,46.1015,24.0235,24.3829,3234.2,487.896,1727.25,8.86657183591465,24.444444444444446,24.63777777777778
2024-03-12 04:06:33,24.2826,24.3797,14.1565,45.8602,46.0949,24.0312,24.3764,3232.23,485.926,1726.92,8.873465537005695,24.444444444444446,24.637222222222224
2024-03-12 04:06:34,24.2825,24.3895,14.1695,45.8707,46.1081,24.0416,24.3829,3236.49,484.941,1726.1,8.857778082854288,24.444444444444446,24.63666666666667
2024-03-12 04:06:35,24.2829,24.3862,14.1613,45.8758,46.1081,24.044,24.3862,3241.09,492.821,1726.76,8.868700437297028,24.444444444444446,24.636111111111113
2024-03-12 04:06:36,24.2816,24.3862,14.1475,45.8872,46.1081,24.0538,24.3829,3242.73,483.956,1725.77,8.874562173620632,24.444444444444446,24.63555555555556
2024-03-12 04:06:37,24.2886,24.3862,14.1697,45.9147,46.1048,24.0592,24.3862,3247.0,491.836,1725.44,8.859556897880548,24.444444444444446,24.635
2024-03-12 04:06:38,24.2905,24.3764,14.1549,45.9103,46.1015,24.0699,24.3862,3250.61,488.881,1725.94,8.876750076685536,24.444444444444446,24.634444444444448
2024-03-12 04:06:39,24.2858,24.3862,14.1492,45.9285,46.1048,24.0748,24.3829,3254.22,486.911,1732.01,8.908847812346961,24.444444444444446,24.63388888888889
2024-03-12 04:06:40,24.2973,24.3829,14.1521,45.9471,46.1015,24.0903,24.3764,3256.52,487.896,1726.43,8.887680274015036,24.444444444444446,24.633333333333336
2024-03-12 04:06:41,24.3031,24.3862,14.1574,45.9462,46.1081,24.0825,24.3829,3262.43,484.941,1726.1,8.88641937063333,24.444444444444446,24.63277777777778
2024-03-12 04:06:42,24.3162,24.3829,14.1505,45.9608,46.0982,24.0961,24.3829,3262.1,489.866,1726.43,8.905639254184704,24.444444444444446,24.632222222222225
2024-03-12 04:06:43,24.3215,24.3862,14.1529,45.9537,46.1048,24.1105,24.3862,3262.43,488.881,1726.1,8.906477030882241,24.444444444444446,24.631666666666668
2024-03-12 04:06:44,24.318,24.3829,14.1506,45.9817,46.1081,24.1213,24.3797,3266.37,485.926,1725.94,8.904600490320506,24.444444444444446,24.631111111111114
2024-03-12 04:06:45,24.3307,24.3862,14.1575,45.9981,46.1048,24.1157,24.3829,3264.73,489.866,1726.76,8.91391314502748,24.444444444444446,24.630555555555556
2024-03-12 04:06:46,24.3256,24.3829,14.1378,45.9956,46.1081,24.1175,24.3797,3266.04,493.806,1726.76,8.926705887912457,24.444444444444446,24.630000000000003
2024-03-12 04:06:47,24.334,24.3862,14.1435,46.0093,46.1015,24.1286,24.3829,3267.69,488.881,1733.82,8.965578911587341,24.444444444444446,24.629444444444445
2024-03-12 04:06:48,24.3258,24.3797,14.1372,46.0386,46.1081,24.1287,24.3829,3268.34,492.821,1726.27,8.924873543763201,24.444444444444446,24.62888888888889
2024-03-12 04:06:49,24.3447,24.3928,14.1437,46.0184,46.1015,24.1435,24.3895,3266.37,488.881,1726.43,8.936563741989051,24.444444444444446,24.628333333333334
2024-03-12 04:06:50,24.3491,24.3797,14.1396,46.0367,46.1048,24.1526,24.3862,3262.76,487.896,1726.59,8.944839050600057,24.444444444444446,24.62777777777778
2024-03-12 04:06:51,24.3567,24.3797,14.1517,46.0552,46.1081,24.1585,24.3829,3267.03,494.791,1727.09,8.943485647736862,24.444444444444446,24.627222222222223
2024-03-12 04:06:52,24.3603,24.3862,14.146,46.0804,46.1081,24.1656,24.3829,3272.28,488.881,1726.76,8.949925592463947,24.444444444444446,24.62666666666667
2024-03-12 04:06:53,24.3655,24.3895,14.1441,46.1059,46.1048,24.1734,24.3829,3270.31,484.941,1727.41,8.959518061032826,24.444444444444446,24.626111111111115
2024-03-12 04:06:54,24.3626,24.3829,14.1505,46.115,46.1015,24.188,24.3928,3269.66,489.866,1727.09,8.949707965042005,24.444444444444446,24.625555555555557
2024-03-12 04:06:55,24.347,24.3797,14.1329,46.1263,46.1015,24.1788,24.3829,3271.95,484.941,1727.41,8.953119281820047,24.444444444444446,24.625000000000004
2024-03-12 04:06:56,24.3561,24.3829,14.1409,46.1531,46.1081,24.1873,24.3829,3274.58,481.001,1727.09,8.952424751471007,24.444444444444446,24.624444444444446
2024-03-12 04:06:57,24.3539,24.3829,14.1484,46.1689,46.1015,24.1862,24.3862,3276.22,494.791,1727.41,8.945580993980327,24.444444444444446,24.623888888888892
2024-03-12 04:06:58,24.3648,24.3764,14.1413,46.1957,46.1015,24.192,24.3895,3276.55,487.896,1726.59,8.95710485663447,24.444444444444446,24.623333333333335
2024-03-12 04:06:59,24.3623,24.3862,14.1438,46.2201,46.1081,24.2001,24.3829,3281.47,492.821,1726.1,8.950183460856973,24.444444444444446,24.62277777777778
2024-03-12 04:07:00,24.3594,24.3829,14.1407,46.2453,46.1081,24.2043,24.3797,3284.43,494.791,1723.31,8.935891630036583,24.444444444444446,24.622222222222224
2024-03-12 04:07:01,24.3595,24.3862,14.1408,46.2498,46.1114,24.2158,24.3829,3284.76,492.821,1723.97,8.939313932742321,24.444444444444446,24.62166666666667
2024-03-12 04:07:02,24.3701,24.3402,14.1513,46.2509,46.1015,24.2029,24.3435,3285.41,496.761,1723.8,8.938519901856639,24.444444444444446,24.621111111111112
2024-03-12 04:07:03,24.3724,24.3468,14.1503,46.2822,46.1081,24.2037,24.3435,3287.38,489.866,1723.31,8.938864809750452,24.444444444444446,24.62055555555556
2024-03-12 04:07:04,24.372,24.3468,14.1538,46.2877,46.1081,24.222,24.3435,3286.07,496.761,1722.98,8.933743330099325,24.444444444444446,24.62
2024-03-12 04:07:05,24.3834,24.3468,14.1488,46.3146,46.1081,24.2115,24.3534,3283.44,491.836,1721.5,8.940395608198289,24.444444444444446,24.619444444444447
2024-03-12 04:07:06,24.3909,24.3435,14.1469,46.3187,46.1048,24.2249,24.3402,3284.43,490.851,1721.67,8.949490626856958,24.444444444444446,24.61888888888889
2024-03-12 04:07:07,24.3732,24.3468,14.1374,46.3312,46.1048,24.211,24.337,3278.85,493.806,1722.0,8.94404085571794,24.444444444444446,24.618333333333336
2024-03-12 04:07:08,24.3836,24.3435,14.1493,46.3244,46.1015,24.2286,24.3435,3277.53,491.836,1722.49,8.945274835204149,24.444444444444446,24.61777777777778
2024-03-12 04:07:09,24.3944,24.3468,14.1428,46.3318,46.1081,24.2137,24.3402,3277.21,489.866,1723.31,8.964661516091386,24.444444444444446,24.617222222222225
2024-03-12 04:07:10,24.3923,24.3468,14.1422,46.3401,46.1146,24.235,24.3435,3277.53,489.866,1723.47,8.964182017643722,24.444444444444446,24.616666666666667
2024-03-12 04:07:11,24.3918,24.3402,14.141,46.3322,46.1081,24.2382,24.3435,3274.91,486.911,1722.65,8.960528891209554,24.444444444444446,24.616111111111113
2024-03-12 04:07:12,24.4008,24.3468,14.1624,46.3359,46.1048,24.2315,24.3435,3276.88,485.926,1732.34,9.000032174258125,24.444444444444446,24.615555555555556
2024-03-12 04:07:13,24.3946,24.3402,14.1498,46.3364,46.1081,24.2151,24.3435,3276.22,490.851,1732.83,9.00820536346999,24.444444444444446,24.615000000000002
2024-03-12 04:07:14,24.3995,24.3468,14.1571,46.3276,46.1048,24.2234,24.3435,3277.86,481.986,1725.44,8.967686761491043,24.444444444444446,24.614444444444448
2024-03-12 04:07:15,24.3862,24.3402,14.1494,46.29,46.1015,24.2277,24.3468,3275.56,489.866,1726.1,8.966212071448911,24.444444444444446,24.61388888888889
2024-03-12 04:07:16,24.3972,24.3435,14.1568,46.3,46.1048,24.2189,24.337,3279.5,485.926,1726.76,8.972794810908997,24.444444444444446,24.613333333333337
2024-03-12 04:07:17,24.3888,24.3534,14.1591,46.265,46.0982,24.2176,24.3435,3271.3,487.896,1727.91,8.969388829790525,24.444444444444446,24.61277777777778
2024-03-12 04:07:18,24.3889,24.3468,14.1538,46.2568,46.1081,24.2201,24.3402,3272.94,489.866,1727.58,8.972409645806223,24.444444444444446,24.612222222222226
2024-03-12 04:07:19,24.3847,24.3435,14.1569,46.2392,46.1048,24.2314,24.3402,3270.64,493.806,1727.58,8.966010236868893,24.444444444444446,24.611666666666668
2024-03-12 04:07:20,24.3909,24.3435,14.163,46.2081,46.1048,24.2249,24.3435,3268.67,487.896,1728.24,8.969523283844852,24.444444444444446,24.611111111111114
2024-03-12 04:07:21,24.3896,24.3402,14.1594,46.1967,46.1081,24.2249,24.3435,3263.09,486.911,1727.91,8.969827229197636,24.444444444444446,24.610555555555557
2024-03-12 04:07:22,24.397,24.3435,14.159,46.1684,46.1114,24.2182,24.3435,3262.1,492.821,1727.09,8.97240627746497,24.444444444444446,24.610000000000003
2024-03-12 04:07:23,24.3823,24.3435,14.1509,46.1507,46.1081,24.2177,24.3402,3257.18,485.926,1722.0,8.94019613622702,24.444444444444446,24.609444444444446
2024-03-12 04:07:24,24.3967,24.3402,14.1521,46.1314,46.1081,24.223,24.3435,3255.87,494.791,1725.77,8.971328449874585,24.444444444444446,24.60888888888889
2024-03-12 04:07:25,24.3907,24.3402,14.1474,46.1151,46.1048,24.208,24.3435,3249.96,485.926,1724.13,8.961665647519085,24.444444444444446,24.608333333333334
2024-03-12 04:07:26,24.4134,24.3402,14.1737,46.0963,46.1081,24.2223,24.3402,3246.34,490.851,1724.46,8.960230744802814,24.444444444444446,24.60777777777778
2024-03-12 04:07:27,24.4086,24.3534,14.1791,46.0876,46.1081,24.2228,24.337,3246.02,494.791,1723.8,8.947879333781113,24.444444444444446,24.607222222222223
2024-03-12 04:07:28,24.4101,24.3402,14.1686,46.0776,46.1048,24.2203,24.3435,3241.75,485.926,1723.97,8.959259361971725,24.444444444444446,24.60666666666667
2024-03-12 04:07:29,24.4129,24.3435,14.1635,46.0717,46.1048,24.2151,24.3402,3245.69,491.836,1721.83,8.955040383638728,24.444444444444446,24.60611111111111
2024-03-12 04:07:30,24.4042,24.3501,14.1594,46.0506,46.1048,24.2166,24.3435,3245.69,490.851,1722.16,8.95273682285826,24.444444444444446,24.605555555555558
2024-03-12 04:07:31,24.41,24.3468,14.1692,46.034,46.1048,24.2291,24.3435,3243.72,487.896,1729.38,8.986760183090043,24.444444444444446,24.605
2024-03-12 04:07:32,24.4158,24.3501,14.1667,46.0096,46.1081,24.2225,24.3402,3242.4,490.851,1716.91,8.92919066271201,24.444444444444446,24.604444444444447
2024-03-12 04:07:33,24.4122,24.3468,14.167,46.0108,46.1081,24.2277,24.3402,3245.69,491.836,1720.85,8.946276007405713,24.444444444444446,24.60388888888889
2024-03-12 04:07:34,24.4118,24.3435,14.1606,45.9922,46.1081,24.2264,24.3402,3248.64,490.851,1721.18,8.953231898996199,24.444444444444446,24.603333333333335
2024-03-12 04:07:35,24.4074,24.3435,14.1668,45.9799,46.1048,24.2182,24.3468,3248.97,489.866,1713.63,8.904741060466579,24.444444444444446,24.60277777777778
2024-03-12 04:07:36,24.4326,24.3468,14.1673,45.9919,46.1048,24.2198,24.3402,3247.99,492.821,1720.68,8.962942133665395,24.444444444444446,24.602222222222224
2024-03-12 04:07:37,24.4461,24.337,14.1696,45.9582,46.1015,24.2259,24.3435,3246.02,496.761,1721.01,8.974442020610642,24.444444444444446,24.60166666666667
2024-03-12 04:07:38,24.4476,24.3435,14.1824,45.9588,46.1081,24.2254,24.3402,3247.66,487.896,1720.52,8.962021396214725,24.444444444444446,24.601111111111113
2024-03-12 04:07:39,24.4447,24.3435,14.1701,45.9629,46.1048,24.2192,24.3435,3242.08,481.986,1718.39,8.959122932987592,24.444444444444446,24.60055555555556
2024-03-12 04:07:40,24.4484,24.3468,14.1785,45.952,46.1048,24.2238,24.337,3239.12,483.956,1720.68,8.966958531999083,24.444444444444446,24.6
2024-03-12 04:07:41,24.4431,24.3468,14.1642,45.9536,46.1081,24.2348,24.3468,3242.4,494.791,1721.18,8.977424629954736,24.444444444444446,24.599444444444448
2024-03-12 04:07:42,24.4516,24.3468,14.1776,45.9637,46.0982,24.2323,24.3435,3243.39,494.791,1720.52,8.969704226387218,24.444444444444446,24.59888888888889
2024-03-12 04:07:43,24.4562,24.3468,14.1767,45.9635,46.1015,24.2354,24.3402,3246.02,489.866,1719.86,8.971063330261837,24.444444444444446,24.598333333333336
2024-03-12 04:07:44,24.4507,24.3468,14.1744,45.9792,46.1081,24.2328,24.3468,3244.7,486.911,1719.04,8.963994726605227,24.444444444444446,24.59777777777778
2024-03-12 04:07:45,24.4486,24.3534,14.1718,45.9894,46.1146,24.2319,24.3468,3243.06,487.896,1719.53,8.966986122154319,24.444444444444446,24.597222222222225
2024-03-12 04:07:46,24.4697,24.3402,14.194,45.9751,46.1048,24.2383,24.3402,3247.0,493.806,1718.71,8.961750651705499,24.444444444444446,24.596666666666668
2024-03-12 04:07:47,24.4557,24.3468,14.178,45.9764,46.1081,24.237,24.3468,3246.02,484.941,1727.41,9.008867550030054,24.444444444444446,24.596111111111114
2024-03-12 04:07:48,24.4408,24.3402,14.1801,45.9852,46.1015,24.24,24.3468,3247.0,489.866,1719.7,8.95382324839594,24.444444444444446,24.595555555555556
2024-03-12 04:07:49,24.457,24.3468,14.1936,46.0053,46.1081,24.2427,24.3402,3252.25,487.896,1711.66,8.91430712221434,24.444444444444446,24.595000000000002
2024-03-12 04:07:50,24.4488,24.3435,14.1897,46.0158,46.1048,24.2453,24.3402,3253.57,490.851,1719.37,8.950709119483427,24.444444444444446,24.594444444444445
2024-03-12 04:07:51,24.4448,24.3402,14.202,46.0229,46.1048,24.2532,24.3435,3255.54,487.896,1719.53,8.937319540324054,24.444444444444446,24.59388888888889
2024-03-12 04:07:52,24.4578,24.3468,14.194,46.0423,46.1081,24.243,24.3402,3258.82,491.836,1720.19,8.959080424297742,24.444444444444446,24.593333333333334
2024-03-12 04:07:53,24.4576,24.3435,14.202,46.0434,46.1015,24.2479,24.3435,3253.9,492.821,1721.01,8.956190102328074,24.444444444444446,24.59277777777778
2024-03-12 04:07:54,24.4438,24.3468,14.1895,46.0449,46.1048,24.2465,24.3402,3260.79,486.911,1721.18,8.955939388742452,24.444444444444446,24.592222222222222
2024-03-12 04:07:55,24.4587,24.3435,14.2012,46.049,46.1048,24.2355,24.3435,3261.12,490.851,1721.18,8.958734216867631,24.444444444444446,24.59166666666667
2024-03-12 04:07:56,24.4536,24.3468,14.1946,46.0592,46.1048,24.243,24.3435,3252.91,485.926,1721.67,8.962595113327371,24.444444444444446,24.591111111111115
2024-03-12 04:07:57,24.455,24.3435,14.1958,46.0554,46.1048,24.2534,24.3468,3259.81,489.866,1721.67,8.962769839813639,24.444444444444446,24.590555555555557
2024-03-12 04:07:58,24.4523,24.3402,14.2015,46.0777,46.1081,24.2502,24.3402,3256.52,494.791,1721.83,8.956263582707662,24.444444444444446,24.590000000000003
2024-03-12 04:07:59,24.4418,24.3402,14.1928,46.0905,46.1015,24.2604,24.3402,3254.88,488.881,1721.01,8.950426338659899,24.444444444444446,24.589444444444446
2024-03-12 04:08:00,24.4482,24.337,14.2001,46.1004,46.1048,24.2527,24.3468,3261.45,494.791,1727.58,8.983805853502822,24.444444444444446,24.588888888888892
2024-03-12 04:08:01,24.4583,24.3567,14.1985,46.1001,46.1015,24.2539,24.3402,3256.85,484.941,1721.01,8.959857951935101,24.444444444444446,24.588333333333335
2024-03-12 04:08:02,24.4404,24.3041,14.2057,46.1167,46.1015,24.2702,24.3008,3269.33,493.806,1721.34,8.939652014645407,24.444444444444446,24.58777777777778
2024-03-12 04:08:03,24.4382,24.3074,14.2063,46.1364,46.1048,24.2516,24.2943,3261.78,491.836,1714.61,8.902264117390253,24.444444444444446,24.587222222222223
2024-03-12 04:08:04,24.442,24.3074,14.2071,46.1491,46.1015,24.2538,24.2975,3267.69,491.836,1721.34,8.939826707641098,24.444444444444446,24.58666666666667
2024-03-12 04:08:05,24.449,24.3041,14.2063,46.1467,46.0982,24.2559,24.3008,3270.31,485.926,1719.7,8.938115858210953,24.444444444444446,24.586111111111112
2024-03-12 04:08:06,24.4356,24.3074,14.2061,46.1716,46.1114,24.2597,24.2975,3263.09,496.761,1720.52,8.93085355108312,24.444444444444446,24.58555555555556
2024-03-12 04:08:07,24.4477,24.3041,14.2061,46.1868,46.0982,24.2546,24.2943,3267.69,490.851,1720.03,8.938870948169274,24.444444444444446,24.585
2024-03-12 04:08:08,24.4384,24.3074,14.2095,46.2096,46.1048,24.2663,24.3008,3265.39,488.881,1720.36,8.929499244481498,24.444444444444446,24.584444444444447
2024-03-12 04:08:09,24.4421,24.3041,14.2091,46.2227,46.1015,24.2532,24.2975,3264.73,489.866,1720.03,8.931364866096716,24.444444444444446,24.58388888888889
2024-03-12 04:08:10,24.4253,24.3041,14.2099,46.2434,46.1081,24.2597,24.3041,3267.36,492.821,1722.33,8.927925936836393,24.444444444444446,24.583333333333336
2024-03-12 04:08:11,24.4226,24.3041,14.2081,46.2704,46.1015,24.2764,24.3008,3264.4,490.851,1720.36,8.916928509688836,24.444444444444446,24.58277777777778
2024-03-12 04:08:12,24.4126,24.3008,14.2133,46.2775,46.1048,24.2802,24.2943,3266.04,487.896,1719.53,8.899363766511804,24.444444444444446,24.582222222222224
2024-03-12 04:08:13,24.4148,24.2975,14.2238,46.2857,46.1048,24.2777,24.3008,3264.07,487.896,1726.76,8.929509776763954,24.444444444444446,24.581666666666667
2024-03-12 04:08:14,24.4069,24.3008,14.2075,46.3015,46.1048,24.278,24.2975,3268.01,491.836,1718.88,8.896086937278682,24.444444444444446,24.581111111111113
2024-03-12 04:08:15,24.3828,24.3041,14.2074,46.2954,46.1081,24.2711,24.3008,3262.43,480.016,1717.24,8.866685866799552,24.444444444444446,24.580555555555556
2024-03-12 04:08:16,24.3949,24.3008,14.2126,46.3186,46.1048,24.2729,24.2975,3265.72,491.836,1719.7,8.88540883781243,24.444444444444446,24.580000000000002
2024-03-12 04:08:17,24.3905,24.2943,14.2261,46.316,46.1179,24.2732,24.3008,3269.33,483.956,1720.19,8.872316010126069,24.444444444444446,24.579444444444444
2024-03-12 04:08:18,24.3844,24.3041,14.22,46.328,46.1015,24.2772,24.3008,3271.95,488.881,1721.34,8.878247426662407,24.444444444444446,24.57888888888889
2024-03-12 04:08:19,24.3782,24.3041,14.2156,46.3307,46.1081,24.273,24.3008,3275.24,487.896,1721.5,8.877500284122087,24.444444444444446,24.578333333333337
2024-03-12 04:08:20,24.3795,24.3041,14.229,46.3345,46.1015,24.2776,24.2975,3272.61,488.881,1721.34,8.866106263462363,24.444444444444446,24.57777777777778
2024-03-12 04:08:21,24.3739,24.3041,14.2243,46.333,46.1081,24.2759,24.3008,3271.95,490.851,1717.56,8.845852224554651,24.444444444444446,24.577222222222225
2024-03-12 04:08:22,24.375,24.3041,14.2292,46.3221,46.1081,24.2618,24.2975,3269.33,495.776,1722.98,8.870444215079146,24.444444444444446,24.576666666666668
2024-03-12 04:08:23,24.3472,24.3008,14.2155,46.3245,46.1015,24.2627,24.3008,3264.4,481.986,1723.97,8.86320637384064,24.444444444444446,24.576111111111114
2024-03-12 04:08:24,24.3611,24.3008,14.2185,46.2981,46.1081,24.2742,24.3008,3263.42,490.851,1725.28,8.879483854513566,24.444444444444446,24.575555555555557
2024-03-12 04:08:25,24.3358,24.3041,14.2193,46.2897,46.1081,24.2764,24.2943,3255.87,486.911,1726.27,8.861716350183583,24.444444444444446,24.575000000000003
2024-03-12 04:08:26,24.3359,24.3107,14.2222,46.2925,46.1048,24.2694,24.3041,3251.27,489.866,1727.09,8.863471905489101,24.444444444444446,24.574444444444445
2024-03-12 04:08:27,24.3502,24.3074,14.2193,46.2776,46.1015,24.2726,24.2975,3252.25,486.911,1726.76,8.876849239271712,24.444444444444446,24.57388888888889
2024-03-12 04:08:28,24.3343,24.3074,14.2252,46.2682,46.1048,24.2739,24.3008,3246.34,488.881,1726.76,8.857747746470846,24.444444444444446,24.573333333333334
2024-03-12 04:08:29,24.3211,24.3041,14.2239,46.26,46.1081,24.2657,24.3074,3249.3,491.836,1727.58,8.851522181086125,24.444444444444446,24.57277777777778
2024-03-12 04:08:30,24.318,24.3074,14.2217,46.2426,46.1015,24.2732,24.3008,3247.0,481.001,1733.65,8.881831020546917,24.444444444444446,24.572222222222223
2024-03-12 04:08:31,24.3243,24.3008,14.2215,46.219,46.1015,24.2658,24.3008,3250.28,489.866,1727.91,8.85812306026646,24.444444444444446,24.57166666666667
2024-03-12 04:08:32,24.3145,24.3008,14.2212,46.208,46.1081,24.268,24.3041,3252.91,486.911,1727.58,8.848103318777142,24.444444444444446,24.57111111111111
2024-03-12 04:08:33,24.3141,24.3074,14.217,46.1914,46.1114,24.2589,24.2975,3245.36,483.956,1724.79,8.837139664857757,24.444444444444446,24.570555555555558
2024-03-12 04:08:34,24.3179,24.3041,14.2228,46.166,46.1015,24.2568,24.3041,3244.05,487.896,1725.94,8.841280210263642,24.444444444444446,24.57
2024-03-12 04:08:35,24.2868,24.3041,14.2116,46.1521,46.1048,24.2545,24.2975,3245.36,491.836,1725.28,8.820477563050401,24.444444444444446,24.569444444444446
2024-03-12 04:08:36,24.3026,24.3008,14.2178,46.1256,46.1048,24.2426,24.2943,3244.7,490.851,1725.61,8.830570749398984,24.444444444444446,24.56888888888889
2024-03-12 04:08:37,24.2962,24.3008,14.208,46.1071,46.1081,24.2405,24.3008,3240.76,495.776,1723.64,8.823463295645542,24.444444444444446,24.568333333333335
2024-03-12 04:08:38,24.2963,24.3041,14.2168,46.0933,46.1048,24.2357,24.3008,3240.43,494.791,1723.15,8.813347807102597,24.444444444444446,24.567777777777778
2024-03-12 04:08:39,24.2849,24.3074,14.2089,46.0891,46.1081,24.2267,24.3041,3241.75,489.866,1723.31,8.811105528516215,24.444444444444446,24.567222222222224
2024-03-12 04:08:40,24.2825,24.3074,14.2261,46.0646,46.1048,24.2367,24.2975,3239.12,495.776,1722.65,8.790598074448795,24.444444444444446,24.56666666666667
