TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:08:41,24.285,24.3074,14.2055,46.0474,46.1048,24.2202,24.2975,3237.48,492.821,1722.65,8.810790470884873,24.444444444444446,24.566111111111113
2024-03-12 04:08:42,24.281,24.3041,14.1982,46.0389,46.1015,24.2274,24.3008,3235.51,488.881,1723.31,8.817051887943954,24.444444444444446,24.56555555555556
2024-03-12 04:08:43,24.2741,24.3074,14.2152,46.02,46.1015,24.202,24.3008,3231.24,494.791,1723.31,8.796152183484697,24.444444444444446,24.565
2024-03-12 04:08:44,24.2702,24.3041,14.2054,46.0254,46.1048,24.191,24.2975,3232.55,488.881,1723.31,8.801311524752881,24.444444444444446,24.564444444444447
2024-03-12 04:08:45,24.2692,24.3041,14.2018,46.0186,46.1081,24.1918,24.2975,3229.93,494.791,1723.97,8.806956764215615,24.444444444444446,24.56388888888889
2024-03-12 04:08:46,24.2711,24.3041,14.2049,46.0108,46.1146,24.1856,24.3041,3228.94,492.821,1726.76,8.820158111555422,24.444444444444446,24.563333333333336
2024-03-12 04:08:47,24.2622,24.3008,14.1925,46.0044,46.1048,24.1811,24.3008,3229.27,488.881,1724.79,8.813158756793358,24.444444444444446,24.56277777777778
2024-03-12 04:08:48,24.2693,24.3008,14.2032,45.9945,46.1081,24.1655,24.2975,3231.9,495.776,1725.28,8.812510838238621,24.444444444444446,24.562222222222225
2024-03-12 04:08:49,24.2572,24.3041,14.2143,45.9852,46.1048,24.1627,24.3008,3228.61,486.911,1732.83,8.830675625174992,24.444444444444446,24.561666666666667
2024-03-12 04:08:50,24.244,24.3074,14.194,45.9763,46.1015,24.1586,24.3008,3232.55,488.881,1724.46,8.794234106982449,24.444444444444446,24.561111111111114
2024-03-12 04:08:51,24.266,24.3041,14.2015,45.9913,46.1081,24.1348,24.3041,3235.51,493.806,1723.15,8.800232055616254,24.444444444444446,24.560555555555556
2024-03-12 04:08:52,24.2594,24.3041,14.1904,45.9664,46.1048,24.1165,24.2975,3237.15,482.971,1723.15,8.804166781062156,24.444444444444446,24.560000000000002
2024-03-12 04:08:53,24.247,24.3041,14.1932,45.9863,46.1114,24.1191,24.2975,3235.18,490.851,1724.13,8.795875751664733,24.444444444444446,24.559444444444445
2024-03-12 04:08:54,24.2628,24.3074,14.1943,45.9697,46.1048,24.1105,24.2975,3240.43,486.911,1723.64,8.80623304377462,24.444444444444446,24.55888888888889
2024-03-12 04:08:55,24.2608,24.3008,14.1899,45.9851,46.1015,24.0961,24.2975,3243.39,485.926,1722.82,8.80414170777534,24.444444444444446,24.558333333333334
2024-03-12 04:08:56,24.2477,24.3041,14.2041,45.9865,46.1081,24.0854,24.2975,3247.99,491.836,1723.47,8.783588307665934,24.444444444444446,24.55777777777778
2024-03-12 04:08:57,24.2493,24.3008,14.2004,45.986,46.1015,24.0728,24.2975,3246.02,485.926,1723.15,8.78659167407046,24.444444444444446,24.557222222222222
2024-03-12 04:08:58,24.2432,24.3074,14.1933,45.9738,46.1081,24.0842,24.3041,3249.63,488.881,1722.98,8.78659911659247,24.444444444444446,24.55666666666667
2024-03-12 04:08:59,24.2396,24.3008,14.1971,45.9779,46.1081,24.0644,24.3008,3247.66,486.911,1718.06,8.755057502291784,24.444444444444446,24.55611111111111
2024-03-12 04:09:00,24.2352,24.3041,14.1846,45.9767,46.1081,24.059,24.291,3247.33,491.836,1724.3,8.793943134665573,24.444444444444446,24.555555555555557
2024-03-12 04:09:01,24.2382,24.3074,14.1907,45.9914,46.1015,24.061,24.2943,3247.33,487.896,1725.28,8.79622720290902,24.444444444444446,24.555000000000003
2024-03-12 04:09:02,24.2288,24.268,14.1804,45.9859,46.1081,24.049,24.2483,3245.03,492.821,1726.27,8.802063023099365,24.444444444444446,24.554444444444446
2024-03-12 04:09:03,24.239,24.2581,14.1802,46.0182,46.1048,24.0398,24.2614,3244.05,485.926,1726.43,8.811989742958488,24.444444444444446,24.553888888888892
2024-03-12 04:09:04,24.2189,24.2811,14.1756,46.026,46.1015,24.049,24.2614,3244.05,490.851,1728.73,8.810132499572,24.444444444444446,24.553333333333335
2024-03-12 04:09:05,24.2075,24.2647,14.168,46.0451,46.1048,24.02,24.2581,3248.31,489.866,1728.4,8.805117939130175,24.444444444444446,24.55277777777778
2024-03-12 04:09:06,24.2099,24.2647,14.1819,46.0337,46.1015,24.0275,24.2581,3252.25,490.851,1728.4,8.795031893380873,24.444444444444446,24.552222222222223
2024-03-12 04:09:07,24.2081,24.2647,14.173,46.0503,46.1015,24.0196,24.2614,3254.22,485.926,1729.22,8.80543448709267,24.444444444444446,24.55166666666667
2024-03-12 04:09:08,24.2085,24.2647,14.1772,46.0571,46.1081,24.0295,24.2614,3252.58,492.821,1729.55,8.80377989626843,24.444444444444446,24.551111111111112
2024-03-12 04:09:09,24.1989,24.2647,14.173,46.0489,46.1015,24.0181,24.2614,3259.48,485.926,1730.53,8.804026413381898,24.444444444444446,24.550555555555558
2024-03-12 04:09:10,24.1977,24.268,14.1787,46.0686,46.0982,24.0148,24.2614,3261.78,494.791,1731.85,8.804678172190721,24.444444444444446,24.55
2024-03-12 04:09:11,24.1857,24.2614,14.171,46.0838,46.1179,24.0168,24.2614,3262.1,487.896,1745.47,8.870113330607857,24.444444444444446,24.549444444444447
2024-03-12 04:09:12,24.1918,24.2647,14.1753,46.0929,46.1081,24.0205,24.268,3266.37,490.851,1732.18,8.804158469307156,24.444444444444446,24.54888888888889
2024-03-12 04:09:13,24.1902,24.2614,14.166,46.1043,46.1048,24.0159,24.2614,3266.04,490.851,1732.5,8.81255421971348,24.444444444444446,24.548333333333336
2024-03-12 04:09:14,24.1836,24.2713,14.1686,46.1019,46.1048,24.0037,24.2581,3265.39,494.791,1731.85,8.801162979787408,24.444444444444446,24.547777777777778
2024-03-12 04:09:15,24.1854,24.2647,14.1641,46.1047,46.1081,24.013,24.2614,3265.72,490.851,1731.85,8.806699407822627,24.444444444444446,24.547222222222224
2024-03-12 04:09:16,24.1675,24.2647,14.1547,46.1149,46.1015,24.0116,24.268,3265.06,494.791,1731.52,8.797552951172971,24.444444444444446,24.546666666666667
2024-03-12 04:09:17,24.1664,24.2647,14.1484,46.1362,46.1245,24.0258,24.2647,3264.4,489.866,1731.19,8.800444286994072,24.444444444444446,24.546111111111113
2024-03-12 04:09:18,24.1653,24.2713,14.159,46.151,46.1081,24.0111,24.2581,3260.13,488.881,1731.85,8.793517436310209,24.444444444444446,24.545555555555556
2024-03-12 04:09:19,24.1474,24.268,14.1522,46.162,46.1048,24.0222,24.2614,3262.43,492.821,1732.01,8.784574280722362,24.444444444444446,24.545
2024-03-12 04:09:20,24.1644,24.2647,14.1471,46.1786,46.1048,24.0157,24.2647,3262.76,483.956,1731.35,8.800642660372567,24.444444444444446,24.544444444444448
2024-03-12 04:09:21,24.1573,24.2647,14.1436,46.2095,46.1114,24.0067,24.2614,3267.36,489.866,1732.01,8.8008335475898,24.444444444444446,24.54388888888889
2024-03-12 04:09:22,24.148,24.2713,14.1482,46.2224,46.1048,24.0239,24.2581,3267.03,483.956,1731.03,8.783644380043878,24.444444444444446,24.543333333333337
2024-03-12 04:09:23,24.1545,24.2614,14.1433,46.2266,46.1081,24.0364,24.268,3272.94,491.836,1730.37,8.790305125172372,24.444444444444446,24.54277777777778
2024-03-12 04:09:24,24.1461,24.268,14.1319,46.2228,46.1015,24.019,24.2647,3274.58,482.971,1729.88,8.790449313316815,24.444444444444446,24.542222222222225
2024-03-12 04:09:25,24.155,24.2647,14.1494,46.2439,46.1048,24.0438,24.2581,3279.18,489.866,1737.92,8.823720718512273,24.444444444444446,24.541666666666668
2024-03-12 04:09:26,24.1398,24.268,14.1372,46.2532,46.1081,24.0352,24.2647,3277.86,490.851,1730.04,8.781078955341748,24.444444444444446,24.541111111111114
2024-03-12 04:09:27,24.1542,24.268,14.139,46.2817,46.1048,24.0468,24.2614,3277.86,485.926,1730.86,8.796307515368534,24.444444444444446,24.540555555555557
2024-03-12 04:09:28,24.1418,24.2614,14.1308,46.2786,46.1048,24.0289,24.2614,3277.53,486.911,1738.41,8.830972018400205,24.444444444444446,24.540000000000003
2024-03-12 04:09:29,24.1441,24.2647,14.1139,46.2919,46.1015,24.0512,24.2647,3280.49,485.926,1735.79,8.834573955485652,24.444444444444446,24.539444444444445
2024-03-12 04:09:30,24.1439,24.2647,14.1201,46.2842,46.1048,24.0514,24.2581,3278.85,483.956,1728.4,8.791348294063743,24.444444444444446,24.53888888888889
2024-03-12 04:09:31,24.1389,24.2746,14.1101,46.3141,46.1048,24.047,24.2614,3270.31,484.941,1728.24,8.794919300054085,24.444444444444446,24.538333333333334
2024-03-12 04:09:32,24.1442,24.2647,14.129,46.3101,46.1114,24.057,24.2581,3276.55,486.911,1729.38,8.788786089532405,24.444444444444446,24.53777777777778
2024-03-12 04:09:33,24.1379,24.268,14.1083,46.292,46.1081,24.0657,24.2647,3274.91,489.866,1729.22,8.800608437558632,24.444444444444446,24.537222222222223
2024-03-12 04:09:34,24.1445,24.2647,14.12,46.3072,46.1048,24.0689,24.2647,3274.58,494.791,1729.38,8.79694725562321,24.444444444444446,24.53666666666667
2024-03-12 04:09:35,24.1313,24.2647,14.1187,46.3143,46.1048,24.0658,24.2614,3270.64,491.836,1729.71,8.788181112507967,24.444444444444446,24.53611111111111
2024-03-12 04:09:36,24.1411,24.2614,14.1228,46.3164,46.1081,24.0547,24.2548,3270.31,482.971,1727.58,8.782355966681369,24.444444444444446,24.535555555555558
2024-03-12 04:09:37,24.1403,24.2614,14.1131,46.3199,46.0982,24.0566,24.2647,3266.7,487.896,1728.73,8.796009339530666,24.444444444444446,24.535
2024-03-12 04:09:38,24.1471,24.2647,14.1112,46.33,46.1081,24.0517,24.2614,3263.42,492.821,1729.38,8.806951265670003,24.444444444444446,24.534444444444446
2024-03-12 04:09:39,24.1334,24.2713,14.107,46.2975,46.1048,24.057,24.2581,3261.45,489.866,1729.38,8.798614590631002,24.444444444444446,24.533888888888892
2024-03-12 04:09:40,24.1409,24.2614,14.1011,46.2898,46.1081,24.0439,24.2614,3262.1,488.881,1728.89,8.807877371763396,24.444444444444446,24.533333333333335
2024-03-12 04:09:41,24.1426,24.2614,14.101,46.2939,46.1048,24.0499,24.2581,3258.82,491.836,1727.41,8.801915252476888,24.444444444444446,24.53277777777778
2024-03-12 04:09:42,24.1464,24.268,14.0978,46.2944,46.1015,24.0333,24.2614,3257.84,493.806,1725.61,8.798872881208416,24.444444444444446,24.532222222222224
2024-03-12 04:09:43,24.1504,24.2548,14.1075,46.2799,46.1081,24.0382,24.2581,3254.22,485.926,1725.77,8.794697156477111,24.444444444444446,24.53166666666667
2024-03-12 04:09:44,24.1497,24.268,14.093,46.2748,46.1081,24.0199,24.2581,3258.49,488.881,1726.59,8.810966539024399,24.444444444444446,24.531111111111112
2024-03-12 04:09:45,24.1474,24.2647,14.0965,46.2575,46.1048,24.0184,24.2647,3254.22,494.791,1723.97,8.79252257201012,24.444444444444446,24.53055555555556
2024-03-12 04:09:46,24.1589,24.2614,14.087,46.2443,46.1081,23.9998,24.2581,3256.52,489.866,1725.12,8.816770800424841,24.444444444444446,24.53
2024-03-12 04:09:47,24.1592,24.2647,14.0877,46.2288,46.1015,24.0054,24.2614,3252.25,486.911,1724.3,8.812229944558968,24.444444444444446,24.529444444444447
2024-03-12 04:09:48,24.1576,24.2647,14.0805,46.2134,46.1114,23.9944,24.2647,3253.24,495.776,1723.8,8.814573032352076,24.444444444444446,24.52888888888889
2024-03-12 04:09:49,24.1678,24.2746,14.0872,46.1918,46.1081,23.9914,24.2614,3252.25,489.866,1723.15,8.814309628878258,24.444444444444446,24.528333333333336
2024-03-12 04:09:50,24.1826,24.2647,14.0847,46.171,46.1081,23.9942,24.2614,3254.88,492.821,1717.89,8.802484173838838,24.444444444444446,24.52777777777778
2024-03-12 04:09:51,24.1699,24.2647,14.0847,46.1452,46.1114,23.9884,24.2614,3253.9,498.731,1730.37,8.855280610555017,24.444444444444446,24.527222222222225
2024-03-12 04:09:52,24.1816,24.2647,14.0706,46.1263,46.1048,23.9862,24.2417,3251.6,491.836,1722.82,8.83919776855261,24.444444444444446,24.526666666666667
2024-03-12 04:09:53,24.1817,24.2614,14.0775,46.1102,46.1081,23.9917,24.2581,3251.6,496.761,1722.82,8.833253099892122,24.444444444444446,24.526111111111113
2024-03-12 04:09:54,24.1924,24.268,14.0931,46.0843,46.1081,24.0045,24.2581,3250.94,491.836,1722.65,8.828098239258656,24.444444444444446,24.525555555555556
2024-03-12 04:09:55,24.1693,24.2713,14.0702,46.0563,46.1048,23.9974,24.2614,3249.63,491.836,1722.16,8.825412350434153,24.444444444444446,24.525000000000002
2024-03-12 04:09:56,24.1792,24.2647,14.0763,46.0392,46.1081,23.9981,24.2614,3247.66,494.791,1722.16,8.828733098513856,24.444444444444446,24.524444444444445
2024-03-12 04:09:57,24.1798,24.2713,14.0711,46.0367,46.1081,24.0111,24.2614,3242.73,496.761,1722.16,8.833801608740757,24.444444444444446,24.52388888888889
2024-03-12 04:09:58,24.1849,24.2614,14.0656,46.023,46.1048,23.9995,24.2614,3240.76,494.791,1721.83,8.841370241590269,24.444444444444446,24.523333333333337
2024-03-12 04:09:59,24.1793,24.2581,14.0659,46.0159,46.0818,24.0092,24.2581,3236.49,490.851,1723.15,8.842989405461715,24.444444444444446,24.52277777777778
2024-03-12 04:10:00,24.1736,24.2647,14.0641,46.0049,46.1081,24.0106,24.2647,3237.15,486.911,1717.07,8.808389545861315,24.444444444444446,24.522222222222226
2024-03-12 04:10:01,24.1906,24.2614,14.0686,45.9961,46.1081,23.9992,24.2614,3238.14,491.836,1724.79,8.858932533865204,24.444444444444446,24.52166666666667
2024-03-12 04:10:02,24.1923,24.2286,14.0621,45.9847,46.1081,24.0239,24.2187,3236.17,487.896,1726.76,8.876235888585436,24.444444444444446,24.521111111111114
2024-03-12 04:10:03,24.2008,24.2319,14.0725,45.9877,46.1015,24.0125,24.222,3240.43,491.836,1720.19,8.840804990492293,24.444444444444446,24.520555555555557
2024-03-12 04:10:04,24.1936,24.222,14.0628,45.9959,46.1081,24.0244,24.222,3243.06,483.956,1727.58,8.880976994825032,24.444444444444446,24.520000000000003
2024-03-12 04:10:05,24.198,24.2286,14.0675,45.9934,46.1114,24.0188,24.222,3242.4,491.836,1727.25,8.879017623413048,24.444444444444446,24.519444444444446
2024-03-12 04:10:06,24.19,24.2286,14.0712,45.9988,46.1015,24.0358,24.2253,3245.69,490.851,1726.92,8.86706857288128,24.444444444444446,24.518888888888892
2024-03-12 04:10:07,24.1954,24.2286,14.0606,46.0125,46.1081,24.0332,24.222,3249.96,486.911,1727.58,8.884483520270138,24.444444444444446,24.518333333333334
2024-03-12 04:10:08,24.2051,24.2253,14.0651,46.0251,46.1015,24.0351,24.222,3252.91,488.881,1727.58,8.889042003348777,24.444444444444446,24.51777777777778
2024-03-12 04:10:09,24.2143,24.2286,14.0748,46.0324,46.1048,24.0437,24.2187,3254.55,485.926,1727.41,8.887729017535984,24.444444444444446,24.517222222222223
2024-03-12 04:10:10,24.2081,24.2286,14.0707,46.031,46.1048,24.0482,24.2253,3254.22,491.836,1727.09,8.8842421759302,24.444444444444446,24.51666666666667
2024-03-12 04:10:11,24.1997,24.222,14.0594,46.0405,46.1081,24.0487,24.2253,3255.87,486.911,1726.43,8.883387639730575,24.444444444444446,24.516111111111112
2024-03-12 04:10:12,24.1964,24.2253,14.0598,46.0426,46.1015,24.0487,24.2187,3255.87,491.836,1725.77,8.876751455888826,24.444444444444446,24.515555555555558
2024-03-12 04:10:13,24.2048,24.2286,14.0566,46.0634,46.1048,24.0497,24.2286,3257.18,491.836,1731.03,8.91399626968152,24.444444444444446,24.515
2024-03-12 04:10:14,24.202,24.2319,14.0531,46.0636,46.1081,24.0518,24.222,3257.51,490.851,1725.28,8.884999279383257,24.444444444444446,24.514444444444447
2024-03-12 04:10:15,24.209,24.2253,14.0708,46.0928,46.1048,24.0704,24.2253,3257.84,487.896,1719.7,8.846925731859205,24.444444444444446,24.513888888888893
2024-03-12 04:10:16,24.1914,24.2253,14.0516,46.1036,46.1081,24.0627,24.222,3256.19,493.806,1725.12,8.876209311266777,24.444444444444446,24.513333333333335
2024-03-12 04:10:17,24.2036,24.2319,14.0656,46.1073,46.1081,24.0661,24.222,3258.49,481.986,1725.28,8.875456718894418,24.444444444444446,24.51277777777778
2024-03-12 04:10:18,24.2137,24.2286,14.0775,46.1317,46.1081,24.0693,24.2286,3256.19,492.821,1725.12,8.87305793219415,24.444444444444446,24.512222222222224
2024-03-12 04:10:19,24.2105,24.2253,14.0594,46.1453,46.1048,24.0509,24.222,3262.76,483.956,1724.79,8.884401308488343,24.444444444444446,24.51166666666667
2024-03-12 04:10:20,24.2355,24.222,14.0608,46.1541,46.1048,24.0684,24.222,3260.13,489.866,1723.97,8.900822753527681,24.444444444444446,24.511111111111113
2024-03-12 04:10:21,24.212,24.2286,14.0495,46.1645,46.1081,24.0757,24.222,3263.75,489.866,1725.28,8.896905593387705,24.444444444444446,24.51055555555556
2024-03-12 04:10:22,24.2297,24.2253,14.0615,46.1702,46.1081,24.0699,24.2286,3266.04,490.851,1725.12,8.901070190617446,24.444444444444446,24.51
2024-03-12 04:10:23,24.225,24.2319,14.0599,46.1995,46.1015,24.07,24.2187,3271.3,494.791,1725.61,8.900883976352093,24.444444444444446,24.509444444444448
2024-03-12 04:10:24,24.2453,24.2253,14.0681,46.2088,46.1081,24.0805,24.222,3273.6,489.866,1725.94,8.913183322195428,24.444444444444446,24.50888888888889
2024-03-12 04:10:25,24.2428,24.222,14.0676,46.2117,46.1081,24.0758,24.222,3271.63,495.776,1725.44,8.908850106959669,24.444444444444446,24.508333333333336
2024-03-12 04:10:26,24.2369,24.2253,14.0473,46.2092,46.1015,24.0637,24.2253,3274.91,490.851,1725.77,8.923164239974426,24.444444444444446,24.50777777777778
2024-03-12 04:10:27,24.2357,24.2253,14.0697,46.2174,46.1081,24.0716,24.2253,3274.58,496.761,1726.27,8.905076698064189,24.444444444444446,24.507222222222225
2024-03-12 04:10:28,24.259,24.2253,14.069,46.2262,46.1114,24.0753,24.2319,3272.28,493.806,1726.1,8.92522087059085,24.444444444444446,24.506666666666668
2024-03-12 04:10:29,24.2635,24.2253,14.0714,46.2355,46.1048,24.0738,24.2286,3273.27,490.851,1725.77,8.92535352224262,24.444444444444446,24.506111111111114
2024-03-12 04:10:30,24.255,24.2286,14.0588,46.2336,46.1114,24.0663,24.222,3271.3,499.716,1723.8,8.918751382090914,24.444444444444446,24.505555555555556
2024-03-12 04:10:31,24.2677,24.2253,14.0674,46.2477,46.1081,24.0779,24.2253,3268.67,491.836,1724.3,8.924925691653161,24.444444444444446,24.505000000000003
2024-03-12 04:10:32,24.2747,24.2253,14.0757,46.2381,46.1081,24.0723,24.2187,3269.0,490.851,1723.31,8.918664676988582,24.444444444444446,24.504444444444445
2024-03-12 04:10:33,24.2683,24.2319,14.0703,46.248,46.1015,24.0699,24.2187,3269.0,495.776,1722.82,8.915254558767629,24.444444444444446,24.50388888888889
2024-03-12 04:10:34,24.267,24.222,14.0645,46.2531,46.1048,24.0676,24.222,3270.31,487.896,1723.8,8.92426207565392,24.444444444444446,24.503333333333337
2024-03-12 04:10:35,24.2876,24.2253,14.0649,46.2581,46.1048,24.073,24.2253,3268.34,487.896,1716.25,8.902766890274208,24.444444444444446,24.50277777777778
2024-03-12 04:10:36,24.2803,24.2286,14.0629,46.2646,46.1048,24.084,24.222,3267.03,495.776,1722.82,8.932214348769598,24.444444444444446,24.502222222222226
2024-03-12 04:10:37,24.2848,24.2286,14.0542,46.2654,46.1081,24.0788,24.2187,3267.69,490.851,1721.5,8.936901423527386,24.444444444444446,24.50166666666667
2024-03-12 04:10:38,24.2902,24.2253,14.054,46.2644,46.1015,24.0749,24.222,3267.69,481.001,1720.52,8.936702978600806,24.444444444444446,24.501111111111115
2024-03-12 04:10:39,24.2868,24.2286,14.066,46.2779,46.1048,24.0823,24.2187,3267.69,484.941,1721.18,8.926681031807028,24.444444444444446,24.500555555555557
2024-03-12 04:10:40,24.2847,24.2286,14.0536,46.2716,46.1048,24.0739,24.222,3269.33,490.851,1721.83,8.939051424380564,24.444444444444446,24.500000000000004
2024-03-12 04:10:41,24.2738,24.2286,14.0649,46.2711,46.1048,24.0845,24.2187,3267.36,493.806,1721.83,8.919654982001816,24.444444444444446,24.499444444444446
2024-03-12 04:10:42,24.291,24.2253,14.0841,46.2875,46.1081,24.0905,24.2253,3268.67,484.941,1721.18,8.91454099713831,24.444444444444446,24.498888888888892
2024-03-12 04:10:43,24.2829,24.2286,14.062,46.283,46.1048,24.0853,24.2253,3265.06,486.911,1722.16,8.931851065199124,24.444444444444446,24.498333333333335
2024-03-12 04:10:44,24.293,24.2253,14.0637,46.2788,46.1048,24.0769,24.222,3267.36,485.926,1721.83,8.937478739863373,24.444444444444446,24.49777777777778
2024-03-12 04:10:45,24.2978,24.2253,14.0775,46.2743,46.1081,24.0683,24.222,594.481,489.866,1721.18,8.926244339912472,24.444444444444446,24.497222222222224
2024-03-12 04:10:46,24.3001,24.222,14.0796,46.2664,46.1081,24.0847,24.2253,2.51443,481.986,1715.6,0.0,24.444444444444446,24.49666666666667
2024-03-12 04:10:47,24.279,24.2253,14.0681,46.2583,46.1081,24.0842,24.222,-0.11215,437.663,1722.65,0.0,24.444444444444446,24.496111111111112
2024-03-12 04:10:48,24.285,24.2253,14.1161,46.2393,46.1048,24.0777,24.2253,0.872818,367.73,1722.33,0.0,24.444444444444446,24.49555555555556
2024-03-12 04:10:49,24.2981,24.2286,14.169,46.2215,46.1081,24.0818,24.2187,0.872818,300.752,1719.37,0.0,24.444444444444446,24.495
2024-03-12 04:10:50,24.3038,24.2286,14.2249,46.2111,46.1048,24.075,24.222,1.52946,231.804,1711.82,0.0,24.444444444444446,24.494444444444447
2024-03-12 04:10:51,24.3039,24.2253,14.3037,46.1926,46.1081,24.0838,24.222,1.20114,176.646,1695.73,0.0,24.444444444444446,24.49388888888889
2024-03-12 04:10:52,24.3273,24.2253,14.3785,46.1674,46.1048,24.0852,24.222,0.544495,131.337,1671.27,0.0,24.444444444444446,24.493333333333336
2024-03-12 04:10:53,24.3168,24.2286,14.4424,46.1232,46.1048,24.0842,24.222,-9.30519,115.578,1631.87,0.0,24.444444444444446,24.492777777777782
2024-03-12 04:10:54,24.3257,24.2286,14.5001,46.1006,46.1081,24.0804,24.2253,0.872818,111.638,1578.19,0.0,24.444444444444446,24.492222222222225
2024-03-12 04:10:55,24.3365,24.2286,14.5769,46.0372,46.1048,24.0751,24.222,0.544495,107.698,1512.86,0.0,24.444444444444446,24.49166666666667
2024-03-12 04:10:56,24.3787,24.2286,14.6457,45.9826,46.1179,24.0833,24.2319,1.20114,105.728,1440.62,0.0,24.444444444444446,24.491111111111113
2024-03-12 04:10:57,24.3805,24.2286,14.7079,45.9171,46.1048,24.0729,24.2286,0.872818,104.743,1362.98,0.0,24.444444444444446,24.49055555555556
2024-03-12 04:10:58,24.4092,24.2286,14.7872,45.8609,46.1048,24.0736,24.2286,1.52946,103.758,1283.69,0.0,24.444444444444446,24.490000000000002
2024-03-12 04:10:59,24.4325,24.222,14.8507,45.7948,46.1081,24.0678,24.2286,0.544495,98.8333,1203.58,0.0,24.444444444444446,24.489444444444448
2024-03-12 04:11:00,24.467,24.2187,14.9359,45.7209,46.1081,24.0672,24.222,0.216172,104.743,1103.44,0.0,24.444444444444446,24.48888888888889
2024-03-12 04:11:01,24.4931,24.222,15.0116,45.6388,46.1081,24.0593,24.2286,0.216172,103.758,1035.31,0.0,24.444444444444446,24.488333333333337
2024-03-12 04:11:02,24.5245,24.1859,15.0892,45.5597,46.1081,24.0717,24.1826,0.216172,104.743,980.808,0.0,24.444444444444446,24.48777777777778
2024-03-12 04:11:03,24.5564,24.1859,15.1684,45.4612,46.1048,24.0609,24.1924,-0.768796,99.8183,938.455,0.0,24.444444444444446,24.487222222222226
2024-03-12 04:11:04,24.5784,24.2023,15.2485,45.3783,46.1048,24.0483,24.1826,-0.11215,105.728,911.368,0.0,24.444444444444446,24.486666666666668
2024-03-12 04:11:05,24.6128,24.1924,15.3336,45.2889,46.1114,24.0494,24.1826,-0.768796,104.743,898.892,0.0,24.444444444444446,24.486111111111114
2024-03-12 04:11:06,24.6437,24.1859,15.4162,45.2035,46.1114,24.0326,24.1859,-1.09712,102.773,875.909,0.0,24.444444444444446,24.485555555555557
2024-03-12 04:11:07,24.6676,24.1892,15.504,45.1112,46.1015,24.0275,24.1793,-0.768796,107.698,866.06,0.0,24.444444444444446,24.485000000000003
2024-03-12 04:11:08,24.6855,24.1892,15.5874,45.025,46.1015,24.0193,24.1859,-0.440473,105.728,859.493,0.0,24.444444444444446,24.484444444444446
2024-03-12 04:11:09,24.7072,24.1859,15.6673,44.9298,46.1081,24.0001,24.1859,-1.42544,104.743,848.659,0.0,24.444444444444446,24.48388888888889
2024-03-12 04:11:10,24.7268,24.1892,15.7566,44.8307,46.1048,23.9954,24.1793,-0.768796,106.713,850.464,0.0,24.444444444444446,24.483333333333334
2024-03-12 04:11:11,24.7465,24.1859,15.8501,44.7521,46.1081,24.015,24.1826,-0.440473,106.713,847.181,0.0,24.444444444444446,24.48277777777778
2024-03-12 04:11:12,24.7633,24.1892,15.9499,44.6704,46.1048,23.9871,24.1826,-0.440473,105.728,845.047,0.0,24.444444444444446,24.482222222222227
2024-03-12 04:11:13,24.787,24.1924,16.028,44.6046,46.1081,24.0035,24.1859,0.216172,107.698,841.6,0.0,24.444444444444446,24.48166666666667
2024-03-12 04:11:14,24.8138,24.1859,16.1036,44.5083,46.1081,23.9922,24.1892,-2.08209,100.803,840.943,0.0,24.444444444444446,24.481111111111115
2024-03-12 04:11:15,24.8283,24.1924,16.2217,44.437,46.1081,23.9987,24.1859,-0.11215,102.773,840.779,0.0,24.444444444444446,24.480555555555558
2024-03-12 04:11:16,24.8664,24.1924,16.3073,44.3677,46.1114,23.9975,24.1793,-0.768796,101.788,840.779,0.0,24.444444444444446,24.480000000000004
2024-03-12 04:11:17,24.868,24.1892,16.3952,44.2948,46.1048,23.9953,24.1859,-0.440473,104.743,838.645,0.0,24.444444444444446,24.479444444444447
2024-03-12 04:11:18,24.8882,24.1924,16.4795,44.2109,46.1081,23.9896,24.1826,-0.11215,100.803,831.75,0.0,24.444444444444446,24.478888888888893
2024-03-12 04:11:19,24.9071,24.1892,16.5928,44.1558,46.1081,23.9946,24.1826,0.216172,106.713,837.988,0.0,24.444444444444446,24.478333333333335
2024-03-12 04:11:20,24.9093,24.1859,16.6677,44.0993,46.1081,24.0027,24.176,-0.440473,104.743,846.196,0.0,24.444444444444446,24.47777777777778
2024-03-12 04:11:21,24.9152,24.1924,16.774,44.0445,46.1048,24.0016,24.1859,0.544495,100.803,837.496,0.0,24.444444444444446,24.477222222222224
2024-03-12 04:11:22,24.9177,24.1924,16.8565,43.9684,46.1179,24.0019,24.1892,0.216172,103.758,837.331,0.0,24.444444444444446,24.47666666666667
2024-03-12 04:11:23,24.9159,24.1892,16.9411,43.9098,46.1048,24.0035,24.1793,-0.768796,103.758,835.69,0.0,24.444444444444446,24.476111111111113
2024-03-12 04:11:24,24.943,24.1892,17.046,43.8612,46.1048,24.0003,24.1826,0.872818,105.728,837.496,0.0,24.444444444444446,24.47555555555556
2024-03-12 04:11:25,24.9425,24.1859,17.1204,43.8226,46.1081,24.0096,24.1826,0.544495,101.788,836.346,0.0,24.444444444444446,24.475
2024-03-12 04:11:26,24.9388,24.1859,17.2222,43.7778,46.1081,24.0025,24.1793,0.216172,102.773,836.346,0.0,24.444444444444446,24.474444444444448
2024-03-12 04:11:27,24.9492,24.1859,17.3199,43.735,46.1081,24.0149,24.1859,0.544495,101.788,835.361,0.0,24.444444444444446,24.47388888888889
2024-03-12 04:11:28,24.9645,24.1859,17.4033,43.6847,46.0982,24.004,24.199,0.872818,100.803,835.361,0.0,24.444444444444446,24.473333333333336
2024-03-12 04:11:29,24.9507,24.1892,17.4894,43.6415,46.1048,24.0093,24.1859,0.872818,103.758,835.361,0.0,24.444444444444446,24.47277777777778
2024-03-12 04:11:30,24.9538,24.1892,17.593,43.6022,46.1048,24.0033,24.1826,-0.11215,102.773,835.69,0.0,24.444444444444446,24.472222222222225
2024-03-12 04:11:31,24.9578,24.1924,17.6887,43.5612,46.0982,24.0143,24.1859,-0.440473,102.773,833.72,0.0,24.444444444444446,24.47166666666667
2024-03-12 04:11:32,24.9375,24.1924,17.7635,43.5346,46.1081,24.0223,24.1892,1.52946,105.728,834.869,0.0,24.444444444444446,24.471111111111114
2024-03-12 04:11:33,24.9391,24.1892,17.8421,43.4972,46.1048,24.0145,24.1859,0.872818,102.773,834.376,0.0,24.444444444444446,24.47055555555556
2024-03-12 04:11:34,24.9427,24.1859,17.9311,43.4783,46.1048,24.0348,24.1892,-0.11215,100.803,836.018,0.0,24.444444444444446,24.470000000000002
2024-03-12 04:11:35,24.9382,24.1892,18.0206,43.4341,46.1081,24.0234,24.1859,-0.11215,105.728,827.646,0.0,24.444444444444446,24.46944444444445
2024-03-12 04:11:36,24.9298,24.1924,18.1114,43.3947,46.1048,24.0212,24.1826,-0.440473,104.743,834.869,0.0,24.444444444444446,24.46888888888889
2024-03-12 04:11:37,24.9341,24.1924,18.18,43.3792,46.1081,24.0301,24.1793,-0.11215,102.773,830.272,0.0,24.444444444444446,24.468333333333337
2024-03-12 04:11:38,24.9334,24.1892,18.2664,43.3594,46.1048,24.0368,24.1924,0.216172,107.698,834.705,0.0,24.444444444444446,24.46777777777778
2024-03-12 04:11:39,24.9303,24.1892,18.3526,43.3216,46.1048,24.0239,24.1859,0.216172,107.698,835.197,0.0,24.444444444444446,24.467222222222226
2024-03-12 04:11:40,24.9108,24.1859,18.4438,43.3041,46.1081,24.0336,24.1826,-0.440473,102.773,834.869,0.0,24.444444444444446,24.46666666666667
2024-03-12 04:11:41,24.8977,24.1826,18.5156,43.2943,46.1081,24.0392,24.1826,-0.768796,102.773,835.197,0.0,24.444444444444446,24.466111111111115
2024-03-12 04:11:42,24.8902,24.1924,18.5971,43.2742,46.1048,24.0324,24.1859,-0.11215,104.743,829.452,0.0,24.444444444444446,24.465555555555557
2024-03-12 04:11:43,24.8963,24.1892,18.6656,43.2419,46.1015,24.042,24.1859,-0.440473,102.773,833.556,0.0,24.444444444444446,24.465000000000003
2024-03-12 04:11:44,24.8696,24.1892,18.7481,43.2246,46.1114,24.0365,24.1826,-1.09712,104.743,834.541,0.0,24.444444444444446,24.464444444444446
2024-03-12 04:11:45,24.8712,24.1859,18.8269,43.2144,46.1081,24.0469,24.1826,-0.768796,105.728,836.018,0.0,24.444444444444446,24.463888888888892
2024-03-12 04:11:46,24.8615,24.1924,18.8954,43.1955,46.1048,24.0443,24.1826,-1.09712,102.773,833.227,0.0,24.444444444444446,24.463333333333335
2024-03-12 04:11:47,24.8536,24.1924,18.9726,43.187,46.1081,24.0441,24.1892,-1.09712,105.728,837.824,0.0,24.444444444444446,24.46277777777778
2024-03-12 04:11:48,24.8392,24.1859,19.0335,43.1775,46.1015,24.0505,24.1826,-1.09712,120.503,837.988,0.0,24.444444444444446,24.462222222222223
2024-03-12 04:11:49,24.8425,24.1826,19.1109,43.1563,46.1015,24.0637,24.1793,-1.42544,103.758,838.481,0.0,24.444444444444446,24.46166666666667
2024-03-12 04:11:50,24.8402,24.1892,19.1832,43.1357,46.1081,24.0556,24.1859,-1.09712,108.683,839.958,0.0,24.444444444444446,24.461111111111116
2024-03-12 04:11:51,24.8408,24.1859,19.2552,43.1328,46.1015,24.0588,24.1859,-2.08209,106.713,840.779,0.0,24.444444444444446,24.46055555555556
2024-03-12 04:11:52,24.8323,24.1859,19.3205,43.1266,46.1081,24.0596,24.1859,-0.768796,106.713,842.256,0.0,24.444444444444446,24.460000000000004
2024-03-12 04:11:53,24.8176,24.1826,19.382,43.1254,46.1081,24.0498,24.1826,-1.42544,103.758,851.285,0.0,24.444444444444446,24.459444444444447
2024-03-12 04:11:54,24.8129,24.1892,19.4593,43.1123,46.1015,24.0519,24.1892,-1.09712,104.743,844.226,0.0,24.444444444444446,24.458888888888893
2024-03-12 04:11:55,24.8049,24.1924,19.5163,43.1211,46.1081,24.0635,24.1859,-2.73873,102.773,843.077,0.0,24.444444444444446,24.458333333333336
2024-03-12 04:11:56,24.8007,24.1924,19.5847,43.1243,46.1081,24.0694,24.1859,-1.42544,105.728,842.42,0.0,24.444444444444446,24.457777777777782
2024-03-12 04:11:57,24.7922,24.1892,19.6318,43.1148,46.1048,24.0555,24.1826,-0.11215,103.758,848.987,0.0,24.444444444444446,24.457222222222224
2024-03-12 04:11:58,24.7926,24.1924,19.6947,43.1274,46.0982,24.0725,24.1826,-1.42544,103.758,839.137,0.0,24.444444444444446,24.45666666666667
2024-03-12 04:11:59,24.7821,24.1892,19.756,43.1285,46.1114,24.0669,24.1826,-0.11215,103.758,839.465,0.0,24.444444444444446,24.456111111111113
2024-03-12 04:12:00,24.7777,24.1924,19.8153,43.1305,46.1048,24.0629,24.1892,-0.11215,103.758,838.481,0.0,24.444444444444446,24.45555555555556
2024-03-12 04:12:01,24.7647,24.1924,19.8729,43.127,46.1048,24.0578,24.1859,-0.440473,104.743,841.6,0.0,24.444444444444446,24.455000000000002
2024-03-12 04:12:02,24.727,24.1892,19.9257,43.1429,46.0982,24.0655,24.1859,-0.440473,107.698,835.69,0.0,24.444444444444446,24.454444444444448
2024-03-12 04:12:03,24.7222,24.153,19.992,43.167,46.1081,24.065,24.153,0.216172,105.728,836.018,0.0,24.444444444444446,24.45388888888889
2024-03-12 04:12:04,24.7187,24.153,20.0529,43.1771,46.1081,24.0699,24.1497,-0.11215,102.773,836.511,0.0,24.444444444444446,24.453333333333337
2024-03-12 04:12:05,24.685,24.1596,20.0948,43.1908,46.1114,24.064,24.1432,0.216172,107.698,836.511,0.0,24.444444444444446,24.45277777777778
2024-03-12 04:12:06,24.6748,24.153,20.1504,43.1865,46.1114,24.0593,24.1465,0.544495,104.743,835.361,0.0,24.444444444444446,24.452222222222225
2024-03-12 04:12:07,24.6651,24.153,20.2039,43.2094,46.1048,24.0587,24.1497,0.872818,102.773,838.645,0.0,24.444444444444446,24.451666666666668
2024-03-12 04:12:08,24.6571,24.1596,20.258,43.2284,46.1048,24.0693,24.153,0.872818,102.773,839.794,0.0,24.444444444444446,24.451111111111114
2024-03-12 04:12:09,24.64,24.153,20.3038,43.2347,46.1015,24.0591,24.1563,0.544495,102.773,840.615,0.0,24.444444444444446,24.45055555555556
2024-03-12 04:12:10,24.6185,24.153,20.364,43.2556,46.1015,24.0533,24.1497,0.216172,103.758,841.928,0.0,24.444444444444446,24.450000000000003
2024-03-12 04:12:11,24.6125,24.1563,20.3998,43.2633,46.1015,24.0589,24.153,0.216172,103.758,841.6,0.0,24.444444444444446,24.44944444444445
2024-03-12 04:12:12,24.5901,24.1563,20.4395,43.2772,46.1048,24.034,24.153,0.216172,103.758,842.092,0.0,24.444444444444446,24.44888888888889
2024-03-12 04:12:13,24.5696,24.153,20.4837,43.2745,46.1048,24.0293,24.1497,0.544495,104.743,841.764,0.0,24.444444444444446,24.448333333333338
2024-03-12 04:12:14,24.5742,24.153,20.5368,43.2941,46.1048,24.0304,24.1497,-0.11215,106.713,842.913,0.0,24.444444444444446,24.44777777777778
2024-03-12 04:12:15,24.5556,24.1563,20.5827,43.309,46.1048,24.0091,24.1465,-0.11215,106.713,837.167,0.0,24.444444444444446,24.447222222222226
2024-03-12 04:12:16,24.5279,24.1563,20.6186,43.3259,46.1048,23.9941,24.1465,-0.11215,104.743,842.256,0.0,24.444444444444446,24.44666666666667
2024-03-12 04:12:17,24.5128,24.1497,20.6759,43.3586,46.1015,23.9854,24.153,-0.11215,101.788,841.928,0.0,24.444444444444446,24.446111111111115
2024-03-12 04:12:18,24.5098,24.1563,20.7132,43.37,46.1048,23.9765,24.153,-0.11215,102.773,838.481,0.0,24.444444444444446,24.445555555555558
2024-03-12 04:12:19,24.5073,24.1563,20.7557,43.398,46.1048,23.9644,24.1662,-1.09712,105.728,835.854,0.0,24.444444444444446,24.445000000000004
2024-03-12 04:12:20,24.494,24.153,20.7889,43.4294,46.1081,23.9631,24.1497,0.544495,105.728,842.256,0.0,24.444444444444446,24.444444444444446
2024-03-12 04:12:21,24.4789,24.153,20.8394,43.4721,46.1081,23.9555,24.1465,-0.768796,106.713,842.913,0.0,24.444444444444446,24.443888888888893
2024-03-12 04:12:22,24.4599,24.153,20.8698,43.4943,46.1114,23.9431,24.1465,-0.11215,107.698,850.464,0.0,24.444444444444446,24.443333333333335
2024-03-12 04:12:23,24.4601,24.1497,20.9093,43.5188,46.1081,23.9254,24.1497,-0.768796,105.728,842.585,0.0,24.444444444444446,24.44277777777778
2024-03-12 04:12:24,24.454,24.1563,20.9654,43.5246,46.1081,23.9111,24.1497,-1.09712,105.728,849.479,0.0,24.444444444444446,24.442222222222224
2024-03-12 04:12:25,24.4355,24.153,20.9899,43.5708,46.1081,23.9014,24.153,-1.09712,105.728,843.734,0.0,24.444444444444446,24.44166666666667
2024-03-12 04:12:26,24.4289,24.153,21.0302,43.5943,46.1081,23.8864,24.153,-1.75376,104.743,844.226,0.0,24.444444444444446,24.441111111111113
2024-03-12 04:12:27,24.3977,24.1563,21.0489,43.6143,46.1048,23.8572,24.153,-1.75376,106.713,844.555,0.0,24.444444444444446,24.44055555555556
2024-03-12 04:12:28,24.4117,24.153,21.0816,43.644,46.1081,23.8388,24.153,-1.09712,106.713,844.883,0.0,24.444444444444446,24.440000000000005
2024-03-12 04:12:29,24.4073,24.153,21.1334,43.6627,46.1081,23.8313,24.1497,-1.09712,105.728,845.211,0.0,24.444444444444446,24.439444444444447
2024-03-12 04:12:30,24.3832,24.1497,21.1516,43.7123,46.1048,23.813,24.1497,-1.75376,107.698,843.405,0.0,24.444444444444446,24.438888888888894
2024-03-12 04:12:31,24.3919,24.1465,21.2073,43.7287,46.1048,23.7964,24.1497,-0.768796,110.653,852.27,0.0,24.444444444444446,24.438333333333336
2024-03-12 04:12:32,24.3766,24.153,21.218,43.769,46.1048,23.7891,24.153,-1.09712,107.698,836.675,0.0,24.444444444444446,24.437777777777782
2024-03-12 04:12:33,24.3772,24.1563,21.2516,43.792,46.1114,23.7529,24.1497,-0.768796,103.758,844.226,0.0,24.444444444444446,24.437222222222225
2024-03-12 04:12:34,24.3608,24.153,21.2807,43.8329,46.0949,23.7426,24.153,-1.42544,106.713,843.405,0.0,24.444444444444446,24.43666666666667
2024-03-12 04:12:35,24.3553,24.1465,21.3095,43.8734,46.1015,23.7267,24.1563,-1.09712,108.683,844.39,0.0,24.444444444444446,24.436111111111114
2024-03-12 04:12:36,24.3527,24.1563,21.3403,43.886,46.1048,23.7181,24.1465,-0.768796,106.713,843.57,0.0,24.444444444444446,24.43555555555556
2024-03-12 04:12:37,24.3575,24.1563,21.3674,43.9356,46.1015,23.7056,24.1465,-0.768796,105.728,844.062,0.0,24.444444444444446,24.435000000000002
2024-03-12 04:12:38,24.3416,24.1596,21.4005,43.9712,46.1081,23.6997,24.1497,-0.440473,105.728,844.226,0.0,24.444444444444446,24.43444444444445
2024-03-12 04:12:39,24.335,24.1563,21.4333,44.0129,46.1015,23.7037,24.1465,-0.440473,101.788,845.047,0.0,24.444444444444446,24.43388888888889
2024-03-12 04:12:40,24.321,24.1596,21.4503,44.0589,46.1048,23.6956,24.153,-0.440473,102.773,850.464,0.0,24.444444444444446,24.433333333333337
2024-03-12 04:12:41,24.3332,24.1563,21.4914,44.1142,46.1081,23.6864,24.1497,-0.440473,104.743,846.853,0.0,24.444444444444446,24.43277777777778
2024-03-12 04:12:42,24.3078,24.1563,21.5075,44.1411,46.1015,23.6879,24.153,0.544495,106.713,848.166,0.0,24.444444444444446,24.432222222222226
2024-03-12 04:12:43,24.3131,24.153,21.5428,44.1667,46.0982,23.6938,24.1497,0.216172,102.773,848.987,0.0,24.444444444444446,24.43166666666667
2024-03-12 04:12:44,24.3057,24.153,21.557,44.2131,46.1081,23.6931,24.153,-0.11215,102.773,848.166,0.0,24.444444444444446,24.431111111111115
2024-03-12 04:12:45,24.2918,24.1563,21.5888,44.2637,46.1081,23.6846,24.153,-1.09712,105.728,849.808,0.0,24.444444444444446,24.43055555555556
2024-03-12 04:12:46,24.2845,24.153,21.6013,44.2785,46.1081,23.6807,24.1465,0.216172,104.743,849.315,0.0,24.444444444444446,24.430000000000003
2024-03-12 04:12:47,24.268,24.1629,21.6264,44.3162,46.1081,23.6949,24.1497,0.544495,102.773,850.136,0.0,24.444444444444446,24.42944444444445
2024-03-12 04:12:48,24.2805,24.153,21.6624,44.3686,46.1015,23.6947,24.1563,-1.09712,99.8183,849.972,0.0,24.444444444444446,24.428888888888892
2024-03-12 04:12:49,24.2502,24.153,21.6944,44.4082,46.1048,23.7036,24.1497,-0.440473,105.728,850.3,0.0,24.444444444444446,24.428333333333338
2024-03-12 04:12:50,24.2496,24.153,21.7083,44.4527,46.1081,23.7024,24.153,0.872818,105.728,850.3,0.0,24.444444444444446,24.42777777777778
2024-03-12 04:12:51,24.2301,24.153,21.7416,44.4956,46.1015,23.7039,24.153,0.216172,99.8183,852.763,0.0,24.444444444444446,24.427222222222227
2024-03-12 04:12:52,24.2328,24.1596,21.7642,44.5412,46.1081,23.7233,24.1596,0.872818,104.743,849.315,0.0,24.444444444444446,24.42666666666667
2024-03-12 04:12:53,24.2164,24.153,21.7828,44.5864,46.1048,23.7159,24.1563,1.20114,102.773,849.808,0.0,24.444444444444446,24.426111111111116
2024-03-12 04:12:54,24.2097,24.153,21.799,44.6179,46.0851,23.7214,24.1465,0.544495,101.788,849.151,0.0,24.444444444444446,24.425555555555558
2024-03-12 04:12:55,24.2039,24.153,21.8316,44.6671,46.1048,23.7282,24.153,0.544495,103.758,851.121,0.0,24.444444444444446,24.425000000000004
2024-03-12 04:12:56,24.1943,24.1563,21.838,44.7058,46.1081,23.7356,24.153,0.872818,103.758,849.643,0.0,24.444444444444446,24.424444444444447
2024-03-12 04:12:57,24.1983,24.153,21.8674,44.738,46.1015,23.7359,24.1563,0.544495,104.743,856.374,0.0,24.444444444444446,24.423888888888893
2024-03-12 04:12:58,24.1916,24.1563,21.8963,44.7925,46.0982,23.7496,24.1465,-0.440473,106.713,848.494,0.0,24.444444444444446,24.423333333333336
2024-03-12 04:12:59,24.1782,24.1497,21.9003,44.8391,46.1081,23.7562,24.153,0.544495,104.743,848.659,0.0,24.444444444444446,24.42277777777778
2024-03-12 04:13:00,24.1751,24.153,21.9158,44.8823,46.1081,23.7604,24.1497,0.544495,102.773,854.076,0.0,24.444444444444446,24.422222222222224
2024-03-12 04:13:01,24.182,24.1629,21.9532,44.9271,46.1081,23.7635,24.1563,-0.11215,102.773,848.823,0.0,24.444444444444446,24.42166666666667
2024-03-12 04:13:02,24.1673,24.1826,21.9607,44.9589,46.0917,23.7671,24.1793,1.52946,106.713,849.315,0.0,24.444444444444446,24.421111111111113
2024-03-12 04:13:03,24.1625,24.1826,21.9798,44.9973,46.1048,23.7803,24.1793,0.216172,107.698,850.136,0.0,24.444444444444446,24.42055555555556
2024-03-12 04:13:04,24.1629,24.1793,21.9951,45.0272,46.1081,23.7867,24.1826,0.216172,102.773,856.21,0.0,24.444444444444446,24.420000000000005
2024-03-12 04:13:05,24.152,24.1793,22.0153,45.0751,46.1179,23.7933,24.1826,0.216172,102.773,849.972,0.0,24.444444444444446,24.419444444444448
2024-03-12 04:13:06,24.1544,24.1826,22.0333,45.1094,46.1048,23.7805,24.1826,-0.11215,104.743,857.031,0.0,24.444444444444446,24.418888888888894
2024-03-12 04:13:07,24.1511,24.1793,22.0493,45.1545,46.1081,23.796,24.1826,-0.11215,104.743,853.091,0.0,24.444444444444446,24.418333333333337
2024-03-12 04:13:08,24.1523,24.1826,22.0876,45.1868,46.1081,23.8037,24.1826,0.544495,103.758,853.747,0.0,24.444444444444446,24.417777777777783
2024-03-12 04:13:09,24.1425,24.1859,22.0947,45.2342,46.1048,23.8071,24.1793,-0.11215,103.758,854.076,0.0,24.444444444444446,24.417222222222225
2024-03-12 04:13:10,24.1255,24.1826,22.0974,45.2631,46.1114,23.8224,24.1793,-0.440473,102.773,854.404,0.0,24.444444444444446,24.41666666666667
2024-03-12 04:13:11,24.1407,24.1793,22.1336,45.3045,46.1015,23.819,24.1826,-0.440473,100.803,855.061,0.0,24.444444444444446,24.416111111111114
2024-03-12 04:13:12,24.1357,24.1892,22.1512,45.3396,46.1048,23.8467,24.1859,-0.768796,103.758,856.21,0.0,24.444444444444446,24.41555555555556
2024-03-12 04:13:13,24.1373,24.1859,22.1609,45.3581,46.1081,23.8551,24.1793,-0.440473,106.713,854.732,0.0,24.444444444444446,24.415000000000003
2024-03-12 04:13:14,24.1178,24.1793,22.173,45.3884,46.1048,23.8561,24.176,-0.768796,108.683,856.046,0.0,24.444444444444446,24.41444444444445
2024-03-12 04:13:15,24.1212,24.1793,22.1966,45.4219,46.1048,23.8626,24.1826,-1.09712,108.683,855.717,0.0,24.444444444444446,24.41388888888889
2024-03-12 04:13:16,24.1269,24.1793,22.2091,45.4391,46.1048,23.8635,24.1793,-0.768796,106.713,855.061,0.0,24.444444444444446,24.413333333333338
2024-03-12 04:13:17,24.111,24.1826,22.2127,45.4729,46.0982,23.8679,24.1859,-0.440473,109.668,856.046,0.0,24.444444444444446,24.41277777777778
2024-03-12 04:13:18,24.121,24.1793,22.2265,45.4937,46.1015,23.8822,24.1826,-2.08209,107.698,856.046,0.0,24.444444444444446,24.412222222222226
2024-03-12 04:13:19,24.1087,24.1859,22.2476,45.5217,46.1081,23.8844,24.1826,-1.09712,109.668,857.523,0.0,24.444444444444446,24.41166666666667
2024-03-12 04:13:20,24.1304,24.1793,22.2664,45.5545,46.1081,23.8919,24.1859,-1.09712,108.683,863.433,0.0,24.444444444444446,24.411111111111115
2024-03-12 04:13:21,24.1107,24.1826,22.2691,45.5881,46.1015,23.8964,24.1793,-1.09712,105.728,855.225,0.0,24.444444444444446,24.410555555555558
2024-03-12 04:13:22,24.1153,24.176,22.2963,45.6311,46.1048,23.9085,24.1826,-1.09712,106.713,854.24,0.0,24.444444444444446,24.410000000000004
2024-03-12 04:13:23,24.1176,24.1826,22.3062,45.6686,46.1114,23.9136,24.1826,-1.42544,106.713,854.568,0.0,24.444444444444446,24.40944444444445
2024-03-12 04:13:24,24.1069,24.1826,22.3274,45.7083,46.1048,23.9177,24.1793,-1.42544,106.713,853.091,0.0,24.444444444444446,24.408888888888892
2024-03-12 04:13:25,24.1091,24.1793,22.3385,45.7385,46.1048,23.9178,24.176,-1.42544,106.713,848.002,0.0,24.444444444444446,24.40833333333334
2024-03-12 04:13:26,24.1218,24.1826,22.3559,45.7759,46.1048,23.9231,24.1826,-0.440473,109.668,854.897,0.0,24.444444444444446,24.40777777777778
2024-03-12 04:13:27,24.1178,24.1859,22.3628,45.795,46.1048,23.9332,24.1826,-0.440473,107.698,854.568,0.0,24.444444444444446,24.407222222222227
2024-03-12 04:13:28,24.1124,24.1826,22.3941,45.834,46.1081,23.9214,24.1859,-1.75376,105.728,854.732,0.0,24.444444444444446,24.40666666666667
2024-03-12 04:13:29,24.1075,24.1826,22.3954,45.8593,46.1081,23.9327,24.1859,-1.42544,108.683,860.15,0.0,24.444444444444446,24.406111111111116
2024-03-12 04:13:30,24.1118,24.1892,22.3997,45.8884,46.0687,23.9443,24.1826,-0.768796,103.758,855.389,0.0,24.444444444444446,24.40555555555556
2024-03-12 04:13:31,24.1063,24.1826,22.4179,45.9052,46.1114,23.9448,24.1859,-1.42544,107.698,853.912,0.0,24.444444444444446,24.405000000000005
2024-03-12 04:13:32,24.1174,24.1793,22.4458,45.9409,46.1081,23.9544,24.1892,0.216172,108.683,856.374,0.0,24.444444444444446,24.404444444444447
2024-03-12 04:13:33,24.0999,24.1957,22.4429,45.9729,46.1015,23.943,24.1826,-0.440473,101.788,854.568,0.0,24.444444444444446,24.403888888888893
2024-03-12 04:13:34,24.0989,24.1826,22.4626,45.9972,46.1015,23.9558,24.1793,-0.11215,104.743,856.374,0.0,24.444444444444446,24.403333333333336
2024-03-12 04:13:35,24.0962,24.1793,22.4673,46.0165,46.1114,23.9505,24.1793,0.544495,103.758,855.061,0.0,24.444444444444446,24.402777777777782
2024-03-12 04:13:36,24.1055,24.1694,22.4855,46.0637,46.1081,23.9629,24.1826,-0.440473,105.728,855.061,0.0,24.444444444444446,24.402222222222225
2024-03-12 04:13:37,24.0957,24.1826,22.4987,46.0704,46.1081,23.9648,24.1826,-0.11215,106.713,855.717,0.0,24.444444444444446,24.40166666666667
2024-03-12 04:13:38,24.0982,24.1859,22.512,46.0944,46.1048,23.9604,24.1826,-1.09712,105.728,854.732,0.0,24.444444444444446,24.401111111111113
2024-03-12 04:13:39,24.1033,24.1826,22.5298,46.1216,46.0982,23.9617,24.1826,-1.42544,109.668,854.732,0.0,24.444444444444446,24.40055555555556
2024-03-12 04:13:40,24.1,24.1859,22.543,46.1418,46.1015,23.9617,24.176,-0.11215,104.743,853.583,0.0,24.444444444444446,24.400000000000002
2024-03-12 04:13:41,24.0854,24.1826,22.5453,46.155,46.1048,23.9656,24.1892,0.216172,106.713,853.419,0.0,24.444444444444446,24.39944444444445
2024-03-12 04:13:42,24.0903,24.1826,22.5668,46.1637,46.1015,23.968,24.1793,-1.42544,109.668,853.583,0.0,24.444444444444446,24.398888888888894
2024-03-12 04:13:43,24.0909,24.1957,22.5787,46.1814,46.1081,23.9743,24.1793,-0.11215,102.773,853.419,0.0,24.444444444444446,24.398333333333337
2024-03-12 04:13:44,24.0871,24.1793,22.5932,46.1929,46.1081,23.9735,24.1826,-1.09712,104.743,853.419,0.0,24.444444444444446,24.397777777777783
2024-03-12 04:13:45,24.0811,24.1859,22.6042,46.1932,46.1081,23.9685,24.1793,0.216172,103.758,861.791,0.0,24.444444444444446,24.397222222222226
2024-03-12 04:13:46,24.0708,24.1793,22.6044,46.2139,46.1048,23.9834,24.1859,0.872818,103.758,854.732,0.0,24.444444444444446,24.396666666666672
2024-03-12 04:13:47,24.0777,24.1892,22.6213,46.2314,46.1048,23.9743,24.1826,0.872818,105.728,855.225,0.0,24.444444444444446,24.396111111111114
2024-03-12 04:13:48,24.0801,24.1826,22.6216,46.2283,46.1081,23.9744,24.1892,0.544495,106.713,855.717,0.0,24.444444444444446,24.39555555555556
2024-03-12 04:13:49,24.0825,24.1826,22.6449,46.2336,46.1015,23.9588,24.1793,-0.440473,98.8333,856.702,0.0,24.444444444444446,24.395000000000003
2024-03-12 04:13:50,24.0615,24.1826,22.6546,46.2391,46.1081,23.9678,24.1892,-1.09712,109.668,856.046,0.0,24.444444444444446,24.39444444444445
2024-03-12 04:13:51,24.0586,24.1793,22.6557,46.2448,46.1048,23.9663,24.1826,-0.440473,101.788,858.344,0.0,24.444444444444446,24.393888888888892
2024-03-12 04:13:52,24.0509,24.1727,22.6697,46.2544,46.1048,23.9692,24.1826,0.544495,104.743,858.344,0.0,24.444444444444446,24.393333333333338
2024-03-12 04:13:53,24.0572,24.1892,22.6805,46.2503,46.0917,23.9625,24.1826,0.544495,103.758,861.135,0.0,24.444444444444446,24.39277777777778
2024-03-12 04:13:54,24.0593,24.1826,22.6864,46.2634,46.1048,23.9614,24.1793,0.872818,102.773,857.852,0.0,24.444444444444446,24.392222222222227
2024-03-12 04:13:55,24.0561,24.1826,22.7034,46.2697,46.1015,23.9744,24.1826,0.872818,102.773,859.657,0.0,24.444444444444446,24.39166666666667
2024-03-12 04:13:56,24.0576,24.1826,22.7075,46.2717,46.1048,23.9746,24.1859,-0.440473,105.728,860.15,0.0,24.444444444444446,24.391111111111115
2024-03-12 04:13:57,24.0713,24.1859,22.7282,46.2757,46.1048,23.9738,24.1826,0.544495,104.743,858.837,0.0,24.444444444444446,24.390555555555558
2024-03-12 04:13:58,24.0719,24.1859,22.7384,46.2886,46.0851,23.9795,24.1859,-0.440473,104.743,858.672,0.0,24.444444444444446,24.390000000000004
2024-03-12 04:13:59,24.065,24.1859,22.7432,46.2895,46.1081,23.9798,24.1793,0.544495,101.788,858.508,0.0,24.444444444444446,24.389444444444447
2024-03-12 04:14:00,24.0743,24.1859,22.7658,46.2771,46.1081,23.9703,24.1859,0.544495,105.728,858.016,0.0,24.444444444444446,24.388888888888893
2024-03-12 04:14:01,24.0707,24.1826,22.7742,46.2824,46.1114,23.9814,24.176,0.216172,105.728,857.852,0.0,24.444444444444446,24.38814814814815
2024-03-12 04:14:02,24.0536,24.2647,22.7651,46.2738,46.1081,23.9793,24.2581,-0.11215,102.773,856.867,0.0,24.444444444444446,24.387407407407412
2024-03-12 04:14:03,24.0729,24.2548,22.7922,46.2649,46.1048,23.9734,24.2483,0.216172,100.803,855.882,0.0,24.444444444444446,24.38666666666667
2024-03-12 04:14:04,24.0629,24.2548,22.7891,46.2549,46.1048,23.9919,24.2581,-0.440473,107.698,854.897,0.0,24.444444444444446,24.38592592592593
2024-03-12 04:14:05,24.0501,24.2778,22.7985,46.2518,46.1114,23.9936,24.245,0.216172,103.758,855.061,0.0,24.444444444444446,24.38518518518519
2024-03-12 04:14:06,24.0556,24.2548,22.8078,46.2548,46.1081,23.9737,24.2516,-0.440473,104.743,855.553,0.0,24.444444444444446,24.384444444444448
2024-03-12 04:14:07,24.0546,24.2581,22.8163,46.2454,46.1048,23.9791,24.245,0.216172,105.728,855.553,0.0,24.444444444444446,24.38370370370371
