TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:14:08,24.0587,24.2581,22.8373,46.2393,46.1048,23.9788,24.2516,-0.440473,104.743,856.538,0.0,24.444444444444446,24.382962962962967
2024-03-12 04:14:09,24.0649,24.2516,22.8549,46.2228,46.1048,23.9745,24.2548,0.216172,107.698,855.553,0.0,24.444444444444446,24.382222222222225
2024-03-12 04:14:10,24.0575,24.2516,22.8535,46.2207,46.1081,23.9679,24.2516,-0.440473,103.758,854.897,0.0,24.444444444444446,24.381481481481487
2024-03-12 04:14:11,24.0536,24.2548,22.8632,46.2049,46.1081,23.9563,24.2548,-0.11215,102.773,852.434,0.0,24.444444444444446,24.380740740740745
2024-03-12 04:14:12,24.0499,24.2516,22.8739,46.2059,46.1081,23.9429,24.2516,-0.11215,99.8183,854.404,0.0,24.444444444444446,24.380000000000003
2024-03-12 04:14:13,24.0558,24.2548,22.8725,46.2009,46.1081,23.945,24.2548,-0.440473,104.743,854.076,0.0,24.444444444444446,24.379259259259264
2024-03-12 04:14:14,24.0623,24.2581,22.8898,46.1925,46.1015,23.9549,24.245,0.544495,106.713,853.255,0.0,24.444444444444446,24.378518518518522
2024-03-12 04:14:15,24.0675,24.2581,22.9104,46.1768,46.1048,23.9189,24.2548,-0.11215,104.743,847.345,0.0,24.444444444444446,24.37777777777778
2024-03-12 04:14:16,24.0719,24.2548,22.8957,46.1608,46.1081,23.9311,24.2483,0.216172,105.728,852.598,0.0,24.444444444444446,24.37703703703704
2024-03-12 04:14:17,24.078,24.2548,22.9193,46.1573,46.1081,23.9236,24.2516,-0.11215,105.728,851.778,0.0,24.444444444444446,24.3762962962963
2024-03-12 04:14:18,24.0777,24.2581,22.9176,46.1539,46.1048,23.9105,24.2516,0.544495,104.743,852.434,0.0,24.444444444444446,24.37555555555556
2024-03-12 04:14:19,24.0902,24.2548,22.9418,46.1479,46.1048,23.9071,24.2483,0.544495,102.773,853.255,0.0,24.444444444444446,24.37481481481482
2024-03-12 04:14:20,24.0803,24.2516,22.943,46.1464,46.1048,23.9187,24.2548,-0.440473,105.728,854.568,0.0,24.444444444444446,24.374074074074077
2024-03-12 04:14:21,24.0845,24.2581,22.9541,46.1473,46.1114,23.9151,24.2516,-0.440473,105.728,850.957,0.0,24.444444444444446,24.37333333333334
2024-03-12 04:14:22,24.0905,24.2581,22.9543,46.1445,46.1081,23.9138,24.2483,-0.11215,106.713,855.882,0.0,24.444444444444446,24.372592592592596
2024-03-12 04:14:23,24.098,24.2581,22.9665,46.1598,46.1048,23.9122,24.2483,-0.11215,105.728,856.867,0.0,24.444444444444446,24.371851851851854
2024-03-12 04:14:24,24.0869,24.2581,22.9783,46.1566,46.1048,23.9116,24.2516,1.85779,102.773,856.538,0.0,24.444444444444446,24.371111111111116
2024-03-12 04:14:25,24.1074,24.2548,22.9843,46.1573,46.1081,23.9166,24.2548,0.216172,106.713,854.897,0.0,24.444444444444446,24.370370370370374
2024-03-12 04:14:26,24.1131,24.2483,22.991,46.1559,46.1048,23.916,24.2483,0.216172,104.743,851.121,0.0,24.444444444444446,24.36962962962963
2024-03-12 04:14:27,24.1142,24.2614,23.0089,46.1639,46.1048,23.9296,24.245,0.216172,103.758,855.389,0.0,24.444444444444446,24.368888888888893
2024-03-12 04:14:28,24.1189,24.2548,23.0172,46.173,46.1081,23.9167,24.2516,0.872818,104.743,857.031,0.0,24.444444444444446,24.36814814814815
2024-03-12 04:14:29,24.1097,24.2581,23.0191,46.1672,46.0982,23.9182,24.2516,-0.768796,105.728,852.763,0.0,24.444444444444446,24.367407407407413
2024-03-12 04:14:30,24.1152,24.2516,23.0305,46.1682,46.1048,23.9297,24.2516,-1.42544,108.683,856.046,0.0,24.444444444444446,24.36666666666667
2024-03-12 04:14:31,24.1211,24.2548,23.0374,46.1937,46.1048,23.9194,24.2548,-1.09712,105.728,855.717,0.0,24.444444444444446,24.36592592592593
2024-03-12 04:14:32,24.1249,24.2548,23.0395,46.1917,46.1048,23.9313,24.2516,-0.768796,106.713,851.942,0.0,24.444444444444446,24.36518518518519
2024-03-12 04:14:33,24.1183,24.2581,23.0504,46.2065,46.1245,23.9275,24.2516,-1.09712,105.728,857.523,0.0,24.444444444444446,24.364444444444448
2024-03-12 04:14:34,24.1264,24.2516,23.0705,46.2071,46.1015,23.9325,24.2516,-0.440473,105.728,857.523,0.0,24.444444444444446,24.363703703703706
2024-03-12 04:14:35,24.1059,24.2581,23.0664,46.2234,46.1048,23.9368,24.2516,0.544495,103.758,859.657,0.0,24.444444444444446,24.362962962962968
2024-03-12 04:14:36,24.1238,24.2483,23.085,46.2004,46.1048,23.9473,24.2516,-1.09712,104.743,858.508,0.0,24.444444444444446,24.362222222222226
2024-03-12 04:14:37,24.1302,24.2548,23.0917,46.2132,46.1048,23.9362,24.2516,-2.08209,108.683,858.837,0.0,24.444444444444446,24.361481481481484
2024-03-12 04:14:38,24.131,24.2581,23.0842,46.23,46.1081,23.9393,24.2516,-0.768796,104.743,858.837,0.0,24.444444444444446,24.360740740740745
2024-03-12 04:14:39,24.1236,24.2516,23.099,46.2337,46.1114,23.9375,24.2516,-1.09712,107.698,860.971,0.0,24.444444444444446,24.360000000000003
2024-03-12 04:14:40,24.132,24.2548,23.1116,46.2481,46.1048,23.9544,24.2483,-1.09712,105.728,858.672,0.0,24.444444444444446,24.359259259259264
2024-03-12 04:14:41,24.1327,24.2581,23.1197,46.2527,46.1015,23.9461,24.2516,-1.42544,103.758,863.105,0.0,24.444444444444446,24.358518518518522
2024-03-12 04:14:42,24.1188,24.2581,23.1306,46.2508,46.1048,23.9491,24.2516,0.216172,104.743,859.821,0.0,24.444444444444446,24.35777777777778
2024-03-12 04:14:43,24.1286,24.2483,23.1312,46.2764,46.1048,23.9558,24.2516,-0.768796,108.683,858.508,0.0,24.444444444444446,24.357037037037042
2024-03-12 04:14:44,24.1246,24.2581,23.1455,46.276,46.0949,23.9644,24.2516,-1.42544,107.698,865.403,0.0,24.444444444444446,24.3562962962963
2024-03-12 04:14:45,24.1426,24.2581,23.1562,46.2641,46.1081,23.9556,24.2483,-1.42544,108.683,860.806,0.0,24.444444444444446,24.355555555555558
2024-03-12 04:14:46,24.1205,24.2581,23.1632,46.2828,46.1114,23.962,24.2548,-1.09712,108.683,856.867,0.0,24.444444444444446,24.35481481481482
2024-03-12 04:14:47,24.1281,24.2417,23.1733,46.2885,46.1081,23.9564,24.2516,-1.42544,104.743,856.538,0.0,24.444444444444446,24.354074074074077
2024-03-12 04:14:48,24.1221,24.2548,23.1674,46.2923,46.1048,23.9629,24.245,-1.42544,105.728,856.046,0.0,24.444444444444446,24.353333333333335
2024-03-12 04:14:49,24.1325,24.2811,23.1932,46.2929,46.1048,23.9664,24.2483,-0.440473,103.758,849.643,0.0,24.444444444444446,24.352592592592597
2024-03-12 04:14:50,24.1323,24.2516,23.1927,46.3094,46.1081,23.9731,24.2516,-1.75376,106.713,854.404,0.0,24.444444444444446,24.351851851851855
2024-03-12 04:14:51,24.1257,24.2516,23.1964,46.3041,46.1081,23.9644,24.2483,-1.42544,106.713,855.061,0.0,24.444444444444446,24.351111111111116
2024-03-12 04:14:52,24.1269,24.2516,23.2043,46.2952,46.1048,23.9686,24.2483,-1.75376,108.683,854.732,0.0,24.444444444444446,24.350370370370374
2024-03-12 04:14:53,24.129,24.2516,23.2128,46.3005,46.1048,23.981,24.2516,-0.440473,108.683,852.927,0.0,24.444444444444446,24.349629629629632
2024-03-12 04:14:54,24.1273,24.2548,23.2264,46.2978,46.1081,23.9761,24.245,0.216172,107.698,854.897,0.0,24.444444444444446,24.348888888888894
2024-03-12 04:14:55,24.1579,24.2548,23.2304,46.3025,46.1081,23.9733,24.2548,-0.768796,106.713,854.897,0.0,24.444444444444446,24.34814814814815
2024-03-12 04:14:56,24.137,24.2581,23.2341,46.307,46.1048,23.9816,24.2516,-0.768796,109.668,854.404,0.0,24.444444444444446,24.34740740740741
2024-03-12 04:14:57,24.1495,24.2581,23.251,46.3044,46.1114,23.9823,24.2516,-1.09712,103.758,854.404,0.0,24.444444444444446,24.34666666666667
2024-03-12 04:14:58,24.132,24.2581,23.2448,46.3042,46.1081,23.977,24.2548,-1.42544,103.758,854.24,0.0,24.444444444444446,24.34592592592593
2024-03-12 04:14:59,24.1361,24.2548,23.2592,46.306,46.0949,23.9943,24.2516,-1.42544,108.683,862.284,0.0,24.444444444444446,24.345185185185187
2024-03-12 04:15:00,24.1444,24.2548,23.2744,46.3061,46.1081,23.9959,24.2516,-1.42544,106.713,854.404,0.0,24.444444444444446,24.34444444444445
2024-03-12 04:15:01,24.1484,24.2581,23.2657,46.3023,46.1048,23.991,24.2516,-0.768796,108.683,853.747,0.0,24.444444444444446,24.343703703703707
2024-03-12 04:15:02,24.1427,24.3402,23.2738,46.3029,46.0982,23.9999,24.337,-1.09712,101.788,854.732,0.0,24.444444444444446,24.342962962962968
2024-03-12 04:15:03,24.1399,24.337,23.2825,46.2995,46.1048,23.9927,24.337,-0.440473,107.698,854.24,0.0,24.444444444444446,24.342222222222226
2024-03-12 04:15:04,24.1528,24.337,23.3012,46.3092,46.1114,24.0002,24.3337,-0.768796,104.743,860.478,0.0,24.444444444444446,24.341481481481484
2024-03-12 04:15:05,24.1423,24.337,23.2906,46.2898,46.1015,23.9952,24.3402,-0.11215,109.668,847.838,0.0,24.444444444444446,24.340740740740745
2024-03-12 04:15:06,24.1526,24.337,23.3044,46.2957,46.1015,24.0084,24.3402,-2.41041,101.788,854.568,0.0,24.444444444444446,24.340000000000003
2024-03-12 04:15:07,24.1634,24.3337,23.3065,46.2948,46.1048,24.007,24.3337,-0.440473,106.713,855.389,0.0,24.444444444444446,24.33925925925926
2024-03-12 04:15:08,24.1623,24.3435,23.3105,46.2806,46.1048,24.002,24.3304,-1.09712,103.758,855.061,0.0,24.444444444444446,24.338518518518523
2024-03-12 04:15:09,24.1834,24.3337,23.3283,46.2763,46.1081,24.0125,24.3337,-1.09712,107.698,855.389,0.0,24.444444444444446,24.33777777777778
2024-03-12 04:15:10,24.1802,24.3402,23.327,46.2778,46.1048,24.0032,24.337,-0.768796,104.743,854.897,0.0,24.444444444444446,24.33703703703704
2024-03-12 04:15:11,24.1809,24.3402,23.3323,46.2601,46.1015,24.0068,24.3337,-0.440473,107.698,854.404,0.0,24.444444444444446,24.3362962962963
2024-03-12 04:15:12,24.1897,24.337,23.3473,46.2528,46.1048,24.0198,24.337,-1.42544,104.743,854.732,0.0,24.444444444444446,24.33555555555556
2024-03-12 04:15:13,24.1955,24.3337,23.3371,46.2414,46.1048,24.0146,24.337,-0.768796,104.743,854.897,0.0,24.444444444444446,24.33481481481482
2024-03-12 04:15:14,24.203,24.3402,23.3576,46.2275,46.1015,24.0136,24.337,-0.768796,106.713,872.298,0.0,24.444444444444446,24.334074074074078
2024-03-12 04:15:15,24.2124,24.3304,23.3567,46.222,46.1048,24.0165,24.3337,-0.440473,105.728,854.24,0.0,24.444444444444446,24.333333333333336
2024-03-12 04:15:16,24.2101,24.3402,23.3664,46.222,46.1081,24.0116,24.3337,-0.768796,100.803,854.24,0.0,24.444444444444446,24.332592592592597
2024-03-12 04:15:17,24.2249,24.3402,23.3687,46.1986,46.1048,24.0235,24.337,-0.768796,106.713,852.763,0.0,24.444444444444446,24.331851851851855
2024-03-12 04:15:18,24.2316,24.3402,23.392,46.1902,46.1015,24.0143,24.337,-0.11215,106.713,854.732,0.0,24.444444444444446,24.331111111111113
2024-03-12 04:15:19,24.2158,24.3402,23.3813,46.1885,46.1048,24.0257,24.3304,-0.11215,102.773,850.628,0.0,24.444444444444446,24.330370370370375
2024-03-12 04:15:20,24.2251,24.337,23.3953,46.1786,46.1081,24.0352,24.3337,-0.768796,102.773,867.865,0.0,24.444444444444446,24.329629629629633
2024-03-12 04:15:21,24.2358,24.337,23.4056,46.1543,46.0982,24.0241,24.337,-0.768796,105.728,858.18,0.0,24.444444444444446,24.32888888888889
2024-03-12 04:15:22,24.2458,24.337,23.4072,46.1779,46.1114,24.0373,24.337,-0.440473,102.773,858.344,0.0,24.444444444444446,24.328148148148152
2024-03-12 04:15:23,24.2492,24.3337,23.4192,46.152,46.1048,24.0435,24.337,-0.440473,102.773,872.79,0.0,24.444444444444446,24.32740740740741
2024-03-12 04:15:24,24.2518,24.337,23.4159,46.1493,46.1048,24.0281,24.3402,-0.440473,106.713,859.001,0.0,24.444444444444446,24.32666666666667
2024-03-12 04:15:25,24.2466,24.3402,23.4323,46.1655,46.1048,24.043,24.3304,-1.09712,106.713,865.075,0.0,24.444444444444446,24.32592592592593
2024-03-12 04:15:26,24.245,24.337,23.4403,46.1509,46.1048,24.0479,24.3337,-0.440473,105.728,861.463,0.0,24.444444444444446,24.325185185185187
2024-03-12 04:15:27,24.2538,24.3402,23.4415,46.14,46.1015,24.0444,24.337,-0.11215,106.713,864.09,0.0,24.444444444444446,24.32444444444445
2024-03-12 04:15:28,24.2563,24.3402,23.4464,46.1445,46.1048,24.0516,24.3304,0.544495,103.758,861.791,0.0,24.444444444444446,24.323703703703707
2024-03-12 04:15:29,24.2503,24.337,23.4543,46.1424,46.1015,24.0432,24.3337,-1.09712,102.773,860.806,0.0,24.444444444444446,24.322962962962965
2024-03-12 04:15:30,24.2531,24.3402,23.4601,46.1432,46.1048,24.0475,24.3337,-0.440473,107.698,860.642,0.0,24.444444444444446,24.322222222222226
2024-03-12 04:15:31,24.2535,24.3435,23.4724,46.1513,46.1015,24.0465,24.3304,-0.11215,106.713,854.076,0.0,24.444444444444446,24.321481481481484
2024-03-12 04:15:32,24.2549,24.3402,23.4688,46.1452,46.1015,24.0511,24.3337,-0.440473,107.698,859.986,0.0,24.444444444444446,24.320740740740742
2024-03-12 04:15:33,24.2586,24.337,23.4893,46.1457,46.1048,24.0581,24.3337,0.872818,108.683,859.493,0.0,24.444444444444446,24.320000000000004
2024-03-12 04:15:34,24.272,24.3402,23.4896,46.1504,46.0982,24.0496,24.3304,-0.11215,103.758,861.627,0.0,24.444444444444446,24.319259259259262
2024-03-12 04:15:35,24.2704,24.3402,23.4862,46.1513,46.1114,24.056,24.3337,-0.11215,108.683,858.344,0.0,24.444444444444446,24.318518518518523
2024-03-12 04:15:36,24.2767,24.3402,23.4941,46.155,46.1081,24.0512,24.3337,-0.11215,107.698,851.613,0.0,24.444444444444446,24.31777777777778
2024-03-12 04:15:37,24.2681,24.337,23.5033,46.1483,46.1081,24.0631,24.3337,0.216172,103.758,870.82,0.0,24.444444444444446,24.31703703703704
2024-03-12 04:15:38,24.2836,24.3337,23.5189,46.1441,46.1081,24.0719,24.3337,-0.11215,103.758,860.806,0.0,24.444444444444446,24.3162962962963
2024-03-12 04:15:39,24.2763,24.3402,23.5226,46.153,46.1048,24.0628,24.3304,0.544495,107.698,860.642,0.0,24.444444444444446,24.31555555555556
2024-03-12 04:15:40,24.2819,24.337,23.5168,46.1628,46.1015,24.0756,24.337,0.544495,105.728,856.538,0.0,24.444444444444446,24.314814814814817
2024-03-12 04:15:41,24.2872,24.337,23.5466,46.1574,46.1081,24.0802,24.337,-0.440473,104.743,859.001,0.0,24.444444444444446,24.314074074074078
2024-03-12 04:15:42,24.2804,24.337,23.5397,46.1707,46.0949,24.0648,24.3337,0.216172,102.773,875.745,0.0,24.444444444444446,24.313333333333336
2024-03-12 04:15:43,24.2805,24.3435,23.5366,46.168,46.1015,24.0742,24.3402,-0.11215,105.728,858.837,0.0,24.444444444444446,24.312592592592594
2024-03-12 04:15:44,24.3018,24.3402,23.5465,46.1689,46.1081,24.0742,24.3304,-0.11215,103.758,858.18,0.0,24.444444444444446,24.311851851851856
2024-03-12 04:15:45,24.2882,24.3304,23.5613,46.1888,46.1081,24.0742,24.337,-0.11215,108.683,861.627,0.0,24.444444444444446,24.311111111111114
2024-03-12 04:15:46,24.2942,24.337,23.5655,46.21,46.1081,24.08,24.3337,0.544495,107.698,858.508,0.0,24.444444444444446,24.310370370370375
2024-03-12 04:15:47,24.2973,24.3731,23.5695,46.1931,46.1048,24.0709,24.3337,-0.11215,107.698,858.672,0.0,24.444444444444446,24.309629629629633
2024-03-12 04:15:48,24.3073,24.3337,23.5915,46.2071,46.1114,24.0856,24.3337,-0.11215,105.728,858.344,0.0,24.444444444444446,24.30888888888889
2024-03-12 04:15:49,24.3071,24.337,23.5967,46.2162,46.1048,24.0724,24.3337,-0.768796,103.758,858.18,0.0,24.444444444444446,24.308148148148153
2024-03-12 04:15:50,24.3064,24.3337,23.5986,46.2255,46.1311,24.0805,24.3337,-0.11215,106.713,857.687,0.0,24.444444444444446,24.30740740740741
2024-03-12 04:15:51,24.3149,24.3337,23.6046,46.2277,46.1048,24.0891,24.3337,-0.440473,107.698,858.18,0.0,24.444444444444446,24.30666666666667
2024-03-12 04:15:52,24.3166,24.3435,23.6056,46.2223,46.1048,24.0851,24.337,-0.11215,107.698,858.508,0.0,24.444444444444446,24.30592592592593
2024-03-12 04:15:53,24.3013,24.3337,23.6164,46.2301,46.1015,24.0831,24.3337,-0.440473,106.713,858.837,0.0,24.444444444444446,24.305185185185188
2024-03-12 04:15:54,24.3006,24.337,23.6162,46.2302,46.1048,24.0911,24.3402,-0.11215,105.728,859.986,0.0,24.444444444444446,24.304444444444446
2024-03-12 04:15:55,24.31,24.3337,23.6307,46.2487,46.1114,24.0833,24.3337,-0.11215,103.758,861.463,0.0,24.444444444444446,24.303703703703707
2024-03-12 04:15:56,24.3041,24.3337,23.624,46.2371,46.1081,24.0815,24.337,-0.440473,102.773,860.314,0.0,24.444444444444446,24.302962962962965
2024-03-12 04:15:57,24.2895,24.3337,23.6385,46.2457,46.1081,24.078,24.3304,0.216172,103.758,858.344,0.0,24.444444444444446,24.302222222222227
2024-03-12 04:15:58,24.3065,24.3402,23.6521,46.2512,46.1048,24.0906,24.3304,0.216172,103.758,866.224,0.0,24.444444444444446,24.301481481481485
2024-03-12 04:15:59,24.3095,24.3337,23.6512,46.2533,46.1081,24.1,24.3337,-0.11215,106.713,860.642,0.0,24.444444444444446,24.300740740740743
2024-03-12 04:16:00,24.2878,24.3402,23.6485,46.2539,46.1245,24.0951,24.337,-0.440473,106.713,863.926,0.0,24.444444444444446,24.300000000000004
2024-03-12 04:16:01,24.2936,24.3402,23.6509,46.249,46.1081,24.0962,24.3337,-0.440473,105.728,859.165,0.0,24.444444444444446,24.299259259259262
2024-03-12 04:16:02,24.3017,24.4158,23.6622,46.2522,46.1048,24.0985,24.4125,-0.768796,105.728,859.493,0.0,24.444444444444446,24.29851851851852
2024-03-12 04:16:03,24.2958,24.4158,23.6659,46.2681,46.1146,24.1038,24.4224,-0.440473,108.683,859.493,0.0,24.444444444444446,24.29777777777778
2024-03-12 04:16:04,24.286,24.4158,23.6713,46.276,46.1081,24.0979,24.4158,0.544495,101.788,859.821,0.0,24.444444444444446,24.29703703703704
2024-03-12 04:16:05,24.2987,24.4092,23.6775,46.2784,46.1081,24.1142,24.4191,-0.440473,103.758,859.657,0.0,24.444444444444446,24.296296296296298
2024-03-12 04:16:06,24.3017,24.4191,23.6943,46.2827,46.1048,24.0987,24.4158,-1.75376,103.758,859.986,0.0,24.444444444444446,24.29555555555556
2024-03-12 04:16:07,24.2979,24.4158,23.6827,46.2947,46.1048,24.1192,24.4224,-4.05202,106.713,859.986,0.0,24.444444444444446,24.294814814814817
2024-03-12 04:16:08,24.3021,24.4158,23.7054,46.2894,46.1048,24.1111,24.4158,-5.36532,109.668,860.314,0.0,24.444444444444446,24.29407407407408
2024-03-12 04:16:09,24.3061,24.4158,23.7017,46.2912,46.1081,24.1035,24.4125,4.15605,105.728,859.329,0.0,24.444444444444446,24.293333333333337
2024-03-12 04:16:10,24.3014,24.4158,23.702,46.2828,46.1048,24.1322,24.4092,-0.11215,101.788,861.791,0.0,24.444444444444446,24.292592592592595
2024-03-12 04:16:11,24.3027,24.4125,23.707,46.2906,46.1015,24.1215,24.4158,1.20114,106.713,863.105,0.0,24.444444444444446,24.291851851851856
2024-03-12 04:16:12,24.3047,24.4158,23.7237,46.2872,46.1081,24.1252,24.4125,1.20114,104.743,861.299,0.0,24.444444444444446,24.291111111111114
2024-03-12 04:16:13,24.3188,24.4322,23.7243,46.2785,46.1048,24.1227,24.4125,-0.11215,109.668,862.448,0.0,24.444444444444446,24.290370370370372
2024-03-12 04:16:14,24.3101,24.4158,23.7124,46.2889,46.1048,24.1264,24.4125,0.216172,103.758,862.941,0.0,24.444444444444446,24.289629629629633
2024-03-12 04:16:15,24.3218,24.4158,23.7449,46.289,46.1048,24.1246,24.4158,0.872818,106.713,863.105,0.0,24.444444444444446,24.28888888888889
2024-03-12 04:16:16,24.3233,24.4224,23.7468,46.2525,46.1081,24.1271,24.4092,0.216172,100.803,866.716,0.0,24.444444444444446,24.28814814814815
2024-03-12 04:16:17,24.329,24.4158,23.7503,46.2532,46.1081,24.1397,24.4092,0.544495,106.713,859.986,0.0,24.444444444444446,24.28740740740741
2024-03-12 04:16:18,24.3336,24.4158,23.7448,46.2418,46.1081,24.1254,24.4092,-0.768796,102.773,861.463,0.0,24.444444444444446,24.28666666666667
2024-03-12 04:16:19,24.3391,24.4224,23.7496,46.2351,46.1048,24.1339,24.4125,-1.09712,104.743,860.314,0.0,24.444444444444446,24.28592592592593
2024-03-12 04:16:20,24.3427,24.4191,23.7635,46.2258,46.1081,24.1317,24.4158,0.216172,105.728,859.329,0.0,24.444444444444446,24.28518518518519
2024-03-12 04:16:21,24.3529,24.4191,23.7646,46.2271,46.1081,24.1386,24.4158,0.544495,105.728,860.15,0.0,24.444444444444446,24.284444444444446
2024-03-12 04:16:22,24.3535,24.4158,23.7796,46.2283,46.1048,24.1336,24.4158,1.20114,112.623,858.344,0.0,24.444444444444446,24.283703703703708
2024-03-12 04:16:23,24.3544,24.4158,23.7741,46.1955,46.1081,24.1274,24.4092,0.216172,103.758,859.493,0.0,24.444444444444446,24.282962962962966
2024-03-12 04:16:24,24.3582,24.4191,23.7816,46.1825,46.1114,24.141,24.4158,1.20114,103.758,859.329,0.0,24.444444444444446,24.282222222222224
2024-03-12 04:16:25,24.3608,24.4158,23.7879,46.1675,46.1048,24.1368,24.4158,-0.11215,106.713,858.508,0.0,24.444444444444446,24.281481481481485
2024-03-12 04:16:26,24.3749,24.4191,23.7953,46.1571,46.1081,24.1455,24.4158,-0.11215,106.713,858.344,0.0,24.444444444444446,24.280740740740743
2024-03-12 04:16:27,24.3733,24.4158,23.8036,46.1493,46.1015,24.1557,24.4158,0.544495,106.713,859.657,0.0,24.444444444444446,24.28
2024-03-12 04:16:28,24.3787,24.4092,23.7983,46.1295,46.1048,24.1491,24.3994,0.544495,103.758,860.15,0.0,24.444444444444446,24.279259259259263
2024-03-12 04:16:29,24.3759,24.4158,23.8069,46.1239,46.0982,24.1545,24.4158,0.216172,103.758,860.15,0.0,24.444444444444446,24.27851851851852
2024-03-12 04:16:30,24.3791,24.4158,23.8165,46.1217,46.1048,24.1514,24.4191,-0.11215,104.743,861.135,0.0,24.444444444444446,24.277777777777782
2024-03-12 04:16:31,24.3764,24.4191,23.8133,46.1042,46.1048,24.1608,24.4125,0.216172,104.743,862.612,0.0,24.444444444444446,24.27703703703704
2024-03-12 04:16:32,24.3759,24.4224,23.8152,46.0947,46.1081,24.1621,24.4092,0.216172,104.743,862.12,0.0,24.444444444444446,24.276296296296298
2024-03-12 04:16:33,24.3906,24.4158,23.8264,46.0823,46.1015,24.1665,24.4059,0.544495,104.743,862.612,0.0,24.444444444444446,24.27555555555556
2024-03-12 04:16:34,24.3876,24.4125,23.8386,46.0601,46.1015,24.1592,24.4191,1.20114,106.713,867.373,0.0,24.444444444444446,24.274814814814818
2024-03-12 04:16:35,24.3905,24.4158,23.8342,46.0589,46.1081,24.1501,24.4092,-0.11215,103.758,871.313,0.0,24.444444444444446,24.274074074074075
2024-03-12 04:16:36,24.3982,24.4191,23.845,46.0674,46.1081,24.1659,24.4092,0.216172,106.713,864.418,0.0,24.444444444444446,24.273333333333337
2024-03-12 04:16:37,24.4044,24.4158,23.8448,46.0584,46.1048,24.167,24.4125,-0.11215,106.713,863.269,0.0,24.444444444444446,24.272592592592595
2024-03-12 04:16:38,24.4056,24.4158,23.8575,46.0364,46.1015,24.17,24.4092,0.216172,104.743,863.269,0.0,24.444444444444446,24.271851851851853
2024-03-12 04:16:39,24.4111,24.4158,23.8669,46.0516,46.1015,24.1723,24.4191,-0.768796,104.743,862.941,0.0,24.444444444444446,24.271111111111114
2024-03-12 04:16:40,24.422,24.4158,23.867,46.0223,46.1015,24.1667,24.4158,0.216172,103.758,862.12,0.0,24.444444444444446,24.270370370370372
2024-03-12 04:16:41,24.4136,24.4191,23.8744,46.0379,46.1081,24.1749,24.4191,0.216172,116.563,860.806,0.0,24.444444444444446,24.26962962962963
2024-03-12 04:16:42,24.413,24.4191,23.8786,46.0242,46.1015,24.1787,24.4191,0.216172,103.758,859.986,0.0,24.444444444444446,24.268888888888892
2024-03-12 04:16:43,24.4256,24.4224,23.888,46.0159,46.1048,24.1777,24.4191,0.544495,105.728,859.493,0.0,24.444444444444446,24.26814814814815
2024-03-12 04:16:44,24.4212,24.4191,23.8839,46.0186,46.1048,24.1837,24.4125,0.216172,103.758,858.508,0.0,24.444444444444446,24.26740740740741
2024-03-12 04:16:45,24.4306,24.4191,23.8958,46.0152,46.1048,24.1789,24.4125,0.216172,104.743,858.18,0.0,24.444444444444446,24.26666666666667
2024-03-12 04:16:46,24.433,24.4224,23.901,46.0055,46.1081,24.1746,24.4158,1.20114,105.728,856.21,0.0,24.444444444444446,24.265925925925927
2024-03-12 04:16:47,24.4373,24.4191,23.9053,46.0049,46.1081,24.1769,24.4092,0.872818,102.773,858.18,0.0,24.444444444444446,24.26518518518519
2024-03-12 04:16:48,24.4385,24.4125,23.9041,46.0031,46.1015,24.1875,24.4191,0.216172,99.8183,858.508,0.0,24.444444444444446,24.264444444444447
2024-03-12 04:16:49,24.4515,24.4224,23.9197,46.005,46.1081,24.184,24.4158,0.216172,101.788,866.224,0.0,24.444444444444446,24.263703703703705
2024-03-12 04:16:50,24.4413,24.4158,23.9014,46.013,46.1081,24.1853,24.4125,0.216172,105.728,859.165,0.0,24.444444444444446,24.262962962962966
2024-03-12 04:16:51,24.4499,24.4158,23.9204,46.0103,46.1114,24.1852,24.4125,-0.11215,104.743,861.463,0.0,24.444444444444446,24.262222222222224
2024-03-12 04:16:52,24.459,24.4158,23.9233,46.0069,46.1048,24.1966,24.4191,-0.11215,106.713,860.314,0.0,24.444444444444446,24.261481481481482
2024-03-12 04:16:53,24.4468,24.4191,23.9354,46.0111,46.1081,24.1941,24.4257,0.872818,104.743,860.15,0.0,24.444444444444446,24.260740740740744
2024-03-12 04:16:54,24.4576,24.4158,23.948,46.0156,46.1114,24.2003,24.4092,0.544495,105.728,858.672,0.0,24.444444444444446,24.26
2024-03-12 04:16:55,24.4622,24.4191,23.9373,45.9941,46.1015,24.1928,24.4322,1.85779,108.683,859.657,0.0,24.444444444444446,24.259259259259263
2024-03-12 04:16:56,24.4643,24.4224,23.9426,46.0087,46.1081,24.1974,24.4125,0.216172,104.743,860.314,0.0,24.444444444444446,24.25851851851852
2024-03-12 04:16:57,24.465,24.4158,23.9488,46.0164,46.1081,24.2019,24.4125,-0.11215,101.788,859.001,0.0,24.444444444444446,24.25777777777778
2024-03-12 04:16:58,24.4439,24.4158,23.9501,46.0174,46.1114,24.1903,24.4191,-0.11215,101.788,858.672,0.0,24.444444444444446,24.25703703703704
2024-03-12 04:16:59,24.456,24.4158,23.962,46.0097,46.0752,24.1977,24.4092,0.544495,109.668,871.149,0.0,24.444444444444446,24.2562962962963
2024-03-12 04:17:00,24.4711,24.4191,23.9694,46.0192,46.1048,24.2143,24.4125,0.872818,122.473,859.493,0.0,24.444444444444446,24.255555555555556
2024-03-12 04:17:01,24.4666,24.4092,23.9827,46.0247,46.1048,24.2083,24.4158,-1.09712,103.758,860.15,0.0,24.444444444444446,24.254814814814818
2024-03-12 04:17:02,24.4546,24.4946,23.9697,46.0205,46.1081,24.2078,24.4913,1.20114,105.728,859.986,0.0,24.444444444444446,24.254074074074076
2024-03-12 04:17:03,24.457,24.5012,23.9759,46.0258,46.1048,24.2103,24.4913,0.216172,103.758,860.642,0.0,24.444444444444446,24.253333333333334
2024-03-12 04:17:04,24.4563,24.4979,23.9878,46.0365,46.1048,24.2038,24.4979,0.216172,103.758,860.642,0.0,24.444444444444446,24.252592592592595
2024-03-12 04:17:05,24.4623,24.4946,23.9755,46.0314,46.1114,24.2184,24.4913,0.216172,106.713,854.076,0.0,24.444444444444446,24.251851851851853
2024-03-12 04:17:06,24.457,24.4979,23.9873,46.0368,46.1015,24.225,24.4979,0.544495,103.758,860.806,0.0,24.444444444444446,24.251111111111115
2024-03-12 04:17:07,24.4583,24.4913,23.9866,46.0347,46.1081,24.2161,24.4913,0.216172,102.773,860.971,0.0,24.444444444444446,24.250370370370373
2024-03-12 04:17:08,24.4583,24.4913,24.0124,46.0375,46.1081,24.229,24.4913,0.544495,102.773,860.478,0.0,24.444444444444446,24.24962962962963
2024-03-12 04:17:09,24.4488,24.4946,24.0057,46.0524,46.1081,24.2322,24.4881,0.544495,102.773,866.716,0.0,24.444444444444446,24.248888888888892
2024-03-12 04:17:10,24.4543,24.4979,24.0089,46.0557,46.1015,24.2224,24.4946,0.872818,103.758,859.165,0.0,24.444444444444446,24.24814814814815
2024-03-12 04:17:11,24.443,24.4913,24.0134,46.0664,46.1048,24.2197,24.4913,1.52946,103.758,860.314,0.0,24.444444444444446,24.247407407407408
2024-03-12 04:17:12,24.4547,24.4913,24.0175,46.0809,46.1015,24.2328,24.4946,-0.768796,102.773,857.359,0.0,24.444444444444446,24.24666666666667
2024-03-12 04:17:13,24.4595,24.5176,24.0251,46.0803,46.1048,24.2359,24.4913,-0.768796,99.8183,858.016,0.0,24.444444444444446,24.245925925925928
2024-03-12 04:17:14,24.4601,24.4946,24.0202,46.0722,46.1081,24.245,24.4881,0.544495,103.758,853.912,0.0,24.444444444444446,24.245185185185186
2024-03-12 04:17:15,24.4701,24.4881,24.0323,46.0954,46.1081,24.2452,24.4913,-1.42544,99.8183,858.508,0.0,24.444444444444446,24.244444444444447
2024-03-12 04:17:16,24.4523,24.4946,24.0259,46.0924,46.1409,24.2501,24.4881,0.872818,103.758,858.344,0.0,24.444444444444446,24.243703703703705
2024-03-12 04:17:17,24.4804,24.4979,24.0529,46.0937,46.1081,24.245,24.4946,-0.11215,104.743,857.687,0.0,24.444444444444446,24.242962962962967
2024-03-12 04:17:18,24.492,24.4913,24.0457,46.1057,46.1081,24.2422,24.4913,-0.440473,102.773,858.672,0.0,24.444444444444446,24.242222222222225
2024-03-12 04:17:19,24.4913,24.5012,24.051,46.119,46.1015,24.2536,24.4946,0.216172,109.668,858.837,0.0,24.444444444444446,24.241481481481483
2024-03-12 04:17:20,24.4973,24.4979,24.0583,46.1087,46.1081,24.2501,24.5012,-0.11215,107.698,859.493,0.0,24.444444444444446,24.240740740740744
2024-03-12 04:17:21,24.4998,24.4946,24.0562,46.106,46.1081,24.2534,24.4946,-0.440473,104.743,878.7,0.0,24.444444444444446,24.240000000000002
2024-03-12 04:17:22,24.5001,24.4979,24.0669,46.1215,46.1048,24.2505,24.4946,-0.11215,105.728,860.314,0.0,24.444444444444446,24.23925925925926
2024-03-12 04:17:23,24.5173,24.5012,24.0747,46.1219,46.1081,24.2606,24.4913,-1.09712,105.728,860.314,0.0,24.444444444444446,24.23851851851852
2024-03-12 04:17:24,24.504,24.5012,24.0723,46.1316,46.1081,24.2672,24.4881,-0.768796,105.728,860.478,0.0,24.444444444444446,24.23777777777778
2024-03-12 04:17:25,24.5164,24.4979,24.0713,46.1437,46.1081,24.2546,24.4913,-0.440473,107.698,860.15,0.0,24.444444444444446,24.237037037037037
2024-03-12 04:17:26,24.5156,24.4979,24.078,46.1495,46.0982,24.266,24.4913,-1.75376,108.683,859.821,0.0,24.444444444444446,24.2362962962963
2024-03-12 04:17:27,24.5296,24.4946,24.0879,46.1384,46.1048,24.2582,24.4881,-0.768796,108.683,860.478,0.0,24.444444444444446,24.235555555555557
2024-03-12 04:17:28,24.5401,24.4979,24.1035,46.1523,46.1048,24.2573,24.4913,-1.42544,108.683,861.135,0.0,24.444444444444446,24.23481481481482
2024-03-12 04:17:29,24.5401,24.4979,24.103,46.1511,46.1015,24.2615,24.5078,-1.75376,104.743,866.388,0.0,24.444444444444446,24.234074074074076
2024-03-12 04:17:30,24.5425,24.4848,24.1047,46.144,46.1081,24.2752,24.4913,-0.768796,110.653,861.299,0.0,24.444444444444446,24.233333333333334
2024-03-12 04:17:31,24.5315,24.4913,24.0987,46.1442,46.1015,24.2631,24.4946,-1.09712,106.713,865.239,0.0,24.444444444444446,24.232592592592596
2024-03-12 04:17:32,24.5512,24.4946,24.1136,46.1535,46.1015,24.2711,24.4913,-1.42544,108.683,860.642,0.0,24.444444444444446,24.231851851851854
2024-03-12 04:17:33,24.5396,24.4946,24.1041,46.1734,46.1081,24.2758,24.4881,-2.08209,102.773,860.971,0.0,24.444444444444446,24.23111111111111
2024-03-12 04:17:34,24.5418,24.4913,24.1182,46.154,46.1081,24.2695,24.4946,-0.11215,109.668,860.806,0.0,24.444444444444446,24.230370370370373
2024-03-12 04:17:35,24.5449,24.4946,24.1161,46.1784,46.1081,24.2662,24.4946,-1.09712,107.698,861.956,0.0,24.444444444444446,24.22962962962963
2024-03-12 04:17:36,24.5405,24.4946,24.1295,46.1942,46.0982,24.2817,24.4946,-1.42544,105.728,868.85,0.0,24.444444444444446,24.22888888888889
2024-03-12 04:17:37,24.5406,24.4979,24.1198,46.1895,46.1048,24.2648,24.4946,-1.75376,108.683,865.731,0.0,24.444444444444446,24.22814814814815
2024-03-12 04:17:38,24.5525,24.4946,24.1361,46.1867,46.1048,24.287,24.4946,-1.09712,106.713,862.284,0.0,24.444444444444446,24.22740740740741
2024-03-12 04:17:39,24.5431,24.5012,24.1392,46.1963,46.1015,24.2784,24.4913,-0.768796,105.728,861.627,0.0,24.444444444444446,24.22666666666667
2024-03-12 04:17:40,24.5472,24.4979,24.1412,46.1912,46.1048,24.2685,24.4913,-0.768796,108.683,860.806,0.0,24.444444444444446,24.225925925925928
2024-03-12 04:17:41,24.5536,24.4946,24.1525,46.1963,46.1114,24.2808,24.5045,-1.75376,107.698,861.299,0.0,24.444444444444446,24.225185185185186
2024-03-12 04:17:42,24.5555,24.4946,24.1525,46.1898,46.1146,24.2843,24.4913,-0.768796,107.698,861.135,0.0,24.444444444444446,24.224444444444448
2024-03-12 04:17:43,24.5448,24.4979,24.1517,46.1964,46.1114,24.2818,24.5012,-1.09712,109.668,866.388,0.0,24.444444444444446,24.223703703703706
2024-03-12 04:17:44,24.546,24.4946,24.1545,46.1989,46.1081,24.2894,24.4979,-1.42544,104.743,861.463,0.0,24.444444444444446,24.222962962962963
2024-03-12 04:17:45,24.5501,24.4946,24.1703,46.2009,46.1114,24.286,24.4946,-0.768796,108.683,860.806,0.0,24.444444444444446,24.222222222222225
2024-03-12 04:17:46,24.5356,24.5012,24.1581,46.1979,46.1048,24.3001,24.4913,-0.768796,106.713,860.642,0.0,24.444444444444446,24.221481481481483
2024-03-12 04:17:47,24.5571,24.5012,24.1688,46.1972,46.1081,24.3051,24.4881,-0.768796,107.698,862.448,0.0,24.444444444444446,24.22074074074074
2024-03-12 04:17:48,24.552,24.4946,24.1754,46.1933,46.1048,24.2958,24.5143,-1.42544,102.773,862.776,0.0,24.444444444444446,24.220000000000002
2024-03-12 04:17:49,24.5508,24.4946,24.1767,46.2051,46.1081,24.2918,24.4946,-1.42544,108.683,863.761,0.0,24.444444444444446,24.21925925925926
2024-03-12 04:17:50,24.5493,24.4946,24.1717,46.1953,46.1048,24.307,24.4913,-2.73873,105.728,863.597,0.0,24.444444444444446,24.218518518518522
2024-03-12 04:17:51,24.5559,24.4913,24.2013,46.1897,46.1048,24.3013,24.4881,-0.440473,104.743,864.09,0.0,24.444444444444446,24.21777777777778
2024-03-12 04:17:52,24.5572,24.5012,24.1859,46.2023,46.1015,24.3038,24.4913,-0.440473,107.698,865.239,0.0,24.444444444444446,24.217037037037038
2024-03-12 04:17:53,24.5461,24.4979,24.1885,46.1968,46.1048,24.2983,24.4979,-0.440473,104.743,864.09,0.0,24.444444444444446,24.2162962962963
2024-03-12 04:17:54,24.5459,24.4979,24.1915,46.1999,46.1114,24.297,24.4913,-0.768796,105.728,863.269,0.0,24.444444444444446,24.215555555555557
2024-03-12 04:17:55,24.5572,24.4979,24.1948,46.17,46.1048,24.3113,24.4913,-1.42544,105.728,868.358,0.0,24.444444444444446,24.214814814814815
2024-03-12 04:17:56,24.5594,24.4946,24.1975,46.1939,46.1048,24.2963,24.4881,-0.440473,108.683,862.448,0.0,24.444444444444446,24.214074074074077
2024-03-12 04:17:57,24.5675,24.5012,24.2035,46.1911,46.1048,24.3065,24.4848,-1.09712,108.683,861.627,0.0,24.444444444444446,24.213333333333335
2024-03-12 04:17:58,24.5646,24.4979,24.2061,46.1987,46.1081,24.2958,24.4848,-1.42544,106.713,861.627,0.0,24.444444444444446,24.212592592592593
2024-03-12 04:17:59,24.5687,24.4979,24.2162,46.1974,46.1015,24.294,24.4946,-1.42544,102.773,860.642,0.0,24.444444444444446,24.211851851851854
2024-03-12 04:18:00,24.5599,24.4946,24.2192,46.181,46.1048,24.3061,24.4913,-1.09712,107.698,859.986,0.0,24.444444444444446,24.211111111111112
2024-03-12 04:18:01,24.5593,24.4913,24.2219,46.179,46.1048,24.2957,24.4913,-0.768796,110.653,861.135,0.0,24.444444444444446,24.210370370370374
2024-03-12 04:18:02,24.5583,24.5767,24.2216,46.1659,46.1048,24.3082,24.5636,-0.768796,105.728,859.493,0.0,24.444444444444446,24.20962962962963
2024-03-12 04:18:03,24.5639,24.5702,24.2391,46.1821,46.1114,24.3115,24.5603,-0.768796,109.668,859.657,0.0,24.444444444444446,24.20888888888889
2024-03-12 04:18:04,24.5651,24.5702,24.2364,46.1614,46.1015,24.3128,24.5702,-0.440473,108.683,863.761,0.0,24.444444444444446,24.20814814814815
2024-03-12 04:18:05,24.5493,24.5702,24.2285,46.1704,46.1081,24.3082,24.5636,-2.08209,105.728,859.165,0.0,24.444444444444446,24.20740740740741
2024-03-12 04:18:06,24.5414,24.5669,24.2358,46.1638,46.1114,24.3143,24.5702,1.20114,124.442,858.837,0.0,24.444444444444446,24.206666666666667
2024-03-12 04:18:07,24.5444,24.5702,24.2381,46.1709,46.1081,24.3028,24.5636,-0.11215,105.728,859.165,0.0,24.444444444444446,24.20592592592593
2024-03-12 04:18:08,24.5448,24.5702,24.2465,46.1554,46.1015,24.3084,24.5702,-1.09712,104.743,859.165,0.0,24.444444444444446,24.205185185185186
2024-03-12 04:18:09,24.5444,24.5702,24.2523,46.1551,46.1015,24.2953,24.5767,-0.440473,102.773,859.001,0.0,24.444444444444446,24.204444444444444
2024-03-12 04:18:10,24.5355,24.5702,24.2587,46.1451,46.1048,24.3136,24.5636,-1.09712,107.698,859.493,0.0,24.444444444444446,24.203703703703706
2024-03-12 04:18:11,24.5411,24.5702,24.2685,46.1523,46.1081,24.3153,24.5636,-1.09712,107.698,854.24,0.0,24.444444444444446,24.202962962962964
2024-03-12 04:18:12,24.5285,24.5603,24.2593,46.1512,46.1048,24.3056,24.5603,-0.11215,107.698,859.986,0.0,24.444444444444446,24.202222222222225
2024-03-12 04:18:13,24.5176,24.5702,24.2573,46.1494,46.1015,24.3032,24.5636,-0.11215,104.743,861.463,0.0,24.444444444444446,24.201481481481483
2024-03-12 04:18:14,24.5327,24.5702,24.2724,46.1498,46.1081,24.3051,24.5669,-1.09712,108.683,855.553,0.0,24.444444444444446,24.20074074074074
2024-03-12 04:18:15,24.5331,24.5669,24.2748,46.1495,46.1081,24.3029,24.5702,-0.768796,107.698,861.791,0.0,24.444444444444446,24.200000000000003
2024-03-12 04:18:16,24.5389,24.5735,24.2764,46.1484,46.1081,24.3084,24.5669,-0.440473,107.698,860.971,0.0,24.444444444444446,24.19925925925926
2024-03-12 04:18:17,24.5367,24.5735,24.281,46.1552,46.1081,24.3059,24.5702,-0.440473,103.758,865.731,0.0,24.444444444444446,24.19851851851852
2024-03-12 04:18:18,24.5385,24.5735,24.2737,46.1386,46.1048,24.2951,24.5767,-0.440473,102.773,861.299,0.0,24.444444444444446,24.19777777777778
2024-03-12 04:18:19,24.5279,24.5735,24.2657,46.1435,46.1015,24.2878,24.5636,-1.09712,102.773,861.463,0.0,24.444444444444446,24.19703703703704
2024-03-12 04:18:20,24.5437,24.5669,24.2802,46.152,46.1081,24.2914,24.5669,-2.08209,106.713,861.791,0.0,24.444444444444446,24.196296296296296
2024-03-12 04:18:21,24.5384,24.557,24.2834,46.1542,46.1015,24.295,24.5669,0.216172,104.743,860.971,0.0,24.444444444444446,24.195555555555558
2024-03-12 04:18:22,24.5563,24.5702,24.2903,46.1424,46.1048,24.2937,24.5636,-0.440473,103.758,860.642,0.0,24.444444444444446,24.194814814814816
2024-03-12 04:18:23,24.5561,24.5669,24.303,46.1126,46.1015,24.2952,24.5636,-0.768796,107.698,859.986,0.0,24.444444444444446,24.194074074074077
2024-03-12 04:18:24,24.5757,24.5702,24.2953,46.1297,46.1081,24.2878,24.5702,-1.42544,108.683,859.493,0.0,24.444444444444446,24.193333333333335
2024-03-12 04:18:25,24.5812,24.5669,24.3019,46.1407,46.1081,24.2855,24.5669,-0.11215,105.728,858.837,0.0,24.444444444444446,24.192592592592593
2024-03-12 04:18:26,24.5761,24.5702,24.3005,46.1305,46.1015,24.2814,24.5669,-0.768796,105.728,858.344,0.0,24.444444444444446,24.191851851851855
2024-03-12 04:18:27,24.5761,24.5702,24.3126,46.1318,46.0982,24.2975,24.5636,-0.768796,104.743,858.508,0.0,24.444444444444446,24.191111111111113
2024-03-12 04:18:28,24.577,24.5735,24.2993,46.1441,46.1114,24.2733,24.5669,0.544495,102.773,858.837,0.0,24.444444444444446,24.19037037037037
2024-03-12 04:18:29,24.5924,24.5735,24.3113,46.1448,46.1081,24.289,24.5636,-0.768796,107.698,859.986,0.0,24.444444444444446,24.189629629629632
2024-03-12 04:18:30,24.6008,24.5702,24.3214,46.1353,46.0982,24.2852,24.5636,-0.11215,105.728,860.806,0.0,24.444444444444446,24.18888888888889
2024-03-12 04:18:31,24.6006,24.5702,24.3232,46.1357,46.1015,24.2761,24.5735,0.216172,107.698,861.627,0.0,24.444444444444446,24.188148148148148
2024-03-12 04:18:32,24.5932,24.5735,24.3077,46.1369,46.1048,24.2847,24.5669,-0.11215,104.743,862.448,0.0,24.444444444444446,24.18740740740741
2024-03-12 04:18:33,24.6051,24.5669,24.3165,46.1302,46.1081,24.2813,24.5636,0.216172,105.728,861.463,0.0,24.444444444444446,24.186666666666667
2024-03-12 04:18:34,24.6115,24.5702,24.3341,46.1307,46.1015,24.2707,24.5636,-0.440473,105.728,864.418,0.0,24.444444444444446,24.18592592592593
2024-03-12 04:18:35,24.6243,24.5702,24.3453,46.1334,46.1015,24.2863,24.5702,-1.09712,104.743,861.627,0.0,24.444444444444446,24.185185185185187
2024-03-12 04:18:36,24.6128,24.5669,24.3349,46.1133,46.1081,24.2709,24.5669,-8.32022,101.788,861.791,0.0,24.444444444444446,24.184444444444445
2024-03-12 04:18:37,24.6394,24.5702,24.3356,46.1091,46.1114,24.277,24.5669,5.14102,108.683,856.702,0.0,24.444444444444446,24.183703703703706
2024-03-12 04:18:38,24.6293,24.5702,24.3437,46.1307,46.1048,24.2682,24.5702,-0.11215,104.743,861.299,0.0,24.444444444444446,24.182962962962964
2024-03-12 04:18:39,24.6376,24.5735,24.3536,46.1133,46.1015,24.2741,24.5669,0.544495,106.713,859.001,0.0,24.444444444444446,24.182222222222222
2024-03-12 04:18:40,24.6269,24.5702,24.3401,46.1122,46.1048,24.2685,24.5702,0.216172,103.758,860.806,0.0,24.444444444444446,24.181481481481484
2024-03-12 04:18:41,24.6424,24.5767,24.3513,46.1109,46.1048,24.2762,24.5669,0.544495,107.698,860.642,0.0,24.444444444444446,24.18074074074074
2024-03-12 04:18:42,24.6386,24.5702,24.3496,46.1179,46.0982,24.2688,24.5702,2.84276,107.698,860.478,0.0,24.444444444444446,24.18
2024-03-12 04:18:43,24.6456,24.5735,24.3591,46.1106,46.1081,24.2785,24.5669,0.544495,106.713,860.642,0.0,24.444444444444446,24.17925925925926
2024-03-12 04:18:44,24.641,24.5669,24.3529,46.1072,46.1081,24.2714,24.5669,0.216172,103.758,862.941,0.0,24.444444444444446,24.17851851851852
2024-03-12 04:18:45,24.6332,24.5702,24.3487,46.1014,46.1081,24.2753,24.5702,0.544495,104.743,860.971,0.0,24.444444444444446,24.17777777777778
2024-03-12 04:18:46,24.6437,24.5669,24.3528,46.1033,46.1146,24.2596,24.5636,0.216172,106.713,861.791,0.0,24.444444444444446,24.17703703703704
2024-03-12 04:18:47,24.6476,24.5702,24.3663,46.0943,46.1048,24.2716,24.5669,1.20114,104.743,862.12,0.0,24.444444444444446,24.176296296296297
2024-03-12 04:18:48,24.6456,24.5702,24.3739,46.0932,46.1081,24.2721,24.5603,0.872818,105.728,858.016,0.0,24.444444444444446,24.175555555555558
2024-03-12 04:18:49,24.6302,24.5767,24.3657,46.0976,46.1048,24.2781,24.5603,0.872818,102.773,862.448,0.0,24.444444444444446,24.174814814814816
2024-03-12 04:18:50,24.6389,24.5669,24.3787,46.0841,46.1048,24.2637,24.5669,0.872818,105.728,861.956,0.0,24.444444444444446,24.174074074074074
2024-03-12 04:18:51,24.6402,24.5702,24.3766,46.098,46.1146,24.2673,24.5702,0.544495,104.743,861.627,0.0,24.444444444444446,24.173333333333336
2024-03-12 04:18:52,24.644,24.5965,24.3892,46.0908,46.1114,24.2696,24.5603,0.872818,105.728,862.612,0.0,24.444444444444446,24.172592592592594
2024-03-12 04:18:53,24.6445,24.5669,24.3929,46.0827,46.1081,24.2727,24.5636,0.544495,119.518,861.627,0.0,24.444444444444446,24.17185185185185
2024-03-12 04:18:54,24.6354,24.5669,24.3908,46.0874,46.1081,24.2653,24.5669,0.872818,104.743,862.284,0.0,24.444444444444446,24.171111111111113
2024-03-12 04:18:55,24.6404,24.5735,24.4016,46.0851,46.1048,24.2755,24.5669,0.216172,111.638,862.448,0.0,24.444444444444446,24.17037037037037
2024-03-12 04:18:56,24.6439,24.5735,24.3995,46.0917,46.1081,24.2592,24.5636,0.216172,102.773,861.791,0.0,24.444444444444446,24.169629629629632
2024-03-12 04:18:57,24.6418,24.5702,24.3935,46.0869,46.1048,24.2679,24.5669,0.544495,107.698,862.612,0.0,24.444444444444446,24.16888888888889
2024-03-12 04:18:58,24.6581,24.5636,24.4107,46.0962,46.0982,24.2769,24.557,0.872818,109.668,862.12,0.0,24.444444444444446,24.16814814814815
2024-03-12 04:18:59,24.6583,24.5669,24.4139,46.0892,46.1048,24.272,24.5636,0.216172,102.773,861.791,0.0,24.444444444444446,24.16740740740741
2024-03-12 04:19:00,24.6761,24.5702,24.4121,46.0803,46.0982,24.266,24.5636,-1.42544,105.728,860.971,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:01,24.6454,24.5669,24.4129,46.0921,46.1015,24.2736,24.5636,-0.768796,98.8333,861.791,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:02,24.6479,24.6424,24.42,46.0919,46.1048,24.2671,24.6392,1.52946,108.683,861.299,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:03,24.646,24.6424,24.4151,46.0923,46.0982,24.2611,24.6326,0.872818,102.773,861.956,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:04,24.6533,24.6392,24.4123,46.0935,46.1081,24.2604,24.6359,-0.11215,107.698,861.463,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:05,24.6615,24.6457,24.4312,46.088,46.1048,24.2701,24.6293,0.216172,104.743,861.956,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:06,24.6588,24.6392,24.422,46.0907,46.1081,24.2647,24.6359,-1.09712,103.758,861.135,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:07,24.6515,24.6424,24.4379,46.0825,46.1015,24.2684,24.6392,0.544495,103.758,860.971,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:08,24.6511,24.6392,24.4292,46.0942,46.1048,24.2676,24.6392,0.872818,104.743,859.657,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:09,24.6464,24.6424,24.423,46.0892,46.1048,24.2629,24.6359,0.544495,104.743,861.299,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:10,24.6487,24.6424,24.4457,46.0906,46.1015,24.2692,24.6359,-0.11215,102.773,861.135,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:11,24.6502,24.6424,24.4376,46.0929,46.1048,24.2653,24.6392,-0.11215,102.773,860.806,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:12,24.6562,24.6424,24.4551,46.0781,46.1081,24.2664,24.6359,0.544495,109.668,862.12,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:13,24.6487,24.6457,24.4534,46.0854,46.1048,24.2764,24.6392,0.216172,105.728,860.642,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:14,24.6417,24.649,24.4579,46.0851,46.1081,24.2681,24.6392,0.216172,107.698,860.478,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:15,24.6343,24.6392,24.4551,46.0893,46.1081,24.264,24.6359,-0.440473,104.743,860.642,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:16,24.6263,24.6392,24.4477,46.0742,46.1114,24.2685,24.6392,0.544495,105.728,861.791,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:17,24.6311,24.6392,24.4547,46.0917,46.1048,24.2603,24.6326,0.872818,102.773,861.791,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:18,24.6425,24.6457,24.47,46.0985,46.1015,24.2698,24.6359,-0.11215,103.758,862.284,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:19,24.6388,24.6392,24.4688,46.0916,46.1081,24.2631,24.6424,0.872818,102.773,862.612,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:20,24.6364,24.6392,24.4666,46.092,46.1048,24.2574,24.6359,-0.11215,101.788,858.837,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:21,24.6596,24.6392,24.4763,46.0941,46.1015,24.2689,24.6326,0.872818,103.758,863.761,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:22,24.657,24.6392,24.474,46.1072,46.1048,24.2649,24.6326,0.544495,105.728,863.105,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:23,24.66,24.6457,24.4723,46.1067,46.1015,24.2587,24.6359,0.216172,103.758,877.879,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:24,24.6467,24.6457,24.4734,46.1076,46.1048,24.2737,24.6359,0.872818,105.728,870.492,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:25,24.6727,24.6424,24.4832,46.1005,46.1081,24.2579,24.6326,-0.768796,106.713,863.433,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:26,24.6588,24.6392,24.4689,46.1181,46.1081,24.2655,24.6293,-0.11215,105.728,869.343,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:27,24.6823,24.6359,24.4885,46.1034,46.1015,24.2609,24.6359,-0.440473,102.773,861.627,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:28,24.6807,24.6392,24.4908,46.0992,46.1048,24.2672,24.6293,0.544495,103.758,861.463,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:29,24.6784,24.6424,24.4921,46.1047,46.1081,24.2572,24.6293,2.18611,103.758,861.463,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:30,24.6832,24.6424,24.4839,46.1028,46.1015,24.2659,24.6424,-2.41041,99.8183,861.463,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:31,24.6802,24.6326,24.4931,46.1104,46.1048,24.2649,24.6359,0.872818,101.788,861.299,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:32,24.6887,24.6359,24.499,46.1283,46.1081,24.253,24.6392,0.544495,102.773,861.791,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:33,24.6985,24.6424,24.5031,46.12,46.1048,24.2631,24.6359,-0.768796,98.8333,862.612,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:34,24.6881,24.6457,24.5003,46.1067,46.1048,24.2574,24.6359,0.872818,101.788,863.105,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:35,24.6939,24.6457,24.5166,46.132,46.1081,24.2604,24.6359,0.216172,101.788,863.433,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:36,24.6888,24.6392,24.5089,46.1078,46.1081,24.2435,24.6392,-0.768796,101.788,863.269,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:37,24.6778,24.6424,24.5051,46.1095,46.1015,24.2566,24.6359,0.216172,106.713,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:38,24.6783,24.6457,24.5121,46.1195,46.1081,24.2539,24.6424,-0.768796,105.728,865.403,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:39,24.6799,24.6326,24.5186,46.1297,46.1048,24.2537,24.6359,0.544495,102.773,865.731,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:40,24.6777,24.6424,24.5028,46.1138,46.1015,24.2572,24.6359,1.20114,102.773,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:41,24.686,24.6392,24.512,46.1134,46.1081,24.2554,24.6326,0.872818,103.758,866.388,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:42,24.6826,24.6326,24.5254,46.1259,46.1015,24.2572,24.6392,0.872818,101.788,863.761,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:43,24.6934,24.6457,24.5266,46.1064,46.1048,24.2539,24.6326,-0.11215,103.758,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:44,24.682,24.6359,24.5293,46.1102,46.1081,24.2415,24.6392,2.51443,105.728,865.239,0.0,24.444444444444446,24.166666666666668
