TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:19:45,24.6779,24.6392,24.537,46.1116,46.1015,24.2454,24.6359,0.216172,104.743,865.403,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:46,24.6954,24.6424,24.537,46.127,46.1015,24.2432,24.6326,0.544495,106.713,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:47,24.7072,24.6424,24.5434,46.1196,46.1015,24.2421,24.6293,0.872818,102.773,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:48,24.7112,24.6424,24.5368,46.1146,46.1048,24.2323,24.6326,0.872818,100.803,869.015,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:49,24.7016,24.6424,24.5463,46.1014,46.1048,24.2414,24.6326,0.216172,106.713,865.403,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:50,24.7181,24.6392,24.5412,46.1054,46.1081,24.2418,24.6392,0.216172,103.758,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:51,24.7161,24.6424,24.5468,46.1042,46.1048,24.2403,24.6293,-0.440473,104.743,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:52,24.7251,24.6424,24.5533,46.0969,46.1048,24.2376,24.6359,-0.768796,105.728,863.433,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:53,24.7236,24.6392,24.5511,46.0956,46.1048,24.2275,24.6359,-0.440473,103.758,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:54,24.7131,24.6392,24.5461,46.0979,46.1048,24.2388,24.6392,-0.440473,108.683,863.433,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:55,24.7254,24.6392,24.5522,46.0969,46.1015,24.2496,24.6359,0.544495,103.758,865.239,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:56,24.7185,24.6424,24.5631,46.0922,46.1048,24.2271,24.6326,-0.440473,99.8183,858.18,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:57,24.7323,24.6392,24.5704,46.0958,46.1081,24.2298,24.6359,-0.768796,106.713,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:58,24.7237,24.6424,24.5617,46.0908,46.1114,24.2267,24.6359,-0.440473,109.668,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:19:59,24.7384,24.6424,24.5652,46.0895,46.1015,24.2399,24.6359,-0.768796,105.728,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:00,24.7241,24.6392,24.5674,46.1037,46.1081,24.2406,24.6359,-1.09712,105.728,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:01,24.7357,24.6424,24.5771,46.0855,46.1015,24.2241,24.6392,1.20114,109.668,860.971,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:02,24.7361,24.7114,24.57,46.0896,46.1015,24.2277,24.7081,-1.09712,106.713,865.239,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:03,24.728,24.7081,24.5823,46.0775,46.1081,24.2363,24.7049,-1.42544,104.743,879.028,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:04,24.7402,24.718,24.5887,46.0969,46.1048,24.2397,24.7049,-0.768796,105.728,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:05,24.7288,24.7114,24.5854,46.0918,46.1048,24.2322,24.7016,-0.440473,107.698,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:06,24.714,24.7081,24.5829,46.082,46.1081,24.2333,24.7049,-1.42544,111.638,863.269,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:07,24.7112,24.7114,24.5813,46.092,46.1081,24.2416,24.7049,-1.42544,108.683,868.194,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:08,24.7239,24.7114,24.6012,46.0796,46.0982,24.2245,24.7246,-1.09712,107.698,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:09,24.6951,24.7114,24.5835,46.0702,46.1048,24.239,24.7081,-0.768796,106.713,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:10,24.7075,24.7114,24.5851,46.0684,46.1015,24.2265,24.7081,-1.09712,109.668,869.179,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:11,24.7078,24.7147,24.5995,46.0799,46.1081,24.2307,24.7081,-0.768796,106.713,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:12,24.7029,24.7147,24.6093,46.0693,46.1114,24.2333,24.6983,-1.42544,107.698,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:13,24.7073,24.7147,24.594,46.0633,46.0818,24.2261,24.7081,-1.09712,107.698,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:14,24.7089,24.718,24.6071,46.0688,46.1081,24.2247,24.7049,-1.09712,105.728,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:15,24.6912,24.7147,24.5963,46.0725,46.1048,24.2218,24.7114,-0.768796,105.728,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:16,24.6816,24.7114,24.6033,46.0596,46.1081,24.2326,24.7049,-1.09712,106.713,863.269,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:17,24.6821,24.7081,24.5988,46.0662,46.1081,24.2305,24.7049,-0.768796,106.713,862.284,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:18,24.6948,24.7081,24.6083,46.0427,46.1081,24.2424,24.7081,-1.42544,109.668,862.12,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:19,24.6966,24.7147,24.6142,46.0532,46.1212,24.2369,24.7081,-1.42544,105.728,863.433,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:20,24.6975,24.7114,24.6113,46.046,46.1048,24.2375,24.7114,-1.42544,104.743,866.224,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:21,24.6962,24.7114,24.6204,46.0416,46.1146,24.2431,24.7114,0.544495,107.698,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:22,24.6867,24.7114,24.6192,46.0468,46.1048,24.2369,24.7081,-0.768796,103.758,871.641,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:23,24.6949,24.718,24.6191,46.0523,46.1245,24.235,24.7081,-0.768796,105.728,865.239,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:24,24.7014,24.7114,24.6183,46.0717,46.1081,24.2341,24.7016,-1.09712,108.683,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:25,24.696,24.7114,24.6299,46.0442,46.1081,24.2486,24.7081,-0.768796,109.668,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:26,24.7037,24.7147,24.6339,46.0432,46.1015,24.2457,24.7081,-1.09712,108.683,871.641,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:27,24.7032,24.7114,24.6238,46.0463,46.1081,24.2369,24.7147,-0.440473,109.668,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:28,24.6972,24.7147,24.6233,46.0423,46.1048,24.245,24.7016,-0.440473,105.728,862.776,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:29,24.6913,24.7147,24.6247,46.0582,46.1015,24.2451,24.7049,-0.440473,108.683,862.448,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:30,24.7046,24.7114,24.6282,46.0507,46.1081,24.2434,24.7081,-1.09712,105.728,861.956,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:31,24.7018,24.7081,24.629,46.0376,46.1048,24.2603,24.7016,-0.768796,107.698,855.553,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:32,24.7017,24.7114,24.6393,46.0523,46.1081,24.2509,24.7049,-2.08209,104.743,862.612,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:33,24.7053,24.7147,24.6316,46.05,46.1081,24.2386,24.7016,-0.768796,106.713,861.791,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:34,24.7154,24.7081,24.6365,46.0607,46.1015,24.2542,24.7147,-0.768796,105.728,861.627,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:35,24.7202,24.718,24.6413,46.0559,46.1015,24.2546,24.7049,-1.09712,105.728,862.776,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:36,24.7348,24.7081,24.6328,46.0558,46.1048,24.2532,24.7049,-1.75376,104.743,864.254,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:37,24.7331,24.7114,24.6347,46.0516,46.1212,24.253,24.7081,-1.09712,106.713,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:38,24.7383,24.7081,24.6397,46.045,46.1048,24.2613,24.7049,-0.768796,106.713,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:39,24.7434,24.7081,24.6366,46.0584,46.1015,24.2617,24.7049,-0.768796,106.713,864.254,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:40,24.7371,24.7114,24.6483,46.0413,46.1015,24.2644,24.7049,-1.09712,107.698,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:41,24.7581,24.7114,24.6464,46.046,46.1114,24.2665,24.7049,-0.768796,110.653,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:42,24.748,24.718,24.6459,46.0432,46.1081,24.2652,24.6917,-1.42544,108.683,867.537,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:43,24.753,24.7114,24.6526,46.0381,46.1015,24.2626,24.7049,-0.768796,108.683,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:44,24.7403,24.7049,24.6523,46.0403,46.1048,24.2586,24.7049,-1.75376,108.683,865.895,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:45,24.7588,24.7213,24.6618,46.057,46.1081,24.2727,24.7081,-1.09712,107.698,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:46,24.7409,24.7147,24.6492,46.0408,46.1048,24.2666,24.7081,-0.768796,109.668,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:47,24.7509,24.7147,24.6592,46.0388,46.1048,24.2871,24.7049,-1.42544,105.728,864.254,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:48,24.7464,24.7147,24.6542,46.0422,46.1048,24.2861,24.7049,-0.11215,106.713,864.254,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:49,24.7567,24.7114,24.6718,46.0558,46.1081,24.2752,24.7081,-1.42544,105.728,868.358,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:50,24.7443,24.7114,24.6672,46.0693,46.1081,24.2844,24.7049,-2.41041,105.728,863.597,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:51,24.7422,24.7147,24.6772,46.0685,46.1048,24.286,24.7049,-0.768796,105.728,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:52,24.7421,24.7081,24.6721,46.0591,46.1048,24.2965,24.7081,-1.42544,104.743,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:53,24.7402,24.7147,24.6721,46.0599,46.1015,24.2882,24.7081,-0.768796,105.728,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:54,24.736,24.7114,24.6797,46.0653,46.1048,24.2955,24.7147,-2.08209,107.698,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:55,24.736,24.7147,24.6703,46.0503,46.1081,24.2883,24.7081,-0.768796,107.698,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:56,24.741,24.7114,24.6788,46.0671,46.1015,24.2922,24.7081,-0.440473,108.683,865.239,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:57,24.7346,24.7147,24.6923,46.0688,46.1081,24.2927,24.7114,-1.09712,109.668,862.941,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:58,24.7327,24.7246,24.6751,46.0636,46.1048,24.29,24.7081,-1.09712,108.683,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:20:59,24.7347,24.7147,24.6802,46.0765,46.1015,24.2983,24.7016,-2.73873,106.713,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:00,24.7362,24.7114,24.6815,46.0788,46.1081,24.2892,24.7016,-3.06706,103.758,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:01,24.7351,24.7147,24.6898,46.0765,46.1048,24.2933,24.7114,-1.09712,108.683,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:02,24.7391,24.7738,24.689,46.0849,46.1015,24.2885,24.7738,-1.42544,105.728,863.761,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:03,24.7356,24.7837,24.6921,46.0739,46.1081,24.2872,24.7771,-1.09712,103.758,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:04,24.7359,24.7804,24.6908,46.0868,46.1048,24.2898,24.7738,-0.768796,107.698,863.761,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:05,24.752,24.7738,24.7024,46.0856,46.1081,24.2976,24.7738,-0.768796,106.713,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:06,24.7644,24.7771,24.7052,46.0878,46.1081,24.2805,24.7738,-0.768796,107.698,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:07,24.7639,24.7804,24.7017,46.0713,46.1015,24.2974,24.7738,-1.42544,108.683,858.016,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:08,24.7517,24.7804,24.7032,46.0826,46.1048,24.2816,24.7705,-1.42544,108.683,865.239,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:09,24.767,24.7804,24.7182,46.0811,46.1114,24.2804,24.7738,-1.09712,108.683,863.926,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:10,24.7657,24.7804,24.7003,46.0821,46.1114,24.2845,24.7705,-0.440473,108.683,865.239,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:11,24.7792,24.7771,24.7189,46.0852,46.1048,24.2822,24.7705,-1.75376,108.683,865.731,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:12,24.7671,24.7837,24.7081,46.0861,46.0949,24.2857,24.7771,-1.09712,107.698,866.88,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:13,24.7758,24.7804,24.7176,46.087,46.1015,24.2897,24.7705,-1.09712,108.683,867.209,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:14,24.7737,24.7804,24.7085,46.0858,46.1015,24.2924,24.7771,-0.768796,106.713,867.209,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:15,24.7731,24.7771,24.715,46.09,46.1015,24.2891,24.7771,-1.42544,108.683,868.03,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:16,24.7921,24.7771,24.7296,46.1055,46.1048,24.2947,24.7738,-1.09712,110.653,873.939,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:17,24.7766,24.7837,24.7175,46.0959,46.1114,24.2834,24.7738,-0.768796,108.683,868.358,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:18,24.7791,24.7804,24.7226,46.0952,46.1015,24.2899,24.7705,-1.09712,111.638,866.716,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:19,24.7894,24.7771,24.7242,46.0978,46.1048,24.3047,24.7804,-0.11215,110.653,867.701,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:20,24.7951,24.7771,24.7242,46.0982,46.1015,24.2943,24.7738,-1.42544,111.638,867.373,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:21,24.8031,24.7738,24.7242,46.0934,46.1081,24.3016,24.7771,-1.75376,111.638,871.149,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:22,24.8086,24.7804,24.737,46.0955,46.1048,24.2938,24.7705,-1.42544,107.698,866.224,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:23,24.8176,24.7705,24.7369,46.0983,46.1048,24.3105,24.7705,-0.440473,110.653,866.552,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:24,24.8207,24.7804,24.7301,46.101,46.1048,24.2942,24.787,-1.09712,109.668,863.433,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:25,24.8181,24.7771,24.7371,46.095,46.1015,24.3042,24.7705,-1.09712,106.713,862.448,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:26,24.8251,24.7771,24.7386,46.0887,46.1081,24.2969,24.7771,-1.42544,104.743,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:27,24.8285,24.7804,24.7487,46.0875,46.1081,24.3143,24.7705,-1.09712,105.728,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:28,24.8262,24.7804,24.7425,46.0926,46.1048,24.2998,24.7804,-2.08209,105.728,862.612,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:29,24.8251,24.7804,24.7371,46.0948,46.1048,24.3043,24.7771,-1.09712,105.728,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:30,24.8454,24.7771,24.7544,46.0944,46.1081,24.3121,24.7738,-1.42544,105.728,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:31,24.8345,24.7837,24.7462,46.0934,46.0917,24.3065,24.7738,-0.440473,105.728,869.015,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:32,24.8411,24.7738,24.7457,46.0984,46.0982,24.3273,24.7738,-1.42544,108.683,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:33,24.8258,24.7771,24.7506,46.0937,46.1048,24.3149,24.7705,-1.09712,106.713,865.403,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:34,24.8243,24.7738,24.7607,46.1004,46.1081,24.3195,24.7771,-0.768796,108.683,865.075,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:35,24.8384,24.7738,24.7565,46.0932,46.1081,24.3343,24.7771,-1.42544,109.668,865.895,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:36,24.8394,24.7804,24.7582,46.1044,46.1081,24.3421,24.7804,-1.42544,108.683,866.06,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:37,24.8424,24.7804,24.771,46.0895,46.1015,24.3292,24.7738,-1.09712,110.653,866.06,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:38,24.8384,24.7738,24.7664,46.0864,46.1081,24.3346,24.7705,-1.09712,108.683,866.552,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:39,24.842,24.7804,24.7615,46.0908,46.1081,24.3347,24.7771,-1.09712,107.698,866.552,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:40,24.8343,24.7771,24.7663,46.096,46.1048,24.3379,24.7705,-1.09712,106.713,866.388,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:41,24.8445,24.7771,24.7796,46.0887,46.1048,24.335,24.7705,-1.42544,104.743,866.388,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:42,24.8437,24.7804,24.7705,46.0929,46.1081,24.3343,24.7738,-1.42544,107.698,860.971,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:43,24.8392,24.7837,24.7692,46.1006,46.1015,24.3331,24.7705,-2.08209,109.668,863.433,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:44,24.8459,24.7804,24.789,46.0923,46.1081,24.3392,24.7705,-0.768796,110.653,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:45,24.8349,24.7804,24.7919,46.0716,46.0982,24.3473,24.7738,-1.09712,107.698,865.239,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:46,24.8419,24.7804,24.7758,46.089,46.1048,24.3557,24.7738,-1.09712,111.638,865.403,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:47,24.8365,24.7771,24.783,46.1001,46.1048,24.3425,24.7738,-1.42544,109.668,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:48,24.8381,24.7837,24.7857,46.0882,46.1015,24.3523,24.7705,-1.42544,104.743,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:49,24.8319,24.7804,24.7889,46.0941,46.1015,24.3433,24.7804,-2.08209,109.668,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:50,24.8409,24.7804,24.7926,46.0857,46.1048,24.3473,24.7738,-1.09712,105.728,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:51,24.8333,24.7804,24.7942,46.0938,46.1081,24.3622,24.7738,-1.42544,109.668,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:52,24.8272,24.7771,24.7879,46.0857,46.1048,24.3423,24.7705,-1.09712,108.683,864.746,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:53,24.8351,24.7771,24.8017,46.0873,46.1015,24.3471,24.7738,-1.09712,109.668,863.761,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:54,24.8317,24.7804,24.8061,46.0943,46.1015,24.3433,24.7738,-1.75376,107.698,866.06,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:55,24.8369,24.7804,24.8097,46.0885,46.1015,24.3424,24.7705,-1.09712,106.713,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:56,24.8345,24.7804,24.8011,46.0849,46.1048,24.3563,24.7705,-1.09712,108.683,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:57,24.8295,24.8001,24.7993,46.089,46.1081,24.3587,24.7673,-0.768796,108.683,868.194,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:58,24.8184,24.7771,24.7982,46.0814,46.1048,24.352,24.7705,-1.09712,105.728,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:21:59,24.8288,24.787,24.8116,46.076,46.1048,24.3533,24.7738,-0.11215,105.728,866.224,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:00,24.8052,24.7771,24.8074,46.0844,46.1081,24.3602,24.7771,-1.09712,105.728,868.194,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:01,24.8107,24.7804,24.807,46.0701,46.1114,24.3498,24.7705,-1.09712,107.698,866.716,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:02,24.8195,24.8395,24.8087,46.0684,46.1081,24.356,24.8395,-1.75376,111.638,867.209,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:03,24.8137,24.8428,24.8089,46.0699,46.1114,24.353,24.8428,-1.09712,107.698,866.88,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:04,24.8141,24.8461,24.8113,46.0758,46.1081,24.3679,24.8362,-1.09712,104.743,868.194,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:05,24.8092,24.8494,24.8072,46.07,46.1048,24.3586,24.8428,-1.42544,103.758,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:06,24.8137,24.8461,24.8073,46.0632,46.1015,24.3683,24.8428,-0.440473,105.728,870.0,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:07,24.7972,24.8395,24.8181,46.0622,46.1048,24.356,24.8428,-2.08209,105.728,870.328,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:08,24.7893,24.8559,24.8127,46.0649,46.1048,24.3568,24.8461,-0.440473,105.728,870.164,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:09,24.7899,24.8428,24.8206,46.0597,46.1015,24.3578,24.8395,-0.11215,105.728,874.268,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:10,24.7902,24.8527,24.8121,46.0715,46.1081,24.3667,24.8395,-0.768796,105.728,870.328,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:11,24.8,24.8461,24.8261,46.0682,46.1048,24.3552,24.833,-1.09712,103.758,870.328,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:12,24.8003,24.8658,24.8298,46.0496,46.0391,24.3725,24.8428,-0.440473,103.758,870.492,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:13,24.7898,24.8461,24.815,46.0663,46.1114,24.353,24.8362,-0.440473,102.773,869.343,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:14,24.8053,24.8494,24.8211,46.078,46.1048,24.3575,24.8395,-0.11215,106.713,868.194,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:15,24.7973,24.8494,24.8289,46.0575,46.1081,24.3617,24.8428,0.216172,103.758,867.209,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:16,24.8001,24.8461,24.8281,46.0704,46.1114,24.3595,24.8395,-0.11215,104.743,865.731,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:17,24.8066,24.8494,24.8322,46.0488,46.1015,24.3638,24.8428,-0.440473,106.713,866.716,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:18,24.8144,24.8494,24.8288,46.0574,46.1048,24.3635,24.8428,0.216172,106.713,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:19,24.8048,24.8494,24.8309,46.047,46.1015,24.3657,24.8395,0.216172,108.683,872.298,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:20,24.8149,24.8461,24.8263,46.0486,46.1048,24.3589,24.8362,0.216172,108.683,865.403,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:21,24.8249,24.8527,24.8238,46.0389,46.1081,24.3584,24.8428,-0.440473,108.683,872.134,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:22,24.8363,24.8428,24.8427,46.0486,46.1048,24.3602,24.8395,-0.440473,108.683,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:23,24.8296,24.8395,24.839,46.035,46.1114,24.3552,24.8362,-0.440473,108.683,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:24,24.8325,24.8527,24.8355,46.0615,46.1015,24.3606,24.8428,-0.440473,107.698,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:25,24.8451,24.8494,24.8417,46.054,46.1114,24.3663,24.8362,-1.09712,106.713,869.015,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:26,24.8345,24.8461,24.8416,46.053,46.1081,24.3611,24.8362,-1.42544,107.698,865.731,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:27,24.8446,24.8494,24.8472,46.0381,46.1048,24.3668,24.8362,-0.440473,105.728,867.045,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:28,24.8494,24.8461,24.8439,46.0413,46.1081,24.3607,24.8428,-0.768796,106.713,866.224,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:29,24.8571,24.8461,24.8477,46.0395,46.1081,24.3578,24.8362,-0.768796,106.713,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:30,24.8441,24.8494,24.8578,46.0471,46.1114,24.3668,24.8395,-0.11215,107.698,867.373,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:31,24.8593,24.8461,24.8376,46.0564,46.1048,24.3748,24.8461,-0.768796,107.698,873.447,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:32,24.8439,24.8494,24.8519,46.0526,46.1015,24.3644,24.8428,-0.440473,103.758,867.701,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:33,24.86,24.8395,24.8488,46.0525,46.1015,24.3611,24.8395,-0.768796,103.758,870.492,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:34,24.8616,24.8494,24.8664,46.0542,46.1015,24.3661,24.8395,-0.768796,103.758,866.716,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:35,24.8592,24.8428,24.8583,46.0561,46.1081,24.3634,24.8297,-1.09712,101.788,867.045,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:36,24.8414,24.8461,24.8542,46.0527,46.1048,24.3547,24.8395,1.85779,108.683,871.805,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:37,24.8659,24.8461,24.8549,46.0612,46.1081,24.376,24.8395,-1.09712,105.728,874.924,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:38,24.8549,24.8461,24.8659,46.0556,46.1048,24.3736,24.8428,-0.11215,108.683,866.06,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:39,24.8711,24.8559,24.8666,46.0608,46.1015,24.3695,24.8395,0.216172,108.683,866.06,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:40,24.8747,24.8428,24.8639,46.079,46.1081,24.3682,24.8461,-0.11215,102.773,865.567,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:41,24.8835,24.8165,24.8648,46.0838,46.1048,24.3695,24.8461,-0.440473,107.698,867.537,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:42,24.8821,24.8494,24.8665,46.0829,46.1081,24.3699,24.8362,0.216172,107.698,867.865,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:43,24.8661,24.8494,24.8759,46.0838,46.1146,24.3656,24.8362,-0.11215,108.683,867.865,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:44,24.8888,24.8428,24.8762,46.0798,46.1081,24.3711,24.8362,-0.440473,107.698,874.432,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:45,24.8768,24.8494,24.8789,46.0589,46.1015,24.3642,24.8428,-0.11215,104.743,867.209,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:46,24.8702,24.8461,24.8732,46.0472,46.1114,24.3701,24.8395,-0.768796,106.713,867.045,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:47,24.884,24.8461,24.8847,46.0495,46.1081,24.3838,24.8428,-0.768796,108.683,866.224,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:48,24.8868,24.8395,24.8863,46.058,46.1179,24.3865,24.8395,-0.768796,107.698,865.731,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:49,24.8662,24.8428,24.8772,46.0561,46.1048,24.3864,24.8395,-0.440473,107.698,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:50,24.8851,24.8428,24.8917,46.0521,46.1048,24.3836,24.8428,-0.11215,104.743,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:51,24.8688,24.8494,24.8842,46.0489,46.1048,24.3849,24.8395,0.216172,103.758,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:52,24.8983,24.8461,24.9052,46.0592,46.1048,24.3918,24.8395,0.872818,105.728,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:53,24.8839,24.8527,24.9026,46.0562,46.0982,24.3829,24.8428,0.872818,104.743,864.582,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:54,24.8911,24.8494,24.9005,46.0497,46.1081,24.3871,24.8395,-0.11215,103.758,865.239,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:55,24.8819,24.8461,24.9011,46.0451,46.1015,24.395,24.8428,-0.768796,104.743,865.403,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:56,24.893,24.8461,24.9074,46.0494,46.1048,24.3827,24.8461,-0.11215,105.728,867.373,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:57,24.8786,24.8494,24.9065,46.0658,46.1081,24.3942,24.8428,-0.768796,105.728,867.701,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:58,24.8866,24.8494,24.9122,46.052,46.0982,24.3988,24.8362,-0.11215,109.668,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:22:59,24.8886,24.8428,24.906,46.0539,46.1015,24.3957,24.8428,-0.11215,104.743,868.522,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:00,24.8854,24.8428,24.9107,46.0369,46.1048,24.3968,24.8395,-0.440473,106.713,868.85,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:01,24.8743,24.8461,24.9098,46.0633,46.1081,24.3981,24.8362,-1.09712,104.743,868.194,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:02,24.8756,24.9151,24.906,46.0648,46.1114,24.3914,24.9151,-0.11215,106.713,873.447,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:03,24.8766,24.9118,24.9056,46.0695,46.1048,24.3987,24.9052,-0.768796,104.743,867.537,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:04,24.8775,24.9151,24.9257,46.06,46.1048,24.3947,24.9085,-0.11215,103.758,867.537,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:05,24.8772,24.9151,24.9253,46.0585,46.1081,24.3925,24.9019,-0.11215,106.713,868.194,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:06,24.8596,24.9151,24.9133,46.0705,46.1048,24.3923,24.9052,-0.11215,106.713,868.522,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:07,24.8681,24.9052,24.925,46.0705,46.1048,24.3998,24.9052,-0.440473,102.773,868.194,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:08,24.872,24.9052,24.9253,46.0695,46.1048,24.3979,24.9019,1.52946,108.683,868.522,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:09,24.8757,24.9052,24.9278,46.0713,46.1015,24.4007,24.9019,0.216172,107.698,869.343,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:10,24.87,24.9151,24.9229,46.0669,46.1081,24.4179,24.9052,0.216172,105.728,869.835,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:11,24.8742,24.9085,24.9309,46.0638,46.1048,24.4079,24.9019,0.216172,101.788,871.313,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:12,24.8706,24.9085,24.9401,46.0788,46.1015,24.4049,24.9085,0.872818,106.713,869.343,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:13,24.8501,24.9118,24.9249,46.0609,46.1081,24.3932,24.9019,0.544495,104.743,868.85,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:14,24.8703,24.9118,24.9396,46.0439,46.1015,24.4032,24.9118,-0.11215,98.8333,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:15,24.872,24.9118,24.9367,46.0656,46.1081,24.4193,24.9019,2.84276,105.728,867.373,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:16,24.876,24.9118,24.9318,46.0567,46.1048,24.4067,24.9085,1.52946,108.683,865.731,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:17,24.8813,24.9151,24.941,46.0696,46.1081,24.4178,24.9052,0.872818,103.758,887.072,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:18,24.895,24.9118,24.9395,46.0705,46.1015,24.4145,24.9052,0.872818,125.427,863.761,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:19,24.8964,24.9118,24.9545,46.0621,46.1081,24.4209,24.9052,-0.440473,104.743,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:20,24.8944,24.9085,24.9472,46.0609,46.0949,24.4244,24.9019,0.544495,106.713,863.926,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:21,24.9008,24.9118,24.9427,46.069,46.1081,24.4205,24.8954,-0.11215,104.743,864.09,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:22,24.8996,24.9118,24.9465,46.0763,46.1048,24.4247,24.9118,0.216172,105.728,863.761,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:23,24.8948,24.9118,24.9449,46.076,46.1048,24.4225,24.9052,-0.440473,106.713,864.911,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:24,24.9097,24.9151,24.9561,46.0753,46.1048,24.4321,24.9019,0.544495,105.728,863.926,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:25,24.9113,24.9118,24.9552,46.0879,46.1048,24.422,24.9019,0.872818,108.683,864.418,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:26,24.9156,24.9151,24.9678,46.0759,46.1081,24.43,24.9118,-0.440473,106.713,872.298,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:27,24.9148,24.9184,24.9629,46.0855,46.0982,24.4325,24.9052,1.52946,109.668,866.224,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:28,24.9258,24.9085,24.959,46.082,46.1048,24.4294,24.9085,0.544495,105.728,866.716,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:29,24.9132,24.9085,24.9639,46.0764,46.1015,24.4218,24.9118,0.216172,104.743,868.03,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:30,24.9189,24.9118,24.9564,46.0972,46.1048,24.4394,24.9019,-1.09712,103.758,868.85,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:31,24.938,24.9085,24.9785,46.0902,46.1015,24.435,24.8987,-0.768796,104.743,870.164,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:32,24.9354,24.9118,24.9661,46.0899,46.0949,24.4283,24.9052,-0.11215,106.713,869.835,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:33,24.9277,24.9151,24.9597,46.1041,46.1114,24.4373,24.9052,-0.440473,103.758,878.043,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:34,24.9324,24.9118,24.9687,46.095,46.1114,24.4384,24.9052,-0.440473,105.728,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:35,24.9385,24.9118,24.9771,46.0838,46.1081,24.4419,24.9052,0.216172,105.728,868.85,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:36,24.9329,24.9085,24.9702,46.0898,46.1081,24.4421,24.9019,-0.11215,128.382,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:37,24.9475,24.9118,24.9765,46.0814,46.1081,24.4426,24.9019,-1.09712,103.758,875.417,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:38,24.9354,24.9118,24.9825,46.0946,46.0982,24.4385,24.9052,-0.440473,105.728,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:39,24.9459,24.9118,24.9761,46.0894,46.1081,24.4371,24.9052,-0.440473,103.758,874.268,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:40,24.9378,24.9085,24.9806,46.0846,46.1048,24.4329,24.9052,0.544495,105.728,867.209,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:41,24.9461,24.9118,24.9697,46.083,46.1015,24.4503,24.9052,-0.440473,107.698,866.552,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:42,24.9399,24.9019,24.981,46.091,46.1081,24.4329,24.9052,-0.11215,105.728,866.06,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:43,24.9503,24.9019,24.9871,46.082,46.1114,24.446,24.9052,-0.11215,106.713,866.06,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:44,24.942,24.9118,24.979,46.0811,46.1048,24.4428,24.9019,-0.11215,104.743,862.12,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:45,24.9491,24.9118,24.9903,46.0868,46.1048,24.4312,24.9118,-0.440473,108.683,866.716,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:46,24.9526,24.9118,24.9942,46.0963,46.1081,24.4434,24.8954,-0.768796,105.728,866.88,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:47,24.9565,24.9085,24.9901,46.081,46.1048,24.4421,24.9052,-0.11215,103.758,867.373,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:48,24.9543,24.9085,24.9987,46.0908,46.1048,24.4451,24.9052,-0.440473,103.758,875.581,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:49,24.9437,24.9184,24.9835,46.0918,46.1081,24.4439,24.9085,-1.09712,103.758,866.552,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:50,24.9416,24.9052,25.0006,46.0827,46.1015,24.4432,24.9019,-0.11215,101.788,869.343,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:51,24.9481,24.9184,25.0,46.0851,46.1081,24.4487,24.9085,-0.768796,101.788,870.328,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:52,24.9471,24.9118,25.007,46.0775,46.1048,24.4367,24.9052,-0.11215,105.728,870.492,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:53,24.9328,24.9151,25.0019,46.0747,46.1081,24.4397,24.9019,-1.09712,105.728,870.164,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:54,24.9313,24.9118,25.0033,46.098,46.1081,24.4521,24.9085,-0.11215,107.698,869.671,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:55,24.9309,24.9085,25.0066,46.0784,46.1015,24.4444,24.9052,-0.768796,109.668,869.343,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:56,24.9332,24.9151,25.0029,46.0746,46.1015,24.4439,24.9019,-0.11215,107.698,868.686,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:57,24.9216,24.9151,25.0053,46.0754,46.1015,24.4519,24.9085,0.872818,106.713,865.895,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:58,24.9189,24.9052,25.0062,46.089,46.1048,24.442,24.8954,0.872818,106.713,867.045,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:23:59,24.9146,24.9118,25.0136,46.0837,46.1081,24.46,24.9085,-0.11215,106.713,866.716,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:24:00,24.9012,24.9118,25.0123,46.0717,46.1081,24.4528,24.9052,-0.440473,107.698,866.88,0.0,24.444444444444446,24.166666666666668
2024-03-12 04:24:01,24.9069,24.9085,25.0162,46.0722,46.1081,24.4503,24.9019,-1.09712,106.713,866.552,0.0,24.444444444444446,24.167037037037037
2024-03-12 04:24:02,24.8982,24.9118,25.0199,46.0689,46.1015,24.4534,24.9052,-0.11215,106.713,868.03,0.0,24.444444444444446,24.16740740740741
2024-03-12 04:24:03,24.9148,24.9742,25.0186,46.0843,46.1081,24.4638,24.9808,-0.440473,102.773,868.686,0.0,24.444444444444446,24.16777777777778
2024-03-12 04:24:04,24.9133,24.9742,25.0237,46.089,46.1081,24.4584,24.9676,-0.440473,105.728,862.941,0.0,24.444444444444446,24.16814814814815
2024-03-12 04:24:05,24.9163,24.9676,25.0139,46.0757,46.1081,24.4722,24.9643,-0.440473,104.743,866.716,0.0,24.444444444444446,24.16851851851852
2024-03-12 04:24:06,24.9127,24.9742,25.0229,46.0731,46.1048,24.4811,24.9676,-0.768796,106.713,871.805,0.0,24.444444444444446,24.16888888888889
2024-03-12 04:24:07,24.9221,24.9643,25.0181,46.0679,46.1048,24.4653,24.9709,0.216172,107.698,871.313,0.0,24.444444444444446,24.16925925925926
2024-03-12 04:24:08,24.9233,24.9709,25.0223,46.0682,46.1114,24.4688,24.9709,-0.11215,107.698,872.134,0.0,24.444444444444446,24.169629629629632
2024-03-12 04:24:09,24.943,24.9775,25.0321,46.0727,46.1048,24.4802,24.9676,-0.440473,104.743,892.982,0.0,24.444444444444446,24.17
2024-03-12 04:24:10,24.9276,24.9676,25.0289,46.0653,46.1015,24.478,24.9578,-0.11215,103.758,874.268,0.0,24.444444444444446,24.17037037037037
2024-03-12 04:24:11,24.9269,24.9742,25.0182,46.0678,46.1081,24.4754,24.9676,-0.11215,103.758,869.343,0.0,24.444444444444446,24.170740740740744
2024-03-12 04:24:12,24.9292,24.9709,25.0417,46.0612,46.1081,24.4729,24.9611,-0.11215,108.683,871.313,0.0,24.444444444444446,24.171111111111113
2024-03-12 04:24:13,24.9459,24.9676,25.0373,46.0704,46.1114,24.4921,24.9676,0.216172,105.728,870.164,0.0,24.444444444444446,24.171481481481482
2024-03-12 04:24:14,24.9408,24.9742,25.0336,46.069,46.1146,24.5044,24.9643,0.216172,103.758,869.179,0.0,24.444444444444446,24.17185185185185
2024-03-12 04:24:15,24.9333,24.9775,25.0415,46.0755,46.1146,24.4965,24.9676,-0.768796,104.743,870.0,0.0,24.444444444444446,24.172222222222224
2024-03-12 04:24:16,24.9423,24.9709,25.0349,46.0734,46.1048,24.5081,24.9676,0.872818,102.773,866.388,0.0,24.444444444444446,24.172592592592594
2024-03-12 04:24:17,24.9447,24.9676,25.0314,46.0675,46.1015,24.5105,24.9676,-0.11215,105.728,862.12,0.0,24.444444444444446,24.172962962962963
2024-03-12 04:24:18,24.9454,24.9709,25.0295,46.0653,46.1081,24.5163,24.9709,-0.440473,102.773,868.686,0.0,24.444444444444446,24.173333333333336
2024-03-12 04:24:19,24.9553,24.9709,25.038,46.0733,46.1015,24.5205,24.9676,0.544495,103.758,868.85,0.0,24.444444444444446,24.173703703703705
2024-03-12 04:24:20,24.9375,24.9676,25.031,46.0573,46.1048,24.5143,24.9676,0.872818,102.773,869.507,0.0,24.444444444444446,24.174074074074074
2024-03-12 04:24:21,24.9453,24.9709,25.0454,46.0724,46.1048,24.5204,24.9709,0.872818,108.683,869.343,0.0,24.444444444444446,24.174444444444447
2024-03-12 04:24:22,24.9304,24.9709,25.0411,46.0537,46.1015,24.5159,24.9643,0.216172,102.773,870.0,0.0,24.444444444444446,24.174814814814816
2024-03-12 04:24:23,24.9523,24.9709,25.0443,46.0482,46.1048,24.5203,24.9709,1.20114,102.773,870.0,0.0,24.444444444444446,24.175185185185185
2024-03-12 04:24:24,24.965,24.9742,25.0494,46.0675,46.1015,24.5366,24.9676,1.20114,102.773,870.82,0.0,24.444444444444446,24.175555555555558
2024-03-12 04:24:25,24.9596,24.9676,25.042,46.0706,46.1081,24.5243,24.9676,0.872818,104.743,870.492,0.0,24.444444444444446,24.175925925925927
2024-03-12 04:24:26,24.9627,24.9742,25.045,46.07,46.1081,24.5331,24.9643,0.872818,107.698,871.477,0.0,24.444444444444446,24.176296296296297
2024-03-12 04:24:27,24.9645,24.9742,25.0432,46.0653,46.1081,24.5435,24.9643,0.872818,103.758,871.641,0.0,24.444444444444446,24.17666666666667
2024-03-12 04:24:28,24.9713,24.9709,25.0383,46.0669,46.1179,24.538,24.9643,-0.440473,104.743,870.492,0.0,24.444444444444446,24.17703703703704
2024-03-12 04:24:29,24.9748,24.9742,25.0507,46.0702,46.1114,24.5417,24.9676,0.216172,101.788,871.313,0.0,24.444444444444446,24.177407407407408
2024-03-12 04:24:30,24.9745,24.9709,25.0502,46.0717,46.1081,24.543,24.9709,-1.42544,100.803,870.0,0.0,24.444444444444446,24.17777777777778
2024-03-12 04:24:31,24.9817,24.9709,25.0512,46.0699,46.1081,24.5577,24.9643,1.20114,105.728,870.164,0.0,24.444444444444446,24.17814814814815
2024-03-12 04:24:32,24.9724,24.9709,25.0627,46.0596,46.1048,24.5352,24.9643,2.51443,108.683,869.835,0.0,24.444444444444446,24.17851851851852
2024-03-12 04:24:33,24.9697,24.9676,25.0515,46.0686,46.1015,24.5428,24.9676,-0.11215,107.698,869.671,0.0,24.444444444444446,24.178888888888892
2024-03-12 04:24:34,24.9819,24.9676,25.0599,46.0586,46.1081,24.5394,24.9676,0.872818,102.773,869.507,0.0,24.444444444444446,24.17925925925926
2024-03-12 04:24:35,24.9898,24.9808,25.0566,46.0791,46.1048,24.5516,24.9676,-0.11215,104.743,868.522,0.0,24.444444444444446,24.17962962962963
2024-03-12 04:24:36,24.9956,24.9709,25.0674,46.0684,46.1048,24.5459,24.9676,0.216172,104.743,876.73,0.0,24.444444444444446,24.180000000000003
2024-03-12 04:24:37,25.001,24.9709,25.0625,46.0727,46.1081,24.5456,24.9676,-0.11215,102.773,869.015,0.0,24.444444444444446,24.180370370370373
2024-03-12 04:24:38,24.9991,24.9676,25.0679,46.069,46.1048,24.5446,24.9611,-0.11215,104.743,872.298,0.0,24.444444444444446,24.18074074074074
2024-03-12 04:24:39,24.9989,24.9676,25.0643,46.073,46.1048,24.545,24.9643,0.216172,106.713,870.656,0.0,24.444444444444446,24.18111111111111
2024-03-12 04:24:40,24.9959,24.9742,25.0604,46.0615,46.1048,24.5429,24.9643,1.20114,106.713,872.298,0.0,24.444444444444446,24.181481481481484
2024-03-12 04:24:41,25.0028,24.9643,25.0662,46.0672,46.1048,24.5584,24.9676,0.216172,104.743,871.805,0.0,24.444444444444446,24.181851851851853
2024-03-12 04:24:42,25.0108,24.9742,25.0741,46.0752,46.1048,24.57,24.9709,0.872818,104.743,871.477,0.0,24.444444444444446,24.182222222222222
2024-03-12 04:24:43,25.0194,24.9742,25.0731,46.0692,46.1081,24.5536,24.9676,0.216172,106.713,871.477,0.0,24.444444444444446,24.182592592592595
2024-03-12 04:24:44,25.0219,24.9742,25.0642,46.0698,46.1048,24.5571,24.9709,1.20114,106.713,871.805,0.0,24.444444444444446,24.182962962962964
2024-03-12 04:24:45,25.031,24.9742,25.0756,46.0662,46.1114,24.5468,24.9676,1.52946,106.713,872.626,0.0,24.444444444444446,24.183333333333334
2024-03-12 04:24:46,25.0277,24.9775,25.0764,46.0716,46.1015,24.5502,24.9841,1.52946,109.668,872.298,0.0,24.444444444444446,24.183703703703706
2024-03-12 04:24:47,25.0236,24.9775,25.0867,46.0796,46.1114,24.5518,24.9643,0.544495,105.728,871.313,0.0,24.444444444444446,24.184074074074076
2024-03-12 04:24:48,25.0354,24.9775,25.0868,46.0639,46.1048,24.5576,24.9643,0.216172,104.743,872.134,0.0,24.444444444444446,24.184444444444445
2024-03-12 04:24:49,25.0376,24.9742,25.0792,46.069,46.1114,24.5668,24.9611,0.216172,104.743,870.164,0.0,24.444444444444446,24.184814814814818
2024-03-12 04:24:50,25.0369,24.9709,25.0833,46.0578,46.1081,24.5649,24.9676,-0.768796,103.758,867.701,0.0,24.444444444444446,24.185185185185187
2024-03-12 04:24:51,25.0406,24.9709,25.0808,46.0862,46.1081,24.5692,24.9643,0.872818,101.788,873.775,0.0,24.444444444444446,24.185555555555556
2024-03-12 04:24:52,25.0348,24.9709,25.0874,46.0737,46.1081,24.568,24.9676,-0.11215,101.788,866.88,0.0,24.444444444444446,24.18592592592593
2024-03-12 04:24:53,25.0328,24.9676,25.0872,46.0765,46.1015,24.5733,24.9709,0.872818,102.773,879.028,0.0,24.444444444444446,24.186296296296298
2024-03-12 04:24:54,25.0203,24.9742,25.0969,46.0804,46.1081,24.579,24.9676,0.544495,102.773,871.149,0.0,24.444444444444446,24.186666666666667
2024-03-12 04:24:55,25.0307,24.9808,25.0922,46.0819,46.1048,24.5788,24.9709,0.872818,103.758,871.969,0.0,24.444444444444446,24.18703703703704
2024-03-12 04:24:56,25.0233,24.9709,25.0878,46.074,46.0982,24.5717,24.9611,0.216172,104.743,872.134,0.0,24.444444444444446,24.18740740740741
2024-03-12 04:24:57,25.0236,24.9709,25.0937,46.0771,46.1015,24.5723,24.9578,0.544495,105.728,872.462,0.0,24.444444444444446,24.18777777777778
2024-03-12 04:24:58,25.0058,24.9709,25.0934,46.0719,46.1015,24.5704,24.9611,1.52946,121.488,873.119,0.0,24.444444444444446,24.18814814814815
2024-03-12 04:24:59,25.0139,24.9742,25.1099,46.0711,46.1015,24.5707,24.9611,0.872818,104.743,873.611,0.0,24.444444444444446,24.18851851851852
2024-03-12 04:25:00,25.0171,24.9742,25.1006,46.0745,46.0982,24.5568,24.9643,0.872818,104.743,873.939,0.0,24.444444444444446,24.18888888888889
2024-03-12 04:25:01,25.0172,24.9709,25.1041,46.0766,46.1081,24.5748,24.9676,0.544495,103.758,874.924,0.0,24.444444444444446,24.189259259259263
2024-03-12 04:25:02,25.0216,25.0333,25.0993,46.0745,46.1146,24.5735,25.0235,0.872818,101.788,875.417,0.0,24.444444444444446,24.189629629629632
2024-03-12 04:25:03,25.0279,25.0366,25.099,46.0858,46.1048,24.5815,25.03,0.872818,101.788,874.924,0.0,24.444444444444446,24.19
2024-03-12 04:25:04,25.0277,25.0366,25.1095,46.0848,46.1048,24.5803,25.0235,0.544495,105.728,874.76,0.0,24.444444444444446,24.19037037037037
2024-03-12 04:25:05,25.0197,25.0333,25.1107,46.0975,46.1048,24.581,25.0333,0.544495,106.713,875.581,0.0,24.444444444444446,24.190740740740743
2024-03-12 04:25:06,25.012,25.0333,25.1135,46.0777,46.1048,24.5694,25.0268,0.872818,107.698,872.954,0.0,24.444444444444446,24.191111111111113
2024-03-12 04:25:07,25.0046,25.0366,25.1096,46.0793,46.1114,24.5743,25.0333,0.544495,104.743,876.894,0.0,24.444444444444446,24.191481481481482
2024-03-12 04:25:08,25.0092,25.03,25.1114,46.0908,46.1146,24.5778,25.0268,0.872818,106.713,873.939,0.0,24.444444444444446,24.191851851851855
2024-03-12 04:25:09,25.0129,25.03,25.1162,46.0922,46.1081,24.5902,25.03,-1.42544,109.668,873.939,0.0,24.444444444444446,24.192222222222224
2024-03-12 04:25:10,25.0098,25.03,25.1191,46.0891,46.1015,24.5855,25.0268,0.216172,104.743,872.134,0.0,24.444444444444446,24.192592592592593
2024-03-12 04:25:11,25.0111,25.0333,25.1211,46.0891,46.1114,24.5762,25.03,0.216172,102.773,869.507,0.0,24.444444444444446,24.192962962962966
2024-03-12 04:25:12,25.0126,25.0333,25.1173,46.0887,46.1146,24.5936,25.0235,0.872818,103.758,867.373,0.0,24.444444444444446,24.193333333333335
2024-03-12 04:25:13,25.0199,25.0366,25.1201,46.1007,46.1081,24.5856,25.0235,1.20114,106.713,870.82,0.0,24.444444444444446,24.193703703703704
2024-03-12 04:25:14,25.0245,25.0366,25.1162,46.104,46.1048,24.5868,25.0268,1.85779,107.698,870.164,0.0,24.444444444444446,24.194074074074077
2024-03-12 04:25:15,25.0148,25.03,25.1236,46.084,46.1048,24.5829,25.0268,0.872818,105.728,869.343,0.0,24.444444444444446,24.194444444444446
2024-03-12 04:25:16,25.0237,25.0333,25.121,46.0943,46.1114,24.5885,25.0268,0.872818,103.758,867.373,0.0,24.444444444444446,24.194814814814816
2024-03-12 04:25:17,25.0402,25.0366,25.1273,46.1117,46.1081,24.5879,25.0333,-0.768796,106.713,869.179,0.0,24.444444444444446,24.19518518518519
2024-03-12 04:25:18,25.0424,25.0333,25.1343,46.0914,46.1048,24.5903,25.03,0.544495,103.758,867.701,0.0,24.444444444444446,24.195555555555558
2024-03-12 04:25:19,25.0167,25.03,25.1202,46.1107,46.1081,24.601,25.03,-0.440473,109.668,870.984,0.0,24.444444444444446,24.195925925925927
2024-03-12 04:25:20,25.0475,25.0662,25.1202,46.0923,46.0982,24.5913,25.0202,0.216172,103.758,869.179,0.0,24.444444444444446,24.1962962962963
2024-03-12 04:25:21,25.037,25.0333,25.119,46.1037,46.1048,24.5993,25.0268,-0.768796,108.683,866.224,0.0,24.444444444444446,24.19666666666667
