TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:25:22,25.0344,25.0333,25.1243,46.1021,46.1081,24.5974,25.0235,-0.11215,100.803,870.164,0.0,24.444444444444446,24.19703703703704
2024-03-12 04:25:23,25.0325,25.0497,25.1317,46.0997,46.1015,24.6005,25.03,-0.768796,108.683,870.328,0.0,24.444444444444446,24.19740740740741
2024-03-12 04:25:24,25.0371,25.03,25.121,46.0979,46.1048,24.5919,25.0169,-0.11215,107.698,870.492,0.0,24.444444444444446,24.19777777777778
2024-03-12 04:25:25,25.0214,25.03,25.1233,46.0908,46.1048,24.5975,25.03,-0.11215,112.623,871.149,0.0,24.444444444444446,24.19814814814815
2024-03-12 04:25:26,25.0245,25.0333,25.1106,46.0991,46.1081,24.6079,25.0366,0.872818,104.743,871.149,0.0,24.444444444444446,24.198518518518522
2024-03-12 04:25:27,25.0413,25.0333,25.1353,46.1104,46.1081,24.5944,25.03,-0.11215,105.728,865.239,0.0,24.444444444444446,24.19888888888889
2024-03-12 04:25:28,25.0549,25.0366,25.1242,46.1107,46.1048,24.6179,25.03,-0.768796,107.698,871.805,0.0,24.444444444444446,24.19925925925926
2024-03-12 04:25:29,25.0444,25.0366,25.1279,46.1002,46.1048,24.6075,25.0333,-1.09712,104.743,878.043,0.0,24.444444444444446,24.19962962962963
2024-03-12 04:25:30,25.0529,25.0333,25.1391,46.0969,46.1048,24.6054,25.03,-1.09712,105.728,868.358,0.0,24.444444444444446,24.200000000000003
2024-03-12 04:25:31,25.0465,25.0333,25.1295,46.1089,46.1015,24.6086,25.0202,-0.768796,107.698,870.0,0.0,24.444444444444446,24.200370370370372
2024-03-12 04:25:32,25.0347,25.0333,25.13,46.1049,46.0982,24.6107,25.0268,-1.09712,106.713,870.328,0.0,24.444444444444446,24.20074074074074
2024-03-12 04:25:33,25.0515,25.0333,25.1484,46.0988,46.1081,24.6115,25.03,-0.768796,104.743,870.656,0.0,24.444444444444446,24.201111111111114
2024-03-12 04:25:34,25.0533,25.0432,25.1388,46.1059,46.1048,24.6128,25.0268,-0.440473,109.668,871.641,0.0,24.444444444444446,24.201481481481483
2024-03-12 04:25:35,25.0606,25.0268,25.1479,46.1056,46.1081,24.6134,25.0268,-0.768796,107.698,871.313,0.0,24.444444444444446,24.201851851851853
2024-03-12 04:25:36,25.071,25.0366,25.1515,46.1012,46.1081,24.6235,25.0235,-0.768796,108.683,874.76,0.0,24.444444444444446,24.202222222222225
2024-03-12 04:25:37,25.0597,25.0333,25.1422,46.0925,46.1015,24.6215,25.0235,-0.440473,108.683,871.313,0.0,24.444444444444446,24.202592592592595
2024-03-12 04:25:38,25.056,25.0333,25.1438,46.1087,46.1015,24.6252,25.0235,-1.42544,106.713,874.104,0.0,24.444444444444446,24.202962962962964
2024-03-12 04:25:39,25.0661,25.0333,25.1553,46.1109,46.1015,24.6223,25.0235,-1.09712,105.728,871.313,0.0,24.444444444444446,24.203333333333337
2024-03-12 04:25:40,25.0477,25.0333,25.138,46.1019,46.1048,24.6432,25.0333,-0.768796,107.698,865.403,0.0,24.444444444444446,24.203703703703706
2024-03-12 04:25:41,25.0522,25.03,25.142,46.0828,46.1048,24.6295,25.0268,-0.440473,105.728,871.313,0.0,24.444444444444446,24.204074074074075
2024-03-12 04:25:42,25.0627,25.0333,25.1498,46.1001,46.1081,24.6388,25.0333,-1.09712,108.683,871.313,0.0,24.444444444444446,24.204444444444448
2024-03-12 04:25:43,25.062,25.0333,25.1422,46.0904,46.1179,24.6267,25.03,-1.09712,110.653,870.492,0.0,24.444444444444446,24.204814814814817
2024-03-12 04:25:44,25.0665,25.0333,25.152,46.0856,46.1048,24.6311,25.0333,-0.440473,105.728,870.328,0.0,24.444444444444446,24.205185185185186
2024-03-12 04:25:45,25.0656,25.0333,25.1552,46.0925,46.1048,24.6418,25.03,0.544495,111.638,869.835,0.0,24.444444444444446,24.20555555555556
2024-03-12 04:25:46,25.0744,25.0333,25.1658,46.0945,46.1081,24.6268,25.0268,-0.768796,104.743,867.865,0.0,24.444444444444446,24.20592592592593
2024-03-12 04:25:47,25.0642,25.03,25.1687,46.0965,46.1081,24.6383,25.0268,-1.42544,105.728,870.164,0.0,24.444444444444446,24.206296296296298
2024-03-12 04:25:48,25.0458,25.0366,25.1601,46.088,46.1081,24.635,25.0268,-1.42544,102.773,871.313,0.0,24.444444444444446,24.20666666666667
2024-03-12 04:25:49,25.0559,25.0333,25.1551,46.0879,46.1081,24.6386,25.0268,-2.08209,108.683,871.149,0.0,24.444444444444446,24.20703703703704
2024-03-12 04:25:50,25.0723,25.0366,25.163,46.0765,46.1048,24.6354,25.0235,1.52946,109.668,871.313,0.0,24.444444444444446,24.20740740740741
2024-03-12 04:25:51,25.0679,25.0333,25.1724,46.0858,46.1081,24.6331,25.0268,-0.768796,107.698,872.298,0.0,24.444444444444446,24.207777777777782
2024-03-12 04:25:52,25.0587,25.0366,25.1645,46.084,46.1081,24.6396,25.0268,-0.11215,105.728,872.79,0.0,24.444444444444446,24.20814814814815
2024-03-12 04:25:53,25.0496,25.0366,25.1591,46.0838,46.1048,24.6394,25.03,-0.768796,103.758,871.969,0.0,24.444444444444446,24.20851851851852
2024-03-12 04:25:54,25.0427,25.0366,25.1629,46.0716,46.1114,24.6298,25.03,-0.440473,105.728,872.298,0.0,24.444444444444446,24.20888888888889
2024-03-12 04:25:55,25.0363,25.03,25.1579,46.0677,46.1015,24.6414,25.0202,-0.768796,104.743,872.954,0.0,24.444444444444446,24.209259259259262
2024-03-12 04:25:56,25.0483,25.0333,25.177,46.0641,46.1081,24.6468,25.0268,-0.440473,108.683,873.283,0.0,24.444444444444446,24.20962962962963
2024-03-12 04:25:57,25.0425,25.0366,25.1771,46.0651,46.0982,24.6575,25.0268,0.544495,106.713,872.79,0.0,24.444444444444446,24.21
2024-03-12 04:25:58,25.039,25.0333,25.1622,46.0811,46.1048,24.6521,25.0268,0.216172,103.758,873.611,0.0,24.444444444444446,24.210370370370374
2024-03-12 04:25:59,25.0358,25.03,25.1773,46.0583,46.1344,24.6446,25.0268,-0.440473,102.773,873.611,0.0,24.444444444444446,24.210740740740743
2024-03-12 04:26:00,25.0454,25.0268,25.1764,46.0775,46.1048,24.6469,25.0268,-0.11215,104.743,873.775,0.0,24.444444444444446,24.211111111111112
2024-03-12 04:26:01,25.0407,25.0235,25.1687,46.0972,46.1114,24.6529,25.0268,-0.11215,108.683,873.775,0.0,24.444444444444446,24.211481481481485
2024-03-12 04:26:02,25.0459,25.0892,25.1733,46.0753,46.1114,24.6497,25.0859,-0.768796,109.668,873.283,0.0,24.444444444444446,24.211851851851854
2024-03-12 04:26:03,25.0455,25.0892,25.1824,46.0878,46.1048,24.6533,25.0859,0.216172,103.758,874.268,0.0,24.444444444444446,24.212222222222223
2024-03-12 04:26:04,25.0393,25.099,25.1765,46.0756,46.1081,24.6456,25.0859,0.544495,106.713,874.76,0.0,24.444444444444446,24.212592592592596
2024-03-12 04:26:05,25.0299,25.0892,25.1703,46.0771,46.0982,24.6397,25.0859,-0.11215,107.698,874.104,0.0,24.444444444444446,24.212962962962965
2024-03-12 04:26:06,25.0252,25.0924,25.1686,46.0698,46.1114,24.6615,25.0826,0.216172,106.713,873.447,0.0,24.444444444444446,24.213333333333335
2024-03-12 04:26:07,25.0358,25.0924,25.1871,46.0679,46.0949,24.6542,25.0793,-0.440473,104.743,872.298,0.0,24.444444444444446,24.213703703703708
2024-03-12 04:26:08,25.0179,25.0859,25.1873,46.0832,46.1081,24.6545,25.0826,0.544495,105.728,872.626,0.0,24.444444444444446,24.214074074074077
2024-03-12 04:26:09,25.0345,25.0957,25.1813,46.0773,46.1081,24.6505,25.0892,-0.440473,105.728,873.119,0.0,24.444444444444446,24.214444444444446
2024-03-12 04:26:10,25.0242,25.0924,25.1861,46.0923,46.1081,24.6528,25.0859,-0.768796,104.743,873.611,0.0,24.444444444444446,24.21481481481482
2024-03-12 04:26:11,25.0416,25.0892,25.1927,46.0804,46.0982,24.6662,25.0826,-0.11215,101.788,880.506,0.0,24.444444444444446,24.215185185185188
2024-03-12 04:26:12,25.0321,25.0924,25.1951,46.0897,46.1015,24.6504,25.0859,0.216172,104.743,872.626,0.0,24.444444444444446,24.215555555555557
2024-03-12 04:26:13,25.0311,25.0826,25.1733,46.0863,46.1048,24.6608,25.0859,-0.440473,107.698,873.611,0.0,24.444444444444446,24.21592592592593
2024-03-12 04:26:14,25.0375,25.0924,25.1876,46.0942,46.1015,24.6532,25.0859,-0.11215,110.653,873.447,0.0,24.444444444444446,24.2162962962963
2024-03-12 04:26:15,25.0286,25.0924,25.1763,46.0872,46.1081,24.6634,25.0859,-0.440473,105.728,877.387,0.0,24.444444444444446,24.21666666666667
2024-03-12 04:26:16,25.0483,25.0957,25.2041,46.0919,46.1081,24.6598,25.0924,-0.440473,106.713,875.253,0.0,24.444444444444446,24.21703703703704
2024-03-12 04:26:17,25.0528,25.0957,25.1859,46.072,46.1048,24.6785,25.0924,-0.440473,107.698,876.073,0.0,24.444444444444446,24.21740740740741
2024-03-12 04:26:18,25.0517,25.0924,25.1943,46.0923,46.1081,24.672,25.0892,-0.768796,108.683,878.043,0.0,24.444444444444446,24.21777777777778
2024-03-12 04:26:19,25.0599,25.0924,25.1872,46.0892,46.1015,24.6628,25.0859,-1.09712,108.683,878.208,0.0,24.444444444444446,24.21814814814815
2024-03-12 04:26:20,25.0532,25.0957,25.1977,46.0821,46.1048,24.6749,25.0892,-1.09712,102.773,885.759,0.0,24.444444444444446,24.218518518518522
2024-03-12 04:26:21,25.0604,25.0924,25.19,46.0834,46.1081,24.6714,25.0859,1.52946,104.743,877.058,0.0,24.444444444444446,24.21888888888889
2024-03-12 04:26:22,25.067,25.0924,25.1984,46.0917,46.1048,24.6744,25.0793,-0.11215,108.683,878.864,0.0,24.444444444444446,24.21925925925926
2024-03-12 04:26:23,25.0622,25.0892,25.1817,46.0795,46.1048,24.6683,25.0793,-2.08209,104.743,879.028,0.0,24.444444444444446,24.219629629629633
2024-03-12 04:26:24,25.0615,25.0892,25.1939,46.0908,46.1081,24.6731,25.0859,-1.42544,107.698,878.208,0.0,24.444444444444446,24.220000000000002
2024-03-12 04:26:25,25.0635,25.099,25.1993,46.0936,46.1048,24.6762,25.0793,-1.75376,106.713,878.043,0.0,24.444444444444446,24.22037037037037
2024-03-12 04:26:26,25.0783,25.0859,25.2026,46.1002,46.1015,24.6756,25.0859,-1.75376,107.698,877.387,0.0,24.444444444444446,24.220740740740744
2024-03-12 04:26:27,25.0633,25.0892,25.1872,46.0862,46.1081,24.6786,25.0859,-1.42544,108.683,877.223,0.0,24.444444444444446,24.221111111111114
2024-03-12 04:26:28,25.0915,25.0957,25.1969,46.1038,46.1081,24.6792,25.0892,-0.768796,99.8183,876.402,0.0,24.444444444444446,24.221481481481483
2024-03-12 04:26:29,25.0933,25.0924,25.2064,46.1022,46.1212,24.6752,25.0892,-0.440473,107.698,881.491,0.0,24.444444444444446,24.221851851851856
2024-03-12 04:26:30,25.0899,25.0924,25.1996,46.0972,46.1015,24.6777,25.0859,-1.09712,107.698,875.089,0.0,24.444444444444446,24.222222222222225
2024-03-12 04:26:31,25.0724,25.0924,25.1986,46.0901,46.1015,24.6918,25.0859,-1.42544,107.698,874.924,0.0,24.444444444444446,24.222592592592594
2024-03-12 04:26:32,25.0843,25.0957,25.2038,46.1012,46.1048,24.6785,25.0859,-0.768796,108.683,874.104,0.0,24.444444444444446,24.222962962962967
2024-03-12 04:26:33,25.1042,25.0924,25.2228,46.0977,46.1081,24.6918,25.0793,-1.42544,105.728,874.268,0.0,24.444444444444446,24.223333333333336
2024-03-12 04:26:34,25.0952,25.0859,25.2074,46.0975,46.1048,24.6955,25.0859,-1.09712,105.728,874.268,0.0,24.444444444444446,24.223703703703706
2024-03-12 04:26:35,25.0878,25.0892,25.2053,46.0969,46.1081,24.7011,25.0826,-1.09712,107.698,874.104,0.0,24.444444444444446,24.22407407407408
2024-03-12 04:26:36,25.0858,25.0892,25.2229,46.0933,46.1081,24.6907,25.0859,-1.42544,107.698,877.551,0.0,24.444444444444446,24.224444444444448
2024-03-12 04:26:37,25.0908,25.0957,25.2197,46.1086,46.1081,24.6958,25.0859,-0.768796,109.668,874.104,0.0,24.444444444444446,24.224814814814817
2024-03-12 04:26:38,25.09,25.0859,25.2079,46.1137,46.1048,24.7013,25.0924,-1.42544,108.683,873.611,0.0,24.444444444444446,24.22518518518519
2024-03-12 04:26:39,25.0978,25.0892,25.2203,46.1164,46.1081,24.6928,25.0859,-0.440473,110.653,873.775,0.0,24.444444444444446,24.22555555555556
2024-03-12 04:26:40,25.0851,25.0957,25.2088,46.1141,46.1212,24.6955,25.0892,-0.440473,107.698,873.939,0.0,24.444444444444446,24.225925925925928
2024-03-12 04:26:41,25.0953,25.0924,25.2172,46.1135,46.1015,24.7059,25.0859,-1.09712,105.728,872.462,0.0,24.444444444444446,24.2262962962963
2024-03-12 04:26:42,25.0972,25.0957,25.217,46.1004,46.1081,24.7058,25.0859,-1.75376,106.713,872.79,0.0,24.444444444444446,24.22666666666667
2024-03-12 04:26:43,25.0922,25.0957,25.2083,46.1166,46.1048,24.6981,25.0826,-1.09712,110.653,873.611,0.0,24.444444444444446,24.22703703703704
2024-03-12 04:26:44,25.1124,25.0924,25.2394,46.1188,46.1081,24.7017,25.0826,-2.08209,107.698,873.939,0.0,24.444444444444446,24.22740740740741
2024-03-12 04:26:45,25.1122,25.0892,25.2246,46.1124,46.1081,24.7086,25.0793,-1.42544,105.728,874.924,0.0,24.444444444444446,24.22777777777778
2024-03-12 04:26:46,25.1097,25.0596,25.221,46.1104,46.1048,24.7078,25.0859,-2.08209,105.728,873.775,0.0,24.444444444444446,24.22814814814815
2024-03-12 04:26:47,25.1115,25.0892,25.2347,46.1115,46.1081,24.7252,25.0957,-0.768796,106.713,873.939,0.0,24.444444444444446,24.22851851851852
2024-03-12 04:26:48,25.1262,25.0859,25.2299,46.1118,46.1081,24.7195,25.0859,-1.09712,108.683,876.894,0.0,24.444444444444446,24.228888888888893
2024-03-12 04:26:49,25.1074,25.0892,25.2326,46.1138,46.1081,24.7052,25.0826,-1.42544,105.728,876.073,0.0,24.444444444444446,24.229259259259262
2024-03-12 04:26:50,25.131,25.0924,25.2357,46.1105,46.1015,24.7246,25.0793,-0.768796,103.758,876.073,0.0,24.444444444444446,24.22962962962963
2024-03-12 04:26:51,25.1173,25.0924,25.2377,46.1278,46.1048,24.7258,25.0892,-2.08209,103.758,880.177,0.0,24.444444444444446,24.230000000000004
2024-03-12 04:26:52,25.1267,25.0859,25.2408,46.1012,46.1015,24.7286,25.0892,-1.09712,104.743,876.402,0.0,24.444444444444446,24.230370370370373
2024-03-12 04:26:53,25.1319,25.0892,25.2421,46.1104,46.1015,24.7279,25.0892,-1.09712,106.713,876.566,0.0,24.444444444444446,24.230740740740742
2024-03-12 04:26:54,25.1225,25.0957,25.2359,46.1179,46.1048,24.7304,25.0793,0.216172,107.698,876.238,0.0,24.444444444444446,24.231111111111115
2024-03-12 04:26:55,25.1254,25.099,25.2431,46.1186,46.1081,24.7208,25.0859,-0.11215,107.698,875.745,0.0,24.444444444444446,24.231481481481485
2024-03-12 04:26:56,25.1286,25.099,25.2467,46.1178,46.1081,24.7368,25.0826,-0.440473,104.743,875.909,0.0,24.444444444444446,24.231851851851854
2024-03-12 04:26:57,25.1292,25.0924,25.2562,46.1345,46.1048,24.7241,25.0826,-0.440473,110.653,875.909,0.0,24.444444444444446,24.232222222222227
2024-03-12 04:26:58,25.1209,25.0924,25.2384,46.1252,46.1048,24.7322,25.0859,0.216172,102.773,875.745,0.0,24.444444444444446,24.232592592592596
2024-03-12 04:26:59,25.135,25.0924,25.2452,46.1165,46.1114,24.727,25.0826,-0.440473,107.698,872.134,0.0,24.444444444444446,24.232962962962965
2024-03-12 04:27:00,25.1126,25.0924,25.2376,46.1301,46.1081,24.7349,25.0859,0.216172,101.788,872.79,0.0,24.444444444444446,24.233333333333338
2024-03-12 04:27:01,25.139,25.0892,25.2547,46.1215,46.1048,24.7447,25.0859,-1.09712,109.668,872.134,0.0,24.444444444444446,24.233703703703707
2024-03-12 04:27:02,25.1352,25.1483,25.249,46.1202,46.1081,24.7468,25.1384,0.216172,100.803,869.835,0.0,24.444444444444446,24.234074074074076
2024-03-12 04:27:03,25.1418,25.1483,25.2545,46.1173,46.1015,24.7411,25.1417,0.544495,104.743,864.418,0.0,24.444444444444446,24.23444444444445
2024-03-12 04:27:04,25.1362,25.1549,25.2607,46.1173,46.1081,24.7579,25.1384,0.872818,107.698,871.477,0.0,24.444444444444446,24.23481481481482
2024-03-12 04:27:05,25.1251,25.1549,25.2563,46.1195,46.1048,24.7648,25.145,0.872818,103.758,871.313,0.0,24.444444444444446,24.235185185185188
2024-03-12 04:27:06,25.1077,25.1581,25.2595,46.1297,46.1081,24.7646,25.1417,0.872818,105.728,871.149,0.0,24.444444444444446,24.23555555555556
2024-03-12 04:27:07,25.1149,25.1581,25.2735,46.1267,46.1081,24.7413,25.1417,0.872818,103.758,871.477,0.0,24.444444444444446,24.23592592592593
2024-03-12 04:27:08,25.1159,25.1516,25.2743,46.1262,46.1048,24.761,25.1417,-0.11215,101.788,871.313,0.0,24.444444444444446,24.2362962962963
2024-03-12 04:27:09,25.1086,25.1417,25.2528,46.121,46.1048,24.7613,25.145,0.872818,108.683,869.835,0.0,24.444444444444446,24.236666666666668
2024-03-12 04:27:10,25.1079,25.1581,25.2708,46.137,46.1048,24.7574,25.1483,1.20114,107.698,870.328,0.0,24.444444444444446,24.23703703703704
2024-03-12 04:27:11,25.1075,25.1516,25.257,46.1314,46.1015,24.7708,25.1352,0.872818,103.758,870.656,0.0,24.444444444444446,24.23740740740741
2024-03-12 04:27:12,25.1139,25.1549,25.259,46.1168,46.1048,24.7628,25.145,0.544495,103.758,870.164,0.0,24.444444444444446,24.23777777777778
2024-03-12 04:27:13,25.1156,25.1483,25.2806,46.1181,46.1114,24.7657,25.1417,-1.09712,111.638,869.507,0.0,24.444444444444446,24.238148148148152
2024-03-12 04:27:14,25.0991,25.1549,25.2596,46.1103,46.1081,24.78,25.1483,2.18611,101.788,869.671,0.0,24.444444444444446,24.23851851851852
2024-03-12 04:27:15,25.1135,25.1549,25.2709,46.1286,46.1081,24.7704,25.1384,0.872818,99.8183,869.835,0.0,24.444444444444446,24.23888888888889
2024-03-12 04:27:16,25.1206,25.145,25.2747,46.1209,46.1015,24.7739,25.1253,0.872818,108.683,870.164,0.0,24.444444444444446,24.239259259259264
2024-03-12 04:27:17,25.12,25.1549,25.277,46.1087,46.1081,24.7745,25.145,0.544495,104.743,870.492,0.0,24.444444444444446,24.239629629629633
2024-03-12 04:27:18,25.1217,25.1549,25.2732,46.1242,46.1015,24.7769,25.145,-0.11215,103.758,868.522,0.0,24.444444444444446,24.240000000000002
2024-03-12 04:27:19,25.1284,25.1581,25.2751,46.1275,46.1048,24.7734,25.1384,0.872818,105.728,869.507,0.0,24.444444444444446,24.240370370370375
2024-03-12 04:27:20,25.124,25.1549,25.2803,46.1264,46.1114,24.7767,25.1384,0.872818,107.698,876.894,0.0,24.444444444444446,24.240740740740744
2024-03-12 04:27:21,25.1222,25.1549,25.2696,46.1081,46.1048,24.7856,25.145,0.216172,107.698,870.328,0.0,24.444444444444446,24.241111111111113
2024-03-12 04:27:22,25.1164,25.1516,25.2732,46.129,46.1015,24.7907,25.1384,0.872818,105.728,871.969,0.0,24.444444444444446,24.241481481481486
2024-03-12 04:27:23,25.1231,25.1516,25.2724,46.1362,46.1081,24.784,25.1417,0.544495,106.713,872.298,0.0,24.444444444444446,24.241851851851855
2024-03-12 04:27:24,25.1336,25.1549,25.2797,46.1196,46.1048,24.785,25.1417,0.544495,104.743,872.79,0.0,24.444444444444446,24.242222222222225
2024-03-12 04:27:25,25.1396,25.1549,25.2831,46.1144,46.1048,24.7934,25.1417,0.544495,103.758,872.626,0.0,24.444444444444446,24.242592592592597
2024-03-12 04:27:26,25.1328,25.145,25.2866,46.1234,46.1048,24.7937,25.1417,1.20114,104.743,872.79,0.0,24.444444444444446,24.242962962962967
2024-03-12 04:27:27,25.1415,25.1483,25.2722,46.1216,46.1081,24.7879,25.1483,0.872818,103.758,871.641,0.0,24.444444444444446,24.243333333333336
2024-03-12 04:27:28,25.1473,25.1549,25.2844,46.118,46.1114,24.7879,25.1417,0.216172,109.668,872.462,0.0,24.444444444444446,24.24370370370371
2024-03-12 04:27:29,25.1568,25.1483,25.2743,46.1096,46.1081,24.8007,25.1417,1.52946,106.713,872.626,0.0,24.444444444444446,24.244074074074078
2024-03-12 04:27:30,25.1636,25.1549,25.29,46.1051,46.1048,24.7977,25.145,0.216172,104.743,870.984,0.0,24.444444444444446,24.244444444444447
2024-03-12 04:27:31,25.1599,25.1516,25.2872,46.1083,46.1081,24.8067,25.145,-0.11215,106.713,872.462,0.0,24.444444444444446,24.24481481481482
2024-03-12 04:27:32,25.1847,25.1516,25.2859,46.1051,46.1114,24.8171,25.1483,-0.11215,106.713,873.939,0.0,24.444444444444446,24.24518518518519
2024-03-12 04:27:33,25.1753,25.1581,25.2724,46.117,46.1048,24.7937,25.1516,-0.11215,106.713,875.909,0.0,24.444444444444446,24.24555555555556
2024-03-12 04:27:34,25.1911,25.1516,25.293,46.1095,46.1081,24.7998,25.145,-0.768796,105.728,868.522,0.0,24.444444444444446,24.245925925925928
2024-03-12 04:27:35,25.1903,25.1549,25.2888,46.1154,46.1015,24.8135,25.1483,0.216172,104.743,864.09,0.0,24.444444444444446,24.2462962962963
2024-03-12 04:27:36,25.1883,25.1549,25.2802,46.1174,46.1015,24.8046,25.1417,0.872818,105.728,868.194,0.0,24.444444444444446,24.24666666666667
2024-03-12 04:27:37,25.1782,25.1549,25.2742,46.1244,46.1048,24.818,25.1483,-2.41041,106.713,872.462,0.0,24.444444444444446,24.24703703703704
2024-03-12 04:27:38,25.1945,25.1549,25.2971,46.1052,46.1048,24.8175,25.145,-0.11215,105.728,871.477,0.0,24.444444444444446,24.24740740740741
2024-03-12 04:27:39,25.1883,25.1516,25.2962,46.0991,46.1081,24.8145,25.1417,-0.11215,107.698,867.045,0.0,24.444444444444446,24.24777777777778
2024-03-12 04:27:40,25.1964,25.1549,25.2926,46.1025,46.1081,24.8105,25.1417,-0.11215,108.683,868.686,0.0,24.444444444444446,24.24814814814815
2024-03-12 04:27:41,25.1911,25.1614,25.3038,46.111,46.1081,24.8077,25.1384,1.52946,108.683,869.343,0.0,24.444444444444446,24.248518518518523
2024-03-12 04:27:42,25.1942,25.1549,25.2954,46.1038,46.1048,24.8102,25.1417,-4.70867,106.713,870.0,0.0,24.444444444444446,24.248888888888892
2024-03-12 04:27:43,25.1879,25.1549,25.3072,46.1077,46.1048,24.8098,25.1483,-0.440473,104.743,870.82,0.0,24.444444444444446,24.24925925925926
2024-03-12 04:27:44,25.1894,25.1581,25.3023,46.109,46.1015,24.8168,25.145,-0.440473,104.743,871.641,0.0,24.444444444444446,24.249629629629634
2024-03-12 04:27:45,25.1943,25.1516,25.3117,46.1113,46.1048,24.8265,25.1549,0.544495,103.758,872.79,0.0,24.444444444444446,24.250000000000004
2024-03-12 04:27:46,25.1774,25.1581,25.2958,46.1109,46.1081,24.8202,25.145,-0.11215,105.728,867.373,0.0,24.444444444444446,24.250370370370373
2024-03-12 04:27:47,25.1954,25.1614,25.304,46.1188,46.1114,24.8154,25.1483,-0.11215,105.728,874.76,0.0,24.444444444444446,24.250740740740746
2024-03-12 04:27:48,25.192,25.1581,25.3147,46.1117,46.1048,24.8174,25.145,0.544495,104.743,881.162,0.0,24.444444444444446,24.251111111111115
2024-03-12 04:27:49,25.1868,25.1549,25.3111,46.118,46.1048,24.8238,25.145,-0.11215,105.728,875.253,0.0,24.444444444444446,24.251481481481484
2024-03-12 04:27:50,25.1675,25.1516,25.3092,46.1056,46.1081,24.8151,25.1384,-0.440473,105.728,875.909,0.0,24.444444444444446,24.251851851851857
2024-03-12 04:27:51,25.1704,25.1581,25.3134,46.1186,46.1081,24.8106,25.145,0.216172,106.713,875.909,0.0,24.444444444444446,24.252222222222226
2024-03-12 04:27:52,25.172,25.1549,25.3061,46.1068,46.1081,24.8168,25.145,-0.11215,109.668,875.253,0.0,24.444444444444446,24.252592592592595
2024-03-12 04:27:53,25.1606,25.1549,25.3023,46.1166,46.1081,24.8316,25.145,-0.768796,101.788,873.119,0.0,24.444444444444446,24.252962962962968
2024-03-12 04:27:54,25.1649,25.1516,25.3087,46.0995,46.1015,24.8329,25.1417,-0.440473,106.713,869.835,0.0,24.444444444444446,24.253333333333337
2024-03-12 04:27:55,25.1557,25.1549,25.3205,46.1098,46.1048,24.8275,25.1483,-0.440473,106.713,874.432,0.0,24.444444444444446,24.253703703703707
2024-03-12 04:27:56,25.1632,25.1516,25.3161,46.1119,46.1212,24.8413,25.1384,-0.440473,103.758,878.043,0.0,24.444444444444446,24.25407407407408
2024-03-12 04:27:57,25.1645,25.1549,25.3192,46.1132,46.1114,24.8205,25.1417,-0.11215,108.683,874.104,0.0,24.444444444444446,24.25444444444445
2024-03-12 04:27:58,25.1594,25.1483,25.3221,46.1035,46.1146,24.8218,25.1417,-0.768796,108.683,874.104,0.0,24.444444444444446,24.254814814814818
2024-03-12 04:27:59,25.16,25.1581,25.3209,46.1013,46.1048,24.8331,25.1417,-0.768796,105.728,873.775,0.0,24.444444444444446,24.255185185185187
2024-03-12 04:28:00,25.1633,25.1516,25.312,46.1092,46.1081,24.8226,25.1417,-1.42544,108.683,880.834,0.0,24.444444444444446,24.25555555555556
2024-03-12 04:28:01,25.1585,25.1549,25.3207,46.1036,46.1015,24.8385,25.1483,-0.440473,108.683,873.611,0.0,24.444444444444446,24.25592592592593
2024-03-12 04:28:02,25.1579,25.2041,25.3186,46.1022,46.1081,24.8286,25.2008,-0.440473,105.728,872.462,0.0,24.444444444444446,24.2562962962963
2024-03-12 04:28:03,25.1589,25.2107,25.3138,46.0968,46.1146,24.8224,25.2074,-1.09712,104.743,873.283,0.0,24.444444444444446,24.25666666666667
2024-03-12 04:28:04,25.1538,25.214,25.3193,46.0998,46.1015,24.8378,25.2008,-0.440473,104.743,872.626,0.0,24.444444444444446,24.25703703703704
2024-03-12 04:28:05,25.1614,25.2041,25.3273,46.0947,46.1048,24.8324,25.2008,-0.768796,108.683,872.79,0.0,24.444444444444446,24.25740740740741
2024-03-12 04:28:06,25.1454,25.2074,25.3186,46.099,46.1081,24.839,25.2008,-1.09712,104.743,872.462,0.0,24.444444444444446,24.257777777777783
2024-03-12 04:28:07,25.147,25.2008,25.3134,46.1118,46.1081,24.8406,25.2041,-1.09712,103.758,870.656,0.0,24.444444444444446,24.258148148148152
2024-03-12 04:28:08,25.1547,25.2107,25.311,46.1076,46.1048,24.8295,25.2008,-0.768796,105.728,870.328,0.0,24.444444444444446,24.25851851851852
2024-03-12 04:28:09,25.1617,25.2041,25.3223,46.1097,46.1114,24.8405,25.1976,-1.09712,111.638,870.328,0.0,24.444444444444446,24.258888888888894
2024-03-12 04:28:10,25.1675,25.2041,25.3181,46.1125,46.1081,24.8478,25.2008,-1.09712,108.683,869.507,0.0,24.444444444444446,24.259259259259263
2024-03-12 04:28:11,25.1721,25.2074,25.3161,46.1094,46.1114,24.8294,25.2008,-1.09712,110.653,869.343,0.0,24.444444444444446,24.259629629629632
2024-03-12 04:28:12,25.172,25.2041,25.3235,46.1152,46.1048,24.8487,25.2074,-0.768796,108.683,869.671,0.0,24.444444444444446,24.260000000000005
2024-03-12 04:28:13,25.1769,25.2074,25.3193,46.1022,46.1081,24.844,25.2008,-1.09712,105.728,868.358,0.0,24.444444444444446,24.260370370370374
2024-03-12 04:28:14,25.1946,25.2107,25.3237,46.1058,46.1048,24.8494,25.2008,-0.768796,110.653,866.552,0.0,24.444444444444446,24.260740740740744
2024-03-12 04:28:15,25.1921,25.2074,25.3279,46.1027,46.1048,24.8462,25.2008,-1.09712,108.683,867.209,0.0,24.444444444444446,24.261111111111116
2024-03-12 04:28:16,25.1933,25.2041,25.3382,46.1098,46.1048,24.8527,25.2008,-1.09712,110.653,870.0,0.0,24.444444444444446,24.261481481481486
2024-03-12 04:28:17,25.1918,25.2107,25.3296,46.1003,46.1081,24.8527,25.2074,-1.42544,107.698,867.865,0.0,24.444444444444446,24.261851851851855
2024-03-12 04:28:18,25.1824,25.2041,25.3259,46.108,46.1048,24.8507,25.2008,-0.768796,106.713,868.03,0.0,24.444444444444446,24.262222222222228
2024-03-12 04:28:19,25.1794,25.2041,25.3186,46.1153,46.1048,24.8565,25.2074,-0.440473,107.698,868.03,0.0,24.444444444444446,24.262592592592597
2024-03-12 04:28:20,25.1874,25.2074,25.3284,46.1207,46.1081,24.8444,25.2008,-0.11215,108.683,869.507,0.0,24.444444444444446,24.262962962962966
2024-03-12 04:28:21,25.1791,25.2041,25.3302,46.1093,46.1081,24.8501,25.2008,-1.42544,110.653,869.179,0.0,24.444444444444446,24.26333333333334
2024-03-12 04:28:22,25.1766,25.2041,25.3309,46.1044,46.1081,24.8598,25.2074,0.216172,109.668,872.462,0.0,24.444444444444446,24.263703703703708
2024-03-12 04:28:23,25.1879,25.2435,25.328,46.1093,46.1081,24.8595,25.2008,-1.42544,101.788,865.895,0.0,24.444444444444446,24.264074074074077
2024-03-12 04:28:24,25.1778,25.2074,25.322,46.1073,46.1081,24.8657,25.2008,-1.75376,108.683,874.268,0.0,24.444444444444446,24.264444444444447
2024-03-12 04:28:25,25.1739,25.2074,25.3291,46.1137,46.1114,24.8611,25.2008,-0.440473,108.683,867.537,0.0,24.444444444444446,24.26481481481482
2024-03-12 04:28:26,25.1777,25.2107,25.3294,46.112,46.1081,24.865,25.2008,-0.768796,107.698,875.253,0.0,24.444444444444446,24.26518518518519
2024-03-12 04:28:27,25.1791,25.2074,25.3249,46.1111,46.1048,24.869,25.2041,-0.440473,105.728,876.402,0.0,24.444444444444446,24.265555555555558
2024-03-12 04:28:28,25.1755,25.2041,25.3295,46.1066,46.1081,24.8597,25.2041,-0.768796,106.713,874.104,0.0,24.444444444444446,24.26592592592593
2024-03-12 04:28:29,25.1851,25.2041,25.3341,46.115,46.0949,24.8756,25.2041,-0.768796,104.743,875.253,0.0,24.444444444444446,24.2662962962963
2024-03-12 04:28:30,25.1993,25.2107,25.3316,46.1181,46.1015,24.8779,25.2041,-0.768796,102.773,881.983,0.0,24.444444444444446,24.26666666666667
2024-03-12 04:28:31,25.1901,25.2074,25.3428,46.112,46.1081,24.8705,25.2008,-0.11215,104.743,867.209,0.0,24.444444444444446,24.267037037037042
2024-03-12 04:28:32,25.1959,25.2041,25.3385,46.1108,46.1048,24.8759,25.2008,0.216172,104.743,871.969,0.0,24.444444444444446,24.26740740740741
2024-03-12 04:28:33,25.2001,25.2074,25.3335,46.1319,46.1048,24.8746,25.1976,-0.11215,108.683,868.85,0.0,24.444444444444446,24.26777777777778
2024-03-12 04:28:34,25.2042,25.2041,25.3363,46.1126,46.1015,24.8815,25.2008,-0.440473,108.683,875.745,0.0,24.444444444444446,24.268148148148153
2024-03-12 04:28:35,25.2085,25.2041,25.3364,46.1309,46.1048,24.8831,25.1976,0.216172,107.698,889.042,0.0,24.444444444444446,24.268518518518523
2024-03-12 04:28:36,25.2073,25.2074,25.3405,46.1183,46.1015,24.8873,25.2041,-0.440473,107.698,868.194,0.0,24.444444444444446,24.268888888888892
2024-03-12 04:28:37,25.2102,25.2074,25.3334,46.1235,46.1048,24.8739,25.1976,-0.11215,106.713,868.686,0.0,24.444444444444446,24.269259259259265
2024-03-12 04:28:38,25.2168,25.2107,25.3477,46.1263,46.1048,24.873,25.2041,-0.11215,107.698,869.835,0.0,24.444444444444446,24.269629629629634
2024-03-12 04:28:39,25.218,25.2107,25.3352,46.1169,46.1081,24.891,25.2041,-0.11215,107.698,864.911,0.0,24.444444444444446,24.270000000000003
2024-03-12 04:28:40,25.2115,25.2074,25.339,46.1343,46.1015,24.8896,25.2074,0.544495,106.713,870.984,0.0,24.444444444444446,24.270370370370376
2024-03-12 04:28:41,25.2221,25.2074,25.3475,46.1333,46.1114,24.8994,25.2008,0.544495,104.743,874.432,0.0,24.444444444444446,24.270740740740745
2024-03-12 04:28:42,25.2301,25.2008,25.3507,46.1273,46.1081,24.9013,25.2041,-0.11215,105.728,875.417,0.0,24.444444444444446,24.271111111111114
2024-03-12 04:28:43,25.2146,25.2041,25.3478,46.1207,46.1048,24.8932,25.2041,0.872818,103.758,882.147,0.0,24.444444444444446,24.271481481481487
2024-03-12 04:28:44,25.223,25.2107,25.3395,46.1218,46.1278,24.9016,25.1976,0.544495,106.713,878.536,0.0,24.444444444444446,24.271851851851856
2024-03-12 04:28:45,25.2124,25.2041,25.3363,46.121,46.1015,24.91,25.1976,0.216172,105.728,879.193,0.0,24.444444444444446,24.272222222222226
2024-03-12 04:28:46,25.2213,25.2041,25.3588,46.1059,46.1015,24.913,25.2008,0.872818,103.758,880.013,0.0,24.444444444444446,24.2725925925926
2024-03-12 04:28:47,25.2125,25.2107,25.3473,46.1328,46.1081,24.904,25.2041,-0.11215,105.728,880.67,0.0,24.444444444444446,24.272962962962968
2024-03-12 04:28:48,25.2289,25.2008,25.3609,46.1093,46.1081,24.8998,25.2008,0.872818,104.743,880.506,0.0,24.444444444444446,24.273333333333337
2024-03-12 04:28:49,25.2215,25.2074,25.3552,46.1131,46.1081,24.9054,25.2041,0.544495,103.758,886.251,0.0,24.444444444444446,24.273703703703706
2024-03-12 04:28:50,25.2259,25.2074,25.3566,46.1173,46.1114,24.8999,25.2041,1.20114,103.758,877.058,0.0,24.444444444444446,24.27407407407408
2024-03-12 04:28:51,25.2201,25.2041,25.3581,46.105,46.1081,24.9073,25.2041,0.544495,105.728,875.909,0.0,24.444444444444446,24.27444444444445
2024-03-12 04:28:52,25.2231,25.2074,25.3663,46.1101,46.1081,24.9023,25.2041,-0.11215,102.773,874.76,0.0,24.444444444444446,24.274814814814818
2024-03-12 04:28:53,25.2161,25.2008,25.3583,46.1175,46.0982,24.9051,25.2008,-5.03699,99.8183,874.104,0.0,24.444444444444446,24.27518518518519
2024-03-12 04:28:54,25.2117,25.2107,25.357,46.1071,46.1081,24.9122,25.2008,0.544495,104.743,873.119,0.0,24.444444444444446,24.27555555555556
2024-03-12 04:28:55,25.2176,25.2074,25.3614,46.1145,46.1048,24.9134,25.2074,0.216172,107.698,871.641,0.0,24.444444444444446,24.27592592592593
2024-03-12 04:28:56,25.2094,25.2074,25.3677,46.1206,46.1081,24.9206,25.2008,-0.440473,105.728,870.492,0.0,24.444444444444446,24.2762962962963
2024-03-12 04:28:57,25.213,25.2238,25.3629,46.1184,46.1311,24.9336,25.2008,0.216172,103.758,870.328,0.0,24.444444444444446,24.27666666666667
2024-03-12 04:28:58,25.2141,25.2074,25.3702,46.1148,46.1048,24.934,25.2041,1.20114,100.803,875.089,0.0,24.444444444444446,24.27703703703704
2024-03-12 04:28:59,25.2041,25.2074,25.3677,46.1098,46.1015,24.9272,25.1976,0.544495,102.773,872.298,0.0,24.444444444444446,24.277407407407413
2024-03-12 04:29:00,25.207,25.2041,25.3703,46.1213,46.1015,24.9175,25.2041,0.872818,102.773,873.283,0.0,24.444444444444446,24.277777777777782
2024-03-12 04:29:01,25.1903,25.2074,25.3692,46.1234,46.1048,24.9309,25.2041,0.216172,102.773,873.775,0.0,24.444444444444446,24.27870370370371
2024-03-12 04:29:02,25.1892,25.26,25.372,46.121,46.1114,24.9323,25.2633,0.544495,101.788,878.208,0.0,24.444444444444446,24.279629629629635
2024-03-12 04:29:03,25.1908,25.2567,25.3715,46.1167,46.1081,24.9371,25.2567,-0.11215,102.773,874.104,0.0,24.444444444444446,24.28055555555556
2024-03-12 04:29:04,25.1926,25.26,25.3752,46.1076,46.1081,24.9251,25.2633,0.216172,107.698,876.073,0.0,24.444444444444446,24.281481481481485
2024-03-12 04:29:05,25.1874,25.26,25.3755,46.1229,46.1081,24.9324,25.2764,0.216172,108.683,876.073,0.0,24.444444444444446,24.282407407407412
2024-03-12 04:29:06,25.1741,25.26,25.3715,46.1238,46.1081,24.9355,25.26,0.544495,105.728,871.641,0.0,24.444444444444446,24.28333333333334
2024-03-12 04:29:07,25.1769,25.2633,25.3798,46.1295,46.1114,24.9194,25.2567,0.216172,103.758,875.745,0.0,24.444444444444446,24.284259259259265
2024-03-12 04:29:08,25.176,25.26,25.3757,46.1028,46.1081,24.9211,25.2534,0.216172,105.728,877.058,0.0,24.444444444444446,24.28518518518519
2024-03-12 04:29:09,25.1817,25.2665,25.3691,46.1093,46.1048,24.9342,25.2501,0.544495,108.683,875.089,0.0,24.444444444444446,24.286111111111115
2024-03-12 04:29:10,25.1711,25.2567,25.3829,46.1119,46.1048,24.9321,25.26,0.544495,103.758,873.939,0.0,24.444444444444446,24.28703703703704
2024-03-12 04:29:11,25.1999,25.26,25.3849,46.1104,46.1048,24.931,25.26,1.20114,104.743,873.939,0.0,24.444444444444446,24.28796296296297
2024-03-12 04:29:12,25.1953,25.2633,25.3866,46.1018,46.1048,24.9281,25.2534,0.544495,104.743,873.775,0.0,24.444444444444446,24.28888888888889
2024-03-12 04:29:13,25.1968,25.2567,25.3755,46.1224,46.1048,24.9383,25.2567,0.872818,105.728,874.268,0.0,24.444444444444446,24.289814814814818
2024-03-12 04:29:14,25.1938,25.2665,25.3763,46.1135,46.1081,24.9267,25.2567,0.872818,96.8634,874.924,0.0,24.444444444444446,24.290740740740745
2024-03-12 04:29:15,25.2016,25.2567,25.3703,46.1035,46.1048,24.9369,25.2567,0.872818,103.758,875.253,0.0,24.444444444444446,24.29166666666667
2024-03-12 04:29:16,25.1963,25.2633,25.385,46.1079,46.1114,24.9328,25.2567,1.20114,106.713,875.089,0.0,24.444444444444446,24.292592592592598
2024-03-12 04:29:17,25.195,25.2633,25.3764,46.1305,46.1048,24.9369,25.2633,0.872818,104.743,876.73,0.0,24.444444444444446,24.29351851851852
2024-03-12 04:29:18,25.1884,25.26,25.3747,46.1137,46.1114,24.9416,25.2567,1.20114,106.713,875.745,0.0,24.444444444444446,24.294444444444448
2024-03-12 04:29:19,25.2055,25.26,25.3794,46.1117,46.1015,24.9521,25.2567,1.85779,105.728,876.073,0.0,24.444444444444446,24.295370370370375
2024-03-12 04:29:20,25.2022,25.2633,25.3836,46.105,46.1048,24.9511,25.2501,0.216172,104.743,875.089,0.0,24.444444444444446,24.2962962962963
2024-03-12 04:29:21,25.2155,25.26,25.3937,46.1122,46.1015,24.9515,25.2534,0.872818,103.758,874.268,0.0,24.444444444444446,24.297222222222228
2024-03-12 04:29:22,25.2087,25.26,25.3879,46.1066,46.0982,24.9379,25.2567,0.872818,113.608,873.775,0.0,24.444444444444446,24.29814814814815
2024-03-12 04:29:23,25.2251,25.2633,25.3928,46.1152,46.1048,24.9497,25.2567,0.544495,104.743,874.596,0.0,24.444444444444446,24.299074074074078
2024-03-12 04:29:24,25.2135,25.2501,25.373,46.1117,46.1081,24.9477,25.26,0.216172,108.683,873.939,0.0,24.444444444444446,24.300000000000004
2024-03-12 04:29:25,25.227,25.26,25.3707,46.1107,46.1081,24.9534,25.26,0.872818,105.728,875.581,0.0,24.444444444444446,24.30092592592593
2024-03-12 04:29:26,25.2474,25.2665,25.395,46.1102,46.1081,24.946,25.2534,0.872818,103.758,875.909,0.0,24.444444444444446,24.301851851851858
2024-03-12 04:29:27,25.2311,25.2633,25.3937,46.113,46.1081,24.9529,25.2534,0.872818,105.728,876.238,0.0,24.444444444444446,24.30277777777778
2024-03-12 04:29:28,25.2354,25.2633,25.3889,46.106,46.1048,24.9426,25.2567,0.872818,103.758,876.402,0.0,24.444444444444446,24.303703703703707
2024-03-12 04:29:29,25.2361,25.2567,25.3834,46.1128,46.1048,24.9488,25.2567,0.872818,102.773,883.789,0.0,24.444444444444446,24.304629629629634
2024-03-12 04:29:30,25.2467,25.2534,25.4003,46.1035,46.1048,24.9567,25.26,-0.11215,102.773,878.372,0.0,24.444444444444446,24.30555555555556
2024-03-12 04:29:31,25.2288,25.26,25.3899,46.1011,46.1015,24.9643,25.2567,0.544495,105.728,878.536,0.0,24.444444444444446,24.306481481481484
2024-03-12 04:29:32,25.2256,25.26,25.3917,46.1093,46.1146,24.9554,25.2567,0.872818,106.713,879.028,0.0,24.444444444444446,24.30740740740741
2024-03-12 04:29:33,25.2149,25.2567,25.3894,46.1302,46.1015,24.9555,25.2567,0.872818,107.698,880.998,0.0,24.444444444444446,24.308333333333337
2024-03-12 04:29:34,25.2355,25.2567,25.3952,46.1193,46.1114,24.9507,25.2534,0.872818,106.713,879.193,0.0,24.444444444444446,24.309259259259264
2024-03-12 04:29:35,25.2398,25.2633,25.3938,46.1173,46.1048,24.9561,25.2534,0.544495,108.683,880.67,0.0,24.444444444444446,24.31018518518519
2024-03-12 04:29:36,25.227,25.2633,25.3977,46.1193,46.1081,24.9498,25.2567,-1.09712,110.653,874.924,0.0,24.444444444444446,24.311111111111114
2024-03-12 04:29:37,25.2414,25.26,25.3894,46.1284,46.1015,24.9669,25.2633,0.216172,104.743,876.402,0.0,24.444444444444446,24.31203703703704
2024-03-12 04:29:38,25.2515,25.2633,25.4085,46.1154,46.1081,24.9633,25.2567,0.216172,104.743,876.073,0.0,24.444444444444446,24.312962962962967
2024-03-12 04:29:39,25.2557,25.2698,25.4076,46.1323,46.1114,24.9584,25.2534,1.20114,106.713,875.745,0.0,24.444444444444446,24.313888888888894
2024-03-12 04:29:40,25.2562,25.2567,25.4074,46.1335,46.1081,24.9664,25.2468,0.216172,106.713,875.253,0.0,24.444444444444446,24.31481481481482
2024-03-12 04:29:41,25.2609,25.2633,25.4129,46.1253,46.1081,24.9628,25.26,-0.440473,102.773,875.253,0.0,24.444444444444446,24.315740740740743
2024-03-12 04:29:42,25.2533,25.2665,25.3993,46.1213,46.1048,24.9663,25.26,0.544495,107.698,875.745,0.0,24.444444444444446,24.31666666666667
2024-03-12 04:29:43,25.257,25.2665,25.4017,46.1287,46.1048,24.9604,25.2633,-0.768796,100.803,868.522,0.0,24.444444444444446,24.317592592592597
2024-03-12 04:29:44,25.2552,25.2633,25.4032,46.1316,46.1081,24.9669,25.2534,0.216172,105.728,877.879,0.0,24.444444444444446,24.318518518518523
2024-03-12 04:29:45,25.2689,25.2567,25.4298,46.137,46.1048,24.9735,25.2567,-3.39538,108.683,875.745,0.0,24.444444444444446,24.31944444444445
2024-03-12 04:29:46,25.2709,25.26,25.3993,46.1231,46.1048,24.9656,25.2567,-0.11215,103.758,875.417,0.0,24.444444444444446,24.320370370370373
2024-03-12 04:29:47,25.2754,25.26,25.4134,46.123,46.1048,24.9749,25.2567,-0.768796,106.713,875.745,0.0,24.444444444444446,24.3212962962963
2024-03-12 04:29:48,25.2801,25.2633,25.4213,46.1138,46.1081,24.9763,25.2501,-0.11215,108.683,875.253,0.0,24.444444444444446,24.322222222222226
2024-03-12 04:29:49,25.2631,25.26,25.4139,46.1306,46.1081,24.9734,25.26,-0.440473,104.743,870.328,0.0,24.444444444444446,24.323148148148153
2024-03-12 04:29:50,25.2764,25.2633,25.4142,46.1182,46.1081,24.9689,25.2534,-0.11215,109.668,876.402,0.0,24.444444444444446,24.32407407407408
2024-03-12 04:29:51,25.2816,25.2567,25.4095,46.1125,46.1048,24.9756,25.2567,-0.440473,103.758,875.745,0.0,24.444444444444446,24.325000000000003
2024-03-12 04:29:52,25.2786,25.2633,25.4042,46.1292,46.1179,24.9846,25.2501,-0.440473,107.698,870.328,0.0,24.444444444444446,24.32592592592593
2024-03-12 04:29:53,25.2717,25.2665,25.4174,46.1202,46.1015,24.9825,25.2567,-0.440473,106.713,875.417,0.0,24.444444444444446,24.326851851851856
2024-03-12 04:29:54,25.2892,25.26,25.4372,46.117,46.1048,24.9853,25.2567,-1.09712,105.728,882.804,0.0,24.444444444444446,24.327777777777783
2024-03-12 04:29:55,25.2804,25.2633,25.42,46.1077,46.1081,24.9849,25.2567,-1.75376,107.698,874.104,0.0,24.444444444444446,24.328703703703706
2024-03-12 04:29:56,25.291,25.2567,25.4214,46.1186,46.1081,24.9769,25.2534,-0.440473,105.728,876.073,0.0,24.444444444444446,24.329629629629633
2024-03-12 04:29:57,25.301,25.26,25.4228,46.1271,46.1114,24.9833,25.2501,-1.09712,109.668,876.402,0.0,24.444444444444446,24.33055555555556
2024-03-12 04:29:58,25.2893,25.2567,25.4259,46.1139,46.1212,24.9966,25.2534,-0.768796,109.668,876.566,0.0,24.444444444444446,24.331481481481486
2024-03-12 04:29:59,25.2991,25.26,25.4328,46.1072,46.1015,24.9913,25.26,-0.768796,103.758,874.596,0.0,24.444444444444446,24.332407407407413
2024-03-12 04:30:00,25.3014,25.2567,25.4364,46.1208,46.1048,24.9843,25.2534,-1.09712,106.713,876.238,0.0,24.444444444444446,24.333333333333336
2024-03-12 04:30:01,25.2833,25.26,25.4213,46.129,46.1081,24.9779,25.2534,-1.42544,109.668,876.402,0.0,24.444444444444446,24.334259259259262
2024-03-12 04:30:02,25.2965,25.3125,25.4299,46.1195,46.1048,24.9834,25.3092,-1.42544,109.668,876.402,0.0,24.444444444444446,24.33518518518519
2024-03-12 04:30:03,25.2883,25.3191,25.4261,46.1105,46.1015,24.9909,25.3092,-0.768796,108.683,869.835,0.0,24.444444444444446,24.336111111111116
2024-03-12 04:30:04,25.2855,25.3191,25.4267,46.1066,46.1048,25.0032,25.3125,-1.42544,110.653,876.238,0.0,24.444444444444446,24.337037037037042
2024-03-12 04:30:05,25.2857,25.3191,25.434,46.1093,46.1048,24.9905,25.3125,-1.09712,108.683,875.581,0.0,24.444444444444446,24.337962962962965
2024-03-12 04:30:06,25.2977,25.3158,25.4316,46.1134,46.1081,25.0126,25.3092,0.872818,103.758,877.387,0.0,24.444444444444446,24.338888888888892
2024-03-12 04:30:07,25.3035,25.3092,25.4404,46.1173,46.1081,25.0057,25.3027,-0.440473,107.698,876.566,0.0,24.444444444444446,24.33981481481482
2024-03-12 04:30:08,25.3009,25.3158,25.432,46.11,46.1081,24.9981,25.3092,-1.42544,107.698,871.149,0.0,24.444444444444446,24.340740740740745
2024-03-12 04:30:09,25.3108,25.3125,25.4407,46.1144,46.1015,25.0161,25.3125,-0.768796,108.683,877.387,0.0,24.444444444444446,24.341666666666672
2024-03-12 04:30:10,25.2992,25.3125,25.4383,46.127,46.1048,25.0024,25.3092,-0.768796,106.713,877.058,0.0,24.444444444444446,24.342592592592595
2024-03-12 04:30:11,25.321,25.3158,25.454,46.1284,46.1048,25.0096,25.3092,-1.09712,110.653,876.73,0.0,24.444444444444446,24.343518518518522
2024-03-12 04:30:12,25.3017,25.3158,25.4358,46.1125,46.0982,25.0134,25.3092,-0.768796,107.698,876.73,0.0,24.444444444444446,24.34444444444445
2024-03-12 04:30:13,25.3077,25.3224,25.4366,46.1274,46.1048,25.0127,25.3125,-1.42544,107.698,876.402,0.0,24.444444444444446,24.345370370370375
2024-03-12 04:30:14,25.3143,25.3158,25.4438,46.1298,46.1081,25.0194,25.3092,-0.440473,109.668,876.73,0.0,24.444444444444446,24.3462962962963
2024-03-12 04:30:15,25.3144,25.3158,25.445,46.1173,46.1081,25.0093,25.3092,-1.09712,104.743,875.909,0.0,24.444444444444446,24.347222222222225
2024-03-12 04:30:16,25.3059,25.3158,25.4363,46.1049,46.1081,25.0154,25.3092,-1.09712,106.713,877.551,0.0,24.444444444444446,24.34814814814815
2024-03-12 04:30:17,25.3025,25.3158,25.4499,46.103,46.1081,25.0097,25.306,-2.08209,109.668,874.76,0.0,24.444444444444446,24.34907407407408
2024-03-12 04:30:18,25.3242,25.3191,25.4564,46.1242,46.1081,25.0238,25.3158,-0.768796,106.713,868.522,0.0,24.444444444444446,24.350000000000005
2024-03-12 04:30:19,25.3132,25.3125,25.4507,46.1128,46.1048,25.0146,25.3125,-0.440473,107.698,874.924,0.0,24.444444444444446,24.350925925925928
2024-03-12 04:30:20,25.3199,25.3158,25.4478,46.1104,46.1081,25.0175,25.3125,-0.11215,109.668,873.775,0.0,24.444444444444446,24.351851851851855
2024-03-12 04:30:21,25.3132,25.3158,25.4519,46.1081,46.1114,25.0155,25.3092,-0.440473,105.728,875.745,0.0,24.444444444444446,24.35277777777778
2024-03-12 04:30:22,25.3174,25.3125,25.4501,46.1178,46.1081,25.0283,25.3158,-0.11215,102.773,876.402,0.0,24.444444444444446,24.353703703703708
2024-03-12 04:30:23,25.3262,25.3158,25.4525,46.1213,46.1015,25.0217,25.3092,-0.11215,105.728,876.894,0.0,24.444444444444446,24.354629629629635
2024-03-12 04:30:24,25.3039,25.3158,25.4492,46.1304,46.1081,25.0315,25.306,-0.440473,102.773,873.611,0.0,24.444444444444446,24.355555555555558
2024-03-12 04:30:25,25.3101,25.3257,25.4575,46.1174,46.1081,25.0242,25.3092,-0.11215,102.773,871.477,0.0,24.444444444444446,24.356481481481485
2024-03-12 04:30:26,25.3053,25.3158,25.468,46.1266,46.1081,25.0236,25.3092,-0.11215,103.758,877.387,0.0,24.444444444444446,24.35740740740741
2024-03-12 04:30:27,25.3036,25.3125,25.451,46.1177,46.1081,25.0285,25.3158,-0.11215,106.713,878.043,0.0,24.444444444444446,24.358333333333338
2024-03-12 04:30:28,25.3021,25.3125,25.4547,46.1296,46.1048,25.0261,25.3092,-0.440473,107.698,878.372,0.0,24.444444444444446,24.359259259259264
2024-03-12 04:30:29,25.2925,25.3158,25.4586,46.1249,46.1048,25.0324,25.306,0.216172,111.638,880.506,0.0,24.444444444444446,24.360185185185188
2024-03-12 04:30:30,25.2956,25.3158,25.4608,46.1385,46.1081,25.0413,25.3092,2181.92,113.608,879.357,-0.07371470023844712,24.444444444444446,24.361111111111114
2024-03-12 04:30:31,25.2977,25.3191,25.462,46.1249,46.1081,25.0442,25.306,2801.8,116.563,879.357,-0.07331310683521407,24.444444444444446,24.36203703703704
2024-03-12 04:30:32,25.2931,25.3191,25.4486,46.1347,46.1048,25.0451,25.3092,2858.92,135.277,887.401,-0.07002113447755938,24.444444444444446,24.362962962962968
2024-03-12 04:30:33,25.3145,25.3158,25.4354,46.1256,46.1114,25.0438,25.306,2926.89,171.721,880.67,-0.05402793130224861,24.444444444444446,24.36388888888889
2024-03-12 04:30:34,25.3243,25.3158,25.4042,46.1303,46.1081,25.0319,25.3125,2928.2,222.939,888.714,-0.03603193926308222,24.444444444444446,24.364814814814817
2024-03-12 04:30:35,25.3166,25.3158,25.3474,46.123,46.1048,25.0391,25.306,2849.73,296.812,897.414,-0.01402563047652491,24.444444444444446,24.365740740740744
2024-03-12 04:30:36,25.3144,25.3158,25.2805,46.1364,46.1081,25.0484,25.3092,2861.88,397.279,921.546,0.015852419349129464,24.444444444444446,24.36666666666667
2024-03-12 04:30:37,25.3117,25.306,25.1995,46.1116,46.1081,25.0438,25.3125,2864.5,483.956,961.93,0.05476652207169614,24.444444444444446,24.367592592592597
2024-03-12 04:30:38,25.3023,25.3158,25.0927,46.1376,46.1048,25.0341,25.3092,2893.4,482.971,1012.98,0.10773851492735537,24.444444444444446,24.36851851851852
2024-03-12 04:30:39,25.2947,25.3125,24.9434,46.1357,46.1048,25.0421,25.306,2911.46,492.821,1084.07,0.19324769019357274,24.444444444444446,24.369444444444447
2024-03-12 04:30:40,25.2889,25.3158,24.778,46.144,46.1048,25.0422,25.3092,2941.99,487.896,1185.19,0.307257658700282,24.444444444444446,24.370370370370374
2024-03-12 04:30:41,25.2867,25.3158,24.5781,46.1639,46.1081,25.0405,25.3158,2972.19,484.941,1266.29,0.45531626116166335,24.444444444444446,24.3712962962963
2024-03-12 04:30:42,25.2763,25.3191,24.3843,46.1878,46.1015,25.0293,25.3191,2993.86,492.821,1341.47,0.6071900621756049,24.444444444444446,24.372222222222227
2024-03-12 04:30:43,25.2521,25.3125,24.1846,46.1898,46.0982,25.0308,25.3092,3017.5,485.926,1437.83,0.778850781973855,24.444444444444446,24.37314814814815
2024-03-12 04:30:44,25.2443,25.3125,23.9894,46.218,46.0982,25.0405,25.306,3046.4,484.941,1508.26,0.9604265750255536,24.444444444444446,24.374074074074077
2024-03-12 04:30:45,25.2187,25.3158,23.7885,46.2349,46.1015,25.04,25.306,3068.72,492.821,1577.04,1.1445066445476522,24.444444444444446,24.375000000000004
2024-03-12 04:30:46,25.2183,25.3125,23.5909,46.2347,46.1081,25.0346,25.306,3089.08,492.821,1633.68,1.3490875664318778,24.444444444444446,24.37592592592593
2024-03-12 04:30:47,25.1991,25.3158,23.3953,46.2815,46.1015,25.0424,25.306,3096.3,489.866,1673.9,1.532133920542183,24.444444444444446,24.376851851851857
2024-03-12 04:30:48,25.1795,25.3125,23.2053,46.3064,46.1048,25.0401,25.3125,3104.18,484.941,1700.66,1.70367786322732,24.444444444444446,24.37777777777778
2024-03-12 04:30:49,25.1758,25.3158,23.029,46.3494,46.1048,25.0384,25.3125,3113.37,483.956,1711.82,1.8647839324034836,24.444444444444446,24.378703703703707
2024-03-12 04:30:50,25.1563,25.3191,22.8656,46.3723,46.1081,25.0424,25.3092,3122.9,488.881,1729.38,2.010191738087297,24.444444444444446,24.379629629629633
2024-03-12 04:30:51,25.13,25.3158,22.6954,46.4059,46.1015,25.0265,25.3158,3123.88,489.866,1726.59,2.1330236693854663,24.444444444444446,24.38055555555556
2024-03-12 04:30:52,25.1238,25.3125,22.5307,46.4392,46.1081,25.0399,25.3092,3133.4,482.971,1725.77,2.2708111398560966,24.444444444444446,24.381481481481483
2024-03-12 04:30:53,25.09,25.3191,22.3845,46.4641,46.1081,25.0268,25.3125,3138.33,493.806,1739.4,2.3879533577131036,24.444444444444446,24.38240740740741
2024-03-12 04:30:54,25.0831,25.3125,22.2435,46.474,46.1048,25.0399,25.3257,3142.27,487.896,1734.31,2.4989797187547116,24.444444444444446,24.383333333333336
2024-03-12 04:30:55,25.0713,25.3125,22.0954,46.5107,46.1015,25.0248,25.3092,3149.49,488.881,1731.19,2.6142186218472387,24.444444444444446,24.384259259259263
2024-03-12 04:30:56,25.0416,25.3125,21.9717,46.5338,46.1048,25.0276,25.3092,3153.43,481.001,1736.44,2.704972449565121,24.444444444444446,24.38518518518519
