TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:30:57,25.0078,25.3158,21.8504,46.5765,46.1048,25.031,25.3092,3160.65,486.911,1740.55,2.7886559975747,24.444444444444446,24.386111111111113
2024-03-12 04:30:58,24.9857,25.3158,21.717,46.612,46.1081,25.0382,25.3125,3157.04,487.896,1742.19,2.889677759439627,24.444444444444446,24.38703703703704
2024-03-12 04:30:59,24.9718,25.3224,21.6058,46.6498,46.1015,25.0448,25.3125,3164.59,488.881,1749.9,2.988864168076715,24.444444444444446,24.387962962962966
2024-03-12 04:31:00,24.9321,25.3158,21.4848,46.6853,46.1081,25.0391,25.3092,3163.94,485.926,1743.67,3.0501571151849394,24.444444444444446,24.388888888888893
2024-03-12 04:31:01,24.9219,25.3191,21.3906,46.7001,46.1048,25.0517,25.3158,3166.56,489.866,1746.13,3.1288880466396116,24.444444444444446,24.38981481481482
2024-03-12 04:31:02,24.8768,25.3651,21.2581,46.7355,46.1081,25.0316,25.3585,3171.81,492.821,1747.93,3.20963356077015,24.444444444444446,24.390740740740743
2024-03-12 04:31:03,24.8578,25.3651,21.1643,46.7736,46.1048,25.0413,25.3618,3171.81,481.986,1749.08,3.278133326176394,24.444444444444446,24.39166666666667
2024-03-12 04:31:04,24.8447,25.3684,21.0524,46.8091,46.1081,25.0453,25.3618,3170.17,482.971,1749.9,3.367400351930275,24.444444444444446,24.392592592592596
2024-03-12 04:31:05,24.8228,25.3717,20.9499,46.8353,46.1081,25.035,25.3618,3171.49,487.896,1749.58,3.438340831715663,24.444444444444446,24.393518518518523
2024-03-12 04:31:06,24.7931,25.3651,20.8423,46.8439,46.1179,25.0336,25.3585,3176.08,486.911,1749.9,3.508141579096093,24.444444444444446,24.39444444444445
2024-03-12 04:31:07,24.7763,25.3651,20.7573,46.8658,46.1081,25.0419,25.3618,3177.07,488.881,1749.74,3.5683739650417343,24.444444444444446,24.395370370370372
2024-03-12 04:31:08,24.7501,25.3684,20.6658,46.8689,46.1015,25.0338,25.3618,3179.04,490.851,1750.89,3.628735658654696,24.444444444444446,24.3962962962963
2024-03-12 04:31:09,24.7241,25.3618,20.5731,46.8951,46.1048,25.0312,25.3618,3200.38,496.761,1751.71,3.689723126947159,24.444444444444446,24.397222222222226
2024-03-12 04:31:10,24.7055,25.3618,20.4894,46.8884,46.1081,25.0329,25.3651,3116.0,495.776,1752.37,3.7490009332030554,24.444444444444446,24.398148148148152
2024-03-12 04:31:11,24.6836,25.3651,20.4182,46.8984,46.1114,25.0438,25.3618,3123.88,492.821,1753.02,3.7942458806986887,24.444444444444446,24.399074074074075
2024-03-12 04:31:12,24.6463,25.3651,20.3313,46.9177,46.1081,25.0447,25.3519,3128.15,486.911,1753.68,3.8398122064129856,24.444444444444446,24.400000000000002
2024-03-12 04:31:13,24.6279,25.3618,20.256,46.9178,46.1048,25.055,25.3585,3141.61,487.896,1753.84,3.890801066284534,24.444444444444446,24.40092592592593
2024-03-12 04:31:14,24.6098,25.3585,20.1732,46.9025,46.1081,25.0478,25.3618,3165.58,493.806,1752.37,3.945071876912001,24.444444444444446,24.401851851851855
2024-03-12 04:31:15,24.5778,25.3717,20.0872,46.9,46.1081,25.0442,25.3585,3212.2,490.851,1756.96,4.003548388884104,24.444444444444446,24.402777777777782
2024-03-12 04:31:16,24.5664,25.3618,20.0049,46.8977,46.1048,25.0504,25.3618,3249.63,491.836,1757.95,4.069050066712863,24.444444444444446,24.403703703703705
2024-03-12 04:31:17,24.5474,25.3684,19.9388,46.886,46.1081,25.0677,25.3585,3299.86,492.821,1757.95,4.111065249907465,24.444444444444446,24.404629629629632
2024-03-12 04:31:18,24.5377,25.3684,19.8636,46.8597,46.1081,25.0503,25.3585,3347.47,491.836,1758.61,4.171059391422277,24.444444444444446,24.40555555555556
2024-03-12 04:31:19,24.5167,25.3684,19.792,46.8783,46.1114,25.0538,25.3618,3402.95,488.881,1758.93,4.216980858434731,24.444444444444446,24.406481481481485
2024-03-12 04:31:20,24.5094,25.3717,19.7328,46.8629,46.1081,25.0772,25.3585,3398.69,489.866,1758.44,4.262115988262908,24.444444444444446,24.407407407407412
2024-03-12 04:31:21,24.4924,25.3717,19.6761,46.8562,46.1081,25.0537,25.3585,3416.42,486.911,1754.67,4.288326238412961,24.444444444444446,24.408333333333335
2024-03-12 04:31:22,24.4619,25.3618,19.5977,46.843,46.1015,25.0569,25.3552,3398.36,488.881,1752.37,4.325298341900412,24.444444444444446,24.40925925925926
2024-03-12 04:31:23,24.457,25.3651,19.5478,46.8417,46.1081,25.0688,25.3585,3406.89,491.836,1760.08,4.384519130430398,24.444444444444446,24.41018518518519
2024-03-12 04:31:24,24.4538,25.3651,19.4868,46.8211,46.1048,25.0657,25.3585,3398.69,492.821,1760.58,4.437401846512511,24.444444444444446,24.411111111111115
2024-03-12 04:31:25,24.4344,25.3717,19.3991,46.7971,46.1015,25.0719,25.3519,3384.57,490.851,1760.25,4.497576296278246,24.444444444444446,24.41203703703704
2024-03-12 04:31:26,24.4331,25.3717,19.34,46.7814,46.1048,25.0705,25.3651,3377.67,491.836,1760.9,4.550883653225032,24.444444444444446,24.412962962962965
2024-03-12 04:31:27,24.4107,25.3651,19.294,46.7568,46.1081,25.0593,25.3618,3352.06,489.866,1763.04,4.577527434468563,24.444444444444446,24.41388888888889
2024-03-12 04:31:28,24.4047,25.3618,19.212,46.7208,46.1048,25.0625,25.3585,3357.97,486.911,1762.87,4.645070988787472,24.444444444444446,24.414814814814818
2024-03-12 04:31:29,24.3979,25.3651,19.1408,46.6976,46.1081,25.0747,25.3618,3334.01,491.836,1765.17,4.708814821264915,24.444444444444446,24.415740740740745
2024-03-12 04:31:30,24.3673,25.3651,19.083,46.6746,46.1081,25.0763,25.3717,3321.53,488.881,1766.16,4.735832633005593,24.444444444444446,24.41666666666667
2024-03-12 04:31:31,24.3572,25.3684,19.002,46.6542,46.1015,25.0677,25.3651,3326.13,494.791,1769.77,4.80918362525648,24.444444444444446,24.417592592592595
2024-03-12 04:31:32,24.3469,25.3684,18.9452,46.6072,46.1048,25.0698,25.3651,3316.61,493.806,1769.77,4.850942483669688,24.444444444444446,24.41851851851852
2024-03-12 04:31:33,24.323,25.3684,18.8397,46.5891,46.1081,25.073,25.3618,3319.89,487.896,1770.75,4.926949304912697,24.444444444444446,24.419444444444448
2024-03-12 04:31:34,24.325,25.3684,18.7915,46.5704,46.1015,25.0808,25.3651,3320.22,495.776,1771.25,4.973459815548656,24.444444444444446,24.420370370370375
2024-03-12 04:31:35,24.3155,25.3684,18.7128,46.5594,46.1278,25.0843,25.3651,3330.72,490.851,1772.39,5.038897165569568,24.444444444444446,24.421296296296298
2024-03-12 04:31:36,24.2967,25.3684,18.6278,46.532,46.1081,25.0821,25.3618,3335.98,487.896,1773.22,5.100822990406543,24.444444444444446,24.422222222222224
2024-03-12 04:31:37,24.2906,25.3684,18.5599,46.5097,46.1081,25.0855,25.3651,3328.75,489.866,1773.38,5.156895321663994,24.444444444444446,24.42314814814815
2024-03-12 04:31:38,24.2633,25.3684,18.4674,46.5001,46.1081,25.0781,25.3552,3328.1,490.851,1773.54,5.216037528081509,24.444444444444446,24.424074074074078
2024-03-12 04:31:39,24.2584,25.3651,18.3968,46.4973,46.1081,25.0873,25.3618,3329.41,490.851,1771.57,5.269304930249509,24.444444444444446,24.425000000000004
2024-03-12 04:31:40,24.2562,25.3651,18.3187,46.522,46.1081,25.077,25.3552,3330.07,490.851,1773.38,5.342988809810306,24.444444444444446,24.425925925925927
2024-03-12 04:31:41,24.2206,25.3684,18.2324,46.5272,46.1081,25.0825,25.3585,3336.3,489.866,1772.56,5.386120648872506,24.444444444444446,24.426851851851854
2024-03-12 04:31:42,24.2239,25.3684,18.1508,46.5352,46.1015,25.087,25.3618,3343.86,489.866,1779.95,5.485258143998539,24.444444444444446,24.42777777777778
2024-03-12 04:31:43,24.2054,25.3618,18.0632,46.5402,46.1081,25.0836,25.3618,3345.17,491.836,1773.22,5.5266938862345505,24.444444444444446,24.428703703703707
2024-03-12 04:31:44,24.195,25.3651,17.9905,46.566,46.1114,25.0891,25.3618,3347.8,484.941,1773.05,5.582215618526233,24.444444444444446,24.429629629629634
2024-03-12 04:31:45,24.1851,25.3651,17.9205,46.5868,46.1048,25.0907,25.3585,3352.39,486.911,1773.05,5.636287849757337,24.444444444444446,24.430555555555557
2024-03-12 04:31:46,24.1721,25.3651,17.8502,46.5935,46.1081,25.0929,25.3684,3356.99,488.881,1772.56,5.686269017418775,24.444444444444446,24.431481481481484
2024-03-12 04:31:47,24.1503,25.3651,17.764,46.6096,46.1081,25.0824,25.3618,3359.94,487.896,1772.23,5.743124560072281,24.444444444444446,24.43240740740741
2024-03-12 04:31:48,24.1431,25.3684,17.7156,46.6254,46.1048,25.107,25.3618,3362.57,496.761,1772.39,5.780697080282434,24.444444444444446,24.433333333333337
2024-03-12 04:31:49,24.1261,25.3717,17.6353,46.6602,46.1048,25.0862,25.3618,3365.85,492.821,1772.72,5.838714069420258,24.444444444444446,24.434259259259264
2024-03-12 04:31:50,24.1231,25.3618,17.573,46.6785,46.1015,25.1012,25.3618,3368.15,488.881,1770.26,5.883880212040266,24.444444444444446,24.435185185185187
2024-03-12 04:31:51,24.102,25.3717,17.4887,46.6876,46.1081,25.1068,25.3651,3371.11,489.866,1770.75,5.9422963978223216,24.444444444444446,24.436111111111114
2024-03-12 04:31:52,24.0919,25.3651,17.4489,46.726,46.1114,25.1123,25.3618,3377.35,486.911,1770.92,5.969556003488719,24.444444444444446,24.43703703703704
2024-03-12 04:31:53,24.0806,25.3684,17.3735,46.7237,46.1048,25.113,25.3651,3369.79,484.941,1770.75,6.0265791919063245,24.444444444444446,24.437962962962967
2024-03-12 04:31:54,24.0834,25.3717,17.3239,46.7524,46.1114,25.1071,25.3585,3375.05,482.971,1771.57,6.076475139214817,24.444444444444446,24.43888888888889
2024-03-12 04:31:55,24.0697,25.3684,17.2628,46.7697,46.1081,25.1014,25.3552,3372.09,481.986,1771.9,6.120225363207553,24.444444444444446,24.439814814814817
2024-03-12 04:31:56,24.0626,25.3684,17.1981,46.7785,46.1015,25.1061,25.3618,3376.03,488.881,1772.56,6.174313682606679,24.444444444444446,24.440740740740743
2024-03-12 04:31:57,24.0518,25.3717,17.143,46.7913,46.1015,25.1109,25.3585,3370.78,490.851,1774.86,6.222222804847455,24.444444444444446,24.44166666666667
2024-03-12 04:31:58,24.0576,25.3684,17.0871,46.814,46.1015,25.1066,25.3585,3373.08,484.941,1775.51,6.280090322446885,24.444444444444446,24.442592592592597
2024-03-12 04:31:59,24.0291,25.3618,17.0258,46.8208,46.1048,25.1069,25.3618,3367.82,483.956,1776.33,6.312555608176722,24.444444444444446,24.44351851851852
2024-03-12 04:32:00,24.0551,25.3684,16.9813,46.8293,46.1015,25.1056,25.3651,3364.54,485.926,1777.32,6.37965568926446,24.444444444444446,24.444444444444446
2024-03-12 04:32:01,24.0427,25.3684,16.9366,46.8039,46.1081,25.1158,25.3651,3359.94,485.926,1782.08,6.42595006991371,24.444444444444446,24.445370370370373
2024-03-12 04:32:02,24.0362,25.4111,16.883,46.8103,46.1048,25.1007,25.4144,3353.71,477.061,1779.29,6.4584149019983075,24.444444444444446,24.4462962962963
2024-03-12 04:32:03,24.0397,25.4176,16.8254,46.7872,46.1081,25.1,25.4111,3355.68,481.001,1780.27,6.517167863043103,24.444444444444446,24.447222222222226
2024-03-12 04:32:04,24.0323,25.4176,16.7802,46.7715,46.1081,25.1012,25.4111,3349.11,480.016,1776.83,6.538656125512342,24.444444444444446,24.44814814814815
2024-03-12 04:32:05,24.0486,25.4144,16.7413,46.7468,46.1114,25.1003,25.4111,3345.83,483.956,1780.44,6.601811442604179,24.444444444444446,24.449074074074076
2024-03-12 04:32:06,24.042,25.4176,16.6988,46.7211,46.1015,25.121,25.4144,3345.5,484.941,1779.78,6.631786170318846,24.444444444444446,24.450000000000003
2024-03-12 04:32:07,24.055,25.4111,16.6511,46.6953,46.1081,25.109,25.4111,3339.59,487.896,1780.27,6.6884464384880955,24.444444444444446,24.45092592592593
2024-03-12 04:32:08,24.0555,25.4176,16.6274,46.6564,46.1015,25.1145,25.4144,3336.63,487.896,1779.29,6.706614065527816,24.444444444444446,24.451851851851856
2024-03-12 04:32:09,24.0746,25.4406,16.5716,46.6207,46.1114,25.1219,25.4111,3332.04,484.941,1779.62,6.775495482569705,24.444444444444446,24.45277777777778
2024-03-12 04:32:10,24.0848,25.4144,16.5319,46.5554,46.1081,25.1171,25.4144,3324.49,492.821,1779.62,6.820557087871624,24.444444444444446,24.453703703703706
2024-03-12 04:32:11,24.0961,25.4176,16.4908,46.5017,46.1015,25.1146,25.4144,3322.19,487.896,1779.62,6.867876288629536,24.444444444444446,24.454629629629633
2024-03-12 04:32:12,24.1083,25.4111,16.4527,46.4551,46.1048,25.1143,25.4111,3316.93,483.956,1782.41,6.9241374367769675,24.444444444444446,24.45555555555556
2024-03-12 04:32:13,24.1249,25.4176,16.4297,46.4008,46.1048,25.1059,25.4111,3310.37,486.911,1781.92,6.9580404602520955,24.444444444444446,24.456481481481482
2024-03-12 04:32:14,24.1529,25.4209,16.4074,46.3619,46.1048,25.1091,25.4078,3306.43,488.881,1776.66,6.982848484350992,24.444444444444446,24.45740740740741
2024-03-12 04:32:15,24.174,25.4209,16.361,46.3061,46.1048,25.1137,25.4078,3305.11,488.881,1776.5,7.043067844487675,24.444444444444446,24.458333333333336
2024-03-12 04:32:16,24.2105,25.4209,16.3458,46.2642,46.1081,25.1144,25.4078,3298.55,489.866,1774.36,7.081132735202195,24.444444444444446,24.459259259259262
2024-03-12 04:32:17,24.2422,25.4242,16.3152,46.2442,46.1015,25.1136,25.4111,3296.25,488.881,1773.38,7.133283755009063,24.444444444444446,24.46018518518519
2024-03-12 04:32:18,24.2637,25.4209,16.269,46.2128,46.1015,25.1146,25.4144,3293.95,483.956,1772.07,7.188890699534763,24.444444444444446,24.461111111111112
2024-03-12 04:32:19,24.297,25.4144,16.2437,46.1838,46.1081,25.1239,25.4111,3291.0,483.956,1778.3,7.267043199315376,24.444444444444446,24.46203703703704
2024-03-12 04:32:20,24.3292,25.4176,16.2432,46.1605,46.0949,25.1042,25.4078,3288.04,482.971,1771.25,7.267623758656617,24.444444444444446,24.462962962962965
2024-03-12 04:32:21,24.3651,25.4144,16.2093,46.1398,46.1048,25.1193,25.4144,3291.65,486.911,1771.41,7.331021531874436,24.444444444444446,24.463888888888892
2024-03-12 04:32:22,24.3998,25.4176,16.1922,46.1107,46.1015,25.121,25.4078,3285.41,485.926,1768.78,7.366629663681033,24.444444444444446,24.46481481481482
2024-03-12 04:32:23,24.4377,25.4242,16.1765,46.0916,46.1114,25.11,25.4111,3285.41,490.851,1768.62,7.414066958341076,24.444444444444446,24.465740740740742
2024-03-12 04:32:24,24.468,25.4209,16.1486,46.0743,46.1179,25.1135,25.4111,3287.06,487.896,1767.63,7.462119597899684,24.444444444444446,24.46666666666667
2024-03-12 04:32:25,24.4898,25.4209,16.1364,46.0725,46.1015,25.1315,25.4144,3285.09,490.851,1767.63,7.4926160359034535,24.444444444444446,24.467592592592595
2024-03-12 04:32:26,24.5332,25.4209,16.1286,46.0652,46.1048,25.1199,25.4144,3288.04,490.851,1768.78,7.5434445722712615,24.444444444444446,24.468518518518522
2024-03-12 04:32:27,24.568,25.4144,16.1,46.0437,46.1081,25.1082,25.4144,3290.67,486.911,1768.78,7.600348456558667,24.444444444444446,24.46944444444445
2024-03-12 04:32:28,24.6026,25.4176,16.0807,46.0295,46.1081,25.1086,25.4144,3296.58,487.896,1764.35,7.6295691086738895,24.444444444444446,24.47037037037037
2024-03-12 04:32:29,24.6485,25.4144,16.0801,46.0138,46.1015,25.1196,25.4045,3296.25,484.941,1767.63,7.685461158574372,24.444444444444446,24.4712962962963
2024-03-12 04:32:30,24.6891,25.4176,16.0585,46.0136,46.1015,25.1235,25.4111,3301.17,486.911,1766.32,7.735514618206942,24.444444444444446,24.472222222222225
2024-03-12 04:32:31,24.7231,25.4144,16.0314,46.0248,46.1081,25.1089,25.4111,3302.49,487.896,1764.35,7.781589296032668,24.444444444444446,24.47314814814815
2024-03-12 04:32:32,24.7701,25.4176,16.0234,46.0363,46.1048,25.1073,25.4144,3311.02,486.911,1762.71,7.823551308859514,24.444444444444446,24.474074074074075
2024-03-12 04:32:33,24.8215,25.4341,16.0084,46.0553,46.1048,25.1097,25.4111,3315.62,485.926,1761.56,7.8778004180934476,24.444444444444446,24.475
2024-03-12 04:32:34,24.8575,25.4176,16.0001,46.0567,46.1081,25.1288,25.4176,3323.17,489.866,1759.43,7.907825666867392,24.444444444444446,24.475925925925928
2024-03-12 04:32:35,24.9094,25.4176,15.9954,46.0701,46.1114,25.1081,25.4111,3330.07,493.806,1758.44,7.953879730221405,24.444444444444446,24.476851851851855
2024-03-12 04:32:36,24.9352,25.4176,15.9422,46.0901,46.1015,25.1217,25.4078,3333.68,490.851,1758.28,8.023640563925122,24.444444444444446,24.47777777777778
2024-03-12 04:32:37,24.9757,25.4242,15.9487,46.0832,46.1015,25.1057,25.4078,3340.57,492.821,1758.11,8.053196987092855,24.444444444444446,24.478703703703705
2024-03-12 04:32:38,25.006,25.4176,15.9253,46.1117,46.1048,25.121,25.4144,3346.48,490.851,1757.29,8.097325572524698,24.444444444444446,24.47962962962963
2024-03-12 04:32:39,25.038,25.4176,15.9053,46.1199,46.1048,25.1249,25.4111,3349.77,492.821,1756.14,8.138364976994838,24.444444444444446,24.480555555555558
2024-03-12 04:32:40,25.0816,25.4176,15.885,46.1344,46.1015,25.1071,25.4111,3357.65,493.806,1755.65,8.193021115103692,24.444444444444446,24.481481481481485
2024-03-12 04:32:41,25.119,25.4144,15.8776,46.1466,46.1015,25.1254,25.4111,3359.94,492.821,1755.98,8.234479815137707,24.444444444444446,24.48240740740741
2024-03-12 04:32:42,25.1404,25.4209,15.8636,46.1704,46.1015,25.1182,25.4144,3363.56,490.851,1754.83,8.260609259095789,24.444444444444446,24.483333333333334
2024-03-12 04:32:43,25.1648,25.4242,15.8614,46.1865,46.1048,25.1115,25.4144,3368.48,486.911,1754.67,8.28354012965371,24.444444444444446,24.48425925925926
2024-03-12 04:32:44,25.1885,25.4308,15.8473,46.2096,46.1081,25.1089,25.4144,3371.11,485.926,1754.01,8.314067984873528,24.444444444444446,24.485185185185188
2024-03-12 04:32:45,25.2226,25.4144,15.8315,46.2352,46.1081,25.1343,25.4144,3376.03,487.896,1746.62,8.323265144750966,24.444444444444446,24.486111111111114
2024-03-12 04:32:46,25.2767,25.4209,15.825,46.2425,46.1048,25.1226,25.4144,3374.39,485.926,1751.22,8.399036580948955,24.444444444444446,24.48703703703704
2024-03-12 04:32:47,25.3091,25.4242,15.8182,46.2764,46.1048,25.1271,25.4078,3377.35,486.911,1750.23,8.429102925211422,24.444444444444446,24.487962962962964
2024-03-12 04:32:48,25.3312,25.4209,15.811,46.2929,46.1048,25.1329,25.4111,3376.69,484.941,1748.92,8.448796546321905,24.444444444444446,24.48888888888889
2024-03-12 04:32:49,25.3539,25.4176,15.7998,46.308,46.1081,25.1218,25.4111,3379.97,492.821,1748.43,8.47650588694454,24.444444444444446,24.489814814814817
2024-03-12 04:32:50,25.3796,25.4144,15.7889,46.3467,46.1114,25.1183,25.4144,3377.02,491.836,1747.11,8.502553858450925,24.444444444444446,24.490740740740744
2024-03-12 04:32:51,25.4027,25.4078,15.7899,46.371,46.1015,25.1241,25.4111,3377.02,492.821,1745.64,8.514975981804367,24.444444444444446,24.491666666666667
2024-03-12 04:32:52,25.4309,25.4176,15.7871,46.3958,46.1048,25.1184,25.4111,3374.06,483.956,1745.14,8.53998885362133,24.444444444444446,24.492592592592594
2024-03-12 04:32:53,25.4668,25.4176,15.7947,46.42,46.1048,25.1305,25.4144,3370.78,481.986,1744.49,8.561859525323914,24.444444444444446,24.49351851851852
2024-03-12 04:32:54,25.4927,25.4176,15.7845,46.4439,46.1114,25.1295,25.4111,3370.78,486.911,1745.14,8.597017751169302,24.444444444444446,24.494444444444447
2024-03-12 04:32:55,25.5024,25.4111,15.7701,46.4663,46.1081,25.131,25.4176,3370.12,486.911,1741.7,8.601370899394063,24.444444444444446,24.495370370370374
2024-03-12 04:32:56,25.5512,25.4341,15.795,46.4718,46.1048,25.1332,25.4078,3366.84,486.911,1742.35,8.625711533922567,24.444444444444446,24.496296296296297
2024-03-12 04:32:57,25.5826,25.4176,15.7856,46.4663,46.1048,25.1301,25.4144,3364.87,488.881,1741.86,8.65934793273822,24.444444444444446,24.497222222222224
2024-03-12 04:32:58,25.6091,25.4176,15.7838,46.4939,46.1048,25.1376,25.4078,3361.59,493.806,1742.03,8.685209232274548,24.444444444444446,24.49814814814815
2024-03-12 04:32:59,25.616,25.4209,15.7901,46.4932,46.1409,25.1265,25.4111,3356.0,494.791,1741.53,8.683246616842437,24.444444444444446,24.499074074074077
2024-03-12 04:33:00,25.6397,25.4242,15.8005,46.4978,46.1081,25.1262,25.4144,3356.66,489.866,1749.25,8.733543884402893,24.444444444444446,24.500000000000004
2024-03-12 04:33:01,25.687,25.4176,15.8038,46.5119,46.1015,25.1286,25.4144,3348.78,488.881,1741.7,8.734735763682936,24.444444444444446,24.500925925925927
2024-03-12 04:33:02,25.6749,25.4439,15.8071,46.4894,46.1048,25.1312,25.4406,3348.12,491.836,1741.04,8.71782051616287,24.444444444444446,24.501851851851853
2024-03-12 04:33:03,25.7143,25.4538,15.8275,46.4907,46.1081,25.1191,25.4406,3342.21,486.911,1739.4,8.72637858327035,24.444444444444446,24.50277777777778
2024-03-12 04:33:04,25.7288,25.4702,15.8371,46.4994,46.1048,25.1402,25.4373,3342.21,487.896,1739.07,8.729047072212138,24.444444444444446,24.503703703703707
2024-03-12 04:33:05,25.7505,25.4406,15.8488,46.4782,46.1048,25.1369,25.4505,3335.32,483.956,1746.29,8.774148224824017,24.444444444444446,24.504629629629633
2024-03-12 04:33:06,25.7773,25.4505,15.8583,46.4754,46.1081,25.1374,25.4406,3333.35,491.836,1738.91,8.752332961776812,24.444444444444446,24.505555555555556
2024-03-12 04:33:07,25.7941,25.4439,15.8759,46.4702,46.1114,25.1528,25.4406,3326.13,491.836,1739.23,8.75323756082359,24.444444444444446,24.506481481481483
2024-03-12 04:33:08,25.8046,25.4406,15.8757,46.4621,46.0982,25.1377,25.4406,3322.84,492.821,1737.59,8.754418035543583,24.444444444444446,24.50740740740741
2024-03-12 04:33:09,25.8119,25.4538,15.8836,46.4297,46.1081,25.1402,25.4439,3319.23,496.761,1737.76,8.754745460335663,24.444444444444446,24.508333333333336
2024-03-12 04:33:10,25.837,25.4472,15.9,46.403,46.1081,25.13,25.4406,3313.65,490.851,1744.65,8.797158977030703,24.444444444444446,24.509259259259263
2024-03-12 04:33:11,25.8488,25.4472,15.9168,46.3662,46.1081,25.1455,25.4341,3309.38,493.806,1736.44,8.751355538968955,24.444444444444446,24.510185185185186
2024-03-12 04:33:12,25.8798,25.4505,15.9322,46.3241,46.1015,25.1526,25.4439,3304.79,492.821,1735.62,8.760961975142722,24.444444444444446,24.511111111111113
2024-03-12 04:33:13,25.8679,25.4472,15.9282,46.2722,46.1048,25.148,25.4439,3297.56,491.836,1734.31,8.747397066666498,24.444444444444446,24.51203703703704
2024-03-12 04:33:14,25.8946,25.4472,15.9506,46.2513,46.1048,25.1466,25.4373,3294.61,493.806,1733.49,8.747043615628165,24.444444444444446,24.512962962962966
2024-03-12 04:33:15,25.9129,25.4472,15.9721,46.1939,46.1081,25.1475,25.4439,3291.32,493.806,1732.01,8.736763247339217,24.444444444444446,24.51388888888889
2024-03-12 04:33:16,25.9164,25.4472,15.9603,46.1466,46.1048,25.1419,25.4406,3284.1,492.821,1730.86,8.744400237015803,24.444444444444446,24.514814814814816
2024-03-12 04:33:17,25.9434,25.4472,15.9736,46.1078,46.1081,25.1566,25.4472,3279.83,493.806,1729.88,8.751475061802838,24.444444444444446,24.515740740740743
2024-03-12 04:33:18,25.9457,25.4439,15.9737,46.0788,46.1015,25.1393,25.4439,3277.53,488.881,1729.22,8.750066536983994,24.444444444444446,24.51666666666667
2024-03-12 04:33:19,25.9701,25.4406,15.9811,46.037,46.1081,25.148,25.4406,3274.91,488.881,1728.73,8.762499729991603,24.444444444444446,24.517592592592596
2024-03-12 04:33:20,25.9768,25.4439,16.0015,46.0158,46.1081,25.1448,25.4439,3262.1,492.821,1728.24,8.748001604761248,24.444444444444446,24.51851851851852
2024-03-12 04:33:21,25.9891,25.4472,15.997,45.9783,46.1081,25.1412,25.4406,3263.09,487.896,1728.73,8.765219096210739,24.444444444444446,24.519444444444446
2024-03-12 04:33:22,25.9857,25.4472,16.0031,45.9383,46.1081,25.1537,25.4373,3258.82,493.806,1728.07,8.753542323143746,24.444444444444446,24.520370370370372
2024-03-12 04:33:23,25.9906,25.4439,15.9939,45.9071,46.1048,25.1542,25.4439,3254.55,494.791,1730.21,8.776761817110481,24.444444444444446,24.5212962962963
2024-03-12 04:33:24,26.0109,25.4472,16.0186,45.8874,46.1048,25.1395,25.4406,3249.96,491.836,1727.41,8.758701579163159,24.444444444444446,24.522222222222226
2024-03-12 04:33:25,26.0389,25.4406,16.0182,45.871,46.1015,25.1554,25.4406,3247.99,488.881,1727.09,8.781968312618991,24.444444444444446,24.52314814814815
2024-03-12 04:33:26,26.0451,25.4406,16.0272,45.8326,46.1081,25.1569,25.4373,3245.03,488.881,1727.25,8.780327787334244,24.444444444444446,24.524074074074075
2024-03-12 04:33:27,26.0572,25.4439,16.0367,45.817,46.1048,25.1487,25.4373,3241.09,483.956,1726.92,8.780928631315657,24.444444444444446,24.525000000000002
2024-03-12 04:33:28,26.0528,25.4472,16.0338,45.7996,46.1048,25.1511,25.4373,3240.43,479.031,1726.92,8.779614186632568,24.444444444444446,24.52592592592593
2024-03-12 04:33:29,26.0639,25.4406,16.0438,45.786,46.1015,25.1533,25.4406,3239.12,483.956,1729.55,8.793950429017102,24.444444444444446,24.526851851851855
2024-03-12 04:33:30,26.0875,25.4472,16.0469,45.7797,46.1081,25.1541,25.4406,3237.48,486.911,1725.77,8.792683016790386,24.444444444444446,24.52777777777778
2024-03-12 04:33:31,26.0933,25.4439,16.0494,45.7652,46.1048,25.1416,25.4472,3233.54,487.896,1725.94,8.796439292712993,24.444444444444446,24.528703703703705
2024-03-12 04:33:32,26.107,25.4439,16.0576,45.7639,46.1015,25.1419,25.4406,3234.2,485.926,1725.94,8.801256188153005,24.444444444444446,24.529629629629632
2024-03-12 04:33:33,26.1177,25.4406,16.0531,45.7463,46.1081,25.1438,25.4373,3228.61,488.881,1726.59,8.817887958143816,24.444444444444446,24.53055555555556
2024-03-12 04:33:34,26.1351,25.4472,16.0665,45.7685,46.1015,25.1365,25.4373,3230.58,487.896,1727.41,8.825581970113207,24.444444444444446,24.53148148148148
2024-03-12 04:33:35,26.1217,25.4472,16.0645,45.7427,46.1081,25.1408,25.4439,3229.6,491.836,1727.91,8.818141034338185,24.444444444444446,24.53240740740741
2024-03-12 04:33:36,26.1331,25.4505,16.0565,45.7415,46.1114,25.1399,25.4472,3231.24,487.896,1727.58,8.833463575043817,24.444444444444446,24.533333333333335
2024-03-12 04:33:37,26.1175,25.4406,16.0585,45.7487,46.1048,25.1363,25.4406,3228.29,489.866,1726.76,8.813849361639551,24.444444444444446,24.53425925925926
2024-03-12 04:33:38,26.1423,25.4439,16.0694,45.7452,46.1081,25.1285,25.4406,3231.57,492.821,1725.94,8.821837468669417,24.444444444444446,24.53518518518519
2024-03-12 04:33:39,26.1382,25.4472,16.0836,45.7391,46.1015,25.1416,25.4439,3230.58,490.851,1727.74,8.814994011071722,24.444444444444446,24.53611111111111
2024-03-12 04:33:40,26.1618,25.4406,16.0779,45.7431,46.1245,25.1362,25.4406,3231.57,488.881,1729.06,8.847436003590243,24.444444444444446,24.537037037037038
2024-03-12 04:33:41,26.1721,25.4472,16.0791,45.7719,46.1081,25.1396,25.4406,3231.24,486.911,1726.59,8.842770021813637,24.444444444444446,24.537962962962965
2024-03-12 04:33:42,26.1797,25.4439,16.0892,45.7907,46.1081,25.15,25.4439,3231.9,488.881,1729.88,8.85742533562574,24.444444444444446,24.53888888888889
2024-03-12 04:33:43,26.1709,25.4439,16.0848,45.7964,46.1048,25.1459,25.4406,3230.26,484.941,1729.22,8.85018512822646,24.444444444444446,24.539814814814818
2024-03-12 04:33:44,26.1601,25.4472,16.0785,45.8117,46.1081,25.1391,25.4373,3231.24,487.896,1720.36,8.800911103165017,24.444444444444446,24.54074074074074
2024-03-12 04:33:45,26.1752,25.4406,16.0888,45.8348,46.1146,25.1384,25.4439,3231.24,487.896,1727.41,8.841184472851232,24.444444444444446,24.541666666666668
2024-03-12 04:33:46,26.1753,25.4439,16.0868,45.8514,46.1015,25.1434,25.4439,3232.88,490.851,1727.74,8.844714566536421,24.444444444444446,24.542592592592595
2024-03-12 04:33:47,26.1724,25.4472,16.0882,45.8834,46.1081,25.1286,25.4406,3234.2,489.866,1731.68,8.86110590861157,24.444444444444446,24.54351851851852
2024-03-12 04:33:48,26.1657,25.4472,16.0875,45.8976,46.1081,25.1417,25.4373,3236.82,490.851,1726.76,8.830672694748548,24.444444444444446,24.544444444444448
2024-03-12 04:33:49,26.1546,25.4406,16.0763,45.9181,46.0982,25.1243,25.4439,3235.84,491.836,1725.44,8.824009752434508,24.444444444444446,24.54537037037037
2024-03-12 04:33:50,26.1528,25.4505,16.0832,45.9228,46.1081,25.1316,25.4406,3240.11,488.881,1725.12,8.814757419350657,24.444444444444446,24.546296296296298
2024-03-12 04:33:51,26.1618,25.4472,16.0924,45.9526,46.1081,25.1333,25.4439,3240.11,486.911,1724.79,8.81289619210652,24.444444444444446,24.547222222222224
2024-03-12 04:33:52,26.1486,25.4538,16.0821,45.9661,46.1048,25.1205,25.4406,3235.84,487.896,1724.13,8.806986736769474,24.444444444444446,24.54814814814815
2024-03-12 04:33:53,26.1467,25.4472,16.0878,45.9966,46.1015,25.134,25.4341,3237.15,485.926,1724.13,8.800337643320969,24.444444444444446,24.549074074074074
2024-03-12 04:33:54,26.1411,25.4439,16.0817,45.995,46.1048,25.1259,25.4439,3248.31,484.941,1724.79,8.804144035878632,24.444444444444446,24.55
2024-03-12 04:33:55,26.139,25.4406,16.0946,46.0129,46.1048,25.1388,25.4341,3247.66,488.881,1724.62,8.790149335076396,24.444444444444446,24.550925925925927
2024-03-12 04:33:56,26.1201,25.4472,16.0903,46.0276,46.1114,25.1264,25.4406,3248.64,488.881,1724.62,8.777372446432752,24.444444444444446,24.551851851851854
2024-03-12 04:33:57,26.1179,25.4472,16.0834,46.0657,46.1278,25.1287,25.4373,3254.88,490.851,1725.28,8.784846167463598,24.444444444444446,24.55277777777778
2024-03-12 04:33:58,26.107,25.4505,16.0795,46.0757,46.1015,25.137,25.4373,3253.57,489.866,1726.27,8.783755320660886,24.444444444444446,24.553703703703704
2024-03-12 04:33:59,26.1012,25.4439,16.0677,46.0949,46.1048,25.1253,25.4439,3254.55,490.851,1730.86,8.812380327447302,24.444444444444446,24.55462962962963
2024-03-12 04:34:00,26.094,25.4472,16.0792,46.1128,46.1114,25.1381,25.4373,3256.19,491.836,1732.18,8.802664227865753,24.444444444444446,24.555555555555557
2024-03-12 04:34:01,26.0697,25.4439,16.0635,46.1165,46.1048,25.1278,25.4406,3257.84,492.821,1737.26,8.820898710237843,24.444444444444446,24.556481481481484
2024-03-12 04:34:02,26.0654,25.4505,16.0691,46.1289,46.1048,25.1364,25.4505,3257.84,489.866,1728.4,8.767229489011099,24.444444444444446,24.55740740740741
2024-03-12 04:34:03,26.059,25.4341,16.0528,46.1378,46.1048,25.13,25.4242,3257.18,491.836,1721.34,8.740065267076206,24.444444444444446,24.558333333333334
2024-03-12 04:34:04,26.0308,25.4275,16.0541,46.155,46.1081,25.1488,25.4275,3262.43,488.881,1729.22,8.754190615676718,24.444444444444446,24.55925925925926
2024-03-12 04:34:05,26.0352,25.4308,16.0623,46.161,46.1179,25.1463,25.4308,3258.16,491.836,1747.93,8.845539707133677,24.444444444444446,24.560185185185187
2024-03-12 04:34:06,26.0286,25.4275,16.059,46.1632,46.1015,25.1462,25.4275,3260.13,488.881,1729.88,8.751299502111332,24.444444444444446,24.561111111111114
2024-03-12 04:34:07,26.0112,25.4373,16.0441,46.1639,46.1114,25.1428,25.4242,3257.51,488.881,1730.37,8.75158324807271,24.444444444444446,24.56203703703704
2024-03-12 04:34:08,26.0094,25.4341,16.0443,46.1731,46.1114,25.139,25.4308,3257.18,492.821,1730.37,8.749827153873182,24.444444444444446,24.562962962962963
2024-03-12 04:34:09,25.9916,25.4341,16.0384,46.1702,46.1081,25.1469,25.4308,3255.54,492.821,1730.04,8.73771170078854,24.444444444444446,24.56388888888889
2024-03-12 04:34:10,25.9693,25.4308,16.0399,46.1681,46.1081,25.1419,25.4341,3253.9,489.866,1729.55,8.714349296901473,24.444444444444446,24.564814814814817
2024-03-12 04:34:11,25.9542,25.4308,16.015,46.1601,46.1081,25.1518,25.4472,3254.88,490.851,1730.53,8.727892690719573,24.444444444444446,24.565740740740743
2024-03-12 04:34:12,25.9358,25.4341,16.0106,46.1479,46.1015,25.149,25.4308,3253.9,488.881,1731.52,8.720584906417981,24.444444444444446,24.56666666666667
2024-03-12 04:34:13,25.913,25.4341,16.0118,46.1525,46.1015,25.1562,25.4308,3253.24,491.836,1752.53,8.80505615204009,24.444444444444446,24.567592592592593
2024-03-12 04:34:14,25.8996,25.4373,16.007,46.1468,46.1048,25.1541,25.4275,3253.57,491.836,1724.79,8.658158069997508,24.444444444444446,24.56851851851852
2024-03-12 04:34:15,25.8822,25.4341,16.0074,46.1441,46.1048,25.1418,25.4275,3248.97,489.866,1730.86,8.67299479319047,24.444444444444446,24.569444444444446
2024-03-12 04:34:16,25.8622,25.4373,15.9916,46.1348,46.1114,25.1524,25.4341,3250.28,491.836,1730.53,8.667653090089413,24.444444444444446,24.570370370370373
2024-03-12 04:34:17,25.8339,25.4341,15.9893,46.1282,46.1081,25.1552,25.4242,3246.67,490.851,1730.86,8.646470261781799,24.444444444444446,24.571296296296296
2024-03-12 04:34:18,25.8143,25.4341,15.97,46.1077,46.1015,25.151,25.4242,3241.75,485.926,1732.5,8.654399104679209,24.444444444444446,24.572222222222223
2024-03-12 04:34:19,25.7935,25.4308,15.9624,46.0905,46.1081,25.1526,25.4275,3241.42,493.806,1734.47,8.652622209272566,24.444444444444446,24.57314814814815
2024-03-12 04:34:20,25.7656,25.4308,15.9601,46.0895,46.1081,25.1548,25.4308,3241.09,489.866,1735.95,8.637454884248585,24.444444444444446,24.574074074074076
2024-03-12 04:34:21,25.7508,25.4373,15.9571,46.0853,46.1048,25.1589,25.4275,3240.11,488.881,1735.79,8.626265373356437,24.444444444444446,24.575000000000003
2024-03-12 04:34:22,25.7239,25.4308,15.9479,46.0689,46.1081,25.1586,25.4308,3237.15,490.851,1736.61,8.614743006107785,24.444444444444446,24.575925925925926
2024-03-12 04:34:23,25.7004,25.4406,15.924,46.0789,46.1015,25.1566,25.4045,3235.51,488.881,1737.1,8.617526317530189,24.444444444444446,24.576851851851853
2024-03-12 04:34:24,25.6707,25.4341,15.9296,46.0563,46.1081,25.1649,25.4275,3231.9,490.851,1738.74,8.59451715409669,24.444444444444446,24.57777777777778
2024-03-12 04:34:25,25.6353,25.4308,15.9053,46.0546,46.1081,25.1576,25.4275,3232.88,485.926,1741.2,8.5968695055894,24.444444444444446,24.578703703703706
2024-03-12 04:34:26,25.6151,25.4472,15.9046,46.0426,46.1048,25.1613,25.4242,3227.96,486.911,1742.03,8.583730191444747,24.444444444444446,24.579629629629633
2024-03-12 04:34:27,25.5766,25.4341,15.8769,46.0276,46.1048,25.157,25.4275,3231.9,479.031,1746.29,8.595150886850295,24.444444444444446,24.580555555555556
2024-03-12 04:34:28,25.5481,25.4308,15.8742,46.029,46.1048,25.1785,25.4308,3232.88,491.836,1741.2,8.547302765685645,24.444444444444446,24.581481481481482
2024-03-12 04:34:29,25.5118,25.4373,15.8683,46.0258,46.1081,25.1661,25.4308,3227.3,483.956,1737.92,8.504392615032895,24.444444444444446,24.58240740740741
2024-03-12 04:34:30,25.4883,25.4472,15.8536,46.0141,46.1048,25.168,25.4275,3224.02,483.956,1741.86,8.515894613407461,24.444444444444446,24.583333333333336
2024-03-12 04:34:31,25.4488,25.4275,15.8395,46.0003,46.1048,25.1692,25.4308,3227.63,485.926,1745.64,8.511875697190481,24.444444444444446,24.584259259259262
2024-03-12 04:34:32,25.4069,25.4406,15.8238,45.994,46.1048,25.1633,25.4275,3225.0,488.881,1742.85,8.47510068885743,24.444444444444446,24.585185185185185
2024-03-12 04:34:33,25.3618,25.4341,15.8022,45.9893,46.1015,25.1534,25.4275,3227.3,488.881,1744.65,8.463049306312037,24.444444444444446,24.586111111111112
2024-03-12 04:34:34,25.3578,25.4275,15.8019,46.0025,46.0982,25.1708,25.4308,3228.29,492.821,1753.68,8.503560014660907,24.444444444444446,24.58703703703704
2024-03-12 04:34:35,25.2905,25.4308,15.7794,45.9869,46.1081,25.1699,25.4308,3230.91,481.986,1746.62,8.429620291365318,24.444444444444446,24.587962962962965
2024-03-12 04:34:36,25.2627,25.4341,15.7647,45.9883,46.1015,25.1678,25.4341,3232.88,488.881,1747.93,8.424323530603496,24.444444444444446,24.588888888888892
2024-03-12 04:34:37,25.224,25.4341,15.7478,46.0043,46.1081,25.1684,25.4275,3234.2,488.881,1749.41,8.412104490623042,24.444444444444446,24.589814814814815
2024-03-12 04:34:38,25.1807,25.4341,15.7287,46.0222,46.1081,25.1685,25.4275,3237.15,490.851,1751.55,8.400885934257394,24.444444444444446,24.590740740740742
2024-03-12 04:34:39,25.1525,25.4341,15.7218,46.0264,46.1081,25.1648,25.4275,3233.87,487.896,1759.75,8.421195299108865,24.444444444444446,24.59166666666667
2024-03-12 04:34:40,25.1241,25.4308,15.7142,46.0365,46.1081,25.1595,25.4275,3238.79,492.821,1753.35,8.372062495737662,24.444444444444446,24.592592592592595
2024-03-12 04:34:41,25.0824,25.4341,15.6978,46.0551,46.1081,25.1785,25.4209,3238.79,487.896,1754.5,8.355029251235207,24.444444444444446,24.593518518518522
2024-03-12 04:34:42,25.0334,25.4308,15.6618,46.0699,46.1015,25.1755,25.4275,3234.2,491.836,1755.65,8.348924241818247,24.444444444444446,24.594444444444445
2024-03-12 04:34:43,24.9996,25.4341,15.6421,46.0737,46.1015,25.1738,25.4308,3241.09,486.911,1755.32,8.334795963298731,24.444444444444446,24.59537037037037
2024-03-12 04:34:44,24.9885,25.4341,15.6545,46.0829,46.1081,25.1687,25.4242,3225.99,490.851,1754.83,8.311543509011743,24.444444444444446,24.5962962962963
2024-03-12 04:34:45,24.95,25.4373,15.6136,46.0928,46.1015,25.1663,25.4242,3207.93,492.821,1754.5,8.312117202782469,24.444444444444446,24.597222222222225
2024-03-12 04:34:46,24.9146,25.4308,15.5955,46.1013,46.1081,25.1683,25.4275,3205.96,487.896,1756.8,8.307591447112266,24.444444444444446,24.598148148148148
2024-03-12 04:34:47,24.8988,25.4373,15.5761,46.1182,46.1081,25.1682,25.4275,3215.81,489.866,1763.69,8.343394855940296,24.444444444444446,24.599074074074075
2024-03-12 04:34:48,24.8852,25.4275,15.5531,46.1441,46.0982,25.1704,25.4275,3214.17,493.806,1758.93,8.329266846360346,24.444444444444446,24.6
2024-03-12 04:34:49,24.8557,25.4341,15.5258,46.1495,46.1081,25.1794,25.4275,3222.05,497.746,1759.1,8.328108090794029,24.444444444444446,24.600925925925928
2024-03-12 04:34:50,24.84,25.4308,15.4947,46.1568,46.1015,25.1949,25.4275,3225.33,496.761,1760.41,8.348066696540045,24.444444444444446,24.601851851851855
2024-03-12 04:34:51,24.8298,25.4341,15.4679,46.1978,46.1081,25.1727,25.4275,3233.87,492.821,1760.08,8.361327639366156,24.444444444444446,24.602777777777778
2024-03-12 04:34:52,24.8021,25.4341,15.441,46.2149,46.1081,25.1693,25.4308,3231.57,495.776,1760.74,8.36374822843915,24.444444444444446,24.603703703703705
2024-03-12 04:34:53,24.7863,25.4308,15.4139,46.2529,46.1048,25.1667,25.4275,3242.08,492.821,1762.22,8.380882984435837,24.444444444444446,24.60462962962963
2024-03-12 04:34:54,24.7764,25.4308,15.4038,46.2637,46.1081,25.1927,25.4275,3247.66,493.806,1769.77,8.416969384164704,24.444444444444446,24.605555555555558
2024-03-12 04:34:55,24.77,25.4308,15.3585,46.2847,46.1015,25.1689,25.4275,3261.78,491.836,1762.05,8.41503468009301,24.444444444444446,24.606481481481485
2024-03-12 04:34:56,24.749,25.4308,15.3404,46.3054,46.1015,25.1859,25.4308,3268.67,494.791,1761.89,8.411677846919718,24.444444444444446,24.607407407407408
2024-03-12 04:34:57,24.7446,25.4308,15.3138,46.3209,46.0949,25.1755,25.4373,3288.04,498.731,1760.41,8.424443025021123,24.444444444444446,24.608333333333334
2024-03-12 04:34:58,24.7478,25.4308,15.303,46.3544,46.1015,25.1817,25.4275,3296.25,494.791,1762.05,8.444808962072198,24.444444444444446,24.60925925925926
2024-03-12 04:34:59,24.7321,25.4373,15.2763,46.3782,46.0982,25.1656,25.4275,3296.91,494.791,1759.59,8.442840771979494,24.444444444444446,24.610185185185188
2024-03-12 04:35:00,24.7433,25.4308,15.2477,46.3986,46.1015,25.1767,25.4308,3304.79,510.55,1759.59,8.478377168976557,24.444444444444446,24.611111111111114
2024-03-12 04:35:01,24.7486,25.4406,15.2397,46.432,46.1114,25.1684,25.4242,3308.07,493.806,1759.43,8.489480376145973,24.444444444444446,24.612037037037037
2024-03-12 04:35:02,24.7527,25.3815,15.2098,46.4428,46.1081,25.175,25.3782,3313.32,494.791,1760.41,8.524580877918527,24.444444444444446,24.612962962962964
2024-03-12 04:35:03,24.7575,25.3848,15.1978,46.46,46.1015,25.1685,25.3848,3314.64,495.776,1764.84,8.561077681967621,24.444444444444446,24.61388888888889
2024-03-12 04:35:04,24.778,25.3848,15.1799,46.4743,46.1048,25.1684,25.3782,3316.61,494.791,1759.1,8.567510291241085,24.444444444444446,24.614814814814817
2024-03-12 04:35:05,24.7931,25.3815,15.1681,46.4604,46.1048,25.1715,25.3782,3317.26,494.791,1759.26,8.592303368389127,24.444444444444446,24.615740740740744
2024-03-12 04:35:06,24.8036,25.3815,15.148,46.4632,46.1015,25.1769,25.3881,3315.95,492.821,1761.07,8.628488422256158,24.444444444444446,24.616666666666667
2024-03-12 04:35:07,24.8221,25.3815,15.126,46.4647,46.1081,25.1565,25.3782,3317.26,487.896,1758.93,8.654151184513083,24.444444444444446,24.617592592592594
2024-03-12 04:35:08,24.8158,25.3848,15.1039,46.458,46.1081,25.1668,25.3749,3315.29,490.851,1759.92,8.673132165492838,24.444444444444446,24.61851851851852
2024-03-12 04:35:09,24.8336,25.3848,15.1109,46.4457,46.1081,25.1793,25.3717,3316.93,489.866,1765.34,8.70951723834408,24.444444444444446,24.619444444444447
2024-03-12 04:35:10,24.848,25.3815,15.0928,46.4347,46.1048,25.1663,25.3684,3313.65,500.701,1763.69,8.730462794970212,24.444444444444446,24.620370370370374
2024-03-12 04:35:11,24.8588,25.3881,15.0743,46.4192,46.1048,25.1697,25.3749,3308.07,489.866,1758.11,8.728980383317833,24.444444444444446,24.621296296296297
2024-03-12 04:35:12,24.8749,25.3848,15.0589,46.3888,46.1114,25.1513,25.3815,3309.05,483.956,1757.13,8.752200922596847,24.444444444444446,24.622222222222224
2024-03-12 04:35:13,24.8915,25.3914,15.0556,46.3778,46.1081,25.174,25.3749,3298.55,483.956,1757.13,8.769944280212961,24.444444444444446,24.62314814814815
2024-03-12 04:35:14,24.9041,25.3848,15.0404,46.3426,46.1048,25.1679,25.3815,3295.92,489.866,1756.64,8.79227895081764,24.444444444444446,24.624074074074077
2024-03-12 04:35:15,24.9285,25.3881,15.0266,46.3359,46.1048,25.1616,25.3848,3292.31,484.941,1750.4,8.794976359896948,24.444444444444446,24.625000000000004
2024-03-12 04:35:16,24.9374,25.3914,15.0291,46.3144,46.1015,25.1426,25.3848,3292.31,487.896,1754.34,8.820470441733589,24.444444444444446,24.625925925925927
2024-03-12 04:35:17,24.9396,25.3815,15.0043,46.2851,46.1081,25.1696,25.3717,3288.04,489.866,1754.01,8.842842423897777,24.444444444444446,24.626851851851853
2024-03-12 04:35:18,24.9414,25.3815,14.9998,46.2336,46.1081,25.1647,25.3815,3287.71,492.821,1752.53,8.840983541502215,24.444444444444446,24.62777777777778
2024-03-12 04:35:19,24.965,25.3881,15.0064,46.215,46.1048,25.1575,25.3749,3284.43,486.911,1752.37,8.855292970611693,24.444444444444446,24.628703703703707
2024-03-12 04:35:20,24.9799,25.3848,15.0043,46.1736,46.1048,25.1614,25.3749,3289.03,486.911,1751.87,8.867878576240228,24.444444444444446,24.62962962962963
2024-03-12 04:35:21,24.9877,25.3848,14.9873,46.1215,46.1146,25.1711,25.3782,3287.06,491.836,1751.55,8.888300856638551,24.444444444444446,24.630555555555556
2024-03-12 04:35:22,25.0121,25.3881,14.9933,46.108,46.1048,25.159,25.3815,3292.64,493.806,1751.87,8.906281514859824,24.444444444444446,24.631481481481483
2024-03-12 04:35:23,25.0254,25.3815,14.9796,46.073,46.1081,25.1597,25.3782,3290.01,485.926,1750.73,8.924472119487445,24.444444444444446,24.63240740740741
2024-03-12 04:35:24,25.0508,25.3815,14.981,46.0538,46.1081,25.1596,25.3749,3288.7,482.971,1750.07,8.942420766795873,24.444444444444446,24.633333333333336
2024-03-12 04:35:25,25.0503,25.3848,14.9712,46.0191,46.1081,25.1648,25.3749,3289.35,494.791,1749.25,8.946485706692124,24.444444444444446,24.63425925925926
2024-03-12 04:35:26,25.0737,25.3881,14.9743,46.0085,46.1048,25.1583,25.3749,3288.37,488.881,1748.43,8.960302231984977,24.444444444444446,24.635185185185186
2024-03-12 04:35:27,25.0901,25.3815,14.9796,45.9604,46.1048,25.175,25.3782,3289.68,486.911,1747.77,8.966764211996594,24.444444444444446,24.636111111111113
2024-03-12 04:35:28,25.11,25.3848,14.9632,45.9612,46.1048,25.1686,25.3782,3283.77,484.941,1747.11,8.995559603671248,24.444444444444446,24.63703703703704
2024-03-12 04:35:29,25.1242,25.3881,14.9651,45.9374,46.1081,25.166,25.3782,3282.79,489.866,1747.93,9.01069121707243,24.444444444444446,24.637962962962966
2024-03-12 04:35:30,25.1405,25.3815,14.9568,45.9276,46.1048,25.1798,25.3815,3276.88,490.851,1746.29,9.02403559763883,24.444444444444446,24.63888888888889
2024-03-12 04:35:31,25.1527,25.3881,14.9639,45.9018,46.1081,25.1655,25.3782,3278.52,488.881,1746.79,9.031139904799302,24.444444444444446,24.639814814814816
2024-03-12 04:35:32,25.1627,25.3881,14.962,45.8819,46.1048,25.1597,25.3717,3271.95,483.956,1745.31,9.034027080176026,24.444444444444446,24.640740740740743
2024-03-12 04:35:33,25.1749,25.3848,14.9618,45.8538,46.1081,25.1664,25.3749,3275.24,485.926,1744.65,9.041588442015941,24.444444444444446,24.64166666666667
2024-03-12 04:35:34,25.1633,25.3881,14.9441,45.8474,46.0194,25.1695,25.3782,3273.27,490.851,1744.82,9.047870276155228,24.444444444444446,24.642592592592596
2024-03-12 04:35:35,25.1955,25.3848,14.946,45.8472,46.1048,25.1619,25.3749,3277.21,491.836,1744.16,9.07126465746455,24.444444444444446,24.64351851851852
2024-03-12 04:35:36,25.2112,25.3848,14.949,45.8256,46.1048,25.1622,25.3782,3274.25,491.836,1736.94,9.044907436914102,24.444444444444446,24.644444444444446
2024-03-12 04:35:37,25.2172,25.3848,14.9534,45.8178,46.1015,25.1727,25.3782,3275.56,489.866,1744.16,9.083920795286067,24.444444444444446,24.645370370370372
2024-03-12 04:35:38,25.2436,25.3848,14.9648,45.8047,46.1081,25.1644,25.3914,3276.22,491.836,1744.98,9.10147342349666,24.444444444444446,24.6462962962963
2024-03-12 04:35:39,25.253,25.3815,14.9618,45.7951,46.1081,25.1704,25.3782,3280.82,492.821,1742.68,9.100442315276394,24.444444444444446,24.647222222222226
2024-03-12 04:35:40,25.2608,25.3848,14.9609,45.8035,46.1048,25.1705,25.3782,3280.49,493.806,1741.04,9.09956419206165,24.444444444444446,24.64814814814815
2024-03-12 04:35:41,25.2867,25.3848,14.9724,45.8101,46.1081,25.1786,25.3782,3283.12,492.821,1740.38,9.10883171667913,24.444444444444446,24.649074074074075
2024-03-12 04:35:42,25.2981,25.3881,14.9665,45.8154,46.1081,25.1665,25.3782,3285.09,495.776,1740.06,9.122432174399554,24.444444444444446,24.650000000000002
2024-03-12 04:35:43,25.3076,25.3848,14.9646,45.8189,46.1048,25.1666,25.3749,3286.07,497.746,1738.25,9.122998395709713,24.444444444444446,24.65092592592593
2024-03-12 04:35:44,25.3256,25.3848,14.9713,45.8194,46.1048,25.1759,25.3782,3289.03,512.52,1737.92,9.131231653843006,24.444444444444446,24.651851851851855
2024-03-12 04:35:45,25.3353,25.3881,14.9744,45.8242,46.1048,25.1793,25.3815,3291.32,490.851,1735.46,9.124118688350693,24.444444444444446,24.65277777777778
2024-03-12 04:35:46,25.3665,25.3881,14.9886,45.8423,46.1015,25.1593,25.3815,3290.34,490.851,1743.83,9.183166574616582,24.444444444444446,24.653703703703705
2024-03-12 04:35:47,25.3695,25.3815,14.99,45.8847,46.1015,25.1724,25.3782,3294.94,493.806,1735.13,9.138760327346828,24.444444444444446,24.654629629629632
2024-03-12 04:35:48,25.3616,25.3881,14.9864,45.9049,46.1048,25.1673,25.3749,3295.26,492.821,1734.31,9.130657267933454,24.444444444444446,24.65555555555556
2024-03-12 04:35:49,25.3777,25.3881,14.9953,45.8987,46.1081,25.1593,25.3782,3298.55,487.896,1734.31,9.136993601915371,24.444444444444446,24.65648148148148
2024-03-12 04:35:50,25.399,25.3782,15.0057,45.9091,46.1048,25.16,25.3782,3301.83,489.866,1734.8,9.149170320956248,24.444444444444446,24.65740740740741
2024-03-12 04:35:51,25.4043,25.3848,15.0071,45.9325,46.1081,25.177,25.3749,3299.2,493.806,1744.98,9.206311970150153,24.444444444444446,24.658333333333335
2024-03-12 04:35:52,25.4178,25.3881,15.0216,45.9608,46.0982,25.1708,25.3815,3302.49,495.776,1729.55,9.124027449840588,24.444444444444446,24.65925925925926
2024-03-12 04:35:53,25.4358,25.3749,15.0253,45.9877,46.1048,25.1617,25.3782,3304.13,494.791,1735.29,9.166899885524463,24.444444444444446,24.66018518518519
2024-03-12 04:35:54,25.4529,25.3815,15.0242,46.0004,46.1015,25.1742,25.3717,3304.79,492.821,1734.97,9.181232382544929,24.444444444444446,24.66111111111111
2024-03-12 04:35:55,25.4667,25.3848,15.0401,46.0263,46.1048,25.1648,25.3782,3306.1,492.821,1735.46,9.18197607504728,24.444444444444446,24.662037037037038
2024-03-12 04:35:56,25.4674,25.3815,15.0432,46.0466,46.1081,25.17,25.3815,3305.44,492.821,1734.97,9.177270666729791,24.444444444444446,24.662962962962965
2024-03-12 04:35:57,25.474,25.3848,15.0541,46.0634,46.1015,25.1675,25.3749,3306.1,495.776,1734.97,9.173485027173081,24.444444444444446,24.66388888888889
2024-03-12 04:35:58,25.4982,25.3782,15.0576,46.0844,46.1048,25.1841,25.3815,3306.76,490.851,1735.79,9.1960532032904,24.444444444444446,24.664814814814818
2024-03-12 04:35:59,25.4955,25.3848,15.0721,46.1077,46.1015,25.1727,25.3782,3307.74,492.821,1734.64,9.174820932726389,24.444444444444446,24.66574074074074
2024-03-12 04:36:00,25.5145,25.3815,15.072,46.1207,46.1081,25.1755,25.3749,3310.37,495.776,1735.29,9.195077282992102,24.444444444444446,24.666666666666668
2024-03-12 04:36:01,25.518,25.3881,15.0762,46.1453,46.1081,25.1672,25.3749,3308.4,495.776,1734.97,9.192765377473474,24.444444444444446,24.667592592592595
2024-03-12 04:36:02,25.5253,25.3158,15.0846,46.1516,46.1048,25.1878,25.3092,3307.41,493.806,1734.64,9.19004863214656,24.444444444444446,24.66851851851852
2024-03-12 04:36:03,25.5406,25.3224,15.0837,46.1645,46.1081,25.1745,25.3158,3310.37,491.836,1734.64,9.204308096343482,24.444444444444446,24.669444444444448
2024-03-12 04:36:04,25.5499,25.3191,15.0953,46.171,46.1015,25.1835,25.3158,3308.07,493.806,1735.13,9.204883059711959,24.444444444444446,24.67037037037037
2024-03-12 04:36:05,25.5585,25.3125,15.0999,46.1776,46.1245,25.1757,25.3092,3309.71,495.776,1757.95,9.329511570256091,24.444444444444446,24.671296296296298
2024-03-12 04:36:06,25.5818,25.3158,15.1165,46.1926,46.0917,25.1766,25.3125,3306.1,493.806,1735.62,9.216906123935532,24.444444444444446,24.672222222222224
