TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:36:07,25.5826,25.3191,15.1173,46.1926,46.1048,25.1767,25.3092,3307.74,493.806,1735.29,9.215153678687782,24.444444444444446,24.67314814814815
2024-03-12 04:36:08,25.6024,25.3158,15.1366,46.1889,46.1015,25.1873,25.3224,3307.08,490.851,1734.15,9.209539759521366,24.444444444444446,24.674074074074078
2024-03-12 04:36:09,25.6102,25.3158,15.142,46.2016,46.1048,25.1704,25.3092,3307.08,509.565,1733.49,9.208145814271797,24.444444444444446,24.675
2024-03-12 04:36:10,25.6097,25.3158,15.1431,46.1812,46.1081,25.1635,25.306,3305.11,488.881,1727.09,9.172747367036036,24.444444444444446,24.675925925925927
2024-03-12 04:36:11,25.6154,25.3158,15.1506,46.1818,46.1015,25.1617,25.3158,3303.14,486.911,1734.15,9.208659794324292,24.444444444444446,24.676851851851854
2024-03-12 04:36:12,25.6236,25.3158,15.1624,46.1839,46.1048,25.1732,25.3191,3303.47,488.881,1733.49,9.201988402233441,24.444444444444446,24.67777777777778
2024-03-12 04:36:13,25.629,25.3158,15.1605,46.1868,46.1048,25.1782,25.3125,3298.55,485.926,1732.67,9.204053810935921,24.444444444444446,24.678703703703707
2024-03-12 04:36:14,25.6288,25.3191,15.1723,46.1914,46.1081,25.1586,25.306,3297.56,491.836,1726.76,9.162144929911902,24.444444444444446,24.67962962962963
2024-03-12 04:36:15,25.6372,25.3191,15.1806,46.173,46.1081,25.1429,25.306,3292.31,488.881,1731.35,9.186587208374696,24.444444444444446,24.680555555555557
2024-03-12 04:36:16,25.64,25.3092,15.1952,46.1764,46.1081,25.1486,25.3092,3293.29,491.836,1731.35,9.176220384640509,24.444444444444446,24.681481481481484
2024-03-12 04:36:17,25.6299,25.3125,15.1799,46.1742,46.1048,25.1361,25.3125,3286.07,493.806,1730.7,9.177342075767244,24.444444444444446,24.68240740740741
2024-03-12 04:36:18,25.643,25.3125,15.1987,46.1463,46.1048,25.1376,25.306,3286.07,495.776,1736.28,9.20190904780771,24.444444444444446,24.683333333333334
2024-03-12 04:36:19,25.6399,25.3092,15.1981,46.1249,46.1081,25.1269,25.3125,3282.79,496.761,1731.19,9.172736989013254,24.444444444444446,24.68425925925926
2024-03-12 04:36:20,25.6448,25.3191,15.2047,46.1207,46.1015,25.1338,25.3092,3281.8,488.881,1730.86,9.169495376148166,24.444444444444446,24.685185185185187
2024-03-12 04:36:21,25.6498,25.3158,15.2063,46.1167,46.1048,25.1302,25.3092,3279.5,490.851,1729.71,9.166387296853657,24.444444444444446,24.686111111111114
2024-03-12 04:36:22,25.6605,25.3158,15.2231,46.0956,46.1114,25.1321,25.3125,3279.18,486.911,1730.7,9.166276572403167,24.444444444444446,24.68703703703704
2024-03-12 04:36:23,25.6798,25.3158,15.2316,46.0791,46.0982,25.1342,25.3125,3274.25,486.911,1730.37,9.174011707769903,24.444444444444446,24.687962962962963
2024-03-12 04:36:24,25.6699,25.3158,15.2234,46.0751,46.1146,25.1214,25.3125,3273.6,489.866,1730.21,9.171670883636056,24.444444444444446,24.68888888888889
2024-03-12 04:36:25,25.6661,25.3125,15.2204,46.0623,46.1081,25.1298,25.3092,3271.3,497.746,1729.88,9.169219347737558,24.444444444444446,24.689814814814817
2024-03-12 04:36:26,25.6736,25.3092,15.232,46.0501,46.1081,25.1274,25.3092,3271.3,499.716,1729.71,9.164719643685277,24.444444444444446,24.690740740740743
2024-03-12 04:36:27,25.6711,25.3191,15.2456,46.0376,46.1048,25.1216,25.3289,3268.34,490.851,1728.4,9.143658257323727,24.444444444444446,24.69166666666667
2024-03-12 04:36:28,25.6959,25.3191,15.2486,46.0137,46.1081,25.1233,25.3125,3267.69,490.851,1728.4,9.162777891874558,24.444444444444446,24.692592592592593
2024-03-12 04:36:29,25.7029,25.3158,15.2527,46.0195,46.1081,25.113,25.3092,3265.39,493.806,1728.4,9.165321329498289,24.444444444444446,24.69351851851852
2024-03-12 04:36:30,25.6978,25.3125,15.2626,46.0082,46.1081,25.1088,25.306,3265.06,490.851,1728.24,9.151318391026294,24.444444444444446,24.694444444444446
2024-03-12 04:36:31,25.6986,25.3125,15.2632,46.0036,46.1081,25.1108,25.3092,3267.69,495.776,1728.56,9.153188270005645,24.444444444444446,24.695370370370373
2024-03-12 04:36:32,25.7008,25.3125,15.2562,46.0075,46.1015,25.116,25.306,3264.73,492.821,1736.12,9.20132537181206,24.444444444444446,24.6962962962963
2024-03-12 04:36:33,25.7067,25.3158,15.2766,45.989,46.1048,25.1078,25.3092,3264.4,492.821,1728.73,9.14943922652773,24.444444444444446,24.697222222222223
2024-03-12 04:36:34,25.695,25.3191,15.2708,45.9803,46.1048,25.1167,25.3092,3259.15,498.731,1729.06,9.146009221494204,24.444444444444446,24.69814814814815
2024-03-12 04:36:35,25.7194,25.3092,15.2847,45.9715,46.1015,25.119,25.3092,3262.43,491.836,1729.88,9.159563564704813,24.444444444444446,24.699074074074076
2024-03-12 04:36:36,25.7396,25.3125,15.2909,45.9766,46.1081,25.1087,25.3125,3259.81,492.821,1729.71,9.17095140026187,24.444444444444446,24.700000000000003
2024-03-12 04:36:37,25.7186,25.3158,15.2825,45.9619,46.1048,25.1276,25.3125,3259.81,495.776,1729.55,9.15904492692343,24.444444444444446,24.70092592592593
2024-03-12 04:36:38,25.7234,25.3158,15.2994,45.9786,46.1114,25.1055,25.3092,3260.46,493.806,1727.91,9.139750839392795,24.444444444444446,24.701851851851853
2024-03-12 04:36:39,25.7307,25.3158,15.3047,45.9709,46.1048,25.1031,25.3092,3258.82,487.896,1728.4,9.144096781051955,24.444444444444446,24.70277777777778
2024-03-12 04:36:40,25.7287,25.3125,15.3108,45.9823,46.1048,25.117,25.3125,3261.45,481.986,1721.01,9.097926290713724,24.444444444444446,24.703703703703706
2024-03-12 04:36:41,25.7307,25.3158,15.3073,46.0058,46.1048,25.1014,25.3092,3256.52,490.851,1727.74,9.13832559972599,24.444444444444446,24.704629629629633
2024-03-12 04:36:42,25.7309,25.3158,15.3091,46.0186,46.1081,25.1025,25.3125,3257.18,491.836,1750.73,9.258502412438446,24.444444444444446,24.70555555555556
2024-03-12 04:36:43,25.7522,25.3322,15.3222,46.0325,46.1015,25.1119,25.3092,3258.16,487.896,1728.4,9.147604970877804,24.444444444444446,24.706481481481482
2024-03-12 04:36:44,25.7437,25.3158,15.3336,46.0532,46.1015,25.1018,25.306,3255.54,490.851,1727.41,9.12492212095778,24.444444444444446,24.70740740740741
2024-03-12 04:36:45,25.7479,25.3158,15.3316,46.0532,46.1015,25.1122,25.306,3260.79,493.806,1726.76,9.126921076214938,24.444444444444446,24.708333333333336
2024-03-12 04:36:46,25.7606,25.3158,15.3441,46.0673,46.1081,25.1059,25.3092,3260.46,490.851,1726.59,9.126197754108967,24.444444444444446,24.709259259259262
2024-03-12 04:36:47,25.7631,25.3158,15.3336,46.0862,46.1212,25.0994,25.3092,3263.75,495.776,1726.1,9.134994216862347,24.444444444444446,24.710185185185185
2024-03-12 04:36:48,25.7592,25.3224,15.3467,46.0905,46.1081,25.101,25.3092,3256.85,488.881,1726.92,9.124436841831681,24.444444444444446,24.711111111111112
2024-03-12 04:36:49,25.764,25.3191,15.3455,46.1065,46.1048,25.0983,25.3125,3258.82,487.896,1727.91,9.134928445914603,24.444444444444446,24.71203703703704
2024-03-12 04:36:50,25.758,25.3125,15.3405,46.1346,46.1081,25.1035,25.306,3260.79,488.881,1728.4,9.136641877672046,24.444444444444446,24.712962962962965
2024-03-12 04:36:51,25.7593,25.3125,15.3586,46.1294,46.1015,25.091,25.306,3257.51,487.896,1736.12,9.162651015319462,24.444444444444446,24.713888888888892
2024-03-12 04:36:52,25.7633,25.3191,15.3557,46.165,46.1081,25.1001,25.3092,3258.82,488.881,1727.91,9.12537133883964,24.444444444444446,24.714814814814815
2024-03-12 04:36:53,25.7645,25.3125,15.36,46.1648,46.1048,25.1135,25.3092,3257.84,489.866,1727.09,9.11832400018405,24.444444444444446,24.715740740740742
2024-03-12 04:36:54,25.7607,25.3092,15.3599,46.1934,46.1081,25.0974,25.3092,3262.1,492.821,1728.07,9.120253540616007,24.444444444444446,24.71666666666667
2024-03-12 04:36:55,25.7727,25.3158,15.3726,46.1923,46.1048,25.1085,25.3092,3249.3,490.851,1727.74,9.117898197297462,24.444444444444446,24.717592592592595
2024-03-12 04:36:56,25.7671,25.3125,15.3743,46.1891,46.1048,25.1086,25.3125,3261.78,491.836,1732.5,9.136600775586905,24.444444444444446,24.718518518518522
2024-03-12 04:36:57,25.7595,25.3092,15.3832,46.1987,46.1048,25.1025,25.306,3258.16,490.851,1728.24,9.099665077890801,24.444444444444446,24.719444444444445
2024-03-12 04:36:58,25.7395,25.3191,15.3653,46.2073,46.1081,25.101,25.3158,3257.18,488.881,1728.89,9.101245187169848,24.444444444444446,24.72037037037037
2024-03-12 04:36:59,25.7243,25.3092,15.3714,46.2099,46.1081,25.1061,25.3092,3259.81,494.791,1727.74,9.076517364910037,24.444444444444446,24.7212962962963
2024-03-12 04:37:00,25.7241,25.3158,15.3754,46.2134,46.1048,25.1209,25.3125,3257.18,497.746,1727.91,9.073727888682292,24.444444444444446,24.722222222222225
2024-03-12 04:37:01,25.7152,25.3158,15.3772,46.2314,46.1015,25.1073,25.3092,3257.84,491.836,1727.41,9.06172321941783,24.444444444444446,24.72314814814815
2024-03-12 04:37:02,25.721,25.2435,15.3753,46.2415,46.1015,25.104,25.2468,3256.85,489.866,1727.09,9.066792696304882,24.444444444444446,24.724074074074075
2024-03-12 04:37:03,25.7026,25.2468,15.3749,46.2607,46.1015,25.1074,25.2468,3259.48,492.821,1727.09,9.051017807362284,24.444444444444446,24.725
2024-03-12 04:37:04,25.7048,25.2501,15.383,46.2641,46.1048,25.1113,25.2435,3254.22,489.866,1733.82,9.081096355391995,24.444444444444446,24.725925925925928
2024-03-12 04:37:05,25.6961,25.2501,15.3879,46.2554,46.1048,25.1152,25.2468,3256.85,489.866,1725.94,9.02791301358477,24.444444444444446,24.726851851851855
2024-03-12 04:37:06,25.683,25.2501,15.3724,46.2669,46.1081,25.1098,25.2435,3251.27,484.941,1725.94,9.03001493159496,24.444444444444446,24.72777777777778
2024-03-12 04:37:07,25.6622,25.2567,15.3722,46.2626,46.1048,25.1088,25.2435,3252.25,481.986,1725.77,9.01108581586489,24.444444444444446,24.728703703703705
2024-03-12 04:37:08,25.6597,25.2468,15.3754,46.2461,46.1081,25.1229,25.2435,3248.31,482.971,1725.94,9.006981413400004,24.444444444444446,24.72962962962963
2024-03-12 04:37:09,25.6678,25.2468,15.3844,46.2344,46.1081,25.1073,25.2403,3249.3,484.941,1725.77,9.00530611067688,24.444444444444446,24.730555555555558
2024-03-12 04:37:10,25.6536,25.2534,15.3762,46.2358,46.1081,25.0974,25.237,3242.4,486.911,1725.77,9.000051833233229,24.444444444444446,24.731481481481485
2024-03-12 04:37:11,25.6437,25.2468,15.37,46.2251,46.1048,25.1032,25.2468,3245.36,491.836,1723.64,8.985707545496084,24.444444444444446,24.73240740740741
2024-03-12 04:37:12,25.6352,25.2468,15.3865,46.2262,46.1081,25.1035,25.2435,3237.81,491.836,1726.92,8.980899482437481,24.444444444444446,24.733333333333334
2024-03-12 04:37:13,25.6394,25.2468,15.3723,46.2124,46.1015,25.1079,25.2435,3238.14,488.881,1726.92,8.997023337216802,24.444444444444446,24.73425925925926
2024-03-12 04:37:14,25.6319,25.2468,15.3764,46.216,46.1048,25.1003,25.2435,3236.17,489.866,1725.94,8.981758397277757,24.444444444444446,24.735185185185188
2024-03-12 04:37:15,25.6101,25.2567,15.3706,46.2067,46.1081,25.1028,25.2435,3232.23,491.836,1726.76,8.972006217169513,24.444444444444446,24.736111111111114
2024-03-12 04:37:16,25.5988,25.2501,15.3699,46.2003,46.1081,25.0925,25.2435,3229.27,489.866,1726.27,8.96017499870438,24.444444444444446,24.737037037037037
2024-03-12 04:37:17,25.5896,25.2403,15.3663,46.1805,46.1081,25.1022,25.2501,3227.96,477.061,1725.12,8.949303798090067,24.444444444444446,24.737962962962964
2024-03-12 04:37:18,25.5772,25.2468,15.359,46.1785,46.1081,25.0853,25.2403,3228.94,488.881,1724.62,8.942246817697184,24.444444444444446,24.73888888888889
2024-03-12 04:37:19,25.5615,25.2435,15.3586,46.1847,46.1015,25.096,25.2468,3221.39,491.836,1724.62,8.92885733850214,24.444444444444446,24.739814814814817
2024-03-12 04:37:20,25.5513,25.2501,15.3523,46.1593,46.1114,25.0873,25.2468,3226.97,491.836,1725.28,8.92886003906137,24.444444444444446,24.740740740740744
2024-03-12 04:37:21,25.5488,25.2501,15.3615,46.156,46.1048,25.0852,25.2468,3219.42,491.836,1723.31,8.908433440914374,24.444444444444446,24.741666666666667
2024-03-12 04:37:22,25.526,25.2468,15.3587,46.1356,46.1048,25.0831,25.2435,3221.06,489.866,1724.79,8.898579801577519,24.444444444444446,24.742592592592594
2024-03-12 04:37:23,25.5133,25.2468,15.3548,46.1357,46.1048,25.0774,25.2468,3217.45,489.866,1724.62,8.890001594955747,24.444444444444446,24.74351851851852
2024-03-12 04:37:24,25.5009,25.2468,15.3522,46.1042,46.1081,25.0796,25.2435,3217.78,491.836,1725.61,8.886523616177364,24.444444444444446,24.744444444444447
2024-03-12 04:37:25,25.4809,25.2501,15.3435,46.0964,46.1015,25.0743,25.2468,3214.5,487.896,1726.1,8.879149563643537,24.444444444444446,24.745370370370374
2024-03-12 04:37:26,25.4756,25.2435,15.3383,46.111,46.1015,25.076,25.2435,3216.14,489.866,1726.92,8.883280057306143,24.444444444444446,24.746296296296297
2024-03-12 04:37:27,25.4429,25.2501,15.3352,46.0866,46.1081,25.09,25.2435,3214.17,485.926,1728.07,8.863240011584157,24.444444444444446,24.747222222222224
2024-03-12 04:37:28,25.4271,25.2435,15.3272,46.0661,46.1081,25.0804,25.2468,3216.8,484.941,1728.24,8.857271601648879,24.444444444444446,24.74814814814815
2024-03-12 04:37:29,25.4277,25.2435,15.3388,46.0593,46.1048,25.0826,25.2468,3214.17,485.926,1728.4,8.848444083479299,24.444444444444446,24.749074074074077
2024-03-12 04:37:30,25.4095,25.2435,15.3241,46.0584,46.1081,25.072,25.2403,3217.78,487.896,1728.89,8.847882073864278,24.444444444444446,24.750000000000004
2024-03-12 04:37:31,25.3803,25.2435,15.306,46.0487,46.1015,25.0715,25.2435,3214.83,488.881,1723.15,8.808801013253994,24.444444444444446,24.750925925925927
2024-03-12 04:37:32,25.3882,25.2501,15.3073,46.0455,46.1048,25.0756,25.2435,3213.51,486.911,1732.83,8.864088849816948,24.444444444444446,24.751851851851853
2024-03-12 04:37:33,25.3724,25.2468,15.301,46.0401,46.1048,25.0631,25.2435,3217.12,489.866,1729.38,8.838104103973617,24.444444444444446,24.75277777777778
2024-03-12 04:37:34,25.3595,25.2468,15.2947,46.0379,46.1015,25.0662,25.2403,3216.47,491.836,1728.56,8.8281243938855,24.444444444444446,24.753703703703707
2024-03-12 04:37:35,25.3425,25.2501,15.2961,46.0371,46.1048,25.0736,25.2468,3219.75,491.836,1728.4,8.811169566579743,24.444444444444446,24.754629629629633
2024-03-12 04:37:36,25.3367,25.2435,15.2887,46.0208,46.1114,25.0553,25.2435,3221.39,493.806,1731.03,8.825982392715934,24.444444444444446,24.755555555555556
2024-03-12 04:37:37,25.3239,25.2501,15.2795,46.0102,46.1081,25.0596,25.2435,3222.05,488.881,1728.4,8.809415471666815,24.444444444444446,24.756481481481483
2024-03-12 04:37:38,25.3113,25.2468,15.2798,46.0128,46.1048,25.0542,25.2403,3226.32,491.836,1728.07,8.796421755315894,24.444444444444446,24.75740740740741
2024-03-12 04:37:39,25.2874,25.2501,15.2629,45.9999,46.1081,25.0569,25.2435,3224.35,487.896,1723.31,8.766070600497299,24.444444444444446,24.758333333333336
2024-03-12 04:37:40,25.2914,25.2435,15.2702,45.9857,46.1081,25.0579,25.2403,3226.32,487.896,1729.55,8.794915823122144,24.444444444444446,24.759259259259263
2024-03-12 04:37:41,25.2673,25.2468,15.2485,45.9858,46.1048,25.0518,25.2468,3227.63,487.896,1728.89,8.789454153690624,24.444444444444446,24.760185185185186
2024-03-12 04:37:42,25.2511,25.2304,15.2536,45.9993,46.1048,25.0484,25.2468,3228.94,493.806,1731.19,8.782435791497633,24.444444444444446,24.761111111111113
2024-03-12 04:37:43,25.2501,25.2501,15.2293,45.9891,46.1081,25.0647,25.2435,3228.94,493.806,1732.67,8.810429615382018,24.444444444444446,24.76203703703704
2024-03-12 04:37:44,25.24,25.2534,15.2479,45.9881,46.1081,25.0393,25.237,3225.0,491.836,1727.58,8.759388225015908,24.444444444444446,24.762962962962966
2024-03-12 04:37:45,25.2308,25.2435,15.2331,45.9885,46.1081,25.0424,25.2435,3227.63,493.806,1734.97,8.801788045582812,24.444444444444446,24.763888888888893
2024-03-12 04:37:46,25.2121,25.2501,15.2206,45.9935,46.1015,25.053,25.2403,3226.97,487.896,1735.46,8.798813990546758,24.444444444444446,24.764814814814816
2024-03-12 04:37:47,25.2087,25.2501,15.2225,45.9927,46.1048,25.0412,25.2435,3229.6,487.896,1729.71,8.76500951058937,24.444444444444446,24.765740740740743
2024-03-12 04:37:48,25.1818,25.2501,15.2038,45.9876,46.1048,25.0445,25.2435,3227.3,489.866,1737.59,8.797710034208608,24.444444444444446,24.76666666666667
2024-03-12 04:37:49,25.1822,25.2435,15.1991,46.0038,46.1048,25.044,25.2435,3224.68,490.851,1738.25,8.805550158001518,24.444444444444446,24.767592592592596
2024-03-12 04:37:50,25.1626,25.2468,15.1989,46.0099,46.1048,25.0439,25.2468,3225.66,496.761,1738.74,8.79091586866711,24.444444444444446,24.76851851851852
2024-03-12 04:37:51,25.1642,25.2501,15.1973,46.0275,46.1048,25.0354,25.2403,3225.99,492.821,1738.25,8.791261018099119,24.444444444444446,24.769444444444446
2024-03-12 04:37:52,25.1507,25.2534,15.1914,46.024,46.1114,25.0295,25.2468,3226.32,490.851,1737.92,8.782889756924055,24.444444444444446,24.770370370370372
2024-03-12 04:37:53,25.1303,25.2435,15.1823,46.0488,46.0982,25.027,25.2468,3228.61,491.836,1739.07,8.778729669760136,24.444444444444446,24.7712962962963
2024-03-12 04:37:54,25.1202,25.2468,15.1712,46.0558,46.1081,25.032,25.2633,3229.93,498.731,1739.56,8.782085873208883,24.444444444444446,24.772222222222226
2024-03-12 04:37:55,25.1034,25.2501,15.1695,46.0692,46.1081,25.0325,25.2665,3227.96,485.926,1738.91,8.765480432401928,24.444444444444446,24.77314814814815
2024-03-12 04:37:56,25.0907,25.2435,15.1525,46.0929,46.1081,25.0356,25.2468,3234.52,483.956,1738.25,8.765946307284368,24.444444444444446,24.774074074074075
2024-03-12 04:37:57,25.1014,25.2501,15.1536,46.1011,46.1146,25.0202,25.2435,3231.24,481.001,1740.22,8.784358197419506,24.444444444444446,24.775000000000002
2024-03-12 04:37:58,25.0802,25.2435,15.1394,46.1095,46.1048,25.0354,25.2435,3237.48,485.926,1740.38,8.778983966838661,24.444444444444446,24.77592592592593
2024-03-12 04:37:59,25.0844,25.2435,15.1309,46.128,46.1081,25.0283,25.2435,3236.82,481.986,1740.55,8.791058298555692,24.444444444444446,24.776851851851855
2024-03-12 04:38:00,25.0633,25.2501,15.1276,46.1359,46.1114,25.0141,25.2468,3240.11,484.941,1741.04,8.777807546002101,24.444444444444446,24.77777777777778
2024-03-12 04:38:01,25.0622,25.2468,15.1194,46.1594,46.1081,25.0315,25.2468,3236.82,487.896,1741.53,8.786552322122247,24.444444444444446,24.778703703703705
2024-03-12 04:38:02,25.062,25.1779,15.1075,46.1806,46.1081,25.0252,25.168,3240.76,485.926,1742.35,8.80103374924994,24.444444444444446,24.779629629629632
2024-03-12 04:38:03,25.0481,25.1779,15.1154,46.1782,46.1015,25.0231,25.1713,3243.39,485.926,1742.52,8.782616630016188,24.444444444444446,24.78055555555556
2024-03-12 04:38:04,25.0296,25.1779,15.1004,46.202,46.1081,25.0246,25.168,3244.05,491.836,1742.35,8.778665357682698,24.444444444444446,24.781481481481485
2024-03-12 04:38:05,25.0304,25.1779,15.0958,46.2065,46.1015,25.0387,25.1779,3246.67,492.821,1738.58,8.764434520834376,24.444444444444446,24.78240740740741
2024-03-12 04:38:06,25.0158,25.1746,15.0821,46.2191,46.1048,25.0287,25.1713,3247.66,489.866,1741.53,8.778510560633398,24.444444444444446,24.783333333333335
2024-03-12 04:38:07,25.0041,25.1779,15.0714,46.226,46.1048,25.0289,25.1713,3249.96,491.836,1747.11,8.805751061949133,24.444444444444446,24.78425925925926
2024-03-12 04:38:08,25.0011,25.1746,15.0514,46.2387,46.0982,25.026,25.1713,3250.28,489.866,1740.06,8.78522817430245,24.444444444444446,24.78518518518519
2024-03-12 04:38:09,24.9972,25.1746,15.0538,46.2431,46.1114,25.0234,25.1779,3251.27,493.806,1739.73,8.778000448743807,24.444444444444446,24.786111111111115
2024-03-12 04:38:10,24.979,25.1811,15.0345,46.2701,46.1048,25.0132,25.1844,3251.93,494.791,1739.56,8.778113676362018,24.444444444444446,24.787037037037038
2024-03-12 04:38:11,24.9812,25.1746,15.0453,46.256,46.1048,25.0225,25.1713,3254.55,495.776,1733.0,8.737448125802311,24.444444444444446,24.787962962962965
2024-03-12 04:38:12,24.9679,25.1779,15.0079,46.2683,46.1048,25.024,25.168,3252.91,491.836,1738.74,8.78765137970076,24.444444444444446,24.78888888888889
2024-03-12 04:38:13,24.9661,25.1779,15.022,46.2892,46.1048,25.0259,25.168,3257.51,490.851,1738.25,8.771150376754992,24.444444444444446,24.789814814814818
2024-03-12 04:38:14,24.9575,25.1779,15.0086,46.2914,46.0949,25.0195,25.1779,3253.24,483.956,1737.26,8.77038627833596,24.444444444444446,24.790740740740745
2024-03-12 04:38:15,24.9391,25.1811,14.985,46.2972,46.1048,25.0316,25.1746,3257.51,488.881,1738.91,8.783304520095031,24.444444444444446,24.791666666666668
2024-03-12 04:38:16,24.9399,25.1811,14.9882,46.3099,46.1015,25.0161,25.1779,3253.57,491.836,1738.91,8.781186806705753,24.444444444444446,24.792592592592595
2024-03-12 04:38:17,24.9363,25.168,14.9638,46.284,46.1048,25.0145,25.1746,3259.81,491.836,1746.62,8.83855583009755,24.444444444444446,24.79351851851852
2024-03-12 04:38:18,24.9271,25.168,14.942,46.2782,46.1081,25.0196,25.1713,3256.85,492.821,1733.98,8.785679138261791,24.444444444444446,24.794444444444448
2024-03-12 04:38:19,24.9294,25.191,14.9469,46.2663,46.1081,25.0317,25.1713,3258.16,493.806,1739.56,8.811656671957756,24.444444444444446,24.79537037037037
2024-03-12 04:38:20,24.9153,25.1779,14.9364,46.2599,46.1081,25.0081,25.168,3255.54,493.806,1744.16,8.831771587918722,24.444444444444446,24.796296296296298
2024-03-12 04:38:21,24.9081,25.1811,14.9151,46.2287,46.1015,25.0167,25.168,3255.54,489.866,1739.89,8.822598488491527,24.444444444444446,24.797222222222224
2024-03-12 04:38:22,24.9045,25.1713,14.9135,46.2306,46.1081,25.0198,25.1713,3253.9,490.851,1741.04,8.82666296205671,24.444444444444446,24.79814814814815
2024-03-12 04:38:23,24.9165,25.1779,14.9081,46.2028,46.1048,25.0173,25.1746,3251.93,488.881,1741.04,8.842035190616397,24.444444444444446,24.799074074074078
2024-03-12 04:38:24,24.9093,25.1779,14.8967,46.1774,46.1081,25.0194,25.1779,3253.57,486.911,1741.04,8.845745728544594,24.444444444444446,24.8
2024-03-12 04:38:25,24.8962,25.1811,14.8891,46.1679,46.1081,25.0211,25.1713,3254.22,481.986,1737.76,8.824231066358283,24.444444444444446,24.800925925925927
2024-03-12 04:38:26,24.8947,25.1779,14.8771,46.1652,46.1081,25.0189,25.1713,3248.97,488.881,1743.01,8.86017706237915,24.444444444444446,24.801851851851854
2024-03-12 04:38:27,24.9032,25.1779,14.8715,46.1282,46.1114,25.017,25.1779,3250.28,490.851,1740.22,8.858445699456487,24.444444444444446,24.80277777777778
2024-03-12 04:38:28,24.8854,25.1779,14.8571,46.1225,46.1114,25.0206,25.1713,3253.24,487.896,1739.07,8.849591349744227,24.444444444444446,24.803703703703707
2024-03-12 04:38:29,24.8936,25.1811,14.8552,46.1164,46.1048,25.0178,25.1746,3248.97,487.896,1740.38,8.865177113784924,24.444444444444446,24.80462962962963
2024-03-12 04:38:30,24.8986,25.1779,14.8423,46.1142,46.1081,25.0133,25.168,3250.61,491.836,1739.4,8.875984236248494,24.444444444444446,24.805555555555557
2024-03-12 04:38:31,24.8943,25.1811,14.8316,46.1046,46.1081,25.0035,25.1713,3246.34,489.866,1739.4,8.8816330632636,24.444444444444446,24.806481481481484
2024-03-12 04:38:32,24.895,25.1844,14.8293,46.0971,46.1081,25.0198,25.1746,3251.93,489.866,1739.56,8.885098178104196,24.444444444444446,24.80740740740741
2024-03-12 04:38:33,24.8925,25.1779,14.8099,46.0723,46.1048,25.0165,25.1746,3245.69,484.941,1740.06,8.902574106779289,24.444444444444446,24.808333333333337
2024-03-12 04:38:34,24.9074,25.1779,14.8073,46.0783,46.1048,25.0347,25.168,3250.94,491.836,1740.22,8.918845999090932,24.444444444444446,24.80925925925926
2024-03-12 04:38:35,24.9152,25.1811,14.8044,46.0633,46.1048,25.0143,25.1713,3249.96,491.836,1743.67,8.945994999046187,24.444444444444446,24.810185185185187
2024-03-12 04:38:36,24.9034,25.1779,14.793,46.0501,46.1015,25.0116,25.1713,3251.6,490.851,1739.07,8.922041460911029,24.444444444444446,24.811111111111114
2024-03-12 04:38:37,24.9125,25.1844,14.8016,46.0588,46.1081,25.0319,25.1713,3248.97,494.791,1740.38,8.929203785440706,24.444444444444446,24.81203703703704
2024-03-12 04:38:38,24.9213,25.1976,14.7861,46.0509,46.1081,25.0078,25.1746,3250.28,497.746,1740.55,8.951538058725236,24.444444444444446,24.812962962962967
2024-03-12 04:38:39,24.9162,25.1779,14.7908,46.051,46.1081,25.0231,25.1779,3248.31,490.851,1739.73,8.938669443420808,24.444444444444446,24.81388888888889
2024-03-12 04:38:40,24.9337,25.1746,14.7919,46.0407,46.1081,25.0171,25.168,3249.3,495.776,1740.22,8.955668988780351,24.444444444444446,24.814814814814817
2024-03-12 04:38:41,24.9253,25.1713,14.7701,46.0436,46.1048,25.0282,25.1713,3252.25,487.896,1745.47,8.994555492924299,24.444444444444446,24.815740740740743
2024-03-12 04:38:42,24.9351,25.1779,14.767,46.044,46.1081,25.0271,25.168,3251.6,489.866,1740.55,8.98059575883298,24.444444444444446,24.81666666666667
2024-03-12 04:38:43,24.9431,25.1779,14.7649,46.0158,46.1081,25.015,25.1713,3256.52,477.061,1737.43,8.973402168809768,24.444444444444446,24.817592592592597
2024-03-12 04:38:44,24.9455,25.1844,14.7648,46.0028,46.1081,25.0236,25.1713,3254.22,487.896,1736.28,8.96966531438354,24.444444444444446,24.81851851851852
2024-03-12 04:38:45,24.9477,25.1779,14.7536,46.0043,46.1081,25.0301,25.1779,3257.18,491.836,1731.03,8.954314003740597,24.444444444444446,24.819444444444446
2024-03-12 04:38:46,24.955,25.1811,14.7613,46.0013,46.1081,25.0266,25.1746,3252.91,498.731,1737.43,8.987067427265734,24.444444444444446,24.820370370370373
2024-03-12 04:38:47,24.9575,25.1779,14.7436,45.9952,46.1081,25.025,25.168,3258.49,493.806,1735.79,8.99637643555809,24.444444444444446,24.8212962962963
2024-03-12 04:38:48,24.9558,25.1779,14.7461,45.9731,46.1081,25.0282,25.1713,3256.52,487.896,1733.32,8.979880658158915,24.444444444444446,24.822222222222223
2024-03-12 04:38:49,24.9585,25.1779,14.7357,45.9873,46.1081,25.0125,25.1746,3259.81,486.911,1736.94,9.010181028052981,24.444444444444446,24.82314814814815
2024-03-12 04:38:50,24.9766,25.1811,14.7468,45.9809,46.1081,25.0171,25.1746,3260.46,484.941,1736.28,9.012924674440917,24.444444444444446,24.824074074074076
2024-03-12 04:38:51,24.9808,25.1877,14.7438,45.9622,46.1081,25.0198,25.1647,3266.04,486.911,1730.21,8.987737025394377,24.444444444444446,24.825000000000003
2024-03-12 04:38:52,24.9939,25.1779,14.7467,45.9642,46.1081,25.0105,25.1713,3267.36,489.866,1745.31,9.075208789198749,24.444444444444446,24.82592592592593
2024-03-12 04:38:53,24.9941,25.1779,14.7506,45.963,46.1048,25.0157,25.168,3266.37,491.836,1739.07,9.03949712225452,24.444444444444446,24.826851851851853
2024-03-12 04:38:54,25.0047,25.1976,14.744,45.9822,46.1048,25.0111,25.1746,3266.37,489.866,1747.11,9.096536684017579,24.444444444444446,24.82777777777778
2024-03-12 04:38:55,25.0036,25.168,14.7377,45.9936,46.1081,25.0142,25.1713,3269.33,494.791,1738.41,9.055826155598304,24.444444444444446,24.828703703703706
2024-03-12 04:38:56,25.0143,25.1746,14.7351,46.0035,46.1081,25.0122,25.1779,3268.67,496.761,1737.43,9.062446756168011,24.444444444444446,24.829629629629633
2024-03-12 04:38:57,25.0193,25.1746,14.7362,45.9974,46.1081,25.0227,25.1713,3272.61,491.836,1734.97,9.053048866392537,24.444444444444446,24.83055555555556
2024-03-12 04:38:58,25.0363,25.1779,14.74,46.0019,46.1081,25.0175,25.1647,3272.28,486.911,1733.65,9.057773316646406,24.444444444444446,24.831481481481482
2024-03-12 04:38:59,25.0462,25.1811,14.7476,46.0182,46.1048,25.0066,25.1779,3272.94,484.941,1729.55,9.03837066379334,24.444444444444446,24.83240740740741
2024-03-12 04:39:00,25.0404,25.1779,14.7451,46.047,46.1081,25.0091,25.1779,3272.28,490.851,1733.98,9.058617583413943,24.444444444444446,24.833333333333336
2024-03-12 04:39:01,25.0505,25.1713,14.7513,46.0291,46.1081,25.0002,25.168,3273.6,482.971,1733.0,9.05692747886584,24.444444444444446,24.83388888888889
2024-03-12 04:39:02,25.0851,25.1154,14.7527,46.0495,46.1048,25.0019,25.1056,3277.21,488.881,1732.34,9.082662568106802,24.444444444444446,24.834444444444447
2024-03-12 04:39:03,25.0861,25.1122,14.751,46.0611,46.1081,25.0026,25.1023,3275.89,487.896,1729.71,9.071243295036375,24.444444444444446,24.835
2024-03-12 04:39:04,25.0928,25.1056,14.7464,46.0755,46.1081,24.9984,25.1023,3277.86,489.866,1732.83,9.097541774617943,24.444444444444446,24.83555555555556
2024-03-12 04:39:05,25.1179,25.1154,14.7549,46.0904,46.1081,25.0011,25.1023,3263.75,494.791,1734.15,9.119079337262324,24.444444444444446,24.836111111111112
2024-03-12 04:39:06,25.1186,25.1122,14.7566,46.0961,46.1081,25.0011,25.1023,3279.18,489.866,1734.8,9.12161708656044,24.444444444444446,24.83666666666667
2024-03-12 04:39:07,25.1368,25.1056,14.7638,46.1121,46.1048,25.0031,25.0957,3273.6,481.986,1736.28,9.139090465891385,24.444444444444446,24.837222222222223
2024-03-12 04:39:08,25.1619,25.1089,14.7686,46.1252,46.1081,24.9956,25.099,3277.53,483.956,1736.61,9.158716088930037,24.444444444444446,24.83777777777778
2024-03-12 04:39:09,25.1496,25.1122,14.7705,46.1242,46.1048,24.992,25.1056,3278.52,492.821,1737.1,9.148783540186322,24.444444444444446,24.838333333333335
2024-03-12 04:39:10,25.1635,25.1089,14.7619,46.1434,46.1048,24.9979,25.1023,3277.86,492.821,1736.28,9.164288382340287,24.444444444444446,24.838888888888892
2024-03-12 04:39:11,25.1677,25.1122,14.7767,46.1695,46.1048,24.9925,25.1056,3280.16,497.746,1735.62,9.151469287436981,24.444444444444446,24.839444444444446
2024-03-12 04:39:12,25.186,25.1122,14.7823,46.1571,46.1048,24.9809,25.1023,3280.16,488.881,1728.56,9.125383291934932,24.444444444444446,24.840000000000003
2024-03-12 04:39:13,25.2043,25.1154,14.7912,46.162,46.1048,24.9886,25.0957,3280.16,483.956,1734.47,9.164856458318614,24.444444444444446,24.840555555555557
2024-03-12 04:39:14,25.1957,25.1154,14.7817,46.1561,46.1081,24.9692,25.1056,3279.83,484.941,1733.32,9.159571502989015,24.444444444444446,24.841111111111115
2024-03-12 04:39:15,25.2165,25.1089,14.7908,46.1574,46.1015,24.9635,25.1122,3279.18,481.986,1733.32,9.16986216811144,24.444444444444446,24.84166666666667
2024-03-12 04:39:16,25.2197,25.1089,14.8,46.1661,46.1081,24.9693,25.1023,3280.49,486.911,1733.0,9.162892967564309,24.444444444444446,24.842222222222226
2024-03-12 04:39:17,25.2209,25.1056,14.8,46.1725,46.1048,24.9707,25.1056,3281.15,492.821,1726.27,9.128360590483677,24.444444444444446,24.84277777777778
2024-03-12 04:39:18,25.2258,25.1122,14.8076,46.1718,46.1146,24.9527,25.1089,3273.6,489.866,1725.77,9.123352210577615,24.444444444444446,24.843333333333337
2024-03-12 04:39:19,25.245,25.1056,14.8122,46.1745,46.1048,24.9504,25.1089,3278.52,486.911,1731.19,9.164830820258711,24.444444444444446,24.84388888888889
2024-03-12 04:39:20,25.2221,25.1122,14.8136,46.1643,46.1048,24.9477,25.1122,3272.28,490.851,1730.7,9.140896171829993,24.444444444444446,24.844444444444445
2024-03-12 04:39:21,25.2427,25.1089,14.8164,46.1637,46.1114,24.951,25.1056,3269.66,488.881,1738.25,9.196472800269568,24.444444444444446,24.845000000000002
2024-03-12 04:39:22,25.2306,25.1122,14.8188,46.167,46.1048,24.9301,25.1056,3268.34,486.911,1731.03,9.145537766369406,24.444444444444446,24.845555555555556
2024-03-12 04:39:23,25.237,25.1089,14.8239,46.1368,46.1048,24.9283,25.1023,3274.58,482.971,1728.89,9.135372005409414,24.444444444444446,24.846111111111114
2024-03-12 04:39:24,25.2259,25.1122,14.8336,46.134,46.1081,24.9247,25.0892,3267.69,484.941,1732.67,9.137057689199919,24.444444444444446,24.846666666666668
2024-03-12 04:39:25,25.2397,25.1122,14.8321,46.1289,46.1048,24.9299,25.1089,3267.36,486.911,1728.07,9.126216324639957,24.444444444444446,24.847222222222225
2024-03-12 04:39:26,25.2434,25.1056,14.8363,46.1291,46.1114,24.9212,25.1056,3266.37,491.836,1726.59,9.11796214148586,24.444444444444446,24.84777777777778
2024-03-12 04:39:27,25.2511,25.1089,14.8426,46.1077,46.1114,24.9167,25.1056,3265.06,491.836,1725.94,9.115755670427152,24.444444444444446,24.848333333333336
2024-03-12 04:39:28,25.2546,25.1089,14.8489,46.0936,46.1048,24.905,25.1056,3259.81,492.821,1725.28,9.109818502643476,24.444444444444446,24.84888888888889
2024-03-12 04:39:29,25.2519,25.1154,14.8399,46.1022,46.1048,24.9053,25.1056,3259.81,493.806,1725.94,9.118820967525329,24.444444444444446,24.849444444444448
2024-03-12 04:39:30,25.2452,25.1122,14.8562,46.0879,46.1048,24.8807,25.1023,3259.15,495.776,1726.27,9.10041725518284,24.444444444444446,24.85
2024-03-12 04:39:31,25.243,25.1089,14.8588,46.076,46.1015,24.8725,25.1089,3258.49,490.851,1725.44,9.09183910691589,24.444444444444446,24.85055555555556
2024-03-12 04:39:32,25.2529,25.1089,14.8558,46.0684,46.1081,24.8611,25.1023,3259.15,491.836,1725.61,9.104030534921478,24.444444444444446,24.851111111111113
2024-03-12 04:39:33,25.2699,25.1154,14.8772,46.0534,46.1081,24.8449,25.1056,3259.15,491.836,1726.92,9.107086172014798,24.444444444444446,24.85166666666667
2024-03-12 04:39:34,25.2694,25.1286,14.8678,46.0417,46.1081,24.83,25.1056,3257.18,488.881,1727.41,9.11747148762783,24.444444444444446,24.852222222222224
2024-03-12 04:39:35,25.2843,25.1122,14.8747,46.0286,46.1015,24.8241,25.1023,3256.85,494.791,1727.74,9.12622696652798,24.444444444444446,24.85277777777778
2024-03-12 04:39:36,25.2644,25.1154,14.8655,46.0239,46.1048,24.8277,25.1056,3256.85,486.911,1728.4,9.12032879498189,24.444444444444446,24.853333333333335
2024-03-12 04:39:37,25.2733,25.1122,14.8755,46.0077,46.1081,24.8165,25.1023,3256.85,496.761,1731.85,9.13756689278418,24.444444444444446,24.853888888888893
2024-03-12 04:39:38,25.2912,25.1122,14.8875,45.9999,46.1015,24.8016,25.1023,3255.21,494.791,1726.76,9.11588076386214,24.444444444444446,24.854444444444447
2024-03-12 04:39:39,25.2847,25.1122,14.8815,45.9804,46.1081,24.7928,25.1056,3255.87,492.821,1720.85,9.084244188521769,24.444444444444446,24.855
2024-03-12 04:39:40,25.285,25.1122,14.8858,45.9908,46.1114,24.8019,25.099,3257.18,495.776,1724.95,9.102386608312324,24.444444444444446,24.855555555555558
2024-03-12 04:39:41,25.2907,25.1089,14.8908,45.9892,46.1015,24.7995,25.1056,3254.88,496.761,1724.95,9.102999316080789,24.444444444444446,24.85611111111111
2024-03-12 04:39:42,25.2899,25.1122,14.8976,45.9873,46.0982,24.7918,25.1023,3255.21,493.806,1724.46,9.093763095521762,24.444444444444446,24.85666666666667
2024-03-12 04:39:43,25.2853,25.1154,14.8869,45.9608,46.1114,24.7968,25.1154,3255.21,489.866,1724.46,9.09910088935784,24.444444444444446,24.857222222222223
2024-03-12 04:39:44,25.2846,25.1023,14.8899,45.967,46.1081,24.7785,25.1023,3250.61,485.926,1723.64,9.09153802653067,24.444444444444446,24.85777777777778
2024-03-12 04:39:45,25.2953,25.1122,14.8996,45.9645,46.1015,24.7937,25.1089,3250.28,492.821,1723.47,9.091515887729761,24.444444444444446,24.858333333333334
2024-03-12 04:39:46,25.304,25.1154,14.9067,45.9636,46.1015,24.7748,25.1023,3253.57,491.836,1723.8,9.094656219475278,24.444444444444446,24.85888888888889
2024-03-12 04:39:47,25.2965,25.1122,14.9202,45.9715,46.1081,24.7877,25.1089,3249.3,489.866,1724.62,9.080604769379272,24.444444444444446,24.859444444444446
2024-03-12 04:39:48,25.3083,25.1089,14.9075,45.9744,46.1048,24.7854,25.0957,3248.31,496.761,1725.61,9.107270372277974,24.444444444444446,24.860000000000003
2024-03-12 04:39:49,25.3144,25.1122,14.9101,45.9942,46.1081,24.7786,25.099,3252.58,491.836,1725.28,9.108592852672434,24.444444444444446,24.860555555555557
2024-03-12 04:39:50,25.3094,25.1056,14.9195,45.9989,46.1081,24.7944,25.1089,3247.66,489.866,1725.12,9.095142618506342,24.444444444444446,24.861111111111114
2024-03-12 04:39:51,25.3138,25.1122,14.9277,45.9883,46.0818,24.771,25.1089,3249.63,486.911,1725.28,9.092659403048854,24.444444444444446,24.861666666666668
2024-03-12 04:39:52,25.324,25.1122,14.9269,46.0028,46.1015,24.7772,25.1056,3245.03,484.941,1718.71,9.067627285814817,24.444444444444446,24.862222222222226
2024-03-12 04:39:53,25.3211,25.1056,14.9221,46.0046,46.1048,24.7768,25.1056,3251.6,484.941,1725.44,9.10479717964006,24.444444444444446,24.86277777777778
2024-03-12 04:39:54,25.3343,25.1122,14.919,46.0118,46.1114,24.775,25.1023,3247.0,486.911,1730.37,9.145123958187611,24.444444444444446,24.863333333333337
2024-03-12 04:39:55,25.3275,25.1122,14.9253,46.0241,46.1048,24.783,25.1056,3249.63,490.851,1726.76,9.114566440963006,24.444444444444446,24.86388888888889
2024-03-12 04:39:56,25.3355,25.1089,14.927,46.0332,46.1015,24.7797,25.1056,3250.94,489.866,1729.06,9.132234318405484,24.444444444444446,24.864444444444448
2024-03-12 04:39:57,25.322,25.1122,14.9286,46.0366,46.0949,24.7802,25.1023,3253.24,487.896,1726.27,9.104271508327788,24.444444444444446,24.865000000000002
2024-03-12 04:39:58,25.3292,25.1122,14.9396,46.0571,46.1015,24.7795,25.1056,3253.57,491.836,1726.1,9.100046590489763,24.444444444444446,24.865555555555556
2024-03-12 04:39:59,25.339,25.1056,14.9403,46.0278,46.1048,24.7852,25.1056,3256.52,486.911,1726.76,9.111499687531671,24.444444444444446,24.866111111111113
2024-03-12 04:40:00,25.3281,25.1122,14.9428,46.0458,46.1015,24.7852,25.099,3255.87,485.926,1721.01,9.069456791383022,24.444444444444446,24.866666666666667
2024-03-12 04:40:01,25.3384,25.1089,14.9516,46.0494,46.1048,24.7821,25.1023,3259.15,482.971,1727.09,9.102812026057162,24.444444444444446,24.867222222222225
2024-03-12 04:40:02,25.3359,25.0497,14.9542,46.0381,46.1015,24.781,25.0432,3259.81,484.941,1727.25,9.099185357187418,24.444444444444446,24.86777777777778
2024-03-12 04:40:03,25.3227,25.0432,14.9485,46.0477,46.1081,24.7933,25.0432,3258.49,488.881,1725.94,9.0857157588649,24.444444444444446,24.868333333333336
2024-03-12 04:40:04,25.3286,25.0563,14.9543,46.0581,46.1015,24.7855,25.0399,3262.1,492.821,1726.92,9.09096231723547,24.444444444444446,24.86888888888889
2024-03-12 04:40:05,25.3411,25.0399,14.9603,46.0527,46.1081,24.7863,25.0432,3263.42,489.866,1727.74,9.10097764507125,24.444444444444446,24.869444444444447
2024-03-12 04:40:06,25.3295,25.0465,14.9587,46.0353,46.1048,24.785,25.0497,3265.39,488.881,1727.91,9.093105142476476,24.444444444444446,24.87
2024-03-12 04:40:07,25.3354,25.0497,14.9766,46.0582,46.1015,24.784,25.0333,3264.73,488.881,1728.24,9.084318168215573,24.444444444444446,24.87055555555556
2024-03-12 04:40:08,25.3295,25.0432,14.9701,46.0522,46.1048,24.7882,25.0399,3267.03,491.836,1731.68,9.102927406206804,24.444444444444446,24.871111111111112
2024-03-12 04:40:09,25.3327,25.0465,14.966,46.0481,46.1015,24.7641,25.0333,3256.52,489.866,1727.74,9.088615998108047,24.444444444444446,24.87166666666667
2024-03-12 04:40:10,25.3371,25.0465,14.9744,46.0653,46.1081,24.786,25.0399,3266.37,487.896,1721.5,9.052296872283861,24.444444444444446,24.872222222222224
2024-03-12 04:40:11,25.3179,25.0563,14.9599,46.082,46.1081,24.7871,25.0399,3265.72,486.911,1728.24,9.083616595201848,24.444444444444446,24.87277777777778
2024-03-12 04:40:12,25.326,25.0399,14.9745,46.0834,46.1015,24.7917,25.0399,3265.72,484.941,1733.98,9.108066779473106,24.444444444444446,24.873333333333335
2024-03-12 04:40:13,25.3121,25.0465,14.9729,46.0985,46.1081,24.7861,25.0366,3266.37,487.896,1735.13,9.10327768933999,24.444444444444446,24.873888888888892
2024-03-12 04:40:14,25.3341,25.0497,14.9802,46.1093,46.1048,24.784,25.0366,3265.06,489.866,1728.89,9.083436076366173,24.444444444444446,24.874444444444446
2024-03-12 04:40:15,25.3074,25.0465,14.9737,46.1167,46.1081,24.776,25.0399,3266.7,488.881,1727.91,9.060575906469044,24.444444444444446,24.875
2024-03-12 04:40:16,25.3022,25.0432,14.9756,46.1258,46.1081,24.7852,25.0366,3266.7,487.896,1727.41,9.051730605304712,24.444444444444446,24.875555555555557
2024-03-12 04:40:17,25.3011,25.0596,14.9785,46.1072,46.1081,24.7888,25.0366,3269.66,487.896,1726.43,9.043091156068641,24.444444444444446,24.87611111111111
2024-03-12 04:40:18,25.2849,25.0497,14.9773,46.1445,46.1081,24.7794,25.0399,3266.04,484.941,1726.27,9.029113572001421,24.444444444444446,24.87666666666667
2024-03-12 04:40:19,25.266,25.0432,14.9694,46.1512,46.1015,24.7847,25.0399,3266.7,484.941,1726.76,9.022038108863484,24.444444444444446,24.877222222222223
2024-03-12 04:40:20,25.2784,25.0497,14.9724,46.1687,46.1015,24.7872,25.0432,3266.04,490.851,1726.1,9.026822992375791,24.444444444444446,24.87777777777778
2024-03-12 04:40:21,25.2489,25.0465,14.9676,46.1766,46.1114,24.7844,25.0366,3264.73,489.866,1725.77,9.0034671135716,24.444444444444446,24.878333333333334
2024-03-12 04:40:22,25.26,25.0497,14.9715,46.1981,46.1048,24.7821,25.0432,3267.36,495.776,1725.94,9.010659769917828,24.444444444444446,24.87888888888889
2024-03-12 04:40:23,25.237,25.0432,14.9683,46.2045,46.1114,24.7755,25.0399,3265.39,495.776,1724.62,8.98644085033441,24.444444444444446,24.879444444444445
2024-03-12 04:40:24,25.2237,25.0497,14.9599,46.1858,46.1015,24.7888,25.0465,3267.36,490.851,1717.24,8.943716256821082,24.444444444444446,24.880000000000003
2024-03-12 04:40:25,25.2185,25.0497,14.963,46.2025,46.1081,24.7887,25.0432,3265.06,494.791,1724.3,8.973223868979243,24.444444444444446,24.880555555555556
2024-03-12 04:40:26,25.2014,25.0497,14.9662,46.2038,46.1015,24.7839,25.0366,3263.42,492.821,1725.12,8.959720856691222,24.444444444444446,24.881111111111114
2024-03-12 04:40:27,25.211,25.0465,14.9642,46.2127,46.1015,24.7908,25.0399,3260.46,492.821,1726.59,8.977518662391754,24.444444444444446,24.881666666666668
2024-03-12 04:40:28,25.1957,25.0432,14.9697,46.2174,46.1081,24.7803,25.0399,3258.49,491.836,1727.58,8.964432300418606,24.444444444444446,24.882222222222225
2024-03-12 04:40:29,25.1896,25.0399,14.9692,46.2227,46.1048,24.7834,25.0366,3257.51,493.806,1728.56,8.96460561116639,24.444444444444446,24.88277777777778
2024-03-12 04:40:30,25.1795,25.0465,14.9673,46.2202,46.1048,24.7836,25.0432,3254.22,486.911,1729.71,8.96337246640771,24.444444444444446,24.883333333333336
2024-03-12 04:40:31,25.1602,25.0432,14.9634,46.213,46.1081,24.7734,25.0465,3251.27,485.926,1731.19,8.957513506250864,24.444444444444446,24.88388888888889
2024-03-12 04:40:32,25.175,25.0465,14.9741,46.2083,46.1114,24.7723,25.0432,3251.6,484.941,1731.85,8.96453154673124,24.444444444444446,24.884444444444448
2024-03-12 04:40:33,25.1509,25.0465,14.96,46.2093,46.1048,24.7794,25.0366,3250.61,483.956,1733.65,8.965051726601969,24.444444444444446,24.885
2024-03-12 04:40:34,25.1411,25.0465,14.9658,46.1993,46.0982,24.7772,25.0366,3248.64,485.926,1733.65,8.951328227506217,24.444444444444446,24.885555555555555
2024-03-12 04:40:35,25.1491,25.0497,14.9584,46.1774,46.1048,24.7796,25.0333,3245.69,485.926,1733.98,8.966582246976436,24.444444444444446,24.886111111111113
2024-03-12 04:40:36,25.1458,25.0465,14.9541,46.1706,46.1015,24.7864,25.0432,3243.39,487.896,1733.32,8.964048865662877,24.444444444444446,24.886666666666667
2024-03-12 04:40:37,25.1175,25.0465,14.9581,46.1405,46.1015,24.7673,25.0432,3238.46,490.851,1733.49,8.936515980351242,24.444444444444446,24.887222222222224
2024-03-12 04:40:38,25.1192,25.0465,14.9552,46.148,46.1081,24.7838,25.0465,3237.15,495.776,1733.65,8.941387487776595,24.444444444444446,24.887777777777778
2024-03-12 04:40:39,25.1007,25.0497,14.9451,46.1304,46.1081,24.7633,25.0366,3233.54,490.851,1732.67,8.928947689004236,24.444444444444446,24.888333333333335
2024-03-12 04:40:40,25.1005,25.0432,14.9469,46.1051,46.0982,24.7656,25.0432,3231.9,492.821,1728.07,8.903488803745754,24.444444444444446,24.88888888888889
2024-03-12 04:40:41,25.1015,25.0432,14.9387,46.1016,46.1015,24.7635,25.0399,3229.27,488.881,1731.35,8.928470868281304,24.444444444444446,24.889444444444447
2024-03-12 04:40:42,25.0741,25.0399,14.9328,46.0768,46.1048,24.7633,25.0399,3228.94,488.881,1730.7,8.906237243347217,24.444444444444446,24.89
2024-03-12 04:40:43,25.0747,25.0497,14.9372,46.0648,46.1048,24.7682,25.0399,3225.0,492.821,1731.03,8.904597582221118,24.444444444444446,24.890555555555558
2024-03-12 04:40:44,25.0558,25.0432,14.9312,46.054,46.1048,24.7629,25.0333,3226.65,492.821,1731.19,8.894088463575585,24.444444444444446,24.891111111111112
2024-03-12 04:40:45,25.0422,25.0465,14.9234,46.0468,46.1015,24.757,25.0432,3225.33,492.821,1731.68,8.891509338178414,24.444444444444446,24.89166666666667
2024-03-12 04:40:46,25.043,25.0432,14.9359,46.022,46.1015,24.7546,25.0432,3223.69,499.716,1730.37,8.874509842039894,24.444444444444446,24.892222222222223
2024-03-12 04:40:47,25.0435,25.0497,14.9271,46.0045,46.1015,24.741,25.0432,3224.02,488.881,1730.53,8.883497023542697,24.444444444444446,24.89277777777778
2024-03-12 04:40:48,25.0312,25.0432,14.9196,45.9897,46.1048,24.7596,25.0399,3224.35,492.821,1730.53,8.879282007755148,24.444444444444446,24.893333333333334
2024-03-12 04:40:49,25.025,25.0497,14.9109,45.9805,46.1015,24.7454,25.0399,3224.35,491.836,1734.31,8.90087715645056,24.444444444444446,24.893888888888892
2024-03-12 04:40:50,25.0185,25.0432,14.9055,45.9662,46.1081,24.7513,25.0366,3221.72,489.866,1729.55,8.875482349342823,24.444444444444446,24.894444444444446
2024-03-12 04:40:51,25.0071,25.0399,14.9059,45.9674,46.1081,24.7347,25.0399,3225.0,495.776,1732.18,8.878606851711218,24.444444444444446,24.895000000000003
2024-03-12 04:40:52,25.0137,25.0432,14.9045,45.9378,46.1048,24.7439,25.0366,3226.32,495.776,1732.34,8.886459335053358,24.444444444444446,24.895555555555557
2024-03-12 04:40:53,25.0073,25.0465,14.908,45.9325,46.1081,24.7311,25.0432,3224.68,492.821,1731.85,8.875245659687168,24.444444444444446,24.89611111111111
2024-03-12 04:40:54,25.0029,25.0859,14.8949,45.9112,46.1081,24.7342,25.0366,3226.65,493.806,1735.95,8.903920653713193,24.444444444444446,24.89666666666667
2024-03-12 04:40:55,24.995,25.0662,14.8884,45.9028,46.1081,24.7295,25.0366,3225.66,496.761,1732.18,8.883353265701567,24.444444444444446,24.897222222222222
2024-03-12 04:40:56,24.9958,25.0432,14.8994,45.897,46.1015,24.7362,25.0432,3220.74,485.926,1732.34,8.875207536742046,24.444444444444446,24.89777777777778
2024-03-12 04:40:57,24.9824,25.0465,14.8962,45.8741,46.1081,24.735,25.0333,3225.99,490.851,1732.01,8.864552296124334,24.444444444444446,24.898333333333333
2024-03-12 04:40:58,24.9757,25.0432,14.87,45.8669,46.1015,24.7206,25.0366,3225.0,495.776,1732.01,8.881690442281904,24.444444444444446,24.89888888888889
2024-03-12 04:40:59,24.9672,25.0432,14.8807,45.867,46.1048,24.7241,25.0399,3225.66,495.776,1732.01,8.864815959911375,24.444444444444446,24.899444444444445
2024-03-12 04:41:00,24.9571,25.0465,14.8754,45.8588,46.1081,24.7222,25.0399,3228.29,486.911,1732.01,8.860597339318748,24.444444444444446,24.900000000000002
2024-03-12 04:41:01,24.9739,25.0465,14.8762,45.8795,46.0982,24.7189,25.0399,3224.02,493.806,1732.5,8.877170122743044,24.444444444444446,24.900555555555556
2024-03-12 04:41:02,24.9467,24.9808,14.8625,45.8752,46.1114,24.7178,24.9742,3229.27,488.881,1732.67,8.866171795409082,24.444444444444446,24.901111111111113
2024-03-12 04:41:03,24.9438,24.9808,14.8612,45.873,46.0982,24.7215,24.9906,3223.36,495.776,1732.83,8.865583651971983,24.444444444444446,24.901666666666667
2024-03-12 04:41:04,24.9395,24.9873,14.8649,45.8807,46.1114,24.721,24.9775,3225.33,490.851,1726.76,8.827518319790615,24.444444444444446,24.902222222222225
2024-03-12 04:41:05,24.9298,24.9775,14.8618,45.8909,46.1048,24.7318,24.9676,3224.02,488.881,1732.5,8.851060023151502,24.444444444444446,24.90277777777778
2024-03-12 04:41:06,24.9261,24.9775,14.8447,45.9131,46.1048,24.7235,24.9742,3228.61,487.896,1732.5,8.862840337445322,24.444444444444446,24.903333333333336
2024-03-12 04:41:07,24.9204,24.9841,14.847,45.9066,46.1081,24.7145,24.9775,3225.99,488.881,1733.82,8.862554595749364,24.444444444444446,24.90388888888889
2024-03-12 04:41:08,24.92,24.9775,14.8394,45.927,46.1015,24.719,24.9742,3232.23,482.971,1731.68,8.857942545997679,24.444444444444446,24.904444444444447
2024-03-12 04:41:09,24.9213,24.9808,14.8344,45.9461,46.1048,24.708,24.9709,3228.94,481.001,1731.35,8.86178934951654,24.444444444444446,24.905
2024-03-12 04:41:10,24.9109,24.9808,14.843,45.9564,46.1048,24.7228,24.9775,3232.55,484.941,1731.68,8.846782905665338,24.444444444444446,24.90555555555556
2024-03-12 04:41:11,24.9033,24.9841,14.8268,45.9732,46.1081,24.7049,24.9742,3230.58,484.941,1731.52,8.85352172344343,24.444444444444446,24.906111111111112
2024-03-12 04:41:12,24.8876,24.9808,14.8227,45.9842,46.1048,24.7135,24.9742,3234.52,489.866,1730.86,8.839958813746389,24.444444444444446,24.906666666666666
2024-03-12 04:41:13,24.8852,24.9841,14.8256,46.0113,46.0982,24.7179,24.9676,3235.84,490.851,1731.19,8.83698835590393,24.444444444444446,24.907222222222224
2024-03-12 04:41:14,24.8703,24.9808,14.819,46.0052,46.1081,24.734,24.9742,3238.46,489.866,1732.18,8.83474647057825,24.444444444444446,24.907777777777778
2024-03-12 04:41:15,24.881,24.9873,14.8156,46.0317,46.1081,24.7144,24.9709,3238.79,490.851,1733.49,8.853830732979057,24.444444444444446,24.908333333333335
2024-03-12 04:41:16,24.8754,24.9808,14.8165,46.0438,46.1081,24.7188,24.9808,3241.42,489.866,1733.98,8.850614203549439,24.444444444444446,24.90888888888889
2024-03-12 04:41:17,24.86,24.9808,14.7988,46.0501,46.1081,24.7232,24.9873,3244.05,494.791,1729.55,8.830021063305447,24.444444444444446,24.909444444444446
