TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:41:18,24.8507,24.9841,14.803,46.0496,46.1048,24.7113,24.9742,3244.05,488.881,1727.58,8.808128928702914,24.444444444444446,24.91
2024-03-12 04:41:19,24.8462,24.9775,14.7953,46.0785,46.1015,24.7023,24.9808,3247.66,491.836,1733.98,8.843575172081943,24.444444444444446,24.910555555555558
2024-03-12 04:41:20,24.8429,24.9939,14.7952,46.0868,46.1048,24.7063,24.9808,3247.66,486.911,1741.7,8.880120257887828,24.444444444444446,24.91111111111111
2024-03-12 04:41:21,24.8397,24.9841,14.7894,46.0924,46.1081,24.6976,24.9709,3250.94,485.926,1733.82,8.842231267859885,24.444444444444446,24.91166666666667
2024-03-12 04:41:22,24.8373,24.9841,14.7925,46.1064,46.1048,24.6984,24.9939,3252.25,483.956,1733.65,8.836525879301277,24.444444444444446,24.912222222222223
2024-03-12 04:41:23,24.8197,24.9841,14.7741,46.1187,46.1081,24.7129,24.9808,3254.55,486.911,1734.8,8.843091739505079,24.444444444444446,24.91277777777778
2024-03-12 04:41:24,24.8225,24.9808,14.7847,46.1292,46.1081,24.702,24.9775,3253.9,490.851,1735.13,8.83790629739795,24.444444444444446,24.913333333333334
2024-03-12 04:41:25,24.8261,24.9775,14.7579,46.1574,46.1048,24.6948,24.9808,3254.22,487.896,1734.15,8.859665597165348,24.444444444444446,24.91388888888889
2024-03-12 04:41:26,24.8112,24.9808,14.7562,46.163,46.1048,24.7039,24.9742,3251.27,489.866,1734.97,8.852233893629057,24.444444444444446,24.914444444444445
2024-03-12 04:41:27,24.8057,24.9808,14.7444,46.1735,46.1081,24.707,24.9742,3260.46,489.866,1735.46,8.860281959974794,24.444444444444446,24.915000000000003
2024-03-12 04:41:28,24.7943,25.0038,14.7477,46.1999,46.1114,24.7043,24.9709,3248.97,492.821,1736.44,8.852332718264755,24.444444444444446,24.915555555555557
2024-03-12 04:41:29,24.8137,24.9808,14.7518,46.202,46.1081,24.7087,24.9742,3258.16,494.791,1736.44,8.865813964715237,24.444444444444446,24.916111111111114
2024-03-12 04:41:30,24.8028,24.9808,14.7304,46.1951,46.1015,24.7078,24.9808,3259.48,492.821,1736.77,8.876752453502414,24.444444444444446,24.916666666666668
2024-03-12 04:41:31,24.8119,24.9808,14.7341,46.206,46.1015,24.6971,24.9742,3261.78,491.836,1735.46,8.874812353894026,24.444444444444446,24.91722222222222
2024-03-12 04:41:32,24.81,24.9808,14.7237,46.2319,46.0982,24.7119,24.9775,3258.82,495.776,1739.89,8.904970993142406,24.444444444444446,24.91777777777778
2024-03-12 04:41:33,24.8032,24.9841,14.7201,46.2483,46.0982,24.7099,24.9742,3262.76,491.836,1738.74,8.896261809905692,24.444444444444446,24.918333333333333
2024-03-12 04:41:34,24.8009,24.9808,14.7142,46.2568,46.1048,24.7104,24.9808,3262.43,490.851,1733.49,8.872566858181479,24.444444444444446,24.91888888888889
2024-03-12 04:41:35,24.7938,24.9742,14.7083,46.2549,46.1048,24.7049,24.9742,3262.1,491.836,1734.15,8.874888995074706,24.444444444444446,24.919444444444444
2024-03-12 04:41:36,24.803,24.9873,14.703,46.2567,46.1048,24.7043,24.9775,3262.43,492.821,1734.47,8.889288514373053,24.444444444444446,24.92
2024-03-12 04:41:37,24.7864,24.9808,14.7064,46.2514,46.1081,24.7013,24.9775,3265.06,485.926,1734.31,8.870867574675119,24.444444444444446,24.920555555555556
2024-03-12 04:41:38,24.7865,24.9775,14.7011,46.2516,46.1015,24.7128,24.9676,3264.07,492.821,1734.47,8.876438651768115,24.444444444444446,24.921111111111113
2024-03-12 04:41:39,24.7968,24.9808,14.6936,46.2512,46.1048,24.7051,24.9742,3265.72,485.926,1733.98,8.889592840300699,24.444444444444446,24.921666666666667
2024-03-12 04:41:40,24.7702,24.9808,14.6782,46.2372,46.1081,24.6977,24.9775,3265.72,489.866,1735.13,8.885627363898472,24.444444444444446,24.922222222222224
2024-03-12 04:41:41,24.7859,24.9841,14.6766,46.2447,46.1048,24.7098,24.9709,3261.45,490.851,1731.19,8.880647976692877,24.444444444444446,24.922777777777778
2024-03-12 04:41:42,24.7833,24.9808,14.6738,46.2494,46.1048,24.6969,24.9775,3263.42,490.851,1736.44,8.90775562033897,24.444444444444446,24.923333333333336
2024-03-12 04:41:43,24.7869,24.9808,14.6629,46.2277,46.1081,24.6934,24.9808,3263.09,484.941,1736.12,8.918888043986868,24.444444444444446,24.92388888888889
2024-03-12 04:41:44,24.8019,24.9775,14.6739,46.2062,46.1081,24.7089,24.9775,3257.84,487.896,1734.97,8.9165017279637,24.444444444444446,24.924444444444447
2024-03-12 04:41:45,24.7879,24.9841,14.6588,46.2054,46.1081,24.705,24.9775,3259.81,490.851,1733.32,8.908989409537734,24.444444444444446,24.925
2024-03-12 04:41:46,24.7781,24.9841,14.6575,46.1622,46.1015,24.7047,24.9775,3260.13,491.836,1733.32,8.9015132853035,24.444444444444446,24.925555555555558
2024-03-12 04:41:47,24.7679,24.9841,14.641,46.1513,46.1015,24.7061,24.9808,3254.22,489.866,1729.71,8.888503616269196,24.444444444444446,24.926111111111112
2024-03-12 04:41:48,24.8014,24.9775,14.6525,46.1503,46.1015,24.7081,24.9775,3253.24,487.896,1732.5,8.922181472880636,24.444444444444446,24.92666666666667
2024-03-12 04:41:49,24.7963,24.9841,14.6431,46.1465,46.1081,24.7037,24.9775,3248.31,481.986,1731.85,8.922612877321775,24.444444444444446,24.927222222222223
2024-03-12 04:41:50,24.803,24.9841,14.6495,46.1274,46.1081,24.7064,24.9709,3246.02,489.866,1731.35,8.920300405507758,24.444444444444446,24.927777777777777
2024-03-12 04:41:51,24.8057,24.9775,14.6356,46.105,46.1015,24.6985,24.9808,3246.67,486.911,1731.52,8.935761552085747,24.444444444444446,24.928333333333335
2024-03-12 04:41:52,24.7985,24.9775,14.6369,46.0934,46.1015,24.7026,24.9775,3247.33,492.821,1732.18,8.931696371158749,24.444444444444446,24.92888888888889
2024-03-12 04:41:53,24.8219,24.9841,14.6317,46.0914,46.0884,24.695,24.9841,3244.37,491.836,1733.49,8.96360859332,24.444444444444446,24.929444444444446
2024-03-12 04:41:54,24.8211,24.9808,14.6248,46.0755,46.0982,24.7094,24.9742,3245.03,487.896,1735.29,8.978287431225507,24.444444444444446,24.93
2024-03-12 04:41:55,24.8245,24.9841,14.6256,46.056,46.1081,24.695,24.9709,3247.99,486.911,1734.97,8.978920761584627,24.444444444444446,24.930555555555557
2024-03-12 04:41:56,24.8292,24.9808,14.623,46.052,46.1048,24.7006,24.9742,3245.03,491.836,1734.47,8.982758062910317,24.444444444444446,24.93111111111111
2024-03-12 04:41:57,24.8306,24.9808,14.6272,46.0422,46.1048,24.7051,24.9775,3246.67,492.821,1734.8,8.98200229502131,24.444444444444446,24.93166666666667
2024-03-12 04:41:58,24.8319,24.9808,14.6199,46.0219,46.1048,24.7128,24.9775,3249.96,498.731,1742.68,9.03040626201051,24.444444444444446,24.932222222222222
2024-03-12 04:41:59,24.8304,24.9841,14.6122,45.9889,46.1048,24.7025,24.9742,3253.9,494.791,1735.46,8.998452796697682,24.444444444444446,24.93277777777778
2024-03-12 04:42:00,24.8385,24.9841,14.6093,45.9918,46.1015,24.6831,24.9709,3254.22,489.866,1748.26,9.074579856255319,24.444444444444446,24.933333333333334
2024-03-12 04:42:01,24.843,24.9808,14.6038,45.9855,46.1015,24.6918,24.9775,3256.52,494.791,1734.15,9.010139645864747,24.444444444444446,24.93388888888889
2024-03-12 04:42:02,24.8398,24.9315,14.6156,45.9758,46.1015,24.7009,24.9052,3257.51,495.776,1736.44,9.008820912356667,24.444444444444446,24.934444444444445
2024-03-12 04:42:03,24.8454,24.9184,14.6092,45.9766,46.1081,24.6961,24.9052,3259.48,487.896,1735.46,9.014304135518667,24.444444444444446,24.935000000000002
2024-03-12 04:42:04,24.8504,24.9184,14.6112,46.0009,46.1048,24.6962,24.9118,3259.48,487.896,1742.19,9.05191315032096,24.444444444444446,24.935555555555556
2024-03-12 04:42:05,24.8422,24.9184,14.6045,46.004,46.1081,24.6931,24.9085,3259.48,494.791,1734.8,9.01219641450297,24.444444444444446,24.936111111111114
2024-03-12 04:42:06,24.8674,24.9216,14.6045,46.0132,46.1048,24.6951,24.9085,3260.79,492.821,1735.79,9.03953550754258,24.444444444444446,24.936666666666667
2024-03-12 04:42:07,24.8683,24.9216,14.6106,46.0099,46.1245,24.6899,24.9052,3263.09,494.791,1735.62,9.034070494634031,24.444444444444446,24.937222222222225
2024-03-12 04:42:08,24.857,24.9512,14.6055,46.0177,46.1015,24.6893,24.9085,3263.75,493.806,1734.64,9.02351217374798,24.444444444444446,24.93777777777778
2024-03-12 04:42:09,24.8788,24.8855,14.6047,46.0216,46.1015,24.6986,24.9085,3265.72,486.911,1734.47,9.042518725299022,24.444444444444446,24.938333333333333
2024-03-12 04:42:10,24.8682,24.9216,14.6086,46.0293,46.1081,24.6964,24.9085,3266.7,492.821,1733.65,9.025487905312158,24.444444444444446,24.93888888888889
2024-03-12 04:42:11,24.8809,24.9184,14.5933,46.0404,46.1015,24.6881,24.9052,3266.7,486.911,1733.0,9.046726651738025,24.444444444444446,24.939444444444444
2024-03-12 04:42:12,24.8867,24.9118,14.6004,46.0652,46.1048,24.6917,24.9151,3267.03,495.776,1733.0,9.045583455594393,24.444444444444446,24.94
2024-03-12 04:42:13,24.8916,24.9249,14.6049,46.0619,46.1114,24.6837,24.9118,3265.06,495.776,1732.83,9.045047840114664,24.444444444444446,24.940555555555555
2024-03-12 04:42:14,24.8859,24.9216,14.6113,46.0617,46.0949,24.6894,24.9151,3270.97,490.851,1732.01,9.030133154385108,24.444444444444446,24.941111111111113
2024-03-12 04:42:15,24.8783,24.9184,14.5996,46.0853,46.1179,24.6782,24.9118,3267.36,489.866,1731.52,9.031180840446382,24.444444444444446,24.941666666666666
2024-03-12 04:42:16,24.8875,24.9151,14.5956,46.089,46.0982,24.6835,24.9151,3274.25,485.926,1729.38,9.031602719352426,24.444444444444446,24.942222222222224
2024-03-12 04:42:17,24.8878,24.9151,14.598,46.0987,46.1048,24.6772,24.9151,3268.01,481.001,1731.35,9.040046005081368,24.444444444444446,24.942777777777778
2024-03-12 04:42:18,24.8902,24.9184,14.5953,46.1091,46.1081,24.6863,24.9151,3270.64,487.896,1731.35,9.044526581441062,24.444444444444446,24.943333333333335
2024-03-12 04:42:19,24.9068,24.9184,14.6058,46.1199,46.1081,24.6895,24.9118,3270.64,484.941,1725.12,9.017321063074133,24.444444444444446,24.94388888888889
2024-03-12 04:42:20,24.9096,24.9216,14.6042,46.1382,46.1081,24.6754,24.9118,3274.91,486.911,1730.86,9.051188939699554,24.444444444444446,24.944444444444446
2024-03-12 04:42:21,24.9057,24.9184,14.6039,46.1698,46.1048,24.6762,24.9085,3277.21,484.941,1730.86,9.04802707502832,24.444444444444446,24.945
2024-03-12 04:42:22,24.8984,24.9184,14.5845,46.1915,46.1048,24.6844,24.9151,3274.58,493.806,1730.86,9.058654453506627,24.444444444444446,24.945555555555558
2024-03-12 04:42:23,24.9146,24.9184,14.5997,46.1874,46.1015,24.682,24.9151,3276.88,495.776,1731.19,9.061260009574275,24.444444444444446,24.94611111111111
2024-03-12 04:42:24,24.9177,24.9184,14.6064,46.2048,46.1048,24.6928,24.9085,3278.85,494.791,1724.62,9.02372136103433,24.444444444444446,24.94666666666667
2024-03-12 04:42:25,24.915,24.9184,14.5929,46.2078,46.1081,24.6836,24.9184,3281.15,493.806,1731.85,9.071041876551535,24.444444444444446,24.947222222222223
2024-03-12 04:42:26,24.9257,24.9184,14.6059,46.2196,46.0982,24.6797,24.9052,3281.47,495.776,1731.35,9.066402336608949,24.444444444444446,24.94777777777778
2024-03-12 04:42:27,24.9364,24.9184,14.6008,46.2242,46.1048,24.6746,24.9118,3281.47,491.836,1731.35,9.080283337880145,24.444444444444446,24.948333333333334
2024-03-12 04:42:28,24.9326,24.9249,14.6011,46.2454,46.1015,24.6835,24.9118,3280.49,490.851,1731.85,9.079302578699311,24.444444444444446,24.948888888888888
2024-03-12 04:42:29,24.9376,24.9151,14.6073,46.2477,46.1015,24.6893,24.9118,3281.8,492.821,1731.19,9.074788342776495,24.444444444444446,24.949444444444445
2024-03-12 04:42:30,24.9477,24.9216,14.6102,46.2466,46.1048,24.6836,24.9085,3281.8,491.836,1731.85,9.08457536730428,24.444444444444446,24.95
2024-03-12 04:42:31,24.9387,24.9184,14.6059,46.278,46.1015,24.6721,24.9118,3283.44,495.776,1731.52,9.078714758497124,24.444444444444446,24.950555555555557
2024-03-12 04:42:32,24.9521,24.9184,14.5992,46.2832,46.1114,24.6985,24.9118,3282.79,496.761,1738.74,9.134304816155021,24.444444444444446,24.95111111111111
2024-03-12 04:42:33,24.9459,24.9184,14.6004,46.2781,46.1048,24.6819,24.9151,3281.47,493.806,1733.32,9.09932273710129,24.444444444444446,24.951666666666668
2024-03-12 04:42:34,24.9488,24.9184,14.5933,46.3009,46.1114,24.6826,24.9118,3281.47,493.806,1728.73,9.083998994286524,24.444444444444446,24.952222222222222
2024-03-12 04:42:35,24.9592,24.9216,14.6104,46.2858,46.1048,24.6777,24.9184,3282.13,495.776,1741.86,9.147071540912657,24.444444444444446,24.95277777777778
2024-03-12 04:42:36,24.9653,24.9184,14.6151,46.3022,46.1114,24.6876,24.9151,3281.15,492.821,1731.85,9.095736103184786,24.444444444444446,24.953333333333333
2024-03-12 04:42:37,24.9706,24.9151,14.61,46.2922,46.1081,24.673,24.9151,3281.8,493.806,1734.47,9.118649760595396,24.444444444444446,24.95388888888889
2024-03-12 04:42:38,24.9725,24.9184,14.6091,46.3081,46.1081,24.68,24.9085,3280.82,490.851,1734.8,9.122849499600505,24.444444444444446,24.954444444444444
2024-03-12 04:42:39,24.9639,24.9151,14.602,46.3017,46.1015,24.6784,24.9085,3280.82,487.896,1735.29,9.124105463120499,24.444444444444446,24.955000000000002
2024-03-12 04:42:40,24.9708,24.9184,14.5867,46.2967,46.1081,24.6654,24.9052,3275.24,488.881,1733.49,9.134168906782422,24.444444444444446,24.955555555555556
2024-03-12 04:42:41,24.9671,24.9184,14.6108,46.286,46.1048,24.6718,24.9085,3273.6,489.866,1733.32,9.108821812598912,24.444444444444446,24.956111111111113
2024-03-12 04:42:42,24.9979,24.9184,14.6087,46.2645,46.1081,24.6773,24.9118,3276.88,485.926,1733.0,9.136071827271344,24.444444444444446,24.956666666666667
2024-03-12 04:42:43,25.0026,24.9216,14.624,46.2551,46.1081,24.6834,24.9151,3274.25,485.926,1732.5,9.124117158947179,24.444444444444446,24.957222222222224
2024-03-12 04:42:44,24.9907,24.9118,14.6172,46.2392,46.1081,24.6795,24.9151,3273.6,491.836,1735.46,9.135214625525382,24.444444444444446,24.95777777777778
2024-03-12 04:42:45,25.0154,24.9216,14.6223,46.2184,46.1081,24.6786,24.9118,3270.31,490.851,1731.68,9.132539995120174,24.444444444444446,24.958333333333332
2024-03-12 04:42:46,24.9919,24.9184,14.6189,46.1906,46.1081,24.6937,24.9019,3264.73,490.851,1730.86,9.110561731859352,24.444444444444446,24.95888888888889
2024-03-12 04:42:47,25.0108,24.9151,14.6174,46.1868,46.1048,24.6761,24.9052,3261.45,490.851,1730.37,9.125894726702748,24.444444444444446,24.959444444444443
2024-03-12 04:42:48,24.9962,24.9151,14.6347,46.1635,46.1114,24.677,24.9151,3261.12,487.896,1729.71,9.094414896954964,24.444444444444446,24.96
2024-03-12 04:42:49,25.0074,24.9184,14.6333,46.1401,46.1081,24.672,24.9151,3255.54,485.926,1729.38,9.103736897058276,24.444444444444446,24.960555555555555
2024-03-12 04:42:50,24.9959,24.9184,14.6157,46.1212,46.1015,24.6748,24.9118,3252.25,486.911,1729.71,9.110828114980649,24.444444444444446,24.961111111111112
2024-03-12 04:42:51,25.0077,24.9118,14.6285,46.0882,46.0982,24.675,24.9151,3247.66,490.851,1722.16,9.070186439150632,24.444444444444446,24.961666666666666
2024-03-12 04:42:52,25.0238,24.9216,14.6382,46.0776,46.1015,24.6714,24.9085,3245.03,495.776,1728.73,9.110403163059456,24.444444444444446,24.962222222222223
2024-03-12 04:42:53,25.0356,24.9184,14.6442,46.039,46.1048,24.6774,24.9118,3241.42,489.866,1727.91,9.111167198049337,24.444444444444446,24.962777777777777
2024-03-12 04:42:54,25.0194,24.9184,14.6332,46.015,46.1048,24.6721,24.9118,3237.81,488.881,1728.89,9.111772740354294,24.444444444444446,24.963333333333335
2024-03-12 04:42:55,25.0376,24.9151,14.6378,45.9976,46.1146,24.6722,24.9118,3240.11,483.956,1728.89,9.123703967296663,24.444444444444446,24.96388888888889
2024-03-12 04:42:56,25.0344,24.9151,14.6412,45.977,46.1081,24.6738,24.9151,3236.82,486.911,1728.73,9.117069996370883,24.444444444444446,24.964444444444446
2024-03-12 04:42:57,25.0335,24.9151,14.6364,45.9682,46.1081,24.6794,24.9085,3234.85,497.746,1729.38,9.123920426100051,24.444444444444446,24.965
2024-03-12 04:42:58,25.0482,24.9151,14.6451,45.9425,46.1081,24.6771,24.9085,3232.23,488.881,1730.04,9.132669753895561,24.444444444444446,24.965555555555557
2024-03-12 04:42:59,25.0559,24.9184,14.6539,45.9376,46.1081,24.6812,24.9085,3233.87,491.836,1730.04,9.131704086284046,24.444444444444446,24.96611111111111
2024-03-12 04:43:00,25.0641,24.9216,14.6513,45.9199,46.1081,24.6686,24.9118,3233.21,488.881,1730.37,9.142928840438191,24.444444444444446,24.96666666666667
2024-03-12 04:43:01,25.0507,24.9151,14.647,45.9071,46.1081,24.6769,24.9118,3235.51,493.806,1731.52,9.141009671432391,24.444444444444446,24.967222222222222
2024-03-12 04:43:02,25.0413,24.8625,14.6469,45.9073,46.1015,24.6714,24.8428,3234.85,492.821,1731.19,9.131097833572685,24.444444444444446,24.96777777777778
2024-03-12 04:43:03,25.0669,24.8592,14.654,45.8923,46.1048,24.6784,24.8559,3236.49,496.761,1739.07,9.188986145782593,24.444444444444446,24.968333333333334
2024-03-12 04:43:04,25.0497,24.8527,14.6401,45.8687,46.1146,24.6659,24.8494,3235.84,497.746,1732.83,9.153113242969823,24.444444444444446,24.968888888888888
2024-03-12 04:43:05,25.0568,24.8592,14.6661,45.8535,46.1114,24.6662,24.8494,3238.14,488.881,1733.0,9.137390899744767,24.444444444444446,24.969444444444445
2024-03-12 04:43:06,25.0562,24.8559,14.6617,45.8447,46.1081,24.6586,24.8461,3237.81,492.821,1732.67,9.13899196043114,24.444444444444446,24.97
2024-03-12 04:43:07,25.0552,24.8592,14.6546,45.8411,46.1081,24.6673,24.8494,3240.11,491.836,1733.49,9.14868280658712,24.444444444444446,24.970555555555556
2024-03-12 04:43:08,25.0423,24.8527,14.6611,45.8377,46.1048,24.667,24.8494,3240.43,490.851,1733.65,9.13246082134065,24.444444444444446,24.97111111111111
2024-03-12 04:43:09,25.0583,24.8559,14.665,45.8084,46.1015,24.6763,24.8494,3241.75,492.821,1733.32,9.14136494161857,24.444444444444446,24.971666666666668
2024-03-12 04:43:10,25.0586,24.8559,14.6721,45.8176,46.1015,24.6632,24.8461,3242.08,497.746,1732.83,9.132801519569057,24.444444444444446,24.97222222222222
2024-03-12 04:43:11,25.0481,24.8559,14.6623,45.8061,46.1015,24.6633,24.8494,3240.76,495.776,1733.16,9.133925145538392,24.444444444444446,24.97277777777778
2024-03-12 04:43:12,25.0583,24.8559,14.6795,45.8003,46.1015,24.6623,24.8494,3243.39,493.806,1728.73,9.104438101675534,24.444444444444446,24.973333333333333
2024-03-12 04:43:13,25.0467,24.8592,14.6679,45.8021,46.1081,24.6639,24.8461,3240.11,492.821,1727.91,9.100119532990208,24.444444444444446,24.97388888888889
2024-03-12 04:43:14,25.0556,24.8592,14.6646,45.8114,46.1015,24.6622,24.8527,3244.37,511.535,1724.3,9.091781894843091,24.444444444444446,24.974444444444444
2024-03-12 04:43:15,25.0381,24.8559,14.6678,45.7991,46.1015,24.6652,24.8494,3242.08,493.806,1727.09,9.088351711193106,24.444444444444446,24.975
2024-03-12 04:43:16,25.0307,24.8527,14.6721,45.8065,46.1081,24.6543,24.8494,3241.75,488.881,1727.25,9.078939040904833,24.444444444444446,24.975555555555555
2024-03-12 04:43:17,25.0383,24.8592,14.6773,45.8004,46.1015,24.674,24.8428,3241.42,489.866,1729.38,9.092241060951865,24.444444444444446,24.976111111111113
2024-03-12 04:43:18,25.0116,24.8559,14.6697,45.8104,46.0982,24.6547,24.8494,3247.33,485.926,1737.26,9.116832800804385,24.444444444444446,24.976666666666667
2024-03-12 04:43:19,25.012,24.8559,14.6799,45.8208,46.1015,24.6535,24.8461,3246.02,485.926,1724.46,9.041085195696846,24.444444444444446,24.977222222222224
2024-03-12 04:43:20,25.0348,24.8592,14.6852,45.8335,46.1048,24.6642,24.8527,3248.31,483.956,1724.95,9.058971886432541,24.444444444444446,24.977777777777778
2024-03-12 04:43:21,25.0275,24.8559,14.685,45.8245,46.1048,24.6649,24.8559,3246.02,481.986,1726.1,9.058792625523633,24.444444444444446,24.978333333333335
2024-03-12 04:43:22,25.0124,24.8559,14.6899,45.8531,46.1081,24.6615,24.8527,3248.64,483.956,1726.76,9.044732084255314,24.444444444444446,24.97888888888889
2024-03-12 04:43:23,25.034,24.8592,14.6982,45.8557,46.1048,24.65,24.8461,3246.02,485.926,1721.34,9.027959323963765,24.444444444444446,24.979444444444443
2024-03-12 04:43:24,25.0176,24.8559,14.6954,45.8594,46.1114,24.6664,24.8494,3251.6,484.941,1728.4,9.05305925507141,24.444444444444446,24.98
2024-03-12 04:43:25,25.0166,24.8527,14.6983,45.8644,46.1015,24.6575,24.8494,3249.3,484.941,1728.24,9.04880103439575,24.444444444444446,24.980555555555554
2024-03-12 04:43:26,25.0278,24.8494,14.7021,45.8729,46.1048,24.6417,24.8494,3250.61,484.941,1720.68,9.015679190046923,24.444444444444446,24.98111111111111
2024-03-12 04:43:27,25.0089,24.8527,14.6937,45.9029,46.1048,24.6425,24.8494,3253.9,480.016,1723.31,9.020277466033198,24.444444444444446,24.981666666666666
2024-03-12 04:43:28,25.0226,24.8559,14.7016,45.9176,46.1048,24.6551,24.8494,3251.93,480.016,1731.19,9.066618635063465,24.444444444444446,24.982222222222223
2024-03-12 04:43:29,24.9986,24.8592,14.6966,45.9379,46.1048,24.6608,24.8494,3257.18,482.971,1729.88,9.043079709391643,24.444444444444446,24.982777777777777
2024-03-12 04:43:30,24.9961,24.8559,14.6947,45.9555,46.1015,24.6374,24.8527,3253.24,485.926,1731.03,9.048564392946247,24.444444444444446,24.983333333333334
2024-03-12 04:43:31,25.0012,24.8592,14.7144,45.973,46.1114,24.6524,24.8494,3253.24,487.896,1731.68,9.039132926826664,24.444444444444446,24.983888888888888
2024-03-12 04:43:32,24.9947,24.8625,14.7012,46.0,46.1048,24.6501,24.8494,3255.21,486.911,1731.35,9.043296619303117,24.444444444444446,24.984444444444446
2024-03-12 04:43:33,24.9895,24.8625,14.6989,45.9943,46.1081,24.647,24.8559,3257.51,487.896,1730.86,9.038190162717815,24.444444444444446,24.985
2024-03-12 04:43:34,25.0,24.8592,14.6999,46.019,46.1376,24.6497,24.8527,3256.85,494.791,1730.37,9.043972932294624,24.444444444444446,24.985555555555557
2024-03-12 04:43:35,24.993,24.8691,14.7172,46.0317,46.1081,24.6387,24.8494,3260.46,490.851,1730.37,9.022636387770325,24.444444444444446,24.98611111111111
2024-03-12 04:43:36,24.9613,24.8559,14.6963,46.039,46.1081,24.6429,24.8559,3256.52,489.866,1731.03,9.016591287940793,24.444444444444446,24.986666666666668
2024-03-12 04:43:37,24.9698,24.8559,14.706,46.0611,46.1048,24.641,24.8461,3266.04,488.881,1738.09,9.052307067630704,24.444444444444446,24.987222222222222
2024-03-12 04:43:38,24.9624,24.8559,14.7103,46.0882,46.0982,24.6399,24.8559,3264.07,487.896,1731.35,9.006924881795058,24.444444444444446,24.98777777777778
2024-03-12 04:43:39,24.9564,24.8527,14.7034,46.1089,46.1015,24.6374,24.8494,3262.1,491.836,1730.86,9.00516624281828,24.444444444444446,24.988333333333333
2024-03-12 04:43:40,24.9592,24.8592,14.7107,46.1319,46.1081,24.6386,24.8494,3269.33,490.851,1730.04,8.996949560496256,24.444444444444446,24.98888888888889
2024-03-12 04:43:41,24.9552,24.8559,14.7053,46.1636,46.1015,24.634,24.8527,3270.97,489.866,1730.37,8.999894967886396,24.444444444444446,24.989444444444445
2024-03-12 04:43:42,24.942,24.8625,14.7053,46.1768,46.1048,24.6335,24.8527,3270.97,487.896,1728.89,8.980616973598119,24.444444444444446,24.99
2024-03-12 04:43:43,24.9396,24.8559,14.6959,46.1932,46.1081,24.6409,24.8494,3271.63,492.821,1728.56,8.985042708612687,24.444444444444446,24.990555555555556
2024-03-12 04:43:44,24.929,24.8527,14.6932,46.2092,46.1015,24.6424,24.8527,3274.25,487.896,1730.04,8.985800488981571,24.444444444444446,24.99111111111111
2024-03-12 04:43:45,24.925,24.8625,14.7095,46.2168,46.1015,24.6385,24.8559,3273.92,490.851,1729.88,8.967150142815992,24.444444444444446,24.991666666666667
2024-03-12 04:43:46,24.9212,24.8592,14.6925,46.2405,46.1081,24.6346,24.8494,3277.53,486.911,1731.03,8.984706021135898,24.444444444444446,24.99222222222222
2024-03-12 04:43:47,24.9312,24.8494,14.7001,46.2486,46.1015,24.6365,24.8559,3276.88,489.866,1731.35,8.988475449725751,24.444444444444446,24.99277777777778
2024-03-12 04:43:48,24.9057,24.8625,14.7039,46.2584,46.1048,24.636,24.8527,3275.56,489.866,1732.34,8.967859063461724,24.444444444444446,24.993333333333332
2024-03-12 04:43:49,24.8888,24.8592,14.7047,46.2498,46.1081,24.642,24.8461,3276.22,488.881,1732.67,8.95400529359053,24.444444444444446,24.99388888888889
2024-03-12 04:43:50,24.8904,24.8559,14.6967,46.256,46.1081,24.6392,24.8494,3273.92,481.986,1733.65,8.967514918747362,24.444444444444446,24.994444444444444
2024-03-12 04:43:51,24.8749,24.8559,14.6982,46.2595,46.1048,24.635,24.8494,3271.63,484.941,1739.07,8.980548676140721,24.444444444444446,24.995
2024-03-12 04:43:52,24.8894,24.8559,14.7025,46.2607,46.1114,24.6405,24.8527,3270.64,486.911,1733.65,8.961532880679982,24.444444444444446,24.995555555555555
2024-03-12 04:43:53,24.8885,24.8625,14.6981,46.2591,46.1081,24.6464,24.8592,3267.69,489.866,1733.0,8.961250755460078,24.444444444444446,24.996111111111112
2024-03-12 04:43:54,24.8806,24.8592,14.6968,46.2488,46.1048,24.636,24.8527,3267.36,484.941,1732.5,8.952863037720533,24.444444444444446,24.996666666666666
2024-03-12 04:43:55,24.8608,24.8559,14.695,46.2623,46.1015,24.6379,24.8461,3265.72,487.896,1730.86,8.928578854115097,24.444444444444446,24.997222222222224
2024-03-12 04:43:56,24.8724,24.8559,14.6919,46.2516,46.1081,24.6415,24.8494,3264.73,487.896,1730.21,8.938131951453297,24.444444444444446,24.997777777777777
2024-03-12 04:43:57,24.8595,24.8559,14.6942,46.2367,46.1114,24.6434,24.8527,3261.78,489.866,1729.38,8.920505555148535,24.444444444444446,24.998333333333335
2024-03-12 04:43:58,24.8695,24.8592,14.6934,46.2311,46.1081,24.6325,24.8527,3263.75,488.881,1725.77,8.911342115726212,24.444444444444446,24.99888888888889
2024-03-12 04:43:59,24.8513,24.8658,14.6893,46.2298,46.1081,24.637,24.8494,3258.82,485.926,1728.24,8.911731206839269,24.444444444444446,24.999444444444446
2024-03-12 04:44:00,24.8302,24.8592,14.6759,46.2334,46.1081,24.635,24.8494,3255.54,490.851,1728.24,8.904978566582182,24.444444444444446,25.0
2024-03-12 04:44:01,24.8317,24.8494,14.6921,46.2145,46.1048,24.6349,24.8428,3255.87,487.896,1727.09,8.886170217912078,24.362962962962964,24.916666666666668
2024-03-12 04:44:02,24.8419,24.8001,14.6825,46.2184,46.1048,24.6264,24.7968,3250.28,487.896,1732.83,8.933113537564129,24.281481481481485,24.833333333333332
2024-03-12 04:44:03,24.8366,24.7935,14.6839,46.2008,46.1015,24.6415,24.7903,3249.96,486.911,1728.4,8.904399711201442,24.200000000000003,24.75
2024-03-12 04:44:04,24.8401,24.7968,14.693,46.1835,46.1015,24.6389,24.7968,3246.67,488.881,1728.89,8.902011243154284,24.11851851851852,24.666666666666668
2024-03-12 04:44:05,24.8169,24.8001,14.6894,46.1656,46.1048,24.6374,24.7903,3246.34,486.911,1728.89,8.8848162396197,24.037037037037038,24.583333333333332
2024-03-12 04:44:06,24.8138,24.7968,14.6814,46.1592,46.1015,24.6497,24.7903,3241.09,492.821,1730.37,8.896724433663945,23.955555555555556,24.5
2024-03-12 04:44:07,24.8106,24.7837,14.673,46.1528,46.1048,24.6438,24.7935,3240.11,493.806,1731.19,8.905508485109914,23.874074074074077,24.416666666666668
2024-03-12 04:44:08,24.8131,24.8034,14.6745,46.1243,46.1048,24.6381,24.7935,3237.48,489.866,1731.03,8.905563802427329,23.792592592592595,24.333333333333332
2024-03-12 04:44:09,24.812,24.7903,14.6739,46.1193,46.1015,24.6386,24.8067,3238.14,490.851,1731.03,8.905124611424503,23.711111111111112,24.25
2024-03-12 04:44:10,24.7963,24.7935,14.677,46.1054,46.1015,24.6351,24.8001,3230.91,482.971,1728.07,8.873411819625002,23.629629629629633,24.166666666666668
2024-03-12 04:44:11,24.7948,24.8034,14.6696,46.0871,46.1081,24.6419,24.7903,3236.82,486.911,1730.53,8.891224552486502,23.54814814814815,24.083333333333332
2024-03-12 04:44:12,24.776,24.7968,14.6667,46.0693,46.1081,24.6408,24.7968,3234.2,492.821,1731.35,8.881468743723804,23.46666666666667,24.0
2024-03-12 04:44:13,24.7897,24.7968,14.6634,46.0649,46.1048,24.6238,24.7935,3236.17,495.776,1732.34,8.901491034359868,23.385185185185186,23.916666666666668
2024-03-12 04:44:14,24.7904,24.7968,14.656,46.0528,46.1278,24.638,24.7968,3233.21,491.836,1732.18,8.907788508096292,23.303703703703704,23.833333333333332
2024-03-12 04:44:15,24.7823,24.7935,14.6616,46.032,46.1081,24.6406,24.7903,3233.21,488.881,1725.61,8.862005928074158,23.222222222222225,23.75
2024-03-12 04:44:16,24.7888,24.7968,14.6639,46.0061,46.1114,24.6345,24.7903,3234.2,491.836,1732.34,8.900260368919572,23.140740740740743,23.666666666666668
2024-03-12 04:44:17,24.7596,24.7935,14.6537,45.9855,46.1081,24.638,24.7935,3238.14,493.806,1732.83,8.886071234449807,23.05925925925926,23.583333333333332
2024-03-12 04:44:18,24.7785,24.8001,14.6563,45.977,46.1015,24.6413,24.7968,3238.46,497.746,1733.98,8.906310540036005,22.97777777777778,23.5
2024-03-12 04:44:19,24.7644,24.7968,14.6442,45.9558,46.1048,24.6456,24.7935,3242.73,493.806,1733.98,8.904550782169123,22.8962962962963,23.416666666666668
2024-03-12 04:44:20,24.763,24.8001,14.6373,45.9438,46.1015,24.6395,24.8001,3242.08,492.821,1742.19,8.951574047406528,22.814814814814817,23.333333333333332
2024-03-12 04:44:21,24.7645,24.8001,14.6455,45.9306,46.1081,24.6387,24.7903,3243.06,492.821,1735.29,8.910221405467755,22.733333333333334,23.25
2024-03-12 04:44:22,24.7558,24.8001,14.6431,45.9133,46.1015,24.6401,24.7968,3243.72,489.866,1735.46,8.905546338608037,22.651851851851852,23.166666666666668
2024-03-12 04:44:23,24.7525,24.8034,14.6379,45.9031,46.1048,24.6286,24.7935,3244.05,494.791,1734.8,8.903832096479858,22.570370370370373,23.083333333333332
2024-03-12 04:44:24,24.7588,24.8067,14.6389,45.8767,46.1081,24.6369,24.7903,3244.05,492.821,1735.13,8.910192267133992,22.48888888888889,23.0
2024-03-12 04:44:25,24.7679,24.7968,14.6386,45.8708,46.1081,24.6272,24.787,3243.06,492.821,1734.97,8.91764622364364,22.40740740740741,22.916666666666668
2024-03-12 04:44:26,24.7567,24.7968,14.6331,45.895,46.1114,24.6407,24.7935,3244.7,497.746,1734.97,8.912628050277782,22.32592592592593,22.833333333333332
2024-03-12 04:44:27,24.7614,24.7968,14.6355,45.8922,46.1081,24.631,24.7903,3243.39,491.836,1734.47,8.91208381858318,22.244444444444447,22.75
2024-03-12 04:44:28,24.7578,24.8034,14.6222,45.9089,46.1081,24.6337,24.7935,3244.05,487.896,1734.31,8.919798153757657,22.162962962962965,22.666666666666668
2024-03-12 04:44:29,24.7475,24.7968,14.629,45.9112,46.0982,24.6357,24.7968,3243.39,487.896,1734.47,8.905570874523136,22.081481481481482,22.583333333333332
2024-03-12 04:44:30,24.7538,24.8001,14.6188,45.9048,46.1048,24.6308,24.7935,3244.37,487.896,1735.29,8.924310104201572,22.0,22.5
2024-03-12 04:44:31,24.7576,24.7968,14.618,45.9378,46.0982,24.634,24.7968,3246.67,489.866,1734.97,8.92671415095387,21.91851851851852,22.416666666666668
2024-03-12 04:44:32,24.7442,24.7968,14.621,45.9413,46.1114,24.6338,24.7968,3251.27,485.926,1762.87,9.055593936428707,21.83703703703704,22.333333333333332
2024-03-12 04:44:33,24.7457,24.8001,14.6103,45.9454,46.1081,24.626,24.787,3244.05,489.866,1733.98,8.917924941957367,21.755555555555556,22.25
2024-03-12 04:44:34,24.7291,24.8001,14.5952,45.9674,46.1015,24.6325,24.7903,3247.0,492.821,1734.15,8.917479310613013,21.674074074074078,22.166666666666668
2024-03-12 04:44:35,24.7198,24.7968,14.5902,45.9741,46.1081,24.6283,24.787,3246.67,494.791,1733.98,8.91282164414343,21.592592592592595,22.083333333333332
2024-03-12 04:44:36,24.7189,24.7935,14.6007,46.0101,46.1048,24.6272,24.7935,3247.99,488.881,1734.15,8.903663857018977,21.511111111111113,22.0
2024-03-12 04:44:37,24.7161,24.7968,14.5906,46.0247,46.1015,24.6217,24.7935,3248.97,489.866,1734.31,8.910909685255252,21.42962962962963,21.916666666666668
2024-03-12 04:44:38,24.7097,24.8001,14.589,46.0404,46.1114,24.6237,24.7968,3250.28,487.896,1733.65,8.903295980671054,21.348148148148148,21.833333333333332
2024-03-12 04:44:39,24.7069,24.8067,14.5828,46.0687,46.1048,24.621,24.7903,3252.58,487.896,1733.16,8.903769720767327,21.26666666666667,21.75
2024-03-12 04:44:40,24.7048,24.7935,14.587,46.0885,46.1015,24.6229,24.7903,3255.54,484.941,1731.85,8.891503424552482,21.185185185185187,21.666666666666668
2024-03-12 04:44:41,24.7103,24.7935,14.5821,46.0976,46.1048,24.6294,24.7968,3258.16,484.941,1732.01,8.901465226309854,21.103703703703705,21.583333333333332
2024-03-12 04:44:42,24.7065,24.7935,14.5787,46.1097,46.1081,24.6346,24.8001,3257.51,482.971,1731.35,8.897721814832469,21.022222222222226,21.5
2024-03-12 04:44:43,24.6928,24.7968,14.5714,46.1064,46.1048,24.6212,24.7935,3258.16,484.941,1730.86,8.889582523169896,20.940740740740743,21.416666666666668
2024-03-12 04:44:44,24.6882,24.7935,14.5729,46.1217,46.1048,24.6247,24.7968,3257.18,487.896,1725.12,8.854762425911431,20.85925925925926,21.333333333333332
2024-03-12 04:44:45,24.6874,24.7968,14.5543,46.1572,46.1048,24.6262,24.7935,3260.46,489.866,1733.0,8.910862186975251,20.77777777777778,21.25
2024-03-12 04:44:46,24.6829,24.7968,14.5646,46.1608,46.1146,24.618,24.7903,3262.43,490.851,1730.7,8.886038308635001,20.696296296296296,21.166666666666668
2024-03-12 04:44:47,24.6952,24.81,14.5602,46.1644,46.1081,24.6179,24.7935,3266.7,488.881,1729.55,8.894790231443631,20.614814814814817,21.083333333333332
2024-03-12 04:44:48,24.6813,24.8001,14.5457,46.1913,46.1081,24.6286,24.8001,3266.04,488.881,1729.88,8.897014046059981,20.533333333333335,21.0
2024-03-12 04:44:49,24.6846,24.7968,14.5472,46.2192,46.1048,24.6169,24.7935,3265.72,488.881,1730.04,8.899417131733884,20.451851851851853,20.916666666666668
2024-03-12 04:44:50,24.6713,24.8001,14.5512,46.229,46.1048,24.6275,24.7935,3270.31,486.911,1729.22,8.880018888982319,20.370370370370374,20.833333333333332
2024-03-12 04:44:51,24.6707,24.8001,14.5267,46.2547,46.1015,24.6231,24.787,3270.97,489.866,1729.88,8.90438755310317,20.28888888888889,20.75
2024-03-12 04:44:52,24.6729,24.8001,14.5357,46.2518,46.0982,24.6192,24.7903,3275.24,490.851,1724.62,8.871361339605787,20.20740740740741,20.666666666666668
2024-03-12 04:44:53,24.6791,24.7903,14.5337,46.2671,46.1048,24.6056,24.7968,3277.53,493.806,1725.61,8.883634031508054,20.125925925925927,20.583333333333332
2024-03-12 04:44:54,24.6635,24.8001,14.5273,46.2792,46.1146,24.5989,24.7903,3274.91,491.836,1728.73,8.891625764655213,20.044444444444444,20.5
2024-03-12 04:44:55,24.6726,24.7935,14.5332,46.2961,46.1015,24.6179,24.787,3274.58,489.866,1728.4,8.892734980030518,19.962962962962965,20.416666666666668
2024-03-12 04:44:56,24.6566,24.7935,14.5235,46.3127,46.1081,24.6223,24.7968,3276.22,492.821,1728.73,8.888906398436072,19.881481481481483,20.333333333333332
2024-03-12 04:44:57,24.6687,24.7968,14.5209,46.3146,46.1048,24.6158,24.7935,3277.21,488.881,1728.73,8.901801457604249,19.8,20.25
2024-03-12 04:44:58,24.668,24.8001,14.5094,46.3163,46.1048,24.6106,24.7935,3277.53,485.926,1729.06,8.91297646605697,19.718518518518522,20.166666666666668
2024-03-12 04:44:59,24.6542,24.8001,14.5082,46.3223,46.1015,24.6023,24.8001,3275.24,486.911,1729.71,8.905267919172426,19.63703703703704,20.083333333333332
2024-03-12 04:45:00,24.6589,24.8001,14.5196,46.3389,46.1015,24.5951,24.787,3277.21,487.896,1730.7,8.904480814241799,19.555555555555557,20.0
2024-03-12 04:45:01,24.6541,24.8034,14.5097,46.3335,46.1081,24.5973,24.7968,3275.89,491.836,1731.35,8.912305651611058,19.474074074074075,19.916666666666668
2024-03-12 04:45:02,24.6409,24.8001,14.489,46.3269,46.1081,24.602,24.7968,3274.91,495.776,1723.64,8.87917735880176,19.392592592592592,19.833333333333332
2024-03-12 04:45:03,24.6514,24.741,14.5121,46.338,46.1081,24.5974,24.7344,3271.95,491.836,1732.34,8.91291864201979,19.311111111111114,19.75
2024-03-12 04:45:04,24.6525,24.7443,14.4915,46.3282,46.1081,24.5958,24.7377,3272.28,484.941,1733.16,8.936221899498898,19.22962962962963,19.666666666666668
2024-03-12 04:45:05,24.6547,24.7443,14.4853,46.3115,46.1015,24.6052,24.7377,3268.67,487.896,1733.65,8.946137929771282,19.14814814814815,19.583333333333332
2024-03-12 04:45:06,24.6673,24.741,14.4907,46.3152,46.1081,24.5954,24.7377,3267.03,491.836,1733.49,8.951645621359779,19.06666666666667,19.5
2024-03-12 04:45:07,24.6496,24.741,14.4798,46.3003,46.1048,24.6086,24.7344,3267.03,488.881,1733.0,8.943135493491706,18.985185185185188,19.416666666666668
2024-03-12 04:45:08,24.6731,24.741,14.4896,46.3031,46.1048,24.5913,24.7377,3265.39,486.911,1732.83,8.95430455635021,18.903703703703705,19.333333333333332
2024-03-12 04:45:09,24.6659,24.741,14.4874,46.2908,46.1048,24.6021,24.7377,3262.43,484.941,1736.44,8.968553398448996,18.822222222222223,19.25
2024-03-12 04:45:10,24.6568,24.741,14.4816,46.2735,46.1048,24.5983,24.7344,3258.49,488.881,1730.37,8.93430484953391,18.74074074074074,19.166666666666668
2024-03-12 04:45:11,24.6676,24.7377,14.4878,46.2636,46.1212,24.6027,24.7377,3258.82,491.836,1730.21,8.93751737531598,18.65925925925926,19.083333333333332
2024-03-12 04:45:12,24.6762,24.7311,14.471,46.2432,46.1015,24.6006,24.7344,3258.16,492.821,1729.71,8.957228481050507,18.57777777777778,19.0
2024-03-12 04:45:13,24.6862,24.7377,14.4749,46.2225,46.1015,24.5963,24.7311,3255.87,492.821,1729.22,8.960043564892167,18.496296296296297,18.916666666666668
2024-03-12 04:45:14,24.6886,24.7443,14.4681,46.2066,46.1081,24.5955,24.7311,3253.24,493.806,1728.73,8.965574981517587,18.414814814814818,18.833333333333332
2024-03-12 04:45:15,24.6898,24.7377,14.4627,46.1894,46.1048,24.5865,24.7377,3255.54,491.836,1728.73,8.971364599919633,18.333333333333336,18.75
2024-03-12 04:45:16,24.6834,24.741,14.4691,46.1723,46.1081,24.5737,24.7443,3252.25,492.821,1729.22,8.962675955547093,18.251851851851853,18.666666666666668
2024-03-12 04:45:17,24.6901,24.741,14.4595,46.1422,46.1048,24.5836,24.7377,3255.21,489.866,1722.82,8.94375399969878,18.17037037037037,18.583333333333332
2024-03-12 04:45:18,24.6845,24.7443,14.4716,46.1373,46.1081,24.5876,24.7377,3252.58,488.881,1731.19,8.971656763689538,18.08888888888889,18.5
2024-03-12 04:45:19,24.6763,24.7443,14.451,46.1056,46.1048,24.5782,24.741,3254.55,489.866,1737.76,9.01663917846663,18.00740740740741,18.416666666666668
2024-03-12 04:45:20,24.683,24.7377,14.4605,46.0775,46.1015,24.5916,24.7344,3250.61,488.881,1730.04,8.974124689678785,17.925925925925927,18.333333333333332
2024-03-12 04:45:21,24.6745,24.7344,14.4658,46.068,46.1048,24.5819,24.7377,3250.94,490.851,1731.85,8.971386171917707,17.844444444444445,18.25
2024-03-12 04:45:22,24.6888,24.7476,14.4626,46.0444,46.1048,24.5792,24.741,3247.66,486.911,1730.53,8.979915509682522,17.762962962962966,18.166666666666668
2024-03-12 04:45:23,24.6809,24.741,14.458,46.0363,46.1081,24.5762,24.7344,3251.27,487.896,1730.7,8.97789955084794,17.681481481481484,18.083333333333332
2024-03-12 04:45:24,24.6871,24.7443,14.4536,46.0291,46.1015,24.5838,24.7344,3251.27,488.881,1730.7,8.98720862510662,17.6,18.0
2024-03-12 04:45:25,24.6845,24.741,14.4573,46.0286,46.1015,24.5732,24.7377,3252.25,491.836,1731.19,8.984218787377301,17.51851851851852,17.916666666666668
2024-03-12 04:45:26,24.6885,24.7377,14.45,46.0129,46.1081,24.5749,24.7377,3254.55,495.776,1723.97,8.956634963388918,17.437037037037037,17.833333333333332
2024-03-12 04:45:27,24.6985,24.7377,14.4703,46.0195,46.1048,24.5718,24.7311,3254.22,490.851,1730.86,8.98338450841645,17.355555555555558,17.75
2024-03-12 04:45:28,24.6855,24.741,14.4487,45.9964,46.1081,24.5779,24.7377,3257.84,489.866,1731.03,8.991820915381613,17.274074074074075,17.666666666666668
2024-03-12 04:45:29,24.685,24.7443,14.4497,45.976,46.1015,24.5631,24.7377,3258.49,488.881,1731.19,8.99133433925638,17.192592592592593,17.583333333333332
2024-03-12 04:45:30,24.6912,24.7804,14.4529,45.9719,46.1081,24.5626,24.7443,3258.16,489.866,1732.18,8.999113029132674,17.111111111111114,17.5
2024-03-12 04:45:31,24.7024,24.741,14.4454,45.9809,46.1081,24.5704,24.7377,3258.49,491.836,1731.85,9.013832120187667,17.029629629629632,17.416666666666668
2024-03-12 04:45:32,24.6939,24.7443,14.4398,45.989,46.1048,24.5654,24.7344,3259.81,488.881,1732.01,9.012116128937413,16.94814814814815,17.333333333333332
2024-03-12 04:45:33,24.7129,24.7443,14.4613,45.9899,46.1081,24.556,24.7377,3262.1,485.926,1732.34,9.011635591266668,16.866666666666667,17.25
2024-03-12 04:45:34,24.7104,24.7377,14.4571,45.9998,46.1081,24.5575,24.7311,3263.42,487.896,1732.5,9.013962429020593,16.785185185185185,17.166666666666668
2024-03-12 04:45:35,24.703,24.741,14.4465,45.9965,46.1081,24.5595,24.741,3262.1,488.881,1731.52,9.011675240063274,16.703703703703706,17.083333333333332
2024-03-12 04:45:36,24.7064,24.7377,14.4404,46.0031,46.1081,24.5552,24.7344,3264.73,490.851,1730.86,9.016584087464395,16.622222222222224,17.0
2024-03-12 04:45:37,24.7084,24.7476,14.4481,45.9943,46.1311,24.5634,24.7377,3266.04,496.761,1730.04,9.007308540328806,16.54074074074074,16.916666666666668
2024-03-12 04:45:38,24.6983,24.7377,14.4428,46.0007,46.1081,24.557,24.7377,3267.36,493.806,1733.32,9.020163774621064,16.459259259259262,16.833333333333332
2024-03-12 04:45:39,24.7084,24.7443,14.4359,46.0008,46.1114,24.5409,24.7344,3268.34,490.851,1728.73,9.011190156806366,16.37777777777778,16.75
2024-03-12 04:45:40,24.7102,24.741,14.4446,46.0116,46.1081,24.5328,24.7377,3270.64,486.911,1728.4,9.00341836903578,16.296296296296298,16.666666666666668
2024-03-12 04:45:41,24.7017,24.741,14.431,46.0277,46.1015,24.5495,24.7246,3268.34,491.836,1729.55,9.01388475876548,16.214814814814815,16.583333333333332
2024-03-12 04:45:42,24.7104,24.7377,14.452,46.0376,46.1081,24.545,24.7344,3268.67,488.881,1728.4,8.997103627349262,16.133333333333333,16.5
2024-03-12 04:45:43,24.7086,24.7377,14.4403,46.0573,46.1048,24.5326,24.7278,3269.66,487.896,1720.19,8.963008390734093,16.051851851851854,16.416666666666668
2024-03-12 04:45:44,24.7123,24.7443,14.4511,46.0826,46.1114,24.5296,24.7344,3270.97,483.956,1727.74,8.996122824021755,15.970370370370372,16.333333333333332
2024-03-12 04:45:45,24.7128,24.741,14.4637,46.1181,46.1048,24.5342,24.7443,3268.34,486.911,1729.06,8.992379569848644,15.88888888888889,16.25
2024-03-12 04:45:46,24.7203,24.7443,14.4525,46.1129,46.1015,24.5308,24.7344,3267.69,489.866,1730.21,9.014778375436597,15.807407407407409,16.166666666666668
2024-03-12 04:45:47,24.7194,24.7607,14.453,46.1087,46.0982,24.5202,24.7377,3270.31,488.881,1724.3,8.982761009067184,15.725925925925928,16.083333333333332
2024-03-12 04:45:48,24.714,24.741,14.4407,46.1319,46.1015,24.5412,24.741,3270.64,494.791,1730.04,9.018720975737548,15.644444444444446,16.0
2024-03-12 04:45:49,24.7137,24.7443,14.4513,46.1387,46.1048,24.5179,24.7377,3270.97,494.791,1732.5,9.021962493205201,15.562962962962963,15.916666666666668
2024-03-12 04:45:50,24.7317,24.7443,14.4509,46.1432,46.1081,24.5196,24.7344,3269.98,489.866,1730.37,9.027026623269151,15.481481481481483,15.833333333333334
2024-03-12 04:45:51,24.7238,24.741,14.461,46.1566,46.1081,24.5186,24.7377,3271.95,481.986,1730.37,9.011221775473375,15.400000000000002,15.75
2024-03-12 04:45:52,24.7269,24.741,14.4614,46.1616,46.1081,24.5165,24.7344,3269.66,487.896,1730.37,9.013592502642737,15.31851851851852,15.666666666666668
2024-03-12 04:45:53,24.7337,24.741,14.4517,46.187,46.1114,24.5154,24.7344,3274.58,486.911,1729.38,9.022915026417056,15.237037037037037,15.583333333333334
2024-03-12 04:45:54,24.7412,24.741,14.4524,46.2041,46.1081,24.5101,24.7377,3272.94,493.806,1730.37,9.034051000067269,15.155555555555557,15.5
2024-03-12 04:45:55,24.7444,24.7377,14.4624,46.2039,46.0982,24.5058,24.7344,3280.49,497.746,1730.37,9.028080279788865,15.074074074074076,15.416666666666668
2024-03-12 04:45:56,24.7465,24.7377,14.4536,46.2227,46.0982,24.4994,24.7311,3276.55,490.851,1731.35,9.04276949267256,14.992592592592594,15.333333333333334
2024-03-12 04:45:57,24.7536,24.7377,14.4554,46.2201,46.1015,24.4984,24.7278,3278.52,491.836,1729.71,9.038855715081946,14.911111111111111,15.25
2024-03-12 04:45:58,24.7534,24.7377,14.4606,46.2236,46.1081,24.4965,24.7344,3279.83,488.881,1729.22,9.03155684435106,14.82962962962963,15.166666666666668
2024-03-12 04:45:59,24.7408,24.7508,14.4553,46.2512,46.1081,24.4995,24.7344,3278.85,485.926,1730.04,9.029431107428824,14.74814814814815,15.083333333333334
2024-03-12 04:46:00,24.7652,24.7443,14.4572,46.2657,46.1081,24.499,24.7377,3279.18,496.761,1730.53,9.051746403728405,14.666666666666668,15.0
2024-03-12 04:46:01,24.778,24.741,14.4657,46.2926,46.1015,24.5012,24.741,3283.12,494.791,1731.03,9.058138756807775,14.585185185185185,14.916666666666668
2024-03-12 04:46:02,24.7757,24.7443,14.4696,46.2973,46.1015,24.5002,24.741,3284.1,490.851,1724.13,9.01660815654099,14.503703703703705,14.833333333333334
2024-03-12 04:46:03,24.7704,24.6819,14.4563,46.3082,46.1114,24.4908,24.6753,3285.09,495.776,1730.7,9.057992718054637,14.422222222222224,14.75
2024-03-12 04:46:04,24.7666,24.6819,14.4694,46.307,46.0752,24.4906,24.6786,3284.76,496.761,1732.34,9.051720122750703,14.340740740740742,14.666666666666668
2024-03-12 04:46:05,24.762,24.6786,14.4605,46.3151,46.1048,24.4922,24.6819,3282.13,493.806,1730.86,9.047763586305722,14.25925925925926,14.583333333333334
2024-03-12 04:46:06,24.7748,24.6819,14.463,46.2955,46.1081,24.4966,24.6786,3281.8,488.881,1731.52,9.060263514891478,14.177777777777779,14.5
2024-03-12 04:46:07,24.7715,24.6819,14.4693,46.2918,46.1081,24.4924,24.6819,3281.47,492.821,1731.85,9.053553794345076,14.096296296296298,14.416666666666668
2024-03-12 04:46:08,24.7648,24.6851,14.4748,46.2938,46.1015,24.4844,24.6786,3280.82,490.851,1725.94,9.011973468674187,14.014814814814816,14.333333333333334
2024-03-12 04:46:09,24.7513,24.6851,14.4524,46.2825,46.1048,24.4785,24.6753,3276.22,490.851,1733.32,9.058335985417083,13.933333333333334,14.25
2024-03-12 04:46:10,24.7691,24.6786,14.4646,46.2836,46.1081,24.4867,24.6753,3275.56,492.821,1733.65,9.064986950786487,13.851851851851853,14.166666666666668
2024-03-12 04:46:11,24.7574,24.6819,14.4609,46.2694,46.1048,24.4691,24.6819,3269.0,499.716,1733.98,9.059673438134068,13.770370370370372,14.083333333333334
2024-03-12 04:46:12,24.7574,24.6851,14.4676,46.2633,46.1048,24.477,24.672,3268.67,497.746,1733.98,9.053778249280038,13.68888888888889,14.0
2024-03-12 04:46:13,24.7573,24.6851,14.4777,46.2433,46.1048,24.4692,24.6819,3264.07,494.791,1734.8,9.049080776202157,13.607407407407408,13.916666666666668
2024-03-12 04:46:14,24.7523,24.6884,14.4513,46.2419,46.0982,24.4732,24.6786,3262.43,496.761,1730.53,9.045599505704924,13.525925925925927,13.833333333333334
2024-03-12 04:46:15,24.7457,24.6851,14.46,46.2179,46.1015,24.4671,24.6819,3260.79,493.806,1733.0,9.045055826605012,13.444444444444446,13.75
2024-03-12 04:46:16,24.7442,24.6786,14.4669,46.229,46.1081,24.4682,24.6753,3258.82,489.866,1733.32,9.039337834421827,13.362962962962964,13.666666666666668
2024-03-12 04:46:17,24.7357,24.6851,14.465,46.2105,46.1015,24.4682,24.6786,3258.82,491.836,1733.0,9.031865101870768,13.281481481481482,13.583333333333334
2024-03-12 04:46:18,24.738,24.6786,14.4806,46.1871,46.1048,24.4744,24.6753,3253.9,491.836,1732.67,9.018451694158099,13.200000000000001,13.5
2024-03-12 04:46:19,24.7465,24.6819,14.4732,46.1759,46.1015,24.4681,24.6753,3253.24,487.896,1729.55,9.0161665993774,13.11851851851852,13.416666666666668
2024-03-12 04:46:20,24.7467,24.6786,14.4793,46.1413,46.1048,24.4575,24.6753,3258.16,491.836,1729.71,9.011822179510254,13.037037037037038,13.333333333333334
2024-03-12 04:46:21,24.7357,24.6851,14.4596,46.1206,46.1081,24.4748,24.672,3250.61,493.806,1733.65,9.040003144740364,12.955555555555556,13.25
2024-03-12 04:46:22,24.7582,24.6851,14.4755,46.096,46.1081,24.4619,24.6819,3247.99,492.821,1729.22,9.022694462479471,12.874074074074075,13.166666666666668
2024-03-12 04:46:23,24.7423,24.6819,14.4739,46.0581,46.1114,24.4669,24.6851,3250.28,492.821,1729.38,9.010980417940175,12.792592592592595,13.083333333333334
2024-03-12 04:46:24,24.7473,24.6819,14.4656,46.056,46.1081,24.4646,24.6786,3246.02,502.67,1727.74,9.014095431308666,12.711111111111112,13.0
2024-03-12 04:46:25,24.7615,24.6786,14.4857,46.0331,46.1081,24.4705,24.6753,3246.67,489.866,1726.92,9.00464711637877,12.62962962962963,12.916666666666668
2024-03-12 04:46:26,24.747,24.6819,14.4683,46.0223,46.1048,24.4663,24.6786,3243.39,492.821,1725.44,8.99946906148344,12.54814814814815,12.833333333333334
2024-03-12 04:46:27,24.7574,24.6851,14.4612,46.0171,46.1048,24.4688,24.6819,3244.05,491.836,1725.28,9.013955165622473,12.466666666666669,12.75
2024-03-12 04:46:28,24.7617,24.6819,14.4731,45.9942,46.1048,24.4599,24.6819,3232.55,492.821,1724.79,9.004743456621766,12.385185185185186,12.666666666666668
2024-03-12 04:46:29,24.7525,24.6851,14.4717,45.9949,46.1081,24.4671,24.6819,3243.72,491.836,1725.94,9.003916116301815,12.303703703703704,12.583333333333334
2024-03-12 04:46:30,24.7532,24.6851,14.4709,45.989,46.1015,24.4575,24.6786,3244.05,491.836,1726.27,9.006951616417993,12.222222222222223,12.5
2024-03-12 04:46:31,24.7475,24.6851,14.4847,45.9797,46.1015,24.4579,24.6819,3240.43,492.821,1729.55,9.006951473829277,12.140740740740743,12.416666666666668
2024-03-12 04:46:32,24.7632,24.6884,14.4784,45.9817,46.1048,24.4665,24.6753,3240.76,492.821,1726.59,9.010811564485183,12.05925925925926,12.333333333333334
2024-03-12 04:46:33,24.7464,24.6851,14.4764,45.9944,46.1081,24.4474,24.6786,3242.08,492.821,1728.56,9.008111191996278,11.977777777777778,12.25
