TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:46:34,24.748,24.6819,14.4773,45.9815,46.1081,24.4596,24.6753,3243.39,490.851,1728.4,9.007891311063725,11.896296296296297,12.166666666666668
2024-03-12 04:46:35,24.7399,24.6851,14.466,45.9826,46.1048,24.4685,24.6786,3241.09,491.836,1729.55,9.016693177980153,11.814814814814817,12.083333333333334
2024-03-12 04:46:36,24.7489,24.6884,14.4878,45.9744,46.1048,24.4611,24.6786,3243.39,494.791,1730.21,9.008896003836496,11.733333333333334,12.0
2024-03-12 04:46:37,24.7511,24.6851,14.483,45.9779,46.1015,24.4659,24.6786,3241.75,496.761,1729.88,9.013322341681645,11.651851851851852,11.916666666666668
2024-03-12 04:46:38,24.7409,24.6819,14.4838,45.9591,46.1048,24.4666,24.6786,3241.75,491.836,1729.55,9.001948977103162,11.570370370370371,11.833333333333334
2024-03-12 04:46:39,24.7408,24.6786,14.4927,45.9619,46.1015,24.4619,24.6786,3243.06,488.881,1728.56,8.988902074654048,11.48888888888889,11.75
2024-03-12 04:46:40,24.7433,24.6819,14.49,45.9679,46.1048,24.4553,24.6786,3242.4,495.776,1732.18,9.012297512439186,11.407407407407408,11.666666666666668
2024-03-12 04:46:41,24.7456,24.6851,14.4828,45.955,46.1081,24.4676,24.6786,3240.43,489.866,1734.64,9.033458590132248,11.325925925925926,11.583333333333334
2024-03-12 04:46:42,24.7557,24.6851,14.4957,45.9383,46.1015,24.4644,24.6786,3243.39,498.731,1726.92,8.990801632383482,11.244444444444445,11.5
2024-03-12 04:46:43,24.7508,24.6851,14.4874,45.9482,46.1114,24.455,24.6786,3239.12,488.881,1725.61,8.986958574228693,11.162962962962965,11.416666666666668
2024-03-12 04:46:44,24.758,24.6786,14.4894,45.9751,46.1015,24.465,24.6786,3240.43,494.791,1724.13,8.983800129656894,11.081481481481482,11.333333333333334
2024-03-12 04:46:45,24.7398,24.6819,14.4867,45.9683,46.1048,24.4616,24.6753,3242.08,495.776,1723.31,8.965973213023975,11.0,11.25
2024-03-12 04:46:46,24.7531,24.6819,14.5059,45.9777,46.1048,24.4557,24.6786,3244.05,494.791,1723.31,8.960813871755791,10.91851851851852,11.166666666666668
2024-03-12 04:46:47,24.7417,24.6851,14.4872,45.9938,46.0949,24.4515,24.6819,3240.43,485.926,1722.82,8.964647761608424,10.837037037037039,11.083333333333334
2024-03-12 04:46:48,24.7656,24.6884,14.4866,45.996,46.1048,24.4602,24.6851,3246.67,497.746,1723.31,8.988621846726693,10.755555555555556,11.0
2024-03-12 04:46:49,24.7595,24.6851,14.4912,46.0067,46.0982,24.4645,24.6786,3244.7,495.776,1723.64,8.980984532292887,10.674074074074074,10.916666666666668
2024-03-12 04:46:50,24.7587,24.6819,14.4868,46.0364,46.1048,24.4585,24.6753,3245.03,498.731,1724.62,8.989241264283699,10.592592592592593,10.833333333333334
2024-03-12 04:46:51,24.7769,24.6819,14.4978,46.0385,46.1081,24.4579,24.6786,3250.61,494.791,1725.12,8.998150173715684,10.511111111111113,10.75
2024-03-12 04:46:52,24.7636,24.6819,14.4942,46.0693,46.1048,24.4533,24.6819,3253.57,492.821,1725.77,8.993046129975019,10.42962962962963,10.666666666666668
2024-03-12 04:46:53,24.7642,24.6851,14.4882,46.0982,46.1081,24.4522,24.6786,3253.57,493.806,1725.77,8.998825835163029,10.348148148148148,10.583333333333334
2024-03-12 04:46:54,24.7729,24.6884,14.5016,46.0979,46.1048,24.454,24.6819,3257.51,495.776,1726.27,8.99731598355564,10.266666666666667,10.5
2024-03-12 04:46:55,24.7618,24.6819,14.5081,46.1005,46.1048,24.4596,24.6786,3256.52,490.851,1726.27,8.981898970975873,10.185185185185187,10.416666666666668
2024-03-12 04:46:56,24.7602,24.6819,14.4973,46.1117,46.1015,24.4411,24.6753,3257.18,492.821,1724.62,8.981365100051327,10.103703703703705,10.333333333333334
2024-03-12 04:46:57,24.7612,24.6851,14.5043,46.1247,46.1048,24.4419,24.6786,3259.81,493.806,1725.77,8.982099718634075,10.022222222222222,10.25
2024-03-12 04:46:58,24.7534,24.6884,14.4981,46.1449,46.1048,24.4589,24.6786,3259.15,490.851,1731.19,9.008903603155346,9.940740740740742,10.166666666666668
2024-03-12 04:46:59,24.7404,24.6851,14.4885,46.1575,46.1114,24.4585,24.6786,3261.78,492.821,1723.31,8.964923855477906,9.859259259259261,10.083333333333334
2024-03-12 04:47:00,24.7536,24.6819,14.5083,46.1628,46.1081,24.4488,24.6753,3257.18,492.821,1723.8,8.961699803351825,9.777777777777779,10.0
2024-03-12 04:47:01,24.7383,24.6819,14.4926,46.1943,46.1015,24.4458,24.6753,3257.18,495.776,1722.82,8.956954660988968,9.696296296296296,9.916666666666668
2024-03-12 04:47:02,24.7446,24.6293,14.5035,46.2094,46.1015,24.4402,24.6293,3253.9,492.821,1721.67,8.946957092806016,9.614814814814816,9.833333333333334
2024-03-12 04:47:03,24.7473,24.6326,14.4911,46.2212,46.1081,24.4485,24.626,3255.54,481.001,1714.28,8.921688900417868,9.533333333333335,9.75
2024-03-12 04:47:04,24.7341,24.6293,14.4877,46.2298,46.1048,24.4479,24.626,3255.87,483.956,1721.01,8.948155765093642,9.451851851851853,9.666666666666668
2024-03-12 04:47:05,24.7312,24.6293,14.4964,46.2435,46.1048,24.445,24.6326,3253.57,491.836,1715.1,8.907332065888662,9.37037037037037,9.583333333333334
2024-03-12 04:47:06,24.7228,24.6326,14.5025,46.2494,46.1048,24.4386,24.626,3251.6,489.866,1722.65,8.933867934876202,9.28888888888889,9.5
2024-03-12 04:47:07,24.7204,24.6293,14.5041,46.2545,46.1081,24.4463,24.626,3251.93,482.971,1722.82,8.931252711192178,9.207407407407409,9.416666666666668
2024-03-12 04:47:08,24.7197,24.6293,14.4965,46.2643,46.1081,24.4436,24.626,3253.24,487.896,1723.31,8.939826720834354,9.125925925925927,9.333333333333334
2024-03-12 04:47:09,24.7096,24.6293,14.4984,46.2638,46.1015,24.4372,24.626,3254.55,488.881,1723.8,8.931872081050457,9.044444444444444,9.25
2024-03-12 04:47:10,24.7224,24.6293,14.505,46.2765,46.1081,24.4317,24.626,3252.58,493.806,1723.97,8.93817669335643,8.962962962962964,9.166666666666668
2024-03-12 04:47:11,24.7111,24.6293,14.4981,46.256,46.1015,24.4339,24.626,3252.91,484.941,1724.79,8.938577155538951,8.881481481481483,9.083333333333334
2024-03-12 04:47:12,24.7062,24.6326,14.5029,46.248,46.1015,24.4408,24.626,3255.21,486.911,1728.4,8.948778312498312,8.8,9.0
2024-03-12 04:47:13,24.7045,24.6293,14.5046,46.2525,46.1081,24.4412,24.6227,3253.57,485.926,1726.43,8.93560008939458,8.718518518518518,8.916666666666668
2024-03-12 04:47:14,24.6907,24.6326,14.5087,46.2415,46.1048,24.4317,24.6293,3251.93,488.881,1726.76,8.9216238393691,8.637037037037038,8.833333333333334
2024-03-12 04:47:15,24.6999,24.6359,14.502,46.218,46.1048,24.4361,24.626,3253.9,491.836,1726.59,8.934675954171537,8.555555555555557,8.750000000000002
2024-03-12 04:47:16,24.6906,24.6293,14.5031,46.1943,46.1081,24.4457,24.6227,3251.27,488.881,1733.16,8.959527664712628,8.474074074074075,8.666666666666668
2024-03-12 04:47:17,24.6797,24.6293,14.498,46.1682,46.1015,24.4357,24.6227,3249.63,489.866,1728.89,8.932365688169432,8.392592592592592,8.583333333333334
2024-03-12 04:47:18,24.6702,24.6293,14.4848,46.1574,46.1081,24.4322,24.626,3249.3,491.836,1736.12,8.972979285186081,8.311111111111112,8.500000000000002
2024-03-12 04:47:19,24.6697,24.6359,14.492,46.135,46.1048,24.428,24.6326,3246.34,497.746,1728.4,8.926325897612937,8.229629629629631,8.416666666666668
2024-03-12 04:47:20,24.6452,24.6326,14.4861,46.1272,46.1048,24.4323,24.6326,3245.36,493.806,1728.07,8.908311643765119,8.148148148148149,8.333333333333334
2024-03-12 04:47:21,24.6606,24.6194,14.5065,46.0787,46.1015,24.4206,24.6293,3240.43,492.821,1728.4,8.905627577640484,8.066666666666666,8.250000000000002
2024-03-12 04:47:22,24.6458,24.6293,14.4917,46.079,46.1015,24.4318,24.6293,3240.11,493.806,1733.82,8.933554273700892,7.985185185185186,8.166666666666668
2024-03-12 04:47:23,24.6418,24.6326,14.4972,46.0472,46.1015,24.4266,24.626,3236.82,492.821,1726.76,8.888853388417196,7.903703703703704,8.083333333333334
2024-03-12 04:47:24,24.6476,24.6326,14.4884,46.0213,46.1081,24.416,24.626,3236.49,494.791,1726.27,8.899120125021996,7.822222222222223,8.000000000000002
2024-03-12 04:47:25,24.6446,24.6326,14.4947,46.0056,46.1015,24.4215,24.626,3234.85,494.791,1721.83,8.868105878382607,7.740740740740741,7.916666666666668
2024-03-12 04:47:26,24.635,24.626,14.4891,45.978,46.1081,24.4225,24.6326,3233.54,492.821,1726.59,8.889117246043696,7.65925925925926,7.833333333333334
2024-03-12 04:47:27,24.6382,24.6326,14.4823,45.9751,46.1081,24.4221,24.6293,3232.23,492.821,1726.43,8.89705398561579,7.577777777777778,7.750000000000001
2024-03-12 04:47:28,24.6388,24.6293,14.4878,45.9617,46.1048,24.419,24.6293,3228.29,489.866,1724.95,8.885137939550967,7.496296296296297,7.666666666666668
2024-03-12 04:47:29,24.628,24.6359,14.4872,45.9559,46.1048,24.4195,24.6227,3230.58,489.866,1724.46,8.873688480804736,7.414814814814815,7.583333333333334
2024-03-12 04:47:30,24.6275,24.6326,14.475,45.9438,46.1212,24.4172,24.626,3227.3,491.836,1724.62,8.88475081880083,7.333333333333334,7.500000000000001
2024-03-12 04:47:31,24.6267,24.6326,14.4871,45.9366,46.1015,24.425,24.6293,3228.61,488.881,1725.12,8.876034234651636,7.251851851851852,7.416666666666668
2024-03-12 04:47:32,24.6128,24.649,14.4724,45.9365,46.1048,24.4211,24.626,3225.99,488.881,1725.61,8.879255872918199,7.170370370370371,7.333333333333334
2024-03-12 04:47:33,24.6132,24.6293,14.4775,45.9324,46.1081,24.4227,24.6293,3227.63,486.911,1727.09,8.882752325307845,7.0888888888888895,7.250000000000001
2024-03-12 04:47:34,24.6049,24.6359,14.4592,45.935,46.1081,24.4168,24.6523,3226.97,484.941,1727.74,8.894862524429652,7.007407407407408,7.166666666666668
2024-03-12 04:47:35,24.6106,24.6326,14.4631,45.9418,46.0982,24.4241,24.6194,3226.97,493.806,1727.74,8.896440607020699,6.9259259259259265,7.083333333333334
2024-03-12 04:47:36,24.5954,24.6293,14.4696,45.9327,46.1015,24.4209,24.626,3226.97,493.806,1728.56,8.881629241277109,6.844444444444445,7.000000000000001
2024-03-12 04:47:37,24.5918,24.6326,14.4633,45.951,46.1048,24.412,24.6293,3228.94,488.881,1730.21,8.892477724109307,6.7629629629629635,6.916666666666668
2024-03-12 04:47:38,24.5953,24.6293,14.467,45.9528,46.1114,24.4158,24.626,3229.27,486.911,1730.21,8.892302130927213,6.681481481481482,6.833333333333334
2024-03-12 04:47:39,24.5909,24.6523,14.4671,45.9558,46.1081,24.4038,24.626,3227.96,487.896,1730.04,8.88747796853706,6.6000000000000005,6.750000000000001
2024-03-12 04:47:40,24.5773,24.6293,14.4536,45.9619,46.1015,24.4072,24.626,3228.94,493.806,1730.86,8.891602603376514,6.518518518518519,6.666666666666668
2024-03-12 04:47:41,24.5761,24.6326,14.4478,45.9628,46.1048,24.4187,24.6293,3230.58,490.851,1731.03,8.896516467769192,6.437037037037038,6.583333333333334
2024-03-12 04:47:42,24.5787,24.6326,14.4605,45.9729,46.1081,24.4116,24.6096,3230.26,487.896,1730.7,8.885950487179736,6.355555555555556,6.500000000000001
2024-03-12 04:47:43,24.5792,24.6359,14.4502,45.9812,46.1081,24.4142,24.6293,3232.23,485.926,1730.7,8.895435204348946,6.274074074074075,6.416666666666668
2024-03-12 04:47:44,24.5728,24.6326,14.4582,45.997,46.1048,24.4114,24.6194,3232.55,486.911,1730.21,8.880273997953887,6.192592592592593,6.333333333333334
2024-03-12 04:47:45,24.5591,24.6293,14.4428,46.0016,46.0949,24.4199,24.6293,3233.54,487.896,1730.04,8.880893871185862,6.111111111111112,6.250000000000001
2024-03-12 04:47:46,24.573,24.6326,14.4413,46.0191,46.1048,24.4161,24.6293,3235.51,490.851,1731.19,8.900325552259726,6.02962962962963,6.166666666666668
2024-03-12 04:47:47,24.5675,24.6326,14.4437,46.0197,46.1278,24.4136,24.6227,3236.49,490.851,1723.15,8.852082993158902,5.948148148148149,6.083333333333335
2024-03-12 04:47:48,24.5758,24.6457,14.4509,46.0378,46.1048,24.4087,24.6293,3237.81,506.61,1722.65,8.850475959984351,5.866666666666667,6.000000000000001
2024-03-12 04:47:49,24.5655,24.6326,14.4224,46.035,46.1081,24.4135,24.6293,3238.14,487.896,1723.15,8.868958593404667,5.785185185185186,5.916666666666668
2024-03-12 04:47:50,24.5723,24.6392,14.4371,46.0408,46.1048,24.4096,24.6194,3241.42,487.896,1728.56,8.889874250547301,5.703703703703704,5.833333333333335
2024-03-12 04:47:51,24.5714,24.626,14.4367,46.0458,46.1015,24.4103,24.6293,3241.09,486.911,1727.91,8.88609294243996,5.622222222222223,5.750000000000001
2024-03-12 04:47:52,24.5492,24.6359,14.4212,46.054,46.1048,24.418,24.6293,3240.76,487.896,1728.73,8.884432602398142,5.540740740740741,5.666666666666668
2024-03-12 04:47:53,24.5351,24.6227,14.4216,46.0603,46.1015,24.4124,24.626,3237.48,492.821,1728.56,8.870840558934212,5.45925925925926,5.583333333333335
2024-03-12 04:47:54,24.546,24.6227,14.4233,46.0621,46.1048,24.4025,24.6293,3240.43,491.836,1729.06,8.881478439248996,5.377777777777778,5.500000000000001
2024-03-12 04:47:55,24.5438,24.6293,14.4209,46.0651,46.1048,24.4075,24.626,3244.37,488.881,1737.1,8.92295294379591,5.296296296296297,5.416666666666668
2024-03-12 04:47:56,24.551,24.6326,14.4296,46.0486,46.1015,24.4125,24.626,3245.36,491.836,1728.73,8.878642983996102,5.214814814814815,5.333333333333335
2024-03-12 04:47:57,24.5395,24.6326,14.4101,46.0524,46.1048,24.4082,24.626,3247.99,492.821,1722.16,8.851890946964355,5.133333333333334,5.250000000000001
2024-03-12 04:47:58,24.5402,24.6326,14.4221,46.0363,46.1015,24.4052,24.6293,3250.28,492.821,1729.38,8.87908544337584,5.051851851851852,5.166666666666668
2024-03-12 04:47:59,24.5515,24.6326,14.4257,46.0185,46.1048,24.4205,24.6326,3248.31,486.911,1730.21,8.890107216151055,4.970370370370371,5.083333333333335
2024-03-12 04:48:00,24.5401,24.6326,14.4185,46.0137,46.1048,24.424,24.6227,3250.28,485.926,1728.4,8.877123535305534,4.888888888888889,5.000000000000001
2024-03-12 04:48:01,24.542,24.6293,14.4176,46.0273,46.1048,24.4111,24.6194,3252.58,487.896,1730.7,8.891395417406502,4.807407407407408,4.916666666666668
2024-03-12 04:48:02,24.5352,24.5767,14.4116,46.0361,46.1015,24.4153,24.5767,3252.25,485.926,1730.04,8.8873023926077,4.725925925925926,4.833333333333335
2024-03-12 04:48:03,24.5326,24.5767,14.407,46.0361,46.1015,24.4124,24.5702,3248.97,497.746,1730.7,8.892449274869744,4.644444444444445,4.750000000000001
2024-03-12 04:48:04,24.5389,24.5767,14.4163,46.0503,46.1015,24.4172,24.5735,3254.55,488.881,1729.71,8.88472945383549,4.562962962962963,4.666666666666668
2024-03-12 04:48:05,24.5285,24.5767,14.3949,46.0704,46.1048,24.4064,24.5702,3258.82,485.926,1729.88,8.895258449144936,4.481481481481482,4.583333333333335
2024-03-12 04:48:06,24.53,24.5735,14.3953,46.0872,46.1081,24.4165,24.5702,3262.1,490.851,1728.56,8.889435686224415,4.4,4.500000000000001
2024-03-12 04:48:07,24.5179,24.5767,14.4032,46.0938,46.1114,24.4052,24.5735,3262.76,486.911,1730.04,8.879489263750942,4.318518518518519,4.416666666666668
2024-03-12 04:48:08,24.5301,24.5735,14.4036,46.1024,46.1081,24.4102,24.5735,3262.1,481.986,1728.07,8.879725355650338,4.237037037037037,4.333333333333335
2024-03-12 04:48:09,24.5222,24.5833,14.3772,46.1063,46.0982,24.3949,24.5702,3264.4,484.941,1727.91,8.895123970226388,4.155555555555556,4.250000000000001
2024-03-12 04:48:10,24.5264,24.5833,14.3834,46.1118,46.1048,24.4084,24.5735,3267.36,491.836,1726.76,8.887451443991441,4.074074074074074,4.166666666666668
2024-03-12 04:48:11,24.5142,24.58,14.3901,46.1223,46.1015,24.4116,24.5767,3270.31,491.836,1727.09,8.872586285767055,3.992592592592593,4.083333333333335
2024-03-12 04:48:12,24.5172,24.5767,14.3916,46.1372,46.1081,24.4045,24.5702,3272.28,486.911,1727.58,8.876418511746387,3.9111111111111114,4.000000000000001
2024-03-12 04:48:13,24.5122,24.5767,14.386,46.1417,46.1015,24.3941,24.5735,3270.64,489.866,1727.74,8.877766629693323,3.82962962962963,3.916666666666668
2024-03-12 04:48:14,24.4929,24.5767,14.3672,46.1646,46.1015,24.4027,24.5735,3273.6,487.896,1721.5,8.84526643053303,3.7481481481481485,3.8333333333333344
2024-03-12 04:48:15,24.4995,24.5767,14.3826,46.1823,46.1015,24.3992,24.5767,3270.31,489.866,1730.53,8.883936087687221,3.666666666666667,3.7500000000000013
2024-03-12 04:48:16,24.5048,24.5735,14.3764,46.2176,46.1015,24.3975,24.5767,3269.33,486.911,1737.1,8.927800985482662,3.5851851851851855,3.666666666666668
2024-03-12 04:48:17,24.4888,24.5767,14.3825,46.2244,46.1015,24.3925,24.5767,3269.33,486.911,1741.86,8.932731245547847,3.503703703703704,3.5833333333333344
2024-03-12 04:48:18,24.4946,24.5735,14.376,46.2659,46.1048,24.3993,24.5767,3271.63,486.911,1732.18,8.89390085234677,3.4222222222222225,3.5000000000000013
2024-03-12 04:48:19,24.4878,24.5669,14.3695,46.2826,46.1081,24.4079,24.5669,3267.03,489.866,1732.18,8.893637162680642,3.340740740740741,3.416666666666668
2024-03-12 04:48:20,24.4691,24.5767,14.3464,46.2935,46.1048,24.403,24.5735,3271.95,494.791,1732.5,8.89914832105242,3.2592592592592595,3.3333333333333344
2024-03-12 04:48:21,24.4789,24.58,14.3618,46.3129,46.1015,24.3936,24.5767,3269.98,492.821,1731.85,8.890888265881898,3.177777777777778,3.2500000000000013
2024-03-12 04:48:22,24.471,24.5767,14.3735,46.3214,46.1081,24.3951,24.5735,3269.33,494.791,1727.91,8.853476026551107,3.0962962962962965,3.166666666666668
2024-03-12 04:48:23,24.4585,24.58,14.3509,46.3154,46.1081,24.3915,24.5767,3267.69,491.836,1731.85,8.882539683924044,3.014814814814815,3.0833333333333344
2024-03-12 04:48:24,24.4618,24.58,14.3488,46.3313,46.1048,24.3869,24.5735,3269.33,488.881,1731.03,8.883077223082823,2.9333333333333336,3.0000000000000013
2024-03-12 04:48:25,24.4692,24.5735,14.3517,46.3407,46.1081,24.3864,24.5538,3271.3,491.836,1730.86,8.886157169776059,2.851851851851852,2.916666666666668
2024-03-12 04:48:26,24.471,24.58,14.3481,46.356,46.1048,24.3795,24.5735,3269.33,487.896,1731.03,8.891773204938705,2.7703703703703706,2.8333333333333344
2024-03-12 04:48:27,24.4816,24.5767,14.3426,46.3553,46.1015,24.3854,24.5735,3268.67,488.881,1731.35,8.907561511936107,2.688888888888889,2.7500000000000013
2024-03-12 04:48:28,24.4795,24.5767,14.3296,46.3583,46.1048,24.39,24.5735,3269.66,490.851,1731.03,8.91548951909111,2.6074074074074076,2.666666666666668
2024-03-12 04:48:29,24.4784,24.5735,14.3384,46.3506,46.1015,24.3779,24.5735,3273.92,492.821,1726.92,8.885646057735718,2.525925925925926,2.5833333333333344
2024-03-12 04:48:30,24.4778,24.58,14.3314,46.3368,46.1015,24.3835,24.5735,3268.01,486.911,1732.18,8.918336094741482,2.4444444444444446,2.5000000000000013
2024-03-12 04:48:31,24.4841,24.58,14.331,46.3379,46.1048,24.3766,24.5735,3265.72,490.851,1732.5,8.92587381019661,2.362962962962963,2.416666666666668
2024-03-12 04:48:32,24.4774,24.5767,14.3273,46.3394,46.1015,24.3799,24.5767,3262.76,494.791,1731.19,8.916489275046764,2.2814814814814817,2.333333333333335
2024-03-12 04:48:33,24.4666,24.5735,14.319,46.3244,46.1081,24.3809,24.5833,3264.4,495.776,1730.04,8.90837150413152,2.2,2.2500000000000013
2024-03-12 04:48:34,24.4742,24.5735,14.3347,46.2945,46.1081,24.384,24.5735,3253.24,490.851,1728.56,8.893645903724073,2.1185185185185187,2.166666666666668
2024-03-12 04:48:35,24.4674,24.58,14.3177,46.2543,46.1081,24.3654,24.5702,3260.46,490.851,1727.91,8.899244924653207,2.037037037037037,2.083333333333335
2024-03-12 04:48:36,24.4661,24.5767,14.3129,46.2366,46.1081,24.3773,24.5767,3256.85,481.986,1726.76,8.896388839705597,1.9555555555555557,2.0000000000000013
2024-03-12 04:48:37,24.4764,24.5767,14.3108,46.213,46.1048,24.3738,24.5767,3255.54,486.911,1723.8,8.891985156213428,1.8740740740740742,1.9166666666666679
2024-03-12 04:48:38,24.4869,24.5735,14.3164,46.1836,46.1048,24.3758,24.5767,3253.9,485.926,1719.37,8.873408690792198,1.7925925925925927,1.8333333333333346
2024-03-12 04:48:39,24.4767,24.5866,14.3121,46.1593,46.1048,24.3739,24.5735,3250.61,487.896,1722.33,8.883528396104623,1.7111111111111112,1.7500000000000013
2024-03-12 04:48:40,24.48,24.5965,14.3161,46.1448,46.1048,24.3728,24.5767,3248.31,482.971,1719.7,8.869352394512212,1.6296296296296298,1.6666666666666679
2024-03-12 04:48:41,24.4849,24.5767,14.3169,46.1177,46.1081,24.3692,24.5735,3248.31,486.911,1724.62,8.898315323867699,1.5481481481481483,1.5833333333333346
2024-03-12 04:48:42,24.4728,24.58,14.2912,46.1093,46.1081,24.3641,24.5702,3246.02,489.866,1726.43,8.919568414413854,1.4666666666666668,1.5000000000000013
2024-03-12 04:48:43,24.4859,24.5767,14.3034,46.0871,46.1081,24.3706,24.5833,3243.72,490.851,1727.25,8.924593746646599,1.3851851851851853,1.416666666666668
2024-03-12 04:48:44,24.478,24.58,14.3005,46.0674,46.1015,24.3662,24.5735,3240.76,492.821,1727.41,8.921037731246361,1.3037037037037038,1.3333333333333346
2024-03-12 04:48:45,24.4883,24.58,14.3089,46.0503,46.1081,24.3625,24.5735,3240.76,492.821,1728.89,8.930347907142403,1.2222222222222223,1.2500000000000013
2024-03-12 04:48:46,24.4762,24.58,14.3073,46.0325,46.1081,24.3561,24.5767,3239.45,489.866,1730.37,8.928773152805388,1.1407407407407408,1.166666666666668
2024-03-12 04:48:47,24.4785,24.5767,14.2914,45.9997,46.1048,24.3602,24.5735,3232.55,487.896,1731.03,8.948165329701093,1.0592592592592593,1.0833333333333346
2024-03-12 04:48:48,24.4712,24.5767,14.2973,45.9981,46.1081,24.3597,24.5735,3239.12,485.926,1732.34,8.943333659330046,0.9777777777777779,1.0000000000000013
2024-03-12 04:48:49,24.4786,24.5767,14.2915,45.9908,46.1081,24.3645,24.5735,3235.84,489.866,1731.19,8.948992413259864,0.8962962962962964,0.916666666666668
2024-03-12 04:48:50,24.4918,24.58,14.2912,45.985,46.1048,24.3746,24.5702,3241.42,491.836,1732.18,8.965976027755662,0.8148148148148149,0.8333333333333347
2024-03-12 04:48:51,24.4819,24.5833,14.2994,45.9682,46.1114,24.3648,24.5735,3238.79,489.866,1731.35,8.94577819265108,0.7333333333333334,0.7500000000000013
2024-03-12 04:48:52,24.4973,24.58,14.3041,45.9723,46.1081,24.3535,24.5702,3237.48,492.821,1731.68,8.956885498865494,0.6518518518518519,0.6666666666666681
2024-03-12 04:48:53,24.4951,24.58,14.2859,45.967,46.1048,24.3772,24.5767,3241.75,481.986,1731.35,8.969235327710622,0.5703703703703704,0.5833333333333347
2024-03-12 04:48:54,24.4976,24.5866,14.2892,45.9723,46.1081,24.3724,24.5636,3240.76,480.016,1730.04,8.961746586658531,0.48888888888888893,0.5000000000000013
2024-03-12 04:48:55,24.5055,24.58,14.2919,45.9723,46.1015,24.3675,24.58,3242.08,482.971,1730.21,8.967192623089575,0.40740740740740744,0.416666666666668
2024-03-12 04:48:56,24.51,24.5767,14.3004,45.9552,46.1048,24.3721,24.5735,3243.72,490.851,1727.91,8.95176517362478,0.32592592592592595,0.3333333333333347
2024-03-12 04:48:57,24.5109,24.58,14.2894,45.9404,46.1081,24.3543,24.5702,3242.73,494.791,1727.41,8.959605715542592,0.24444444444444446,0.2500000000000014
2024-03-12 04:48:58,24.5309,24.5735,14.29,45.9406,46.0982,24.3576,24.5702,3246.67,487.896,1727.41,8.976610690436843,0.16296296296296298,0.16666666666666805
2024-03-12 04:48:59,24.5079,24.5767,14.2888,45.9392,46.1081,24.356,24.5735,3249.96,486.911,1727.91,8.960094762359835,0.08148148148148149,0.08333333333333472
2024-03-12 04:49:00,24.5093,24.5767,14.2903,45.9183,46.1114,24.3559,24.5767,3249.3,485.926,1727.25,8.956584679300919,0.0,0.0
2024-03-12 04:49:01,24.5357,24.5767,14.2919,45.9298,46.1081,24.3458,24.5735,3253.57,492.821,1727.58,8.980036338649333,0.0,0.0
2024-03-12 04:49:02,24.5509,24.5373,14.2883,45.9282,46.1081,24.3657,24.5242,3252.91,497.746,1727.91,8.99823551077825,0.0,0.0
2024-03-12 04:49:03,24.5301,24.5209,14.2794,45.9132,46.1048,24.3635,24.5242,3257.51,490.851,1729.22,8.9946156288269,0.0,0.0
2024-03-12 04:49:04,24.5386,24.534,14.2923,45.8854,46.1015,24.3674,24.5242,3260.13,488.881,1729.38,8.991586679165252,0.0,0.0
2024-03-12 04:49:05,24.5226,24.5275,14.2722,45.8922,46.0982,24.3632,24.5242,3259.48,481.986,1730.37,9.000333991436284,0.0,0.0
2024-03-12 04:49:06,24.5361,24.5275,14.2904,45.9032,46.1081,24.3591,24.5176,3260.79,486.911,1739.07,9.041438538144492,0.0,0.0
2024-03-12 04:49:07,24.5404,24.5275,14.2993,45.9086,46.1048,24.3593,24.5209,3261.45,491.836,1732.01,9.000690698165705,0.0,0.0
2024-03-12 04:49:08,24.5376,24.5242,14.2793,45.9151,46.1114,24.3566,24.5308,3261.45,490.851,1732.01,9.015807421955962,0.0,0.0
2024-03-12 04:49:09,24.5277,24.5242,14.2877,45.9236,46.1048,24.3603,24.5242,3264.4,490.851,1731.52,8.997177834373119,0.0,0.0
2024-03-12 04:49:10,24.5554,24.5308,14.2858,45.9349,46.1114,24.3475,24.5209,3267.69,485.926,1730.37,9.017192495751779,0.0,0.0
2024-03-12 04:49:11,24.5475,24.5308,14.3011,45.9365,46.1081,24.3544,24.5209,3269.0,487.896,1731.03,9.000253382635805,0.0,0.0
2024-03-12 04:49:12,24.5542,24.5242,14.2844,45.943,46.0917,24.358,24.5209,3272.61,483.956,1728.56,9.007935766267124,0.0,0.0
2024-03-12 04:49:13,24.5568,24.5275,14.2996,45.9678,46.0588,24.3632,24.5176,3269.33,489.866,1727.41,8.990898375528396,0.0,0.0
2024-03-12 04:49:14,24.544,24.5242,14.2987,45.973,46.1015,24.351,24.5242,3274.58,490.851,1726.43,8.975372660111796,0.0,0.0
2024-03-12 04:49:15,24.5442,24.5242,14.2954,46.0005,46.1081,24.3582,24.5242,3269.66,490.851,1727.09,8.981871210830539,0.0,0.0
2024-03-12 04:49:16,24.5527,24.5275,14.299,46.013,46.1048,24.3426,24.5209,3274.25,491.836,1725.77,8.979297437330795,0.0,0.0
2024-03-12 04:49:17,24.562,24.5242,14.2966,46.0366,46.1015,24.3513,24.5242,3274.91,488.881,1726.1,8.991262249751063,0.0,0.0
2024-03-12 04:49:18,24.5524,24.5275,14.2881,46.0585,46.1048,24.3571,24.5209,3278.19,487.896,1726.43,8.992017568561728,0.0,0.0
2024-03-12 04:49:19,24.5545,24.5242,14.3013,46.0622,46.1081,24.3563,24.5242,3276.55,484.941,1726.59,8.983125888007496,0.0,0.0
2024-03-12 04:49:20,24.5518,24.5275,14.2994,46.0916,46.1015,24.3512,24.5242,3280.16,490.851,1726.92,8.984141779322455,0.0,0.0
2024-03-12 04:49:21,24.5601,24.5275,14.2995,46.0935,46.1015,24.3638,24.5242,3278.85,489.866,1719.53,8.952850868458722,0.0,0.0
2024-03-12 04:49:22,24.5729,24.5275,14.2983,46.1239,46.1048,24.3594,24.5209,3282.46,483.956,1730.53,9.022416918873484,0.0,0.0
2024-03-12 04:49:23,24.5609,24.5275,14.3074,46.1496,46.1015,24.351,24.5242,3283.77,487.896,1731.68,9.009871822648172,0.0,0.0
2024-03-12 04:49:24,24.5657,24.5308,14.3067,46.1735,46.1081,24.3448,24.5242,3285.41,486.911,1726.1,8.985656615445684,0.0,0.0
2024-03-12 04:49:25,24.5654,24.5275,14.3014,46.1742,46.1081,24.3467,24.5209,3287.71,486.911,1727.41,8.996858882192356,0.0,0.0
2024-03-12 04:49:26,24.5653,24.5242,14.2957,46.2044,46.0917,24.3555,24.5275,3283.12,490.851,1733.82,9.035170913148258,0.0,0.0
2024-03-12 04:49:27,24.5577,24.5242,14.2954,46.2176,46.1015,24.3433,24.5242,3287.06,486.911,1727.41,8.995368755526371,0.0,0.0
2024-03-12 04:49:28,24.573,24.5275,14.2916,46.2487,46.1081,24.3607,24.5275,3286.73,484.941,1727.25,9.011276027181182,0.0,0.0
2024-03-12 04:49:29,24.5941,24.5275,14.3055,46.2713,46.1015,24.3636,24.5176,3284.76,483.956,1727.41,9.018421891594334,0.0,0.0
2024-03-12 04:49:30,24.5665,24.5275,14.2942,46.2844,46.0982,24.3582,24.5275,3285.09,489.866,1732.5,9.030665859735715,0.0,0.0
2024-03-12 04:49:31,24.5842,24.5242,14.3066,46.2824,46.1048,24.3407,24.5242,3287.06,489.866,1729.22,9.018219398366092,0.0,0.0
2024-03-12 04:49:32,24.5795,24.5275,14.2994,46.3021,46.1015,24.3532,24.5242,3283.44,489.866,1729.71,9.022969124372603,0.0,0.0
2024-03-12 04:49:33,24.5856,24.5275,14.3145,46.2989,46.1048,24.3467,24.5209,3283.44,491.836,1730.04,9.016789640514533,0.0,0.0
2024-03-12 04:49:34,24.5833,24.5242,14.3125,46.302,46.1015,24.3548,24.5242,3285.74,489.866,1723.47,8.982285115932061,0.0,0.0
2024-03-12 04:49:35,24.6008,24.5308,14.3182,46.3243,46.1015,24.3355,24.5209,3283.44,490.851,1729.06,9.021771878987007,0.0,0.0
2024-03-12 04:49:36,24.5886,24.5275,14.3104,46.3065,46.1048,24.3562,24.5242,3281.8,492.821,1745.14,9.101776626982183,0.0,0.0
2024-03-12 04:49:37,24.6127,24.5275,14.3227,46.32,46.1081,24.3451,24.5209,3279.83,494.791,1728.89,9.027376855659018,0.0,0.0
2024-03-12 04:49:38,24.589,24.5242,14.3005,46.3041,46.0982,24.3564,24.5209,3280.16,487.896,1728.73,9.025225595356753,0.0,0.0
2024-03-12 04:49:39,24.5953,24.5275,14.3125,46.2864,46.1081,24.3418,24.5209,3275.89,486.911,1728.24,9.017668731911717,0.0,0.0
2024-03-12 04:49:40,24.6097,24.5242,14.3179,46.2895,46.1146,24.3465,24.5209,3277.21,488.881,1727.74,9.022950228069538,0.0,0.0
2024-03-12 04:49:41,24.6029,24.5012,14.3169,46.2707,46.1048,24.3442,24.5242,3276.55,483.956,1726.92,9.013585340223832,0.0,0.0
2024-03-12 04:49:42,24.5961,24.534,14.3202,46.2689,46.1114,24.3485,24.5275,3275.56,489.866,1726.59,9.003014016363302,0.0,0.0
2024-03-12 04:49:43,24.6065,24.5176,14.3156,46.2735,46.1015,24.3468,24.5275,3275.56,490.851,1721.34,8.98874074643267,0.0,0.0
2024-03-12 04:49:44,24.6028,24.5242,14.3158,46.2558,46.1048,24.3648,24.5209,3272.61,489.866,1726.92,9.014461636679226,0.0,0.0
2024-03-12 04:49:45,24.6052,24.5275,14.3203,46.2406,46.1015,24.3559,24.5209,3270.97,491.836,1726.92,9.012621414122888,0.0,0.0
2024-03-12 04:49:46,24.6024,24.5209,14.3294,46.2307,46.1081,24.3644,24.5176,3270.64,488.881,1725.94,8.997084882768704,0.0,0.0
2024-03-12 04:49:47,24.6124,24.5275,14.3309,46.2162,46.1048,24.3577,24.5209,3264.73,486.911,1726.59,9.007920338777065,0.0,0.0
2024-03-12 04:49:48,24.609,24.5242,14.3275,46.2,46.1048,24.3456,24.5209,3265.72,491.836,1725.94,9.004529175721444,0.0,0.0
2024-03-12 04:49:49,24.6066,24.5275,14.3173,46.1792,46.1015,24.3475,24.5242,3264.07,489.866,1725.61,9.009637435724157,0.0,0.0
2024-03-12 04:49:50,24.6143,24.5242,14.3306,46.1784,46.1048,24.3445,24.5275,3259.48,490.851,1726.43,9.009012896136927,0.0,0.0
2024-03-12 04:49:51,24.6169,24.5275,14.3222,46.1586,46.1114,24.3466,24.5242,3258.82,487.896,1726.76,9.020373299857898,0.0,0.0
2024-03-12 04:49:52,24.6149,24.5308,14.3289,46.1524,46.1081,24.3425,24.5242,3256.52,491.836,1726.92,9.013585340223822,0.0,0.0
2024-03-12 04:49:53,24.6162,24.5242,14.3491,46.1348,46.1081,24.3424,24.5242,3252.91,487.896,1726.43,8.994470502438563,0.0,0.0
2024-03-12 04:49:54,24.6277,24.5209,14.3473,46.1282,46.1081,24.3392,24.5242,3256.52,491.836,1726.27,9.005287279832682,0.0,0.0
2024-03-12 04:49:55,24.613,24.5209,14.3398,46.1239,46.1081,24.3388,24.5242,3254.22,492.821,1725.94,8.997260042602887,0.0,0.0
2024-03-12 04:49:56,24.6081,24.5143,14.324,46.1152,46.1015,24.3427,24.5242,3253.57,485.926,1725.28,9.003362048015589,0.0,0.0
2024-03-12 04:49:57,24.6086,24.5242,14.3362,46.0888,46.1015,24.3368,24.5275,3252.91,485.926,1727.91,9.006828139157571,0.0,0.0
2024-03-12 04:49:58,24.5961,24.5242,14.3356,46.0727,46.1048,24.3301,24.5209,3250.94,492.821,1725.12,8.981868048507144,0.0,0.0
2024-03-12 04:49:59,24.6026,24.5275,14.3385,46.0554,46.1114,24.3368,24.5242,3247.0,492.821,1723.64,8.977311077579298,0.0,0.0
2024-03-12 04:50:00,24.6179,24.5308,14.3382,46.0479,46.1048,24.3308,24.5242,3247.66,488.881,1722.82,8.986678004291392,0.0,0.0
2024-03-12 04:50:01,24.6125,24.5275,14.332,46.0189,46.1081,24.3211,24.5242,3244.37,489.866,1719.53,8.970214544294667,0.0,0.0
2024-03-12 04:50:02,24.595,24.4815,14.3319,46.0289,46.1015,24.3323,24.4716,3239.45,490.851,1722.16,8.968728846505211,0.0,0.0
2024-03-12 04:50:03,24.6126,24.4782,14.3438,46.036,46.1081,24.335,24.4716,3238.79,483.956,1722.33,8.974595792644978,0.0,0.0
2024-03-12 04:50:04,24.6079,24.4716,14.332,46.0241,46.1048,24.3356,24.4749,3238.14,489.866,1723.31,8.98591100639933,0.0,0.0
2024-03-12 04:50:05,24.6179,24.4749,14.3256,46.021,46.1048,24.3328,24.4716,3239.12,486.911,1723.97,9.003699177974093,0.0,0.0
2024-03-12 04:50:06,24.6083,24.4782,14.3581,46.0123,46.1015,24.3242,24.4716,3237.48,486.911,1723.47,8.964269472224826,0.0,0.0
2024-03-12 04:50:07,24.6235,24.4716,14.3414,46.0079,46.1015,24.3286,24.4684,3237.81,488.881,1723.64,8.993054454923282,0.0,0.0
2024-03-12 04:50:08,24.6337,24.4716,14.3466,46.0108,46.1015,24.3285,24.4684,3236.49,491.836,1723.97,8.999150220430545,0.0,0.0
2024-03-12 04:50:09,24.647,24.5012,14.3442,46.0147,46.1081,24.3272,24.4716,3237.15,483.956,1726.92,9.028307120674507,0.0,0.0
2024-03-12 04:50:10,24.6489,24.4782,14.3463,46.0221,46.1048,24.3252,24.4716,3233.54,482.971,1728.07,9.0341439242703,0.0,0.0
2024-03-12 04:50:11,24.6243,24.4716,14.3511,46.042,46.1015,24.3318,24.4749,3232.88,488.881,1727.74,9.00664337462873,0.0,0.0
2024-03-12 04:50:12,24.6481,24.4716,14.3532,46.0361,46.1048,24.321,24.4716,3238.79,489.866,1729.38,9.034235353575282,0.0,0.0
2024-03-12 04:50:13,24.6409,24.4684,14.3566,46.0344,46.1015,24.3154,24.4684,3244.05,489.866,1721.18,8.982140902415962,0.0,0.0
2024-03-12 04:50:14,24.6258,24.4782,14.3463,46.0431,46.1048,24.3053,24.4716,3240.11,482.971,1727.25,9.009610745755333,0.0,0.0
2024-03-12 04:50:15,24.6257,24.4716,14.3413,46.0499,46.1048,24.3136,24.4684,3242.73,489.866,1725.94,9.00706899331709,0.0,0.0
2024-03-12 04:50:16,24.6235,24.4749,14.3536,46.0448,46.1015,24.3254,24.4716,3247.33,492.821,1741.86,9.07733360563726,0.0,0.0
2024-03-12 04:50:17,24.625,24.4749,14.3623,46.0561,46.0917,24.319,24.4684,3243.06,492.821,1726.43,8.990615892060683,0.0,0.0
2024-03-12 04:50:18,24.6183,24.4782,14.3618,46.0554,46.1015,24.3165,24.4684,3249.3,489.866,1726.27,8.984351677522662,0.0,0.0
2024-03-12 04:50:19,24.6123,24.4749,14.3538,46.0637,46.1015,24.3133,24.4716,3244.7,485.926,1721.67,8.962158297111694,0.0,0.0
2024-03-12 04:50:20,24.6089,24.4716,14.3721,46.077,46.1048,24.3309,24.4716,3252.91,491.836,1725.44,8.962783706946771,0.0,0.0
2024-03-12 04:50:21,24.6014,24.4716,14.3556,46.0762,46.1015,24.3181,24.4716,3247.0,489.866,1725.94,8.973263145319926,0.0,0.0
2024-03-12 04:50:22,24.5866,24.4716,14.3619,46.074,46.0982,24.3242,24.4716,3250.94,489.866,1726.27,8.95649593888421,0.0,0.0
2024-03-12 04:50:23,24.5946,24.4782,14.3513,46.0705,46.1015,24.3166,24.4716,3252.91,490.851,1726.43,8.973620564485486,0.0,0.0
2024-03-12 04:50:24,24.572,24.4749,14.3739,46.0784,46.1015,24.3129,24.4716,3251.27,491.836,1719.7,8.899196435863692,0.0,0.0
2024-03-12 04:50:25,24.5754,24.4749,14.3699,46.0876,46.0982,24.3309,24.4716,3251.6,491.836,1726.76,8.942214898122314,0.0,0.0
2024-03-12 04:50:26,24.5707,24.4782,14.3725,46.0789,46.1048,24.3158,24.4749,3250.28,488.881,1726.59,8.934938792872265,0.0,0.0
2024-03-12 04:50:27,24.5716,24.4716,14.3513,46.0857,46.1081,24.32,24.4716,3253.24,493.806,1725.94,8.950930266461691,0.0,0.0
2024-03-12 04:50:28,24.5633,24.4749,14.3632,46.0869,46.1081,24.3164,24.4684,3252.91,493.806,1725.28,8.9298230497529,0.0,0.0
2024-03-12 04:50:29,24.5651,24.4749,14.3655,46.0944,46.1081,24.3069,24.4716,3253.9,493.806,1724.95,8.927677364618663,0.0,0.0
2024-03-12 04:50:30,24.5584,24.4716,14.3602,46.1053,46.1114,24.326,24.4749,3253.57,494.791,1725.44,8.928987652409397,0.0,0.0
2024-03-12 04:50:31,24.5567,24.4749,14.374,46.1194,46.0982,24.3158,24.4749,3249.63,489.866,1725.77,8.917121820914232,0.0,0.0
2024-03-12 04:50:32,24.5479,24.4782,14.3626,46.1237,46.1048,24.3216,24.4782,3256.52,491.836,1724.95,8.91516062020574,0.0,0.0
2024-03-12 04:50:33,24.5525,24.4749,14.3683,46.1157,46.1081,24.3205,24.4684,3252.25,488.881,1724.62,8.912492419485973,0.0,0.0
2024-03-12 04:50:34,24.5357,24.4716,14.3494,46.1139,46.1081,24.3191,24.4749,3254.55,491.836,1724.46,8.913503172532868,0.0,0.0
2024-03-12 04:50:35,24.5348,24.4749,14.3541,46.1129,46.1081,24.3093,24.4684,3251.6,489.866,1723.31,8.902661974410977,0.0,0.0
2024-03-12 04:50:36,24.5509,24.4716,14.3635,46.1243,46.1048,24.3087,24.4716,3253.57,489.866,1724.95,8.916998743511137,0.0,0.0
2024-03-12 04:50:37,24.5562,24.4716,14.3692,46.1127,46.1114,24.3125,24.4684,3254.88,489.866,1725.77,8.920887386415517,0.0,0.0
2024-03-12 04:50:38,24.5333,24.4749,14.3606,46.1145,46.1048,24.3081,24.4684,3249.63,489.866,1725.94,8.909242225926334,0.0,0.0
2024-03-12 04:50:39,24.5414,24.4716,14.3459,46.1171,46.1015,24.3005,24.4749,3252.91,489.866,1725.44,8.926623679682685,0.0,0.0
2024-03-12 04:50:40,24.5195,24.4815,14.36,46.1248,46.1114,24.3074,24.4716,3250.28,488.881,1724.95,8.892577962453752,0.0,0.0
2024-03-12 04:50:41,24.5217,24.4684,14.3487,46.1334,46.1048,24.315,24.4716,3251.27,488.881,1724.79,8.90356853062741,0.0,0.0
2024-03-12 04:50:42,24.5166,24.4749,14.3528,46.1514,46.1015,24.3172,24.4716,3250.94,481.986,1723.8,8.890410672338287,0.0,0.0
2024-03-12 04:50:43,24.5097,24.4782,14.3451,46.1529,46.1048,24.3123,24.4716,3253.24,488.881,1723.31,8.888583094001179,0.0,0.0
2024-03-12 04:50:44,24.5125,24.4782,14.3455,46.1431,46.1015,24.3179,24.4684,3251.6,488.881,1723.47,8.891507260747094,0.0,0.0
2024-03-12 04:50:45,24.4957,24.4782,14.3513,46.1443,46.0982,24.3089,24.4716,3254.55,488.881,1722.82,8.868396582267348,0.0,0.0
2024-03-12 04:50:46,24.4977,24.4782,14.3449,46.1339,46.1015,24.3232,24.4782,3249.3,486.911,1722.65,8.874864179056495,0.0,0.0
2024-03-12 04:50:47,24.488,24.4782,14.3392,46.1517,46.1081,24.3187,24.4684,3250.61,492.821,1721.67,8.866320819391447,0.0,0.0
2024-03-12 04:50:48,24.4872,24.4749,14.3516,46.1356,46.1114,24.304,24.4749,3251.93,491.836,1721.83,8.855611773607103,0.0,0.0
2024-03-12 04:50:49,24.501,24.4716,14.3554,46.1506,46.1048,24.3083,24.4749,3254.22,489.866,1722.49,8.86774673089974,0.0,0.0
2024-03-12 04:50:50,24.4918,24.4782,14.3445,46.1493,46.1048,24.3082,24.4749,3250.28,486.911,1723.31,8.873454856045313,0.0,0.0
2024-03-12 04:50:51,24.4838,24.4749,14.3521,46.142,46.1048,24.3127,24.4716,3251.27,488.881,1723.64,8.861509790893509,0.0,0.0
2024-03-12 04:50:52,24.4832,24.4716,14.3416,46.1419,46.1015,24.311,24.4749,3248.31,487.896,1727.09,8.88792298335014,0.0,0.0
2024-03-12 04:50:53,24.4777,24.4716,14.346,46.1335,46.1114,24.3205,24.4716,3249.63,487.896,1722.98,8.85811662499925,0.0,0.0
2024-03-12 04:50:54,24.4748,24.4815,14.3377,46.126,46.1015,24.3253,24.4749,3250.61,486.911,1727.09,8.883979261114488,0.0,0.0
2024-03-12 04:50:55,24.4788,24.4749,14.3483,46.1264,46.1015,24.3198,24.4716,3252.25,487.896,1728.24,8.884106769423862,0.0,0.0
2024-03-12 04:50:56,24.4703,24.4749,14.3441,46.1168,46.1081,24.322,24.4749,3252.25,491.836,1722.98,8.85330799057092,0.0,0.0
2024-03-12 04:50:57,24.4538,24.4684,14.3307,46.1104,46.1015,24.3109,24.4749,3250.61,489.866,1729.71,8.885168309932425,0.0,0.0
2024-03-12 04:50:58,24.4593,24.4716,14.338,46.1145,46.1048,24.3103,24.4651,3248.97,488.881,1722.98,8.84902393444386,0.0,0.0
2024-03-12 04:50:59,24.4625,24.4716,14.3474,46.1068,46.1048,24.3184,24.4716,3252.58,488.881,1729.38,8.876452809152998,0.0,0.0
2024-03-12 04:51:00,24.4515,24.4749,14.3387,46.1056,46.1114,24.3054,24.4618,3248.31,491.836,1729.71,8.876127874335403,0.0,0.0
2024-03-12 04:51:01,24.4577,24.4749,14.3354,46.0829,46.1015,24.3178,24.4782,3251.93,488.881,1730.04,8.886161149066817,0.0,0.0
2024-03-12 04:51:02,24.4489,24.4782,14.3311,46.1002,46.1015,24.2956,24.4749,3251.93,492.821,1733.16,8.898229104886319,0.0,0.0
2024-03-12 04:51:03,24.4533,24.4815,14.3207,46.0875,46.1048,24.309,24.4684,3249.63,494.791,1730.53,8.897722701825613,0.0,0.0
2024-03-12 04:51:04,24.4353,24.4716,14.3207,46.0712,46.1015,24.3068,24.4684,3250.28,489.866,1730.7,8.882788914789993,0.0,0.0
2024-03-12 04:51:05,24.4498,24.4749,14.329,46.064,46.1245,24.3133,24.4716,3248.64,490.851,1735.46,8.91267944107748,0.0,0.0
2024-03-12 04:51:06,24.4452,24.4716,14.3285,46.0637,46.1015,24.3068,24.4749,3251.93,494.791,1730.7,8.884633165350674,0.0,0.0
2024-03-12 04:51:07,24.4531,24.4848,14.3279,46.0596,46.1081,24.308,24.4749,3245.03,490.851,1731.52,8.896311035995572,0.0,0.0
2024-03-12 04:51:08,24.4388,24.4224,14.3122,46.0572,46.1048,24.3039,24.4257,3247.0,492.821,1729.71,8.888240302611035,0.0,0.0
2024-03-12 04:51:09,24.4339,24.4289,14.3095,46.0233,46.1048,24.3066,24.4322,3246.67,490.851,1729.22,8.88379198225439,0.0,0.0
2024-03-12 04:51:10,24.4239,24.4322,14.3212,46.0365,46.1081,24.3014,24.4257,3245.36,491.836,1728.73,8.862239065190325,0.0,0.0
2024-03-12 04:51:11,24.4106,24.4289,14.3088,46.0304,46.1048,24.3171,24.4224,3247.33,488.881,1728.89,8.862269729883014,0.0,0.0
2024-03-12 04:51:12,24.4167,24.4224,14.3047,46.0238,46.1048,24.3121,24.4191,3246.02,487.896,1728.56,8.869524865965563,0.0,0.0
2024-03-12 04:51:13,24.4195,24.4224,14.3207,46.0321,46.1015,24.306,24.4322,3247.66,490.851,1728.07,8.855435779552824,0.0,0.0
2024-03-12 04:51:14,24.397,24.4322,14.3006,46.0413,46.1048,24.2985,24.4158,3246.02,493.806,1726.59,8.845748860422,0.0,0.0
2024-03-12 04:51:15,24.4077,24.4257,14.3051,46.056,46.1048,24.3017,24.4191,3249.3,492.821,1726.92,8.85287257030383,0.0,0.0
2024-03-12 04:51:16,24.3962,24.4257,14.3065,46.0475,46.1048,24.3028,24.4257,3245.03,488.881,1726.43,8.839059620384957,0.0,0.0
2024-03-12 04:51:17,24.3954,24.4257,14.3081,46.0526,46.1081,24.2914,24.4257,3247.99,488.881,1726.43,8.836957105633388,0.0,0.0
2024-03-12 04:51:18,24.3911,24.4257,14.3154,46.0412,46.1015,24.3026,24.4257,3246.02,485.926,1726.92,8.829300195653628,0.0,0.0
2024-03-12 04:51:19,24.3807,24.4289,14.2893,46.0593,46.1048,24.2975,24.4191,3248.64,486.911,1727.09,8.843928570854665,0.0,0.0
2024-03-12 04:51:20,24.3763,24.4322,14.3025,46.0721,46.1081,24.3089,24.4224,3249.3,486.911,1727.58,8.831009007232247,0.0,0.0
2024-03-12 04:51:21,24.3627,24.4257,14.2723,46.0624,46.1081,24.2893,24.4289,3246.67,481.986,1727.41,8.84469065324179,0.0,0.0
2024-03-12 04:51:22,24.3663,24.4289,14.297,46.0698,46.0982,24.2918,24.4224,3250.61,486.911,1727.41,8.826195551681554,0.0,0.0
2024-03-12 04:51:23,24.3633,24.4257,14.2912,46.0789,46.1081,24.2911,24.4322,3248.97,485.926,1727.58,8.829518733918064,0.0,0.0
2024-03-12 04:51:24,24.3502,24.4355,14.2869,46.0842,46.1081,24.2815,24.4257,3249.63,491.836,1726.27,8.815114925794749,0.0,0.0
2024-03-12 04:51:25,24.3537,24.4257,14.2816,46.0911,46.1048,24.283,24.4289,3248.97,488.881,1728.89,8.836214035751523,0.0,0.0
2024-03-12 04:51:26,24.35,24.4322,14.268,46.1084,46.1048,24.3037,24.4191,3250.94,490.851,1731.03,8.85584738090785,0.0,0.0
2024-03-12 04:51:27,24.3634,24.4257,14.2877,46.1225,46.1048,24.292,24.4289,3252.58,491.836,1731.35,8.851949652412914,0.0,0.0
2024-03-12 04:51:28,24.3426,24.4224,14.2644,46.1422,46.1081,24.2936,24.4289,3253.57,491.836,1731.85,8.856703019759715,0.0,0.0
2024-03-12 04:51:29,24.3488,24.4257,14.2793,46.1446,46.1048,24.2832,24.4257,3255.54,494.791,1731.35,8.846502677230543,0.0,0.0
2024-03-12 04:51:30,24.3445,24.4289,14.2654,46.1362,46.1048,24.2875,24.4224,3255.21,495.776,1730.7,8.851612298168964,0.0,0.0
2024-03-12 04:51:31,24.35,24.4257,14.2592,46.1622,46.1015,24.29,24.4257,3253.24,491.836,1730.86,8.862706673464423,0.0,0.0
2024-03-12 04:51:32,24.3386,24.4257,14.2579,46.1593,46.1081,24.2883,24.4224,3255.21,489.866,1731.52,8.85721197216456,0.0,0.0
2024-03-12 04:51:33,24.351,24.4257,14.2608,46.1707,46.1048,24.2777,24.4257,3252.58,486.911,1732.67,8.871447080585149,0.0,0.0
2024-03-12 04:51:34,24.3382,24.4289,14.2598,46.1769,46.1081,24.292,24.4224,3256.85,489.866,1731.35,8.854321722250402,0.0,0.0
2024-03-12 04:51:35,24.3599,24.4257,14.2422,46.1765,46.1048,24.2894,24.4289,3252.25,487.896,1729.22,8.877912976458378,0.0,0.0
2024-03-12 04:51:36,24.3556,24.4322,14.243,46.1831,46.0982,24.2849,24.4224,3258.49,488.881,1727.91,8.866715688645769,0.0,0.0
2024-03-12 04:51:37,24.3339,24.4355,14.2274,46.1836,46.1015,24.2904,24.4289,3252.91,489.866,1726.76,8.855469586779009,0.0,0.0
2024-03-12 04:51:38,24.3392,24.4257,14.2417,46.19,46.1048,24.2808,24.4289,3260.13,483.956,1726.76,8.847583649384168,0.0,0.0
2024-03-12 04:51:39,24.3392,24.4257,14.2417,46.1808,46.1081,24.2808,24.4224,3263.09,487.896,1726.76,8.847583649384168,0.0,0.0
2024-03-12 04:51:40,24.3458,24.4322,14.2433,46.1871,46.1048,24.2908,24.4322,3255.87,483.956,1727.09,8.853656419035934,0.0,0.0
2024-03-12 04:51:41,24.3466,24.4322,14.2289,46.1854,46.1081,24.2858,24.4224,3253.24,483.956,1726.92,8.866104646780348,0.0,0.0
2024-03-12 04:51:42,24.3308,24.4289,14.2169,46.1837,46.1081,24.279,24.4289,3253.57,483.956,1726.59,8.861081117965023,0.0,0.0
2024-03-12 04:51:43,24.3279,24.4224,14.2337,46.1876,46.1048,24.2684,24.4257,3251.6,477.061,1719.37,8.806839585722878,0.0,0.0
2024-03-12 04:51:44,24.3265,24.4257,14.2068,46.1858,46.1048,24.2897,24.4289,3251.93,478.046,1732.83,8.898205510767145,0.0,0.0
2024-03-12 04:51:45,24.3345,24.4257,14.2308,46.1819,46.1048,24.2927,24.4257,3252.58,487.896,1725.94,8.848812083133476,0.0,0.0
2024-03-12 04:51:46,24.341,24.4257,14.2269,46.1885,46.1048,24.2893,24.4257,3249.3,486.911,1725.28,8.854533122960152,0.0,0.0
2024-03-12 04:51:47,24.337,24.4289,14.2202,46.1901,46.1015,24.272,24.4224,3251.6,489.866,1727.09,8.866188691918115,0.0,0.0
2024-03-12 04:51:48,24.3305,24.4289,14.2105,46.1891,46.1081,24.2679,24.4322,3251.6,491.836,1725.77,8.862214621628059,0.0,0.0
2024-03-12 04:51:49,24.3489,24.4257,14.2191,46.1949,46.1048,24.2772,24.4257,3253.9,491.836,1727.74,8.88092279487542,0.0,0.0
2024-03-12 04:51:50,24.3175,24.4289,14.2011,46.1753,46.1015,24.2713,24.4224,3249.63,484.941,1728.73,8.8742569094491,0.0,0.0
2024-03-12 04:51:51,24.3233,24.4355,14.2093,46.1704,46.1081,24.2665,24.4257,3251.93,488.881,1728.24,8.869636826015778,0.0,0.0
2024-03-12 04:51:52,24.3082,24.4257,14.1964,46.174,46.1048,24.2776,24.4257,3248.31,484.941,1730.7,8.880329914042417,0.0,0.0
2024-03-12 04:51:53,24.3249,24.4322,14.2026,46.1611,46.1081,24.2738,24.4224,3251.6,481.001,1731.03,8.89124617573532,0.0,0.0
2024-03-12 04:51:54,24.3319,24.4257,14.1987,46.1613,46.1081,24.2772,24.4224,3247.33,483.956,1730.7,8.899123705470299,0.0,0.0
2024-03-12 04:51:55,24.3188,24.4224,14.212,46.1426,46.1015,24.2782,24.4224,3248.64,487.896,1729.71,8.870861601172074,0.0,0.0
2024-03-12 04:51:56,24.3297,24.4257,14.1966,46.1344,46.1114,24.2801,24.4257,3245.03,491.836,1729.71,8.893945431871293,0.0,0.0
2024-03-12 04:51:57,24.337,24.4289,14.2039,46.1297,46.1114,24.2775,24.4257,3247.0,493.806,1729.22,8.891425915153683,0.0,0.0
2024-03-12 04:51:58,24.3291,24.4257,14.1968,46.1109,46.1114,24.2743,24.4257,3243.72,492.821,1729.06,8.889901309927449,0.0,0.0
2024-03-12 04:51:59,24.326,24.4257,14.1889,46.0864,46.1114,24.2704,24.4224,3244.7,493.806,1729.38,8.895758793453837,0.0,0.0
2024-03-12 04:52:00,24.3196,24.4355,14.178,46.0889,46.0982,24.2719,24.4257,3245.36,488.881,1728.56,8.895487873880185,0.0,0.0
2024-03-12 04:52:01,24.3397,24.4454,14.1816,46.073,46.1015,24.2799,24.4191,3247.99,488.881,1729.55,8.9150635076495,0.0,0.0
2024-03-12 04:52:02,24.3399,24.3764,14.1835,46.0603,46.1048,24.2789,24.3764,3245.36,485.926,1729.88,8.915272253976442,0.0,0.0
2024-03-12 04:52:03,24.327,24.3829,14.1867,46.0586,46.1015,24.2607,24.3764,3245.03,486.911,1729.71,8.900264959667282,0.0,0.0
2024-03-12 04:52:04,24.3334,24.3764,14.1749,46.063,46.1048,24.2784,24.3764,3247.0,489.866,1730.86,8.922167295198424,0.0,0.0
2024-03-12 04:52:05,24.3485,24.3829,14.1882,46.0604,46.1015,24.2648,24.3797,3244.7,489.866,1730.86,8.92374822753404,0.0,0.0
2024-03-12 04:52:06,24.3416,24.3829,14.1805,46.0281,46.1015,24.2754,24.3764,3250.28,490.851,1739.23,8.967607245194138,0.0,0.0
2024-03-12 04:52:07,24.3349,24.3797,14.1856,46.0353,46.1048,24.2508,24.3764,3246.02,491.836,1738.09,8.951322134248953,0.0,0.0
2024-03-12 04:52:08,24.342,24.3764,14.1804,46.0448,46.0982,24.2741,24.3797,3247.0,489.866,1730.53,8.923188422208632,0.0,0.0
2024-03-12 04:52:09,24.3416,24.3731,14.1904,46.0353,46.1048,24.2719,24.3764,3244.37,484.941,1730.37,8.913231719139544,0.0,0.0
2024-03-12 04:52:10,24.3501,24.3797,14.1817,46.0203,46.1081,24.2655,24.3797,3242.73,486.911,1730.04,8.926631400785496,0.0,0.0
2024-03-12 04:52:11,24.3432,24.3731,14.1721,46.0113,46.1081,24.2547,24.3698,3250.28,483.956,1733.32,8.945930258695167,0.0,0.0
2024-03-12 04:52:12,24.3508,24.3764,14.1805,45.9968,46.1114,24.2683,24.3764,3250.61,488.881,1726.76,8.9113721207558,0.0,0.0
2024-03-12 04:52:13,24.3349,24.3764,14.1687,46.0058,46.1048,24.2666,24.3797,3251.93,489.866,1720.52,8.875589556774163,0.0,0.0
2024-03-12 04:52:14,24.3452,24.3797,14.1725,46.0001,46.0949,24.2684,24.3764,3254.55,493.806,1735.29,8.957506600593124,0.0,0.0
2024-03-12 04:52:15,24.3452,24.3797,14.1725,46.0105,46.1015,24.2684,24.3797,3256.19,493.806,1727.09,8.915178485912083,0.0,0.0
2024-03-12 04:52:16,24.3459,24.3731,14.1715,46.0114,46.1015,24.267,24.3764,3256.52,488.881,1725.94,8.910731084516875,0.0,0.0
2024-03-12 04:52:17,24.3562,24.3764,14.1765,46.0072,46.1015,24.2695,24.3764,3254.55,485.926,1725.94,8.91537282012271,0.0,0.0
2024-03-12 04:52:18,24.34,24.3797,14.163,46.0137,46.1048,24.258,24.3731,3259.15,485.926,1725.94,8.913008162361244,0.0,0.0
2024-03-12 04:52:19,24.3494,24.3797,14.1679,46.0287,46.1081,24.2529,24.3797,3260.13,489.866,1726.92,8.92201236063474,0.0,0.0
2024-03-12 04:52:20,24.3495,24.3829,14.1608,46.0387,46.1015,24.2461,24.3797,3258.49,494.791,1726.27,8.924961140425594,0.0,0.0
2024-03-12 04:52:21,24.3676,24.3764,14.1755,46.0346,46.1081,24.2442,24.3797,3260.79,491.836,1726.1,8.927060219347297,0.0,0.0
2024-03-12 04:52:22,24.3621,24.3797,14.1696,46.0602,46.1146,24.2497,24.3797,3263.09,489.866,1726.59,8.929944857558255,0.0,0.0
2024-03-12 04:52:23,24.359,24.3829,14.1758,46.0521,46.1048,24.2486,24.3764,3264.07,492.821,1725.12,8.914200936753373,0.0,0.0
2024-03-12 04:52:24,24.359,24.3764,14.1758,46.0677,46.1081,24.2486,24.3731,3264.73,490.851,1731.68,8.948098380493578,0.0,0.0
2024-03-12 04:52:25,24.3507,24.3764,14.161,46.1016,46.1212,24.2341,24.3764,3269.0,487.896,1725.28,8.92071822139657,0.0,0.0
