TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:52:26,24.3655,24.3797,14.1794,46.104,46.1048,24.2439,24.3731,3267.69,488.881,1725.28,8.917566550042448,0.0,0.0
2024-03-12 04:52:27,24.3749,24.3764,14.1792,46.1048,46.1015,24.2402,24.3764,3270.31,490.851,1725.94,8.92938560685728,0.0,0.0
2024-03-12 04:52:28,24.3634,24.3764,14.1618,46.1281,46.1081,24.2293,24.3764,3267.03,487.896,1724.62,8.92771967033524,0.0,0.0
2024-03-12 04:52:29,24.3783,24.3797,14.1605,46.1313,46.1081,24.2386,24.3797,3268.67,487.896,1724.79,8.942778190528333,0.0,0.0
2024-03-12 04:52:30,24.3869,24.3829,14.1656,46.1442,46.1048,24.2309,24.3829,3269.66,487.896,1724.62,8.944959718710555,0.0,0.0
2024-03-12 04:52:31,24.3798,24.3797,14.166,46.165,46.1015,24.2403,24.3895,3271.63,488.881,1724.79,8.939277328037187,0.0,0.0
2024-03-12 04:52:32,24.3924,24.3797,14.1611,46.1741,46.0982,24.2188,24.3797,3272.61,486.911,1724.13,8.95116707891616,0.0,0.0
2024-03-12 04:52:33,24.3812,24.3829,14.1615,46.1776,46.1048,24.2342,24.3764,3272.94,484.941,1724.13,8.941018462600022,0.0,0.0
2024-03-12 04:52:34,24.3858,24.3797,14.1712,46.2033,46.1048,24.2152,24.3731,3275.56,485.926,1725.12,8.941687965331223,0.0,0.0
2024-03-12 04:52:35,24.3818,24.3797,14.1662,46.1904,46.1048,24.2263,24.3797,3274.58,488.881,1725.12,8.942563348406958,0.0,0.0
2024-03-12 04:52:36,24.3789,24.3797,14.1606,46.2054,46.1048,24.2259,24.3797,3274.91,489.866,1738.09,9.012177683623108,0.0,0.0
2024-03-12 04:52:37,24.401,24.3764,14.1781,46.217,46.1114,24.2286,24.3764,3274.91,490.851,1725.28,8.949783634995628,0.0,0.0
2024-03-12 04:52:38,24.3972,24.3764,14.1655,46.2232,46.1015,24.2123,24.3797,3278.19,491.836,1723.15,8.946428965517295,0.0,0.0
2024-03-12 04:52:39,24.3901,24.3797,14.1694,46.2244,46.1048,24.2224,24.3797,3276.55,495.776,1727.58,8.959786154203833,0.0,0.0
2024-03-12 04:52:40,24.4046,24.3731,14.1597,46.2158,46.0982,24.2125,24.3797,3280.49,492.821,1725.61,8.970759387446215,0.0,0.0
2024-03-12 04:52:41,24.3927,24.3764,14.1776,46.2265,46.1048,24.2103,24.3764,3278.52,485.926,1727.41,8.95399582691769,0.0,0.0
2024-03-12 04:52:42,24.392,24.3829,14.1599,46.2146,46.1048,24.2134,24.3731,3277.53,487.896,1727.91,8.971493146944649,0.0,0.0
2024-03-12 04:52:43,24.3987,24.3764,14.1705,46.2085,46.1081,24.2104,24.3632,3272.28,485.926,1729.55,8.976585441070736,0.0,0.0
2024-03-12 04:52:44,24.4143,24.3797,14.1769,46.2246,46.1048,24.2016,24.3797,3277.53,491.836,1728.73,8.980399913486446,0.0,0.0
2024-03-12 04:52:45,24.3995,24.3764,14.167,46.2332,46.1015,24.2058,24.3764,3274.91,491.836,1728.4,8.974388098226946,0.0,0.0
2024-03-12 04:52:46,24.3964,24.3829,14.1701,46.2344,46.1048,24.2139,24.3797,3278.19,491.836,1727.58,8.964695289826986,0.0,0.0
2024-03-12 04:52:47,24.3964,24.3797,14.1701,46.23,46.1048,24.2139,24.3731,3276.88,489.866,1728.07,8.96723798000169,0.0,0.0
2024-03-12 04:52:48,24.4085,24.3797,14.1859,46.2232,46.1081,24.2077,24.3764,3277.21,490.851,1733.16,8.990396810335342,0.0,0.0
2024-03-12 04:52:49,24.4016,24.3797,14.1798,46.2218,46.1015,24.2057,24.3764,3277.86,486.911,1732.5,8.986269899150772,0.0,0.0
2024-03-12 04:52:50,24.4101,24.3797,14.1712,46.2153,46.1048,24.2118,24.3764,3274.91,489.866,1727.91,8.977455378881318,0.0,0.0
2024-03-12 04:52:51,24.4106,24.3764,14.18,46.2217,46.1081,24.204,24.3731,3274.58,491.836,1725.77,8.959068469172724,0.0,0.0
2024-03-12 04:52:52,24.4134,24.3764,14.1886,46.2242,46.1048,24.1913,24.3797,3274.91,489.866,1724.79,8.948904699887859,0.0,0.0
2024-03-12 04:52:53,24.4027,24.3731,14.1807,46.2254,46.1015,24.2003,24.3797,3271.3,489.866,1723.15,8.937947446222791,0.0,0.0
2024-03-12 04:52:54,24.4023,24.3764,14.1777,46.191,46.1081,24.1941,24.3632,3269.33,485.926,1724.46,8.94701751743808,0.0,0.0
2024-03-12 04:52:55,24.3992,24.3797,14.1837,46.1734,46.1015,24.1877,24.3764,3266.7,490.851,1720.85,8.92034148222125,0.0,0.0
2024-03-12 04:52:56,24.3946,24.3764,14.1683,46.1626,46.1081,24.1883,24.3829,3264.4,489.866,1722.98,8.940825137166494,0.0,0.0
2024-03-12 04:52:57,24.4047,24.3797,14.1847,46.14,46.1048,24.1976,24.3764,3262.43,485.926,1727.41,8.95829089789613,0.0,0.0
2024-03-12 04:52:58,24.4118,24.3764,14.1739,46.1206,46.0982,24.2051,24.3764,3260.46,487.896,1728.56,8.97995536246727,0.0,0.0
2024-03-12 04:52:59,24.4027,24.3764,14.1943,46.1135,46.1048,24.1909,24.3797,3255.54,487.896,1728.89,8.955789494004804,0.0,0.0
2024-03-12 04:53:00,24.394,24.3862,14.195,46.1008,46.1048,24.1954,24.3764,3253.57,482.971,1736.61,8.987496309256676,0.0,0.0
2024-03-12 04:53:01,24.3981,24.3764,14.179,46.0918,46.1081,24.1857,24.3764,3253.24,488.881,1728.73,8.964346880644431,0.0,0.0
2024-03-12 04:53:02,24.4229,24.3337,14.1964,46.0619,46.1015,24.1885,24.3337,3252.25,494.791,1728.73,8.970838270973989,0.0,0.0
2024-03-12 04:53:03,24.4125,24.3304,14.1806,46.0466,46.1015,24.1808,24.3337,3249.96,489.866,1729.38,8.978950034895613,0.0,0.0
2024-03-12 04:53:04,24.4101,24.337,14.1894,46.0353,46.1048,24.1817,24.3337,3247.33,488.881,1728.4,8.964038938240721,0.0,0.0
2024-03-12 04:53:05,24.429,24.3337,14.1994,46.0119,46.1114,24.1872,24.337,3246.67,488.881,1727.41,8.966705730833489,0.0,0.0
2024-03-12 04:53:06,24.432,24.337,14.195,46.003,46.1081,24.1928,24.3337,3246.34,486.911,1725.77,8.964673031779288,0.0,0.0
2024-03-12 04:53:07,24.4293,24.3337,14.2018,45.9825,46.1015,24.192,24.3337,3245.36,493.806,1724.79,8.951267782069387,0.0,0.0
2024-03-12 04:53:08,24.4193,24.337,14.193,45.9728,46.1048,24.1878,24.337,3246.02,485.926,1724.46,8.94850509932683,0.0,0.0
2024-03-12 04:53:09,24.4233,24.3337,14.188,45.9648,46.1081,24.1842,24.337,3243.39,490.851,1723.64,8.952121673828913,0.0,0.0
2024-03-12 04:53:10,24.4343,24.337,14.1943,45.9511,46.1015,24.1891,24.3304,3244.05,484.941,1721.18,8.943450000558078,0.0,0.0
2024-03-12 04:53:11,24.4213,24.337,14.1958,45.9486,46.1015,24.2014,24.3304,3244.37,485.926,1723.31,8.941837989464329,0.0,0.0
2024-03-12 04:53:12,24.4369,24.337,14.2059,45.9666,46.1114,24.1821,24.3304,3243.39,493.806,1724.79,8.95433103674914,0.0,0.0
2024-03-12 04:53:13,24.431,24.3304,14.1992,45.9595,46.1015,24.1881,24.3337,3243.39,493.806,1723.31,8.947347116581206,0.0,0.0
2024-03-12 04:53:14,24.4164,24.3567,14.1931,45.9637,46.1015,24.1918,24.3271,3243.72,486.911,1724.79,8.947591876453671,0.0,0.0
2024-03-12 04:53:15,24.4198,24.3304,14.1942,45.9574,46.1081,24.1932,24.337,3241.09,485.926,1727.58,8.964081647874087,0.0,0.0
2024-03-12 04:53:16,24.4302,24.3337,14.1988,45.9789,46.1048,24.1835,24.3304,3241.42,481.001,1721.83,8.93931353846676,0.0,0.0
2024-03-12 04:53:17,24.4205,24.3337,14.1928,45.9786,46.1015,24.1871,24.3304,3243.39,489.866,1723.8,8.946304849905967,0.0,0.0
2024-03-12 04:53:18,24.4231,24.3304,14.2009,45.9518,46.1081,24.1822,24.3304,3250.94,489.866,1722.82,8.936410585471126,0.0,0.0
2024-03-12 04:53:19,24.4131,24.337,14.2011,45.973,46.1048,24.1888,24.3337,3245.36,489.866,1722.98,8.928322687652845,0.0,0.0
2024-03-12 04:53:20,24.4151,24.337,14.2039,45.9695,46.1081,24.1897,24.3337,3247.99,494.791,1722.0,8.922545378564156,0.0,0.0
2024-03-12 04:53:21,24.4217,24.337,14.2051,45.9631,46.1114,24.1935,24.3304,3249.96,495.776,1722.0,8.927263897939381,0.0,0.0
2024-03-12 04:53:22,24.4235,24.3304,14.2066,45.9464,46.0982,24.1951,24.3337,3249.96,489.866,1727.25,8.9547441050934,0.0,0.0
2024-03-12 04:53:23,24.4058,24.3337,14.1916,45.9642,46.1048,24.1918,24.337,3249.3,488.881,1722.16,8.925996062005975,0.0,0.0
2024-03-12 04:53:24,24.406,24.3337,14.2054,45.9587,46.1081,24.1896,24.337,3252.25,485.926,1723.15,8.919235640768955,0.0,0.0
2024-03-12 04:53:25,24.4134,24.3402,14.2057,45.9939,46.1048,24.1878,24.3304,3251.93,488.881,1723.97,8.929691137938663,0.0,0.0
2024-03-12 04:53:26,24.4106,24.3337,14.2068,46.006,46.1081,24.1853,24.3337,3253.24,487.896,1719.7,8.904170442755607,0.0,0.0
2024-03-12 04:53:27,24.4047,24.337,14.1979,46.0032,46.1015,24.1847,24.3337,3254.22,483.956,1722.0,8.918700659073235,0.0,0.0
2024-03-12 04:53:28,24.3967,24.337,14.204,46.0423,46.0982,24.1953,24.3271,3255.54,481.986,1730.53,8.950498211998688,0.0,0.0
2024-03-12 04:53:29,24.4095,24.3337,14.2118,46.0463,46.1015,24.1968,24.337,3257.51,485.926,1721.5,8.908161754609244,0.0,0.0
2024-03-12 04:53:30,24.4095,24.3271,14.2118,46.059,46.1048,24.1968,24.3337,3258.16,493.806,1722.98,8.915820238139203,0.0,0.0
2024-03-12 04:53:31,24.4199,24.337,14.222,46.0698,46.1278,24.1948,24.3304,3259.48,491.836,1723.31,8.91770276590467,0.0,0.0
2024-03-12 04:53:32,24.419,24.3468,14.2086,46.096,46.0982,24.1943,24.3304,3257.18,492.821,1723.31,8.928633573676258,0.0,0.0
2024-03-12 04:53:33,24.4189,24.337,14.2148,46.0953,46.1048,24.1851,24.3337,3260.46,489.866,1722.98,8.921415740019421,0.0,0.0
2024-03-12 04:53:34,24.4189,24.3337,14.2148,46.1109,46.1015,24.1851,24.337,3265.39,486.911,1722.33,8.918050105925577,0.0,0.0
2024-03-12 04:53:35,24.4053,24.3304,14.2056,46.1189,46.1048,24.1826,24.3173,3262.1,483.956,1720.52,8.90483669436263,0.0,0.0
2024-03-12 04:53:36,24.4147,24.3337,14.2098,46.1467,46.1081,24.1838,24.3271,3259.48,485.926,1721.34,8.913622758288463,0.0,0.0
2024-03-12 04:53:37,24.4199,24.337,14.2252,46.1573,46.1048,24.1768,24.337,3260.46,488.881,1721.67,8.906420547990887,0.0,0.0
2024-03-12 04:53:38,24.4199,24.3337,14.2252,46.1723,46.1081,24.1768,24.3337,3269.98,487.896,1722.16,8.908955381070696,0.0,0.0
2024-03-12 04:53:39,24.4066,24.3337,14.2121,46.1852,46.1114,24.1871,24.337,3264.4,487.896,1721.83,8.907073505864247,0.0,0.0
2024-03-12 04:53:40,24.411,24.3337,14.2112,46.1986,46.1048,24.1753,24.337,3266.37,485.926,1722.82,8.916828147530705,0.0,0.0
2024-03-12 04:53:41,24.4163,24.3271,14.2181,46.1986,46.1508,24.1832,24.3337,3267.03,492.821,1722.33,8.912893698635864,0.0,0.0
2024-03-12 04:53:42,24.4095,24.337,14.2188,46.2297,46.1015,24.1714,24.3337,3268.01,490.851,1721.83,8.903753394105726,0.0,0.0
2024-03-12 04:53:43,24.412,24.337,14.2146,46.2319,46.1015,24.1822,24.3337,3267.69,490.851,1722.49,8.913022444574684,0.0,0.0
2024-03-12 04:53:44,24.4208,24.3304,14.2151,46.2304,46.1048,24.1673,24.337,3269.33,488.881,1722.82,8.921986021809658,0.0,0.0
2024-03-12 04:53:45,24.4168,24.3337,14.2192,46.2502,46.1081,24.1683,24.3337,3272.28,492.821,1719.04,8.895344883277982,0.0,0.0
2024-03-12 04:53:46,24.4102,24.337,14.2188,46.2733,46.1081,24.1819,24.3304,3271.3,495.776,1724.13,8.916259338311477,0.0,0.0
2024-03-12 04:53:47,24.4034,24.3337,14.217,46.2672,46.1048,24.1677,24.3337,3270.97,498.731,1723.64,8.909352165377744,0.0,0.0
2024-03-12 04:53:48,24.4102,24.3304,14.2216,46.2659,46.1114,24.1629,24.3337,3272.61,488.881,1724.62,8.916342988666253,0.0,0.0
2024-03-12 04:53:49,24.3904,24.3337,14.213,46.2724,46.1081,24.1663,24.337,3271.3,489.866,1728.73,8.92776701892247,0.0,0.0
2024-03-12 04:53:50,24.3875,24.3337,14.2129,46.268,46.1081,24.1562,24.3271,3271.3,493.806,1723.47,8.89815380891093,0.0,0.0
2024-03-12 04:53:51,24.4017,24.3402,14.2237,46.2823,46.1081,24.1623,24.3337,3270.97,492.821,1724.62,8.907066617459238,0.0,0.0
2024-03-12 04:53:52,24.3887,24.337,14.2261,46.2811,46.1048,24.1598,24.3271,3266.37,494.791,1724.95,8.895291382571235,0.0,0.0
2024-03-12 04:53:53,24.3884,24.337,14.2389,46.2788,46.1081,24.1532,24.337,3269.98,488.881,1724.3,8.880477369041479,0.0,0.0
2024-03-12 04:53:54,24.3802,24.337,14.2333,46.2783,46.1081,24.163,24.3337,3269.33,490.851,1723.47,8.873928889945377,0.0,0.0
2024-03-12 04:53:55,24.3747,24.337,14.2319,46.2772,46.1048,24.157,24.3238,3266.04,488.881,1722.49,8.86529939502541,0.0,0.0
2024-03-12 04:53:56,24.3933,24.3337,14.2427,46.2827,46.1048,24.1684,24.3304,3265.06,492.821,1723.8,8.87886445725388,0.0,0.0
2024-03-12 04:53:57,24.3856,24.3337,14.2342,46.2626,46.1081,24.1558,24.3304,3265.06,494.791,1724.13,8.88126410963509,0.0,0.0
2024-03-12 04:53:58,24.3749,24.337,14.2316,46.2502,46.0982,24.1463,24.3337,3263.09,494.791,1723.31,8.869956997558404,0.0,0.0
2024-03-12 04:53:59,24.3855,24.3435,14.2338,46.2301,46.1015,24.1637,24.3304,3262.43,493.806,1723.15,8.876478290923494,0.0,0.0
2024-03-12 04:54:00,24.3836,24.3402,14.2226,46.2269,46.1048,24.1464,24.337,3259.15,491.836,1724.46,8.891364453835692,0.0,0.0
2024-03-12 04:54:01,24.3735,24.337,14.2274,46.2159,46.1048,24.1553,24.3337,3259.48,489.866,1725.44,8.883371734238493,0.0,0.0
2024-03-12 04:54:02,24.3797,24.2943,14.2239,46.2034,46.1081,24.1591,24.291,3257.84,493.806,1725.44,8.891864525145552,0.0,0.0
2024-03-12 04:54:03,24.3811,24.2975,14.2261,46.1921,46.1048,24.1483,24.291,3253.57,493.806,1726.43,8.896265542583944,0.0,0.0
2024-03-12 04:54:04,24.3738,24.291,14.2296,46.1734,46.1081,24.16,24.2811,3253.9,494.791,1732.83,8.919748247707354,0.0,0.0
2024-03-12 04:54:05,24.3682,24.291,14.2339,46.1411,46.1114,24.157,24.2844,3251.6,490.851,1726.59,8.878954149615183,0.0,0.0
2024-03-12 04:54:06,24.3718,24.2844,14.2308,46.1135,46.1081,24.159,24.2844,3246.67,489.866,1721.18,8.856985005435503,0.0,0.0
2024-03-12 04:54:07,24.38,24.291,14.2354,46.1087,46.1081,24.1466,24.2844,3246.34,491.836,1726.92,8.88967702143055,0.0,0.0
2024-03-12 04:54:08,24.3789,24.2975,14.2401,46.0922,46.1081,24.1425,24.2877,3243.39,496.761,1722.16,8.860105429056237,0.0,0.0
2024-03-12 04:54:09,24.3654,24.291,14.2437,46.0706,46.1015,24.1479,24.2844,3241.42,491.836,1726.1,8.865398241988164,0.0,0.0
2024-03-12 04:54:10,24.36,24.2943,14.2363,46.0691,46.1048,24.143,24.2877,3241.42,494.791,1725.28,8.86293757990446,0.0,0.0
2024-03-12 04:54:11,24.3659,24.2943,14.236,46.0344,46.1081,24.1431,24.2844,3239.78,490.851,1724.46,8.86415045575338,0.0,0.0
2024-03-12 04:54:12,24.3534,24.291,14.2255,46.0349,46.1048,24.146,24.2844,3237.48,488.881,1724.3,8.861578082261712,0.0,0.0
2024-03-12 04:54:13,24.3444,24.291,14.2236,46.0035,46.1015,24.1381,24.2844,3237.15,491.836,1723.15,8.849459842861645,0.0,0.0
2024-03-12 04:54:14,24.3421,24.3008,14.2327,45.9887,46.1048,24.1431,24.2811,3234.85,490.851,1722.33,8.835285399089006,0.0,0.0
2024-03-12 04:54:15,24.3315,24.2877,14.2058,45.9773,46.1015,24.1389,24.2877,3231.9,489.866,1720.03,8.83771340023801,0.0,0.0
2024-03-12 04:54:16,24.3166,24.291,14.2165,45.9686,46.1015,24.144,24.2844,3232.88,490.851,1721.67,8.823774919984196,0.0,0.0
2024-03-12 04:54:17,24.3321,24.291,14.2284,45.9481,46.1015,24.1513,24.2877,3232.88,494.791,1721.83,8.827740309107906,0.0,0.0
2024-03-12 04:54:18,24.3263,24.2877,14.2225,45.9266,46.1015,24.1427,24.291,3236.17,493.806,1721.5,8.826135769459853,0.0,0.0
2024-03-12 04:54:19,24.3238,24.2943,14.2276,45.9124,46.1048,24.1498,24.291,3233.21,488.881,1722.16,8.8228780953207,0.0,0.0
2024-03-12 04:54:20,24.3101,24.291,14.2155,45.9263,46.1048,24.1497,24.2877,3237.15,489.866,1722.0,8.820660312054775,0.0,0.0
2024-03-12 04:54:21,24.3037,24.291,14.2246,45.8945,46.1081,24.1551,24.2844,3231.57,492.821,1724.62,8.820516323839,0.0,0.0
2024-03-12 04:54:22,24.3086,24.2844,14.2245,45.893,46.1081,24.1466,24.2877,3235.18,490.851,1724.3,8.82325452851383,0.0,0.0
2024-03-12 04:54:23,24.3044,24.2943,14.215,45.8781,46.1048,24.1404,24.2844,3233.54,486.911,1725.77,8.835417806665431,0.0,0.0
2024-03-12 04:54:24,24.2883,24.291,14.222,45.8762,46.1048,24.1383,24.2877,3237.81,479.031,1725.44,8.813503206982473,0.0,0.0
2024-03-12 04:54:25,24.2824,24.291,14.2006,45.8738,46.1048,24.1403,24.3041,3237.15,490.851,1726.76,8.833827069706487,0.0,0.0
2024-03-12 04:54:26,24.2824,24.291,14.2006,45.8662,46.1015,24.1403,24.291,3232.23,491.836,1733.49,8.868256669754627,0.0,0.0
2024-03-12 04:54:27,24.2785,24.291,14.2129,45.8731,46.1081,24.1369,24.291,3237.15,489.866,1726.27,8.817129649029601,0.0,0.0
2024-03-12 04:54:28,24.2575,24.2943,14.2062,45.8663,46.1015,24.14,24.2844,3241.09,488.881,1725.28,8.799553967116138,0.0,0.0
2024-03-12 04:54:29,24.2555,24.291,14.2143,45.8695,46.1048,24.1217,24.2877,3240.11,492.821,1733.0,8.83004701343674,0.0,0.0
2024-03-12 04:54:30,24.2505,24.2877,14.206,45.8733,46.1081,24.1352,24.291,3245.03,513.505,1725.94,8.796964772215544,0.0,0.0
2024-03-12 04:54:31,24.2426,24.2975,14.2162,45.8797,46.1081,24.1402,24.291,3242.73,493.806,1725.94,8.781112807222051,0.0,0.0
2024-03-12 04:54:32,24.2517,24.291,14.2148,45.878,46.1048,24.1407,24.2877,3246.02,494.791,1725.61,8.788627990108148,0.0,0.0
2024-03-12 04:54:33,24.2426,24.291,14.2036,45.9071,46.1048,24.1382,24.2877,3247.0,492.821,1724.62,8.785423636536969,0.0,0.0
2024-03-12 04:54:34,24.247,24.291,14.1973,45.9268,46.1048,24.1267,24.2844,3245.69,492.821,1724.13,8.792288740725406,0.0,0.0
2024-03-12 04:54:35,24.2208,24.291,14.1848,45.9463,46.1081,24.1398,24.2877,3248.31,488.881,1722.98,8.774446385946332,0.0,0.0
2024-03-12 04:54:36,24.2331,24.2943,14.1906,45.9633,46.1015,24.1371,24.291,3248.97,492.821,1723.47,8.782626307273793,0.0,0.0
2024-03-12 04:54:37,24.2456,24.291,14.1997,45.9637,46.1081,24.14,24.2844,3251.6,492.821,1728.73,8.812413258336438,0.0,0.0
2024-03-12 04:54:38,24.2405,24.2877,14.1881,45.9801,46.1048,24.1434,24.2877,3252.58,490.851,1723.97,8.793834771301526,0.0,0.0
2024-03-12 04:54:39,24.2395,24.2943,14.1798,46.0052,46.1081,24.1424,24.2877,3251.27,495.776,1723.31,8.796851755182072,0.0,0.0
2024-03-12 04:54:40,24.2395,24.291,14.1798,46.0333,46.1114,24.1424,24.2844,3252.91,489.866,1721.83,8.789296909798669,0.0,0.0
2024-03-12 04:54:41,24.223,24.291,14.1843,46.0387,46.1081,24.1459,24.2844,3253.24,496.761,1723.47,8.779303033191875,0.0,0.0
2024-03-12 04:54:42,24.2242,24.2943,14.1766,46.0499,46.1048,24.1321,24.2877,3254.88,495.776,1723.47,8.787086490910053,0.0,0.0
2024-03-12 04:54:43,24.2046,24.2844,14.1706,46.0664,46.1015,24.1422,24.2844,3252.91,495.776,1721.01,8.76266737068137,0.0,0.0
2024-03-12 04:54:44,24.2167,24.2943,14.172,46.0713,46.1114,24.1361,24.2844,3259.15,495.776,1728.73,8.811360600445163,0.0,0.0
2024-03-12 04:54:45,24.2096,24.2943,14.1708,46.0908,46.0982,24.1472,24.2844,3259.15,494.791,1726.1,8.792787760126341,0.0,0.0
2024-03-12 04:54:46,24.2093,24.291,14.172,46.1061,46.1048,24.1411,24.2877,3260.13,497.746,1724.95,8.785616692016047,0.0,0.0
2024-03-12 04:54:47,24.213,24.2877,14.1731,46.1252,46.1081,24.13,24.2877,3260.13,495.776,1725.28,8.789573674494772,0.0,0.0
2024-03-12 04:54:48,24.2118,24.291,14.1632,46.1394,46.1048,24.1404,24.291,3260.46,491.836,1732.67,8.834871770031105,0.0,0.0
2024-03-12 04:54:49,24.2056,24.291,14.1677,46.1562,46.1048,24.1483,24.2877,3261.12,495.776,1727.09,8.79704209538637,0.0,0.0
2024-03-12 04:54:50,24.2056,24.2943,14.1677,46.1605,46.1048,24.1483,24.2844,3264.73,487.896,1727.25,8.797857065500992,0.0,0.0
2024-03-12 04:54:51,24.1993,24.291,14.1479,46.2004,46.1081,24.1362,24.2877,3258.82,490.851,1727.58,8.81137246473964,0.0,0.0
2024-03-12 04:54:52,24.1993,24.2844,14.1479,46.2236,46.1048,24.1362,24.2844,3266.04,484.941,1728.89,8.818054006508364,0.0,0.0
2024-03-12 04:54:53,24.2141,24.291,14.1584,46.2285,46.1081,24.1533,24.2844,3267.69,488.881,1730.04,8.827694364588204,0.0,0.0
2024-03-12 04:54:54,24.2036,24.2844,14.1446,46.2568,46.1114,24.1419,24.2844,3259.81,489.866,1729.88,8.829774684213799,0.0,0.0
2024-03-12 04:54:55,24.2151,24.2877,14.1591,46.2738,46.1114,24.133,24.2844,3262.1,490.851,1729.88,8.827141288841224,0.0,0.0
2024-03-12 04:54:56,24.1924,24.2975,14.1432,46.2796,46.1081,24.1486,24.2877,3261.78,489.866,1728.56,8.814441187011589,0.0,0.0
2024-03-12 04:54:57,24.1964,24.291,14.1519,46.2853,46.1081,24.1374,24.2844,3265.72,485.926,1728.4,8.809503176412468,0.0,0.0
2024-03-12 04:54:58,24.1964,24.2943,14.1519,46.2959,46.1048,24.1374,24.2877,3270.97,494.791,1727.74,8.806139214310852,0.0,0.0
2024-03-12 04:54:59,24.2051,24.2943,14.1314,46.2781,46.1048,24.1424,24.2877,3265.39,483.956,1727.58,8.830921344096112,0.0,0.0
2024-03-12 04:55:00,24.2102,24.291,14.1335,46.2883,46.1245,24.145,24.2877,3258.82,485.926,1727.41,8.83268198540411,0.0,0.0
2024-03-12 04:55:01,24.2039,24.2844,14.1434,46.2829,46.0818,24.1362,24.2877,3264.07,488.881,1727.74,8.820166615120142,0.0,0.0
2024-03-12 04:55:02,24.1967,24.2483,14.1331,46.2832,46.1081,24.1464,24.2417,3261.12,488.881,1727.91,8.823752546749164,0.0,0.0
2024-03-12 04:55:03,24.2079,24.2483,14.1368,46.2788,46.1048,24.1512,24.2417,3262.76,489.866,1733.32,8.857975855939367,0.0,0.0
2024-03-12 04:55:04,24.1977,24.2483,14.1359,46.2725,46.1048,24.1424,24.2351,3257.51,494.791,1727.25,8.818804552910253,0.0,0.0
2024-03-12 04:55:05,24.206,24.245,14.1211,46.2722,46.1081,24.1236,24.245,3260.13,494.791,1729.06,8.848313385952583,0.0,0.0
2024-03-12 04:55:06,24.1993,24.245,14.1243,46.2598,46.1081,24.1215,24.245,3260.79,493.806,1727.91,8.833748053231238,0.0,0.0
2024-03-12 04:55:07,24.2036,24.245,14.1216,46.2577,46.1081,24.15,24.2417,3256.85,488.881,1728.4,8.842392456029721,0.0,0.0
2024-03-12 04:55:08,24.2036,24.2483,14.1216,46.2396,46.1048,24.15,24.245,3259.48,495.776,1728.73,8.844080716565758,0.0,0.0
2024-03-12 04:55:09,24.2003,24.2319,14.1175,46.2303,46.1015,24.1467,24.2417,3253.57,488.881,1728.73,8.844782488493278,0.0,0.0
2024-03-12 04:55:10,24.1919,24.2483,14.1113,46.2188,46.1114,24.1356,24.2417,3251.93,491.836,1727.09,8.834463637489096,0.0,0.0
2024-03-12 04:55:11,24.1964,24.2483,14.1134,46.2133,46.1048,24.1339,24.2417,3250.94,493.806,1725.77,8.82981324405886,0.0,0.0
2024-03-12 04:55:12,24.1799,24.2483,14.1063,46.2003,46.1048,24.1313,24.2417,3247.99,486.911,1725.28,8.819076820226359,0.0,0.0
2024-03-12 04:55:13,24.1717,24.2483,14.1073,46.1783,46.1081,24.1445,24.2417,3250.28,490.851,1724.62,8.807651922259453,0.0,0.0
2024-03-12 04:55:14,24.1845,24.2483,14.1098,46.1645,46.1081,24.1464,24.2384,2.84276,489.866,1724.62,0.0,0.0,0.0
2024-03-12 04:55:15,24.173,24.245,14.1088,46.1536,46.1048,24.1371,24.2417,2.51443,488.881,1716.09,0.0,0.0,0.0
2024-03-12 04:55:16,24.1645,24.2516,14.1205,46.1329,46.1081,24.1366,24.245,0.216172,443.572,1723.47,0.0,0.0,0.0
2024-03-12 04:55:17,24.1645,24.2516,14.1205,46.1076,46.1081,24.1366,24.245,3.17108,367.73,1724.3,0.0,0.0,0.0
2024-03-12 04:55:18,24.1758,24.245,14.2046,46.0991,46.1048,24.1422,24.2483,-0.768796,290.902,1722.98,0.0,0.0,0.0
2024-03-12 04:55:19,24.173,24.2483,14.2757,46.0853,46.0982,24.1397,24.2417,-1.42544,226.879,1716.91,0.0,0.0,0.0
2024-03-12 04:55:20,24.1678,24.245,14.3396,46.0371,46.1015,24.1328,24.2384,-0.768796,168.766,1702.63,0.0,0.0,0.0
2024-03-12 04:55:21,24.1678,24.2483,14.3396,46.0215,46.1081,24.1328,24.245,-0.440473,130.352,1678.99,0.0,0.0,0.0
2024-03-12 04:55:22,24.1789,24.2483,14.4695,45.9885,46.1048,24.146,24.2384,-0.768796,118.533,1649.27,0.0,0.0,0.0
2024-03-12 04:55:23,24.2003,24.2483,14.5358,45.9557,46.0982,24.153,24.2417,-0.768796,113.608,1584.43,0.0,0.0,0.0
2024-03-12 04:55:24,24.2011,24.245,14.5829,45.8936,46.1114,24.1231,24.245,-0.440473,107.698,1506.29,0.0,0.0,0.0
2024-03-12 04:55:25,24.2386,24.245,14.6544,45.8498,46.1081,24.1325,24.2417,-0.768796,109.668,1432.42,0.0,0.0,0.0
2024-03-12 04:55:26,24.2616,24.2516,14.7285,45.8104,46.1081,24.1173,24.2483,-0.440473,110.653,1355.1,0.0,0.0,0.0
2024-03-12 04:55:27,24.2818,24.245,14.7967,45.7605,46.1081,24.1283,24.2417,-0.768796,107.698,1266.94,0.0,0.0,0.0
2024-03-12 04:55:28,24.3221,24.2548,14.8658,45.7002,46.1081,24.1198,24.2384,-1.09712,103.758,1197.01,0.0,0.0,0.0
2024-03-12 04:55:29,24.3522,24.245,14.9502,45.6389,46.0851,24.132,24.2417,-1.09712,103.758,1119.03,0.0,0.0,0.0
2024-03-12 04:55:30,24.3522,24.2483,14.9502,45.5751,46.1081,24.132,24.2384,0.544495,99.8183,1043.35,0.0,0.0,0.0
2024-03-12 04:55:31,24.408,24.2483,15.0976,45.5073,46.1114,24.1238,24.2483,-1.42544,103.758,989.509,0.0,0.0,0.0
2024-03-12 04:55:32,24.4349,24.2483,15.1649,45.4523,46.1048,24.1118,24.245,-1.42544,104.743,933.858,0.0,0.0,0.0
2024-03-12 04:55:33,24.4742,24.245,15.2496,45.3794,46.1081,24.1256,24.2384,-0.768796,103.758,908.413,0.0,0.0,0.0
2024-03-12 04:55:34,24.4923,24.2417,15.321,45.3107,46.1081,24.1076,24.2417,-1.75376,105.728,894.295,0.0,0.0,0.0
2024-03-12 04:55:35,24.4923,24.2516,15.321,45.2461,46.1081,24.1076,24.245,-0.11215,100.803,880.013,0.0,0.0,0.0
2024-03-12 04:55:36,24.5774,24.2516,15.4909,45.1518,46.1081,24.1236,24.245,-1.42544,104.743,870.164,0.0,0.0,0.0
2024-03-12 04:55:37,24.5795,24.245,15.575,45.0915,46.1114,24.1105,24.2417,-1.09712,104.743,860.971,0.0,0.0,0.0
2024-03-12 04:55:38,24.6096,24.2548,15.6499,45.025,46.1081,24.11,24.245,-1.09712,107.698,856.538,0.0,0.0,0.0
2024-03-12 04:55:39,24.6432,24.2483,15.7597,44.9638,46.1048,24.108,24.2384,-0.11215,106.713,849.315,0.0,0.0,0.0
2024-03-12 04:55:40,24.6432,24.2483,15.7597,44.8744,46.1081,24.108,24.2384,0.216172,102.773,852.106,0.0,0.0,0.0
2024-03-12 04:55:41,24.685,24.2516,15.9284,44.8078,46.1081,24.1106,24.245,-1.75376,105.728,850.957,0.0,0.0,0.0
2024-03-12 04:55:42,24.7198,24.2483,16.0141,44.7599,46.1048,24.0918,24.2384,-9.96184,106.713,848.494,0.0,0.0,0.0
2024-03-12 04:55:43,24.7459,24.245,16.1164,44.6929,46.1081,24.0993,24.2483,-1.75376,105.728,847.674,0.0,0.0,0.0
2024-03-12 04:55:44,24.762,24.2516,16.205,44.6398,46.1015,24.1035,24.245,-1.09712,104.743,847.017,0.0,0.0,0.0
2024-03-12 04:55:45,24.762,24.2483,16.205,44.5854,46.1081,24.1035,24.2417,0.872818,104.743,845.704,0.0,0.0,0.0
2024-03-12 04:55:46,24.8186,24.245,16.3866,44.5397,46.1015,24.104,24.2417,-2.41041,106.713,844.719,0.0,0.0,0.0
2024-03-12 04:55:47,24.8181,24.2417,16.4568,44.4912,46.1015,24.0881,24.2384,-1.09712,105.728,844.062,0.0,0.0,0.0
2024-03-12 04:55:48,24.8181,24.2483,16.4568,44.4349,46.1048,24.0881,24.245,0.544495,100.803,843.734,0.0,0.0,0.0
2024-03-12 04:55:49,24.8697,24.245,16.6497,44.3763,46.1015,24.091,24.245,-1.09712,118.533,843.57,0.0,0.0,0.0
2024-03-12 04:55:50,24.8697,24.245,16.6497,44.3351,46.1081,24.091,24.2384,-0.11215,103.758,843.241,0.0,0.0,0.0
2024-03-12 04:55:51,24.8873,24.2483,16.8274,44.2774,46.1015,24.0859,24.2516,-1.09712,101.788,842.749,0.0,0.0,0.0
2024-03-12 04:55:52,24.9057,24.245,16.9293,44.2519,46.1179,24.0799,24.2351,-0.768796,103.758,842.42,0.0,0.0,0.0
2024-03-12 04:55:53,24.9143,24.245,17.0182,44.2086,46.1048,24.0847,24.2417,-0.440473,101.788,841.271,0.0,0.0,0.0
2024-03-12 04:55:54,24.9205,24.245,17.1097,44.1452,46.1048,24.072,24.2384,-0.440473,105.728,843.241,0.0,0.0,0.0
2024-03-12 04:55:55,24.9205,24.245,17.1097,44.1117,46.1081,24.072,24.2483,-0.440473,103.758,840.943,0.0,0.0,0.0
2024-03-12 04:55:56,24.9299,24.245,17.2903,44.0749,46.1081,24.0801,24.245,0.216172,103.758,840.615,0.0,0.0,0.0
2024-03-12 04:55:57,24.9367,24.2483,17.3763,44.0602,46.1081,24.0805,24.2417,-0.768796,104.743,841.271,0.0,0.0,0.0
2024-03-12 04:55:58,24.9281,24.245,17.4543,44.0144,46.1081,24.0744,24.2483,-0.11215,103.758,840.779,0.0,0.0,0.0
2024-03-12 04:55:59,24.9393,24.245,17.5511,43.9787,46.1081,24.0759,24.2483,-0.11215,102.773,847.017,0.0,0.0,0.0
2024-03-12 04:56:00,24.9339,24.2483,17.6331,43.9381,46.1081,24.0759,24.2384,-0.11215,105.728,839.63,0.0,0.0,0.0
2024-03-12 04:56:01,24.9359,24.2384,17.7183,43.9171,46.1048,24.0753,24.2384,-0.440473,105.728,839.137,0.0,0.0,0.0
2024-03-12 04:56:02,24.9421,24.2056,17.7989,43.8802,46.1015,24.0744,24.199,-0.440473,104.743,839.301,0.0,0.0,0.0
2024-03-12 04:56:03,24.9385,24.2089,17.8887,43.8546,46.1081,24.0704,24.2023,0.216172,106.713,839.465,0.0,0.0,0.0
2024-03-12 04:56:04,24.9449,24.2121,17.9691,43.83,46.1015,24.0791,24.1957,1.20114,107.698,839.301,0.0,0.0,0.0
2024-03-12 04:56:05,24.9449,24.2089,17.9691,43.7985,46.1081,24.0791,24.199,0.872818,105.728,839.958,0.0,0.0,0.0
2024-03-12 04:56:06,24.9499,24.1957,18.1378,43.7745,46.1048,24.0591,24.2056,0.544495,105.728,838.481,0.0,0.0,0.0
2024-03-12 04:56:07,24.9479,24.2023,18.2188,43.7409,46.1081,24.065,24.199,-0.11215,105.728,842.092,0.0,0.0,0.0
2024-03-12 04:56:08,24.9583,24.2023,18.3163,43.7388,46.1015,24.0582,24.199,-0.11215,102.773,845.539,0.0,0.0,0.0
2024-03-12 04:56:09,24.9477,24.2056,18.3957,43.7161,46.1048,24.0653,24.199,-0.11215,100.803,837.331,0.0,0.0,0.0
2024-03-12 04:56:10,24.9477,24.2089,18.3957,43.7069,46.1048,24.0653,24.1957,-0.11215,104.743,837.824,0.0,0.0,0.0
2024-03-12 04:56:11,24.958,24.199,18.5619,43.6705,46.1212,24.0465,24.199,0.216172,103.758,837.496,0.0,0.0,0.0
2024-03-12 04:56:12,24.9511,24.2056,18.633,43.6522,46.1048,24.0472,24.1957,0.544495,100.803,837.496,0.0,0.0,0.0
2024-03-12 04:56:13,24.9462,24.2023,18.7104,43.6304,46.1114,24.056,24.199,0.872818,100.803,830.929,0.0,0.0,0.0
2024-03-12 04:56:14,24.947,24.2056,18.7735,43.6282,46.1015,24.0452,24.199,0.544495,107.698,836.182,0.0,0.0,0.0
2024-03-12 04:56:15,24.947,24.2023,18.7735,43.6079,46.1015,24.0452,24.2023,-1.09712,103.758,839.958,0.0,0.0,0.0
2024-03-12 04:56:16,24.9523,24.2121,18.932,43.5975,46.1081,24.0412,24.2023,0.872818,103.758,829.123,0.0,0.0,0.0
2024-03-12 04:56:17,24.9411,24.2089,19.0024,43.5897,46.1015,24.0464,24.199,-0.11215,104.743,829.944,0.0,0.0,0.0
2024-03-12 04:56:18,24.9231,24.2089,19.0782,43.5654,46.1015,24.0428,24.199,-0.11215,103.758,837.167,0.0,0.0,0.0
2024-03-12 04:56:19,24.9231,24.2121,19.0782,43.56,46.1015,24.0428,24.2056,-1.09712,107.698,837.331,0.0,0.0,0.0
2024-03-12 04:56:20,24.9133,24.2056,19.2215,43.5513,46.1114,24.0299,24.199,0.216172,103.758,837.167,0.0,0.0,0.0
2024-03-12 04:56:21,24.92,24.2023,19.301,43.5447,46.1048,24.0212,24.199,0.216172,103.758,837.824,0.0,0.0,0.0
2024-03-12 04:56:22,24.8895,24.2089,19.3484,43.5422,46.1081,24.0127,24.199,0.544495,105.728,839.465,0.0,0.0,0.0
2024-03-12 04:56:23,24.8853,24.199,19.4188,43.5394,46.0982,24.009,24.2023,0.216172,102.773,839.63,0.0,0.0,0.0
2024-03-12 04:56:24,24.8845,24.2056,19.5015,43.5306,46.1048,23.998,24.199,0.216172,105.728,835.526,0.0,0.0,0.0
2024-03-12 04:56:25,24.8748,24.2056,19.5528,43.5383,46.1015,23.9878,24.1924,1.20114,101.788,837.988,0.0,0.0,0.0
2024-03-12 04:56:26,24.8751,24.2023,19.6176,43.5222,46.1081,23.9896,24.199,1.52946,104.743,838.809,0.0,0.0,0.0
2024-03-12 04:56:27,24.8611,24.2056,19.6797,43.5351,46.1048,23.9577,24.1957,0.872818,103.758,842.42,0.0,0.0,0.0
2024-03-12 04:56:28,24.8513,24.2056,19.7378,43.5258,46.1541,23.9314,24.199,0.544495,105.728,841.435,0.0,0.0,0.0
2024-03-12 04:56:29,24.8337,24.199,19.7929,43.5263,46.1015,23.9365,24.1957,0.216172,103.758,841.764,0.0,0.0,0.0
2024-03-12 04:56:30,24.822,24.2023,19.861,43.5343,46.1081,23.9235,24.2089,-0.768796,99.8183,841.107,0.0,0.0,0.0
2024-03-12 04:56:31,24.8051,24.2089,19.9131,43.5304,46.1048,23.908,24.2056,-0.768796,104.743,840.45,0.0,0.0,0.0
2024-03-12 04:56:32,24.7941,24.2056,19.9683,43.5231,46.1015,23.8992,24.2023,0.216172,104.743,842.092,0.0,0.0,0.0
2024-03-12 04:56:33,24.7846,24.2023,20.0182,43.5262,46.1081,23.8854,24.199,0.216172,101.788,849.151,0.0,0.0,0.0
2024-03-12 04:56:34,24.7839,24.2056,20.0762,43.538,46.1081,23.8708,24.2056,-0.440473,104.743,844.39,0.0,0.0,0.0
2024-03-12 04:56:35,24.7639,24.2089,20.1292,43.5395,46.1015,23.876,24.2023,-0.440473,105.728,842.585,0.0,0.0,0.0
2024-03-12 04:56:36,24.747,24.2089,20.1914,43.5499,46.1048,23.872,24.199,-0.11215,107.698,841.928,0.0,0.0,0.0
2024-03-12 04:56:37,24.747,24.2056,20.1914,43.5581,46.1081,23.872,24.199,-0.11215,102.773,844.226,0.0,0.0,0.0
2024-03-12 04:56:38,24.7193,24.2023,20.2903,43.5646,46.1081,23.8807,24.2023,0.216172,104.743,845.868,0.0,0.0,0.0
2024-03-12 04:56:39,24.7099,24.2056,20.345,43.5589,46.1081,23.8592,24.199,-0.11215,108.683,845.047,0.0,0.0,0.0
2024-03-12 04:56:40,24.7011,24.2056,20.3906,43.5711,46.1081,23.858,24.2023,-2.08209,105.728,845.539,0.0,0.0,0.0
2024-03-12 04:56:41,24.6981,24.2089,20.4427,43.5723,46.1015,23.8685,24.199,-1.09712,102.773,846.032,0.0,0.0,0.0
2024-03-12 04:56:42,24.6679,24.2023,20.478,43.5748,46.1081,23.8678,24.2056,-1.09712,105.728,841.764,0.0,0.0,0.0
2024-03-12 04:56:43,24.6651,24.2056,20.5304,43.5902,46.1048,23.8495,24.2056,-0.768796,106.713,845.375,0.0,0.0,0.0
2024-03-12 04:56:44,24.6483,24.2056,20.576,43.6134,46.1081,23.8629,24.2056,-0.768796,106.713,845.211,0.0,0.0,0.0
2024-03-12 04:56:45,24.6394,24.2056,20.6185,43.6384,46.1048,23.8671,24.2023,1.52946,109.668,845.704,0.0,0.0,0.0
2024-03-12 04:56:46,24.6263,24.2089,20.657,43.6622,46.1048,23.8686,24.199,-1.09712,103.758,845.704,0.0,0.0,0.0
2024-03-12 04:56:47,24.6169,24.2056,20.7049,43.6765,46.1081,23.8549,24.199,-9.30519,107.698,845.539,0.0,0.0,0.0
2024-03-12 04:56:48,24.6157,24.2089,20.7501,43.6835,46.1048,23.8718,24.199,-1.09712,107.698,844.883,0.0,0.0,0.0
2024-03-12 04:56:49,24.6066,24.2023,20.8018,43.7214,46.1048,23.8562,24.199,-1.09712,107.698,852.927,0.0,0.0,0.0
2024-03-12 04:56:50,24.5915,24.2056,20.8507,43.7307,46.1048,23.8659,24.2023,-0.440473,106.713,852.927,0.0,0.0,0.0
2024-03-12 04:56:51,24.5981,24.2056,20.8767,43.7832,46.1048,23.864,24.2023,-1.75376,105.728,845.047,0.0,0.0,0.0
2024-03-12 04:56:52,24.5752,24.2023,20.9265,43.7838,46.1081,23.8687,24.2023,-1.75376,107.698,846.032,0.0,0.0,0.0
2024-03-12 04:56:53,24.5728,24.2056,20.9608,43.8153,46.1081,23.8623,24.2056,-0.768796,106.713,854.24,0.0,0.0,0.0
2024-03-12 04:56:54,24.552,24.2056,20.9919,43.8384,46.1048,23.8602,24.2056,-0.768796,106.713,846.36,0.0,0.0,0.0
2024-03-12 04:56:55,24.544,24.2056,21.0388,43.8685,46.1048,23.8775,24.1957,-1.42544,107.698,845.375,0.0,0.0,0.0
2024-03-12 04:56:56,24.5439,24.2056,21.0672,43.8776,46.1015,23.8807,24.2023,-1.09712,102.773,851.778,0.0,0.0,0.0
2024-03-12 04:56:57,24.5446,24.2089,21.103,43.9031,46.1081,23.8825,24.2023,-1.09712,104.743,851.778,0.0,0.0,0.0
2024-03-12 04:56:58,24.5136,24.2089,21.1232,43.9389,46.1114,23.8779,24.199,-0.768796,109.668,844.719,0.0,0.0,0.0
2024-03-12 04:56:59,24.5064,24.2187,21.1682,43.9714,46.1048,23.8838,24.1957,-1.09712,107.698,844.555,0.0,0.0,0.0
2024-03-12 04:57:00,24.5004,24.199,21.2047,43.9968,46.1081,23.8756,24.2023,0.216172,107.698,845.211,0.0,0.0,0.0
2024-03-12 04:57:01,24.4832,24.2089,21.2264,44.0263,46.1048,23.8874,24.199,-1.42544,105.728,845.375,0.0,0.0,0.0
2024-03-12 04:57:02,24.4862,24.1662,21.2583,44.0543,46.1015,23.8918,24.1596,-0.768796,104.743,852.927,0.0,0.0,0.0
2024-03-12 04:57:03,24.4772,24.1662,21.3112,44.0594,46.1015,23.8771,24.1662,-1.42544,106.713,845.704,0.0,0.0,0.0
2024-03-12 04:57:04,24.4628,24.1662,21.3428,44.0936,46.1081,23.9003,24.1596,-0.440473,109.668,845.868,0.0,0.0,0.0
2024-03-12 04:57:05,24.4535,24.1694,21.3756,44.1093,46.1081,23.9006,24.1563,-0.11215,104.743,846.36,0.0,0.0,0.0
2024-03-12 04:57:06,24.4395,24.1629,21.3907,44.1572,46.1081,23.8921,24.1662,-1.09712,102.773,847.674,0.0,0.0,0.0
2024-03-12 04:57:07,24.433,24.1694,21.4347,44.182,46.1081,23.9029,24.1629,-0.768796,104.743,848.987,0.0,0.0,0.0
2024-03-12 04:57:08,24.4239,24.1629,21.4578,44.214,46.1048,23.887,24.1629,-0.440473,102.773,849.315,0.0,0.0,0.0
2024-03-12 04:57:09,24.4195,24.1662,21.4902,44.2478,46.1081,23.9041,24.1662,-0.440473,101.788,849.972,0.0,0.0,0.0
2024-03-12 04:57:10,24.4154,24.1662,21.511,44.2768,46.1048,23.9103,24.1596,0.216172,102.773,850.136,0.0,0.0,0.0
2024-03-12 04:57:11,24.407,24.1662,21.5405,44.3022,46.1114,23.9159,24.153,0.544495,103.758,850.957,0.0,0.0,0.0
2024-03-12 04:57:12,24.402,24.1629,21.5615,44.3501,46.1048,23.9296,24.176,0.216172,101.788,851.942,0.0,0.0,0.0
2024-03-12 04:57:13,24.3967,24.1694,21.5972,44.3788,46.1015,23.9096,24.1629,-0.440473,103.758,850.793,0.0,0.0,0.0
2024-03-12 04:57:14,24.3914,24.1662,21.6185,44.4226,46.1015,23.9161,24.1563,-0.440473,105.728,850.136,0.0,0.0,0.0
2024-03-12 04:57:15,24.3674,24.1596,21.6531,44.4601,46.1146,23.929,24.1629,0.544495,106.713,850.464,0.0,0.0,0.0
2024-03-12 04:57:16,24.3623,24.1662,21.677,44.4966,46.1015,23.915,24.1629,0.872818,107.698,846.032,0.0,0.0,0.0
2024-03-12 04:57:17,24.3553,24.1662,21.6962,44.5375,46.1081,23.9126,24.1596,-0.11215,107.698,851.285,0.0,0.0,0.0
2024-03-12 04:57:18,24.3448,24.1629,21.7154,44.5681,46.1048,23.9251,24.153,0.544495,104.743,851.449,0.0,0.0,0.0
2024-03-12 04:57:19,24.3356,24.1662,21.7404,44.622,46.1015,23.9151,24.1629,-0.11215,104.743,851.449,0.0,0.0,0.0
2024-03-12 04:57:20,24.3264,24.1629,21.759,44.6639,46.1081,23.9144,24.1596,0.216172,106.713,852.763,0.0,0.0,0.0
2024-03-12 04:57:21,24.3165,24.1662,21.7923,44.7132,46.0982,23.9197,24.1596,-0.11215,106.713,851.121,0.0,0.0,0.0
2024-03-12 04:57:22,24.3124,24.1793,21.8177,44.7725,46.1081,23.9207,24.1662,-0.11215,105.728,851.285,0.0,0.0,0.0
2024-03-12 04:57:23,24.3043,24.1596,21.8422,44.8168,46.1081,23.9206,24.1629,-0.11215,107.698,851.449,0.0,0.0,0.0
2024-03-12 04:57:24,24.2885,24.1629,21.8505,44.8915,46.1015,23.9284,24.153,0.544495,105.728,852.27,0.0,0.0,0.0
2024-03-12 04:57:25,24.2809,24.1596,21.8793,44.9284,46.1081,23.9211,24.1596,0.216172,104.743,851.778,0.0,0.0,0.0
2024-03-12 04:57:26,24.273,24.1662,21.9118,44.9736,46.1048,23.9145,24.1629,0.544495,99.8183,851.121,0.0,0.0,0.0
2024-03-12 04:57:27,24.2546,24.1629,21.9253,45.0336,46.1179,23.9101,24.1563,-0.11215,98.8333,851.449,0.0,0.0,0.0
2024-03-12 04:57:28,24.252,24.1629,21.9515,45.0793,46.1114,23.9128,24.1694,0.544495,103.758,851.121,0.0,0.0,0.0
2024-03-12 04:57:29,24.2213,24.1629,21.9516,45.1225,46.1081,23.9113,24.1662,-0.11215,101.788,850.793,0.0,0.0,0.0
2024-03-12 04:57:30,24.2307,24.1662,21.9869,45.1817,46.1048,23.923,24.1596,2.18611,109.668,850.464,0.0,0.0,0.0
2024-03-12 04:57:31,24.2255,24.1629,22.0065,45.2413,46.1081,23.9115,24.1629,-0.440473,104.743,850.793,0.0,0.0,0.0
2024-03-12 04:57:32,24.2255,24.1629,22.0065,45.2806,46.1048,23.9115,24.1596,-2.08209,104.743,851.121,0.0,0.0,0.0
2024-03-12 04:57:33,24.216,24.1662,22.0566,45.3268,46.1114,23.8931,24.1662,0.872818,104.743,851.121,0.0,0.0,0.0
2024-03-12 04:57:34,24.1959,24.1629,22.0539,45.3678,46.0982,23.9028,24.1629,1.20114,102.773,851.613,0.0,0.0,0.0
2024-03-12 04:57:35,24.2021,24.1694,22.072,45.4061,46.1081,23.9102,24.1563,0.544495,105.728,852.598,0.0,0.0,0.0
2024-03-12 04:57:36,24.2001,24.1694,22.0956,45.4459,46.1081,23.891,24.1563,0.544495,100.803,853.583,0.0,0.0,0.0
2024-03-12 04:57:37,24.199,24.1596,22.1154,45.4984,46.1081,23.8976,24.1596,0.872818,106.713,853.747,0.0,0.0,0.0
2024-03-12 04:57:38,24.1813,24.1694,22.127,45.5384,46.1245,23.888,24.1596,0.872818,102.773,854.076,0.0,0.0,0.0
2024-03-12 04:57:39,24.1832,24.1662,22.1478,45.5699,46.1048,23.8959,24.1596,1.20114,104.743,847.838,0.0,0.0,0.0
2024-03-12 04:57:40,24.1848,24.1694,22.1794,45.5995,46.1081,23.8957,24.1563,0.216172,104.743,855.061,0.0,0.0,0.0
2024-03-12 04:57:41,24.1822,24.1629,22.196,45.6272,46.1048,23.8783,24.1629,0.544495,105.728,855.061,0.0,0.0,0.0
2024-03-12 04:57:42,24.1904,24.1596,22.2123,45.6638,46.1081,23.891,24.1563,-0.440473,101.788,854.732,0.0,0.0,0.0
2024-03-12 04:57:43,24.1873,24.1662,22.2207,45.6764,46.1048,23.8914,24.1629,-0.768796,105.728,855.389,0.0,0.0,0.0
2024-03-12 04:57:44,24.155,24.1629,22.2193,45.7088,46.0982,23.8886,24.1596,-0.440473,103.758,860.478,0.0,0.0,0.0
2024-03-12 04:57:45,24.1537,24.1629,22.2385,45.7204,46.1048,23.8928,24.1629,-0.768796,104.743,854.568,0.0,0.0,0.0
2024-03-12 04:57:46,24.1645,24.1629,22.2622,45.7298,46.1048,23.8752,24.176,-0.768796,107.698,853.747,0.0,0.0,0.0
2024-03-12 04:57:47,24.1645,24.1629,22.2622,45.7543,46.1081,23.8752,24.1629,-0.11215,103.758,853.583,0.0,0.0,0.0
2024-03-12 04:57:48,24.1426,24.1629,22.2967,45.7886,46.1048,23.8903,24.1563,0.544495,112.623,847.674,0.0,0.0,0.0
2024-03-12 04:57:49,24.1636,24.1629,22.314,45.8044,46.1015,23.8697,24.1563,-1.42544,100.803,848.002,0.0,0.0,0.0
2024-03-12 04:57:50,24.14,24.1596,22.3252,45.8244,46.0982,23.879,24.1629,-0.768796,108.683,853.747,0.0,0.0,0.0
2024-03-12 04:57:51,24.1407,24.1662,22.3347,45.8308,46.1015,23.8709,24.1596,-3.06706,99.8183,853.747,0.0,0.0,0.0
2024-03-12 04:57:52,24.1344,24.1662,22.3495,45.8669,46.1081,23.8861,24.1662,-1.42544,106.713,853.419,0.0,0.0,0.0
2024-03-12 04:57:53,24.1413,24.1629,22.3626,45.8845,46.1048,23.8766,24.1563,-1.09712,105.728,850.628,0.0,0.0,0.0
2024-03-12 04:57:54,24.1363,24.1629,22.3811,45.9284,46.1015,23.8779,24.1596,-1.09712,107.698,851.778,0.0,0.0,0.0
2024-03-12 04:57:55,24.1399,24.1694,22.4019,45.9477,46.1081,23.8827,24.1596,-1.09712,105.728,851.613,0.0,0.0,0.0
2024-03-12 04:57:56,24.1245,24.1596,22.4118,45.9656,46.1114,23.8842,24.1596,-7.33525,107.698,849.972,0.0,0.0,0.0
2024-03-12 04:57:57,24.1298,24.1629,22.4221,45.9761,46.1048,23.8951,24.1596,-1.42544,109.668,851.778,0.0,0.0,0.0
2024-03-12 04:57:58,24.1252,24.1662,22.4361,46.0287,46.1081,23.8833,24.1563,-1.09712,107.698,851.778,0.0,0.0,0.0
2024-03-12 04:57:59,24.1208,24.1629,22.4421,46.0561,46.1015,23.8974,24.1596,-1.42544,105.728,852.763,0.0,0.0,0.0
2024-03-12 04:58:00,24.1212,24.1596,22.4641,46.0785,46.1048,23.8943,24.1596,-1.75376,104.743,852.598,0.0,0.0,0.0
2024-03-12 04:58:01,24.1129,24.1596,22.4735,46.1051,46.1081,23.8958,24.1563,-0.768796,105.728,853.419,0.0,0.0,0.0
2024-03-12 04:58:02,24.1155,24.1924,22.491,46.1353,46.1015,23.9026,24.1892,-0.768796,108.683,852.598,0.0,0.0,0.0
2024-03-12 04:58:03,24.1144,24.1892,22.5011,46.1589,46.1015,23.9056,24.1793,-1.09712,104.743,855.717,0.0,0.0,0.0
2024-03-12 04:58:04,24.115,24.1924,22.502,46.1676,46.1048,23.9038,24.1892,-1.09712,107.698,850.464,0.0,0.0,0.0
2024-03-12 04:58:05,24.1127,24.1859,22.5307,46.1731,46.1081,23.9082,24.1859,-0.768796,104.743,857.195,0.0,0.0,0.0
2024-03-12 04:58:06,24.1086,24.1859,22.5349,46.1925,46.1048,23.9112,24.1859,-0.440473,102.773,859.001,0.0,0.0,0.0
2024-03-12 04:58:07,24.1043,24.1892,22.5451,46.2012,46.1048,23.9176,24.1826,-0.440473,110.653,857.359,0.0,0.0,0.0
2024-03-12 04:58:08,24.1043,24.1859,22.5451,46.2206,46.1048,23.9176,24.1859,-0.440473,101.788,859.657,0.0,0.0,0.0
2024-03-12 04:58:09,24.0957,24.1924,22.5807,46.2292,46.1081,23.9161,24.1793,-0.11215,102.773,855.553,0.0,0.0,0.0
2024-03-12 04:58:10,24.1011,24.1957,22.5903,46.2246,46.1048,23.9047,24.176,-0.11215,105.728,853.091,0.0,0.0,0.0
2024-03-12 04:58:11,24.0854,24.1892,22.6005,46.2312,46.1048,23.9186,24.1826,0.216172,102.773,855.389,0.0,0.0,0.0
2024-03-12 04:58:12,24.0912,24.1892,22.6132,46.2288,46.1048,23.9154,24.1826,0.872818,103.758,853.091,0.0,0.0,0.0
2024-03-12 04:58:13,24.0817,24.1892,22.6154,46.2299,46.1081,23.9201,24.1826,-0.11215,105.728,861.627,0.0,0.0,0.0
2024-03-12 04:58:14,24.0906,24.1892,22.6273,46.2261,46.1081,23.9172,24.1826,0.216172,105.728,862.12,0.0,0.0,0.0
2024-03-12 04:58:15,24.0879,24.1859,22.6377,46.2415,46.1081,23.9134,24.1826,0.544495,102.773,853.255,0.0,0.0,0.0
2024-03-12 04:58:16,24.0894,24.1892,22.6555,46.2244,46.1015,23.9258,24.1826,0.216172,105.728,854.076,0.0,0.0,0.0
2024-03-12 04:58:17,24.0809,24.1924,22.6566,46.2171,46.1081,23.9247,24.1859,1.20114,107.698,854.404,0.0,0.0,0.0
2024-03-12 04:58:18,24.0918,24.1826,22.6795,46.2095,46.1048,23.9352,24.1892,0.872818,103.758,854.404,0.0,0.0,0.0
2024-03-12 04:58:19,24.0844,24.1859,22.678,46.2189,46.1081,23.9274,24.1826,0.872818,101.788,852.434,0.0,0.0,0.0
2024-03-12 04:58:20,24.0811,24.1859,22.6867,46.2139,46.1048,23.9317,24.1859,0.544495,102.773,854.404,0.0,0.0,0.0
2024-03-12 04:58:21,24.0815,24.1892,22.7137,46.2044,46.1048,23.9313,24.1826,1.20114,105.728,854.404,0.0,0.0,0.0
2024-03-12 04:58:22,24.0881,24.1924,22.7117,46.1852,46.1015,23.9367,24.1793,0.216172,106.713,854.076,0.0,0.0,0.0
2024-03-12 04:58:23,24.091,24.1826,22.7238,46.1868,46.1048,23.9333,24.1826,-0.440473,103.758,852.763,0.0,0.0,0.0
2024-03-12 04:58:24,24.0913,24.1892,22.7372,46.1839,46.1081,23.9328,24.1859,0.216172,102.773,850.957,0.0,0.0,0.0
2024-03-12 04:58:25,24.0945,24.1859,22.7544,46.181,46.1048,23.9384,24.1826,-0.440473,105.728,853.091,0.0,0.0,0.0
2024-03-12 04:58:26,24.0871,24.1924,22.7653,46.1557,46.1081,23.9331,24.1826,-1.09712,106.713,852.598,0.0,0.0,0.0
2024-03-12 04:58:27,24.0922,24.1924,22.7631,46.1379,46.1015,23.9401,24.1892,-0.440473,105.728,853.419,0.0,0.0,0.0
2024-03-12 04:58:28,24.0826,24.1826,22.7718,46.1296,46.1081,23.941,24.1859,-1.42544,102.773,850.957,0.0,0.0,0.0
2024-03-12 04:58:29,24.0871,24.1892,22.7982,46.1358,46.1278,23.9483,24.1859,-0.768796,107.698,853.747,0.0,0.0,0.0
2024-03-12 04:58:30,24.0896,24.1859,22.7887,46.1245,46.1015,23.9416,24.1826,-0.768796,106.713,851.942,0.0,0.0,0.0
2024-03-12 04:58:31,24.0683,24.1859,22.7952,46.1295,46.1048,23.9357,24.1826,0.216172,110.653,853.419,0.0,0.0,0.0
2024-03-12 04:58:32,24.0843,24.1924,22.8138,46.1288,46.1048,23.9324,24.1826,-8.97687,103.758,855.061,0.0,0.0,0.0
2024-03-12 04:58:33,24.0776,24.1892,22.8254,46.1172,46.1015,23.9429,24.1793,-0.440473,109.668,848.987,0.0,0.0,0.0
2024-03-12 04:58:34,24.0877,24.1892,22.8417,46.1175,46.1146,23.9502,24.1859,-1.42544,105.728,864.911,0.0,0.0,0.0
2024-03-12 04:58:35,24.0722,24.1892,22.8459,46.1016,46.1245,23.9341,24.1859,-0.440473,109.668,858.18,0.0,0.0,0.0
2024-03-12 04:58:36,24.0599,24.1924,22.8458,46.1179,46.1015,23.9298,24.1859,-1.42544,103.758,858.016,0.0,0.0,0.0
2024-03-12 04:58:37,24.067,24.1924,22.8477,46.1054,46.1081,23.9415,24.1859,-1.09712,108.683,857.852,0.0,0.0,0.0
2024-03-12 04:58:38,24.0682,24.1826,22.8743,46.12,46.1015,23.9468,24.1826,-1.75376,106.713,858.672,0.0,0.0,0.0
2024-03-12 04:58:39,24.0601,24.1924,22.8705,46.1299,46.1048,23.9479,24.1826,-0.768796,105.728,861.627,0.0,0.0,0.0
2024-03-12 04:58:40,24.0619,24.1892,22.8889,46.165,46.1146,23.9488,24.1859,-1.09712,108.683,858.837,0.0,0.0,0.0
2024-03-12 04:58:41,24.0621,24.1957,22.8978,46.1727,46.1048,23.9403,24.1859,-1.09712,105.728,859.165,0.0,0.0,0.0
2024-03-12 04:58:42,24.0499,24.1892,22.9127,46.1803,46.1015,23.9567,24.1859,-1.75376,103.758,858.837,0.0,0.0,0.0
2024-03-12 04:58:43,24.0529,24.1892,22.9215,46.1827,46.1048,23.956,24.1859,-1.75376,106.713,858.508,0.0,0.0,0.0
2024-03-12 04:58:44,24.0662,24.1892,22.9279,46.194,46.1146,23.9601,24.1826,-0.440473,103.758,851.613,0.0,0.0,0.0
2024-03-12 04:58:45,24.0443,24.1957,22.9263,46.1908,46.1081,23.9595,24.1826,-0.440473,105.728,851.285,0.0,0.0,0.0
2024-03-12 04:58:46,24.0669,24.1859,22.938,46.1957,46.1048,23.9592,24.1859,0.216172,107.698,856.867,0.0,0.0,0.0
2024-03-12 04:58:47,24.0621,24.1859,22.9566,46.2021,46.1081,23.9587,24.1793,-0.440473,102.773,856.867,0.0,0.0,0.0
2024-03-12 04:58:48,24.0621,24.1859,22.9566,46.2053,46.1081,23.9587,24.1793,0.544495,107.698,855.389,0.0,0.0,0.0
2024-03-12 04:58:49,24.05,24.1924,22.9539,46.2216,46.1015,23.9518,24.1793,-0.768796,97.8483,855.225,0.0,0.0,0.0
2024-03-12 04:58:50,24.0588,24.1924,22.9763,46.231,46.1081,23.9554,24.1826,0.216172,107.698,857.195,0.0,0.0,0.0
2024-03-12 04:58:51,24.0542,24.1892,22.9737,46.2479,46.1048,23.9569,24.199,-0.768796,101.788,854.076,0.0,0.0,0.0
2024-03-12 04:58:52,24.0597,24.1892,22.9855,46.255,46.1015,23.9634,24.1892,0.544495,104.743,851.613,0.0,0.0,0.0
2024-03-12 04:58:53,24.0524,24.1924,22.9993,46.2633,46.1081,23.9462,24.1826,-1.75376,98.8333,854.404,0.0,0.0,0.0
2024-03-12 04:58:54,24.0567,24.1892,23.0061,46.2744,46.1081,23.9578,24.1826,0.872818,104.743,856.046,0.0,0.0,0.0
2024-03-12 04:58:55,24.0583,24.1859,23.0107,46.2858,46.1015,23.9568,24.1826,0.216172,100.803,855.225,0.0,0.0,0.0
2024-03-12 04:58:56,24.0583,24.1924,23.0106,46.308,46.0982,23.9611,24.1793,0.216172,103.758,849.315,0.0,0.0,0.0
2024-03-12 04:58:57,24.0629,24.1924,23.0309,46.3276,46.1015,23.9705,24.1793,-0.440473,102.773,856.702,0.0,0.0,0.0
2024-03-12 04:58:58,24.0617,24.1826,23.0324,46.3327,46.1081,23.9566,24.1892,-0.11215,101.788,854.404,0.0,0.0,0.0
2024-03-12 04:58:59,24.0474,24.1957,23.042,46.3229,46.1015,23.959,24.1793,0.872818,103.758,867.209,0.0,0.0,0.0
2024-03-12 04:59:00,24.0521,24.1793,23.0433,46.3273,46.1048,23.9609,24.1826,-0.11215,104.743,859.821,0.0,0.0,0.0
2024-03-12 04:59:01,24.0613,24.1924,23.0628,46.3486,46.1081,23.9615,24.1826,0.544495,102.773,859.986,0.0,0.0,0.0
2024-03-12 04:59:02,24.0557,24.2581,23.0597,46.3432,46.0982,23.9741,24.2581,0.216172,100.803,859.493,0.0,0.0,0.0
2024-03-12 04:59:03,24.0656,24.2581,23.0743,46.3631,46.1081,23.9523,24.2516,0.216172,102.773,859.001,0.0,0.0,0.0
2024-03-12 04:59:04,24.0653,24.2483,23.0772,46.3476,46.1048,23.9851,24.2516,0.544495,101.788,859.001,0.0,0.0,0.0
2024-03-12 04:59:05,24.0717,24.2581,23.0798,46.3473,46.1081,23.97,24.2516,0.216172,105.728,856.538,0.0,0.0,0.0
2024-03-12 04:59:06,24.0784,24.2516,23.0951,46.3592,46.1048,23.9756,24.2516,0.872818,102.773,858.837,0.0,0.0,0.0
2024-03-12 04:59:07,24.0612,24.2516,23.088,46.3536,46.0982,23.9777,24.2548,1.20114,104.743,854.404,0.0,0.0,0.0
2024-03-12 04:59:08,24.0735,24.2548,23.1049,46.359,46.0851,23.9781,24.2548,0.544495,103.758,857.523,0.0,0.0,0.0
2024-03-12 04:59:09,24.0793,24.2516,23.115,46.35,46.1114,23.9775,24.2548,-0.11215,101.788,863.269,0.0,0.0,0.0
2024-03-12 04:59:10,24.0733,24.2581,23.1163,46.3679,46.1048,23.9858,24.2548,0.544495,103.758,855.553,0.0,0.0,0.0
2024-03-12 04:59:11,24.0646,24.2548,23.1155,46.3557,46.1015,23.9818,24.2516,0.872818,103.758,857.195,0.0,0.0,0.0
2024-03-12 04:59:12,24.0666,24.2548,23.131,46.3511,46.0982,23.9788,24.2516,0.216172,104.743,850.957,0.0,0.0,0.0
2024-03-12 04:59:13,24.066,24.2614,23.1391,46.3429,46.1048,23.9974,24.2516,0.216172,105.728,859.001,0.0,0.0,0.0
