TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 04:59:14,24.0746,24.2548,23.1424,46.3524,46.0982,23.9893,24.2516,0.216172,110.653,857.687,0.0,0.0,0.0
2024-03-12 04:59:15,24.0901,24.2581,23.1559,46.3687,46.1081,23.9869,24.2483,0.216172,100.803,857.687,0.0,0.0,0.0
2024-03-12 04:59:16,24.0709,24.2516,23.1588,46.3523,46.1015,23.9944,24.2548,0.216172,101.788,858.016,0.0,0.0,0.0
2024-03-12 04:59:17,24.0928,24.2614,23.1602,46.3472,46.1048,23.9899,24.2483,2.18611,107.698,862.448,0.0,0.0,0.0
2024-03-12 04:59:18,24.1025,24.2516,23.1649,46.3603,46.1015,23.9895,24.2548,-0.440473,106.713,857.852,0.0,0.0,0.0
2024-03-12 04:59:19,24.1098,24.2548,23.1779,46.3466,46.1081,24.003,24.2548,0.216172,104.743,857.852,0.0,0.0,0.0
2024-03-12 04:59:20,24.1189,24.2548,23.1883,46.3408,46.1048,23.9925,24.2516,-0.11215,108.683,863.433,0.0,0.0,0.0
2024-03-12 04:59:21,24.1256,24.2581,23.1929,46.3481,46.1081,24.0096,24.2548,0.216172,106.713,857.195,0.0,0.0,0.0
2024-03-12 04:59:22,24.1169,24.2548,23.2124,46.3394,46.1048,24.014,24.2516,-1.42544,102.773,858.344,0.0,0.0,0.0
2024-03-12 04:59:23,24.1186,24.2581,23.2088,46.3287,46.1048,24.0128,24.2516,0.216172,104.743,858.837,0.0,0.0,0.0
2024-03-12 04:59:24,24.1435,24.2548,23.2239,46.3243,46.1048,24.0168,24.2548,-1.09712,103.758,857.523,0.0,0.0,0.0
2024-03-12 04:59:25,24.1398,24.2548,23.2335,46.3413,46.1081,24.0125,24.2614,-0.440473,105.728,859.493,0.0,0.0,0.0
2024-03-12 04:59:26,24.1281,24.2581,23.2351,46.3214,46.0982,24.0178,24.2516,0.544495,109.668,859.986,0.0,0.0,0.0
2024-03-12 04:59:27,24.1405,24.2811,23.2409,46.3329,46.1048,24.0243,24.2548,-0.440473,106.713,855.225,0.0,0.0,0.0
2024-03-12 04:59:28,24.1406,24.2548,23.2557,46.311,46.1015,24.0233,24.2516,-1.42544,108.683,860.314,0.0,0.0,0.0
2024-03-12 04:59:29,24.1384,24.2581,23.2575,46.3105,46.1081,24.0184,24.2483,-1.75376,105.728,863.597,0.0,0.0,0.0
2024-03-12 04:59:30,24.1337,24.2548,23.2609,46.302,46.1048,24.0296,24.2516,-0.768796,103.758,860.806,0.0,0.0,0.0
2024-03-12 04:59:31,24.134,24.2516,23.2585,46.2994,46.1015,24.0237,24.2516,-0.768796,109.668,860.642,0.0,0.0,0.0
2024-03-12 04:59:32,24.1456,24.2516,23.2744,46.2902,46.1015,24.0136,24.2548,-0.768796,106.713,859.986,0.0,0.0,0.0
2024-03-12 04:59:33,24.1517,24.2581,23.2758,46.2863,46.1048,24.0223,24.245,-1.09712,109.668,859.165,0.0,0.0,0.0
2024-03-12 04:59:34,24.1454,24.2614,23.2905,46.2853,46.1048,24.0306,24.2516,-0.768796,105.728,858.016,0.0,0.0,0.0
2024-03-12 04:59:35,24.1338,24.2548,23.2885,46.2815,46.1081,24.0168,24.2516,-0.768796,109.668,860.642,0.0,0.0,0.0
2024-03-12 04:59:36,24.146,24.2548,23.3012,46.2819,46.1015,24.0328,24.2516,-1.42544,103.758,862.448,0.0,0.0,0.0
2024-03-12 04:59:37,24.148,24.2548,23.3133,46.272,46.1015,24.0193,24.2548,-1.42544,117.548,856.538,0.0,0.0,0.0
2024-03-12 04:59:38,24.1548,24.2581,23.3098,46.2773,46.1048,24.0242,24.2483,-1.09712,108.683,858.016,0.0,0.0,0.0
2024-03-12 04:59:39,24.1575,24.2516,23.3205,46.2694,46.1048,24.0189,24.2483,-0.768796,107.698,857.523,0.0,0.0,0.0
2024-03-12 04:59:40,24.1517,24.2548,23.3296,46.2476,46.0095,24.0242,24.2548,-1.42544,106.713,857.523,0.0,0.0,0.0
2024-03-12 04:59:41,24.1517,24.2516,23.3296,46.2456,46.1015,24.0242,24.2548,0.216172,105.728,858.672,0.0,0.0,0.0
2024-03-12 04:59:42,24.1522,24.2581,23.3403,46.2461,46.1048,24.0246,24.2548,-2.08209,107.698,858.344,0.0,0.0,0.0
2024-03-12 04:59:43,24.1539,24.2614,23.3378,46.2371,46.1015,24.0286,24.2548,-0.440473,107.698,858.837,0.0,0.0,0.0
2024-03-12 04:59:44,24.1525,24.2548,23.3419,46.2293,46.1081,24.0383,24.2516,-0.768796,110.653,859.493,0.0,0.0,0.0
2024-03-12 04:59:45,24.1611,24.2516,23.3576,46.2222,46.1081,24.0345,24.2516,-0.440473,110.653,858.672,0.0,0.0,0.0
2024-03-12 04:59:46,24.1602,24.2548,23.3703,46.2217,46.1048,24.02,24.2516,-1.09712,107.698,856.046,0.0,0.0,0.0
2024-03-12 04:59:47,24.1505,24.2548,23.3732,46.2168,46.1081,24.0233,24.2548,-1.42544,107.698,860.642,0.0,0.0,0.0
2024-03-12 04:59:48,24.1582,24.2581,23.3761,46.2106,46.1048,24.0367,24.2516,-2.73873,105.728,859.986,0.0,0.0,0.0
2024-03-12 04:59:49,24.1602,24.291,23.3826,46.2026,46.1081,24.0248,24.2516,-1.09712,109.668,860.15,0.0,0.0,0.0
2024-03-12 04:59:50,24.1636,24.2581,23.3978,46.1987,46.1081,24.0266,24.2548,-1.42544,107.698,861.299,0.0,0.0,0.0
2024-03-12 04:59:51,24.173,24.2548,23.3968,46.1979,46.1015,24.0287,24.2516,-1.09712,104.743,859.657,0.0,0.0,0.0
2024-03-12 04:59:52,24.172,24.2548,23.4034,46.206,46.1048,24.0222,24.2516,-0.768796,107.698,860.478,0.0,0.0,0.0
2024-03-12 04:59:53,24.172,24.2581,23.4034,46.1911,46.1015,24.0222,24.2384,0.544495,103.758,861.135,0.0,0.0,0.0
2024-03-12 04:59:54,24.1655,24.2548,23.4025,46.1802,46.1081,24.0254,24.2483,-0.768796,108.683,860.478,0.0,0.0,0.0
2024-03-12 04:59:55,24.1925,24.2548,23.4286,46.1878,46.1015,24.0359,24.2746,-1.42544,107.698,860.478,0.0,0.0,0.0
2024-03-12 04:59:56,24.1762,24.2548,23.4299,46.1839,46.1048,24.0245,24.2516,-0.768796,106.713,860.478,0.0,0.0,0.0
2024-03-12 04:59:57,24.1762,24.2581,23.4299,46.1839,46.1015,24.0245,24.2516,0.216172,105.728,858.18,0.0,0.0,0.0
2024-03-12 04:59:58,24.1878,24.2548,23.4381,46.1897,46.1081,24.0359,24.2581,-0.440473,101.788,859.493,0.0,0.0,0.0
2024-03-12 04:59:59,24.1893,24.2516,23.455,46.1957,46.1015,24.035,24.2516,-1.42544,104.743,859.821,0.0,0.0,0.0
2024-03-12 05:00:00,24.1859,24.2548,23.4529,46.1823,46.1048,24.0319,24.2516,-1.42544,94.8934,859.657,0.0,0.0,0.0
2024-03-12 05:00:01,24.212,24.2548,23.4697,46.1834,46.1376,24.0333,24.2516,-1.09712,104.743,858.18,0.0,0.0,0.0
2024-03-12 05:00:02,24.1983,24.3337,23.4621,46.1928,46.1015,24.0315,24.3337,-1.09712,103.758,858.18,0.0,0.0,0.0
2024-03-12 05:00:03,24.1983,24.3337,23.4621,46.1844,46.1048,24.0315,24.3271,1.20114,104.743,868.522,0.0,0.0,0.0
2024-03-12 05:00:04,24.1966,24.3402,23.4788,46.194,46.1048,24.0491,24.3337,-1.09712,109.668,856.374,0.0,0.0,0.0
2024-03-12 05:00:05,24.1963,24.3304,23.4835,46.1925,46.0982,24.0327,24.3304,-1.42544,108.683,856.538,0.0,0.0,0.0
2024-03-12 05:00:06,24.1963,24.3402,23.4835,46.1891,46.1081,24.0327,24.3304,0.872818,103.758,856.538,0.0,0.0,0.0
2024-03-12 05:00:07,24.1972,24.3337,23.4927,46.1903,46.1048,24.0557,24.3337,-1.75376,109.668,857.359,0.0,0.0,0.0
2024-03-12 05:00:08,24.2001,24.337,23.4968,46.1935,46.1048,24.0429,24.3304,-1.09712,107.698,857.523,0.0,0.0,0.0
2024-03-12 05:00:09,24.219,24.337,23.5168,46.188,46.1114,24.0438,24.3337,-1.09712,104.743,861.463,0.0,0.0,0.0
2024-03-12 05:00:10,24.2102,24.3402,23.5096,46.191,46.1048,24.0443,24.3337,-1.09712,108.683,859.001,0.0,0.0,0.0
2024-03-12 05:00:11,24.2223,24.337,23.5249,46.1945,46.1081,24.036,24.3271,-1.09712,104.743,859.657,0.0,0.0,0.0
2024-03-12 05:00:12,24.2158,24.3337,23.5189,46.1881,46.1015,24.0385,24.3304,-1.09712,108.683,858.508,0.0,0.0,0.0
2024-03-12 05:00:13,24.2065,24.3304,23.5288,46.1935,46.1114,24.0508,24.3304,-1.09712,108.683,859.001,0.0,0.0,0.0
2024-03-12 05:00:14,24.219,24.3337,23.5392,46.2002,46.1048,24.0523,24.3337,-1.09712,109.668,859.493,0.0,0.0,0.0
2024-03-12 05:00:15,24.2228,24.337,23.5446,46.1973,46.1048,24.0613,24.3304,-1.42544,106.713,860.314,0.0,0.0,0.0
2024-03-12 05:00:16,24.2133,24.337,23.5444,46.1886,46.1081,24.0421,24.3337,-1.75376,105.728,859.001,0.0,0.0,0.0
2024-03-12 05:00:17,24.2272,24.3402,23.5475,46.1948,46.1015,24.0417,24.3271,-0.768796,106.713,859.986,0.0,0.0,0.0
2024-03-12 05:00:18,24.2301,24.337,23.5611,46.2025,46.1015,24.0576,24.3271,-8.32022,106.713,859.986,0.0,0.0,0.0
2024-03-12 05:00:19,24.2465,24.3337,23.5728,46.2076,46.1081,24.0632,24.3337,-2.08209,102.773,859.821,0.0,0.0,0.0
2024-03-12 05:00:20,24.2505,24.3304,23.5676,46.2064,46.1048,24.0622,24.3304,-0.768796,105.728,859.165,0.0,0.0,0.0
2024-03-12 05:00:21,24.2502,24.3337,23.5758,46.2193,46.1015,24.0635,24.3304,-2.41041,110.653,860.15,0.0,0.0,0.0
2024-03-12 05:00:22,24.2594,24.3337,23.5717,46.2218,46.1048,24.058,24.3337,-0.440473,107.698,860.314,0.0,0.0,0.0
2024-03-12 05:00:23,24.2586,24.3337,23.5897,46.2217,46.1015,24.0579,24.3304,-1.75376,108.683,859.821,0.0,0.0,0.0
2024-03-12 05:00:24,24.2636,24.3337,23.6027,46.225,46.1081,24.0559,24.3304,-0.440473,108.683,860.806,0.0,0.0,0.0
2024-03-12 05:00:25,24.2685,24.3271,23.5996,46.228,46.1048,24.0583,24.3304,-1.09712,107.698,861.463,0.0,0.0,0.0
2024-03-12 05:00:26,24.2644,24.3304,23.6006,46.2431,46.1081,24.0632,24.3337,-1.09712,107.698,861.135,0.0,0.0,0.0
2024-03-12 05:00:27,24.2603,24.337,23.6199,46.2177,46.1048,24.0548,24.3534,-0.768796,110.653,860.642,0.0,0.0,0.0
2024-03-12 05:00:28,24.281,24.3304,23.6167,46.2237,46.1081,24.0657,24.3304,-1.75376,107.698,859.165,0.0,0.0,0.0
2024-03-12 05:00:29,24.2778,24.3337,23.6222,46.228,46.1015,24.0668,24.3337,-1.09712,107.698,860.15,0.0,0.0,0.0
2024-03-12 05:00:30,24.2769,24.3402,23.6161,46.2396,46.1048,24.0562,24.3337,-1.09712,107.698,860.314,0.0,0.0,0.0
2024-03-12 05:00:31,24.2916,24.337,23.6262,46.2423,46.1048,24.0687,24.3304,-1.09712,109.668,860.806,0.0,0.0,0.0
2024-03-12 05:00:32,24.2812,24.3337,23.6267,46.2529,46.1048,24.0695,24.3304,-1.09712,109.668,860.806,0.0,0.0,0.0
2024-03-12 05:00:33,24.2863,24.337,23.65,46.2516,46.1081,24.0768,24.3304,-1.75376,107.698,862.12,0.0,0.0,0.0
2024-03-12 05:00:34,24.2791,24.3337,23.6513,46.2329,46.1015,24.0808,24.3304,-1.09712,107.698,862.12,0.0,0.0,0.0
2024-03-12 05:00:35,24.291,24.3337,23.668,46.2365,46.1048,24.0735,24.3304,-1.09712,109.668,862.12,0.0,0.0,0.0
2024-03-12 05:00:36,24.2833,24.337,23.664,46.2308,46.1081,24.0762,24.3304,-1.09712,107.698,861.463,0.0,0.0,0.0
2024-03-12 05:00:37,24.2947,24.3337,23.6705,46.2333,46.1081,24.0805,24.3337,-1.09712,107.698,861.135,0.0,0.0,0.0
2024-03-12 05:00:38,24.2995,24.3402,23.682,46.245,46.1081,24.0672,24.3337,-0.768796,105.728,861.463,0.0,0.0,0.0
2024-03-12 05:00:39,24.2879,24.3337,23.6776,46.2357,46.1081,24.0828,24.3337,-1.42544,105.728,860.971,0.0,0.0,0.0
2024-03-12 05:00:40,24.2787,24.3337,23.6853,46.2468,46.1081,24.0749,24.3337,-1.09712,105.728,860.971,0.0,0.0,0.0
2024-03-12 05:00:41,24.2838,24.3337,23.6809,46.2391,46.1015,24.078,24.3238,-1.09712,109.668,863.433,0.0,0.0,0.0
2024-03-12 05:00:42,24.2834,24.337,23.6831,46.2514,46.1015,24.0813,24.337,-1.42544,109.668,860.971,0.0,0.0,0.0
2024-03-12 05:00:43,24.2896,24.3304,23.7042,46.2453,46.1081,24.0861,24.3271,-0.768796,105.728,860.314,0.0,0.0,0.0
2024-03-12 05:00:44,24.2855,24.337,23.6999,46.2442,46.1048,24.0783,24.3337,-0.768796,108.683,859.986,0.0,0.0,0.0
2024-03-12 05:00:45,24.2818,24.3337,23.7115,46.2272,46.1015,24.0744,24.3337,-1.42544,107.698,865.567,0.0,0.0,0.0
2024-03-12 05:00:46,24.3024,24.3271,23.7145,46.2221,46.1015,24.089,24.3337,-1.75376,106.713,860.314,0.0,0.0,0.0
2024-03-12 05:00:47,24.3026,24.337,23.7188,46.2251,46.0949,24.0778,24.3337,-1.75376,105.728,859.493,0.0,0.0,0.0
2024-03-12 05:00:48,24.2992,24.3337,23.7262,46.2238,46.1048,24.0923,24.337,-1.09712,104.743,857.195,0.0,0.0,0.0
2024-03-12 05:00:49,24.2889,24.3337,23.7175,46.2304,46.1081,24.0843,24.337,-1.75376,105.728,856.867,0.0,0.0,0.0
2024-03-12 05:00:50,24.3098,24.3337,23.7432,46.211,46.1048,24.0833,24.337,-1.09712,104.743,859.657,0.0,0.0,0.0
2024-03-12 05:00:51,24.3055,24.337,23.7501,46.2104,46.1081,24.0777,24.337,-0.768796,105.728,858.837,0.0,0.0,0.0
2024-03-12 05:00:52,24.3026,24.3337,23.7477,46.2034,46.1048,24.0866,24.3271,-1.09712,103.758,857.852,0.0,0.0,0.0
2024-03-12 05:00:53,24.2981,24.3271,23.7457,46.1878,46.1081,24.0789,24.3337,-0.768796,107.698,858.672,0.0,0.0,0.0
2024-03-12 05:00:54,24.2963,24.337,23.7519,46.1881,46.1048,24.0812,24.3304,-1.42544,106.713,859.493,0.0,0.0,0.0
2024-03-12 05:00:55,24.3047,24.3304,23.7537,46.1765,46.1048,24.0797,24.3304,-0.11215,111.638,859.986,0.0,0.0,0.0
2024-03-12 05:00:56,24.3185,24.3304,23.7753,46.1819,46.1048,24.0788,24.3271,-0.768796,105.728,860.15,0.0,0.0,0.0
2024-03-12 05:00:57,24.3066,24.337,23.7783,46.1748,46.1048,24.0837,24.3304,-0.440473,103.758,860.806,0.0,0.0,0.0
2024-03-12 05:00:58,24.302,24.3271,23.7678,46.1638,46.1081,24.0838,24.3337,-0.11215,104.743,860.314,0.0,0.0,0.0
2024-03-12 05:00:59,24.3063,24.337,23.7833,46.1689,46.1081,24.0823,24.337,-0.440473,107.698,859.001,0.0,0.0,0.0
2024-03-12 05:01:00,24.3165,24.3337,23.7946,46.1506,46.1015,24.0825,24.3304,-0.11215,103.758,859.657,0.0,0.0,0.0
2024-03-12 05:01:01,24.3063,24.3402,23.7863,46.1591,46.1048,24.0839,24.337,0.216172,104.743,858.837,0.0,0.0,0.0
2024-03-12 05:01:02,24.3128,24.4059,23.7944,46.1392,46.1015,24.089,24.4125,-0.11215,102.773,859.986,0.0,0.0,0.0
2024-03-12 05:01:03,24.3276,24.4191,23.8041,46.1312,46.1015,24.0824,24.4125,-0.440473,102.773,860.314,0.0,0.0,0.0
2024-03-12 05:01:04,24.33,24.4158,23.8049,46.1226,46.1015,24.0876,24.4125,0.216172,105.728,859.657,0.0,0.0,0.0
2024-03-12 05:01:05,24.33,24.4158,23.8049,46.1195,46.1081,24.0876,24.4158,-0.768796,109.668,860.478,0.0,0.0,0.0
2024-03-12 05:01:06,24.3307,24.4125,23.8003,46.1262,46.1015,24.0865,24.4125,0.216172,104.743,860.806,0.0,0.0,0.0
2024-03-12 05:01:07,24.3323,24.4125,23.8267,46.0936,46.1015,24.0791,24.4158,0.216172,102.773,858.672,0.0,0.0,0.0
2024-03-12 05:01:08,24.3442,24.4158,23.8187,46.0987,46.1015,24.0844,24.4191,0.872818,104.743,860.971,0.0,0.0,0.0
2024-03-12 05:01:09,24.3506,24.4158,23.8231,46.095,46.1081,24.09,24.4125,0.544495,103.758,863.433,0.0,0.0,0.0
2024-03-12 05:01:10,24.3383,24.4125,23.836,46.0929,46.1048,24.0864,24.4092,0.872818,105.728,861.299,0.0,0.0,0.0
2024-03-12 05:01:11,24.3378,24.4125,23.8276,46.0936,46.1015,24.0858,24.4224,0.216172,103.758,861.299,0.0,0.0,0.0
2024-03-12 05:01:12,24.3514,24.4125,23.844,46.083,46.1081,24.0789,24.4191,0.544495,104.743,854.404,0.0,0.0,0.0
2024-03-12 05:01:13,24.3385,24.4125,23.8245,46.0756,46.1048,24.0956,24.4158,0.544495,102.773,858.016,0.0,0.0,0.0
2024-03-12 05:01:14,24.3582,24.4158,23.8575,46.0779,46.1048,24.0871,24.4158,-0.440473,105.728,853.419,0.0,0.0,0.0
2024-03-12 05:01:15,24.3648,24.4125,23.851,46.0673,46.1081,24.0802,24.4158,-3.39538,103.758,858.672,0.0,0.0,0.0
2024-03-12 05:01:16,24.3574,24.4158,23.8585,46.0606,46.1015,24.0813,24.4125,1.20114,102.773,861.791,0.0,0.0,0.0
2024-03-12 05:01:17,24.3722,24.4092,23.8617,46.08,46.1114,24.0917,24.4158,-0.440473,105.728,857.523,0.0,0.0,0.0
2024-03-12 05:01:18,24.3687,24.4158,23.8659,46.0683,46.1015,24.081,24.4191,0.216172,107.698,856.702,0.0,0.0,0.0
2024-03-12 05:01:19,24.3758,24.4158,23.8778,46.0651,46.1015,24.0868,24.4158,-0.11215,104.743,855.882,0.0,0.0,0.0
2024-03-12 05:01:20,24.3743,24.4125,23.88,46.0555,46.1081,24.0857,24.4125,-0.768796,105.728,855.882,0.0,0.0,0.0
2024-03-12 05:01:21,24.3859,24.4158,23.8765,46.0571,46.1048,24.0888,24.4125,-0.440473,105.728,857.523,0.0,0.0,0.0
2024-03-12 05:01:22,24.3915,24.4125,23.8872,46.0617,46.1015,24.0923,24.4125,-0.440473,102.773,858.508,0.0,0.0,0.0
2024-03-12 05:01:23,24.3897,24.4158,23.8943,46.0535,46.1114,24.0921,24.4059,-1.09712,104.743,860.478,0.0,0.0,0.0
2024-03-12 05:01:24,24.3929,24.4125,23.8984,46.0683,46.1081,24.0884,24.4092,-0.768796,105.728,858.508,0.0,0.0,0.0
2024-03-12 05:01:25,24.4061,24.4224,23.9061,46.0753,46.1015,24.0942,24.4158,-1.09712,106.713,859.657,0.0,0.0,0.0
2024-03-12 05:01:26,24.4246,24.4158,23.896,46.0739,46.1048,24.0938,24.4092,-1.09712,109.668,859.329,0.0,0.0,0.0
2024-03-12 05:01:27,24.4275,24.4125,23.9143,46.067,46.1015,24.1007,24.4092,-1.75376,107.698,859.821,0.0,0.0,0.0
2024-03-12 05:01:28,24.429,24.4289,23.9213,46.0614,46.1048,24.1021,24.4125,-0.768796,107.698,858.18,0.0,0.0,0.0
2024-03-12 05:01:29,24.435,24.4125,23.927,46.0731,46.1081,24.0933,24.4092,-1.42544,107.698,867.373,0.0,0.0,0.0
2024-03-12 05:01:30,24.4346,24.4125,23.9232,46.0625,46.1081,24.0974,24.4191,-0.768796,108.683,858.837,0.0,0.0,0.0
2024-03-12 05:01:31,24.4424,24.4125,23.933,46.0684,46.1048,24.1104,24.4125,-1.09712,107.698,855.553,0.0,0.0,0.0
2024-03-12 05:01:32,24.4424,24.4125,23.933,46.0564,46.1015,24.1104,24.4092,-0.768796,103.758,853.419,0.0,0.0,0.0
2024-03-12 05:01:33,24.4452,24.4125,23.9301,46.0663,46.1048,24.0928,24.4158,-1.42544,105.728,859.001,0.0,0.0,0.0
2024-03-12 05:01:34,24.4373,24.4191,23.9355,46.078,46.1081,24.1025,24.4092,-0.768796,106.713,859.493,0.0,0.0,0.0
2024-03-12 05:01:35,24.4583,24.4158,23.9347,46.0802,46.1048,24.1064,24.4125,0.216172,108.683,859.821,0.0,0.0,0.0
2024-03-12 05:01:36,24.4561,24.4191,23.9593,46.0831,46.1015,24.0959,24.4092,-0.11215,100.803,855.717,0.0,0.0,0.0
2024-03-12 05:01:37,24.4481,24.4125,23.9546,46.0787,46.1048,24.1059,24.4158,-0.11215,102.773,860.15,0.0,0.0,0.0
2024-03-12 05:01:38,24.4453,24.4125,23.9586,46.078,46.1048,24.1113,24.4092,-0.11215,102.773,860.642,0.0,0.0,0.0
2024-03-12 05:01:39,24.4444,24.4158,23.9734,46.0776,46.0982,24.1047,24.4125,-1.09712,103.758,860.15,0.0,0.0,0.0
2024-03-12 05:01:40,24.4444,24.4158,23.9734,46.0907,46.1081,24.1047,24.4158,-1.09712,106.713,860.971,0.0,0.0,0.0
2024-03-12 05:01:41,24.4652,24.4125,23.9902,46.0946,46.1081,24.1073,24.4092,-1.09712,103.758,861.135,0.0,0.0,0.0
2024-03-12 05:01:42,24.4516,24.4125,23.9755,46.0939,46.1081,24.1057,24.4158,0.216172,104.743,859.493,0.0,0.0,0.0
2024-03-12 05:01:43,24.4541,24.4092,23.9844,46.0943,46.1015,24.1104,24.4125,0.544495,103.758,860.971,0.0,0.0,0.0
2024-03-12 05:01:44,24.4696,24.4125,23.9978,46.1028,46.1048,24.1119,24.4092,0.872818,102.773,858.18,0.0,0.0,0.0
2024-03-12 05:01:45,24.4561,24.4158,23.9898,46.1147,46.1081,24.1235,24.4125,0.544495,100.803,859.329,0.0,0.0,0.0
2024-03-12 05:01:46,24.4501,24.4125,23.998,46.1057,46.1015,24.1111,24.4125,1.20114,102.773,858.672,0.0,0.0,0.0
2024-03-12 05:01:47,24.4469,24.4125,24.0001,46.1039,46.1114,24.1146,24.4125,0.872818,101.788,865.075,0.0,0.0,0.0
2024-03-12 05:01:48,24.4512,24.4158,24.0024,46.1131,46.1015,24.1154,24.4092,1.20114,100.803,858.508,0.0,0.0,0.0
2024-03-12 05:01:49,24.4601,24.4158,24.0223,46.1193,46.1081,24.1075,24.4158,-0.11215,102.773,857.852,0.0,0.0,0.0
2024-03-12 05:01:50,24.4474,24.4125,24.0006,46.1134,46.1081,24.1178,24.4125,0.544495,100.803,856.867,0.0,0.0,0.0
2024-03-12 05:01:51,24.452,24.4257,24.0187,46.1246,46.1048,24.1267,24.4125,0.544495,102.773,857.852,0.0,0.0,0.0
2024-03-12 05:01:52,24.4573,24.4191,24.0264,46.1082,46.1081,24.1369,24.4158,1.20114,104.743,855.882,0.0,0.0,0.0
2024-03-12 05:01:53,24.4546,24.4092,24.0284,46.1207,46.1081,24.1261,24.4092,1.52946,101.788,857.687,0.0,0.0,0.0
2024-03-12 05:01:54,24.4522,24.4289,24.039,46.1428,46.1048,24.1296,24.4125,-0.11215,101.788,858.016,0.0,0.0,0.0
2024-03-12 05:01:55,24.4357,24.4092,24.0372,46.1406,46.1081,24.1274,24.4125,1.52946,106.713,858.508,0.0,0.0,0.0
2024-03-12 05:01:56,24.4468,24.4125,24.0538,46.1421,46.1048,24.1232,24.4092,-0.11215,100.803,858.508,0.0,0.0,0.0
2024-03-12 05:01:57,24.4325,24.4191,24.0435,46.1535,46.1081,24.1317,24.4125,-0.11215,101.788,852.927,0.0,0.0,0.0
2024-03-12 05:01:58,24.4461,24.4125,24.0591,46.1335,46.1081,24.1402,24.4125,-1.42544,106.713,860.314,0.0,0.0,0.0
2024-03-12 05:01:59,24.4254,24.4191,24.0616,46.1356,46.1081,24.1271,24.4125,-0.11215,102.773,863.926,0.0,0.0,0.0
2024-03-12 05:02:00,24.4256,24.4158,24.0521,46.1532,46.1048,24.1447,24.4125,-0.768796,104.743,859.165,0.0,0.0,0.0
2024-03-12 05:02:01,24.423,24.4158,24.0604,46.1484,46.1081,24.1301,24.4158,-0.440473,104.743,861.299,0.0,0.0,0.0
2024-03-12 05:02:02,24.4269,24.4946,24.0582,46.1425,46.1081,24.134,24.4881,-1.42544,105.728,861.627,0.0,0.0,0.0
2024-03-12 05:02:03,24.4263,24.4946,24.0814,46.152,46.1015,24.1365,24.4881,-0.11215,106.713,860.971,0.0,0.0,0.0
2024-03-12 05:02:04,24.4238,24.4913,24.0707,46.1465,46.1114,24.1469,24.4848,-1.09712,109.668,860.971,0.0,0.0,0.0
2024-03-12 05:02:05,24.4329,24.4979,24.0779,46.1501,46.1081,24.1397,24.4848,-1.09712,106.713,861.299,0.0,0.0,0.0
2024-03-12 05:02:06,24.4263,24.4881,24.0794,46.1464,46.1114,24.136,24.4913,-0.768796,106.713,861.299,0.0,0.0,0.0
2024-03-12 05:02:07,24.4265,24.4848,24.0876,46.1468,46.1081,24.1479,24.4881,-1.09712,106.713,860.642,0.0,0.0,0.0
2024-03-12 05:02:08,24.4222,24.4913,24.089,46.1456,46.1245,24.1489,24.4815,-1.09712,105.728,859.657,0.0,0.0,0.0
2024-03-12 05:02:09,24.4227,24.4913,24.0854,46.1421,46.1048,24.1554,24.4881,-1.09712,105.728,864.418,0.0,0.0,0.0
2024-03-12 05:02:10,24.4184,24.4913,24.0895,46.1334,46.1081,24.1509,24.4913,-1.42544,105.728,859.657,0.0,0.0,0.0
2024-03-12 05:02:11,24.4251,24.4881,24.1034,46.1369,46.0917,24.1545,24.4881,-1.09712,104.743,858.18,0.0,0.0,0.0
2024-03-12 05:02:12,24.4172,24.4881,24.0989,46.136,46.1048,24.1471,24.4848,-1.75376,104.743,857.523,0.0,0.0,0.0
2024-03-12 05:02:13,24.4426,24.4979,24.1083,46.1192,46.1081,24.1537,24.4913,-5.03699,106.713,859.165,0.0,0.0,0.0
2024-03-12 05:02:14,24.4392,24.4913,24.1168,46.1267,46.1081,24.1694,24.4881,-1.09712,106.713,863.597,0.0,0.0,0.0
2024-03-12 05:02:15,24.4535,24.5045,24.1137,46.1231,46.1081,24.1558,24.4848,2.84276,109.668,858.016,0.0,0.0,0.0
2024-03-12 05:02:16,24.4496,24.4946,24.1098,46.1105,46.1015,24.1676,24.4881,-0.440473,104.743,856.702,0.0,0.0,0.0
2024-03-12 05:02:17,24.4544,24.4881,24.1107,46.0996,46.1081,24.1706,24.4881,-0.11215,104.743,858.837,0.0,0.0,0.0
2024-03-12 05:02:18,24.4759,24.4881,24.119,46.0916,46.1048,24.1703,24.4848,-0.11215,103.758,859.986,0.0,0.0,0.0
2024-03-12 05:02:19,24.4803,24.4913,24.119,46.1002,46.1048,24.1744,24.4848,-0.440473,103.758,858.18,0.0,0.0,0.0
2024-03-12 05:02:20,24.4929,24.4946,24.1316,46.0843,46.1048,24.1804,24.4946,-0.11215,106.713,858.672,0.0,0.0,0.0
2024-03-12 05:02:21,24.4795,24.4881,24.1367,46.0697,46.1081,24.1744,24.4946,-0.440473,104.743,859.493,0.0,0.0,0.0
2024-03-12 05:02:22,24.5078,24.4946,24.1337,46.0803,46.1048,24.1677,24.4913,-0.440473,105.728,858.18,0.0,0.0,0.0
2024-03-12 05:02:23,24.5027,24.4913,24.1249,46.0471,46.0982,24.1638,24.4848,-0.11215,104.743,859.001,0.0,0.0,0.0
2024-03-12 05:02:24,24.5011,24.4881,24.1416,46.0557,46.1081,24.1916,24.4881,1.85779,108.683,859.493,0.0,0.0,0.0
2024-03-12 05:02:25,24.5165,24.4848,24.1479,46.0421,46.0917,24.1902,24.4815,-1.09712,102.773,859.657,0.0,0.0,0.0
2024-03-12 05:02:26,24.5128,24.4848,24.1476,46.0432,46.1015,24.1819,24.4848,0.544495,101.788,859.493,0.0,0.0,0.0
2024-03-12 05:02:27,24.5133,24.4946,24.1577,46.039,46.1015,24.1834,24.4913,0.216172,106.713,859.821,0.0,0.0,0.0
2024-03-12 05:02:28,24.4985,24.4913,24.153,46.0422,46.1048,24.1921,24.4848,1.20114,103.758,865.075,0.0,0.0,0.0
2024-03-12 05:02:29,24.4979,24.4913,24.1515,46.0359,46.1081,24.1974,24.4913,0.216172,105.728,854.404,0.0,0.0,0.0
2024-03-12 05:02:30,24.4993,24.4946,24.1545,46.0222,46.1015,24.1883,24.4913,0.872818,104.743,859.493,0.0,0.0,0.0
2024-03-12 05:02:31,24.5088,24.4913,24.1636,46.0312,46.1081,24.206,24.4881,0.544495,103.758,860.15,0.0,0.0,0.0
2024-03-12 05:02:32,24.5052,24.4946,24.1588,46.0275,46.1081,24.2113,24.4946,0.544495,103.758,860.642,0.0,0.0,0.0
2024-03-12 05:02:33,24.5051,24.4946,24.1632,46.0226,46.1015,24.2082,24.4881,0.872818,102.773,861.463,0.0,0.0,0.0
2024-03-12 05:02:34,24.5121,24.4946,24.1709,46.0135,46.1081,24.2148,24.4881,0.544495,125.427,861.956,0.0,0.0,0.0
2024-03-12 05:02:35,24.5152,24.4913,24.1848,45.9997,46.1081,24.2121,24.4913,0.544495,102.773,861.956,0.0,0.0,0.0
2024-03-12 05:02:36,24.5129,24.4913,24.1794,45.984,46.1015,24.2103,24.4848,-0.768796,99.8183,861.135,0.0,0.0,0.0
2024-03-12 05:02:37,24.5187,24.4881,24.2018,46.005,46.1081,24.2125,24.4881,-0.11215,103.758,862.776,0.0,0.0,0.0
2024-03-12 05:02:38,24.5252,24.4913,24.2047,46.0112,46.1081,24.2134,24.4946,0.544495,107.698,862.448,0.0,0.0,0.0
2024-03-12 05:02:39,24.5167,24.4881,24.1898,45.9964,46.0949,24.2149,24.4913,-0.11215,105.728,857.031,0.0,0.0,0.0
2024-03-12 05:02:40,24.5339,24.4782,24.1964,46.0019,46.1015,24.2028,24.4913,-0.11215,104.743,862.776,0.0,0.0,0.0
2024-03-12 05:02:41,24.538,24.4881,24.1953,45.9892,46.1081,24.2136,24.4946,0.216172,102.773,866.06,0.0,0.0,0.0
2024-03-12 05:02:42,24.5397,24.4881,24.2121,45.9917,46.1048,24.215,24.4881,-0.11215,103.758,863.761,0.0,0.0,0.0
2024-03-12 05:02:43,24.5501,24.4913,24.2124,45.9988,46.1081,24.2116,24.4881,1.85779,105.728,862.776,0.0,0.0,0.0
2024-03-12 05:02:44,24.5498,24.4913,24.2039,46.0217,46.1081,24.2229,24.4881,-1.09712,107.698,862.776,0.0,0.0,0.0
2024-03-12 05:02:45,24.5451,24.4946,24.217,46.0183,46.1048,24.2233,24.4913,-0.768796,109.668,867.701,0.0,0.0,0.0
2024-03-12 05:02:46,24.5602,24.4848,24.2124,46.012,46.1015,24.2285,24.4881,-0.440473,104.743,864.418,0.0,0.0,0.0
2024-03-12 05:02:47,24.535,24.4913,24.217,46.0099,46.1081,24.2224,24.4881,-1.09712,106.713,864.09,0.0,0.0,0.0
2024-03-12 05:02:48,24.5415,24.4815,24.2084,46.0148,46.1048,24.2249,24.4913,-0.768796,105.728,863.597,0.0,0.0,0.0
2024-03-12 05:02:49,24.5509,24.4881,24.2288,46.0034,46.1114,24.2202,24.4848,-1.42544,104.743,863.597,0.0,0.0,0.0
2024-03-12 05:02:50,24.5559,24.4881,24.2365,46.0157,46.1048,24.2337,24.4946,-1.42544,104.743,858.508,0.0,0.0,0.0
2024-03-12 05:02:51,24.572,24.4913,24.2334,46.0183,46.1081,24.2416,24.4881,-1.09712,106.713,862.448,0.0,0.0,0.0
2024-03-12 05:02:52,24.5566,24.4946,24.2398,46.0124,46.1015,24.2374,24.4913,-0.768796,106.713,862.284,0.0,0.0,0.0
2024-03-12 05:02:53,24.5566,24.4881,24.2398,46.0159,46.1081,24.2374,24.4913,1.20114,102.773,862.284,0.0,0.0,0.0
2024-03-12 05:02:54,24.5439,24.4881,24.2479,46.0179,46.1114,24.2402,24.4946,-1.09712,107.698,861.135,0.0,0.0,0.0
2024-03-12 05:02:55,24.5551,24.4848,24.2483,46.0048,46.1048,24.249,24.4913,-0.440473,109.668,859.329,0.0,0.0,0.0
2024-03-12 05:02:56,24.5461,24.4913,24.2471,46.0102,46.1114,24.2484,24.4848,0.216172,111.638,858.508,0.0,0.0,0.0
2024-03-12 05:02:57,24.5557,24.4913,24.2615,46.0249,46.1048,24.2503,24.4881,-1.09712,104.743,859.329,0.0,0.0,0.0
2024-03-12 05:02:58,24.5587,24.4881,24.2605,46.0249,46.1048,24.2475,24.4881,-0.440473,107.698,861.627,0.0,0.0,0.0
2024-03-12 05:02:59,24.5454,24.4913,24.2679,46.0242,46.1015,24.2571,24.4881,-1.09712,105.728,858.672,0.0,0.0,0.0
2024-03-12 05:03:00,24.5384,24.4881,24.2573,46.0319,46.0982,24.2602,24.4913,-0.440473,104.743,861.463,0.0,0.0,0.0
2024-03-12 05:03:01,24.5473,24.4913,24.274,46.0135,46.1081,24.2494,24.5078,-1.09712,104.743,861.135,0.0,0.0,0.0
2024-03-12 05:03:02,24.5468,24.5636,24.2679,46.0171,46.1048,24.2623,24.5603,-0.11215,102.773,859.821,0.0,0.0,0.0
2024-03-12 05:03:03,24.5429,24.5636,24.2827,46.0253,46.1081,24.2627,24.5603,-0.440473,102.773,860.15,0.0,0.0,0.0
2024-03-12 05:03:04,24.5332,24.5538,24.2827,46.0271,46.1015,24.2585,24.5603,0.216172,104.743,860.642,0.0,0.0,0.0
2024-03-12 05:03:05,24.5441,24.5636,24.2871,46.0236,46.1015,24.2582,24.557,-0.11215,104.743,855.882,0.0,0.0,0.0
2024-03-12 05:03:06,24.5356,24.5669,24.2854,46.0418,46.1081,24.2711,24.557,-0.768796,101.788,860.971,0.0,0.0,0.0
2024-03-12 05:03:07,24.5412,24.5636,24.2857,46.0291,46.1081,24.2722,24.5505,0.216172,106.713,867.209,0.0,0.0,0.0
2024-03-12 05:03:08,24.5535,24.5669,24.298,46.0354,46.1114,24.27,24.557,0.544495,104.743,859.657,0.0,0.0,0.0
2024-03-12 05:03:09,24.5515,24.557,24.3025,46.0423,46.1048,24.2798,24.5538,-1.09712,104.743,859.821,0.0,0.0,0.0
2024-03-12 05:03:10,24.5516,24.5603,24.2918,46.0385,46.1311,24.2719,24.5636,0.544495,105.728,860.478,0.0,0.0,0.0
2024-03-12 05:03:11,24.5489,24.5603,24.3062,46.0333,46.1048,24.2657,24.5603,1.20114,104.743,861.627,0.0,0.0,0.0
2024-03-12 05:03:12,24.5605,24.557,24.3046,46.0333,46.1015,24.272,24.5603,0.544495,106.713,861.627,0.0,0.0,0.0
2024-03-12 05:03:13,24.5551,24.557,24.3131,46.045,46.1081,24.2727,24.5603,0.544495,105.728,861.627,0.0,0.0,0.0
2024-03-12 05:03:14,24.5551,24.5669,24.3131,46.054,46.1015,24.2727,24.557,-1.09712,106.713,861.299,0.0,0.0,0.0
2024-03-12 05:03:15,24.5508,24.5603,24.3086,46.0645,46.1048,24.2868,24.557,1.20114,105.728,861.791,0.0,0.0,0.0
2024-03-12 05:03:16,24.5426,24.5603,24.3194,46.0538,46.1081,24.2816,24.557,0.216172,105.728,868.85,0.0,0.0,0.0
2024-03-12 05:03:17,24.5426,24.5603,24.3194,46.0284,46.1015,24.2816,24.5603,-0.11215,109.668,862.284,0.0,0.0,0.0
2024-03-12 05:03:18,24.561,24.5636,24.3136,46.0602,46.0982,24.2828,24.5636,1.52946,109.668,863.761,0.0,0.0,0.0
2024-03-12 05:03:19,24.5557,24.5669,24.3106,46.0595,46.1015,24.2898,24.5636,0.216172,103.758,863.597,0.0,0.0,0.0
2024-03-12 05:03:20,24.5663,24.5603,24.3258,46.0715,46.1081,24.2793,24.557,-0.440473,101.788,863.597,0.0,0.0,0.0
2024-03-12 05:03:21,24.5724,24.557,24.3297,46.0702,46.1081,24.2798,24.5538,0.216172,102.773,865.075,0.0,0.0,0.0
2024-03-12 05:03:22,24.5775,24.5603,24.3235,46.0584,46.1048,24.2946,24.5603,-0.11215,102.773,863.433,0.0,0.0,0.0
2024-03-12 05:03:23,24.5764,24.557,24.3347,46.0605,46.1015,24.2886,24.5603,-0.11215,107.698,863.433,0.0,0.0,0.0
2024-03-12 05:03:24,24.5917,24.5603,24.3333,46.0828,46.1048,24.2878,24.557,-0.11215,106.713,864.418,0.0,0.0,0.0
2024-03-12 05:03:25,24.584,24.557,24.3423,46.0791,46.1048,24.2873,24.557,-0.11215,105.728,865.075,0.0,0.0,0.0
2024-03-12 05:03:26,24.596,24.5636,24.3534,46.0894,46.1081,24.2907,24.5603,-0.768796,104.743,865.239,0.0,0.0,0.0
2024-03-12 05:03:27,24.6033,24.557,24.3522,46.0863,46.1081,24.2947,24.557,-0.440473,112.623,865.239,0.0,0.0,0.0
2024-03-12 05:03:28,24.5985,24.5603,24.3412,46.0827,46.1048,24.295,24.5505,-1.09712,109.668,863.597,0.0,0.0,0.0
2024-03-12 05:03:29,24.6058,24.5636,24.3609,46.0953,46.1081,24.3025,24.5603,-1.42544,106.713,862.12,0.0,0.0,0.0
2024-03-12 05:03:30,24.6146,24.557,24.3452,46.0877,46.1081,24.3085,24.5603,-0.11215,110.653,864.254,0.0,0.0,0.0
2024-03-12 05:03:31,24.6146,24.5669,24.3558,46.0918,46.1048,24.2916,24.5603,-1.09712,107.698,861.627,0.0,0.0,0.0
2024-03-12 05:03:32,24.6061,24.5603,24.3502,46.0986,46.1081,24.3008,24.5603,-1.09712,108.683,863.269,0.0,0.0,0.0
2024-03-12 05:03:33,24.6117,24.5603,24.3581,46.0838,46.1179,24.3056,24.557,-1.09712,106.713,861.463,0.0,0.0,0.0
2024-03-12 05:03:34,24.6172,24.5603,24.3728,46.0993,46.1048,24.322,24.5603,-1.09712,105.728,863.433,0.0,0.0,0.0
2024-03-12 05:03:35,24.5965,24.5636,24.3633,46.0925,46.1048,24.3192,24.5603,-0.440473,104.743,863.926,0.0,0.0,0.0
2024-03-12 05:03:36,24.595,24.5603,24.3757,46.0927,46.1048,24.3116,24.557,-0.11215,107.698,863.761,0.0,0.0,0.0
2024-03-12 05:03:37,24.593,24.5603,24.3659,46.0909,46.1081,24.3046,24.5603,0.216172,104.743,863.597,0.0,0.0,0.0
2024-03-12 05:03:38,24.5992,24.5636,24.3781,46.0979,46.1015,24.3169,24.5538,-0.11215,107.698,863.926,0.0,0.0,0.0
2024-03-12 05:03:39,24.6006,24.5603,24.3766,46.0972,46.1048,24.3122,24.5505,0.544495,104.743,864.254,0.0,0.0,0.0
2024-03-12 05:03:40,24.6087,24.5669,24.3828,46.1037,46.1048,24.3366,24.557,0.872818,105.728,863.761,0.0,0.0,0.0
2024-03-12 05:03:41,24.6129,24.557,24.3804,46.0977,46.1081,24.3139,24.5505,1.20114,107.698,864.254,0.0,0.0,0.0
2024-03-12 05:03:42,24.6114,24.5702,24.3937,46.1026,46.1081,24.3242,24.5538,-0.11215,105.728,867.865,0.0,0.0,0.0
2024-03-12 05:03:43,24.6209,24.5669,24.3941,46.0977,46.1048,24.3275,24.5603,0.544495,104.743,863.761,0.0,0.0,0.0
2024-03-12 05:03:44,24.6114,24.5603,24.3991,46.0942,46.1048,24.3356,24.557,0.872818,102.773,864.582,0.0,0.0,0.0
2024-03-12 05:03:45,24.6151,24.5603,24.3954,46.0845,46.1048,24.3306,24.557,0.872818,105.728,864.746,0.0,0.0,0.0
2024-03-12 05:03:46,24.6036,24.557,24.3915,46.0925,46.1081,24.3325,24.557,0.872818,105.728,864.254,0.0,0.0,0.0
2024-03-12 05:03:47,24.622,24.557,24.4009,46.0842,46.1081,24.3389,24.557,0.544495,105.728,862.941,0.0,0.0,0.0
2024-03-12 05:03:48,24.6172,24.5636,24.4126,46.0876,46.1048,24.3322,24.557,-0.11215,105.728,857.852,0.0,0.0,0.0
2024-03-12 05:03:49,24.6348,24.5603,24.4295,46.0762,46.1015,24.3247,24.557,-0.11215,102.773,864.911,0.0,0.0,0.0
2024-03-12 05:03:50,24.6329,24.5603,24.4132,46.0776,46.1081,24.3278,24.557,-0.11215,106.713,865.075,0.0,0.0,0.0
2024-03-12 05:03:51,24.6304,24.5669,24.4205,46.0872,46.1081,24.3359,24.557,-0.11215,102.773,865.403,0.0,0.0,0.0
2024-03-12 05:03:52,24.6413,24.5636,24.4356,46.0872,46.1081,24.3357,24.5669,0.544495,106.713,865.731,0.0,0.0,0.0
2024-03-12 05:03:53,24.6377,24.557,24.4226,46.0816,46.1311,24.3412,24.5603,-0.11215,107.698,864.582,0.0,0.0,0.0
2024-03-12 05:03:54,24.645,24.5603,24.42,46.0747,46.1015,24.3502,24.5538,0.544495,103.758,862.612,0.0,0.0,0.0
2024-03-12 05:03:55,24.6342,24.5603,24.4239,46.087,46.1081,24.3515,24.5603,-0.11215,103.758,865.731,0.0,0.0,0.0
2024-03-12 05:03:56,24.6235,24.5603,24.4264,46.0835,46.1015,24.3428,24.5603,0.216172,106.713,866.06,0.0,0.0,0.0
2024-03-12 05:03:57,24.6408,24.5636,24.4321,46.074,46.1015,24.3418,24.5603,-0.440473,103.758,867.045,0.0,0.0,0.0
2024-03-12 05:03:58,24.6423,24.557,24.4338,46.0771,46.1081,24.3563,24.557,-1.09712,103.758,872.626,0.0,0.0,0.0
2024-03-12 05:03:59,24.6309,24.557,24.4462,46.0885,46.1048,24.3446,24.5603,-0.768796,105.728,865.567,0.0,0.0,0.0
2024-03-12 05:04:00,24.6315,24.5603,24.4431,46.0905,46.1048,24.3546,24.5603,1.20114,108.683,870.656,0.0,0.0,0.0
2024-03-12 05:04:01,24.6312,24.5603,24.4456,46.0751,46.1015,24.3483,24.557,-0.768796,107.698,866.88,0.0,0.0,0.0
2024-03-12 05:04:02,24.6379,24.6326,24.4484,46.0671,46.1048,24.3537,24.6293,-0.11215,106.713,874.432,0.0,0.0,0.0
2024-03-12 05:04:03,24.6314,24.6359,24.4494,46.0757,46.1048,24.3614,24.6293,-1.09712,102.773,867.537,0.0,0.0,0.0
2024-03-12 05:04:04,24.6198,24.6293,24.4422,46.0593,46.1081,24.3592,24.6293,-1.09712,110.653,867.045,0.0,0.0,0.0
2024-03-12 05:04:05,24.6155,24.6359,24.4498,46.073,46.1081,24.3514,24.6293,-1.09712,109.668,865.895,0.0,0.0,0.0
2024-03-12 05:04:06,24.6378,24.6457,24.4673,46.0772,46.1081,24.3631,24.6293,-1.42544,107.698,864.254,0.0,0.0,0.0
2024-03-12 05:04:07,24.6294,24.626,24.4635,46.055,46.1081,24.3568,24.6457,-1.09712,117.548,865.239,0.0,0.0,0.0
2024-03-12 05:04:08,24.6177,24.626,24.4543,46.0707,46.0982,24.3639,24.6293,-0.768796,107.698,863.926,0.0,0.0,0.0
2024-03-12 05:04:09,24.6183,24.6359,24.461,46.0741,46.1081,24.3694,24.6359,-1.09712,106.713,863.926,0.0,0.0,0.0
2024-03-12 05:04:10,24.608,24.6293,24.462,46.0641,46.1015,24.364,24.6293,-1.42544,109.668,863.761,0.0,0.0,0.0
2024-03-12 05:04:11,24.6124,24.6293,24.4513,46.0624,46.1081,24.3665,24.626,-1.09712,105.728,863.269,0.0,0.0,0.0
2024-03-12 05:04:12,24.6283,24.6293,24.4697,46.0664,46.1015,24.3789,24.626,-5.03699,106.713,863.105,0.0,0.0,0.0
2024-03-12 05:04:13,24.6232,24.6326,24.4776,46.0599,46.1048,24.382,24.6326,0.216172,106.713,863.761,0.0,0.0,0.0
2024-03-12 05:04:14,24.6177,24.6326,24.4756,46.0666,46.1048,24.3775,24.6293,-0.440473,102.773,863.597,0.0,0.0,0.0
2024-03-12 05:04:15,24.6106,24.6293,24.4662,46.069,46.1081,24.3642,24.6326,-0.768796,103.758,865.239,0.0,0.0,0.0
2024-03-12 05:04:16,24.6257,24.626,24.4715,46.0753,46.0982,24.3653,24.6326,-0.440473,105.728,863.597,0.0,0.0,0.0
2024-03-12 05:04:17,24.6292,24.6359,24.4793,46.0534,46.1114,24.3793,24.626,-0.11215,103.758,862.776,0.0,0.0,0.0
2024-03-12 05:04:18,24.6153,24.6326,24.4871,46.0605,46.1081,24.3809,24.6293,-0.440473,104.743,858.344,0.0,0.0,0.0
2024-03-12 05:04:19,24.6231,24.6293,24.4817,46.0494,46.1048,24.3784,24.6293,0.216172,104.743,862.941,0.0,0.0,0.0
2024-03-12 05:04:20,24.6219,24.6326,24.4905,46.0631,46.1081,24.3868,24.626,0.544495,104.743,862.12,0.0,0.0,0.0
2024-03-12 05:04:21,24.6279,24.6326,24.4915,46.064,46.1015,24.3881,24.626,0.544495,103.758,861.791,0.0,0.0,0.0
2024-03-12 05:04:22,24.6184,24.626,24.4807,46.0445,46.1081,24.3778,24.6293,-0.11215,103.758,862.284,0.0,0.0,0.0
2024-03-12 05:04:23,24.6261,24.6326,24.486,46.0554,46.1048,24.3831,24.6326,0.216172,105.728,861.791,0.0,0.0,0.0
2024-03-12 05:04:24,24.6317,24.6293,24.5017,46.0502,46.0982,24.3884,24.626,0.544495,105.728,861.463,0.0,0.0,0.0
2024-03-12 05:04:25,24.6464,24.6326,24.5027,46.0426,46.1081,24.387,24.626,0.544495,103.758,861.627,0.0,0.0,0.0
2024-03-12 05:04:26,24.6472,24.626,24.4966,46.0529,46.1081,24.3904,24.6194,0.216172,106.713,861.463,0.0,0.0,0.0
2024-03-12 05:04:27,24.6462,24.6326,24.4926,46.0441,46.1081,24.3952,24.6293,0.544495,104.743,861.791,0.0,0.0,0.0
2024-03-12 05:04:28,24.6608,24.626,24.5079,46.0483,46.1146,24.4029,24.626,0.872818,103.758,862.941,0.0,0.0,0.0
2024-03-12 05:04:29,24.6504,24.6293,24.501,46.0532,46.1048,24.3966,24.6162,-0.768796,101.788,857.359,0.0,0.0,0.0
2024-03-12 05:04:30,24.6566,24.6326,24.5047,46.0517,46.1048,24.4093,24.6293,0.216172,104.743,864.09,0.0,0.0,0.0
2024-03-12 05:04:31,24.6516,24.6293,24.5008,46.0504,46.1081,24.4016,24.6293,0.216172,103.758,863.926,0.0,0.0,0.0
2024-03-12 05:04:32,24.6477,24.6293,24.4964,46.078,46.1015,24.4036,24.626,0.544495,103.758,860.314,0.0,0.0,0.0
2024-03-12 05:04:33,24.6655,24.6326,24.5131,46.0514,46.1048,24.4168,24.6293,0.544495,104.743,864.254,0.0,0.0,0.0
2024-03-12 05:04:34,24.6556,24.6359,24.5248,46.0414,46.1048,24.4098,24.626,0.872818,102.773,865.403,0.0,0.0,0.0
2024-03-12 05:04:35,24.65,24.6326,24.5168,46.0597,46.1048,24.3992,24.626,0.216172,103.758,865.075,0.0,0.0,0.0
2024-03-12 05:04:36,24.6457,24.6293,24.5222,46.0433,46.1081,24.4084,24.6194,-0.11215,105.728,862.941,0.0,0.0,0.0
2024-03-12 05:04:37,24.6509,24.626,24.5154,46.0374,46.0949,24.4224,24.6293,-0.768796,102.773,865.075,0.0,0.0,0.0
2024-03-12 05:04:38,24.6509,24.6326,24.5154,46.0578,46.1015,24.4224,24.6326,0.872818,105.728,868.522,0.0,0.0,0.0
2024-03-12 05:04:39,24.6534,24.6359,24.5243,46.0446,46.1048,24.4205,24.6293,-0.11215,109.668,863.926,0.0,0.0,0.0
2024-03-12 05:04:40,24.6501,24.6326,24.5251,46.0448,46.1081,24.4286,24.6326,-0.440473,106.713,863.761,0.0,0.0,0.0
2024-03-12 05:04:41,24.664,24.6359,24.5366,46.0614,46.1081,24.4179,24.6293,0.544495,106.713,870.656,0.0,0.0,0.0
2024-03-12 05:04:42,24.6578,24.6293,24.5306,46.0579,46.1081,24.4252,24.626,-0.440473,106.713,860.806,0.0,0.0,0.0
2024-03-12 05:04:43,24.6575,24.6326,24.5276,46.0586,46.1015,24.4197,24.6293,-1.09712,107.698,861.135,0.0,0.0,0.0
2024-03-12 05:04:44,24.6513,24.6359,24.527,46.0503,46.1048,24.4207,24.6227,-2.08209,104.743,860.314,0.0,0.0,0.0
2024-03-12 05:04:45,24.6565,24.6326,24.532,46.0675,46.1048,24.4248,24.6326,-1.09712,107.698,853.419,0.0,0.0,0.0
2024-03-12 05:04:46,24.6698,24.626,24.552,46.0571,46.1081,24.4308,24.6293,-1.42544,107.698,859.986,0.0,0.0,0.0
2024-03-12 05:04:47,24.6781,24.6293,24.5383,46.0507,46.1048,24.4288,24.6293,-1.09712,108.683,859.657,0.0,0.0,0.0
2024-03-12 05:04:48,24.6718,24.626,24.5453,46.0541,46.1048,24.4339,24.6359,1.20114,107.698,859.986,0.0,0.0,0.0
2024-03-12 05:04:49,24.6693,24.626,24.543,46.0431,46.1048,24.4296,24.6326,-1.42544,108.683,853.912,0.0,0.0,0.0
2024-03-12 05:04:50,24.6862,24.6326,24.5645,46.0625,46.1015,24.4392,24.6227,-2.41041,106.713,862.284,0.0,0.0,0.0
2024-03-12 05:04:51,24.6706,24.6326,24.5557,46.0637,46.1015,24.4396,24.6293,-1.09712,109.668,862.284,0.0,0.0,0.0
2024-03-12 05:04:52,24.6779,24.6359,24.5488,46.0651,46.1015,24.4368,24.6293,-1.42544,110.653,863.761,0.0,0.0,0.0
2024-03-12 05:04:53,24.6878,24.6359,24.5619,46.071,46.1015,24.4428,24.6293,-0.768796,104.743,865.075,0.0,0.0,0.0
2024-03-12 05:04:54,24.6841,24.6359,24.5661,46.0529,46.1048,24.4444,24.6326,-0.768796,107.698,865.731,0.0,0.0,0.0
2024-03-12 05:04:55,24.6935,24.6293,24.5576,46.0431,46.1015,24.4447,24.6293,-0.768796,109.668,866.88,0.0,0.0,0.0
2024-03-12 05:04:56,24.6867,24.6293,24.5668,46.0556,46.1081,24.4619,24.6227,-0.768796,109.668,867.045,0.0,0.0,0.0
2024-03-12 05:04:57,24.6895,24.626,24.5625,46.0451,46.0982,24.4513,24.6293,-1.75376,105.728,867.045,0.0,0.0,0.0
2024-03-12 05:04:58,24.6914,24.6326,24.5694,46.0564,46.1015,24.4462,24.6326,-1.42544,103.758,882.312,0.0,0.0,0.0
2024-03-12 05:04:59,24.6878,24.6162,24.5732,46.0596,46.1048,24.4556,24.6293,-0.768796,102.773,866.716,0.0,0.0,0.0
2024-03-12 05:05:00,24.6934,24.6293,24.5753,46.0663,46.0949,24.4566,24.626,-0.440473,106.713,866.716,0.0,0.0,0.0
2024-03-12 05:05:01,24.6942,24.6293,24.5731,46.0625,46.1015,24.47,24.626,-0.11215,102.773,866.224,0.0,0.0,0.0
2024-03-12 05:05:02,24.6958,24.7016,24.5771,46.0584,46.1015,24.458,24.695,-0.11215,106.713,865.567,0.0,0.0,0.0
2024-03-12 05:05:03,24.6896,24.7016,24.5844,46.0507,46.1048,24.464,24.7016,-0.440473,107.698,862.448,0.0,0.0,0.0
2024-03-12 05:05:04,24.7032,24.7016,24.592,46.0605,46.1015,24.4527,24.7016,0.216172,104.743,863.105,0.0,0.0,0.0
2024-03-12 05:05:05,24.7135,24.6983,24.5979,46.0754,46.1475,24.4495,24.695,0.216172,103.758,863.105,0.0,0.0,0.0
2024-03-12 05:05:06,24.704,24.6983,24.5827,46.0589,46.0982,24.455,24.6983,0.216172,105.728,863.926,0.0,0.0,0.0
2024-03-12 05:05:07,24.7083,24.7049,24.6015,46.0699,46.1081,24.4607,24.695,0.544495,105.728,863.105,0.0,0.0,0.0
2024-03-12 05:05:08,24.6879,24.6983,24.5827,46.0705,46.1015,24.4614,24.695,0.544495,103.758,856.046,0.0,0.0,0.0
2024-03-12 05:05:09,24.6864,24.7049,24.5885,46.0754,46.1048,24.4696,24.695,1.20114,102.773,867.209,0.0,0.0,0.0
2024-03-12 05:05:10,24.6932,24.6983,24.6054,46.0774,46.1081,24.4653,24.695,0.544495,103.758,862.12,0.0,0.0,0.0
2024-03-12 05:05:11,24.7093,24.6983,24.6135,46.052,46.1114,24.4613,24.6983,0.216172,105.728,862.776,0.0,0.0,0.0
2024-03-12 05:05:12,24.7027,24.7081,24.5929,46.0468,46.1081,24.4722,24.695,0.216172,101.788,863.269,0.0,0.0,0.0
2024-03-12 05:05:13,24.7027,24.7049,24.5929,46.0631,46.1081,24.4722,24.695,-1.42544,108.683,863.433,0.0,0.0,0.0
2024-03-12 05:05:14,24.6985,24.7016,24.5958,46.0652,46.1015,24.4729,24.6917,0.216172,103.758,864.418,0.0,0.0,0.0
2024-03-12 05:05:15,24.7017,24.7016,24.618,46.0517,46.1081,24.4832,24.6983,0.544495,104.743,864.254,0.0,0.0,0.0
2024-03-12 05:05:16,24.7053,24.6983,24.6007,46.0724,46.1081,24.4729,24.695,0.544495,102.773,864.09,0.0,0.0,0.0
2024-03-12 05:05:17,24.7063,24.6983,24.6186,46.0626,46.0982,24.47,24.695,0.216172,100.803,863.926,0.0,0.0,0.0
2024-03-12 05:05:18,24.7027,24.7049,24.6124,46.0619,46.1114,24.4838,24.6917,0.216172,103.758,863.926,0.0,0.0,0.0
2024-03-12 05:05:19,24.7025,24.7016,24.6142,46.0709,46.1081,24.4835,24.6917,0.872818,102.773,858.18,0.0,0.0,0.0
2024-03-12 05:05:20,24.695,24.6983,24.6172,46.0736,46.1015,24.4807,24.6917,0.544495,103.758,863.926,0.0,0.0,0.0
2024-03-12 05:05:21,24.7004,24.6983,24.6332,46.0683,46.1048,24.4827,24.6917,0.216172,103.758,861.627,0.0,0.0,0.0
2024-03-12 05:05:22,24.6918,24.6983,24.6167,46.0549,46.1081,24.4997,24.695,0.544495,100.803,862.941,0.0,0.0,0.0
2024-03-12 05:05:23,24.7041,24.695,24.6236,46.0688,46.1048,24.4935,24.6917,0.872818,104.743,861.956,0.0,0.0,0.0
2024-03-12 05:05:24,24.698,24.695,24.6218,46.0713,46.1048,24.4903,24.6983,1.20114,101.788,862.448,0.0,0.0,0.0
2024-03-12 05:05:25,24.6955,24.6983,24.6259,46.0723,46.1048,24.488,24.695,-1.42544,102.773,855.553,0.0,0.0,0.0
2024-03-12 05:05:26,24.7059,24.6983,24.6274,46.0722,46.1114,24.494,24.695,1.20114,107.698,862.284,0.0,0.0,0.0
2024-03-12 05:05:27,24.7223,24.7049,24.62,46.06,46.1048,24.4908,24.6983,-0.768796,101.788,862.612,0.0,0.0,0.0
2024-03-12 05:05:28,24.7188,24.6983,24.6232,46.0592,46.1081,24.501,24.6983,0.216172,104.743,862.448,0.0,0.0,0.0
2024-03-12 05:05:29,24.7188,24.7049,24.6232,46.069,46.1015,24.501,24.6917,-1.09712,106.713,858.837,0.0,0.0,0.0
2024-03-12 05:05:30,24.7199,24.7049,24.6408,46.0805,46.1081,24.4996,24.6917,0.216172,101.788,863.433,0.0,0.0,0.0
2024-03-12 05:05:31,24.7191,24.6983,24.6448,46.0654,46.1048,24.5012,24.6884,-0.11215,105.728,863.433,0.0,0.0,0.0
2024-03-12 05:05:32,24.7285,24.6983,24.6404,46.0633,46.1048,24.4995,24.695,0.544495,104.743,863.926,0.0,0.0,0.0
2024-03-12 05:05:33,24.7404,24.7049,24.6463,46.087,46.1048,24.5074,24.695,0.544495,103.758,863.433,0.0,0.0,0.0
2024-03-12 05:05:34,24.7404,24.6983,24.6463,46.0779,46.1081,24.5074,24.695,-1.42544,104.743,864.582,0.0,0.0,0.0
2024-03-12 05:05:35,24.7302,24.7016,24.6485,46.068,46.1048,24.5111,24.6917,0.216172,104.743,865.567,0.0,0.0,0.0
2024-03-12 05:05:36,24.7424,24.6983,24.6484,46.0661,46.1081,24.5149,24.6917,0.544495,103.758,860.642,0.0,0.0,0.0
2024-03-12 05:05:37,24.7452,24.7049,24.6505,46.0769,46.1081,24.5155,24.695,0.872818,102.773,864.911,0.0,0.0,0.0
2024-03-12 05:05:38,24.7446,24.7016,24.6488,46.0731,46.1015,24.5159,24.695,-0.11215,105.728,865.895,0.0,0.0,0.0
2024-03-12 05:05:39,24.7521,24.7016,24.6551,46.0828,46.1114,24.5084,24.695,-0.11215,105.728,865.731,0.0,0.0,0.0
2024-03-12 05:05:40,24.7559,24.6983,24.6523,46.068,46.0949,24.513,24.695,0.216172,102.773,865.239,0.0,0.0,0.0
2024-03-12 05:05:41,24.7515,24.6983,24.6612,46.0843,46.1114,24.5065,24.6917,-0.440473,107.698,865.239,0.0,0.0,0.0
2024-03-12 05:05:42,24.7575,24.695,24.6685,46.0779,46.1015,24.512,24.7016,-0.11215,105.728,865.731,0.0,0.0,0.0
2024-03-12 05:05:43,24.7625,24.7016,24.6657,46.0639,46.0949,24.5245,24.695,-0.11215,102.773,866.06,0.0,0.0,0.0
2024-03-12 05:05:44,24.7542,24.6983,24.6723,46.0627,46.1048,24.5257,24.695,-0.11215,104.743,865.895,0.0,0.0,0.0
2024-03-12 05:05:45,24.7563,24.7016,24.6737,46.0746,46.1015,24.5288,24.695,0.216172,107.698,872.954,0.0,0.0,0.0
2024-03-12 05:05:46,24.7604,24.6983,24.6835,46.075,46.1606,24.5297,24.6983,-1.09712,107.698,859.986,0.0,0.0,0.0
2024-03-12 05:05:47,24.7457,24.6983,24.6796,46.0609,46.1081,24.5275,24.695,-0.768796,104.743,866.552,0.0,0.0,0.0
2024-03-12 05:05:48,24.7502,24.7016,24.6837,46.0641,46.1081,24.5306,24.6884,-1.09712,107.698,862.12,0.0,0.0,0.0
2024-03-12 05:05:49,24.7479,24.7016,24.6765,46.082,46.1081,24.5225,24.6983,-2.08209,104.743,866.716,0.0,0.0,0.0
2024-03-12 05:05:50,24.7387,24.7016,24.6788,46.0728,46.1081,24.5303,24.695,-1.42544,103.758,866.552,0.0,0.0,0.0
2024-03-12 05:05:51,24.7267,24.7016,24.6764,46.0702,46.1081,24.5316,24.6917,-1.42544,106.713,866.552,0.0,0.0,0.0
2024-03-12 05:05:52,24.7406,24.7049,24.688,46.0798,46.1081,24.5252,24.695,-0.440473,103.758,867.209,0.0,0.0,0.0
2024-03-12 05:05:53,24.7289,24.7016,24.6909,46.074,46.1015,24.5371,24.7016,-0.768796,106.713,866.716,0.0,0.0,0.0
2024-03-12 05:05:54,24.7267,24.7016,24.6853,46.0668,46.1048,24.5346,24.6917,-1.42544,104.743,873.775,0.0,0.0,0.0
2024-03-12 05:05:55,24.7315,24.6983,24.686,46.0731,46.1081,24.5354,24.6983,-1.09712,106.713,867.701,0.0,0.0,0.0
2024-03-12 05:05:56,24.7222,24.695,24.7009,46.0783,46.1048,24.5347,24.6983,-1.09712,106.713,867.701,0.0,0.0,0.0
2024-03-12 05:05:57,24.7181,24.7016,24.6941,46.0839,46.1048,24.5267,24.6983,-0.768796,106.713,867.045,0.0,0.0,0.0
2024-03-12 05:05:58,24.6969,24.695,24.7006,46.0858,46.1048,24.532,24.695,-1.09712,105.728,867.209,0.0,0.0,0.0
2024-03-12 05:05:59,24.6993,24.6983,24.7023,46.0843,46.1048,24.5354,24.6917,-0.440473,106.713,866.224,0.0,0.0,0.0
2024-03-12 05:06:00,24.6966,24.7016,24.7058,46.0789,46.1015,24.5391,24.7016,-0.768796,107.698,858.508,0.0,0.0,0.0
2024-03-12 05:06:01,24.6779,24.7081,24.6987,46.0819,46.1081,24.5309,24.6983,-2.08209,105.728,865.403,0.0,0.0,0.0
2024-03-12 05:06:02,24.6982,24.7705,24.7043,46.0574,46.1015,24.5293,24.7607,0.216172,107.698,864.254,0.0,0.0,0.0
2024-03-12 05:06:03,24.6841,24.764,24.6951,46.0815,46.1081,24.5407,24.7607,-0.768796,104.743,862.612,0.0,0.0,0.0
2024-03-12 05:06:04,24.6912,24.7705,24.7058,46.0812,46.1015,24.5362,24.764,-1.09712,104.743,861.463,0.0,0.0,0.0
2024-03-12 05:06:05,24.7026,24.7607,24.7012,46.0815,46.1015,24.542,24.7574,-0.11215,106.713,856.702,0.0,0.0,0.0
2024-03-12 05:06:06,24.6979,24.764,24.7089,46.0776,46.0982,24.5296,24.7607,-1.42544,105.728,861.299,0.0,0.0,0.0
2024-03-12 05:06:07,24.7094,24.764,24.703,46.0841,46.1048,24.5406,24.7607,-0.768796,106.713,861.627,0.0,0.0,0.0
2024-03-12 05:06:08,24.7124,24.7705,24.7113,46.0731,46.1081,24.5451,24.764,-0.11215,107.698,861.791,0.0,0.0,0.0
2024-03-12 05:06:09,24.7144,24.764,24.716,46.0827,46.1048,24.5415,24.7574,0.216172,102.773,861.956,0.0,0.0,0.0
2024-03-12 05:06:10,24.7149,24.7673,24.7147,46.1008,46.1048,24.5512,24.764,-0.11215,107.698,870.492,0.0,0.0,0.0
2024-03-12 05:06:11,24.7231,24.7673,24.7116,46.083,46.1081,24.5488,24.764,-0.11215,103.758,870.164,0.0,0.0,0.0
2024-03-12 05:06:12,24.7248,24.7705,24.7044,46.0823,46.1048,24.5597,24.7673,0.216172,109.668,863.761,0.0,0.0,0.0
2024-03-12 05:06:13,24.732,24.7607,24.7171,46.0805,46.1048,24.5551,24.7705,-0.440473,106.713,864.09,0.0,0.0,0.0
2024-03-12 05:06:14,24.7396,24.7673,24.7235,46.0701,46.1015,24.5484,24.7607,0.216172,105.728,864.09,0.0,0.0,0.0
2024-03-12 05:06:15,24.728,24.7771,24.7186,46.0815,46.1081,24.562,24.7673,-0.11215,104.743,864.09,0.0,0.0,0.0
2024-03-12 05:06:16,24.7342,24.7673,24.7166,46.0788,46.1015,24.5587,24.764,-0.440473,100.803,864.582,0.0,0.0,0.0
2024-03-12 05:06:17,24.7456,24.7607,24.7245,46.0674,46.1048,24.5674,24.7607,0.544495,106.713,865.567,0.0,0.0,0.0
2024-03-12 05:06:18,24.7402,24.7607,24.7212,46.0686,46.1015,24.5739,24.764,-0.440473,106.713,865.895,0.0,0.0,0.0
2024-03-12 05:06:19,24.7466,24.7705,24.7205,46.0809,46.1081,24.5722,24.7574,-1.09712,97.8483,865.895,0.0,0.0,0.0
2024-03-12 05:06:20,24.7466,24.7607,24.7205,46.0798,46.1048,24.5722,24.7574,-1.42544,105.728,872.79,0.0,0.0,0.0
