TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:06:21,24.7851,24.7705,24.735,46.0768,46.1015,24.5759,24.764,-0.11215,105.728,874.104,0.0,0.0,0.0
2024-03-12 05:06:22,24.7846,24.7705,24.7435,46.0736,46.1015,24.5832,24.7705,0.216172,102.773,865.567,0.0,0.0,0.0
2024-03-12 05:06:23,24.8016,24.7705,24.7383,46.0669,46.1048,24.579,24.7673,0.872818,100.803,866.552,0.0,0.0,0.0
2024-03-12 05:06:24,24.7907,24.7607,24.7378,46.0699,46.1081,24.5795,24.764,0.216172,104.743,866.552,0.0,0.0,0.0
2024-03-12 05:06:25,24.78,24.7607,24.7327,46.0717,46.1048,24.5749,24.7705,0.872818,103.758,872.79,0.0,0.0,0.0
2024-03-12 05:06:26,24.7974,24.764,24.758,46.0784,46.1015,24.5856,24.764,0.872818,103.758,864.418,0.0,0.0,0.0
2024-03-12 05:06:27,24.7842,24.764,24.7401,46.0809,46.1048,24.5802,24.7673,2.51443,105.728,865.239,0.0,0.0,0.0
2024-03-12 05:06:28,24.7893,24.764,24.7465,46.0784,46.1048,24.5842,24.7607,0.544495,106.713,864.418,0.0,0.0,0.0
2024-03-12 05:06:29,24.7889,24.7673,24.7445,46.0706,46.1048,24.5843,24.7607,0.872818,107.698,864.911,0.0,0.0,0.0
2024-03-12 05:06:30,24.785,24.764,24.7408,46.0811,46.1048,24.5866,24.764,0.216172,104.743,865.895,0.0,0.0,0.0
2024-03-12 05:06:31,24.7841,24.7673,24.7585,46.0686,46.1048,24.6046,24.7673,0.544495,106.713,865.403,0.0,0.0,0.0
2024-03-12 05:06:32,24.7948,24.7705,24.7566,46.0656,46.1081,24.5789,24.7607,0.872818,108.683,866.06,0.0,0.0,0.0
2024-03-12 05:06:33,24.7948,24.7673,24.7566,46.0745,46.1015,24.5789,24.764,0.216172,104.743,865.895,0.0,0.0,0.0
2024-03-12 05:06:34,24.7956,24.7673,24.7709,46.081,46.1048,24.5997,24.764,-0.11215,103.758,871.313,0.0,0.0,0.0
2024-03-12 05:06:35,24.7858,24.7673,24.7574,46.077,46.1048,24.5998,24.7673,0.544495,104.743,869.179,0.0,0.0,0.0
2024-03-12 05:06:36,24.7929,24.7607,24.773,46.0787,46.1048,24.5901,24.7673,-0.11215,103.758,867.045,0.0,0.0,0.0
2024-03-12 05:06:37,24.7929,24.7673,24.773,46.0724,46.1081,24.5901,24.7574,-0.440473,105.728,869.015,0.0,0.0,0.0
2024-03-12 05:06:38,24.7929,24.7705,24.7625,46.0755,46.1048,24.6008,24.7673,-0.11215,103.758,869.671,0.0,0.0,0.0
2024-03-12 05:06:39,24.7879,24.7705,24.7691,46.0783,46.1081,24.5975,24.7705,-0.11215,103.758,869.343,0.0,0.0,0.0
2024-03-12 05:06:40,24.7987,24.7804,24.7815,46.0722,46.1015,24.6036,24.7607,-0.11215,107.698,862.612,0.0,0.0,0.0
2024-03-12 05:06:41,24.8115,24.7673,24.7847,46.0773,46.1048,24.6089,24.764,-0.11215,104.743,868.522,0.0,0.0,0.0
2024-03-12 05:06:42,24.8159,24.764,24.7874,46.0808,46.1081,24.5971,24.7574,-0.440473,106.713,863.926,0.0,0.0,0.0
2024-03-12 05:06:43,24.805,24.7607,24.7771,46.0746,46.1015,24.611,24.764,-0.11215,103.758,866.388,0.0,0.0,0.0
2024-03-12 05:06:44,24.8012,24.7673,24.771,46.0807,46.1081,24.6093,24.7574,-0.11215,106.713,865.403,0.0,0.0,0.0
2024-03-12 05:06:45,24.8156,24.7673,24.7857,46.0793,46.1015,24.6065,24.7607,-0.440473,104.743,871.641,0.0,0.0,0.0
2024-03-12 05:06:46,24.8264,24.7574,24.7871,46.0823,46.1081,24.6035,24.7607,-0.11215,108.683,863.761,0.0,0.0,0.0
2024-03-12 05:06:47,24.8165,24.7673,24.7952,46.0737,46.0982,24.5978,24.7607,-0.768796,104.743,863.597,0.0,0.0,0.0
2024-03-12 05:06:48,24.8242,24.764,24.7938,46.0914,46.1048,24.6095,24.7607,-0.440473,109.668,863.433,0.0,0.0,0.0
2024-03-12 05:06:49,24.8242,24.764,24.7938,46.0896,46.0982,24.6095,24.7607,0.544495,105.728,864.582,0.0,0.0,0.0
2024-03-12 05:06:50,24.7989,24.764,24.7895,46.0849,46.1048,24.6062,24.7607,-1.75376,103.758,868.85,0.0,0.0,0.0
2024-03-12 05:06:51,24.8237,24.7673,24.7969,46.0893,46.0982,24.6069,24.7607,-0.440473,109.668,864.746,0.0,0.0,0.0
2024-03-12 05:06:52,24.8245,24.764,24.789,46.088,46.1048,24.6078,24.7673,-0.440473,106.713,866.224,0.0,0.0,0.0
2024-03-12 05:06:53,24.8169,24.764,24.7963,46.0843,46.1048,24.626,24.764,-0.440473,106.713,867.045,0.0,0.0,0.0
2024-03-12 05:06:54,24.8058,24.7607,24.806,46.0825,46.1081,24.6083,24.764,-0.440473,109.668,868.358,0.0,0.0,0.0
2024-03-12 05:06:55,24.8151,24.7673,24.8014,46.092,46.1081,24.6208,24.7574,-0.440473,108.683,868.358,0.0,0.0,0.0
2024-03-12 05:06:56,24.821,24.764,24.816,46.084,46.1015,24.6266,24.764,-1.09712,107.698,869.015,0.0,0.0,0.0
2024-03-12 05:06:57,24.8038,24.764,24.8095,46.0791,46.1081,24.6224,24.764,2.84276,108.683,876.402,0.0,0.0,0.0
2024-03-12 05:06:58,24.8125,24.764,24.8145,46.0825,46.1081,24.6205,24.7607,-8.64855,107.698,875.581,0.0,0.0,0.0
2024-03-12 05:06:59,24.8097,24.764,24.8145,46.0783,46.1048,24.6279,24.7607,-0.768796,108.683,869.343,0.0,0.0,0.0
2024-03-12 05:07:00,24.8048,24.7673,24.8186,46.0775,46.1081,24.6225,24.764,-0.768796,110.653,869.507,0.0,0.0,0.0
2024-03-12 05:07:01,24.8018,24.7673,24.8089,46.0821,46.1048,24.6239,24.7607,0.216172,104.743,869.343,0.0,0.0,0.0
2024-03-12 05:07:02,24.7967,24.833,24.8061,46.0811,46.1015,24.6232,24.8264,-1.09712,108.683,867.209,0.0,0.0,0.0
2024-03-12 05:07:03,24.7928,24.833,24.8148,46.0777,46.1048,24.6264,24.8297,-1.09712,107.698,870.328,0.0,0.0,0.0
2024-03-12 05:07:04,24.8066,24.8297,24.8291,46.0948,46.1048,24.6248,24.8297,-1.09712,105.728,868.85,0.0,0.0,0.0
2024-03-12 05:07:05,24.7977,24.8297,24.8256,46.1003,46.1048,24.6408,24.8297,-0.768796,107.698,868.194,0.0,0.0,0.0
2024-03-12 05:07:06,24.7807,24.8297,24.8221,46.0914,46.1081,24.6348,24.833,-0.768796,109.668,869.507,0.0,0.0,0.0
2024-03-12 05:07:07,24.7997,24.8297,24.8223,46.0805,46.1015,24.6314,24.8231,-0.768796,109.668,867.045,0.0,0.0,0.0
2024-03-12 05:07:08,24.7851,24.8297,24.8254,46.0901,46.1015,24.6409,24.8231,-0.768796,104.743,868.85,0.0,0.0,0.0
2024-03-12 05:07:09,24.7822,24.8297,24.822,46.0806,46.1114,24.6358,24.8264,-1.42544,107.698,868.686,0.0,0.0,0.0
2024-03-12 05:07:10,24.7855,24.8297,24.8168,46.094,46.1081,24.623,24.8297,-1.42544,111.638,867.865,0.0,0.0,0.0
2024-03-12 05:07:11,24.7855,24.833,24.8168,46.0969,46.0982,24.623,24.8231,-0.11215,106.713,865.895,0.0,0.0,0.0
2024-03-12 05:07:12,24.8076,24.833,24.8243,46.1084,46.1048,24.6375,24.8264,-1.09712,117.548,869.015,0.0,0.0,0.0
2024-03-12 05:07:13,24.7845,24.833,24.8215,46.105,46.1048,24.6483,24.8264,-2.08209,105.728,867.865,0.0,0.0,0.0
2024-03-12 05:07:14,24.7999,24.8297,24.8397,46.0877,46.1081,24.6513,24.8297,-1.42544,107.698,867.373,0.0,0.0,0.0
2024-03-12 05:07:15,24.8066,24.8297,24.8354,46.1068,46.1081,24.6434,24.8264,-1.09712,106.713,866.388,0.0,0.0,0.0
2024-03-12 05:07:16,24.8191,24.8297,24.8419,46.087,46.1015,24.6385,24.8231,-1.09712,108.683,866.552,0.0,0.0,0.0
2024-03-12 05:07:17,24.8253,24.8297,24.8406,46.0834,46.1015,24.6374,24.8231,-1.09712,106.713,866.388,0.0,0.0,0.0
2024-03-12 05:07:18,24.8268,24.833,24.8399,46.098,46.1015,24.6383,24.8297,-0.440473,105.728,861.956,0.0,0.0,0.0
2024-03-12 05:07:19,24.8287,24.8297,24.8435,46.093,46.1081,24.6441,24.8264,-1.42544,102.773,867.865,0.0,0.0,0.0
2024-03-12 05:07:20,24.8357,24.833,24.8394,46.0854,46.1081,24.6496,24.8198,-0.768796,108.683,866.552,0.0,0.0,0.0
2024-03-12 05:07:21,24.8395,24.8297,24.8407,46.0903,46.1015,24.6415,24.8297,-0.768796,108.683,868.522,0.0,0.0,0.0
2024-03-12 05:07:22,24.848,24.8297,24.8464,46.0867,46.1015,24.6539,24.8264,0.544495,105.728,868.194,0.0,0.0,0.0
2024-03-12 05:07:23,24.8541,24.833,24.8367,46.0878,46.1048,24.6583,24.8297,-0.11215,103.758,875.581,0.0,0.0,0.0
2024-03-12 05:07:24,24.8613,24.833,24.8426,46.0894,46.1015,24.6629,24.8264,-0.768796,106.713,868.686,0.0,0.0,0.0
2024-03-12 05:07:25,24.8746,24.8297,24.8446,46.1071,46.1015,24.6517,24.8264,0.216172,104.743,865.075,0.0,0.0,0.0
2024-03-12 05:07:26,24.8495,24.8297,24.8406,46.0966,46.1081,24.6541,24.8264,0.544495,106.713,865.731,0.0,0.0,0.0
2024-03-12 05:07:27,24.8507,24.833,24.8461,46.0885,46.1015,24.6612,24.8231,0.872818,105.728,868.358,0.0,0.0,0.0
2024-03-12 05:07:28,24.8651,24.8362,24.85,46.0853,46.1015,24.6545,24.8231,0.544495,109.668,867.701,0.0,0.0,0.0
2024-03-12 05:07:29,24.8579,24.8231,24.8469,46.0853,46.0982,24.6554,24.8264,0.872818,106.713,868.85,0.0,0.0,0.0
2024-03-12 05:07:30,24.8605,24.833,24.8497,46.0956,46.0982,24.6595,24.8297,0.216172,103.758,869.835,0.0,0.0,0.0
2024-03-12 05:07:31,24.8589,24.8297,24.8575,46.0919,46.1081,24.6643,24.833,0.872818,104.743,869.835,0.0,0.0,0.0
2024-03-12 05:07:32,24.8606,24.833,24.8579,46.1006,46.1048,24.6636,24.8231,0.216172,103.758,868.03,0.0,0.0,0.0
2024-03-12 05:07:33,24.8729,24.8297,24.8565,46.0824,46.1081,24.6819,24.8264,1.20114,102.773,870.328,0.0,0.0,0.0
2024-03-12 05:07:34,24.8781,24.8264,24.8534,46.0859,46.1048,24.6794,24.8231,0.216172,106.713,868.522,0.0,0.0,0.0
2024-03-12 05:07:35,24.8734,24.8297,24.8626,46.087,46.1245,24.6729,24.8297,1.20114,104.743,867.537,0.0,0.0,0.0
2024-03-12 05:07:36,24.8774,24.8395,24.8534,46.0847,46.1081,24.6652,24.8198,0.544495,106.713,877.715,0.0,0.0,0.0
2024-03-12 05:07:37,24.8794,24.8297,24.8755,46.0845,46.1081,24.6723,24.8264,0.544495,106.713,869.835,0.0,0.0,0.0
2024-03-12 05:07:38,24.8593,24.8297,24.8689,46.0906,46.1114,24.6808,24.8264,0.216172,103.758,868.686,0.0,0.0,0.0
2024-03-12 05:07:39,24.8689,24.8264,24.8645,46.0954,46.1048,24.6774,24.8297,-0.440473,102.773,867.865,0.0,0.0,0.0
2024-03-12 05:07:40,24.8689,24.8264,24.8645,46.0839,46.1081,24.6774,24.8395,-0.440473,102.773,866.88,0.0,0.0,0.0
2024-03-12 05:07:41,24.8553,24.8362,24.8718,46.0909,46.1015,24.6678,24.8297,-0.11215,105.728,864.254,0.0,0.0,0.0
2024-03-12 05:07:42,24.8572,24.833,24.8773,46.0896,46.1048,24.6743,24.8165,0.872818,102.773,864.911,0.0,0.0,0.0
2024-03-12 05:07:43,24.8497,24.833,24.8739,46.0905,46.1212,24.6776,24.8297,0.216172,104.743,863.926,0.0,0.0,0.0
2024-03-12 05:07:44,24.8508,24.8297,24.8675,46.0796,46.1081,24.6864,24.8264,-0.11215,104.743,864.746,0.0,0.0,0.0
2024-03-12 05:07:45,24.8508,24.8297,24.8725,46.0807,46.1015,24.6897,24.8264,0.216172,104.743,864.254,0.0,0.0,0.0
2024-03-12 05:07:46,24.8399,24.8428,24.8692,46.0963,46.1081,24.6808,24.8264,0.544495,105.728,865.239,0.0,0.0,0.0
2024-03-12 05:07:47,24.8506,24.833,24.8808,46.0846,46.1015,24.6758,24.8231,-0.440473,103.758,865.403,0.0,0.0,0.0
2024-03-12 05:07:48,24.8518,24.833,24.8831,46.0928,46.1048,24.684,24.8231,-0.440473,104.743,865.403,0.0,0.0,0.0
2024-03-12 05:07:49,24.8379,24.8264,24.8791,46.0979,46.1015,24.6837,24.8297,-0.768796,107.698,865.239,0.0,0.0,0.0
2024-03-12 05:07:50,24.8464,24.833,24.8842,46.0825,46.1015,24.6839,24.8297,-1.42544,104.743,865.731,0.0,0.0,0.0
2024-03-12 05:07:51,24.8372,24.8297,24.8846,46.0889,46.1015,24.6814,24.8264,-0.768796,106.713,872.79,0.0,0.0,0.0
2024-03-12 05:07:52,24.8265,24.8264,24.8796,46.0838,46.1048,24.6807,24.8264,-0.768796,111.638,864.746,0.0,0.0,0.0
2024-03-12 05:07:53,24.831,24.8264,24.9033,46.0918,46.1048,24.6813,24.8264,-1.09712,107.698,866.716,0.0,0.0,0.0
2024-03-12 05:07:54,24.839,24.8395,24.9035,46.0811,46.1081,24.6879,24.8297,-0.440473,108.683,862.776,0.0,0.0,0.0
2024-03-12 05:07:55,24.8232,24.8362,24.8843,46.0848,46.1015,24.6852,24.8297,-1.75376,109.668,867.045,0.0,0.0,0.0
2024-03-12 05:07:56,24.8265,24.8264,24.885,46.0998,46.1015,24.6884,24.8231,-1.09712,106.713,870.656,0.0,0.0,0.0
2024-03-12 05:07:57,24.8259,24.8297,24.8826,46.0994,46.1048,24.6848,24.8297,1.20114,110.653,867.701,0.0,0.0,0.0
2024-03-12 05:07:58,24.8248,24.8264,24.8923,46.0924,46.1048,24.6793,24.833,-1.42544,110.653,868.194,0.0,0.0,0.0
2024-03-12 05:07:59,24.8225,24.833,24.893,46.0975,46.1081,24.7009,24.8264,-1.75376,106.713,868.03,0.0,0.0,0.0
2024-03-12 05:08:00,24.8276,24.8264,24.9003,46.1055,46.1048,24.7019,24.8264,-2.08209,106.713,868.358,0.0,0.0,0.0
2024-03-12 05:08:01,24.8298,24.8362,24.9005,46.0963,46.1081,24.6848,24.8264,-1.75376,103.758,868.03,0.0,0.0,0.0
2024-03-12 05:08:02,24.826,24.8921,24.9017,46.095,46.0982,24.6902,24.8855,-2.41041,106.713,871.149,0.0,0.0,0.0
2024-03-12 05:08:03,24.8166,24.8855,24.899,46.1164,46.1081,24.6882,24.8888,-1.09712,105.728,869.015,0.0,0.0,0.0
2024-03-12 05:08:04,24.8215,24.8954,24.8943,46.1141,46.1015,24.6957,24.8921,-0.768796,108.683,867.045,0.0,0.0,0.0
2024-03-12 05:08:05,24.8281,24.8921,24.9013,46.1174,46.1081,24.6862,24.8855,-1.09712,104.743,876.566,0.0,0.0,0.0
2024-03-12 05:08:06,24.8149,24.8888,24.9034,46.1034,46.1081,24.6886,24.8888,-0.11215,104.743,870.0,0.0,0.0,0.0
2024-03-12 05:08:07,24.8257,24.8921,24.9016,46.1201,46.1081,24.6795,24.8921,-1.42544,105.728,867.045,0.0,0.0,0.0
2024-03-12 05:08:08,24.8263,24.8954,24.9098,46.1131,46.1048,24.6818,24.8954,-0.440473,104.743,869.343,0.0,0.0,0.0
2024-03-12 05:08:09,24.8359,24.8921,24.9029,46.1148,46.1048,24.6937,24.8855,-0.768796,104.743,869.179,0.0,0.0,0.0
2024-03-12 05:08:10,24.8459,24.8954,24.9161,46.1175,46.1015,24.6963,24.8822,-0.11215,106.713,869.015,0.0,0.0,0.0
2024-03-12 05:08:11,24.8501,24.8921,24.9152,46.1206,46.1048,24.6954,24.8888,-0.11215,102.773,869.343,0.0,0.0,0.0
2024-03-12 05:08:12,24.8377,24.8921,24.896,46.1068,46.1179,24.6897,24.8855,-0.11215,104.743,870.164,0.0,0.0,0.0
2024-03-12 05:08:13,24.8459,24.8954,24.9104,46.1137,46.1081,24.6928,24.8921,-0.440473,104.743,868.686,0.0,0.0,0.0
2024-03-12 05:08:14,24.8459,24.8921,24.9104,46.1061,46.1015,24.6928,24.8888,-0.440473,108.683,869.343,0.0,0.0,0.0
2024-03-12 05:08:15,24.8572,24.8954,24.9059,46.1041,46.1114,24.6884,24.8921,0.216172,105.728,867.209,0.0,0.0,0.0
2024-03-12 05:08:16,24.8521,24.8888,24.9081,46.1152,46.1015,24.6883,24.8855,-0.768796,107.698,867.045,0.0,0.0,0.0
2024-03-12 05:08:17,24.8556,24.8921,24.9096,46.121,46.1048,24.6918,24.8954,-0.440473,107.698,868.194,0.0,0.0,0.0
2024-03-12 05:08:18,24.8617,24.8921,24.92,46.1042,46.1048,24.7068,24.8921,-0.440473,103.758,870.164,0.0,0.0,0.0
2024-03-12 05:08:19,24.8563,24.8921,24.9199,46.1147,46.1081,24.6946,24.8789,-0.440473,102.773,870.492,0.0,0.0,0.0
2024-03-12 05:08:20,24.8539,24.8921,24.9147,46.1134,46.0982,24.6837,24.8855,0.872818,104.743,870.984,0.0,0.0,0.0
2024-03-12 05:08:21,24.8724,24.8888,24.914,46.1185,46.1048,24.7006,24.8855,-0.440473,107.698,870.82,0.0,0.0,0.0
2024-03-12 05:08:22,24.8801,24.8921,24.9226,46.1142,46.1048,24.7052,24.8888,0.544495,105.728,870.328,0.0,0.0,0.0
2024-03-12 05:08:23,24.8912,24.8921,24.9152,46.1239,46.1048,24.7102,24.8855,0.544495,103.758,871.477,0.0,0.0,0.0
2024-03-12 05:08:24,24.891,24.8888,24.9205,46.1161,46.1081,24.6998,24.8888,0.216172,105.728,870.82,0.0,0.0,0.0
2024-03-12 05:08:25,24.8845,24.8789,24.9227,46.1217,46.1081,24.7083,24.8822,-0.768796,104.743,872.462,0.0,0.0,0.0
2024-03-12 05:08:26,24.8923,24.8921,24.9266,46.1201,46.1048,24.7039,24.8855,-0.440473,105.728,872.626,0.0,0.0,0.0
2024-03-12 05:08:27,24.9048,24.8921,24.9329,46.1319,46.1048,24.7129,24.8888,0.544495,104.743,871.805,0.0,0.0,0.0
2024-03-12 05:08:28,24.9056,24.8921,24.928,46.1274,46.1048,24.7098,24.8855,-0.440473,108.683,871.313,0.0,0.0,0.0
2024-03-12 05:08:29,24.9021,24.8888,24.9217,46.1151,46.1015,24.7117,24.8921,0.872818,105.728,870.82,0.0,0.0,0.0
2024-03-12 05:08:30,24.9063,24.8921,24.9241,46.1219,46.0982,24.7055,24.8855,0.544495,103.758,870.492,0.0,0.0,0.0
2024-03-12 05:08:31,24.9063,24.8954,24.9241,46.1172,46.1114,24.7055,24.8855,-0.440473,111.638,870.328,0.0,0.0,0.0
2024-03-12 05:08:32,24.9151,24.8987,24.9405,46.125,46.1015,24.7179,24.8888,0.872818,103.758,870.328,0.0,0.0,0.0
2024-03-12 05:08:33,24.9151,24.8888,24.9405,46.1232,46.1048,24.7179,24.8921,-0.440473,122.473,869.835,0.0,0.0,0.0
2024-03-12 05:08:34,24.9233,24.8921,24.9361,46.1156,46.1048,24.7114,24.8921,0.216172,105.728,869.671,0.0,0.0,0.0
2024-03-12 05:08:35,24.9199,24.8921,24.9435,46.1212,46.1015,24.7048,24.8855,1.52946,106.713,870.82,0.0,0.0,0.0
2024-03-12 05:08:36,24.9262,24.8888,24.9491,46.1222,46.1015,24.7175,24.8855,0.544495,103.758,870.984,0.0,0.0,0.0
2024-03-12 05:08:37,24.9277,24.8987,24.9364,46.12,46.1081,24.7077,24.8888,-1.09712,105.728,871.313,0.0,0.0,0.0
2024-03-12 05:08:38,24.9231,24.8987,24.9402,46.1267,46.1015,24.7157,24.8921,0.872818,103.758,871.313,0.0,0.0,0.0
2024-03-12 05:08:39,24.9222,24.8888,24.9433,46.1341,46.1081,24.7211,24.8855,0.872818,106.713,863.926,0.0,0.0,0.0
2024-03-12 05:08:40,24.9293,24.8921,24.9594,46.1367,46.1048,24.7224,24.8921,0.872818,102.773,862.941,0.0,0.0,0.0
2024-03-12 05:08:41,24.934,24.8921,24.9584,46.1304,46.1048,24.7212,24.8855,0.872818,104.743,869.835,0.0,0.0,0.0
2024-03-12 05:08:42,24.9279,24.8987,24.9428,46.1251,46.1048,24.7172,24.8855,0.544495,104.743,869.507,0.0,0.0,0.0
2024-03-12 05:08:43,24.915,24.8855,24.9516,46.1132,46.0982,24.7268,24.8855,1.20114,103.758,868.194,0.0,0.0,0.0
2024-03-12 05:08:44,24.9226,24.8921,24.9549,46.1238,46.1048,24.7162,24.8822,0.872818,104.743,870.0,0.0,0.0,0.0
2024-03-12 05:08:45,24.9245,24.8888,24.9706,46.1158,46.1015,24.7394,24.8921,0.216172,103.758,869.835,0.0,0.0,0.0
2024-03-12 05:08:46,24.9155,24.8855,24.9681,46.121,46.1015,24.729,24.8921,0.872818,107.698,868.686,0.0,0.0,0.0
2024-03-12 05:08:47,24.9029,24.8954,24.9603,46.1148,46.1114,24.7244,24.8921,0.872818,104.743,868.522,0.0,0.0,0.0
2024-03-12 05:08:48,24.9018,24.8888,24.9546,46.1286,46.1015,24.7249,24.8888,0.216172,103.758,869.015,0.0,0.0,0.0
2024-03-12 05:08:49,24.9047,24.8921,24.969,46.1206,46.1015,24.7306,24.8987,0.216172,102.773,870.492,0.0,0.0,0.0
2024-03-12 05:08:50,24.9022,24.8921,24.9628,46.1442,46.1048,24.7139,24.8921,1.20114,104.743,870.0,0.0,0.0,0.0
2024-03-12 05:08:51,24.8844,24.8954,24.9683,46.1289,46.1081,24.7273,24.8888,0.872818,103.758,868.686,0.0,0.0,0.0
2024-03-12 05:08:52,24.9017,24.8987,24.9785,46.1263,46.1081,24.7267,24.8921,0.872818,103.758,870.82,0.0,0.0,0.0
2024-03-12 05:08:53,24.8919,24.8855,24.9644,46.1165,46.1048,24.7217,24.8855,0.544495,104.743,870.164,0.0,0.0,0.0
2024-03-12 05:08:54,24.8842,24.8921,24.9786,46.1212,46.1048,24.7215,24.8789,0.872818,105.728,870.984,0.0,0.0,0.0
2024-03-12 05:08:55,24.913,24.8921,24.9874,46.1259,46.1081,24.7322,24.8888,0.544495,104.743,871.149,0.0,0.0,0.0
2024-03-12 05:08:56,24.916,24.8855,24.975,46.124,46.1048,24.7283,24.8855,0.544495,107.698,870.82,0.0,0.0,0.0
2024-03-12 05:08:57,24.9026,24.8921,24.9863,46.1235,46.1081,24.7188,24.8888,0.216172,108.683,870.82,0.0,0.0,0.0
2024-03-12 05:08:58,24.9041,24.8888,24.9841,46.1183,46.1015,24.7424,24.8888,0.544495,104.743,869.015,0.0,0.0,0.0
2024-03-12 05:08:59,24.8982,24.8888,24.9778,46.117,46.1048,24.7384,24.8921,-0.11215,104.743,869.507,0.0,0.0,0.0
2024-03-12 05:09:00,24.8991,24.8954,24.9888,46.1317,46.1048,24.7395,24.8888,0.872818,106.713,869.671,0.0,0.0,0.0
2024-03-12 05:09:01,24.8998,24.8954,24.9789,46.1525,46.1048,24.7239,24.8888,1.20114,103.758,871.641,0.0,0.0,0.0
2024-03-12 05:09:02,24.8986,24.9545,24.9795,46.1332,46.1081,24.7309,24.9414,0.544495,99.8183,871.313,0.0,0.0,0.0
2024-03-12 05:09:03,24.8996,24.9545,24.9778,46.1409,46.1048,24.7421,24.9479,0.872818,102.773,872.462,0.0,0.0,0.0
2024-03-12 05:09:04,24.9014,24.9578,24.9803,46.122,46.1015,24.7396,24.9545,0.216172,103.758,871.313,0.0,0.0,0.0
2024-03-12 05:09:05,24.9102,24.9512,24.9767,46.1277,46.1048,24.7377,24.9512,-0.11215,105.728,870.0,0.0,0.0,0.0
2024-03-12 05:09:06,24.8935,24.9578,24.9758,46.1429,46.1015,24.7269,24.9479,0.544495,107.698,872.462,0.0,0.0,0.0
2024-03-12 05:09:07,24.9274,24.9545,24.9825,46.1206,46.1081,24.7388,24.9545,0.544495,105.728,872.462,0.0,0.0,0.0
2024-03-12 05:09:08,24.9101,24.9545,24.9911,46.1155,46.1081,24.7406,24.9446,0.216172,103.758,877.715,0.0,0.0,0.0
2024-03-12 05:09:09,24.9096,24.9545,24.9867,46.1292,46.1048,24.7454,24.9512,0.872818,102.773,871.641,0.0,0.0,0.0
2024-03-12 05:09:10,24.9151,24.9512,24.9992,46.1071,46.1081,24.7353,24.9479,0.544495,104.743,871.805,0.0,0.0,0.0
2024-03-12 05:09:11,24.9154,24.9512,24.9913,46.1105,46.1081,24.7442,24.9545,0.872818,105.728,871.149,0.0,0.0,0.0
2024-03-12 05:09:12,24.915,24.9545,24.9896,46.115,46.1081,24.7428,24.9446,0.544495,105.728,868.85,0.0,0.0,0.0
2024-03-12 05:09:13,24.9215,24.9578,24.9926,46.1144,46.0917,24.74,24.9479,-0.440473,101.788,870.164,0.0,0.0,0.0
2024-03-12 05:09:14,24.9189,24.9545,24.9928,46.1134,46.1081,24.7498,24.9446,0.872818,102.773,870.164,0.0,0.0,0.0
2024-03-12 05:09:15,24.9181,24.9545,25.0016,46.1137,46.1048,24.7461,24.9479,-0.11215,105.728,870.164,0.0,0.0,0.0
2024-03-12 05:09:16,24.9103,24.9512,24.9892,46.1458,46.1212,24.7478,24.9512,1.52946,100.803,870.656,0.0,0.0,0.0
2024-03-12 05:09:17,24.9282,24.9545,24.9934,46.1194,46.1015,24.7546,24.9545,0.544495,104.743,871.149,0.0,0.0,0.0
2024-03-12 05:09:18,24.9315,24.9545,24.9958,46.1209,46.1048,24.7457,24.9479,0.544495,105.728,870.984,0.0,0.0,0.0
2024-03-12 05:09:19,24.9222,24.9545,24.9946,46.1117,46.1048,24.7545,24.9512,0.216172,105.728,871.313,0.0,0.0,0.0
2024-03-12 05:09:20,24.9278,24.9578,25.0118,46.1082,46.1081,24.7479,24.9479,0.872818,103.758,872.134,0.0,0.0,0.0
2024-03-12 05:09:21,24.9312,24.9512,24.9922,46.104,46.1048,24.7526,24.9512,0.872818,102.773,870.656,0.0,0.0,0.0
2024-03-12 05:09:22,24.9296,24.9512,25.006,46.1336,46.1048,24.7488,24.9479,-0.11215,106.713,871.149,0.0,0.0,0.0
2024-03-12 05:09:23,24.9404,24.9545,25.0056,46.1203,46.1048,24.7528,24.9512,1.20114,107.698,872.134,0.0,0.0,0.0
2024-03-12 05:09:24,24.9443,24.9512,24.9978,46.1107,46.1048,24.7554,24.9512,-0.11215,104.743,871.313,0.0,0.0,0.0
2024-03-12 05:09:25,24.9423,24.9512,24.9908,46.1147,46.1081,24.7539,24.9446,1.20114,103.758,871.313,0.0,0.0,0.0
2024-03-12 05:09:26,24.9455,24.9512,25.0049,46.1131,46.1146,24.7511,24.9479,0.216172,103.758,867.373,0.0,0.0,0.0
2024-03-12 05:09:27,24.9589,24.9545,25.0092,46.1275,46.1081,24.7522,24.9348,0.216172,107.698,868.358,0.0,0.0,0.0
2024-03-12 05:09:28,24.9588,24.9578,24.9963,46.1317,46.0982,24.7593,24.9512,0.544495,106.713,878.043,0.0,0.0,0.0
2024-03-12 05:09:29,24.9527,24.9545,25.0181,46.1143,46.1081,24.7601,24.9545,0.544495,103.758,869.835,0.0,0.0,0.0
2024-03-12 05:09:30,24.9626,24.9545,25.0159,46.1234,46.1048,24.7499,24.9479,0.544495,101.788,868.686,0.0,0.0,0.0
2024-03-12 05:09:31,24.9563,24.9479,25.0261,46.1122,46.1048,24.7662,24.9479,0.544495,102.773,868.358,0.0,0.0,0.0
2024-03-12 05:09:32,24.953,24.9512,25.0131,46.1184,46.1081,24.757,24.9479,1.20114,106.713,868.194,0.0,0.0,0.0
2024-03-12 05:09:33,24.9443,24.9512,25.0227,46.1151,46.1179,24.7518,24.9545,-1.42544,102.773,867.209,0.0,0.0,0.0
2024-03-12 05:09:34,24.9719,24.9545,25.0288,46.1184,46.1048,24.7597,24.9446,1.20114,107.698,866.552,0.0,0.0,0.0
2024-03-12 05:09:35,24.9522,24.9545,25.0212,46.1056,46.1015,24.7617,24.9479,0.872818,107.698,867.209,0.0,0.0,0.0
2024-03-12 05:09:36,24.9624,24.9512,25.0275,46.1178,46.1015,24.767,24.9479,1.20114,104.743,867.865,0.0,0.0,0.0
2024-03-12 05:09:37,24.9496,24.9545,25.0209,46.1239,46.1048,24.7699,24.9578,0.544495,102.773,868.194,0.0,0.0,0.0
2024-03-12 05:09:38,24.9623,24.9512,25.0325,46.1093,46.1048,24.7607,24.9512,0.544495,103.758,879.685,0.0,0.0,0.0
2024-03-12 05:09:39,24.9655,24.9512,25.0329,46.1024,46.1081,24.772,24.9512,0.872818,106.713,868.85,0.0,0.0,0.0
2024-03-12 05:09:40,24.9615,24.9479,25.042,46.1039,46.1015,24.7681,24.9479,0.544495,107.698,870.328,0.0,0.0,0.0
2024-03-12 05:09:41,24.9669,24.9512,25.0417,46.0991,46.1015,24.7638,24.9479,0.216172,102.773,871.805,0.0,0.0,0.0
2024-03-12 05:09:42,24.9714,24.9512,25.0354,46.1073,46.1081,24.7716,24.9512,0.216172,101.788,872.626,0.0,0.0,0.0
2024-03-12 05:09:43,24.9654,24.9545,25.0331,46.1074,46.1081,24.7707,24.9512,1.20114,105.728,875.909,0.0,0.0,0.0
2024-03-12 05:09:44,24.9756,24.9545,25.0327,46.1072,46.1015,24.7743,24.9446,0.216172,104.743,873.447,0.0,0.0,0.0
2024-03-12 05:09:45,24.977,24.9512,25.0394,46.1037,46.1015,24.7707,24.9446,-1.09712,97.8483,874.104,0.0,0.0,0.0
2024-03-12 05:09:46,24.9794,24.9578,25.0356,46.1025,46.1081,24.7738,24.9512,0.544495,105.728,873.283,0.0,0.0,0.0
2024-03-12 05:09:47,24.973,24.9512,25.04,46.0984,46.1081,24.7771,24.9446,0.544495,108.683,873.283,0.0,0.0,0.0
2024-03-12 05:09:48,24.9708,24.9545,25.0481,46.0928,46.1048,24.7859,24.9479,0.872818,102.773,873.119,0.0,0.0,0.0
2024-03-12 05:09:49,24.9873,24.9545,25.0659,46.1113,46.1048,24.7697,24.9446,0.872818,106.713,873.283,0.0,0.0,0.0
2024-03-12 05:09:50,24.9701,24.9512,25.0568,46.093,46.1048,24.7812,24.9512,0.872818,101.788,872.954,0.0,0.0,0.0
2024-03-12 05:09:51,24.9688,24.9578,25.0413,46.09,46.1015,24.7733,24.9512,0.872818,104.743,870.82,0.0,0.0,0.0
2024-03-12 05:09:52,24.9737,24.9512,25.0533,46.0987,46.1081,24.7777,24.9479,1.20114,105.728,873.283,0.0,0.0,0.0
2024-03-12 05:09:53,24.979,24.9446,25.0453,46.1111,46.1048,24.7839,24.9479,0.216172,103.758,880.342,0.0,0.0,0.0
2024-03-12 05:09:54,24.9914,24.9479,25.0542,46.1011,46.1048,24.7809,24.9479,0.216172,106.713,874.104,0.0,0.0,0.0
2024-03-12 05:09:55,24.9856,24.9512,25.05,46.0993,46.1015,24.7825,24.9414,0.872818,105.728,874.432,0.0,0.0,0.0
2024-03-12 05:09:56,24.9832,24.9512,25.0477,46.099,46.1015,24.7763,24.9512,0.216172,107.698,874.596,0.0,0.0,0.0
2024-03-12 05:09:57,24.9832,24.9545,25.0477,46.1026,46.1015,24.7763,24.9446,-0.440473,106.713,875.581,0.0,0.0,0.0
2024-03-12 05:09:58,25.0016,24.9512,25.0656,46.0932,46.1015,24.7819,24.9479,0.544495,105.728,875.909,0.0,0.0,0.0
2024-03-12 05:09:59,24.9958,24.9545,25.0632,46.0942,46.1048,24.787,24.9479,0.544495,108.683,876.73,0.0,0.0,0.0
2024-03-12 05:10:00,24.9905,24.9512,25.0598,46.1125,46.1015,24.7749,24.9479,0.544495,103.758,875.909,0.0,0.0,0.0
2024-03-12 05:10:01,24.9905,24.9742,25.0598,46.0801,46.1015,24.7749,24.9479,-0.768796,104.743,875.417,0.0,0.0,0.0
2024-03-12 05:10:02,24.9714,25.007,25.0676,46.0986,46.1015,24.7757,25.007,0.216172,104.743,873.283,0.0,0.0,0.0
2024-03-12 05:10:03,24.9719,25.0103,25.076,46.1066,46.1114,24.7852,25.007,-0.768796,105.728,872.79,0.0,0.0,0.0
2024-03-12 05:10:04,24.9721,25.0136,25.073,46.0905,46.0982,24.7743,25.0005,0.216172,109.668,879.193,0.0,0.0,0.0
2024-03-12 05:10:05,24.9687,25.007,25.0684,46.0956,46.1015,24.78,25.007,-0.11215,104.743,872.298,0.0,0.0,0.0
2024-03-12 05:10:06,24.9507,25.0136,25.0737,46.0941,46.1048,24.7886,25.007,-0.440473,107.698,871.969,0.0,0.0,0.0
2024-03-12 05:10:07,24.9593,25.0005,25.0766,46.0986,46.1048,24.7875,25.007,0.216172,101.788,871.641,0.0,0.0,0.0
2024-03-12 05:10:08,24.9564,25.0038,25.0746,46.1066,46.1048,24.7892,25.007,-0.11215,105.728,871.313,0.0,0.0,0.0
2024-03-12 05:10:09,24.9564,25.007,25.0746,46.1019,46.1048,24.7892,25.007,0.216172,105.728,865.567,0.0,0.0,0.0
2024-03-12 05:10:10,24.9629,25.0103,25.0752,46.0891,46.1048,24.7973,25.0038,-0.11215,107.698,871.477,0.0,0.0,0.0
2024-03-12 05:10:11,24.9493,25.0103,25.0727,46.0921,46.1081,24.797,25.0038,-0.440473,107.698,870.82,0.0,0.0,0.0
2024-03-12 05:10:12,24.961,25.0103,25.0854,46.1005,46.1048,24.802,25.007,-0.440473,106.713,872.79,0.0,0.0,0.0
2024-03-12 05:10:13,24.9542,25.0103,25.0813,46.0978,46.1015,24.7893,25.007,-0.440473,103.758,871.641,0.0,0.0,0.0
2024-03-12 05:10:14,24.965,25.0103,25.0912,46.0951,46.1114,24.8012,25.007,-0.440473,105.728,875.253,0.0,0.0,0.0
2024-03-12 05:10:15,24.9631,25.0169,25.0728,46.0899,46.0982,24.7967,25.0366,-1.09712,106.713,871.805,0.0,0.0,0.0
2024-03-12 05:10:16,24.9631,25.0103,25.0728,46.0961,46.1081,24.7967,25.0038,0.544495,106.713,871.805,0.0,0.0,0.0
2024-03-12 05:10:17,24.9811,25.0103,25.095,46.0857,46.1081,24.8,25.0038,-0.768796,104.743,872.79,0.0,0.0,0.0
2024-03-12 05:10:18,24.9811,25.0136,25.095,46.0924,46.1048,24.8,25.007,0.544495,103.758,871.805,0.0,0.0,0.0
2024-03-12 05:10:19,24.9959,25.0103,25.0905,46.0949,46.1081,24.795,25.007,-0.768796,106.713,872.134,0.0,0.0,0.0
2024-03-12 05:10:20,24.9894,25.0103,25.0941,46.0855,46.1081,24.7962,25.0103,-1.09712,108.683,871.641,0.0,0.0,0.0
2024-03-12 05:10:21,24.9955,25.0136,25.0965,46.0807,46.1212,24.8046,25.007,-0.768796,108.683,869.671,0.0,0.0,0.0
2024-03-12 05:10:22,24.9955,25.0103,25.0965,46.0882,46.0687,24.8046,25.0038,-0.440473,101.788,871.969,0.0,0.0,0.0
2024-03-12 05:10:23,25.0037,25.0103,25.0933,46.0929,46.1015,24.7954,25.0038,-0.440473,106.713,872.134,0.0,0.0,0.0
2024-03-12 05:10:24,25.0135,25.007,25.112,46.0903,46.1048,24.8067,25.0005,-0.11215,108.683,871.313,0.0,0.0,0.0
2024-03-12 05:10:25,25.024,25.0038,25.1036,46.0935,46.1048,24.8118,25.0038,-0.11215,109.668,872.954,0.0,0.0,0.0
2024-03-12 05:10:26,25.0293,25.0465,25.0984,46.0942,46.1048,24.8103,25.0005,-0.768796,107.698,872.79,0.0,0.0,0.0
2024-03-12 05:10:27,25.0246,25.0103,25.0929,46.0921,46.0982,24.8053,25.007,-0.768796,106.713,870.656,0.0,0.0,0.0
2024-03-12 05:10:28,25.024,25.0169,25.102,46.0869,46.1048,24.8138,25.007,-0.440473,103.758,870.164,0.0,0.0,0.0
2024-03-12 05:10:29,25.0376,25.0136,25.1067,46.0878,46.1114,24.8118,25.0005,-0.440473,105.728,870.164,0.0,0.0,0.0
2024-03-12 05:10:30,25.0387,25.0103,25.1027,46.0933,46.1048,24.8142,25.007,-0.768796,106.713,869.671,0.0,0.0,0.0
2024-03-12 05:10:31,25.0334,25.0136,25.0931,46.0851,46.1048,24.8161,25.007,-0.440473,106.713,872.298,0.0,0.0,0.0
2024-03-12 05:10:32,25.0215,25.0103,25.0914,46.0906,46.1015,24.8089,25.0103,-0.11215,105.728,863.597,0.0,0.0,0.0
2024-03-12 05:10:33,25.0369,25.007,25.1094,46.0817,46.1048,24.8117,25.0038,-1.09712,105.728,869.507,0.0,0.0,0.0
2024-03-12 05:10:34,25.0409,25.0136,25.1047,46.0837,46.1048,24.8117,25.007,-0.440473,107.698,868.194,0.0,0.0,0.0
2024-03-12 05:10:35,25.0424,25.0136,25.1171,46.0952,46.1081,24.816,25.007,-0.440473,105.728,868.194,0.0,0.0,0.0
2024-03-12 05:10:36,25.0373,25.0169,25.1154,46.1068,46.1048,24.8109,25.007,-0.11215,108.683,868.686,0.0,0.0,0.0
2024-03-12 05:10:37,25.0416,25.007,25.1211,46.0957,46.1048,24.829,25.007,-0.11215,104.743,869.507,0.0,0.0,0.0
2024-03-12 05:10:38,25.0536,25.0038,25.1244,46.1041,46.1015,24.827,25.0038,-0.440473,105.728,870.0,0.0,0.0,0.0
2024-03-12 05:10:39,25.0432,25.007,25.1143,46.0928,46.1048,24.8203,25.0038,-0.11215,106.713,870.328,0.0,0.0,0.0
2024-03-12 05:10:40,25.0558,25.0103,25.1203,46.0955,46.1015,24.8101,25.007,-0.440473,111.638,865.239,0.0,0.0,0.0
2024-03-12 05:10:41,25.0774,25.0136,25.1197,46.093,46.1081,24.8158,25.007,0.216172,106.713,871.149,0.0,0.0,0.0
2024-03-12 05:10:42,25.0691,25.0103,25.1269,46.0975,46.1048,24.8125,25.0038,-0.11215,103.758,870.82,0.0,0.0,0.0
2024-03-12 05:10:43,25.0695,25.0136,25.1273,46.0903,46.1081,24.8192,25.0103,-0.11215,104.743,871.149,0.0,0.0,0.0
2024-03-12 05:10:44,25.0675,25.0103,25.1315,46.0924,46.1015,24.8315,25.0038,-0.440473,104.743,872.79,0.0,0.0,0.0
2024-03-12 05:10:45,25.0825,25.0103,25.1309,46.0904,46.1081,24.827,25.0103,0.216172,108.683,873.611,0.0,0.0,0.0
2024-03-12 05:10:46,25.0842,25.0103,25.1338,46.0897,46.1015,24.8237,25.007,1.85779,103.758,873.939,0.0,0.0,0.0
2024-03-12 05:10:47,25.0727,25.0103,25.1348,46.0897,46.1048,24.8318,25.007,1.20114,107.698,880.013,0.0,0.0,0.0
2024-03-12 05:10:48,25.0616,25.007,25.1333,46.0922,46.1048,24.8319,25.0103,0.544495,106.713,877.879,0.0,0.0,0.0
2024-03-12 05:10:49,25.0608,25.0005,25.1344,46.0934,46.1048,24.8168,25.0103,0.544495,103.758,872.298,0.0,0.0,0.0
2024-03-12 05:10:50,25.0579,25.0103,25.1324,46.078,46.1048,24.8398,25.0103,0.544495,108.683,871.805,0.0,0.0,0.0
2024-03-12 05:10:51,25.056,25.0103,25.1467,46.1167,46.1048,24.8339,25.0103,-1.09712,98.8333,871.477,0.0,0.0,0.0
2024-03-12 05:10:52,25.0577,25.0103,25.1453,46.0908,46.1048,24.8374,25.0038,0.872818,103.758,872.134,0.0,0.0,0.0
2024-03-12 05:10:53,25.0418,25.007,25.1542,46.1052,46.1081,24.8426,25.007,0.216172,102.773,867.045,0.0,0.0,0.0
2024-03-12 05:10:54,25.0484,25.007,25.1488,46.1102,46.1048,24.846,25.007,0.216172,103.758,871.149,0.0,0.0,0.0
2024-03-12 05:10:55,25.0543,25.0103,25.1482,46.0989,46.1114,24.8373,25.007,0.872818,104.743,871.805,0.0,0.0,0.0
2024-03-12 05:10:56,25.0563,25.0103,25.1439,46.1051,46.0982,24.8294,25.0038,1.20114,103.758,871.969,0.0,0.0,0.0
2024-03-12 05:10:57,25.0563,25.007,25.1439,46.1156,46.1048,24.8294,25.0103,-1.09712,105.728,872.298,0.0,0.0,0.0
2024-03-12 05:10:58,25.0465,25.0038,25.156,46.1154,46.1344,24.8354,25.007,0.872818,103.758,872.626,0.0,0.0,0.0
2024-03-12 05:10:59,25.0542,25.007,25.1595,46.102,46.1081,24.8311,25.0038,-0.11215,107.698,873.447,0.0,0.0,0.0
2024-03-12 05:11:00,25.0333,25.0103,25.1588,46.1028,46.1081,24.8499,25.0038,0.544495,103.758,873.283,0.0,0.0,0.0
2024-03-12 05:11:01,25.0333,25.0103,25.1588,46.1067,46.1081,24.8499,25.007,-1.09712,109.668,874.268,0.0,0.0,0.0
2024-03-12 05:11:02,25.0348,25.0695,25.1656,46.1278,46.1015,24.8494,25.0662,0.872818,103.758,874.432,0.0,0.0,0.0
2024-03-12 05:11:03,25.0325,25.0695,25.1535,46.1161,46.1081,24.8544,25.0629,0.872818,103.758,875.253,0.0,0.0,0.0
2024-03-12 05:11:04,25.0365,25.0662,25.1469,46.1141,46.1015,24.8472,25.0629,0.216172,104.743,873.611,0.0,0.0,0.0
2024-03-12 05:11:05,25.0298,25.0662,25.1574,46.1166,46.1081,24.843,25.0563,0.216172,99.8183,875.253,0.0,0.0,0.0
2024-03-12 05:11:06,25.039,25.0727,25.1574,46.1083,46.1015,24.8567,25.0629,0.216172,105.728,874.268,0.0,0.0,0.0
2024-03-12 05:11:07,25.0354,25.0695,25.1584,46.1216,46.1048,24.8544,25.0596,-0.11215,103.758,873.611,0.0,0.0,0.0
2024-03-12 05:11:08,25.0334,25.0662,25.1593,46.1147,46.1081,24.8639,25.0662,-0.440473,106.713,874.432,0.0,0.0,0.0
2024-03-12 05:11:09,25.0282,25.0695,25.1621,46.1168,46.1048,24.8468,25.0629,-0.440473,109.668,873.775,0.0,0.0,0.0
2024-03-12 05:11:10,25.0411,25.0662,25.173,46.1261,46.1081,24.8487,25.0662,0.216172,104.743,873.119,0.0,0.0,0.0
2024-03-12 05:11:11,25.0316,25.0727,25.1642,46.1129,46.1015,24.8505,25.0629,-0.768796,107.698,869.507,0.0,0.0,0.0
2024-03-12 05:11:12,25.0339,25.0662,25.1814,46.1315,46.1081,24.8594,25.0662,-1.09712,99.8183,872.954,0.0,0.0,0.0
2024-03-12 05:11:13,25.0228,25.0695,25.1652,46.1173,46.1015,24.8634,25.0563,-1.42544,107.698,870.656,0.0,0.0,0.0
2024-03-12 05:11:14,25.0143,25.076,25.1558,46.1294,46.1048,24.853,25.0629,-1.09712,106.713,872.79,0.0,0.0,0.0
2024-03-12 05:11:15,25.0143,25.0695,25.1558,46.1315,46.1081,24.853,25.0662,0.216172,105.728,873.447,0.0,0.0,0.0
2024-03-12 05:11:16,25.0245,25.0662,25.1576,46.1139,46.1015,24.8673,25.0727,-0.768796,109.668,873.775,0.0,0.0,0.0
2024-03-12 05:11:17,25.0223,25.0727,25.1691,46.1235,46.1048,24.8682,25.0629,-1.42544,108.683,871.805,0.0,0.0,0.0
2024-03-12 05:11:18,25.0326,25.076,25.1618,46.1117,46.1081,24.8731,25.0629,-1.09712,107.698,873.775,0.0,0.0,0.0
2024-03-12 05:11:19,25.0495,25.0662,25.1711,46.1133,46.1114,24.8603,25.0629,-0.768796,105.728,873.775,0.0,0.0,0.0
2024-03-12 05:11:20,25.0584,25.0662,25.1706,46.1094,46.1048,24.8685,25.0662,-1.09712,107.698,876.073,0.0,0.0,0.0
2024-03-12 05:11:21,25.0604,25.0662,25.1715,46.124,46.0884,24.8766,25.0596,-1.09712,105.728,870.164,0.0,0.0,0.0
2024-03-12 05:11:22,25.0585,25.076,25.1641,46.1205,46.1081,24.8718,25.0629,0.216172,112.623,882.476,0.0,0.0,0.0
2024-03-12 05:11:23,25.0561,25.0727,25.1729,46.1169,46.1015,24.863,25.0629,-0.768796,108.683,876.402,0.0,0.0,0.0
2024-03-12 05:11:24,25.0783,25.0662,25.1882,46.1318,46.1048,24.8773,25.0596,-1.42544,107.698,875.909,0.0,0.0,0.0
2024-03-12 05:11:25,25.0823,25.0727,25.187,46.1291,46.1015,24.8762,25.0629,-1.09712,107.698,875.745,0.0,0.0,0.0
2024-03-12 05:11:26,25.0785,25.0629,25.1743,46.1153,46.1048,24.8693,25.0662,0.216172,110.653,875.417,0.0,0.0,0.0
2024-03-12 05:11:27,25.0882,25.0662,25.1698,46.1081,46.1081,24.8772,25.0695,-1.42544,111.638,874.76,0.0,0.0,0.0
2024-03-12 05:11:28,25.0902,25.0662,25.1812,46.1226,46.1146,24.882,25.0629,-1.09712,109.668,874.432,0.0,0.0,0.0
2024-03-12 05:11:29,25.0982,25.0695,25.1828,46.1175,46.1081,24.8643,25.0695,-1.09712,107.698,867.045,0.0,0.0,0.0
2024-03-12 05:11:30,25.0949,25.0695,25.1804,46.1341,46.1048,24.8654,25.0629,-1.09712,108.683,872.298,0.0,0.0,0.0
2024-03-12 05:11:31,25.1017,25.0727,25.1778,46.1193,46.1081,24.8662,25.0629,-1.42544,107.698,872.298,0.0,0.0,0.0
2024-03-12 05:11:32,25.1142,25.0727,25.1837,46.1306,46.1081,24.8803,25.0662,-1.75376,107.698,871.641,0.0,0.0,0.0
2024-03-12 05:11:33,25.114,25.0662,25.1894,46.1109,46.0982,24.8675,25.0596,-1.09712,107.698,871.641,0.0,0.0,0.0
2024-03-12 05:11:34,25.1109,25.0695,25.1891,46.1142,46.1015,24.8827,25.0727,-2.08209,107.698,872.134,0.0,0.0,0.0
2024-03-12 05:11:35,25.108,25.0695,25.1889,46.1191,46.1015,24.8771,25.0629,-0.768796,108.683,871.477,0.0,0.0,0.0
2024-03-12 05:11:36,25.1082,25.0727,25.1901,46.1169,46.1048,24.8739,25.0596,-1.09712,110.653,871.313,0.0,0.0,0.0
2024-03-12 05:11:37,25.128,25.0695,25.203,46.1292,46.1278,24.8896,25.0596,-1.75376,109.668,876.402,0.0,0.0,0.0
2024-03-12 05:11:38,25.1176,25.0629,25.193,46.1396,46.1081,24.8838,25.0662,-1.42544,109.668,870.164,0.0,0.0,0.0
2024-03-12 05:11:39,25.1116,25.0727,25.1906,46.1392,46.1146,24.8821,25.0629,-1.09712,109.668,866.224,0.0,0.0,0.0
2024-03-12 05:11:40,25.1119,25.0662,25.1926,46.1277,46.1081,24.8873,25.053,-1.42544,106.713,868.85,0.0,0.0,0.0
2024-03-12 05:11:41,25.1274,25.0662,25.1932,46.1346,46.1015,24.8858,25.0629,-1.42544,107.698,870.656,0.0,0.0,0.0
2024-03-12 05:11:42,25.1113,25.0727,25.2057,46.1455,46.1048,24.8879,25.0629,-0.440473,107.698,871.641,0.0,0.0,0.0
2024-03-12 05:11:43,25.088,25.0695,25.1881,46.1382,46.1048,24.8863,25.0629,-1.09712,109.668,871.805,0.0,0.0,0.0
2024-03-12 05:11:44,25.0948,25.0727,25.1969,46.1237,46.1048,24.884,25.0596,-1.42544,108.683,871.477,0.0,0.0,0.0
2024-03-12 05:11:45,25.0949,25.0695,25.1962,46.1181,46.1015,24.8898,25.0629,-1.75376,107.698,875.745,0.0,0.0,0.0
2024-03-12 05:11:46,25.0989,25.0629,25.2032,46.1382,46.1114,24.8942,25.0629,-1.09712,111.638,874.432,0.0,0.0,0.0
2024-03-12 05:11:47,25.0876,25.0695,25.2114,46.1386,46.1048,24.9014,25.0662,-1.09712,107.698,874.104,0.0,0.0,0.0
2024-03-12 05:11:48,25.0819,25.0793,25.2073,46.1363,46.1048,24.8909,25.0596,-1.09712,108.683,874.924,0.0,0.0,0.0
2024-03-12 05:11:49,25.0864,25.0695,25.2176,46.1256,46.1015,24.897,25.0629,-0.440473,108.683,875.417,0.0,0.0,0.0
2024-03-12 05:11:50,25.0754,25.0695,25.2146,46.1287,46.1015,24.9028,25.0596,-0.440473,105.728,880.506,0.0,0.0,0.0
2024-03-12 05:11:51,25.0781,25.0662,25.2104,46.1389,46.1081,24.8988,25.0695,-0.768796,105.728,875.253,0.0,0.0,0.0
2024-03-12 05:11:52,25.0916,25.0695,25.2258,46.135,46.1015,24.903,25.0662,-1.09712,109.668,874.596,0.0,0.0,0.0
2024-03-12 05:11:53,25.1016,25.0695,25.2266,46.1272,46.1081,24.9027,25.0662,-0.440473,108.683,874.76,0.0,0.0,0.0
2024-03-12 05:11:54,25.1033,25.0695,25.2189,46.1368,46.1015,24.9101,25.0596,-1.75376,104.743,874.432,0.0,0.0,0.0
2024-03-12 05:11:55,25.0877,25.0662,25.2187,46.1421,46.1081,24.9104,25.0629,-1.42544,106.713,874.268,0.0,0.0,0.0
2024-03-12 05:11:56,25.0956,25.0629,25.2188,46.1333,46.1015,24.921,25.0629,-1.42544,110.653,874.104,0.0,0.0,0.0
2024-03-12 05:11:57,25.089,25.0695,25.2222,46.1311,46.1015,24.9054,25.0629,-1.42544,109.668,874.104,0.0,0.0,0.0
2024-03-12 05:11:58,25.0835,25.0662,25.2211,46.1315,46.1015,24.9123,25.0662,-1.42544,106.713,874.432,0.0,0.0,0.0
2024-03-12 05:11:59,25.0904,25.0695,25.2239,46.1179,46.1081,24.9168,25.0662,-1.42544,105.728,874.268,0.0,0.0,0.0
2024-03-12 05:12:00,25.1077,25.0727,25.2264,46.1195,46.1081,24.9133,25.0695,-1.75376,106.713,874.596,0.0,0.0,0.0
2024-03-12 05:12:01,25.1126,25.0695,25.2255,46.1297,46.1179,24.9122,25.0662,0.872818,106.713,874.924,0.0,0.0,0.0
2024-03-12 05:12:02,25.1086,25.1253,25.2242,46.12,46.1048,24.9228,25.1286,-1.09712,107.698,874.596,0.0,0.0,0.0
2024-03-12 05:12:03,25.1156,25.1253,25.2215,46.1216,46.1081,24.9057,25.1253,-1.09712,110.653,875.417,0.0,0.0,0.0
2024-03-12 05:12:04,25.1023,25.1286,25.2177,46.1134,46.1015,24.9137,25.1352,-1.09712,106.713,875.089,0.0,0.0,0.0
2024-03-12 05:12:05,25.1035,25.1319,25.2237,46.1094,46.1081,24.9183,25.1253,-0.768796,108.683,873.447,0.0,0.0,0.0
2024-03-12 05:12:06,25.1073,25.1253,25.2254,46.1052,46.1048,24.9203,25.1253,-1.42544,111.638,873.283,0.0,0.0,0.0
2024-03-12 05:12:07,25.108,25.122,25.2357,46.1174,46.1015,24.9129,25.1253,-0.11215,105.728,872.134,0.0,0.0,0.0
2024-03-12 05:12:08,25.1104,25.1253,25.2311,46.1037,46.1081,24.9209,25.1253,-0.440473,118.533,873.283,0.0,0.0,0.0
2024-03-12 05:12:09,25.1067,25.1286,25.2185,46.1074,46.1081,24.917,25.1187,-0.440473,104.743,870.492,0.0,0.0,0.0
2024-03-12 05:12:10,25.098,25.1253,25.2257,46.111,46.1114,24.9112,25.122,-1.42544,101.788,871.477,0.0,0.0,0.0
2024-03-12 05:12:11,25.1061,25.1253,25.2323,46.107,46.1081,24.9248,25.122,-0.768796,103.758,870.984,0.0,0.0,0.0
2024-03-12 05:12:12,25.1004,25.1253,25.2399,46.1087,46.1081,24.9365,25.122,-0.768796,106.713,870.164,0.0,0.0,0.0
2024-03-12 05:12:13,25.1082,25.122,25.2385,46.1048,46.1015,24.9315,25.1253,-1.09712,108.683,869.671,0.0,0.0,0.0
2024-03-12 05:12:14,25.1082,25.1286,25.2385,46.1195,46.1048,24.9315,25.122,-0.440473,105.728,868.03,0.0,0.0,0.0
2024-03-12 05:12:15,25.112,25.1286,25.2311,46.1192,46.1048,24.9317,25.122,-5.69364,105.728,866.388,0.0,0.0,0.0
2024-03-12 05:12:16,25.097,25.1253,25.2291,46.1071,46.1114,24.9317,25.1253,-0.768796,105.728,869.835,0.0,0.0,0.0
2024-03-12 05:12:17,25.1126,25.1286,25.236,46.0976,46.0982,24.9376,25.1187,-0.11215,110.653,870.0,0.0,0.0,0.0
2024-03-12 05:12:18,25.116,25.1286,25.2344,46.1011,46.1015,24.9393,25.1187,-0.768796,107.698,870.984,0.0,0.0,0.0
2024-03-12 05:12:19,25.1196,25.122,25.227,46.117,46.1081,24.9346,25.122,0.216172,111.638,870.164,0.0,0.0,0.0
2024-03-12 05:12:20,25.1249,25.1253,25.2373,46.1082,46.1015,24.9451,25.122,-1.09712,115.578,877.551,0.0,0.0,0.0
2024-03-12 05:12:21,25.1232,25.1253,25.2359,46.1003,46.1114,24.9389,25.122,-0.768796,108.683,872.298,0.0,0.0,0.0
2024-03-12 05:12:22,25.1412,25.1253,25.2386,46.1199,46.1048,24.9405,25.1187,1.20114,112.623,871.149,0.0,0.0,0.0
2024-03-12 05:12:23,25.1452,25.1286,25.2362,46.1228,46.1015,24.9454,25.122,-0.768796,106.713,865.895,0.0,0.0,0.0
2024-03-12 05:12:24,25.1413,25.1253,25.2412,46.1234,46.1048,24.9286,25.1253,-1.09712,107.698,871.805,0.0,0.0,0.0
2024-03-12 05:12:25,25.1429,25.1253,25.2453,46.1204,46.1081,24.9281,25.1154,-1.09712,105.728,880.506,0.0,0.0,0.0
2024-03-12 05:12:26,25.1398,25.1286,25.2422,46.1073,46.1048,24.9373,25.122,-1.09712,101.788,873.283,0.0,0.0,0.0
2024-03-12 05:12:27,25.1504,25.1286,25.2551,46.1119,46.1081,24.9419,25.122,-1.09712,107.698,874.268,0.0,0.0,0.0
2024-03-12 05:12:28,25.1562,25.1286,25.2458,46.1257,46.1048,24.9406,25.1286,1.20114,110.653,874.924,0.0,0.0,0.0
2024-03-12 05:12:29,25.1595,25.1286,25.2568,46.111,46.1048,24.9357,25.1187,-1.09712,110.653,874.924,0.0,0.0,0.0
2024-03-12 05:12:30,25.1518,25.1352,25.2489,46.1291,46.1015,24.9477,25.122,-1.42544,109.668,874.596,0.0,0.0,0.0
2024-03-12 05:12:31,25.1496,25.1286,25.2547,46.1317,46.1048,24.9407,25.1187,-1.09712,105.728,874.76,0.0,0.0,0.0
2024-03-12 05:12:32,25.1371,25.1286,25.2431,46.1144,46.1081,24.9531,25.122,-1.42544,104.743,875.417,0.0,0.0,0.0
2024-03-12 05:12:33,25.1512,25.1253,25.2476,46.1247,46.1015,24.9421,25.1154,-2.41041,103.758,875.253,0.0,0.0,0.0
2024-03-12 05:12:34,25.1554,25.1286,25.2589,46.105,46.1081,24.9382,25.122,-0.11215,109.668,874.924,0.0,0.0,0.0
2024-03-12 05:12:35,25.1423,25.1253,25.2609,46.1163,46.1048,24.95,25.1253,-2.08209,105.728,868.03,0.0,0.0,0.0
2024-03-12 05:12:36,25.1583,25.1286,25.2652,46.1137,46.1081,24.9499,25.1187,-1.42544,109.668,873.447,0.0,0.0,0.0
2024-03-12 05:12:37,25.1644,25.1352,25.2538,46.1118,46.1048,24.955,25.1253,-0.768796,111.638,877.387,0.0,0.0,0.0
2024-03-12 05:12:38,25.1396,25.1253,25.2657,46.1189,46.1081,24.9491,25.122,-0.768796,108.683,871.641,0.0,0.0,0.0
2024-03-12 05:12:39,25.1449,25.122,25.2695,46.1184,46.1048,24.9544,25.1253,-1.09712,108.683,866.06,0.0,0.0,0.0
2024-03-12 05:12:40,25.1397,25.1286,25.2555,46.1106,46.1048,24.9647,25.1253,-0.440473,103.758,873.119,0.0,0.0,0.0
2024-03-12 05:12:41,25.1521,25.1352,25.2705,46.105,46.1048,24.9614,25.122,-0.440473,109.668,871.805,0.0,0.0,0.0
2024-03-12 05:12:42,25.136,25.1286,25.2574,46.1066,46.1081,24.9649,25.1253,2.51443,107.698,871.641,0.0,0.0,0.0
2024-03-12 05:12:43,25.1413,25.168,25.2686,46.1098,46.1081,24.9605,25.122,-1.09712,107.698,872.134,0.0,0.0,0.0
2024-03-12 05:12:44,25.1407,25.1253,25.2716,46.1056,46.1081,24.9645,25.1253,-1.42544,110.653,871.313,0.0,0.0,0.0
2024-03-12 05:12:45,25.1478,25.1286,25.2724,46.1062,46.1048,24.9488,25.1154,-0.768796,108.683,872.954,0.0,0.0,0.0
2024-03-12 05:12:46,25.139,25.1253,25.2638,46.0994,46.1081,24.972,25.122,-1.09712,108.683,871.969,0.0,0.0,0.0
2024-03-12 05:12:47,25.1298,25.1319,25.2729,46.0923,46.1015,24.9652,25.1187,0.872818,108.683,870.492,0.0,0.0,0.0
2024-03-12 05:12:48,25.1331,25.1253,25.278,46.0959,46.1081,24.9586,25.122,-0.768796,110.653,865.239,0.0,0.0,0.0
2024-03-12 05:12:49,25.1339,25.1253,25.2653,46.1075,46.1015,24.967,25.1253,-3.06706,105.728,870.656,0.0,0.0,0.0
2024-03-12 05:12:50,25.1377,25.1286,25.2709,46.0941,46.1048,24.9672,25.1286,-0.440473,105.728,869.835,0.0,0.0,0.0
2024-03-12 05:12:51,25.1262,25.1286,25.278,46.076,46.1048,24.9686,25.1253,-0.768796,106.713,870.0,0.0,0.0,0.0
2024-03-12 05:12:52,25.1281,25.1253,25.2794,46.0972,46.1048,24.9683,25.122,-2.08209,101.788,869.015,0.0,0.0,0.0
2024-03-12 05:12:53,25.1446,25.1253,25.2765,46.0888,46.1081,24.9798,25.122,-0.440473,106.713,869.179,0.0,0.0,0.0
2024-03-12 05:12:54,25.1313,25.1187,25.2712,46.0726,46.1048,24.9695,25.1187,-1.42544,107.698,869.671,0.0,0.0,0.0
2024-03-12 05:12:55,25.1348,25.1286,25.2749,46.0902,46.1081,24.9669,25.1154,-0.440473,110.653,877.551,0.0,0.0,0.0
2024-03-12 05:12:56,25.128,25.1253,25.2799,46.0837,46.1048,24.9817,25.1253,-0.440473,107.698,870.164,0.0,0.0,0.0
2024-03-12 05:12:57,25.1226,25.1319,25.2721,46.0943,46.1081,24.972,25.122,-0.11215,105.728,870.656,0.0,0.0,0.0
2024-03-12 05:12:58,25.1195,25.1319,25.2751,46.0929,46.1015,24.9761,25.122,-1.09712,106.713,872.462,0.0,0.0,0.0
2024-03-12 05:12:59,25.1274,25.1253,25.2746,46.0707,46.1048,24.9737,25.1187,-0.440473,109.668,873.775,0.0,0.0,0.0
2024-03-12 05:13:00,25.1355,25.1253,25.2878,46.0766,46.1048,24.9864,25.122,0.216172,109.668,873.775,0.0,0.0,0.0
2024-03-12 05:13:01,25.1241,25.1286,25.2864,46.0727,46.1048,24.9868,25.122,-0.768796,107.698,874.596,0.0,0.0,0.0
2024-03-12 05:13:02,25.1276,25.1811,25.2739,46.069,46.1048,24.9803,25.1811,-0.440473,109.668,875.253,0.0,0.0,0.0
2024-03-12 05:13:03,25.1409,25.1779,25.2908,46.0739,46.1048,24.9866,25.1811,-0.11215,106.713,876.073,0.0,0.0,0.0
2024-03-12 05:13:04,25.1301,25.1811,25.2866,46.0855,46.1081,24.988,25.1779,0.544495,102.773,875.417,0.0,0.0,0.0
2024-03-12 05:13:05,25.1524,25.1779,25.2962,46.0694,46.1048,24.9879,25.1713,0.216172,104.743,877.387,0.0,0.0,0.0
2024-03-12 05:13:06,25.1323,25.1844,25.2875,46.0666,46.1081,24.9962,25.1746,0.216172,105.728,877.879,0.0,0.0,0.0
2024-03-12 05:13:07,25.1513,25.1779,25.2948,46.0578,46.1048,24.9809,25.1779,3.82772,102.773,877.058,0.0,0.0,0.0
2024-03-12 05:13:08,25.1362,25.1811,25.2811,46.0593,46.1048,24.9883,25.1811,-0.11215,106.713,876.073,0.0,0.0,0.0
2024-03-12 05:13:09,25.1509,25.1811,25.2994,46.0747,46.1081,24.991,25.1746,0.216172,104.743,876.73,0.0,0.0,0.0
2024-03-12 05:13:10,25.1436,25.1779,25.2912,46.059,46.1048,24.9952,25.1779,0.216172,105.728,876.238,0.0,0.0,0.0
2024-03-12 05:13:11,25.1487,25.1811,25.2956,46.0661,46.1048,24.9968,25.1746,-0.768796,105.728,876.566,0.0,0.0,0.0
2024-03-12 05:13:12,25.1559,25.1811,25.2962,46.0696,46.1015,25.0109,25.168,0.216172,108.683,876.073,0.0,0.0,0.0
2024-03-12 05:13:13,25.1488,25.1779,25.2943,46.0631,46.1081,24.9959,25.1779,-0.11215,107.698,874.268,0.0,0.0,0.0
2024-03-12 05:13:14,25.1589,25.1877,25.2962,46.0638,46.1015,24.9982,25.1746,0.216172,106.713,874.432,0.0,0.0,0.0
2024-03-12 05:13:15,25.1597,25.1811,25.2902,46.0664,46.0949,25.0055,25.1746,0.544495,102.773,874.268,0.0,0.0,0.0
2024-03-12 05:13:16,25.1627,25.1811,25.2953,46.0726,46.1048,25.0029,25.1746,0.872818,104.743,873.775,0.0,0.0,0.0
2024-03-12 05:13:17,25.1799,25.1844,25.3003,46.0685,46.1015,24.9965,25.1713,0.216172,106.713,875.089,0.0,0.0,0.0
2024-03-12 05:13:18,25.1935,25.1779,25.2986,46.0769,46.1048,25.002,25.1779,0.216172,103.758,882.64,0.0,0.0,0.0
2024-03-12 05:13:19,25.2088,25.1779,25.2981,46.0669,46.1114,25.0071,25.1746,3.82772,105.728,874.104,0.0,0.0,0.0
2024-03-12 05:13:20,25.2004,25.1811,25.2868,46.0545,46.1015,25.0069,25.1811,1.20114,104.743,882.476,0.0,0.0,0.0
2024-03-12 05:13:21,25.2004,25.1844,25.2868,46.0704,46.1015,25.0069,25.1779,0.216172,108.683,875.417,0.0,0.0,0.0
2024-03-12 05:13:22,25.2112,25.1811,25.304,46.0725,46.1048,25.0091,25.1713,0.544495,107.698,875.581,0.0,0.0,0.0
2024-03-12 05:13:23,25.2075,25.1844,25.303,46.071,46.1081,25.0134,25.1779,0.216172,106.713,875.745,0.0,0.0,0.0
2024-03-12 05:13:24,25.2006,25.1811,25.2901,46.0653,46.1048,25.0198,25.1746,0.216172,103.758,881.655,0.0,0.0,0.0
2024-03-12 05:13:25,25.1896,25.1779,25.297,46.0598,46.1015,25.017,25.1746,0.216172,105.728,880.998,0.0,0.0,0.0
2024-03-12 05:13:26,25.2066,25.1811,25.3081,46.0608,46.1048,25.0137,25.1779,0.544495,106.713,880.177,0.0,0.0,0.0
2024-03-12 05:13:27,25.2098,25.1811,25.2973,46.0711,46.1015,25.0097,25.1713,-0.11215,106.713,867.373,0.0,0.0,0.0
