TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:13:28,25.2094,25.1811,25.3008,46.0635,46.1048,25.0167,25.1779,1.85779,107.698,870.492,0.0,0.0,0.0
2024-03-12 05:13:29,25.2198,25.1811,25.3121,46.067,46.1048,25.0194,25.1713,-0.768796,105.728,866.224,0.0,0.0,0.0
2024-03-12 05:13:30,25.2254,25.1779,25.3111,46.0733,46.1081,25.0209,25.1746,0.544495,104.743,870.82,0.0,0.0,0.0
2024-03-12 05:13:31,25.2172,25.1844,25.2997,46.0838,46.1048,25.0194,25.168,-0.11215,102.773,869.835,0.0,0.0,0.0
2024-03-12 05:13:32,25.2016,25.1877,25.3053,46.0889,46.0982,25.017,25.1746,0.544495,105.728,870.492,0.0,0.0,0.0
2024-03-12 05:13:33,25.2035,25.1779,25.302,46.0739,46.1081,25.0118,25.1746,-0.440473,107.698,870.82,0.0,0.0,0.0
2024-03-12 05:13:34,25.1906,25.1779,25.3074,46.0717,46.1311,25.0098,25.1779,1.52946,104.743,867.537,0.0,0.0,0.0
2024-03-12 05:13:35,25.1827,25.1811,25.3226,46.0805,46.1081,25.0184,25.1779,0.872818,103.758,872.79,0.0,0.0,0.0
2024-03-12 05:13:36,25.1848,25.1779,25.3208,46.0849,46.1048,25.017,25.1811,0.216172,105.728,874.268,0.0,0.0,0.0
2024-03-12 05:13:37,25.1801,25.1746,25.3169,46.0828,46.1081,25.0193,25.1713,0.544495,105.728,874.432,0.0,0.0,0.0
2024-03-12 05:13:38,25.1676,25.1779,25.3059,46.0811,46.1048,25.0127,25.1779,0.872818,105.728,871.969,0.0,0.0,0.0
2024-03-12 05:13:39,25.1573,25.1779,25.3152,46.0658,46.1048,25.0132,25.1844,0.216172,102.773,878.372,0.0,0.0,0.0
2024-03-12 05:13:40,25.1637,25.1811,25.3184,46.075,46.1048,25.0068,25.1713,0.872818,103.758,879.028,0.0,0.0,0.0
2024-03-12 05:13:41,25.1655,25.1877,25.3266,46.089,46.0982,25.0233,25.1713,0.872818,101.788,879.685,0.0,0.0,0.0
2024-03-12 05:13:42,25.1534,25.1844,25.3243,46.0724,46.1015,25.0226,25.1779,3.17108,106.713,879.521,0.0,0.0,0.0
2024-03-12 05:13:43,25.1611,25.1746,25.3293,46.0635,46.1048,25.0144,25.1746,0.544495,102.773,875.253,0.0,0.0,0.0
2024-03-12 05:13:44,25.1615,25.1844,25.3278,46.084,46.1081,25.0258,25.1779,0.216172,104.743,886.087,0.0,0.0,0.0
2024-03-12 05:13:45,25.1527,25.1746,25.3157,46.0901,46.1048,25.0203,25.1713,0.544495,105.728,879.028,0.0,0.0,0.0
2024-03-12 05:13:46,25.1535,25.1844,25.3181,46.0941,46.1048,25.0169,25.1746,-2.08209,102.773,878.372,0.0,0.0,0.0
2024-03-12 05:13:47,25.1525,25.1779,25.3323,46.0789,46.1081,25.0266,25.1746,0.544495,103.758,877.715,0.0,0.0,0.0
2024-03-12 05:13:48,25.1606,25.1779,25.3228,46.0855,46.1081,25.0237,25.1713,-0.440473,107.698,877.715,0.0,0.0,0.0
2024-03-12 05:13:49,25.15,25.1811,25.3248,46.0854,46.1114,25.021,25.1746,0.216172,106.713,877.058,0.0,0.0,0.0
2024-03-12 05:13:50,25.1712,25.1811,25.3378,46.1046,46.1081,25.016,25.168,-0.440473,105.728,877.387,0.0,0.0,0.0
2024-03-12 05:13:51,25.1628,25.1779,25.3371,46.1066,46.1081,25.0197,25.1746,-0.11215,103.758,875.581,0.0,0.0,0.0
2024-03-12 05:13:52,25.1589,25.1779,25.3401,46.0932,46.1048,25.0216,25.1779,0.544495,105.728,875.417,0.0,0.0,0.0
2024-03-12 05:13:53,25.1721,25.1844,25.3369,46.0864,46.1081,25.0183,25.1746,3.82772,109.668,874.924,0.0,0.0,0.0
2024-03-12 05:13:54,25.166,25.1779,25.3219,46.109,46.1081,25.0312,25.1746,0.872818,108.683,872.298,0.0,0.0,0.0
2024-03-12 05:13:55,25.1692,25.1811,25.336,46.0962,46.1048,25.034,25.1746,-0.768796,105.728,874.596,0.0,0.0,0.0
2024-03-12 05:13:56,25.1832,25.1746,25.3322,46.1089,46.1081,25.0281,25.1713,0.216172,107.698,874.432,0.0,0.0,0.0
2024-03-12 05:13:57,25.1846,25.1877,25.3375,46.1227,46.1015,25.0219,25.1779,-1.09712,109.668,874.432,0.0,0.0,0.0
2024-03-12 05:13:58,25.1792,25.1844,25.3408,46.0936,46.1048,25.0175,25.1746,-0.768796,104.743,874.432,0.0,0.0,0.0
2024-03-12 05:13:59,25.1932,25.1811,25.3429,46.1098,46.1048,25.0175,25.1746,-0.440473,106.713,875.089,0.0,0.0,0.0
2024-03-12 05:14:00,25.201,25.1811,25.3427,46.1137,46.1048,25.0232,25.1713,-0.440473,111.638,874.268,0.0,0.0,0.0
2024-03-12 05:14:01,25.1919,25.1844,25.3245,46.1201,46.1048,25.0186,25.1779,-0.768796,111.638,874.268,0.0,0.0,0.0
2024-03-12 05:14:02,25.2057,25.2468,25.3419,46.118,46.1048,25.0313,25.237,-1.09712,111.638,870.164,0.0,0.0,0.0
2024-03-12 05:14:03,25.2132,25.2468,25.3391,46.1225,46.1015,25.0206,25.2337,-1.09712,109.668,874.432,0.0,0.0,0.0
2024-03-12 05:14:04,25.226,25.2403,25.3389,46.1165,46.1048,25.0371,25.2173,0.216172,110.653,875.253,0.0,0.0,0.0
2024-03-12 05:14:05,25.2172,25.2435,25.3516,46.1127,46.1015,25.0295,25.2403,-0.768796,109.668,868.686,0.0,0.0,0.0
2024-03-12 05:14:06,25.2267,25.2435,25.351,46.1109,46.1114,25.0281,25.2337,-0.440473,110.653,872.462,0.0,0.0,0.0
2024-03-12 05:14:07,25.2241,25.2435,25.3513,46.1057,46.1015,25.0327,25.237,-0.768796,108.683,883.789,0.0,0.0,0.0
2024-03-12 05:14:08,25.207,25.2435,25.3459,46.1174,46.1114,25.0182,25.2304,0.872818,115.578,875.581,0.0,0.0,0.0
2024-03-12 05:14:09,25.2093,25.2468,25.343,46.1111,46.1081,25.032,25.2304,-1.09712,107.698,875.909,0.0,0.0,0.0
2024-03-12 05:14:10,25.2039,25.2403,25.3348,46.111,46.1048,25.0362,25.2304,-1.09712,110.653,875.745,0.0,0.0,0.0
2024-03-12 05:14:11,25.213,25.2403,25.3519,46.1171,46.1081,25.0412,25.237,-1.09712,105.728,878.208,0.0,0.0,0.0
2024-03-12 05:14:12,25.2127,25.237,25.3543,46.1308,46.1048,25.0401,25.2435,-1.09712,108.683,875.745,0.0,0.0,0.0
2024-03-12 05:14:13,25.2226,25.237,25.3572,46.1227,46.1015,25.035,25.237,-1.42544,107.698,875.745,0.0,0.0,0.0
2024-03-12 05:14:14,25.2007,25.2435,25.3474,46.1145,46.1114,25.042,25.237,-0.768796,108.683,877.223,0.0,0.0,0.0
2024-03-12 05:14:15,25.2007,25.2403,25.3474,46.1144,46.1015,25.042,25.237,0.544495,103.758,877.387,0.0,0.0,0.0
2024-03-12 05:14:16,25.2138,25.2403,25.3523,46.1209,46.1081,25.0431,25.2403,-1.09712,108.683,878.208,0.0,0.0,0.0
2024-03-12 05:14:17,25.201,25.2435,25.3616,46.1116,46.1048,25.0468,25.237,-0.768796,107.698,877.223,0.0,0.0,0.0
2024-03-12 05:14:18,25.2129,25.2534,25.3681,46.1117,46.1081,25.035,25.2337,-1.42544,108.683,877.879,0.0,0.0,0.0
2024-03-12 05:14:19,25.2161,25.2435,25.3507,46.1157,46.1048,25.0276,25.237,-0.768796,108.683,876.73,0.0,0.0,0.0
2024-03-12 05:14:20,25.2357,25.2435,25.3575,46.1084,46.1015,25.0402,25.2435,-0.440473,112.623,877.387,0.0,0.0,0.0
2024-03-12 05:14:21,25.2349,25.2435,25.3535,46.1131,46.1048,25.0339,25.237,-1.09712,109.668,877.879,0.0,0.0,0.0
2024-03-12 05:14:22,25.2332,25.2435,25.3543,46.1203,46.1114,25.0451,25.2337,-0.768796,111.638,878.043,0.0,0.0,0.0
2024-03-12 05:14:23,25.2394,25.2403,25.3591,46.1136,46.1081,25.06,25.237,-0.768796,114.593,881.162,0.0,0.0,0.0
2024-03-12 05:14:24,25.2328,25.2435,25.3603,46.1293,46.1114,25.0513,25.237,-0.440473,109.668,878.7,0.0,0.0,0.0
2024-03-12 05:14:25,25.2392,25.2403,25.3619,46.1218,46.1015,25.0357,25.237,-1.75376,108.683,870.492,0.0,0.0,0.0
2024-03-12 05:14:26,25.2379,25.2435,25.3583,46.1287,46.0982,25.0503,25.237,-1.42544,109.668,877.058,0.0,0.0,0.0
2024-03-12 05:14:27,25.2428,25.2403,25.3623,46.1318,46.1015,25.039,25.2403,-1.42544,110.653,875.581,0.0,0.0,0.0
2024-03-12 05:14:28,25.2565,25.2435,25.3666,46.1312,46.1048,25.0511,25.2403,-0.768796,109.668,875.745,0.0,0.0,0.0
2024-03-12 05:14:29,25.2434,25.2435,25.3578,46.1353,46.1081,25.0401,25.237,-1.09712,111.638,875.417,0.0,0.0,0.0
2024-03-12 05:14:30,25.2446,25.2501,25.3725,46.145,46.1015,25.0383,25.2304,-1.09712,109.668,873.611,0.0,0.0,0.0
2024-03-12 05:14:31,25.2416,25.2403,25.3771,46.1389,46.1048,25.0537,25.2403,-0.440473,108.683,874.76,0.0,0.0,0.0
2024-03-12 05:14:32,25.2346,25.2468,25.3611,46.1386,46.1048,25.0569,25.237,-1.09712,108.683,874.76,0.0,0.0,0.0
2024-03-12 05:14:33,25.2584,25.2435,25.3756,46.14,46.1081,25.0433,25.237,-0.768796,110.653,875.253,0.0,0.0,0.0
2024-03-12 05:14:34,25.2596,25.2403,25.3724,46.1504,46.1048,25.0361,25.2337,-1.09712,108.683,870.656,0.0,0.0,0.0
2024-03-12 05:14:35,25.239,25.2403,25.3608,46.1548,46.1015,25.042,25.2304,-1.75376,106.713,868.358,0.0,0.0,0.0
2024-03-12 05:14:36,25.2503,25.2468,25.3837,46.143,46.1409,25.0438,25.237,-0.440473,107.698,873.775,0.0,0.0,0.0
2024-03-12 05:14:37,25.2613,25.2403,25.3778,46.1438,46.1114,25.0542,25.2304,-1.09712,111.638,874.924,0.0,0.0,0.0
2024-03-12 05:14:38,25.2529,25.2435,25.3781,46.1533,46.1048,25.0434,25.237,-0.768796,110.653,873.775,0.0,0.0,0.0
2024-03-12 05:14:39,25.2563,25.2403,25.3767,46.1404,46.1048,25.0623,25.2304,-0.440473,104.743,874.924,0.0,0.0,0.0
2024-03-12 05:14:40,25.2535,25.237,25.3757,46.149,46.1081,25.0693,25.237,-1.09712,106.713,875.417,0.0,0.0,0.0
2024-03-12 05:14:41,25.2639,25.2403,25.3868,46.1492,46.1048,25.0586,25.237,-0.440473,108.683,874.76,0.0,0.0,0.0
2024-03-12 05:14:42,25.2589,25.2468,25.3883,46.1383,46.1015,25.0599,25.2337,0.872818,111.638,875.089,0.0,0.0,0.0
2024-03-12 05:14:43,25.2674,25.2435,25.3983,46.15,46.1048,25.0573,25.2337,-0.440473,108.683,875.089,0.0,0.0,0.0
2024-03-12 05:14:44,25.2696,25.2435,25.3918,46.157,46.1081,25.0655,25.237,0.544495,107.698,875.417,0.0,0.0,0.0
2024-03-12 05:14:45,25.2459,25.2435,25.3889,46.1582,46.1081,25.0619,25.2337,-0.768796,104.743,876.73,0.0,0.0,0.0
2024-03-12 05:14:46,25.261,25.2435,25.3921,46.1605,46.1048,25.0492,25.2403,-1.42544,111.638,875.417,0.0,0.0,0.0
2024-03-12 05:14:47,25.2664,25.2403,25.3978,46.1508,46.1081,25.0615,25.2337,-2.41041,109.668,875.581,0.0,0.0,0.0
2024-03-12 05:14:48,25.2635,25.2403,25.396,46.1625,46.1081,25.0583,25.237,0.544495,107.698,876.894,0.0,0.0,0.0
2024-03-12 05:14:49,25.2562,25.237,25.3972,46.1496,46.1015,25.053,25.237,-0.768796,104.743,876.402,0.0,0.0,0.0
2024-03-12 05:14:50,25.2501,25.2435,25.3961,46.1417,46.1081,25.0574,25.237,0.216172,107.698,875.581,0.0,0.0,0.0
2024-03-12 05:14:51,25.2391,25.2403,25.3947,46.1297,46.1048,25.0576,25.237,0.216172,102.773,883.461,0.0,0.0,0.0
2024-03-12 05:14:52,25.2506,25.2501,25.3953,46.1435,46.1081,25.0698,25.237,0.216172,107.698,878.536,0.0,0.0,0.0
2024-03-12 05:14:53,25.2511,25.237,25.4078,46.1536,46.1081,25.0566,25.2337,-0.11215,107.698,877.879,0.0,0.0,0.0
2024-03-12 05:14:54,25.2318,25.2403,25.3899,46.1529,46.1015,25.0612,25.237,-0.11215,105.728,878.536,0.0,0.0,0.0
2024-03-12 05:14:55,25.2446,25.2403,25.411,46.1521,46.1015,25.0656,25.2435,-0.768796,109.668,877.879,0.0,0.0,0.0
2024-03-12 05:14:56,25.2441,25.2435,25.4129,46.1541,46.1048,25.0605,25.2337,-0.768796,104.743,891.669,0.0,0.0,0.0
2024-03-12 05:14:57,25.2312,25.2403,25.4048,46.1595,46.1015,25.0664,25.237,-6.35029,107.698,878.208,0.0,0.0,0.0
2024-03-12 05:14:58,25.2543,25.237,25.416,46.1631,46.1114,25.0647,25.2403,0.872818,102.773,871.969,0.0,0.0,0.0
2024-03-12 05:14:59,25.2325,25.237,25.408,46.1754,46.1081,25.0689,25.2304,0.216172,106.713,871.149,0.0,0.0,0.0
2024-03-12 05:15:00,25.2336,25.2435,25.4115,46.1687,46.1048,25.0616,25.2304,1.52946,110.653,869.835,0.0,0.0,0.0
2024-03-12 05:15:01,25.2378,25.237,25.4092,46.1602,46.1081,25.071,25.237,0.216172,105.728,870.656,0.0,0.0,0.0
2024-03-12 05:15:02,25.2378,25.3027,25.4092,46.1586,46.1114,25.071,25.2994,-0.11215,105.728,876.73,0.0,0.0,0.0
2024-03-12 05:15:03,25.2334,25.306,25.4155,46.1558,46.1081,25.0574,25.2961,0.872818,107.698,876.402,0.0,0.0,0.0
2024-03-12 05:15:04,25.2347,25.3027,25.4111,46.1588,46.1081,25.0586,25.2928,-0.440473,105.728,876.402,0.0,0.0,0.0
2024-03-12 05:15:05,25.2321,25.2994,25.4075,46.1558,46.1048,25.0585,25.2961,1.85779,110.653,876.894,0.0,0.0,0.0
2024-03-12 05:15:06,25.245,25.2994,25.4198,46.1516,46.1081,25.0624,25.2961,0.544495,108.683,876.402,0.0,0.0,0.0
2024-03-12 05:15:07,25.2419,25.306,25.4139,46.1646,46.1114,25.0664,25.2994,0.544495,107.698,875.745,0.0,0.0,0.0
2024-03-12 05:15:08,25.2419,25.2994,25.4139,46.1611,46.1048,25.0664,25.2961,-0.11215,107.698,875.745,0.0,0.0,0.0
2024-03-12 05:15:09,25.2482,25.306,25.4252,46.1646,46.0982,25.0659,25.2928,-0.11215,103.758,874.924,0.0,0.0,0.0
2024-03-12 05:15:10,25.236,25.306,25.4041,46.1531,46.1048,25.0677,25.2994,0.544495,102.773,874.596,0.0,0.0,0.0
2024-03-12 05:15:11,25.2349,25.306,25.4266,46.148,46.1081,25.0658,25.2961,1.52946,104.743,882.804,0.0,0.0,0.0
2024-03-12 05:15:12,25.2337,25.2994,25.4071,46.1391,46.1015,25.071,25.2994,1.20114,106.713,874.432,0.0,0.0,0.0
2024-03-12 05:15:13,25.2469,25.306,25.4164,46.149,46.1081,25.0645,25.2994,0.216172,104.743,874.432,0.0,0.0,0.0
2024-03-12 05:15:14,25.241,25.3027,25.4106,46.1498,46.1015,25.0726,25.2961,0.544495,104.743,873.939,0.0,0.0,0.0
2024-03-12 05:15:15,25.2589,25.2961,25.4118,46.1371,46.1048,25.0796,25.2994,0.216172,102.773,874.104,0.0,0.0,0.0
2024-03-12 05:15:16,25.2617,25.3027,25.409,46.1377,46.1015,25.0727,25.2994,1.20114,107.698,874.104,0.0,0.0,0.0
2024-03-12 05:15:17,25.259,25.3027,25.4114,46.1311,46.1015,25.0818,25.2961,0.216172,106.713,874.76,0.0,0.0,0.0
2024-03-12 05:15:18,25.2591,25.2994,25.4067,46.1391,46.1048,25.0785,25.2928,0.544495,103.758,869.507,0.0,0.0,0.0
2024-03-12 05:15:19,25.2732,25.3092,25.4219,46.1419,46.1081,25.0776,25.2928,-0.11215,106.713,875.253,0.0,0.0,0.0
2024-03-12 05:15:20,25.2776,25.2994,25.4209,46.1408,46.1081,25.0834,25.2994,0.872818,106.713,874.596,0.0,0.0,0.0
2024-03-12 05:15:21,25.2835,25.306,25.4259,46.1219,46.1015,25.0745,25.2994,0.544495,103.758,876.238,0.0,0.0,0.0
2024-03-12 05:15:22,25.2853,25.3027,25.4244,46.1439,46.1081,25.0735,25.2928,0.872818,103.758,876.402,0.0,0.0,0.0
2024-03-12 05:15:23,25.2881,25.3027,25.4242,46.1277,46.1081,25.0773,25.2961,0.872818,109.668,876.402,0.0,0.0,0.0
2024-03-12 05:15:24,25.2854,25.3027,25.4183,46.1271,46.1048,25.0793,25.2961,1.20114,105.728,875.417,0.0,0.0,0.0
2024-03-12 05:15:25,25.2896,25.3027,25.4308,46.1325,46.1048,25.0677,25.2928,0.544495,119.518,876.73,0.0,0.0,0.0
2024-03-12 05:15:26,25.3031,25.306,25.4409,46.1251,46.1081,25.0764,25.3027,0.872818,105.728,877.879,0.0,0.0,0.0
2024-03-12 05:15:27,25.3062,25.3027,25.4332,46.1148,46.1015,25.0912,25.2961,0.544495,103.758,877.058,0.0,0.0,0.0
2024-03-12 05:15:28,25.2995,25.3027,25.4195,46.1101,46.1048,25.0871,25.2994,-0.11215,101.788,876.238,0.0,0.0,0.0
2024-03-12 05:15:29,25.3156,25.2961,25.4385,46.117,46.1114,25.0914,25.2994,0.872818,107.698,878.043,0.0,0.0,0.0
2024-03-12 05:15:30,25.3095,25.2994,25.4422,46.1163,46.1048,25.0768,25.2994,0.872818,107.698,877.387,0.0,0.0,0.0
2024-03-12 05:15:31,25.3143,25.3027,25.4347,46.1063,46.1048,25.088,25.2961,1.20114,105.728,878.372,0.0,0.0,0.0
2024-03-12 05:15:32,25.3179,25.306,25.4289,46.1187,46.1114,25.0806,25.2961,-0.11215,108.683,875.417,0.0,0.0,0.0
2024-03-12 05:15:33,25.3196,25.2994,25.4402,46.1291,46.1081,25.086,25.2994,1.20114,109.668,876.402,0.0,0.0,0.0
2024-03-12 05:15:34,25.3162,25.3027,25.4314,46.1217,46.1048,25.0941,25.2961,0.544495,106.713,884.117,0.0,0.0,0.0
2024-03-12 05:15:35,25.3163,25.2994,25.4333,46.1077,46.1081,25.0849,25.2994,-0.11215,105.728,875.417,0.0,0.0,0.0
2024-03-12 05:15:36,25.3301,25.3027,25.4488,46.1022,46.1048,25.1032,25.2895,0.216172,107.698,874.924,0.0,0.0,0.0
2024-03-12 05:15:37,25.3175,25.2994,25.4459,46.0944,46.1081,25.0715,25.3027,0.544495,102.773,874.432,0.0,0.0,0.0
2024-03-12 05:15:38,25.3225,25.2994,25.4472,46.0982,46.1081,25.0988,25.2994,-0.440473,103.758,875.417,0.0,0.0,0.0
2024-03-12 05:15:39,25.3271,25.3027,25.4478,46.1029,46.1048,25.1012,25.3027,-0.11215,109.668,875.253,0.0,0.0,0.0
2024-03-12 05:15:40,25.3327,25.3027,25.4629,46.0959,46.1048,25.0838,25.2961,-0.440473,106.713,874.596,0.0,0.0,0.0
2024-03-12 05:15:41,25.3245,25.3027,25.4437,46.1015,46.1245,25.1017,25.3027,-0.11215,104.743,876.566,0.0,0.0,0.0
2024-03-12 05:15:42,25.3306,25.3027,25.4492,46.1028,46.1114,25.0901,25.2961,0.872818,109.668,881.162,0.0,0.0,0.0
2024-03-12 05:15:43,25.3227,25.3027,25.4424,46.0961,46.1048,25.1039,25.2961,-0.11215,108.683,878.043,0.0,0.0,0.0
2024-03-12 05:15:44,25.3174,25.306,25.4515,46.1159,46.0982,25.0921,25.2961,0.216172,102.773,879.028,0.0,0.0,0.0
2024-03-12 05:15:45,25.3252,25.283,25.4583,46.1101,46.1081,25.1112,25.2994,-0.768796,107.698,886.087,0.0,0.0,0.0
2024-03-12 05:15:46,25.315,25.2994,25.4457,46.1112,46.1081,25.103,25.2928,-0.11215,106.713,878.536,0.0,0.0,0.0
2024-03-12 05:15:47,25.3116,25.3027,25.4578,46.0948,46.1114,25.0964,25.2994,-0.11215,103.758,875.417,0.0,0.0,0.0
2024-03-12 05:15:48,25.3116,25.2994,25.4578,46.0992,46.1114,25.0964,25.2994,-0.440473,106.713,874.596,0.0,0.0,0.0
2024-03-12 05:15:49,25.3023,25.306,25.4489,46.1009,46.1081,25.105,25.2961,-0.440473,108.683,876.566,0.0,0.0,0.0
2024-03-12 05:15:50,25.2998,25.306,25.4652,46.1207,46.1081,25.0933,25.2994,-0.768796,107.698,876.073,0.0,0.0,0.0
2024-03-12 05:15:51,25.3089,25.3027,25.4645,46.0932,46.1114,25.0969,25.2994,-1.09712,109.668,875.909,0.0,0.0,0.0
2024-03-12 05:15:52,25.2961,25.3027,25.4554,46.0972,46.1081,25.0949,25.2961,-0.768796,109.668,874.76,0.0,0.0,0.0
2024-03-12 05:15:53,25.3042,25.3125,25.4563,46.0974,46.1048,25.1017,25.2961,-1.09712,103.758,877.551,0.0,0.0,0.0
2024-03-12 05:15:54,25.3055,25.2961,25.4729,46.0963,46.1048,25.1025,25.3027,-0.768796,109.668,874.596,0.0,0.0,0.0
2024-03-12 05:15:55,25.3038,25.2994,25.466,46.118,46.1081,25.1039,25.2961,-0.768796,105.728,870.0,0.0,0.0,0.0
2024-03-12 05:15:56,25.3082,25.3027,25.4693,46.0943,46.1048,25.0905,25.2994,-0.11215,107.698,872.298,0.0,0.0,0.0
2024-03-12 05:15:57,25.3091,25.3027,25.4608,46.1069,46.1081,25.1042,25.2961,-0.11215,109.668,874.924,0.0,0.0,0.0
2024-03-12 05:15:58,25.3139,25.3027,25.4669,46.1158,46.1081,25.116,25.2994,-1.42544,106.713,875.745,0.0,0.0,0.0
2024-03-12 05:15:59,25.3235,25.3027,25.4731,46.1169,46.1114,25.0965,25.2961,-1.09712,106.713,874.76,0.0,0.0,0.0
2024-03-12 05:16:00,25.3235,25.2994,25.4731,46.1154,46.1048,25.0965,25.3027,0.544495,105.728,874.432,0.0,0.0,0.0
2024-03-12 05:16:01,25.3289,25.3092,25.4709,46.1189,46.1015,25.0942,25.2961,1.52946,107.698,875.089,0.0,0.0,0.0
2024-03-12 05:16:02,25.3294,25.3618,25.4667,46.1189,46.1048,25.109,25.3552,-1.09712,107.698,875.417,0.0,0.0,0.0
2024-03-12 05:16:03,25.3326,25.3618,25.4681,46.1231,46.1081,25.1048,25.3618,-1.42544,105.728,869.343,0.0,0.0,0.0
2024-03-12 05:16:04,25.3198,25.3618,25.4742,46.1237,46.1081,25.1038,25.3585,-1.09712,110.653,876.402,0.0,0.0,0.0
2024-03-12 05:16:05,25.3167,25.3651,25.4759,46.107,46.1081,25.1054,25.3585,-0.768796,110.653,876.894,0.0,0.0,0.0
2024-03-12 05:16:06,25.3171,25.3651,25.4683,46.1165,46.1081,25.1155,25.3585,-1.09712,109.668,876.073,0.0,0.0,0.0
2024-03-12 05:16:07,25.3165,25.3651,25.4732,46.1243,46.1081,25.1108,25.3552,-0.768796,106.713,881.491,0.0,0.0,0.0
2024-03-12 05:16:08,25.3134,25.3585,25.4777,46.1114,46.1081,25.1173,25.3519,-1.42544,108.683,876.238,0.0,0.0,0.0
2024-03-12 05:16:09,25.3163,25.3618,25.4758,46.094,46.1048,25.1143,25.3585,-1.42544,113.608,876.73,0.0,0.0,0.0
2024-03-12 05:16:10,25.3212,25.3618,25.4827,46.1007,46.1081,25.1156,25.3552,-0.768796,108.683,875.417,0.0,0.0,0.0
2024-03-12 05:16:11,25.3027,25.3618,25.4838,46.1154,46.1048,25.1107,25.3585,-0.440473,104.743,875.909,0.0,0.0,0.0
2024-03-12 05:16:12,25.297,25.3618,25.4814,46.1043,46.1048,25.11,25.3552,-1.09712,109.668,877.551,0.0,0.0,0.0
2024-03-12 05:16:13,25.316,25.3651,25.4814,46.1105,46.1015,25.1165,25.3552,-0.11215,114.593,877.058,0.0,0.0,0.0
2024-03-12 05:16:14,25.3132,25.3651,25.4795,46.1162,46.1048,25.1111,25.3519,-1.42544,106.713,882.476,0.0,0.0,0.0
2024-03-12 05:16:15,25.3046,25.3618,25.4753,46.1022,46.1048,25.1055,25.3552,-1.42544,105.728,877.058,0.0,0.0,0.0
2024-03-12 05:16:16,25.3225,25.3651,25.4879,46.1036,46.1015,25.1196,25.3585,-1.75376,106.713,877.387,0.0,0.0,0.0
2024-03-12 05:16:17,25.3222,25.3618,25.4908,46.1013,46.1015,25.1233,25.3552,-1.42544,106.713,877.879,0.0,0.0,0.0
2024-03-12 05:16:18,25.3019,25.3618,25.4776,46.1078,46.1048,25.115,25.3585,-1.09712,109.668,878.7,0.0,0.0,0.0
2024-03-12 05:16:19,25.3104,25.3651,25.4916,46.1118,46.1048,25.1241,25.3552,0.872818,109.668,879.685,0.0,0.0,0.0
2024-03-12 05:16:20,25.3212,25.3651,25.4843,46.1171,46.1081,25.1236,25.3585,-1.42544,108.683,880.342,0.0,0.0,0.0
2024-03-12 05:16:21,25.3313,25.3618,25.4902,46.1184,46.1081,25.1234,25.3519,0.216172,105.728,880.342,0.0,0.0,0.0
2024-03-12 05:16:22,25.3297,25.3618,25.486,46.1321,46.1081,25.1287,25.3552,-0.440473,108.683,881.327,0.0,0.0,0.0
2024-03-12 05:16:23,25.3193,25.3618,25.4915,46.1177,46.1015,25.1189,25.3552,-0.768796,111.638,881.655,0.0,0.0,0.0
2024-03-12 05:16:24,25.3294,25.3684,25.4877,46.1278,46.1114,25.1302,25.3585,-0.11215,110.653,881.819,0.0,0.0,0.0
2024-03-12 05:16:25,25.3319,25.3651,25.4888,46.1232,46.1015,25.1334,25.3552,-0.440473,110.653,880.998,0.0,0.0,0.0
2024-03-12 05:16:26,25.335,25.3749,25.4892,46.13,46.1048,25.1221,25.3585,-0.11215,108.683,880.342,0.0,0.0,0.0
2024-03-12 05:16:27,25.3481,25.3585,25.4927,46.12,46.1015,25.1321,25.3618,-0.440473,105.728,880.506,0.0,0.0,0.0
2024-03-12 05:16:28,25.3618,25.3585,25.5059,46.1265,46.1081,25.1342,25.3552,-0.768796,108.683,880.67,0.0,0.0,0.0
2024-03-12 05:16:29,25.3495,25.3618,25.5032,46.1145,46.1048,25.1262,25.3585,-0.440473,106.713,880.342,0.0,0.0,0.0
2024-03-12 05:16:30,25.3508,25.3618,25.489,46.1372,46.1015,25.1349,25.3585,1.52946,104.743,880.998,0.0,0.0,0.0
2024-03-12 05:16:31,25.3819,25.3618,25.5075,46.1199,46.1081,25.1263,25.3618,-0.11215,101.788,880.013,0.0,0.0,0.0
2024-03-12 05:16:32,25.3796,25.3552,25.5043,46.1101,46.1048,25.1393,25.3585,0.216172,104.743,880.013,0.0,0.0,0.0
2024-03-12 05:16:33,25.3752,25.3618,25.5002,46.124,46.1048,25.1432,25.3552,0.216172,107.698,880.177,0.0,0.0,0.0
2024-03-12 05:16:34,25.3743,25.3618,25.4855,46.1349,46.1081,25.1327,25.3585,-0.11215,106.713,880.342,0.0,0.0,0.0
2024-03-12 05:16:35,25.3722,25.3618,25.4949,46.1275,46.1048,25.1411,25.3585,0.544495,107.698,880.506,0.0,0.0,0.0
2024-03-12 05:16:36,25.3864,25.3585,25.4928,46.1138,46.1081,25.1461,25.3585,0.216172,109.668,879.849,0.0,0.0,0.0
2024-03-12 05:16:37,25.4003,25.3519,25.4983,46.1151,46.1081,25.1386,25.3552,0.544495,103.758,880.177,0.0,0.0,0.0
2024-03-12 05:16:38,25.4003,25.3651,25.5017,46.1181,46.1048,25.1436,25.3519,0.544495,106.713,879.521,0.0,0.0,0.0
2024-03-12 05:16:39,25.407,25.3651,25.5091,46.1176,46.1081,25.1401,25.3618,-0.11215,106.713,878.7,0.0,0.0,0.0
2024-03-12 05:16:40,25.3894,25.3651,25.5022,46.1144,46.1048,25.1532,25.3487,2.84276,102.773,874.104,0.0,0.0,0.0
2024-03-12 05:16:41,25.3891,25.3585,25.504,46.1249,46.1048,25.1388,25.3552,0.544495,102.773,876.73,0.0,0.0,0.0
2024-03-12 05:16:42,25.3909,25.3684,25.5147,46.114,46.1081,25.1456,25.3552,-0.11215,107.698,875.253,0.0,0.0,0.0
2024-03-12 05:16:43,25.3897,25.3618,25.5158,46.115,46.1015,25.1513,25.3585,1.85779,104.743,878.372,0.0,0.0,0.0
2024-03-12 05:16:44,25.3888,25.3618,25.519,46.1113,46.1048,25.1299,25.3552,0.216172,104.743,875.253,0.0,0.0,0.0
2024-03-12 05:16:45,25.3717,25.3618,25.5133,46.1046,46.1015,25.1487,25.3585,0.544495,107.698,876.73,0.0,0.0,0.0
2024-03-12 05:16:46,25.3785,25.3552,25.5101,46.1007,46.1015,25.1584,25.3552,2.18611,106.713,879.028,0.0,0.0,0.0
2024-03-12 05:16:47,25.3757,25.3618,25.5208,46.1,46.1081,25.1514,25.3519,0.216172,106.713,877.715,0.0,0.0,0.0
2024-03-12 05:16:48,25.3909,25.3585,25.5262,46.1021,46.1081,25.1559,25.3552,-0.11215,105.728,877.387,0.0,0.0,0.0
2024-03-12 05:16:49,25.3749,25.3651,25.5236,46.0974,46.1081,25.1613,25.3552,1.20114,104.743,876.894,0.0,0.0,0.0
2024-03-12 05:16:50,25.388,25.3618,25.5299,46.1171,46.1048,25.1604,25.3552,2.51443,104.743,877.387,0.0,0.0,0.0
2024-03-12 05:16:51,25.3934,25.3618,25.529,46.1119,46.1114,25.1657,25.3585,0.872818,107.698,876.894,0.0,0.0,0.0
2024-03-12 05:16:52,25.3671,25.3651,25.5228,46.1075,46.1081,25.1518,25.3552,1.20114,105.728,877.387,0.0,0.0,0.0
2024-03-12 05:16:53,25.3891,25.3618,25.5307,46.1069,46.1048,25.1582,25.3519,1.20114,105.728,876.402,0.0,0.0,0.0
2024-03-12 05:16:54,25.382,25.3618,25.5307,46.1202,46.1081,25.1489,25.3618,0.544495,105.728,877.223,0.0,0.0,0.0
2024-03-12 05:16:55,25.3837,25.3585,25.5351,46.1048,46.1015,25.1726,25.3552,1.20114,105.728,878.208,0.0,0.0,0.0
2024-03-12 05:16:56,25.36,25.3651,25.5188,46.0954,46.1114,25.1695,25.3585,0.872818,107.698,877.879,0.0,0.0,0.0
2024-03-12 05:16:57,25.3727,25.3651,25.5317,46.1082,46.1048,25.1673,25.3552,0.544495,105.728,877.551,0.0,0.0,0.0
2024-03-12 05:16:58,25.3643,25.3618,25.5309,46.1027,46.1114,25.1623,25.3618,0.544495,106.713,877.879,0.0,0.0,0.0
2024-03-12 05:16:59,25.363,25.3618,25.5389,46.0929,46.1081,25.1702,25.3585,1.20114,106.713,878.372,0.0,0.0,0.0
2024-03-12 05:17:00,25.3611,25.3651,25.5379,46.0969,46.1081,25.175,25.3519,1.20114,107.698,880.013,0.0,0.0,0.0
2024-03-12 05:17:01,25.3524,25.3585,25.5372,46.1199,46.1048,25.1684,25.3585,-0.11215,106.713,882.804,0.0,0.0,0.0
2024-03-12 05:17:02,25.366,25.4209,25.5455,46.1103,46.1048,25.1733,25.4144,1.20114,104.743,879.521,0.0,0.0,0.0
2024-03-12 05:17:03,25.349,25.4242,25.5331,46.1026,46.1081,25.1606,25.4341,0.544495,98.8333,878.864,0.0,0.0,0.0
2024-03-12 05:17:04,25.344,25.4275,25.5368,46.0972,46.1048,25.1663,25.4176,0.544495,105.728,878.7,0.0,0.0,0.0
2024-03-12 05:17:05,25.359,25.4242,25.5392,46.1042,46.1015,25.1741,25.4144,0.544495,104.743,878.372,0.0,0.0,0.0
2024-03-12 05:17:06,25.3498,25.4176,25.5489,46.1018,46.0949,25.1768,25.4176,0.216172,102.773,878.208,0.0,0.0,0.0
2024-03-12 05:17:07,25.3434,25.4176,25.5351,46.1184,46.1048,25.1798,25.4144,0.216172,103.758,878.536,0.0,0.0,0.0
2024-03-12 05:17:08,25.3432,25.4209,25.5335,46.1272,46.1048,25.1703,25.4144,0.544495,105.728,878.7,0.0,0.0,0.0
2024-03-12 05:17:09,25.3372,25.4209,25.5416,46.114,46.1081,25.1739,25.3979,0.872818,107.698,876.238,0.0,0.0,0.0
2024-03-12 05:17:10,25.3303,25.4242,25.5345,46.1223,46.1015,25.1792,25.4144,0.544495,107.698,877.387,0.0,0.0,0.0
2024-03-12 05:17:11,25.3211,25.4242,25.5356,46.1095,46.1015,25.1774,25.4144,0.872818,103.758,875.745,0.0,0.0,0.0
2024-03-12 05:17:12,25.3207,25.4078,25.5468,46.1262,46.1048,25.1755,25.4111,0.872818,103.758,878.208,0.0,0.0,0.0
2024-03-12 05:17:13,25.3246,25.4176,25.5348,46.1105,46.1048,25.1732,25.4111,0.544495,107.698,878.372,0.0,0.0,0.0
2024-03-12 05:17:14,25.3246,25.4209,25.5348,46.1162,46.1048,25.1732,25.4144,-0.11215,109.668,879.028,0.0,0.0,0.0
2024-03-12 05:17:15,25.3277,25.4242,25.538,46.1222,46.1048,25.1696,25.4111,-0.440473,107.698,879.193,0.0,0.0,0.0
2024-03-12 05:17:16,25.3432,25.4209,25.5343,46.117,46.1048,25.1814,25.4144,0.544495,101.788,879.028,0.0,0.0,0.0
2024-03-12 05:17:17,25.3359,25.4176,25.544,46.124,46.1048,25.191,25.4111,0.216172,107.698,878.208,0.0,0.0,0.0
2024-03-12 05:17:18,25.3502,25.4176,25.5446,46.1207,46.1081,25.1856,25.4144,0.872818,106.713,878.043,0.0,0.0,0.0
2024-03-12 05:17:19,25.369,25.4209,25.5595,46.1133,46.1015,25.1876,25.4111,0.216172,105.728,877.715,0.0,0.0,0.0
2024-03-12 05:17:20,25.3752,25.4176,25.5488,46.1035,46.1081,25.1974,25.4012,0.872818,103.758,877.387,0.0,0.0,0.0
2024-03-12 05:17:21,25.3867,25.4144,25.552,46.1154,46.0851,25.2004,25.4111,0.872818,107.698,876.402,0.0,0.0,0.0
2024-03-12 05:17:22,25.3849,25.4176,25.5436,46.1148,46.1081,25.2008,25.4111,0.544495,104.743,876.402,0.0,0.0,0.0
2024-03-12 05:17:23,25.4023,25.4176,25.5505,46.1231,46.1114,25.1918,25.4144,0.872818,103.758,875.581,0.0,0.0,0.0
2024-03-12 05:17:24,25.411,25.4176,25.5551,46.1318,46.1081,25.1977,25.4176,1.20114,107.698,876.73,0.0,0.0,0.0
2024-03-12 05:17:25,25.3989,25.4176,25.5414,46.1123,46.0982,25.1867,25.4111,1.52946,107.698,883.789,0.0,0.0,0.0
2024-03-12 05:17:26,25.4259,25.4209,25.5682,46.1221,46.1048,25.1977,25.4144,0.216172,105.728,876.402,0.0,0.0,0.0
2024-03-12 05:17:27,25.4148,25.4111,25.5487,46.1302,46.1081,25.1942,25.4176,0.872818,107.698,876.894,0.0,0.0,0.0
2024-03-12 05:17:28,25.4148,25.4176,25.5487,46.129,46.1081,25.1942,25.4176,-0.768796,110.653,878.043,0.0,0.0,0.0
2024-03-12 05:17:29,25.4374,25.4176,25.5568,46.1355,46.0982,25.197,25.4144,-0.768796,103.758,877.223,0.0,0.0,0.0
2024-03-12 05:17:30,25.4235,25.4209,25.5514,46.1288,46.1048,25.186,25.4144,-0.11215,108.683,880.013,0.0,0.0,0.0
2024-03-12 05:17:31,25.4394,25.4144,25.5516,46.1248,46.1015,25.1999,25.4078,0.544495,105.728,879.357,0.0,0.0,0.0
2024-03-12 05:17:32,25.4443,25.4242,25.5646,46.1331,46.1048,25.2005,25.4144,1.52946,131.337,881.491,0.0,0.0,0.0
2024-03-12 05:17:33,25.4666,25.4209,25.5753,46.1311,46.1081,25.197,25.4144,0.544495,106.713,881.983,0.0,0.0,0.0
2024-03-12 05:17:34,25.4603,25.4176,25.5614,46.1236,46.0949,25.1977,25.4176,-0.768796,99.8183,892.49,0.0,0.0,0.0
2024-03-12 05:17:35,25.4627,25.4209,25.5616,46.1261,46.1048,25.1933,25.4078,0.544495,107.698,881.983,0.0,0.0,0.0
2024-03-12 05:17:36,25.4606,25.4144,25.5686,46.1314,46.1081,25.206,25.4144,-0.440473,106.713,883.789,0.0,0.0,0.0
2024-03-12 05:17:37,25.467,25.4144,25.5711,46.1302,46.1081,25.1961,25.4144,0.872818,105.728,884.774,0.0,0.0,0.0
2024-03-12 05:17:38,25.4601,25.4242,25.5604,46.1301,46.1015,25.202,25.4144,0.872818,106.713,884.446,0.0,0.0,0.0
2024-03-12 05:17:39,25.4573,25.4176,25.5664,46.139,46.1146,25.1889,25.4176,2.18611,106.713,883.953,0.0,0.0,0.0
2024-03-12 05:17:40,25.4773,25.4209,25.5736,46.1164,46.1081,25.2006,25.4144,0.216172,105.728,883.297,0.0,0.0,0.0
2024-03-12 05:17:41,25.4746,25.4242,25.5808,46.1254,46.1048,25.2081,25.4144,0.216172,104.743,882.476,0.0,0.0,0.0
2024-03-12 05:17:42,25.4746,25.4176,25.5808,46.1161,46.1114,25.2081,25.4144,-0.11215,107.698,883.297,0.0,0.0,0.0
2024-03-12 05:17:43,25.4957,25.4242,25.579,46.1254,46.1048,25.1978,25.4176,-1.42544,108.683,881.491,0.0,0.0,0.0
2024-03-12 05:17:44,25.4741,25.4144,25.5752,46.1142,46.1081,25.1947,25.4111,0.216172,105.728,881.327,0.0,0.0,0.0
2024-03-12 05:17:45,25.4724,25.4209,25.5852,46.1224,46.1081,25.1983,25.4176,0.872818,105.728,881.162,0.0,0.0,0.0
2024-03-12 05:17:46,25.4627,25.4275,25.5899,46.1184,46.1048,25.2113,25.4209,0.216172,107.698,880.506,0.0,0.0,0.0
2024-03-12 05:17:47,25.451,25.4275,25.5796,46.1209,46.1114,25.2046,25.4176,0.872818,105.728,880.013,0.0,0.0,0.0
2024-03-12 05:17:48,25.451,25.4045,25.5796,46.1214,46.1048,25.2046,25.4144,-0.440473,107.698,880.506,0.0,0.0,0.0
2024-03-12 05:17:49,25.4631,25.4275,25.5789,46.1324,46.1015,25.209,25.4111,-0.11215,104.743,872.954,0.0,0.0,0.0
2024-03-12 05:17:50,25.449,25.4209,25.5872,46.1254,46.1048,25.2075,25.4144,0.216172,106.713,878.7,0.0,0.0,0.0
2024-03-12 05:17:51,25.4402,25.4144,25.5916,46.1257,46.1048,25.2122,25.4176,0.216172,103.758,879.028,0.0,0.0,0.0
2024-03-12 05:17:52,25.4342,25.4176,25.5829,46.1163,46.1081,25.2216,25.4176,-0.11215,102.773,878.536,0.0,0.0,0.0
2024-03-12 05:17:53,25.4342,25.4176,25.5923,46.122,46.0982,25.2084,25.4144,0.216172,102.773,877.058,0.0,0.0,0.0
2024-03-12 05:17:54,25.4342,25.4242,25.5923,46.1137,46.1114,25.2084,25.4176,-0.11215,105.728,871.969,0.0,0.0,0.0
2024-03-12 05:17:55,25.4435,25.4242,25.607,46.1203,46.1048,25.2241,25.4209,0.216172,105.728,886.251,0.0,0.0,0.0
2024-03-12 05:17:56,25.4421,25.4176,25.6015,46.1262,46.1081,25.207,25.4144,-0.440473,110.653,878.536,0.0,0.0,0.0
2024-03-12 05:17:57,25.4427,25.4209,25.6071,46.1252,46.0982,25.2052,25.4144,-0.768796,107.698,878.536,0.0,0.0,0.0
2024-03-12 05:17:58,25.4409,25.4144,25.6172,46.1102,46.1015,25.227,25.4176,0.216172,107.698,877.387,0.0,0.0,0.0
2024-03-12 05:17:59,25.4265,25.4209,25.5976,46.1061,46.1048,25.2231,25.4144,2.18611,108.683,873.611,0.0,0.0,0.0
2024-03-12 05:18:00,25.4104,25.4111,25.594,46.119,46.1048,25.2226,25.4242,0.872818,105.728,876.894,0.0,0.0,0.0
2024-03-12 05:18:01,25.4104,25.4209,25.594,46.1211,46.1081,25.2226,25.4144,0.216172,101.788,877.387,0.0,0.0,0.0
2024-03-12 05:18:02,25.4132,25.4702,25.6037,46.1195,46.1048,25.2236,25.4735,0.872818,105.728,876.073,0.0,0.0,0.0
2024-03-12 05:18:03,25.4047,25.48,25.6013,46.1147,46.1015,25.2217,25.4735,0.872818,103.758,871.805,0.0,0.0,0.0
2024-03-12 05:18:04,25.3958,25.4735,25.6084,46.1212,46.1015,25.2205,25.4735,0.216172,105.728,875.417,0.0,0.0,0.0
2024-03-12 05:18:05,25.4009,25.4702,25.6082,46.1088,46.1081,25.2136,25.4702,0.544495,106.713,875.909,0.0,0.0,0.0
2024-03-12 05:18:06,25.3921,25.4735,25.6093,46.1146,46.1048,25.2242,25.4768,1.20114,110.653,876.073,0.0,0.0,0.0
2024-03-12 05:18:07,25.4004,25.48,25.6078,46.1053,46.1048,25.2305,25.4735,2.84276,107.698,877.387,0.0,0.0,0.0
2024-03-12 05:18:08,25.391,25.4735,25.5981,46.1192,46.1015,25.2331,25.4768,0.216172,108.683,876.402,0.0,0.0,0.0
2024-03-12 05:18:09,25.391,25.48,25.5981,46.1221,46.1048,25.2331,25.4735,-0.440473,108.683,877.879,0.0,0.0,0.0
2024-03-12 05:18:10,25.4055,25.4768,25.6033,46.112,46.1048,25.2258,25.48,0.544495,108.683,880.834,0.0,0.0,0.0
2024-03-12 05:18:11,25.4009,25.4735,25.6071,46.1164,46.0982,25.2269,25.4735,0.544495,104.743,884.282,0.0,0.0,0.0
2024-03-12 05:18:12,25.4094,25.4735,25.6145,46.1221,46.0982,25.2318,25.4702,0.216172,103.758,878.372,0.0,0.0,0.0
2024-03-12 05:18:13,25.41,25.4768,25.6135,46.1266,46.1081,25.2286,25.4768,1.20114,102.773,879.193,0.0,0.0,0.0
2024-03-12 05:18:14,25.4135,25.48,25.6122,46.1184,46.1081,25.2347,25.4735,-0.440473,103.758,883.789,0.0,0.0,0.0
2024-03-12 05:18:15,25.4135,25.4735,25.6122,46.1114,46.1146,25.2347,25.4768,0.544495,109.668,878.372,0.0,0.0,0.0
2024-03-12 05:18:16,25.4221,25.48,25.6089,46.1068,46.1081,25.2326,25.4735,-7.33525,108.683,873.775,0.0,0.0,0.0
2024-03-12 05:18:17,25.4232,25.48,25.6171,46.1127,46.1015,25.2523,25.4702,0.216172,112.623,878.536,0.0,0.0,0.0
2024-03-12 05:18:18,25.4228,25.4768,25.6033,46.0968,46.1048,25.2353,25.4768,0.544495,108.683,872.79,0.0,0.0,0.0
2024-03-12 05:18:19,25.4408,25.48,25.6201,46.1141,46.1048,25.2477,25.4735,0.872818,107.698,878.536,0.0,0.0,0.0
2024-03-12 05:18:20,25.4639,25.48,25.6077,46.1128,46.1015,25.2424,25.4735,-0.11215,105.728,878.372,0.0,0.0,0.0
2024-03-12 05:18:21,25.467,25.48,25.626,46.1131,46.1048,25.2341,25.4735,0.544495,105.728,876.566,0.0,0.0,0.0
2024-03-12 05:18:22,25.4722,25.4735,25.6118,46.1024,46.1081,25.2393,25.4636,0.544495,105.728,877.387,0.0,0.0,0.0
2024-03-12 05:18:23,25.4597,25.4735,25.618,46.1165,46.1015,25.2428,25.4768,0.872818,104.743,881.162,0.0,0.0,0.0
2024-03-12 05:18:24,25.4745,25.4768,25.6106,46.1093,46.1081,25.2385,25.4866,0.544495,105.728,878.043,0.0,0.0,0.0
2024-03-12 05:18:25,25.4734,25.48,25.6191,46.0972,46.1278,25.2406,25.4735,-0.11215,105.728,878.208,0.0,0.0,0.0
2024-03-12 05:18:26,25.4802,25.48,25.6233,46.0929,46.1048,25.2404,25.4702,0.872818,107.698,879.028,0.0,0.0,0.0
2024-03-12 05:18:27,25.4957,25.4965,25.6325,46.084,46.1081,25.2433,25.4768,0.544495,109.668,879.521,0.0,0.0,0.0
2024-03-12 05:18:28,25.4816,25.4735,25.6206,46.0932,46.1015,25.2456,25.4702,-0.11215,107.698,879.357,0.0,0.0,0.0
2024-03-12 05:18:29,25.5001,25.4735,25.6346,46.1128,46.0982,25.2588,25.4768,0.872818,106.713,879.357,0.0,0.0,0.0
2024-03-12 05:18:30,25.4892,25.4735,25.6358,46.0887,46.1048,25.2474,25.4735,0.872818,107.698,878.864,0.0,0.0,0.0
2024-03-12 05:18:31,25.4845,25.4932,25.6236,46.0827,46.1114,25.2459,25.4735,1.20114,105.728,885.267,0.0,0.0,0.0
2024-03-12 05:18:32,25.4865,25.48,25.6206,46.0782,46.1015,25.25,25.4735,0.544495,106.713,880.177,0.0,0.0,0.0
2024-03-12 05:18:33,25.4913,25.48,25.639,46.0791,46.1081,25.2554,25.48,1.20114,105.728,879.849,0.0,0.0,0.0
2024-03-12 05:18:34,25.4921,25.4768,25.6285,46.0677,46.1048,25.2502,25.4735,-4.38035,107.698,879.521,0.0,0.0,0.0
2024-03-12 05:18:35,25.5016,25.4735,25.6315,46.061,46.1081,25.246,25.4735,0.872818,104.743,879.028,0.0,0.0,0.0
2024-03-12 05:18:36,25.4921,25.4735,25.6359,46.0633,46.1048,25.2363,25.4702,0.872818,104.743,878.7,0.0,0.0,0.0
2024-03-12 05:18:37,25.4998,25.48,25.6416,46.0592,46.1015,25.2661,25.4768,0.544495,103.758,878.372,0.0,0.0,0.0
2024-03-12 05:18:38,25.4943,25.4538,25.6357,46.0619,46.1015,25.2531,25.4768,0.216172,103.758,878.864,0.0,0.0,0.0
2024-03-12 05:18:39,25.4912,25.48,25.6436,46.065,46.1081,25.2569,25.4702,0.544495,110.653,878.7,0.0,0.0,0.0
2024-03-12 05:18:40,25.4931,25.4833,25.642,46.0656,46.1048,25.2508,25.4702,1.20114,110.653,877.715,0.0,0.0,0.0
2024-03-12 05:18:41,25.4914,25.4735,25.6467,46.0522,46.1081,25.2627,25.4768,0.872818,106.713,875.581,0.0,0.0,0.0
2024-03-12 05:18:42,25.4964,25.4899,25.6451,46.0503,46.1081,25.2615,25.4735,-1.09712,100.803,884.774,0.0,0.0,0.0
2024-03-12 05:18:43,25.4992,25.4735,25.6458,46.0628,46.1081,25.2594,25.4702,0.872818,103.758,878.536,0.0,0.0,0.0
2024-03-12 05:18:44,25.5101,25.4833,25.6478,46.0518,46.1048,25.2686,25.4768,0.216172,104.743,878.536,0.0,0.0,0.0
2024-03-12 05:18:45,25.5062,25.48,25.6429,46.0411,46.1081,25.2665,25.4669,0.216172,105.728,878.864,0.0,0.0,0.0
2024-03-12 05:18:46,25.5134,25.48,25.6593,46.0351,46.1015,25.2652,25.4866,0.872818,109.668,879.193,0.0,0.0,0.0
2024-03-12 05:18:47,25.5162,25.4768,25.6511,46.021,46.1015,25.2625,25.4735,0.872818,103.758,879.028,0.0,0.0,0.0
2024-03-12 05:18:48,25.5233,25.48,25.6584,46.0327,46.1081,25.2741,25.4669,1.20114,106.713,878.372,0.0,0.0,0.0
2024-03-12 05:18:49,25.5188,25.4702,25.6628,46.0162,46.1015,25.2719,25.4735,0.216172,105.728,878.536,0.0,0.0,0.0
2024-03-12 05:18:50,25.522,25.4768,25.6622,46.0163,46.1015,25.2639,25.4768,0.544495,108.683,878.864,0.0,0.0,0.0
2024-03-12 05:18:51,25.5242,25.4833,25.6728,46.0165,46.1081,25.2678,25.4735,0.872818,109.668,878.043,0.0,0.0,0.0
2024-03-12 05:18:52,25.5134,25.48,25.6595,46.0309,46.1048,25.2628,25.4669,-0.440473,105.728,878.536,0.0,0.0,0.0
2024-03-12 05:18:53,25.522,25.4735,25.6696,46.0102,46.1081,25.2669,25.48,-0.768796,100.803,876.894,0.0,0.0,0.0
2024-03-12 05:18:54,25.5194,25.4768,25.6682,46.0134,46.1048,25.2793,25.4768,0.544495,105.728,878.536,0.0,0.0,0.0
2024-03-12 05:18:55,25.5061,25.48,25.6605,46.0237,46.1015,25.2735,25.4735,-0.440473,106.713,878.536,0.0,0.0,0.0
2024-03-12 05:18:56,25.5067,25.48,25.6652,46.0143,46.1048,25.2806,25.4669,-0.440473,101.788,877.387,0.0,0.0,0.0
2024-03-12 05:18:57,25.5048,25.4735,25.6583,46.0065,46.1015,25.2705,25.4669,-0.11215,104.743,880.342,0.0,0.0,0.0
2024-03-12 05:18:58,25.5048,25.4768,25.6583,46.0111,46.0982,25.2705,25.48,0.216172,106.713,878.864,0.0,0.0,0.0
2024-03-12 05:18:59,25.51,25.48,25.6769,46.0106,46.1048,25.2773,25.4768,0.216172,103.758,880.67,0.0,0.0,0.0
2024-03-12 05:19:00,25.51,25.4833,25.6769,46.0229,46.1015,25.2773,25.4768,-1.09712,105.728,878.864,0.0,0.0,0.0
2024-03-12 05:19:01,25.4944,25.48,25.6726,46.0115,46.1048,25.2821,25.4735,-0.11215,104.743,880.177,0.0,0.0,0.0
2024-03-12 05:19:02,25.4821,25.5392,25.6751,46.0063,46.1015,25.2748,25.5326,-0.11215,105.728,883.132,0.0,0.0,0.0
2024-03-12 05:19:03,25.4758,25.5392,25.6646,45.9995,46.1015,25.2785,25.5326,-0.11215,105.728,881.819,0.0,0.0,0.0
2024-03-12 05:19:04,25.4706,25.5392,25.6705,45.9947,46.0982,25.2762,25.5326,0.544495,98.8333,886.416,0.0,0.0,0.0
2024-03-12 05:19:05,25.4651,25.5392,25.6791,45.9919,46.0982,25.2938,25.5293,-0.440473,107.698,880.506,0.0,0.0,0.0
2024-03-12 05:19:06,25.4689,25.5359,25.676,45.9919,46.1015,25.2862,25.5227,0.216172,105.728,887.236,0.0,0.0,0.0
2024-03-12 05:19:07,25.4623,25.5359,25.6784,45.989,46.1573,25.2756,25.5293,0.872818,108.683,881.819,0.0,0.0,0.0
2024-03-12 05:19:08,25.4575,25.5359,25.6781,46.0002,46.1015,25.2868,25.5326,-0.11215,104.743,878.7,0.0,0.0,0.0
2024-03-12 05:19:09,25.4474,25.526,25.6749,45.9824,46.0982,25.2869,25.5293,-0.768796,106.713,881.655,0.0,0.0,0.0
2024-03-12 05:19:10,25.4468,25.5359,25.6769,45.9927,46.1015,25.276,25.5195,0.544495,101.788,880.998,0.0,0.0,0.0
2024-03-12 05:19:11,25.4574,25.5359,25.6888,45.9918,46.1015,25.2836,25.5293,-0.11215,104.743,881.162,0.0,0.0,0.0
2024-03-12 05:19:12,25.4604,25.5326,25.6844,45.9845,46.1048,25.2961,25.5293,-0.11215,104.743,878.7,0.0,0.0,0.0
2024-03-12 05:19:13,25.4553,25.5326,25.6809,45.9944,46.1015,25.2865,25.526,0.872818,107.698,882.147,0.0,0.0,0.0
2024-03-12 05:19:14,25.4503,25.5359,25.6874,45.9894,46.1048,25.2953,25.5293,0.872818,104.743,884.117,0.0,0.0,0.0
2024-03-12 05:19:15,25.4493,25.5326,25.6834,45.9728,46.1048,25.2908,25.5326,2.51443,107.698,885.759,0.0,0.0,0.0
2024-03-12 05:19:16,25.4621,25.5359,25.6854,45.9755,46.1015,25.2954,25.5227,0.872818,108.683,884.938,0.0,0.0,0.0
2024-03-12 05:19:17,25.4501,25.5392,25.6639,45.9774,46.1048,25.2771,25.5293,0.544495,105.728,880.013,0.0,0.0,0.0
2024-03-12 05:19:18,25.4704,25.5392,25.6848,45.9748,46.1048,25.2974,25.526,0.872818,105.728,886.58,0.0,0.0,0.0
2024-03-12 05:19:19,25.4834,25.5359,25.6814,45.9818,46.1015,25.296,25.5293,0.216172,103.758,887.236,0.0,0.0,0.0
2024-03-12 05:19:20,25.4799,25.5392,25.6804,45.9856,46.1081,25.295,25.5293,1.20114,104.743,886.087,0.0,0.0,0.0
2024-03-12 05:19:21,25.5016,25.5392,25.6909,45.9708,46.1048,25.2769,25.5359,0.216172,106.713,881.655,0.0,0.0,0.0
2024-03-12 05:19:22,25.5015,25.5359,25.6942,45.9748,46.1048,25.2971,25.5326,0.216172,103.758,883.953,0.0,0.0,0.0
2024-03-12 05:19:23,25.5102,25.5359,25.6918,45.985,46.1081,25.2858,25.5326,0.544495,107.698,878.372,0.0,0.0,0.0
2024-03-12 05:19:24,25.5149,25.5326,25.6832,45.9847,46.1048,25.2943,25.5326,0.216172,105.728,880.342,0.0,0.0,0.0
2024-03-12 05:19:25,25.5223,25.5359,25.6901,45.9951,46.1015,25.2921,25.526,1.52946,104.743,878.7,0.0,0.0,0.0
2024-03-12 05:19:26,25.5201,25.5359,25.6906,45.981,46.1081,25.3016,25.5326,-6.35029,105.728,880.013,0.0,0.0,0.0
2024-03-12 05:19:27,25.5291,25.5359,25.686,45.9823,46.1114,25.2938,25.526,0.872818,104.743,887.401,0.0,0.0,0.0
2024-03-12 05:19:28,25.547,25.5392,25.6982,46.0045,46.1081,25.3008,25.5326,1.20114,105.728,880.342,0.0,0.0,0.0
2024-03-12 05:19:29,25.5519,25.5392,25.6978,46.001,46.1015,25.2965,25.5326,0.544495,103.758,879.521,0.0,0.0,0.0
2024-03-12 05:19:30,25.567,25.5392,25.7008,45.9923,46.1015,25.3059,25.526,0.872818,105.728,879.849,0.0,0.0,0.0
2024-03-12 05:19:31,25.5629,25.5359,25.6976,45.9886,46.1114,25.2971,25.526,0.872818,106.713,880.177,0.0,0.0,0.0
2024-03-12 05:19:32,25.5708,25.5359,25.6941,46.0003,46.1081,25.2963,25.5326,0.544495,108.683,881.327,0.0,0.0,0.0
2024-03-12 05:19:33,25.576,25.5293,25.697,46.0041,46.1081,25.3041,25.5293,0.872818,106.713,880.506,0.0,0.0,0.0
2024-03-12 05:19:34,25.5697,25.5359,25.6928,45.9947,46.1114,25.3123,25.5359,0.872818,104.743,880.342,0.0,0.0,0.0
2024-03-12 05:19:35,25.5786,25.5359,25.7062,45.9896,46.1015,25.3085,25.5392,1.20114,105.728,878.043,0.0,0.0,0.0
2024-03-12 05:19:36,25.5802,25.5753,25.7099,45.9889,46.1048,25.3116,25.5326,0.872818,105.728,879.521,0.0,0.0,0.0
2024-03-12 05:19:37,25.5807,25.5392,25.7091,45.9992,46.1048,25.3045,25.5326,1.20114,106.713,879.193,0.0,0.0,0.0
2024-03-12 05:19:38,25.5921,25.5326,25.6985,45.9909,46.1048,25.2992,25.5293,0.216172,109.668,878.536,0.0,0.0,0.0
2024-03-12 05:19:39,25.5823,25.5392,25.7111,45.9959,46.1015,25.2981,25.5326,0.216172,107.698,875.745,0.0,0.0,0.0
2024-03-12 05:19:40,25.5887,25.5326,25.7033,45.9868,46.1081,25.3076,25.5326,0.872818,107.698,877.715,0.0,0.0,0.0
2024-03-12 05:19:41,25.5897,25.5326,25.7109,46.0031,46.1081,25.3047,25.5293,0.216172,108.683,878.043,0.0,0.0,0.0
2024-03-12 05:19:42,25.5849,25.5326,25.7119,46.005,46.1081,25.3055,25.5359,0.872818,108.683,879.849,0.0,0.0,0.0
2024-03-12 05:19:43,25.5727,25.5326,25.7038,46.0052,46.1146,25.3192,25.5326,-8.64855,109.668,880.998,0.0,0.0,0.0
2024-03-12 05:19:44,25.5808,25.5359,25.7139,46.0024,46.1081,25.3086,25.5293,0.544495,107.698,880.67,0.0,0.0,0.0
2024-03-12 05:19:45,25.5605,25.5359,25.7183,46.0209,46.1114,25.2981,25.5293,0.872818,105.728,880.342,0.0,0.0,0.0
2024-03-12 05:19:46,25.5617,25.5326,25.7213,46.0159,46.1081,25.3218,25.5293,1.20114,103.758,880.67,0.0,0.0,0.0
2024-03-12 05:19:47,25.5619,25.5326,25.7243,45.9995,46.1048,25.3159,25.5293,-0.440473,106.713,881.162,0.0,0.0,0.0
2024-03-12 05:19:48,25.5489,25.5326,25.7212,46.0185,46.1015,25.3102,25.5293,1.20114,105.728,881.983,0.0,0.0,0.0
2024-03-12 05:19:49,25.5577,25.5326,25.7294,46.0199,46.1081,25.3122,25.526,0.872818,105.728,880.834,0.0,0.0,0.0
2024-03-12 05:19:50,25.5753,25.5359,25.7349,46.0051,46.1081,25.3243,25.5326,0.544495,107.698,881.655,0.0,0.0,0.0
2024-03-12 05:19:51,25.5583,25.5392,25.7207,46.0176,46.1081,25.3216,25.526,0.872818,106.713,881.162,0.0,0.0,0.0
2024-03-12 05:19:52,25.5538,25.5359,25.7284,46.0331,46.1081,25.3221,25.5293,0.216172,107.698,880.998,0.0,0.0,0.0
2024-03-12 05:19:53,25.5503,25.5359,25.7414,46.0182,46.1081,25.3151,25.5293,0.872818,107.698,879.521,0.0,0.0,0.0
2024-03-12 05:19:54,25.5445,25.5326,25.7308,46.0226,46.1015,25.3213,25.5293,0.872818,105.728,881.491,0.0,0.0,0.0
2024-03-12 05:19:55,25.526,25.5326,25.7301,46.0285,46.1015,25.31,25.5326,0.544495,105.728,881.491,0.0,0.0,0.0
2024-03-12 05:19:56,25.5263,25.5326,25.7284,46.0367,46.1081,25.3186,25.5293,1.20114,105.728,881.491,0.0,0.0,0.0
2024-03-12 05:19:57,25.5266,25.5359,25.7339,46.0426,46.1048,25.3098,25.5326,1.20114,108.683,886.251,0.0,0.0,0.0
2024-03-12 05:19:58,25.5153,25.5392,25.7277,46.0385,46.1015,25.3116,25.5293,1.52946,108.683,882.64,0.0,0.0,0.0
2024-03-12 05:19:59,25.5273,25.5326,25.739,46.0357,46.1015,25.3064,25.5326,0.544495,107.698,882.64,0.0,0.0,0.0
2024-03-12 05:20:00,25.5136,25.5359,25.7449,46.0456,46.1081,25.3146,25.5359,0.872818,103.758,874.76,0.0,0.0,0.0
2024-03-12 05:20:01,25.5201,25.5654,25.7364,46.0518,46.1048,25.3121,25.526,0.544495,98.8333,880.013,0.0,0.0,0.0
2024-03-12 05:20:02,25.5322,25.5917,25.7374,46.0465,46.1015,25.3168,25.5819,0.216172,105.728,881.162,0.0,0.0,0.0
2024-03-12 05:20:03,25.5322,25.5884,25.7374,46.0485,46.1048,25.3168,25.5852,-0.11215,112.623,879.685,0.0,0.0,0.0
2024-03-12 05:20:04,25.515,25.5884,25.7296,46.0526,46.1081,25.3235,25.5884,0.872818,105.728,879.193,0.0,0.0,0.0
2024-03-12 05:20:05,25.518,25.5917,25.7429,46.0473,46.1081,25.3202,25.5819,0.872818,105.728,880.013,0.0,0.0,0.0
2024-03-12 05:20:06,25.5127,25.5917,25.7278,46.0522,46.1081,25.3216,25.5852,0.872818,103.758,876.73,0.0,0.0,0.0
2024-03-12 05:20:07,25.5303,25.5917,25.7459,46.047,46.1048,25.3214,25.5884,0.872818,102.773,879.685,0.0,0.0,0.0
2024-03-12 05:20:08,25.5247,25.5884,25.7387,46.0428,46.1081,25.3127,25.5852,0.216172,106.713,879.028,0.0,0.0,0.0
2024-03-12 05:20:09,25.5337,25.5917,25.7442,46.0499,46.1048,25.3236,25.5852,0.872818,106.713,879.685,0.0,0.0,0.0
2024-03-12 05:20:10,25.5351,25.5917,25.7424,46.0463,46.1081,25.3225,25.5884,0.544495,108.683,880.998,0.0,0.0,0.0
2024-03-12 05:20:11,25.5219,25.5917,25.7329,46.0501,46.1048,25.3331,25.5852,0.872818,104.743,883.132,0.0,0.0,0.0
2024-03-12 05:20:12,25.5391,25.5884,25.7439,46.0411,46.1048,25.3225,25.5917,0.544495,103.758,880.834,0.0,0.0,0.0
2024-03-12 05:20:13,25.5313,25.5884,25.7301,46.055,46.1114,25.3274,25.5884,0.544495,106.713,881.162,0.0,0.0,0.0
2024-03-12 05:20:14,25.5418,25.5917,25.7338,46.0574,46.1081,25.327,25.5852,0.872818,108.683,879.028,0.0,0.0,0.0
2024-03-12 05:20:15,25.5308,25.5884,25.7477,46.0774,46.1048,25.3257,25.5852,0.872818,109.668,881.983,0.0,0.0,0.0
2024-03-12 05:20:16,25.5441,25.5884,25.7446,46.0515,46.1015,25.3081,25.5852,0.216172,106.713,890.191,0.0,0.0,0.0
2024-03-12 05:20:17,25.5441,25.5852,25.7416,46.0532,46.1015,25.3301,25.5852,0.544495,103.758,882.476,0.0,0.0,0.0
2024-03-12 05:20:18,25.5535,25.5884,25.7519,46.0701,46.1015,25.3259,25.5852,0.544495,107.698,889.863,0.0,0.0,0.0
2024-03-12 05:20:19,25.5643,25.5917,25.7513,46.0634,46.1048,25.3367,25.5852,0.216172,102.773,881.983,0.0,0.0,0.0
2024-03-12 05:20:20,25.5599,25.5917,25.751,46.0494,46.1048,25.3294,25.5884,0.872818,103.758,880.834,0.0,0.0,0.0
2024-03-12 05:20:21,25.5632,25.5917,25.7534,46.0588,46.1114,25.326,25.5819,0.544495,106.713,880.998,0.0,0.0,0.0
2024-03-12 05:20:22,25.5542,25.5884,25.7515,46.0608,46.1048,25.3203,25.5819,0.872818,104.743,881.491,0.0,0.0,0.0
2024-03-12 05:20:23,25.5628,25.5884,25.7535,46.0589,46.1048,25.324,25.5819,0.216172,100.803,882.64,0.0,0.0,0.0
2024-03-12 05:20:24,25.5501,25.5884,25.7464,46.0674,46.1048,25.3374,25.5852,0.872818,106.713,880.998,0.0,0.0,0.0
2024-03-12 05:20:25,25.5637,25.5917,25.7558,46.0795,46.1081,25.3372,25.5819,1.85779,109.668,881.819,0.0,0.0,0.0
2024-03-12 05:20:26,25.5677,25.5884,25.7607,46.0898,46.1015,25.3434,25.5884,-0.440473,104.743,880.013,0.0,0.0,0.0
2024-03-12 05:20:27,25.5705,25.5884,25.7552,46.0877,46.1015,25.3311,25.5852,0.544495,109.668,879.193,0.0,0.0,0.0
2024-03-12 05:20:28,25.5659,25.5917,25.7554,46.0762,46.1015,25.3402,25.5917,2.18611,104.743,879.028,0.0,0.0,0.0
2024-03-12 05:20:29,25.5709,25.5884,25.7515,46.0636,46.0982,25.3419,25.5819,2751.89,111.638,878.864,-0.08054122986625371,0.0,0.0
2024-03-12 05:20:30,25.5789,25.5884,25.7572,46.0923,46.1081,25.3378,25.5884,2816.24,120.503,876.566,-0.07930759868216707,0.0,0.0
2024-03-12 05:20:31,25.5639,25.5917,25.7276,46.0874,46.1048,25.342,25.5852,2880.92,152.022,872.462,-0.07247263226783195,0.0,0.0
2024-03-12 05:20:32,25.5742,25.5884,25.7169,46.0822,46.1048,25.3364,25.5852,2910.8,189.45,880.998,-0.06379369113348209,0.0,0.0
2024-03-12 05:20:33,25.5758,25.5917,25.6879,46.0845,46.1081,25.3459,25.5917,2885.52,252.488,887.236,-0.050468872622447446,0.0,0.0
