TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:20:34,25.5796,25.5884,25.6214,46.0868,46.1081,25.344,25.5819,2834.3,335.226,902.175,-0.01913576838783629,0.0,0.0
2024-03-12 05:20:35,25.5779,25.5884,25.5633,46.0901,46.1048,25.3441,25.5884,2861.22,445.542,942.723,0.006984185961426467,0.0,0.0
2024-03-12 05:20:36,25.5806,25.5884,25.4671,46.0812,46.1048,25.3424,25.5852,2879.28,486.911,992.464,0.05715963668421635,0.0,0.0
2024-03-12 05:20:37,25.5471,25.5819,25.3477,46.0977,46.1081,25.3565,25.5917,2907.84,493.806,1056.98,0.10694753016286598,0.0,0.0
2024-03-12 05:20:38,25.5477,25.5917,25.1872,46.1117,46.1048,25.3393,25.572,2919.01,486.911,1130.52,0.20680562856805176,0.0,0.0
2024-03-12 05:20:39,25.5333,25.5917,25.0256,46.1244,46.1146,25.348,25.5819,2947.57,483.956,1208.83,0.3114233905505524,0.0,0.0
2024-03-12 05:20:40,25.5242,25.5852,24.8472,46.1473,46.1048,25.3364,25.5884,2972.85,489.866,1289.76,0.4430741451512909,0.0,0.0
2024-03-12 05:20:41,25.494,25.5884,24.6482,46.1615,46.0982,25.3552,25.5884,2998.79,493.806,1372.01,0.5888487986160206,0.0,0.0
2024-03-12 05:20:42,25.4756,25.5884,24.4137,46.1803,46.1015,25.3501,25.5852,3020.13,488.881,1452.28,0.7825512925155754,0.0,0.0
2024-03-12 05:20:43,25.4648,25.5884,24.2198,46.2041,46.1048,25.3475,25.5852,3049.02,484.941,1536.17,0.9704819596341975,0.0,0.0
2024-03-12 05:20:44,25.4665,25.5917,24.0219,46.2155,46.1048,25.356,25.5819,3070.36,489.866,1612.83,1.182265562206531,0.0,0.0
2024-03-12 05:20:45,25.4665,25.5917,24.0219,46.2489,46.0982,25.356,25.5852,3095.32,486.911,1661.91,1.2182430637368202,0.0,0.0
2024-03-12 05:20:46,25.4386,25.5852,23.6255,46.2802,46.1081,25.3568,25.5852,3104.84,490.851,1691.63,1.556345348889999,0.0,0.0
2024-03-12 05:20:47,25.411,25.5884,23.4247,46.3193,46.1081,25.35,25.5884,3113.05,488.881,1703.78,1.7172645086173963,0.0,0.0
2024-03-12 05:20:48,25.4028,25.5852,23.238,46.3363,46.1081,25.3403,25.5884,3125.19,491.836,1720.85,1.8903387245570593,0.0,0.0
2024-03-12 05:20:49,25.4028,25.595,23.238,46.3621,46.1015,25.3403,25.5819,3124.21,482.971,1727.74,1.8979073294977562,0.0,0.0
2024-03-12 05:20:50,25.3765,25.5917,22.9085,46.3967,46.1081,25.3387,25.5852,3133.4,491.836,1739.73,2.178742191554173,0.0,0.0
2024-03-12 05:20:51,25.3711,25.5917,22.743,46.4327,46.1048,25.3524,25.5852,3138.0,491.836,1734.47,2.3130632816459173,0.0,0.0
2024-03-12 05:20:52,25.3579,25.5917,22.593,46.4472,46.1015,25.3462,25.5884,3143.58,486.911,1737.1,2.4371546290392376,0.0,0.0
2024-03-12 05:20:53,25.3579,25.5884,22.593,46.4814,46.1048,25.3462,25.5884,3143.58,488.881,1738.74,2.4394555521821912,0.0,0.0
2024-03-12 05:20:54,25.3064,25.5852,22.3323,46.5119,46.1015,25.3535,25.5852,3156.71,500.701,1739.4,2.6250275665032543,0.0,0.0
2024-03-12 05:20:55,25.2942,25.595,22.2059,46.5441,46.1048,25.3527,25.5852,3158.03,489.866,1740.71,2.7278767321482706,0.0,0.0
2024-03-12 05:20:56,25.2595,25.5884,22.0783,46.5942,46.1015,25.3567,25.5884,3164.26,492.821,1742.52,2.81285652676589,0.0,0.0
2024-03-12 05:20:57,25.2595,25.5917,22.0783,46.6217,46.1114,25.3567,25.5884,3161.64,485.926,1744.16,2.815503890758209,0.0,0.0
2024-03-12 05:20:58,25.2467,25.5917,21.9586,46.6574,46.1015,25.3482,25.5654,3167.88,487.896,1745.8,2.9128514839510844,0.0,0.0
2024-03-12 05:20:59,25.226,25.595,21.8345,46.6998,46.1114,25.3673,25.5852,3171.16,488.881,1747.28,3.006998164476981,0.0,0.0
2024-03-12 05:21:00,25.2034,25.595,21.7162,46.7288,46.1081,25.3552,25.595,3178.05,486.911,1748.59,3.09416651674824,0.0,0.0
2024-03-12 05:21:01,25.1868,25.595,21.6016,46.7643,46.1081,25.3631,25.5819,3176.74,484.941,1749.41,3.1826129693106635,0.0,0.0
2024-03-12 05:21:02,25.1409,25.6377,21.3842,46.7831,46.1048,25.3585,25.641,3181.01,494.791,1749.58,3.335179065430613,0.0,0.0
2024-03-12 05:21:03,25.1409,25.6476,21.3842,46.8143,46.1081,25.3585,25.6377,3182.98,480.016,1750.4,3.33674221020459,0.0,0.0
2024-03-12 05:21:04,25.0821,25.6476,21.1578,46.8225,46.1081,25.355,25.641,3184.95,483.956,1747.61,3.4800505888675417,0.0,0.0
2024-03-12 05:21:05,25.0821,25.641,21.1578,46.864,46.1081,25.355,25.641,3188.23,493.806,1752.53,3.489847882827423,0.0,0.0
2024-03-12 05:21:06,25.041,25.6476,20.9781,46.8779,46.1015,25.3644,25.641,3189.54,492.821,1752.86,3.6137840734013347,0.0,0.0
2024-03-12 05:21:07,25.041,25.6476,20.9781,46.902,46.1048,25.3644,25.641,3194.8,485.926,1754.01,3.6161549710682404,0.0,0.0
2024-03-12 05:21:08,24.9923,25.6443,20.7795,46.9054,46.1015,25.3756,25.6443,3200.38,491.836,1753.02,3.747456052470448,0.0,0.0
2024-03-12 05:21:09,24.974,25.6476,20.6941,46.9197,46.1015,25.362,25.6246,3134.39,484.941,1757.62,3.8171343278155314,0.0,0.0
2024-03-12 05:21:10,24.9533,25.6509,20.6096,46.9204,46.1048,25.3701,25.641,3132.42,486.911,1766.32,3.893211925834296,0.0,0.0
2024-03-12 05:21:11,24.929,25.6443,20.5331,46.9587,46.1081,25.373,25.6443,3144.24,481.001,1761.23,3.928644345212027,0.0,0.0
2024-03-12 05:21:12,24.9116,25.6443,20.4618,46.9418,46.1081,25.3639,25.6443,3153.76,488.881,1762.22,3.9790505211197345,0.0,0.0
2024-03-12 05:21:13,24.8961,25.6443,20.3824,46.9661,46.1048,25.3557,25.6443,3166.89,490.851,1762.55,4.036946298686149,0.0,0.0
2024-03-12 05:21:14,24.8961,25.641,20.3824,46.9754,46.1048,25.3557,25.641,3219.09,487.896,1764.52,4.041458388674185,0.0,0.0
2024-03-12 05:21:15,24.856,25.6443,20.2237,46.9608,46.1114,25.3772,25.6311,3256.85,485.926,1765.5,4.149953546305297,0.0,0.0
2024-03-12 05:21:16,24.8506,25.6443,20.1635,46.9663,46.1048,25.3762,25.6377,3332.69,481.986,1766.98,4.202567416185613,0.0,0.0
2024-03-12 05:21:17,24.8208,25.6574,20.0812,46.9504,46.1081,25.3815,25.641,3342.21,484.941,1767.31,4.25043384807548,0.0,0.0
2024-03-12 05:21:18,24.8028,25.6443,20.0026,46.9391,46.1081,25.3765,25.6377,3388.84,487.896,1767.8,4.3059729564005185,0.0,0.0
2024-03-12 05:21:19,24.7779,25.6476,19.9503,46.9298,46.0982,25.3741,25.6443,3401.31,489.866,1766.98,4.32854312013348,0.0,0.0
2024-03-12 05:21:20,24.7691,25.6476,19.8919,46.9099,46.1081,25.3822,25.6443,3428.24,492.821,1767.31,4.373832383288405,0.0,0.0
2024-03-12 05:21:21,24.7691,25.6443,19.8919,46.897,46.1146,25.3822,25.641,3427.25,490.851,1766.81,4.372594956808814,0.0,0.0
2024-03-12 05:21:22,24.744,25.6476,19.7699,46.902,46.1048,25.3714,25.641,3428.24,481.986,1775.84,4.482261415276016,0.0,0.0
2024-03-12 05:21:23,24.744,25.641,19.7699,46.8765,46.1015,25.3714,25.6377,3402.63,495.776,1766.81,4.459469485496338,0.0,0.0
2024-03-12 05:21:24,24.7036,25.6443,19.626,46.8685,46.1048,25.3839,25.641,3404.27,489.866,1766.81,4.5522611647446185,0.0,0.0
2024-03-12 05:21:25,24.7036,25.6443,19.626,46.8446,46.1081,25.3839,25.641,3378.99,487.896,1765.66,4.549298140797813,0.0,0.0
2024-03-12 05:21:26,24.6886,25.641,19.4938,46.8393,46.1081,25.3866,25.641,3385.22,486.911,1765.17,4.653012351582995,0.0,0.0
2024-03-12 05:21:27,24.6823,25.6443,19.4293,46.8183,46.1278,25.3886,25.6443,3346.15,492.821,1766.65,4.709087436172723,0.0,0.0
2024-03-12 05:21:28,24.6626,25.6509,19.3606,46.7941,46.1015,25.3915,25.6443,3354.03,491.836,1766.32,4.752125982635411,0.0,0.0
2024-03-12 05:21:29,24.6598,25.641,19.3002,46.7837,46.1048,25.3978,25.6443,3342.54,489.866,1766.32,4.803752247554279,0.0,0.0
2024-03-12 05:21:30,24.6557,25.6476,19.2268,46.7579,46.1081,25.3989,25.641,3340.24,485.926,1766.65,4.866774182798025,0.0,0.0
2024-03-12 05:21:31,24.6557,25.6476,19.2268,46.7474,46.1081,25.3989,25.6377,3330.4,490.851,1766.81,4.86721495141051,0.0,0.0
2024-03-12 05:21:32,24.6199,25.6443,19.0749,46.7368,46.1048,25.4039,25.641,3334.33,490.851,1768.29,4.975467309890858,0.0,0.0
2024-03-12 05:21:33,24.6029,25.6443,18.9879,46.7043,46.1081,25.392,25.641,3344.84,486.911,1769.93,5.0429502863329,0.0,0.0
2024-03-12 05:21:34,24.5962,25.6476,18.9048,46.692,46.1048,25.389,25.6443,3344.84,489.866,1773.87,5.122945482406442,0.0,0.0
2024-03-12 05:21:35,24.5756,25.6443,18.823,46.6735,46.1015,25.4042,25.6443,3338.93,487.896,1769.93,5.166531757285591,0.0,0.0
2024-03-12 05:21:36,24.5756,25.6476,18.823,46.6548,46.1081,25.4042,25.641,3332.04,490.851,1771.25,5.170384916404661,0.0,0.0
2024-03-12 05:21:37,24.5505,25.6476,18.6681,46.636,46.0982,25.3885,25.641,3332.36,489.866,1772.39,5.2904507981413325,0.0,0.0
2024-03-12 05:21:38,24.5421,25.641,18.5848,46.6251,46.1081,25.4076,25.6377,3337.62,488.881,1773.87,5.362287507878554,0.0,0.0
2024-03-12 05:21:39,24.5244,25.641,18.5014,46.6356,46.1081,25.398,25.6377,3336.96,489.866,1775.02,5.424940131245996,0.0,0.0
2024-03-12 05:21:40,24.5277,25.6443,18.4344,46.6093,46.1081,25.4002,25.6344,3338.6,487.896,1777.16,5.494876378500472,0.0,0.0
2024-03-12 05:21:41,24.512,25.641,18.3561,46.5979,46.1114,25.3919,25.6377,3339.59,484.941,1778.14,5.554389659617056,0.0,0.0
2024-03-12 05:21:42,24.51,25.6377,18.2825,46.5902,46.1048,25.3971,25.641,3342.21,486.911,1778.3,5.619499028191736,0.0,0.0
2024-03-12 05:21:43,24.4874,25.6443,18.2037,46.5942,46.1081,25.3974,25.6377,3346.15,485.926,1779.13,5.672858633500247,0.0,0.0
2024-03-12 05:21:44,24.4665,25.6443,18.1306,46.5857,46.1048,25.3946,25.6443,3350.75,491.836,1780.6,5.724710364668347,0.0,0.0
2024-03-12 05:21:45,24.451,25.6443,18.0464,46.5872,46.0982,25.4051,25.6476,3353.05,489.866,1782.08,5.791593112645386,0.0,0.0
2024-03-12 05:21:46,24.4488,25.6443,17.9959,46.5796,46.1015,25.3925,25.641,3352.72,488.881,1781.92,5.834746242587685,0.0,0.0
2024-03-12 05:21:47,24.4283,25.641,17.9331,46.5999,46.1081,25.4094,25.6377,3356.66,487.896,1782.74,5.875696747307108,0.0,0.0
2024-03-12 05:21:48,24.4029,25.6476,17.8458,46.58,46.1081,25.3981,25.641,3358.96,482.971,1781.59,5.92786642695319,0.0,0.0
2024-03-12 05:21:49,24.409,25.6476,17.7889,46.6028,46.1081,25.3964,25.641,3359.94,483.956,1782.24,5.987004327800438,0.0,0.0
2024-03-12 05:21:50,24.3996,25.6476,17.7322,46.5894,46.1048,25.4014,25.6344,3362.57,488.881,1781.26,6.026465323400027,0.0,0.0
2024-03-12 05:21:51,24.3924,25.6443,17.6534,46.6108,46.1015,25.3902,25.6377,3361.91,487.896,1780.6,6.0889255113716985,0.0,0.0
2024-03-12 05:21:52,24.3739,25.641,17.5843,46.6143,46.1048,25.4006,25.6443,3366.84,493.806,1787.01,6.1567285746150295,0.0,0.0
2024-03-12 05:21:53,24.3739,25.6476,17.5843,46.612,46.0982,25.4006,25.641,3377.67,486.911,1780.44,6.134093163097903,0.0,0.0
2024-03-12 05:21:54,24.35,25.641,17.4622,46.6194,46.1048,25.3952,25.6377,3370.12,483.956,1780.44,6.222812373156861,0.0,0.0
2024-03-12 05:21:55,24.3463,25.641,17.4094,46.6238,46.1015,25.4088,25.6377,3366.84,484.941,1780.11,6.2660103738903,0.0,0.0
2024-03-12 05:21:56,24.3412,25.641,17.3419,46.6428,46.1048,25.4099,25.641,3370.78,479.031,1776.83,6.31072597169077,0.0,0.0
2024-03-12 05:21:57,24.3282,25.6476,17.2888,46.6399,46.1048,25.4061,25.641,3366.51,481.001,1779.95,6.358025749429996,0.0,0.0
2024-03-12 05:21:58,24.3198,25.6443,17.2468,46.6469,46.1081,25.4039,25.641,3369.47,487.896,1781.26,6.393075146595144,0.0,0.0
2024-03-12 05:21:59,24.3101,25.6443,17.1897,46.6439,46.1015,25.4052,25.6311,3365.53,489.866,1782.24,6.43945946672562,0.0,0.0
2024-03-12 05:22:00,24.3079,25.6443,17.1538,46.6597,46.1015,25.4037,25.6279,3370.78,487.896,1783.23,6.473530581998579,0.0,0.0
2024-03-12 05:22:01,24.3178,25.6443,17.1018,46.6548,46.1048,25.4116,25.6377,3365.53,481.986,1783.89,6.531958716816449,0.0,0.0
2024-03-12 05:22:02,24.3195,25.7067,17.0458,46.6778,46.1048,25.4046,25.7001,3366.18,485.926,1784.05,6.584779587453678,0.0,0.0
2024-03-12 05:22:03,24.304,25.7001,16.998,46.6658,46.1114,25.4036,25.6936,3362.57,488.881,1784.54,6.615836909078309,0.0,0.0
2024-03-12 05:22:04,24.3207,25.7034,16.9694,46.6412,46.1081,25.4134,25.6936,3363.56,487.896,1785.36,6.659916473930695,0.0,0.0
2024-03-12 05:22:05,24.3195,25.7034,16.92,46.6368,46.1015,25.4155,25.7034,3359.29,490.851,1786.51,6.707901269169698,0.0,0.0
2024-03-12 05:22:06,24.34,25.6968,16.8862,46.6355,46.1081,25.4225,25.7001,3361.26,488.881,1787.33,6.760227577191333,0.0,0.0
2024-03-12 05:22:07,24.3306,25.7034,16.8368,46.626,46.1015,25.4147,25.6968,3355.02,492.821,1788.15,6.7996237309532805,0.0,0.0
2024-03-12 05:22:08,24.3427,25.7001,16.7939,46.6334,46.1081,25.423,25.7001,3356.33,486.911,1786.68,6.8438980415445645,0.0,0.0
2024-03-12 05:22:09,24.3644,25.7001,16.7642,46.641,46.1081,25.4173,25.6968,3350.75,492.821,1800.63,6.944297821792779,0.0,0.0
2024-03-12 05:22:10,24.3742,25.7034,16.7218,46.627,46.1015,25.4154,25.6968,3347.47,493.806,1784.05,6.927611437786895,0.0,0.0
2024-03-12 05:22:11,24.3778,25.7034,16.684,46.6087,46.1048,25.4132,25.6903,3344.84,494.791,1782.9,6.960600580248058,0.0,0.0
2024-03-12 05:22:12,24.3868,25.7034,16.6408,46.6109,46.1015,25.4073,25.6968,3340.9,490.851,1785.2,7.016866381557482,0.0,0.0
2024-03-12 05:22:13,24.3977,25.6903,16.6105,46.6008,46.1015,25.4129,25.6968,3334.33,492.821,1781.59,7.039923356357236,0.0,0.0
2024-03-12 05:22:14,24.4232,25.6968,16.591,46.5952,46.1048,25.4157,25.6968,3333.02,490.851,1779.45,7.072100018170818,0.0,0.0
2024-03-12 05:22:15,24.4422,25.7001,16.5637,46.5597,46.1048,25.4084,25.6968,3325.47,490.851,1778.63,7.110628486110484,0.0,0.0
2024-03-12 05:22:16,24.4422,25.7067,16.5637,46.5458,46.1048,25.4084,25.6903,3319.56,483.956,1776.5,7.102113146396538,0.0,0.0
2024-03-12 05:22:17,24.4677,25.6936,16.5372,46.5247,46.1048,25.4212,25.7001,3312.34,484.941,1775.51,7.145004849317129,0.0,0.0
2024-03-12 05:22:18,24.5318,25.7034,16.4745,46.4976,46.1048,25.4117,25.6936,3315.29,486.911,1774.04,7.253235487628917,0.0,0.0
2024-03-12 05:22:19,24.5511,25.7001,16.4396,46.4845,46.1081,25.4158,25.6936,3310.04,489.866,1775.84,7.309435570256207,0.0,0.0
2024-03-12 05:22:20,24.5918,25.7001,16.4232,46.4588,46.1048,25.4205,25.6968,3306.1,486.911,1772.89,7.3486617227493705,0.0,0.0
2024-03-12 05:22:21,24.6344,25.7034,16.4039,46.4538,46.1048,25.4242,25.6903,3305.77,490.851,1779.95,7.433833981686448,0.0,0.0
2024-03-12 05:22:22,24.6627,25.7034,16.3879,46.4485,46.1048,25.4117,25.6936,3299.2,491.836,1771.9,7.440044783303679,0.0,0.0
2024-03-12 05:22:23,24.704,25.6936,16.3743,46.427,46.1015,25.4229,25.7001,3297.23,488.881,1771.41,7.487335399844818,0.0,0.0
2024-03-12 05:22:24,24.7338,25.7001,16.3542,46.3897,46.1048,25.4232,25.6968,3298.55,491.836,1770.75,7.529382743137603,0.0,0.0
2024-03-12 05:22:25,24.7733,25.7001,16.3246,46.3712,46.0982,25.4315,25.6968,3299.2,496.761,1770.1,7.5886850193422895,0.0,0.0
2024-03-12 05:22:26,24.8065,25.7034,16.3258,46.3479,46.1048,25.4304,25.6968,3298.22,491.836,1769.44,7.614587420456337,0.0,0.0
2024-03-12 05:22:27,24.864,25.7001,16.3047,46.3246,46.1015,25.4311,25.6936,3300.19,488.881,1768.95,7.683031996418315,0.0,0.0
2024-03-12 05:22:28,24.864,25.7001,16.3047,46.298,46.1048,25.4311,25.6968,3299.53,486.911,1769.6,7.685855123582831,0.0,0.0
2024-03-12 05:22:29,24.9382,25.7001,16.2766,46.2794,46.1048,25.429,25.6936,3301.83,488.881,1769.11,7.77556214766568,0.0,0.0
2024-03-12 05:22:30,24.9757,25.7067,16.2419,46.2741,46.1114,25.4347,25.7034,3304.46,494.791,1762.05,7.809087806300416,0.0,0.0
2024-03-12 05:22:31,24.9757,25.6968,16.2419,46.2593,46.1048,25.4347,25.6936,3312.67,480.016,1767.96,7.8352798604051435,0.0,0.0
2024-03-12 05:22:32,25.0659,25.7001,16.2069,46.2486,46.1081,25.4366,25.6968,3310.04,484.941,1766.49,7.940991308786261,0.0,0.0
2024-03-12 05:22:33,25.1181,25.7001,16.1907,46.2431,46.1081,25.4319,25.6936,3316.28,481.986,1766.49,8.002303398810085,0.0,0.0
2024-03-12 05:22:34,25.1687,25.7001,16.1705,46.2403,46.1048,25.4321,25.7001,3314.64,486.911,1765.01,8.05900913248215,0.0,0.0
2024-03-12 05:22:35,25.1965,25.7034,16.1613,46.2269,46.1048,25.4375,25.6936,3322.52,496.761,1763.86,8.086874768096752,0.0,0.0
2024-03-12 05:22:36,25.234,25.6968,16.1378,46.2092,46.0982,25.4245,25.6936,3322.84,484.941,1768.13,8.161181367589522,0.0,0.0
2024-03-12 05:22:37,25.2964,25.7001,16.1259,46.2116,46.1081,25.4362,25.6903,3328.75,483.956,1760.74,8.193455163271537,0.0,0.0
2024-03-12 05:22:38,25.3326,25.6936,16.1116,46.2081,46.1081,25.444,25.6968,3328.75,482.971,1760.58,8.237826137848169,0.0,0.0
2024-03-12 05:22:39,25.3482,25.7001,16.1049,46.2109,46.1146,25.4461,25.6936,3335.32,485.926,1759.43,8.25235452689902,0.0,0.0
2024-03-12 05:22:40,25.397,25.7001,16.0808,46.2193,46.1015,25.4398,25.6804,3336.3,490.851,1758.28,8.312002693388107,0.0,0.0
2024-03-12 05:22:41,25.4256,25.7001,16.0587,46.2232,46.1048,25.4308,25.7001,3341.89,503.655,1757.62,8.354100688150492,0.0,0.0
2024-03-12 05:22:42,25.4437,25.7034,16.0485,46.2416,46.1048,25.4354,25.6903,3342.21,487.896,1756.14,8.3722849356556,0.0,0.0
2024-03-12 05:22:43,25.499,25.7034,16.0464,46.2573,46.1081,25.4363,25.6968,3348.45,487.896,1756.14,8.423435433282759,0.0,0.0
2024-03-12 05:22:44,25.499,25.7001,16.0464,46.2597,46.1081,25.4363,25.687,3348.45,495.776,1755.98,8.422667983267768,0.0,0.0
2024-03-12 05:22:45,25.5462,25.7001,16.0374,46.2551,46.1015,25.442,25.7034,3352.72,495.776,1756.31,8.474336846184702,0.0,0.0
2024-03-12 05:22:46,25.5745,25.7034,16.0284,46.2826,46.0982,25.437,25.6903,3353.05,494.791,1750.4,8.478950891163544,0.0,0.0
2024-03-12 05:22:47,25.6043,25.6968,16.0166,46.301,46.1015,25.4404,25.6936,3354.36,484.941,1755.65,8.54144233143549,0.0,0.0
2024-03-12 05:22:48,25.6186,25.7034,16.0063,46.3194,46.1015,25.451,25.6968,3352.39,485.926,1755.16,8.560967832839312,0.0,0.0
2024-03-12 05:22:49,25.6413,25.7034,16.0024,46.3247,46.1081,25.4536,25.6968,3358.3,485.926,1754.17,8.57981630780061,0.0,0.0
2024-03-12 05:22:50,25.6694,25.7001,15.9966,46.3456,46.1048,25.4576,25.7001,3359.62,489.866,1754.01,8.609206183797014,0.0,0.0
2024-03-12 05:22:51,25.6923,25.6968,16.0006,46.3751,46.1048,25.4515,25.7001,3355.02,493.806,1753.68,8.624405089430512,0.0,0.0
2024-03-12 05:22:52,25.7142,25.7001,15.9953,46.3928,46.1081,25.4444,25.6936,3356.33,489.866,1753.35,8.646982241025393,0.0,0.0
2024-03-12 05:22:53,25.7378,25.6968,15.9972,46.3956,46.1015,25.4556,25.6968,3354.03,488.881,1751.38,8.656551777167929,0.0,0.0
2024-03-12 05:22:54,25.7713,25.6968,16.0053,46.4284,46.1015,25.4559,25.6968,3355.02,490.851,1749.25,8.66856955596783,0.0,0.0
2024-03-12 05:22:55,25.7897,25.7001,15.9977,46.4264,46.1015,25.4518,25.6837,3353.05,494.791,1747.93,8.685089072612065,0.0,0.0
2024-03-12 05:22:56,25.7992,25.7034,15.9902,46.4461,46.1114,25.459,25.6968,3354.36,491.836,1746.95,8.695289488719029,0.0,0.0
2024-03-12 05:22:57,25.8418,25.6968,16.0058,46.45,46.1048,25.4573,25.6968,3351.08,491.836,1745.8,8.713484138603718,0.0,0.0
2024-03-12 05:22:58,25.8552,25.7264,15.9973,46.4758,46.1081,25.4589,25.7001,3348.45,490.851,1745.64,8.73208448433643,0.0,0.0
2024-03-12 05:22:59,25.8927,25.7034,16.0183,46.4755,46.1114,25.4601,25.6968,3349.77,486.911,1745.31,8.745046614496072,0.0,0.0
2024-03-12 05:23:00,25.9089,25.7001,16.0342,46.4823,46.1048,25.4603,25.6903,3348.12,484.941,1746.62,8.751876385606831,0.0,0.0
2024-03-12 05:23:01,25.9277,25.6968,16.038,46.4681,46.0752,25.4698,25.6968,3341.89,489.866,1744.82,8.756137728011232,0.0,0.0
2024-03-12 05:23:02,25.9352,25.733,16.0489,46.4693,46.1081,25.45,25.7198,3340.9,486.911,1742.35,8.740736345894783,0.0,0.0
2024-03-12 05:23:03,25.9561,25.7494,16.0535,46.471,46.1048,25.461,25.7231,3337.95,487.896,1741.86,8.752685397441413,0.0,0.0
2024-03-12 05:23:04,25.9865,25.7297,16.0715,46.4538,46.1081,25.4627,25.7231,3335.65,488.881,1743.34,8.771091654053722,0.0,0.0
2024-03-12 05:23:05,26.0027,25.7297,16.0812,46.4573,46.1015,25.4667,25.7264,3330.72,490.851,1740.71,8.763601009619888,0.0,0.0
2024-03-12 05:23:06,26.017,25.7231,16.1078,46.4379,46.1212,25.4671,25.7264,3326.46,488.881,1739.23,8.745294674206319,0.0,0.0
2024-03-12 05:23:07,26.0365,25.7264,16.1091,46.409,46.1114,25.4701,25.7231,3322.52,487.896,1738.25,8.756420214016108,0.0,0.0
2024-03-12 05:23:08,26.0618,25.7428,16.129,46.3819,46.0982,25.4653,25.7231,3317.92,484.941,1736.44,8.752060440744144,0.0,0.0
2024-03-12 05:23:09,26.0581,25.7297,16.1283,46.3412,46.1015,25.4805,25.7231,3311.02,485.926,1755.49,8.845404478736354,0.0,0.0
2024-03-12 05:23:10,26.0836,25.7297,16.1396,46.3159,46.1048,25.4702,25.7231,3304.79,486.911,1735.29,8.756126263066637,0.0,0.0
2024-03-12 05:23:11,26.1121,25.7592,16.1502,46.2897,46.1081,25.4745,25.7264,3301.83,488.881,1735.95,8.775224293651105,0.0,0.0
2024-03-12 05:23:12,26.1191,25.7264,16.1592,46.2747,46.1048,25.4737,25.7264,3292.97,493.806,1734.31,8.765174003671309,0.0,0.0
2024-03-12 05:23:13,26.1358,25.7297,16.1627,46.2281,46.1048,25.4736,25.7297,3290.01,492.821,1727.91,8.744402254062575,0.0,0.0
2024-03-12 05:23:14,26.1519,25.733,16.1888,46.1782,46.1081,25.4797,25.7264,3284.1,489.866,1734.47,8.768799049262388,0.0,0.0
2024-03-12 05:23:15,26.1767,25.7231,16.1905,46.1421,46.1048,25.4767,25.7297,3279.18,494.791,1733.32,8.783302567999698,0.0,0.0
2024-03-12 05:23:16,26.1916,25.733,16.209,46.0893,46.1015,25.4775,25.7231,3278.19,485.926,1732.34,8.775172017380562,0.0,0.0
2024-03-12 05:23:17,26.2088,25.7297,16.2025,46.0614,46.1048,25.4812,25.7231,3274.58,488.881,1732.67,8.797681009539868,0.0,0.0
2024-03-12 05:23:18,26.2138,25.7264,16.207,46.0155,46.1048,25.4807,25.7198,3270.97,487.896,1731.85,8.793956835360632,0.0,0.0
2024-03-12 05:23:19,26.2367,25.733,16.2054,45.9746,46.1015,25.4856,25.7231,3266.04,488.881,1732.34,8.81798159376812,0.0,0.0
2024-03-12 05:23:20,26.2403,25.7264,16.225,45.9502,46.0982,25.4789,25.7264,3263.09,497.746,1731.85,8.801426619217665,0.0,0.0
2024-03-12 05:23:21,26.2639,25.7297,16.2241,45.896,46.1015,25.4824,25.7231,3260.46,492.821,1731.19,8.819594784643954,0.0,0.0
2024-03-12 05:23:22,26.2803,25.7297,16.2425,45.8658,46.1081,25.4867,25.7231,3253.9,487.896,1731.68,8.820333679365852,0.0,0.0
2024-03-12 05:23:23,26.276,25.7264,16.2423,45.8248,46.1114,25.4837,25.7231,3253.24,488.881,1732.01,8.818411133392429,0.0,0.0
2024-03-12 05:23:24,26.29,25.7297,16.2364,45.8075,46.1048,25.4888,25.7231,3243.06,486.911,1734.97,8.851001359819895,0.0,0.0
2024-03-12 05:23:25,26.3204,25.7198,16.2546,45.7777,46.1048,25.4911,25.7231,3245.03,491.836,1726.76,8.819807625448982,0.0,0.0
2024-03-12 05:23:26,26.3264,25.7297,16.2405,45.7608,46.1048,25.4953,25.7198,3241.09,490.851,1731.85,8.86346976513608,0.0,0.0
2024-03-12 05:23:27,26.3344,25.733,16.2419,45.7209,46.1015,25.4973,25.7264,3239.12,492.821,1732.34,8.871779254444066,0.0,0.0
2024-03-12 05:23:28,26.3539,25.7297,16.2518,45.6975,46.1048,25.4896,25.7264,3238.79,484.941,1734.8,8.892828408622101,0.0,0.0
2024-03-12 05:23:29,26.3683,25.7264,16.27,45.6971,46.1048,25.4938,25.7198,3234.85,487.896,1726.92,8.849104495545626,0.0,0.0
2024-03-12 05:23:30,26.3721,25.7297,16.2678,45.6768,46.1048,25.4934,25.7264,3233.87,488.881,1726.76,8.853541913193604,0.0,0.0
2024-03-12 05:23:31,26.3864,25.7264,16.2524,45.6662,46.1081,25.4952,25.7297,3231.57,485.926,1726.92,8.880388279003325,0.0,0.0
2024-03-12 05:23:32,26.3922,25.7231,16.2574,45.6525,46.1081,25.4892,25.7231,3230.58,491.836,1726.1,8.87687227470698,0.0,0.0
2024-03-12 05:23:33,26.3987,25.7297,16.269,45.653,46.1048,25.5087,25.7231,3228.61,489.866,1726.27,8.873279109618416,0.0,0.0
2024-03-12 05:23:34,26.4036,25.7625,16.2711,45.6694,46.1114,25.4982,25.7264,3231.9,488.881,1726.92,8.87907383432023,0.0,0.0
2024-03-12 05:23:35,26.4125,25.7297,16.2707,45.6524,46.1048,25.4969,25.7264,3230.91,490.851,1726.76,8.886399985672131,0.0,0.0
2024-03-12 05:23:36,26.4282,25.7264,16.2719,45.6694,46.1048,25.5024,25.7297,3234.52,483.956,1725.94,8.89487911952339,0.0,0.0
2024-03-12 05:23:37,26.4264,25.7264,16.2804,45.692,46.0358,25.506,25.7231,3232.23,481.986,1724.46,8.878238731287945,0.0,0.0
2024-03-12 05:23:38,26.4323,25.7297,16.2762,45.6934,46.1048,25.5111,25.7231,3234.2,488.881,1726.92,8.899754430667628,0.0,0.0
2024-03-12 05:23:39,26.4408,25.7297,16.2815,45.7125,46.1015,25.5104,25.7297,3232.88,488.881,1726.92,8.902558579324898,0.0,0.0
2024-03-12 05:23:40,26.4467,25.7297,16.2898,45.7203,46.1015,25.5009,25.7264,3236.17,488.881,1719.86,8.864068596637624,0.0,0.0
2024-03-12 05:23:41,26.4502,25.7363,16.2826,45.7379,46.1048,25.5101,25.7231,3234.2,496.761,1726.59,8.908129245397044,0.0,0.0
2024-03-12 05:23:42,26.4361,25.7297,16.2822,45.7558,46.1048,25.5088,25.7264,3232.55,489.866,1726.43,8.89530188998948,0.0,0.0
2024-03-12 05:23:43,26.4349,25.7297,16.285,45.7608,46.1015,25.5176,25.7198,3232.55,486.911,1726.92,8.89432139264416,0.0,0.0
2024-03-12 05:23:44,26.4388,25.7297,16.2959,45.7801,46.1114,25.5198,25.7198,3236.17,491.836,1726.1,8.883966905624721,0.0,0.0
2024-03-12 05:23:45,26.4344,25.733,16.2842,45.8028,46.1015,25.4947,25.7264,3235.84,489.866,1733.65,8.929247469345732,0.0,0.0
2024-03-12 05:23:46,26.4544,25.7297,16.2879,45.8166,46.0982,25.5121,25.7264,3236.49,486.911,1726.76,8.908042502744648,0.0,0.0
2024-03-12 05:23:47,26.4434,25.7297,16.3023,45.8456,46.1048,25.5154,25.7198,3237.48,486.911,1735.79,8.932254385752572,0.0,0.0
2024-03-12 05:23:48,26.4355,25.733,16.2872,45.8557,46.1015,25.5132,25.7231,3237.15,488.881,1728.89,8.90306399847273,0.0,0.0
2024-03-12 05:23:49,26.4268,25.7264,16.2967,45.8809,46.1081,25.5106,25.7264,3239.78,491.836,1728.73,8.886274753707871,0.0,0.0
2024-03-12 05:23:50,26.4158,25.733,16.2836,45.8876,46.1048,25.5187,25.7231,3238.79,488.881,1729.38,8.891458824223198,0.0,0.0
2024-03-12 05:23:51,26.4267,25.7297,16.28,45.9044,46.0982,25.5214,25.7231,3239.78,492.821,1729.22,8.903359419456029,0.0,0.0
2024-03-12 05:23:52,26.4197,25.7034,16.2867,45.9199,46.1015,25.5144,25.7264,3241.09,493.806,1728.73,8.888818676945125,0.0,0.0
2024-03-12 05:23:53,26.4045,25.733,16.2795,45.9463,46.1015,25.5281,25.7264,3242.08,493.806,1727.41,8.875019113620185,0.0,0.0
2024-03-12 05:23:54,26.4011,25.7198,16.2849,45.977,46.0982,25.5099,25.7198,3244.05,493.806,1729.71,8.87911209579461,0.0,0.0
2024-03-12 05:23:55,26.3928,25.7297,16.2787,45.9929,46.1114,25.5297,25.7297,3241.42,486.911,1728.07,8.86885204360669,0.0,0.0
2024-03-12 05:23:56,26.3924,25.7264,16.2685,46.0184,46.1081,25.5278,25.7165,3244.7,485.926,1727.74,8.875750190826988,0.0,0.0
2024-03-12 05:23:57,26.3879,25.7297,16.2739,46.0502,46.1081,25.5252,25.7297,3245.69,485.926,1727.91,8.867943206985677,0.0,0.0
2024-03-12 05:23:58,26.3806,25.733,16.2786,46.0546,46.1081,25.5318,25.7231,3244.05,482.971,1727.41,8.854858576374431,0.0,0.0
2024-03-12 05:23:59,26.3706,25.7297,16.2724,46.0774,46.1048,25.5331,25.7198,3245.03,501.685,1720.36,8.815402366884314,0.0,0.0
2024-03-12 05:24:00,26.3679,25.7297,16.2652,46.101,46.1015,25.5338,25.7264,3247.0,487.896,1726.59,8.851268473137491,0.0,0.0
2024-03-12 05:24:01,26.3453,25.7297,16.2609,46.1117,46.1081,25.5278,25.7198,3248.64,488.881,1726.76,8.836105229398337,0.0,0.0
2024-03-12 05:24:02,26.3495,25.7231,16.2641,46.1326,46.1146,25.5338,25.7133,3250.94,491.836,1727.25,8.839489101147022,0.0,0.0
2024-03-12 05:24:03,26.3302,25.7231,16.2597,46.1486,46.1048,25.5353,25.71,3253.24,488.881,1730.21,8.841555701302536,0.0,0.0
2024-03-12 05:24:04,26.3264,25.7231,16.2598,46.176,46.1048,25.5229,25.71,3249.63,486.911,1728.89,8.831388907208657,0.0,0.0
2024-03-12 05:24:05,26.3248,25.7165,16.2586,46.206,46.1179,25.5321,25.7165,3252.25,485.926,1729.71,8.835226486100288,0.0,0.0
2024-03-12 05:24:06,26.3111,25.7264,16.2512,46.1992,46.1048,25.5274,25.7198,3249.96,484.941,1730.04,8.831381459104877,0.0,0.0
2024-03-12 05:24:07,26.3071,25.7133,16.2554,46.2199,46.1081,25.5293,25.7133,3251.6,485.926,1730.53,8.826682123239886,0.0,0.0
2024-03-12 05:24:08,26.2868,25.7165,16.2277,46.2333,46.1015,25.536,25.7231,3248.97,491.836,1725.12,8.80556589705552,0.0,0.0
2024-03-12 05:24:09,26.2775,25.7198,16.2355,46.2367,46.1048,25.5228,25.7067,3250.61,493.806,1732.34,8.827387393918986,0.0,0.0
2024-03-12 05:24:10,26.263,25.7231,16.2279,46.2247,46.1048,25.5348,25.7165,3246.34,497.746,1733.65,8.827992677940463,0.0,0.0
2024-03-12 05:24:11,26.2464,25.7231,16.2282,46.2394,46.1015,25.5286,25.7165,3247.99,489.866,1727.41,8.781404097192075,0.0,0.0
2024-03-12 05:24:12,26.2313,25.7198,16.2211,46.2417,46.1015,25.5382,25.7165,3245.69,488.881,1733.65,8.806087862076081,0.0,0.0
2024-03-12 05:24:13,26.1996,25.7165,16.2046,46.2394,46.1015,25.5443,25.7165,3246.02,492.821,1733.82,8.793578452609346,0.0,0.0
2024-03-12 05:24:14,26.1992,25.7198,16.2128,46.2386,46.1015,25.5347,25.7165,3239.78,489.866,1734.97,8.791839736980325,0.0,0.0
2024-03-12 05:24:15,26.1776,25.7592,16.2124,46.2233,46.1048,25.5376,25.7165,3241.75,487.896,1735.13,8.773984721236731,0.0,0.0
2024-03-12 05:24:16,26.1427,25.7231,16.1952,46.2226,46.1081,25.5327,25.7165,3238.79,490.851,1734.97,8.757592904711586,0.0,0.0
2024-03-12 05:24:17,26.1429,25.7231,16.1932,46.1923,46.1048,25.5389,25.7165,3234.2,493.806,1736.28,8.76614368152699,0.0,0.0
2024-03-12 05:24:18,26.1267,25.7198,16.1907,46.1844,46.1114,25.5328,25.7165,3231.24,498.731,1737.43,8.759871485065512,0.0,0.0
2024-03-12 05:24:19,26.1151,25.7198,16.1779,46.1817,46.1015,25.5491,25.7198,3231.57,494.791,1738.09,8.764257467259677,0.0,0.0
2024-03-12 05:24:20,26.0943,25.7165,16.1832,46.1551,46.1015,25.5429,25.7165,3228.29,494.791,1732.5,8.713124850561869,0.0,0.0
2024-03-12 05:24:21,26.0613,25.7165,16.1556,46.1282,46.1015,25.5372,25.7165,3224.35,488.881,1738.74,8.73974279838372,0.0,0.0
2024-03-12 05:24:22,26.0363,25.7165,16.1456,46.0998,46.1015,25.5295,25.7165,3223.69,485.926,1738.09,8.72324611876839,0.0,0.0
2024-03-12 05:24:23,26.0218,25.7264,16.1535,46.0763,46.1081,25.5402,25.7165,3224.02,488.881,1738.74,8.706744990994073,0.0,0.0
2024-03-12 05:24:24,25.9979,25.7165,16.1358,46.0337,46.1048,25.5468,25.7133,3218.11,491.836,1740.22,8.708681213813197,0.0,0.0
2024-03-12 05:24:25,25.9743,25.7198,16.1262,46.0312,46.1048,25.5438,25.7133,3217.78,487.896,1741.37,8.702065419650287,0.0,0.0
2024-03-12 05:24:26,25.9375,25.7264,16.1112,46.0026,46.1048,25.5444,25.7165,3212.53,486.911,1741.86,8.685245543683335,0.0,0.0
2024-03-12 05:24:27,25.9072,25.7198,16.0926,45.9847,46.1081,25.5546,25.7067,3214.83,494.791,1743.34,8.682274951878524,0.0,0.0
2024-03-12 05:24:28,25.9004,25.7198,16.0899,45.9616,46.1015,25.5427,25.7133,3211.21,493.806,1744.49,8.684372873852658,0.0,0.0
2024-03-12 05:24:29,25.872,25.7165,16.0818,45.9583,46.1048,25.551,25.71,3213.18,494.791,1743.83,8.663124273582447,0.0,0.0
2024-03-12 05:24:30,25.872,25.7165,16.0818,45.9349,46.1081,25.551,25.71,3214.83,486.911,1744.49,8.666403069119035,0.0,0.0
2024-03-12 05:24:31,25.8161,25.7231,16.0534,45.9127,46.1015,25.5499,25.7165,3215.81,496.761,1745.31,8.64612195002641,0.0,0.0
2024-03-12 05:24:32,25.7763,25.7198,16.043,45.9037,46.1048,25.551,25.7198,3212.2,498.731,1749.9,8.64275448815836,0.0,0.0
2024-03-12 05:24:33,25.7652,25.7198,16.0261,45.8964,46.1015,25.5368,25.7165,3212.53,494.791,1747.77,8.637378303452447,0.0,0.0
2024-03-12 05:24:34,25.7585,25.7231,16.0256,45.8927,46.1048,25.5425,25.71,3210.56,496.761,1750.4,8.644868703303507,0.0,0.0
2024-03-12 05:24:35,25.7261,25.7198,16.0058,45.8864,46.1015,25.5414,25.7165,3207.6,497.746,1748.1,8.622332719252656,0.0,0.0
2024-03-12 05:24:36,25.6988,25.7198,16.0017,45.8752,46.1015,25.5521,25.7133,3205.63,495.776,1748.43,8.60337710891553,0.0,0.0
2024-03-12 05:24:37,25.6678,25.7165,15.9801,45.8859,46.1048,25.5481,25.7133,3204.65,492.821,1742.85,8.567606822786377,0.0,0.0
2024-03-12 05:24:38,25.6471,25.7198,15.9659,45.8993,46.1015,25.5591,25.7133,3203.99,496.761,1746.46,8.579592701801298,0.0,0.0
2024-03-12 05:24:39,25.6175,25.7165,15.9532,45.8985,46.1048,25.5429,25.7165,3205.96,491.836,1751.71,8.590361651591284,0.0,0.0
2024-03-12 05:24:40,25.5918,25.7165,15.9377,45.8791,46.1048,25.5609,25.7133,3197.1,495.776,1751.38,8.579678511791558,0.0,0.0
2024-03-12 05:24:41,25.5684,25.7231,15.9215,45.887,46.1015,25.5474,25.7198,3188.56,497.746,1751.87,8.575678439104609,0.0,0.0
2024-03-12 05:24:42,25.535,25.7165,15.9093,45.8915,46.1081,25.5621,25.7231,3188.89,490.851,1751.55,8.555269544792786,0.0,0.0
2024-03-12 05:24:43,25.5097,25.7165,15.8805,45.8955,46.1048,25.5528,25.7133,3179.69,492.821,1751.22,8.556767887816337,0.0,0.0
2024-03-12 05:24:44,25.4839,25.7133,15.8674,45.8969,46.1114,25.5517,25.7165,3183.96,489.866,1750.89,8.543872012695664,0.0,0.0
2024-03-12 05:24:45,25.4461,25.7198,15.8514,45.8907,46.1114,25.5582,25.7165,3189.87,488.881,1750.89,8.524503592805177,0.0,0.0
2024-03-12 05:24:46,25.444,25.7198,15.8357,45.8672,46.1081,25.5529,25.7165,3193.81,491.836,1751.55,8.539804519903226,0.0,0.0
2024-03-12 05:24:47,25.4115,25.7231,15.8095,45.9139,46.1146,25.5628,25.71,3195.45,490.851,1751.55,8.534205114339766,0.0,0.0
2024-03-12 05:24:48,25.3896,25.7165,15.7942,45.9118,46.1081,25.5593,25.7198,3203.33,484.941,1751.71,8.529118114263747,0.0,0.0
2024-03-12 05:24:49,25.3664,25.7165,15.7738,45.9187,46.0982,25.556,25.71,3206.95,488.881,1751.55,8.525850445721273,0.0,0.0
2024-03-12 05:24:50,25.3505,25.7198,15.7576,45.9278,46.1081,25.5697,25.7165,3211.87,489.866,1751.38,8.525289565652454,0.0,0.0
2024-03-12 05:24:51,25.3202,25.7165,15.7294,45.9441,46.1081,25.5622,25.7165,3219.75,497.746,1752.04,8.526635293589246,0.0,0.0
2024-03-12 05:24:52,25.3089,25.7198,15.7113,45.9542,46.1048,25.5507,25.7165,3222.05,492.821,1752.86,8.536674302315259,0.0,0.0
2024-03-12 05:24:53,25.3083,25.7231,15.697,45.9745,46.1048,25.5698,25.7165,3228.61,497.746,1753.68,8.552859109964551,0.0,0.0
2024-03-12 05:24:54,25.2828,25.7165,15.6631,45.9697,46.1048,25.5663,25.7198,3235.84,493.806,1748.59,8.535487967757245,0.0,0.0
2024-03-12 05:24:55,25.2789,25.7165,15.6467,46.0078,46.1081,25.5678,25.7133,3238.14,496.761,1750.89,8.557820828855316,0.0,0.0
2024-03-12 05:24:56,25.2744,25.7165,15.63,46.0196,46.1048,25.5717,25.7133,3250.61,492.821,1753.52,8.581530962471943,0.0,0.0
2024-03-12 05:24:57,25.2585,25.7264,15.6041,46.0275,46.1048,25.5564,25.7165,3255.87,493.806,1753.68,8.59121273826036,0.0,0.0
2024-03-12 05:24:58,25.2544,25.7231,15.5755,46.046,46.1081,25.5577,25.7198,3259.81,493.806,1753.68,8.613014684739419,0.0,0.0
2024-03-12 05:24:59,25.2517,25.7198,15.5585,46.0827,46.1081,25.5754,25.7395,3263.75,495.776,1754.34,8.628986212146572,0.0,0.0
2024-03-12 05:25:00,25.2578,25.7165,15.5459,46.086,46.0982,25.5584,25.7133,3274.25,494.791,1749.9,8.6237522025978,0.0,0.0
2024-03-12 05:25:01,25.2478,25.7198,15.5266,46.126,46.0982,25.573,25.7165,3276.55,490.851,1751.38,8.639310836725137,0.0,0.0
2024-03-12 05:25:02,25.2538,25.664,15.5168,46.1591,46.1048,25.5661,25.664,3281.47,491.836,1754.99,8.671188991854427,0.0,0.0
2024-03-12 05:25:03,25.2457,25.664,15.487,46.1763,46.1048,25.5804,25.6607,3284.76,488.881,1758.44,8.70759772529859,0.0,0.0
2024-03-12 05:25:04,25.2387,25.6673,15.4753,46.2006,46.1048,25.5761,25.6607,3286.4,489.866,1754.17,8.69063674688818,0.0,0.0
2024-03-12 05:25:05,25.2519,25.6607,15.4519,46.2143,46.1048,25.5656,25.664,3292.64,494.791,1754.17,8.723215285607894,0.0,0.0
2024-03-12 05:25:06,25.2589,25.6673,15.4527,46.2418,46.1081,25.5796,25.6574,3295.26,493.806,1754.34,8.7295799729245,0.0,0.0
2024-03-12 05:25:07,25.2626,25.6673,15.429,46.2527,46.1015,25.5832,25.6574,3297.89,492.821,1754.83,8.756416782753147,0.0,0.0
2024-03-12 05:25:08,25.2587,25.664,15.4084,46.2713,46.1081,25.5783,25.6673,3296.91,493.806,1754.67,8.77048770762602,0.0,0.0
2024-03-12 05:25:09,25.264,25.6706,15.4012,46.2896,46.1048,25.5898,25.664,3303.47,489.866,1758.61,8.801335993179364,0.0,0.0
2024-03-12 05:25:10,25.2847,25.6706,15.3913,46.3127,46.1048,25.5848,25.6673,3303.8,489.866,1754.17,8.8063528680238,0.0,0.0
2024-03-12 05:25:11,25.2778,25.664,15.3672,46.3105,46.1048,25.5859,25.664,3306.76,489.866,1753.35,8.817539248053405,0.0,0.0
2024-03-12 05:25:12,25.2789,25.6673,15.3621,46.3163,46.1048,25.5821,25.6607,3308.4,493.806,1752.37,8.818123966316753,0.0,0.0
2024-03-12 05:25:13,25.2971,25.664,15.3633,46.3232,46.0949,25.5859,25.6607,3304.13,496.761,1752.2,8.832383621308535,0.0,0.0
2024-03-12 05:25:14,25.321,25.664,15.3624,46.3372,46.1081,25.5769,25.6607,3299.2,488.881,1752.7,8.856960567455003,0.0,0.0
2024-03-12 05:25:15,25.3183,25.664,15.343,46.3424,46.1015,25.5966,25.664,3304.46,490.851,1752.53,8.870952675781263,0.0,0.0
2024-03-12 05:25:16,25.3388,25.6673,15.3299,46.3428,46.1081,25.5915,25.664,3301.5,487.896,1746.13,8.868328255886267,0.0,0.0
2024-03-12 05:25:17,25.3364,25.6673,15.3212,46.3314,46.1048,25.5846,25.6673,3299.86,497.746,1757.46,8.931489898639747,0.0,0.0
2024-03-12 05:25:18,25.3635,25.6607,15.3336,46.3171,46.1048,25.58,25.6574,3298.22,492.821,1750.07,8.906987829836334,0.0,0.0
2024-03-12 05:25:19,25.3808,25.664,15.3116,46.3083,46.1015,25.5791,25.664,3293.62,490.851,1749.08,8.936829589260936,0.0,0.0
2024-03-12 05:25:20,25.3808,25.6673,15.2992,46.3077,46.1048,25.594,25.6574,3293.29,492.821,1747.93,8.94195200106678,0.0,0.0
2024-03-12 05:25:21,25.3962,25.6706,15.2982,46.2949,46.0949,25.5914,25.664,3292.97,494.791,1747.61,8.954858406947608,0.0,0.0
2024-03-12 05:25:22,25.3962,25.664,15.2982,46.2542,46.1081,25.5914,25.6607,3288.04,481.986,1742.68,8.929596791400517,0.0,0.0
2024-03-12 05:25:23,25.4026,25.6673,15.2804,46.2215,46.1081,25.5811,25.6574,3282.13,488.881,1746.79,8.972107053270218,0.0,0.0
2024-03-12 05:25:24,25.4202,25.6706,15.2861,46.2068,46.1114,25.5884,25.6607,3280.82,493.806,1745.64,8.976741230151834,0.0,0.0
2024-03-12 05:25:25,25.4363,25.6706,15.2818,46.1769,46.1081,25.5883,25.664,3277.21,491.836,1744.32,8.988009856976136,0.0,0.0
2024-03-12 05:25:26,25.4577,25.6673,15.2747,46.1436,46.1015,25.5925,25.6607,3275.24,489.866,1743.5,9.00899884480557,0.0,0.0
2024-03-12 05:25:27,25.461,25.664,15.2768,46.1129,46.1081,25.5873,25.6574,3271.95,486.911,1742.85,9.006701425995953,0.0,0.0
2024-03-12 05:25:28,25.4662,25.6673,15.2586,46.0961,46.1048,25.5896,25.664,3269.66,487.896,1742.19,9.023977329597642,0.0,0.0
2024-03-12 05:25:29,25.4827,25.664,15.2704,46.0569,46.1015,25.6024,25.6607,3266.7,490.851,1742.03,9.027303211378523,0.0,0.0
2024-03-12 05:25:30,25.4795,25.6738,15.2571,46.0367,46.1015,25.5936,25.664,3267.69,493.806,1741.86,9.035349424070965,0.0,0.0
2024-03-12 05:25:31,25.4889,25.6673,15.2498,45.992,46.1048,25.5964,25.6509,3267.69,486.911,1741.37,9.04756430563675,0.0,0.0
2024-03-12 05:25:32,25.5173,25.6673,15.2602,45.9794,46.1015,25.5914,25.6607,3267.36,481.986,1740.88,9.060919276840423,0.0,0.0
2024-03-12 05:25:33,25.4963,25.6706,15.242,45.9343,46.1048,25.5883,25.664,3267.69,489.866,1741.86,9.063545116533382,0.0,0.0
2024-03-12 05:25:34,25.525,25.6673,15.2587,45.9163,46.1015,25.6007,25.6607,3269.66,490.851,1742.19,9.075870768726077,0.0,0.0
2024-03-12 05:25:35,25.5398,25.6706,15.2449,45.8751,46.1048,25.6019,25.6607,3267.03,492.821,1742.85,9.10460227710432,0.0,0.0
2024-03-12 05:25:36,25.5201,25.664,15.2397,45.8483,46.1048,25.595,25.664,3267.69,483.956,1743.01,9.092613427575722,0.0,0.0
2024-03-12 05:25:37,25.5528,25.6738,15.2479,45.8235,46.0982,25.5942,25.664,3267.03,486.911,1742.52,9.111720489962837,0.0,0.0
2024-03-12 05:25:38,25.5577,25.664,15.2415,45.8192,46.1081,25.5913,25.6607,3266.7,485.926,1742.35,9.120822177307975,0.0,0.0
2024-03-12 05:25:39,25.5753,25.6673,15.2385,45.7965,46.1048,25.5892,25.6771,3270.64,492.821,1742.85,9.141657793467816,0.0,0.0
2024-03-12 05:25:40,25.5779,25.664,15.2388,45.7773,46.1015,25.587,25.6607,3265.72,489.866,1742.03,9.13938981745187,0.0,0.0
2024-03-12 05:25:41,25.5835,25.6673,15.2394,45.7691,46.1015,25.5816,25.6607,3270.97,496.761,1741.86,9.142917316631364,0.0,0.0
2024-03-12 05:25:42,25.5852,25.6673,15.2467,45.7546,46.1015,25.5907,25.664,3267.69,489.866,1740.71,9.1319345903296,0.0,0.0
2024-03-12 05:25:43,25.5926,25.6673,15.2356,45.7505,46.1114,25.5886,25.664,3269.0,487.896,1741.53,9.152585026372861,0.0,0.0
2024-03-12 05:25:44,25.6089,25.6673,15.2385,45.7397,46.1048,25.5786,25.664,3269.98,488.881,1741.2,9.162690187128907,0.0,0.0
2024-03-12 05:25:45,25.6025,25.664,15.2539,45.7475,46.1081,25.5941,25.6574,3270.97,488.881,1740.88,9.141748567169158,0.0,0.0
2024-03-12 05:25:46,25.6182,25.664,15.2489,45.7416,46.1114,25.5843,25.664,3261.45,487.896,1740.55,9.158298168002567,0.0,0.0
2024-03-12 05:25:47,25.6164,25.6706,15.23,45.7453,46.1048,25.5866,25.6607,3271.3,486.911,1740.06,9.17081860855854,0.0,0.0
2024-03-12 05:25:48,25.6334,25.6311,15.2427,45.7474,46.1048,25.5905,25.6607,3274.58,493.806,1740.06,9.174615354304603,0.0,0.0
2024-03-12 05:25:49,25.6306,25.6673,15.2399,45.7663,46.1015,25.5785,25.6607,3274.25,494.791,1740.22,9.17545896800567,0.0,0.0
2024-03-12 05:25:50,25.6457,25.6673,15.2481,45.7679,46.1048,25.5896,25.6607,3275.56,491.836,1740.88,9.185034198055588,0.0,0.0
2024-03-12 05:25:51,25.6407,25.6738,15.2493,45.7644,46.0982,25.5682,25.6673,3276.55,492.821,1740.88,9.179557240678117,0.0,0.0
2024-03-12 05:25:52,25.673,25.6673,15.2494,45.7659,46.1081,25.5868,25.6607,3277.53,491.836,1740.38,9.205357443740892,0.0,0.0
2024-03-12 05:25:53,25.6862,25.6673,15.2568,45.7965,46.1015,25.5649,25.664,3280.49,493.806,1740.22,9.209632821746213,0.0,0.0
2024-03-12 05:25:54,25.689,25.6706,15.2555,45.8128,46.1048,25.5694,25.6607,3279.18,491.836,1739.89,9.211506187298733,0.0,0.0
2024-03-12 05:25:55,25.704,25.6673,15.2616,45.819,46.1081,25.573,25.6574,3276.88,492.821,1739.56,9.217615189707157,0.0,0.0
2024-03-12 05:25:56,25.7031,25.6673,15.2666,45.8298,46.1048,25.572,25.664,3283.44,494.791,1736.61,9.196784511379285,0.0,0.0
2024-03-12 05:25:57,25.7268,25.664,15.2759,45.8421,46.1048,25.5582,25.6574,3282.79,491.836,1738.25,9.218171123825066,0.0,0.0
2024-03-12 05:25:58,25.7372,25.6673,15.2702,45.858,46.1048,25.5736,25.6541,3285.74,487.896,1740.71,9.245437864001541,0.0,0.0
2024-03-12 05:25:59,25.768,25.6771,15.2931,45.8577,46.1081,25.5675,25.664,3283.77,488.881,1744.32,9.271604160799582,0.0,0.0
2024-03-12 05:26:00,25.772,25.6706,15.2907,45.8739,46.1015,25.5546,25.664,3286.73,488.881,1735.29,9.229242377421599,0.0,0.0
2024-03-12 05:26:01,25.7814,25.6673,15.2884,45.8785,46.1048,25.5666,25.664,3288.37,483.956,1734.15,9.233474812881742,0.0,0.0
2024-03-12 05:26:02,25.7814,25.5983,15.2884,45.8987,46.0982,25.5666,25.5983,3284.1,491.836,1733.49,9.229960645493396,0.0,0.0
2024-03-12 05:26:03,25.8055,25.595,15.2964,45.9172,46.1081,25.535,25.5917,3289.68,492.821,1733.65,9.244975919696278,0.0,0.0
2024-03-12 05:26:04,25.8338,25.6082,15.3085,45.9268,46.1081,25.5165,25.5983,3289.68,492.821,1735.62,9.26974879136371,0.0,0.0
2024-03-12 05:26:05,25.8291,25.6016,15.3127,45.9285,46.1048,25.5265,25.5983,3291.0,489.866,1732.83,9.24702199012141,0.0,0.0
2024-03-12 05:26:06,25.8408,25.6016,15.3167,45.9633,46.1081,25.5195,25.595,3289.35,487.896,1733.16,9.25555485606893,0.0,0.0
2024-03-12 05:26:07,25.8684,25.6016,15.3316,45.9749,46.1114,25.5034,25.5983,3291.98,487.896,1733.16,9.26672403411475,0.0,0.0
2024-03-12 05:26:08,25.8682,25.595,15.3337,45.9853,46.1015,25.5021,25.595,3292.64,489.866,1733.49,9.26646530257793,0.0,0.0
2024-03-12 05:26:09,25.8849,25.6016,15.3475,46.0144,46.1081,25.4955,25.6082,3294.94,488.881,1733.82,9.270780749027068,0.0,0.0
2024-03-12 05:26:10,25.8827,25.6016,15.3389,46.0372,46.1015,25.4843,25.595,3296.58,489.866,1734.47,9.279889132460053,0.0,0.0
2024-03-12 05:26:11,25.8896,25.6016,15.3584,46.045,46.1048,25.4629,25.595,3296.58,493.806,1734.8,9.270563005402945,0.0,0.0
2024-03-12 05:26:12,25.8823,25.5983,15.3542,46.0719,46.1015,25.4784,25.595,3295.92,490.851,1735.13,9.269597052106576,0.0,0.0
2024-03-12 05:26:13,25.8923,25.6049,15.3684,46.0955,46.1081,25.4559,25.595,3295.92,491.836,1734.64,9.263282423577659,0.0,0.0
2024-03-12 05:26:14,25.8888,25.595,15.362,46.0944,46.1015,25.4509,25.6016,3298.88,491.836,1739.07,9.289498541177213,0.0,0.0
2024-03-12 05:26:15,25.8888,25.6016,15.362,46.1089,46.1081,25.4509,25.5917,3287.06,493.806,1734.8,9.266689707277012,0.0,0.0
2024-03-12 05:26:16,25.8872,25.595,15.3777,46.1284,46.1048,25.4213,25.5983,3297.89,490.851,1733.65,9.245327804288474,0.0,0.0
2024-03-12 05:26:17,25.8823,25.6016,15.383,46.1546,46.1015,25.4205,25.6082,3295.92,490.851,1733.49,9.23550231632792,0.0,0.0
2024-03-12 05:26:18,25.8746,25.5983,15.3832,46.1825,46.1081,25.4054,25.595,3295.92,492.821,1733.16,9.226796421258017,0.0,0.0
2024-03-12 05:26:19,25.8854,25.6016,15.3901,46.1695,46.1081,25.3994,25.5884,3295.92,492.821,1732.5,9.226711388655328,0.0,0.0
2024-03-12 05:26:20,25.8898,25.5983,15.3966,46.2101,46.1048,25.3588,25.5983,3291.65,490.851,1731.85,9.22140423160313,0.0,0.0
2024-03-12 05:26:21,25.8959,25.5983,15.3955,46.2213,46.1081,25.3436,25.595,3290.34,483.956,1730.86,9.2224566093913,0.0,0.0
2024-03-12 05:26:22,25.8945,25.6049,15.401,46.2365,46.0982,25.3181,25.595,3290.34,484.941,1730.86,9.216396368771445,0.0,0.0
2024-03-12 05:26:23,25.8974,25.6016,15.413,46.2673,46.1081,25.3091,25.595,3285.74,489.866,1730.04,9.204041369182514,0.0,0.0
2024-03-12 05:26:24,25.9099,25.6049,15.4205,46.2682,46.1081,25.2802,25.595,3285.41,488.881,1728.73,9.201458070655113,0.0,0.0
2024-03-12 05:26:25,25.9189,25.6016,15.4351,46.2808,46.1048,25.2765,25.595,3286.07,485.926,1734.15,9.225379133068678,0.0,0.0
2024-03-12 05:26:26,25.9154,25.6049,15.4277,46.2982,46.1015,25.2502,25.595,3285.41,491.836,1727.09,9.191239042407636,0.0,0.0
2024-03-12 05:26:27,25.9086,25.6016,15.4287,46.2957,46.1015,25.2436,25.5983,3283.12,492.821,1727.58,9.187009003046832,0.0,0.0
2024-03-12 05:26:28,25.9187,25.5983,15.4302,46.2971,46.1048,25.2171,25.5983,3285.41,491.836,1726.27,9.187575934255975,0.0,0.0
2024-03-12 05:26:29,25.9228,25.5983,15.4377,46.2959,46.1015,25.2086,25.595,3284.1,487.896,1729.55,9.20204884614797,0.0,0.0
2024-03-12 05:26:30,25.9374,25.595,15.4528,46.2943,46.1048,25.2059,25.5983,3280.82,484.941,1727.41,9.190224730732073,0.0,0.0
2024-03-12 05:26:31,25.9436,25.5983,15.4512,46.3064,46.1081,25.189,25.5917,3281.47,491.836,1726.76,9.19360105796468,0.0,0.0
2024-03-12 05:26:32,25.9394,25.5983,15.4593,46.2998,46.1015,25.1723,25.595,3280.82,492.821,1726.59,9.181919558665328,0.0,0.0
2024-03-12 05:26:33,25.9475,25.6016,15.4617,46.2913,46.1081,25.1486,25.595,3279.83,491.836,1726.76,9.187818037208467,0.0,0.0
2024-03-12 05:26:34,25.9584,25.5983,15.4692,46.3018,46.1081,25.1419,25.595,3280.82,493.806,1726.1,9.187284274367174,0.0,0.0
2024-03-12 05:26:35,25.9565,25.6016,15.4693,46.2878,46.1146,25.1378,25.5917,3274.25,486.911,1727.09,9.190800851048122,0.0,0.0
2024-03-12 05:26:36,25.9398,25.6016,15.4629,46.2897,46.1048,25.1227,25.5917,3275.89,488.881,1727.25,9.182624721261151,0.0,0.0
2024-03-12 05:26:37,25.9524,25.5983,15.478,46.289,46.1048,25.1067,25.5983,3272.61,491.836,1727.41,9.181283970736127,0.0,0.0
2024-03-12 05:26:38,25.9765,25.6049,15.4867,46.2903,46.1081,25.1198,25.5917,3273.92,491.836,1749.08,9.310129407046182,0.0,0.0
2024-03-12 05:26:39,25.9635,25.6049,15.4884,46.2794,46.1048,25.1082,25.595,3269.98,493.806,1721.18,9.14878252937949,0.0,0.0
2024-03-12 05:26:40,25.9706,25.595,15.4891,46.2648,46.1048,25.1057,25.5917,3266.7,496.761,1726.43,9.18229515357889,0.0,0.0
2024-03-12 05:26:41,25.9795,25.5983,15.4777,46.256,46.1048,25.1067,25.595,3267.69,493.806,1725.61,9.195709175793102,0.0,0.0
2024-03-12 05:26:42,25.978,25.5983,15.492,46.2508,46.1015,25.1014,25.5852,3266.37,496.761,1725.28,9.180118283125552,0.0,0.0
2024-03-12 05:26:43,25.9659,25.595,15.4915,46.235,46.1081,25.0989,25.5917,3258.49,496.761,1735.13,9.22231621684682,0.0,0.0
2024-03-12 05:26:44,25.963,25.5983,15.5019,46.2261,46.1048,25.0938,25.5983,3260.46,493.806,1724.95,9.156567480980863,0.0,0.0
2024-03-12 05:26:45,25.9638,25.5983,15.5066,46.2173,46.1015,25.1044,25.5983,3251.6,490.851,1725.44,9.155753925082422,0.0,0.0
2024-03-12 05:26:46,25.9669,25.6016,15.5014,46.1946,46.1081,25.119,25.595,3253.57,492.821,1722.0,9.144752689141649,0.0,0.0
2024-03-12 05:26:47,25.9725,25.6049,15.505,46.1927,46.1081,25.1144,25.595,3249.63,489.866,1726.1,9.168277670550511,0.0,0.0
2024-03-12 05:26:48,25.9695,25.595,15.5069,46.1787,46.1015,25.1168,25.5983,3253.24,488.881,1726.27,9.164888398698238,0.0,0.0
2024-03-12 05:26:49,25.9717,25.6049,15.5116,46.1571,46.0982,25.1224,25.5983,3246.34,494.791,1725.77,9.160044581392455,0.0,0.0
2024-03-12 05:26:50,25.9713,25.5983,15.5292,46.1313,46.1081,25.1177,25.5983,3247.99,491.836,1725.61,9.143433962230194,0.0,0.0
2024-03-12 05:26:51,25.9742,25.5983,15.5255,46.1084,46.1081,25.1244,25.5884,3241.09,491.836,1723.31,9.137018493033679,0.0,0.0
2024-03-12 05:26:52,25.9729,25.5983,15.5206,46.09,46.0982,25.1342,25.595,3243.72,491.836,1725.94,9.154115674113045,0.0,0.0
2024-03-12 05:26:53,25.9729,25.6016,15.5206,46.0642,46.1015,25.1342,25.595,3246.67,489.866,1728.07,9.16541286079732,0.0,0.0
2024-03-12 05:26:54,25.951,25.6049,15.5253,46.0573,46.1015,25.149,25.5983,3240.76,493.806,1727.91,9.141241397376962,0.0,0.0
2024-03-12 05:26:55,25.966,25.595,15.5238,46.0427,46.1081,25.1517,25.595,3235.84,492.821,1727.74,9.15480779567692,0.0,0.0
2024-03-12 05:26:56,25.9638,25.6016,15.5216,46.0367,46.1048,25.1657,25.5983,3236.49,490.851,1728.4,9.158304949846615,0.0,0.0
2024-03-12 05:26:57,25.9624,25.5983,15.5374,46.0131,46.0982,25.1759,25.595,3235.18,488.881,1724.62,9.123223569170024,0.0,0.0
