TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:26:58,25.9558,25.5983,15.5376,45.992,46.1048,25.1828,25.6016,3238.46,491.836,1729.71,9.144181178348337,0.0,0.0
2024-03-12 05:26:59,25.9523,25.5983,15.5276,46.0003,46.1114,25.1744,25.5884,3235.18,486.911,1729.06,9.146447912675365,0.0,0.0
2024-03-12 05:27:00,25.9413,25.5983,15.5251,45.9905,46.1048,25.1769,25.5917,3235.18,485.926,1729.38,9.140681530652142,0.0,0.0
2024-03-12 05:27:01,25.9589,25.5983,15.5369,46.0014,46.1081,25.1863,25.595,3234.2,490.851,1729.38,9.145771290149632,0.0,0.0
2024-03-12 05:27:02,25.9503,25.5293,15.5334,45.9834,46.1015,25.2027,25.526,3235.51,492.821,1731.52,9.152607595984506,0.0,0.0
2024-03-12 05:27:03,25.946,25.5293,15.533,45.9683,46.1081,25.1916,25.5227,3234.52,491.836,1729.22,9.13702796325856,0.0,0.0
2024-03-12 05:27:04,25.943,25.5293,15.5413,45.9735,46.1015,25.2069,25.5227,3236.17,493.806,1732.34,9.143580507401623,0.0,0.0
2024-03-12 05:27:05,25.9129,25.5326,15.5288,45.9728,46.0982,25.221,25.526,3234.2,492.821,1728.24,9.106505414774611,0.0,0.0
2024-03-12 05:27:06,25.9243,25.5326,15.5426,45.9712,46.1015,25.2368,25.5293,3234.52,497.746,1739.89,9.16577311397703,0.0,0.0
2024-03-12 05:27:07,25.9041,25.5293,15.5405,45.9705,46.1015,25.2218,25.5293,3232.88,496.761,1734.97,9.123919560419099,0.0,0.0
2024-03-12 05:27:08,25.9036,25.5293,15.5373,45.9769,46.1114,25.2384,25.5227,3233.87,492.821,1728.4,9.091737047901296,0.0,0.0
2024-03-12 05:27:09,25.8972,25.526,15.5356,45.9881,46.1015,25.2404,25.5326,3232.23,498.731,1728.89,9.090191256326188,0.0,0.0
2024-03-12 05:27:10,25.8957,25.5326,15.5332,45.9912,46.1015,25.2386,25.526,3233.54,498.731,1730.37,9.098763071319995,0.0,0.0
2024-03-12 05:27:11,25.8956,25.5326,15.5323,46.0026,46.1114,25.2434,25.5227,3233.87,494.791,1729.71,9.095994778903973,0.0,0.0
2024-03-12 05:27:12,25.8843,25.5293,15.5392,46.0061,46.1048,25.2662,25.5293,3235.51,494.791,1729.38,9.078288099570807,0.0,0.0
2024-03-12 05:27:13,25.8681,25.5326,15.5212,46.0143,46.1048,25.2603,25.5293,3234.2,495.776,1736.28,9.116095164516683,0.0,0.0
2024-03-12 05:27:14,25.8681,25.5359,15.5315,46.0267,46.1048,25.2657,25.5293,3233.21,492.821,1735.95,9.10528949635652,0.0,0.0
2024-03-12 05:27:15,25.8467,25.5326,15.5411,46.0236,46.1015,25.2707,25.526,3235.18,490.851,1728.73,9.040225970307493,0.0,0.0
2024-03-12 05:27:16,25.8331,25.5293,15.53,46.0282,46.1081,25.2619,25.526,3235.18,493.806,1722.33,9.004572872312293,0.0,0.0
2024-03-12 05:27:17,25.8213,25.5359,15.5193,46.0471,46.1048,25.2578,25.5293,3236.17,492.821,1728.07,9.033617796268189,0.0,0.0
2024-03-12 05:27:18,25.8089,25.5326,15.5202,46.0524,46.1015,25.2746,25.526,3236.82,494.791,1727.91,9.021119959829296,0.0,0.0
2024-03-12 05:27:19,25.808,25.5326,15.5319,46.0416,46.1081,25.277,25.526,3236.82,493.806,1727.41,9.007465077873816,0.0,0.0
2024-03-12 05:27:20,25.7792,25.5293,15.5213,46.0686,46.1081,25.2725,25.5227,3236.49,494.791,1727.41,8.991511957096742,0.0,0.0
2024-03-12 05:27:21,25.7706,25.5392,15.5189,46.0704,46.1015,25.2736,25.5293,3237.48,493.806,1728.73,8.992944086690853,0.0,0.0
2024-03-12 05:27:22,25.7755,25.5457,15.516,46.0711,46.1015,25.2733,25.526,3237.48,489.866,1729.38,9.003170269745747,0.0,0.0
2024-03-12 05:27:23,25.7639,25.5326,15.5113,46.0715,46.1048,25.2812,25.5326,3238.14,486.911,1730.53,9.003098096513956,0.0,0.0
2024-03-12 05:27:24,25.7656,25.5326,15.5107,46.0883,46.1081,25.277,25.526,3240.11,487.896,1730.86,9.006835004728092,0.0,0.0
2024-03-12 05:27:25,25.7409,25.526,15.4985,46.0798,46.1015,25.2778,25.5293,3242.4,484.941,1729.55,8.989047801335806,0.0,0.0
2024-03-12 05:27:26,25.7251,25.5326,15.5041,46.107,46.1015,25.2769,25.5227,3243.72,481.986,1734.31,8.994954115154208,0.0,0.0
2024-03-12 05:27:27,25.7268,25.5326,15.5037,46.1139,46.1081,25.2823,25.5326,3243.72,487.896,1731.85,8.984040864569613,0.0,0.0
2024-03-12 05:27:28,25.7028,25.5359,15.4892,46.1207,46.1015,25.2839,25.5326,3242.08,489.866,1733.16,8.982481644791054,0.0,0.0
2024-03-12 05:27:29,25.7035,25.5326,15.5053,46.1271,46.1015,25.2757,25.526,3243.39,492.821,1734.97,8.978304494680044,0.0,0.0
2024-03-12 05:27:30,25.6929,25.5326,15.4985,46.1467,46.1015,25.279,25.5293,3243.72,492.821,1734.47,8.972372557517298,0.0,0.0
2024-03-12 05:27:31,25.6899,25.5359,15.4914,46.1737,46.1048,25.2706,25.526,3242.4,486.911,1742.68,9.018468298385642,0.0,0.0
2024-03-12 05:27:32,25.6584,25.5227,15.4814,46.1856,46.0982,25.2686,25.5227,3247.99,489.866,1734.97,8.959640411284228,0.0,0.0
2024-03-12 05:27:33,25.6448,25.5326,15.4682,46.1917,46.1048,25.2738,25.526,3247.0,490.851,1734.64,8.957584157183213,0.0,0.0
2024-03-12 05:27:34,25.6474,25.5392,15.4741,46.2081,46.1015,25.2807,25.5293,3248.64,482.971,1734.8,8.955505414659848,0.0,0.0
2024-03-12 05:27:35,25.6461,25.5359,15.4737,46.2228,46.1081,25.2677,25.5195,3248.64,485.926,1733.82,8.949654572418536,0.0,0.0
2024-03-12 05:27:36,25.6407,25.5326,15.4853,46.2096,46.1081,25.2667,25.526,3247.0,491.836,1734.8,8.939748133647543,0.0,0.0
2024-03-12 05:27:37,25.6146,25.5293,15.4717,46.2045,46.1114,25.2713,25.5293,3247.0,491.836,1735.29,8.9312663992014,0.0,0.0
2024-03-12 05:27:38,25.5985,25.526,15.4575,46.1962,46.1048,25.2741,25.5326,3246.67,494.791,1736.61,8.93638592726463,0.0,0.0
2024-03-12 05:27:39,25.5972,25.5293,15.4506,46.2081,46.1015,25.2682,25.526,3247.66,495.776,1733.82,8.926955790619893,0.0,0.0
2024-03-12 05:27:40,25.5761,25.5326,15.4444,46.2106,46.0982,25.2833,25.526,3246.02,496.761,1735.95,8.924797475981988,0.0,0.0
2024-03-12 05:27:41,25.5661,25.5293,15.4455,46.1979,46.1015,25.2797,25.526,3250.28,488.881,1732.18,8.895658783454298,0.0,0.0
2024-03-12 05:27:42,25.5677,25.5326,15.4421,46.1992,46.1048,25.2777,25.5293,3245.69,491.836,1741.37,8.947272429525581,0.0,0.0
2024-03-12 05:27:43,25.558,25.5293,15.4383,46.197,46.1081,25.2664,25.526,3246.34,486.911,1734.47,8.906627027613961,0.0,0.0
2024-03-12 05:27:44,25.537,25.5326,15.4346,46.1986,46.1015,25.2625,25.526,3242.08,488.881,1734.97,8.893963966881959,0.0,0.0
2024-03-12 05:27:45,25.5164,25.5326,15.4253,46.1855,46.1015,25.2749,25.5293,3243.72,492.821,1742.68,8.92349516554781,0.0,0.0
2024-03-12 05:27:46,25.5158,25.5359,15.4146,46.1909,46.1015,25.2753,25.526,3235.51,489.866,1734.97,8.892907509331263,0.0,0.0
2024-03-12 05:27:47,25.5081,25.5326,15.42,46.1897,46.1048,25.2702,25.5326,3244.05,493.806,1736.94,8.89145901603293,0.0,0.0
2024-03-12 05:27:48,25.4825,25.5556,15.4039,46.1779,46.1081,25.2536,25.526,3237.48,492.821,1737.59,8.886410137379734,0.0,0.0
2024-03-12 05:27:49,25.4745,25.5293,15.4092,46.1562,46.1081,25.2485,25.5227,3241.42,491.836,1738.25,8.87805431232109,0.0,0.0
2024-03-12 05:27:50,25.4647,25.5293,15.4079,46.1427,46.1015,25.2472,25.5326,3241.42,500.701,1739.23,8.875558014729554,0.0,0.0
2024-03-12 05:27:51,25.4605,25.5359,15.4064,46.1143,46.1114,25.249,25.526,3238.79,494.791,1743.17,8.893276176260022,0.0,0.0
2024-03-12 05:27:52,25.4546,25.5326,15.3938,46.1061,46.1081,25.2282,25.5293,3232.88,489.866,1741.7,8.891697989645184,0.0,0.0
2024-03-12 05:27:53,25.4296,25.5326,15.3737,46.094,46.1081,25.2392,25.5326,3234.52,493.806,1742.03,8.889051277704464,0.0,0.0
2024-03-12 05:27:54,25.4211,25.5293,15.3728,46.0776,46.1048,25.2279,25.5227,3231.9,491.836,1742.03,8.882333153050222,0.0,0.0
2024-03-12 05:27:55,25.4073,25.5326,15.3769,46.0748,46.1048,25.2261,25.5326,3233.54,493.806,1742.35,8.868138923951634,0.0,0.0
2024-03-12 05:27:56,25.4057,25.5359,15.3786,46.0712,46.1048,25.2306,25.5195,3229.6,491.836,1743.34,8.870258509769231,0.0,0.0
2024-03-12 05:27:57,25.3962,25.526,15.3594,46.0627,46.1081,25.2163,25.5293,3231.24,490.851,1743.17,8.877973595437346,0.0,0.0
2024-03-12 05:27:58,25.3871,25.526,15.3589,46.0457,46.1015,25.2185,25.5227,3227.63,492.821,1745.31,8.881256224123948,0.0,0.0
2024-03-12 05:27:59,25.3657,25.526,15.3562,46.0467,46.1081,25.2354,25.526,3232.55,488.881,1744.65,8.861342737303909,0.0,0.0
2024-03-12 05:28:00,25.3699,25.5326,15.3497,46.0366,46.1114,25.2304,25.5293,3228.61,489.866,1737.76,8.835782607461017,0.0,0.0
2024-03-12 05:28:01,25.3717,25.5359,15.3373,46.0385,46.1048,25.2253,25.5293,3235.18,490.851,1744.32,8.881706249331957,0.0,0.0
2024-03-12 05:28:02,25.3653,25.4669,15.3322,46.0403,46.1015,25.229,25.4505,3228.61,492.821,1747.28,8.895625323312395,0.0,0.0
2024-03-12 05:28:03,25.3552,25.4636,15.3287,46.0167,46.1015,25.214,25.4571,3233.87,494.791,1744.32,8.874713755573508,0.0,0.0
2024-03-12 05:28:04,25.3537,25.4636,15.3106,46.0004,46.1048,25.2226,25.4571,3227.3,493.806,1747.11,8.903625246938018,0.0,0.0
2024-03-12 05:28:05,25.3554,25.4669,15.3272,46.0117,46.1048,25.2311,25.4571,3232.88,490.851,1742.85,8.86873816698146,0.0,0.0
2024-03-12 05:28:06,25.3418,25.4636,15.298,46.0278,46.1114,25.2294,25.4571,3232.55,490.851,1742.35,8.879986214346934,0.0,0.0
2024-03-12 05:28:07,25.3471,25.4669,15.2907,46.0191,46.1048,25.2257,25.4603,3234.85,490.851,1741.86,8.888625757965567,0.0,0.0
2024-03-12 05:28:08,25.334,25.4636,15.286,46.0148,46.1081,25.2342,25.4571,3236.49,487.896,1740.22,8.87283933811206,0.0,0.0
2024-03-12 05:28:09,25.3201,25.4603,15.2772,46.0299,46.1081,25.2268,25.4538,3237.81,488.881,1735.62,8.844893745241146,0.0,0.0
2024-03-12 05:28:10,25.3202,25.4636,15.2668,46.0116,46.1081,25.2279,25.4538,3238.14,488.881,1742.03,8.886841368278724,0.0,0.0
2024-03-12 05:28:11,25.3278,25.4636,15.2491,46.0323,46.0982,25.2296,25.4439,3240.43,489.866,1739.56,8.896573413439583,0.0,0.0
2024-03-12 05:28:12,25.3126,25.4702,15.2513,46.027,46.1015,25.2104,25.4571,3243.39,491.836,1737.43,8.870339671164414,0.0,0.0
2024-03-12 05:28:13,25.3153,25.4603,15.248,46.0378,46.1081,25.2129,25.4505,3244.05,489.866,1733.16,8.853816231554498,0.0,0.0
2024-03-12 05:28:14,25.2925,25.4636,15.2137,46.0547,46.1048,25.216,25.4505,3243.72,489.866,1740.88,8.903412583227151,0.0,0.0
2024-03-12 05:28:15,25.2905,25.4636,15.2187,46.0679,46.1081,25.2084,25.4538,3244.37,487.896,1741.7,8.90141974913608,0.0,0.0
2024-03-12 05:28:16,25.2843,25.4636,15.2065,46.0897,46.1081,25.2013,25.4538,3248.64,490.851,1742.19,8.909228293841764,0.0,0.0
2024-03-12 05:28:17,25.2767,25.4636,15.2017,46.104,46.1048,25.1932,25.4636,3250.94,489.866,1743.83,8.915137285892337,0.0,0.0
2024-03-12 05:28:18,25.253,25.4669,15.1694,46.1179,46.1015,25.1932,25.4571,3251.6,491.836,1743.99,8.923565909847847,0.0,0.0
2024-03-12 05:28:19,25.248,25.4603,15.1843,46.1412,46.1048,25.1769,25.4603,3253.57,490.851,1743.17,8.90176778180325,0.0,0.0
2024-03-12 05:28:20,25.2462,25.4636,15.1695,46.1664,46.1015,25.1795,25.4571,3254.88,487.896,1742.52,8.909943217421665,0.0,0.0
2024-03-12 05:28:21,25.2481,25.4636,15.1595,46.1904,46.1048,25.1749,25.4603,3261.78,488.881,1742.68,8.921284431543205,0.0,0.0
2024-03-12 05:28:22,25.2369,25.4603,15.1471,46.2012,46.1081,25.1603,25.4571,3258.16,489.866,1743.17,8.924854334373878,0.0,0.0
2024-03-12 05:28:23,25.2369,25.4636,15.1471,46.2181,46.1081,25.1603,25.4472,3267.03,494.791,1743.83,8.928233467711811,0.0,0.0
2024-03-12 05:28:24,25.2214,25.4669,15.131,46.2243,46.1048,25.1698,25.4571,3264.73,485.926,1742.85,8.923746594614169,0.0,0.0
2024-03-12 05:28:25,25.2249,25.4636,15.1178,46.2577,46.1081,25.166,25.4603,3265.72,488.881,1742.35,8.93595139957246,0.0,0.0
2024-03-12 05:28:26,25.2169,25.4669,15.0973,46.2666,46.1048,25.1717,25.4571,3268.67,488.881,1741.86,8.94448681638642,0.0,0.0
2024-03-12 05:28:27,25.2141,25.4702,15.1037,46.2739,46.1114,25.1675,25.4538,3274.58,491.836,1739.73,8.925427493310053,0.0,0.0
2024-03-12 05:28:28,25.2041,25.4669,15.0823,46.279,46.1048,25.1685,25.4571,3274.25,487.896,1742.52,8.949821197227122,0.0,0.0
2024-03-12 05:28:29,25.2168,25.4603,15.0927,46.2812,46.1081,25.1768,25.4538,3275.56,493.806,1743.01,8.954372164713382,0.0,0.0
2024-03-12 05:28:30,25.2016,25.4636,15.0842,46.2948,46.1015,25.1689,25.4603,3278.85,505.625,1743.67,8.951834652386543,0.0,0.0
2024-03-12 05:28:31,25.1928,25.4603,15.0714,46.3012,46.1081,25.1697,25.4538,3283.77,484.941,1743.34,8.953678978047332,0.0,0.0
2024-03-12 05:28:32,25.1936,25.4669,15.0711,46.3137,46.1048,25.1689,25.4538,3283.12,492.821,1743.83,8.95716895051565,0.0,0.0
2024-03-12 05:28:33,25.1815,25.4636,15.0457,46.327,46.1015,25.178,25.4538,3288.04,489.866,1743.01,8.964720359054333,0.0,0.0
2024-03-12 05:28:34,25.1913,25.4636,15.0489,46.335,46.1081,25.1779,25.4538,3288.37,495.776,1742.03,8.965514143834932,0.0,0.0
2024-03-12 05:28:35,25.2,25.4702,15.0436,46.315,46.1114,25.2014,25.4571,3290.34,496.761,1733.82,8.935577808512402,0.0,0.0
2024-03-12 05:28:36,25.1999,25.4603,15.0299,46.3374,46.1048,25.188,25.4571,3290.67,493.806,1740.55,8.982273863094521,0.0,0.0
2024-03-12 05:28:37,25.1941,25.4603,15.0354,46.3243,46.1081,25.1832,25.4538,3291.0,484.941,1739.4,8.966365468490162,0.0,0.0
2024-03-12 05:28:38,25.2082,25.4636,15.0225,46.3277,46.1048,25.1955,25.4571,3289.35,487.896,1739.56,8.991023427353868,0.0,0.0
2024-03-12 05:28:39,25.2047,25.4636,15.0217,46.333,46.1048,25.1942,25.4538,3295.26,489.866,1735.13,8.965749449720386,0.0,0.0
2024-03-12 05:28:40,25.2016,25.4636,15.008,46.3278,46.1114,25.1988,25.4538,3290.34,486.911,1736.94,8.984444704734612,0.0,0.0
2024-03-12 05:28:41,25.2133,25.4603,15.0144,46.2957,46.1081,25.2052,25.4603,3288.7,484.941,1735.62,8.982284680554411,0.0,0.0
2024-03-12 05:28:42,25.2309,25.4636,15.0039,46.2978,46.1048,25.2127,25.4538,3291.98,493.806,1744.65,9.053894018123483,0.0,0.0
2024-03-12 05:28:43,25.2309,25.4603,15.0039,46.305,46.1015,25.2127,25.4538,3283.77,493.806,1735.79,9.00791488133354,0.0,0.0
2024-03-12 05:28:44,25.2307,25.4603,15.0032,46.2844,46.1114,25.217,25.4538,3284.76,491.836,1735.79,9.008355280027256,0.0,0.0
2024-03-12 05:28:45,25.2261,25.4636,14.988,46.2807,46.1015,25.2172,25.4603,3286.73,492.821,1737.1,9.024497380580353,0.0,0.0
2024-03-12 05:28:46,25.2434,25.4636,14.9898,46.2687,46.1081,25.2147,25.4571,3283.44,493.806,1744.32,9.075725822983955,0.0,0.0
2024-03-12 05:28:47,25.23,25.4669,14.9887,46.2648,46.1081,25.2207,25.4603,3278.19,489.866,1737.43,9.029032995169228,0.0,0.0
2024-03-12 05:28:48,25.2433,25.4636,14.9836,46.2558,46.1114,25.2262,25.4538,3281.47,490.851,1738.91,9.052960024996636,0.0,0.0
2024-03-12 05:28:49,25.2406,25.4636,14.9736,46.2557,46.1015,25.2246,25.4571,3274.25,485.926,1739.56,9.062787783720538,0.0,0.0
2024-03-12 05:28:50,25.2366,25.4636,14.9677,46.2328,46.1015,25.2248,25.4571,3274.58,488.881,1740.55,9.069623605971616,0.0,0.0
2024-03-12 05:28:51,25.2528,25.4636,14.9704,46.2302,46.1081,25.2271,25.4571,3270.64,489.866,1742.35,9.090938713475063,0.0,0.0
2024-03-12 05:28:52,25.2674,25.4603,14.9707,46.2197,46.1015,25.221,25.4505,3270.64,491.836,1742.35,9.103581717404364,0.0,0.0
2024-03-12 05:28:53,25.2571,25.4636,14.9636,46.2197,46.1114,25.2336,25.4571,3265.06,487.896,1743.01,9.104199867393366,0.0,0.0
2024-03-12 05:28:54,25.2669,25.4603,14.9678,46.1861,46.1081,25.2345,25.4538,3269.33,491.836,1743.83,9.113438255199384,0.0,0.0
2024-03-12 05:28:55,25.2568,25.4636,14.9549,46.1714,46.1081,25.2364,25.4603,3250.94,492.821,1743.17,9.11246574434441,0.0,0.0
2024-03-12 05:28:56,25.2738,25.4636,14.969,46.1609,46.1015,25.2445,25.4603,3266.04,492.821,1742.35,9.110743139210475,0.0,0.0
2024-03-12 05:28:57,25.2784,25.4636,14.9559,46.1555,46.1081,25.2442,25.4571,3257.84,492.821,1742.68,9.128120705014052,0.0,0.0
2024-03-12 05:28:58,25.2851,25.4669,14.9626,46.1402,46.1081,25.2446,25.4603,3261.45,491.836,1740.55,9.116963810402481,0.0,0.0
2024-03-12 05:28:59,25.2904,25.4636,14.9727,46.123,46.1081,25.2426,25.4538,3255.54,487.896,1740.38,9.111834346798178,0.0,0.0
2024-03-12 05:29:00,25.2983,25.4702,14.953,46.1175,46.1573,25.2468,25.4571,3261.12,488.881,1746.62,9.168965818912826,0.0,0.0
2024-03-12 05:29:01,25.3023,25.4603,14.9608,46.0995,46.1114,25.2448,25.4603,3256.19,487.896,1733.65,9.097536275564893,0.0,0.0
2024-03-12 05:29:02,25.3054,25.3946,14.9516,46.091,46.1015,25.2483,25.3979,3261.45,490.851,1737.26,9.127323166242988,0.0,0.0
2024-03-12 05:29:03,25.3142,25.3979,14.966,46.0644,46.1015,25.2627,25.3881,3258.16,487.896,1735.95,9.115507687846733,0.0,0.0
2024-03-12 05:29:04,25.3359,25.4012,14.9636,46.0403,46.0982,25.2575,25.3946,3259.48,490.851,1735.29,9.133263117297476,0.0,0.0
2024-03-12 05:29:05,25.3404,25.3914,14.9622,46.0324,46.1015,25.2502,25.3881,3256.52,491.836,1736.12,9.142829306410954,0.0,0.0
2024-03-12 05:29:06,25.3379,25.3914,14.9616,46.041,46.1015,25.2495,25.3848,3262.43,495.776,1736.77,9.14457790430057,0.0,0.0
2024-03-12 05:29:07,25.3595,25.3946,14.9699,46.0149,46.0982,25.2571,25.3881,3259.81,492.821,1729.22,9.116495316150113,0.0,0.0
2024-03-12 05:29:08,25.3706,25.3914,14.9778,46.0022,46.1048,25.2468,25.3881,3258.49,483.956,1736.28,9.15653517727908,0.0,0.0
2024-03-12 05:29:09,25.3714,25.3946,14.9751,45.9977,46.1015,25.2578,25.3914,3258.16,483.956,1736.28,9.159618838382979,0.0,0.0
2024-03-12 05:29:10,25.3755,25.3979,14.9705,45.9963,46.1048,25.2539,25.3914,3263.09,486.911,1735.46,9.162954468462091,0.0,0.0
2024-03-12 05:29:11,25.3725,25.4012,14.961,45.9933,46.1015,25.2786,25.3914,3260.46,492.821,1734.8,9.16519169047713,0.0,0.0
2024-03-12 05:29:12,25.3942,25.3979,14.9723,45.9939,46.1015,25.2721,25.3881,3264.4,495.776,1732.83,9.163928576209184,0.0,0.0
2024-03-12 05:29:13,25.3767,25.3946,14.9717,45.9913,46.1081,25.2752,25.3881,3264.4,489.866,1733.98,9.155140302411994,0.0,0.0
2024-03-12 05:29:14,25.3955,25.3979,14.9811,45.9714,46.1048,25.2616,25.3914,3263.09,490.851,1734.15,9.164309548391845,0.0,0.0
2024-03-12 05:29:15,25.3955,25.3881,14.9811,45.9886,46.1081,25.2616,25.3881,3259.48,491.836,1732.83,9.157333860819328,0.0,0.0
2024-03-12 05:29:16,25.4073,25.3979,14.98,45.9996,46.1015,25.2645,25.3946,3266.37,490.851,1732.01,9.164338021988188,0.0,0.0
2024-03-12 05:29:17,25.4033,25.3914,14.9899,45.9994,46.1081,25.2716,25.3848,3265.39,491.836,1738.25,9.18509441108803,0.0,0.0
2024-03-12 05:29:18,25.4098,25.3914,14.9932,46.0115,46.1146,25.2775,25.3881,3268.01,487.896,1731.85,9.154088297079733,0.0,0.0
2024-03-12 05:29:19,25.3971,25.3946,14.9771,46.0329,46.1048,25.2844,25.3881,3266.04,486.911,1723.8,9.114512210567401,0.0,0.0
2024-03-12 05:29:20,25.4213,25.4012,14.9993,46.0335,46.1048,25.273,25.3848,3266.04,494.791,1731.35,9.156189572679553,0.0,0.0
2024-03-12 05:29:21,25.4143,25.3914,14.9898,46.0333,46.1015,25.2787,25.3881,3267.03,487.896,1731.03,9.156693217841093,0.0,0.0
2024-03-12 05:29:22,25.4119,25.3914,14.9896,46.0486,46.1048,25.2743,25.3946,3269.66,484.941,1733.0,9.16517935985159,0.0,0.0
2024-03-12 05:29:23,25.4254,25.3946,14.9918,46.063,46.1081,25.2866,25.3848,3267.36,487.896,1735.62,9.188987581310977,0.0,0.0
2024-03-12 05:29:24,25.433,25.3946,15.0016,46.0865,46.1081,25.2823,25.3881,3271.63,489.866,1734.8,9.18270956154667,0.0,0.0
2024-03-12 05:29:25,25.4413,25.3979,15.0059,46.0983,46.1081,25.2799,25.3946,3268.67,489.866,1735.79,9.191473056875722,0.0,0.0
2024-03-12 05:29:26,25.4305,25.3914,15.0082,46.1202,46.1015,25.2828,25.3914,3272.28,496.761,1727.91,9.138260281408627,0.0,0.0
2024-03-12 05:29:27,25.4355,25.3946,15.0091,46.1277,46.1048,25.2894,25.3914,3271.95,492.821,1731.03,9.158362143651813,0.0,0.0
2024-03-12 05:29:28,25.4466,25.3946,15.0097,46.1455,46.1081,25.2868,25.3914,3275.24,489.866,1727.91,9.15106154409619,0.0,0.0
2024-03-12 05:29:29,25.4621,25.3881,15.0177,46.1623,46.1015,25.2735,25.3848,3276.22,491.836,1734.31,9.191556477870716,0.0,0.0
2024-03-12 05:29:30,25.4572,25.3881,15.007,46.1632,46.1015,25.2915,25.3881,3274.58,492.821,1733.82,9.194062385738686,0.0,0.0
2024-03-12 05:29:31,25.4666,25.3914,15.019,46.1758,46.1015,25.2906,25.3848,3274.91,487.896,1736.28,9.20481649970566,0.0,0.0
2024-03-12 05:29:32,25.4732,25.3979,15.0255,46.177,46.1081,25.287,25.3914,3276.88,491.836,1731.03,9.177071680372034,0.0,0.0
2024-03-12 05:29:33,25.4732,25.3979,15.0255,46.1891,46.1048,25.287,25.3848,3269.33,486.911,1725.12,9.145739760283417,0.0,0.0
2024-03-12 05:29:34,25.4727,25.3979,15.0271,46.1991,46.1081,25.2873,25.3914,3274.91,491.836,1729.71,9.16823049246082,0.0,0.0
2024-03-12 05:29:35,25.4729,25.3946,15.0343,46.2091,46.1081,25.2874,25.3848,3278.52,493.806,1729.71,9.162086507103615,0.0,0.0
2024-03-12 05:29:36,25.4827,25.3946,15.0366,46.2082,46.1015,25.2803,25.3881,3275.24,494.791,1738.09,9.213089193006214,0.0,0.0
2024-03-12 05:29:37,25.4865,25.3914,15.0298,46.2241,46.1048,25.2879,25.3881,3276.88,493.806,1729.06,9.174524148270214,0.0,0.0
2024-03-12 05:29:38,25.4871,25.3946,15.0518,46.223,46.1048,25.2891,25.3848,3278.85,487.896,1728.89,9.154847978800632,0.0,0.0
2024-03-12 05:29:39,25.4871,25.3914,15.0518,46.2272,46.1081,25.2891,25.3914,3272.28,491.836,1729.38,9.157442635204227,0.0,0.0
2024-03-12 05:29:40,25.4915,25.3946,15.05,46.238,46.1048,25.2998,25.3914,3272.61,494.791,1735.29,9.194196739321232,0.0,0.0
2024-03-12 05:29:41,25.4921,25.3946,15.0481,46.2358,46.0982,25.3005,25.3848,3282.46,486.911,1730.37,9.170323909950877,0.0,0.0
2024-03-12 05:29:42,25.506,25.3979,15.0586,46.2418,46.1048,25.2925,25.3881,3281.8,483.956,1731.03,9.176808165770352,0.0,0.0
2024-03-12 05:29:43,25.5127,25.3946,15.0722,46.2324,46.1048,25.2994,25.3848,3279.18,490.851,1731.52,9.173343279274661,0.0,0.0
2024-03-12 05:29:44,25.5107,25.3979,15.0612,46.2363,46.1212,25.2933,25.3881,3278.19,489.866,1725.28,9.14816383745188,0.0,0.0
2024-03-12 05:29:45,25.5177,25.3946,15.0684,46.2349,46.1081,25.3058,25.3979,3278.19,491.836,1724.79,9.145390607203876,0.0,0.0
2024-03-12 05:29:46,25.5157,25.3914,15.0559,46.2016,46.1081,25.3017,25.3914,3277.21,489.866,1730.86,9.18679780226574,0.0,0.0
2024-03-12 05:29:47,25.5229,25.3914,15.0833,46.2073,46.1015,25.2936,25.3881,3274.91,488.881,1731.03,9.169956786126326,0.0,0.0
2024-03-12 05:29:48,25.5245,25.3946,15.0702,46.1932,46.1081,25.3102,25.3881,3272.61,491.836,1731.19,9.183717778950104,0.0,0.0
2024-03-12 05:29:49,25.5288,25.3946,15.0873,46.2024,46.1048,25.2954,25.3881,3271.95,488.881,1730.37,9.168128792201465,0.0,0.0
2024-03-12 05:29:50,25.5339,25.3914,15.0834,46.184,46.1048,25.304,25.3946,3271.3,486.911,1730.7,9.177781183043601,0.0,0.0
2024-03-12 05:29:51,25.5399,25.3979,15.0834,46.1724,46.1114,25.3034,25.3881,3270.97,481.986,1729.22,9.175197627755027,0.0,0.0
2024-03-12 05:29:52,25.5407,25.3946,15.073,46.1559,46.1081,25.3004,25.3881,3267.36,488.881,1728.73,9.182422507121148,0.0,0.0
2024-03-12 05:29:53,25.5393,25.3979,15.0746,46.1393,46.1114,25.2987,25.3881,3267.36,491.836,1728.24,9.177188895907397,0.0,0.0
2024-03-12 05:29:54,25.5402,25.3946,15.07,46.1315,46.1081,25.3038,25.3881,3263.75,502.67,1728.24,9.182012210376756,0.0,0.0
2024-03-12 05:29:55,25.5498,25.3914,15.088,46.1247,46.1015,25.3133,25.3881,3262.76,492.821,1727.74,9.17199136166831,0.0,0.0
2024-03-12 05:29:56,25.543,25.3881,15.085,46.1247,46.1114,25.3168,25.3914,3262.1,490.851,1727.41,9.166908631134802,0.0,0.0
2024-03-12 05:29:57,25.5702,25.3946,15.1084,46.1005,46.1114,25.3138,25.3914,3261.78,492.821,1727.41,9.170239502505842,0.0,0.0
2024-03-12 05:29:58,25.5614,25.3946,15.0963,46.0923,46.1048,25.3105,25.4078,3256.52,488.881,1726.76,9.169680381200314,0.0,0.0
2024-03-12 05:29:59,25.5565,25.3979,15.1032,46.0873,46.1344,25.301,25.3914,3254.88,485.926,1726.43,9.157590605247934,0.0,0.0
2024-03-12 05:30:00,25.5504,25.3946,15.0888,46.094,46.1015,25.3047,25.3881,3253.9,490.851,1727.74,9.171816019158191,0.0,0.0
2024-03-12 05:30:01,25.5466,25.3914,15.1117,46.0863,46.1048,25.3242,25.3914,3249.3,492.821,1727.25,9.14581323711098,0.0,0.0
2024-03-12 05:30:02,25.5295,25.3717,15.1001,46.0768,46.1048,25.3136,25.3289,3245.36,486.911,1726.92,9.1392462519279,0.0,0.0
2024-03-12 05:30:03,25.5573,25.3322,15.1111,46.0744,46.1114,25.3215,25.3224,3244.37,487.896,1726.43,9.151370665774548,0.0,0.0
2024-03-12 05:30:04,25.5427,25.3289,15.1162,46.0686,46.1048,25.316,25.3289,3245.03,485.926,1726.76,9.135858471929094,0.0,0.0
2024-03-12 05:30:05,25.5429,25.3289,15.1134,46.0643,46.1114,25.3113,25.3257,3241.09,489.866,1727.41,9.141927095852024,0.0,0.0
2024-03-12 05:30:06,25.5485,25.3322,15.1228,46.0688,46.1048,25.3162,25.3257,3238.14,485.926,1727.09,9.136903313827565,0.0,0.0
2024-03-12 05:30:07,25.5389,25.3355,15.1016,46.0563,46.1081,25.3151,25.3257,3239.12,488.881,1727.74,9.150511904179076,0.0,0.0
2024-03-12 05:30:08,25.5457,25.3224,15.1118,46.0655,46.0982,25.306,25.3322,3237.15,492.821,1727.91,9.14843114765354,0.0,0.0
2024-03-12 05:30:09,25.5434,25.3322,15.1241,46.0487,46.1048,25.3046,25.3355,3240.11,487.896,1727.74,9.134731078268617,0.0,0.0
2024-03-12 05:30:10,25.5252,25.3289,15.1028,46.0515,46.1081,25.3183,25.3322,3231.9,482.971,1727.91,9.13834796129005,0.0,0.0
2024-03-12 05:30:11,25.5378,25.3257,15.1179,46.0438,46.1081,25.3115,25.3191,3235.84,489.866,1728.89,9.141337618880602,0.0,0.0
2024-03-12 05:30:12,25.529,25.3322,15.1197,46.0217,46.1048,25.3174,25.3289,3237.15,490.851,1728.73,9.131193156412222,0.0,0.0
2024-03-12 05:30:13,25.5427,25.3289,15.1239,46.0194,46.1015,25.3065,25.3289,3238.79,486.911,1729.38,9.142963146978603,0.0,0.0
2024-03-12 05:30:14,25.5228,25.3322,15.1115,46.0246,46.1048,25.301,25.3257,3236.49,487.896,1729.22,9.135536275220769,0.0,0.0
2024-03-12 05:30:15,25.5117,25.3322,15.1256,46.0268,46.1048,25.2947,25.3289,3239.78,489.866,1729.55,9.115163376694303,0.0,0.0
2024-03-12 05:30:16,25.4997,25.3289,15.1163,46.0164,46.1048,25.3067,25.3224,3237.48,492.821,1729.88,9.11453250383394,0.0,0.0
2024-03-12 05:30:17,25.5013,25.3257,15.1224,46.0089,46.1048,25.2961,25.3257,3242.4,492.821,1730.37,9.11316304375614,0.0,0.0
2024-03-12 05:30:18,25.4988,25.3257,15.1271,46.0133,46.1081,25.2925,25.3289,3241.42,493.806,1731.03,9.110314647943058,0.0,0.0
2024-03-12 05:30:19,25.4901,25.3289,15.1259,46.017,46.1048,25.3014,25.3257,3242.08,489.866,1730.04,9.098520235634036,0.0,0.0
2024-03-12 05:30:20,25.4921,25.3322,15.1233,46.0216,46.1048,25.3037,25.3224,3243.39,501.685,1731.35,9.109451011437319,0.0,0.0
2024-03-12 05:30:21,25.4798,25.3322,15.1259,46.0383,46.0982,25.2909,25.3257,3244.05,494.791,1724.46,9.06016124579956,0.0,0.0
2024-03-12 05:30:22,25.4732,25.3289,15.1219,46.017,46.1048,25.2829,25.3289,3242.4,491.836,1731.68,9.095809840325554,0.0,0.0
2024-03-12 05:30:23,25.4794,25.3289,15.1301,46.0267,46.1081,25.2753,25.3289,3246.02,495.776,1732.01,9.095785437357929,0.0,0.0
2024-03-12 05:30:24,25.4757,25.3322,15.1093,46.0421,46.1015,25.2724,25.3289,3246.67,492.821,1731.68,9.109078389067141,0.0,0.0
2024-03-12 05:30:25,25.4725,25.3322,15.122,46.0446,46.1048,25.2706,25.3289,3251.27,494.791,1731.85,9.095999742615037,0.0,0.0
2024-03-12 05:30:26,25.4699,25.3289,15.12,46.0499,46.1048,25.2737,25.3257,3246.02,488.881,1731.85,9.095472463754541,0.0,0.0
2024-03-12 05:30:27,25.4598,25.3355,15.1262,46.0384,46.1015,25.2544,25.3289,3250.28,492.821,1729.38,9.068196335049917,0.0,0.0
2024-03-12 05:30:28,25.4543,25.3322,15.1237,46.0516,46.1048,25.2448,25.3257,3249.96,490.851,1730.53,9.071592103061372,0.0,0.0
2024-03-12 05:30:29,25.4502,25.3355,15.1181,46.0426,46.1081,25.231,25.3257,3250.94,497.746,1735.62,9.099595402244962,0.0,0.0
2024-03-12 05:30:30,25.4622,25.3322,15.1256,46.0558,46.1081,25.2206,25.3257,3250.61,490.851,1730.86,9.078591766850229,0.0,0.0
2024-03-12 05:30:31,25.4455,25.3322,15.1336,46.0481,46.1015,25.2263,25.3224,3248.31,492.821,1731.03,9.05778740400552,0.0,0.0
2024-03-12 05:30:32,25.4408,25.3289,15.1238,46.0715,46.1081,25.2012,25.3519,3250.28,492.821,1731.19,9.06310478228368,0.0,0.0
2024-03-12 05:30:33,25.438,25.3289,15.1233,46.0697,46.1344,25.1884,25.3289,3247.66,492.821,1731.85,9.06453877060541,0.0,0.0
2024-03-12 05:30:34,25.4333,25.3289,15.1216,46.0643,46.1015,25.2058,25.3257,3248.64,493.806,1731.35,9.059286127096502,0.0,0.0
2024-03-12 05:30:35,25.4315,25.3289,15.1127,46.0737,46.1048,25.1763,25.3257,3250.28,492.821,1731.35,9.06552379222469,0.0,0.0
2024-03-12 05:30:36,25.4303,25.3289,15.1243,46.0835,46.1015,25.1716,25.3224,3249.3,493.806,1730.53,9.049990147150265,0.0,0.0
2024-03-12 05:30:37,25.4267,25.3289,15.1241,46.1002,46.1081,25.1575,25.3289,3251.6,490.851,1732.34,9.056466975163282,0.0,0.0
2024-03-12 05:30:38,25.4275,25.3289,15.1352,46.1109,46.1081,25.1604,25.3257,3250.61,493.806,1732.34,9.047412793709652,0.0,0.0
2024-03-12 05:30:39,25.414,25.3322,15.1236,46.092,46.0982,25.1563,25.3289,3248.97,492.821,1733.16,9.05002439076896,0.0,0.0
2024-03-12 05:30:40,25.4125,25.3257,15.1319,46.1092,46.1015,25.1726,25.3257,3249.96,495.776,1733.32,9.042240329712772,0.0,0.0
2024-03-12 05:30:41,25.3983,25.3257,15.1166,46.1297,46.1048,25.1613,25.3257,3247.0,492.821,1740.22,9.079207028529737,0.0,0.0
2024-03-12 05:30:42,25.4089,25.3388,15.1197,46.1206,46.1081,25.1625,25.3257,3247.0,489.866,1733.82,9.052414948933265,0.0,0.0
2024-03-12 05:30:43,25.4018,25.3322,15.1214,46.1054,46.0982,25.1467,25.3289,3245.69,488.881,1728.4,9.016398671391386,0.0,0.0
2024-03-12 05:30:44,25.3902,25.3289,15.1048,46.119,46.1081,25.157,25.3224,3244.05,496.761,1736.44,9.062745898158605,0.0,0.0
2024-03-12 05:30:45,25.3914,25.3322,15.116,46.116,46.1081,25.1436,25.3257,3240.76,492.821,1735.79,9.050545474885569,0.0,0.0
2024-03-12 05:30:46,25.4005,25.3257,15.1095,46.1027,46.0982,25.1303,25.3224,3238.79,493.806,1736.61,9.06856794965786,0.0,0.0
2024-03-12 05:30:47,25.3891,25.3355,15.1172,46.1073,46.1081,25.1373,25.3289,3237.48,495.776,1735.13,9.044022564331028,0.0,0.0
2024-03-12 05:30:48,25.3737,25.3257,15.1052,46.0993,46.0982,25.1301,25.3289,3231.9,492.821,1735.13,9.041028991893727,0.0,0.0
2024-03-12 05:30:49,25.3768,25.3289,15.1077,46.105,46.1048,25.1321,25.3289,3233.87,487.896,1734.47,9.038118087420628,0.0,0.0
2024-03-12 05:30:50,25.3696,25.3257,15.1046,46.0949,46.1081,25.1338,25.3224,3232.55,486.911,1734.64,9.035395060578741,0.0,0.0
2024-03-12 05:30:51,25.3658,25.3322,15.1042,46.0965,46.1048,25.1237,25.3257,3231.24,487.896,1734.47,9.031517130603016,0.0,0.0
2024-03-12 05:30:52,25.3448,25.3322,15.107,46.0858,46.1081,25.1328,25.3224,3231.57,485.926,1733.65,9.006310195037301,0.0,0.0
2024-03-12 05:30:53,25.3465,25.3322,15.1042,46.0748,46.1015,25.1373,25.3224,3234.52,494.791,1733.49,9.009437331491188,0.0,0.0
2024-03-12 05:30:54,25.3446,25.3289,15.1081,46.0618,46.1081,25.1237,25.3322,3229.6,491.836,1729.22,8.982155646393569,0.0,0.0
2024-03-12 05:30:55,25.3372,25.3289,15.1006,46.0567,46.1048,25.1244,25.3289,3232.88,486.911,1736.44,9.019746889872081,0.0,0.0
2024-03-12 05:30:56,25.333,25.3322,15.1028,46.0508,46.1015,25.1294,25.3224,3228.29,483.956,1732.34,8.992823990964942,0.0,0.0
2024-03-12 05:30:57,25.3201,25.3355,15.0969,46.0446,46.1081,25.1226,25.3257,3228.94,486.911,1733.65,8.993466407422048,0.0,0.0
2024-03-12 05:30:58,25.3201,25.3289,15.0969,46.0282,46.1015,25.1226,25.3289,3233.54,493.806,1733.98,8.995178312313143,0.0,0.0
2024-03-12 05:30:59,25.3045,25.3322,15.0877,46.0345,46.1081,25.1312,25.3289,3231.24,492.821,1733.32,8.986125420754577,0.0,0.0
2024-03-12 05:31:00,25.3056,25.3322,15.1001,46.0127,46.1048,25.136,25.3257,3227.3,490.851,1731.68,8.967693654462956,0.0,0.0
2024-03-12 05:31:01,25.3056,25.3289,15.1001,46.0242,46.1278,25.136,25.3224,3236.82,494.791,1730.7,8.962618617630875,0.0,0.0
2024-03-12 05:31:02,25.2797,25.2633,15.0972,45.9878,46.1048,25.1299,25.2633,3227.96,489.866,1731.03,8.944124772475114,0.0,0.0
2024-03-12 05:31:03,25.2678,25.2731,15.0906,45.9856,46.1015,25.1316,25.2567,3230.91,484.941,1730.37,8.936060943733445,0.0,0.0
2024-03-12 05:31:04,25.2615,25.2665,15.0734,45.9791,46.1048,25.1481,25.2534,3229.27,489.866,1730.21,8.944804492372814,0.0,0.0
2024-03-12 05:31:05,25.2615,25.2633,15.0734,45.9794,46.1048,25.1481,25.2665,3233.21,495.776,1730.7,8.947337684413817,0.0,0.0
2024-03-12 05:31:06,25.2521,25.2698,15.0814,45.97,46.1048,25.1383,25.26,3229.27,492.821,1733.65,8.947281554695927,0.0,0.0
2024-03-12 05:31:07,25.2537,25.2698,15.0659,45.9693,46.1015,25.139,25.26,3230.58,495.776,1732.34,8.95555240905873,0.0,0.0
2024-03-12 05:31:08,25.2679,25.2665,15.0646,45.9554,46.0982,25.1501,25.2567,3230.58,486.911,1729.06,8.95219545765352,0.0,0.0
2024-03-12 05:31:09,25.2489,25.26,15.0615,45.9603,46.1081,25.1346,25.2665,3233.21,483.956,1734.8,8.96791757456339,0.0,0.0
2024-03-12 05:31:10,25.2368,25.2698,15.0634,45.9665,46.1081,25.1396,25.2633,3232.55,490.851,1736.12,8.96240770710154,0.0,0.0
2024-03-12 05:31:11,25.2311,25.3092,15.0526,45.9704,46.1048,25.1351,25.2665,3235.18,486.911,1736.61,8.96943143286294,0.0,0.0
2024-03-12 05:31:12,25.2372,25.2698,15.0587,45.9537,46.0917,25.1448,25.26,3234.2,489.866,1736.28,8.967727013118237,0.0,0.0
2024-03-12 05:31:13,25.2505,25.2633,15.0556,45.9535,46.1048,25.137,25.2567,3236.82,488.881,1738.09,8.991539714704917,0.0,0.0
2024-03-12 05:31:14,25.2248,25.2633,15.0574,45.9624,46.1015,25.1484,25.2633,3234.85,489.866,1739.07,8.972341781696738,0.0,0.0
2024-03-12 05:31:15,25.2308,25.2633,15.0437,45.9691,46.1015,25.1378,25.26,3240.43,484.941,1739.07,8.989726278529693,0.0,0.0
2024-03-12 05:31:16,25.2274,25.2665,15.0395,45.9619,46.1081,25.1527,25.2633,3238.79,485.926,1738.91,8.989605099434003,0.0,0.0
2024-03-12 05:31:17,25.2233,25.2633,15.0426,45.9747,46.1048,25.1467,25.2698,3241.09,483.956,1737.76,8.977311030895432,0.0,0.0
2024-03-12 05:31:18,25.2231,25.2468,15.033,45.9834,46.1015,25.1507,25.2665,3242.73,488.881,1737.59,8.984720887912319,0.0,0.0
2024-03-12 05:31:19,25.2229,25.2731,15.0293,45.985,46.1081,25.1483,25.26,3242.73,492.821,1738.41,8.992048383454623,0.0,0.0
2024-03-12 05:31:20,25.2141,25.2665,15.0271,45.9699,46.1048,25.1564,25.2633,3246.34,492.821,1738.41,8.986226346163503,0.0,0.0
2024-03-12 05:31:21,25.2087,25.2698,15.0328,45.9913,46.1048,25.1521,25.2633,3239.78,489.866,1739.4,8.981546691093257,0.0,0.0
2024-03-12 05:31:22,25.2049,25.2665,15.0282,45.9927,46.1015,25.1622,25.2633,3241.09,490.851,1739.73,8.983956912799542,0.0,0.0
2024-03-12 05:31:23,25.1953,25.2698,15.0264,45.9957,46.1081,25.1725,25.2731,3244.05,487.896,1738.91,8.972839868435555,0.0,0.0
2024-03-12 05:31:24,25.1901,25.2633,15.0138,45.9959,46.1048,25.1667,25.2665,3243.39,486.911,1738.91,8.97936948471917,0.0,0.0
2024-03-12 05:31:25,25.1863,25.2698,15.0068,46.0115,46.1146,25.1584,25.2567,3242.73,489.866,1737.92,8.977079340978612,0.0,0.0
2024-03-12 05:31:26,25.186,25.2698,15.0154,46.0177,46.1015,25.1671,25.2633,3246.67,487.896,1738.74,8.97346256248841,0.0,0.0
2024-03-12 05:31:27,25.1658,25.2665,15.0015,46.015,46.1048,25.1739,25.2633,3244.7,485.926,1738.58,8.967078875859807,0.0,0.0
2024-03-12 05:31:28,25.1688,25.2698,14.9918,46.0287,46.0982,25.1655,25.26,3244.37,491.836,1740.22,8.986752183913856,0.0,0.0
2024-03-12 05:31:29,25.1581,25.2698,15.0052,46.0423,46.1048,25.1743,25.2633,3247.33,492.821,1739.23,8.960370392942846,0.0,0.0
2024-03-12 05:31:30,25.1546,25.2633,14.9995,46.0515,46.1048,25.1629,25.2534,3246.34,492.821,1738.58,8.958962515101277,0.0,0.0
2024-03-12 05:31:31,25.1409,25.2731,14.9861,46.063,46.1081,25.175,25.2633,3248.64,492.821,1736.44,8.947670683359036,0.0,0.0
2024-03-12 05:31:32,25.1518,25.2633,14.9928,46.0961,46.1114,25.1732,25.2633,3248.97,485.926,1736.44,8.951371417678782,0.0,0.0
2024-03-12 05:31:33,25.1483,25.2665,14.9802,46.0982,46.1081,25.171,25.2633,3249.3,489.866,1736.94,8.961969490877808,0.0,0.0
2024-03-12 05:31:34,25.1548,25.2698,14.9747,46.1069,46.1048,25.1711,25.2567,3250.28,489.866,1736.61,8.970841374435139,0.0,0.0
2024-03-12 05:31:35,25.15,25.2698,14.9634,46.1116,46.1048,25.1746,25.2567,3249.96,492.821,1738.91,8.988458004681485,0.0,0.0
2024-03-12 05:31:36,25.1628,25.2665,14.9682,46.1278,46.1048,25.1796,25.2633,3252.58,491.836,1738.41,8.992930510316928,0.0,0.0
2024-03-12 05:31:37,25.1433,25.2665,14.9616,46.1516,46.1015,25.1767,25.2633,3255.54,489.866,1738.74,8.983256029387464,0.0,0.0
2024-03-12 05:31:38,25.1451,25.2698,14.9634,46.1607,46.1409,25.1797,25.2698,3252.25,479.031,1739.23,8.985787630118114,0.0,0.0
2024-03-12 05:31:39,25.1367,25.2665,14.9494,46.1497,46.1048,25.1711,25.26,3251.6,484.941,1739.23,8.99072987067998,0.0,0.0
2024-03-12 05:31:40,25.1455,25.2665,14.9388,46.1372,46.0982,25.1901,25.2633,3252.58,486.911,1739.07,9.007022529185836,0.0,0.0
2024-03-12 05:31:41,25.1463,25.2665,14.9517,46.1398,46.0949,25.1869,25.2633,3253.57,489.866,1737.26,8.986981470627283,0.0,0.0
2024-03-12 05:31:42,25.1327,25.2698,14.9345,46.1604,46.1015,25.2011,25.2633,3253.24,491.836,1744.49,9.027569587903185,0.0,0.0
2024-03-12 05:31:43,25.1297,25.2665,14.9334,46.1571,46.1081,25.1997,25.26,3254.55,490.851,1736.77,8.985944863353971,0.0,0.0
2024-03-12 05:31:44,25.125,25.2633,14.9283,46.1484,46.1015,25.1941,25.2665,3253.24,493.806,1735.95,8.982054583470243,0.0,0.0
2024-03-12 05:31:45,25.1311,25.2665,14.9262,46.1479,46.1081,25.192,25.2633,3252.58,491.836,1734.8,8.983322737564233,0.0,0.0
2024-03-12 05:31:46,25.1236,25.2633,14.9096,46.1422,46.1081,25.195,25.2633,3250.28,492.821,1732.67,8.980293798051255,0.0,0.0
2024-03-12 05:31:47,25.117,25.2665,14.9178,46.1238,46.1048,25.1996,25.2633,3250.61,485.926,1731.52,8.961329703939294,0.0,0.0
2024-03-12 05:31:48,25.1217,25.2698,14.9164,46.1194,46.1015,25.204,25.2633,3252.58,492.821,1729.88,8.95819659854927,0.0,0.0
2024-03-12 05:31:49,25.1063,25.2633,14.9023,46.1295,46.1015,25.1803,25.2633,3248.31,488.881,1729.38,8.954466536623183,0.0,0.0
2024-03-12 05:31:50,25.1107,25.2698,14.9001,46.1216,46.0982,25.2028,25.2633,3244.7,493.806,1729.55,8.961139135390072,0.0,0.0
2024-03-12 05:31:51,25.1052,25.2698,14.8971,46.1507,46.1015,25.2018,25.2633,3246.67,487.896,1730.7,8.964901975467908,0.0,0.0
2024-03-12 05:31:52,25.1063,25.2665,14.8847,46.1242,46.1081,25.2,25.26,3244.05,482.971,1731.52,8.981011030451974,0.0,0.0
2024-03-12 05:31:53,25.1099,25.2665,14.8905,46.1274,46.1015,25.1972,25.2698,3246.67,492.821,1725.28,8.946719510068016,0.0,0.0
2024-03-12 05:31:54,25.1089,25.2895,14.8979,46.1239,46.1114,25.1919,25.26,3244.37,493.806,1738.91,9.009988090805832,0.0,0.0
2024-03-12 05:31:55,25.1053,25.2698,14.8885,46.1131,46.1048,25.1887,25.2665,3245.69,487.896,1733.49,8.987006759065748,0.0,0.0
2024-03-12 05:31:56,25.1158,25.2633,14.8818,46.1041,46.1048,25.1799,25.2567,3242.73,483.956,1732.5,8.996995259925757,0.0,0.0
2024-03-12 05:31:57,25.1232,25.2633,14.8791,46.107,46.1048,25.1816,25.2665,3247.0,488.881,1732.83,9.007589856700266,0.0,0.0
2024-03-12 05:31:58,25.1049,25.2698,14.8732,46.0861,46.1015,25.1962,25.26,3245.03,495.776,1732.5,8.994973265681285,0.0,0.0
2024-03-12 05:31:59,25.11,25.2665,14.87,46.0835,46.1114,25.1854,25.26,3247.99,487.896,1733.65,9.008245560294405,0.0,0.0
2024-03-12 05:32:00,25.1064,25.2698,14.8605,46.0809,46.1015,25.1818,25.26,3245.69,486.911,1734.47,9.017699127664839,0.0,0.0
2024-03-12 05:32:01,25.1194,25.2633,14.8628,46.0706,46.1081,25.1771,25.2633,3248.64,492.821,1734.97,9.029718762147766,0.0,0.0
2024-03-12 05:32:02,25.1195,25.2074,14.8499,46.0642,46.1048,25.1851,25.2074,3249.3,497.746,1734.8,9.040277825915954,0.0,0.0
2024-03-12 05:32:03,25.1377,25.2074,14.8623,46.0538,46.1081,25.1877,25.2008,3250.61,492.821,1735.13,9.047104183016486,0.0,0.0
2024-03-12 05:32:04,25.1226,25.2337,14.845,46.0326,46.1048,25.1777,25.2008,3253.9,491.836,1734.8,9.047320186144914,0.0,0.0
2024-03-12 05:32:05,25.1456,25.2041,14.8561,46.0296,46.1015,25.1798,25.2008,3254.22,495.776,1734.47,9.05607268996451,0.0,0.0
2024-03-12 05:32:06,25.1424,25.2041,14.8494,46.0248,46.1015,25.1786,25.2074,3250.94,498.731,1734.8,9.060876729585658,0.0,0.0
2024-03-12 05:32:07,25.1468,25.2041,14.8504,46.0329,46.0982,25.1752,25.1976,3254.22,491.836,1735.29,9.066429852678938,0.0,0.0
2024-03-12 05:32:08,25.1442,25.2041,14.8548,46.0389,46.1048,25.1752,25.2041,3257.18,490.851,1735.95,9.063712027534283,0.0,0.0
2024-03-12 05:32:09,25.1652,25.2008,14.8529,46.0267,46.1015,25.1599,25.2041,3253.57,495.776,1734.64,9.07702917517839,0.0,0.0
2024-03-12 05:32:10,25.1558,25.2074,14.8404,46.0161,46.1081,25.164,25.2041,3256.19,495.776,1733.49,9.07373830577743,0.0,0.0
2024-03-12 05:32:11,25.1559,25.2074,14.8398,46.0153,46.1015,25.1339,25.1943,3253.9,497.746,1726.92,9.039961863531307,0.0,0.0
2024-03-12 05:32:12,25.1748,25.2074,14.8507,46.0299,46.1048,25.1338,25.2008,3255.87,489.866,1732.18,9.074528273645884,0.0,0.0
2024-03-12 05:32:13,25.1638,25.2041,14.8267,46.0486,46.1114,25.1342,25.2008,3255.87,490.851,1731.68,9.083332132237421,0.0,0.0
2024-03-12 05:32:14,25.1727,25.2173,14.8295,46.045,46.0982,25.1256,25.2041,3253.57,496.761,1733.32,9.097299785837903,0.0,0.0
2024-03-12 05:32:15,25.1747,25.2107,14.8364,46.0477,46.1081,25.1252,25.2074,3254.22,497.746,1734.31,9.098183556276176,0.0,0.0
2024-03-12 05:32:16,25.1735,25.2107,14.8345,46.0552,46.1081,25.103,25.2008,3255.87,492.821,1734.47,9.099639004960682,0.0,0.0
2024-03-12 05:32:17,25.177,25.2107,14.8329,46.0636,46.1048,25.0943,25.2041,3258.16,493.806,1734.47,9.104127655596658,0.0,0.0
2024-03-12 05:32:18,25.1848,25.2041,14.832,46.0614,46.1146,25.0827,25.2074,3256.19,492.821,1734.64,9.11267783567068,0.0,0.0
2024-03-12 05:32:19,25.1736,25.2074,14.8277,46.0707,46.1015,25.0698,25.2008,3256.52,493.806,1735.79,9.11264169069998,0.0,0.0
2024-03-12 05:32:20,25.1728,25.2074,14.8261,46.0669,46.1081,25.0617,25.1976,3257.18,495.776,1736.28,9.11591895531075,0.0,0.0
2024-03-12 05:32:21,25.1773,25.2074,14.8356,46.0918,46.1015,25.0691,25.2041,3258.16,489.866,1736.77,9.114085108651942,0.0,0.0
2024-03-12 05:32:22,25.1578,25.2074,14.8262,46.1056,46.0982,25.0538,25.2041,3257.84,491.836,1737.92,9.111213018247918,0.0,0.0
2024-03-12 05:32:23,25.1632,25.2041,14.823,46.1019,46.1081,25.0459,25.2008,3260.13,503.655,1738.58,9.122260164710365,0.0,0.0
2024-03-12 05:32:24,25.1538,25.2074,14.8298,46.1111,46.1081,25.0399,25.2008,3260.79,487.896,1737.26,9.101053175480754,0.0,0.0
2024-03-12 05:32:25,25.1669,25.2041,14.827,46.1112,46.1048,25.0272,25.2008,3263.42,489.866,1735.62,9.106464949010636,0.0,0.0
2024-03-12 05:32:26,25.1637,25.2107,14.814,46.1229,46.1015,25.032,25.2008,3260.46,487.896,1734.97,9.111682260456748,0.0,0.0
2024-03-12 05:32:27,25.1455,25.2107,14.8182,46.1414,46.1048,25.0283,25.2041,3262.76,491.836,1733.98,9.086773709283927,0.0,0.0
2024-03-12 05:32:28,25.1455,25.2074,14.8182,46.1532,46.1081,25.0283,25.2041,3264.4,488.881,1733.65,9.08504437254183,0.0,0.0
2024-03-12 05:32:29,25.175,25.2074,14.8297,46.1636,46.1048,25.0224,25.2008,3265.72,489.866,1732.67,9.095734621987425,0.0,0.0
2024-03-12 05:32:30,25.1581,25.2107,14.8145,46.1797,46.1081,25.0149,25.1976,3263.75,484.941,1732.67,9.094239957854207,0.0,0.0
2024-03-12 05:32:31,25.1677,25.2107,14.819,46.1777,46.1015,25.0187,25.1976,3271.3,486.911,1739.56,9.134905224251371,0.0,0.0
2024-03-12 05:32:32,25.1551,25.2074,14.8112,46.1699,46.1015,25.0024,25.1976,3265.72,486.911,1723.31,9.045374600676752,0.0,0.0
2024-03-12 05:32:33,25.1681,25.2074,14.8152,46.1754,46.1081,25.0076,25.1976,3268.34,491.836,1730.21,9.08949327441686,0.0,0.0
2024-03-12 05:32:34,25.1752,25.214,14.8206,46.1829,46.1048,25.0221,25.2008,3264.73,490.851,1730.21,9.09098581646465,0.0,0.0
2024-03-12 05:32:35,25.1703,25.2041,14.8132,46.2019,46.1114,25.0095,25.2041,3265.72,497.746,1730.21,9.093180731240796,0.0,0.0
2024-03-12 05:32:36,25.1734,25.2041,14.8192,46.2158,46.1015,25.0097,25.2008,3267.03,488.881,1730.7,9.09320912161811,0.0,0.0
2024-03-12 05:32:37,25.1848,25.2008,14.8157,46.2011,46.1015,25.0016,25.2041,3266.7,484.941,1731.68,9.11145091102756,0.0,0.0
2024-03-12 05:32:38,25.1933,25.2074,14.8127,46.2199,46.1081,25.0164,25.2074,3266.7,483.956,1731.85,9.122451565449945,0.0,0.0
2024-03-12 05:32:39,25.1965,25.2008,14.8141,46.2178,46.1048,25.0117,25.2041,3266.7,480.016,1731.68,9.12313777846222,0.0,0.0
2024-03-12 05:32:40,25.2047,25.2074,14.8168,46.2355,46.1081,25.0039,25.2041,3263.09,486.911,1730.37,9.12106546765403,0.0,0.0
2024-03-12 05:32:41,25.2016,25.2041,14.8069,46.221,46.1048,25.011,25.2008,3266.04,491.836,1730.37,9.12703618793244,0.0,0.0
2024-03-12 05:32:42,25.2063,25.1943,14.8077,46.2251,46.1048,24.9941,25.2041,3262.1,492.821,1730.04,9.128719295484844,0.0,0.0
2024-03-12 05:32:43,25.2029,25.2041,14.8138,46.2194,46.1048,24.9973,25.1976,3266.7,496.761,1731.03,9.125598494841277,0.0,0.0
2024-03-12 05:32:44,25.2044,25.2107,14.8167,46.2244,46.1048,25.0014,25.1976,3261.12,489.866,1730.04,9.119150407334445,0.0,0.0
2024-03-12 05:32:45,25.2131,25.2041,14.8121,46.2145,46.1048,24.9777,25.1976,3264.73,489.866,1730.21,9.13172343471006,0.0,0.0
2024-03-12 05:32:46,25.2192,25.2107,14.8146,46.1943,46.1245,25.0004,25.2008,3262.43,485.926,1730.37,9.135728854220119,0.0,0.0
2024-03-12 05:32:47,25.2304,25.2041,14.8156,46.2076,46.1081,24.9821,25.2041,3263.75,489.866,1731.03,9.148172912386336,0.0,0.0
2024-03-12 05:32:48,25.2304,25.2041,14.8149,46.1919,46.1048,24.9802,25.2008,3263.75,493.806,1731.35,9.15047903418191,0.0,0.0
2024-03-12 05:32:49,25.2304,25.2107,14.8149,46.1962,46.1015,24.9802,25.2008,3264.73,494.791,1731.03,9.148787779790286,0.0,0.0
2024-03-12 05:32:50,25.2298,25.2074,14.8198,46.1928,46.1114,24.9812,25.2074,3265.06,493.806,1730.86,9.14305867431369,0.0,0.0
2024-03-12 05:32:51,25.244,25.2107,14.8129,46.1774,46.1015,24.9781,25.2041,3263.09,487.896,1733.16,9.1737648121113,0.0,0.0
2024-03-12 05:32:52,25.2504,25.2074,14.8252,46.1728,46.1015,24.9704,25.2008,3261.78,488.881,1730.21,9.15297020974323,0.0,0.0
2024-03-12 05:32:53,25.2494,25.2074,14.8176,46.1703,46.1048,24.9619,25.1976,3263.42,478.046,1729.22,9.153524278029446,0.0,0.0
2024-03-12 05:32:54,25.2365,25.2041,14.8059,46.1719,46.1048,24.9656,25.1976,3259.81,491.836,1729.22,9.152471321767479,0.0,0.0
2024-03-12 05:32:55,25.2445,25.2074,14.815,46.1711,46.1048,24.9557,25.2008,3260.79,490.851,1730.04,9.155845776571766,0.0,0.0
2024-03-12 05:32:56,25.2571,25.2008,14.8094,46.1635,46.1081,24.9512,25.2041,3260.13,489.866,1728.89,9.165726450424549,0.0,0.0
2024-03-12 05:32:57,25.271,25.2041,14.832,46.1608,46.1048,24.9383,25.2008,3260.46,492.821,1729.88,9.163338098072163,0.0,0.0
2024-03-12 05:32:58,25.268,25.2074,14.8103,46.1389,46.0982,24.9409,25.1844,3259.15,488.881,1730.21,9.181504101833234,0.0,0.0
2024-03-12 05:32:59,25.2658,25.2041,14.8162,46.1312,46.1081,24.9462,25.1976,3258.16,488.881,1731.35,9.180437397684923,0.0,0.0
2024-03-12 05:33:00,25.2707,25.2074,14.8094,46.1215,46.1081,24.9408,25.1976,3259.15,490.851,1732.18,9.195122347622718,0.0,0.0
2024-03-12 05:33:01,25.2773,25.2041,14.8247,46.1104,46.1048,24.9343,25.1943,3257.84,490.851,1732.18,9.187475347304952,0.0,0.0
2024-03-12 05:33:02,25.2759,25.1319,14.8263,46.1106,46.0982,24.9314,25.1417,3254.88,490.851,1734.8,9.198730931067551,0.0,0.0
2024-03-12 05:33:03,25.2935,25.1483,14.8274,46.0841,46.0818,24.9286,25.1483,3252.58,487.896,1733.32,9.205395746824786,0.0,0.0
2024-03-12 05:33:04,25.268,25.1417,14.83,46.072,46.1015,24.9414,25.1352,3251.27,492.821,1733.49,9.181580979477763,0.0,0.0
2024-03-12 05:33:05,25.2693,25.145,14.8238,46.0762,46.1048,24.9404,25.1384,3252.58,490.851,1733.16,9.18642907698217,0.0,0.0
2024-03-12 05:33:06,25.2693,25.1384,14.8238,46.0927,46.1114,24.9404,25.1384,3239.45,492.821,1732.5,9.182930817623076,0.0,0.0
2024-03-12 05:33:07,25.2748,25.145,14.8289,46.0683,46.1048,24.9449,25.1417,3245.36,486.911,1732.01,9.180685176784639,0.0,0.0
2024-03-12 05:33:08,25.2748,25.1384,14.8289,46.0672,46.1015,24.9449,25.1417,3241.09,485.926,1726.76,9.152857048091317,0.0,0.0
2024-03-12 05:33:09,25.2735,25.1384,14.8335,46.0581,46.1081,24.9377,25.145,3244.37,489.866,1732.34,9.177247997661238,0.0,0.0
2024-03-12 05:33:10,25.2633,25.1417,14.833,46.0588,46.1048,24.9349,25.1417,3241.09,486.911,1732.01,9.16697465985859,0.0,0.0
2024-03-12 05:33:11,25.2614,25.145,14.8304,46.0591,46.1081,24.9387,25.1384,3244.7,488.881,1732.83,9.171930164215548,0.0,0.0
2024-03-12 05:33:12,25.2672,25.145,14.837,46.0568,46.1114,24.9377,25.1417,3236.49,493.806,1739.89,9.208592690349674,0.0,0.0
2024-03-12 05:33:13,25.2584,25.145,14.8469,46.0552,46.1015,24.9334,25.145,3241.42,489.866,1733.65,9.15911607919972,0.0,0.0
2024-03-12 05:33:14,25.2542,25.1516,14.8322,46.0565,46.1048,24.9399,25.1384,3240.76,482.971,1733.49,9.167506894818654,0.0,0.0
2024-03-12 05:33:15,25.2572,25.145,14.8235,46.0594,46.1048,24.957,25.1417,3242.08,505.625,1733.49,9.17779856922562,0.0,0.0
2024-03-12 05:33:16,25.2563,25.1417,14.8359,46.0517,46.1048,24.9474,25.1417,3240.11,492.821,1732.67,9.161763608107814,0.0,0.0
2024-03-12 05:33:17,25.2592,25.1417,14.834,46.0222,46.1048,24.955,25.1384,3242.73,488.881,1734.97,9.178151048022041,0.0,0.0
2024-03-12 05:33:18,25.2696,25.145,14.8535,46.0357,46.1081,24.9582,25.1384,3240.43,483.956,1729.38,9.140593776178052,0.0,0.0
2024-03-12 05:33:19,25.2533,25.145,14.8404,46.043,46.1048,24.9555,25.1417,3246.02,492.821,1728.89,9.135196546189672,0.0,0.0
2024-03-12 05:33:20,25.2511,25.1483,14.8418,46.0258,46.1212,24.9529,25.1384,3242.73,493.806,1729.38,9.134626471939615,0.0,0.0
