TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:33:21,25.2533,25.145,14.8406,46.0244,46.1048,24.9591,25.1384,3247.0,489.866,1728.07,9.130688412657904,0.0,0.0
2024-03-12 05:33:22,25.2627,25.145,14.8371,46.0114,46.1048,24.9604,25.1384,3239.78,486.911,1727.74,9.140254367337278,0.0,0.0
2024-03-12 05:33:23,25.2597,25.145,14.8459,45.996,46.1081,24.955,25.145,3249.63,495.776,1723.97,9.109987320578151,0.0,0.0
2024-03-12 05:33:24,25.2568,25.145,14.8395,46.0044,46.1048,24.9715,25.1384,3248.31,496.761,1729.38,9.141646829867184,0.0,0.0
2024-03-12 05:33:25,25.2546,25.1516,14.8415,46.0021,46.1081,24.9619,25.1417,3256.85,489.866,1727.09,9.125860891567735,0.0,0.0
2024-03-12 05:33:26,25.2435,25.145,14.8439,46.0076,46.1048,24.9631,25.1384,3256.52,492.821,1731.03,9.134821505900543,0.0,0.0
2024-03-12 05:33:27,25.2326,25.1417,14.8402,46.0057,46.0949,24.9653,25.1417,3254.22,491.836,1732.18,9.134561620968178,0.0,0.0
2024-03-12 05:33:28,25.2575,25.1417,14.8563,46.0235,46.1081,24.9638,25.1384,3255.54,491.836,1733.32,9.148313339436271,0.0,0.0
2024-03-12 05:33:29,25.242,25.1417,14.8477,46.0347,46.1114,24.9807,25.1352,3258.49,492.821,1732.5,9.137919467485458,0.0,0.0
2024-03-12 05:33:30,25.2494,25.1417,14.8521,46.0376,46.1048,24.9872,25.1483,3257.51,492.821,1739.4,9.176960800647002,0.0,0.0
2024-03-12 05:33:31,25.2471,25.1483,14.8483,46.021,46.1081,24.9803,25.1417,3257.84,493.806,1733.65,9.147943743397406,0.0,0.0
2024-03-12 05:33:32,25.2397,25.1483,14.8533,46.0177,46.1081,24.9791,25.1384,3256.52,495.776,1733.65,9.137035321039237,0.0,0.0
2024-03-12 05:33:33,25.2508,25.145,14.8597,46.0313,46.1081,24.9699,25.1384,3256.52,497.746,1732.67,9.136002632164711,0.0,0.0
2024-03-12 05:33:34,25.2545,25.1384,14.8591,46.0306,46.0719,24.9653,25.1417,3254.22,491.836,1733.32,9.143211984076437,0.0,0.0
2024-03-12 05:33:35,25.2541,25.1384,14.8587,46.0374,46.1081,24.9742,25.1417,3252.58,489.866,1733.65,9.144952724363716,0.0,0.0
2024-03-12 05:33:36,25.254,25.145,14.8565,46.0475,46.1015,24.9844,25.1384,3252.91,491.836,1733.0,9.14337069495763,0.0,0.0
2024-03-12 05:33:37,25.2652,25.1417,14.8533,46.0637,46.0851,24.9692,25.1384,3254.22,497.746,1729.22,9.136062753351753,0.0,0.0
2024-03-12 05:33:38,25.2531,25.145,14.8604,46.0855,46.1015,24.9587,25.1417,3250.28,491.836,1733.49,9.141733727286685,0.0,0.0
2024-03-12 05:33:39,25.2626,25.145,14.8613,46.0947,46.1081,24.9503,25.145,3251.27,487.896,1733.65,9.150143022098648,0.0,0.0
2024-03-12 05:33:40,25.2649,25.145,14.8699,46.1177,46.1015,24.9486,25.1319,3249.63,497.746,1732.5,9.138534857038126,0.0,0.0
2024-03-12 05:33:41,25.2515,25.1483,14.8637,46.128,46.1015,24.9245,25.145,3254.55,500.701,1731.35,9.126143354738119,0.0,0.0
2024-03-12 05:33:42,25.2575,25.145,14.8502,46.1508,46.1015,24.9336,25.145,3250.28,492.821,1730.37,9.138099581389486,0.0,0.0
2024-03-12 05:33:43,25.2416,25.1483,14.8559,46.149,46.1114,24.9264,25.1549,3252.91,486.911,1729.55,9.114812324292467,0.0,0.0
2024-03-12 05:33:44,25.2513,25.1483,14.8754,46.1739,46.1048,24.923,25.1384,3251.6,492.821,1728.56,9.100999115582697,0.0,0.0
2024-03-12 05:33:45,25.2548,25.1417,14.8783,46.1725,46.0982,24.9158,25.1384,3255.54,488.881,1729.22,9.105000543623591,0.0,0.0
2024-03-12 05:33:46,25.2491,25.1483,14.8669,46.1898,46.1081,24.8897,25.1417,3256.52,489.866,1729.38,9.110845009459942,0.0,0.0
2024-03-12 05:33:47,25.2292,25.145,14.8556,46.2005,46.1048,24.8873,25.1417,3259.48,484.941,1730.04,9.106772304314193,0.0,0.0
2024-03-12 05:33:48,25.2241,25.145,14.8684,46.1914,46.1081,24.8775,25.1417,3259.15,481.986,1729.06,9.085908529673986,0.0,0.0
2024-03-12 05:33:49,25.2306,25.1483,14.8762,46.219,46.1048,24.8659,25.1417,3259.15,483.956,1726.1,9.069215601810196,0.0,0.0
2024-03-12 05:33:50,25.2301,25.1384,14.8757,46.2106,46.1048,24.8584,25.1384,3256.52,491.836,1729.06,9.084767932602936,0.0,0.0
2024-03-12 05:33:51,25.2228,25.1483,14.8622,46.2279,46.1114,24.8345,25.1384,3259.15,489.866,1728.24,9.085896707496454,0.0,0.0
2024-03-12 05:33:52,25.218,25.1483,14.8765,46.223,46.1081,24.8096,25.1352,3252.91,495.776,1727.41,9.064791127259575,0.0,0.0
2024-03-12 05:33:53,25.2188,25.1417,14.8633,46.2134,46.1081,24.7908,25.1384,3258.16,486.911,1728.4,9.082264935371532,0.0,0.0
2024-03-12 05:33:54,25.2048,25.145,14.8728,46.2252,46.1015,24.786,25.1352,3258.49,484.941,1726.76,9.053056129283206,0.0,0.0
2024-03-12 05:33:55,25.2061,25.1384,14.8724,46.2228,46.1015,24.7732,25.1417,3256.19,489.866,1726.92,9.055384681146311,0.0,0.0
2024-03-12 05:33:56,25.2049,25.1417,14.8766,46.22,46.1081,24.7535,25.1417,3255.21,493.806,1726.92,9.050652680287161,0.0,0.0
2024-03-12 05:33:57,25.1996,25.1417,14.868,46.2128,46.1015,24.7404,25.1483,3254.55,497.746,1733.16,9.086258259705023,0.0,0.0
2024-03-12 05:33:58,25.1943,25.1483,14.8661,46.2142,46.1081,24.7501,25.145,3253.9,486.911,1726.1,9.046267536372564,0.0,0.0
2024-03-12 05:33:59,25.1843,25.1417,14.8752,46.1812,46.1081,24.7338,25.1417,3253.24,488.881,1725.77,9.027811932393861,0.0,0.0
2024-03-12 05:34:00,25.189,25.145,14.8721,46.1829,46.1048,24.7224,25.1417,3255.87,493.806,1726.43,9.038097683533659,0.0,0.0
2024-03-12 05:34:01,25.1948,25.145,14.8628,46.1743,46.1081,24.7231,25.1417,3252.58,495.776,1721.18,9.02380130915685,0.0,0.0
2024-03-12 05:34:02,25.2018,25.0826,14.8842,46.1511,46.1048,24.7063,25.0793,3246.34,487.896,1728.73,9.050752549220283,0.0,0.0
2024-03-12 05:34:03,25.1859,25.0859,14.8618,46.1259,46.1114,24.7125,25.0793,3247.66,491.836,1728.89,9.057292652624804,0.0,0.0
2024-03-12 05:34:04,25.1866,25.0924,14.8731,46.1,46.1048,24.7157,25.0793,3243.72,492.821,1729.55,9.051447365761613,0.0,0.0
2024-03-12 05:34:05,25.1797,25.076,14.87,46.091,46.1081,24.7113,25.0826,3243.06,487.896,1732.67,9.064434596609455,0.0,0.0
2024-03-12 05:34:06,25.185,25.0892,14.8687,46.0807,46.1081,24.7128,25.0859,3238.46,489.866,1728.73,9.049612169838054,0.0,0.0
2024-03-12 05:34:07,25.1696,25.0924,14.8613,46.0601,46.1048,24.7261,25.0826,3235.51,493.806,1729.55,9.046883684537784,0.0,0.0
2024-03-12 05:34:08,25.1821,25.0859,14.8741,46.0383,46.1081,24.7237,25.0859,3232.23,490.851,1729.71,9.047457294582033,0.0,0.0
2024-03-12 05:34:09,25.175,25.0859,14.8603,46.0175,46.0949,24.7158,25.0727,3229.93,487.896,1729.88,9.05422774980217,0.0,0.0
2024-03-12 05:34:10,25.1746,25.0924,14.8697,46.0038,46.1048,24.7186,25.0826,3227.96,489.866,1729.06,9.041337505667162,0.0,0.0
2024-03-12 05:34:11,25.1848,25.0892,14.8719,45.9962,46.1081,24.7285,25.0859,3226.65,486.911,1729.22,9.04919386173909,0.0,0.0
2024-03-12 05:34:12,25.1747,25.0793,14.8602,45.9866,46.1048,24.7357,25.0727,3224.68,489.866,1730.04,9.054889617186776,0.0,0.0
2024-03-12 05:34:13,25.1635,25.0957,14.8624,45.972,46.1015,24.7443,25.0826,3224.35,488.881,1733.32,9.060270982277713,0.0,0.0
2024-03-12 05:34:14,25.1673,25.0892,14.8718,45.9619,46.1015,24.7444,25.0793,3220.08,489.866,1729.55,9.03565000767913,0.0,0.0
2024-03-12 05:34:15,25.1558,25.0957,14.8547,45.9508,46.1048,24.7581,25.0826,3223.69,488.881,1729.88,9.04228969077988,0.0,0.0
2024-03-12 05:34:16,25.139,25.0957,14.8655,45.9528,46.1048,24.7502,25.0826,3221.72,491.836,1730.21,9.019782781126217,0.0,0.0
2024-03-12 05:34:17,25.1302,25.0924,14.8488,45.9466,46.1048,24.774,25.0859,3223.03,495.776,1729.38,9.02238849957249,0.0,0.0
2024-03-12 05:34:18,25.1239,25.0924,14.8545,45.9476,46.1015,24.7779,25.0727,3217.12,489.866,1729.06,9.010190431804126,0.0,0.0
2024-03-12 05:34:19,25.1266,25.0892,14.8589,45.9303,46.1015,24.7711,25.0859,3220.74,482.971,1730.7,9.017243562809123,0.0,0.0
2024-03-12 05:34:20,25.1229,25.0892,14.8629,45.9405,46.1048,24.781,25.0892,3220.08,488.881,1736.61,9.041250331696586,0.0,0.0
2024-03-12 05:34:21,25.1206,25.0859,14.8591,45.9411,46.1015,24.7874,25.0793,3221.72,495.776,1729.22,9.004092235184645,0.0,0.0
2024-03-12 05:34:22,25.1112,25.0859,14.8645,45.9326,46.1081,24.7958,25.0793,3221.72,488.881,1729.71,8.993653537096796,0.0,0.0
2024-03-12 05:34:23,25.0956,25.0859,14.8604,45.9345,46.1081,24.7967,25.0793,3224.02,483.956,1728.89,8.979301029450065,0.0,0.0
2024-03-12 05:34:24,25.0935,25.0957,14.8643,45.9548,46.1048,24.8274,25.0826,3225.66,491.836,1730.37,8.98171939292125,0.0,0.0
2024-03-12 05:34:25,25.104,25.0892,14.8506,45.9533,46.0982,24.8166,25.0826,3228.61,513.505,1729.06,8.996152314006707,0.0,0.0
2024-03-12 05:34:26,25.0842,25.0892,14.8418,45.9533,46.1081,24.8268,25.0826,3229.93,491.836,1729.88,8.990762921323336,0.0,0.0
2024-03-12 05:34:27,25.0983,25.0859,14.8483,45.9653,46.1081,24.8257,25.0793,3232.23,490.851,1729.38,8.994833594706751,0.0,0.0
2024-03-12 05:34:28,25.0799,25.0892,14.8379,45.9703,46.1048,24.8278,25.0859,3233.54,495.776,1729.55,8.98869674893397,0.0,0.0
2024-03-12 05:34:29,25.0807,25.0892,14.8581,45.9643,46.1081,24.8415,25.0793,3234.85,488.881,1729.22,8.969958903025733,0.0,0.0
2024-03-12 05:34:30,25.0713,25.0924,14.8389,45.9696,46.1048,24.85,25.0826,3234.85,494.791,1729.88,8.981984936748107,0.0,0.0
2024-03-12 05:34:31,25.0724,25.0924,14.8386,45.9862,46.0982,24.8561,25.076,3237.48,497.746,1730.7,8.987472089472426,0.0,0.0
2024-03-12 05:34:32,25.0795,25.0859,14.8367,45.9864,46.1081,24.8566,25.0859,3238.14,492.821,1730.53,8.994492439281068,0.0,0.0
2024-03-12 05:34:33,25.0658,25.0892,14.8393,45.9989,46.1048,24.8564,25.099,3240.76,491.836,1730.7,8.981061123237685,0.0,0.0
2024-03-12 05:34:34,25.0634,25.0892,14.839,46.0137,46.1048,24.8703,25.0826,3241.75,494.791,1731.35,8.982589202351255,0.0,0.0
2024-03-12 05:34:35,25.0441,25.0826,14.8122,46.0213,46.1081,24.8713,25.0892,3241.75,488.881,1731.85,8.9917742878569,0.0,0.0
2024-03-12 05:34:36,25.0658,25.0859,14.825,46.025,46.1081,24.879,25.076,3240.76,491.836,1739.56,9.039660770967687,0.0,0.0
2024-03-12 05:34:37,25.0531,25.0924,14.8219,46.0212,46.1015,24.8857,25.0859,3242.08,492.821,1732.18,8.99287237370093,0.0,0.0
2024-03-12 05:34:38,25.0565,25.0859,14.8226,46.0387,46.1048,24.8798,25.0826,3243.39,492.821,1732.18,8.9952455806961,0.0,0.0
2024-03-12 05:34:39,25.0381,25.0859,14.8176,46.0584,46.1114,24.9004,25.0793,3240.76,490.851,1732.83,8.986838485606846,0.0,0.0
2024-03-12 05:34:40,25.04,25.0859,14.8137,46.0599,46.1048,24.9022,25.076,3240.11,493.806,1736.28,9.00984101333703,0.0,0.0
2024-03-12 05:34:41,25.0418,25.0859,14.8122,46.0719,46.1015,24.9027,25.0826,3242.4,492.821,1731.85,8.989753052224987,0.0,0.0
2024-03-12 05:34:42,25.0261,25.0924,14.8076,46.0709,46.1081,24.9004,25.0826,3241.42,496.761,1724.79,8.94339084146429,0.0,0.0
2024-03-12 05:34:43,25.0219,25.0892,14.8122,46.0856,46.1081,24.9165,25.0826,3244.05,486.911,1731.85,8.972264970018523,0.0,0.0
2024-03-12 05:34:44,25.0255,25.0924,14.804,46.1179,46.1081,24.918,25.0793,3245.03,489.866,1725.94,8.95198122546678,0.0,0.0
2024-03-12 05:34:45,25.0141,25.0826,14.8,46.1209,46.1114,24.9162,25.0793,3245.69,490.851,1733.0,8.982092100540193,0.0,0.0
2024-03-12 05:34:46,25.0266,25.0892,14.8095,46.1344,46.1015,24.9263,25.0826,3245.69,492.821,1732.83,8.983848881296778,0.0,0.0
2024-03-12 05:34:47,25.0043,25.0892,14.8076,46.1498,46.1081,24.9235,25.0859,3250.61,499.716,1732.67,8.965083392460263,0.0,0.0
2024-03-12 05:34:48,25.0043,25.0826,14.8076,46.1748,46.1048,24.9235,25.0793,3255.87,485.926,1733.65,8.970154053188859,0.0,0.0
2024-03-12 05:34:49,25.0041,25.0892,14.8029,46.1841,46.1081,24.9295,25.0793,3252.58,484.941,1732.67,8.969039856342318,0.0,0.0
2024-03-12 05:34:50,24.9953,25.0859,14.7857,46.1862,46.1081,24.9274,25.0859,3254.22,484.941,1734.31,8.984921586349516,0.0,0.0
2024-03-12 05:34:51,25.0121,25.0924,14.7957,46.2192,46.1015,24.9291,25.0859,3253.57,491.836,1733.32,8.985773603143551,0.0,0.0
2024-03-12 05:34:52,25.0028,25.0859,14.775,46.2365,46.1015,24.9392,25.0793,3254.55,494.791,1732.83,8.993257341919643,0.0,0.0
2024-03-12 05:34:53,24.9977,25.0892,14.784,46.2343,46.1081,24.938,25.0826,3255.87,488.881,1728.73,8.959609920133673,0.0,0.0
2024-03-12 05:34:54,25.0008,25.0859,14.7769,46.2584,46.1081,24.9413,25.0859,3258.49,485.926,1733.65,8.994082205458401,0.0,0.0
2024-03-12 05:34:55,25.003,25.0826,14.7654,46.2766,46.0982,24.9369,25.0793,3260.79,483.956,1734.15,9.008731701549427,0.0,0.0
2024-03-12 05:34:56,25.0039,25.0892,14.7762,46.301,46.1081,24.9405,25.0859,3260.46,490.851,1733.0,8.994051690965922,0.0,0.0
2024-03-12 05:34:57,24.9886,25.0892,14.7724,46.2983,46.1048,24.9419,25.0826,3263.42,495.776,1733.98,8.989019159779085,0.0,0.0
2024-03-12 05:34:58,24.9935,25.0859,14.764,46.3347,46.1015,24.9348,25.0793,3266.7,491.836,1733.49,8.998178063763907,0.0,0.0
2024-03-12 05:34:59,24.9802,25.0892,14.767,46.3206,46.0982,24.9357,25.0793,3267.03,490.851,1734.31,8.988089753340466,0.0,0.0
2024-03-12 05:35:00,24.9919,25.0924,14.764,46.31,46.0949,24.9461,25.0826,3268.01,498.731,1734.8,9.003569523222499,0.0,0.0
2024-03-12 05:35:01,24.9845,25.0892,14.756,46.3534,46.1048,24.9351,25.0859,3269.66,492.821,1728.24,8.970049463605143,0.0,0.0
2024-03-12 05:35:02,24.9899,25.0268,14.7466,46.3557,46.0982,24.9378,25.0268,3269.0,490.851,1736.77,9.02736571293447,0.0,0.0
2024-03-12 05:35:03,24.9788,25.03,14.7444,46.3444,46.1048,24.9422,25.0268,3269.0,487.896,1743.83,9.05618670359668,0.0,0.0
2024-03-12 05:35:04,24.9804,25.0333,14.7569,46.3561,46.1114,24.9457,25.03,3271.63,485.926,1741.7,9.035491650478843,0.0,0.0
2024-03-12 05:35:05,24.9817,25.03,14.7478,46.3514,46.1081,24.9488,25.0268,3273.27,494.791,1736.77,9.01908154301838,0.0,0.0
2024-03-12 05:35:06,24.9944,25.03,14.7521,46.3522,46.1081,24.9399,25.0268,3270.64,491.836,1735.95,9.022222646569709,0.0,0.0
2024-03-12 05:35:07,24.9885,25.0333,14.7318,46.3446,46.1081,24.9536,25.0235,3266.7,487.896,1736.61,9.038342327203937,0.0,0.0
2024-03-12 05:35:08,24.9996,25.03,14.7415,46.3469,46.1508,24.9453,25.0235,3267.36,486.911,1736.61,9.039576026079605,0.0,0.0
2024-03-12 05:35:09,25.0003,25.0268,14.7425,46.329,46.1048,24.947,25.0235,3263.42,493.806,1734.47,9.028172645815433,0.0,0.0
2024-03-12 05:35:10,24.9876,25.0366,14.7325,46.3455,46.1081,24.9428,25.0235,3261.78,491.836,1735.46,9.030948041280695,0.0,0.0
2024-03-12 05:35:11,24.9978,25.0268,14.7407,46.318,46.1015,24.9508,25.0202,3260.46,486.911,1734.31,9.026723789702393,0.0,0.0
2024-03-12 05:35:12,24.9962,25.0235,14.7383,46.3123,46.1048,24.9474,25.0202,3260.79,487.896,1733.49,9.023159564033797,0.0,0.0
2024-03-12 05:35:13,24.9984,25.03,14.7356,46.3008,46.1048,24.9465,25.0268,3252.25,492.821,1732.67,9.023199450816563,0.0,0.0
2024-03-12 05:35:14,24.9926,25.0333,14.726,46.2827,46.1048,24.9508,25.0268,3252.58,489.866,1732.34,9.024821292412726,0.0,0.0
2024-03-12 05:35:15,24.9881,25.0268,14.7321,46.2597,46.1048,24.9553,25.0169,3250.94,488.881,1731.85,9.012953322086833,0.0,0.0
2024-03-12 05:35:16,24.9814,25.0268,14.726,46.2339,46.1048,24.9471,25.0235,3247.33,489.866,1731.52,9.010708746350602,0.0,0.0
2024-03-12 05:35:17,24.9736,25.0268,14.7182,46.2005,46.1114,24.9513,25.0268,3246.34,492.821,1732.34,9.014975968890333,0.0,0.0
2024-03-12 05:35:18,24.9719,25.03,14.7245,46.1761,46.1081,24.9588,25.0169,3247.0,487.896,1733.0,9.01137550945023,0.0,0.0
2024-03-12 05:35:19,24.9647,25.03,14.7191,46.1537,46.1081,24.9529,25.0268,3238.79,486.911,1733.0,9.009792622482122,0.0,0.0
2024-03-12 05:35:20,24.9618,25.0333,14.7036,46.1275,46.1081,24.9541,25.0268,3238.79,484.941,1733.49,9.023423453121165,0.0,0.0
2024-03-12 05:35:21,24.9442,25.03,14.7085,46.0872,46.1048,24.9447,25.0235,3238.79,487.896,1729.88,8.984881671657941,0.0,0.0
2024-03-12 05:35:22,24.9489,25.0268,14.71,46.0621,46.1081,24.9406,25.0235,3237.15,488.881,1736.61,9.022656727213274,0.0,0.0
2024-03-12 05:35:23,24.9189,25.0333,14.6873,46.0281,46.0851,24.9557,25.0235,3234.2,494.791,1734.15,9.003451910366993,0.0,0.0
2024-03-12 05:35:24,24.9344,25.0333,14.7018,46.0107,46.1081,24.957,25.0268,3233.54,490.851,1733.98,9.003449174287448,0.0,0.0
2024-03-12 05:35:25,24.9353,25.0268,14.6908,45.992,46.1081,24.9521,25.0268,3234.2,487.896,1733.49,9.011372518131811,0.0,0.0
2024-03-12 05:35:26,24.9332,25.0333,14.6921,45.9686,46.1081,24.9407,25.0202,3233.21,484.941,1733.32,9.007498340624235,0.0,0.0
2024-03-12 05:35:27,24.9301,25.03,14.6927,45.9485,46.0982,24.9409,25.0235,3230.91,485.926,1732.5,8.999984294895825,0.0,0.0
2024-03-12 05:35:28,24.9201,25.03,14.6874,45.9343,46.1048,24.9214,25.0268,3233.87,488.881,1732.34,8.995021607822611,0.0,0.0
2024-03-12 05:35:29,24.9108,25.0333,14.6791,45.9132,46.1048,24.9254,25.0268,3231.9,492.821,1732.01,8.99242923283847,0.0,0.0
2024-03-12 05:35:30,24.9082,25.0268,14.6834,45.9046,46.1081,24.9199,25.0169,3234.2,490.851,1731.85,8.98553482134102,0.0,0.0
2024-03-12 05:35:31,24.91,25.0268,14.6777,45.9037,46.1048,24.9073,25.0268,3233.54,485.926,1730.04,8.98272791021768,0.0,0.0
2024-03-12 05:35:32,24.9193,25.0268,14.6793,45.8949,46.1015,24.9201,25.0268,3236.17,490.851,1726.27,8.969898228229113,0.0,0.0
2024-03-12 05:35:33,24.9173,25.03,14.6723,45.8838,46.1081,24.9269,25.0268,3235.18,495.776,1729.88,8.993045197312886,0.0,0.0
2024-03-12 05:35:34,24.9047,25.0235,14.6746,45.8892,46.1015,24.9189,25.0268,3236.17,489.866,1733.0,8.996162206923392,0.0,0.0
2024-03-12 05:35:35,24.9128,25.0366,14.669,45.8839,46.1015,24.9101,25.0202,3238.79,484.941,1733.65,9.011588463920292,0.0,0.0
2024-03-12 05:35:36,24.9012,25.0333,14.6598,45.8739,46.0982,24.9021,25.0202,3243.06,489.866,1733.32,9.007762203832497,0.0,0.0
2024-03-12 05:35:37,24.8911,25.0333,14.6563,45.8616,46.1015,24.9015,25.0202,3242.73,496.761,1733.16,9.001126256962038,0.0,0.0
2024-03-12 05:35:38,24.9078,25.03,14.6631,45.8621,46.1245,24.9012,25.0235,3245.69,492.821,1733.49,9.01154844419005,0.0,0.0
2024-03-12 05:35:39,24.9191,25.0333,14.6494,45.8633,46.1081,24.8902,25.0235,3246.02,491.836,1733.32,9.032653299812388,0.0,0.0
2024-03-12 05:35:40,24.9126,25.0333,14.6539,45.8696,46.1081,24.88,25.0268,3247.33,493.806,1732.83,9.020427569325856,0.0,0.0
2024-03-12 05:35:41,24.9079,25.0268,14.6503,45.8524,46.1048,24.8704,25.0268,3247.33,495.776,1733.0,9.020345202269525,0.0,0.0
2024-03-12 05:35:42,24.9085,25.03,14.6465,45.8551,46.1114,24.8591,25.0235,3250.94,491.836,1733.0,9.024214481524899,0.0,0.0
2024-03-12 05:35:43,24.901,25.03,14.6416,45.8645,46.1048,24.8482,25.0202,3251.27,494.791,1732.67,9.020210122550122,0.0,0.0
2024-03-12 05:35:44,24.9088,25.0268,14.6519,45.8655,46.1048,24.8406,25.0202,3250.61,495.776,1732.5,9.017127289577138,0.0,0.0
2024-03-12 05:35:45,24.9228,25.0333,14.6541,45.8728,46.1048,24.8502,25.0268,3252.91,495.776,1733.16,9.030940047178852,0.0,0.0
2024-03-12 05:35:46,24.9286,25.0333,14.6413,45.8807,46.1048,24.8358,25.0268,3252.58,490.851,1733.32,9.048133274697415,0.0,0.0
2024-03-12 05:35:47,24.929,25.03,14.6315,45.8957,46.1081,24.8268,25.0235,3255.54,494.791,1733.65,9.058828970423006,0.0,0.0
2024-03-12 05:35:48,24.9362,25.03,14.6496,45.9152,46.1048,24.8187,25.0235,3257.18,493.806,1734.47,9.053520319995036,0.0,0.0
2024-03-12 05:35:49,24.9275,25.0268,14.6444,45.9275,46.1081,24.8255,25.0235,3254.88,498.731,1728.73,9.020488634845995,0.0,0.0
2024-03-12 05:35:50,24.9327,25.0333,14.6455,45.9347,46.1212,24.8092,25.0268,3258.49,493.806,1738.58,9.075502869036235,0.0,0.0
2024-03-12 05:35:51,24.9352,25.03,14.6395,45.9606,46.1015,24.8146,25.0268,3257.84,493.806,1726.76,9.021249515123992,0.0,0.0
2024-03-12 05:35:52,24.9352,25.03,14.6395,45.9725,46.0982,24.8146,25.0202,3255.54,493.806,1735.13,9.064977571392143,0.0,0.0
2024-03-12 05:35:53,24.943,25.03,14.6246,45.982,46.1081,24.8104,25.0268,3261.78,493.806,1730.53,9.060878937934726,0.0,0.0
2024-03-12 05:35:54,24.9507,25.03,14.6249,45.9944,46.1015,24.8262,25.0235,3262.43,496.761,1739.4,9.113852811337631,0.0,0.0
2024-03-12 05:35:55,24.9669,25.0268,14.6357,46.0146,46.1015,24.8131,25.0333,3263.09,492.821,1731.03,9.074740176714458,0.0,0.0
2024-03-12 05:35:56,24.9634,25.03,14.6384,46.0355,46.1015,24.8152,25.0202,3263.09,493.806,1733.32,9.081292084536349,0.0,0.0
2024-03-12 05:35:57,24.9696,25.0432,14.6267,46.0595,46.0654,24.8191,25.0202,3264.4,487.896,1732.01,9.090160609901092,0.0,0.0
2024-03-12 05:35:58,24.9794,25.0333,14.6262,46.0779,46.1015,24.8169,25.0235,3268.67,491.836,1731.85,9.098372497487265,0.0,0.0
2024-03-12 05:35:59,24.9979,25.0333,14.6295,46.1004,46.1048,24.8109,25.0235,3269.33,494.791,1731.35,9.109099593683627,0.0,0.0
2024-03-12 05:36:00,24.9907,25.0366,14.6268,46.1106,46.1081,24.8168,25.0169,3268.34,490.851,1729.22,9.093944502872894,0.0,0.0
2024-03-12 05:36:01,25.0094,25.0333,14.6354,46.1354,46.1114,24.8186,25.0202,3269.33,485.926,1729.22,9.102806884744483,0.0,0.0
2024-03-12 05:36:02,25.0026,24.9742,14.6315,46.1544,46.1048,24.8042,24.9676,3271.3,484.941,1729.06,9.099420218054009,0.0,0.0
2024-03-12 05:36:03,25.0127,24.9775,14.631,46.1805,46.1048,24.8044,24.9742,3273.6,490.851,1727.91,9.102662249551438,0.0,0.0
2024-03-12 05:36:04,25.0058,24.9775,14.6233,46.1832,46.1081,24.7997,24.9709,3276.55,494.791,1727.25,9.0998865283141,0.0,0.0
2024-03-12 05:36:05,25.0085,24.9775,14.634,46.2154,46.1081,24.7951,24.9676,3278.19,485.926,1726.76,9.090295278092206,0.0,0.0
2024-03-12 05:36:06,25.0057,24.9709,14.6269,46.2446,46.1015,24.7846,24.9742,3280.16,481.001,1726.1,9.09058708259944,0.0,0.0
2024-03-12 05:36:07,25.0129,24.9742,14.6405,46.2642,46.0949,24.7853,24.9742,3280.82,489.866,1726.59,9.087560465100541,0.0,0.0
2024-03-12 05:36:08,25.0058,24.9775,14.6373,46.2859,46.1081,24.7926,24.9709,3284.43,497.746,1727.09,9.086774222298844,0.0,0.0
2024-03-12 05:36:09,24.995,24.9676,14.6332,46.3093,46.0949,24.7932,24.9709,3286.4,490.851,1727.58,9.083478839280021,0.0,0.0
2024-03-12 05:36:10,24.9873,24.9775,14.6315,46.3381,46.1048,24.7893,24.9643,3287.71,487.896,1728.24,9.081687269414102,0.0,0.0
2024-03-12 05:36:11,25.0122,24.9742,14.6495,46.3422,46.1081,24.7912,24.9676,3286.07,490.851,1728.56,9.0894210174586,0.0,0.0
2024-03-12 05:36:12,24.9923,24.9808,14.6324,46.3558,46.1015,24.785,24.9676,3288.04,491.836,1726.1,9.074032943791373,0.0,0.0
2024-03-12 05:36:13,24.9929,24.9775,14.6321,46.3566,46.1081,24.793,24.9676,3288.37,488.881,1736.61,9.13007665074484,0.0,0.0
2024-03-12 05:36:14,24.9946,24.9742,14.6247,46.3682,46.1048,24.7852,24.9643,3288.04,485.926,1729.71,9.101787679383614,0.0,0.0
2024-03-12 05:36:15,24.9954,24.9775,14.6442,46.3791,46.1081,24.8029,24.9808,3290.01,485.926,1729.71,9.085374461357942,0.0,0.0
2024-03-12 05:36:16,24.997,24.9808,14.6428,46.3722,46.1015,24.7984,24.9709,3286.73,489.866,1729.22,9.085433106421956,0.0,0.0
2024-03-12 05:36:17,24.9813,24.9709,14.6371,46.3625,46.1048,24.795,24.9676,3285.41,486.911,1736.44,9.11455617863498,0.0,0.0
2024-03-12 05:36:18,24.9789,24.9775,14.6282,46.3664,46.1048,24.8057,24.9643,3283.12,494.791,1728.73,9.079788362721404,0.0,0.0
2024-03-12 05:36:19,24.983,24.9742,14.6357,46.3591,46.1048,24.8104,24.9676,3279.83,487.896,1726.76,9.066462222854446,0.0,0.0
2024-03-12 05:36:20,24.9885,24.9742,14.6414,46.3513,46.1015,24.8039,24.9676,3276.88,486.911,1727.74,9.071432432116664,0.0,0.0
2024-03-12 05:36:21,24.9804,24.9808,14.6298,46.3419,46.1048,24.821,24.9709,3272.61,488.881,1734.97,9.112474603619779,0.0,0.0
2024-03-12 05:36:22,25.0004,24.9742,14.6348,46.3208,46.1015,24.8003,24.9709,3268.34,491.836,1726.59,9.081602787883831,0.0,0.0
2024-03-12 05:36:23,25.0099,24.9808,14.6401,46.2851,46.1048,24.7981,24.9676,3264.4,486.911,1726.27,9.083598696004913,0.0,0.0
2024-03-12 05:36:24,25.0024,24.9742,14.6402,46.2664,46.1081,24.8072,24.9676,3258.49,487.896,1726.43,9.077782649469565,0.0,0.0
2024-03-12 05:36:25,25.007,24.9775,14.6373,46.2353,46.1048,24.8009,24.9676,3251.93,492.821,1726.43,9.084353008068215,0.0,0.0
2024-03-12 05:36:26,24.9939,24.9742,14.6454,46.222,46.1015,24.8027,24.9742,3253.9,484.941,1726.76,9.06751368117376,0.0,0.0
2024-03-12 05:36:27,24.9882,24.9841,14.645,46.1856,46.1081,24.7977,24.9643,3245.03,483.956,1734.47,9.103335540778545,0.0,0.0
2024-03-12 05:36:28,25.0053,24.9775,14.6426,46.162,46.1048,24.8099,24.9676,3243.39,489.866,1744.49,9.173186971089434,0.0,0.0
2024-03-12 05:36:29,24.9948,24.9775,14.6474,46.1235,46.1081,24.7943,24.9709,3238.46,494.791,1728.24,9.074320752769996,0.0,0.0
2024-03-12 05:36:30,24.9977,24.9709,14.6475,46.117,46.1015,24.7818,24.9709,3239.45,487.896,1728.73,9.079349755266707,0.0,0.0
2024-03-12 05:36:31,24.9876,24.9808,14.6315,46.0827,46.1081,24.7886,24.9709,3234.85,486.911,1729.71,9.089675251107982,0.0,0.0
2024-03-12 05:36:32,24.9989,24.9808,14.6361,46.0518,46.1048,24.7852,24.9709,3235.18,493.806,1728.4,9.088667381803685,0.0,0.0
2024-03-12 05:36:33,24.9989,24.9972,14.6361,46.0095,46.1015,24.7852,24.9676,3237.48,492.821,1730.21,9.09818513693043,0.0,0.0
2024-03-12 05:36:34,25.005,24.9742,14.6365,45.9795,46.1015,24.7856,24.9709,3232.55,489.866,1730.37,9.10403135391858,0.0,0.0
2024-03-12 05:36:35,25.0227,24.9775,14.6534,45.9435,46.1081,24.7946,24.9709,3237.48,496.761,1737.59,9.142723457378167,0.0,0.0
2024-03-12 05:36:36,25.0113,24.9709,14.6432,45.9095,46.1048,24.7781,24.9676,3233.87,492.821,1749.58,9.204746204991391,0.0,0.0
2024-03-12 05:36:37,25.0081,24.9775,14.6388,45.8846,46.1114,24.7788,24.9709,3231.9,491.836,1729.22,9.09868280605176,0.0,0.0
2024-03-12 05:36:38,25.0068,24.9676,14.6421,45.8425,46.1081,24.7868,24.9676,3232.23,492.821,1732.5,9.111897280687161,0.0,0.0
2024-03-12 05:36:39,25.0117,24.9873,14.636,45.8331,46.1081,24.7934,24.9709,3229.6,488.881,1726.92,9.092189132273031,0.0,0.0
2024-03-12 05:36:40,25.0152,24.9808,14.6411,45.803,46.0982,24.787,24.9709,3227.63,490.851,1726.1,9.086470444906427,0.0,0.0
2024-03-12 05:36:41,25.0222,24.9808,14.6424,45.7703,46.1048,24.8021,24.9709,3225.99,495.776,1725.44,9.087986706916812,0.0,0.0
2024-03-12 05:36:42,25.022,24.9742,14.6475,45.7624,46.1015,24.7946,24.9775,3223.03,493.806,1724.95,9.08076677705364,0.0,0.0
2024-03-12 05:36:43,25.0226,24.9742,14.6383,45.7532,46.1048,24.7987,24.9709,3224.35,493.806,1724.95,9.089344685812147,0.0,0.0
2024-03-12 05:36:44,25.0368,24.9775,14.6521,45.7382,46.1048,24.7998,24.9709,3221.06,495.776,1724.79,9.088851677971732,0.0,0.0
2024-03-12 05:36:45,25.0213,24.9742,14.6328,45.7195,46.1048,24.7902,24.9676,3221.72,495.776,1722.49,9.080053117997148,0.0,0.0
2024-03-12 05:36:46,25.031,24.9775,14.6554,45.7295,46.1048,24.7997,24.9676,3220.74,488.881,1725.77,9.086046840727677,0.0,0.0
2024-03-12 05:36:47,25.045,24.9742,14.6633,45.7048,46.1048,24.8103,24.9709,3219.09,491.836,1728.24,9.104400695733451,0.0,0.0
2024-03-12 05:36:48,25.0395,24.9742,14.647,45.7268,46.1114,24.8059,24.9709,3221.39,488.881,1727.58,9.110391422071222,0.0,0.0
2024-03-12 05:36:49,25.0503,24.9709,14.6503,45.7088,46.1015,24.7993,24.9709,3217.45,488.881,1728.24,9.120449178422403,0.0,0.0
2024-03-12 05:36:50,25.0503,24.9742,14.6503,45.7051,46.1015,24.7993,24.9742,3220.41,489.866,1730.86,9.134275716893605,0.0,0.0
2024-03-12 05:36:51,25.041,24.9775,14.6478,45.7073,46.1081,24.8201,24.9709,3219.09,490.851,1728.4,9.115329624480072,0.0,0.0
2024-03-12 05:36:52,25.0336,24.9808,14.6512,45.7014,46.1048,24.8093,24.9709,3223.03,494.791,1729.22,9.110177578578282,0.0,0.0
2024-03-12 05:36:53,25.0544,24.9775,14.6541,45.7151,46.1048,24.8099,24.9676,3221.06,487.896,1728.07,9.119815100614256,0.0,0.0
2024-03-12 05:36:54,25.0467,24.9742,14.6536,45.7053,46.1048,24.8222,24.9775,3228.29,481.986,1727.58,9.110917400887987,0.0,0.0
2024-03-12 05:36:55,25.043,24.9742,14.6601,45.7198,46.1015,24.8109,24.9676,3225.0,488.881,1727.41,9.101080094301933,0.0,0.0
2024-03-12 05:36:56,25.0502,24.9775,14.6528,45.728,46.1048,24.8249,24.9676,3228.61,490.851,1726.43,9.108619532492602,0.0,0.0
2024-03-12 05:36:57,25.0417,24.9808,14.6693,45.7417,46.1048,24.8231,24.9676,3225.66,491.836,1726.76,9.088455226033407,0.0,0.0
2024-03-12 05:36:58,25.047,24.9775,14.6636,45.7572,46.1015,24.8238,24.9676,3230.58,487.896,1726.27,9.095511842089282,0.0,0.0
2024-03-12 05:36:59,25.047,24.9742,14.6636,45.7683,46.1048,24.8238,24.9709,3236.17,492.821,1724.79,9.087713897662109,0.0,0.0
2024-03-12 05:37:00,25.0319,24.9742,14.6554,45.7594,46.1081,24.8256,24.9676,3234.85,484.941,1724.95,9.08251737067782,0.0,0.0
2024-03-12 05:37:01,25.0256,24.9676,14.6697,45.7801,46.1048,24.8412,24.9775,3231.57,491.836,1724.62,9.062752130452552,0.0,0.0
2024-03-12 05:37:02,25.0265,24.9184,14.6711,45.7772,46.1048,24.8244,24.9151,3239.45,489.866,1724.46,9.06147381805433,0.0,0.0
2024-03-12 05:37:03,25.0268,24.9118,14.6651,45.788,46.1146,24.834,24.9151,3237.81,488.881,1725.94,9.074768269228512,0.0,0.0
2024-03-12 05:37:04,25.0215,24.9216,14.6695,45.8071,46.1081,24.8432,24.9151,3238.46,491.836,1725.61,9.064539544440969,0.0,0.0
2024-03-12 05:37:05,25.0154,24.9249,14.6688,45.8066,46.0982,24.8378,24.9151,3241.75,484.941,1725.77,9.060651166416688,0.0,0.0
2024-03-12 05:37:06,25.0344,24.9184,14.678,45.8289,46.1048,24.835,24.9216,3245.69,489.866,1718.22,9.029556538814306,0.0,0.0
2024-03-12 05:37:07,25.0292,24.9381,14.6753,45.8359,46.1114,24.8457,24.9118,3245.36,495.776,1725.94,9.067937035695401,0.0,0.0
2024-03-12 05:37:08,25.0244,24.9184,14.6691,45.8518,46.1015,24.8396,24.9151,3250.94,486.911,1725.94,9.06916315453468,0.0,0.0
2024-03-12 05:37:09,25.0387,24.9184,14.6784,45.8672,46.1048,24.845,24.9151,3251.27,489.866,1726.92,9.078694166859899,0.0,0.0
2024-03-12 05:37:10,25.0464,24.9216,14.6832,45.9108,46.1048,24.8423,24.9151,3253.57,489.866,1727.41,9.0838121558784,0.0,0.0
2024-03-12 05:37:11,25.0339,24.9249,14.6803,45.928,46.1015,24.858,24.9151,3259.48,491.836,1727.91,9.07802420287195,0.0,0.0
2024-03-12 05:37:12,25.0301,24.9216,14.6893,45.9483,46.1048,24.8483,24.9184,3250.94,489.866,1722.16,9.036629405924241,0.0,0.0
2024-03-12 05:37:13,25.0294,24.9216,14.6785,45.9736,46.1081,24.842,24.9118,3252.91,491.836,1730.7,9.090311013594185,0.0,0.0
2024-03-12 05:37:14,25.0239,24.9249,14.6764,45.9866,46.1048,24.8654,24.9184,3257.18,489.866,1721.67,9.039911583502777,0.0,0.0
2024-03-12 05:37:15,25.0345,24.9216,14.68,46.0103,46.1015,24.8534,24.9118,3260.13,491.836,1733.0,9.105557284052777,0.0,0.0
2024-03-12 05:37:16,25.0237,24.9184,14.6803,46.0257,46.1081,24.8518,24.9151,3257.84,492.821,1728.56,9.072492434595356,0.0,0.0
2024-03-12 05:37:17,25.0222,24.9249,14.6777,46.0641,46.1081,24.8555,24.9118,3260.13,483.956,1733.82,9.101067764183817,0.0,0.0
2024-03-12 05:37:18,25.0292,24.9216,14.6846,46.09,46.1048,24.8631,24.9118,3258.82,509.565,1728.73,9.074437351774073,0.0,0.0
2024-03-12 05:37:19,25.0343,24.9216,14.6941,46.1095,46.1015,24.8632,24.9151,3262.1,488.881,1727.91,9.066275098761453,0.0,0.0
2024-03-12 05:37:20,25.0208,24.9216,14.6949,46.1343,46.1015,24.8642,24.9184,3262.43,490.851,1728.24,9.055465978026138,0.0,0.0
2024-03-12 05:37:21,25.0201,24.9249,14.6879,46.1521,46.1048,24.866,24.9151,3264.73,495.776,1727.74,9.058369415113008,0.0,0.0
2024-03-12 05:37:22,25.0153,24.9184,14.6798,46.163,46.1048,24.8617,24.9151,3265.06,491.836,1727.25,9.058692724622224,0.0,0.0
2024-03-12 05:37:23,25.0106,24.9249,14.6852,46.1899,46.1081,24.8718,24.9216,3264.07,488.881,1727.41,9.050678751187546,0.0,0.0
2024-03-12 05:37:24,25.027,24.9216,14.6945,46.2034,46.1048,24.8738,24.9184,3264.73,490.851,1727.74,9.058632428878184,0.0,0.0
2024-03-12 05:37:25,25.0103,24.9216,14.6899,46.2106,46.1015,24.8685,24.9184,3263.42,484.941,1728.56,9.05231847574279,0.0,0.0
2024-03-12 05:37:26,25.0134,24.9249,14.6804,46.2203,46.1048,24.8611,24.9184,3266.7,490.851,1728.4,9.062531367601185,0.0,0.0
2024-03-12 05:37:27,25.0121,24.9249,14.6919,46.231,46.1081,24.8716,24.9151,3264.4,488.881,1728.4,9.051305160158494,0.0,0.0
2024-03-12 05:37:28,25.0188,24.9151,14.6819,46.2268,46.1081,24.8687,24.9151,3262.43,489.866,1722.0,9.032382024020666,0.0,0.0
2024-03-12 05:37:29,25.0097,24.9216,14.6892,46.2247,46.1015,24.8646,24.9151,3262.76,492.821,1729.06,9.055024670519654,0.0,0.0
2024-03-12 05:37:30,25.0097,24.9184,14.6939,46.2398,46.1081,24.8768,24.9151,3261.78,487.896,1729.88,9.055193328105451,0.0,0.0
2024-03-12 05:37:31,25.0112,24.9184,14.6898,46.2211,46.1081,24.879,24.9118,3256.19,483.956,1730.7,9.064403684289392,0.0,0.0
2024-03-12 05:37:32,24.9923,24.9216,14.6796,46.2161,46.1015,24.8727,24.9118,3257.18,488.881,1732.83,9.067909520132844,0.0,0.0
2024-03-12 05:37:33,25.001,24.9184,14.6958,46.191,46.1015,24.874,24.9151,3248.31,495.776,1731.35,9.053575588598866,0.0,0.0
2024-03-12 05:37:34,24.9981,24.9216,14.6972,46.1927,46.1114,24.8723,24.9118,3249.96,487.896,1728.89,9.036939383134888,0.0,0.0
2024-03-12 05:37:35,24.9816,24.9282,14.689,46.1751,46.1081,24.8835,24.9216,3246.02,511.535,1737.59,9.075096241540948,0.0,0.0
2024-03-12 05:37:36,24.9909,24.9184,14.6857,46.1578,46.0982,24.8711,24.9118,3245.69,495.776,1731.68,9.055301224631002,0.0,0.0
2024-03-12 05:37:37,24.9865,24.9184,14.6924,46.1474,46.1048,24.898,24.9151,3242.73,488.881,1731.19,9.042987975119354,0.0,0.0
2024-03-12 05:37:38,24.9837,24.9282,14.6886,46.1279,46.1081,24.8776,24.9118,3242.4,487.896,1725.28,9.012992154930943,0.0,0.0
2024-03-12 05:37:39,24.968,24.9184,14.6803,46.0984,46.1081,24.8814,24.9184,3238.46,492.821,1725.94,9.009959130581093,0.0,0.0
2024-03-12 05:37:40,24.969,24.9216,14.6922,46.1021,46.1114,24.8906,24.9151,3241.75,490.851,1728.56,9.014075666787477,0.0,0.0
2024-03-12 05:37:41,24.966,24.9216,14.6787,46.0763,46.1048,24.8706,24.9019,3242.4,495.776,1727.91,9.019892441489395,0.0,0.0
2024-03-12 05:37:42,24.9665,24.9184,14.6888,46.0587,46.1048,24.8665,24.9184,3241.09,495.776,1728.73,9.015751674335243,0.0,0.0
2024-03-12 05:37:43,24.9625,24.9052,14.6884,46.0463,46.1114,24.8722,24.9184,3239.78,489.866,1729.71,9.017702851209291,0.0,0.0
2024-03-12 05:37:44,24.9512,24.9216,14.6804,46.0296,46.1015,24.8658,24.9118,3240.11,486.911,1728.24,9.007145136705853,0.0,0.0
2024-03-12 05:37:45,24.9552,24.9216,14.6945,46.0219,46.1081,24.8568,24.9216,3240.11,495.776,1727.91,8.996569593031243,0.0,0.0
2024-03-12 05:37:46,24.9552,24.9184,14.6945,46.0041,46.0917,24.8568,24.9151,3236.49,487.896,1728.07,8.997402652122794,0.0,0.0
2024-03-12 05:37:47,24.9362,24.9216,14.6809,46.0005,46.1114,24.8622,24.9151,3236.82,492.821,1729.88,9.002086521425367,0.0,0.0
2024-03-12 05:37:48,24.9508,24.9216,14.679,45.9875,46.1048,24.853,24.9085,3235.18,490.851,1730.04,9.017404156267311,0.0,0.0
2024-03-12 05:37:49,24.948,24.9216,14.6871,45.9856,46.1081,24.853,24.9184,3234.85,494.791,1731.19,9.013822997047066,0.0,0.0
2024-03-12 05:37:50,24.9296,24.9184,14.6719,45.977,46.1015,24.8555,24.9184,3237.15,492.821,1731.68,9.013562412364378,0.0,0.0
2024-03-12 05:37:51,24.9344,24.9184,14.6861,45.9775,46.1048,24.8557,24.9151,3235.18,489.866,1724.95,8.970304319367562,0.0,0.0
2024-03-12 05:37:52,24.9444,24.9216,14.6848,45.974,46.0982,24.8405,24.9118,3236.82,489.866,1731.35,9.013513964676955,0.0,0.0
2024-03-12 05:37:53,24.9318,24.9216,14.6832,45.9616,46.1081,24.844,24.9151,3237.15,493.806,1730.04,8.997037348460946,0.0,0.0
2024-03-12 05:37:54,24.9236,24.9216,14.6797,45.9593,46.1015,24.8437,24.9151,3235.51,490.851,1730.53,8.995458380399047,0.0,0.0
2024-03-12 05:37:55,24.9354,24.9184,14.6822,45.9506,46.1048,24.8477,24.9151,3236.82,497.746,1730.21,9.001960073143849,0.0,0.0
2024-03-12 05:37:56,24.93,24.9216,14.6806,45.9514,46.1081,24.8343,24.9151,3235.84,494.791,1729.71,8.996023360020295,0.0,0.0
2024-03-12 05:37:57,24.9356,24.9249,14.6724,45.9597,46.1048,24.839,24.9151,3234.52,491.836,1736.61,9.04407021484098,0.0,0.0
2024-03-12 05:37:58,24.9359,24.9151,14.6818,45.9528,46.1114,24.8361,24.9184,3237.15,496.761,1725.94,8.98053227843849,0.0,0.0
2024-03-12 05:37:59,24.926,24.9151,14.6653,45.9569,46.1048,24.8415,24.9118,3237.48,491.836,1728.4,8.999120836499122,0.0,0.0
2024-03-12 05:38:00,24.9256,24.9151,14.6754,45.9489,46.1048,24.8329,24.9118,3238.14,494.791,1727.58,8.9856467793615,0.0,0.0
2024-03-12 05:38:01,24.9228,24.9216,14.6691,45.9573,46.1048,24.8291,24.9184,3238.14,494.791,1727.41,8.987830467686656,0.0,0.0
2024-03-12 05:38:02,24.9296,24.8625,14.666,45.9579,46.1081,24.8237,24.8592,3240.11,491.836,1727.09,8.994841675072227,0.0,0.0
2024-03-12 05:38:03,24.9192,24.8658,14.6622,45.9764,46.1015,24.8287,24.8625,3239.12,497.746,1727.25,8.989890307817744,0.0,0.0
2024-03-12 05:38:04,24.9187,24.8789,14.6722,45.9766,46.1114,24.8317,24.8625,3240.76,494.791,1726.59,8.97725582369102,0.0,0.0
2024-03-12 05:38:05,24.9081,24.8658,14.6651,45.9729,46.1081,24.8214,24.8625,3243.72,492.821,1726.1,8.971642529682244,0.0,0.0
2024-03-12 05:38:06,24.9178,24.8691,14.6724,45.9796,46.1048,24.823,24.8592,3244.37,493.806,1725.77,8.972029020200406,0.0,0.0
2024-03-12 05:38:07,24.9123,24.8625,14.6619,45.9866,46.1048,24.815,24.8658,3245.03,490.851,1726.59,8.980672726800606,0.0,0.0
2024-03-12 05:38:08,24.9006,24.8691,14.6572,46.0186,46.1114,24.8155,24.8592,3245.36,494.791,1726.76,8.975423456707283,0.0,0.0
2024-03-12 05:38:09,24.9095,24.8658,14.6621,46.0191,46.0949,24.8161,24.8625,3248.64,495.776,1726.1,8.97549640326719,0.0,0.0
2024-03-12 05:38:10,24.8925,24.8658,14.6638,46.0385,46.1081,24.8125,24.8625,3246.67,487.896,1723.97,8.948061928018372,0.0,0.0
2024-03-12 05:38:11,24.8962,24.8724,14.6555,46.0448,46.1015,24.8134,24.8592,3250.28,489.866,1725.94,8.968796569548282,0.0,0.0
2024-03-12 05:38:12,24.8863,24.8724,14.6568,46.0633,46.1015,24.809,24.8592,3250.94,492.821,1728.24,8.970926429872295,0.0,0.0
2024-03-12 05:38:13,24.897,24.8724,14.6703,46.0858,46.1081,24.8139,24.8625,3254.22,488.881,1727.41,8.964163750050327,0.0,0.0
2024-03-12 05:38:14,24.868,24.8691,14.643,46.0974,46.1081,24.807,24.8592,3252.91,487.896,1728.56,8.968640402936904,0.0,0.0
2024-03-12 05:38:15,24.8766,24.8625,14.6508,46.1108,46.1048,24.807,24.8625,3258.82,488.881,1728.56,8.969342105853515,0.0,0.0
2024-03-12 05:38:16,24.8578,24.8625,14.6527,46.128,46.1081,24.7915,24.8592,3258.82,493.806,1728.56,8.951185542886204,0.0,0.0
2024-03-12 05:38:17,24.867,24.8658,14.6644,46.1459,46.1048,24.7896,24.8658,3262.43,489.866,1725.28,8.932011710415486,0.0,0.0
2024-03-12 05:38:18,24.8453,24.8658,14.6509,46.1583,46.1081,24.7813,24.8592,3259.15,492.821,1728.73,8.942679672382264,0.0,0.0
2024-03-12 05:38:19,24.8444,24.8658,14.6481,46.1629,46.1048,24.7713,24.8625,3262.1,489.866,1728.07,8.940931579896075,0.0,0.0
2024-03-12 05:38:20,24.8284,24.8691,14.6311,46.1811,46.1048,24.7638,24.8625,3263.09,492.821,1728.07,8.94180845989959,0.0,0.0
2024-03-12 05:38:21,24.8467,24.8658,14.6351,46.1972,46.1048,24.7687,24.8658,3265.72,491.836,1728.89,8.958596841520665,0.0,0.0
2024-03-12 05:38:22,24.85,24.8691,14.6288,46.2132,46.1081,24.768,24.8658,3268.67,494.791,1729.71,8.971271876152697,0.0,0.0
2024-03-12 05:38:23,24.8421,24.8658,14.6378,46.215,46.1015,24.7637,24.8592,3266.7,490.851,1730.21,8.959027540122287,0.0,0.0
2024-03-12 05:38:24,24.8321,24.8625,14.6296,46.2174,46.1081,24.7565,24.8625,3270.64,490.851,1730.86,8.960812307846819,0.0,0.0
2024-03-12 05:38:25,24.8301,24.8625,14.6204,46.2375,46.1081,24.7646,24.8625,3269.0,490.851,1732.83,8.977342095445454,0.0,0.0
2024-03-12 05:38:26,24.8355,24.8724,14.6179,46.2452,46.1048,24.7537,24.8559,3267.36,494.791,1727.91,8.958779564138514,0.0,0.0
2024-03-12 05:38:27,24.8278,24.8724,14.6056,46.2723,46.1114,24.7547,24.8625,3269.98,494.791,1725.77,8.951712480751613,0.0,0.0
2024-03-12 05:38:28,24.8175,24.8592,14.6056,46.2776,46.1048,24.7553,24.8592,3269.98,491.836,1726.1,8.944402650479557,0.0,0.0
2024-03-12 05:38:29,24.8144,24.8658,14.6071,46.2975,46.0982,24.7433,24.8592,3269.0,488.881,1734.31,8.982897479660847,0.0,0.0
2024-03-12 05:38:30,24.8288,24.8691,14.6268,46.3054,46.1081,24.7577,24.8625,3269.33,492.821,1729.06,8.951054860582483,0.0,0.0
2024-03-12 05:38:31,24.8199,24.8691,14.6172,46.3241,46.1048,24.7511,24.8461,3271.95,492.821,1733.49,8.974603971959926,0.0,0.0
2024-03-12 05:38:32,24.8128,24.8658,14.5985,46.331,46.1048,24.7577,24.8658,3272.28,491.836,1732.01,8.977136733190184,0.0,0.0
2024-03-12 05:38:33,24.8143,24.8724,14.6047,46.3379,46.1015,24.7457,24.8625,3271.95,492.821,1729.88,8.961971131916613,0.0,0.0
2024-03-12 05:38:34,24.8076,24.8625,14.607,46.3356,46.1048,24.7521,24.8625,3271.63,490.851,1728.07,8.944702163911213,0.0,0.0
2024-03-12 05:38:35,24.803,24.8658,14.6037,46.332,46.1048,24.7488,24.8592,3271.3,491.836,1726.59,8.935902534774977,0.0,0.0
2024-03-12 05:38:36,24.8059,24.8691,14.5833,46.3313,46.0982,24.7499,24.8592,3268.01,490.851,1726.27,8.954656408974122,0.0,0.0
2024-03-12 05:38:37,24.7877,24.8691,14.5794,46.3487,46.1081,24.7402,24.8658,3269.98,489.866,1725.28,8.93700185672617,0.0,0.0
2024-03-12 05:38:38,24.8123,24.8625,14.5889,46.3509,46.1048,24.767,24.8592,3268.01,491.836,1724.13,8.944255521252582,0.0,0.0
2024-03-12 05:38:39,24.8045,24.8691,14.5832,46.345,46.1081,24.7569,24.8625,3268.34,490.851,1725.12,8.947553031938604,0.0,0.0
2024-03-12 05:38:40,24.7935,24.8691,14.5839,46.338,46.1081,24.7469,24.8592,3268.67,491.836,1725.44,8.938968870588834,0.0,0.0
2024-03-12 05:38:41,24.7935,24.8625,14.5839,46.3421,46.1081,24.7469,24.8592,3267.03,492.821,1727.41,8.949174828880667,0.0,0.0
2024-03-12 05:38:42,24.7871,24.8691,14.5715,46.3536,46.1048,24.7445,24.8625,3266.7,489.866,1723.31,8.933180789709235,0.0,0.0
2024-03-12 05:38:43,24.7881,24.8658,14.5696,46.3491,46.1015,24.7682,24.8658,3263.75,491.836,1729.06,8.965531669561074,0.0,0.0
2024-03-12 05:38:44,24.7923,24.8691,14.574,46.3346,46.1015,24.7532,24.8625,3260.79,495.776,1730.37,8.972148679533802,0.0,0.0
2024-03-12 05:38:45,24.7943,24.8691,14.5681,46.3256,46.0982,24.7599,24.8559,3257.84,489.866,1732.01,8.987595396742746,0.0,0.0
2024-03-12 05:38:46,24.7913,24.8658,14.5639,46.3135,46.1048,24.7643,24.8625,3258.49,490.851,1733.16,8.99461823195895,0.0,0.0
2024-03-12 05:38:47,24.79,24.8625,14.563,46.2798,46.0982,24.7602,24.8625,3258.82,489.866,1734.97,9.003659475896994,0.0,0.0
2024-03-12 05:38:48,24.7841,24.8724,14.5458,46.2675,46.1048,24.7665,24.8592,3257.18,488.881,1734.64,9.01189335106901,0.0,0.0
2024-03-12 05:38:49,24.7969,24.8691,14.5683,46.2379,46.1114,24.7754,24.8592,3253.9,491.836,1735.46,9.007611348016477,0.0,0.0
2024-03-12 05:38:50,24.8001,24.8592,14.5628,46.2254,46.1015,24.7595,24.8559,3255.87,497.746,1734.8,9.011844296491532,0.0,0.0
2024-03-12 05:38:51,24.8001,24.8658,14.5628,46.2174,46.1081,24.7595,24.8559,3252.25,485.926,1733.49,9.005039180035222,0.0,0.0
2024-03-12 05:38:52,24.7887,24.8658,14.5512,46.205,46.1048,24.7645,24.8592,3253.24,495.776,1732.34,8.999241032189362,0.0,0.0
2024-03-12 05:38:53,24.785,24.8658,14.5404,46.1959,46.1081,24.7693,24.8559,3250.28,492.821,1732.01,9.003766775681164,0.0,0.0
2024-03-12 05:38:54,24.7833,24.8625,14.5524,46.1844,46.1048,24.7708,24.8592,3248.64,488.881,1731.52,8.989182295477336,0.0,0.0
2024-03-12 05:38:55,24.7781,24.8691,14.5422,46.1684,46.1081,24.7631,24.8625,3251.27,489.866,1729.71,8.984174245402832,0.0,0.0
2024-03-12 05:38:56,24.7787,24.8658,14.53,46.1388,46.1081,24.7835,24.8625,3246.67,495.776,1731.35,9.0039378308886,0.0,0.0
2024-03-12 05:38:57,24.7716,24.8691,14.5419,46.1151,46.1081,24.7871,24.8559,3247.0,498.731,1731.03,8.985584403141536,0.0,0.0
2024-03-12 05:38:58,24.7718,24.8592,14.539,46.0944,46.1114,24.7757,24.8592,3246.02,493.806,1730.53,8.985711156390384,0.0,0.0
2024-03-12 05:38:59,24.7619,24.8625,14.524,46.0729,46.1015,24.7754,24.8592,3245.36,494.791,1722.98,8.95096698432443,0.0,0.0
2024-03-12 05:39:00,24.7619,24.8625,14.524,46.0552,46.1048,24.7754,24.8658,3240.76,490.851,1730.7,8.99107276913852,0.0,0.0
2024-03-12 05:39:01,24.7615,24.8691,14.5295,46.0428,46.1114,24.7817,24.8592,3243.72,494.791,1730.37,8.984177924800592,0.0,0.0
2024-03-12 05:39:02,24.7615,24.8132,14.5274,46.0108,46.1015,24.7682,24.8264,3245.36,494.791,1738.58,9.02865735204951,0.0,0.0
2024-03-12 05:39:03,24.7615,24.8165,14.5274,46.0163,46.1015,24.7682,24.8165,3241.09,489.866,1731.03,8.989449283966378,0.0,0.0
2024-03-12 05:39:04,24.7596,24.8132,14.5303,46.0025,46.1081,24.7875,24.8067,3244.7,493.806,1731.35,8.986894069834095,0.0,0.0
2024-03-12 05:39:05,24.7451,24.8132,14.5115,46.0078,46.1048,24.7795,24.8132,3246.67,494.791,1735.62,9.012845356550383,0.0,0.0
2024-03-12 05:39:06,24.7546,24.8132,14.521,46.0033,46.1081,24.792,24.81,3245.69,495.776,1730.86,8.988127305423305,0.0,0.0
2024-03-12 05:39:07,24.7413,24.8132,14.5142,45.9951,46.1015,24.7944,24.81,3246.02,493.806,1730.04,8.978162936054185,0.0,0.0
2024-03-12 05:39:08,24.7413,24.81,14.5142,45.9949,46.1048,24.7944,24.8001,3239.78,487.896,1730.86,8.982418383100244,0.0,0.0
2024-03-12 05:39:09,24.7508,24.81,14.5258,45.9915,46.1015,24.8043,24.8067,3248.31,492.821,1731.19,8.982286168348411,0.0,0.0
2024-03-12 05:39:10,24.7453,24.8132,14.5085,45.9969,46.1048,24.794,24.8067,3247.66,491.836,1729.88,8.98584724996121,0.0,0.0
2024-03-12 05:39:11,24.7453,24.81,14.5085,45.9792,46.1081,24.794,24.81,3243.39,495.776,1729.06,8.981587766791876,0.0,0.0
2024-03-12 05:39:12,24.7225,24.81,14.5078,45.9835,46.1015,24.7871,24.81,3249.3,497.746,1722.33,8.927314159700321,0.0,0.0
2024-03-12 05:39:13,24.7286,24.8132,14.5152,45.9861,46.0982,24.7976,24.81,3254.22,492.821,1727.25,8.95167648141422,0.0,0.0
2024-03-12 05:39:14,24.7378,24.81,14.5141,45.9933,46.1081,24.8044,24.8067,3241.42,488.881,1735.95,9.005838305042293,0.0,0.0
2024-03-12 05:39:15,24.735,24.81,14.5122,46.0041,46.1015,24.8007,24.81,3252.58,488.881,1727.58,8.961627080062511,0.0,0.0
2024-03-12 05:39:16,24.737,24.81,14.4986,46.0078,46.1081,24.7869,24.81,3254.22,488.881,1727.91,8.977016979474213,0.0,0.0
2024-03-12 05:39:17,24.7323,24.81,14.5017,46.006,46.1015,24.792,24.8165,3256.52,492.821,1719.7,8.927557001475483,0.0,0.0
2024-03-12 05:39:18,24.7226,24.81,14.5082,46.0141,46.1048,24.793,24.8034,3257.18,491.836,1726.92,8.95084251401733,0.0,0.0
2024-03-12 05:39:19,24.7221,24.8132,14.5194,46.0293,46.1081,24.8015,24.8067,3259.48,496.761,1725.44,8.93292760695391,0.0,0.0
2024-03-12 05:39:20,24.7381,24.8198,14.5142,46.0406,46.1015,24.7867,24.81,3263.42,491.836,1726.27,8.955795165585124,0.0,0.0
2024-03-12 05:39:21,24.7162,24.8165,14.4799,46.0555,46.1081,24.7751,24.81,3264.07,492.821,1732.01,8.996472077573078,0.0,0.0
2024-03-12 05:39:22,24.7192,24.8132,14.4846,46.0616,46.1048,24.7864,24.81,3266.04,489.866,1729.71,8.983033219550776,0.0,0.0
2024-03-12 05:39:23,24.7395,24.8165,14.5058,46.1058,46.1081,24.7862,24.8067,3267.03,491.836,1729.88,8.983126074742895,0.0,0.0
2024-03-12 05:39:24,24.7288,24.8165,14.4991,46.1029,46.1475,24.7669,24.8034,3269.98,495.776,1730.7,8.983871409806332,0.0,0.0
2024-03-12 05:39:25,24.7288,24.8132,14.4991,46.1109,46.1081,24.7669,24.81,3268.67,485.926,1729.71,8.978732429800724,0.0,0.0
2024-03-12 05:39:26,24.7512,24.8165,14.5005,46.1456,46.1081,24.7454,24.8067,3273.92,492.821,1729.38,8.995447876025418,0.0,0.0
2024-03-12 05:39:27,24.7417,24.8132,14.4889,46.1431,46.1048,24.7456,24.81,3273.27,495.776,1729.06,8.9956258845893,0.0,0.0
2024-03-12 05:39:28,24.7487,24.81,14.4932,46.1598,46.1081,24.7337,24.81,3276.22,491.836,1730.7,9.006529345266129,0.0,0.0
2024-03-12 05:39:29,24.745,24.8132,14.4902,46.16,46.1015,24.7305,24.81,3276.88,495.776,1730.53,9.005029978749912,0.0,0.0
2024-03-12 05:39:30,24.7346,24.8132,14.4937,46.177,46.1048,24.7182,24.8165,3275.89,492.821,1730.7,8.993707412796633,0.0,0.0
2024-03-12 05:39:31,24.7505,24.8165,14.4859,46.184,46.0982,24.6945,24.8001,3275.24,483.956,1729.55,9.008531209637532,0.0,0.0
2024-03-12 05:39:32,24.7693,24.8132,14.5026,46.1892,46.0982,24.686,24.81,3278.19,484.941,1730.7,9.016365348256423,0.0,0.0
2024-03-12 05:39:33,24.7523,24.8132,14.4906,46.2102,46.1146,24.6603,24.81,3278.19,488.881,1732.5,9.021347103652547,0.0,0.0
2024-03-12 05:39:34,24.7565,24.8132,14.4858,46.2102,46.1048,24.6514,24.8067,3278.85,495.776,1729.38,9.01299877084435,0.0,0.0
2024-03-12 05:39:35,24.7584,24.8132,14.4833,46.233,46.1015,24.6392,24.8132,3278.85,491.836,1728.89,9.014305143788341,0.0,0.0
2024-03-12 05:39:36,24.7597,24.8132,14.4884,46.2476,46.1048,24.6198,24.81,3281.47,489.866,1729.71,9.015245257066402,0.0,0.0
2024-03-12 05:39:37,24.765,24.8067,14.4776,46.2532,46.1048,24.607,24.81,3277.86,489.866,1728.4,9.022538003586606,0.0,0.0
2024-03-12 05:39:38,24.7821,24.81,14.4883,46.2649,46.1081,24.5956,24.8067,3280.82,490.851,1727.91,9.025591633781811,0.0,0.0
2024-03-12 05:39:39,24.7803,24.8132,14.4925,46.2836,46.1048,24.602,24.8034,3281.8,491.836,1735.13,9.05802191778783,0.0,0.0
2024-03-12 05:39:40,24.7715,24.81,14.4779,46.2979,46.1114,24.5922,24.8165,3278.52,491.836,1727.58,9.023692580440928,0.0,0.0
2024-03-12 05:39:41,24.7848,24.8165,14.4798,46.3232,46.1015,24.5799,24.81,3279.83,491.836,1727.91,9.035411780501034,0.0,0.0
2024-03-12 05:39:42,24.7939,24.8132,14.4917,46.3304,46.1114,24.5921,24.81,3278.52,488.881,1727.74,9.032068038595579,0.0,0.0
2024-03-12 05:39:43,24.8063,24.8132,14.4953,46.3333,46.1048,24.5644,24.8034,3280.49,487.896,1726.76,9.034655608695234,0.0,0.0
2024-03-12 05:39:44,24.7855,24.8165,14.4826,46.3336,46.1048,24.5741,24.8132,3278.52,485.926,1726.59,9.026669499429685,0.0,0.0
